Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1945.0000,15.2176,25.9673,8563.5000,44939.3000,-36375.8000,1.1651,1946.2500,4.4000,1.0000,9986.5111,4.5000,1.0000,11932.7611,0.0000,0.0000,54925.8111,6617.2500,-48308.5611,18.0250,10.7277,12878.8000,0.0000,12878.8000,0.3339,3480.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3480.7568,0.0000,0.0000,0.0000,9398.0432,9398.0432,17.4666,9.7394,39965.8000,0.0000,39965.8000,1.0362,9083.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9083.1364,0.0000,0.0000,0.0000,30882.6636,30882.6636,15.6719,8.3746,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,15.6625,7.9352,15678.0000,0.0000,15678.0000,0.4065,3563.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3563.1818,0.0000,0.0000,0.0000,12114.8182,12114.8182,14.9584,7.6611,839.0000,0.0000,839.0000,0.0218,226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,226.7568,0.0000,0.0000,0.0000,612.2432,612.2432,14.9822,17.1326,16.0574,2.4668,37002.2758,4.4613,607.1773,6.0718,4.4613,0.0000,3.2282,17.0936,15.4244,16.2590,-3.5904,-28722.8917,4.4613,1129.5068,11.2951,4.4613,0.0000,11.3512,15.4008,15.2592,15.3300,-0.3480,-2436.3144,4.4613,1338.9650,13.3897,4.4613,0.0000,14.8199,17.4789,17.4748,11.9011,17.4707,11.9161,17.4666,11.9308,17.4666,951.4201,38.0568,15.6543,15.6571,-0.3150,15.6598,-0.2551,15.6625,-0.1956,15.6625,951.4201,38.0568,14.9228,14.9430,-8.7610,14.9628,-8.5079,14.9822,-8.2587,14.9822,278.3081,5.5662,17.1326,17.1196,25.9295,17.1066,25.8677,17.0936,25.8061,17.0936,951.4201,38.0568,15.4244,15.4165,16.3761,15.4086,16.3460,15.4008,16.3161,15.4008,951.4201,38.0568,15.2592,15.2453,14.4979,15.2314,14.4432,15.2176,14.3887,15.2176,278.3081,5.5662,4.4613,43.2956,2.9742,0.0000,29.3994,72.6950,33401.0000,5002.1910,5843.0697
1946.0000,15.2066,25.5907,9707.2000,40808.3000,-31101.1000,1.0580,2206.1818,4.4000,1.0000,9068.5111,4.5000,1.0000,11274.6929,0.0000,0.0000,49876.8111,7501.0182,-42375.7929,17.7934,10.4961,12877.5000,0.0000,12877.5000,0.3339,3480.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3480.4054,0.0000,0.0000,0.0000,9397.0946,9397.0946,17.2065,9.4792,38396.3000,0.0000,38396.3000,0.9955,8726.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8726.4318,0.0000,0.0000,0.0000,29669.8682,29669.8682,15.3953,8.0980,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,15.3818,7.6546,16345.1000,0.0000,16345.1000,0.4238,3714.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3714.7955,0.0000,0.0000,0.0000,12630.3045,12630.3045,14.6108,7.3135,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,14.6425,17.1394,15.8910,2.7269,40903.8567,4.2472,581.8279,5.8183,4.2472,0.0000,2.7854,17.1004,15.4209,16.2606,-3.4392,-27513.2818,4.2472,1075.2346,10.7523,4.2472,0.0000,9.7941,15.3959,15.2499,15.3229,-0.3417,-2392.1510,4.2472,1275.0640,12.7506,4.2472,0.0000,12.7870,17.2197,17.2153,10.9937,17.2109,11.0016,17.2065,11.0095,17.2065,873.0956,34.9238,15.3773,15.3788,-0.5036,15.3803,-0.4624,15.3818,-0.4213,15.3818,873.0956,34.9238,14.5939,14.6102,-9.4250,14.6264,-9.2379,14.6425,-9.0508,14.6425,255.5720,5.1114,17.1394,17.1264,25.5874,17.1134,25.5279,17.1004,25.4684,17.1004,873.0956,34.9238,15.4209,15.4125,16.3998,15.4042,16.3663,15.3959,16.3330,15.3959,873.0956,34.9238,15.2499,15.2354,14.4631,15.2209,14.4033,15.2066,14.3439,15.2066,255.5720,5.1114,4.2472,37.8298,2.8315,0.0000,25.3666,63.1964,37301.4000,9893.2906,10998.4239
1947.0000,15.2029,25.1915,10776.3000,37280.9000,-26504.6000,0.9666,2449.1591,4.4000,1.0000,8284.6444,4.5000,1.0000,10733.8035,0.0000,0.0000,45565.5444,8327.1409,-37238.4035,17.4434,10.1461,12877.9000,0.0000,12877.9000,0.3339,3480.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3480.5135,0.0000,0.0000,0.0000,9397.3865,9397.3865,16.8688,9.1416,43022.4000,0.0000,43022.4000,1.1154,9777.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9777.8182,0.0000,0.0000,0.0000,33244.5818,33244.5818,14.8686,7.5713,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,14.8628,7.1355,16828.0000,0.0000,16828.0000,0.4363,3824.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3824.5455,0.0000,0.0000,0.0000,13003.4545,13003.4545,14.0804,6.7831,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,14.1332,17.2457,15.6895,3.4487,51730.9893,4.3092,595.0213,5.9502,4.3092,0.0000,2.9091,17.2047,15.4078,16.3063,-3.7332,-29865.5950,4.3092,1088.9811,10.8898,4.3092,0.0000,10.2292,15.3835,15.2461,15.3148,-0.3263,-2284.0533,4.3092,1294.0886,12.9409,4.3092,0.0000,13.3551,16.8780,16.8749,9.0755,16.8719,9.0955,16.8688,9.1154,16.8688,895.4659,35.8186,14.8504,14.8546,-3.6433,14.8587,-3.5779,14.8628,-3.5130,14.8628,895.4659,35.8186,14.0637,14.0873,-12.9753,14.1105,-12.7081,14.1332,-12.4446,14.1332,262.0671,5.2413,17.2457,17.2320,26.3553,17.2183,26.2912,17.2047,26.2273,17.2047,895.4659,35.8186,15.4078,15.3997,16.3242,15.3916,16.2939,15.3835,16.2637,15.3835,895.4659,35.8186,15.2461,15.2316,14.4871,15.2172,14.4306,15.2029,14.3743,15.2029,262.0671,5.2413,4.3092,39.3637,2.8728,0.0000,26.4934,65.8571,47019.0000,18987.3734,19581.3410
1948.0000,15.1509,26.1893,8183.0000,53414.6000,-45231.6000,1.3849,1859.7727,4.4000,1.0000,11869.9111,4.5000,1.0000,13729.6838,0.0000,0.0000,65284.5111,6323.2273,-58961.2838,18.3201,11.0228,12890.4000,0.0000,12890.4000,0.3342,3483.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3483.8919,0.0000,0.0000,0.0000,9406.5081,9406.5081,17.7770,10.0497,39836.4000,0.0000,39836.4000,1.0328,9053.7273,4.4000,1.0000,0.0000,0.0000,0.0000,9053.7273,0.0000,0.0000,0.0000,30782.6727,30782.6727,16.1224,8.8251,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,16.0772,8.3499,16644.4000,0.0000,16644.4000,0.4315,3782.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3782.8182,0.0000,0.0000,0.0000,12861.5818,12861.5818,15.3859,8.0886,838.6000,0.0000,838.6000,0.0217,226.6486,3.7000,1.0000,0.0000,0.0000,0.0000,226.6486,0.0000,0.0000,0.0000,611.9514,611.9514,15.2746,16.3959,15.8352,1.3907,20860.8212,4.8235,662.2172,6.6222,4.8235,0.0000,4.0799,16.3822,15.7171,16.0496,-1.5465,-12372.3691,4.8235,1231.2433,12.3124,4.8235,0.0000,14.3459,15.6874,15.1849,15.4362,-1.3355,-9348.5884,4.8235,1441.5713,14.4157,4.8235,0.0000,18.7298,17.8145,17.8019,19.7859,17.7894,19.7085,17.7770,19.6318,17.7770,1090.5657,43.6226,16.1066,16.0967,10.9336,16.0869,10.8545,16.0772,10.7765,16.0772,1090.5657,43.6226,15.3530,15.3257,5.2298,15.2995,4.8720,15.2746,4.5302,15.2746,318.6690,6.3734,16.3959,16.3914,17.6171,16.3868,17.6456,16.3822,17.6734,16.3822,1090.5657,43.6226,15.7171,15.7072,19.4327,15.6973,19.3851,15.6874,19.3378,15.6874,1090.5657,43.6226,15.1849,15.1736,13.8191,15.1623,13.8014,15.1509,13.7829,15.1509,318.6690,6.3734,4.8235,53.6444,3.2157,0.0000,37.1556,90.8000,25381.8000,-5004.0509,-860.1364
1949.0000,15.2074,26.4358,7741.5000,60193.5000,-52452.0000,1.5606,1759.4318,4.4000,1.0000,13376.3333,4.5000,1.0000,15135.7652,0.0000,0.0000,73569.8333,5982.0682,-67587.7652,18.4889,11.1917,12890.3000,0.0000,12890.3000,0.3342,3483.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3483.8649,0.0000,0.0000,0.0000,9406.4351,9406.4351,18.0039,10.2766,43484.9000,0.0000,43484.9000,1.1274,9882.9318,4.4000,1.0000,0.0000,0.0000,0.0000,9882.9318,0.0000,0.0000,0.0000,33601.9682,33601.9682,16.3724,9.0751,536.6000,0.0000,536.6000,0.0139,145.0270,3.7000,1.0000,0.0000,0.0000,0.0000,145.0270,0.0000,0.0000,0.0000,391.5730,391.5730,16.3351,8.6078,15853.6000,0.0000,15853.6000,0.4110,3603.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3603.0909,0.0000,0.0000,0.0000,12250.5091,12250.5091,15.7403,8.4430,4349.1000,0.0000,4349.1000,0.1128,1175.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1175.4324,0.0000,0.0000,0.0000,3173.6676,3173.6676,15.5555,16.2175,15.8865,0.9089,13634.1894,5.3399,731.6448,7.3164,5.3399,0.0000,5.5358,16.1989,15.6965,15.9477,-1.2936,-10348.7738,5.3399,1368.5412,13.6854,5.3399,0.0000,19.4651,15.6739,15.2458,15.4598,-1.2594,-8816.0322,5.3399,1594.4290,15.9443,5.3399,0.0000,25.4133,18.0322,18.0228,21.4437,18.0133,21.4097,18.0039,21.3756,18.0039,1303.2775,52.1311,16.3534,16.3473,12.8583,16.3412,12.8346,16.3351,12.8108,16.3351,1303.2775,52.1311,15.5862,15.5762,7.5301,15.5660,7.4619,15.5555,7.3897,15.5555,380.3039,7.6061,16.2175,16.2113,16.9378,16.2051,16.9370,16.1989,16.9361,16.1989,1303.2775,52.1311,15.6965,15.6889,18.7887,15.6814,18.7680,15.6739,18.7472,15.6739,1303.2775,52.1311,15.2458,15.2329,14.6991,15.2201,14.6582,15.2074,14.6177,15.2074,380.3039,7.6061,5.3399,70.9522,3.5600,0.0000,50.4142,121.3664,24662.5000,-8763.6122,-5530.6166
1950.0000,15.2823,27.2818,3345.5000,116083.5000,-112738.0000,3.0097,760.3409,4.4000,1.0000,25796.3333,4.5000,1.0000,26556.6742,0.0000,0.0000,141879.8333,2585.1591,-139294.6742,20.3750,13.0777,12890.7000,0.0000,12890.7000,0.3342,3483.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3483.9730,0.0000,0.0000,0.0000,9406.7270,9406.7270,19.9777,12.2504,23966.2000,0.0000,23966.2000,0.6214,5446.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5446.8636,0.0000,0.0000,0.0000,18519.3364,18519.3364,19.3006,12.0033,487.7000,0.0000,487.7000,0.0126,131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,131.8108,0.0000,0.0000,0.0000,355.8892,355.8892,19.2261,11.4989,14342.3000,0.0000,14342.3000,0.3719,3259.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3259.6136,0.0000,0.0000,0.0000,11082.6864,11082.6864,18.8209,11.5237,14575.4000,0.0000,14575.4000,0.3779,3939.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3939.2973,0.0000,0.0000,0.0000,10636.1027,10636.1027,18.2564,15.1588,16.7076,-5.6482,-84723.6185,7.0915,940.9657,9.4097,7.0915,0.0000,12.9651,15.1607,15.7774,15.4690,2.1085,16867.9544,7.0915,1852.0593,18.5206,7.0915,0.0000,45.5887,15.7590,15.3132,15.5361,-1.7419,-12192.9762,7.0915,2111.0318,21.1103,7.0915,0.0000,59.5197,20.0311,20.0132,40.8271,19.9954,40.7114,19.9777,40.5962,19.9777,2145.7339,85.8294,19.2876,19.2670,41.5369,19.2465,41.3725,19.2261,41.2089,19.2261,2145.7339,85.8294,18.4321,18.3725,41.2843,18.3140,40.6323,18.2564,39.9922,18.2564,623.8554,12.4771,15.1588,15.1595,7.2431,15.1601,7.3067,15.1607,7.3699,15.1607,2145.7339,85.8294,15.7774,15.7713,19.4189,15.7651,19.4099,15.7590,19.4009,15.7590,2145.7339,85.8294,15.3132,15.3029,15.4888,15.2926,15.4796,15.2823,15.4697,15.2823,623.8554,12.4771,7.0915,155.0193,4.7277,0.0000,118.0735,273.0928,-46475.7000,-89293.9326,-80048.6402
1951.0000,15.3392,27.4845,1522.4000,152859.6000,-151337.2000,3.9632,346.0000,4.4000,1.0000,33968.8000,4.5000,1.0000,34314.8000,0.0000,0.0000,186828.4000,1176.4000,-185652.0000,20.8819,13.5846,21870.9000,0.0000,21870.9000,0.5670,5911.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5911.0541,0.0000,0.0000,0.0000,15959.8459,15959.8459,20.3720,12.6447,18427.4000,0.0000,18427.4000,0.4778,4188.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4188.0455,0.0000,0.0000,0.0000,14239.3545,14239.3545,19.9469,12.6496,993.0000,0.0000,993.0000,0.0257,268.3784,3.7000,1.0000,0.0000,0.0000,0.0000,268.3784,0.0000,0.0000,0.0000,724.6216,724.6216,19.8887,12.1614,13657.2000,0.0000,13657.2000,0.3541,3103.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3103.9091,0.0000,0.0000,0.0000,10553.2909,10553.2909,19.5736,12.2763,15491.2000,0.0000,15491.2000,0.4016,4186.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4186.8108,0.0000,0.0000,0.0000,11304.3892,11304.3892,19.1431,15.4152,17.2791,-8.3245,-124866.7773,8.6842,1127.1515,11.2715,8.6842,0.0000,23.8096,15.4047,15.5681,15.4864,0.6842,5473.8050,8.6842,2266.4604,22.6646,8.6842,0.0000,83.7205,15.5567,15.3647,15.4607,-0.9188,-6431.6939,8.6842,2592.8789,25.9288,8.6842,0.0000,109.3039,20.4054,20.3943,41.3468,20.3831,41.3115,20.3720,41.2761,20.3720,3068.0117,122.7205,19.9253,19.9131,43.3050,19.9009,43.2477,19.8887,43.1902,19.8887,3068.0117,122.7205,19.2361,19.2053,45.5684,19.1743,45.3628,19.1431,45.1531,19.1431,889.7963,17.7959,15.4152,15.4117,11.8215,15.4082,11.8313,15.4047,11.8411,15.4047,3068.0117,122.7205,15.5681,15.5643,17.1195,15.5605,17.1308,15.5567,17.1420,15.5567,3068.0117,122.7205,15.3647,15.3562,15.9760,15.3477,15.9838,15.3392,15.9910,15.3392,889.7963,17.7959,8.6842,271.2954,5.7894,0.0000,216.8340,488.1294,-80897.5000,-132870.4978,-125824.6662
1952.0000,15.3277,27.5142,756.3000,163400.4000,-162644.1000,4.2365,171.8864,4.4000,1.0000,36311.2000,4.5000,1.0000,36483.0864,0.0000,0.0000,199711.6000,584.4136,-199127.1864,21.1281,13.8308,26680.1000,0.0000,26680.1000,0.6917,7210.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7210.8378,0.0000,0.0000,0.0000,19469.2622,19469.2622,20.5303,29.9576,2618.6000,7742.4000,-5123.8000,0.2007,595.1364,4.4000,1.0000,1580.0816,4.9000,1.0000,2175.2180,0.0000,0.0000,9322.4816,2023.4636,-7299.0180,20.7429,13.4456,1652.7000,0.0000,1652.7000,0.0428,446.6757,3.7000,1.0000,0.0000,0.0000,0.0000,446.6757,0.0000,0.0000,0.0000,1206.0243,1206.0243,20.6678,12.9406,14509.9000,0.0000,14509.9000,0.3762,3297.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3297.7045,0.0000,0.0000,0.0000,11212.1955,11212.1955,20.3412,13.0439,14880.7000,0.0000,14880.7000,0.3858,4021.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4021.8108,0.0000,0.0000,0.0000,10858.8892,10858.8892,19.9283,15.5284,17.7283,-10.0699,-151047.9853,8.9007,1135.5550,11.3555,8.9007,0.0000,25.6351,15.5177,15.5282,15.5230,0.0447,357.9663,8.9007,2319.6067,23.1961,8.9007,0.0000,90.1394,15.5161,15.3501,15.4331,-0.8140,-5698.1222,8.9007,2660.4225,26.6042,8.9007,0.0000,117.6843,20.5610,20.5507,40.8042,20.5405,40.7743,20.5303,40.7444,20.5303,3204.5255,128.1810,20.7078,20.6944,47.9380,20.6811,47.8687,20.6678,47.7995,20.6678,3204.5255,128.1810,20.0249,19.9926,50.8564,19.9604,50.6315,19.9283,50.4076,19.9283,929.1156,18.5823,15.5284,15.5248,13.5888,15.5213,13.5980,15.5177,13.6071,15.5177,3204.5255,128.1810,15.5282,15.5241,16.9125,15.5201,16.9166,15.5161,16.9207,15.5161,3204.5255,128.1810,15.3501,15.3427,15.6335,15.3352,15.6475,15.3277,15.6612,15.3277,929.1156,18.5823,8.9007,290.4142,5.9338,0.0000,233.4588,523.8730,-110044.5000,-163679.8332,-156388.1412
1953.0000,15.3241,27.5341,269.9000,171700.7000,-171430.8000,4.4517,61.3409,4.4000,1.0000,38155.7111,4.5000,1.0000,38217.0520,0.0000,0.0000,209856.4111,208.5591,-209647.8520,21.1775,13.8802,30335.4000,0.0000,30335.4000,0.7865,8198.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8198.7568,0.0000,0.0000,0.0000,22136.6432,22136.6432,20.5319,32.2488,319.8000,7627.3000,-7307.5000,0.1978,72.6818,4.4000,1.0000,1556.5918,4.9000,1.0000,1629.2737,0.0000,0.0000,9183.8918,247.1182,-8936.7737,20.7815,13.4842,1792.6000,0.0000,1792.6000,0.0465,484.4865,3.7000,1.0000,0.0000,0.0000,0.0000,484.4865,0.0000,0.0000,0.0000,1308.1135,1308.1135,20.7130,12.9858,14270.4000,0.0000,14270.4000,0.3700,3243.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3243.2727,0.0000,0.0000,0.0000,11027.1273,11027.1273,20.4052,13.1079,13049.1000,0.0000,13049.1000,0.3383,3526.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3526.7838,0.0000,0.0000,0.0000,9522.3162,9522.3162,20.0683,15.8233,17.9458,-10.1363,-152043.7977,9.2860,1174.9518,11.7495,9.2860,0.0000,29.1111,15.8097,15.5333,15.6715,-1.2376,-9901.1749,9.2860,2405.8807,24.0588,9.2860,0.0000,102.3621,15.5213,15.3456,15.4335,-0.8989,-6292.2626,9.2860,2775.5738,27.7557,9.2860,0.0000,133.6419,20.5594,20.5503,39.3747,20.5411,39.3536,20.5319,39.3324,20.5319,3454.0207,138.1608,20.7449,20.7343,45.3684,20.7237,45.3288,20.7130,45.2891,20.7130,3454.0207,138.1608,20.1393,20.1157,48.3853,20.0920,48.2745,20.0683,48.1628,20.0683,1000.9510,20.0190,15.8233,15.8187,16.7989,15.8142,16.7973,15.8097,16.7957,15.8097,3454.0207,138.1608,15.5333,15.5293,17.0872,15.5253,17.0894,15.5213,17.0915,15.5213,3454.0207,138.1608,15.3456,15.3384,15.5164,15.3313,15.5285,15.3241,15.5404,15.3241,1000.9510,20.0190,9.2860,326.5453,6.1907,0.0000,265.1151,591.6604,-119290.8000,-174590.4254,-168237.2352
1954.0000,15.3345,27.5558,23.3000,179166.1000,-179142.8000,4.6452,5.2955,4.4000,1.0000,39814.6889,4.5000,1.0000,39819.9843,0.0000,0.0000,218980.7889,18.0045,-218962.7843,21.1965,13.8992,35813.2000,0.0000,35813.2000,0.9285,9679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9679.2432,0.0000,0.0000,0.0000,26133.9568,26133.9568,20.4719,32.5127,0.0000,6949.6000,-6949.6000,0.1802,0.0000,0.0000,0.0000,1418.2857,4.9000,1.0000,1418.2857,0.0000,0.0000,8367.8857,0.0000,-8367.8857,20.6959,13.3986,1836.7000,0.0000,1836.7000,0.0476,496.4054,3.7000,1.0000,0.0000,0.0000,0.0000,496.4054,0.0000,0.0000,0.0000,1340.2946,1340.2946,20.6320,12.9047,13425.7000,0.0000,13425.7000,0.3481,3051.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3051.2955,0.0000,0.0000,0.0000,10374.4045,10374.4045,20.3542,13.0569,11828.0000,0.0000,11828.0000,0.3067,3196.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3196.7568,0.0000,0.0000,0.0000,8631.2432,8631.2432,20.0624,16.0595,18.0609,-9.9678,-149517.6614,9.6844,1220.0130,12.2001,9.6844,0.0000,33.0209,16.0455,15.5917,15.8186,-2.1186,-16949.0935,9.6844,2494.5937,24.9459,9.6844,0.0000,116.1098,15.5795,15.3557,15.4676,-1.1941,-8358.9459,9.6844,2890.7386,28.9074,9.6844,0.0000,151.5907,20.4969,20.4886,37.8710,20.4802,37.8558,20.4719,37.8405,20.4719,3720.6229,148.8249,20.6601,20.6507,42.7657,20.6413,42.7366,20.6320,42.7075,20.6320,3720.6229,148.8249,20.1231,20.1029,45.7003,20.0826,45.6213,20.0624,45.5421,20.0624,1077.6784,21.5536,16.0595,16.0548,18.9364,16.0501,18.9335,16.0455,18.9305,16.0455,3720.6229,148.8249,15.5917,15.5876,17.7117,15.5836,17.7115,15.5795,17.7114,15.5795,3720.6229,148.8249,15.3557,15.3487,15.6003,15.3416,15.6103,15.3345,15.6201,15.3345,1077.6784,21.5536,9.6844,366.8042,6.4563,0.0000,300.7214,667.5256,-123188.8000,-180850.7709,-174825.7008
1955.0000,15.3573,27.5795,0.0000,185864.3000,-185864.3000,4.8189,0.0000,0.0000,0.0000,41303.1778,4.5000,1.0000,41303.1778,0.0000,0.0000,227167.4778,0.0000,-227167.4778,21.2494,13.9521,37637.1000,0.0000,37637.1000,0.9758,10172.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10172.1892,0.0000,0.0000,0.0000,27464.9108,27464.9108,20.5124,32.5532,0.0000,9206.3000,-9206.3000,0.2387,0.0000,0.0000,0.0000,1878.8367,4.9000,1.0000,1878.8367,0.0000,0.0000,11085.1367,0.0000,-11085.1367,20.7999,13.5026,2164.5000,0.0000,2164.5000,0.0561,585.0000,3.7000,1.0000,0.0000,0.0000,0.0000,585.0000,0.0000,0.0000,0.0000,1579.5000,1579.5000,20.7307,13.0034,12617.9000,0.0000,12617.9000,0.3271,2867.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2867.7045,0.0000,0.0000,0.0000,9750.1955,9750.1955,20.4778,13.1805,9538.6000,0.0000,9538.6000,0.2473,2578.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2578.0000,0.0000,0.0000,0.0000,6960.6000,6960.6000,20.2330,16.1824,18.2077,-10.4113,-156169.3698,9.9959,1252.2701,12.5227,9.9959,0.0000,36.3107,16.1689,15.6556,15.9122,-2.4737,-19789.4614,9.9959,2565.3623,25.6536,9.9959,0.0000,127.6776,15.6434,15.3784,15.5109,-1.4594,-10215.7503,9.9959,2978.6100,29.7861,9.9959,0.0000,166.6934,20.5370,20.5288,37.7390,20.5206,37.7224,20.5124,37.7057,20.5124,3935.1800,157.4072,20.7589,20.7495,42.6848,20.7401,42.6531,20.7307,42.6215,20.7307,3935.1800,157.4072,20.2972,20.2758,46.1650,20.2544,46.0638,20.2330,45.9631,20.2330,1139.4039,22.7881,16.1824,16.1779,19.7731,16.1734,19.7720,16.1689,19.7708,16.1689,3935.1800,157.4072,15.6556,15.6515,18.2757,15.6474,18.2745,15.6434,18.2734,15.6434,3935.1800,157.4072,15.3784,15.3714,15.8212,15.3643,15.8288,15.3573,15.8361,15.3573,1139.4039,22.7881,9.9959,400.4052,6.6639,0.0000,330.6817,731.0868,-133112.5000,-192497.4082,-186174.5815
1956.0000,15.3799,27.6022,0.0000,192718.1000,-192718.1000,4.9966,0.0000,0.0000,0.0000,42826.2444,4.5000,1.0000,42826.2444,0.0000,0.0000,235544.3444,0.0000,-235544.3444,21.4199,14.1226,32622.2000,0.0000,32622.2000,0.8458,8816.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8816.8108,0.0000,0.0000,0.0000,23805.3892,23805.3892,20.7823,32.8231,0.0000,11876.8000,-11876.8000,0.3079,0.0000,0.0000,0.0000,2423.8367,4.9000,1.0000,2423.8367,0.0000,0.0000,14300.6367,0.0000,-14300.6367,21.1490,13.8517,2584.4000,0.0000,2584.4000,0.0670,698.4865,3.7000,1.0000,0.0000,0.0000,0.0000,698.4865,0.0000,0.0000,0.0000,1885.9135,1885.9135,21.0698,13.3425,11867.4000,0.0000,11867.4000,0.3077,2697.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2697.1364,0.0000,0.0000,0.0000,9170.2636,9170.2636,20.8347,13.5374,8317.5000,0.0000,8317.5000,0.2156,2247.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2247.9730,0.0000,0.0000,0.0000,6069.5270,6069.5270,20.6064,16.2294,18.4179,-11.3796,-170693.9638,10.1109,1256.6619,12.5666,10.1109,0.0000,37.5787,16.2164,15.6996,15.9580,-2.5190,-20151.9444,10.1109,2590.2184,25.9022,10.1109,0.0000,132.1361,15.6875,15.4011,15.5443,-1.5958,-11170.3759,10.1109,3008.9094,30.0891,10.1109,0.0000,172.5144,20.8094,20.8004,39.9397,20.7913,39.9136,20.7823,39.8876,20.7823,4015.7593,160.6304,21.1006,21.0903,45.0934,21.0801,45.0525,21.0698,45.0117,21.0698,4015.7593,160.6304,20.6790,20.6547,49.2137,20.6305,49.0784,20.6064,48.9438,20.6064,1162.5806,23.2516,16.2294,16.2251,19.9027,16.2207,19.9027,16.2164,19.9027,16.2164,4015.7593,160.6304,15.6996,15.6956,18.5790,15.6915,18.5773,15.6875,18.5756,15.6875,4015.7593,160.6304,15.4011,15.3940,16.0115,15.3870,16.0170,15.3799,16.0225,15.3799,1162.5806,23.2516,10.1109,413.2950,6.7406,0.0000,342.2293,755.5243,-149203.4000,-208913.8878,-202016.2840
1957.0000,15.4111,27.6334,0.0000,199278.0000,-199278.0000,5.1667,0.0000,0.0000,0.0000,44284.0000,4.5000,1.0000,44284.0000,0.0000,0.0000,243562.0000,0.0000,-243562.0000,21.3985,14.1012,37638.9000,0.0000,37638.9000,0.9759,10172.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10172.6757,0.0000,0.0000,0.0000,27466.2243,27466.2243,20.7002,32.7410,0.0000,12890.8000,-12890.8000,0.3342,0.0000,0.0000,0.0000,2630.7755,4.9000,1.0000,2630.7755,0.0000,0.0000,15521.5755,0.0000,-15521.5755,21.0818,13.7845,2468.4000,0.0000,2468.4000,0.0640,667.1351,3.7000,1.0000,0.0000,0.0000,0.0000,667.1351,0.0000,0.0000,0.0000,1801.2649,1801.2649,21.0113,13.2840,11519.0000,0.0000,11519.0000,0.2987,2617.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2617.9545,0.0000,0.0000,0.0000,8901.0455,8901.0455,20.7925,13.4952,7401.7000,0.0000,7401.7000,0.1919,2000.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2000.4595,0.0000,0.0000,0.0000,5401.2405,5401.2405,20.6021,16.4296,18.5158,-11.3158,-169737.3859,10.5469,1306.0206,13.0602,10.5469,0.0000,42.6524,16.4152,15.7587,16.0869,-3.3381,-26704.9079,10.5469,2688.2764,26.8828,10.5469,0.0000,149.9766,15.7467,15.4319,15.5893,-1.8292,-12804.7414,10.5469,3133.0698,31.3307,10.5469,0.0000,195.8065,20.7233,20.7156,38.2888,20.7079,38.2767,20.7002,38.2646,20.7002,4327.7404,173.1096,21.0375,21.0288,43.2218,21.0200,43.1973,21.0113,43.1729,21.0113,4327.7404,173.1096,20.6597,20.6405,47.1516,20.6213,47.0836,20.6021,47.0150,20.6021,1252.2892,25.0458,16.4296,16.4248,21.6485,16.4200,21.6433,16.4152,21.6381,16.4152,4327.7404,173.1096,15.7587,15.7547,19.0233,15.7507,19.0215,15.7467,19.0196,15.7467,4327.7404,173.1096,15.4319,15.4250,16.2863,15.4181,16.2917,15.4111,16.2969,15.4111,1252.2892,25.0458,10.5469,464.5635,7.0313,0.0000,388.4355,852.9990,-153140.8000,-215513.8003,-209247.0353
1958.0000,15.4364,27.6586,0.0000,205632.9000,-205632.9000,5.3314,0.0000,0.0000,0.0000,45696.2000,4.5000,1.0000,45696.2000,0.0000,0.0000,251329.1000,0.0000,-251329.1000,21.6041,14.3068,35813.2000,0.0000,35813.2000,0.9285,9679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9679.2432,0.0000,0.0000,0.0000,26133.9568,26133.9568,20.9368,32.9776,0.0000,11139.4000,-11139.4000,0.2888,0.0000,0.0000,0.0000,2273.3469,4.9000,1.0000,2273.3469,0.0000,0.0000,13412.7469,0.0000,-13412.7469,21.2659,13.9686,1639.9000,0.0000,1639.9000,0.0425,443.2162,3.7000,1.0000,0.0000,0.0000,0.0000,443.2162,0.0000,0.0000,0.0000,1196.6838,1196.6838,21.2082,13.4809,10948.8000,0.0000,10948.8000,0.2839,2488.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2488.3636,0.0000,0.0000,0.0000,8460.4364,8460.4364,21.0006,13.7033,6485.9000,0.0000,6485.9000,0.1682,1752.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1752.9459,0.0000,0.0000,0.0000,4732.9541,4732.9541,20.8194,16.4835,18.6514,-11.7791,-176686.6509,10.5649,1301.5970,13.0160,10.5649,0.0000,42.8714,16.4698,15.8081,16.1390,-3.3704,-26963.3902,10.5649,2687.3849,26.8738,10.5649,0.0000,150.7465,15.7960,15.4572,15.6266,-1.9722,-13805.3514,10.5649,3133.8016,31.3380,10.5649,0.0000,196.8118,20.9628,20.9541,40.2841,20.9454,40.2602,20.9368,40.2364,20.9368,4340.8567,173.6343,21.2366,21.2271,44.4694,21.2177,44.4361,21.2082,44.4027,21.2082,4340.8567,173.6343,20.8844,20.8627,48.6737,20.8410,48.5684,20.8194,48.4638,20.8194,1256.0599,25.1212,16.4835,16.4789,21.7371,16.4744,21.7346,16.4698,21.7321,16.4698,4340.8567,173.6343,15.8081,15.8041,19.3380,15.8000,19.3351,15.7960,19.3323,15.7960,4340.8567,173.6343,15.4572,15.4503,16.4663,15.4433,16.4701,15.4364,16.4738,15.4364,1256.0599,25.1212,10.5649,466.7657,7.0433,0.0000,390.4297,857.1954,-161884.5000,-224217.8160,-217455.3925
1959.0000,15.4642,27.6864,0.0000,211254.6000,-211254.6000,5.4772,0.0000,0.0000,0.0000,46945.4667,4.5000,1.0000,46945.4667,0.0000,0.0000,258200.0667,0.0000,-258200.0667,21.6892,14.3919,33989.2000,0.0000,33989.2000,0.8812,9186.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9186.2703,0.0000,0.0000,0.0000,24802.9297,24802.9297,21.0659,33.1067,0.0000,11836.4000,-11836.4000,0.3069,0.0000,0.0000,0.0000,2415.5918,4.9000,1.0000,2415.5918,0.0000,0.0000,14251.9918,0.0000,-14251.9918,21.4095,14.1122,1584.9000,0.0000,1584.9000,0.0411,428.3514,3.7000,1.0000,0.0000,0.0000,0.0000,428.3514,0.0000,0.0000,0.0000,1156.5486,1156.5486,21.3537,13.6265,10451.6000,0.0000,10451.6000,0.2710,2375.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2375.3636,0.0000,0.0000,0.0000,8076.2364,8076.2364,21.1590,13.8617,7401.7000,0.0000,7401.7000,0.1919,2000.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2000.4595,0.0000,0.0000,0.0000,5401.2405,5401.2405,20.9662,16.5842,18.7752,-12.1172,-181758.0178,10.7539,1318.7346,13.1873,10.7539,0.0000,45.2129,16.5701,15.8555,16.2128,-3.7053,-29642.5427,10.7539,2727.5530,27.2755,10.7539,0.0000,158.9798,15.8434,15.4850,15.6642,-2.1239,-14867.5667,10.7539,3185.1177,31.8512,10.7539,0.0000,207.5609,21.0912,21.0828,40.8659,21.0744,40.8448,21.0659,40.8237,21.0659,4479.4593,179.1784,21.3816,21.3723,45.0198,21.3630,44.9883,21.3537,44.9569,21.3537,4479.4593,179.1784,21.0288,21.0079,49.0785,20.9871,48.9861,20.9662,48.8938,20.9662,1295.9016,25.9180,16.5842,16.5795,22.4128,16.5748,22.4085,16.5701,22.4041,16.5701,4479.4593,179.1784,15.8555,15.8515,19.6255,15.8474,19.6225,15.8434,19.6194,15.8434,4479.4593,179.1784,15.4850,15.4780,16.6727,15.4711,16.6757,15.4642,16.6785,15.4642,1295.9016,25.9180,10.7539,490.2634,7.1693,0.0000,411.7536,902.0170,-169663.6000,-233015.1032,-226268.1272
1960.0000,15.4915,27.7137,0.0000,216401.8000,-216401.8000,5.6106,0.0000,0.0000,0.0000,48089.2889,4.5000,1.0000,48089.2889,0.0000,0.0000,264491.0889,0.0000,-264491.0889,21.7839,14.4866,28965.4000,0.0000,28965.4000,0.7510,7828.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7828.4865,0.0000,0.0000,0.0000,21136.9135,21136.9135,21.2550,33.2958,0.0000,14815.2000,-14815.2000,0.3841,0.0000,0.0000,0.0000,3023.5102,4.9000,1.0000,3023.5102,0.0000,0.0000,17838.7102,0.0000,-17838.7102,21.6794,14.3821,2036.1000,0.0000,2036.1000,0.0528,550.2973,3.7000,1.0000,0.0000,0.0000,0.0000,550.2973,0.0000,0.0000,0.0000,1485.8027,1485.8027,21.6149,13.8876,9383.3000,0.0000,9383.3000,0.2433,2132.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2132.5682,0.0000,0.0000,0.0000,7250.7318,7250.7318,21.4424,14.1451,8622.8000,0.0000,8622.8000,0.2236,2330.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2330.4865,0.0000,0.0000,0.0000,6292.3135,6292.3135,21.2258,16.6527,18.9393,-12.8150,-192224.5616,10.8980,1328.2260,13.2823,10.8980,0.0000,47.0553,16.6389,15.9016,16.2702,-3.8739,-30991.0017,10.8980,2757.9158,27.5792,10.8980,0.0000,165.4583,15.8895,15.5122,15.7009,-2.2654,-15857.7323,10.8980,3223.1404,32.2314,10.8980,0.0000,216.0192,21.2810,21.2723,42.1027,21.2637,42.0789,21.2550,42.0551,21.2550,4586.4939,183.4598,21.6440,21.6343,46.7749,21.6246,46.7390,21.6149,46.7033,21.6149,4586.4939,183.4598,21.2927,21.2703,51.0401,21.2481,50.9301,21.2258,50.8205,21.2258,1326.6642,26.5333,16.6527,16.6481,22.7342,16.6435,22.7303,16.6389,22.7264,16.6389,4586.4939,183.4598,15.9016,15.8975,19.8953,15.8935,19.8918,15.8895,19.8884,15.8895,4586.4939,183.4598,15.5122,15.5053,16.8635,15.4984,16.8658,15.4915,16.8680,15.4915,1326.6642,26.5333,10.8980,508.6905,7.2653,0.0000,428.5328,937.2233,-182209.4000,-246164.0375,-239073.2956
1961.0000,15.5064,27.7287,0.0000,220942.1000,-220942.1000,5.7283,0.0000,0.0000,0.0000,49098.2444,4.5000,1.0000,49098.2444,0.0000,0.0000,270040.3444,0.0000,-270040.3444,22.0441,14.7468,18921.3000,0.0000,18921.3000,0.4906,5113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5113.8649,0.0000,0.0000,0.0000,13807.4351,13807.4351,21.6800,33.7208,0.0000,15124.3000,-15124.3000,0.3921,0.0000,0.0000,0.0000,3086.5918,4.9000,1.0000,3086.5918,0.0000,0.0000,18210.8918,0.0000,-18210.8918,22.1209,14.8236,1301.3000,0.0000,1301.3000,0.0337,351.7027,3.7000,1.0000,0.0000,0.0000,0.0000,351.7027,0.0000,0.0000,0.0000,949.5973,949.5973,22.0651,14.3378,7708.1000,0.0000,7708.1000,0.1998,1751.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1751.8409,0.0000,0.0000,0.0000,5956.2591,5956.2591,21.9209,14.6236,11370.1000,0.0000,11370.1000,0.2948,3073.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3073.0000,0.0000,0.0000,0.0000,8297.1000,8297.1000,21.6436,16.6483,19.1460,-13.7554,-206331.7324,10.7091,1295.1740,12.9517,10.7091,0.0000,44.6505,16.6348,15.9207,16.2777,-3.6872,-29497.2807,10.7091,2709.3153,27.0932,10.7091,0.0000,157.0024,15.9085,15.5273,15.7179,-2.2497,-15747.7594,10.7091,3165.1449,31.6514,10.7091,0.0000,204.9794,21.7099,21.6999,45.6081,21.6899,45.5718,21.6800,45.5355,21.6800,4446.4416,177.8577,22.0979,22.0869,50.2513,22.0760,50.2042,22.0651,50.1572,22.0651,4446.4416,177.8577,21.7200,21.6944,54.7825,21.6690,54.6372,21.6436,54.4926,21.6436,1286.4113,25.7282,16.6483,16.6438,22.3689,16.6393,22.3660,16.6348,22.3630,16.6348,4446.4416,177.8577,15.9207,15.9166,19.8925,15.9126,19.8885,15.9085,19.8846,15.9085,4446.4416,177.8577,15.5273,15.5203,16.9000,15.5134,16.9011,15.5064,16.9021,15.5064,1286.4113,25.7282,10.7091,484.6284,7.1394,0.0000,406.6323,891.2607,-196765.6000,-259240.8448,-251576.7724
1962.0000,15.3964,27.5965,349.5000,122124.5000,-121775.0000,3.1663,79.4318,4.4000,1.0000,27138.7778,4.5000,1.0000,27218.2096,0.0000,0.0000,149263.2778,270.0682,-148993.2096,21.6354,14.3381,15595.7000,0.0000,15595.7000,0.4043,4215.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4215.0541,0.0000,0.0000,0.0000,11380.6459,11380.6459,21.1233,29.2464,94.2000,185.8000,-91.6000,0.0048,21.4091,4.4000,1.0000,37.9184,4.9000,1.0000,59.3275,0.0000,0.0000,223.7184,72.7909,-150.9275,21.1296,13.8323,1086.2000,0.0000,1086.2000,0.0282,293.5676,3.7000,1.0000,0.0000,0.0000,0.0000,293.5676,0.0000,0.0000,0.0000,792.6324,792.6324,21.0650,13.3377,6859.8000,0.0000,6859.8000,0.1779,1559.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1559.0455,0.0000,0.0000,0.0000,5300.7545,5300.7545,20.8430,13.5457,13354.4000,0.0000,13354.4000,0.3462,3609.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3609.2973,0.0000,0.0000,0.0000,9745.1027,9745.1027,20.4089,16.2758,18.3423,-6.5802,-98702.2517,6.1916,771.7325,7.7173,6.1916,0.0000,8.6292,16.2599,15.7668,16.0134,-1.4722,-11777.2665,6.1916,1582.7158,15.8272,6.1916,0.0000,30.3425,15.7492,15.4244,15.5868,-1.1080,-7756.1337,6.1916,1839.4540,18.3945,6.1916,0.0000,39.6146,21.1589,21.1470,38.9928,21.1351,38.9396,21.1233,38.8866,21.1233,1689.8936,67.5957,21.0964,21.0859,38.9620,21.0754,38.9218,21.0650,38.8816,21.0650,1689.8936,67.5957,20.4349,20.4265,37.5733,20.4179,37.6412,20.4089,37.7053,20.4089,492.1681,9.8434,16.2758,16.2705,18.4856,16.2652,18.4744,16.2599,18.4632,16.2599,1689.8936,67.5957,15.7668,15.7609,18.2079,15.7550,18.1858,15.7492,18.1637,15.7492,1689.8936,67.5957,15.4244,15.4150,15.5189,15.4057,15.4903,15.3964,15.4622,15.3964,492.1681,9.8434,6.1916,106.6311,4.1277,0.0000,78.5863,185.2174,-84970.5000,-121925.0014,-118235.6519
1963.0000,15.3626,27.5430,665.4000,122693.3000,-122027.9000,3.1811,151.2273,4.4000,1.0000,27265.1778,4.5000,1.0000,27416.4051,0.0000,0.0000,149958.4778,514.1727,-149444.3051,21.5917,14.2944,15583.4000,0.0000,15583.4000,0.4040,4211.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4211.7297,0.0000,0.0000,0.0000,11371.6703,11371.6703,21.0777,13.3505,994.1000,0.0000,994.1000,0.0258,225.9318,4.4000,1.0000,0.0000,0.0000,0.0000,225.9318,0.0000,0.0000,0.0000,768.1682,768.1682,21.0457,13.7484,832.7000,0.0000,832.7000,0.0216,225.0541,3.7000,1.0000,0.0000,0.0000,0.0000,225.0541,0.0000,0.0000,0.0000,607.6459,607.6459,20.9807,13.2534,7096.9000,0.0000,7096.9000,0.1840,1612.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1612.9318,0.0000,0.0000,0.0000,5483.9682,5483.9682,20.7521,13.4548,12743.8000,0.0000,12743.8000,0.3304,3444.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3444.2703,0.0000,0.0000,0.0000,9299.5297,9299.5297,20.2895,16.0501,18.1698,-6.7806,-101709.7352,6.2203,780.3849,7.8038,6.2203,0.0000,8.7497,16.0348,15.7175,15.8761,-0.9514,-7611.3444,6.2203,1598.6438,15.9864,6.2203,0.0000,30.7663,15.6994,15.3930,15.5462,-1.0501,-7350.4635,6.2203,1850.9465,18.5095,6.2203,0.0000,40.1679,21.1177,21.1043,38.7646,21.0910,38.7011,21.0777,38.6379,21.0777,1703.6845,68.1474,21.0204,21.0071,38.9255,20.9939,38.8583,20.9807,38.7913,20.9807,1703.6845,68.1474,20.3645,20.3391,38.0568,20.3141,37.8943,20.2895,37.7364,20.2895,496.1551,9.9231,16.0501,16.0450,16.7042,16.0399,16.6958,16.0348,16.6873,16.0348,1703.6845,68.1474,15.7175,15.7115,17.8588,15.7054,17.8375,15.6994,17.8162,15.6994,1703.6845,68.1474,15.3930,15.3829,15.2592,15.3727,15.2254,15.3626,15.1918,15.3626,496.1551,9.9231,6.2203,107.9982,4.1469,0.0000,79.6839,187.6822,-84777.0000,-121913.3227,-116671.5430
1964.0000,15.3285,27.3191,2343.5000,78184.3000,-75840.8000,2.0271,532.6136,4.4000,1.0000,17374.2889,4.5000,1.0000,17906.9025,0.0000,0.0000,95558.5889,1810.8864,-93747.7025,20.5880,13.2907,15578.2000,0.0000,15578.2000,0.4039,4210.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4210.3243,0.0000,0.0000,0.0000,11367.8757,11367.8757,19.9265,12.1992,5100.0000,0.0000,5100.0000,0.1322,1159.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1159.0909,0.0000,0.0000,0.0000,3940.9091,3940.9091,19.7054,12.4081,910.5000,0.0000,910.5000,0.0236,246.0811,3.7000,1.0000,0.0000,0.0000,0.0000,246.0811,0.0000,0.0000,0.0000,664.4189,664.4189,19.6486,11.9213,7380.3000,0.0000,7380.3000,0.1913,1677.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1677.3409,0.0000,0.0000,0.0000,5702.9591,5702.9591,19.3287,12.0314,11675.4000,0.0000,11675.4000,0.3027,3155.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3155.5135,0.0000,0.0000,0.0000,8519.8865,8519.8865,18.8744,16.3295,17.6019,-3.0242,-45362.5879,4.6213,592.4388,5.9244,4.6213,0.0000,3.5880,16.2981,15.5296,15.9139,-1.7124,-13699.1893,4.6213,1185.9344,11.8593,4.6213,0.0000,12.6164,15.5094,15.3688,15.4391,-0.3579,-2505.2113,4.6213,1380.9802,13.8098,4.6213,0.0000,16.4717,19.9502,19.9423,27.2328,19.9344,27.2274,19.9265,27.2216,19.9265,1011.8466,40.4739,19.6681,19.6616,25.8325,19.6551,25.8372,19.6486,25.8416,19.6486,1011.8466,40.4739,18.8507,18.8595,20.5550,18.8674,20.8173,18.8744,21.0687,18.8744,295.8401,5.9168,16.3295,16.3190,19.9742,16.3085,19.9128,16.2981,19.8518,16.2981,1011.8466,40.4739,15.5296,15.5228,16.1098,15.5161,16.0831,15.5094,16.0565,15.5094,1011.8466,40.4739,15.3688,15.3552,15.0461,15.3418,14.9750,15.3285,14.9052,15.3285,295.8401,5.9168,4.6213,47.6914,3.0809,0.0000,32.6760,80.3675,-35196.4000,-63551.6533,-61566.9885
1965.0000,15.2678,27.1846,2939.2000,74367.3000,-71428.1000,1.9281,668.0000,4.4000,1.0000,16526.0667,4.5000,1.0000,17194.0667,0.0000,0.0000,90893.3667,2271.2000,-88622.1667,20.5256,13.2283,13202.7000,0.0000,13202.7000,0.3423,3568.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3568.2973,0.0000,0.0000,0.0000,9634.4027,9634.4027,19.9112,12.1839,6788.8000,0.0000,6788.8000,0.1760,1542.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1542.9091,0.0000,0.0000,0.0000,5245.8909,5245.8909,19.6000,12.3027,534.2000,0.0000,534.2000,0.0139,144.3784,3.7000,1.0000,0.0000,0.0000,0.0000,144.3784,0.0000,0.0000,0.0000,389.8216,389.8216,19.5381,11.8109,7937.6000,0.0000,7937.6000,0.2058,1804.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1804.0000,0.0000,0.0000,0.0000,6133.6000,6133.6000,19.1742,11.8769,9538.6000,0.0000,9538.6000,0.2473,2578.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2578.0000,0.0000,0.0000,0.0000,6960.6000,6960.6000,18.7027,16.0763,17.3895,-2.9513,-44269.2529,4.3701,564.8100,5.6481,4.3701,0.0000,3.0341,16.0539,15.5791,15.8165,-1.0004,-8003.0801,4.3701,1125.7689,11.2577,4.3701,0.0000,10.6687,15.5534,15.3067,15.4301,-0.5942,-4159.0638,4.3701,1306.3773,13.0638,4.3701,0.0000,13.9289,19.9540,19.9397,28.9907,19.9254,28.9158,19.9112,28.8414,19.9112,917.6701,36.7068,19.5768,19.5639,27.0659,19.5510,26.9986,19.5381,26.9319,19.5381,917.6701,36.7068,18.7613,18.7411,22.5148,18.7216,22.3772,18.7027,22.2492,18.7027,268.5128,5.3703,16.0763,16.0688,17.3071,16.0614,17.2840,16.0539,17.2608,16.0539,917.6701,36.7068,15.5791,15.5705,16.9331,15.5620,16.8903,15.5534,16.8476,15.5534,917.6701,36.7068,15.3067,15.2937,14.3922,15.2807,14.3362,15.2678,14.2804,15.2678,268.5128,5.3703,4.3701,40.9078,2.9134,0.0000,27.6317,68.5395,-33426.2000,-60257.8514,-56431.3969
1966.0000,15.3000,26.9301,4609.0000,60155.8000,-55546.8000,1.5597,1047.5000,4.4000,1.0000,13367.9556,4.5000,1.0000,14415.4556,0.0000,0.0000,73523.7556,3561.5000,-69962.2556,19.4227,12.1255,12890.2000,0.0000,12890.2000,0.3342,3483.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3483.8378,0.0000,0.0000,0.0000,9406.3622,9406.3622,18.8543,11.1271,22154.3000,0.0000,22154.3000,0.5744,5035.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5035.0682,0.0000,0.0000,0.0000,17119.2318,17119.2318,17.8455,10.5482,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0000,0.0000,0.0000,304.2973,304.2973,17.8339,10.1066,9196.2000,0.0000,9196.2000,0.2384,2090.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2090.0455,0.0000,0.0000,0.0000,7106.1545,7106.1545,17.4152,10.1179,8317.5000,0.0000,8317.5000,0.2156,2247.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2247.9730,0.0000,0.0000,0.0000,6069.5270,6069.5270,17.1406,16.7580,16.9493,-0.4328,-6491.6808,4.3997,578.3572,5.7836,4.3997,0.0000,3.0962,16.7135,15.3378,16.0256,-2.9182,-23345.5162,4.3997,1124.1252,11.2413,4.3997,0.0000,10.8872,15.3193,15.3461,15.3327,0.0648,453.7327,4.3997,1320.3200,13.2032,4.3997,0.0000,14.2141,18.8684,18.8638,19.0743,18.8591,19.1022,18.8543,19.1295,18.8543,928.5667,37.1427,17.8276,17.8298,10.9705,17.8319,11.0592,17.8339,11.1468,17.8339,928.5667,37.1427,17.0575,17.0866,3.9781,17.1143,4.4516,17.1406,4.9077,17.1406,271.6756,5.4335,16.7580,16.7431,24.3599,16.7283,24.2625,16.7135,24.1659,16.7135,928.5667,37.1427,15.3378,15.3316,14.6425,15.3255,14.6276,15.3193,14.6126,15.3193,928.5667,37.1427,15.3461,15.3306,15.0206,15.3152,14.9384,15.3000,14.8575,15.3000,271.6756,5.4335,4.3997,41.6734,2.9331,0.0000,28.1975,69.8708,-2571.6000,-29956.6827,-29383.4643
1967.0000,15.2579,26.6518,5785.9000,53978.4000,-48192.5000,1.3995,1314.9773,4.4000,1.0000,11995.2000,4.5000,1.0000,13310.1773,0.0000,0.0000,65973.6000,4470.9227,-61502.6773,18.9558,11.6585,12890.6000,0.0000,12890.6000,0.3342,3483.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3483.9459,0.0000,0.0000,0.0000,9406.6541,9406.6541,18.3718,10.6445,28103.2000,0.0000,28103.2000,0.7286,6387.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6387.0909,0.0000,0.0000,0.0000,21716.1091,21716.1091,17.0661,9.7688,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,17.0489,9.3216,10851.0000,0.0000,10851.0000,0.2813,2466.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2466.1364,0.0000,0.0000,0.0000,8384.8636,8384.8636,16.5447,9.2474,4654.3000,0.0000,4654.3000,0.1207,1257.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1257.9189,0.0000,0.0000,0.0000,3396.3811,3396.3811,16.3853,16.8971,16.6412,0.5675,8512.8799,4.3121,573.6509,5.7365,4.3121,0.0000,2.9150,16.8580,15.3529,16.1054,-3.1290,-25032.2292,4.3121,1098.3082,10.9831,4.3121,0.0000,10.2499,15.3299,15.2985,15.3142,-0.0745,-521.7464,4.3121,1294.9896,12.9499,4.3121,0.0000,13.3820,18.3902,18.3841,16.4908,18.3779,16.4926,18.3718,16.4944,18.3718,896.5191,35.8608,17.0485,17.0486,6.6567,17.0488,6.7043,17.0489,6.7518,17.0489,896.5191,35.8608,16.3405,16.3554,-0.3547,16.3703,-0.1313,16.3853,0.0950,16.3853,262.3728,5.2475,16.8971,16.8840,24.8344,16.8710,24.7672,16.8580,24.7000,16.8580,896.5191,35.8608,15.3529,15.3452,15.2241,15.3375,15.1922,15.3299,15.1605,15.3299,896.5191,35.8608,15.2985,15.2850,14.4643,15.2714,14.4122,15.2579,14.3598,15.2579,262.3728,5.2475,4.3121,39.4364,2.8747,0.0000,26.5469,65.9834,8708.2000,-18305.6100,-17041.0957
1968.0000,15.2241,26.3741,6833.2000,49245.1000,-42411.9000,1.2768,1553.0000,4.4000,1.0000,10943.3556,4.5000,1.0000,12496.3556,0.0000,0.0000,60188.4556,5280.2000,-54908.2556,18.7361,11.4388,12885.1000,0.0000,12885.1000,0.3341,3482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3482.4595,0.0000,0.0000,0.0000,9402.6405,9402.6405,18.1131,10.3858,27797.7000,0.0000,27797.7000,0.7207,6317.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6317.6591,0.0000,0.0000,0.0000,21480.0409,21480.0409,16.7392,9.4419,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,16.7142,8.9870,12436.2000,0.0000,12436.2000,0.3224,2826.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2826.4091,0.0000,0.0000,0.0000,9609.7909,9609.7909,16.0996,8.8023,1449.1000,0.0000,1449.1000,0.0376,391.6486,3.7000,1.0000,0.0000,0.0000,0.0000,391.6486,0.0000,0.0000,0.0000,1057.4514,1057.4514,16.0531,16.8488,16.4510,0.8293,12440.0650,4.0535,543.2503,5.4325,4.0535,0.0000,2.4214,16.8117,15.3849,16.0983,-2.7884,-22307.0217,4.0535,1032.7280,10.3273,4.0535,0.0000,8.5141,15.3593,15.2672,15.3132,-0.2059,-1441.0023,4.0535,1217.3698,12.1737,4.0535,0.0000,11.1158,18.1347,18.1275,15.8251,18.1203,15.8132,18.1131,15.8014,18.1131,804.7744,32.1910,16.7197,16.7179,6.3744,16.7161,6.3960,16.7142,6.4175,16.7142,804.7744,32.1910,16.0319,16.0390,-0.3341,16.0460,-0.2207,16.0531,-0.1055,16.0531,235.7284,4.7146,16.8488,16.8364,23.7223,16.8240,23.6646,16.8117,23.6070,16.8117,804.7744,32.1910,15.3849,15.3763,15.7362,15.3678,15.6980,15.3593,15.6599,15.3593,804.7744,32.1910,15.2672,15.2527,14.1867,15.2384,14.1247,15.2241,14.0634,15.2241,235.7284,4.7146,4.0535,33.2835,2.7023,0.0000,22.0513,55.3347,12572.2000,-13054.7643,-11307.9591
1969.0000,15.2189,26.0881,7855.3000,44861.9000,-37006.6000,1.1631,1785.2955,4.4000,1.0000,9969.3111,4.5000,1.0000,11754.6066,0.0000,0.0000,54831.2111,6070.0045,-48761.2066,18.3392,11.0419,12853.8000,0.0000,12853.8000,0.3333,3474.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3474.0000,0.0000,0.0000,0.0000,9379.8000,9379.8000,17.7231,9.9958,31987.6000,0.0000,31987.6000,0.8293,7269.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7269.9091,0.0000,0.0000,0.0000,24717.6909,24717.6909,16.1414,8.8441,401.8000,0.0000,401.8000,0.0104,108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,108.5946,0.0000,0.0000,0.0000,293.2054,293.2054,16.1266,8.3993,13239.4000,0.0000,13239.4000,0.3433,3008.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3008.9545,0.0000,0.0000,0.0000,10230.4455,10230.4455,15.4720,8.1747,837.6000,0.0000,837.6000,0.0217,226.3784,3.7000,1.0000,0.0000,0.0000,0.0000,226.3784,0.0000,0.0000,0.0000,611.2216,611.2216,15.4843,16.9875,16.2359,1.5661,23491.8784,4.0517,547.5814,5.4758,4.0517,0.0000,2.4181,16.9460,15.3533,16.1496,-3.1114,-24890.9952,4.0517,1030.1862,10.3019,4.0517,0.0000,8.5025,15.3289,15.2641,15.2965,-0.1448,-1013.6746,4.0517,1217.6286,12.1763,4.0517,0.0000,11.1008,17.7390,17.7337,13.4019,17.7284,13.4089,17.7231,13.4158,17.7231,804.1400,32.1656,16.1226,16.1240,2.7201,16.1253,2.7718,16.1266,2.8232,16.1266,804.1400,32.1656,15.4329,15.4505,-4.6365,15.4676,-4.3959,15.4843,-4.1603,15.4843,235.5441,4.7109,16.9875,16.9737,24.8023,16.9598,24.7317,16.9460,24.6613,16.9460,804.1400,32.1656,15.3533,15.3451,15.5062,15.3370,15.4744,15.3289,15.4427,15.3289,804.1400,32.1656,15.2641,15.2489,14.2640,15.2339,14.1963,15.2189,14.1293,15.2189,235.5441,4.7109,4.0517,33.2422,2.7011,0.0000,22.0214,55.2636,22313.6000,-3528.8432,-2412.7913
1970.0000,15.2069,25.7513,8853.4000,40776.4000,-31923.0000,1.0572,2012.1364,4.4000,1.0000,9061.4222,4.5000,1.0000,11073.5586,0.0000,0.0000,49837.8222,6841.2636,-42996.5586,18.0949,10.7976,12852.6000,0.0000,12852.6000,0.3332,3473.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3473.6757,0.0000,0.0000,0.0000,9378.9243,9378.9243,17.4485,9.7212,30951.9000,0.0000,30951.9000,0.8025,7034.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7034.5227,0.0000,0.0000,0.0000,23917.3773,23917.3773,15.8420,8.5447,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,15.8226,8.0953,13875.4000,0.0000,13875.4000,0.3597,3153.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3153.5000,0.0000,0.0000,0.0000,10721.9000,10721.9000,15.1024,7.8051,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,15.1265,17.0257,16.0761,1.8850,28274.7324,3.8599,524.9381,5.2494,3.8599,0.0000,2.0907,16.9837,15.3414,16.1625,-3.0561,-24448.5797,3.8599,980.9303,9.8093,3.8599,0.0000,7.3515,15.3157,15.2536,15.2846,-0.1320,-924.0300,3.8599,1160.5437,11.6054,3.8599,0.0000,9.5979,17.4650,17.4595,12.2458,17.4540,12.2472,17.4485,12.2485,17.4485,738.9458,29.5578,15.8217,15.8220,2.1035,15.8223,2.1382,15.8226,2.1728,15.8226,738.9458,29.5578,15.0838,15.0981,-5.8181,15.1124,-5.6385,15.1265,-5.4590,15.1265,216.5977,4.3320,17.0257,17.0116,24.7507,16.9976,24.6822,16.9837,24.6138,16.9837,738.9458,29.5578,15.3414,15.3328,15.5057,15.3242,15.4696,15.3157,15.4338,15.3157,738.9458,29.5578,15.2536,15.2379,14.2061,15.2224,14.1354,15.2069,14.0652,15.2069,216.5977,4.3320,3.8599,29.1054,2.5733,0.0000,19.0401,48.1455,26551.6000,1601.5592,2902.1227
1971.0000,15.2033,25.4187,9693.7000,37325.1000,-27631.4000,0.9677,2203.1136,4.4000,1.0000,8294.4667,4.5000,1.0000,10497.5803,0.0000,0.0000,45619.5667,7490.5864,-38128.9803,17.7534,10.4561,12858.4000,0.0000,12858.4000,0.3334,3475.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3475.2432,0.0000,0.0000,0.0000,9383.1568,9383.1568,17.1136,9.3863,34575.5000,0.0000,34575.5000,0.8964,7858.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7858.0682,0.0000,0.0000,0.0000,26717.4318,26717.4318,15.3267,8.0294,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0000,0.0000,0.0000,293.7162,293.7162,15.3163,7.5890,14137.6000,0.0000,14137.6000,0.3665,3213.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3213.0909,0.0000,0.0000,0.0000,10924.5091,10924.5091,14.5856,7.2883,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,14.6313,17.1567,15.8940,2.5173,37759.4721,3.8766,530.9843,5.3098,3.8766,0.0000,2.1179,17.1119,15.3125,16.2122,-3.3632,-26905.3191,3.8766,983.2520,9.8325,3.8766,0.0000,7.4471,15.2874,15.2504,15.2689,-0.0788,-551.9309,3.8766,1166.2813,11.6628,3.8766,0.0000,9.7228,17.1258,17.1218,10.3013,17.1177,10.3150,17.1136,10.3285,17.1136,744.5140,29.7806,15.3071,15.3102,-1.0139,15.3132,-0.9541,15.3163,-0.8947,15.3163,744.5140,29.7806,14.5671,14.5889,-9.3659,14.6104,-9.1053,14.6313,-8.8491,14.6313,218.2163,4.3643,17.1567,17.1418,25.7159,17.1268,25.6407,17.1119,25.5657,17.1119,744.5140,29.7806,15.3125,15.3041,15.3178,15.2957,15.2853,15.2874,15.2530,15.2874,744.5140,29.7806,15.2504,15.2346,14.2340,15.2189,14.1648,15.2033,14.0959,15.2033,218.2163,4.3643,3.8766,29.4509,2.5844,0.0000,19.2877,48.7387,34722.9000,9467.3498,10302.2221
