Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1972.0000,15.1270,26.2987,7272.7000,53495.7000,-46223.0000,1.3870,1652.8864,4.4000,1.0000,11887.9333,4.5000,1.0000,13540.8197,0.0000,0.0000,65383.6333,5619.8136,-59763.8197,18.6007,11.3034,12865.8000,0.0000,12865.8000,0.3336,3477.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2432,0.0000,0.0000,0.0000,9388.5568,9388.5568,18.0130,10.2857,32784.5000,0.0000,32784.5000,0.8500,7451.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7451.0227,0.0000,0.0000,0.0000,25333.4773,25333.4773,16.5405,9.2432,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,16.4887,8.7614,14299.9000,0.0000,14299.9000,0.3708,3249.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3249.9773,0.0000,0.0000,0.0000,11049.9227,11049.9227,15.8464,8.5491,837.2000,0.0000,837.2000,0.0217,226.2703,3.7000,1.0000,0.0000,0.0000,0.0000,226.2703,0.0000,0.0000,0.0000,610.9297,610.9297,15.7207,16.3218,16.0212,0.6894,10341.5167,4.4606,607.9401,6.0794,4.4606,0.0000,3.2266,16.3075,15.6605,15.9840,-1.3916,-11132.5636,4.4606,1141.5552,11.4156,4.4606,0.0000,11.3457,15.6287,15.1606,15.3946,-1.1504,-8052.9522,4.4606,1335.3191,13.3532,4.4606,0.0000,14.8127,18.0550,18.0409,20.8835,18.0269,20.7950,18.0130,20.7073,18.0130,951.1505,38.0460,16.5229,16.5114,13.0523,16.5000,12.9616,16.4887,12.8721,16.4887,951.1505,38.0460,15.8109,15.7795,8.1107,15.7494,7.7170,15.7207,7.3414,15.7207,278.2299,5.5646,16.3218,16.3171,17.0752,16.3123,17.1044,16.3075,17.1330,16.3075,951.1505,38.0460,15.6605,15.6498,18.8606,15.6392,18.8066,15.6287,18.7530,15.6287,951.1505,38.0460,15.1606,15.1495,13.2253,15.1383,13.2138,15.1270,13.2009,15.1270,278.2299,5.5646,4.4606,43.2763,2.9737,0.0000,29.3851,72.6614,14978.8000,-13078.5332,-8843.9992
1973.0000,15.1819,26.5554,6609.9000,60184.3000,-53574.4000,1.5604,1502.2500,4.4000,1.0000,13374.2889,4.5000,1.0000,14876.5389,0.0000,0.0000,73558.5889,5107.6500,-68450.9389,18.7303,11.4330,12865.7000,0.0000,12865.7000,0.3336,3477.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2162,0.0000,0.0000,0.0000,9388.4838,9388.4838,18.2126,10.4853,36905.9000,0.0000,36905.9000,0.9569,8387.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8387.7045,0.0000,0.0000,0.0000,28518.1955,28518.1955,16.7343,9.4370,524.6000,0.0000,524.6000,0.0136,141.7838,3.7000,1.0000,0.0000,0.0000,0.0000,141.7838,0.0000,0.0000,0.0000,382.8162,382.8162,16.6935,8.9662,13784.3000,0.0000,13784.3000,0.3574,3132.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3132.7955,0.0000,0.0000,0.0000,10651.5045,10651.5045,16.1413,8.8440,4339.6000,0.0000,4339.6000,0.1125,1172.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1172.8649,0.0000,0.0000,0.0000,3166.7351,3166.7351,15.9424,16.1772,16.0598,0.3020,4530.3208,5.0015,680.6216,6.8062,5.0015,0.0000,4.5484,16.1573,15.6471,15.9022,-1.2303,-9842.0288,5.0015,1284.0850,12.8408,5.0015,0.0000,15.9933,15.6236,15.2214,15.4225,-1.1082,-7757.6270,5.0015,1495.5715,14.9557,5.0015,0.0000,20.8805,18.2436,18.2333,22.2244,18.2229,22.1865,18.2126,22.1485,18.2126,1161.9869,46.4795,16.7144,16.7074,14.4120,16.7005,14.3852,16.6935,14.3583,16.6935,1161.9869,46.4795,15.9772,15.9658,9.5854,15.9542,9.5174,15.9424,9.4444,15.9424,339.3719,6.7874,16.1772,16.1706,16.6801,16.1639,16.6763,16.1573,16.6725,16.1573,1161.9869,46.4795,15.6471,15.6393,18.2631,15.6314,18.2406,15.6236,18.2180,15.6236,1161.9869,46.4795,15.2214,15.2082,14.1549,15.1950,14.1108,15.1819,14.0673,15.1819,339.3719,6.7874,5.0015,59.2607,3.3343,0.0000,41.4222,100.6829,14845.7000,-16343.2038,-13069.3350
1974.0000,15.2572,27.3013,2669.7000,115817.2000,-113147.5000,3.0028,606.7500,4.4000,1.0000,25737.1556,4.5000,1.0000,26343.9056,0.0000,0.0000,141554.3556,2062.9500,-139491.4056,20.5376,13.2403,12865.9000,0.0000,12865.9000,0.3336,3477.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2703,0.0000,0.0000,0.0000,9388.6297,9388.6297,20.1272,12.4000,20063.2000,0.0000,20063.2000,0.5202,4559.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4559.8182,0.0000,0.0000,0.0000,15503.3818,15503.3818,19.5404,12.2431,498.5000,0.0000,498.5000,0.0129,134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,134.7297,0.0000,0.0000,0.0000,363.7703,363.7703,19.4636,11.7363,12324.9000,0.0000,12324.9000,0.3195,2801.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2801.1136,0.0000,0.0000,0.0000,9523.7864,9523.7864,19.1031,11.8058,14542.3000,0.0000,14542.3000,0.3770,3930.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3930.3514,0.0000,0.0000,0.0000,10611.9486,10611.9486,18.5228,15.1535,16.8381,-5.9337,-89005.3784,6.8490,904.2129,9.0421,6.8490,0.0000,11.6804,15.1551,15.7560,15.4556,1.9844,15874.8666,6.8490,1789.6985,17.8970,6.8490,0.0000,41.0711,15.7370,15.2882,15.5126,-1.6937,-11856.0513,6.8490,2040.7595,20.4076,6.8490,0.0000,53.6217,20.1822,20.1638,41.0286,20.1455,40.9118,20.1272,40.7956,20.1272,2018.2172,80.7287,19.5266,19.5055,41.9325,19.4845,41.7678,19.4636,41.6039,19.4636,2018.2172,80.7287,18.7013,18.6408,41.9450,18.5813,41.2943,18.5228,40.6556,18.5228,587.0365,11.7407,15.1535,15.1541,7.2546,15.1546,7.3188,15.1551,7.3825,15.1551,2018.2172,80.7287,15.7560,15.7497,19.1531,15.7433,19.1431,15.7370,19.1330,15.7370,2018.2172,80.7287,15.2882,15.2779,14.9653,15.2675,14.9572,15.2572,14.9484,15.2572,587.0365,11.7407,6.8490,140.8345,4.5660,0.0000,106.3732,247.2076,-52852.7000,-94099.8887,-84986.5631
1975.0000,15.3228,27.5090,715.7000,153702.8000,-152987.1000,3.9850,162.6591,4.4000,1.0000,34156.1778,4.5000,1.0000,34318.8369,0.0000,0.0000,187858.9778,553.0409,-187305.9369,21.0611,13.7638,21825.0000,0.0000,21825.0000,0.5659,5898.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5898.6486,0.0000,0.0000,0.0000,15926.3514,15926.3514,20.5385,12.8112,14109.0000,0.0000,14109.0000,0.3658,3206.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3206.5909,0.0000,0.0000,0.0000,10902.4091,10902.4091,20.2045,12.9072,985.0000,0.0000,985.0000,0.0255,266.2162,3.7000,1.0000,0.0000,0.0000,0.0000,266.2162,0.0000,0.0000,0.0000,718.7838,718.7838,20.1442,12.4169,11528.2000,0.0000,11528.2000,0.2989,2620.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2620.0455,0.0000,0.0000,0.0000,8908.1545,8908.1545,19.8713,12.5740,15456.0000,0.0000,15456.0000,0.4007,4177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4177.2973,0.0000,0.0000,0.0000,11278.7027,11278.7027,19.4280,15.4037,17.4158,-8.7572,-131357.7531,8.4628,1092.6662,10.9267,8.4628,0.0000,22.0345,15.3930,15.5536,15.4733,0.6550,5240.2649,8.4628,2209.8187,22.0982,8.4628,0.0000,77.4787,15.5420,15.3486,15.4453,-0.9020,-6313.9181,8.4628,2528.3110,25.2831,8.4628,0.0000,101.1547,20.5732,20.5617,41.8036,20.5501,41.7673,20.5385,41.7308,20.5385,2931.1290,117.2452,20.1825,20.1697,44.0752,20.1570,44.0163,20.1442,43.9572,20.1442,2931.1290,117.2452,19.5257,19.4933,46.7213,19.4607,46.5071,19.4280,46.2888,19.4280,850.3603,17.0072,15.4037,15.4001,11.6763,15.3966,11.6864,15.3930,11.6966,15.3930,2931.1290,117.2452,15.5536,15.5497,16.8723,15.5459,16.8838,15.5420,16.8953,15.5420,2931.1290,117.2452,15.3486,15.3400,15.5766,15.3314,15.5837,15.3228,15.5904,15.3228,850.3603,17.0072,8.4628,252.5986,5.6418,0.0000,200.6679,453.2665,-89083.9000,-139571.5354,-132431.4063
1976.0000,15.3177,27.5326,157.3000,165225.4000,-165068.1000,4.2838,35.7500,4.4000,1.0000,36716.7556,4.5000,1.0000,36752.5056,0.0000,0.0000,201942.1556,121.5500,-201820.6056,21.2190,13.9217,26629.2000,0.0000,26629.2000,0.6904,7197.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7197.0811,0.0000,0.0000,0.0000,19432.1189,19432.1189,20.6207,32.0752,591.0000,7788.9000,-7197.9000,0.2019,134.3182,4.4000,1.0000,1589.5714,4.9000,1.0000,1723.8896,0.0000,0.0000,9378.4714,456.6818,-8921.7896,20.8816,13.5843,1654.4000,0.0000,1654.4000,0.0429,447.1351,3.7000,1.0000,0.0000,0.0000,0.0000,447.1351,0.0000,0.0000,0.0000,1207.2649,1207.2649,20.8072,13.0799,11850.8000,0.0000,11850.8000,0.3073,2693.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2693.3636,0.0000,0.0000,0.0000,9157.4364,9157.4364,20.5395,13.2422,14846.9000,0.0000,14846.9000,0.3849,4012.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4012.6757,0.0000,0.0000,0.0000,10834.2243,10834.2243,20.1280,15.5715,17.8498,-10.3885,-155828.1275,8.8668,1126.0122,11.2601,8.8668,0.0000,25.3437,15.5602,15.5177,15.5390,-0.1821,-1456.4663,8.8668,2309.3208,23.0932,8.8668,0.0000,89.1147,15.5057,15.3399,15.4228,-0.8101,-5670.5182,8.8668,2651.3854,26.5139,8.8668,0.0000,116.3464,20.6508,20.6408,40.5013,20.6307,40.4763,20.6207,40.4512,20.6207,3183.0026,127.3201,20.8463,20.8332,47.5909,20.8202,47.5280,20.8072,47.4651,20.8072,3183.0026,127.3201,20.2227,20.1910,50.9769,20.1595,50.7711,20.1280,50.5658,20.1280,922.9171,18.4583,15.5715,15.5678,13.9413,15.5640,13.9487,15.5602,13.9561,15.5602,3183.0026,127.3201,15.5177,15.5137,16.6718,15.5097,16.6767,15.5057,16.6815,15.5057,3183.0026,127.3201,15.3399,15.3325,15.2995,15.3251,15.3150,15.3177,15.3300,15.3177,922.9171,18.4583,8.8668,287.3690,5.9112,0.0000,230.8047,518.1737,-117284.7000,-170111.3507,-162955.1119
1977.0000,15.3180,27.5402,0.0000,174495.1000,-174495.1000,4.5241,0.0000,0.0000,0.0000,38776.6889,4.5000,1.0000,38776.6889,0.0000,0.0000,213271.7889,0.0000,-213271.7889,21.2828,13.9855,30277.3000,0.0000,30277.3000,0.7850,8183.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8183.0541,0.0000,0.0000,0.0000,22094.2459,22094.2459,20.6373,32.6781,0.0000,7775.3000,-7775.3000,0.2016,0.0000,0.0000,0.0000,1586.7959,4.9000,1.0000,1586.7959,0.0000,0.0000,9362.0959,0.0000,-9362.0959,20.8991,13.6019,1787.3000,0.0000,1787.3000,0.0463,483.0541,3.7000,1.0000,0.0000,0.0000,0.0000,483.0541,0.0000,0.0000,0.0000,1304.2459,1304.2459,20.8311,13.1038,11010.4000,0.0000,11010.4000,0.2855,2502.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2502.3636,0.0000,0.0000,0.0000,8508.0364,8508.0364,20.5931,13.2958,13019.5000,0.0000,13019.5000,0.3376,3518.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3518.7838,0.0000,0.0000,0.0000,9500.7162,9500.7162,20.2563,15.8691,18.0627,-10.4576,-156864.6928,9.2701,1167.7362,11.6774,9.2701,0.0000,28.9612,15.8553,15.5341,15.6947,-1.4355,-11483.7745,9.2701,2399.5423,23.9954,9.2701,0.0000,101.8349,15.5222,15.3393,15.4307,-0.9343,-6539.8805,9.2701,2771.0999,27.7110,9.2701,0.0000,132.9537,20.6649,20.6557,39.3527,20.6465,39.3328,20.6373,39.3128,20.6373,3443.5182,137.7407,20.8627,20.8521,45.0304,20.8416,44.9938,20.8311,44.9571,20.8311,3443.5182,137.7407,20.3274,20.3037,48.6010,20.2800,48.4958,20.2563,48.3895,20.2563,997.9277,19.9586,15.8691,15.8645,17.0625,15.8599,17.0607,15.8553,17.0589,15.8553,3443.5182,137.7407,15.5341,15.5302,16.9340,15.5262,16.9364,15.5222,16.9388,15.5222,3443.5182,137.7407,15.3393,15.3322,15.2171,15.3251,15.2302,15.3180,15.2432,15.3180,997.9277,19.9586,9.2701,324.9938,6.1801,0.0000,263.7498,588.7437,-126175.9000,-181226.6403,-174888.3477
1978.0000,15.3323,27.5545,0.0000,182520.1000,-182520.1000,4.7322,0.0000,0.0000,0.0000,40560.0222,4.5000,1.0000,40560.0222,0.0000,0.0000,223080.1222,0.0000,-223080.1222,21.3092,14.0119,35744.8000,0.0000,35744.8000,0.9268,9660.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9660.7568,0.0000,0.0000,0.0000,26084.0432,26084.0432,20.5853,32.6261,0.0000,7221.8000,-7221.8000,0.1872,0.0000,0.0000,0.0000,1473.8367,4.9000,1.0000,1473.8367,0.0000,0.0000,8695.6367,0.0000,-8695.6367,20.8182,13.5209,1830.1000,0.0000,1830.1000,0.0474,494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,494.6216,0.0000,0.0000,0.0000,1335.4784,1335.4784,20.7544,13.0271,9706.8000,0.0000,9706.8000,0.2517,2206.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2206.0909,0.0000,0.0000,0.0000,7500.7091,7500.7091,20.5534,13.2561,11801.3000,0.0000,11801.3000,0.3060,3189.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3189.5405,0.0000,0.0000,0.0000,8611.7595,8611.7595,20.2609,16.1039,18.1824,-10.3438,-155157.2749,9.6769,1213.4621,12.1346,9.6769,0.0000,32.9436,16.0897,15.5989,15.8443,-2.2896,-18317.0087,9.6769,2490.1242,24.9012,9.6769,0.0000,115.8381,15.5868,15.3533,15.4700,-1.2450,-8715.0347,9.6769,2888.2076,28.8821,9.6769,0.0000,151.2359,20.6104,20.6020,37.9625,20.5936,37.9483,20.5853,37.9339,20.5853,3715.4817,148.6193,20.7825,20.7731,42.6112,20.7637,42.5838,20.7544,42.5564,20.7544,3715.4817,148.6193,20.3227,20.3021,46.1772,20.2815,46.0994,20.2609,46.0214,20.2609,1076.1991,21.5240,16.1039,16.0991,19.1180,16.0944,19.1151,16.0897,19.1120,16.0897,3715.4817,148.6193,15.5989,15.5949,17.5886,15.5908,17.5886,15.5868,17.5886,15.5868,3715.4817,148.6193,15.3533,15.3463,15.3349,15.3393,15.3455,15.3323,15.3558,15.3323,1076.1991,21.5240,9.6769,366.0121,6.4512,0.0000,300.0176,666.0297,-130658.9000,-188243.7688,-182189.3182
1979.0000,15.3589,27.5811,0.0000,189037.7000,-189037.7000,4.9012,0.0000,0.0000,0.0000,42008.3778,4.5000,1.0000,42008.3778,0.0000,0.0000,231046.0778,0.0000,-231046.0778,21.3396,14.0423,37564.0000,0.0000,37564.0000,0.9739,10152.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10152.4324,0.0000,0.0000,0.0000,27411.5676,27411.5676,20.6056,32.6464,0.0000,9521.1000,-9521.1000,0.2469,0.0000,0.0000,0.0000,1943.0816,4.9000,1.0000,1943.0816,0.0000,0.0000,11464.1816,0.0000,-11464.1816,20.9023,13.6050,2161.1000,0.0000,2161.1000,0.0560,584.0811,3.7000,1.0000,0.0000,0.0000,0.0000,584.0811,0.0000,0.0000,0.0000,1577.0189,1577.0189,20.8336,13.1063,9745.2000,0.0000,9745.2000,0.2527,2214.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2214.8182,0.0000,0.0000,0.0000,7530.3818,7530.3818,20.6387,13.3414,9517.1000,0.0000,9517.1000,0.2467,2572.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2572.1892,0.0000,0.0000,0.0000,6944.9108,6944.9108,20.3957,16.2414,18.3186,-10.6992,-160487.8670,10.0160,1249.5444,12.4954,10.0160,0.0000,36.5305,16.2276,15.6689,15.9483,-2.6980,-21583.6044,10.0160,2566.8877,25.6689,10.0160,0.0000,128.4503,15.6568,15.3798,15.5183,-1.5288,-10701.5583,10.0160,2983.7353,29.8374,10.0160,0.0000,167.7023,20.6300,20.6219,37.6390,20.6137,37.6243,20.6056,37.6095,20.6056,3949.2264,157.9691,20.8615,20.8522,42.4069,20.8429,42.3776,20.8336,42.3484,20.8336,3949.2264,157.9691,20.4589,20.4378,46.2368,20.4167,46.1446,20.3957,46.0526,20.3957,1143.4442,22.8689,16.2414,16.2368,20.0576,16.2322,20.0559,16.2276,20.0542,16.2276,3949.2264,157.9691,15.6689,15.6649,18.1846,15.6608,18.1836,15.6568,18.1826,15.6568,3949.2264,157.9691,15.3798,15.3728,15.5879,15.3658,15.5958,15.3589,15.6036,15.3589,1143.4442,22.8689,10.0160,402.6415,6.6774,0.0000,332.6831,735.3246,-139571.4000,-199046.3803,-192773.0298
1980.0000,15.3858,27.6080,0.0000,196469.8000,-196469.8000,5.0938,0.0000,0.0000,0.0000,43659.9556,4.5000,1.0000,43659.9556,0.0000,0.0000,240129.7556,0.0000,-240129.7556,21.5035,14.2062,32557.1000,0.0000,32557.1000,0.8441,8799.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8799.2162,0.0000,0.0000,0.0000,23757.8838,23757.8838,20.8714,32.9122,0.0000,12120.5000,-12120.5000,0.3142,0.0000,0.0000,0.0000,2473.5714,4.9000,1.0000,2473.5714,0.0000,0.0000,14594.0714,0.0000,-14594.0714,21.2432,13.9459,2577.9000,0.0000,2577.9000,0.0668,696.7297,3.7000,1.0000,0.0000,0.0000,0.0000,696.7297,0.0000,0.0000,0.0000,1881.1703,1881.1703,21.1649,13.4376,9652.9000,0.0000,9652.9000,0.2503,2193.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2193.8409,0.0000,0.0000,0.0000,7459.0591,7459.0591,20.9748,13.6775,8298.8000,0.0000,8298.8000,0.2152,2242.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2242.9189,0.0000,0.0000,0.0000,6055.8811,6055.8811,20.7490,16.2974,18.5232,-11.6487,-174730.0801,10.1767,1259.8253,12.5983,10.1767,0.0000,38.3166,16.2842,15.7201,16.0022,-2.7678,-22142.4257,10.1767,2602.5450,26.0255,10.1767,0.0000,134.7306,15.7080,15.4067,15.5573,-1.6900,-11829.7395,10.1767,3026.9099,30.2691,10.1767,0.0000,175.9017,20.8983,20.8893,39.8404,20.8803,39.8160,20.8714,39.7917,20.8714,4062.1435,162.4857,21.1953,21.1851,44.8167,21.1750,44.7781,21.1649,44.7396,21.1649,4062.1435,162.4857,20.8206,20.7966,49.1521,20.7728,49.0243,20.7490,48.8972,20.7490,1175.9206,23.5184,16.2974,16.2930,20.2223,16.2886,20.2219,16.2842,20.2215,16.2842,4062.1435,162.4857,15.7201,15.7161,18.5313,15.7121,18.5298,15.7080,18.5282,15.7080,4062.1435,162.4857,15.4067,15.3997,15.8140,15.3928,15.8200,15.3858,15.8258,15.3858,1175.9206,23.5184,10.1767,420.7810,6.7845,0.0000,348.9490,769.7299,-155503.6000,-215569.8328,-208702.2452
1981.0000,15.4219,27.6441,0.0000,203251.0000,-203251.0000,5.2697,0.0000,0.0000,0.0000,45166.8889,4.5000,1.0000,45166.8889,0.0000,0.0000,248417.8889,0.0000,-248417.8889,21.4715,14.1742,37566.1000,0.0000,37566.1000,0.9740,10153.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10153.0000,0.0000,0.0000,0.0000,27413.1000,27413.1000,20.7812,32.8220,0.0000,13011.2000,-13011.2000,0.3373,0.0000,0.0000,0.0000,2655.3469,4.9000,1.0000,2655.3469,0.0000,0.0000,15666.5469,0.0000,-15666.5469,21.1627,13.8654,2460.3000,0.0000,2460.3000,0.0638,664.9459,3.7000,1.0000,0.0000,0.0000,0.0000,664.9459,0.0000,0.0000,0.0000,1795.3541,1795.3541,21.0933,13.3660,10083.4000,0.0000,10083.4000,0.2614,2291.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2291.6818,0.0000,0.0000,0.0000,7791.7182,7791.7182,20.9035,13.6062,7385.2000,0.0000,7385.2000,0.1915,1996.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1996.0000,0.0000,0.0000,0.0000,5389.2000,5389.2000,20.7163,16.5059,18.6111,-11.5262,-172892.6713,10.6465,1313.6331,13.1363,10.6465,0.0000,43.8719,16.4914,15.7872,16.1393,-3.6147,-28917.8200,10.6465,2708.0938,27.0809,10.6465,0.0000,154.2646,15.7753,15.4424,15.6088,-1.9527,-13668.8542,10.6465,3160.2106,31.6021,10.6465,0.0000,201.4050,20.8039,20.7963,38.1373,20.7887,38.1269,20.7812,38.1164,20.7812,4400.4474,176.0179,21.1190,21.1104,42.8774,21.1018,42.8553,21.0933,42.8331,21.0933,4400.4474,176.0179,20.7723,20.7537,46.8430,20.7350,46.7838,20.7163,46.7240,20.7163,1273.1903,25.4638,16.5059,16.5011,22.0012,16.4963,21.9957,16.4914,21.9902,16.4914,4400.4474,176.0179,15.7872,15.7832,19.0268,15.7792,19.0250,15.7753,19.0232,15.7753,4400.4474,176.0179,15.4424,15.4356,16.1303,15.4287,16.1360,15.4219,16.1414,15.4219,1273.1903,25.4638,10.6465,476.8176,7.0977,0.0000,399.5415,876.3591,-158767.2000,-221695.0636,-215479.3455
1982.0000,15.4517,27.6739,0.0000,209435.9000,-209435.9000,5.4300,0.0000,0.0000,0.0000,46541.3111,4.5000,1.0000,46541.3111,0.0000,0.0000,255977.2111,0.0000,-255977.2111,21.6555,14.3582,35743.9000,0.0000,35743.9000,0.9267,9660.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9660.5135,0.0000,0.0000,0.0000,26083.3865,26083.3865,20.9980,33.0388,0.0000,11330.5000,-11330.5000,0.2938,0.0000,0.0000,0.0000,2312.3469,4.9000,1.0000,2312.3469,0.0000,0.0000,13642.8469,0.0000,-13642.8469,21.3286,14.0314,1636.5000,0.0000,1636.5000,0.0424,442.2973,3.7000,1.0000,0.0000,0.0000,0.0000,442.2973,0.0000,0.0000,0.0000,1194.2027,1194.2027,21.2721,13.5448,10455.8000,0.0000,10455.8000,0.2711,2376.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2376.3182,0.0000,0.0000,0.0000,8079.4818,8079.4818,21.0763,13.7790,6471.5000,0.0000,6471.5000,0.1678,1749.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1749.0541,0.0000,0.0000,0.0000,4722.4459,4722.4459,20.8992,16.5675,18.7333,-11.9154,-178730.5808,10.6977,1313.9084,13.1391,10.6977,0.0000,44.5081,16.5538,15.8431,16.1984,-3.6655,-29324.0285,10.6977,2714.8351,27.1484,10.6977,0.0000,156.5016,15.8310,15.4722,15.6516,-2.1149,-14804.3031,10.6977,3170.0507,31.7005,10.6977,0.0000,204.3255,21.0234,21.0149,39.9660,21.0065,39.9445,20.9980,39.9230,20.9980,4438.0526,177.5221,21.2997,21.2905,44.0057,21.2813,43.9751,21.2721,43.9446,21.2721,4438.0526,177.5221,20.9618,20.9409,48.0589,20.9200,47.9645,20.8992,47.8706,20.8992,1283.9999,25.6800,16.5675,16.5629,22.1191,16.5583,22.1163,16.5538,22.1135,16.5538,4438.0526,177.5221,15.8431,15.8391,19.3750,15.8350,19.3723,15.8310,19.3695,15.8310,4438.0526,177.5221,15.4722,15.4654,16.3452,15.4585,16.3493,15.4517,16.3533,15.4517,1283.9999,25.6800,10.6977,483.2003,7.1318,0.0000,405.3352,888.5356,-166458.7000,-229540.5411,-222858.9124
1983.0000,15.4835,27.7057,0.0000,215229.0000,-215229.0000,5.5802,0.0000,0.0000,0.0000,47828.6667,4.5000,1.0000,47828.6667,0.0000,0.0000,263057.6667,0.0000,-263057.6667,21.7391,14.4418,33921.9000,0.0000,33921.9000,0.8795,9168.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9168.0811,0.0000,0.0000,0.0000,24753.8189,24753.8189,21.1257,33.1665,0.0000,12051.5000,-12051.5000,0.3125,0.0000,0.0000,0.0000,2459.4898,4.9000,1.0000,2459.4898,0.0000,0.0000,14510.9898,0.0000,-14510.9898,21.4708,14.1735,1583.0000,0.0000,1583.0000,0.0410,427.8378,3.7000,1.0000,0.0000,0.0000,0.0000,427.8378,0.0000,0.0000,0.0000,1155.1622,1155.1622,21.4160,13.6888,10172.1000,0.0000,10172.1000,0.2637,2311.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2311.8409,0.0000,0.0000,0.0000,7860.2591,7860.2591,21.2291,13.9318,7385.2000,0.0000,7385.2000,0.1915,1996.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1996.0000,0.0000,0.0000,0.0000,5389.2000,5389.2000,21.0400,16.6658,18.8529,-12.2629,-183943.0488,10.9026,1333.0882,13.3309,10.9026,0.0000,47.1148,16.6517,15.8953,16.2735,-3.9763,-31810.5844,10.9026,2758.7230,27.5872,10.9026,0.0000,165.6676,15.8833,15.5040,15.6936,-2.2787,-15950.6574,10.9026,3225.4173,32.2542,10.9026,0.0000,216.2924,21.1505,21.1422,40.5842,21.1339,40.5648,21.1257,40.5455,21.1257,4589.9230,183.5969,21.4433,21.4342,44.6098,21.4251,44.5805,21.4160,44.5512,21.4160,4589.9230,183.5969,21.1010,21.0806,48.5379,21.0603,48.4520,21.0400,48.3663,21.0400,1327.6497,26.5530,16.6658,16.6611,22.7270,16.6564,22.7227,16.6517,22.7184,16.6517,4589.9230,183.5969,15.8953,15.8913,19.6817,15.8873,19.6787,15.8833,19.6757,15.8833,4589.9230,183.5969,15.5040,15.4972,16.5788,15.4903,16.5820,15.4835,16.5851,15.4835,1327.6497,26.5530,10.9026,509.2849,7.2684,0.0000,429.0748,938.3597,-174218.3000,-238410.2163,-231704.2907
1984.0000,15.5137,27.7360,0.0000,220120.1000,-220120.1000,5.7070,0.0000,0.0000,0.0000,48915.5778,4.5000,1.0000,48915.5778,0.0000,0.0000,269035.6778,0.0000,-269035.6778,21.8282,14.5309,28909.1000,0.0000,28909.1000,0.7495,7813.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7813.2703,0.0000,0.0000,0.0000,21095.8297,21095.8297,21.3076,33.3484,0.0000,14920.0000,-14920.0000,0.3868,0.0000,0.0000,0.0000,3044.8980,4.9000,1.0000,3044.8980,0.0000,0.0000,17964.8980,0.0000,-17964.8980,21.7293,14.4320,2031.9000,0.0000,2031.9000,0.0527,549.1622,3.7000,1.0000,0.0000,0.0000,0.0000,549.1622,0.0000,0.0000,0.0000,1482.7378,1482.7378,21.6660,13.9387,9456.9000,0.0000,9456.9000,0.2452,2149.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2149.2955,0.0000,0.0000,0.0000,7307.6045,7307.6045,21.4945,14.1972,8603.4000,0.0000,8603.4000,0.2231,2325.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2325.2432,0.0000,0.0000,0.0000,6278.1568,6278.1568,21.2824,16.7344,19.0084,-12.9181,-193772.0442,11.0465,1342.8443,13.4284,11.0465,0.0000,49.0044,16.7206,15.9439,16.3322,-4.1364,-33090.9646,11.0465,2788.7182,27.8872,11.0465,0.0000,172.3117,15.9319,15.5341,15.7330,-2.4212,-16948.4440,11.0465,3262.8991,32.6290,11.0465,0.0000,224.9668,21.3331,21.3246,41.7799,21.3161,41.7579,21.3076,41.7358,21.3076,4697.8957,187.9158,21.6945,21.6850,46.2989,21.6755,46.2654,21.6660,46.2320,21.6660,4697.8957,187.9158,21.3471,21.3255,50.3786,21.3039,50.2767,21.2824,50.1752,21.2824,1358.6776,27.1736,16.7344,16.7298,23.0234,16.7252,23.0195,16.7206,23.0155,16.7206,4697.8957,187.9158,15.9439,15.9399,19.9505,15.9359,19.9472,15.9319,19.9439,15.9319,4697.8957,187.9158,15.5341,15.5273,16.7835,15.5205,16.7859,15.5137,16.7883,15.5137,1358.6776,27.1736,11.0465,528.1267,7.3643,0.0000,446.2828,974.4095,-186038.8000,-250836.2469,-243811.4528
1985.0000,15.5297,27.7520,0.0000,224187.0000,-224187.0000,5.8125,0.0000,0.0000,0.0000,49819.3333,4.5000,1.0000,49819.3333,0.0000,0.0000,274006.3333,0.0000,-274006.3333,22.0822,14.7849,18881.6000,0.0000,18881.6000,0.4895,5103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5103.1351,0.0000,0.0000,0.0000,13778.4649,13778.4649,21.7234,33.7643,0.0000,15148.9000,-15148.9000,0.3928,0.0000,0.0000,0.0000,3091.6122,4.9000,1.0000,3091.6122,0.0000,0.0000,18240.5122,0.0000,-18240.5122,22.1596,14.8623,1302.9000,0.0000,1302.9000,0.0338,352.1351,3.7000,1.0000,0.0000,0.0000,0.0000,352.1351,0.0000,0.0000,0.0000,950.7649,950.7649,22.1049,14.3776,7918.9000,0.0000,7918.9000,0.2053,1799.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1799.7500,0.0000,0.0000,0.0000,6119.1500,6119.1500,21.9585,14.6612,11344.4000,0.0000,11344.4000,0.2941,3066.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3066.0541,0.0000,0.0000,0.0000,8278.3459,8278.3459,21.6863,16.7273,19.2068,-13.8251,-207375.9325,10.8420,1308.2757,13.0828,10.8420,0.0000,46.3332,16.7138,15.9630,16.3384,-3.9243,-31394.7527,10.8420,2736.4375,27.3644,10.8420,0.0000,162.9190,15.9510,15.5502,15.7506,-2.3943,-16759.9050,10.8420,3200.2822,32.0028,10.8420,0.0000,212.7040,21.7527,21.7429,45.2256,21.7332,45.1911,21.7234,45.1567,21.7234,4544.7473,181.7899,22.1369,22.1262,49.7124,22.1155,49.6677,22.1049,49.6230,22.1049,4544.7473,181.7899,21.7606,21.7357,54.0498,21.7110,53.9123,21.6863,53.7754,21.6863,1314.6664,26.2933,16.7273,16.7228,22.6098,16.7183,22.6068,16.7138,22.6038,16.7138,4544.7473,181.7899,15.9630,15.9590,19.9271,15.9550,19.9232,15.9510,19.9194,15.9510,4544.7473,181.7899,15.5502,15.5434,16.8140,15.5366,16.8153,15.5297,16.8164,15.5297,1314.6664,26.2933,10.8420,501.4745,7.2280,0.0000,421.9562,923.4307,-199888.1000,-263120.1199,-255530.5902
1986.0000,15.4148,27.6204,269.1000,124640.5000,-124371.4000,3.2315,61.1591,4.4000,1.0000,27697.8889,4.5000,1.0000,27759.0480,0.0000,0.0000,152338.3889,207.9409,-152130.4480,21.6723,14.3750,15564.2000,0.0000,15564.2000,0.4035,4206.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4206.5405,0.0000,0.0000,0.0000,11357.6595,11357.6595,21.1704,26.2417,167.4000,185.6000,-18.2000,0.0048,38.0455,4.4000,1.0000,37.8776,4.9000,1.0000,75.9230,0.0000,0.0000,223.4776,129.3545,-94.1230,21.1743,13.8770,1078.7000,0.0000,1078.7000,0.0280,291.5405,3.7000,1.0000,0.0000,0.0000,0.0000,291.5405,0.0000,0.0000,0.0000,787.1595,787.1595,21.1114,13.3841,7286.2000,0.0000,7286.2000,0.1889,1655.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1655.9545,0.0000,0.0000,0.0000,5630.2455,5630.2455,20.8798,13.5825,13324.1000,0.0000,13324.1000,0.3455,3601.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3601.1081,0.0000,0.0000,0.0000,9722.9919,9722.9919,20.4554,16.3457,18.4005,-6.6610,-99914.4133,6.3033,783.9356,7.8394,6.3033,0.0000,9.1048,16.3300,15.7970,16.0635,-1.6200,-12960.0695,6.3033,1608.1106,16.0811,6.3033,0.0000,32.0149,15.7799,15.4417,15.6108,-1.1745,-8221.1564,6.3033,1870.8709,18.7087,6.3033,0.0000,41.7981,21.2051,21.1935,38.6791,21.1820,38.6285,21.1704,38.5781,21.1704,1743.8717,69.7549,21.1419,21.1317,38.5385,21.1216,38.5009,21.1114,38.4635,21.1114,1743.8717,69.7549,20.4799,20.4720,36.9819,20.4638,37.0545,20.4554,37.1234,20.4554,507.7724,10.1554,16.3457,16.3405,18.6236,16.3352,18.6129,16.3300,18.6023,16.3300,1743.8717,69.7549,15.7970,15.7913,18.1077,15.7856,18.0869,15.7799,18.0662,15.7799,1743.8717,69.7549,15.4417,15.4327,15.3518,15.4238,15.3262,15.4148,15.3011,15.4148,507.7724,10.1554,6.3033,112.0176,4.2022,0.0000,82.9178,194.9354,-87136.4000,-124726.5147,-121095.6391
1987.0000,15.3797,27.5619,643.9000,124304.6000,-123660.7000,3.2228,146.3409,4.4000,1.0000,27623.2444,4.5000,1.0000,27769.5854,0.0000,0.0000,151927.8444,497.5591,-151430.2854,21.5634,14.2661,15564.6000,0.0000,15564.6000,0.4035,4206.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4206.6486,0.0000,0.0000,0.0000,11357.9514,11357.9514,21.0620,13.3348,1895.7000,0.0000,1895.7000,0.0491,430.8409,4.4000,1.0000,0.0000,0.0000,0.0000,430.8409,0.0000,0.0000,0.0000,1464.8591,1464.8591,21.0022,13.7049,831.3000,0.0000,831.3000,0.0216,224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,224.6757,0.0000,0.0000,0.0000,606.6243,606.6243,20.9406,13.2133,7946.6000,0.0000,7946.6000,0.2060,1806.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1806.0455,0.0000,0.0000,0.0000,6140.5545,6140.5545,20.6898,13.3925,12715.0000,0.0000,12715.0000,0.3297,3436.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3436.4865,0.0000,0.0000,0.0000,9278.5135,9278.5135,20.2448,16.1581,18.2014,-6.6718,-100077.3061,6.3491,795.5979,7.9560,6.3491,0.0000,9.3049,16.1422,15.7394,15.9408,-1.2332,-9865.9210,6.3491,1627.6221,16.2762,6.3491,0.0000,32.7184,15.7218,15.4091,15.5655,-1.0941,-7659.0198,6.3491,1887.8544,18.8785,6.3491,0.0000,42.7165,21.0996,21.0871,37.8338,21.0745,37.7775,21.0620,37.7212,21.0620,1766.2305,70.6492,20.9774,20.9651,37.6534,20.9528,37.5952,20.9406,37.5371,20.9406,1766.2305,70.6492,20.3109,20.2886,36.3423,20.2666,36.2145,20.2448,36.0903,20.2448,514.2350,10.2847,16.1581,16.1528,17.2197,16.1475,17.2091,16.1422,17.1986,16.1422,1766.2305,70.6492,15.7394,15.7335,17.6839,15.7277,17.6641,15.7218,17.6443,15.7218,1766.2305,70.6492,15.4091,15.3993,15.0778,15.3895,15.0464,15.3797,15.0152,15.3797,514.2350,10.2847,6.3491,114.2766,4.2328,0.0000,84.7397,199.0163,-84707.5000,-122581.7825,-117602.2469
1988.0000,15.3454,27.3176,2524.4000,78041.1000,-75516.7000,2.0234,573.7273,4.4000,1.0000,17342.4667,4.5000,1.0000,17916.1939,0.0000,0.0000,95383.5667,1950.6727,-93432.8939,20.4495,13.1522,15549.0000,0.0000,15549.0000,0.4031,4202.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4202.4324,0.0000,0.0000,0.0000,11346.5676,11346.5676,19.8102,12.0830,7282.7000,0.0000,7282.7000,0.1888,1655.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1655.1591,0.0000,0.0000,0.0000,5627.5409,5627.5409,19.5028,12.2055,908.6000,0.0000,908.6000,0.0236,245.5676,3.7000,1.0000,0.0000,0.0000,0.0000,245.5676,0.0000,0.0000,0.0000,663.0324,663.0324,19.4531,11.7259,8606.5000,0.0000,8606.5000,0.2231,1956.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1956.0227,0.0000,0.0000,0.0000,6650.4773,6650.4773,19.0898,11.7925,11649.0000,0.0000,11649.0000,0.3020,3148.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3148.3784,0.0000,0.0000,0.0000,8500.6216,8500.6216,18.6672,16.5099,17.5886,-2.6327,-39489.8864,4.7461,608.7453,6.0875,4.7461,0.0000,3.8865,16.4770,15.5312,16.0041,-2.1640,-17312.2153,4.7461,1213.6437,12.1364,4.7461,0.0000,13.6661,15.5123,15.3842,15.4482,-0.3351,-2345.6174,4.7461,1417.7517,14.1775,4.7461,0.0000,17.8421,19.8296,19.8232,25.4061,19.8167,25.4135,19.8102,25.4205,19.8102,1060.1142,42.4046,19.4666,19.4621,23.1577,19.4577,23.1807,19.4531,23.2031,19.4531,1060.1142,42.4046,18.6255,18.6403,17.0237,18.6542,17.3525,18.6672,17.6694,18.6672,309.8392,6.1968,16.5099,16.4989,21.1393,16.4879,21.0725,16.4770,21.0062,16.4770,1060.1142,42.4046,15.5312,15.5249,15.7497,15.5186,15.7265,15.5123,15.7033,15.5123,1060.1142,42.4046,15.3842,15.3711,14.8570,15.3582,14.7904,15.3454,14.7250,15.3454,309.8392,6.1968,4.7461,51.3117,3.1640,0.0000,35.3947,86.7064,-31520.9000,-60644.6541,-59147.7192
1989.0000,15.2816,27.1754,3150.0000,74098.4000,-70948.4000,1.9211,715.9091,4.4000,1.0000,16466.3111,4.5000,1.0000,17182.2202,0.0000,0.0000,90564.7111,2434.0909,-88130.6202,20.3576,13.0603,13177.4000,0.0000,13177.4000,0.3416,3561.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3561.4595,0.0000,0.0000,0.0000,9615.9405,9615.9405,19.7653,12.0381,9078.1000,0.0000,9078.1000,0.2354,2063.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2063.2045,0.0000,0.0000,0.0000,7014.8955,7014.8955,19.3613,12.0640,543.8000,0.0000,543.8000,0.0141,146.9730,3.7000,1.0000,0.0000,0.0000,0.0000,146.9730,0.0000,0.0000,0.0000,396.8270,396.8270,19.3052,11.5779,9333.1000,0.0000,9333.1000,0.2420,2121.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2121.1591,0.0000,0.0000,0.0000,7211.9409,7211.9409,18.8898,11.5925,9517.1000,0.0000,9517.1000,0.2467,2572.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2572.1892,0.0000,0.0000,0.0000,6944.9108,6944.9108,18.4460,16.2639,17.3550,-2.5257,-37885.5242,4.5015,582.5635,5.8256,4.5015,0.0000,3.3161,16.2406,15.5842,15.9124,-1.4245,-11395.8420,4.5015,1155.2532,11.5525,4.5015,0.0000,11.6603,15.5597,15.3185,15.4391,-0.5981,-4186.5369,4.5015,1345.1756,13.4518,4.5015,0.0000,15.2234,19.8038,19.7909,27.0937,19.7781,27.0300,19.7653,26.9669,19.7653,966.4270,38.6571,19.3384,19.3273,24.3616,19.3162,24.3083,19.3052,24.2556,19.3052,966.4270,38.6571,18.4898,18.4746,18.8925,18.4600,18.7994,18.4460,18.7156,18.4460,282.6629,5.6533,16.2639,16.2562,18.3944,16.2484,18.3687,16.2406,18.3429,16.2406,966.4270,38.6571,15.5842,15.5760,16.6431,15.5678,16.6028,15.5597,16.5627,15.5597,966.4270,38.6571,15.3185,15.3062,14.1613,15.2939,14.1108,15.2816,14.0603,15.2816,282.6629,5.6533,4.5015,44.3729,3.0010,0.0000,30.1998,74.5728,-29298.9000,-56946.1055,-53467.9031
1990.0000,15.3073,26.8958,4926.6000,60076.8000,-55150.2000,1.5576,1119.6818,4.4000,1.0000,13350.4000,4.5000,1.0000,14470.0818,0.0000,0.0000,73427.2000,3806.9182,-69620.2818,19.1347,11.8374,12865.7000,0.0000,12865.7000,0.3336,3477.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2162,0.0000,0.0000,0.0000,9388.4838,9388.4838,18.6103,10.8831,28404.4000,0.0000,28404.4000,0.7364,6455.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6455.5455,0.0000,0.0000,0.0000,21948.8545,21948.8545,17.4037,10.1064,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,17.4019,9.6747,11215.8000,0.0000,11215.8000,0.2908,2549.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2549.0455,0.0000,0.0000,0.0000,8666.7545,8666.7545,16.9255,9.6282,8298.8000,0.0000,8298.8000,0.2152,2242.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2242.9189,0.0000,0.0000,0.0000,6055.8811,6055.8811,16.6958,17.0110,16.8534,0.3822,5733.1873,4.7160,622.2462,6.2225,4.7160,0.0000,3.8133,16.9664,15.3631,16.1647,-3.6454,-29163.2725,4.7160,1198.4033,11.9840,4.7160,0.0000,13.4085,15.3457,15.3490,15.3474,0.0086,60.1440,4.7160,1414.4295,14.1443,4.7160,0.0000,17.5058,18.6186,18.6159,16.3595,18.6132,16.4029,18.6103,16.4456,18.6103,1048.4153,41.9366,17.3875,17.3924,6.5127,17.3972,6.6233,17.4019,6.7327,17.4019,1048.4153,41.9366,16.5926,16.6283,-1.6175,16.6627,-1.0807,16.6958,-0.5611,16.6958,306.4466,6.1289,17.0110,16.9960,26.0025,16.9811,25.9058,16.9664,25.8097,16.9664,1048.4153,41.9366,15.3631,15.3573,14.5635,15.3515,14.5509,15.3457,14.5382,15.3457,1048.4153,41.9366,15.3490,15.3350,14.6928,15.3211,14.6253,15.3073,14.5587,15.3073,306.4466,6.1289,4.7160,50.4255,3.1440,0.0000,34.7276,85.1531,6038.3000,-23265.6430,-23369.9412
1991.0000,15.2613,26.5563,6454.7000,53791.7000,-47337.0000,1.3946,1466.9773,4.4000,1.0000,11953.7111,4.5000,1.0000,13420.6884,0.0000,0.0000,65745.4111,4987.7227,-60757.6884,18.6402,11.3429,12856.7000,0.0000,12856.7000,0.3333,3474.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3474.7838,0.0000,0.0000,0.0000,9381.9162,9381.9162,18.1054,10.3781,34721.1000,0.0000,34721.1000,0.9002,7891.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7891.1591,0.0000,0.0000,0.0000,26829.9409,26829.9409,16.6133,9.3160,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,16.6027,8.8755,13449.5000,0.0000,13449.5000,0.3487,3056.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3056.7045,0.0000,0.0000,0.0000,10392.7955,10392.7955,16.0248,8.7275,4644.1000,0.0000,4644.1000,0.1204,1255.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1255.1622,0.0000,0.0000,0.0000,3388.9378,3388.9378,15.8952,17.1249,16.5100,1.4741,22112.1507,4.6621,623.3768,6.2338,4.6621,0.0000,3.6839,17.0872,15.4103,16.2488,-3.7692,-30153.5541,4.6621,1180.7998,11.8080,4.6621,0.0000,12.9534,15.3884,15.2977,15.3430,-0.2328,-1629.7116,4.6621,1398.4842,13.9848,4.6621,0.0000,16.9117,18.1184,18.1141,13.8179,18.1098,13.8321,18.1054,13.8464,18.1054,1027.5188,41.1008,16.5965,16.5986,2.5445,16.6007,2.6044,16.6027,2.6642,16.6027,1027.5188,41.1008,15.8363,15.8559,-5.8275,15.8755,-5.5706,15.8952,-5.3107,15.8952,300.3860,6.0077,17.1249,17.1123,26.0674,17.0998,26.0056,17.0872,25.9438,17.0872,1027.5188,41.1008,15.4103,15.4030,15.4381,15.3957,15.4082,15.3884,15.3785,15.3884,1027.5188,41.1008,15.2977,15.2856,14.1096,15.2734,14.0694,15.2613,14.0289,15.2613,300.3860,6.0077,4.6621,48.8564,3.1080,0.0000,33.5490,82.4054,18748.9000,-10461.6250,-9671.1150
1992.0000,15.2339,26.2300,7767.5000,48954.1000,-41186.6000,1.2692,1765.3409,4.4000,1.0000,10878.6889,4.5000,1.0000,12644.0298,0.0000,0.0000,59832.7889,6002.1591,-53830.6298,18.3449,11.0476,12852.4000,0.0000,12852.4000,0.3332,3473.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3473.6216,0.0000,0.0000,0.0000,9378.7784,9378.7784,17.7885,10.0612,36316.5000,0.0000,36316.5000,0.9416,8253.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8253.7500,0.0000,0.0000,0.0000,28062.7500,28062.7500,16.1667,8.8694,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,16.1534,8.4261,15383.1000,0.0000,15383.1000,0.3988,3496.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3496.1591,0.0000,0.0000,0.0000,11886.9409,11886.9409,15.4664,8.1691,1446.2000,0.0000,1446.2000,0.0375,390.8649,3.7000,1.0000,0.0000,0.0000,0.0000,390.8649,0.0000,0.0000,0.0000,1055.3351,1055.3351,15.4500,17.1074,16.2787,1.9119,28678.5802,4.4862,605.2947,6.0529,4.4862,0.0000,3.2825,17.0712,15.4464,16.2588,-3.5144,-28115.4608,4.4862,1135.8081,11.3581,4.4862,0.0000,11.5420,15.4230,15.2724,15.3477,-0.3721,-2604.5543,4.4862,1345.4768,13.4548,4.4862,0.0000,15.0690,17.8029,17.7981,12.7446,17.7933,12.7510,17.7885,12.7573,17.7885,960.7018,38.4281,16.1497,16.1509,1.3795,16.1522,1.4245,16.1534,1.4694,16.1534,960.7018,38.4281,15.4054,15.4204,-6.8337,15.4352,-6.6482,15.4500,-6.4626,15.4500,281.0016,5.6200,17.1074,17.0953,25.2047,17.0833,25.1498,17.0712,25.0950,17.0712,960.7018,38.4281,15.4464,15.4386,15.9304,15.4308,15.8977,15.4230,15.8651,15.4230,960.7018,38.4281,15.2724,15.2595,13.9222,15.2467,13.8726,15.2339,13.8233,15.2339,281.0016,5.6200,4.4862,43.9608,2.9908,0.0000,29.8934,73.8542,25214.4000,-3152.8902,-2041.4348
1993.0000,15.2257,25.9024,8901.5000,44504.6000,-35603.1000,1.1539,2023.0682,4.4000,1.0000,9889.9111,4.5000,1.0000,11912.9793,0.0000,0.0000,54394.5111,6878.4318,-47516.0793,17.9435,10.6462,12828.7000,0.0000,12828.7000,0.3326,3467.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3467.2162,0.0000,0.0000,0.0000,9361.4838,9361.4838,17.3979,9.6707,41612.0000,0.0000,41612.0000,1.0789,9457.2727,4.4000,1.0000,0.0000,0.0000,0.0000,9457.2727,0.0000,0.0000,0.0000,32154.7273,32154.7273,15.5588,8.2615,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,15.5520,7.8247,16359.2000,0.0000,16359.2000,0.4241,3718.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3718.0000,0.0000,0.0000,0.0000,12641.2000,12641.2000,14.8289,7.5316,836.2000,0.0000,836.2000,0.0217,226.0000,3.7000,1.0000,0.0000,0.0000,0.0000,226.0000,0.0000,0.0000,0.0000,610.2000,610.2000,14.8585,17.2058,16.0322,2.7358,41037.4244,4.5328,617.5152,6.1752,4.5328,0.0000,3.3859,17.1677,15.4491,16.3084,-3.7559,-30046.8952,4.5328,1145.3895,11.4539,4.5328,0.0000,11.9056,15.4262,15.2650,15.3456,-0.4028,-2819.4024,4.5328,1359.5720,13.5957,4.5328,0.0000,15.5437,17.4081,17.4047,10.5433,17.4013,10.5621,17.3979,10.5807,17.3979,978.2213,39.1289,15.5415,15.5450,-2.0144,15.5485,-1.9503,15.5520,-1.8865,15.5520,978.2213,39.1289,14.7940,14.8159,-10.7805,14.8374,-10.5174,14.8585,-10.2579,14.8585,286.0850,5.7217,17.2058,17.1931,25.7945,17.1804,25.7345,17.1677,25.6746,17.1677,978.2213,39.1289,15.4491,15.4415,16.0012,15.4339,15.9721,15.4262,15.9430,15.4262,978.2213,39.1289,15.2650,15.2518,13.9459,15.2387,13.8952,15.2257,13.8448,15.2257,286.0850,5.7217,4.5328,45.2264,3.0219,0.0000,30.8351,76.0615,36446.2000,7553.0561,8171.1268
1994.0000,15.2152,25.5298,9961.8000,40352.8000,-30391.0000,1.0462,2264.0455,4.4000,1.0000,8967.2889,4.5000,1.0000,11231.3343,0.0000,0.0000,49320.0889,7697.7545,-41622.3343,17.7203,10.4230,12836.4000,0.0000,12836.4000,0.3328,3469.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3469.2973,0.0000,0.0000,0.0000,9367.1027,9367.1027,17.1452,9.4179,39758.8000,0.0000,39758.8000,1.0308,9036.0909,4.4000,1.0000,0.0000,0.0000,0.0000,9036.0909,0.0000,0.0000,0.0000,30722.7091,30722.7091,15.2962,7.9989,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,15.2850,7.5577,17038.2000,0.0000,17038.2000,0.4417,3872.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3872.3182,0.0000,0.0000,0.0000,13165.8818,13165.8818,14.4926,7.1953,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,14.5286,17.2036,15.8661,2.9630,44445.3123,4.3078,590.7073,5.9071,4.3078,0.0000,2.9063,17.1656,15.4488,16.3072,-3.5656,-28524.5362,4.3078,1088.5957,10.8860,4.3078,0.0000,10.2194,15.4247,15.2564,15.3405,-0.3997,-2797.6613,4.3078,1292.3544,12.9235,4.3078,0.0000,13.3423,17.1565,17.1527,9.7422,17.1490,9.7533,17.1452,9.7644,17.1452,894.9678,35.7987,15.2785,15.2806,-2.0087,15.2828,-1.9642,15.2850,-1.9198,15.2850,894.9678,35.7987,14.4759,14.4936,-11.2376,14.5112,-11.0437,14.5286,-10.8497,14.5286,261.9224,5.2384,17.2036,17.1909,25.3462,17.1782,25.2885,17.1656,25.2308,17.1656,894.9678,35.7987,15.4488,15.4408,16.0371,15.4327,16.0047,15.4247,15.9724,15.4247,894.9678,35.7987,15.2564,15.2426,13.9177,15.2289,13.8612,15.2152,13.8052,15.2152,261.9224,5.2384,4.3078,39.3293,2.8719,0.0000,26.4681,65.7974,40025.4000,12204.7376,13123.1149
1995.0000,15.2122,25.1298,10975.4000,36800.5000,-25825.1000,0.9541,2494.4091,4.4000,1.0000,8177.8889,4.5000,1.0000,10672.2980,0.0000,0.0000,44978.3889,8480.9909,-36497.3980,17.3663,10.0690,12840.4000,0.0000,12840.4000,0.3329,3470.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3470.3784,0.0000,0.0000,0.0000,9370.0216,9370.0216,16.8062,9.0789,44979.5000,0.0000,44979.5000,1.1662,10222.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10222.6136,0.0000,0.0000,0.0000,34756.8864,34756.8864,14.7548,7.4575,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,14.7518,7.0245,17542.3000,0.0000,17542.3000,0.4548,3986.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3986.8864,0.0000,0.0000,0.0000,13555.4136,13555.4136,13.9517,6.6544,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0000,0.0000,0.0000,277.2243,277.2243,14.0097,17.3064,15.6581,3.7238,55856.9425,4.3929,607.3213,6.0732,4.3929,0.0000,3.0818,17.2667,15.4412,16.3539,-3.8663,-30930.0063,4.3929,1108.0531,11.0805,4.3929,0.0000,10.8364,15.4177,15.2530,15.3353,-0.3987,-2791.0272,4.3929,1318.1282,13.1813,4.3929,0.0000,14.1478,16.8132,16.8109,7.8197,16.8085,7.8432,16.8062,7.8665,16.8062,926.0442,37.0418,14.7370,14.7420,-5.2752,14.7469,-5.2053,14.7518,-5.1359,14.7518,926.0442,37.0418,13.9353,13.9605,-14.8816,13.9853,-14.6038,14.0097,-14.3300,14.0097,270.9435,5.4189,17.3064,17.2931,26.0812,17.2799,26.0193,17.2667,25.9576,17.2667,926.0442,37.0418,15.4412,15.4333,15.9990,15.4255,15.9698,15.4177,15.9406,15.4177,926.0442,37.0418,15.2530,15.2393,13.9449,15.2257,13.8923,15.2122,13.8398,15.2122,270.9435,5.4189,4.3929,41.4957,2.9286,0.0000,28.0661,69.5618,50329.4000,21763.0885,22135.9090
1996.0000,15.1979,24.9332,11196.0000,34787.2000,-23591.2000,0.9019,2544.5455,4.4000,1.0000,7730.4889,4.5000,1.0000,10275.0343,0.0000,0.0000,42517.6889,8651.4545,-33866.2343,17.2525,9.9552,12840.6000,0.0000,12840.6000,0.3329,3470.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3470.4324,0.0000,0.0000,0.0000,9370.1676,9370.1676,16.6736,8.9463,43301.1000,0.0000,43301.1000,1.1227,9841.1591,4.4000,1.0000,0.0000,0.0000,0.0000,9841.1591,0.0000,0.0000,0.0000,33459.9409,33459.9409,14.6437,7.3464,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,14.6335,6.9063,17719.9000,0.0000,17719.9000,0.4594,4027.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4027.2500,0.0000,0.0000,0.0000,13692.6500,13692.6500,13.8028,6.5055,835.7000,0.0000,835.7000,0.0217,225.8649,3.7000,1.0000,0.0000,0.0000,0.0000,225.8649,0.0000,0.0000,0.0000,609.8351,609.8351,13.8187,17.2506,15.5346,3.7713,56569.2172,4.2736,593.7207,5.9372,4.2736,0.0000,2.8375,17.2132,15.4676,16.3404,-3.5967,-28773.5352,4.2736,1078.5371,10.7854,4.2736,0.0000,9.9775,15.4426,15.2388,15.3407,-0.4798,-3358.6910,4.2736,1282.0671,12.8207,4.2736,0.0000,13.0265,16.6840,16.6806,8.0458,16.6771,8.0546,16.6736,8.0633,16.6736,882.5738,35.3030,14.6258,14.6284,-4.1226,14.6310,-4.0823,14.6335,-4.0420,14.6335,882.5738,35.3030,13.7658,13.7835,-13.9704,13.8011,-13.8024,13.8187,-13.6331,13.8187,258.3241,5.1665,17.2506,17.2381,25.1555,17.2257,25.1036,17.2132,25.0519,17.2132,882.5738,35.3030,15.4676,15.4593,16.2982,15.4509,16.2643,15.4426,16.2305,15.4426,882.5738,35.3030,15.2388,15.2251,13.8220,15.2115,13.7702,15.1979,13.7187,15.1979,258.3241,5.1665,4.2736,38.4770,2.8491,0.0000,25.8415,64.3186,51509.8000,23560.9512,24436.9909
1997.0000,15.1985,24.5003,12067.2000,31929.6000,-19862.4000,0.8278,2742.5455,4.4000,1.0000,7095.4667,4.5000,1.0000,9838.0121,0.0000,0.0000,39025.0667,9324.6545,-29700.4121,16.9092,9.6119,12836.9000,0.0000,12836.9000,0.3328,3469.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3469.4324,0.0000,0.0000,0.0000,9367.4676,9367.4676,16.3647,8.6375,48997.8000,0.0000,48997.8000,1.2704,11135.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11135.8636,0.0000,0.0000,0.0000,37861.9364,37861.9364,14.1840,6.8867,534.3000,0.0000,534.3000,0.0139,144.4054,3.7000,1.0000,0.0000,0.0000,0.0000,144.4054,0.0000,0.0000,0.0000,389.8946,389.8946,14.1775,6.4502,17118.2000,0.0000,17118.2000,0.4438,3890.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3890.5000,0.0000,0.0000,0.0000,13227.7000,13227.7000,13.4156,6.1183,4329.9000,0.0000,4329.9000,0.1123,1170.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1170.2432,0.0000,0.0000,0.0000,3159.6568,3159.6568,13.3145,17.3434,15.3290,4.6634,69950.5642,4.5014,630.4895,6.3049,4.5014,0.0000,3.3160,17.3050,15.4778,16.3914,-3.9655,-31723.6069,4.5014,1133.7797,11.3378,4.5014,0.0000,11.6599,15.4541,15.2383,15.3462,-0.5352,-3746.7255,4.5014,1350.1228,13.5012,4.5014,0.0000,15.2230,16.3696,16.3680,6.1350,16.3664,6.1618,16.3647,6.1885,16.3647,966.4094,38.6564,14.1615,14.1669,-7.0423,14.1722,-6.9750,14.1775,-6.9081,14.1775,966.4094,38.6564,13.2336,13.2610,-18.0014,13.2880,-17.7158,13.3145,-17.4347,13.3145,282.6578,5.6532,17.3434,17.3306,25.9073,17.3178,25.8521,17.3050,25.7970,17.3050,966.4094,38.6564,15.4778,15.4699,16.3881,15.4620,16.3598,15.4541,16.3316,15.4541,966.4094,38.6564,15.2383,15.2250,13.8785,15.2117,13.8322,15.1985,13.7859,15.1985,282.6578,5.6532,4.5014,44.3717,3.0009,0.0000,30.1989,74.5706,63954.7000,34306.2432,34480.2318
1998.0000,15.1593,24.7878,12216.5000,36396.7000,-24180.2000,0.9437,2776.4773,4.4000,1.0000,8088.1556,4.5000,1.0000,10864.6328,0.0000,0.0000,44484.8556,9440.0227,-35044.8328,17.3593,10.0620,12826.6000,0.0000,12826.6000,0.3326,3466.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3466.6486,0.0000,0.0000,0.0000,9359.9514,9359.9514,16.7484,9.0211,26129.2000,0.0000,26129.2000,0.6774,5938.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5938.4545,0.0000,0.0000,0.0000,20190.7455,20190.7455,15.4809,8.1836,485.6000,0.0000,485.6000,0.0126,131.2432,3.7000,1.0000,0.0000,0.0000,0.0000,131.2432,0.0000,0.0000,0.0000,354.3568,354.3568,15.4290,7.7017,15848.8000,0.0000,15848.8000,0.4109,3602.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3602.0000,0.0000,0.0000,0.0000,12246.8000,12246.8000,14.6602,7.3629,14508.6000,0.0000,14508.6000,0.3762,3921.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3921.2432,0.0000,0.0000,0.0000,10587.3568,10587.3568,13.9713,16.8665,15.4189,3.0746,46119.3259,4.1300,576.4028,5.7640,4.1300,0.0000,2.5610,16.8403,15.6026,16.2215,-2.4644,-19715.2018,4.1300,1047.1481,10.4715,4.1300,0.0000,9.0051,15.5734,15.1988,15.3861,-0.8523,-5966.4359,4.1300,1236.7554,12.3676,4.1300,0.0000,11.7569,16.7717,16.7639,11.4096,16.7561,11.3717,16.7484,11.3342,16.7484,831.4504,33.2580,15.4586,15.4486,7.6377,15.4387,7.5486,15.4290,7.4609,15.4290,831.4504,33.2580,13.9955,13.9865,-6.2994,13.9785,-6.4661,13.9713,-6.6202,13.9713,243.4776,4.8696,16.8665,16.8578,20.9125,16.8491,20.8987,16.8403,20.8846,16.8403,831.4504,33.2580,15.6026,15.5929,17.5973,15.5831,17.5507,15.5734,17.5043,15.5734,831.4504,33.2580,15.1988,15.1856,13.4391,15.1724,13.3939,15.1593,13.3489,15.1593,243.4776,4.8696,4.1300,35.0335,2.7533,0.0000,23.3230,58.3565,45618.6000,17694.3775,20437.6882
