Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1999.0000,15.1403,26.4038,7285.8000,58723.5000,-51437.7000,1.5225,1655.8636,4.4000,1.0000,13049.6667,4.5000,1.0000,14705.5303,0.0000,0.0000,71773.1667,5629.9364,-66143.2303,18.7164,11.4191,12827.0000,0.0000,12827.0000,0.3326,3466.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3466.7568,0.0000,0.0000,0.0000,9360.2432,9360.2432,18.1584,10.4312,20417.6000,0.0000,20417.6000,0.5294,4640.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4640.3636,0.0000,0.0000,0.0000,15777.2364,15777.2364,17.3054,10.0081,659.2000,0.0000,659.2000,0.0171,178.1622,3.7000,1.0000,0.0000,0.0000,0.0000,178.1622,0.0000,0.0000,0.0000,481.0378,481.0378,17.2243,9.4970,15257.8000,0.0000,15257.8000,0.3956,3467.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3467.6818,0.0000,0.0000,0.0000,11790.1182,11790.1182,16.5868,9.2895,15420.1000,0.0000,15420.1000,0.3998,4167.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4167.5946,0.0000,0.0000,0.0000,11252.5054,11252.5054,15.8285,15.7586,15.7935,-0.0861,-1291.5676,4.7954,659.4396,6.5944,4.7954,0.0000,4.0090,15.7574,15.8945,15.8260,0.3168,2534.5452,4.7954,1234.8718,12.3487,4.7954,0.0000,14.0966,15.8636,15.1749,15.5193,-1.8198,-12738.9005,4.7954,1428.4641,14.2846,4.7954,0.0000,18.4042,18.2103,18.1929,25.8414,18.1756,25.7168,18.1584,25.5931,18.1584,1079.4676,43.1787,17.2794,17.2609,24.8471,17.2426,24.6952,17.2243,24.5441,17.2243,1079.4676,43.1787,15.9785,15.9272,17.6878,15.8772,17.0725,15.8285,16.4722,15.8285,315.4511,6.3090,15.7586,15.7583,10.5466,15.7579,10.6099,15.7574,10.6726,15.7574,1079.4676,43.1787,15.8945,15.8842,20.2799,15.8739,20.2312,15.8636,20.1826,15.8636,1079.4676,43.1787,15.1749,15.1634,13.2650,15.1518,13.2402,15.1403,13.2148,15.1403,315.4511,6.3090,4.7954,52.7899,3.1969,0.0000,36.5098,89.2997,13144.0000,-17482.0893,-11495.9229
2000.0000,15.1975,26.8095,5649.0000,71530.8000,-65881.8000,1.8546,1283.8636,4.4000,1.0000,15895.7333,4.5000,1.0000,17179.5970,0.0000,0.0000,87426.5333,4365.1364,-83061.3970,19.5616,12.2643,17709.2000,0.0000,17709.2000,0.4591,4786.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4786.2703,0.0000,0.0000,0.0000,12922.9297,12922.9297,18.8347,11.1074,7458.2000,0.0000,7458.2000,0.1934,1695.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1695.0455,0.0000,0.0000,0.0000,5763.1545,5763.1545,18.5319,11.2346,823.2000,0.0000,823.2000,0.0213,222.4865,3.7000,1.0000,0.0000,0.0000,0.0000,222.4865,0.0000,0.0000,0.0000,600.7135,600.7135,18.4416,10.7143,14553.5000,0.0000,14553.5000,0.3773,3307.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3307.6136,0.0000,0.0000,0.0000,11245.8864,11245.8864,17.8507,10.5534,14812.5000,0.0000,14812.5000,0.3840,4003.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4003.3784,0.0000,0.0000,0.0000,10809.1216,10809.1216,17.1363,15.2165,16.1764,-2.4360,-36539.3185,4.9347,668.4742,6.6847,4.9347,0.0000,4.3686,15.2134,15.8659,15.5397,1.5524,12419.1595,4.9347,1285.1789,12.8518,4.9347,0.0000,15.3612,15.8407,15.2376,15.5392,-1.6398,-11478.8514,4.9347,1468.8052,14.6881,4.9347,0.0000,20.0553,18.8826,18.8666,30.5840,18.8506,30.4912,18.8347,30.3984,18.8347,1134.9576,45.3983,18.5003,18.4807,34.0270,18.4611,33.8861,18.4416,33.7457,18.4416,1134.9576,45.3983,17.2828,17.2336,30.1057,17.1847,29.6221,17.1363,29.1405,17.1363,331.5379,6.6308,15.2165,15.2155,7.1413,15.2145,7.1823,15.2134,7.2232,15.2134,1134.9576,45.3983,15.8659,15.8575,19.4465,15.8491,19.4190,15.8407,19.3914,15.8407,1134.9576,45.3983,15.2376,15.2242,14.1146,15.2108,14.0641,15.1975,14.0143,15.1975,331.5379,6.6308,4.9347,57.1116,3.2898,0.0000,39.7851,96.8967,-10525.2000,-41719.5912,-35599.0104
2001.0000,15.2709,27.2280,3272.9000,95388.0000,-92115.1000,2.4731,743.8409,4.4000,1.0000,21197.3333,4.5000,1.0000,21941.1742,0.0000,0.0000,116585.3333,2529.0591,-114056.2742,20.4466,13.1493,22170.1000,0.0000,22170.1000,0.5748,5991.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5991.9189,0.0000,0.0000,0.0000,16178.1811,16178.1811,19.6623,11.9350,2492.3000,0.0000,2492.3000,0.0646,566.4318,4.4000,1.0000,0.0000,0.0000,0.0000,566.4318,0.0000,0.0000,0.0000,1925.8682,1925.8682,19.5749,12.2776,1069.4000,0.0000,1069.4000,0.0277,289.0270,3.7000,1.0000,0.0000,0.0000,0.0000,289.0270,0.0000,0.0000,0.0000,780.3730,780.3730,19.4824,11.7551,12802.3000,0.0000,12802.3000,0.3319,2909.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2909.6136,0.0000,0.0000,0.0000,9892.6864,9892.6864,19.0335,11.7362,12989.4000,0.0000,12989.4000,0.3368,3510.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3510.6486,0.0000,0.0000,0.0000,9478.7514,9478.7514,18.4491,14.8706,16.6598,-5.2573,-78860.1897,5.7134,759.5195,7.5952,5.7134,0.0000,6.7804,14.8677,15.7427,15.3052,2.4102,19281.8517,5.7134,1501.8793,15.0188,5.7134,0.0000,23.8417,15.7235,15.3079,15.5157,-1.3086,-9160.0874,5.7134,1702.1782,17.0218,5.7134,0.0000,31.1273,19.7125,19.6957,36.9701,19.6790,36.8766,19.6623,36.7834,19.6623,1467.3882,58.6955,19.5395,19.5204,41.1569,19.5014,41.0356,19.4824,40.9145,19.4824,1467.3882,58.6955,18.6034,18.5516,42.0832,18.5002,41.6224,18.4491,41.1642,18.4491,427.8108,8.5562,14.8706,14.8696,5.5230,14.8687,5.5582,14.8677,5.5933,14.8677,1467.3882,58.6955,15.7427,15.7363,17.9978,15.7299,17.9887,15.7235,17.9794,15.7235,1467.3882,58.6955,15.3079,15.2955,14.9035,15.2832,14.8683,15.2709,14.8329,15.2709,427.8108,8.5562,5.7134,85.4587,3.8090,0.0000,61.7494,147.2080,-40591.6000,-75800.4143,-68738.4254
2002.0000,15.3035,27.3659,2285.1000,110495.0000,-108209.9000,2.8648,519.3409,4.4000,1.0000,24554.4444,4.5000,1.0000,25073.7854,0.0000,0.0000,135049.4444,1765.7591,-133283.6854,20.8519,13.5546,26435.6000,0.0000,26435.6000,0.6854,7144.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7144.7568,0.0000,0.0000,0.0000,19290.8432,19290.8432,20.0061,12.2788,529.3000,0.0000,529.3000,0.0137,120.2955,4.4000,1.0000,0.0000,0.0000,0.0000,120.2955,0.0000,0.0000,0.0000,409.0045,409.0045,19.9891,12.6918,992.5000,0.0000,992.5000,0.0257,268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,268.2432,0.0000,0.0000,0.0000,724.2568,724.2568,19.9113,12.1840,9921.3000,0.0000,9921.3000,0.2572,2254.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2254.8409,0.0000,0.0000,0.0000,7666.4591,7666.4591,19.5921,12.2949,11774.0000,0.0000,11774.0000,0.3053,3182.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3182.1622,0.0000,0.0000,0.0000,8591.8378,8591.8378,19.1140,14.9266,17.0203,-6.7061,-100591.8627,6.2282,816.4779,8.1648,6.2282,0.0000,8.7832,14.9182,15.5738,15.2460,1.9688,15750.1377,6.2282,1641.0505,16.4105,6.2282,0.0000,30.8839,15.5583,15.3362,15.4472,-0.7624,-5336.5415,6.2282,1860.5724,18.6057,6.2282,0.0000,40.3214,20.0489,20.0346,38.1052,20.0203,38.0424,20.0061,37.9795,20.0061,1707.4970,68.2999,19.9589,19.9430,42.0967,19.9272,42.0141,19.9113,41.9316,19.9113,1707.4970,68.2999,19.2345,19.1943,45.1781,19.1541,44.8951,19.1140,44.6106,19.1140,497.2573,9.9451,14.9266,14.9238,7.6095,14.9210,7.6216,14.9182,7.6337,14.9182,1707.4970,68.2999,15.5738,15.5686,16.3658,15.5635,16.3653,15.5583,16.3647,15.5583,1707.4970,68.2999,15.3362,15.3253,15.0898,15.3144,15.0712,15.3035,15.0522,15.3035,497.2573,9.9451,6.2282,108.3773,4.1521,0.0000,79.9885,188.3657,-58557.2000,-96601.2839,-90178.2665
2003.0000,15.2908,27.3926,1764.2000,113201.2000,-111437.0000,2.9350,400.9545,4.4000,1.0000,25155.8222,4.5000,1.0000,25556.7768,0.0000,0.0000,138357.0222,1363.2455,-136993.7768,21.0169,13.7196,26440.2000,0.0000,26440.2000,0.6855,7146.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7146.0000,0.0000,0.0000,0.0000,19294.2000,19294.2000,20.1693,12.4420,53.3000,0.0000,53.3000,0.0014,12.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12.1136,0.0000,0.0000,0.0000,41.1864,41.1864,20.1676,12.8703,1162.8000,0.0000,1162.8000,0.0301,314.2703,3.7000,1.0000,0.0000,0.0000,0.0000,314.2703,0.0000,0.0000,0.0000,848.5297,848.5297,20.0873,12.3600,9143.2000,0.0000,9143.2000,0.2371,2078.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2078.0000,0.0000,0.0000,0.0000,7065.2000,7065.2000,19.7920,12.4947,9495.2000,0.0000,9495.2000,0.2462,2566.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2566.2703,0.0000,0.0000,0.0000,6928.9297,6928.9297,19.3979,15.0295,17.2137,-6.9674,-104510.2719,6.2028,807.1189,8.0712,6.2028,0.0000,8.6764,15.0187,15.4922,15.2554,1.4161,11328.4910,6.2028,1633.7583,16.3376,6.2028,0.0000,30.5083,15.4764,15.3211,15.3988,-0.5310,-3716.7290,6.2028,1856.5629,18.5656,6.2028,0.0000,39.8311,20.2105,20.1967,38.0084,20.1830,37.9507,20.1693,37.8931,20.1693,1695.2990,67.8120,20.1321,20.1172,41.3897,20.1022,41.3172,20.0873,41.2447,20.0873,1695.2990,67.8120,19.5024,19.4675,44.7077,19.4326,44.4925,19.3979,44.2770,19.3979,493.7309,9.8746,15.0295,15.0259,9.4579,15.0223,9.4618,15.0187,9.4658,15.0187,1695.2990,67.8120,15.4922,15.4869,15.8002,15.4817,15.7953,15.4764,15.7903,15.4764,1695.2990,67.8120,15.3211,15.3110,14.7741,15.3009,14.7617,15.2908,14.7490,15.2908,493.7309,9.8746,6.2028,107.1662,4.1352,0.0000,79.0158,186.1820,-65142.3000,-102815.7309,-96898.5099
2004.0000,15.2743,27.4172,1210.9000,117995.9000,-116785.0000,3.0593,275.2045,4.4000,1.0000,26221.3111,4.5000,1.0000,26496.5157,0.0000,0.0000,144217.2111,935.6955,-143281.5157,21.2206,13.9233,26233.8000,0.0000,26233.8000,0.6802,7090.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7090.2162,0.0000,0.0000,0.0000,19143.5838,19143.5838,20.3839,20.3839,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3839,13.0866,1034.7000,0.0000,1034.7000,0.0268,279.6486,3.7000,1.0000,0.0000,0.0000,0.0000,279.6486,0.0000,0.0000,0.0000,755.0514,755.0514,20.3072,12.5799,7094.0000,0.0000,7094.0000,0.1839,1612.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1612.2727,0.0000,0.0000,0.0000,5481.7273,5481.7273,20.0797,12.7824,8279.8000,0.0000,8279.8000,0.2147,2237.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2237.7838,0.0000,0.0000,0.0000,6042.0162,6042.0162,19.7207,15.0628,17.3918,-7.4823,-112234.9657,6.2473,807.3578,8.0736,6.2473,0.0000,8.8641,15.0519,15.4562,15.2541,1.2178,9742.2704,6.2473,1645.5483,16.4555,6.2473,0.0000,31.1685,15.4403,15.3037,15.3720,-0.4703,-3292.4069,6.2473,1871.8454,18.7185,6.2473,0.0000,40.6930,20.4261,20.4120,38.8821,20.3979,38.8209,20.3839,38.7599,20.3839,1716.7018,68.6681,20.3525,20.3374,41.8274,20.3223,41.7534,20.3072,41.6795,20.3072,1716.7018,68.6681,19.8289,19.7927,45.8975,19.7566,45.6647,19.7207,45.4332,19.7207,499.9183,9.9984,15.0628,15.0592,10.2242,15.0555,10.2282,15.0519,10.2322,15.0519,1716.7018,68.6681,15.4562,15.4509,15.6688,15.4456,15.6615,15.4403,15.6542,15.4403,1716.7018,68.6681,15.3037,15.2939,14.5171,15.2841,14.5050,15.2743,14.4927,15.2743,499.9183,9.9984,6.2473,109.2944,4.1648,0.0000,80.7257,190.0201,-74142.7000,-111859.1370,-105785.1022
2005.0000,15.2651,27.4423,718.9000,123630.4000,-122911.5000,3.2053,163.3864,4.4000,1.0000,27473.4222,4.5000,1.0000,27636.8086,0.0000,0.0000,151103.8222,555.5136,-150548.3086,21.2706,13.9733,26229.7000,0.0000,26229.7000,0.6801,7089.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7089.1081,0.0000,0.0000,0.0000,19140.5919,19140.5919,20.4679,32.5087,0.0000,3658.4000,-3658.4000,0.0949,0.0000,0.0000,0.0000,746.6122,4.9000,1.0000,746.6122,0.0000,0.0000,4405.0122,0.0000,-4405.0122,20.6436,13.3463,991.6000,0.0000,991.6000,0.0257,268.0000,3.7000,1.0000,0.0000,0.0000,0.0000,268.0000,0.0000,0.0000,0.0000,723.6000,723.6000,20.5697,12.8424,5244.0000,0.0000,5244.0000,0.1360,1191.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1191.8182,0.0000,0.0000,0.0000,4052.1818,4052.1818,20.4081,13.1108,7368.3000,0.0000,7368.3000,0.1910,1991.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1991.4324,0.0000,0.0000,0.0000,5376.8676,5376.8676,20.0840,15.1071,17.5956,-8.3176,-124763.4477,6.4994,833.4176,8.3342,6.4994,0.0000,9.9815,15.0958,15.4235,15.2596,1.0269,8215.1229,6.4994,1711.5941,17.1159,6.4994,0.0000,35.0973,15.4083,15.2934,15.3508,-0.4116,-2881.1082,6.4994,1949.0380,19.4904,6.4994,0.0000,45.8224,20.5070,20.4940,38.5381,20.4809,38.4886,20.4679,38.4391,20.4679,1840.4301,73.6172,20.6148,20.5997,42.9219,20.5847,42.8503,20.5697,42.7788,20.5697,1840.4301,73.6172,20.1936,20.1569,47.8734,20.1204,47.6414,20.0840,47.4104,20.0840,535.6784,10.7136,15.1071,15.1033,10.9862,15.0995,10.9884,15.0958,10.9906,15.0958,1840.4301,73.6172,15.4235,15.4184,15.5123,15.4133,15.5064,15.4083,15.5005,15.4083,1840.4301,73.6172,15.2934,15.2839,14.3912,15.2745,14.3812,15.2651,14.3710,15.2651,535.6784,10.7136,6.4994,121.8888,4.3330,0.0000,90.9011,212.7900,-86736.3000,-125660.0796,-119429.4331
2006.0000,15.2573,27.4587,348.9000,129516.3000,-129167.4000,3.3580,79.2955,4.4000,1.0000,28781.4000,4.5000,1.0000,28860.6955,0.0000,0.0000,158297.7000,269.6045,-158028.0955,21.3656,14.0683,26194.9000,0.0000,26194.9000,0.6792,7079.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7079.7027,0.0000,0.0000,0.0000,19115.1973,19115.1973,20.5882,32.6290,0.0000,5415.9000,-5415.9000,0.1404,0.0000,0.0000,0.0000,1105.2857,4.9000,1.0000,1105.2857,0.0000,0.0000,6521.1857,0.0000,-6521.1857,20.8402,13.5429,828.6000,0.0000,828.6000,0.0215,223.9459,3.7000,1.0000,0.0000,0.0000,0.0000,223.9459,0.0000,0.0000,0.0000,604.6541,604.6541,20.7732,13.0459,4061.7000,0.0000,4061.7000,0.1053,923.1136,4.4000,1.0000,0.0000,0.0000,0.0000,923.1136,0.0000,0.0000,0.0000,3138.5864,3138.5864,20.6518,13.3545,6456.8000,0.0000,6456.8000,0.1674,1745.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1745.0811,0.0000,0.0000,0.0000,4711.7189,4711.7189,20.3649,15.1867,17.7758,-8.9310,-133965.4907,6.7076,854.2105,8.5421,6.7076,0.0000,10.9714,15.1744,15.3969,15.2856,0.7194,5755.3912,6.7076,1764.5792,17.6458,6.7076,0.0000,38.5782,15.3822,15.2846,15.3334,-0.3609,-2526.4218,6.7076,2012.8425,20.1284,6.7076,0.0000,50.3670,20.6267,20.6139,38.8486,20.6010,38.8004,20.5882,38.7522,20.5882,1945.4014,77.8161,20.8169,20.8023,43.4992,20.7877,43.4333,20.7732,43.3675,20.7732,1945.4014,77.8161,20.4697,20.4347,48.8911,20.3997,48.6848,20.3649,48.4788,20.3649,566.0054,11.3201,15.1867,15.1826,11.9876,15.1785,11.9865,15.1744,11.9855,15.1744,1945.4014,77.8161,15.3969,15.3920,15.3938,15.3871,15.3886,15.3822,15.3833,15.3822,1945.4014,77.8161,15.2846,15.2755,14.2940,15.2664,14.2858,15.2573,14.2775,15.2573,566.0054,11.3201,6.7076,132.9561,4.4717,0.0000,99.9166,232.8728,-97041.3000,-136979.1245,-130736.5213
2007.0000,15.2348,27.4403,219.8000,101777.6000,-101557.8000,2.6388,49.9545,4.4000,1.0000,22617.2444,4.5000,1.0000,22667.1990,0.0000,0.0000,124394.8444,169.8455,-124224.9990,21.0001,13.7028,26195.8000,0.0000,26195.8000,0.6792,7079.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7079.9459,0.0000,0.0000,0.0000,19115.8541,19115.8541,20.0799,32.1208,0.0000,4743.2000,-4743.2000,0.1230,0.0000,0.0000,0.0000,968.0000,4.9000,1.0000,968.0000,0.0000,0.0000,5711.2000,0.0000,-5711.2000,20.3450,13.0477,744.4000,0.0000,744.4000,0.0193,201.1892,3.7000,1.0000,0.0000,0.0000,0.0000,201.1892,0.0000,0.0000,0.0000,543.2108,543.2108,20.2816,12.5544,2817.3000,0.0000,2817.3000,0.0730,640.2955,4.4000,1.0000,0.0000,0.0000,0.0000,640.2955,0.0000,0.0000,0.0000,2177.0045,2177.0045,20.1806,12.8833,7368.3000,0.0000,7368.3000,0.1910,1991.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1991.4324,0.0000,0.0000,0.0000,5376.8676,5376.8676,19.8617,15.2891,17.5754,-6.5684,-98526.5466,5.5865,716.9000,7.1690,5.5865,0.0000,6.3383,15.2729,15.3916,15.3322,0.3198,2558.1693,5.5865,1466.9298,14.6693,5.5865,0.0000,22.2872,15.3737,15.2664,15.3201,-0.3304,-2312.5317,5.5865,1677.2996,16.7730,5.5865,0.0000,29.0978,20.1129,20.1019,32.9773,20.0909,32.9473,20.0799,32.9172,20.0799,1410.6357,56.4254,20.3198,20.3071,37.3172,20.2943,37.2701,20.2816,37.2231,20.2816,1410.6357,56.4254,19.9311,19.9081,40.3754,19.8850,40.3157,19.8617,40.2536,19.8617,411.3861,8.2277,15.2891,15.2837,13.0775,15.2783,13.0635,15.2729,13.0496,15.2729,1410.6357,56.4254,15.3916,15.3856,15.4619,15.3797,15.4450,15.3737,15.4281,15.3737,1410.6357,56.4254,15.2664,15.2558,14.0783,15.2453,14.0502,15.2348,14.0225,15.2348,411.3861,8.2277,5.5865,80.3325,3.7243,0.0000,57.7233,138.0558,-69175.2000,-102723.2620,-98280.9089
2008.0000,15.2269,27.4467,33.9000,107647.8000,-107613.9000,2.7910,7.7045,4.4000,1.0000,23921.7333,4.5000,1.0000,23929.4379,0.0000,0.0000,131569.5333,26.1955,-131543.3379,21.1409,13.8436,26197.6000,0.0000,26197.6000,0.6792,7080.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7080.4324,0.0000,0.0000,0.0000,19117.1676,19117.1676,20.2406,32.2814,0.0000,3347.2000,-3347.2000,0.0868,0.0000,0.0000,0.0000,683.1020,4.9000,1.0000,683.1020,0.0000,0.0000,4030.3020,0.0000,-4030.3020,20.4218,13.1245,783.6000,0.0000,783.6000,0.0203,211.7838,3.7000,1.0000,0.0000,0.0000,0.0000,211.7838,0.0000,0.0000,0.0000,571.8162,571.8162,20.3528,12.6283,1726.1000,0.4000,1725.7000,0.0448,392.2955,4.4000,1.0000,0.0816,4.9000,1.0000,392.3771,0.0000,0.0000,0.4816,1333.8045,1333.3229,20.2928,12.9955,8583.7000,0.0000,8583.7000,0.2225,2319.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2319.9189,0.0000,0.0000,0.0000,6263.7811,6263.7811,19.9165,15.2772,17.5969,-6.8794,-103191.0819,5.7669,739.4463,7.3945,5.7669,0.0000,6.9725,15.2628,15.3996,15.3312,0.3802,3041.9857,5.7669,1514.3701,15.1437,5.7669,0.0000,24.5172,15.3819,15.2580,15.3200,-0.3937,-2755.9864,5.7669,1731.4780,17.3148,5.7669,0.0000,32.0091,20.2814,20.2678,34.8932,20.2542,34.8343,20.2406,34.7757,20.2406,1491.5749,59.6630,20.3961,20.3816,37.9853,20.3672,37.9187,20.3528,37.8523,20.3528,1491.5749,59.6630,20.0112,19.9794,40.9681,19.9478,40.7832,19.9165,40.6012,19.9165,434.8094,8.6962,15.2772,15.2724,12.9258,15.2676,12.9197,15.2628,12.9136,15.2628,1491.5749,59.6630,15.3996,15.3937,15.6269,15.3878,15.6118,15.3819,15.5966,15.3819,1491.5749,59.6630,15.2580,15.2477,14.0168,15.2373,13.9929,15.2269,13.9689,15.2269,434.8094,8.6962,5.7669,87.6778,3.8446,0.0000,63.4988,151.1767,-73670.5000,-108287.5521,-102905.0826
2009.0000,15.2184,27.4392,19.6000,106583.9000,-106564.3000,2.7634,4.4545,4.4000,1.0000,23685.3111,4.5000,1.0000,23689.7657,0.0000,0.0000,130269.2111,15.1455,-130254.0657,21.2586,13.9613,21546.4000,0.0000,21546.4000,0.5586,5823.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5823.3514,0.0000,0.0000,0.0000,15723.0486,15723.0486,20.4841,32.1410,147.2000,2962.6000,-2815.4000,0.0768,33.4545,4.4000,1.0000,604.6122,4.9000,1.0000,638.0668,0.0000,0.0000,3567.2122,113.7455,-3453.4668,20.6442,13.3469,488.5000,0.0000,488.5000,0.0127,132.0270,3.7000,1.0000,0.0000,0.0000,0.0000,132.0270,0.0000,0.0000,0.0000,356.4730,356.4730,20.5792,15.2178,865.2000,170.0000,695.2000,0.0224,196.6364,4.4000,1.0000,34.6939,4.9000,1.0000,231.3302,0.0000,0.0000,204.6939,668.5636,463.8698,20.5577,13.2604,11318.3000,0.0000,11318.3000,0.2934,3059.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3059.0000,0.0000,0.0000,0.0000,8259.3000,8259.3000,20.0699,15.1899,17.6299,-7.0157,-105234.8446,5.5911,715.9967,7.1600,5.5911,0.0000,6.3540,15.1768,15.4138,15.2953,0.6390,5112.3181,5.5911,1470.2914,14.7029,5.5911,0.0000,22.3423,15.3954,15.2504,15.3229,-0.4468,-3127.5148,5.5911,1678.4955,16.7850,5.5911,0.0000,29.1697,20.5295,20.5143,37.0459,20.4992,36.9748,20.4841,36.9039,20.4841,1412.6748,56.5070,20.6277,20.6115,39.8715,20.5953,39.7900,20.5792,39.7087,20.5792,1412.6748,56.5070,20.1747,20.1395,42.2492,20.1046,42.0326,20.0699,41.8178,20.0699,411.9763,8.2395,15.1899,15.1855,12.1254,15.1812,12.1232,15.1768,12.1210,15.1768,1412.6748,56.5070,15.4138,15.4077,15.8121,15.4015,15.7943,15.3954,15.7766,15.3954,1412.6748,56.5070,15.2504,15.2397,13.9534,15.2291,13.9262,15.2184,13.8991,15.2184,411.9763,8.2395,5.5911,80.5147,3.7274,0.0000,57.8661,138.3808,-75331.3000,-108904.8411,-103250.0413
2010.0000,15.2072,27.4267,33.1000,91872.8000,-91839.7000,2.3820,7.5227,4.4000,1.0000,20416.1778,4.5000,1.0000,20423.7005,0.0000,0.0000,112288.9778,25.5773,-112263.4005,21.1681,13.8708,12834.5000,0.0000,12834.5000,0.3328,3468.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3468.7838,0.0000,0.0000,0.0000,9365.7162,9365.7162,20.6191,13.9442,6424.3000,561.5000,5862.8000,0.1666,1460.0682,4.4000,1.0000,114.5918,4.9000,1.0000,1574.6600,0.0000,0.0000,676.0918,4964.2318,4288.1400,20.3914,13.0941,497.0000,0.0000,497.0000,0.0129,134.3243,3.7000,1.0000,0.0000,0.0000,0.0000,134.3243,0.0000,0.0000,0.0000,362.6757,362.6757,20.3266,16.6338,633.9000,212.4000,421.5000,0.0164,144.0682,4.4000,1.0000,43.3469,4.9000,1.0000,187.4151,0.0000,0.0000,255.7469,489.8318,234.0849,20.3142,13.0169,13293.2000,0.0000,13293.2000,0.3447,3592.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3592.7568,0.0000,0.0000,0.0000,9700.4432,9700.4432,19.7207,15.2334,17.4771,-5.6341,-84511.1927,4.8829,628.9754,6.2898,4.8829,0.0000,4.2325,15.2160,15.3974,15.3067,0.4271,3416.9541,4.8829,1283.4828,12.8348,4.8829,0.0000,14.8826,15.3769,15.2435,15.3102,-0.3588,-2511.8973,4.8829,1466.6349,14.6663,4.8829,0.0000,19.4304,20.6708,20.6535,37.8206,20.6363,37.7324,20.6191,37.6445,20.6191,1114.1863,44.5675,20.3722,20.3569,36.6379,20.3418,36.5700,20.3266,36.5022,20.3266,1114.1863,44.5675,19.7991,19.7731,36.8718,19.7469,36.7742,19.7207,36.6748,19.7207,325.5169,6.5103,15.2334,15.2276,12.7584,15.2218,12.7415,15.2160,12.7247,15.2160,1114.1863,44.5675,15.3974,15.3906,15.6595,15.3837,15.6353,15.3769,15.6112,15.3769,1114.1863,44.5675,15.2435,15.2314,13.8915,15.2193,13.8471,15.2072,13.8032,15.2072,325.5169,6.5103,4.8829,55.4795,3.2553,0.0000,38.5456,94.0251,-58930.7000,-88312.3405,-83606.1358
2011.0000,15.2071,27.4235,64.1000,85095.7000,-85031.6000,2.2063,14.5682,4.4000,1.0000,18910.1556,4.5000,1.0000,18924.7237,0.0000,0.0000,104005.8556,49.5318,-103956.3237,20.8889,13.5916,12840.7000,0.0000,12840.7000,0.3329,3470.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3470.4595,0.0000,0.0000,0.0000,9370.2405,9370.2405,20.3334,12.6062,9582.0000,0.0000,9582.0000,0.2484,2177.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2177.7273,0.0000,0.0000,0.0000,7404.2727,7404.2727,19.9287,12.6315,493.4000,0.0000,493.4000,0.0128,133.3514,3.7000,1.0000,0.0000,0.0000,0.0000,133.3514,0.0000,0.0000,0.0000,360.0486,360.0486,19.8710,13.2204,1278.2000,114.3000,1163.9000,0.0331,290.5000,4.4000,1.0000,23.3265,4.9000,1.0000,313.8265,0.0000,0.0000,137.6265,987.7000,850.0735,19.8245,12.5272,12685.6000,0.0000,12685.6000,0.3289,3428.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3428.5405,0.0000,0.0000,0.0000,9257.0595,9257.0595,19.2591,15.3992,17.3292,-4.7081,-70622.1681,4.7437,614.5161,6.1452,4.7437,0.0000,3.8807,15.3775,15.3505,15.3640,-0.0618,-494.2051,4.7437,1244.0548,12.4405,4.7437,0.0000,13.6455,15.3303,15.2451,15.2877,-0.2227,-1559.1025,4.7437,1426.0902,14.2609,4.7437,0.0000,17.8153,20.3767,20.3623,34.3280,20.3479,34.2731,20.3334,34.2181,20.3334,1059.1827,42.3673,19.9091,19.8964,31.9966,19.8837,31.9540,19.8710,31.9114,19.8710,1059.1827,42.3673,19.3186,19.2988,31.2120,19.2790,31.1788,19.2591,31.1442,19.2591,309.5691,6.1914,15.3992,15.3920,14.4631,15.3847,14.4337,15.3775,14.4045,15.3775,1059.1827,42.3673,15.3505,15.3438,15.2385,15.3370,15.2167,15.3303,15.1950,15.3303,1059.1827,42.3673,15.2451,15.2323,13.9365,15.2197,13.8884,15.2071,13.8406,15.2071,309.5691,6.1914,4.7437,51.2409,3.1624,0.0000,35.3414,86.5823,-48266.0000,-76714.6289,-72675.4757
2012.0000,15.2897,27.4081,618.9000,46069.7000,-45450.8000,1.1944,140.6591,4.4000,1.0000,10237.7111,4.5000,1.0000,10378.3702,0.0000,0.0000,56307.4111,478.2409,-55829.1702,19.3774,12.0801,12829.9000,0.0000,12829.9000,0.3326,3467.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3467.5405,0.0000,0.0000,0.0000,9362.3595,9362.3595,18.6863,10.9590,17969.1000,0.0000,17969.1000,0.4659,4083.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4083.8864,0.0000,0.0000,0.0000,13885.2136,13885.2136,17.6696,10.3724,487.4000,0.0000,487.4000,0.0126,131.7297,3.7000,1.0000,0.0000,0.0000,0.0000,131.7297,0.0000,0.0000,0.0000,355.6703,355.6703,17.6610,10.1508,2075.0000,37.4000,2037.6000,0.0538,471.5909,4.4000,1.0000,7.6327,4.9000,1.0000,479.2236,0.0000,0.0000,45.0327,1603.4091,1558.3764,17.5469,10.2496,11622.1000,0.0000,11622.1000,0.3013,3141.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3141.1081,0.0000,0.0000,0.0000,8480.9919,8480.9919,17.0773,16.4435,16.7604,-0.5772,-8657.2690,3.5411,468.9046,4.6890,3.5411,0.0000,1.6143,16.3822,14.9662,15.6742,-2.4174,-19339.2735,3.5411,917.3466,9.1735,3.5411,0.0000,5.6762,14.9513,15.3517,15.1515,0.7813,5468.9666,3.5411,1070.3365,10.7034,3.5411,0.0000,7.4107,18.6919,18.6901,17.8031,18.6883,17.8717,18.6863,17.9390,18.6863,635.9367,25.4375,17.6436,17.6496,10.2340,17.6554,10.3722,17.6610,10.5085,17.6610,635.9367,25.4375,16.9260,16.9791,3.5865,17.0296,4.3998,17.0773,5.1804,17.0773,186.6375,3.7328,16.4435,16.4229,24.5432,16.4024,24.3857,16.3822,24.2297,16.3822,635.9367,25.4375,14.9662,14.9612,11.5471,14.9563,11.5434,14.9513,11.5395,14.9513,635.9367,25.4375,15.3517,15.3307,15.1852,15.3100,15.0414,15.2897,14.9017,15.2897,186.6375,3.7328,3.5411,22.9850,2.3607,0.0000,14.7011,37.6862,-504.7000,-22186.5585,-22527.5760
2013.0000,15.2273,27.2075,1332.4000,42533.3000,-41200.9000,1.1028,302.8182,4.4000,1.0000,9451.8444,4.5000,1.0000,9754.6626,0.0000,0.0000,51985.1444,1029.5818,-50955.5626,18.9909,11.6936,12826.9000,0.0000,12826.9000,0.3326,3466.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3466.7297,0.0000,0.0000,0.0000,9360.1703,9360.1703,18.2757,10.5485,21547.0000,0.0000,21547.0000,0.5586,4897.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4897.0455,0.0000,0.0000,0.0000,16649.9545,16649.9545,17.0460,9.7487,576.6000,0.0000,576.6000,0.0149,155.8378,3.7000,1.0000,0.0000,0.0000,0.0000,155.8378,0.0000,0.0000,0.0000,420.7622,420.7622,17.0111,9.2845,3281.1000,0.2000,3280.9000,0.0851,745.7045,4.4000,1.0000,0.0408,4.9000,1.0000,745.7454,0.0000,0.0000,0.2408,2535.3955,2535.1546,16.8238,9.5265,9495.2000,0.0000,9495.2000,0.2462,2566.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2566.2703,0.0000,0.0000,0.0000,6928.9297,6928.9297,16.3571,16.5961,16.4766,0.2158,3236.5985,3.5102,469.9734,4.6997,3.5102,0.0000,1.5725,16.5487,15.0291,15.7889,-2.5717,-20573.8221,3.5102,905.2548,9.0525,3.5102,0.0000,5.5291,15.0045,15.2739,15.1392,0.5211,3647.5640,3.5102,1061.5318,10.6153,3.5102,0.0000,7.2187,18.2996,18.2916,16.4883,18.2836,16.4758,18.2757,16.4639,18.2757,626.3305,25.0532,17.0149,17.0136,7.7251,17.0123,7.7615,17.0111,7.7983,17.0111,626.3305,25.0532,16.3120,16.3264,0.9818,16.3415,1.1944,16.3571,1.4195,16.3571,183.8419,3.6768,16.5961,16.5803,24.3781,16.5644,24.2894,16.5487,24.2008,16.5487,626.3305,25.0532,15.0291,15.0208,12.8169,15.0126,12.7787,15.0045,12.7408,15.0045,626.3305,25.0532,15.2739,15.2584,14.0783,15.2429,14.0169,15.2273,13.9540,15.2273,183.8419,3.6768,3.5102,22.4412,2.3402,0.0000,14.3203,36.7616,6525.7000,-15060.5913,-13689.6595
2014.0000,15.2254,26.9440,2293.0000,35177.2000,-32884.2000,0.9120,521.1364,4.4000,1.0000,7817.1556,4.5000,1.0000,8338.2919,0.0000,0.0000,42994.3556,1771.8636,-41222.4919,18.2079,10.9106,12827.2000,0.0000,12827.2000,0.3326,3466.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3466.8108,0.0000,0.0000,0.0000,9360.3892,9360.3892,17.5234,9.7961,30303.7000,0.0000,30303.7000,0.7857,6887.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6887.2045,0.0000,0.0000,0.0000,23416.4955,23416.4955,15.8292,8.5319,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,15.8294,8.1021,5151.6000,0.0000,5151.6000,0.1336,1170.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1170.8182,0.0000,0.0000,0.0000,3980.7818,3980.7818,15.5414,8.2441,8279.8000,0.0000,8279.8000,0.2147,2237.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2237.7838,0.0000,0.0000,0.0000,6042.0162,6042.0162,15.2223,17.0761,16.1492,1.7082,25623.5234,3.5835,485.9572,4.8596,3.5835,0.0000,1.6730,17.0180,14.9397,15.9788,-3.5906,-28725.1136,3.5835,917.2759,9.1728,3.5835,0.0000,5.8827,14.9191,15.2763,15.0977,0.7053,4937.1195,3.5835,1085.4848,10.8548,3.5835,0.0000,7.6804,17.5307,17.5283,10.7255,17.5259,10.7686,17.5234,10.8110,17.5234,649.2589,25.9704,15.8078,15.8151,-1.4011,15.8223,-1.2838,15.8294,-1.1675,15.8294,649.2589,25.9704,15.1042,15.1448,-9.7342,15.1841,-9.2178,15.2223,-8.7146,15.2223,190.5141,3.8103,17.0761,17.0567,28.0586,17.0373,27.9380,17.0180,27.8182,17.0180,649.2589,25.9704,14.9397,14.9329,12.1732,14.9260,12.1522,14.9191,12.1312,14.9191,649.2589,25.9704,15.2763,15.2592,14.1505,15.2423,14.0690,15.2254,13.9887,15.2254,190.5141,3.8103,3.5835,23.7470,2.3890,0.0000,15.2361,38.9831,24083.1000,1872.7313,1835.5293
2015.0000,15.1999,26.4859,3671.1000,30298.5000,-26627.4000,0.7855,834.3409,4.4000,1.0000,6733.0000,4.5000,1.0000,7567.3409,0.0000,0.0000,37031.5000,2836.7591,-34194.7409,17.8208,10.5235,12838.5000,0.0000,12838.5000,0.3329,3469.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3469.8649,0.0000,0.0000,0.0000,9368.6351,9368.6351,17.0933,9.3660,31196.0000,0.0000,31196.0000,0.8088,7090.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7090.0000,0.0000,0.0000,0.0000,24106.0000,24106.0000,15.2457,7.9484,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,15.2396,7.5123,7600.4000,0.0000,7600.4000,0.1971,1727.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1727.3636,0.0000,0.0000,0.0000,5873.0364,5873.0364,14.7894,7.4922,4633.7000,0.0000,4633.7000,0.1201,1252.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1252.3514,0.0000,0.0000,0.0000,3381.3486,3381.3486,14.6208,17.2339,15.9274,2.2729,34093.0898,3.3827,462.7297,4.6273,3.3827,0.0000,1.4072,17.1773,14.9512,16.0643,-3.6305,-29043.7265,3.3827,862.9700,8.6297,3.3827,0.0000,4.9480,14.9270,15.2508,15.0889,0.6034,4223.9537,3.3827,1025.0098,10.2501,3.3827,0.0000,6.4600,17.1027,17.0996,8.7119,17.0965,8.7376,17.0933,8.7633,17.0933,587.2836,23.4913,15.2226,15.2283,-3.7335,15.2340,-3.6487,15.2396,-3.5641,15.2396,587.2836,23.4913,14.5303,14.5607,-12.1979,14.5909,-11.8603,14.6208,-11.5217,14.6208,172.4751,3.4495,17.2339,17.2150,28.2542,17.1961,28.1480,17.1773,28.0422,17.1773,587.2836,23.4913,14.9512,14.9431,12.5859,14.9350,12.5525,14.9270,12.5192,14.9270,587.2836,23.4913,15.2508,15.2337,13.8491,15.2168,13.7718,15.1999,13.6951,15.1999,172.4751,3.4495,3.3827,20.2798,2.2551,0.0000,12.8152,33.0950,30054.3000,8835.7306,9273.3169
2016.0000,15.2083,25.3370,6650.2000,24545.6000,-17895.4000,0.6364,1511.4091,4.4000,1.0000,5454.5778,4.5000,1.0000,6965.9869,0.0000,0.0000,30000.1778,5138.7909,-24861.3869,17.0648,9.7675,12840.4000,0.0000,12840.4000,0.3329,3470.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3470.3784,0.0000,0.0000,0.0000,9370.0216,9370.0216,16.3708,8.6435,39964.1000,0.0000,39964.1000,1.0361,9082.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9082.7500,0.0000,0.0000,0.0000,30881.3500,30881.3500,14.0648,6.7675,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,14.0873,6.3600,10120.1000,0.0000,10120.1000,0.2624,2300.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2300.0227,0.0000,0.0000,0.0000,7820.0773,7820.0773,13.5033,6.2060,1443.4000,0.0000,1443.4000,0.0374,390.1081,3.7000,1.0000,0.0000,0.0000,0.0000,390.1081,0.0000,0.0000,0.0000,1053.2919,1053.2919,13.5832,17.6786,15.6309,3.6562,54843.1819,3.4720,480.5233,4.8052,3.4720,0.0000,1.5216,17.6126,14.8665,16.2395,-4.5967,-36773.5613,3.4720,879.6941,8.7969,3.4720,0.0000,5.3503,14.8457,15.2610,15.0534,0.7947,5562.6439,3.4720,1053.5584,10.5356,3.4720,0.0000,6.9853,16.3651,16.3671,3.3694,16.3690,3.4412,16.3708,3.5123,16.3708,614.5034,24.5801,14.0450,14.0592,-12.4542,14.0733,-12.2925,14.0873,-12.1321,14.0873,614.5034,24.5801,13.4247,13.4788,-21.6356,13.5317,-21.0340,13.5832,-20.4459,13.5832,180.3995,3.6080,17.6786,17.6565,31.6093,17.6345,31.4765,17.6126,31.3444,17.6126,614.5034,24.5801,14.8665,14.8596,11.9258,14.8526,11.9055,14.8457,11.8852,14.8457,614.5034,24.5801,15.2610,15.2434,14.0191,15.2258,13.9363,15.2083,13.8542,15.2083,180.3995,3.6080,3.4720,21.7782,2.3147,0.0000,13.8571,35.6353,46835.3000,24528.0269,23632.2645
2017.0000,15.1886,24.0127,9099.0000,20690.7000,-11591.7000,0.5364,2067.9545,4.4000,1.0000,4597.9333,4.5000,1.0000,6665.8879,0.0000,0.0000,25288.6333,7031.0455,-18257.5879,16.5653,9.2680,12816.5000,0.0000,12816.5000,0.3323,3463.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3463.9189,0.0000,0.0000,0.0000,9352.5811,9352.5811,15.8671,8.1398,40935.8000,0.0000,40935.8000,1.0613,9303.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9303.5909,0.0000,0.0000,0.0000,31632.2091,31632.2091,13.4820,6.1847,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0000,0.0000,0.0000,269.4892,269.4892,13.4988,5.7715,12768.5000,0.0000,12768.5000,0.3310,2901.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2901.9318,0.0000,0.0000,0.0000,9866.5682,9866.5682,12.7548,5.4575,834.7000,0.0000,834.7000,0.0216,225.5946,3.7000,1.0000,0.0000,0.0000,0.0000,225.5946,0.0000,0.0000,0.0000,609.1054,609.1054,12.8584,17.9155,15.3870,4.4712,67068.1038,3.4385,480.5058,4.8051,3.4385,0.0000,1.4780,17.8503,14.8687,16.3595,-4.9428,-39542.1426,3.4385,867.1399,8.6714,3.4385,0.0000,5.1970,14.8458,15.2387,15.0422,0.7444,5210.8409,3.4385,1043.8636,10.4386,3.4385,0.0000,6.7851,15.8601,15.8625,0.7118,15.8648,0.7768,15.8671,0.8414,15.8671,604.2358,24.1694,13.4617,13.4741,-14.5971,13.4865,-14.4716,13.4988,-14.3465,13.4988,604.2358,24.1694,12.7089,12.7593,-25.7449,12.8091,-25.2464,12.8584,-24.7504,12.8584,177.4106,3.5482,17.9155,17.8937,32.5988,17.8719,32.4775,17.8503,32.3566,17.8503,604.2358,24.1694,14.8687,14.8611,12.2065,14.8534,12.1784,14.8458,12.1504,14.8458,604.2358,24.1694,15.2387,15.2219,13.7543,15.2053,13.6858,15.1886,13.6173,15.1886,177.4106,3.5482,3.4385,21.2084,2.2923,0.0000,13.4602,34.6686,56133.1000,33472.3651,32736.8021
2018.0000,15.1328,22.3947,11396.7000,17754.1000,-6357.4000,0.4603,2590.1591,4.4000,1.0000,3945.3556,4.5000,1.0000,6535.5146,0.0000,0.0000,21699.4556,8806.5409,-12892.9146,16.0010,8.7037,12808.9000,0.0000,12808.9000,0.3321,3461.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3461.8649,0.0000,0.0000,0.0000,9347.0351,9347.0351,15.3819,7.6547,52764.4000,0.0000,52764.4000,1.3680,11991.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11991.9091,0.0000,0.0000,0.0000,40772.4909,40772.4909,12.6364,5.3391,363.4000,0.0000,363.4000,0.0094,98.2162,3.7000,1.0000,0.0000,0.0000,0.0000,98.2162,0.0000,0.0000,0.0000,265.1838,265.1838,12.6642,4.9370,14932.0000,0.0000,14932.0000,0.3871,3393.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3393.6364,0.0000,0.0000,0.0000,11538.3636,11538.3636,11.8873,4.5900,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,12.0297,18.0936,15.0616,6.0035,90051.9716,3.8502,545.0438,5.4504,3.8502,0.0000,2.0750,18.0352,14.9929,16.5141,-5.6473,-45178.6075,3.8502,965.1413,9.6514,3.8502,0.0000,7.2964,14.9683,15.1724,15.0703,0.4331,3031.4746,3.8502,1167.5468,11.6755,3.8502,0.0000,9.5260,15.3715,15.3751,-1.9249,15.3785,-1.8555,15.3819,-1.7864,15.3819,735.7230,29.4289,12.6185,12.6339,-19.8340,12.6491,-19.6878,12.6642,-19.5423,12.6642,735.7230,29.4289,11.8686,11.9230,-31.6543,11.9766,-31.1380,12.0297,-30.6263,12.0297,215.6608,4.3132,18.0936,18.0741,33.1860,18.0546,33.0920,18.0352,32.9980,18.0352,735.7230,29.4289,14.9929,14.9847,13.5945,14.9765,13.5617,14.9683,13.5291,14.9683,735.7230,29.4289,15.1724,15.1592,13.0193,15.1460,12.9934,15.1328,12.9663,15.1328,215.6608,4.3132,3.8502,28.9061,2.5668,0.0000,18.8974,47.8035,74890.9000,49307.1642,47904.8387
2019.0000,15.1141,20.1128,14018.1000,14995.8000,-977.7000,0.3888,3185.9318,4.4000,1.0000,3332.4000,4.5000,1.0000,6518.3318,0.0000,0.0000,18328.2000,10832.1682,-7496.0318,15.6244,8.3271,12800.8000,0.0000,12800.8000,0.3319,3459.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3459.6757,0.0000,0.0000,0.0000,9341.1243,9341.1243,15.0002,7.2729,52194.4000,0.0000,52194.4000,1.3532,11862.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11862.3636,0.0000,0.0000,0.0000,40332.0364,40332.0364,12.2543,4.9570,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,12.2766,4.5494,17189.4000,0.0000,17189.4000,0.4457,3906.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3906.6818,0.0000,0.0000,0.0000,13282.7182,13282.7182,11.3723,4.0750,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,11.5016,18.1743,14.8380,6.5338,98007.5265,3.8081,543.9143,5.4391,3.8081,0.0000,2.0077,18.1172,15.0552,16.5862,-5.6217,-44973.2693,3.8081,951.9041,9.5190,3.8081,0.0000,7.0594,15.0303,15.1569,15.0936,0.2657,1859.8823,3.8081,1153.6984,11.5370,3.8081,0.0000,9.2166,14.9885,14.9924,-3.5689,14.9963,-3.5015,15.0002,-3.4343,15.0002,721.7488,28.8700,12.2364,12.2499,-20.3093,12.2633,-20.1921,12.2766,-20.0751,12.2766,721.7488,28.8700,11.3534,11.4032,-33.5275,11.4526,-33.0946,11.5016,-32.6628,11.5016,211.5981,4.2320,18.1743,18.1552,32.9436,18.1362,32.8536,18.1172,32.7639,18.1172,721.7488,28.8700,15.0552,15.0469,14.1341,15.0386,14.1019,15.0303,14.0697,15.0303,721.7488,28.8700,15.1569,15.1426,12.9748,15.1283,12.9287,15.1141,12.8833,15.1141,211.5981,4.2320,3.8081,28.0476,2.5387,0.0000,18.2837,46.3313,81945.4000,55998.7525,54894.1394
2020.0000,15.0559,17.1756,16782.1000,13520.7000,3261.4000,0.4351,3814.1136,4.4000,1.0000,3004.6000,4.5000,1.0000,6818.7136,0.0000,0.0000,16525.3000,12967.9864,-3557.3136,15.2568,7.9595,12801.2000,0.0000,12801.2000,0.3319,3459.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3459.7838,0.0000,0.0000,0.0000,9341.4162,9341.4162,14.7383,7.0110,67416.0000,0.0000,67416.0000,1.7479,15321.8182,4.4000,1.0000,0.0000,0.0000,0.0000,15321.8182,0.0000,0.0000,0.0000,52094.1818,52094.1818,11.7963,4.4990,373.2000,0.0000,373.2000,0.0097,100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,100.8649,0.0000,0.0000,0.0000,272.3351,272.3351,11.8177,4.0905,19840.4000,0.0000,19840.4000,0.5144,4509.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4509.1818,0.0000,0.0000,0.0000,15331.2182,15331.2182,10.9519,3.6546,834.3000,0.0000,834.3000,0.0216,225.4865,3.7000,1.0000,0.0000,0.0000,0.0000,225.4865,0.0000,0.0000,0.0000,608.8135,608.8135,11.0408,17.9566,14.4987,8.1638,122457.4810,4.5909,664.7067,6.6471,4.5909,0.0000,3.5177,17.9169,15.3669,16.6419,-5.6442,-45153.4587,4.5909,1145.0997,11.4510,4.5909,0.0000,12.3691,15.3389,15.0869,15.2129,-0.6374,-4461.7843,4.5909,1384.2686,13.8427,4.5909,0.0000,16.1488,14.7292,14.7323,-4.1633,14.7353,-4.1097,14.7383,-4.0563,14.7383,1000.2385,40.0095,11.7809,11.7932,-22.1171,11.8055,-22.0151,11.8177,-21.9132,11.8177,1000.2385,40.0095,10.9175,10.9588,-35.0071,10.9999,-34.6882,11.0408,-34.3680,11.0408,292.4727,5.8495,17.9566,17.9433,29.9957,17.9301,29.9641,17.9169,29.9321,17.9169,1000.2385,40.0095,15.3669,15.3575,17.1127,15.3482,17.0713,15.3389,17.0300,15.3389,1000.2385,40.0095,15.0869,15.0766,12.2601,15.0663,12.2620,15.0559,12.2626,15.0559,292.4727,5.8495,4.5909,46.8351,3.0606,0.0000,32.0356,78.8707,104526.5000,74090.6512,72842.2380
2021.0000,15.0691,14.2029,20155.4000,11314.4000,8841.0000,0.5226,4580.7727,4.4000,1.0000,2514.3111,4.5000,1.0000,7095.0838,0.0000,0.0000,13828.7111,15574.6273,1745.9162,14.9752,7.6779,12809.3000,0.0000,12809.3000,0.3321,3461.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3461.9730,0.0000,0.0000,0.0000,9347.3270,9347.3270,14.4817,6.7545,65552.4000,0.0000,65552.4000,1.6996,14898.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14898.2727,0.0000,0.0000,0.0000,50654.1273,50654.1273,11.7551,4.4578,481.7000,0.0000,481.7000,0.0125,130.1892,3.7000,1.0000,0.0000,0.0000,0.0000,130.1892,0.0000,0.0000,0.0000,351.5108,351.5108,11.7637,4.0364,20532.9000,0.0000,20532.9000,0.5324,4666.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4666.5682,0.0000,0.0000,0.0000,15866.3318,15866.3318,10.9096,3.6123,4320.0000,0.0000,4320.0000,0.1120,1167.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1167.5676,0.0000,0.0000,0.0000,3152.4324,3152.4324,10.8403,17.7338,14.2870,8.5377,128064.9380,4.8166,703.3640,7.0336,4.8166,0.0000,4.0625,17.6993,15.5213,16.6103,-5.0579,-40462.8454,4.8166,1202.8782,12.0288,4.8166,0.0000,14.2848,15.4951,15.1040,15.2995,-1.0381,-7266.6893,4.8166,1447.3427,14.4734,4.8166,0.0000,18.6500,14.4720,14.4753,-4.9949,14.4785,-4.9413,14.4817,-4.8878,14.4817,1087.8541,43.5142,11.7362,11.7454,-20.0166,11.7545,-19.9477,11.7637,-19.8787,11.7637,1087.8541,43.5142,10.7399,10.7735,-33.7439,10.8069,-33.5127,10.8403,-33.2802,10.8403,317.8828,6.3577,17.7338,17.7223,27.5566,17.7108,27.5338,17.6993,27.5109,17.6993,1087.8541,43.5142,15.5213,15.5126,18.1199,15.5038,18.0867,15.4951,18.0534,15.4951,1087.8541,43.5142,15.1040,15.0923,12.6561,15.0807,12.6335,15.0691,12.6112,15.0691,317.8828,6.3577,4.8166,53.4352,3.2111,0.0000,36.9974,90.4326,112537.3000,81117.6455,80335.4033
2022.0000,15.1228,15.6937,29820.5000,20246.4000,9574.1000,0.7732,6777.3864,4.4000,1.0000,4499.2000,4.5000,1.0000,11276.5864,0.0000,0.0000,24745.6000,23043.1136,-1702.4864,15.1955,7.8982,12815.1000,0.0000,12815.1000,0.3323,3463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5405,0.0000,0.0000,0.0000,9351.5595,9351.5595,14.7933,7.0660,78117.9000,0.0000,78117.9000,2.0254,17754.0682,4.4000,1.0000,0.0000,0.0000,0.0000,17754.0682,0.0000,0.0000,0.0000,60363.8318,60363.8318,12.2146,4.9173,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,12.2131,4.4858,20455.9000,0.0000,20455.9000,0.5304,4649.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4649.0682,0.0000,0.0000,0.0000,15806.8318,15806.8318,11.5378,4.2405,14474.3000,0.0000,14474.3000,0.3753,3911.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3911.9730,0.0000,0.0000,0.0000,10562.3270,10562.3270,11.1305,17.0136,14.0721,9.1811,137716.2330,6.0692,894.0062,8.9401,6.0692,0.0000,8.1274,16.9984,15.8308,16.4146,-3.4164,-27331.5967,6.0692,1527.2677,15.2727,6.0692,0.0000,28.5781,15.8058,15.1535,15.4797,-2.1815,-15270.4435,6.0692,1810.7419,18.1074,6.0692,0.0000,37.3110,14.7961,14.7951,-0.2340,14.7942,-0.2242,14.7933,-0.2142,14.7933,1631.6128,65.2645,12.2029,12.2063,-13.6171,12.2097,-13.6027,12.2131,-13.5879,12.2131,1631.6128,65.2645,11.0866,11.1010,-26.9462,11.1156,-26.9308,11.1305,-26.9106,11.1305,475.3165,9.5063,17.0136,17.0086,20.5293,17.0035,20.5637,16.9984,20.5977,16.9984,1631.6128,65.2645,15.8308,15.8225,20.6910,15.8142,20.6619,15.8058,20.6329,15.8058,1631.6128,65.2645,15.1535,15.1433,13.3369,15.1331,13.3297,15.1228,13.3220,15.1228,475.3165,9.5063,6.0692,100.9234,4.0461,0.0000,74.0166,174.9400,135812.3000,94655.7124,95114.1928
2023.0000,15.1677,20.8362,23744.6000,27996.4000,-4251.8000,0.7259,5396.5000,4.4000,1.0000,6221.4222,4.5000,1.0000,11617.9222,0.0000,0.0000,34217.8222,18348.1000,-15869.7222,15.9182,8.6209,12815.0000,0.0000,12815.0000,0.3323,3463.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5135,0.0000,0.0000,0.0000,9351.4865,9351.4865,15.4606,7.7333,64599.6000,0.0000,64599.6000,1.6749,14681.7273,4.4000,1.0000,0.0000,0.0000,0.0000,14681.7273,0.0000,0.0000,0.0000,49917.8727,49917.8727,13.0997,5.8024,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,13.0831,5.3558,19805.2000,0.0000,19805.2000,0.5135,4501.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4501.1818,0.0000,0.0000,0.0000,15304.0182,15304.0182,12.3593,5.0620,15383.6000,0.0000,15383.6000,0.3988,4157.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4157.7297,0.0000,0.0000,0.0000,11225.8703,11225.8703,11.8340,16.6548,14.2444,6.7953,101930.0676,5.4820,801.9059,8.0191,5.4820,0.0000,5.9894,16.6372,15.7963,16.2168,-2.2228,-17782.0034,5.4820,1390.2096,13.9021,5.4820,0.0000,21.0603,15.7735,15.2026,15.4881,-1.7243,-12069.7831,5.4820,1635.0173,16.3502,5.4820,0.0000,27.4959,15.4760,15.4708,7.0537,15.4657,7.0265,15.4606,6.9996,15.4606,1364.6878,54.5875,13.0873,13.0859,-4.2571,13.0845,-4.2807,13.0831,-4.3040,13.0831,1364.6878,54.5875,11.8284,11.8300,-16.7588,11.8319,-16.8557,11.8340,-16.9484,11.8340,398.0852,7.9617,16.6548,16.6489,18.0163,16.6431,18.0296,16.6372,18.0427,16.6372,1364.6878,54.5875,15.7963,15.7887,19.5945,15.7811,19.5726,15.7735,19.5506,15.7735,1364.6878,54.5875,15.2026,15.1909,13.8730,15.1793,13.8440,15.1677,13.8153,15.1677,398.0852,7.9617,5.4820,76.2666,3.6547,0.0000,54.5456,130.8121,108712.5000,70192.8849,72078.2812
2024.0000,15.1864,23.7264,17747.5000,37243.4000,-19495.9000,0.9656,4033.5227,4.4000,1.0000,8276.3111,4.5000,1.0000,12309.8338,0.0000,0.0000,45519.7111,13713.9773,-31805.7338,16.7261,9.4289,16983.9000,0.0000,16983.9000,0.4403,4590.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4590.2432,0.0000,0.0000,0.0000,12393.6568,12393.6568,16.1035,8.3763,51040.9000,0.0000,51040.9000,1.3233,11600.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11600.2045,0.0000,0.0000,0.0000,39440.6955,39440.6955,14.1942,6.8969,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0000,0.0000,0.0000,270.3649,270.3649,14.1623,6.4351,17295.1000,0.0000,17295.1000,0.4484,3930.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3930.7045,0.0000,0.0000,0.0000,13364.3955,13364.3955,13.5154,6.2181,14777.4000,0.0000,14777.4000,0.3831,3993.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3993.8919,0.0000,0.0000,0.0000,10783.5081,10783.5081,12.9462,16.1334,14.5398,4.3891,65836.0872,5.3556,774.1513,7.7415,5.3556,0.0000,5.5847,16.1221,15.8155,15.9688,-0.7917,-6333.4452,5.3556,1371.4197,13.7142,5.3556,0.0000,19.6371,15.7919,15.2211,15.5065,-1.6843,-11789.7596,5.3556,1596.1612,15.9616,5.3556,0.0000,25.6378,16.1262,16.1186,13.0004,16.1110,12.9575,16.1035,12.9148,16.1035,1309.9951,52.3998,14.1811,14.1748,5.8886,14.1686,5.8282,14.1623,5.7683,14.1623,1309.9951,52.3998,12.9933,12.9771,-3.0495,12.9614,-3.3152,12.9462,-3.5746,12.9462,382.2492,7.6450,16.1334,16.1297,13.8564,16.1259,13.8849,16.1221,13.9131,16.1221,1309.9951,52.3998,15.8155,15.8076,19.4267,15.7997,19.4007,15.7919,19.3747,15.7919,1309.9951,52.3998,15.2211,15.2095,13.9883,15.1980,13.9611,15.1864,13.9338,15.1864,382.2492,7.6450,5.3556,71.5268,3.5704,0.0000,50.8596,122.3864,80971.9000,44446.8868,47712.8824
2025.0000,15.1761,25.3596,12621.6000,47839.4000,-35217.8000,1.2403,2868.5455,4.4000,1.0000,10630.9778,4.5000,1.0000,13499.5232,0.0000,0.0000,58470.3778,9753.0545,-48717.3232,17.7799,10.4826,21190.4000,0.0000,21190.4000,0.5494,5727.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5727.1351,0.0000,0.0000,0.0000,15463.2649,15463.2649,16.9169,9.1896,29031.6000,0.0000,29031.6000,0.7527,6598.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6598.0909,0.0000,0.0000,0.0000,22433.5091,22433.5091,15.7179,8.4206,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,15.6603,7.9330,13350.8000,0.0000,13350.8000,0.3461,3034.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3034.2727,0.0000,0.0000,0.0000,10316.5273,10316.5273,15.1089,7.8116,12958.7000,0.0000,12958.7000,0.3360,3502.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3502.3514,0.0000,0.0000,0.0000,9456.3486,9456.3486,14.4826,15.5087,14.9957,1.2799,19198.2681,4.8509,688.5127,6.8851,4.8509,0.0000,4.1499,15.5040,15.8463,15.6751,0.8005,6403.7314,4.8509,1256.6236,12.5662,4.8509,0.0000,14.5922,15.8200,15.2124,15.5162,-1.6241,-11368.6512,4.8509,1445.1890,14.4519,4.8509,0.0000,19.0513,16.9534,16.9412,20.1521,16.9290,20.0707,16.9169,19.9898,16.9169,1101.4478,44.0579,15.7037,15.6891,19.2029,15.6747,19.0742,15.6603,18.9464,15.6603,1101.4478,44.0579,14.6035,14.5623,14.2593,14.5220,13.7537,14.4826,13.2582,14.4826,321.8239,6.4365,15.5087,15.5072,8.9960,15.5056,9.0390,15.5040,9.0817,15.5040,1101.4478,44.0579,15.8463,15.8375,19.4482,15.8287,19.4136,15.8200,19.3790,15.8200,1101.4478,44.0579,15.2124,15.2002,13.7923,15.1881,13.7583,15.1761,13.7244,15.1761,321.8239,6.4365,4.8509,54.4871,3.2340,0.0000,37.7934,92.2805,41676.4000,9216.9996,14233.3483
