Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2026.0000,15.1933,25.9043,10236.3000,52340.0000,-42103.7000,1.3570,2326.4318,4.4000,1.0000,11631.1111,4.5000,1.0000,13957.5429,0.0000,0.0000,63971.1111,7909.8682,-56061.2429,18.3077,11.0104,25381.4000,0.0000,25381.4000,0.6581,6859.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6859.8378,0.0000,0.0000,0.0000,18521.5622,18521.5622,17.2447,9.5174,20261.2000,0.0000,20261.2000,0.5253,4604.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4604.8182,0.0000,0.0000,0.0000,15656.3818,15656.3818,16.3749,9.0776,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,16.3205,8.5933,9908.2000,0.0000,9908.2000,0.2569,2251.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2251.8636,0.0000,0.0000,0.0000,7656.3364,7656.3364,15.8952,8.5979,11746.3000,0.0000,11746.3000,0.3045,3174.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3174.6757,0.0000,0.0000,0.0000,8571.6243,8571.6243,15.3178,15.2875,15.3027,-0.0363,-544.2662,4.6670,654.3680,6.5437,4.6670,0.0000,3.6956,15.2785,15.7645,15.5215,1.0935,8747.8608,4.6670,1216.3470,12.1635,4.6670,0.0000,12.9948,15.7400,15.2332,15.4866,-1.3032,-9122.5232,4.6670,1392.0326,13.9203,4.6670,0.0000,16.9657,17.2788,17.2674,21.7200,17.2560,21.6582,17.2447,21.5966,17.2447,1029.4310,41.1772,16.3600,16.3468,22.6643,16.3337,22.5691,16.3205,22.4742,16.3205,1029.4310,41.1772,15.4190,15.3851,20.2632,15.3513,19.9231,15.3178,19.5836,15.3178,300.9406,6.0188,15.2875,15.2845,8.4732,15.2815,8.4940,15.2785,8.5147,15.2785,1029.4310,41.1772,15.7645,15.7563,18.3948,15.7481,18.3675,15.7400,18.3401,15.7400,1029.4310,41.1772,15.2332,15.2198,14.0069,15.2066,13.9590,15.1933,13.9116,15.1933,300.9406,6.0188,4.6670,48.9992,3.1114,0.0000,33.6561,82.6554,25561.4000,-5386.7977,-918.9286
2027.0000,15.1762,26.3296,7698.5000,55656.9000,-47958.4000,1.4430,1749.6591,4.4000,1.0000,12368.2000,4.5000,1.0000,14117.8591,0.0000,0.0000,68025.1000,5948.8409,-62076.2591,18.9107,11.6134,25374.4000,0.0000,25374.4000,0.6579,6857.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6857.9459,0.0000,0.0000,0.0000,18516.4541,18516.4541,17.7516,10.0244,12745.2000,0.0000,12745.2000,0.3304,2896.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2896.6364,0.0000,0.0000,0.0000,9848.5636,9848.5636,17.1591,9.8618,445.2000,0.0000,445.2000,0.0115,120.3243,3.7000,1.0000,0.0000,0.0000,0.0000,120.3243,0.0000,0.0000,0.0000,324.8757,324.8757,17.0875,9.3602,7121.3000,0.0000,7121.3000,0.1846,1618.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1618.4773,0.0000,0.0000,0.0000,5502.8227,5502.8227,16.7564,9.4591,9472.9000,0.0000,9472.9000,0.2456,2560.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2560.2432,0.0000,0.0000,0.0000,6912.6568,6912.6568,16.2037,14.9822,15.5929,-1.3537,-20305.6273,4.3097,597.3540,5.9735,4.3097,0.0000,2.9100,14.9761,15.7608,15.3684,1.6304,13043.5471,4.3097,1130.0368,11.3004,4.3097,0.0000,10.2324,15.7334,15.2164,15.4749,-1.2276,-8593.1850,4.3097,1286.0349,12.8603,4.3097,0.0000,13.3592,17.7968,17.7817,25.5580,17.7666,25.4645,17.7516,25.3714,17.7516,895.6268,35.8251,17.1396,17.1221,27.8960,17.1048,27.7677,17.0875,27.6401,17.0875,895.6268,35.8251,16.3406,16.2943,27.8676,16.2487,27.4129,16.2037,26.9655,16.2037,262.1138,5.2423,14.9822,14.9801,6.7184,14.9781,6.7466,14.9761,6.7746,14.9761,895.6268,35.8251,15.7608,15.7516,18.3058,15.7425,18.2686,15.7334,18.2315,15.7334,895.6268,35.8251,15.2164,15.2030,13.7399,15.1896,13.6933,15.1762,13.6469,15.1762,262.1138,5.2423,4.3097,39.3748,2.8731,0.0000,26.5016,65.8764,7200.6000,-20970.8862,-15855.2652
2028.0000,15.1663,26.5253,6503.4000,58219.6000,-51716.2000,1.5095,1478.0455,4.4000,1.0000,12937.6889,4.5000,1.0000,14415.7343,0.0000,0.0000,71157.2889,5025.3545,-66131.9343,19.3348,12.0375,25379.2000,0.0000,25379.2000,0.6580,6859.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6859.2432,0.0000,0.0000,0.0000,18519.9568,18519.9568,18.1187,12.3085,8918.4000,1419.9000,7498.5000,0.2312,2026.9091,4.4000,1.0000,289.7755,4.9000,1.0000,2316.6846,0.0000,0.0000,1709.6755,6891.4909,5181.8154,17.7921,10.4948,451.0000,0.0000,451.0000,0.0117,121.8919,3.7000,1.0000,0.0000,0.0000,0.0000,121.8919,0.0000,0.0000,0.0000,329.1081,329.1081,17.7130,10.2900,4534.4000,114.6000,4419.8000,0.1176,1030.5455,4.4000,1.0000,23.3878,4.9000,1.0000,1053.9332,0.0000,0.0000,137.9878,3503.8545,3365.8668,17.5008,10.2035,8260.5000,0.0000,8260.5000,0.2142,2232.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2232.5676,0.0000,0.0000,0.0000,6027.9324,6027.9324,16.9678,14.7219,15.8449,-2.3753,-35629.2485,4.1132,564.4823,5.6448,4.1132,0.0000,2.5298,14.7170,15.7528,15.2349,2.0539,16431.5887,4.1132,1084.2430,10.8424,4.1132,0.0000,8.8955,15.7243,15.2085,15.4664,-1.1690,-8183.1778,4.1132,1227.8069,12.2781,4.1132,0.0000,11.6138,18.1675,18.1512,27.7359,18.1349,27.6398,18.1187,27.5441,18.1187,825.5515,33.0221,17.7714,17.7518,31.5836,17.7324,31.4475,17.7130,31.3120,17.7130,825.5515,33.0221,17.1209,17.0692,33.5838,17.0182,33.1126,16.9678,32.6467,16.9678,241.7642,4.8353,14.7219,14.7203,5.3988,14.7187,5.4271,14.7170,5.4552,14.7170,825.5515,33.0221,15.7528,15.7433,18.1559,15.7338,18.1169,15.7243,18.0779,15.7243,825.5515,33.0221,15.2085,15.1944,13.6361,15.1803,13.5825,15.1663,13.5294,15.1663,241.7642,4.8353,4.1132,34.6438,2.7421,0.0000,23.0392,57.6830,-5707.2000,-32707.2549,-27380.8376
2029.0000,15.1437,26.6470,5694.7000,61207.5000,-55512.8000,1.5869,1294.2500,4.4000,1.0000,13601.6667,4.5000,1.0000,14895.9167,0.0000,0.0000,74809.1667,4400.4500,-70408.7167,19.6961,12.3988,25373.7000,0.0000,25373.7000,0.6579,6857.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6857.7568,0.0000,0.0000,0.0000,18515.9432,18515.9432,18.4465,26.8576,2877.4000,6125.8000,-3248.4000,0.1588,653.9545,4.4000,1.0000,1250.1633,4.9000,1.0000,1904.1178,0.0000,0.0000,7375.9633,2223.4455,-5152.5178,18.7796,11.4823,567.1000,0.0000,567.1000,0.0147,153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,153.2703,0.0000,0.0000,0.0000,413.8297,413.8297,18.6764,12.8937,2482.4000,400.9000,2081.5000,0.0644,564.1818,4.4000,1.0000,81.8163,4.9000,1.0000,645.9981,0.0000,0.0000,482.7163,1918.2182,1435.5019,18.5836,11.2863,7351.2000,0.0000,7351.2000,0.1906,1986.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1986.8108,0.0000,0.0000,0.0000,5364.3892,5364.3892,18.0284,14.2693,16.1489,-3.8759,-58138.6846,4.0099,543.7833,5.4378,4.0099,0.0000,2.3440,14.2723,15.8167,15.0445,2.9857,23885.9768,4.0099,1065.0639,10.6506,4.0099,0.0000,8.2422,15.7856,15.1852,15.4854,-1.3264,-9284.8175,4.0099,1196.0823,11.9608,4.0099,0.0000,10.7609,18.4989,18.4814,29.6217,18.4639,29.5205,18.4465,29.4196,18.4465,789.7301,31.5892,18.7529,18.7272,38.8369,18.7018,38.6520,18.6764,38.4681,18.6764,789.7301,31.5892,18.2367,18.1662,43.3277,18.0968,42.6719,18.0284,42.0273,18.0284,231.3573,4.6271,14.2693,14.2703,2.1188,14.2713,2.1699,14.2723,2.2206,14.2723,789.7301,31.5892,15.8167,15.8063,18.7255,15.7959,18.6790,15.7856,18.6326,15.7856,789.7301,31.5892,15.1852,15.1713,13.3618,15.1575,13.3134,15.1437,13.2651,15.1437,231.3573,4.6271,4.0099,32.3108,2.6733,0.0000,21.3471,53.6579,-23387.7000,-49831.5705,-43537.5253
2030.0000,15.1851,26.8266,4968.6000,66107.6000,-61139.0000,1.7140,1129.2273,4.4000,1.0000,14690.5778,4.5000,1.0000,15819.8051,0.0000,0.0000,80798.1778,3839.3727,-76958.8051,19.8423,12.5450,25376.8000,0.0000,25376.8000,0.6579,6858.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6858.5946,0.0000,0.0000,0.0000,18518.2054,18518.2054,18.6726,30.1559,767.8000,10641.2000,-9873.4000,0.2759,174.5000,4.4000,1.0000,2171.6735,4.9000,1.0000,2346.1735,0.0000,0.0000,12812.8735,593.3000,-12219.5735,19.4121,12.1148,454.9000,0.0000,454.9000,0.0118,122.9459,3.7000,1.0000,0.0000,0.0000,0.0000,122.9459,0.0000,0.0000,0.0000,331.9541,331.9541,19.3198,18.0707,1142.9000,614.9000,528.0000,0.0296,259.7500,4.4000,1.0000,125.4898,4.9000,1.0000,385.2398,0.0000,0.0000,740.3898,883.1500,142.7602,19.3112,12.0139,6441.8000,0.0000,6441.8000,0.1670,1741.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1741.0270,0.0000,0.0000,0.0000,4700.7730,4700.7730,18.8331,14.0750,16.4540,-5.2418,-78626.8264,4.2844,574.1214,5.7412,4.2844,0.0000,2.8591,14.0750,15.7269,14.9010,3.4122,27297.3789,4.2844,1144.4997,11.4450,4.2844,0.0000,10.0532,15.7014,15.2297,15.4656,-1.1134,-7794.0112,4.2844,1278.9552,12.7896,4.2844,0.0000,13.1252,18.7217,18.7053,30.5106,18.6890,30.4272,18.6726,30.3440,18.6726,886.4625,35.4585,19.3920,19.3679,42.1916,19.3438,42.0377,19.3198,41.8841,19.3198,886.4625,35.4585,19.0267,18.9617,48.5523,18.8972,48.0246,18.8331,47.4987,18.8331,259.4531,5.1891,14.0750,14.0750,1.6562,14.0750,1.6912,14.0750,1.7261,14.0750,886.4625,35.4585,15.7269,15.7184,17.6883,15.7099,17.6624,15.7014,17.6364,15.7014,886.4625,35.4585,15.2297,15.2148,13.9355,15.1999,13.8755,15.1851,13.8160,15.1851,259.4531,5.1891,4.2844,38.7437,2.8562,0.0000,26.0375,64.7812,-38210.9000,-65484.6859,-59123.4586
2031.0000,15.2213,26.9271,4704.7000,70404.5000,-65699.8000,1.8254,1069.2500,4.4000,1.0000,15645.4444,4.5000,1.0000,16714.6944,0.0000,0.0000,86049.9444,3635.4500,-82414.4944,20.1267,12.8294,25376.3000,0.0000,25376.3000,0.6579,6858.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6858.4595,0.0000,0.0000,0.0000,18517.8405,18517.8405,18.9725,30.8931,120.4000,7738.8000,-7618.4000,0.2006,27.3636,4.4000,1.0000,1579.3469,4.9000,1.0000,1606.7106,0.0000,0.0000,9318.1469,93.0364,-9225.1106,19.5216,12.2243,363.3000,0.0000,363.3000,0.0094,98.1892,3.7000,1.0000,0.0000,0.0000,0.0000,98.1892,0.0000,0.0000,0.0000,265.1108,265.1108,19.4440,27.7125,376.0000,770.2000,-394.2000,0.0200,85.4545,4.4000,1.0000,157.1837,4.9000,1.0000,242.6382,0.0000,0.0000,927.3837,290.5455,-636.8382,19.4819,12.1846,7351.2000,0.0000,7351.2000,0.1906,1986.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1986.8108,0.0000,0.0000,0.0000,5364.3892,5364.3892,19.0166,14.2087,16.6126,-5.3851,-80776.2430,4.3559,580.1152,5.8012,4.3559,0.0000,3.0047,14.2007,15.5739,14.8873,2.8838,23070.1774,4.3559,1164.2413,11.6424,4.3559,0.0000,10.5651,15.5518,15.2658,15.4088,-0.6865,-4805.1535,4.3559,1303.2326,13.0323,4.3559,0.0000,13.7936,19.0245,19.0071,32.3598,18.9898,32.2691,18.9725,32.1786,18.9725,912.4706,36.4988,19.5058,19.4852,40.5997,19.4645,40.4878,19.4440,40.3760,19.4440,912.4706,36.4988,19.1626,19.1139,46.1619,19.0653,45.8564,19.0166,45.5481,19.0166,267.0035,5.3401,14.2087,14.2060,4.1629,14.2034,4.1692,14.2007,4.1756,14.2007,912.4706,36.4988,15.5739,15.5665,16.2184,15.5592,16.2021,15.5518,16.1858,15.5518,912.4706,36.4988,15.2658,15.2509,14.2982,15.2361,14.2412,15.2213,14.1844,15.2213,267.0035,5.3401,4.3559,40.5443,2.9039,0.0000,27.3634,67.9076,-40621.6000,-68129.1027,-62511.2190
2032.0000,15.2314,26.9686,4579.0000,72953.5000,-68374.5000,1.8915,1040.6818,4.4000,1.0000,16211.8889,4.5000,1.0000,17252.5707,0.0000,0.0000,89165.3889,3538.3182,-85627.0707,20.2188,12.9215,25374.6000,0.0000,25374.6000,0.6579,6858.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6858.0000,0.0000,0.0000,0.0000,18516.6000,18516.6000,19.0918,31.1326,0.0000,6147.2000,-6147.2000,0.1594,0.0000,0.0000,0.0000,1254.5306,4.9000,1.0000,1254.5306,0.0000,0.0000,7401.7306,0.0000,-7401.7306,19.5230,12.2257,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,19.4509,31.4844,1.0000,1050.1000,-1049.1000,0.0272,0.2273,4.4000,1.0000,214.3061,4.9000,1.0000,214.5334,0.0000,0.0000,1264.4061,0.7727,-1263.6334,19.5245,12.2272,8563.6000,0.0000,8563.6000,0.2220,2314.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2314.4865,0.0000,0.0000,0.0000,6249.1135,6249.1135,19.0344,14.3798,16.7071,-5.3277,-79914.8770,4.4513,590.6532,5.9065,4.4513,0.0000,3.2065,14.3682,15.4622,14.9152,2.3477,18781.8498,4.4513,1188.4216,11.8842,4.4513,0.0000,11.2748,15.4413,15.2734,15.3573,-0.4118,-2882.3250,4.4513,1334.5011,13.3450,4.4513,0.0000,14.7201,19.1403,19.1241,32.3188,19.1080,32.2436,19.0918,32.1686,19.0918,947.6809,37.9072,19.5073,19.4884,38.7711,19.4697,38.6774,19.4509,38.5839,19.4509,947.6809,37.9072,19.1605,19.1184,43.3694,19.0764,43.1330,19.0344,42.8962,19.0344,277.2230,5.5445,14.3798,14.3759,6.4228,14.3721,6.4194,14.3682,6.4161,14.3682,947.6809,37.9072,15.4622,15.4552,15.3455,15.4482,15.3309,15.4413,15.3162,15.4413,947.6809,37.9072,15.2734,15.2594,14.2856,15.2454,14.2404,15.2314,14.1951,15.2314,277.2230,5.5445,4.4513,43.0286,2.9675,0.0000,29.2013,72.2300,-41263.7000,-69257.5239,-64015.3522
2033.0000,15.2308,25.5910,13508.6000,56059.2000,-42550.6000,1.4534,3070.1364,4.4000,1.0000,12457.6000,4.5000,1.0000,15527.7364,0.0000,0.0000,68516.8000,10438.4636,-58078.3364,19.2331,11.9358,21185.1000,0.0000,21185.1000,0.5493,5725.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5725.7027,0.0000,0.0000,0.0000,15459.3973,15459.3973,18.1449,30.1734,10.3000,6460.7000,-6450.4000,0.1675,2.3409,4.4000,1.0000,1318.5102,4.9000,1.0000,1320.8511,0.0000,0.0000,7779.2102,7.9591,-7771.2511,18.6804,11.3831,363.8000,0.0000,363.8000,0.0094,98.3243,3.7000,1.0000,0.0000,0.0000,0.0000,98.3243,0.0000,0.0000,0.0000,265.4757,265.4757,18.6247,30.6655,0.0000,1380.8000,-1380.8000,0.0358,0.0000,0.0000,0.0000,281.7959,4.9000,1.0000,281.7959,0.0000,0.0000,1662.5959,0.0000,-1662.5959,18.7393,11.4420,11291.6000,0.0000,11291.6000,0.2928,3051.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3051.7838,0.0000,0.0000,0.0000,8239.8162,8239.8162,18.1339,14.8759,16.5049,-3.1518,-47276.6985,3.7623,503.1652,5.0317,3.7623,0.0000,1.9361,14.8487,15.3257,15.0872,0.8653,6922.2529,3.7623,997.5995,9.9760,3.7623,0.0000,6.8078,15.3033,15.2799,15.2916,-0.0484,-338.7580,3.7623,1130.8828,11.3088,3.7623,0.0000,8.8881,18.1678,18.1602,21.8214,18.1526,21.8317,18.1449,21.8413,18.1449,706.6926,28.2677,18.6621,18.6497,29.1710,18.6372,29.1393,18.6247,29.1072,18.6247,706.6926,28.2677,18.1715,18.1597,29.6985,18.1472,29.8118,18.1339,29.9141,18.1339,207.2202,4.1444,14.8759,14.8668,11.5150,14.8577,11.4620,14.8487,11.4095,14.8487,706.6926,28.2677,15.3257,15.3182,14.2620,15.3107,14.2405,15.3033,14.2191,15.3033,706.6926,28.2677,15.2799,15.2634,14.2722,15.2471,14.1968,15.2308,14.1229,15.2308,207.2202,4.1444,3.7623,27.1332,2.5082,0.0000,17.6319,44.7651,-17541.3000,-43547.4942,-40693.2037
2034.0000,15.1781,25.4070,11426.4000,44295.6000,-32869.2000,1.1484,2596.9091,4.4000,1.0000,9843.4667,4.5000,1.0000,12440.3758,0.0000,0.0000,54139.0667,8829.4909,-45309.5758,19.2412,11.9439,12801.9000,0.0000,12801.9000,0.3319,3459.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3459.9730,0.0000,0.0000,0.0000,9341.9270,9341.9270,18.3433,26.0835,1271.0000,2283.7000,-1012.7000,0.0592,288.8636,4.4000,1.0000,466.0612,4.9000,1.0000,754.9249,0.0000,0.0000,2749.7612,982.1364,-1767.6249,18.5018,11.2045,358.4000,0.0000,358.4000,0.0093,96.8649,3.7000,1.0000,0.0000,0.0000,0.0000,96.8649,0.0000,0.0000,0.0000,261.5351,261.5351,18.4204,30.4612,0.0000,1342.8000,-1342.8000,0.0348,0.0000,0.0000,0.0000,274.0408,4.9000,1.0000,274.0408,0.0000,0.0000,1616.8408,0.0000,-1616.8408,18.5654,11.2681,13261.8000,0.0000,13261.8000,0.3438,3584.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3584.2703,0.0000,0.0000,0.0000,9677.5297,9677.5297,17.6320,15.0192,16.3256,-1.9425,-29137.4019,2.8913,389.3867,3.8939,2.8913,0.0000,0.8787,14.9887,15.3516,15.1701,0.5060,4047.7055,2.8913,764.1132,7.6411,2.8913,0.0000,3.0897,15.3181,15.2344,15.2763,-0.1332,-932.5871,2.8913,869.5967,8.6960,2.8913,0.0000,4.0338,18.4034,18.3832,25.0131,18.3632,24.8872,18.3433,24.7630,18.3433,447.2218,17.8889,18.4784,18.4589,27.7048,18.4396,27.5951,18.4204,27.4866,18.4204,447.2218,17.8889,17.6976,17.6753,24.4612,17.6535,24.3925,17.6320,24.3290,17.6320,131.6543,2.6331,15.0192,15.0090,12.4088,14.9988,12.3541,14.9887,12.2997,14.9887,447.2218,17.8889,15.3516,15.3404,14.8465,15.3292,14.7879,15.3181,14.7299,15.3181,447.2218,17.8889,15.2344,15.2155,13.6471,15.1967,13.5471,15.1781,13.4492,15.1781,131.6543,2.6331,2.8913,13.2061,1.9275,0.0000,8.0021,21.2082,-8802.6000,-29413.0495,-26022.2834
2035.0000,15.2546,24.7710,12716.8000,36316.7000,-23599.9000,0.9416,2890.1818,4.4000,1.0000,8070.3778,4.5000,1.0000,10960.5596,0.0000,0.0000,44387.0778,9826.6182,-34560.4596,18.6242,11.3269,12814.9000,0.0000,12814.9000,0.3323,3463.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3463.4865,0.0000,0.0000,0.0000,9351.4135,9351.4135,17.6829,10.2977,5290.8000,150.3000,5140.5000,0.1372,1202.4545,4.4000,1.0000,30.6735,4.9000,1.0000,1233.1280,0.0000,0.0000,180.9735,4088.3455,3907.3720,17.3019,10.0046,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,17.2616,29.3025,0.0000,924.6000,-924.6000,0.0240,0.0000,0.0000,0.0000,188.6939,4.9000,1.0000,188.6939,0.0000,0.0000,1113.2939,0.0000,-1113.2939,17.3702,10.0729,12655.6000,0.0000,12655.6000,0.3281,3420.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3420.4324,0.0000,0.0000,0.0000,9235.1676,9235.1676,16.5289,15.6803,16.1046,-0.5802,-8702.8763,2.6592,361.2371,3.6124,2.6592,0.0000,0.6836,15.6215,15.0778,15.3496,-0.6970,-5576.1462,2.6592,697.7811,6.9778,2.6592,0.0000,2.4037,15.0537,15.3347,15.1942,0.4117,2882.0437,2.6592,802.4020,8.0240,2.6592,0.0000,3.1383,17.7125,17.7027,18.1510,17.6928,18.1415,17.6829,18.1309,17.6829,386.9030,15.4761,17.2753,17.2709,16.0764,17.2663,16.1213,17.2616,16.1645,17.2616,386.9030,15.4761,16.4698,16.4915,10.7312,16.5112,11.1697,16.5289,11.5830,16.5289,114.0468,2.2809,15.6803,15.6605,18.5454,15.6409,18.4026,15.6215,18.2614,15.6215,386.9030,15.4761,15.0778,15.0698,12.2959,15.0617,12.2746,15.0537,12.2531,15.0537,386.9030,15.4761,15.3347,15.3074,14.8585,15.2807,14.6682,15.2546,14.4839,15.2546,114.0468,2.2809,2.6592,10.5106,1.7728,0.0000,6.2256,16.7362,6460.1000,-12907.1734,-11396.9788
2036.0000,15.4892,19.9185,19669.2000,19563.5000,105.7000,0.5100,4470.2727,4.4000,1.0000,4347.4444,4.5000,1.0000,8817.7172,0.0000,0.0000,23910.9444,15198.9273,-8712.0172,16.5518,9.2545,12815.1000,0.0000,12815.1000,0.3323,3463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5405,0.0000,0.0000,0.0000,9351.5595,9351.5595,15.4817,7.7545,9606.7000,0.0000,9606.7000,0.2491,2183.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2183.3409,0.0000,0.0000,0.0000,7423.3591,7423.3591,14.5763,7.2790,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,14.6427,26.6154,5.4000,612.4000,-607.0000,0.0159,1.2273,4.4000,1.0000,124.9796,4.9000,1.0000,126.2069,0.0000,0.0000,737.3796,4.1727,-733.2069,14.7322,7.4349,11594.7000,0.0000,11594.7000,0.3006,3133.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3133.7027,0.0000,0.0000,0.0000,8460.9973,8460.9973,14.6227,16.9063,15.7645,1.5218,22827.2654,2.1257,356.8050,3.5680,2.5917,0.4660,0.6329,16.7853,14.4574,15.6214,-2.3857,-19085.5275,2.1257,551.8237,5.5182,2.1257,0.0000,1.2278,14.4534,15.6293,15.0414,1.3774,9641.5390,2.1257,645.3378,6.4534,2.1257,0.0000,1.6030,15.4112,15.4354,-3.4210,15.4589,-3.1077,15.4817,-2.8006,15.4817,262.8992,10.5160,14.5443,14.5778,-8.9070,14.6106,-8.5096,14.6427,-8.1193,14.6427,262.8992,10.5160,13.7002,13.8495,-19.2977,13.9900,-17.4540,14.1221,-15.7099,14.1221,77.7780,1.5556,16.9063,16.8655,29.4025,16.8251,29.0715,16.7853,28.7454,16.7853,262.8992,10.5160,14.4574,14.4562,6.7211,14.4548,6.7639,14.4534,6.8055,14.4534,262.8992,10.5160,15.6293,15.5810,18.1040,15.5343,17.6865,15.4892,17.2871,15.4892,77.7780,1.5556,2.1257,5.7133,1.4171,0.0000,3.4637,9.1771,33875.5000,16053.6134,13383.2768
2037.0000,15.4136,21.6336,15381.7000,19802.6000,-4420.9000,0.5134,3495.8409,4.4000,1.0000,4400.5778,4.5000,1.0000,7896.4187,0.0000,0.0000,24203.1778,11885.8591,-12317.3187,16.8251,9.5278,12815.1000,0.0000,12815.1000,0.3323,3463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5405,0.0000,0.0000,0.0000,9351.5595,9351.5595,15.7348,8.0075,15164.2000,0.0000,15164.2000,0.3932,3446.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3446.4091,0.0000,0.0000,0.0000,11717.7909,11717.7909,14.3920,7.0947,493.8000,0.0000,493.8000,0.0128,133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,133.4595,0.0000,0.0000,0.0000,360.3405,360.3405,14.3731,23.2124,176.0000,424.8000,-248.8000,0.0110,40.0000,4.4000,1.0000,86.6939,4.9000,1.0000,126.6939,0.0000,0.0000,511.4939,136.0000,-375.4939,14.4162,7.1189,9472.9000,0.0000,9472.9000,0.2456,2560.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2560.2432,0.0000,0.0000,0.0000,6912.6568,6912.6568,14.1517,17.0352,15.5934,1.9216,28823.5987,2.2624,359.2216,3.5922,2.5917,0.3293,0.6329,16.9509,14.5446,15.7477,-2.6247,-20997.5703,2.2624,584.3901,5.8439,2.2624,0.0000,1.4803,14.5176,15.4921,15.0048,1.2148,8503.5249,2.2624,687.8397,6.8784,2.2624,0.0000,1.9326,15.7534,15.7469,3.8966,15.7407,3.8542,15.7348,3.8156,15.7348,292.6943,11.7078,14.3507,14.3580,-5.8542,14.3655,-5.7807,14.3731,-5.7045,14.3731,292.6943,11.7078,13.6240,13.6564,-14.2556,13.6926,-14.0453,13.7320,-13.7734,13.7320,86.5028,1.7301,17.0352,17.0070,28.2691,16.9789,28.1044,16.9509,27.9392,16.9509,292.6943,11.7078,14.5446,14.5355,8.7994,14.5265,8.7541,14.5176,8.7099,14.5176,292.6943,11.7078,15.4921,15.4665,15.9131,15.4403,15.8089,15.4136,15.6934,15.4136,86.5028,1.7301,2.2624,6.7684,1.5083,0.0000,4.0458,10.8142,33276.3000,15649.5351,16329.5533
2038.0000,15.4316,18.7731,16844.7000,15255.1000,1589.6000,0.4367,3828.3409,4.4000,1.0000,3390.0222,4.5000,1.0000,7218.3631,0.0000,0.0000,18645.1222,13016.3591,-5628.7631,16.0347,8.7374,12803.9000,0.0000,12803.9000,0.3320,3460.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3460.5135,0.0000,0.0000,0.0000,9343.3865,9343.3865,15.0544,7.3271,22927.1000,0.0000,22927.1000,0.5944,5210.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5210.7045,0.0000,0.0000,0.0000,17716.3955,17716.3955,13.1561,5.8588,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0000,0.0000,0.0000,264.4541,264.4541,13.1960,7.9872,1019.8000,213.3000,806.5000,0.0264,231.7727,4.4000,1.0000,43.5306,4.9000,1.0000,275.3033,0.0000,0.0000,256.8306,788.0273,531.1967,13.1391,5.8418,8260.5000,0.0000,8260.5000,0.2142,2232.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2232.5676,0.0000,0.0000,0.0000,6027.9324,6027.9324,13.0583,17.6635,15.3609,3.0689,46033.9624,2.4197,362.5431,3.6254,2.5917,0.1720,0.6329,17.5610,14.3520,15.9565,-3.7435,-29948.3528,2.4197,619.9126,6.1991,2.4197,0.0000,1.8110,14.3366,15.5195,14.9280,1.5771,11039.7953,2.4197,737.9266,7.3793,2.4197,0.0000,2.3644,15.0336,15.0407,-1.6652,15.0477,-1.5550,15.0544,-1.4468,15.0544,328.6816,13.1473,13.1278,13.1508,-15.0384,13.1736,-14.8049,13.1960,-14.5743,13.1960,328.6816,13.1473,12.4932,12.5755,-23.9789,12.6547,-23.1366,12.7310,-22.3284,12.7310,97.0316,1.9406,17.6635,17.6291,32.9938,17.5949,32.7704,17.5610,32.5487,17.5610,328.6816,13.1473,14.3520,14.3469,7.4340,14.3417,7.4341,14.3366,7.4338,14.3366,328.6816,13.1473,15.5195,15.4898,16.1267,15.4605,15.9627,15.4316,15.8024,15.4316,97.0316,1.9406,2.4197,8.1273,1.6131,0.0000,4.8084,12.9357,46750.0000,28254.6020,27125.4049
2039.0000,15.3681,16.4058,18553.8000,13305.5000,5248.3000,0.4810,4216.7727,4.4000,1.0000,2956.7778,4.5000,1.0000,7173.5505,0.0000,0.0000,16262.2778,14337.0273,-1925.2505,15.5720,8.2748,12800.9000,0.0000,12800.9000,0.3319,3459.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3459.7027,0.0000,0.0000,0.0000,9341.1973,9341.1973,14.6036,6.8763,24200.5000,0.0000,24200.5000,0.6274,5500.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5500.1136,0.0000,0.0000,0.0000,18700.3864,18700.3864,12.6230,5.3257,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,12.6508,5.0295,2396.4000,21.1000,2375.3000,0.0621,544.6364,4.4000,1.0000,4.3061,4.9000,1.0000,548.9425,0.0000,0.0000,25.4061,1851.7636,1826.3575,12.4573,5.1600,4623.1000,0.0000,4623.1000,0.1199,1249.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1249.4865,0.0000,0.0000,0.0000,3373.6135,3373.6135,12.5801,17.8279,15.2040,3.4972,52457.5207,2.4480,364.8095,3.6481,2.5917,0.1437,0.6329,17.7376,14.4011,16.0693,-3.9378,-31502.4400,2.4480,624.3878,6.2439,2.4480,0.0000,1.8753,14.3774,15.4398,14.9086,1.4329,10030.4955,2.4480,747.1306,7.4713,2.4480,0.0000,2.4483,14.5827,14.5898,-3.9761,14.5967,-3.8819,14.6036,-3.7881,14.6036,335.3423,13.4137,12.5944,12.6133,-16.6815,12.6321,-16.5145,12.6508,-16.3479,12.6508,335.3423,13.4137,12.1000,12.1574,-24.3904,12.2148,-23.9132,12.2720,-23.4282,12.2720,98.9793,1.9796,17.8279,17.7977,32.7568,17.7676,32.5890,17.7376,32.4215,17.7376,335.3423,13.4137,14.4011,14.3932,8.5695,14.3853,8.5385,14.3774,8.5080,14.3774,335.3423,13.4137,15.4398,15.4159,15.0460,15.3920,14.9538,15.3681,14.8595,15.3681,98.9793,1.9796,2.4480,8.3886,1.6320,0.0000,4.9565,13.3451,49619.0000,31586.9609,30985.5761
2040.0000,15.3051,15.3212,18689.4000,11840.7000,6848.7000,0.4846,4247.5909,4.4000,1.0000,2631.2667,4.5000,1.0000,6878.8576,0.0000,0.0000,14471.9667,14441.8091,-30.1576,15.3079,8.0106,12801.3000,0.0000,12801.3000,0.3319,3459.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3459.8108,0.0000,0.0000,0.0000,9341.4892,9341.4892,14.4440,6.7167,32594.8000,0.0000,32594.8000,0.8451,7407.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7407.9091,0.0000,0.0000,0.0000,25186.8909,25186.8909,12.0842,4.7869,402.6000,0.0000,402.6000,0.0104,108.8108,3.7000,1.0000,0.0000,0.0000,0.0000,108.8108,0.0000,0.0000,0.0000,293.7892,293.7892,12.1121,4.3848,5229.0000,0.0000,5229.0000,0.1356,1188.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1188.4091,0.0000,0.0000,0.0000,4040.5909,4040.5909,11.7336,4.4363,1440.5000,0.0000,1440.5000,0.0373,389.3243,3.7000,1.0000,0.0000,0.0000,0.0000,389.3243,0.0000,0.0000,0.0000,1051.1757,1051.1757,11.8010,18.1746,14.9878,4.5353,68029.1771,2.7673,392.9033,3.9290,2.7673,0.0000,0.7705,18.0862,14.4230,16.2546,-4.8874,-39099.5229,2.7673,700.7476,7.0075,2.7673,0.0000,2.7092,14.4012,15.3649,14.8830,1.4696,10286.8546,2.7673,845.4655,8.4547,2.7673,0.0000,3.5370,14.4327,14.4365,-3.4747,14.4402,-3.4206,14.4440,-3.3664,14.4440,414.5423,16.5817,12.0567,12.0753,-19.0266,12.0938,-18.8714,12.1121,-18.7167,12.1121,414.5423,16.5817,11.6351,11.6910,-26.5274,11.7464,-26.0713,11.8010,-25.6178,11.8010,122.1173,2.4423,18.1746,18.1450,34.8279,18.1155,34.6689,18.0862,34.5104,18.0862,414.5423,16.5817,14.4230,14.4157,9.1267,14.4084,9.1048,14.4012,9.0828,14.4012,414.5423,16.5817,15.3649,15.3450,14.2090,15.3251,14.1560,15.3051,14.1014,15.3051,122.1173,2.4423,2.7673,11.7180,1.8449,0.0000,7.0166,18.7347,59316.9000,39883.7783,39216.5088
2041.0000,15.1846,13.5155,20861.5000,10340.3000,10521.2000,0.5409,4741.2500,4.4000,1.0000,2297.8444,4.5000,1.0000,7039.0944,0.0000,0.0000,12638.1444,16120.2500,3482.1056,14.8915,7.5942,12789.5000,0.0000,12789.5000,0.3316,3456.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3456.6216,0.0000,0.0000,0.0000,9332.8784,9332.8784,14.1229,6.3956,35548.8000,0.0000,35548.8000,0.9217,8079.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8079.2727,0.0000,0.0000,0.0000,27469.5273,27469.5273,11.8108,4.5135,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,11.8305,4.1032,8762.3000,0.0000,8762.3000,0.2272,1991.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1991.4318,0.0000,0.0000,0.0000,6770.8682,6770.8682,11.2606,3.9633,833.2000,0.0000,833.2000,0.0216,225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,225.1892,0.0000,0.0000,0.0000,608.0108,608.0108,11.3639,18.1885,14.7762,5.4055,81082.1413,3.0803,441.0569,4.4106,3.0803,0.0000,1.0626,18.1177,14.6324,16.3750,-5.1761,-41408.6658,3.0803,776.3453,7.7635,3.0803,0.0000,3.7363,14.6046,15.2273,14.9159,1.0570,7398.7890,3.0803,939.8551,9.3986,3.0803,0.0000,4.8780,14.1060,14.1117,-5.2003,14.1173,-5.1277,14.1229,-5.0556,14.1229,499.1430,19.9657,11.7856,11.8006,-18.9909,11.8155,-18.8773,11.8305,-18.7637,11.8305,499.1430,19.9657,11.2094,11.2613,-28.4856,11.3129,-28.0838,11.3639,-27.6826,11.3639,146.7963,2.9359,18.1885,18.1649,33.5565,18.1413,33.4587,18.1177,33.3605,18.1177,499.1430,19.9657,14.6324,14.6230,11.4148,14.6138,11.3730,14.6046,11.3315,14.6046,499.1430,19.9657,15.2273,15.2132,12.7168,15.1990,12.7230,15.1846,12.7263,15.1846,146.7963,2.9359,3.0803,15.7001,2.0536,0.0000,9.6769,25.3769,68865.5000,47962.9443,47072.2646
2042.0000,15.0646,12.1625,23052.3000,9100.6000,13951.7000,0.5977,5239.1591,4.4000,1.0000,2022.3556,4.5000,1.0000,7261.5146,0.0000,0.0000,11122.9556,17813.1409,6690.1854,14.5903,7.2930,12788.7000,0.0000,12788.7000,0.3316,3456.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3456.4054,0.0000,0.0000,0.0000,9332.2946,9332.2946,13.9410,6.2137,46696.8000,0.0000,46696.8000,1.2107,10612.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10612.9091,0.0000,0.0000,0.0000,36083.8909,36083.8909,11.3828,4.0855,403.4000,0.0000,403.4000,0.0105,109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,109.0270,0.0000,0.0000,0.0000,294.3730,294.3730,11.4056,3.6783,10712.4000,0.0000,10712.4000,0.2777,2434.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2434.6364,0.0000,0.0000,0.0000,8277.7636,8277.7636,10.8187,3.5214,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,10.9358,18.0752,14.5055,6.7134,100700.8008,3.6570,529.3410,5.2934,3.6570,0.0000,1.7780,18.0210,14.9347,16.4778,-5.4416,-43533.1172,3.6570,917.9877,9.1799,3.6570,0.0000,6.2518,14.9047,15.0965,15.0006,0.3865,2705.6860,3.6570,1112.0259,11.1203,3.6570,0.0000,8.1623,13.9287,13.9328,-5.4147,13.9369,-5.3619,13.9410,-5.3091,13.9410,672.5949,26.9038,11.3619,11.3765,-20.9747,11.3911,-20.8652,11.4056,-20.7558,11.4056,672.5949,26.9038,10.7991,10.8449,-30.4915,10.8904,-30.1650,10.9358,-29.8370,10.9358,197.3032,3.9461,18.0752,18.0571,31.5202,18.0391,31.4712,18.0210,31.4216,18.0210,672.5949,26.9038,14.9347,14.9246,14.2618,14.9147,14.2163,14.9047,14.1709,14.9047,672.5949,26.9038,15.0965,15.0860,11.4779,15.0754,11.5105,15.0646,11.5413,15.0646,197.3032,3.9461,3.6570,25.1031,2.4380,0.0000,16.1921,41.2952,84932.2000,60955.2210,59873.3695
2043.0000,15.0412,11.1708,25345.2000,7998.0000,17347.2000,0.6571,5760.2727,4.4000,1.0000,1777.3333,4.5000,1.0000,7537.6061,0.0000,0.0000,9775.3333,19584.9273,9809.5939,14.3489,7.0516,12789.0000,0.0000,12789.0000,0.3316,3456.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3456.4865,0.0000,0.0000,0.0000,9332.5135,9332.5135,13.7054,5.9781,43331.6000,0.0000,43331.6000,1.1235,9848.0909,4.4000,1.0000,0.0000,0.0000,0.0000,9848.0909,0.0000,0.0000,0.0000,33483.5091,33483.5091,11.3426,4.0453,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,11.3559,3.6287,12219.8000,0.0000,12219.8000,0.3168,2777.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2777.2273,0.0000,0.0000,0.0000,9442.5727,9442.5727,10.6896,3.3923,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,10.7825,17.9584,14.3704,6.7794,101691.6081,3.6741,534.7265,5.3473,3.6741,0.0000,1.8032,17.9076,15.0679,16.4877,-5.0303,-40242.6744,3.6741,921.9444,9.2194,3.6741,0.0000,6.3404,15.0392,15.0809,15.0601,0.0845,591.5862,3.6741,1114.6045,11.1460,3.6741,0.0000,8.2778,13.6904,13.6954,-6.4536,13.7004,-6.3926,13.7054,-6.3318,13.7054,678.1054,27.1242,11.3215,11.3330,-19.1959,11.3445,-19.1183,11.3559,-19.0406,11.3559,678.1054,27.1242,10.6701,10.7076,-29.2612,10.7451,-29.0271,10.7825,-28.7904,10.7825,198.9061,3.9781,17.9584,17.9415,29.8618,17.9245,29.8129,17.9076,29.7639,17.9076,678.1054,27.1242,15.0679,15.0583,15.1019,15.0487,15.0633,15.0392,15.0248,15.0392,678.1054,27.1242,15.0809,15.0676,11.6825,15.0543,11.6666,15.0412,11.6514,15.0412,198.9061,3.9781,3.6741,25.4273,2.4494,0.0000,16.4214,41.8487,86476.5000,62643.8731,62040.5199
2044.0000,15.0052,14.7692,19280.0000,11817.1000,7462.9000,0.4999,4381.8182,4.4000,1.0000,2626.0222,4.5000,1.0000,7007.8404,0.0000,0.0000,14443.1222,14898.1818,455.0596,14.9761,7.6788,12779.2000,0.0000,12779.2000,0.3313,3453.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3453.8378,0.0000,0.0000,0.0000,9325.3622,9325.3622,14.3665,6.6392,56600.4000,0.0000,56600.4000,1.4675,12863.7273,4.4000,1.0000,0.0000,0.0000,0.0000,12863.7273,0.0000,0.0000,0.0000,43736.6727,43736.6727,11.5645,4.2672,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,11.5672,3.8399,14164.8000,0.0000,14164.8000,0.3672,3219.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3219.2727,0.0000,0.0000,0.0000,10945.5273,10945.5273,10.8660,3.5687,832.8000,0.0000,832.8000,0.0216,225.0811,3.7000,1.0000,0.0000,0.0000,0.0000,225.0811,0.0000,0.0000,0.0000,607.7189,607.7189,10.8989,17.6056,14.2523,6.9791,104686.2449,4.0470,591.8029,5.9180,4.0470,0.0000,2.4097,17.5687,15.3112,16.4399,-4.4048,-35238.6688,4.0470,1017.3922,10.1739,4.0470,0.0000,8.4730,15.2804,15.0394,15.1599,-0.5374,-3761.7391,4.0470,1222.8388,12.2284,4.0470,0.0000,11.0622,14.3786,14.3745,1.6084,14.3705,1.5766,14.3665,1.5457,14.3665,802.5155,32.1006,11.5456,11.5528,-15.4440,11.5600,-15.4061,11.5672,-15.3678,11.5672,802.5155,32.1006,10.8271,10.8508,-25.2577,10.8748,-25.1725,10.8989,-25.0820,10.8989,235.0721,4.7014,17.6056,17.5933,26.1294,17.5810,26.1201,17.5687,26.1103,17.5687,802.5155,32.1006,15.3112,15.3009,17.0969,15.2906,17.0522,15.2804,17.0077,15.2804,802.5155,32.1006,15.0394,15.0281,11.4408,15.0167,11.4448,15.0052,11.4479,15.0052,235.0721,4.7014,4.0470,33.1368,2.6980,0.0000,21.9449,55.0817,92244.3000,65365.2974,65685.8370
2045.0000,15.0153,20.8079,12857.6000,15452.4000,-2594.8000,0.4006,2922.1818,4.4000,1.0000,3433.8667,4.5000,1.0000,6356.0485,0.0000,0.0000,18886.2667,9935.4182,-8950.8485,15.6237,8.3264,12774.5000,0.0000,12774.5000,0.3312,3452.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3452.5676,0.0000,0.0000,0.0000,9321.9324,9321.9324,14.9684,7.2411,50758.3000,0.0000,50758.3000,1.3160,11535.9773,4.4000,1.0000,0.0000,0.0000,0.0000,11535.9773,0.0000,0.0000,0.0000,39222.3227,39222.3227,12.3026,5.0053,532.1000,0.0000,532.1000,0.0138,143.8108,3.7000,1.0000,0.0000,0.0000,0.0000,143.8108,0.0000,0.0000,0.0000,388.2892,388.2892,12.2780,4.5507,14260.9000,0.0000,14260.9000,0.3697,3241.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3241.1136,0.0000,0.0000,0.0000,11019.7864,11019.7864,11.5290,4.2317,4310.0000,0.0000,4310.0000,0.1117,1164.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1164.8649,0.0000,0.0000,0.0000,3145.1351,3145.1351,11.3453,17.2888,14.3170,5.8298,87447.0182,3.8147,556.3767,5.5638,3.8147,0.0000,2.0181,17.2540,15.3893,16.3216,-3.4296,-27436.7857,3.8147,963.4280,9.6343,3.8147,0.0000,7.0961,15.3588,15.0565,15.2076,-0.6355,-4448.1805,3.8147,1150.4617,11.5046,3.8147,0.0000,9.2645,14.9901,14.9828,7.4529,14.9756,7.4020,14.9684,7.3516,14.9684,723.9246,28.9570,12.2762,12.2767,-7.4319,12.2773,-7.4523,12.2780,-7.4719,12.2780,723.9246,28.9570,11.3152,11.3249,-18.1586,11.3349,-18.2094,11.3453,-18.2539,11.3453,212.2307,4.2446,17.2888,17.2772,23.2632,17.2656,23.2502,17.2540,23.2370,17.2540,723.9246,28.9570,15.3893,15.3791,17.2809,15.3689,17.2391,15.3588,17.1973,15.3588,723.9246,28.9570,15.0565,15.0427,11.8655,15.0289,11.8337,15.0153,11.8027,15.0153,212.2307,4.2446,3.8147,28.1807,2.5431,0.0000,18.3787,46.5594,80041.0000,54146.6174,55562.0519
2046.0000,14.9992,26.0190,10366.0000,66614.2000,-56248.2000,1.7271,2355.9091,4.4000,1.0000,14803.1556,4.5000,1.0000,17159.0646,0.0000,0.0000,81417.3556,8010.0909,-73407.2646,18.5300,11.2327,12774.7000,0.0000,12774.7000,0.3312,3452.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3452.6216,0.0000,0.0000,0.0000,9322.0784,9322.0784,18.0045,10.2772,30076.7000,0.0000,30076.7000,0.7798,6835.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6835.6136,0.0000,0.0000,0.0000,23241.0864,23241.0864,16.8866,9.5893,485.8000,0.0000,485.8000,0.0126,131.2973,3.7000,1.0000,0.0000,0.0000,0.0000,131.2973,0.0000,0.0000,0.0000,354.5027,354.5027,16.7763,9.0490,14214.2000,0.0000,14214.2000,0.3685,3230.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3230.5000,0.0000,0.0000,0.0000,10983.7000,10983.7000,16.2480,8.9507,14439.4000,0.0000,14439.4000,0.3744,3902.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3902.5405,0.0000,0.0000,0.0000,10536.8595,10536.8595,15.4554,14.8315,15.1435,-0.8648,-12972.7366,5.3904,760.5878,7.6059,5.3904,0.0000,5.6941,14.8577,16.0698,15.4637,3.1499,25198.9901,5.3904,1408.0855,14.0809,5.3904,0.0000,20.0220,16.0342,15.0262,15.5302,-2.9940,-20958.2376,5.3904,1605.0139,16.0501,5.3904,0.0000,26.1403,18.0816,18.0557,37.1381,18.0300,36.9145,18.0045,36.6924,18.0045,1324.9406,52.9976,16.8696,16.8382,37.4503,16.8072,37.1293,16.7763,36.8107,16.7763,1324.9406,52.9976,15.7412,15.6432,34.7358,15.5480,33.4444,15.4554,32.1867,15.4554,386.5770,7.7315,14.8315,14.8404,-0.4343,14.8491,-0.2523,14.8577,-0.0720,14.8577,1324.9406,52.9976,16.0698,16.0579,23.5699,16.0461,23.5124,16.0342,23.4550,16.0342,1324.9406,52.9976,15.0262,15.0173,11.6428,15.0083,11.6696,14.9992,11.6946,14.9992,386.5770,7.7315,5.3904,72.8111,3.5936,0.0000,51.8564,124.6675,15742.6000,-18969.0377,-8731.9842
2047.0000,15.2201,27.3376,1448.0000,106883.4000,-105435.4000,2.7712,329.0909,4.4000,1.0000,23751.8667,4.5000,1.0000,24080.9576,0.0000,0.0000,130635.2667,1118.9091,-129516.3576,19.9723,12.6750,21706.2000,0.0000,21706.2000,0.5628,5866.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5866.5405,0.0000,0.0000,0.0000,15839.6595,15839.6595,19.3392,11.6119,23061.4000,0.0000,23061.4000,0.5979,5241.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5241.2273,0.0000,0.0000,0.0000,17820.1727,17820.1727,18.6853,11.3880,979.0000,0.0000,979.0000,0.0254,264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,264.5946,0.0000,0.0000,0.0000,714.4054,714.4054,18.6004,10.8731,13715.4000,0.0000,13715.4000,0.3556,3117.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3117.1364,0.0000,0.0000,0.0000,10598.2636,10598.2636,18.2115,10.9142,15346.5000,0.0000,15346.5000,0.3979,4147.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4147.7027,0.0000,0.0000,0.0000,11198.7973,11198.7973,17.6295,14.3862,16.0079,-5.8930,-88394.3339,7.0661,963.5416,9.6354,7.0661,0.0000,12.8262,14.3906,15.6905,15.0405,4.4284,35427.5209,7.0661,1877.1032,18.7710,7.0661,0.0000,45.1000,15.6765,15.2550,15.4657,-1.6411,-11487.9346,7.0661,2109.3258,21.0933,7.0661,0.0000,58.8817,19.3911,19.3738,45.0115,19.3565,44.9065,19.3392,44.8012,19.3392,2132.1961,85.2878,18.6591,18.6395,48.0519,18.6199,47.9028,18.6004,47.7536,18.6004,2132.1961,85.2878,17.8006,17.7437,51.4377,17.6867,50.8627,17.6295,50.2818,17.6295,619.9471,12.3989,14.3862,14.3876,-0.8165,14.3891,-0.7437,14.3906,-0.6708,14.3906,2132.1961,85.2878,15.6905,15.6858,18.5180,15.6812,18.5351,15.6765,18.5518,15.6765,2132.1961,85.2878,15.2550,15.2433,14.5283,15.2317,14.5118,15.2201,14.4956,15.2201,619.9471,12.3989,7.0661,153.4902,4.7107,0.0000,116.8078,270.2980,-30626.9000,-73345.0590,-64454.7476
2048.0000,15.2426,27.4238,648.3000,122166.1000,-121517.8000,3.1674,147.3409,4.4000,1.0000,27148.0222,4.5000,1.0000,27295.3631,0.0000,0.0000,149314.1222,500.9591,-148813.1631,20.7001,13.4028,26474.5000,0.0000,26474.5000,0.6864,7155.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7155.2703,0.0000,0.0000,0.0000,19319.2297,19319.2297,19.9442,28.7977,2242.7000,5437.1000,-3194.4000,0.1410,509.7045,4.4000,1.0000,1109.6122,4.9000,1.0000,1619.3168,0.0000,0.0000,6546.7122,1732.9955,-4813.7168,20.1207,12.8234,1644.3000,0.0000,1644.3000,0.0426,444.4054,3.7000,1.0000,0.0000,0.0000,0.0000,444.4054,0.0000,0.0000,0.0000,1199.8946,1199.8946,20.0140,12.2868,11318.2000,0.0000,11318.2000,0.2934,2572.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2572.3182,0.0000,0.0000,0.0000,8745.8818,8745.8818,19.6933,12.3960,14741.8000,0.0000,14741.8000,0.3822,3984.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3984.2703,0.0000,0.0000,0.0000,10757.5297,10757.5297,19.1320,14.2644,16.6982,-8.8484,-132725.6417,7.0696,938.4005,9.3840,7.0696,0.0000,12.8453,14.2648,15.4837,14.8742,4.1545,33235.9123,7.0696,1890.5443,18.9054,7.0696,0.0000,45.1671,15.4703,15.2696,15.3700,-0.7819,-5473.1650,7.0696,2118.3943,21.1839,7.0696,0.0000,58.9693,19.9916,19.9758,46.4691,19.9600,46.3830,19.9442,46.2970,19.9442,2134.0592,85.3624,20.0767,20.0558,55.9488,20.0349,55.7959,20.0140,55.6435,20.0140,2134.0592,85.3624,19.2988,19.2429,61.4746,19.1873,60.9535,19.1320,60.4347,19.1320,620.4850,12.4097,14.2644,14.2645,0.6171,14.2647,0.6700,14.2648,0.7228,14.2648,2134.0592,85.3624,15.4837,15.4792,16.3742,15.4748,16.3837,15.4703,16.3932,15.4703,2134.0592,85.3624,15.2696,15.2606,14.3524,15.2516,14.3677,15.2426,14.3822,15.2426,620.4850,12.4097,7.0696,153.7003,4.7130,0.0000,116.9817,270.6820,-70533.4000,-113604.3440,-104962.8944
2049.0000,15.2312,27.4361,307.7000,136737.6000,-136429.9000,3.5452,69.9318,4.4000,1.0000,30386.1333,4.5000,1.0000,30456.0652,0.0000,0.0000,167123.7333,237.7682,-166885.9652,20.9349,13.6376,30091.6000,0.0000,30091.6000,0.7802,8132.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8132.8649,0.0000,0.0000,0.0000,21958.7351,21958.7351,20.1446,32.1854,0.0000,6012.9000,-6012.9000,0.1559,0.0000,0.0000,0.0000,1227.1224,4.9000,1.0000,1227.1224,0.0000,0.0000,7240.0224,0.0000,-7240.0224,20.3920,13.0947,1775.9000,0.0000,1775.9000,0.0460,479.9730,3.7000,1.0000,0.0000,0.0000,0.0000,479.9730,0.0000,0.0000,0.0000,1295.9270,1295.9270,20.3003,12.5730,7516.1000,0.0000,7516.1000,0.1949,1708.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1708.2045,0.0000,0.0000,0.0000,5807.8955,5807.8955,20.1018,12.8045,12927.5000,0.0000,12927.5000,0.3352,3493.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3493.9189,0.0000,0.0000,0.0000,9433.5811,9433.5811,19.6601,14.6058,17.1329,-9.8589,-147884.2446,7.5860,990.1704,9.9017,7.5860,0.0000,15.8710,14.5983,15.3032,14.9508,2.5781,20625.1729,7.5860,2022.4568,20.2246,7.5860,0.0000,55.8065,15.2920,15.2547,15.2734,-0.1557,-1090.1537,7.5860,2281.8792,22.8188,7.5860,0.0000,72.8599,20.1844,20.1711,44.9833,20.1579,44.9246,20.1446,44.8658,20.1446,2416.4827,96.6593,20.3477,20.3319,53.1064,20.3161,53.0151,20.3003,52.9239,20.3003,2416.4827,96.6593,19.7794,19.7396,60.0324,19.6998,59.7381,19.6601,59.4425,19.6601,701.9872,14.0397,14.6058,14.6033,5.6985,14.6008,5.7215,14.5983,5.7444,14.5983,2416.4827,96.6593,15.3032,15.2995,14.7541,15.2957,14.7660,15.2920,14.7777,15.2920,2416.4827,96.6593,15.2547,15.2469,13.9889,15.2391,14.0118,15.2312,14.0341,15.2312,701.9872,14.0397,7.5860,186.7225,5.0573,0.0000,144.5375,331.2600,-90131.7000,-135629.8489,-128349.2253
2050.0000,15.2029,27.4236,30.4000,153052.1000,-153021.7000,3.9682,6.9091,4.4000,1.0000,34011.5778,4.5000,1.0000,34018.4869,0.0000,0.0000,187063.6778,23.4909,-187040.1869,20.9935,13.6962,35524.3000,0.0000,35524.3000,0.9210,9601.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9601.1622,0.0000,0.0000,0.0000,25923.1378,25923.1378,20.1578,32.1987,0.0000,9470.7000,-9470.7000,0.2455,0.0000,0.0000,0.0000,1932.7959,4.9000,1.0000,1932.7959,0.0000,0.0000,11403.4959,0.0000,-11403.4959,20.5109,13.2136,1818.2000,0.0000,1818.2000,0.0471,491.4054,3.7000,1.0000,0.0000,0.0000,0.0000,491.4054,0.0000,0.0000,0.0000,1326.7946,1326.7946,20.4298,13.1790,3755.3000,148.6000,3606.7000,0.0974,853.4773,4.4000,1.0000,30.3265,4.9000,1.0000,883.8038,0.0000,0.0000,178.9265,2901.8227,2722.8962,20.3455,13.0482,11718.1000,0.0000,11718.1000,0.3038,3167.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3167.0541,0.0000,0.0000,0.0000,8551.0459,8551.0459,19.9810,14.9846,17.4828,-10.7592,-161387.6043,8.3746,1078.5110,10.7851,8.3746,0.0000,21.3529,14.9742,15.2485,15.1113,1.1074,8859.5734,8.3746,2218.4476,22.1845,8.3746,0.0000,75.0820,15.2376,15.2230,15.2303,-0.0676,-473.4947,8.3746,2523.3992,25.2340,8.3746,0.0000,98.0257,20.1909,20.1799,42.6843,20.1689,42.6467,20.1578,42.6091,20.1578,2877.3887,115.0955,20.4698,20.4565,50.6683,20.4431,50.6012,20.4298,50.5342,20.4298,2877.3887,115.0955,20.0807,20.0474,58.4607,20.0142,58.2400,19.9810,58.0194,19.9810,834.8747,16.6975,14.9846,14.9811,10.0192,14.9777,10.0329,14.9742,10.0465,14.9742,2877.3887,115.0955,15.2485,15.2449,14.5075,15.2412,14.5169,15.2376,14.5261,15.2376,2877.3887,115.0955,15.2230,15.2163,13.5348,15.2096,13.5654,15.2029,13.5954,15.2029,834.8747,16.6975,8.3746,245.3899,5.5831,0.0000,194.4606,439.8505,-109825.1000,-159919.8082,-153001.5256
2051.0000,15.1919,27.4141,0.0000,169975.4000,-169975.4000,4.4069,0.0000,0.0000,0.0000,37772.3111,4.5000,1.0000,37772.3111,0.0000,0.0000,207747.7111,0.0000,-207747.7111,20.9746,13.6773,37342.3000,0.0000,37342.3000,0.9682,10092.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10092.5135,0.0000,0.0000,0.0000,27249.7865,27249.7865,20.1872,32.2280,0.0000,19500.7000,-19500.7000,0.5056,0.0000,0.0000,0.0000,3979.7347,4.9000,1.0000,3979.7347,0.0000,0.0000,23480.4347,0.0000,-23480.4347,20.8407,13.5434,2151.6000,0.0000,2151.6000,0.0558,581.5135,3.7000,1.0000,0.0000,0.0000,0.0000,581.5135,0.0000,0.0000,0.0000,1570.0865,1570.0865,20.7593,21.7421,1086.3000,785.8000,300.5000,0.0282,246.8864,4.4000,1.0000,160.3673,4.9000,1.0000,407.2537,0.0000,0.0000,946.1673,839.4136,-106.7537,20.7623,13.4650,9450.3000,0.0000,9450.3000,0.2450,2554.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2554.1351,0.0000,0.0000,0.0000,6896.1649,6896.1649,20.4730,15.2998,17.8864,-12.3901,-185851.5181,9.3145,1181.2157,11.8122,9.3145,0.0000,29.3794,15.2887,15.2788,15.2838,-0.0445,-356.3895,9.3145,2450.5694,24.5057,9.3145,0.0000,103.3052,15.2682,15.2103,15.2392,-0.2972,-2080.4471,9.3145,2805.6113,28.0561,9.3145,0.0000,134.8733,20.2161,20.2064,41.3375,20.1968,41.3106,20.1872,41.2836,20.1872,3472.7564,138.9103,20.7970,20.7844,51.3028,20.7719,51.2417,20.7593,51.1807,20.7593,3472.7564,138.9103,20.5704,20.5378,60.3775,20.5053,60.1595,20.4730,59.9423,20.4730,1006.3442,20.1269,15.2998,15.2961,13.0811,15.2924,13.0927,15.2887,13.1043,15.2887,3472.7564,138.9103,15.2788,15.2753,15.0050,15.2717,15.0126,15.2682,15.0201,15.2682,3472.7564,138.9103,15.2103,15.2042,13.3917,15.1980,13.4229,15.1919,13.4538,15.1919,1006.3442,20.1269,9.3145,329.3194,6.2097,0.0000,267.5579,596.8773,-140231.4000,-195618.8617,-188288.3547
2052.0000,15.2059,27.4281,0.0000,187380.5000,-187380.5000,4.8582,0.0000,0.0000,0.0000,41640.1111,4.5000,1.0000,41640.1111,0.0000,0.0000,229020.6111,0.0000,-229020.6111,21.0709,13.7736,32354.2000,0.0000,32354.2000,0.8388,8744.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8744.3784,0.0000,0.0000,0.0000,23609.8216,23609.8216,20.4376,32.4784,0.0000,28102.7000,-28102.7000,0.7286,0.0000,0.0000,0.0000,5735.2449,4.9000,1.0000,5735.2449,0.0000,0.0000,33837.9449,0.0000,-33837.9449,21.3042,14.0069,2559.9000,0.0000,2559.9000,0.0664,691.8649,3.7000,1.0000,0.0000,0.0000,0.0000,691.8649,0.0000,0.0000,0.0000,1868.0351,1868.0351,21.2195,32.9057,77.3000,1684.5000,-1607.2000,0.0437,17.5682,4.4000,1.0000,343.7755,4.9000,1.0000,361.3437,0.0000,0.0000,2028.2755,59.7318,-1968.5437,21.2699,13.9726,8240.8000,0.0000,8240.8000,0.2137,2227.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2227.2432,0.0000,0.0000,0.0000,6013.5568,6013.5568,21.0212,15.5993,18.3103,-14.1144,-211716.4955,10.1240,1263.4100,12.6341,10.1240,0.0000,37.7247,15.5876,15.3541,15.4708,-1.1397,-9117.2484,10.1240,2643.8729,26.4387,10.1240,0.0000,132.6494,15.3435,15.2236,15.2836,-0.6688,-4681.4666,10.1240,3044.0826,30.4408,10.1240,0.0000,173.1845,20.4663,20.4567,42.5927,20.4472,42.5634,20.4376,42.5342,20.4376,4024.9646,160.9986,21.2563,21.2441,53.4733,21.2318,53.4144,21.2195,53.3556,21.2195,4024.9646,160.9986,21.1159,21.0843,63.2355,21.0527,63.0285,21.0212,62.8222,21.0212,1165.2281,23.3046,15.5993,15.5954,15.7045,15.5915,15.7135,15.5876,15.7224,15.5876,4024.9646,160.9986,15.3541,15.3506,15.7932,15.3470,15.7992,15.3435,15.8051,15.3435,4024.9646,160.9986,15.2236,15.2177,13.5678,15.2118,13.5962,15.2059,13.6244,15.2059,1165.2281,23.3046,10.1240,414.7768,6.7493,0.0000,343.5586,758.3355,-173935.5000,-233335.6862,-225515.2104
