Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2053.0000,15.2544,27.4766,0.0000,204870.5000,-204870.5000,5.3116,0.0000,0.0000,0.0000,45526.7778,4.5000,1.0000,45526.7778,0.0000,0.0000,250397.2778,0.0000,-250397.2778,21.0176,13.7203,37336.0000,0.0000,37336.0000,0.9680,10090.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10090.8108,0.0000,0.0000,0.0000,27245.1892,27245.1892,20.3676,32.4084,0.0000,35073.1000,-35073.1000,0.9093,0.0000,0.0000,0.0000,7157.7755,4.9000,1.0000,7157.7755,0.0000,0.0000,42230.8755,0.0000,-42230.8755,21.3396,14.0423,2444.0000,0.0000,2444.0000,0.0634,660.5405,3.7000,1.0000,0.0000,0.0000,0.0000,660.5405,0.0000,0.0000,0.0000,1783.4595,1783.4595,21.2687,33.3095,0.0000,2591.5000,-2591.5000,0.0672,0.0000,0.0000,0.0000,528.8776,4.9000,1.0000,528.8776,0.0000,0.0000,3120.3776,0.0000,-3120.3776,21.3405,14.0432,7333.7000,0.0000,7333.7000,0.1901,1982.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1982.0811,0.0000,0.0000,0.0000,5351.6189,5351.6189,21.1448,16.0623,18.6036,-14.7214,-220821.0179,11.2645,1390.2833,13.9028,11.2645,0.0000,51.9643,16.0486,15.4936,15.7711,-3.0142,-24113.8505,11.2645,2907.0355,29.0704,11.2645,0.0000,182.7195,15.4831,15.2718,15.3774,-1.3114,-9180.0524,11.2645,3374.4226,33.7442,11.2645,0.0000,238.5551,20.3905,20.3829,40.5180,20.3752,40.5064,20.3676,40.4947,20.3676,4863.7132,194.5485,21.2985,21.2886,51.5048,21.2786,51.4689,21.2687,51.4331,21.2687,4863.7132,194.5485,21.2173,21.1932,60.8556,21.1690,60.7400,21.1448,60.6240,21.1448,1406.3203,28.1264,16.0623,16.0578,19.7551,16.0532,19.7571,16.0486,19.7591,16.0486,4863.7132,194.5485,15.4936,15.4901,17.0794,15.4866,17.0840,15.4831,17.0885,15.4831,4863.7132,194.5485,15.2718,15.2660,14.1200,15.2602,14.1460,15.2544,14.1718,15.2544,1406.3203,28.1264,11.2645,557.5366,7.5097,0.0000,473.2389,1030.7755,-195421.4000,-261368.2633,-254114.9208
2054.0000,15.3284,27.5506,0.0000,223614.8000,-223614.8000,5.7976,0.0000,0.0000,0.0000,49692.1778,4.5000,1.0000,49692.1778,0.0000,0.0000,273306.9778,0.0000,-273306.9778,21.2125,13.9152,35526.7000,0.0000,35526.7000,0.9211,9601.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9601.8108,0.0000,0.0000,0.0000,25924.8892,25924.8892,20.6303,32.6711,0.0000,39335.8000,-39335.8000,1.0199,0.0000,0.0000,0.0000,8027.7143,4.9000,1.0000,8027.7143,0.0000,0.0000,47363.5143,0.0000,-47363.5143,21.6500,14.3527,1624.2000,0.0000,1624.2000,0.0421,438.9730,3.7000,1.0000,0.0000,0.0000,0.0000,438.9730,0.0000,0.0000,0.0000,1185.2270,1185.2270,21.5944,33.6352,0.0000,3127.2000,-3127.2000,0.0811,0.0000,0.0000,0.0000,638.2041,4.9000,1.0000,638.2041,0.0000,0.0000,3765.4041,0.0000,-3765.4041,21.6755,14.3782,6426.6000,0.0000,6426.6000,0.1666,1736.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1736.9189,0.0000,0.0000,0.0000,4689.6811,4689.6811,21.4997,16.3680,18.9339,-15.8906,-238359.5346,12.0426,1468.0200,14.6802,12.0426,0.0000,63.4930,16.3548,15.6587,16.0068,-4.0415,-32332.0960,12.0426,3079.1671,30.7917,12.0426,0.0000,223.2571,15.6480,15.3460,15.4970,-2.0037,-14026.1737,12.0426,3590.4494,35.9045,12.0426,0.0000,291.4802,20.6543,20.6463,42.3042,20.6383,42.2853,20.6303,42.2663,20.6303,5476.0798,219.0432,21.6245,21.6145,53.0222,21.6044,52.9824,21.5944,52.9427,21.5944,5476.0798,219.0432,21.5745,21.5495,62.4803,21.5246,62.3431,21.4997,62.2066,21.4997,1582.1880,31.6438,16.3680,16.3636,21.8446,16.3592,21.8487,16.3548,21.8528,16.3548,5476.0798,219.0432,15.6587,15.6551,18.4465,15.6516,18.4495,15.6480,18.4524,15.6480,5476.0798,219.0432,15.3460,15.3401,14.8981,15.3343,14.9199,15.3284,14.9414,15.3284,1582.1880,31.6438,12.0426,670.9902,8.0284,0.0000,578.2303,1249.2205,-222500.3000,-292636.0988,-284717.8044
2055.0000,15.4149,27.6371,0.0000,236057.9000,-236057.9000,6.1202,0.0000,0.0000,0.0000,52457.3111,4.5000,1.0000,52457.3111,0.0000,0.0000,288515.2111,0.0000,-288515.2111,21.3388,14.0415,33718.0000,0.0000,33718.0000,0.8742,9112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9112.9730,0.0000,0.0000,0.0000,24605.0270,24605.0270,20.8107,32.8515,0.0000,42420.4000,-42420.4000,1.0998,0.0000,0.0000,0.0000,8657.2245,4.9000,1.0000,8657.2245,0.0000,0.0000,51077.6245,0.0000,-51077.6245,21.8595,14.5622,1572.1000,0.0000,1572.1000,0.0408,424.8919,3.7000,1.0000,0.0000,0.0000,0.0000,424.8919,0.0000,0.0000,0.0000,1147.2081,1147.2081,21.8076,33.8484,0.0000,3590.6000,-3590.6000,0.0931,0.0000,0.0000,0.0000,732.7755,4.9000,1.0000,732.7755,0.0000,0.0000,4323.3755,0.0000,-4323.3755,21.8964,14.5991,7333.7000,0.0000,7333.7000,0.1901,1982.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1982.0811,0.0000,0.0000,0.0000,5351.6189,5351.6189,21.7182,16.6572,19.1877,-16.4326,-246488.4695,12.6274,1524.8024,15.2480,12.6274,0.0000,73.1994,16.6437,15.8201,16.2319,-5.0139,-40111.3338,12.6274,3200.3524,32.0035,12.6274,0.0000,257.3874,15.8093,15.4329,15.6211,-2.6189,-18332.4781,12.6274,3746.3896,37.4639,12.6274,0.0000,336.0401,20.8336,20.8260,42.9811,20.8183,42.9648,20.8107,42.9484,20.8107,5957.5172,238.3007,21.8359,21.8265,53.3087,21.8170,53.2738,21.8076,53.2389,21.8076,5957.5172,238.3007,21.7865,21.7637,62.3482,21.7409,62.2351,21.7182,62.1222,21.7182,1720.3751,34.4075,16.6572,16.6527,23.7765,16.6482,23.7791,16.6437,23.7817,16.6437,5957.5172,238.3007,15.8201,15.8165,19.6426,15.8129,19.6444,15.8093,19.6462,15.8093,5957.5172,238.3007,15.4329,15.4269,15.7307,15.4209,15.7490,15.4149,15.7672,15.4149,1720.3751,34.4075,12.6274,765.3490,8.4183,0.0000,666.6269,1431.9759,-239445.1000,-312812.3571,-304932.2814
2056.0000,15.5060,27.7282,0.0000,243593.9000,-243593.9000,6.3156,0.0000,0.0000,0.0000,54131.9778,4.5000,1.0000,54131.9778,0.0000,0.0000,297725.8778,0.0000,-297725.8778,21.3931,14.0958,28734.1000,0.0000,28734.1000,0.7450,7765.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7765.9730,0.0000,0.0000,0.0000,20968.1270,20968.1270,20.9564,32.9972,0.0000,49377.3000,-49377.3000,1.2802,0.0000,0.0000,0.0000,10077.0000,4.9000,1.0000,10077.0000,0.0000,0.0000,59454.3000,0.0000,-59454.3000,22.1321,14.8348,2021.6000,0.0000,2021.6000,0.0524,546.3784,3.7000,1.0000,0.0000,0.0000,0.0000,546.3784,0.0000,0.0000,0.0000,1475.2216,1475.2216,22.0749,34.1157,0.0000,4880.3000,-4880.3000,0.1265,0.0000,0.0000,0.0000,995.9796,4.9000,1.0000,995.9796,0.0000,0.0000,5876.2796,0.0000,-5876.2796,22.1911,14.8938,8543.2000,0.0000,8543.2000,0.2215,2308.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2308.9730,0.0000,0.0000,0.0000,6234.2270,6234.2270,21.9996,16.8948,19.4472,-17.2109,-258163.4620,13.1119,1568.1104,15.6811,13.1119,0.0000,81.9523,16.8813,15.9735,16.4274,-5.7391,-45912.4271,13.1119,3297.8757,32.9788,13.1119,0.0000,288.1647,15.9626,15.5242,15.7434,-3.1674,-22171.5346,13.1119,3888.5706,38.8857,13.1119,0.0000,376.2223,20.9785,20.9711,43.3710,20.9638,43.3559,20.9564,43.3407,20.9564,6369.9978,254.7999,22.1029,22.0935,54.3430,22.0842,54.3077,22.0749,54.2725,22.0749,6369.9978,254.7999,22.0678,22.0450,63.4068,22.0223,63.2891,21.9996,63.1718,21.9996,1838.7194,36.7744,16.8948,16.8903,25.1647,16.8858,25.1672,16.8813,25.1696,16.8813,6369.9978,254.7999,15.9735,15.9699,20.6869,15.9662,20.6879,15.9626,20.6888,15.9626,6369.9978,254.7999,15.5242,15.5181,16.5374,15.5121,16.5532,15.5060,16.5688,15.5060,1838.7194,36.7744,13.1119,849.6660,8.7413,0.0000,746.3393,1596.0053,-258552.6000,-334378.8817,-326247.4237
2057.0000,15.5753,27.7975,0.0000,258350.4000,-258350.4000,6.6982,0.0000,0.0000,0.0000,57411.2000,4.5000,1.0000,57411.2000,0.0000,0.0000,315761.6000,0.0000,-315761.6000,21.8362,14.5389,18773.5000,0.0000,18773.5000,0.4867,5073.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5073.9189,0.0000,0.0000,0.0000,13699.5811,13699.5811,21.5381,33.5789,0.0000,41106.4000,-41106.4000,1.0658,0.0000,0.0000,0.0000,8389.0612,4.9000,1.0000,8389.0612,0.0000,0.0000,49495.4612,0.0000,-49495.4612,22.5195,15.2222,1292.3000,0.0000,1292.3000,0.0335,349.2703,3.7000,1.0000,0.0000,0.0000,0.0000,349.2703,0.0000,0.0000,0.0000,943.0297,943.0297,22.4709,34.5118,0.0000,5440.2000,-5440.2000,0.1410,0.0000,0.0000,0.0000,1110.2449,4.9000,1.0000,1110.2449,0.0000,0.0000,6550.4449,0.0000,-6550.4449,22.6008,15.3035,11264.5000,0.0000,11264.5000,0.2921,3044.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3044.4595,0.0000,0.0000,0.0000,8220.0405,8220.0405,22.3656,17.0291,19.6974,-17.9428,-269142.1198,13.0760,1549.4115,15.4941,13.0760,0.0000,81.2810,17.0159,16.0773,16.5466,-5.9170,-47335.7991,13.0760,3273.6244,32.7362,13.0760,0.0000,285.8042,16.0663,15.5935,15.8299,-3.4064,-23844.7790,13.0760,3864.8683,38.6487,13.0760,0.0000,373.1405,21.5645,21.5557,48.1913,21.5469,48.1605,21.5381,48.1297,21.5381,6339.0117,253.5605,22.5008,22.4908,56.6844,22.4809,56.6426,22.4709,56.6008,22.4709,6339.0117,253.5605,22.4378,22.4137,65.5853,22.3897,65.4496,22.3656,65.3145,22.3656,1829.8307,36.5966,17.0291,17.0247,25.5708,17.0203,25.5735,17.0159,25.5762,17.0159,6339.0117,253.5605,16.0773,16.0736,21.1968,16.0700,21.1970,16.0663,21.1972,16.0663,6339.0117,253.5605,15.5935,15.5875,17.0224,15.5814,17.0365,15.5753,17.0503,15.5753,1829.8307,36.5966,13.0760,843.2230,8.7173,0.0000,740.2257,1583.4487,-273566.7000,-348944.8548,-340322.6979
2058.0000,15.4515,27.6737,0.0000,167456.5000,-167456.5000,4.3416,0.0000,0.0000,0.0000,37212.5556,4.5000,1.0000,37212.5556,0.0000,0.0000,204669.0556,0.0000,-204669.0556,21.9943,14.6970,15470.0000,0.0000,15470.0000,0.4011,4181.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4181.0811,0.0000,0.0000,0.0000,11288.9189,11288.9189,21.5953,33.6361,0.0000,5224.5000,-5224.5000,0.1355,0.0000,0.0000,0.0000,1066.2245,4.9000,1.0000,1066.2245,0.0000,0.0000,6290.7245,0.0000,-6290.7245,21.7964,14.4991,1072.2000,0.0000,1072.2000,0.0278,289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,289.7838,0.0000,0.0000,0.0000,782.4162,782.4162,21.7385,33.7793,0.0000,6091.2000,-6091.2000,0.1579,0.0000,0.0000,0.0000,1243.1020,4.9000,1.0000,1243.1020,0.0000,0.0000,7334.3020,0.0000,-7334.3020,21.9730,14.6757,13229.9000,0.0000,13229.9000,0.3430,3575.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3575.6486,0.0000,0.0000,0.0000,9654.2514,9654.2514,21.6029,16.3370,18.9700,-10.9818,-164726.9287,8.1103,987.3388,9.8734,8.1103,0.0000,19.3948,16.3275,15.8696,16.0986,-1.7905,-14324.1703,8.1103,2066.2821,20.6628,8.1103,0.0000,68.1969,15.8562,15.4719,15.6640,-1.7173,-12021.1937,8.1103,2402.1604,24.0216,8.1103,0.0000,89.0366,21.6334,21.6207,47.2245,21.6080,47.1566,21.5953,47.0890,21.5953,2718.9892,108.7596,21.7714,21.7604,47.6947,21.7494,47.6434,21.7385,47.5923,21.7385,2718.9892,108.7596,21.6643,21.6439,53.8761,21.6234,53.7865,21.6029,53.6970,21.6029,789.2209,15.7844,16.3370,16.3338,17.9705,16.3307,17.9851,16.3275,17.9996,16.3275,2718.9892,108.7596,15.8696,15.8651,18.6647,15.8607,18.6564,15.8562,18.6481,15.8562,2718.9892,108.7596,15.4719,15.4651,15.2032,15.4583,15.2075,15.4515,15.2116,15.4515,789.2209,15.7844,8.1103,224.5824,5.4069,0.0000,176.6283,401.2107,-149000.1000,-196568.4956,-191072.2928
2059.0000,15.3999,27.6222,0.0000,159426.8000,-159426.8000,4.1334,0.0000,0.0000,0.0000,35428.1778,4.5000,1.0000,35428.1778,0.0000,0.0000,194854.9778,0.0000,-194854.9778,22.1414,14.8441,15455.4000,0.0000,15455.4000,0.4007,4177.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4177.1351,0.0000,0.0000,0.0000,11278.2649,11278.2649,21.7095,33.7503,0.0000,218.4000,-218.4000,0.0057,0.0000,0.0000,0.0000,44.5714,4.9000,1.0000,44.5714,0.0000,0.0000,262.9714,0.0000,-262.9714,21.7186,14.4213,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,21.6578,33.6986,0.0000,4140.0000,-4140.0000,0.1073,0.0000,0.0000,0.0000,844.8980,4.9000,1.0000,844.8980,0.0000,0.0000,4984.8980,0.0000,-4984.8980,21.8303,14.5330,12625.2000,0.0000,12625.2000,0.3273,3412.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3412.2162,0.0000,0.0000,0.0000,9212.9838,9212.9838,21.4278,16.0598,18.7438,-10.3438,-155156.6030,7.4939,920.0461,9.2005,7.4939,0.0000,15.2998,16.0482,15.7555,15.9019,-1.0575,-8459.8458,7.4939,1924.0142,19.2401,7.4939,0.0000,53.7978,15.7412,15.4235,15.5824,-1.3119,-9183.4928,7.4939,2226.7375,22.2674,7.4939,0.0000,70.2373,21.7512,21.7373,47.2662,21.7234,47.1933,21.7095,47.1207,21.7095,2364.9629,94.5985,21.6977,21.6844,46.8959,21.6711,46.8236,21.6578,46.7514,21.6578,2364.9629,94.5985,21.5115,21.4834,51.8623,21.4555,51.6764,21.4278,51.4928,21.4278,687.1241,13.7425,16.0598,16.0559,15.8426,16.0521,15.8477,16.0482,15.8528,16.0482,2364.9629,94.5985,15.7555,15.7508,17.5654,15.7460,17.5551,15.7412,17.5448,15.7412,2364.9629,94.5985,15.4235,15.4156,14.6459,15.4078,14.6375,15.3999,14.6291,15.3999,687.1241,13.7425,7.4939,180.5275,4.9959,0.0000,139.3348,319.8624,-134877.9000,-179008.3309,-172799.9416
2060.0000,15.3092,27.5314,0.0000,96558.7000,-96558.7000,2.5035,0.0000,0.0000,0.0000,21457.4889,4.5000,1.0000,21457.4889,0.0000,0.0000,118016.1889,0.0000,-118016.1889,21.4915,14.1942,15456.5000,0.0000,15456.5000,0.4007,4177.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4177.4324,0.0000,0.0000,0.0000,11279.0676,11279.0676,20.8610,20.8610,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8610,13.5637,903.7000,0.0000,903.7000,0.0234,244.2432,3.7000,1.0000,0.0000,0.0000,0.0000,244.2432,0.0000,0.0000,0.0000,659.4568,659.4568,20.7869,32.8277,0.0000,2777.7000,-2777.7000,0.0720,0.0000,0.0000,0.0000,566.8776,4.9000,1.0000,566.8776,0.0000,0.0000,3344.5776,0.0000,-3344.5776,20.9621,13.6648,11566.9000,0.0000,11566.9000,0.2999,3126.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3126.1892,0.0000,0.0000,0.0000,8440.7108,8440.7108,20.4672,15.7591,18.1132,-5.9917,-89876.0706,4.9493,622.2650,6.2227,4.9493,0.0000,4.4076,15.7450,15.6753,15.7101,-0.1661,-1329.1924,4.9493,1280.3418,12.8034,4.9493,0.0000,15.4982,15.6542,15.3404,15.4973,-0.8558,-5990.5484,4.9493,1475.6002,14.7560,4.9493,0.0000,20.2342,20.9006,20.8874,37.8632,20.8742,37.8026,20.8610,37.7421,20.8610,1140.8543,45.6342,20.8265,20.8132,37.9972,20.8001,37.9310,20.7869,37.8650,20.7869,1140.8543,45.6342,20.5200,20.5025,39.7032,20.4849,39.6573,20.4672,39.6094,20.4672,333.2471,6.6649,15.7591,15.7544,13.4880,15.7497,13.4842,15.7450,13.4804,15.7450,1140.8543,45.6342,15.6753,15.6683,16.8805,15.6612,16.8484,15.6542,16.8166,15.6542,1140.8543,45.6342,15.3404,15.3299,13.6924,15.3195,13.6549,15.3092,13.6181,15.3092,333.2471,6.6649,4.9493,57.5780,3.2995,0.0000,40.1400,97.7179,-71409.3000,-100981.5313,-97195.8114
2061.0000,15.2473,27.4695,0.0000,89295.4000,-89295.4000,2.3151,0.0000,0.0000,0.0000,19843.4222,4.5000,1.0000,19843.4222,0.0000,0.0000,109138.8222,0.0000,-109138.8222,21.5886,14.2913,13097.5000,0.0000,13097.5000,0.3396,3539.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3539.8649,0.0000,0.0000,0.0000,9557.6351,9557.6351,20.9741,20.9741,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9741,13.6768,540.4000,0.0000,540.4000,0.0140,146.0541,3.7000,1.0000,0.0000,0.0000,0.0000,146.0541,0.0000,0.0000,0.0000,394.3459,394.3459,20.8916,32.9324,0.0000,2354.1000,-2354.1000,0.0610,0.0000,0.0000,0.0000,480.4286,4.9000,1.0000,480.4286,0.0000,0.0000,2834.5286,0.0000,-2834.5286,21.0563,13.7590,9450.3000,0.0000,9450.3000,0.2450,2554.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2554.1351,0.0000,0.0000,0.0000,6896.1649,6896.1649,20.5269,15.2920,17.9095,-6.0064,-90096.6470,4.4622,565.3744,5.6537,4.4622,0.0000,3.2300,15.2840,15.7035,15.4938,0.9026,7220.8581,4.4622,1164.2343,11.6423,4.4622,0.0000,11.3576,15.6781,15.2819,15.4800,-0.9743,-6820.0536,4.4622,1331.2779,13.3128,4.4622,0.0000,14.8283,21.0333,21.0135,39.7619,20.9938,39.6384,20.9741,39.5157,20.9741,951.7332,38.0693,20.9512,20.9312,40.1912,20.9114,40.0607,20.8916,39.9311,20.8916,951.7332,38.0693,20.6556,20.6118,42.7003,20.5690,42.3287,20.5269,41.9676,20.5269,278.3990,5.5680,15.2920,15.2893,9.6349,15.2867,9.6523,15.2840,9.6694,15.2840,951.7332,38.0693,15.7035,15.6950,17.2945,15.6866,17.2522,15.6781,17.2100,15.6781,951.7332,38.0693,15.2819,15.2703,13.1535,15.2588,13.1083,15.2473,13.0635,15.2473,278.3990,5.5680,4.4622,43.3180,2.9748,0.0000,29.4160,72.7340,-68561.3000,-95125.2048,-89695.8425
2062.0000,15.1994,27.4217,0.0000,68126.8000,-68126.8000,1.7663,0.0000,0.0000,0.0000,15139.2889,4.5000,1.0000,15139.2889,0.0000,0.0000,83266.0889,0.0000,-83266.0889,21.2482,13.9509,12788.5000,0.0000,12788.5000,0.3316,3456.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3456.3514,0.0000,0.0000,0.0000,9332.1486,9332.1486,20.5143,20.5143,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5143,13.2170,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,20.4357,32.4765,0.0000,2214.6000,-2214.6000,0.0574,0.0000,0.0000,0.0000,451.9592,4.9000,1.0000,451.9592,0.0000,0.0000,2666.5592,0.0000,-2666.5592,20.6294,13.3321,8240.8000,0.0000,8240.8000,0.2137,2227.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2227.2432,0.0000,0.0000,0.0000,6013.5568,6013.5568,20.0902,15.1387,17.6145,-4.5441,-68161.1792,3.5690,457.3251,4.5733,3.5690,0.0000,1.6528,15.1245,15.6750,15.3998,0.9473,7578.5767,3.5690,934.6774,9.3468,3.5690,0.0000,5.8117,15.6447,15.2427,15.4437,-0.7907,-5534.7591,3.5690,1066.3442,10.6634,3.5690,0.0000,7.5876,20.5703,20.5516,35.0411,20.5329,34.9401,20.5143,34.8396,20.5143,644.6992,25.7880,20.4930,20.4738,35.7361,20.4547,35.6259,20.4357,35.5162,20.4357,644.6992,25.7880,20.1925,20.1584,37.3798,20.1243,37.1653,20.0902,36.9498,20.0902,189.1873,3.7837,15.1387,15.1340,9.2346,15.1292,9.2281,15.1245,9.2219,15.1245,644.6992,25.7880,15.6750,15.6649,17.0048,15.6548,16.9504,15.6447,16.8963,15.6447,644.6992,25.7880,15.2427,15.2281,12.8511,15.2137,12.7755,15.1994,12.7014,15.1994,189.1873,3.7837,3.5690,23.4852,2.3794,0.0000,15.0521,38.5373,-48910.7000,-70294.0292,-66117.3616
2063.0000,15.1247,27.3469,0.0000,56784.1000,-56784.1000,1.4722,0.0000,0.0000,0.0000,12618.6889,4.5000,1.0000,12618.6889,0.0000,0.0000,69402.7889,0.0000,-69402.7889,21.2077,13.9104,12788.9000,0.0000,12788.9000,0.3316,3456.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3456.4595,0.0000,0.0000,0.0000,9332.4405,9332.4405,20.3197,20.3197,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3197,13.0224,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,20.2222,32.2630,0.0000,1462.6000,-1462.6000,0.0379,0.0000,0.0000,0.0000,298.4898,4.9000,1.0000,298.4898,0.0000,0.0000,1761.0898,0.0000,-1761.0898,20.3765,13.0792,4612.4000,0.0000,4612.4000,0.1196,1246.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1246.5946,0.0000,0.0000,0.0000,3365.8054,3365.8054,19.9336,14.8680,17.4008,-3.8530,-57794.8222,2.9581,382.1518,3.8215,2.9581,0.0000,0.9410,14.8570,15.7460,15.3015,1.2678,10142.6385,2.9581,777.7014,7.7770,2.9581,0.0000,3.3088,15.7060,15.1712,15.4386,-0.8716,-6101.4900,2.9581,883.9811,8.8398,2.9581,0.0000,4.3200,20.3897,20.3663,33.7749,20.3429,33.6319,20.3197,33.4900,20.3197,465.2861,18.6114,20.2932,20.2694,34.4025,20.2457,34.2520,20.2222,34.1027,20.2222,465.2861,18.6114,20.0815,20.0312,36.8520,19.9819,36.4523,19.9336,36.0640,19.9336,136.9239,2.7385,14.8680,14.8643,7.4068,14.8607,7.4128,14.8570,7.4186,14.8570,465.2861,18.6114,15.7460,15.7326,17.7258,15.7193,17.6442,15.7060,17.5633,15.7060,465.2861,18.6114,15.1712,15.1556,12.1549,15.1401,12.0748,15.1247,11.9959,15.1247,136.9239,2.7385,2.9581,14.0560,1.9721,0.0000,8.5698,22.6259,-40431.2000,-58163.3787,-53753.6737
2064.0000,15.0632,27.2854,0.0000,49552.9000,-49552.9000,1.2848,0.0000,0.0000,0.0000,11011.7556,4.5000,1.0000,11011.7556,0.0000,0.0000,60564.6556,0.0000,-60564.6556,21.2752,13.9779,12783.9000,0.0000,12783.9000,0.3314,3455.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3455.1081,0.0000,0.0000,0.0000,9328.7919,9328.7919,20.2347,20.2347,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2347,12.9374,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,20.1201,32.1609,0.0000,823.7000,-823.7000,0.0214,0.0000,0.0000,0.0000,168.1020,4.9000,1.0000,168.1020,0.0000,0.0000,991.8020,0.0000,-991.8020,20.2218,12.9245,1437.5000,0.0000,1437.5000,0.0373,388.5135,3.7000,1.0000,0.0000,0.0000,0.0000,388.5135,0.0000,0.0000,0.0000,1048.9865,1048.9865,19.7933,14.6848,17.2391,-3.4044,-51065.6894,2.5278,336.9033,3.3690,2.5917,0.0639,0.6329,14.6722,15.7977,15.2350,1.3716,10972.9196,2.5278,666.3338,6.6633,2.5278,0.0000,2.0648,15.7504,15.1169,15.4336,-0.8824,-6176.8512,2.5278,755.5458,7.5555,2.5278,0.0000,2.6957,20.3183,20.2903,33.4838,20.2624,33.3065,20.2347,33.1308,20.2347,354.4535,14.1781,20.2048,20.1764,34.0497,20.1481,33.8651,20.1201,33.6820,20.1201,354.4535,14.1781,20.1142,20.0489,37.7226,19.9850,37.1815,19.9225,36.6549,19.9225,104.5661,2.0913,14.6848,14.6806,6.5318,14.6764,6.5314,14.6722,6.5309,14.6722,354.4535,14.1781,15.7977,15.7818,18.1190,15.7661,18.0209,15.7504,17.9236,15.7504,354.4535,14.1781,15.1169,15.0987,11.7207,15.0808,11.6181,15.0632,11.5179,15.0632,104.5661,2.0913,2.5278,9.1548,1.6852,0.0000,5.3934,14.5482,-35755.1000,-50886.7144,-46269.6210
2065.0000,15.0924,27.3146,0.0000,45155.6000,-45155.6000,1.1707,0.0000,0.0000,0.0000,10034.5778,4.5000,1.0000,10034.5778,0.0000,0.0000,55190.1778,0.0000,-55190.1778,21.2493,13.9520,12749.2000,0.0000,12749.2000,0.3305,3445.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3445.7297,0.0000,0.0000,0.0000,9303.4703,9303.4703,20.1235,20.1235,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1235,12.8262,413.6000,0.0000,413.6000,0.0107,111.7838,3.7000,1.0000,0.0000,0.0000,0.0000,111.7838,0.0000,0.0000,0.0000,301.8162,301.8162,20.0005,32.0413,0.0000,609.1000,-609.1000,0.0158,0.0000,0.0000,0.0000,124.3061,4.9000,1.0000,124.3061,0.0000,0.0000,733.4061,0.0000,-733.4061,20.0823,12.7850,831.7000,0.0000,831.7000,0.0216,224.7838,3.7000,1.0000,0.0000,0.0000,0.0000,224.7838,0.0000,0.0000,0.0000,606.9162,606.9162,19.3125,14.8744,17.0935,-2.9576,-44364.3687,2.3241,338.7971,3.3880,2.5917,0.2676,0.6329,14.8443,15.6577,15.2510,0.9114,7291.4669,2.3241,612.2360,6.1224,2.3241,0.0000,1.6047,15.6151,15.1655,15.3903,-0.5757,-4029.6753,2.3241,695.8421,6.9584,2.3241,0.0000,2.0950,20.2115,20.1820,32.6916,20.1526,32.5134,20.1235,32.3366,20.1235,306.5873,12.2635,20.0898,20.0598,33.2663,20.0301,33.0799,20.0005,32.8948,20.0005,306.5873,12.2635,20.0146,19.9500,36.6938,19.8864,36.2096,19.8236,35.7318,19.8236,90.5686,1.8114,14.8744,14.8643,9.2331,14.8542,9.1746,14.8443,9.1169,14.8443,306.5873,12.2635,15.6577,15.6435,16.6011,15.6292,16.5267,15.6151,16.4526,15.6151,306.5873,12.2635,15.1655,15.1406,12.5071,15.1162,12.3332,15.0924,12.1652,15.0924,90.5686,1.8114,2.3241,7.2823,1.5494,0.0000,4.3326,11.6149,-31770.2000,-45711.3812,-41102.5771
2066.0000,15.1102,27.3324,0.0000,41187.4000,-41187.4000,1.0679,0.0000,0.0000,0.0000,9152.7556,4.5000,1.0000,9152.7556,0.0000,0.0000,50340.1556,0.0000,-50340.1556,21.1931,13.8958,12747.9000,0.0000,12747.9000,0.3305,3445.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3445.3784,0.0000,0.0000,0.0000,9302.5216,9302.5216,19.9781,19.9781,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9781,12.6808,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,19.8502,31.8911,0.0000,457.1000,-457.1000,0.0119,0.0000,0.0000,0.0000,93.2857,4.9000,1.0000,93.2857,0.0000,0.0000,550.3857,0.0000,-550.3857,19.9168,12.6195,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,18.8884,15.0385,16.9635,-2.5656,-38483.8312,2.1456,340.5009,3.4050,2.5917,0.4460,0.6329,15.0009,15.5564,15.2787,0.5746,4597.0632,2.1456,564.6152,5.6462,2.1456,0.0000,1.2627,15.5119,15.1891,15.3505,-0.3816,-2670.9842,2.1456,643.4375,6.4344,2.1456,0.0000,1.6486,20.0690,20.0385,31.5493,20.0082,31.3716,19.9781,31.1952,19.9781,267.1630,10.6865,19.9428,19.9117,32.1427,19.8809,31.9562,19.8502,31.7710,19.8502,267.1630,10.6865,19.8833,19.8175,35.3459,19.7526,34.8738,19.6887,34.4097,19.6887,79.0270,1.5805,15.0385,15.0259,11.0865,15.0134,11.0124,15.0009,10.9391,15.0009,267.1630,10.6865,15.5564,15.5415,15.7312,15.5267,15.6529,15.5119,15.5751,15.5119,267.1630,10.6865,15.1891,15.1624,12.8263,15.1361,12.6486,15.1102,12.4743,15.1102,79.0270,1.5805,2.1456,5.8603,1.4304,0.0000,3.5442,9.4045,-28117.4000,-41019.4142,-36557.7522
2067.0000,15.1290,27.3465,22.3000,37028.0000,-37005.7000,0.9600,5.0682,4.4000,1.0000,8228.4444,4.5000,1.0000,8233.5126,0.0000,0.0000,45256.4444,17.2318,-45239.2126,21.0353,13.7380,12756.8000,0.0000,12756.8000,0.3307,3447.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3447.7838,0.0000,0.0000,0.0000,9309.0162,9309.0162,19.7316,12.0043,153.0000,0.0000,153.0000,0.0040,34.7727,4.4000,1.0000,0.0000,0.0000,0.0000,34.7727,0.0000,0.0000,0.0000,118.2273,118.2273,19.7161,12.4188,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,19.5875,31.6284,0.0000,334.8000,-334.8000,0.0087,0.0000,0.0000,0.0000,68.3265,4.9000,1.0000,68.3265,0.0000,0.0000,403.1265,0.0000,-403.1265,19.6402,12.3429,378.8000,0.0000,378.8000,0.0098,102.3784,3.7000,1.0000,0.0000,0.0000,0.0000,102.3784,0.0000,0.0000,0.0000,276.4216,276.4216,18.4475,15.2260,16.8368,-2.1468,-32202.6200,1.9859,342.1732,3.4217,2.5917,0.6058,0.6329,15.1789,15.4514,15.3151,0.2609,2087.3027,1.9859,521.8153,5.2182,1.9859,0.0000,1.0011,15.4061,15.2164,15.3113,-0.2075,-1452.5433,1.9859,596.4518,5.9645,1.9859,0.0000,1.3071,19.8199,19.7903,29.4272,19.7609,29.2663,19.7316,29.1063,19.7316,233.8651,9.3546,19.6769,19.6469,29.8992,19.6172,29.7318,19.5875,29.5654,19.5875,233.8651,9.3546,19.6041,19.5457,32.3587,19.4877,31.9952,19.4303,31.6333,19.4303,69.2683,1.3854,15.2260,15.2102,12.9143,15.1944,12.8167,15.1789,12.7203,15.1789,233.8651,9.3546,15.4514,15.4362,14.8943,15.4211,14.8166,15.4061,14.7394,15.4061,233.8651,9.3546,15.2164,15.1867,13.1380,15.1576,12.9392,15.1290,12.7453,15.1290,69.2683,1.3854,1.9859,4.7492,1.3239,0.0000,2.9411,7.6902,-23640.1000,-35638.1713,-31567.8607
2068.0000,14.9528,27.1733,11.1000,50741.3000,-50730.2000,1.3156,2.5227,4.4000,1.0000,11275.8444,4.5000,1.0000,11278.3672,0.0000,0.0000,62017.1444,8.5773,-62008.5672,21.1792,13.8819,12762.4000,0.0000,12762.4000,0.3309,3449.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3449.2973,0.0000,0.0000,0.0000,9313.1027,9313.1027,20.1494,12.4221,1401.5000,0.0000,1401.5000,0.0363,318.5227,4.4000,1.0000,0.0000,0.0000,0.0000,318.5227,0.0000,0.0000,0.0000,1082.9773,1082.9773,20.0406,12.7433,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,19.9194,31.9602,0.0000,255.4000,-255.4000,0.0066,0.0000,0.0000,0.0000,52.1224,4.9000,1.0000,52.1224,0.0000,0.0000,307.5224,0.0000,-307.5224,19.9503,12.6530,831.3000,0.0000,831.3000,0.0216,224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,224.6757,0.0000,0.0000,0.0000,606.6243,606.6243,19.6619,14.2415,16.9517,-3.6122,-54182.7885,2.5820,340.6555,3.4066,2.5917,0.0096,0.6329,14.2548,15.9254,15.0901,2.0796,16636.8363,2.5820,684.5682,6.8457,2.5820,0.0000,2.2006,15.8655,14.9850,15.4252,-1.2528,-8769.5998,2.5820,772.0168,7.7202,2.5820,0.0000,2.8730,20.2441,20.2123,34.1553,20.1808,33.9776,20.1494,33.8009,20.1494,367.7032,14.7081,20.0112,19.9805,33.7939,19.9499,33.6227,19.9194,33.4523,19.9194,367.7032,14.7081,19.8894,19.8191,36.4074,19.7500,35.9065,19.6821,35.4166,19.6821,108.4380,2.1688,14.2415,14.2462,3.0699,14.2506,3.1831,14.2548,3.2936,14.2548,367.7032,14.7081,15.9254,15.9053,19.8149,15.8853,19.6916,15.8655,19.5694,15.8655,367.7032,14.7081,14.9850,14.9749,10.4244,14.9642,10.4702,14.9528,10.5055,14.9528,108.4380,2.1688,2.5820,9.7002,1.7214,0.0000,5.7065,15.4067,-35589.3000,-51020.6907,-46315.5520
2069.0000,15.0841,27.3063,0.0000,59807.6000,-59807.6000,1.5506,0.0000,0.0000,0.0000,13290.5778,4.5000,1.0000,13290.5778,0.0000,0.0000,73098.1778,0.0000,-73098.1778,21.1753,13.8780,12762.4000,0.0000,12762.4000,0.3309,3449.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3449.2973,0.0000,0.0000,0.0000,9313.1027,9313.1027,20.3229,12.5956,2281.8000,0.0000,2281.8000,0.0592,518.5909,4.4000,1.0000,0.0000,0.0000,0.0000,518.5909,0.0000,0.0000,0.0000,1763.2091,1763.2091,20.1759,12.8786,532.5000,0.0000,532.5000,0.0138,143.9189,3.7000,1.0000,0.0000,0.0000,0.0000,143.9189,0.0000,0.0000,0.0000,388.5811,388.5811,20.0685,32.1093,0.0000,320.6000,-320.6000,0.0083,0.0000,0.0000,0.0000,65.4286,4.9000,1.0000,65.4286,0.0000,0.0000,386.0286,0.0000,-386.0286,20.1007,12.8034,4299.8000,0.0000,4299.8000,0.1115,1162.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1162.1081,0.0000,0.0000,0.0000,3137.6919,3137.6919,19.6931,14.3787,17.0359,-4.2517,-63776.2426,3.1114,407.6414,4.0764,3.1114,0.0000,1.0951,14.3642,15.6941,15.0291,1.9949,15959.5514,3.1114,826.9242,8.2692,3.1114,0.0000,3.8505,15.6628,15.1491,15.4059,-0.8807,-6165.0492,3.1114,931.0055,9.3101,3.1114,0.0000,5.0271,20.3992,20.3737,35.3085,20.3483,35.1989,20.3229,35.0891,20.3229,507.9118,20.3165,20.1436,20.1185,34.8848,20.0935,34.7745,20.0685,34.6640,20.0685,507.9118,20.3165,19.8392,19.7908,35.6683,19.7420,35.4506,19.6931,35.2250,19.6931,149.3524,2.9870,14.3787,14.3738,5.8859,14.3689,5.8790,14.3642,5.8728,14.3642,507.9118,20.3165,15.6941,15.6837,16.9537,15.6733,16.9353,15.6628,16.9160,15.6628,507.9118,20.3165,15.1491,15.1269,12.7696,15.1053,12.6471,15.0841,12.5303,15.0841,149.3524,2.9870,3.1114,16.1365,2.0743,0.0000,9.9727,26.1092,-40251.7000,-58881.6216,-53981.7404
2070.0000,15.2539,27.4761,0.0000,124009.3000,-124009.3000,3.2152,0.0000,0.0000,0.0000,27557.6222,4.5000,1.0000,27557.6222,0.0000,0.0000,151566.9222,0.0000,-151566.9222,21.8599,14.5626,12756.3000,0.0000,12756.3000,0.3307,3447.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3447.6486,0.0000,0.0000,0.0000,9308.6514,9308.6514,21.3945,13.6672,875.8000,0.0000,875.8000,0.0227,199.0455,4.4000,1.0000,0.0000,0.0000,0.0000,199.0455,0.0000,0.0000,0.0000,676.7545,676.7545,21.3650,14.0677,482.6000,0.0000,482.6000,0.0125,130.4324,3.7000,1.0000,0.0000,0.0000,0.0000,130.4324,0.0000,0.0000,0.0000,352.1676,352.1676,21.2873,33.3281,0.0000,431.4000,-431.4000,0.0112,0.0000,0.0000,0.0000,88.0408,4.9000,1.0000,88.0408,0.0000,0.0000,519.4408,0.0000,-519.4408,21.3100,14.0127,14403.9000,0.0000,14403.9000,0.3734,3892.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3892.9459,0.0000,0.0000,0.0000,10510.9541,10510.9541,20.7041,14.6612,17.6826,-9.2431,-138646.1852,5.9486,760.2553,7.6026,5.9486,0.0000,7.6528,14.6484,15.3324,14.9904,1.9617,15693.2628,5.9486,1583.4216,15.8342,5.9486,0.0000,26.9090,15.3211,15.2922,15.3066,-0.0946,-662.0512,5.9486,1786.9928,17.8699,5.9486,0.0000,35.1319,21.4542,21.4343,45.3372,21.4144,45.2779,21.3945,45.2182,21.3945,1575.1089,63.0044,21.3497,21.3289,46.5210,21.3081,46.4476,21.2873,46.3738,21.2873,1575.1089,63.0044,20.8518,20.8024,47.8314,20.7531,47.5788,20.7041,47.3263,20.7041,458.9751,9.1795,14.6612,14.6570,9.2272,14.6527,9.2293,14.6484,9.2314,14.6484,1575.1089,63.0044,15.3324,15.3287,13.4854,15.3249,13.5227,15.3211,13.5594,15.3211,1575.1089,63.0044,15.2922,15.2796,14.4487,15.2668,14.4479,15.2539,14.4443,15.2539,458.9751,9.1795,5.9486,95.4983,3.9658,0.0000,69.6936,165.1919,-95922.1000,-131237.8355,-123614.9736
2071.0000,15.2398,27.4620,0.0000,165109.3000,-165109.3000,4.2808,0.0000,0.0000,0.0000,36690.9556,4.5000,1.0000,36690.9556,0.0000,0.0000,201800.2556,0.0000,-201800.2556,21.8438,14.5465,21647.7000,0.0000,21647.7000,0.5613,5850.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5850.7297,0.0000,0.0000,0.0000,15796.9703,15796.9703,21.2931,13.5659,98.9000,0.0000,98.9000,0.0026,22.4773,4.4000,1.0000,0.0000,0.0000,0.0000,22.4773,0.0000,0.0000,0.0000,76.4227,76.4227,21.2906,13.9933,982.8000,0.0000,982.8000,0.0255,265.6216,3.7000,1.0000,0.0000,0.0000,0.0000,265.6216,0.0000,0.0000,0.0000,717.1784,717.1784,21.2319,33.2727,0.0000,566.8000,-566.8000,0.0147,0.0000,0.0000,0.0000,115.6735,4.9000,1.0000,115.6735,0.0000,0.0000,682.4735,0.0000,-682.4735,21.2543,13.9570,15308.7000,0.0000,15308.7000,0.3969,4137.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4137.4865,0.0000,0.0000,0.0000,11171.2135,11171.2135,20.8105,15.3957,18.1031,-11.0307,-165460.6802,7.9225,996.4559,9.9646,7.9225,0.0000,18.0781,15.3770,15.2032,15.2901,-0.6636,-5309.1974,7.9225,2083.8252,20.8383,7.9225,0.0000,63.5673,15.1937,15.2617,15.2277,0.2968,2077.4278,7.9225,2387.4276,23.8743,7.9225,0.0000,82.9922,21.3268,21.3156,42.1993,21.3044,42.2157,21.2931,42.2315,21.2931,2608.8049,104.3522,21.2672,21.2554,43.6569,21.2437,43.6652,21.2319,43.6728,21.2319,2608.8049,104.3522,20.8887,20.8629,46.3000,20.8368,46.3236,20.8105,46.3418,20.8105,757.4542,15.1491,15.3957,15.3895,16.4241,15.3832,16.4058,15.3770,16.3876,15.3770,2608.8049,104.3522,15.2032,15.2001,12.7781,15.1969,12.8069,15.1937,12.8355,15.1937,2608.8049,104.3522,15.2617,15.2545,13.7913,15.2472,13.8423,15.2398,13.8916,15.2398,757.4542,15.1491,7.9225,210.5027,5.2817,0.0000,164.6377,375.1404,-127638.0000,-174720.9441,-168692.4497
2072.0000,15.2274,27.4497,0.0000,192763.4000,-192763.4000,4.9977,0.0000,0.0000,0.0000,42836.3111,4.5000,1.0000,42836.3111,0.0000,0.0000,235599.7111,0.0000,-235599.7111,21.5535,14.2562,26413.3000,0.0000,26413.3000,0.6848,7138.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7138.7297,0.0000,0.0000,0.0000,19274.5703,19274.5703,21.0118,33.0526,0.0000,12088.2000,-12088.2000,0.3134,0.0000,0.0000,0.0000,2466.9796,4.9000,1.0000,2466.9796,0.0000,0.0000,14555.1796,0.0000,-14555.1796,21.4026,14.1053,1635.2000,0.0000,1635.2000,0.0424,441.9459,3.7000,1.0000,0.0000,0.0000,0.0000,441.9459,0.0000,0.0000,0.0000,1193.2541,1193.2541,21.3405,33.3813,0.0000,679.8000,-679.8000,0.0176,0.0000,0.0000,0.0000,138.7347,4.9000,1.0000,138.7347,0.0000,0.0000,818.5347,0.0000,-818.5347,21.3625,14.0652,14705.5000,0.0000,14705.5000,0.3813,3974.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3974.4595,0.0000,0.0000,0.0000,10731.0405,10731.0405,21.0056,15.9461,18.4759,-12.5620,-188430.3074,9.6559,1197.4851,11.9749,9.6559,0.0000,32.7298,15.9289,15.3348,15.6318,-2.7658,-22126.5490,9.6559,2505.6197,25.0562,9.6559,0.0000,115.0862,15.3242,15.2453,15.2847,-0.4202,-2941.0853,9.6559,2903.1924,29.0319,9.6559,0.0000,150.2543,21.0359,21.0279,38.5497,21.0198,38.5795,21.0118,38.6088,21.0118,3701.2305,148.0492,21.3705,21.3605,43.7572,21.3505,43.7649,21.3405,43.7722,21.3405,3701.2305,148.0492,21.0744,21.0515,47.3765,21.0286,47.3868,21.0056,47.3956,21.0056,1072.0984,21.4420,15.9461,15.9404,20.7878,15.9346,20.7770,15.9289,20.7661,15.9289,3701.2305,148.0492,15.3348,15.3313,14.5398,15.3277,14.5573,15.3242,14.5748,15.3242,3701.2305,148.0492,15.2453,15.2393,13.5070,15.2334,13.5568,15.2274,13.6060,15.2274,1072.0984,21.4420,9.6559,363.8195,6.4373,0.0000,298.0704,661.8899,-162777.4000,-219774.5605,-213497.9417
2073.0000,15.2713,27.4936,0.0000,211297.4000,-211297.4000,5.4783,0.0000,0.0000,0.0000,46954.9778,4.5000,1.0000,46954.9778,0.0000,0.0000,258252.3778,0.0000,-258252.3778,21.5630,14.2657,30032.0000,0.0000,30032.0000,0.7786,8116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8116.7568,0.0000,0.0000,0.0000,21915.2432,21915.2432,21.0057,33.0465,0.0000,15922.3000,-15922.3000,0.4128,0.0000,0.0000,0.0000,3249.4490,4.9000,1.0000,3249.4490,0.0000,0.0000,19171.7490,0.0000,-19171.7490,21.4728,14.1755,1773.8000,0.0000,1773.8000,0.0460,479.4054,3.7000,1.0000,0.0000,0.0000,0.0000,479.4054,0.0000,0.0000,0.0000,1294.3946,1294.3946,21.4142,33.4551,0.0000,1726.0000,-1726.0000,0.0447,0.0000,0.0000,0.0000,352.2449,4.9000,1.0000,352.2449,0.0000,0.0000,2078.2449,0.0000,-2078.2449,21.4649,14.1676,12895.8000,0.0000,12895.8000,0.3343,3485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3485.3514,0.0000,0.0000,0.0000,9410.4486,9410.4486,21.1729,16.3137,18.7433,-13.2970,-199455.6597,10.6422,1306.6049,13.0660,10.6422,0.0000,43.8191,16.2977,15.5178,15.9077,-4.0012,-32009.4951,10.6422,2731.7112,27.3171,10.6422,0.0000,154.0789,15.5069,15.2895,15.3982,-1.2744,-8920.4731,10.6422,3185.3791,31.8538,10.6422,0.0000,201.1625,21.0291,21.0213,38.3889,21.0135,38.4075,21.0057,38.4258,21.0057,4397.3155,175.8926,21.4412,21.4322,43.6658,21.4232,43.6721,21.4142,43.6781,21.4142,4397.3155,175.8926,21.2356,21.2147,48.1891,21.1938,48.1936,21.1729,48.1971,21.1729,1272.2900,25.4458,16.3137,16.3084,23.0932,16.3030,23.0863,16.2977,23.0795,16.2977,4397.3155,175.8926,15.5178,15.5142,16.3910,15.5105,16.4030,15.5069,16.4149,15.5069,4397.3155,175.8926,15.2895,15.2835,14.0088,15.2774,14.0453,15.2713,14.0814,15.2713,1272.2900,25.4458,10.6422,476.2874,7.0948,0.0000,399.0605,875.3479,-184244.1000,-246882.2852,-240385.6278
2074.0000,15.3540,27.5762,0.0000,224977.4000,-224977.4000,5.8330,0.0000,0.0000,0.0000,49994.9778,4.5000,1.0000,49994.9778,0.0000,0.0000,274972.3778,0.0000,-274972.3778,21.4869,14.1896,35453.3000,0.0000,35453.3000,0.9192,9581.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9581.9730,0.0000,0.0000,0.0000,25871.3270,25871.3270,20.8898,32.9306,0.0000,22402.7000,-22402.7000,0.5808,0.0000,0.0000,0.0000,4571.9796,4.9000,1.0000,4571.9796,0.0000,0.0000,26974.6796,0.0000,-26974.6796,21.4914,14.1941,1816.8000,0.0000,1816.8000,0.0471,491.0270,3.7000,1.0000,0.0000,0.0000,0.0000,491.0270,0.0000,0.0000,0.0000,1325.7730,1325.7730,21.4377,33.4785,0.0000,2564.7000,-2564.7000,0.0665,0.0000,0.0000,0.0000,523.4082,4.9000,1.0000,523.4082,0.0000,0.0000,3088.1082,0.0000,-3088.1082,21.5065,14.2092,11689.4000,0.0000,11689.4000,0.3031,3159.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3159.2973,0.0000,0.0000,0.0000,8530.1027,8530.1027,21.2607,16.6413,18.9510,-13.8076,-207113.9371,11.6245,1416.1429,14.1614,11.6245,0.0000,57.1066,16.6257,15.7121,16.1689,-5.1207,-40965.3690,11.6245,2953.4355,29.5344,11.6245,0.0000,200.8012,15.7010,15.3725,15.5367,-2.1042,-14729.7244,11.6245,3460.3489,34.6035,11.6245,0.0000,262.1621,20.9099,20.9032,37.0270,20.8965,37.0481,20.8898,37.0689,20.8898,5142.9919,205.7197,21.4619,21.4538,43.2095,21.4457,43.2167,21.4377,43.2238,21.4377,5142.9919,205.7197,21.3163,21.2978,48.0949,21.2793,48.1072,21.2607,48.1184,21.2607,1486.5420,29.7308,16.6413,16.6361,25.0797,16.6309,25.0738,16.6257,25.0678,16.6257,5142.9919,205.7197,15.7121,15.7084,18.0826,15.7047,18.0916,15.7010,18.1006,15.7010,5142.9919,205.7197,15.3725,15.3663,14.8894,15.3602,14.9178,15.3540,14.9459,15.3540,1486.5420,29.7308,11.6245,608.3459,7.7496,0.0000,520.0699,1128.4159,-200985.3000,-269307.9628,-262809.0305
2075.0000,15.4468,27.6690,0.0000,235998.2000,-235998.2000,6.1187,0.0000,0.0000,0.0000,52444.0444,4.5000,1.0000,52444.0444,0.0000,0.0000,288442.2444,0.0000,-288442.2444,21.5399,14.2426,37257.6000,0.0000,37257.6000,0.9660,10069.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10069.6216,0.0000,0.0000,0.0000,27187.9784,27187.9784,20.9455,32.9863,0.0000,27686.8000,-27686.8000,0.7178,0.0000,0.0000,0.0000,5650.3673,4.9000,1.0000,5650.3673,0.0000,0.0000,33337.1673,0.0000,-33337.1673,21.6497,14.3524,2143.8000,0.0000,2143.8000,0.0556,579.4054,3.7000,1.0000,0.0000,0.0000,0.0000,579.4054,0.0000,0.0000,0.0000,1564.3946,1564.3946,21.5925,33.6334,0.0000,3079.1000,-3079.1000,0.0798,0.0000,0.0000,0.0000,628.3878,4.9000,1.0000,628.3878,0.0000,0.0000,3707.4878,0.0000,-3707.4878,21.6709,14.3736,9427.3000,0.0000,9427.3000,0.2444,2547.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2547.9189,0.0000,0.0000,0.0000,6879.3811,6879.3811,21.4686,16.8616,19.1651,-14.5395,-218092.8751,12.2735,1483.3143,14.8331,12.2735,0.0000,67.2158,16.8468,15.8803,16.3636,-5.7189,-45751.1964,12.2735,3094.7034,30.9470,12.2735,0.0000,236.3475,15.8693,15.4654,15.6674,-2.7316,-19120.9690,12.2735,3634.7452,36.3475,12.2735,0.0000,308.5707,20.9656,20.9589,37.5711,20.9522,37.5849,20.9455,37.5985,20.9455,5664.0154,226.5606,21.6166,21.6086,44.2243,21.6006,44.2254,21.5925,44.2263,21.5925,5664.0154,226.5606,21.5255,21.5066,49.7196,21.4876,49.7080,21.4686,49.6958,21.4686,1636.1390,32.7228,16.8616,16.8567,26.0417,16.8517,26.0379,16.8468,26.0340,16.8468,5664.0154,226.5606,15.8803,15.8767,19.3489,15.8730,19.3561,15.8693,19.3632,15.8693,5664.0154,226.5606,15.4654,15.4592,15.7732,15.4530,15.7964,15.4468,15.8193,15.4468,1636.1390,32.7228,12.2735,707.2955,8.1823,0.0000,612.1340,1319.4295,-217935.4000,-289855.1455,-282965.0406
2076.0000,15.5361,27.7584,0.0000,250351.8000,-250351.8000,6.4908,0.0000,0.0000,0.0000,55633.7333,4.5000,1.0000,55633.7333,0.0000,0.0000,305985.5333,0.0000,-305985.5333,21.7503,14.4530,32286.8000,0.0000,32286.8000,0.8371,8726.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8726.1622,0.0000,0.0000,0.0000,23560.6378,23560.6378,21.2500,33.2908,0.0000,30401.9000,-30401.9000,0.7882,0.0000,0.0000,0.0000,6204.4694,4.9000,1.0000,6204.4694,0.0000,0.0000,36606.3694,0.0000,-36606.3694,21.9934,14.6961,2556.3000,0.0000,2556.3000,0.0663,690.8919,3.7000,1.0000,0.0000,0.0000,0.0000,690.8919,0.0000,0.0000,0.0000,1865.4081,1865.4081,21.9302,33.9710,0.0000,4447.4000,-4447.4000,0.1153,0.0000,0.0000,0.0000,907.6327,4.9000,1.0000,907.6327,0.0000,0.0000,5355.0327,0.0000,-5355.0327,22.0389,14.7416,8220.8000,0.0000,8220.8000,0.2131,2221.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2221.8378,0.0000,0.0000,0.0000,5998.9622,5998.9622,21.8550,17.0365,19.4458,-15.8174,-237260.9830,12.7663,1526.8659,15.2687,12.7663,0.0000,75.6421,17.0222,16.0209,16.5216,-6.1628,-49302.0976,12.7663,3199.2126,31.9921,12.7663,0.0000,265.9766,16.0100,15.5548,15.7824,-3.2022,-22415.2512,12.7663,3763.5887,37.6359,12.7663,0.0000,347.2540,21.2719,21.2646,40.4165,21.2573,40.4197,21.2500,40.4227,21.2500,6074.5386,242.9815,21.9555,21.9471,46.9254,21.9386,46.9179,21.9302,46.9104,21.9302,6074.5386,242.9815,21.9171,21.8964,53.3636,21.8757,53.3207,21.8550,53.2774,21.8550,1753.9540,35.0791,17.0365,17.0318,26.7100,17.0270,26.7068,17.0222,26.7035,17.0222,6074.5386,242.9815,16.0209,16.0173,20.2753,16.0136,20.2812,16.0100,20.2870,16.0100,6074.5386,242.9815,15.5548,15.5486,16.5320,15.5424,16.5518,15.5361,16.5714,15.5361,1753.9540,35.0791,12.7663,788.9491,8.5109,0.0000,688.8727,1477.8218,-242137.2000,-316521.9273,-308978.3318
2077.0000,15.7184,27.9406,0.0000,268598.2000,-268598.2000,6.9639,0.0000,0.0000,0.0000,59688.4889,4.5000,1.0000,59688.4889,0.0000,0.0000,328286.6889,0.0000,-328286.6889,21.4243,14.1270,37262.0000,0.0000,37262.0000,0.9661,10070.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10070.8108,0.0000,0.0000,0.0000,27191.1892,27191.1892,20.9370,32.9778,0.0000,60067.6000,-60067.6000,1.5574,0.0000,0.0000,0.0000,12258.6939,4.9000,1.0000,12258.6939,0.0000,0.0000,72326.2939,0.0000,-72326.2939,22.1941,14.8968,2439.6000,0.0000,2439.6000,0.0633,659.3514,3.7000,1.0000,0.0000,0.0000,0.0000,659.3514,0.0000,0.0000,0.0000,1780.2486,1780.2486,22.1415,34.1823,0.0000,7879.1000,-7879.1000,0.2043,0.0000,0.0000,0.0000,1607.9796,4.9000,1.0000,1607.9796,0.0000,0.0000,9487.0796,0.0000,-9487.0796,22.3064,15.0091,7315.9000,0.0000,7315.9000,0.1897,1977.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1977.2703,0.0000,0.0000,0.0000,5338.6297,5338.6297,22.1602,17.5155,19.8379,-17.8152,-267228.2238,14.9169,1758.4089,17.5841,14.9169,0.0000,120.6697,17.5004,16.3162,16.9083,-8.5169,-68135.5248,14.9169,3709.0417,37.0904,14.9169,0.0000,424.3047,16.3052,15.7376,16.0214,-4.6653,-32656.8796,14.9169,4462.0973,44.6210,14.9169,0.0000,553.9640,20.9517,20.9468,36.6204,20.9419,36.6448,20.9370,36.6691,20.9370,8014.0838,320.5634,22.1632,22.1560,47.9931,22.1487,47.9954,22.1415,47.9975,22.1415,8014.0838,320.5634,22.2136,22.1958,55.4425,22.1780,55.4302,22.1602,55.4173,22.1602,2310.0231,46.2005,17.5155,17.5105,30.5082,17.5055,30.5018,17.5004,30.4953,17.5004,8014.0838,320.5634,16.3162,16.3125,22.7182,16.3088,22.7225,16.3052,22.7267,16.3052,8014.0838,320.5634,15.7376,15.7312,18.3730,15.7248,18.3880,15.7184,18.4028,15.7184,2310.0231,46.2005,14.9169,1215.7722,9.9446,0.0000,1098.9384,2314.7106,-289527.4000,-375789.9948,-368020.6282
2078.0000,15.9179,28.1401,0.0000,285716.1000,-285716.1000,7.4077,0.0000,0.0000,0.0000,63492.4667,4.5000,1.0000,63492.4667,0.0000,0.0000,349208.5667,0.0000,-349208.5667,21.5093,14.2120,35451.3000,0.0000,35451.3000,0.9191,9581.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9581.4324,0.0000,0.0000,0.0000,25869.8676,25869.8676,21.0792,33.1201,0.0000,76078.8000,-76078.8000,1.9725,0.0000,0.0000,0.0000,15526.2857,4.9000,1.0000,15526.2857,0.0000,0.0000,91605.0857,0.0000,-91605.0857,22.5460,15.2487,1622.4000,0.0000,1622.4000,0.0421,438.4865,3.7000,1.0000,0.0000,0.0000,0.0000,438.4865,0.0000,0.0000,0.0000,1183.9135,1183.9135,22.5055,34.5463,0.0000,11084.1000,-11084.1000,0.2874,0.0000,0.0000,0.0000,2262.0612,4.9000,1.0000,2262.0612,0.0000,0.0000,13346.1612,0.0000,-13346.1612,22.7192,15.4219,6411.1000,0.0000,6411.1000,0.1662,1732.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1732.7297,0.0000,0.0000,0.0000,4678.3703,4678.3703,22.5901,17.8896,20.2398,-19.5713,-293569.1057,16.1925,1880.8261,18.8083,16.1925,0.0000,154.3508,17.8751,16.6059,17.2405,-9.9085,-79267.8409,16.1925,4037.9582,40.3796,16.1925,0.0000,542.7360,16.5949,15.9372,16.2661,-5.8678,-41074.8969,16.1925,5052.9086,50.5291,16.1925,0.0000,708.5857,21.0950,21.0898,38.1678,21.0845,38.1826,21.0792,38.1973,21.0792,9276.6297,371.0652,22.5270,22.5198,50.6396,22.5127,50.6381,22.5055,50.6366,22.5055,9276.6297,371.0652,22.6443,22.6262,59.0811,22.6081,59.0556,22.5901,59.0297,22.5901,2671.5833,53.4317,17.8896,17.8847,32.8365,17.8799,32.8322,17.8751,32.8278,17.8751,9276.6297,371.0652,16.6059,16.6022,24.8382,16.5986,24.8415,16.5949,24.8448,16.5949,9276.6297,371.0652,15.9372,15.9308,20.1947,15.9243,20.2071,15.9179,20.2192,15.9179,2671.5833,53.4317,16.1925,1527.3852,10.7950,0.0000,1405.6725,2933.0577,-329394.2000,-422427.6623,-413911.8435
2079.0000,16.1203,28.3425,0.0000,299098.8000,-299098.8000,7.7547,0.0000,0.0000,0.0000,66466.4000,4.5000,1.0000,66466.4000,0.0000,0.0000,365565.2000,0.0000,-365565.2000,21.6365,14.3392,33639.2000,0.0000,33639.2000,0.8722,9091.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9091.6757,0.0000,0.0000,0.0000,24547.5243,24547.5243,21.2506,33.2914,0.0000,86771.1000,-86771.1000,2.2497,0.0000,0.0000,0.0000,17708.3878,4.9000,1.0000,17708.3878,0.0000,0.0000,104479.4878,0.0000,-104479.4878,22.8271,15.5298,1563.9000,0.0000,1563.9000,0.0405,422.6757,3.7000,1.0000,0.0000,0.0000,0.0000,422.6757,0.0000,0.0000,0.0000,1141.2243,1141.2243,22.7893,34.8301,0.0000,13418.4000,-13418.4000,0.3479,0.0000,0.0000,0.0000,2738.4490,4.9000,1.0000,2738.4490,0.0000,0.0000,16156.8490,0.0000,-16156.8490,23.0330,15.7358,7315.9000,0.0000,7315.9000,0.1897,1977.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1977.2703,0.0000,0.0000,0.0000,5338.6297,5338.6297,22.9019,18.2353,20.5686,-20.6170,-309255.0992,17.1820,1971.9628,19.7196,17.1820,0.0000,184.4118,18.2210,16.8808,17.5509,-11.1024,-88818.9243,17.1820,4377.1720,43.7717,17.1820,0.0000,648.4379,16.8698,16.1399,16.5049,-6.9105,-48373.2614,17.1820,5852.6244,58.5262,17.1820,0.0000,846.5881,21.2661,21.2609,39.5994,21.2558,39.6120,21.2506,39.6246,21.2506,10312.4566,412.4983,22.8099,22.8030,52.2320,22.7961,52.2309,22.7893,52.2297,22.7893,10312.4566,412.4983,22.9525,22.9356,60.9254,22.9187,60.9083,22.9019,60.8908,22.9019,2968.0147,59.3603,18.2353,18.2306,34.8460,18.2258,34.8417,18.2210,34.8374,18.2210,10312.4566,412.4983,16.8808,16.8771,26.6768,16.8735,26.6793,16.8698,26.6817,16.8698,10312.4566,412.4983,16.1399,16.1334,21.9007,16.1268,21.9107,16.1203,21.9206,16.1203,2968.0147,59.3603,17.1820,1801.4633,11.4547,0.0000,1679.4378,3480.9011,-356769.3000,-455174.1584,-446447.2849
