Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2080.0000,16.2570,28.4792,0.0000,300159.4000,-300159.4000,7.7822,0.0000,0.0000,0.0000,66702.0889,4.5000,1.0000,66702.0889,0.0000,0.0000,366861.4889,0.0000,-366861.4889,21.7905,14.4932,28673.7000,0.0000,28673.7000,0.7434,7749.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7749.6486,0.0000,0.0000,0.0000,20924.0514,20924.0514,21.4586,33.4995,0.0000,87643.9000,-87643.9000,2.2723,0.0000,0.0000,0.0000,17886.5102,4.9000,1.0000,17886.5102,0.0000,0.0000,105530.4102,0.0000,-105530.4102,23.0504,15.7531,2020.4000,0.0000,2020.4000,0.0524,546.0541,3.7000,1.0000,0.0000,0.0000,0.0000,546.0541,0.0000,0.0000,0.0000,1474.3459,1474.3459,23.0074,35.0482,0.0000,14970.4000,-14970.4000,0.3881,0.0000,0.0000,0.0000,3055.1837,4.9000,1.0000,3055.1837,0.0000,0.0000,18025.5837,0.0000,-18025.5837,23.2792,15.9819,8522.4000,0.0000,8522.4000,0.2210,2303.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2303.3514,0.0000,0.0000,0.0000,6219.0486,6219.0486,23.1352,18.4212,20.7782,-20.8357,-312535.9827,17.1891,1957.8161,19.5782,17.1891,0.0000,184.6409,18.4072,17.0499,17.7286,-11.2489,-89991.1009,17.1891,4372.8028,43.7280,17.1891,0.0000,649.2436,17.0390,16.2762,16.6576,-7.2246,-50571.8537,17.1891,5895.8193,58.9582,17.1891,0.0000,847.6399,21.4749,21.4695,41.2120,21.4641,41.2197,21.4586,41.2273,21.4586,10320.0798,412.8032,23.0281,23.0212,53.1829,23.0143,53.1789,23.0074,53.1749,23.0074,10320.0798,412.8032,23.1854,23.1687,61.9241,23.1520,61.9020,23.1352,61.8795,23.1352,2970.1957,59.4039,18.4212,18.4165,35.2671,18.4119,35.2637,18.4072,35.2602,18.4072,10320.0798,412.8032,17.0499,17.0463,27.3991,17.0426,27.4012,17.0390,27.4032,17.0390,10320.0798,412.8032,16.2762,16.2698,22.7055,16.2634,22.7160,16.2570,22.7263,16.2570,2970.1957,59.4039,17.1891,1803.5397,11.4594,0.0000,1681.5244,3485.0641,-363557.2000,-461800.0368,-453098.9373
2081.0000,16.4044,28.6266,0.0000,318490.2000,-318490.2000,8.2575,0.0000,0.0000,0.0000,70775.6000,4.5000,1.0000,70775.6000,0.0000,0.0000,389265.8000,0.0000,-389265.8000,22.1058,14.8085,18739.2000,0.0000,18739.2000,0.4858,5064.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5064.6486,0.0000,0.0000,0.0000,13674.5514,13674.5514,21.8877,33.9285,0.0000,87156.3000,-87156.3000,2.2597,0.0000,0.0000,0.0000,17787.0000,4.9000,1.0000,17787.0000,0.0000,0.0000,104943.3000,0.0000,-104943.3000,23.4247,16.1274,1284.8000,0.0000,1284.8000,0.0333,347.2432,3.7000,1.0000,0.0000,0.0000,0.0000,347.2432,0.0000,0.0000,0.0000,937.5568,937.5568,23.3893,35.4301,0.0000,18264.8000,-18264.8000,0.4735,0.0000,0.0000,0.0000,3727.5102,4.9000,1.0000,3727.5102,0.0000,0.0000,21992.3102,0.0000,-21992.3102,23.7114,16.4141,11236.9000,0.0000,11236.9000,0.2913,3037.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3037.0000,0.0000,0.0000,0.0000,8199.9000,8199.9000,23.5377,18.6567,21.0972,-22.2171,-333257.0670,17.7018,1993.0814,19.9308,17.7018,0.0000,201.6588,18.6426,17.2386,17.9406,-11.9821,-95856.9939,17.7018,4633.2624,46.3326,17.7018,0.0000,709.0828,17.2276,16.4239,16.8258,-7.8385,-54869.6174,17.7018,6569.6716,65.6967,17.7018,0.0000,925.7648,21.9055,21.8996,44.8523,21.8936,44.8532,21.8877,44.8541,21.8877,10876.1316,435.0453,23.4110,23.4038,55.8337,23.3965,55.8250,23.3893,55.8163,23.3893,10876.1316,435.0453,23.5913,23.5734,65.1483,23.5556,65.1076,23.5377,65.0667,23.5377,3129.2575,62.5851,18.6567,18.6520,36.4094,18.6473,36.4048,18.6426,36.4002,18.6426,10876.1316,435.0453,17.2386,17.2349,28.4256,17.2313,28.4267,17.2276,28.4276,17.2276,10876.1316,435.0453,16.4239,16.4174,23.7080,16.4109,23.7158,16.4044,23.7234,16.4044,3129.2575,62.5851,17.7018,1957.2808,11.8012,0.0000,1836.5064,3793.7872,-392650.4000,-493389.4021,-483983.6783
2082.0000,16.1674,28.3896,0.0000,223165.0000,-223165.0000,5.7860,0.0000,0.0000,0.0000,49592.2222,4.5000,1.0000,49592.2222,0.0000,0.0000,272757.2222,0.0000,-272757.2222,21.7305,14.4332,15421.1000,0.0000,15421.1000,0.3998,4167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4167.8649,0.0000,0.0000,0.0000,11253.2351,11253.2351,21.4825,33.5233,0.0000,54795.0000,-54795.0000,1.4207,0.0000,0.0000,0.0000,11182.6531,4.9000,1.0000,11182.6531,0.0000,0.0000,65977.6531,0.0000,-65977.6531,22.8282,15.5309,1073.9000,0.0000,1073.9000,0.0278,290.2432,3.7000,1.0000,0.0000,0.0000,0.0000,290.2432,0.0000,0.0000,0.0000,783.6568,783.6568,22.7902,34.8310,0.0000,19213.5000,-19213.5000,0.4981,0.0000,0.0000,0.0000,3921.1224,4.9000,1.0000,3921.1224,0.0000,0.0000,23134.6224,0.0000,-23134.6224,23.2620,15.9647,13197.4000,0.0000,13197.4000,0.3422,3566.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3566.8649,0.0000,0.0000,0.0000,9630.5351,9630.5351,23.0183,18.0225,20.5204,-16.3295,-244942.3399,12.7119,1461.4946,14.6149,12.7119,0.0000,74.6791,18.0106,16.8618,17.4362,-7.0407,-56325.6985,12.7119,3075.0187,30.7502,12.7119,0.0000,262.5902,16.8514,16.1830,16.5172,-4.6816,-32770.9213,12.7119,3657.3635,36.5736,12.7119,0.0000,342.8328,21.5010,21.4948,39.7854,21.4887,39.7837,21.4825,39.7820,21.4825,6028.5861,241.1434,22.8122,22.8049,48.5363,22.7975,48.5257,22.7902,48.5150,22.7902,6028.5861,241.1434,23.0656,23.0498,56.8552,23.0341,56.8387,23.0183,56.8217,23.0183,1740.7685,34.8154,18.0225,18.0186,28.9710,18.0146,28.9734,18.0106,28.9758,18.0106,6028.5861,241.1434,16.8618,16.8583,23.8633,16.8548,23.8657,16.8514,23.8680,16.8514,6028.5861,241.1434,16.1830,16.1778,20.0152,16.1726,20.0382,16.1674,20.0608,16.1674,1740.7685,34.8154,12.7119,779.6511,8.4746,0.0000,680.1021,1459.7532,-267481.1000,-340202.0707,-334038.9597
2083.0000,16.0087,28.2309,0.0000,210522.1000,-210522.1000,5.4582,0.0000,0.0000,0.0000,46782.6889,4.5000,1.0000,46782.6889,0.0000,0.0000,257304.7889,0.0000,-257304.7889,22.0700,14.7727,15427.8000,0.0000,15427.8000,0.4000,4169.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4169.6757,0.0000,0.0000,0.0000,11258.1243,11258.1243,21.7780,33.8188,0.0000,26511.2000,-26511.2000,0.6874,0.0000,0.0000,0.0000,5410.4490,4.9000,1.0000,5410.4490,0.0000,0.0000,31921.6490,0.0000,-31921.6490,22.5300,15.2327,823.3000,0.0000,823.3000,0.0213,222.5135,3.7000,1.0000,0.0000,0.0000,0.0000,222.5135,0.0000,0.0000,0.0000,600.7865,600.7865,22.4905,34.5313,0.0000,17125.1000,-17125.1000,0.4440,0.0000,0.0000,0.0000,3494.9184,4.9000,1.0000,3494.9184,0.0000,0.0000,20620.0184,0.0000,-20620.0184,22.9763,15.6790,12594.2000,0.0000,12594.2000,0.3265,3403.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3403.8378,0.0000,0.0000,0.0000,9190.3622,9190.3622,22.7048,17.6367,20.1707,-14.3429,-215144.0838,11.0061,1281.6408,12.8164,11.0061,0.0000,48.4693,17.6238,16.6200,17.1219,-5.3265,-42611.8658,11.0061,2694.7389,26.9474,11.0061,0.0000,170.4300,16.6085,16.0263,16.3174,-3.5309,-24716.2232,11.0061,3177.2979,31.7730,11.0061,0.0000,222.5102,21.8048,21.7958,42.8035,21.7869,42.7739,21.7780,42.7443,21.7780,4667.4904,186.6996,22.5158,22.5074,45.6642,22.4989,45.6419,22.4905,45.6197,22.4905,4667.4904,186.6996,22.7598,22.7414,52.9259,22.7231,52.8721,22.7048,52.8185,22.7048,1349.9405,26.9988,17.6367,17.6324,25.3761,17.6281,25.3738,17.6238,25.3714,17.6238,4667.4904,186.6996,16.6200,16.6162,21.5278,16.6123,21.5263,16.6085,21.5247,16.6085,4667.4904,186.6996,16.0263,16.0204,18.0998,16.0146,18.1108,16.0087,18.1217,16.0087,1349.9405,26.9988,11.0061,522.7960,7.3374,0.0000,441.4094,964.2055,-225313.1000,-288797.1833,-282472.1727
2084.0000,15.8112,28.0334,0.0000,148863.6000,-148863.6000,3.8596,0.0000,0.0000,0.0000,33080.8000,4.5000,1.0000,33080.8000,0.0000,0.0000,181944.4000,0.0000,-181944.4000,21.8386,14.5413,15438.7000,0.0000,15438.7000,0.4003,4172.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4172.6216,0.0000,0.0000,0.0000,11266.0784,11266.0784,21.4357,33.4766,0.0000,9544.7000,-9544.7000,0.2475,0.0000,0.0000,0.0000,1947.8980,4.9000,1.0000,1947.8980,0.0000,0.0000,11492.5980,0.0000,-11492.5980,21.8165,14.5192,903.8000,0.0000,903.8000,0.0234,244.2703,3.7000,1.0000,0.0000,0.0000,0.0000,244.2703,0.0000,0.0000,0.0000,659.5297,659.5297,21.7678,33.8086,0.0000,14951.5000,-14951.5000,0.3876,0.0000,0.0000,0.0000,3051.3265,4.9000,1.0000,3051.3265,0.0000,0.0000,18002.8265,0.0000,-18002.8265,22.3642,15.0669,11538.5000,0.0000,11538.5000,0.2992,3118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3118.5135,0.0000,0.0000,0.0000,8419.9865,8419.9865,22.0332,17.0222,19.5277,-10.0842,-151262.7362,7.8263,933.1994,9.3320,7.8263,0.0000,17.4276,17.0103,16.3309,16.6706,-2.5638,-20510.3598,7.8263,1949.9317,19.4993,7.8263,0.0000,61.2799,16.3173,15.8310,16.0742,-2.0971,-14679.4297,7.8263,2280.9440,22.8094,7.8263,0.0000,80.0058,21.4654,21.4555,38.8300,21.4456,38.7947,21.4357,38.7594,21.4357,2553.1638,102.1266,21.7946,21.7857,38.7853,21.7768,38.7593,21.7678,38.7332,21.7678,2553.1638,102.1266,22.0853,22.0679,44.9546,22.0506,44.9141,22.0332,44.8733,22.0332,741.4095,14.8282,17.0222,17.0182,19.8006,17.0143,19.8015,17.0103,19.8023,17.0103,2553.1638,102.1266,16.3309,16.3263,18.9349,16.3218,18.9263,16.3173,18.9177,16.3173,2553.1638,102.1266,15.8310,15.8244,15.9196,15.8178,15.9208,15.8112,15.9220,15.8112,741.4095,14.8282,7.8263,203.5178,5.2175,0.0000,158.7133,362.2312,-145478.8000,-191094.2299,-186452.5258
2085.0000,15.6940,27.9163,0.0000,140052.3000,-140052.3000,3.6311,0.0000,0.0000,0.0000,31122.7333,4.5000,1.0000,31122.7333,0.0000,0.0000,171175.0333,0.0000,-171175.0333,22.0211,14.7238,13064.1000,0.0000,13064.1000,0.3387,3530.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3530.8378,0.0000,0.0000,0.0000,9533.2622,9533.2622,21.6292,33.6701,0.0000,4408.0000,-4408.0000,0.1143,0.0000,0.0000,0.0000,899.5918,4.9000,1.0000,899.5918,0.0000,0.0000,5307.5918,0.0000,-5307.5918,21.8254,14.5281,537.2000,0.0000,537.2000,0.0139,145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,145.1892,0.0000,0.0000,0.0000,392.0108,392.0108,21.7739,33.8147,0.0000,12875.0000,-12875.0000,0.3338,0.0000,0.0000,0.0000,2627.5510,4.9000,1.0000,2627.5510,0.0000,0.0000,15502.5510,0.0000,-15502.5510,22.3469,15.0496,9427.3000,0.0000,9427.3000,0.2444,2547.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2547.9189,0.0000,0.0000,0.0000,6879.3811,6879.3811,22.0079,16.5560,19.2820,-9.8334,-147500.7057,7.0144,844.0482,8.4405,7.0144,0.0000,12.5470,16.5448,16.1587,16.3518,-1.3055,-10443.6740,7.0144,1769.4639,17.6946,7.0144,0.0000,44.1183,16.1438,15.7174,15.9306,-1.6481,-11536.7137,7.0144,2055.8696,20.5587,7.0144,0.0000,57.6000,21.6687,21.6555,40.9803,21.6424,40.9155,21.6292,40.8509,21.6292,2104.8189,84.1928,21.8109,21.7986,40.0421,21.7862,39.9831,21.7739,39.9243,21.7739,2104.8189,84.1928,22.0926,22.0642,46.1759,22.0359,46.0006,22.0079,45.8280,22.0079,612.0431,12.2409,16.5560,16.5522,16.2817,16.5485,16.2839,16.5448,16.2860,16.5448,2104.8189,84.1928,16.1587,16.1537,17.7349,16.1488,17.7226,16.1438,17.7102,16.1438,2104.8189,84.1928,15.7174,15.7096,14.9460,15.7018,14.9338,15.6940,14.9218,15.6940,612.0431,12.2409,7.0144,150.4147,4.6763,0.0000,114.2652,264.6799,-134306.7000,-175180.5221,-169481.0934
2086.0000,15.5940,27.8162,0.0000,113763.0000,-113763.0000,2.9495,0.0000,0.0000,0.0000,25280.6667,4.5000,1.0000,25280.6667,0.0000,0.0000,139043.6667,0.0000,-139043.6667,21.7785,14.4812,12749.3000,0.0000,12749.3000,0.3305,3445.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3445.7568,0.0000,0.0000,0.0000,9303.5432,9303.5432,21.3260,33.3668,0.0000,4559.2000,-4559.2000,0.1182,0.0000,0.0000,0.0000,930.4490,4.9000,1.0000,930.4490,0.0000,0.0000,5489.6490,0.0000,-5489.6490,21.5701,14.2728,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,21.5172,33.5580,0.0000,10179.3000,-10179.3000,0.2639,0.0000,0.0000,0.0000,2077.4082,4.9000,1.0000,2077.4082,0.0000,0.0000,12256.7082,0.0000,-12256.7082,22.0623,14.7651,8220.8000,0.0000,8220.8000,0.2131,2221.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2221.8378,0.0000,0.0000,0.0000,5998.9622,5998.9622,21.7134,16.1999,18.9566,-8.2637,-123955.6686,5.8290,709.9662,7.0997,5.8290,0.0000,7.2003,16.1879,16.0252,16.1066,-0.4573,-3658.7118,5.8290,1484.5985,14.8460,5.8290,0.0000,25.3181,16.0078,15.6211,15.8144,-1.2419,-8693.5873,5.8290,1716.2604,17.1626,5.8290,0.0000,33.0548,21.3647,21.3518,37.6199,21.3389,37.5640,21.3260,37.5082,21.3260,1519.9025,60.7961,21.5568,21.5435,37.9343,21.5304,37.8726,21.5172,37.8111,21.5172,1519.9025,60.7961,21.7955,21.7680,43.0087,21.7406,42.8650,21.7134,42.7217,21.7134,443.0052,8.8601,16.1999,16.1959,13.9637,16.1919,13.9624,16.1879,13.9610,16.1879,1519.9025,60.7961,16.0252,16.0194,16.8827,16.0136,16.8632,16.0078,16.8438,16.0078,1519.9025,60.7961,15.6211,15.6120,14.1611,15.6030,14.1361,15.5940,14.1114,15.5940,443.0052,8.8601,5.8290,90.3029,3.8860,0.0000,65.5731,155.8760,-107119.6000,-141187.0157,-136307.9677
2087.0000,15.5106,27.7329,0.0000,98274.4000,-98274.4000,2.5479,0.0000,0.0000,0.0000,21838.7556,4.5000,1.0000,21838.7556,0.0000,0.0000,120113.1556,0.0000,-120113.1556,21.7292,14.4319,12762.3000,0.0000,12762.3000,0.3309,3449.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3449.2703,0.0000,0.0000,0.0000,9313.0297,9313.0297,21.2010,33.2418,0.0000,5511.2000,-5511.2000,0.1429,0.0000,0.0000,0.0000,1124.7347,4.9000,1.0000,1124.7347,0.0000,0.0000,6635.9347,0.0000,-6635.9347,21.5446,14.2473,403.2000,0.0000,403.2000,0.0105,108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,108.9730,0.0000,0.0000,0.0000,294.2270,294.2270,21.4803,33.5212,0.0000,7216.5000,-7216.5000,0.1871,0.0000,0.0000,0.0000,1472.7551,4.9000,1.0000,1472.7551,0.0000,0.0000,8689.2551,0.0000,-8689.2551,21.9302,14.6329,4601.4000,0.0000,4601.4000,0.1193,1243.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1243.6216,0.0000,0.0000,0.0000,3357.7784,3357.7784,21.6478,15.8001,18.7240,-7.5300,-112949.6926,5.0079,615.2891,6.1529,5.0079,0.0000,4.5659,15.7903,15.9633,15.8768,0.4177,3341.8331,5.0079,1287.0154,12.8702,5.0079,0.0000,16.0548,15.9424,15.5414,15.7419,-1.1065,-7745.4669,5.0079,1478.7034,14.7870,5.0079,0.0000,20.9608,21.2470,21.2316,36.6880,21.2163,36.6111,21.2010,36.5346,21.2010,1164.5927,46.5837,21.5293,21.5130,38.2372,21.4966,38.1484,21.4803,38.0600,21.4803,1164.5927,46.5837,21.7564,21.7198,43.2256,21.6836,42.9819,21.6478,42.7419,21.6478,340.1271,6.8025,15.8001,15.7969,11.1774,15.7936,11.1829,15.7903,11.1884,15.7903,1164.5927,46.5837,15.9633,15.9563,16.7007,15.9494,16.6716,15.9424,16.6427,15.9424,1164.5927,46.5837,15.5414,15.5311,13.5664,15.5208,13.5297,15.5106,13.4934,15.5106,340.1271,6.8025,5.0079,59.4694,3.3386,0.0000,41.5814,101.0509,-93235.2000,-122473.3102,-117353.3265
2088.0000,15.4181,27.6403,0.0000,78673.7000,-78673.7000,2.0398,0.0000,0.0000,0.0000,17483.0444,4.5000,1.0000,17483.0444,0.0000,0.0000,96156.7444,0.0000,-96156.7444,21.7020,14.4047,12762.5000,0.0000,12762.5000,0.3309,3449.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3449.3243,0.0000,0.0000,0.0000,9313.1757,9313.1757,21.0380,33.0788,0.0000,3604.3000,-3604.3000,0.0934,0.0000,0.0000,0.0000,735.5714,4.9000,1.0000,735.5714,0.0000,0.0000,4339.8714,0.0000,-4339.8714,21.3216,14.0243,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0000,0.0000,0.0000,298.4595,298.4595,21.2463,33.2872,0.0000,5129.8000,-5129.8000,0.1330,0.0000,0.0000,0.0000,1046.8980,4.9000,1.0000,1046.8980,0.0000,0.0000,6176.6980,0.0000,-6176.6980,21.6500,14.3527,1434.5000,0.0000,1434.5000,0.0372,387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,387.7027,0.0000,0.0000,0.0000,1046.7973,1046.7973,21.4588,15.4137,18.4363,-6.1668,-92502.2035,3.9673,492.7495,4.9275,3.9673,0.0000,2.2702,15.4052,15.9608,15.6830,1.0627,8501.2409,3.9673,1027.4144,10.2741,3.9673,0.0000,7.9826,15.9332,15.4540,15.6936,-1.0475,-7332.6251,3.9673,1173.6974,11.7370,3.9673,0.0000,10.4220,21.0934,21.0748,35.3796,21.0564,35.2775,21.0380,35.1760,21.0380,775.1760,31.0070,21.3021,21.2835,36.2984,21.2649,36.1944,21.2463,36.0910,21.2463,775.1760,31.0070,21.5816,21.5403,41.4900,21.4993,41.2118,21.4588,40.9372,21.4588,227.1281,4.5426,15.4137,15.4109,8.6237,15.4081,8.6324,15.4052,8.6411,15.4052,775.1760,31.0070,15.9608,15.9516,16.9903,15.9424,16.9415,15.9332,16.8931,15.9332,775.1760,31.0070,15.4540,15.4419,12.8546,15.4300,12.8011,15.4181,12.7485,15.4181,227.1281,4.5426,3.9673,31.3799,2.6449,0.0000,20.6748,52.0547,-72801.8000,-96014.8814,-91333.5877
2089.0000,15.3801,27.6023,0.0000,75843.7000,-75843.7000,1.9664,0.0000,0.0000,0.0000,16854.1556,4.5000,1.0000,16854.1556,0.0000,0.0000,92697.8556,0.0000,-92697.8556,21.7048,14.4075,12737.1000,0.0000,12737.1000,0.3302,3442.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3442.4595,0.0000,0.0000,0.0000,9294.6405,9294.6405,21.0107,33.0515,0.0000,4255.5000,-4255.5000,0.1103,0.0000,0.0000,0.0000,868.4694,4.9000,1.0000,868.4694,0.0000,0.0000,5123.9694,0.0000,-5123.9694,21.3603,14.0630,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,21.2765,33.3173,0.0000,3640.2000,-3640.2000,0.0944,0.0000,0.0000,0.0000,742.8980,4.9000,1.0000,742.8980,0.0000,0.0000,4383.0980,0.0000,-4383.0980,21.5755,14.2782,830.2000,0.0000,830.2000,0.0215,224.3784,3.7000,1.0000,0.0000,0.0000,0.0000,224.3784,0.0000,0.0000,0.0000,605.8216,605.8216,21.3976,15.1876,18.2926,-6.0678,-91016.8710,3.8000,474.5276,4.7453,3.8000,0.0000,1.9948,15.1779,15.9125,15.5452,1.3459,10767.3030,3.8000,989.4403,9.8944,3.8000,0.0000,7.0143,15.8848,15.4211,15.6530,-0.9709,-6796.1617,3.8000,1125.9840,11.2598,3.8000,0.0000,9.1578,21.0706,21.0505,35.4607,21.0306,35.3517,21.0107,35.2432,21.0107,719.0680,28.7627,21.3402,21.3189,37.1894,21.2976,37.0666,21.2765,36.9445,21.2765,719.0680,28.7627,21.5342,21.4882,41.4326,21.4427,41.1203,21.3976,40.8121,21.3976,210.8187,4.2164,15.1876,15.1844,7.7101,15.1811,7.7133,15.1779,7.7165,15.1779,719.0680,28.7627,15.9125,15.9033,16.7029,15.8940,16.6590,15.8848,16.6151,15.8848,719.0680,28.7627,15.4211,15.4073,12.8194,15.3936,12.7509,15.3801,12.6833,15.3801,210.8187,4.2164,3.8000,27.8840,2.5333,0.0000,18.1670,46.0509,-69768.8000,-92010.1607,-87045.7296
2090.0000,15.3386,27.5609,0.0000,66972.2000,-66972.2000,1.7364,0.0000,0.0000,0.0000,14882.7111,4.5000,1.0000,14882.7111,0.0000,0.0000,81854.9111,0.0000,-81854.9111,21.4742,14.1769,12721.6000,0.0000,12721.6000,0.3298,3438.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3438.2703,0.0000,0.0000,0.0000,9283.3297,9283.3297,20.7220,32.7628,0.0000,5861.0000,-5861.0000,0.1520,0.0000,0.0000,0.0000,1196.1224,4.9000,1.0000,1196.1224,0.0000,0.0000,7057.1224,0.0000,-7057.1224,21.2510,13.9537,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,21.1628,33.2036,0.0000,2600.8000,-2600.8000,0.0674,0.0000,0.0000,0.0000,530.7755,4.9000,1.0000,530.7755,0.0000,0.0000,3131.5755,0.0000,-3131.5755,21.3975,14.1002,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,21.2402,15.0235,18.1319,-5.5292,-82937.6796,3.4589,434.5759,4.3458,3.4589,0.0000,1.5045,15.0128,15.8830,15.4479,1.4513,11610.4585,3.4589,904.1173,9.0412,3.4589,0.0000,5.2902,15.8525,15.3827,15.6176,-0.8954,-6268.1163,3.4589,1026.3650,10.2637,3.4589,0.0000,6.9068,20.7783,20.7595,32.7403,20.7407,32.6501,20.7220,32.5602,20.7220,610.4950,24.4198,21.2287,21.2067,36.2860,21.1847,36.1647,21.1628,36.0439,21.1628,610.4950,24.4198,21.3768,21.3309,39.8883,21.2854,39.5985,21.2402,39.3113,21.2402,179.2327,3.5847,15.0235,15.0199,7.2150,15.0163,7.2144,15.0128,7.2138,15.0128,610.4950,24.4198,15.8830,15.8728,16.6038,15.8627,16.5531,15.8525,16.5027,15.8525,610.4950,24.4198,15.3827,15.3679,12.6268,15.3532,12.5528,15.3386,12.4798,15.3386,179.2327,3.5847,3.4589,21.5551,2.3060,0.0000,13.7016,35.2567,-61927.0000,-82187.1496,-77595.3375
2091.0000,15.2994,27.5217,0.0000,60666.2000,-60666.2000,1.5729,0.0000,0.0000,0.0000,13481.3778,4.5000,1.0000,13481.3778,0.0000,0.0000,74147.5778,0.0000,-74147.5778,21.4621,14.1648,12720.4000,0.0000,12720.4000,0.3298,3437.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3437.9459,0.0000,0.0000,0.0000,9282.4541,9282.4541,20.6252,32.6661,0.0000,3566.7000,-3566.7000,0.0925,0.0000,0.0000,0.0000,727.8980,4.9000,1.0000,727.8980,0.0000,0.0000,4294.5980,0.0000,-4294.5980,20.9822,13.6849,404.8000,0.0000,404.8000,0.0105,109.4054,3.7000,1.0000,0.0000,0.0000,0.0000,109.4054,0.0000,0.0000,0.0000,295.3946,295.3946,20.8924,32.9332,0.0000,2475.1000,-2475.1000,0.0642,0.0000,0.0000,0.0000,505.1224,4.9000,1.0000,505.1224,0.0000,0.0000,2980.2224,0.0000,-2980.2224,21.1401,13.8428,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,20.9848,14.9296,17.9572,-4.8570,-72854.8955,3.1195,394.5300,3.9453,3.1195,0.0000,1.1036,14.9163,15.8549,15.3856,1.4116,11293.1502,3.1195,817.3956,8.1740,3.1195,0.0000,3.8805,15.8213,15.3477,15.5845,-0.8141,-5698.3967,3.1195,926.8410,9.2684,3.1195,0.0000,5.0663,20.6906,20.6687,32.3944,20.6469,32.2766,20.6252,32.1596,20.6252,510.1947,20.4078,20.9576,20.9358,33.9064,20.9141,33.7935,20.8924,33.6811,20.8924,510.1947,20.4078,21.1172,21.0727,37.2601,21.0286,37.0011,20.9848,36.7440,20.9848,150.0178,3.0004,14.9296,14.9251,7.2436,14.9207,7.2349,14.9163,7.2263,14.9163,510.1947,20.4078,15.8549,15.8437,16.4863,15.8325,16.4286,15.8213,16.3713,15.8213,510.1947,20.4078,15.3477,15.3315,12.4448,15.3154,12.3594,15.2994,12.2752,15.2994,150.0178,3.0004,3.1195,16.2508,2.0796,0.0000,10.0503,26.3011,-53204.3000,-71568.3468,-67260.1420
2092.0000,15.3382,27.5604,0.0000,78681.4000,-78681.4000,2.0400,0.0000,0.0000,0.0000,17484.7556,4.5000,1.0000,17484.7556,0.0000,0.0000,96166.1556,0.0000,-96166.1556,21.5831,14.2858,12724.5000,0.0000,12724.5000,0.3299,3439.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3439.0541,0.0000,0.0000,0.0000,9285.4459,9285.4459,20.9182,32.9590,0.0000,7652.2000,-7652.2000,0.1984,0.0000,0.0000,0.0000,1561.6735,4.9000,1.0000,1561.6735,0.0000,0.0000,9213.8735,0.0000,-9213.8735,21.5165,14.2192,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,21.4255,33.4663,0.0000,2374.6000,-2374.6000,0.0616,0.0000,0.0000,0.0000,484.6122,4.9000,1.0000,484.6122,0.0000,0.0000,2859.2122,0.0000,-2859.2122,21.6111,14.3139,829.7000,0.0000,829.7000,0.0215,224.2432,3.7000,1.0000,0.0000,0.0000,0.0000,224.2432,0.0000,0.0000,0.0000,605.4568,605.4568,21.4037,14.8118,18.1078,-6.7673,-101509.2343,3.9925,502.0714,5.0207,3.9925,0.0000,2.3137,14.8024,15.7585,15.2804,1.8404,14722.9609,3.9925,1050.5396,10.5054,3.9925,0.0000,8.1355,15.7343,15.3830,15.5586,-0.7730,-5410.8853,3.9925,1187.4538,11.8745,3.9925,0.0000,10.6216,20.9801,20.9594,35.6560,20.9388,35.5568,20.9182,35.4576,20.9182,783.7712,31.3508,21.4977,21.4735,39.8206,21.4495,39.6885,21.4255,39.5568,21.4255,783.7712,31.3508,21.5718,21.5151,43.4406,21.4591,43.0421,21.4037,42.6500,21.4037,229.6258,4.5925,14.8118,14.8087,6.8573,14.8055,6.8625,14.8024,6.8676,14.8024,783.7712,31.3508,15.7585,15.7504,15.6936,15.7424,15.6710,15.7343,15.6482,15.7343,783.7712,31.3508,15.3830,15.3680,13.1034,15.3531,13.0393,15.3382,12.9749,15.3382,229.6258,4.5925,3.9925,31.9285,2.6617,0.0000,21.0708,52.9992,-74755.5000,-98057.5413,-92197.1587
2093.0000,15.3756,27.5979,0.0000,87973.3000,-87973.3000,2.2809,0.0000,0.0000,0.0000,19549.6222,4.5000,1.0000,19549.6222,0.0000,0.0000,107522.9222,0.0000,-107522.9222,21.5273,14.2300,12735.3000,0.0000,12735.3000,0.3302,3441.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3441.9730,0.0000,0.0000,0.0000,9293.3270,9293.3270,20.9445,32.9853,0.0000,8167.5000,-8167.5000,0.2118,0.0000,0.0000,0.0000,1666.8367,4.9000,1.0000,1666.8367,0.0000,0.0000,9834.3367,0.0000,-9834.3367,21.5072,14.2099,533.4000,0.0000,533.4000,0.0138,144.1622,3.7000,1.0000,0.0000,0.0000,0.0000,144.1622,0.0000,0.0000,0.0000,389.2378,389.2378,21.4290,33.4698,0.0000,2826.3000,-2826.3000,0.0733,0.0000,0.0000,0.0000,576.7959,4.9000,1.0000,576.7959,0.0000,0.0000,3403.0959,0.0000,-3403.0959,21.6237,14.3264,4289.5000,0.0000,4289.5000,0.1112,1159.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1159.3243,0.0000,0.0000,0.0000,3130.1757,3130.1757,21.3320,15.0387,18.1853,-7.3333,-109999.6231,4.5317,568.2045,5.6820,4.5317,0.0000,3.3834,15.0218,15.5784,15.3001,1.2159,9727.5449,4.5317,1191.4830,11.9148,4.5317,0.0000,11.8968,15.5604,15.4164,15.4884,-0.3595,-2516.6559,4.5317,1351.5707,13.5157,4.5317,0.0000,15.5322,20.9956,20.9785,35.5775,20.9615,35.5165,20.9445,35.4552,20.9445,977.8017,39.1121,21.4849,21.4663,39.1607,21.4476,39.0892,21.4290,39.0175,21.4290,977.8017,39.1121,21.4446,21.4073,41.5012,21.3698,41.3616,21.3320,41.2168,21.3320,285.9633,5.7193,15.0387,15.0330,9.8015,15.0274,9.7809,15.0218,9.7603,15.0218,977.8017,39.1121,15.5784,15.5724,14.1624,15.5664,14.1571,15.5604,14.1517,15.5604,977.8017,39.1121,15.4164,15.4028,13.5835,15.3892,13.5369,15.3756,13.4901,15.3756,285.9633,5.7193,4.5317,45.1959,3.0211,0.0000,30.8124,76.0083,-81408.9000,-107947.6143,-102788.7341
2094.0000,15.3882,27.6104,0.0000,158151.3000,-158151.3000,4.1004,0.0000,0.0000,0.0000,35144.7333,4.5000,1.0000,35144.7333,0.0000,0.0000,193296.0333,0.0000,-193296.0333,22.1852,14.8879,12735.5000,0.0000,12735.5000,0.3302,3442.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3442.0270,0.0000,0.0000,0.0000,9293.4730,9293.4730,21.8130,33.8538,0.0000,512.7000,-512.7000,0.0133,0.0000,0.0000,0.0000,104.6327,4.9000,1.0000,104.6327,0.0000,0.0000,617.3327,0.0000,-617.3327,21.8347,14.5374,491.1000,0.0000,491.1000,0.0127,132.7297,3.7000,1.0000,0.0000,0.0000,0.0000,132.7297,0.0000,0.0000,0.0000,358.3703,358.3703,21.7822,33.8231,0.0000,3332.0000,-3332.0000,0.0864,0.0000,0.0000,0.0000,680.0000,4.9000,1.0000,680.0000,0.0000,0.0000,4012.0000,0.0000,-4012.0000,21.9233,14.6260,14367.8000,0.0000,14367.8000,0.3725,3883.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3883.1892,0.0000,0.0000,0.0000,10484.6108,10484.6108,21.4748,15.7903,18.6326,-10.7772,-161657.8511,7.3732,909.0232,9.0902,7.3732,0.0000,14.5727,15.7692,15.4133,15.5913,-1.2655,-10123.7326,7.3732,1916.3568,19.1636,7.3732,0.0000,51.2411,15.4031,15.4123,15.4077,0.0371,259.9810,7.3732,2206.0881,22.0609,7.3732,0.0000,66.8994,21.8584,21.8433,43.9992,21.8281,43.9530,21.8130,43.9067,21.8130,2298.2463,91.9299,21.8221,21.8088,42.3031,21.7955,42.2798,21.7822,42.2561,21.7822,2298.2463,91.9299,21.5546,21.5281,42.9150,21.5015,42.8853,21.4748,42.8531,21.4748,667.8738,13.3575,15.7903,15.7833,17.3564,15.7763,17.3249,15.7692,17.2935,15.7692,2298.2463,91.9299,15.4133,15.4099,12.9596,15.4065,12.9761,15.4031,12.9924,15.4031,2298.2463,91.9299,15.4123,15.4043,13.5617,15.3963,13.5818,15.3882,13.6005,15.3882,667.8738,13.3575,7.3732,172.6174,4.9155,0.0000,132.7133,305.3307,-134401.6000,-177788.9119,-171521.6027
2095.0000,15.3849,27.6071,0.0000,206681.8000,-206681.8000,5.3586,0.0000,0.0000,0.0000,45929.2889,4.5000,1.0000,45929.2889,0.0000,0.0000,252611.0889,0.0000,-252611.0889,22.1898,14.8925,21607.0000,0.0000,21607.0000,0.5602,5839.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5839.7297,0.0000,0.0000,0.0000,15767.2703,15767.2703,21.7375,21.7375,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.7375,14.4402,976.0000,0.0000,976.0000,0.0253,263.7838,3.7000,1.0000,0.0000,0.0000,0.0000,263.7838,0.0000,0.0000,0.0000,712.2162,712.2162,21.6915,33.7323,0.0000,2944.8000,-2944.8000,0.0763,0.0000,0.0000,0.0000,600.9796,4.9000,1.0000,600.9796,0.0000,0.0000,3545.7796,0.0000,-3545.7796,21.7870,14.4897,15270.4000,0.0000,15270.4000,0.3959,4127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4127.1351,0.0000,0.0000,0.0000,11143.2649,11143.2649,21.4319,16.4741,18.9530,-12.2695,-184043.1249,9.6246,1172.4212,11.7242,9.6246,0.0000,32.4123,16.4544,15.5773,16.0159,-4.0699,-32559.2819,9.6246,2460.0248,24.6002,9.6246,0.0000,113.9699,15.5662,15.4029,15.4846,-0.8659,-6061.0340,9.6246,2870.9411,28.7094,9.6246,0.0000,148.7969,21.7650,21.7559,41.6629,21.7467,41.6716,21.7375,41.6799,21.7375,3680.0005,147.2000,21.7183,21.7094,40.6230,21.7005,40.6330,21.6915,40.6429,21.6915,3680.0005,147.2000,21.4869,21.4686,41.8927,21.4503,41.9337,21.4319,41.9728,21.4319,1065.9895,21.3198,16.4741,16.4675,23.1248,16.4610,23.1017,16.4544,23.0786,16.4544,3680.0005,147.2000,15.5773,15.5736,15.0661,15.5699,15.0733,15.5662,15.0804,15.5662,3680.0005,147.2000,15.4029,15.3970,13.4803,15.3909,13.5129,15.3849,13.5449,15.3849,1065.9895,21.3198,9.6246,360.5620,6.4164,0.0000,295.1791,655.7411,-171773.2000,-228534.1171,-222663.4407
2096.0000,15.4707,27.6930,0.0000,229566.2000,-229566.2000,5.9519,0.0000,0.0000,0.0000,51014.7111,4.5000,1.0000,51014.7111,0.0000,0.0000,280580.9111,0.0000,-280580.9111,21.8070,14.5097,26353.8000,0.0000,26353.8000,0.6833,7122.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7122.6486,0.0000,0.0000,0.0000,19231.1514,19231.1514,21.3536,33.3945,0.0000,20476.8000,-20476.8000,0.5309,0.0000,0.0000,0.0000,4178.9388,4.9000,1.0000,4178.9388,0.0000,0.0000,24655.7388,0.0000,-24655.7388,21.9104,14.6131,1632.6000,0.0000,1632.6000,0.0423,441.2432,3.7000,1.0000,0.0000,0.0000,0.0000,441.2432,0.0000,0.0000,0.0000,1191.3568,1191.3568,21.8590,33.8998,0.0000,2513.0000,-2513.0000,0.0652,0.0000,0.0000,0.0000,512.8571,4.9000,1.0000,512.8571,0.0000,0.0000,3025.8571,0.0000,-3025.8571,21.9273,14.6300,14668.7000,0.0000,14668.7000,0.3803,3964.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3964.5135,0.0000,0.0000,0.0000,10704.1865,10704.1865,21.6311,16.9355,19.2833,-13.8619,-207928.6318,11.4808,1381.4312,13.8143,11.4808,0.0000,55.0159,16.9184,15.8544,16.3864,-5.8890,-47111.9077,11.4808,2892.2634,28.9226,11.4808,0.0000,193.4496,15.8430,15.4891,15.6661,-2.2384,-15668.5774,11.4808,3400.1788,34.0018,11.4808,0.0000,252.5641,21.3727,21.3664,37.2241,21.3600,37.2494,21.3536,37.2745,21.3536,5030.7202,201.2288,21.8835,21.8753,42.0601,21.8672,42.0661,21.8590,42.0719,21.8590,5030.7202,201.2288,21.6856,21.6674,44.2697,21.6492,44.2816,21.6311,44.2930,21.6311,1454.2955,29.0859,16.9355,16.9298,26.2177,16.9241,26.2041,16.9184,26.1905,16.9184,5030.7202,201.2288,15.8544,15.8506,17.8198,15.8468,17.8234,15.8430,17.8269,15.8430,5030.7202,201.2288,15.4891,15.4830,14.5566,15.4769,14.5782,15.4707,14.5995,15.4707,1454.2955,29.0859,11.4808,587.7298,7.6539,0.0000,501.0295,1088.7593,-209900.9000,-277135.8124,-270709.1169
2097.0000,15.5755,27.7978,0.0000,239554.3000,-239554.3000,6.2109,0.0000,0.0000,0.0000,53234.2889,4.5000,1.0000,53234.2889,0.0000,0.0000,292788.5889,0.0000,-292788.5889,21.8155,14.5182,29965.3000,0.0000,29965.3000,0.7769,8098.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8098.7297,0.0000,0.0000,0.0000,21866.5703,21866.5703,21.3297,33.3705,0.0000,26138.8000,-26138.8000,0.6777,0.0000,0.0000,0.0000,5334.4490,4.9000,1.0000,5334.4490,0.0000,0.0000,31473.2490,0.0000,-31473.2490,22.0005,14.7032,1768.9000,0.0000,1768.9000,0.0459,478.0811,3.7000,1.0000,0.0000,0.0000,0.0000,478.0811,0.0000,0.0000,0.0000,1290.8189,1290.8189,21.9499,33.9907,0.0000,2521.5000,-2521.5000,0.0654,0.0000,0.0000,0.0000,514.5918,4.9000,1.0000,514.5918,0.0000,0.0000,3036.0918,0.0000,-3036.0918,22.0146,14.7173,12863.6000,0.0000,12863.6000,0.3335,3476.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3476.6486,0.0000,0.0000,0.0000,9386.9514,9386.9514,21.7634,17.1951,19.4792,-14.2901,-214350.9780,12.1654,1453.1878,14.5319,12.1654,0.0000,65.4549,17.1793,16.0629,16.6211,-6.5479,-52382.8854,12.1654,3036.8356,30.3684,12.1654,0.0000,230.1556,16.0516,15.5945,15.8230,-3.0638,-21446.5482,12.1654,3580.6890,35.8069,12.1654,0.0000,300.4868,21.3494,21.3429,37.2200,21.3363,37.2332,21.3297,37.2463,21.3297,5575.6577,223.0263,21.9730,21.9653,42.5132,21.9576,42.5172,21.9499,42.5210,21.9499,5575.6577,223.0263,21.8145,21.7975,45.3759,21.7804,45.3848,21.7634,45.3932,21.7634,1610.7753,32.2155,17.1951,17.1899,27.3366,17.1846,27.3269,17.1793,27.3171,17.1793,5575.6577,223.0263,16.0629,16.0591,19.5021,16.0554,19.5044,16.0516,19.5066,16.0516,5575.6577,223.0263,15.5945,15.5882,15.6772,15.5819,15.6916,15.5755,15.7059,15.5755,1610.7753,32.2155,12.1654,690.1414,8.1102,0.0000,596.0973,1286.2386,-223616.8000,-294753.5892,-288180.4116
2098.0000,15.6890,27.9112,0.0000,251402.1000,-251402.1000,6.5181,0.0000,0.0000,0.0000,55867.1333,4.5000,1.0000,55867.1333,0.0000,0.0000,307269.2333,0.0000,-307269.2333,21.8562,14.5589,35376.8000,0.0000,35376.8000,0.9172,9561.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9561.2973,0.0000,0.0000,0.0000,25815.5027,25815.5027,21.3194,33.3602,0.0000,28607.6000,-28607.6000,0.7417,0.0000,0.0000,0.0000,5838.2857,4.9000,1.0000,5838.2857,0.0000,0.0000,34445.8857,0.0000,-34445.8857,22.0108,14.7135,1812.5000,0.0000,1812.5000,0.0470,489.8649,3.7000,1.0000,0.0000,0.0000,0.0000,489.8649,0.0000,0.0000,0.0000,1322.6351,1322.6351,21.9630,34.0038,0.0000,3297.7000,-3297.7000,0.0855,0.0000,0.0000,0.0000,673.0000,4.9000,1.0000,673.0000,0.0000,0.0000,3970.7000,0.0000,-3970.7000,22.0427,14.7454,11660.2000,0.0000,11660.2000,0.3023,3151.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3151.4054,0.0000,0.0000,0.0000,8508.7946,8508.7946,21.8250,17.4282,19.6266,-14.6041,-219061.6881,12.9177,1534.6615,15.3466,12.9177,0.0000,78.3646,17.4129,16.2480,16.8305,-7.2548,-58038.6690,12.9177,3198.5620,31.9856,12.9177,0.0000,275.5495,16.2368,15.7081,15.9724,-3.7626,-26338.2933,12.9177,3779.8542,37.7985,12.9177,0.0000,359.7521,21.3380,21.3318,37.1495,21.3256,37.1612,21.3194,37.1728,21.3194,6203.1830,248.1273,21.9842,21.9772,42.2149,21.9701,42.2198,21.9630,42.2247,21.9630,6203.1830,248.1273,21.8719,21.8563,45.5534,21.8406,45.5666,21.8250,45.5791,21.8250,1790.8640,35.8173,17.4282,17.4231,28.4395,17.4180,28.4307,17.4129,28.4218,17.4129,6203.1830,248.1273,16.2480,16.2443,20.8478,16.2405,20.8492,16.2368,20.8505,16.2368,6203.1830,248.1273,15.7081,15.7018,16.7676,15.6954,16.7785,15.6890,16.7893,15.6890,1790.8640,35.8173,12.9177,815.1876,8.6118,0.0000,713.6661,1528.8537,-234457.9000,-310038.8866,-303438.6504
2099.0000,15.8103,28.0325,0.0000,263416.2000,-263416.2000,6.8296,0.0000,0.0000,0.0000,58536.9333,4.5000,1.0000,58536.9333,0.0000,0.0000,321953.1333,0.0000,-321953.1333,21.8766,14.5793,37178.0000,0.0000,37178.0000,0.9639,10048.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10048.1081,0.0000,0.0000,0.0000,27129.8919,27129.8919,21.3476,33.3884,0.0000,37434.7000,-37434.7000,0.9706,0.0000,0.0000,0.0000,7639.7347,4.9000,1.0000,7639.7347,0.0000,0.0000,45074.4347,0.0000,-45074.4347,22.1969,14.8996,2135.0000,0.0000,2135.0000,0.0554,577.0270,3.7000,1.0000,0.0000,0.0000,0.0000,577.0270,0.0000,0.0000,0.0000,1557.9730,1557.9730,22.1462,34.1870,0.0000,4248.4000,-4248.4000,0.1101,0.0000,0.0000,0.0000,867.0204,4.9000,1.0000,867.0204,0.0000,0.0000,5115.4204,0.0000,-5115.4204,22.2426,14.9453,9403.8000,0.0000,9403.8000,0.2438,2541.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2541.5676,0.0000,0.0000,0.0000,6862.2324,6862.2324,22.0635,17.6352,19.8494,-15.6682,-235023.2479,13.7600,1621.3538,16.2135,13.7600,0.0000,94.7159,17.6205,16.4257,17.0231,-7.9264,-63410.8070,13.7600,3381.8654,33.8187,13.7600,0.0000,333.0447,16.4145,15.8294,16.1220,-4.4365,-31055.7051,13.7600,4040.3377,40.4034,13.7600,0.0000,434.8168,21.3654,21.3595,37.4082,21.3535,37.4186,21.3476,37.4289,21.3476,6940.9752,277.6390,22.1676,22.1605,43.7370,22.1533,43.7373,22.1462,43.7375,22.1462,6940.9752,277.6390,22.1133,22.0967,48.0223,22.0801,48.0126,22.0635,48.0025,22.0635,2002.4678,40.0494,17.6352,17.6303,29.3992,17.6254,29.3918,17.6205,29.3843,17.6205,6940.9752,277.6390,16.4257,16.4220,22.0680,16.4182,22.0689,16.4145,22.0698,16.4145,6940.9752,277.6390,15.8294,15.8230,17.8558,15.8166,17.8647,15.8103,17.8734,15.8103,2002.4678,40.0494,13.7600,971.4871,9.1733,0.0000,862.5773,1834.0644,-256382.5000,-336592.8911,-329489.7601
2100.0000,15.8969,28.1192,0.0000,272686.8000,-272686.8000,7.0699,0.0000,0.0000,0.0000,60597.0667,4.5000,1.0000,60597.0667,0.0000,0.0000,333283.8667,0.0000,-333283.8667,22.1087,14.8114,32221.1000,0.0000,32221.1000,0.8354,8708.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8708.4054,0.0000,0.0000,0.0000,23512.6946,23512.6946,21.6504,33.6912,0.0000,36996.8000,-36996.8000,0.9592,0.0000,0.0000,0.0000,7550.3673,4.9000,1.0000,7550.3673,0.0000,0.0000,44547.1673,0.0000,-44547.1673,22.4807,15.1834,2550.2000,0.0000,2550.2000,0.0661,689.2432,3.7000,1.0000,0.0000,0.0000,0.0000,689.2432,0.0000,0.0000,0.0000,1860.9568,1860.9568,22.4234,34.4643,0.0000,5034.9000,-5034.9000,0.1305,0.0000,0.0000,0.0000,1027.5306,4.9000,1.0000,1027.5306,0.0000,0.0000,6062.4306,0.0000,-6062.4306,22.5364,15.2391,8200.5000,0.0000,8200.5000,0.2126,2216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2216.3514,0.0000,0.0000,0.0000,5984.1486,5984.1486,22.3716,17.7545,20.0631,-16.5151,-247726.2884,13.9107,1626.2813,16.2628,13.9107,0.0000,97.8614,17.7402,16.5398,17.1400,-8.0507,-64405.2690,13.9107,3403.5162,34.0352,13.9107,0.0000,344.1052,16.5288,15.9157,16.2223,-4.6990,-32893.2585,13.9107,4076.0522,40.7605,13.9107,0.0000,449.2571,21.6705,21.6638,40.3319,21.6571,40.3315,21.6504,40.3309,21.6504,7076.8325,283.0733,22.4460,22.4385,45.9778,22.4310,45.9713,22.4234,45.9647,22.4234,7076.8325,283.0733,22.4249,22.4071,50.9896,22.3894,50.9601,22.3716,50.9303,22.3716,2041.4185,40.8284,17.7545,17.7497,29.5742,17.7450,29.5677,17.7402,29.5611,17.7402,7076.8325,283.0733,16.5398,16.5362,22.6207,16.5325,22.6212,16.5288,22.6217,16.5288,7076.8325,283.0733,15.9157,15.9095,18.4459,15.9032,18.4544,15.8969,18.4627,15.8969,2041.4185,40.8284,13.9107,1001.3240,9.2738,0.0000,891.2237,1892.5478,-271746.7000,-352535.6646,-345024.8159
2101.0000,16.0446,28.2668,0.0000,283648.4000,-283648.4000,7.3541,0.0000,0.0000,0.0000,63032.9778,4.5000,1.0000,63032.9778,0.0000,0.0000,346681.3778,0.0000,-346681.3778,21.9495,14.6522,37180.4000,0.0000,37180.4000,0.9640,10048.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10048.7568,0.0000,0.0000,0.0000,27131.6432,27131.6432,21.4719,33.5127,0.0000,53806.5000,-53806.5000,1.3950,0.0000,0.0000,0.0000,10980.9184,4.9000,1.0000,10980.9184,0.0000,0.0000,64787.4184,0.0000,-64787.4184,22.5754,15.2781,2435.9000,0.0000,2435.9000,0.0632,658.3514,3.7000,1.0000,0.0000,0.0000,0.0000,658.3514,0.0000,0.0000,0.0000,1777.5486,1777.5486,22.5251,34.5659,0.0000,7034.1000,-7034.1000,0.1824,0.0000,0.0000,0.0000,1435.5306,4.9000,1.0000,1435.5306,0.0000,0.0000,8469.6306,0.0000,-8469.6306,22.6693,15.3720,7297.9000,0.0000,7297.9000,0.1892,1972.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1972.4054,0.0000,0.0000,0.0000,5325.4946,5325.4946,22.5319,18.0623,20.2971,-17.4941,-262410.9804,15.2218,1764.3743,17.6437,15.2218,0.0000,128.2222,18.0476,16.7542,17.4009,-9.4921,-75936.5634,15.2218,3729.9565,37.2996,15.2218,0.0000,450.8612,16.7431,16.0640,16.4035,-5.6959,-39871.0194,15.2218,4546.1908,45.4619,15.2218,0.0000,588.6357,21.4874,21.4822,37.9656,21.4770,37.9791,21.4719,37.9924,21.4719,8308.3668,332.3347,22.5451,22.5384,46.1975,22.5317,46.1979,22.5251,46.1982,22.5251,8308.3668,332.3347,22.5786,22.5630,51.7537,22.5475,51.7483,22.5319,51.7424,22.5319,2394.3243,47.8865,18.0623,18.0574,31.7844,18.0525,31.7760,18.0476,31.7675,18.0476,8308.3668,332.3347,16.7542,16.7505,24.2266,16.7468,24.2260,16.7431,24.2253,16.7431,8308.3668,332.3347,16.0640,16.0575,19.7978,16.0510,19.8025,16.0446,19.8070,16.0446,2394.3243,47.8865,15.2218,1286.1253,10.1479,0.0000,1167.7191,2453.8443,-297574.8000,-385703.7403,-378218.5631
2102.0000,16.1884,28.4106,0.0000,294898.4000,-294898.4000,7.6458,0.0000,0.0000,0.0000,65532.9778,4.5000,1.0000,65532.9778,0.0000,0.0000,360431.3778,0.0000,-360431.3778,22.0402,14.7429,35375.3000,0.0000,35375.3000,0.9172,9560.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9560.8919,0.0000,0.0000,0.0000,25814.4081,25814.4081,21.6047,33.6455,0.0000,62993.6000,-62993.6000,1.6332,0.0000,0.0000,0.0000,12855.8367,4.9000,1.0000,12855.8367,0.0000,0.0000,75849.4367,0.0000,-75849.4367,22.8361,15.5388,1619.2000,0.0000,1619.2000,0.0420,437.6216,3.7000,1.0000,0.0000,0.0000,0.0000,437.6216,0.0000,0.0000,0.0000,1181.5784,1181.5784,22.7964,34.8372,0.0000,9338.8000,-9338.8000,0.2421,0.0000,0.0000,0.0000,1905.8776,4.9000,1.0000,1905.8776,0.0000,0.0000,11244.6776,0.0000,-11244.6776,22.9789,15.6816,6395.4000,0.0000,6395.4000,0.1658,1728.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1728.4865,0.0000,0.0000,0.0000,4666.9135,4666.9135,22.8535,18.2920,20.5728,-18.7304,-280955.2693,15.9692,1832.4856,18.3249,15.9692,0.0000,148.0514,18.2778,16.9475,17.6126,-10.2426,-81940.4960,15.9692,3926.4564,39.2646,15.9692,0.0000,520.5857,16.9364,16.2077,16.5721,-6.4119,-44883.0182,15.9692,4915.7144,49.1571,15.9692,0.0000,679.6667,21.6211,21.6156,39.2697,21.6101,39.2763,21.6047,39.2830,21.6047,9049.6245,361.9850,22.8169,22.8101,48.2711,22.8032,48.2671,22.7964,48.2630,22.7964,9049.6245,361.9850,22.9031,22.8866,54.6965,22.8701,54.6723,22.8535,54.6479,22.8535,2606.5959,52.1319,18.2920,18.2873,33.0045,18.2826,32.9976,18.2778,32.9905,18.2778,9049.6245,361.9850,16.9475,16.9438,25.4795,16.9401,25.4787,16.9364,25.4779,16.9364,9049.6245,361.9850,16.2077,16.2013,20.9668,16.1948,20.9708,16.1884,20.9746,16.1884,2606.5959,52.1319,15.9692,1469.5005,10.6461,0.0000,1348.3038,2817.8043,-323840.9000,-415862.5921,-407778.7836
2103.0000,16.3563,28.5785,0.0000,306709.6000,-306709.6000,7.9520,0.0000,0.0000,0.0000,68157.6889,4.5000,1.0000,68157.6889,0.0000,0.0000,374867.2889,0.0000,-374867.2889,22.0897,14.7924,33568.7000,0.0000,33568.7000,0.8703,9072.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9072.6216,0.0000,0.0000,0.0000,24496.0784,24496.0784,21.6995,33.7403,0.0000,74816.4000,-74816.4000,1.9398,0.0000,0.0000,0.0000,15268.6531,4.9000,1.0000,15268.6531,0.0000,0.0000,90085.0531,0.0000,-90085.0531,23.0772,15.7800,1561.9000,0.0000,1561.9000,0.0405,422.1351,3.7000,1.0000,0.0000,0.0000,0.0000,422.1351,0.0000,0.0000,0.0000,1139.7649,1139.7649,23.0399,35.0808,0.0000,11935.0000,-11935.0000,0.3094,0.0000,0.0000,0.0000,2435.7143,4.9000,1.0000,2435.7143,0.0000,0.0000,14370.7143,0.0000,-14370.7143,23.2597,15.9624,7297.9000,0.0000,7297.9000,0.1892,1972.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1972.4054,0.0000,0.0000,0.0000,5325.4946,5325.4946,23.1307,18.5732,20.8519,-19.8657,-297985.7286,16.9519,1925.6416,19.2564,16.9519,0.0000,177.1003,18.5589,17.1704,17.8647,-11.3484,-90787.4946,16.9519,4263.0381,42.6304,16.9519,0.0000,622.7288,17.1593,16.3760,16.7677,-7.3165,-51215.5698,16.9519,5680.8840,56.8088,16.9519,0.0000,813.0228,21.7150,21.7098,39.9109,21.7046,39.9186,21.6995,39.9262,21.6995,10067.1650,402.6866,23.0598,23.0532,49.8324,23.0466,49.8292,23.0399,49.8259,23.0399,10067.1650,402.6866,23.1783,23.1624,56.7371,23.1465,56.7186,23.1307,56.6999,23.1307,2897.8328,57.9567,18.5732,18.5684,34.7574,18.5637,34.7500,18.5589,34.7426,18.5589,10067.1650,402.6866,17.1704,17.1667,26.9826,17.1630,26.9812,17.1593,26.9798,17.1593,10067.1650,402.6866,16.3760,16.3694,22.3675,16.3629,22.3693,16.3563,22.3711,16.3563,2897.8328,57.9567,16.9519,1735.1078,11.3012,0.0000,1612.8519,3347.9596,-351032.5000,-448361.7184,-439988.7930
2104.0000,16.4584,28.6806,0.0000,304599.1000,-304599.1000,7.8973,0.0000,0.0000,0.0000,67688.6889,4.5000,1.0000,67688.6889,0.0000,0.0000,372287.7889,0.0000,-372287.7889,22.1851,14.8878,28614.8000,0.0000,28614.8000,0.7419,7733.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7733.7297,0.0000,0.0000,0.0000,20881.0703,20881.0703,21.8476,33.8884,0.0000,76381.5000,-76381.5000,1.9803,0.0000,0.0000,0.0000,15588.0612,4.9000,1.0000,15588.0612,0.0000,0.0000,91969.5612,0.0000,-91969.5612,23.2623,15.9650,2012.8000,0.0000,2012.8000,0.0522,544.0000,3.7000,1.0000,0.0000,0.0000,0.0000,544.0000,0.0000,0.0000,0.0000,1468.8000,1468.8000,23.2196,35.2604,0.0000,13285.8000,-13285.8000,0.3445,0.0000,0.0000,0.0000,2711.3878,4.9000,1.0000,2711.3878,0.0000,0.0000,15997.1878,0.0000,-15997.1878,23.4657,16.1684,8501.3000,0.0000,8501.3000,0.2204,2297.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2297.6486,0.0000,0.0000,0.0000,6203.6514,6203.6514,23.3230,18.7043,21.0136,-20.0172,-300257.3373,16.8549,1903.4593,19.0346,16.8549,0.0000,174.0775,18.6904,17.2928,17.9916,-11.3566,-90852.8320,16.8549,4215.7411,42.1574,16.8549,0.0000,612.0999,17.2819,16.4776,16.8797,-7.4696,-52287.1433,16.8549,5609.6159,56.0962,16.8549,0.0000,799.1459,21.8639,21.8585,41.0493,21.8530,41.0528,21.8476,41.0562,21.8476,9964.5731,398.5829,23.2397,23.2330,50.7029,23.2263,50.6974,23.2196,50.6918,23.2196,9964.5731,398.5829,23.3703,23.3545,57.7036,23.3387,57.6825,23.3230,57.6612,23.3230,2868.4768,57.3695,18.7043,18.6996,34.9450,18.6950,34.9385,18.6904,34.9321,18.6904,9964.5731,398.5829,17.2928,17.2892,27.4090,17.2855,27.4076,17.2819,27.4063,17.2819,9964.5731,398.5829,16.4776,16.4712,22.8696,16.4648,22.8732,16.4584,22.8765,16.4584,2868.4768,57.3695,16.8549,1707.6193,11.2366,0.0000,1585.3233,3292.9427,-355137.5000,-451701.0162,-443397.3125
2105.0000,16.5050,28.7272,0.0000,312242.5000,-312242.5000,8.0955,0.0000,0.0000,0.0000,69387.2222,4.5000,1.0000,69387.2222,0.0000,0.0000,381629.7222,0.0000,-381629.7222,22.5481,15.2508,18696.3000,0.0000,18696.3000,0.4847,5053.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5053.0541,0.0000,0.0000,0.0000,13643.2459,13643.2459,22.3125,34.3533,0.0000,63661.6000,-63661.6000,1.6505,0.0000,0.0000,0.0000,12992.1633,4.9000,1.0000,12992.1633,0.0000,0.0000,76653.7633,0.0000,-76653.7633,23.5263,16.2290,1281.1000,0.0000,1281.1000,0.0332,346.2432,3.7000,1.0000,0.0000,0.0000,0.0000,346.2432,0.0000,0.0000,0.0000,934.8568,934.8568,23.4898,35.5306,0.0000,13918.7000,-13918.7000,0.3609,0.0000,0.0000,0.0000,2840.5510,4.9000,1.0000,2840.5510,0.0000,0.0000,16759.2510,0.0000,-16759.2510,23.7551,16.4578,11208.9000,0.0000,11208.9000,0.2906,3029.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3029.4324,0.0000,0.0000,0.0000,8179.4676,8179.4676,23.5745,18.7498,21.1621,-20.3125,-304687.2935,16.3732,1839.1783,18.3918,16.3732,0.0000,159.5748,18.7360,17.3419,18.0389,-11.0050,-88039.9366,16.3732,4023.7058,40.2371,16.3732,0.0000,561.1051,17.3309,16.5238,16.9273,-7.2820,-50974.1079,16.3732,5201.4303,52.0143,16.3732,0.0000,732.5680,22.3320,22.3255,45.2199,22.3190,45.2117,22.3125,45.2034,22.3125,9462.0803,378.4832,23.5115,23.5043,52.5260,23.4970,52.5141,23.4898,52.5021,23.4898,9462.0803,378.4832,23.6256,23.6086,59.5305,23.5915,59.4912,23.5745,59.4518,23.5745,2724.6680,54.4934,18.7498,18.7452,34.4769,18.7406,34.4703,18.7360,34.4638,18.7360,9462.0803,378.4832,17.3419,17.3382,27.2168,17.3346,27.2151,17.3309,27.2134,17.3309,9462.0803,378.4832,16.5238,16.5175,22.7775,16.5112,22.7818,16.5050,22.7858,16.5050,2724.6680,54.4934,16.3732,1575.2634,10.9154,0.0000,1453.2479,3028.5113,-358636.5000,-452285.1662,-443701.3380
2106.0000,16.2111,28.4333,0.0000,208482.8000,-208482.8000,5.4053,0.0000,0.0000,0.0000,46329.5111,4.5000,1.0000,46329.5111,0.0000,0.0000,254812.3111,0.0000,-254812.3111,22.2366,14.9393,15387.6000,0.0000,15387.6000,0.3990,4158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4158.8108,0.0000,0.0000,0.0000,11228.7892,11228.7892,21.9490,33.9898,0.0000,28948.5000,-28948.5000,0.7505,0.0000,0.0000,0.0000,5907.8571,4.9000,1.0000,5907.8571,0.0000,0.0000,34856.3571,0.0000,-34856.3571,22.7732,15.4759,1077.5000,0.0000,1077.5000,0.0279,291.2162,3.7000,1.0000,0.0000,0.0000,0.0000,291.2162,0.0000,0.0000,0.0000,786.2838,786.2838,22.7326,34.7734,0.0000,14865.5000,-14865.5000,0.3854,0.0000,0.0000,0.0000,3033.7755,4.9000,1.0000,3033.7755,0.0000,0.0000,17899.2755,0.0000,-17899.2755,23.1559,15.8586,13164.4000,0.0000,13164.4000,0.3413,3557.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3557.9459,0.0000,0.0000,0.0000,9606.4541,9606.4541,22.8862,17.9907,20.4384,-13.8018,-207026.6980,10.9642,1264.3301,12.6433,10.9642,0.0000,47.9178,17.9791,16.8905,17.4348,-5.7547,-46037.2645,10.9642,2652.3885,26.5239,10.9642,0.0000,168.4909,16.8797,16.2262,16.5530,-3.9481,-27636.3592,10.9642,3136.2843,31.3628,10.9642,0.0000,219.9785,21.9711,21.9637,40.6176,21.9564,40.6017,21.9490,40.5858,21.9490,4636.0149,185.4406,22.7546,22.7473,44.0394,22.7399,44.0264,22.7326,44.0134,22.7326,4636.0149,185.4406,22.9287,22.9146,49.7928,22.9004,49.7887,22.8862,49.7841,22.8862,1340.8955,26.8179,17.9907,17.9868,26.2698,17.9830,26.2705,17.9791,26.2711,17.9791,4636.0149,185.4406,16.8905,16.8869,22.2310,16.8833,22.2295,16.8797,22.2281,16.8797,4636.0149,185.4406,16.2262,16.2212,18.6788,16.2162,18.6969,16.2111,18.7147,16.2111,1340.8955,26.8179,10.9642,517.2982,7.3095,0.0000,436.3872,953.6854,-222667.3000,-285946.4167,-280700.3218
