Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2107.0000,16.0832,28.3054,0.0000,207287.9000,-207287.9000,5.3743,0.0000,0.0000,0.0000,46063.9778,4.5000,1.0000,46063.9778,0.0000,0.0000,253351.8778,0.0000,-253351.8778,22.3371,15.0398,15402.9000,0.0000,15402.9000,0.3993,4162.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4162.9459,0.0000,0.0000,0.0000,11239.9541,11239.9541,22.0336,34.0744,0.0000,19946.1000,-19946.1000,0.5171,0.0000,0.0000,0.0000,4070.6327,4.9000,1.0000,4070.6327,0.0000,0.0000,24016.7327,0.0000,-24016.7327,22.6264,15.3292,823.3000,0.0000,823.3000,0.0213,222.5135,3.7000,1.0000,0.0000,0.0000,0.0000,222.5135,0.0000,0.0000,0.0000,600.7865,600.7865,22.5858,34.6266,0.0000,14049.4000,-14049.4000,0.3643,0.0000,0.0000,0.0000,2867.2245,4.9000,1.0000,2867.2245,0.0000,0.0000,16916.6245,0.0000,-16916.6245,23.0034,15.7061,12562.7000,0.0000,12562.7000,0.3257,3395.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3395.3243,0.0000,0.0000,0.0000,9167.3757,9167.3757,22.7212,17.7328,20.2270,-13.4725,-202087.8922,10.5032,1220.5610,12.2056,10.5032,0.0000,42.1240,17.7191,16.7012,17.2102,-5.1545,-41236.1541,10.5032,2562.8779,25.6288,10.5032,0.0000,148.1187,16.6895,16.1016,16.3955,-3.4025,-23817.5109,10.5032,3022.8916,30.2289,10.5032,0.0000,193.3809,22.0597,22.0510,41.4882,22.0423,41.4606,22.0336,41.4330,22.0336,4295.9786,171.8391,22.6116,22.6030,43.1789,22.5944,43.1532,22.5858,43.1275,22.5858,4295.9786,171.8391,22.7771,22.7584,48.4624,22.7398,48.3976,22.7212,48.3334,22.7212,1243.1580,24.8632,17.7328,17.7282,24.3989,17.7237,24.3913,17.7191,24.3837,17.7191,4295.9786,171.8391,16.7012,16.6973,20.7036,16.6934,20.6986,16.6895,20.6936,16.6895,4295.9786,171.8391,16.1016,16.0954,17.4100,16.0893,17.4116,16.0832,17.4133,16.0832,1243.1580,24.8632,10.5032,459.2463,7.0021,0.0000,383.6237,842.8699,-212494.5000,-273277.1187,-267141.5572
2108.0000,15.8995,28.1218,0.0000,146897.3000,-146897.3000,3.8086,0.0000,0.0000,0.0000,32643.8444,4.5000,1.0000,32643.8444,0.0000,0.0000,179541.1444,0.0000,-179541.1444,21.9785,14.6812,15405.3000,0.0000,15405.3000,0.3994,4163.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4163.5946,0.0000,0.0000,0.0000,11241.7054,11241.7054,21.5703,33.6111,0.0000,9202.6000,-9202.6000,0.2386,0.0000,0.0000,0.0000,1878.0816,4.9000,1.0000,1878.0816,0.0000,0.0000,11080.6816,0.0000,-11080.6816,21.9455,14.6482,900.5000,0.0000,900.5000,0.0233,243.3784,3.7000,1.0000,0.0000,0.0000,0.0000,243.3784,0.0000,0.0000,0.0000,657.1216,657.1216,21.8974,33.9382,0.0000,12984.4000,-12984.4000,0.3366,0.0000,0.0000,0.0000,2649.8776,4.9000,1.0000,2649.8776,0.0000,0.0000,15634.2776,0.0000,-15634.2776,22.4267,15.1294,11509.8000,0.0000,11509.8000,0.2984,3110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3110.7568,0.0000,0.0000,0.0000,8399.0432,8399.0432,22.0941,17.2034,19.6488,-9.6298,-144447.0113,7.6575,908.9901,9.0899,7.6575,0.0000,16.3240,17.1907,16.4379,16.8143,-2.7791,-22232.9728,7.6575,1897.2694,18.9727,7.6575,0.0000,57.3993,16.4243,15.9195,16.1719,-2.1297,-14908.0196,7.6575,2223.2141,22.2321,7.6575,0.0000,74.9394,21.5979,21.5887,36.6548,21.5795,36.6248,21.5703,36.5949,21.5703,2456.7973,98.2719,21.9233,21.9146,36.6928,21.9060,36.6687,21.8974,36.6446,21.8974,2456.7973,98.2719,22.1424,22.1263,41.1487,22.1102,41.1202,22.0941,41.0913,22.0941,713.6163,14.2723,17.2034,17.1992,19.7364,17.1949,19.7322,17.1907,19.7279,17.1907,2456.7973,98.2719,16.4379,16.4334,18.4524,16.4288,18.4414,16.4243,18.4304,16.4243,2456.7973,98.2719,15.9195,15.9129,15.4802,15.9062,15.4757,15.8995,15.4712,15.8995,713.6163,14.2723,7.6575,191.6222,5.1050,0.0000,148.6626,340.2848,-141268.7000,-185958.2334,-181588.0037
2109.0000,15.7889,28.0112,0.0000,139114.7000,-139114.7000,3.6068,0.0000,0.0000,0.0000,30914.3778,4.5000,1.0000,30914.3778,0.0000,0.0000,170029.0778,0.0000,-170029.0778,22.1014,14.8041,13037.0000,0.0000,13037.0000,0.3380,3523.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3523.5135,0.0000,0.0000,0.0000,9513.4865,9513.4865,21.7112,33.7520,0.0000,5611.7000,-5611.7000,0.1455,0.0000,0.0000,0.0000,1145.2449,4.9000,1.0000,1145.2449,0.0000,0.0000,6756.9449,0.0000,-6756.9449,21.9620,14.6647,530.4000,0.0000,530.4000,0.0138,143.3514,3.7000,1.0000,0.0000,0.0000,0.0000,143.3514,0.0000,0.0000,0.0000,387.0486,387.0486,21.9122,33.9530,0.0000,11872.4000,-11872.4000,0.3078,0.0000,0.0000,0.0000,2422.9388,4.9000,1.0000,2422.9388,0.0000,0.0000,14295.3388,0.0000,-14295.3388,22.4429,15.1456,9403.8000,0.0000,9403.8000,0.2438,2541.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2541.5676,0.0000,0.0000,0.0000,6862.2324,6862.2324,22.1076,16.7756,19.4416,-9.5747,-143619.8426,6.9835,835.3668,8.3537,6.9835,0.0000,12.3820,16.7638,16.2801,16.5219,-1.6287,-13029.5777,6.9835,1750.0331,17.5003,6.9835,0.0000,43.5383,16.2652,15.8120,16.0386,-1.7438,-12206.6403,6.9835,2038.1582,20.3816,6.9835,0.0000,56.8427,21.7482,21.7358,38.6565,21.7235,38.5971,21.7112,38.5378,21.7112,2088.5270,83.5411,21.9477,21.9358,38.0915,21.9240,38.0362,21.9122,37.9812,21.9122,2088.5270,83.5411,22.1882,22.1611,42.9608,22.1342,42.7975,22.1076,42.6368,22.1076,607.3393,12.1468,16.7756,16.7717,16.5577,16.7677,16.5560,16.7638,16.5542,16.7638,2088.5270,83.5411,16.2801,16.2751,17.4302,16.2701,17.4161,16.2652,17.4020,16.2652,2088.5270,83.5411,15.8120,15.8043,14.6284,15.7966,14.6124,15.7889,14.5965,15.7889,607.3393,12.1468,6.9835,148.5952,4.6557,0.0000,112.7630,261.3582,-133627.6000,-174318.5939,-168856.0606
2110.0000,15.6903,27.9125,0.0000,113602.2000,-113602.2000,2.9453,0.0000,0.0000,0.0000,25244.9333,4.5000,1.0000,25244.9333,0.0000,0.0000,138847.1333,0.0000,-138847.1333,21.8548,14.5575,12720.8000,0.0000,12720.8000,0.3298,3438.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3438.0541,0.0000,0.0000,0.0000,9282.7459,9282.7459,21.4063,33.4471,0.0000,5264.5000,-5264.5000,0.1365,0.0000,0.0000,0.0000,1074.3878,4.9000,1.0000,1074.3878,0.0000,0.0000,6338.8878,0.0000,-6338.8878,21.6877,14.3904,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,21.6373,33.6781,0.0000,9957.2000,-9957.2000,0.2582,0.0000,0.0000,0.0000,2032.0816,4.9000,1.0000,2032.0816,0.0000,0.0000,11989.2816,0.0000,-11989.2816,22.1696,14.8723,8200.5000,0.0000,8200.5000,0.2126,2216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2216.3514,0.0000,0.0000,0.0000,5984.1486,5984.1486,21.8278,16.4465,19.1372,-8.0805,-121207.3884,5.8397,706.4898,7.0649,5.8397,0.0000,7.2399,16.4337,16.1453,16.2895,-0.8120,-6496.1886,5.8397,1476.7105,14.7671,5.8397,0.0000,25.4573,16.1282,15.7168,15.9225,-1.3239,-9267.4891,5.8397,1712.1084,17.1211,5.8397,0.0000,33.2366,21.4427,21.4305,35.5808,21.4184,35.5294,21.4063,35.4781,21.4063,1524.7904,60.9916,21.6743,21.6620,35.8694,21.6496,35.8143,21.6373,35.7594,21.6373,1524.7904,60.9916,21.9039,21.8785,40.0300,21.8531,39.9060,21.8278,39.7821,21.8278,444.4193,8.8884,16.4465,16.4422,14.4642,16.4380,14.4586,16.4337,14.4529,16.4337,1524.7904,60.9916,16.1453,16.1396,16.5873,16.1339,16.5670,16.1282,16.5468,16.1282,1524.7904,60.9916,15.7168,15.7079,13.8896,15.6991,13.8622,15.6903,13.8350,15.6903,444.4193,8.8884,5.8397,90.7587,3.8931,0.0000,65.9338,156.6925,-107490.1000,-141607.3946,-136971.0661
2111.0000,15.6047,27.8269,0.0000,98741.1000,-98741.1000,2.5600,0.0000,0.0000,0.0000,21942.4667,4.5000,1.0000,21942.4667,0.0000,0.0000,120683.5667,0.0000,-120683.5667,21.8439,14.5466,12729.6000,0.0000,12729.6000,0.3300,3440.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3440.4324,0.0000,0.0000,0.0000,9289.1676,9289.1676,21.3192,33.3600,0.0000,5247.6000,-5247.6000,0.1361,0.0000,0.0000,0.0000,1070.9388,4.9000,1.0000,1070.9388,0.0000,0.0000,6318.5388,0.0000,-6318.5388,21.6459,14.3486,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,21.5847,33.6255,0.0000,7241.7000,-7241.7000,0.1878,0.0000,0.0000,0.0000,1477.8980,4.9000,1.0000,1477.8980,0.0000,0.0000,8719.5980,0.0000,-8719.5980,22.0355,14.7382,4590.3000,0.0000,4590.3000,0.1190,1240.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1240.6216,0.0000,0.0000,0.0000,3349.6784,3349.6784,21.7615,16.0594,18.9104,-7.3530,-110294.4764,5.0150,611.8729,6.1187,5.0150,0.0000,4.5853,16.0486,16.0769,16.0628,0.0685,547.9593,5.0150,1279.4621,12.7946,5.0150,0.0000,16.1232,16.0566,15.6346,15.8456,-1.1660,-8162.1688,5.0150,1474.7659,14.7477,5.0150,0.0000,21.0501,21.3637,21.3488,35.2262,21.3340,35.1508,21.3192,35.0758,21.3192,1167.4865,46.6995,21.6307,21.6153,36.1251,21.6000,36.0437,21.5847,35.9626,21.5847,1167.4865,46.6995,21.8623,21.8284,40.3081,21.7948,40.0891,21.7615,39.8736,21.7615,340.9657,6.8193,16.0594,16.0558,11.7621,16.0522,11.7632,16.0486,11.7643,16.0486,1167.4865,46.6995,16.0769,16.0701,16.3725,16.0634,16.3431,16.0566,16.3138,16.0566,1167.4865,46.6995,15.6346,15.6246,13.2961,15.6146,13.2580,15.6047,13.2203,15.6047,340.9657,6.8193,5.0150,59.7015,3.3433,0.0000,41.7586,101.4601,-93509.2000,-122790.0169,-117908.6859
2112.0000,15.5162,27.7384,0.0000,80338.9000,-80338.9000,2.0829,0.0000,0.0000,0.0000,17853.0889,4.5000,1.0000,17853.0889,0.0000,0.0000,98191.9889,0.0000,-98191.9889,21.7546,14.4573,12735.5000,0.0000,12735.5000,0.3302,3442.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3442.0270,0.0000,0.0000,0.0000,9293.4730,9293.4730,21.1139,33.1547,0.0000,4833.9000,-4833.9000,0.1253,0.0000,0.0000,0.0000,986.5102,4.9000,1.0000,986.5102,0.0000,0.0000,5820.4102,0.0000,-5820.4102,21.4837,14.1864,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,21.4118,33.4526,0.0000,5181.9000,-5181.9000,0.1344,0.0000,0.0000,0.0000,1057.5306,4.9000,1.0000,1057.5306,0.0000,0.0000,6239.4306,0.0000,-6239.4306,21.8082,14.5109,1431.4000,0.0000,1431.4000,0.0371,386.8649,3.7000,1.0000,0.0000,0.0000,0.0000,386.8649,0.0000,0.0000,0.0000,1044.5351,1044.5351,21.6258,15.6825,18.6542,-6.2364,-93546.2181,4.0808,502.7046,5.0270,4.0808,0.0000,2.4706,15.6731,16.0556,15.8643,0.7526,6020.7111,4.0808,1049.2798,10.4928,4.0808,0.0000,8.6874,16.0298,15.5507,15.7903,-1.0772,-7540.1583,4.0808,1202.6787,12.0268,4.0808,0.0000,11.3421,21.1642,21.1474,33.5533,21.1306,33.4647,21.1139,33.3765,21.1139,814.2612,32.5704,21.4647,21.4470,34.9110,21.4293,34.8136,21.4118,34.7167,21.4118,814.2612,32.5704,21.7418,21.7028,39.3353,21.6641,39.0761,21.6258,38.8205,21.6258,238.4844,4.7697,15.6825,15.6794,9.2761,15.6762,9.2805,15.6731,9.2849,15.6731,814.2612,32.5704,16.0556,16.0470,16.5164,16.0384,16.4714,16.0298,16.4266,16.0298,814.2612,32.5704,15.5507,15.5391,12.6606,15.5276,12.6076,15.5162,12.5554,15.5162,238.4844,4.7697,4.0808,33.9021,2.7205,0.0000,22.5001,56.4023,-75777.7000,-99614.5594,-95065.6653
2113.0000,15.4766,27.6988,0.0000,78591.8000,-78591.8000,2.0376,0.0000,0.0000,0.0000,17464.8444,4.5000,1.0000,17464.8444,0.0000,0.0000,96056.6444,0.0000,-96056.6444,21.8307,14.5334,12709.7000,0.0000,12709.7000,0.3295,3435.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3435.0541,0.0000,0.0000,0.0000,9274.6459,9274.6459,21.1596,33.2004,0.0000,3798.6000,-3798.6000,0.0985,0.0000,0.0000,0.0000,775.2245,4.9000,1.0000,775.2245,0.0000,0.0000,4573.8245,0.0000,-4573.8245,21.4621,14.1648,401.5000,0.0000,401.5000,0.0104,108.5135,3.7000,1.0000,0.0000,0.0000,0.0000,108.5135,0.0000,0.0000,0.0000,292.9865,292.9865,21.3850,33.4259,0.0000,4450.1000,-4450.1000,0.1154,0.0000,0.0000,0.0000,908.1837,4.9000,1.0000,908.1837,0.0000,0.0000,5358.2837,0.0000,-5358.2837,21.7395,14.4422,828.7000,0.0000,828.7000,0.0215,223.9730,3.7000,1.0000,0.0000,0.0000,0.0000,223.9730,0.0000,0.0000,0.0000,604.7270,604.7270,21.5734,15.4666,18.5200,-6.1544,-92316.2181,3.9194,485.2584,4.8526,3.9194,0.0000,2.1889,15.4559,15.9960,15.7260,1.0207,8165.9490,3.9194,1013.2751,10.1328,3.9194,0.0000,7.6966,15.9702,15.5156,15.7429,-0.9818,-6872.6622,3.9194,1157.2546,11.5725,3.9194,0.0000,10.0485,21.2172,21.1979,34.5361,21.1787,34.4295,21.1596,34.3235,21.1596,758.9080,30.3563,21.4427,21.4234,35.2140,21.4042,35.1080,21.3850,35.0025,21.3850,758.9080,30.3563,21.6995,21.6571,39.3462,21.6151,39.0680,21.5734,38.7930,21.5734,222.4002,4.4480,15.4666,15.4630,8.4437,15.4595,8.4424,15.4559,8.4410,15.4559,758.9080,30.3563,15.9960,15.9874,16.1778,15.9788,16.1372,15.9702,16.0967,15.9702,758.9080,30.3563,15.5156,15.5025,12.6191,15.4895,12.5534,15.4766,12.4885,15.4766,222.4002,4.4480,3.9194,30.3509,2.6129,0.0000,19.9340,50.2849,-72900.6000,-95816.3931,-91022.9314
2114.0000,15.4365,27.6587,0.0000,70521.2000,-70521.2000,1.8284,0.0000,0.0000,0.0000,15671.3778,4.5000,1.0000,15671.3778,0.0000,0.0000,86192.5778,0.0000,-86192.5778,21.5886,14.2913,12700.4000,0.0000,12700.4000,0.3293,3432.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3432.5405,0.0000,0.0000,0.0000,9267.8595,9267.8595,20.8750,32.9158,0.0000,5986.2000,-5986.2000,0.1552,0.0000,0.0000,0.0000,1221.6735,4.9000,1.0000,1221.6735,0.0000,0.0000,7207.8735,0.0000,-7207.8735,21.3895,14.0922,408.4000,0.0000,408.4000,0.0106,110.3784,3.7000,1.0000,0.0000,0.0000,0.0000,110.3784,0.0000,0.0000,0.0000,298.0216,298.0216,21.3075,33.3483,0.0000,3407.8000,-3407.8000,0.0884,0.0000,0.0000,0.0000,695.4694,4.9000,1.0000,695.4694,0.0000,0.0000,4103.2694,0.0000,-4103.2694,21.6003,14.3031,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,21.4534,15.3037,18.3786,-5.7440,-86159.2862,3.6324,452.1361,4.5214,3.6324,0.0000,1.7424,15.2921,15.9534,15.6228,1.1581,9264.7690,3.6324,942.9220,9.4292,3.6324,0.0000,6.1269,15.9256,15.4780,15.7018,-0.8960,-6272.1479,3.6324,1074.2705,10.7427,3.6324,0.0000,7.9991,20.9271,20.9097,31.8310,20.8923,31.7506,20.8750,31.6703,20.8750,664.7606,26.5904,21.3682,21.3479,34.8074,21.3276,34.6982,21.3075,34.5895,21.3075,664.7606,26.5904,21.5807,21.5379,38.3035,21.4955,38.0403,21.4534,37.7793,21.4534,195.0242,3.9005,15.3037,15.2999,7.9398,15.2960,7.9358,15.2921,7.9317,15.2921,664.7606,26.5904,15.9534,15.9441,16.0084,15.9349,15.9635,15.9256,15.9189,15.9256,664.7606,26.5904,15.4780,15.4640,12.4609,15.4502,12.3915,15.4365,12.3229,15.4365,195.0242,3.9005,3.6324,24.6448,2.4216,0.0000,15.8685,40.5133,-66428.3000,-87661.9287,-83166.6651
2115.0000,15.4064,27.6286,0.0000,63911.3000,-63911.3000,1.6570,0.0000,0.0000,0.0000,14202.5111,4.5000,1.0000,14202.5111,0.0000,0.0000,78113.8111,0.0000,-78113.8111,21.2440,13.9467,12692.5000,0.0000,12692.5000,0.3291,3430.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3430.4054,0.0000,0.0000,0.0000,9262.0946,9262.0946,20.5045,32.5454,0.0000,9253.5000,-9253.5000,0.2399,0.0000,0.0000,0.0000,1888.4694,4.9000,1.0000,1888.4694,0.0000,0.0000,11141.9694,0.0000,-11141.9694,21.3372,14.0399,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0000,0.0000,0.0000,293.4973,293.4973,21.2517,33.2925,0.0000,2569.7000,-2569.7000,0.0666,0.0000,0.0000,0.0000,524.4286,4.9000,1.0000,524.4286,0.0000,0.0000,3094.1286,0.0000,-3094.1286,21.4829,14.1856,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,21.3327,15.1898,18.2612,-5.4799,-82198.7819,3.4693,433.7484,4.3375,3.4693,0.0000,1.5181,15.1772,15.9104,15.5438,1.2264,9811.0071,3.4693,903.3902,9.0339,3.4693,0.0000,5.3379,15.8817,15.4502,15.6659,-0.8247,-5772.8603,3.4693,1027.4758,10.2748,3.4693,0.0000,6.9691,20.5518,20.5360,28.6923,20.5203,28.6293,20.5045,28.5663,20.5045,613.6776,24.5471,21.3153,21.2940,34.6138,21.2728,34.5009,21.2517,34.3884,21.2517,613.6776,24.5471,21.4623,21.4188,37.3487,21.3755,37.0883,21.3327,36.8303,21.3327,180.1591,3.6032,15.1898,15.1856,7.7648,15.1814,7.7576,15.1772,7.7505,15.1772,613.6776,24.5471,15.9104,15.9008,15.8073,15.8912,15.7619,15.8817,15.7167,15.8817,613.6776,24.5471,15.4502,15.4355,12.3877,15.4209,12.3137,15.4064,12.2406,15.4064,180.1591,3.6032,3.4693,21.7322,2.3129,0.0000,13.8250,35.5572,-62261.7000,-82518.4064,-78160.6350
2116.0000,15.4154,27.6377,0.0000,81634.1000,-81634.1000,2.1165,0.0000,0.0000,0.0000,18140.9111,4.5000,1.0000,18140.9111,0.0000,0.0000,99775.0111,0.0000,-99775.0111,22.0854,14.7881,12692.8000,0.0000,12692.8000,0.3291,3430.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3430.4865,0.0000,0.0000,0.0000,9262.3135,9262.3135,21.3887,33.4295,0.0000,1798.8000,-1798.8000,0.0466,0.0000,0.0000,0.0000,367.1020,4.9000,1.0000,367.1020,0.0000,0.0000,2165.9020,0.0000,-2165.9020,21.5335,14.2362,407.5000,0.0000,407.5000,0.0106,110.1351,3.7000,1.0000,0.0000,0.0000,0.0000,110.1351,0.0000,0.0000,0.0000,297.3649,297.3649,21.4492,33.4901,0.0000,2363.9000,-2363.9000,0.0613,0.0000,0.0000,0.0000,482.4286,4.9000,1.0000,482.4286,0.0000,0.0000,2846.3286,0.0000,-2846.3286,21.6395,14.3422,828.2000,0.0000,828.2000,0.0215,223.8378,3.7000,1.0000,0.0000,0.0000,0.0000,223.8378,0.0000,0.0000,0.0000,604.3622,604.3622,21.4593,15.1281,18.2937,-6.3138,-94706.9452,3.8783,484.2947,4.8429,3.8783,0.0000,2.1208,15.1157,15.8293,15.4725,1.3342,10673.7359,3.8783,1012.7565,10.1276,3.8783,0.0000,7.4574,15.8050,15.4583,15.6317,-0.7410,-5187.0809,3.8783,1150.1754,11.5018,3.8783,0.0000,9.7362,21.4662,21.4403,38.5693,21.4144,38.4050,21.3887,38.2420,21.3887,745.1116,29.8045,21.5136,21.4921,36.8618,21.4706,36.7515,21.4492,36.6415,21.4492,745.1116,29.8045,21.5991,21.5521,39.4887,21.5055,39.1974,21.4593,38.9093,21.4593,218.3901,4.3678,15.1281,15.1240,7.9567,15.1199,7.9509,15.1157,7.9449,15.1157,745.1116,29.8045,15.8293,15.8212,15.2226,15.8131,15.1943,15.8050,15.1660,15.8050,745.1116,29.8045,15.4583,15.4439,12.7131,15.4297,12.6482,15.4154,12.5836,15.4154,218.3901,4.3678,3.8783,29.4881,2.5856,0.0000,19.3144,48.8025,-71868.3000,-94623.2012,-89220.2902
2117.0000,15.4463,27.6685,0.0000,89826.4000,-89826.4000,2.3289,0.0000,0.0000,0.0000,19961.4222,4.5000,1.0000,19961.4222,0.0000,0.0000,109787.8222,0.0000,-109787.8222,21.6666,14.3693,12706.9000,0.0000,12706.9000,0.3295,3434.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3434.2973,0.0000,0.0000,0.0000,9272.6027,9272.6027,21.0964,33.1372,0.0000,7704.4000,-7704.4000,0.1998,0.0000,0.0000,0.0000,1572.3265,4.9000,1.0000,1572.3265,0.0000,0.0000,9276.7265,0.0000,-9276.7265,21.6220,14.3247,522.9000,0.0000,522.9000,0.0136,141.3243,3.7000,1.0000,0.0000,0.0000,0.0000,141.3243,0.0000,0.0000,0.0000,381.5757,381.5757,21.5460,33.5869,0.0000,2627.3000,-2627.3000,0.0681,0.0000,0.0000,0.0000,536.1837,4.9000,1.0000,536.1837,0.0000,0.0000,3163.4837,0.0000,-3163.4837,21.7253,14.4280,4278.9000,0.0000,4278.9000,0.1109,1156.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1156.4595,0.0000,0.0000,0.0000,3122.4405,3122.4405,21.4404,15.3203,18.3803,-7.2013,-108018.9177,4.5761,569.5571,5.6956,4.5761,0.0000,3.4838,15.3031,15.6707,15.4869,0.8110,6487.8914,4.5761,1194.2800,11.9428,4.5761,0.0000,12.2499,15.6529,15.4851,15.5690,-0.4231,-2961.5603,4.5761,1360.4646,13.6046,4.5761,0.0000,15.9932,21.1412,21.1263,34.4329,21.1114,34.3938,21.0964,34.3540,21.0964,994.6095,39.7844,21.6004,21.5822,37.6019,21.5641,37.5288,21.5460,37.4556,21.5460,994.6095,39.7844,21.5484,21.5124,38.9614,21.4764,38.8155,21.4404,38.6669,21.4404,290.8397,5.8168,15.3203,15.3146,10.4920,15.3088,10.4701,15.3031,10.4484,15.3031,994.6095,39.7844,15.6707,15.6648,13.9255,15.6589,13.9176,15.6529,13.9096,15.6529,994.6095,39.7844,15.4851,15.4722,13.1766,15.4592,13.1306,15.4463,13.0842,15.4463,290.8397,5.8168,4.5761,46.4219,3.0507,0.0000,31.7269,78.1487,-82649.4000,-109451.4135,-104492.5866
2118.0000,15.4627,27.6849,0.0000,160193.8000,-160193.8000,4.1533,0.0000,0.0000,0.0000,35598.6222,4.5000,1.0000,35598.6222,0.0000,0.0000,195792.4222,0.0000,-195792.4222,22.2717,14.9744,12708.0000,0.0000,12708.0000,0.3295,3434.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5946,0.0000,0.0000,0.0000,9273.4054,9273.4054,21.9060,33.9468,0.0000,822.0000,-822.0000,0.0213,0.0000,0.0000,0.0000,167.7551,4.9000,1.0000,167.7551,0.0000,0.0000,989.7551,0.0000,-989.7551,21.9404,14.6431,491.8000,0.0000,491.8000,0.0128,132.9189,3.7000,1.0000,0.0000,0.0000,0.0000,132.9189,0.0000,0.0000,0.0000,358.8811,358.8811,21.8900,33.9308,0.0000,3151.8000,-3151.8000,0.0817,0.0000,0.0000,0.0000,643.2245,4.9000,1.0000,643.2245,0.0000,0.0000,3795.0245,0.0000,-3795.0245,22.0220,14.7247,14331.2000,0.0000,14331.2000,0.3716,3873.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3873.2973,0.0000,0.0000,0.0000,10457.9027,10457.9027,21.5835,16.0500,18.8167,-10.6077,-159114.9467,7.4552,912.8020,9.1280,7.4552,0.0000,15.0642,16.0289,15.5443,15.7866,-1.7416,-13932.8141,7.4552,1922.7934,19.2279,7.4552,0.0000,52.9696,15.5339,15.4861,15.5100,-0.1964,-1374.5711,7.4552,2221.6033,22.2160,7.4552,0.0000,69.1561,21.9492,21.9348,42.5406,21.9204,42.4974,21.9060,42.4541,21.9060,2343.4953,93.7398,21.9280,21.9153,40.7000,21.9027,40.6784,21.8900,40.6564,21.8900,2343.4953,93.7398,21.6583,21.6335,40.5027,21.6085,40.4781,21.5835,40.4509,21.5835,680.9302,13.6186,16.0500,16.0429,17.8552,16.0359,17.8231,16.0289,17.7911,16.0289,2343.4953,93.7398,15.5443,15.5408,13.0941,15.5374,13.1069,15.5339,13.1194,15.5339,2343.4953,93.7398,15.4861,15.4783,13.2625,15.4705,13.2782,15.4627,13.2926,15.4627,680.9302,13.6186,7.4552,177.9684,4.9701,0.0000,137.1899,315.1583,-136636.6000,-180487.0126,-174422.3319
2119.0000,15.4733,27.6955,0.0000,207551.4000,-207551.4000,5.3812,0.0000,0.0000,0.0000,46122.5333,4.5000,1.0000,46122.5333,0.0000,0.0000,253673.9333,0.0000,-253673.9333,22.2903,14.9930,21562.7000,0.0000,21562.7000,0.5591,5827.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5827.7568,0.0000,0.0000,0.0000,15734.9432,15734.9432,21.8407,21.8407,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8407,14.5434,974.0000,0.0000,974.0000,0.0253,263.2432,3.7000,1.0000,0.0000,0.0000,0.0000,263.2432,0.0000,0.0000,0.0000,710.7568,710.7568,21.7960,33.8368,0.0000,2758.4000,-2758.4000,0.0715,0.0000,0.0000,0.0000,562.9388,4.9000,1.0000,562.9388,0.0000,0.0000,3321.3388,0.0000,-3321.3388,21.8852,14.5879,15231.4000,0.0000,15231.4000,0.3949,4116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4116.5946,0.0000,0.0000,0.0000,11114.8054,11114.8054,21.5349,16.6981,19.1165,-11.9990,-179985.7013,9.6478,1168.1000,11.6810,9.6478,0.0000,32.6478,16.6786,15.7231,16.2009,-4.4444,-35555.2356,9.6478,2448.1616,24.4816,9.6478,0.0000,114.7979,15.7118,15.4915,15.6017,-1.1710,-8196.8291,9.6478,2864.5848,28.6458,9.6478,0.0000,149.8779,21.8675,21.8586,40.4984,21.8496,40.5056,21.8407,40.5125,21.8407,3695.7557,147.8302,21.8216,21.8131,39.0708,21.8045,39.0807,21.7960,39.0903,21.7960,3695.7557,147.8302,21.5865,21.5694,39.5429,21.5522,39.5851,21.5349,39.6256,21.5349,1070.5231,21.4105,16.6981,16.6916,23.3179,16.6851,23.2944,16.6786,23.2709,16.6786,3695.7557,147.8302,15.7231,15.7193,15.2903,15.7156,15.2946,15.7118,15.2989,15.7118,3695.7557,147.8302,15.4915,15.4855,13.3800,15.4794,13.4058,15.4733,13.4312,15.4733,1070.5231,21.4105,9.6478,362.9784,6.4319,0.0000,297.3237,660.3021,-172541.7000,-229434.7667,-223737.7660
2120.0000,15.5699,27.7922,0.0000,230226.2000,-230226.2000,5.9690,0.0000,0.0000,0.0000,51161.3778,4.5000,1.0000,51161.3778,0.0000,0.0000,281387.5778,0.0000,-281387.5778,21.9099,14.6126,26295.6000,0.0000,26295.6000,0.6818,7106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7106.9189,0.0000,0.0000,0.0000,19188.6811,19188.6811,21.4591,33.4999,0.0000,20969.6000,-20969.6000,0.5437,0.0000,0.0000,0.0000,4279.5102,4.9000,1.0000,4279.5102,0.0000,0.0000,25249.1102,0.0000,-25249.1102,22.0280,14.7307,1631.6000,0.0000,1631.6000,0.0423,440.9730,3.7000,1.0000,0.0000,0.0000,0.0000,440.9730,0.0000,0.0000,0.0000,1190.6270,1190.6270,21.9773,34.0181,0.0000,2135.5000,-2135.5000,0.0554,0.0000,0.0000,0.0000,435.8163,4.9000,1.0000,435.8163,0.0000,0.0000,2571.3163,0.0000,-2571.3163,22.0352,14.7379,14631.2000,0.0000,14631.2000,0.3793,3954.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3954.3784,0.0000,0.0000,0.0000,10676.8216,10676.8216,21.7425,17.1396,19.4411,-13.6194,-204291.5200,11.5072,1376.5191,13.7652,11.5072,0.0000,55.3961,17.1226,16.0023,16.5625,-6.2154,-49722.9349,11.5072,2879.1057,28.7911,11.5072,0.0000,194.7867,15.9908,15.5886,15.7897,-2.5500,-17850.2921,11.5072,3391.4308,33.9143,11.5072,0.0000,254.3098,21.4775,21.4714,36.1658,21.4652,36.1900,21.4591,36.2140,21.4591,5051.2666,202.0507,22.0011,21.9932,40.7182,21.9852,40.7234,21.9773,40.7286,21.9773,5051.2666,202.0507,21.7947,21.7773,42.1388,21.7599,42.1502,21.7425,42.1611,21.7425,1460.1971,29.2039,17.1396,17.1340,26.2950,17.1283,26.2806,17.1226,26.2663,17.1226,5051.2666,202.0507,16.0023,15.9985,18.0209,15.9946,18.0223,15.9908,18.0236,15.9908,5051.2666,202.0507,15.5886,15.5824,14.5769,15.5762,14.5928,15.5699,14.6085,15.5699,1460.1971,29.2039,11.5072,591.4837,7.6715,0.0000,504.4926,1095.9762,-210772.9000,-278151.8746,-271864.7469
2121.0000,15.6830,27.9052,0.0000,241981.1000,-241981.1000,6.2738,0.0000,0.0000,0.0000,53773.5778,4.5000,1.0000,53773.5778,0.0000,0.0000,295754.6778,0.0000,-295754.6778,21.9259,14.6286,29899.5000,0.0000,29899.5000,0.7752,8080.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8080.9459,0.0000,0.0000,0.0000,21818.5541,21818.5541,21.4462,33.4870,0.0000,26877.0000,-26877.0000,0.6968,0.0000,0.0000,0.0000,5485.1020,4.9000,1.0000,5485.1020,0.0000,0.0000,32362.1020,0.0000,-32362.1020,22.1293,14.8320,1764.5000,0.0000,1764.5000,0.0457,476.8919,3.7000,1.0000,0.0000,0.0000,0.0000,476.8919,0.0000,0.0000,0.0000,1287.6081,1287.6081,22.0798,34.1206,0.0000,2479.6000,-2479.6000,0.0643,0.0000,0.0000,0.0000,506.0408,4.9000,1.0000,506.0408,0.0000,0.0000,2985.6408,0.0000,-2985.6408,22.1429,14.8456,12830.8000,0.0000,12830.8000,0.3327,3467.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7838,0.0000,0.0000,0.0000,9363.0162,9363.0162,21.8960,17.4024,19.6492,-14.1923,-212884.2862,12.2828,1458.0205,14.5802,12.2828,0.0000,67.3691,17.3866,16.2158,16.8012,-6.9338,-55470.5234,12.2828,3044.8147,30.4481,12.2828,0.0000,236.8864,16.2043,15.7021,15.9532,-3.3994,-23795.8390,12.2828,3596.8041,35.9680,12.2828,0.0000,309.2744,21.4653,21.4589,36.3308,21.4526,36.3432,21.4462,36.3556,21.4462,5671.6617,226.8665,22.1021,22.0947,41.3228,22.0873,41.3268,22.0798,41.3307,22.0798,5671.6617,226.8665,21.9452,21.9288,43.5771,21.9124,43.5861,21.8960,43.5944,21.8960,1638.3338,32.7667,17.4024,17.3971,27.5205,17.3919,27.5097,17.3866,27.4989,17.3866,5671.6617,226.8665,16.2158,16.2120,19.7295,16.2081,19.7300,16.2043,19.7304,16.2043,5671.6617,226.8665,15.7021,15.6957,15.7760,15.6894,15.7860,15.6830,15.7957,15.6830,1638.3338,32.7667,12.2828,708.7870,8.1885,0.0000,613.5299,1322.3169,-226842.9000,-298633.2423,-292150.6486
2122.0000,15.7916,28.0138,0.0000,250754.4000,-250754.4000,6.5013,0.0000,0.0000,0.0000,55723.2000,4.5000,1.0000,55723.2000,0.0000,0.0000,306477.6000,0.0000,-306477.6000,21.9729,14.6756,35299.1000,0.0000,35299.1000,0.9152,9540.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9540.2973,0.0000,0.0000,0.0000,25758.8027,25758.8027,21.4352,33.4760,0.0000,28391.0000,-28391.0000,0.7361,0.0000,0.0000,0.0000,5794.0816,4.9000,1.0000,5794.0816,0.0000,0.0000,34185.0816,0.0000,-34185.0816,22.1246,14.8273,1807.3000,0.0000,1807.3000,0.0469,488.4595,3.7000,1.0000,0.0000,0.0000,0.0000,488.4595,0.0000,0.0000,0.0000,1318.8405,1318.8405,22.0774,34.1182,0.0000,2659.2000,-2659.2000,0.0689,0.0000,0.0000,0.0000,542.6939,4.9000,1.0000,542.6939,0.0000,0.0000,3201.8939,0.0000,-3201.8939,22.1420,14.8447,11630.6000,0.0000,11630.6000,0.3015,3143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3143.4054,0.0000,0.0000,0.0000,8487.1946,8487.1946,21.9265,17.6079,19.7672,-14.2747,-214120.5450,12.8549,1519.2926,15.1929,12.8549,0.0000,77.2269,17.5927,16.3864,16.9895,-7.4759,-59807.0106,12.8549,3163.4933,31.6349,12.8549,0.0000,271.5489,16.3751,15.8107,16.0929,-3.9975,-27982.1652,12.8549,3743.7376,37.4374,12.8549,0.0000,354.5291,21.4534,21.4473,36.2871,21.4412,36.2975,21.4352,36.3078,21.4352,6149.6444,245.9858,22.0980,22.0912,40.8964,22.0843,40.9013,22.0774,40.9060,22.0774,6149.6444,245.9858,21.9708,21.9561,43.4010,21.9413,43.4182,21.9265,43.4349,21.9265,1775.5035,35.5101,17.6079,17.6028,28.3909,17.5977,28.3811,17.5927,28.3713,17.5927,6149.6444,245.9858,16.3864,16.3827,20.9132,16.3789,20.9130,16.3751,20.9126,16.3751,6149.6444,245.9858,15.8107,15.8044,16.7849,15.7980,16.7920,15.7916,16.7990,15.7916,1775.5035,35.5101,12.8549,804.2305,8.5699,0.0000,703.3049,1507.5354,-233067.6000,-308299.7377,-301909.7208
2123.0000,15.8875,28.1097,0.0000,258559.1000,-258559.1000,6.7036,0.0000,0.0000,0.0000,57457.5778,4.5000,1.0000,57457.5778,0.0000,0.0000,316016.6778,0.0000,-316016.6778,22.0525,14.7552,37096.7000,0.0000,37096.7000,0.9618,10026.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10026.1351,0.0000,0.0000,0.0000,27070.5649,27070.5649,21.5060,33.5469,0.0000,31884.6000,-31884.6000,0.8267,0.0000,0.0000,0.0000,6507.0612,4.9000,1.0000,6507.0612,0.0000,0.0000,38391.6612,0.0000,-38391.6612,22.2550,14.9577,2128.6000,0.0000,2128.6000,0.0552,575.2973,3.7000,1.0000,0.0000,0.0000,0.0000,575.2973,0.0000,0.0000,0.0000,1553.3027,1553.3027,22.2037,34.2445,0.0000,2682.6000,-2682.6000,0.0696,0.0000,0.0000,0.0000,547.4694,4.9000,1.0000,547.4694,0.0000,0.0000,3230.0694,0.0000,-3230.0694,22.2667,14.9694,9380.1000,0.0000,9380.1000,0.2432,2535.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2535.1622,0.0000,0.0000,0.0000,6844.9378,6844.9378,22.0861,17.7449,19.9155,-14.8353,-222529.2732,13.2900,1562.1681,15.6217,13.2900,0.0000,85.3387,17.7303,16.5204,17.1254,-7.7526,-62020.5717,13.2900,3253.5027,32.5350,13.2900,0.0000,300.0720,16.5092,15.9065,16.2079,-4.4135,-30894.5478,13.2900,3877.9363,38.7794,13.2900,0.0000,391.7683,21.5244,21.5183,37.0113,21.5122,37.0176,21.5060,37.0238,21.5060,6524.7762,260.9910,22.2247,22.2177,41.9149,22.2107,41.9146,22.2037,41.9141,22.2037,6524.7762,260.9910,22.1332,22.1175,45.0274,22.1018,45.0227,22.0861,45.0179,22.0861,1883.1154,37.6623,17.7449,17.7401,28.7329,17.7352,28.7246,17.7303,28.7163,17.7303,6524.7762,260.9910,16.5204,16.5167,21.7149,16.5129,21.7143,16.5092,21.7136,16.5092,6524.7762,260.9910,15.9065,15.9002,17.5671,15.8938,17.5729,15.8875,17.5785,15.8875,1883.1154,37.6623,13.2900,882.1109,8.8600,0.0000,777.1790,1659.2899,-244520.9000,-322169.6030,-315444.3928
2124.0000,15.9508,28.1730,0.0000,266777.4000,-266777.4000,6.9167,0.0000,0.0000,0.0000,59283.8667,4.5000,1.0000,59283.8667,0.0000,0.0000,326061.2667,0.0000,-326061.2667,22.3096,15.0123,32150.9000,0.0000,32150.9000,0.8336,8689.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8689.4324,0.0000,0.0000,0.0000,23461.4676,23461.4676,21.8311,33.8719,0.0000,29471.0000,-29471.0000,0.7641,0.0000,0.0000,0.0000,6014.4898,4.9000,1.0000,6014.4898,0.0000,0.0000,35485.4898,0.0000,-35485.4898,22.5231,15.2258,2544.2000,0.0000,2544.2000,0.0660,687.6216,3.7000,1.0000,0.0000,0.0000,0.0000,687.6216,0.0000,0.0000,0.0000,1856.5784,1856.5784,22.4642,34.5050,0.0000,2726.8000,-2726.8000,0.0707,0.0000,0.0000,0.0000,556.4898,4.9000,1.0000,556.4898,0.0000,0.0000,3283.2898,0.0000,-3283.2898,22.5283,15.2310,8179.8000,0.0000,8179.8000,0.2121,2210.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2210.7568,0.0000,0.0000,0.0000,5969.0432,5969.0432,22.3598,17.8109,20.0854,-15.5506,-233258.9824,13.2946,1552.9903,15.5299,13.2946,0.0000,85.4274,17.7967,16.5987,17.1977,-7.6786,-61429.0849,13.2946,3245.5761,32.4558,13.2946,0.0000,300.3840,16.5877,15.9695,16.2786,-4.5281,-31696.7642,13.2946,3869.5103,38.6951,13.2946,0.0000,392.1757,21.8520,21.8450,40.1216,21.8380,40.1167,21.8311,40.1117,21.8311,6528.7982,261.1519,22.4869,22.4793,44.1304,22.4718,44.1222,22.4642,44.1139,22.4642,6528.7982,261.1519,22.4119,22.3945,47.8362,22.3772,47.8064,22.3598,47.7765,22.3598,1884.2690,37.6854,17.8109,17.8062,28.5362,17.8014,28.5287,17.7967,28.5211,17.7967,6528.7982,261.1519,16.5987,16.5950,21.9886,16.5914,21.9876,16.5877,21.9865,16.5877,6528.7982,261.1519,15.9695,15.9633,17.9281,15.9570,17.9336,15.9508,17.9389,15.9508,1884.2690,37.6854,13.2946,882.9598,8.8631,0.0000,777.9871,1660.9468,-256100.3000,-333542.9571,-326384.8315
2125.0000,16.0471,28.2693,0.0000,274049.8000,-274049.8000,7.1053,0.0000,0.0000,0.0000,60899.9556,4.5000,1.0000,60899.9556,0.0000,0.0000,334949.7556,0.0000,-334949.7556,22.2206,14.9233,37099.3000,0.0000,37099.3000,0.9619,10026.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10026.8378,0.0000,0.0000,0.0000,27072.4622,27072.4622,21.7046,33.7454,0.0000,37972.7000,-37972.7000,0.9845,0.0000,0.0000,0.0000,7749.5306,4.9000,1.0000,7749.5306,0.0000,0.0000,45722.2306,0.0000,-45722.2306,22.5473,15.2500,2430.2000,0.0000,2430.2000,0.0630,656.8108,3.7000,1.0000,0.0000,0.0000,0.0000,656.8108,0.0000,0.0000,0.0000,1773.3892,1773.3892,22.4943,34.5351,0.0000,2871.5000,-2871.5000,0.0744,0.0000,0.0000,0.0000,586.0204,4.9000,1.0000,586.0204,0.0000,0.0000,3457.5204,0.0000,-3457.5204,22.5580,15.2607,7279.6000,0.0000,7279.6000,0.1887,1967.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1967.4595,0.0000,0.0000,0.0000,5312.1405,5312.1405,22.4154,18.0183,20.2168,-15.9042,-238562.5354,14.0667,1635.2837,16.3528,14.0667,0.0000,101.1921,18.0037,16.7379,17.3708,-8.5843,-68674.0319,14.0667,3426.5543,34.2655,14.0667,0.0000,355.8168,16.7268,16.0661,16.3965,-5.1209,-35846.2571,14.0667,4105.1085,41.0511,14.0667,0.0000,464.5476,21.7217,21.7160,38.2366,21.7103,38.2439,21.7046,38.2512,21.7046,7218.7877,288.7515,22.5146,22.5078,43.7558,22.5011,43.7543,22.4943,43.7528,22.4943,7218.7877,288.7515,22.4601,22.4452,47.5462,22.4303,47.5447,22.4154,47.5427,22.4154,2082.1132,41.6423,18.0183,18.0135,29.9246,18.0086,29.9151,18.0037,29.9055,18.0037,7218.7877,288.7515,16.7379,16.7342,22.9459,16.7305,22.9440,16.7268,22.9421,16.7268,7218.7877,288.7515,16.0661,16.0598,18.7321,16.0534,18.7349,16.0471,18.7376,16.0471,2082.1132,41.6423,14.0667,1032.8433,9.3778,0.0000,921.5565,1954.3997,-268084.9000,-349971.5147,-343082.8244
2126.0000,16.1192,28.3414,0.0000,280289.3000,-280289.3000,7.2670,0.0000,0.0000,0.0000,62286.5111,4.5000,1.0000,62286.5111,0.0000,0.0000,342575.8111,0.0000,-342575.8111,22.3701,15.0728,35298.2000,0.0000,35298.2000,0.9152,9540.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9540.0541,0.0000,0.0000,0.0000,25758.1459,25758.1459,21.8812,33.9220,0.0000,38912.9000,-38912.9000,1.0089,0.0000,0.0000,0.0000,7941.4082,4.9000,1.0000,7941.4082,0.0000,0.0000,46854.3082,0.0000,-46854.3082,22.7362,15.4389,1615.6000,0.0000,1615.6000,0.0419,436.6486,3.7000,1.0000,0.0000,0.0000,0.0000,436.6486,0.0000,0.0000,0.0000,1178.9514,1178.9514,22.6932,34.7340,0.0000,2864.6000,-2864.6000,0.0743,0.0000,0.0000,0.0000,584.6122,4.9000,1.0000,584.6122,0.0000,0.0000,3449.2122,0.0000,-3449.2122,22.7561,15.4588,6379.4000,0.0000,6379.4000,0.1654,1724.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1724.1622,0.0000,0.0000,0.0000,4655.2378,4655.2378,22.6222,18.1127,20.3675,-16.4759,-247139.0838,14.2090,1642.7463,16.4275,14.2090,0.0000,104.2925,18.0986,16.8319,17.4653,-8.6774,-69419.5140,14.2090,3451.3476,34.5135,14.2090,0.0000,366.7184,16.8209,16.1380,16.4795,-5.3463,-37424.0767,14.2090,4143.4842,41.4348,14.2090,0.0000,478.7805,21.9001,21.8938,39.8907,21.8875,39.8891,21.8812,39.8874,21.8812,7349.2475,293.9699,22.7146,22.7075,45.3092,22.7003,45.3015,22.6932,45.2938,22.6932,7349.2475,293.9699,22.6712,22.6548,49.4746,22.6385,49.4495,22.6222,49.4242,22.6222,2119.5085,42.3902,18.1127,18.1080,30.0657,18.1033,30.0579,18.0986,30.0501,18.0986,7349.2475,293.9699,16.8319,16.8283,23.3886,16.8246,23.3866,16.8209,23.3845,16.8209,7349.2475,293.9699,16.1380,16.1317,19.1800,16.1255,19.1829,16.1192,19.1856,16.1192,2119.5085,42.3902,14.2090,1062.1167,9.4726,0.0000,949.7914,2011.9081,-278773.6000,-361286.9964,-353982.6744
2127.0000,16.1900,28.4123,0.0000,285979.0000,-285979.0000,7.4145,0.0000,0.0000,0.0000,63550.8889,4.5000,1.0000,63550.8889,0.0000,0.0000,349529.8889,0.0000,-349529.8889,22.4569,15.1596,33494.6000,0.0000,33494.6000,0.8684,9052.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9052.5946,0.0000,0.0000,0.0000,24442.0054,24442.0054,21.9999,34.0408,0.0000,40500.6000,-40500.6000,1.0501,0.0000,0.0000,0.0000,8265.4286,4.9000,1.0000,8265.4286,0.0000,0.0000,48766.0286,0.0000,-48766.0286,22.8743,15.5770,1560.3000,0.0000,1560.3000,0.0405,421.7027,3.7000,1.0000,0.0000,0.0000,0.0000,421.7027,0.0000,0.0000,0.0000,1138.5973,1138.5973,22.8327,34.8735,0.0000,3017.5000,-3017.5000,0.0782,0.0000,0.0000,0.0000,615.8163,4.9000,1.0000,615.8163,0.0000,0.0000,3633.3163,0.0000,-3633.3163,22.8978,15.6005,7279.6000,0.0000,7279.6000,0.1887,1967.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1967.4595,0.0000,0.0000,0.0000,5312.1405,5312.1405,22.7552,18.2316,20.4934,-16.8200,-252300.4617,14.4606,1664.1840,16.6418,14.4606,0.0000,109.9332,18.2174,16.9257,17.5716,-9.0060,-72048.3738,14.4606,3503.5393,35.0354,14.4606,0.0000,386.5526,16.9146,16.2089,16.5618,-5.6227,-39358.8017,14.4606,4223.7121,42.2371,14.4606,0.0000,504.6757,22.0186,22.0124,40.6635,22.0062,40.6618,21.9999,40.6600,21.9999,7582.6743,303.3070,22.8539,22.8468,46.0764,22.8397,46.0688,22.8327,46.0610,22.8327,7582.6743,303.3070,22.8026,22.7868,50.2286,22.7710,50.2084,22.7552,50.1879,22.7552,2186.4093,43.7282,18.2316,18.2269,30.5765,18.2222,30.5681,18.2174,30.5596,18.2174,7582.6743,303.3070,16.9257,16.9220,23.8653,16.9183,23.8628,16.9146,23.8602,16.9146,7582.6743,303.3070,16.2089,16.2026,19.6314,16.1963,19.6331,16.1900,19.6348,16.1900,2186.4093,43.7282,14.4606,1115.2195,9.6404,0.0000,1001.1615,2116.3810,-287162.6000,-371036.4905,-363707.6372
2128.0000,16.2515,28.4737,0.0000,290160.3000,-290160.3000,7.5229,0.0000,0.0000,0.0000,64480.0667,4.5000,1.0000,64480.0667,0.0000,0.0000,354640.3667,0.0000,-354640.3667,22.5567,15.2594,28554.0000,0.0000,28554.0000,0.7403,7717.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7717.2973,0.0000,0.0000,0.0000,20836.7027,20836.7027,22.1670,34.2078,0.0000,42410.2000,-42410.2000,1.0996,0.0000,0.0000,0.0000,8655.1429,4.9000,1.0000,8655.1429,0.0000,0.0000,51065.3429,0.0000,-51065.3429,23.0749,15.7776,2006.3000,0.0000,2006.3000,0.0520,542.2432,3.7000,1.0000,0.0000,0.0000,0.0000,542.2432,0.0000,0.0000,0.0000,1464.0568,1464.0568,23.0270,35.0678,0.0000,3361.0000,-3361.0000,0.0871,0.0000,0.0000,0.0000,685.9184,4.9000,1.0000,685.9184,0.0000,0.0000,4046.9184,0.0000,-4046.9184,23.0990,15.8017,8479.9000,0.0000,8479.9000,0.2199,2291.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2291.8649,0.0000,0.0000,0.0000,6188.0351,6188.0351,22.9397,18.3227,20.6312,-17.3124,-259685.7820,14.5828,1669.8416,16.6984,14.5828,0.0000,112.7419,18.3087,17.0046,17.6566,-9.1685,-73347.6653,14.5828,3525.2033,35.2520,14.5828,0.0000,396.4288,16.9935,16.2704,16.6320,-5.8108,-40675.8206,14.5828,4261.2749,42.6127,14.5828,0.0000,517.5699,22.1862,22.1798,41.8950,22.1734,41.8903,22.1670,41.8856,22.1670,7697.1087,307.8843,23.0488,23.0416,47.4033,23.0343,47.3926,23.0270,47.3818,23.0270,7697.1087,307.8843,22.9889,22.9725,51.6890,22.9561,51.6586,22.9397,51.6280,22.9397,2219.2025,44.3840,18.3227,18.3180,30.8321,18.3134,30.8238,18.3087,30.8155,18.3087,7697.1087,307.8843,17.0046,17.0009,24.2060,16.9972,24.2032,16.9935,24.2003,16.9935,7697.1087,307.8843,16.2704,16.2641,19.9706,16.2578,19.9718,16.2515,19.9729,16.2515,2219.2025,44.3840,14.5828,1141.5891,9.7218,0.0000,1026.7406,2168.3297,-296891.3000,-381263.8333,-373709.2680
2129.0000,16.2696,28.4919,0.0000,291995.5000,-291995.5000,7.5705,0.0000,0.0000,0.0000,64887.8889,4.5000,1.0000,64887.8889,0.0000,0.0000,356883.3889,0.0000,-356883.3889,22.8192,15.5219,18657.9000,0.0000,18657.9000,0.4837,5042.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5042.6757,0.0000,0.0000,0.0000,13615.2243,13615.2243,22.5470,34.5878,0.0000,36860.6000,-36860.6000,0.9557,0.0000,0.0000,0.0000,7522.5714,4.9000,1.0000,7522.5714,0.0000,0.0000,44383.1714,0.0000,-44383.1714,23.3615,16.0642,1279.2000,0.0000,1279.2000,0.0332,345.7297,3.7000,1.0000,0.0000,0.0000,0.0000,345.7297,0.0000,0.0000,0.0000,933.4703,933.4703,23.3205,35.3613,0.0000,3293.8000,-3293.8000,0.0854,0.0000,0.0000,0.0000,672.2041,4.9000,1.0000,672.2041,0.0000,0.0000,3966.0041,0.0000,-3966.0041,23.3932,16.0959,11180.5000,0.0000,11180.5000,0.2899,3021.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3021.7568,0.0000,0.0000,0.0000,8158.7432,8158.7432,23.1895,18.3225,20.7560,-17.6802,-265202.5116,14.1276,1610.4061,16.1041,14.1276,0.0000,102.5108,18.3086,17.0196,17.6641,-8.7799,-70239.1739,14.1276,3405.9917,34.0599,14.1276,0.0000,360.4536,17.0086,16.2881,16.6484,-5.6080,-39256.3188,14.1276,4093.5314,40.9353,14.1276,0.0000,470.6013,22.5693,22.5619,45.1453,22.5544,45.1302,22.5470,45.1152,22.5470,7274.4700,290.9788,23.3444,23.3364,49.6234,23.3284,49.6052,23.3205,49.5870,23.3205,7274.4700,290.9788,23.2435,23.2255,53.8605,23.2075,53.8099,23.1895,53.7593,23.1895,2098.0745,41.9615,18.3225,18.3179,30.2425,18.3133,30.2346,18.3086,30.2267,18.3086,7274.4700,290.9788,17.0196,17.0159,23.9410,17.0123,23.9379,17.0086,23.9349,17.0086,7274.4700,290.9788,16.2881,16.2820,19.7993,16.2758,19.8014,16.2696,19.8033,16.2696,2098.0745,41.9615,14.1276,1045.3018,9.4184,0.0000,933.5657,1978.8675,-301032.3000,-382525.1266,-374698.0044
2130.0000,16.0184,28.2406,0.0000,184931.1000,-184931.1000,4.7947,0.0000,0.0000,0.0000,41095.8000,4.5000,1.0000,41095.8000,0.0000,0.0000,226026.9000,0.0000,-226026.9000,22.5804,15.2831,15354.5000,0.0000,15354.5000,0.3981,4149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4149.8649,0.0000,0.0000,0.0000,11204.6351,11204.6351,22.2274,34.2682,0.0000,11578.4000,-11578.4000,0.3002,0.0000,0.0000,0.0000,2362.9388,4.9000,1.0000,2362.9388,0.0000,0.0000,13941.3388,0.0000,-13941.3388,22.6321,15.3348,1074.6000,0.0000,1074.6000,0.0279,290.4324,3.7000,1.0000,0.0000,0.0000,0.0000,290.4324,0.0000,0.0000,0.0000,784.1676,784.1676,22.5840,34.6248,0.0000,3561.6000,-3561.6000,0.0923,0.0000,0.0000,0.0000,726.8571,4.9000,1.0000,726.8571,0.0000,0.0000,4288.4571,0.0000,-4288.4571,22.7085,15.4112,13130.9000,0.0000,13130.9000,0.3404,3548.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3548.8919,0.0000,0.0000,0.0000,9582.0081,9582.0081,22.3913,17.5884,19.9899,-11.0289,-165433.6011,8.9304,1046.8541,10.4685,8.9304,0.0000,25.8930,17.5768,16.6274,17.1021,-4.0879,-32703.0772,8.9304,2188.1966,21.8820,8.9304,0.0000,91.0462,16.6156,16.0350,16.3253,-2.8569,-19998.4607,8.9304,2577.2936,25.7729,8.9304,0.0000,118.8682,22.2551,22.2459,41.0911,22.2366,41.0589,22.2274,41.0268,22.2274,3223.4883,128.9395,22.6093,22.6009,41.4375,22.5925,41.4154,22.5840,41.3933,22.5840,3223.4883,128.9395,22.4303,22.4174,42.9911,22.4044,43.0034,22.3913,43.0146,22.3913,934.5765,18.6915,17.5884,17.5846,22.5725,17.5807,22.5717,17.5768,22.5709,17.5768,3223.4883,128.9395,16.6274,16.6234,19.7593,16.6195,19.7535,16.6156,19.7477,16.6156,3223.4883,128.9395,16.0350,16.0294,16.4543,16.0239,16.4634,16.0184,16.4722,16.0184,934.5765,18.6915,8.9304,293.1067,5.9536,0.0000,235.8074,528.9141,-170511.1000,-222685.8851,-218135.1390
2131.0000,15.9128,28.1350,0.0000,182655.2000,-182655.2000,4.7357,0.0000,0.0000,0.0000,40590.0444,4.5000,1.0000,40590.0444,0.0000,0.0000,223245.2444,0.0000,-223245.2444,22.6103,15.3130,15365.6000,0.0000,15365.6000,0.3984,4152.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4152.8649,0.0000,0.0000,0.0000,11212.7351,11212.7351,22.2429,34.2837,0.0000,7635.5000,-7635.5000,0.1980,0.0000,0.0000,0.0000,1558.2653,4.9000,1.0000,1558.2653,0.0000,0.0000,9193.7653,0.0000,-9193.7653,22.5187,15.2214,821.7000,0.0000,821.7000,0.0213,222.0811,3.7000,1.0000,0.0000,0.0000,0.0000,222.0811,0.0000,0.0000,0.0000,599.6189,599.6189,22.4708,34.5116,0.0000,3208.9000,-3208.9000,0.0832,0.0000,0.0000,0.0000,654.8776,4.9000,1.0000,654.8776,0.0000,0.0000,3863.7776,0.0000,-3863.7776,22.5867,15.2894,12530.8000,0.0000,12530.8000,0.3249,3386.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3386.7027,0.0000,0.0000,0.0000,9144.0973,9144.0973,22.2526,17.3183,19.7855,-10.9648,-164472.4083,8.6421,1020.7081,10.2071,8.6421,0.0000,23.4653,17.3046,16.4583,16.8814,-3.5262,-28209.9704,8.6421,2135.6703,21.3567,8.6421,0.0000,82.5098,16.4455,15.9329,16.1892,-2.4409,-17086.2819,8.6421,2507.3810,25.0738,8.6421,0.0000,107.7232,22.2739,22.2635,41.2353,22.2532,41.1955,22.2429,41.1558,22.2429,3041.7941,121.6718,22.5007,22.4907,40.9643,22.4807,40.9277,22.4708,40.8911,22.4708,3041.7941,121.6718,22.3123,22.2923,42.4873,22.2724,42.4053,22.2526,42.3246,22.2526,882.2438,17.6449,17.3183,17.3137,20.7373,17.3092,20.7283,17.3046,20.7193,17.3046,3041.7941,121.6718,16.4583,16.4540,18.4858,16.4498,18.4772,16.4455,18.4685,16.4455,3041.7941,121.6718,15.9329,15.9262,15.5155,15.9195,15.5082,15.9128,15.5010,15.9128,882.2438,17.6449,8.6421,267.6774,5.7614,0.0000,213.6984,481.3757,-164781.5000,-215346.3360,-209768.6607
2132.0000,15.7595,27.9817,0.0000,119933.1000,-119933.1000,3.1095,0.0000,0.0000,0.0000,26651.8000,4.5000,1.0000,26651.8000,0.0000,0.0000,146584.9000,0.0000,-146584.9000,22.1497,14.8524,15372.0000,0.0000,15372.0000,0.3985,4154.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4154.5946,0.0000,0.0000,0.0000,11217.4054,11217.4054,21.6285,33.6693,0.0000,2332.1000,-2332.1000,0.0605,0.0000,0.0000,0.0000,475.9388,4.9000,1.0000,475.9388,0.0000,0.0000,2808.0388,0.0000,-2808.0388,21.7509,14.4536,898.5000,0.0000,898.5000,0.0233,242.8378,3.7000,1.0000,0.0000,0.0000,0.0000,242.8378,0.0000,0.0000,0.0000,655.6622,655.6622,21.6933,33.7341,0.0000,2911.0000,-2911.0000,0.0755,0.0000,0.0000,0.0000,594.0816,4.9000,1.0000,594.0816,0.0000,0.0000,3505.0816,0.0000,-3505.0816,21.8461,14.5488,11480.5000,0.0000,11480.5000,0.2977,3102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3102.8378,0.0000,0.0000,0.0000,8377.6622,8377.6622,21.4445,16.9014,19.1730,-6.9476,-104214.3912,5.9474,718.5603,7.1856,5.9474,0.0000,7.6479,16.8866,16.2475,16.5670,-1.8327,-14661.8534,5.9474,1487.7679,14.8777,5.9474,0.0000,26.8921,16.2312,15.7833,16.0073,-1.4678,-10274.6346,5.9474,1737.8910,17.3789,5.9474,0.0000,35.1097,21.6607,21.6499,35.0013,21.6392,34.9608,21.6285,34.9205,21.6285,1574.5283,62.9811,21.7223,21.7126,33.5927,21.7030,33.5617,21.6933,33.5308,21.6933,1574.5283,62.9811,21.4809,21.4689,33.0482,21.4568,33.0710,21.4445,33.0919,21.4445,458.8071,9.1761,16.9014,16.8965,17.3335,16.8916,17.3213,16.8866,17.3092,16.8866,1574.5283,62.9811,16.2475,16.2420,16.7854,16.2366,16.7657,16.2312,16.7460,16.2312,1574.5283,62.9811,15.7833,15.7753,13.9927,15.7674,13.9717,15.7595,13.9509,15.7595,458.8071,9.1761,5.9474,95.4431,3.9649,0.0000,69.6497,165.0929,-97425.2000,-132647.2907,-129150.8791
2133.0000,15.6611,27.8833,0.0000,109850.9000,-109850.9000,2.8481,0.0000,0.0000,0.0000,24411.3111,4.5000,1.0000,24411.3111,0.0000,0.0000,134262.2111,0.0000,-134262.2111,22.2414,14.9441,13008.1000,0.0000,13008.1000,0.3373,3515.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3515.7027,0.0000,0.0000,0.0000,9492.3973,9492.3973,21.7298,33.7707,0.0000,736.0000,-736.0000,0.0191,0.0000,0.0000,0.0000,150.2041,4.9000,1.0000,150.2041,0.0000,0.0000,886.2041,0.0000,-886.2041,21.7733,14.4760,528.9000,0.0000,528.9000,0.0137,142.9459,3.7000,1.0000,0.0000,0.0000,0.0000,142.9459,0.0000,0.0000,0.0000,385.9541,385.9541,21.7110,33.7518,0.0000,2519.9000,-2519.9000,0.0653,0.0000,0.0000,0.0000,514.2653,4.9000,1.0000,514.2653,0.0000,0.0000,3034.1653,0.0000,-3034.1653,21.8597,14.5624,9380.1000,0.0000,9380.1000,0.2432,2535.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2535.1622,0.0000,0.0000,0.0000,6844.9378,6844.9378,21.4372,16.4323,18.9348,-6.8078,-102117.3092,5.2900,644.8438,6.4484,5.2900,0.0000,5.3819,16.4206,16.1621,16.2914,-0.6594,-5275.1544,5.2900,1337.6144,13.3761,5.2900,0.0000,18.9241,16.1429,15.6888,15.9159,-1.3238,-9266.2657,5.2900,1551.3583,15.5136,5.2900,0.0000,24.7070,21.7762,21.7607,36.9381,21.7452,36.8529,21.7298,36.7682,21.7298,1281.9846,51.2794,21.7544,21.7399,35.2311,21.7254,35.1536,21.7110,35.0764,21.7110,1281.9846,51.2794,21.5243,21.4948,35.3685,21.4658,35.1713,21.4372,34.9795,21.4372,374.1373,7.4827,16.4323,16.4284,13.6890,16.4245,13.6880,16.4206,13.6868,16.4206,1281.9846,51.2794,16.1621,16.1557,16.4400,16.1493,16.4126,16.1429,16.3852,16.1429,1281.9846,51.2794,15.6888,15.6795,13.2678,15.6703,13.2341,15.6611,13.2008,15.6611,374.1373,7.4827,5.2900,69.1421,3.5267,0.0000,49.0130,118.1550,-90189.7000,-121459.2913,-116658.7293
