Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2134.0000,15.5880,27.8078,26.1000,85291.2000,-85265.1000,2.2113,5.9318,4.4000,1.0000,18953.6000,4.5000,1.0000,18959.5318,0.0000,0.0000,104244.8000,20.1682,-104224.6318,21.8395,14.5422,12693.2000,0.0000,12693.2000,0.3291,3430.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3430.5946,0.0000,0.0000,0.0000,9262.6054,9262.6054,21.2423,21.7086,3056.5000,2079.9000,976.6000,0.0792,694.6591,4.4000,1.0000,424.4694,4.9000,1.0000,1119.1285,0.0000,0.0000,2504.3694,2361.8409,-142.5285,21.2508,13.9535,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,21.1938,33.2346,0.0000,1512.2000,-1512.2000,0.0392,0.0000,0.0000,0.0000,308.6122,4.9000,1.0000,308.6122,0.0000,0.0000,1820.8122,0.0000,-1820.8122,21.3030,14.0057,8179.8000,0.0000,8179.8000,0.2121,2210.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2210.7568,0.0000,0.0000,0.0000,5969.0432,5969.0432,20.8909,16.2807,18.5858,-5.1241,-76861.6832,4.3225,533.8425,5.3384,4.3225,0.0000,2.9360,16.2626,16.0312,16.1469,-0.4824,-3859.1943,4.3225,1099.1585,10.9916,4.3225,0.0000,10.3239,16.0097,15.6222,15.8159,-0.9230,-6461.0106,4.3225,1272.6095,12.7261,4.3225,0.0000,13.4787,21.2840,21.2700,32.2256,21.2561,32.1646,21.2423,32.1038,21.2423,900.2818,36.0113,21.2328,21.2197,30.6574,21.2068,30.6025,21.1938,30.5477,21.1938,900.2818,36.0113,20.9450,20.9272,29.2979,20.9091,29.2661,20.8909,29.2312,20.8909,263.4652,5.2693,16.2807,16.2746,13.4186,16.2686,13.3951,16.2626,13.3717,16.2626,900.2818,36.0113,16.0312,16.0240,15.5242,16.0168,15.4917,16.0097,15.4593,16.0097,900.2818,36.0113,15.6222,15.6107,12.8477,15.5993,12.7916,15.5880,12.7365,15.5880,263.4652,5.2693,4.3225,39.6968,2.8816,0.0000,26.7386,66.4354,-64515.3000,-90655.3834,-87181.8881
2135.0000,15.5122,27.7130,205.3000,73867.6000,-73662.3000,1.9152,46.6591,4.4000,1.0000,16415.0222,4.5000,1.0000,16461.6813,0.0000,0.0000,90282.6222,158.6409,-90123.9813,21.7054,14.4081,12708.1000,0.0000,12708.1000,0.3295,3434.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3434.6216,0.0000,0.0000,0.0000,9273.4784,9273.4784,21.0185,21.0772,4635.7000,2997.6000,1638.1000,0.1202,1053.5682,4.4000,1.0000,611.7551,4.9000,1.0000,1665.3233,0.0000,0.0000,3609.3551,3582.1318,-27.2233,21.0203,13.7230,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,20.9533,32.9941,0.0000,824.6000,-824.6000,0.0214,0.0000,0.0000,0.0000,168.2857,4.9000,1.0000,168.2857,0.0000,0.0000,992.8857,0.0000,-992.8857,21.0215,13.7242,4579.0000,0.0000,4579.0000,0.1187,1237.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1237.5676,0.0000,0.0000,0.0000,3341.4324,3341.4324,20.7044,16.0050,18.3547,-4.5591,-68386.9500,3.7729,470.0496,4.7005,3.7729,0.0000,1.9526,15.9893,16.0013,15.9953,0.0219,174.9118,3.7729,965.1395,9.6514,3.7729,0.0000,6.8658,15.9750,15.5492,15.7621,-0.8851,-6196.0071,3.7729,1113.1769,11.1318,3.7729,0.0000,8.9638,21.0681,21.0515,30.9364,21.0349,30.8511,21.0185,30.7663,21.0185,710.1831,28.4073,21.0003,20.9846,29.5144,20.9689,29.4346,20.9533,29.3552,20.9533,710.1831,28.4073,20.7919,20.7623,29.0617,20.7331,28.8815,20.7044,28.7066,20.7044,208.2352,4.1647,16.0050,15.9997,11.5990,15.9945,11.5859,15.9893,11.5728,15.9893,710.1831,28.4073,16.0013,15.9925,15.6415,15.9837,15.5955,15.9750,15.5498,15.9750,710.1831,28.4073,15.5492,15.5368,12.3123,15.5245,12.2514,15.5122,12.1912,15.5122,208.2352,4.1647,3.7729,27.3442,2.5153,0.0000,17.7822,45.1264,-55161.5000,-78237.1417,-74408.0453
2136.0000,15.4682,27.6462,382.8000,66797.3000,-66414.5000,1.7318,87.0000,4.4000,1.0000,14843.8444,4.5000,1.0000,14930.8444,0.0000,0.0000,81641.1444,295.8000,-81345.3444,21.5768,14.2795,12707.9000,0.0000,12707.9000,0.3295,3434.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5676,0.0000,0.0000,0.0000,9273.3324,9273.3324,20.8277,17.7863,6937.2000,2699.7000,4237.5000,0.1799,1576.6364,4.4000,1.0000,550.9592,4.9000,1.0000,2127.5955,0.0000,0.0000,3250.6592,5360.5636,2109.9045,20.6693,13.3720,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,20.6021,24.8114,496.8000,492.5000,4.3000,0.0129,112.9091,4.4000,1.0000,100.5102,4.9000,1.0000,213.4193,0.0000,0.0000,593.0102,383.8909,-209.1193,20.6178,13.3205,1428.3000,0.0000,1428.3000,0.0370,386.0270,3.7000,1.0000,0.0000,0.0000,0.0000,386.0270,0.0000,0.0000,0.0000,1042.2730,1042.2730,20.4565,15.8718,18.1641,-4.0702,-61052.5202,3.4526,433.2486,4.3325,3.4526,0.0000,1.4962,15.8529,15.9409,15.8969,0.1464,1171.2724,3.4526,886.6093,8.8661,3.4526,0.0000,5.2612,15.9132,15.5106,15.7119,-0.7660,-5361.9679,3.4526,1020.6756,10.2068,3.4526,0.0000,6.8689,20.8804,20.8628,29.8325,20.8452,29.7432,20.8277,29.6542,20.8277,608.5469,24.3419,20.6468,20.6319,27.0152,20.6170,26.9485,20.6021,26.8820,20.6021,608.5469,24.3419,20.5395,20.5117,27.2661,20.4840,27.1257,20.4565,26.9857,20.4565,178.6656,3.5733,15.8718,15.8655,11.2561,15.8592,11.2326,15.8529,11.2092,15.8529,608.5469,24.3419,15.9409,15.9316,15.3265,15.9224,15.2801,15.9132,15.2339,15.9132,608.5469,24.3419,15.5106,15.4963,12.1845,15.4822,12.1071,15.4682,12.0309,15.4682,178.6656,3.5733,3.4526,21.4470,2.3017,0.0000,13.6263,35.0733,-47626.3000,-68829.6187,-65243.2158
2137.0000,15.4583,27.6107,544.3000,60243.5000,-59699.2000,1.5619,123.7045,4.4000,1.0000,13387.4444,4.5000,1.0000,13511.1490,0.0000,0.0000,73630.9444,420.5955,-73210.3490,21.3003,14.0030,12682.0000,0.0000,12682.0000,0.3288,3427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5676,0.0000,0.0000,0.0000,9254.4324,9254.4324,20.5129,15.0062,8155.7000,1504.1000,6651.6000,0.2115,1853.5682,4.4000,1.0000,306.9592,4.9000,1.0000,2160.5274,0.0000,0.0000,1811.0592,6302.1318,4491.0726,20.1545,12.8572,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,20.0944,15.4907,1237.0000,320.9000,916.1000,0.0321,281.1364,4.4000,1.0000,65.4898,4.9000,1.0000,346.6262,0.0000,0.0000,386.3898,955.8636,569.4738,20.0489,12.7516,827.1000,0.0000,827.1000,0.0214,223.5405,3.7000,1.0000,0.0000,0.0000,0.0000,223.5405,0.0000,0.0000,0.0000,603.5595,603.5595,19.9540,15.9622,17.9581,-3.3350,-50024.3133,3.2491,410.9132,4.1091,3.2491,0.0000,1.2470,15.9350,15.8141,15.8745,-0.1894,-1515.2311,3.2491,835.0907,8.3509,3.2491,0.0000,4.3847,15.7878,15.5069,15.6473,-0.5028,-3519.4789,3.2491,962.9705,9.6297,3.2491,0.0000,5.7246,20.5618,20.5455,27.4009,20.5292,27.3291,20.5129,27.2574,20.5129,547.5739,21.9030,20.1312,20.1189,23.0719,20.1066,23.0331,20.0944,22.9942,20.0944,547.5739,21.9030,20.0007,19.9855,22.1122,19.9699,22.1271,19.9540,22.1370,19.9540,160.9098,3.2182,15.9622,15.9531,12.9331,15.9440,12.8836,15.9350,12.8345,15.9350,547.5739,21.9030,15.8141,15.8053,14.3501,15.7965,14.3111,15.7878,14.2723,15.7878,547.5739,21.9030,15.5069,15.4905,12.4133,15.4743,12.3174,15.4583,12.2230,15.4583,160.9098,3.2182,3.2491,18.1641,2.1661,0.0000,11.3562,29.5203,-38222.2000,-57999.7728,-55059.0234
2138.0000,15.3997,27.5224,696.3000,54061.9000,-53365.6000,1.4017,158.2500,4.4000,1.0000,12013.7556,4.5000,1.0000,12172.0056,0.0000,0.0000,66075.6556,538.0500,-65537.6056,20.9061,13.6088,12665.1000,0.0000,12665.1000,0.3284,3423.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3423.0000,0.0000,0.0000,0.0000,9242.1000,9242.1000,20.0872,22.0129,9726.7000,7797.8000,1928.9000,0.2522,2210.6136,4.4000,1.0000,1591.3878,4.9000,1.0000,3802.0014,0.0000,0.0000,9389.1878,7516.0864,-1873.1014,20.2446,12.9473,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0000,0.0000,0.0000,298.1676,298.1676,20.1649,13.5717,2106.5000,198.4000,1908.1000,0.0546,478.7500,4.4000,1.0000,40.4898,4.9000,1.0000,519.2398,0.0000,0.0000,238.8898,1627.7500,1388.8602,20.0482,12.7509,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,19.9248,15.7583,17.8416,-3.3059,-49589.0925,3.0858,391.9944,3.9199,3.0858,0.0000,1.0683,15.7384,15.8465,15.7925,0.1608,1286.7274,3.0858,795.6851,7.9569,3.0858,0.0000,3.7562,15.8145,15.4441,15.6293,-0.6298,-4408.4767,3.0858,915.2236,9.1522,3.0858,0.0000,4.9041,20.1296,20.1155,24.0551,20.1013,24.0059,20.0872,23.9566,20.0872,500.6825,20.0273,20.2195,20.2012,25.4010,20.1830,25.3005,20.1649,25.2009,20.1649,500.6825,20.0273,20.0251,19.9908,24.1548,19.9574,23.9269,19.9248,23.7089,19.9248,147.2450,2.9449,15.7583,15.7517,11.2966,15.7450,11.2767,15.7384,11.2567,15.7384,500.6825,20.0273,15.8465,15.8358,15.0341,15.8251,14.9773,15.8145,14.9209,15.8145,500.6825,20.0273,15.4441,15.4292,11.8525,15.4144,11.7824,15.3997,11.7123,15.3997,147.2450,2.9449,3.0858,15.7764,2.0572,0.0000,9.7286,25.5049,-36077.2000,-56205.9603,-52710.8418
2139.0000,15.4072,27.4911,881.1000,49221.4000,-48340.3000,1.2762,200.2500,4.4000,1.0000,10938.0889,4.5000,1.0000,11138.3389,0.0000,0.0000,60159.4889,680.8500,-59478.6389,20.5582,13.2609,12664.5000,0.0000,12664.5000,0.3284,3422.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3422.8378,0.0000,0.0000,0.0000,9241.6622,9241.6622,19.7183,20.7819,11081.3000,8090.3000,2991.0000,0.2873,2518.4773,4.4000,1.0000,1651.0816,4.9000,1.0000,4169.5589,0.0000,0.0000,9741.3816,8562.8227,-1178.5589,19.8204,12.5231,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,19.7556,12.4208,3234.2000,105.4000,3128.8000,0.0839,735.0455,4.4000,1.0000,21.5102,4.9000,1.0000,756.5557,0.0000,0.0000,126.9102,2499.1545,2372.2443,19.5502,12.2529,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,19.4832,15.8912,17.6872,-2.7652,-41477.3201,2.9938,382.5496,3.8255,2.9938,0.0000,0.9755,15.8602,15.7214,15.7908,-0.2003,-1602.5943,2.9938,772.0059,7.7201,2.9938,0.0000,3.4301,15.6936,15.4611,15.5774,-0.3837,-2685.7190,2.9938,889.7544,8.8975,2.9938,0.0000,4.4783,19.7579,19.7447,21.5918,19.7315,21.5498,19.7183,21.5079,19.7183,475.0671,19.0027,19.7951,19.7819,21.9490,19.7688,21.9080,19.7556,21.8666,19.7556,475.0671,19.0027,19.5263,19.5126,19.3152,19.4982,19.3539,19.4832,19.3835,19.4832,139.7765,2.7955,15.8912,15.8808,13.2144,15.8705,13.1568,15.8602,13.0997,15.8602,475.0671,19.0027,15.7214,15.7122,13.9724,15.7029,13.9337,15.6936,13.8950,15.6936,475.0671,19.0027,15.4611,15.4429,12.2931,15.4249,12.1860,15.4072,12.0812,15.4072,139.7765,2.7955,2.9938,14.5242,1.9959,0.0000,8.8839,23.4081,-28777.1000,-48474.9048,-45765.6334
2140.0000,15.3884,27.5429,579.9000,66186.5000,-65606.6000,1.7160,131.7955,4.4000,1.0000,14708.1111,4.5000,1.0000,14839.9066,0.0000,0.0000,80894.6111,448.1045,-80446.5066,20.9470,13.6497,12671.7000,0.0000,12671.7000,0.3285,3424.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3424.7838,0.0000,0.0000,0.0000,9246.9162,9246.9162,20.2511,19.7605,12547.3000,7541.1000,5006.2000,0.3253,2851.6591,4.4000,1.0000,1539.0000,4.9000,1.0000,4390.6591,0.0000,0.0000,9080.1000,9695.6409,615.5409,20.2085,12.9113,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,20.1356,12.7194,3842.9000,99.3000,3743.6000,0.0996,873.3864,4.4000,1.0000,20.2653,4.9000,1.0000,893.6517,0.0000,0.0000,119.5653,2969.5136,2849.9483,19.9386,12.6413,826.6000,0.0000,826.6000,0.0214,223.4054,3.7000,1.0000,0.0000,0.0000,0.0000,223.4054,0.0000,0.0000,0.0000,603.1946,603.1946,19.7870,15.7050,17.7460,-3.9383,-59075.1090,3.7522,478.3910,4.7839,3.7522,0.0000,1.9206,15.6878,15.7624,15.7251,0.1349,1078.9133,3.7522,970.0982,9.7010,3.7522,0.0000,6.7533,15.7364,15.4281,15.5822,-0.6373,-4461.2758,3.7522,1114.9518,11.1495,3.7522,0.0000,8.8170,20.3081,20.2890,28.2791,20.2700,28.1772,20.2511,28.0760,20.2511,703.4064,28.1363,20.1880,20.1704,27.0069,20.1530,26.9186,20.1356,26.8309,20.1356,703.4064,28.1363,19.8970,19.8595,25.3712,19.8228,25.1056,19.7870,24.8500,19.7870,206.2646,4.1253,15.7050,15.6993,11.5814,15.6936,11.5752,15.6878,11.5685,15.6878,703.4064,28.1363,15.7624,15.7537,14.7032,15.7450,14.6705,15.7364,14.6378,15.7364,703.4064,28.1363,15.4281,15.4149,12.0511,15.4017,12.0110,15.3884,11.9693,15.3884,206.2646,4.1253,3.7522,26.9350,2.5015,0.0000,17.4910,44.4260,-42950.8000,-66833.3957,-62457.4715
2141.0000,15.4062,27.5638,605.0000,72374.3000,-71769.3000,1.8764,137.5000,4.4000,1.0000,16083.1778,4.5000,1.0000,16220.6778,0.0000,0.0000,88457.4778,467.5000,-87989.9778,20.9044,13.6072,12680.1000,0.0000,12680.1000,0.3288,3427.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3427.0541,0.0000,0.0000,0.0000,9253.0459,9253.0459,20.2817,19.0036,12928.7000,6924.8000,6003.9000,0.3352,2938.3409,4.4000,1.0000,1413.2245,4.9000,1.0000,4351.5654,0.0000,0.0000,8338.0245,9990.3591,1652.3346,20.1784,12.8811,521.4000,0.0000,521.4000,0.0135,140.9189,3.7000,1.0000,0.0000,0.0000,0.0000,140.9189,0.0000,0.0000,0.0000,380.4811,380.4811,20.1133,13.0906,3915.2000,229.1000,3686.1000,0.1015,889.8182,4.4000,1.0000,46.7551,4.9000,1.0000,936.5733,0.0000,0.0000,275.8551,3025.3818,2749.5267,19.9414,12.6441,4268.2000,0.0000,4268.2000,0.1107,1153.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1153.5676,0.0000,0.0000,0.0000,3114.6324,3114.6324,19.6801,15.8102,17.7451,-4.1287,-61931.1817,4.1491,529.0093,5.2901,4.1491,0.0000,2.5968,15.7883,15.6780,15.7332,-0.2207,-1765.4794,4.1491,1072.3665,10.7237,4.1491,0.0000,9.1309,15.6573,15.4459,15.5516,-0.4831,-3381.9526,4.1491,1234.3763,12.3438,4.1491,0.0000,11.9212,20.3262,20.3114,28.3623,20.2965,28.3102,20.2817,28.2580,20.2817,838.1901,33.5276,20.1547,20.1408,26.7975,20.1270,26.7517,20.1133,26.7058,20.1133,838.1901,33.5276,19.7468,19.7248,23.9656,19.7026,23.9154,19.6801,23.8604,19.6801,245.4352,4.9087,15.8102,15.8029,13.0954,15.7956,13.0694,15.7883,13.0435,15.7883,838.1901,33.5276,15.6780,15.6711,14.0033,15.6642,13.9876,15.6573,13.9718,15.6573,838.1901,33.5276,15.4459,15.4326,12.4231,15.4194,12.3771,15.4062,12.3313,15.4062,245.4352,4.9087,4.1491,35.4808,2.7661,0.0000,23.6489,59.1297,-44609.6000,-70839.9570,-67078.6137
2142.0000,15.4407,27.6629,0.0000,135486.6000,-135486.6000,3.5127,0.0000,0.0000,0.0000,30108.1333,4.5000,1.0000,30108.1333,0.0000,0.0000,165594.7333,0.0000,-165594.7333,21.8426,14.5453,12680.4000,0.0000,12680.4000,0.3288,3427.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3427.1351,0.0000,0.0000,0.0000,9253.2649,9253.2649,21.4364,14.5333,5902.2000,404.0000,5498.2000,0.1530,1341.4091,4.4000,1.0000,82.4490,4.9000,1.0000,1423.8581,0.0000,0.0000,486.4490,4560.7909,4074.3419,21.2789,13.9816,491.7000,0.0000,491.7000,0.0127,132.8919,3.7000,1.0000,0.0000,0.0000,0.0000,132.8919,0.0000,0.0000,0.0000,358.8081,358.8081,21.2188,15.1009,3588.9000,479.7000,3109.2000,0.0930,815.6591,4.4000,1.0000,97.8980,4.9000,1.0000,913.5571,0.0000,0.0000,577.5980,2773.2409,2195.6429,21.1339,13.8366,14294.0000,0.0000,14294.0000,0.3706,3863.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3863.2432,0.0000,0.0000,0.0000,10430.7568,10430.7568,20.6234,15.8539,18.2386,-8.2248,-123372.6568,6.7064,839.1813,8.3918,6.7064,0.0000,10.9656,15.8402,15.6741,15.7571,-0.5373,-4298.2927,6.7064,1731.6702,17.3167,6.7064,0.0000,38.5578,15.6603,15.4664,15.5634,-0.7164,-5014.7519,6.7064,1994.2425,19.9424,6.7064,0.0000,50.3404,21.4848,21.4687,39.8864,21.4525,39.8190,21.4364,39.7517,21.4364,1944.7979,77.7919,21.2650,21.2496,38.0386,21.2342,37.9739,21.2188,37.9092,21.2188,1944.7979,77.7919,20.7307,20.6946,36.4265,20.6589,36.1958,20.6234,35.9685,20.6234,565.8311,11.3166,15.8539,15.8493,13.6814,15.8448,13.6834,15.8402,13.6853,15.8402,1944.7979,77.7919,15.6741,15.6695,14.2118,15.6649,14.2164,15.6603,14.2208,15.6603,1944.7979,77.7919,15.4664,15.4579,12.7673,15.4493,12.7772,15.4407,12.7858,15.4407,565.8311,11.3166,6.7064,132.8915,4.4709,0.0000,99.8638,232.7553,-99413.1000,-139281.9187,-132685.7015
2143.0000,15.4725,27.6948,0.0000,184524.3000,-184524.3000,4.7841,0.0000,0.0000,0.0000,41005.4000,4.5000,1.0000,41005.4000,0.0000,0.0000,225529.7000,0.0000,-225529.7000,22.0270,14.7297,21510.0000,0.0000,21510.0000,0.5577,5813.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5813.5135,0.0000,0.0000,0.0000,15696.4865,15696.4865,21.5418,13.8146,3568.7000,0.0000,3568.7000,0.0925,811.0682,4.4000,1.0000,0.0000,0.0000,0.0000,811.0682,0.0000,0.0000,0.0000,2757.6318,2757.6318,21.4617,14.1644,971.8000,0.0000,971.8000,0.0252,262.6486,3.7000,1.0000,0.0000,0.0000,0.0000,262.6486,0.0000,0.0000,0.0000,709.1514,709.1514,21.4121,15.5857,3624.4000,572.2000,3052.2000,0.0940,823.7273,4.4000,1.0000,116.7755,4.9000,1.0000,940.5028,0.0000,0.0000,688.9755,2800.6727,2111.6972,21.3507,14.0534,15191.8000,0.0000,15191.8000,0.3939,4105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4105.8919,0.0000,0.0000,0.0000,11085.9081,11085.9081,20.9632,16.3631,18.6631,-10.5522,-158282.8197,8.9211,1098.5915,10.9859,8.9211,0.0000,25.8118,16.3462,15.7112,16.0287,-2.7310,-21847.9355,8.9211,2279.0688,22.7907,8.9211,0.0000,90.7609,15.7003,15.4925,15.5964,-1.0214,-7149.8305,8.9211,2649.3587,26.4936,8.9211,0.0000,118.4957,21.5708,21.5612,39.0460,21.5515,39.0444,21.5418,39.0425,21.5418,3217.5306,128.7012,21.4411,21.4314,38.2813,21.4217,38.2752,21.4121,38.2688,21.4121,3217.5306,128.7012,21.0285,21.0069,38.6147,20.9851,38.5780,20.9632,38.5389,20.9632,932.8608,18.6572,16.3631,16.3574,18.7896,16.3518,18.7768,16.3462,18.7639,16.3462,3217.5306,128.7012,15.7112,15.7076,14.7352,15.7039,14.7441,15.7003,14.7528,15.7003,3217.5306,128.7012,15.4925,15.4859,13.1061,15.4792,13.1294,15.4725,13.1521,15.4725,932.8608,18.6572,8.9211,292.2598,5.9474,0.0000,235.0685,527.3283,-140229.8000,-193168.8250,-187280.5857
2144.0000,15.5148,27.7371,0.0000,198867.5000,-198867.5000,5.1560,0.0000,0.0000,0.0000,44192.7778,4.5000,1.0000,44192.7778,0.0000,0.0000,243060.2778,0.0000,-243060.2778,21.7775,14.4802,26238.6000,0.0000,26238.6000,0.6803,7091.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7091.5135,0.0000,0.0000,0.0000,19147.0865,19147.0865,21.2630,33.3038,0.0000,12688.6000,-12688.6000,0.3290,0.0000,0.0000,0.0000,2589.5102,4.9000,1.0000,2589.5102,0.0000,0.0000,15278.1102,0.0000,-15278.1102,21.6567,14.3594,1628.8000,0.0000,1628.8000,0.0422,440.2162,3.7000,1.0000,0.0000,0.0000,0.0000,440.2162,0.0000,0.0000,0.0000,1188.5838,1188.5838,21.5997,14.6441,4724.6000,302.8000,4421.8000,0.1225,1073.7727,4.4000,1.0000,61.7959,4.9000,1.0000,1135.5686,0.0000,0.0000,364.5959,3650.8273,3286.2314,21.5151,14.2178,14593.3000,0.0000,14593.3000,0.3784,3944.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3944.1351,0.0000,0.0000,0.0000,10649.1649,10649.1649,21.1836,16.7108,18.9472,-11.5730,-173594.2777,10.0625,1226.0355,12.2604,10.0625,0.0000,37.0414,16.6950,15.8533,16.2741,-4.0833,-32666.6354,10.0625,2546.0928,25.4609,10.0625,0.0000,130.2469,15.8420,15.5334,15.6877,-1.7111,-11977.6572,10.0625,2977.5819,29.7758,10.0625,0.0000,170.0479,21.2841,21.2771,35.3100,21.2701,35.3248,21.2630,35.3395,21.2630,3981.7523,159.2701,21.6260,21.6173,39.1833,21.6085,39.1778,21.5997,39.1722,21.5997,3981.7523,159.2701,21.2407,21.2217,39.9885,21.2026,39.9671,21.1836,39.9450,21.1836,1152.7996,23.0560,16.7108,16.7055,21.5209,16.7003,21.5115,16.6950,21.5021,16.6950,3981.7523,159.2701,15.8533,15.8495,16.1894,15.8458,16.1935,15.8420,16.1975,15.8420,3981.7523,159.2701,15.5334,15.5272,13.5749,15.5211,13.5948,15.5148,13.6143,15.5148,1152.7996,23.0560,10.0625,407.8372,6.7084,0.0000,337.3363,745.1735,-164673.6000,-224067.3215,-218238.5702
2145.0000,15.5742,27.7964,0.0000,209662.3000,-209662.3000,5.4359,0.0000,0.0000,0.0000,46591.6222,4.5000,1.0000,46591.6222,0.0000,0.0000,256253.9222,0.0000,-256253.9222,21.7843,14.4870,29834.5000,0.0000,29834.5000,0.7735,8063.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8063.3784,0.0000,0.0000,0.0000,21771.1216,21771.1216,21.2357,33.2765,0.0000,15935.1000,-15935.1000,0.4131,0.0000,0.0000,0.0000,3252.0612,4.9000,1.0000,3252.0612,0.0000,0.0000,19187.1612,0.0000,-19187.1612,21.7007,14.4034,1760.2000,0.0000,1760.2000,0.0456,475.7297,3.7000,1.0000,0.0000,0.0000,0.0000,475.7297,0.0000,0.0000,0.0000,1284.4703,1284.4703,21.6458,14.4887,5102.3000,241.6000,4860.7000,0.1323,1159.6136,4.4000,1.0000,49.3061,4.9000,1.0000,1208.9198,0.0000,0.0000,290.9061,3942.6864,3651.7802,21.5573,14.2600,12797.6000,0.0000,12797.6000,0.3318,3458.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3458.8108,0.0000,0.0000,0.0000,9338.7892,9338.7892,21.2802,16.9581,19.1191,-11.8896,-178344.2907,10.6984,1295.1737,12.9517,10.6984,0.0000,44.5168,16.9428,15.9933,16.4681,-4.8971,-39177.0063,10.6984,2686.5879,26.8659,10.6984,0.0000,156.5322,15.9820,15.5929,15.7875,-2.2941,-16058.7854,10.6984,3153.3256,31.5333,10.6984,0.0000,204.3654,21.2567,21.2497,34.9732,21.2427,34.9799,21.2357,34.9865,21.2357,4438.5647,177.5426,21.6695,21.6616,38.8281,21.6537,38.8258,21.6458,38.8235,21.6458,4438.5647,177.5426,21.3310,21.3140,40.0640,21.2971,40.0554,21.2802,40.0462,21.2802,1284.1471,25.6829,16.9581,16.9530,23.1195,16.9479,23.1111,16.9428,23.1026,16.9428,4438.5647,177.5426,15.9933,15.9896,17.4052,15.9858,17.4070,15.9820,17.4088,15.9820,4438.5647,177.5426,15.5929,15.5867,14.2076,15.5804,14.2216,15.5742,14.2352,15.5742,1284.1471,25.6829,10.6984,483.2875,7.1323,0.0000,405.4144,888.7018,-176344.4000,-239394.9221,-233580.0825
2146.0000,15.6432,27.8654,0.0000,220201.5000,-220201.5000,5.7091,0.0000,0.0000,0.0000,48933.6667,4.5000,1.0000,48933.6667,0.0000,0.0000,269135.1667,0.0000,-269135.1667,21.8379,14.5406,35220.5000,0.0000,35220.5000,0.9132,9519.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9519.0541,0.0000,0.0000,0.0000,25701.4459,25701.4459,21.2263,33.2671,0.0000,16091.8000,-16091.8000,0.4172,0.0000,0.0000,0.0000,3284.0408,4.9000,1.0000,3284.0408,0.0000,0.0000,19375.8408,0.0000,-19375.8408,21.6723,14.3750,1802.3000,0.0000,1802.3000,0.0467,487.1081,3.7000,1.0000,0.0000,0.0000,0.0000,487.1081,0.0000,0.0000,0.0000,1315.1919,1315.1919,21.6203,14.8250,4724.6000,365.7000,4358.9000,0.1225,1073.7727,4.4000,1.0000,74.6327,4.9000,1.0000,1148.4054,0.0000,0.0000,440.3327,3650.8273,3210.4946,21.5464,14.2491,11600.5000,0.0000,11600.5000,0.3008,3135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3135.2703,0.0000,0.0000,0.0000,8465.2297,8465.2297,21.3055,17.1560,19.2307,-12.0185,-180277.8379,11.2642,1358.0174,13.5802,11.2642,0.0000,51.9602,17.1410,16.1250,16.6330,-5.5178,-44142.5514,11.2642,2810.5868,28.1059,11.2642,0.0000,182.7051,16.1137,15.6619,15.8878,-2.8043,-19629.9393,11.2642,3307.0130,33.0701,11.2642,0.0000,238.5363,21.2463,21.2396,34.7904,21.2330,34.7961,21.2263,34.8017,21.2263,4863.4867,194.5395,21.6420,21.6348,38.0351,21.6275,38.0352,21.6203,38.0352,21.6203,4863.4867,194.5395,21.3515,21.3362,39.5713,21.3208,39.5712,21.3055,39.5705,21.3055,1406.2552,28.1251,17.1560,17.1510,24.2600,17.1460,24.2520,17.1410,24.2440,17.1410,4863.4867,194.5395,16.1250,16.1213,18.4268,16.1175,18.4274,16.1137,18.4279,16.1137,4863.4867,194.5395,15.6619,15.6557,14.8856,15.6494,14.8958,15.6432,14.9058,15.6432,1406.2552,28.1251,11.2642,557.4960,7.5095,0.0000,473.2017,1030.6977,-183311.1000,-249818.6453,-244050.3286
2147.0000,15.7122,27.9344,0.0000,229481.9000,-229481.9000,5.9497,0.0000,0.0000,0.0000,50995.9778,4.5000,1.0000,50995.9778,0.0000,0.0000,280477.8778,0.0000,-280477.8778,21.9127,14.6154,37015.6000,0.0000,37015.6000,0.9597,10004.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10004.2162,0.0000,0.0000,0.0000,27011.3838,27011.3838,21.2957,33.3365,0.0000,19097.2000,-19097.2000,0.4951,0.0000,0.0000,0.0000,3897.3878,4.9000,1.0000,3897.3878,0.0000,0.0000,22994.5878,0.0000,-22994.5878,21.8040,14.5067,2123.5000,0.0000,2123.5000,0.0551,573.9189,3.7000,1.0000,0.0000,0.0000,0.0000,573.9189,0.0000,0.0000,0.0000,1549.5811,1549.5811,21.7476,15.1678,4488.9000,427.8000,4061.1000,0.1164,1020.2045,4.4000,1.0000,87.3061,4.9000,1.0000,1107.5107,0.0000,0.0000,515.1061,3468.6955,2953.5893,21.6823,14.3850,9355.9000,0.0000,9355.9000,0.2426,2528.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2528.6216,0.0000,0.0000,0.0000,6827.2784,6827.2784,21.4819,17.2827,19.3823,-12.6632,-189948.6467,11.7279,1405.9759,14.0598,11.7279,0.0000,58.6441,17.2684,16.2361,16.7522,-5.8368,-46694.0329,11.7279,2912.7704,29.1277,11.7279,0.0000,206.2072,16.2249,15.7308,15.9779,-3.1929,-22350.0413,11.7279,3430.9697,34.3097,11.7279,0.0000,269.2202,21.3156,21.3089,35.4016,21.3023,35.4039,21.2957,35.4062,21.2957,5224.4973,208.9799,21.7698,21.7624,39.0007,21.7550,38.9958,21.7476,38.9908,21.7476,5224.4973,208.9799,21.5313,21.5148,41.2332,21.4983,41.2100,21.4819,41.1866,21.4819,1509.9494,30.1990,17.2827,17.2779,24.7481,17.2731,24.7416,17.2684,24.7351,17.2684,5224.4973,208.9799,16.2361,16.2324,19.1844,16.2287,19.1844,16.2249,19.1843,16.2249,5224.4973,208.9799,15.7308,15.7246,15.5007,15.7184,15.5087,15.7122,15.5166,15.7122,1509.9494,30.1990,11.7279,623.4713,7.8186,0.0000,534.0715,1157.5428,-196023.0000,-265130.6330,-258992.7209
2148.0000,15.7578,27.9800,0.0000,234879.2000,-234879.2000,6.0897,0.0000,0.0000,0.0000,52195.3778,4.5000,1.0000,52195.3778,0.0000,0.0000,287074.5778,0.0000,-287074.5778,22.1117,14.8144,32076.3000,0.0000,32076.3000,0.8316,8669.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8669.2703,0.0000,0.0000,0.0000,23407.0297,23407.0297,21.5712,33.6120,0.0000,18489.9000,-18489.9000,0.4794,0.0000,0.0000,0.0000,3773.4490,4.9000,1.0000,3773.4490,0.0000,0.0000,22263.3490,0.0000,-22263.3490,22.0640,14.7667,2538.1000,0.0000,2538.1000,0.0658,685.9730,3.7000,1.0000,0.0000,0.0000,0.0000,685.9730,0.0000,0.0000,0.0000,1852.1270,1852.1270,21.9990,14.9586,5064.4000,288.9000,4775.5000,0.1313,1151.0000,4.4000,1.0000,58.9592,4.9000,1.0000,1209.9592,0.0000,0.0000,347.8592,3913.4000,3565.5408,21.9201,14.6228,8158.8000,0.0000,8158.8000,0.2115,2205.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2205.0811,0.0000,0.0000,0.0000,5953.7189,5953.7189,21.7345,17.3332,19.5338,-13.2568,-198851.4130,11.7140,1396.4460,13.9645,11.7140,0.0000,58.4365,17.3194,16.2982,16.8088,-5.7675,-46139.7849,11.7140,2902.9614,29.0296,11.7140,0.0000,205.4772,16.2871,15.7763,16.0317,-3.2971,-23079.7142,11.7140,3419.6897,34.1969,11.7140,0.0000,268.2671,21.5936,21.5861,37.9638,21.5787,37.9556,21.5712,37.9474,21.5712,5213.5415,208.5417,22.0230,22.0150,41.0769,22.0070,41.0640,21.9990,41.0511,21.9990,5213.5415,208.5417,21.7883,21.7703,43.6263,21.7524,43.5821,21.7345,43.5379,21.7345,1506.8031,30.1361,17.3332,17.3286,24.5974,17.3240,24.5916,17.3194,24.5857,17.3194,5213.5415,208.5417,16.2982,16.2945,19.4434,16.2908,19.4428,16.2871,19.4421,16.2871,5213.5415,208.5417,15.7763,15.7701,15.7927,15.7639,15.7996,15.7578,15.8064,15.7578,1506.8031,30.1361,11.7140,621.4304,7.8093,0.0000,532.1807,1153.6112,-205820.4000,-274559.5103,-268070.9121
2149.0000,15.8190,28.0412,0.0000,240816.5000,-240816.5000,6.2436,0.0000,0.0000,0.0000,53514.7778,4.5000,1.0000,53514.7778,0.0000,0.0000,294331.2778,0.0000,-294331.2778,22.0582,14.7610,37016.8000,0.0000,37016.8000,0.9597,10004.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10004.5405,0.0000,0.0000,0.0000,27012.2595,27012.2595,21.4669,33.5077,0.0000,21412.0000,-21412.0000,0.5551,0.0000,0.0000,0.0000,4369.7959,4.9000,1.0000,4369.7959,0.0000,0.0000,25781.7959,0.0000,-25781.7959,22.0134,14.7161,2424.4000,0.0000,2424.4000,0.0629,655.2432,3.7000,1.0000,0.0000,0.0000,0.0000,655.2432,0.0000,0.0000,0.0000,1769.1568,1769.1568,21.9549,14.6345,5561.2000,187.9000,5373.3000,0.1442,1263.9091,4.4000,1.0000,38.3469,4.9000,1.0000,1302.2560,0.0000,0.0000,226.2469,4297.2909,4071.0440,21.8687,14.5714,7261.0000,0.0000,7261.0000,0.1883,1962.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1962.4324,0.0000,0.0000,0.0000,5298.5676,5298.5676,21.7121,17.5061,19.6091,-13.2274,-198411.2856,12.2307,1453.9860,14.5399,12.2307,0.0000,66.5148,17.4916,16.3934,16.9425,-6.4758,-51806.5204,12.2307,3015.3615,30.1536,12.2307,0.0000,233.8827,16.3823,15.8375,16.1099,-3.6714,-25699.5203,12.2307,3559.5878,35.5959,12.2307,0.0000,305.3528,21.4856,21.4794,36.3420,21.4731,36.3453,21.4669,36.3484,21.4669,5628.9561,225.1582,21.9759,21.9689,39.9422,21.9619,39.9386,21.9549,39.9350,21.9549,5628.9561,225.1582,21.7563,21.7416,42.3143,21.7268,42.3093,21.7121,42.3037,21.7121,1626.0753,32.5215,17.5061,17.5013,25.8179,17.4964,25.8093,17.4916,25.8007,17.4916,5628.9561,225.1582,16.3934,16.3897,20.0862,16.3860,20.0847,16.3823,20.0833,16.3823,5628.9561,225.1582,15.8375,15.8313,16.2942,15.8251,16.2992,15.8190,16.3040,15.8190,1626.0753,32.5215,12.2307,700.4709,8.1538,0.0000,605.7503,1306.2212,-210153.0000,-281962.0459,-275917.3263
2150.0000,15.8636,28.0858,0.0000,246444.6000,-246444.6000,6.3895,0.0000,0.0000,0.0000,54765.4667,4.5000,1.0000,54765.4667,0.0000,0.0000,301210.0667,0.0000,-301210.0667,22.2248,14.9275,35218.1000,0.0000,35218.1000,0.9131,9518.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9518.4054,0.0000,0.0000,0.0000,25699.6946,25699.6946,21.6610,33.7018,0.0000,20414.1000,-20414.1000,0.5293,0.0000,0.0000,0.0000,4166.1429,4.9000,1.0000,4166.1429,0.0000,0.0000,24580.2429,0.0000,-24580.2429,22.1801,14.8828,1611.9000,0.0000,1611.9000,0.0418,435.6486,3.7000,1.0000,0.0000,0.0000,0.0000,435.6486,0.0000,0.0000,0.0000,1176.2514,1176.2514,22.1326,14.8087,5623.1000,188.4000,5434.7000,0.1458,1277.9773,4.4000,1.0000,38.4490,4.9000,1.0000,1316.4263,0.0000,0.0000,226.8490,4345.1227,4118.2737,22.0456,14.7483,6363.2000,0.0000,6363.2000,0.1650,1719.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1719.7838,0.0000,0.0000,0.0000,4643.4162,4643.4162,21.8970,17.5561,19.7266,-13.7032,-205547.5233,12.2767,1453.1367,14.5314,12.2767,0.0000,67.2683,17.5423,16.4557,16.9990,-6.4314,-51451.4515,12.2767,3020.1080,30.2011,12.2767,0.0000,236.5322,16.4447,15.8820,16.1633,-3.8058,-26640.8322,12.2767,3565.5111,35.6551,12.2767,0.0000,308.8119,21.6820,21.6750,38.1505,21.6680,38.1435,21.6610,38.1364,21.6610,5666.6370,226.6655,22.1552,22.1477,41.3940,22.1401,41.3823,22.1326,41.3707,22.1326,5666.6370,226.6655,21.9475,21.9307,44.1151,21.9138,44.0773,21.8970,44.0396,21.8970,1636.8915,32.7378,17.5561,17.5515,25.7063,17.5469,25.6999,17.5423,25.6934,17.5423,5666.6370,226.6655,16.4557,16.4520,20.3679,16.4483,20.3661,16.4447,20.3643,16.4447,5666.6370,226.6655,15.8820,15.8759,16.5626,15.8697,16.5670,15.8636,16.5712,15.8636,1636.8915,32.7378,12.2767,707.8067,8.1845,0.0000,612.6125,1320.4192,-218230.8000,-290152.6736,-283639.8071
2151.0000,15.9071,28.1293,0.0000,251531.4000,-251531.4000,6.5214,0.0000,0.0000,0.0000,55895.8667,4.5000,1.0000,55895.8667,0.0000,0.0000,307427.2667,0.0000,-307427.2667,22.3112,15.0139,33421.6000,0.0000,33421.6000,0.8665,9032.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9032.8649,0.0000,0.0000,0.0000,24388.7351,24388.7351,21.7823,33.8231,0.0000,21005.1000,-21005.1000,0.5446,0.0000,0.0000,0.0000,4286.7551,4.9000,1.0000,4286.7551,0.0000,0.0000,25291.8551,0.0000,-25291.8551,22.3092,15.0119,1556.6000,0.0000,1556.6000,0.0404,420.7027,3.7000,1.0000,0.0000,0.0000,0.0000,420.7027,0.0000,0.0000,0.0000,1135.8973,1135.8973,22.2630,15.2533,5258.2000,313.4000,4944.8000,0.1363,1195.0455,4.4000,1.0000,63.9592,4.9000,1.0000,1259.0046,0.0000,0.0000,377.3592,4063.1545,3685.7954,22.1862,14.8889,7261.0000,0.0000,7261.0000,0.1883,1962.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1962.4324,0.0000,0.0000,0.0000,5298.5676,5298.5676,22.0264,17.6400,19.8332,-14.0378,-210566.6581,12.4462,1467.4209,14.6742,12.4462,0.0000,70.0935,17.6261,16.5161,17.0711,-6.6604,-53283.1201,12.4462,3053.3056,30.5331,12.4462,0.0000,246.4664,16.5051,15.9256,16.2153,-3.9742,-27819.4246,12.4462,3607.4013,36.0740,12.4462,0.0000,321.7818,21.8031,21.7962,38.9136,21.7893,38.9069,21.7823,38.9002,21.7823,5806.4302,232.2572,22.2855,22.2780,42.1540,22.2705,42.1424,22.2630,42.1306,22.2630,5806.4302,232.2572,22.0758,22.0593,44.9185,22.0428,44.8854,22.0264,44.8521,22.0264,1677.0156,33.5403,17.6400,17.6354,26.0738,17.6307,26.0663,17.6261,26.0587,17.6261,5806.4302,232.2572,16.5161,16.5124,20.6627,16.5088,20.6604,16.5051,20.6582,16.5051,5806.4302,232.2572,15.9256,15.9194,16.8334,15.9133,16.8367,15.9071,16.8398,15.9071,1677.0156,33.5403,12.4462,735.2600,8.2975,0.0000,638.3417,1373.6017,-225352.5000,-298210.1264,-291669.2028
2152.0000,15.9465,28.1687,0.0000,255852.3000,-255852.3000,6.6334,0.0000,0.0000,0.0000,56856.0667,4.5000,1.0000,56856.0667,0.0000,0.0000,312708.3667,0.0000,-312708.3667,22.4026,15.1053,28486.2000,0.0000,28486.2000,0.7386,7698.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7698.9730,0.0000,0.0000,0.0000,20787.2270,20787.2270,21.9520,33.9928,0.0000,23693.2000,-23693.2000,0.6143,0.0000,0.0000,0.0000,4835.3469,4.9000,1.0000,4835.3469,0.0000,0.0000,28528.5469,0.0000,-28528.5469,22.5410,15.2437,2001.6000,0.0000,2001.6000,0.0519,540.9730,3.7000,1.0000,0.0000,0.0000,0.0000,540.9730,0.0000,0.0000,0.0000,1460.6270,1460.6270,22.4871,16.4341,4415.9000,614.0000,3801.9000,0.1145,1003.6136,4.4000,1.0000,125.3061,4.9000,1.0000,1128.9198,0.0000,0.0000,739.3061,3412.2864,2672.9802,22.4320,15.1347,8458.1000,0.0000,8458.1000,0.2193,2285.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2285.9730,0.0000,0.0000,0.0000,6172.1270,6172.1270,22.2514,17.7026,19.9770,-14.6884,-220325.9883,12.5580,1472.7817,14.7278,12.5580,0.0000,71.9985,17.6888,16.5699,17.1294,-6.7742,-54193.2482,12.5580,3073.8071,30.7381,12.5580,0.0000,253.1648,16.5589,15.9649,16.2619,-4.1099,-28769.1111,12.5580,3633.1650,36.3317,12.5580,0.0000,330.5271,21.9735,21.9663,40.1540,21.9591,40.1443,21.9520,40.1346,21.9520,5899.4115,235.9765,22.5108,22.5029,43.8462,22.4950,43.8302,22.4871,43.8141,22.4871,5899.4115,235.9765,22.3045,22.2868,46.9463,22.2691,46.8968,22.2514,46.8474,22.2514,1703.7004,34.0740,17.7026,17.6980,26.2393,17.6934,26.2320,17.6888,26.2246,17.6888,5899.4115,235.9765,16.5699,16.5663,20.9050,16.5626,20.9023,16.5589,20.8997,16.5589,5899.4115,235.9765,15.9649,15.9588,17.0577,15.9527,17.0602,15.9465,17.0626,15.9465,1703.7004,34.0740,12.5580,753.7262,8.3720,0.0000,655.6904,1409.4166,-236797.7000,-310143.9523,-303288.3476
2153.0000,15.9629,28.1852,0.0000,258971.9000,-258971.9000,6.7143,0.0000,0.0000,0.0000,57549.3111,4.5000,1.0000,57549.3111,0.0000,0.0000,316521.2111,0.0000,-316521.2111,22.6387,15.3414,18614.9000,0.0000,18614.9000,0.4826,5031.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5031.0541,0.0000,0.0000,0.0000,13583.8459,13583.8459,22.3276,34.3684,0.0000,22739.3000,-22739.3000,0.5896,0.0000,0.0000,0.0000,4640.6735,4.9000,1.0000,4640.6735,0.0000,0.0000,27379.9735,0.0000,-27379.9735,22.9051,15.6078,1275.9000,0.0000,1275.9000,0.0331,344.8378,3.7000,1.0000,0.0000,0.0000,0.0000,344.8378,0.0000,0.0000,0.0000,931.0622,931.0622,22.8590,18.3553,3336.7000,893.3000,2443.4000,0.0865,758.3409,4.4000,1.0000,182.3061,4.9000,1.0000,940.6470,0.0000,0.0000,1075.6061,2578.3591,1502.7530,22.8273,15.5300,11151.6000,0.0000,11151.6000,0.2891,3013.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3013.9459,0.0000,0.0000,0.0000,8137.6541,8137.6541,22.5954,17.7020,20.1487,-15.4676,-232014.6963,12.2928,1432.6356,14.3264,12.2928,0.0000,67.5342,17.6884,16.5861,17.1372,-6.5332,-52265.2565,12.2928,3008.0055,30.0801,12.2928,0.0000,237.4670,16.5750,15.9812,16.2781,-4.0220,-28154.0403,12.2928,3554.2143,35.5421,12.2928,0.0000,310.0323,22.3522,22.3440,43.3505,22.3358,43.3302,22.3276,43.3099,22.3276,5679.8906,227.1956,22.8854,22.8766,46.8457,22.8678,46.8205,22.8590,46.7953,22.8590,5679.8906,227.1956,22.6557,22.6355,50.2372,22.6155,50.1602,22.5954,50.0835,22.5954,1640.6959,32.8139,17.7020,17.6975,25.8241,17.6929,25.8173,17.6884,25.8104,17.6884,5679.8906,227.1956,16.5861,16.5824,20.7890,16.5787,20.7861,16.5750,20.7832,16.5750,5679.8906,227.1956,15.9812,15.9751,17.0109,15.9690,17.0133,15.9629,17.0156,15.9629,1640.6959,32.8139,12.2928,710.3935,8.1952,0.0000,615.0335,1325.4269,-248225.4000,-319745.8694,-312433.9930
2154.0000,15.7740,27.9962,0.0000,154907.8000,-154907.8000,4.0163,0.0000,0.0000,0.0000,34423.9556,4.5000,1.0000,34423.9556,0.0000,0.0000,189331.7556,0.0000,-189331.7556,22.4543,15.1570,15329.7000,0.0000,15329.7000,0.3975,4143.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4143.1622,0.0000,0.0000,0.0000,11186.5378,11186.5378,22.0271,34.0679,0.0000,1485.8000,-1485.8000,0.0385,0.0000,0.0000,0.0000,303.2245,4.9000,1.0000,303.2245,0.0000,0.0000,1789.0245,0.0000,-1789.0245,22.0902,14.7929,1072.7000,0.0000,1072.7000,0.0278,289.9189,3.7000,1.0000,0.0000,0.0000,0.0000,289.9189,0.0000,0.0000,0.0000,782.7811,782.7811,22.0359,18.7138,3051.5000,1116.4000,1935.1000,0.0791,693.5227,4.4000,1.0000,227.8367,4.9000,1.0000,921.3595,0.0000,0.0000,1344.2367,2357.9773,1013.7405,22.0001,14.7028,13096.9000,0.0000,13096.9000,0.3396,3539.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3539.7027,0.0000,0.0000,0.0000,9557.1973,9557.1973,21.6320,17.0925,19.3623,-8.5770,-128655.5602,7.3481,881.5686,8.8157,7.3481,0.0000,14.4242,17.0801,16.2919,16.6860,-2.7922,-22337.8944,7.3481,1829.6888,18.2969,7.3481,0.0000,50.7191,16.2787,15.7930,16.0358,-1.9666,-13766.0284,7.3481,2144.7940,21.4479,7.3481,0.0000,66.2179,22.0596,22.0488,39.5092,22.0379,39.4642,22.0271,39.4193,22.0271,2284.4590,91.3784,22.0626,22.0537,37.6826,22.0448,37.6575,22.0359,37.6325,22.0359,2284.4590,91.3784,21.6629,21.6527,37.0289,21.6424,37.0761,21.6320,37.1213,21.6320,663.8953,13.2779,17.0925,17.0884,19.5125,17.0842,19.5092,17.0801,19.5058,17.0801,2284.4590,91.3784,16.2919,16.2875,17.6674,16.2831,17.6568,16.2787,17.6463,16.2787,2284.4590,91.3784,15.7930,15.7866,14.5425,15.7803,14.5413,15.7740,14.5400,15.7740,663.8953,13.2779,7.3481,170.9987,4.8987,0.0000,131.3613,302.3600,-124959.2000,-168580.5233,-164759.4830
2155.0000,15.7026,27.9249,0.0000,152979.4000,-152979.4000,3.9663,0.0000,0.0000,0.0000,33995.4222,4.5000,1.0000,33995.4222,0.0000,0.0000,186974.8222,0.0000,-186974.8222,22.4034,15.1061,15323.1000,0.0000,15323.1000,0.3973,4141.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4141.3784,0.0000,0.0000,0.0000,11181.7216,11181.7216,21.9684,34.0092,0.0000,1015.2000,-1015.2000,0.0263,0.0000,0.0000,0.0000,207.1837,4.9000,1.0000,207.1837,0.0000,0.0000,1222.3837,0.0000,-1222.3837,22.0122,14.7149,820.1000,0.0000,820.1000,0.0213,221.6486,3.7000,1.0000,0.0000,0.0000,0.0000,221.6486,0.0000,0.0000,0.0000,598.4514,598.4514,21.9576,17.9985,3386.2000,1059.7000,2326.5000,0.0878,769.5909,4.4000,1.0000,216.2653,4.9000,1.0000,985.8562,0.0000,0.0000,1275.9653,2616.6091,1340.6438,21.9096,14.6123,12498.3000,0.0000,12498.3000,0.3240,3377.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3377.9189,0.0000,0.0000,0.0000,9120.3811,9120.3811,21.5197,16.8354,19.1775,-8.7138,-130706.9315,7.2345,873.9171,8.7392,7.2345,0.0000,13.7653,16.8216,16.1718,16.4967,-2.2664,-18131.0888,7.2345,1814.6961,18.1470,7.2345,0.0000,48.4022,16.1577,15.7251,15.9414,-1.7244,-12070.8968,7.2345,2119.4625,21.1946,7.2345,0.0000,63.1929,22.0027,21.9913,38.8774,21.9798,38.8309,21.9684,38.7844,21.9684,2222.5529,88.9021,21.9907,21.9797,37.6663,21.9687,37.6208,21.9576,37.5755,21.9576,2222.5529,88.9021,21.5827,21.5615,37.2271,21.5405,37.1251,21.5197,37.0254,21.5197,646.0293,12.9206,16.8354,16.8308,17.7107,16.8262,17.7020,16.8216,17.6933,16.8216,2222.5529,88.9021,16.1718,16.1671,16.7940,16.1624,16.7816,16.1577,16.7693,16.1577,2222.5529,88.9021,15.7251,15.7176,13.9593,15.7101,13.9439,15.7026,13.9285,15.7026,646.0293,12.9206,7.2345,163.7983,4.8230,0.0000,125.3604,289.1587,-123026.6000,-165956.0081,-160908.9171
2156.0000,15.5986,27.7874,412.1000,95278.1000,-94866.0000,2.4703,93.6591,4.4000,1.0000,21172.9111,4.5000,1.0000,21266.5702,0.0000,0.0000,116451.0111,318.4409,-116132.5702,21.6883,14.3910,15331.8000,0.0000,15331.8000,0.3975,4143.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4143.7297,0.0000,0.0000,0.0000,11188.0703,11188.0703,21.0729,13.3456,501.6000,0.0000,501.6000,0.0130,114.0000,4.4000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,387.6000,387.6000,21.0526,13.7553,896.7000,0.0000,896.7000,0.0232,242.3514,3.7000,1.0000,0.0000,0.0000,0.0000,242.3514,0.0000,0.0000,0.0000,654.3486,654.3486,20.9924,16.5681,3676.4000,1008.5000,2667.9000,0.0953,835.5455,4.4000,1.0000,205.8163,4.9000,1.0000,1041.3618,0.0000,0.0000,1214.3163,2840.8545,1626.5382,20.9071,13.6098,11450.9000,0.0000,11450.9000,0.2969,3094.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3094.8378,0.0000,0.0000,0.0000,8356.0622,8356.0622,20.4613,16.6972,18.5793,-4.7855,-71781.9437,4.9443,610.7955,6.1080,4.9443,0.0000,4.3943,16.6766,15.9867,16.3317,-1.6446,-13156.5261,4.9443,1248.2443,12.4824,4.9443,0.0000,15.4515,15.9689,15.6272,15.7981,-0.9309,-6515.9954,4.9443,1456.7198,14.5672,4.9443,0.0000,20.1732,21.1016,21.0921,29.9162,21.0825,29.8914,21.0729,29.8664,21.0729,1138.8459,45.5538,21.0183,21.0097,28.3752,21.0010,28.3573,20.9924,28.3393,20.9924,1138.8459,45.5538,20.4689,20.4668,24.5016,20.4643,24.6399,20.4613,24.7724,20.4613,332.6650,6.6533,16.6972,16.6903,17.0229,16.6835,16.9918,16.6766,16.9610,16.6766,1138.8459,45.5538,15.9867,15.9808,15.2531,15.9748,15.2293,15.9689,15.2056,15.9689,1138.8459,45.5538,15.6272,15.6176,12.9811,15.6081,12.9427,15.5986,12.9050,15.5986,332.6650,6.6533,4.9443,57.4190,3.2962,0.0000,40.0190,97.4379,-64017.1000,-93919.9509,-91454.4652
2157.0000,15.5221,27.6877,651.8000,88954.0000,-88302.2000,2.3063,148.1364,4.4000,1.0000,19767.5556,4.5000,1.0000,19915.6919,0.0000,0.0000,108721.5556,503.6636,-108217.8919,21.6496,14.3523,12980.0000,0.0000,12980.0000,0.3365,3508.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3508.1081,0.0000,0.0000,0.0000,9471.8919,9471.8919,21.0690,13.3417,1605.8000,0.0000,1605.8000,0.0416,364.9545,4.4000,1.0000,0.0000,0.0000,0.0000,364.9545,0.0000,0.0000,0.0000,1240.8455,1240.8455,20.9987,13.7014,528.3000,0.0000,528.3000,0.0137,142.7838,3.7000,1.0000,0.0000,0.0000,0.0000,142.7838,0.0000,0.0000,0.0000,385.5162,385.5162,20.9357,15.6372,4316.0000,870.6000,3445.4000,0.1119,980.9091,4.4000,1.0000,177.6735,4.9000,1.0000,1158.5826,0.0000,0.0000,1048.2735,3335.0909,2286.8174,20.8062,13.5089,9355.9000,0.0000,9355.9000,0.2426,2528.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2528.6216,0.0000,0.0000,0.0000,6827.2784,6827.2784,20.3502,16.3531,18.3516,-4.7062,-70593.6720,4.5789,570.5294,5.7053,4.5789,0.0000,3.4903,16.3373,15.9622,16.1498,-0.8280,-6624.2291,4.5789,1164.2456,11.6425,4.5789,0.0000,12.2727,15.9408,15.5527,15.7467,-0.9791,-6853.5843,4.5789,1351.7978,13.5180,4.5789,0.0000,16.0231,21.1133,21.0984,31.3323,21.0837,31.2546,21.0690,31.1773,21.0690,995.6916,39.8277,20.9769,20.9631,29.5986,20.9494,29.5278,20.9357,29.4576,20.9357,995.6916,39.8277,20.4196,20.3960,26.2873,20.3728,26.1385,20.3502,25.9967,20.3502,291.1536,5.8231,16.3531,16.3478,14.1795,16.3426,14.1683,16.3373,14.1570,16.3373,995.6916,39.8277,15.9622,15.9550,15.4330,15.9479,15.3994,15.9408,15.3659,15.9408,995.6916,39.8277,15.5527,15.5424,12.3726,15.5322,12.3313,15.5221,12.2904,15.5221,291.1536,5.8231,4.5789,46.5012,3.0526,0.0000,31.7861,78.2873,-60386.8000,-88005.5425,-84071.4854
2158.0000,15.5303,27.6275,1147.1000,70891.0000,-69743.9000,1.8380,260.7045,4.4000,1.0000,15753.5556,4.5000,1.0000,16014.2601,0.0000,0.0000,86644.5556,886.3955,-85758.1601,20.6268,13.3295,12680.0000,0.0000,12680.0000,0.3288,3427.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3427.0270,0.0000,0.0000,0.0000,9252.9730,9252.9730,20.0582,13.1521,14285.4000,974.3000,13311.1000,0.3704,3246.6818,4.4000,1.0000,198.8367,4.9000,1.0000,3445.5186,0.0000,0.0000,1173.1367,11038.7182,9865.5814,19.4719,12.1746,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,19.4508,12.7964,5752.0000,512.5000,5239.5000,0.1491,1307.2727,4.4000,1.0000,104.5918,4.9000,1.0000,1411.8646,0.0000,0.0000,617.0918,4444.7273,3827.6354,19.2233,11.9261,8158.8000,0.0000,8158.8000,0.2115,2205.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2205.0811,0.0000,0.0000,0.0000,5953.7189,5953.7189,18.9292,16.8947,17.9120,-2.2823,-34234.1954,4.3627,552.7148,5.5271,4.3627,0.0000,3.0187,16.8576,15.6917,16.2746,-2.4524,-19619.0092,4.3627,1103.8549,11.0385,4.3627,0.0000,10.6147,15.6759,15.5690,15.6224,-0.2569,-1798.5086,4.3627,1294.2833,12.9428,4.3627,0.0000,13.8583,20.0769,20.0707,21.6941,20.0645,21.7091,20.0582,21.7235,20.0582,914.9611,36.5984,19.4540,19.4530,15.4539,19.4520,15.5165,19.4508,15.5781,19.4508,914.9611,36.5984,18.8695,18.8907,9.2085,18.9106,9.6168,18.9292,10.0091,18.9292,267.7264,5.3545,16.8947,16.8823,20.3454,16.8699,20.2625,16.8576,20.1802,16.8576,914.9611,36.5984,15.6917,15.6864,13.0201,15.6811,13.0084,15.6759,12.9966,15.6759,914.9611,36.5984,15.5690,15.5560,12.8503,15.5431,12.7800,15.5303,12.7109,15.5303,267.7264,5.3545,4.3627,40.7183,2.9085,0.0000,27.4917,68.2100,-29942.5000,-56557.6027,-55651.7132
2159.0000,15.4784,27.4913,1677.9000,61935.4000,-60257.5000,1.6058,381.3409,4.4000,1.0000,13763.4222,4.5000,1.0000,14144.7631,0.0000,0.0000,75698.8222,1296.5591,-74402.2631,20.1893,12.8921,12680.2000,0.0000,12680.2000,0.3288,3427.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3427.0811,0.0000,0.0000,0.0000,9253.1189,9253.1189,19.5802,12.7813,18399.6000,1418.7000,16980.9000,0.4770,4181.7273,4.4000,1.0000,289.5306,4.9000,1.0000,4471.2579,0.0000,0.0000,1708.2306,14217.8727,12509.6421,18.7881,11.4908,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,18.7609,11.2585,7308.5000,136.5000,7172.0000,0.1895,1661.0227,4.4000,1.0000,27.8571,4.9000,1.0000,1688.8799,0.0000,0.0000,164.3571,5647.4773,5483.1201,18.4137,11.1164,4567.5000,0.0000,4567.5000,0.1184,1234.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1234.4595,0.0000,0.0000,0.0000,3333.0405,3333.0405,18.2296,16.9760,17.6028,-1.3199,-19798.9075,4.0948,524.9274,5.2493,4.0948,0.0000,2.4961,16.9421,15.6495,16.2958,-2.5518,-20414.6055,4.0948,1035.2188,10.3522,4.0948,0.0000,8.7769,15.6293,15.5139,15.5716,-0.2603,-1821.9988,4.0948,1217.2507,12.1725,4.0948,0.0000,11.4590,19.6035,19.5957,18.9674,19.5879,18.9573,19.5802,18.9473,19.5802,819.1307,32.7652,18.7696,18.7667,11.5900,18.7638,11.6172,18.7609,11.6443,18.7609,819.1307,32.7652,18.2027,18.2116,5.0087,18.2206,5.1992,18.2296,5.3922,18.2296,239.8991,4.7980,16.9760,16.9646,20.7509,16.9533,20.6899,16.9421,20.6291,16.9421,819.1307,32.7652,15.6495,15.6427,13.1734,15.6360,13.1457,15.6293,13.1181,15.6293,819.1307,32.7652,15.5139,15.5021,12.3231,15.4902,12.2741,15.4784,12.2249,15.4784,239.8991,4.7980,4.0948,34.2213,2.7299,0.0000,22.7320,56.9533,-18457.2000,-43531.6685,-42035.5117
2160.0000,15.4468,27.3301,2462.0000,56120.5000,-53658.5000,1.4550,559.5455,4.4000,1.0000,12471.2222,4.5000,1.0000,13030.7677,0.0000,0.0000,68591.7222,1902.4545,-66689.2677,19.8280,12.5307,12677.5000,0.0000,12677.5000,0.3287,3426.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3426.3514,0.0000,0.0000,0.0000,9251.1486,9251.1486,19.1980,11.4708,22011.2000,0.0000,22011.2000,0.5707,5002.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5002.5455,0.0000,0.0000,0.0000,17008.6545,17008.6545,18.0806,10.7833,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,18.0594,10.3321,8834.6000,0.0000,8834.6000,0.2291,2007.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2007.8636,0.0000,0.0000,0.0000,6826.7364,6826.7364,17.6109,10.3136,1425.1000,0.0000,1425.1000,0.0369,385.1622,3.7000,1.0000,0.0000,0.0000,0.0000,385.1622,0.0000,0.0000,0.0000,1039.9378,1039.9378,17.5831,17.0917,17.3374,-0.4986,-7478.6304,3.9466,511.0934,5.1109,3.9466,0.0000,2.2347,17.0546,15.5950,16.3248,-2.7773,-22218.3065,3.9466,996.6104,9.9661,3.9466,0.0000,7.8578,15.5745,15.4846,15.5295,-0.1955,-1368.4413,3.9466,1175.1368,11.7514,3.9466,0.0000,10.2590,19.2202,19.2128,16.9303,19.2054,16.9223,19.1980,16.9142,19.1980,768.1063,30.7243,18.0610,18.0605,7.1820,18.0600,7.2282,18.0594,7.2741,18.0594,768.1063,30.7243,17.5426,17.5564,0.5184,17.5699,0.7518,17.5831,0.9817,17.5831,225.0735,4.5015,17.0917,17.0793,21.6414,17.0670,21.5735,17.0546,21.5059,17.0546,768.1063,30.7243,15.5950,15.5882,13.0082,15.5813,12.9814,15.5745,12.9546,15.5745,768.1063,30.7243,15.4846,15.4719,12.1620,15.4593,12.1053,15.4468,12.0493,15.4468,225.0735,4.5015,3.9466,30.9312,2.6310,0.0000,20.3515,51.2827,-8299.8000,-32263.3822,-31065.3782
