Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2161.0000,15.4299,27.1613,3222.1000,50721.0000,-47498.9000,1.3150,732.2955,4.4000,1.0000,11271.3333,4.5000,1.0000,12003.6288,0.0000,0.0000,61992.3333,2489.8045,-59502.5288,19.2693,11.9720,12637.5000,0.0000,12637.5000,0.3277,3415.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3415.5405,0.0000,0.0000,0.0000,9221.9595,9221.9595,18.6608,10.9335,28679.0000,0.0000,28679.0000,0.7436,6517.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6517.9545,0.0000,0.0000,0.0000,22161.0455,22161.0455,17.2308,9.9335,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0000,0.0000,0.0000,291.8189,291.8189,17.2217,9.4944,10056.9000,0.0000,10056.9000,0.2607,2285.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2285.6591,0.0000,0.0000,0.0000,7771.2409,7771.2409,16.7203,9.4230,825.5000,0.0000,825.5000,0.0214,223.1081,3.7000,1.0000,0.0000,0.0000,0.0000,223.1081,0.0000,0.0000,0.0000,602.3919,602.3919,16.7555,17.3433,17.0494,0.6073,9109.3170,4.0181,526.1624,5.2616,4.0181,0.0000,2.3585,17.3014,15.5266,16.4140,-3.4382,-27505.6542,4.0181,1011.1627,10.1116,4.0181,0.0000,8.2932,15.5072,15.4678,15.4875,-0.0873,-610.7670,4.0181,1198.4420,11.9844,4.0181,0.0000,10.8274,18.6743,18.6698,13.1547,18.6653,13.1738,18.6608,13.1926,18.6608,792.5658,31.7026,17.2120,17.2153,1.4248,17.2185,1.5012,17.2217,1.5771,17.2217,792.5658,31.7026,16.6814,16.7067,-6.4338,16.7314,-6.0850,16.7555,-5.7425,16.7555,232.1812,4.6436,17.3433,17.3293,23.8250,17.3153,23.7456,17.3014,23.6666,17.3014,792.5658,31.7026,15.5266,15.5201,12.6525,15.5137,12.6306,15.5072,12.6087,15.5072,792.5658,31.7026,15.4678,15.4551,12.1342,15.4425,12.0804,15.4299,12.0269,15.4299,232.1812,4.6436,4.0181,32.4934,2.6788,0.0000,21.4791,53.9725,5099.9000,-19454.0722,-19007.1041
2162.0000,15.3994,26.9478,4001.7000,45893.3000,-41891.6000,1.1899,909.4773,4.4000,1.0000,10198.5111,4.5000,1.0000,11107.9884,0.0000,0.0000,56091.8111,3092.2227,-52999.5884,18.9489,11.6516,12636.1000,0.0000,12636.1000,0.3276,3415.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3415.1622,0.0000,0.0000,0.0000,9220.9378,9220.9378,18.3170,10.5898,29096.3000,0.0000,29096.3000,0.7544,6612.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6612.7955,0.0000,0.0000,0.0000,22483.5045,22483.5045,16.8113,9.5140,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,16.7972,9.0700,11132.1000,0.0000,11132.1000,0.2886,2530.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2530.0227,0.0000,0.0000,0.0000,8602.0773,8602.0773,16.2211,8.9238,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,16.2627,17.4007,16.8317,1.1328,16992.0759,3.8713,511.2127,5.1121,3.8713,0.0000,2.1092,17.3600,15.5171,16.4386,-3.4396,-27516.9875,3.8713,973.2699,9.7327,3.8713,0.0000,7.4166,15.4958,15.4370,15.4664,-0.1253,-877.0525,3.8713,1155.6002,11.5560,3.8713,0.0000,9.6829,18.3314,18.3266,11.6014,18.3218,11.6119,18.3170,11.6222,18.3170,742.7404,29.7096,16.7913,16.7933,0.1741,16.7953,0.2278,16.7972,0.2814,16.7972,742.7404,29.7096,16.2027,16.2229,-8.4367,16.2428,-8.1847,16.2627,-7.9330,16.2627,217.7008,4.3540,17.4007,17.3871,23.8406,17.3735,23.7706,17.3600,23.7007,17.3600,742.7404,29.7096,15.5171,15.5100,12.8688,15.5029,12.8405,15.4958,12.8124,15.4958,742.7404,29.7096,15.4370,15.4244,11.9042,15.4119,11.8536,15.3994,11.8032,15.3994,217.7008,4.3540,3.8713,29.3407,2.5808,0.0000,19.2087,48.5494,11758.2000,-12120.0120,-11401.9642
2163.0000,15.3850,26.6613,5128.1000,41893.2000,-36765.1000,1.0862,1165.4773,4.4000,1.0000,9309.6000,4.5000,1.0000,10475.0773,0.0000,0.0000,51202.8000,3962.6227,-47240.1773,18.4705,11.1732,12647.2000,0.0000,12647.2000,0.3279,3418.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3418.1622,0.0000,0.0000,0.0000,9229.0378,9229.0378,17.8602,10.1329,34682.7000,0.0000,34682.7000,0.8992,7882.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7882.4318,0.0000,0.0000,0.0000,26800.2682,26800.2682,16.1097,8.8124,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,16.1076,8.3803,12068.7000,0.0000,12068.7000,0.3129,2742.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2742.8864,0.0000,0.0000,0.0000,9325.8136,9325.8136,15.4985,8.2012,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,15.5705,17.5930,16.5817,2.0643,30964.2690,3.9695,529.2954,5.2930,3.9695,0.0000,2.2740,17.5489,15.4824,16.5157,-3.9549,-31639.3586,3.9695,994.9828,9.9498,3.9695,0.0000,7.9958,15.4621,15.4227,15.4424,-0.0862,-603.3211,3.9695,1186.0584,11.8606,3.9695,0.0000,10.4392,17.8677,17.8652,8.6778,17.8627,8.7081,17.8602,8.7382,17.8602,775.9182,31.0367,16.0906,16.0963,-4.3103,16.1020,-4.2236,16.1076,-4.1375,16.1076,775.9182,31.0367,15.4805,15.5111,-13.7842,15.5411,-13.4207,15.5705,-13.0632,15.5705,227.3438,4.5469,17.5930,17.5782,25.3508,17.5635,25.2722,17.5489,25.1938,17.5489,775.9182,31.0367,15.4824,15.4756,12.7437,15.4689,12.7203,15.4621,12.6970,15.4621,775.9182,31.0367,15.4227,15.4101,11.8843,15.3975,11.8348,15.3850,11.7855,15.3850,227.3438,4.5469,3.9695,31.4271,2.6463,0.0000,20.7089,52.1360,23411.5000,-1317.3279,-1278.4107
2164.0000,15.3548,26.4286,5881.8000,39577.9000,-33696.1000,1.0261,1336.7727,4.4000,1.0000,8795.0889,4.5000,1.0000,10131.8616,0.0000,0.0000,48372.9889,4545.0273,-43827.9616,18.2596,10.9623,12651.9000,0.0000,12651.9000,0.3280,3419.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3419.4324,0.0000,0.0000,0.0000,9232.4676,9232.4676,17.6372,9.9100,34396.3000,0.0000,34396.3000,0.8918,7817.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7817.3409,0.0000,0.0000,0.0000,26578.9591,26578.9591,15.8756,8.5783,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,15.8659,8.1387,12728.5000,0.0000,12728.5000,0.3300,2892.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2892.8409,0.0000,0.0000,0.0000,9835.6591,9835.6591,15.2140,7.9167,825.0000,0.0000,825.0000,0.0214,222.9730,3.7000,1.0000,0.0000,0.0000,0.0000,222.9730,0.0000,0.0000,0.0000,602.0270,602.0270,15.2407,17.5767,16.4087,2.3497,35246.1198,3.9118,525.1305,5.2513,3.9118,0.0000,2.1763,17.5362,15.5136,16.5249,-3.8145,-30516.1224,3.9118,980.1731,9.8017,3.9118,0.0000,7.6523,15.4913,15.3911,15.4412,-0.2158,-1510.7537,3.9118,1168.8814,11.6888,3.9118,0.0000,9.9907,17.6477,17.6442,8.2779,17.6407,8.2929,17.6372,8.3080,17.6372,756.3669,30.2547,15.8559,15.8593,-3.9616,15.8626,-3.9072,15.8659,-3.8529,15.8659,756.3669,30.2547,15.1741,15.1964,-13.9352,15.2186,-13.7007,15.2407,-13.4652,15.2407,221.6616,4.4332,17.5767,17.5632,24.6480,17.5496,24.5848,17.5362,24.5217,17.5362,756.3669,30.2547,15.5136,15.5062,13.2570,15.4987,13.2268,15.4913,13.1968,15.4913,756.3669,30.2547,15.3911,15.3790,11.6293,15.3669,11.5866,15.3548,11.5438,15.3548,221.6616,4.4332,3.9118,30.1913,2.6079,0.0000,19.8192,50.0106,27312.7000,2718.2241,3219.2438
2165.0000,15.3454,26.1151,6855.1000,36469.3000,-29614.2000,0.9455,1557.9773,4.4000,1.0000,8104.2889,4.5000,1.0000,9662.2662,0.0000,0.0000,44573.5889,5297.1227,-39276.4662,17.8092,10.5119,12652.1000,0.0000,12652.1000,0.3280,3419.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3419.4865,0.0000,0.0000,0.0000,9232.6135,9232.6135,17.2270,9.4997,39804.1000,0.0000,39804.1000,1.0320,9046.3864,4.4000,1.0000,0.0000,0.0000,0.0000,9046.3864,0.0000,0.0000,0.0000,30757.7136,30757.7136,15.2975,8.0002,520.6000,0.0000,520.6000,0.0135,140.7027,3.7000,1.0000,0.0000,0.0000,0.0000,140.7027,0.0000,0.0000,0.0000,379.8973,379.8973,15.2935,7.5663,12570.5000,0.0000,12570.5000,0.3259,2856.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2856.9318,0.0000,0.0000,0.0000,9713.5682,9713.5682,14.6842,7.3869,4257.4000,0.0000,4257.4000,0.1104,1150.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1150.6486,0.0000,0.0000,0.0000,3106.7514,3106.7514,14.5902,17.7433,16.1668,3.3509,50263.3746,4.1330,560.0891,5.6009,4.1330,0.0000,2.5667,17.7004,15.5092,16.6048,-4.3662,-34929.3145,4.1330,1032.3819,10.3238,4.1330,0.0000,9.0251,15.4884,15.3812,15.4348,-0.2441,-1708.9938,4.1330,1235.2839,12.3528,4.1330,0.0000,11.7830,17.2301,17.2291,5.6286,17.2280,5.6665,17.2270,5.7042,17.2270,832.5233,33.3009,15.2737,15.2803,-7.6316,15.2870,-7.5460,15.2935,-7.4609,15.2935,832.5233,33.3009,14.4893,14.5236,-19.1985,14.5572,-18.8250,14.5902,-18.4578,14.5902,243.7893,4.8758,17.7433,17.7289,25.9932,17.7146,25.9225,17.7004,25.8520,17.7004,832.5233,33.3009,15.5092,15.5023,13.3105,15.4953,13.2869,15.4884,13.2634,15.4884,832.5233,33.3009,15.3812,15.3692,11.6550,15.3573,11.6143,15.3454,11.5738,15.3454,243.7893,4.8758,4.1330,35.1046,2.7554,0.0000,23.3747,58.4793,40190.5000,13914.0778,13625.0663
2166.0000,15.2812,26.1435,7412.5000,42119.6000,-34707.1000,1.0920,1684.6591,4.4000,1.0000,9359.9111,4.5000,1.0000,11044.5702,0.0000,0.0000,51479.5111,5727.8409,-45751.6702,18.2715,10.9742,12639.8000,0.0000,12639.8000,0.3277,3416.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3416.1622,0.0000,0.0000,0.0000,9223.6378,9223.6378,17.6436,9.9163,20798.6000,0.0000,20798.6000,0.5392,4726.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4726.9545,0.0000,0.0000,0.0000,16071.6455,16071.6455,16.5931,9.2959,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0000,0.0000,0.0000,358.0784,358.0784,16.5392,8.8120,11695.3000,0.0000,11695.3000,0.3032,2658.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2658.0227,0.0000,0.0000,0.0000,9037.2773,9037.2773,15.9486,8.6513,14256.3000,0.0000,14256.3000,0.3696,3853.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3853.0541,0.0000,0.0000,0.0000,10403.2459,10403.2459,15.2442,17.1771,16.2106,1.9715,29572.8744,3.9668,536.6442,5.3664,3.9668,0.0000,2.2693,17.1526,15.7083,16.4305,-2.7621,-22096.8788,3.9668,997.6094,9.9761,3.9668,0.0000,7.9795,15.6805,15.3126,15.4965,-0.8042,-5629.3782,3.9668,1182.7154,11.8272,3.9668,0.0000,10.4178,17.6686,17.6602,11.5760,17.6519,11.5358,17.6436,11.4962,17.6436,774.9971,30.9999,16.5697,16.5594,7.4543,16.5493,7.3655,16.5392,7.2782,16.5392,774.9971,30.9999,15.2686,15.2594,-6.6760,15.2513,-6.8467,15.2442,-7.0021,15.2442,227.0761,4.5415,17.1771,17.1689,19.9411,17.1608,19.9339,17.1526,19.9263,17.1526,774.9971,30.9999,15.7083,15.6990,15.3609,15.6897,15.3138,15.6805,15.2670,15.6805,774.9971,30.9999,15.3126,15.3021,10.9453,15.2917,10.9229,15.2812,10.9001,15.2812,227.0761,4.5415,3.9668,31.3685,2.6445,0.0000,20.6666,52.0351,25173.6000,-657.7853,1846.6174
2167.0000,15.2480,27.0236,3889.7000,67312.4000,-63422.7000,1.7452,884.0227,4.4000,1.0000,14958.3111,4.5000,1.0000,15842.3338,0.0000,0.0000,82270.7111,3005.6773,-79265.0338,19.6714,12.3741,12635.8000,0.0000,12635.8000,0.3276,3415.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3415.0811,0.0000,0.0000,0.0000,9220.7189,9220.7189,19.1016,11.3744,12929.0000,0.0000,12929.0000,0.3352,2938.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2938.4091,0.0000,0.0000,0.0000,9990.5909,9990.5909,18.5441,11.2468,641.3000,0.0000,641.3000,0.0166,173.3243,3.7000,1.0000,0.0000,0.0000,0.0000,173.3243,0.0000,0.0000,0.0000,467.9757,467.9757,18.4577,10.7304,10790.6000,0.0000,10790.6000,0.2798,2452.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2452.4091,0.0000,0.0000,0.0000,8338.1909,8338.1909,17.9924,10.6951,15151.7000,0.0000,15151.7000,0.3928,4095.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4095.0541,0.0000,0.0000,0.0000,11056.6459,11056.6459,17.2101,15.9849,16.5975,-1.4637,-21955.3685,4.6459,619.0987,6.1910,4.6459,0.0000,3.6456,15.9872,16.0510,16.0191,0.1429,1143.1327,4.6459,1187.3279,11.8733,4.6459,0.0000,12.8188,16.0210,15.2759,15.6484,-1.9073,-13351.1523,4.6459,1376.8825,13.7688,4.6459,0.0000,16.7359,19.1569,19.1384,26.6191,19.1199,26.4878,19.1016,26.3575,19.1016,1021.2785,40.8511,18.5180,18.4978,26.1703,18.4777,26.0060,18.4577,25.8426,18.4577,1021.2785,40.8511,17.3754,17.3188,19.1346,17.2637,18.4639,17.2101,17.8103,17.2101,298.5760,5.9715,15.9849,15.9857,8.7904,15.9865,8.8634,15.9872,8.9355,15.9872,1021.2785,40.8511,16.0510,16.0409,18.5079,16.0309,18.4577,16.0210,18.4077,16.0210,1021.2785,40.8511,15.2759,15.2666,10.7213,15.2573,10.7099,15.2480,10.6981,15.2480,298.5760,5.9715,4.6459,48.3913,3.0972,0.0000,33.2003,81.5916,-11274.3000,-40190.9115,-34163.3882
2168.0000,15.3263,27.2310,3370.2000,82023.8000,-78653.6000,2.1266,765.9545,4.4000,1.0000,18227.5111,4.5000,1.0000,18993.4657,0.0000,0.0000,100251.3111,2604.2455,-97647.0657,20.3859,13.0886,17445.4000,0.0000,17445.4000,0.4523,4714.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4714.9730,0.0000,0.0000,0.0000,12730.4270,12730.4270,19.6804,14.2640,3738.5000,717.5000,3021.0000,0.0969,849.6591,4.4000,1.0000,146.4286,4.9000,1.0000,996.0877,0.0000,0.0000,863.9286,2888.8409,2024.9123,19.5755,12.2782,810.8000,0.0000,810.8000,0.0210,219.1351,3.7000,1.0000,0.0000,0.0000,0.0000,219.1351,0.0000,0.0000,0.0000,591.6649,591.6649,19.4898,11.7625,10088.7000,0.0000,10088.7000,0.2616,2292.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2292.8864,0.0000,0.0000,0.0000,7795.8136,7795.8136,19.0859,11.7886,14554.7000,0.0000,14554.7000,0.3774,3933.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3933.7027,0.0000,0.0000,0.0000,10620.9973,10620.9973,18.3983,15.5225,16.9604,-3.7001,-55501.9581,5.0037,657.4737,6.5747,5.0037,0.0000,4.5545,15.5196,15.9940,15.7568,1.1445,9156.0833,5.0037,1292.0313,12.9203,5.0037,0.0000,16.0147,15.9722,15.3613,15.6668,-1.6843,-11790.4423,5.0037,1481.8602,14.8186,5.0037,0.0000,20.9085,19.7262,19.7109,30.3698,19.6957,30.2893,19.6804,30.2089,19.6804,1162.8969,46.5159,19.5448,19.5264,33.4219,19.5081,33.3008,19.4898,33.1799,19.4898,1162.8969,46.5159,18.5355,18.4896,29.8777,18.4439,29.4528,18.3983,29.0271,18.3983,339.6356,6.7927,15.5225,15.5215,6.3095,15.5206,6.3475,15.5196,6.3855,15.5196,1162.8969,46.5159,15.9940,15.9868,17.3262,15.9795,17.3062,15.9722,17.2862,15.9722,1162.8969,46.5159,15.3613,15.3495,11.9330,15.3379,11.8889,15.3263,11.8455,15.3263,339.6356,6.7927,5.0037,59.3336,3.3358,0.0000,41.4777,100.8113,-32733.0000,-63883.2505,-58136.3170
2169.0000,15.4131,27.4994,1904.1000,108260.5000,-106356.4000,2.8069,432.7500,4.4000,1.0000,24057.8889,4.5000,1.0000,24490.6389,0.0000,0.0000,132318.3889,1471.3500,-130847.0389,20.9235,13.6262,21839.9000,0.0000,21839.9000,0.5662,5902.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5902.6757,0.0000,0.0000,0.0000,15937.2243,15937.2243,20.2116,31.4201,663.5000,6159.8000,-5496.3000,0.1597,150.7955,4.4000,1.0000,1257.1020,4.9000,1.0000,1407.8975,0.0000,0.0000,7416.9020,512.7045,-6904.1975,20.5024,13.2051,1062.5000,0.0000,1062.5000,0.0275,287.1622,3.7000,1.0000,0.0000,0.0000,0.0000,287.1622,0.0000,0.0000,0.0000,775.3378,775.3378,20.4193,12.7700,8218.8000,53.2000,8165.6000,0.2131,1867.9091,4.4000,1.0000,10.8571,4.9000,1.0000,1878.7662,0.0000,0.0000,64.0571,6350.8909,6286.8338,20.1545,12.8572,12763.9000,0.0000,12763.9000,0.3309,3449.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3449.7027,0.0000,0.0000,0.0000,9314.1973,9314.1973,19.6249,15.3163,17.4706,-6.8207,-102310.4784,6.1565,793.2326,7.9323,6.1565,0.0000,8.4835,15.3119,15.8471,15.5795,1.5885,12707.8934,6.1565,1600.8768,16.0088,6.1565,0.0000,29.8303,15.8319,15.4438,15.6378,-1.3166,-9216.1146,6.1565,1825.3600,18.2536,6.1565,0.0000,38.9458,20.2523,20.2387,33.9619,20.2252,33.9032,20.2116,33.8445,20.2116,1673.1192,66.9248,20.4698,20.4529,39.7709,20.4361,39.6752,20.4193,39.5796,20.4193,1673.1192,66.9248,19.7623,19.7162,41.1006,19.6704,40.7177,19.6249,40.3361,19.6249,487.3183,9.7464,15.3163,15.3148,6.0120,15.3134,6.0388,15.3119,6.0656,15.3119,1673.1192,66.9248,15.8471,15.8420,15.6686,15.8370,15.6681,15.8319,15.6675,15.8319,1673.1192,66.9248,15.4438,15.4336,12.8881,15.4234,12.8652,15.4131,12.8419,15.4131,487.3183,9.7464,6.1565,104.9768,4.1044,0.0000,77.2596,182.2364,-68020.8000,-105437.6432,-98818.6996
2170.0000,15.4379,27.5815,1251.3000,122986.3000,-121735.0000,3.1886,284.3864,4.4000,1.0000,27330.2889,4.5000,1.0000,27614.6753,0.0000,0.0000,150316.5889,966.9136,-149349.6753,21.1175,13.8202,26042.0000,0.0000,26042.0000,0.6752,7038.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7038.3784,0.0000,0.0000,0.0000,19003.6216,19003.6216,20.3615,32.3958,6.7000,7895.2000,-7888.5000,0.2047,1.5227,4.4000,1.0000,1611.2653,4.9000,1.0000,1612.7880,0.0000,0.0000,9506.4653,5.1773,-9501.2880,20.7228,13.4255,980.0000,0.0000,980.0000,0.0254,264.8649,3.7000,1.0000,0.0000,0.0000,0.0000,264.8649,0.0000,0.0000,0.0000,715.1351,715.1351,20.6565,13.8687,5832.4000,455.1000,5377.3000,0.1512,1325.5455,4.4000,1.0000,92.8776,4.9000,1.0000,1418.4230,0.0000,0.0000,547.9776,4506.8545,3958.8770,20.5059,13.2086,11570.0000,0.0000,11570.0000,0.3000,3127.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3127.0270,0.0000,0.0000,0.0000,8442.9730,8442.9730,20.0883,15.5152,17.8018,-8.0169,-120253.1611,6.8177,867.3757,8.6738,6.8177,0.0000,11.5207,15.5047,15.6995,15.6021,0.6401,5120.7714,6.8177,1771.2110,17.7121,6.8177,0.0000,40.5097,15.6871,15.4634,15.5753,-0.8403,-5882.3146,6.8177,2026.3895,20.2639,6.8177,0.0000,52.8887,20.3948,20.3837,33.7733,20.3726,33.7396,20.3615,33.7059,20.3615,2001.9801,80.0792,20.6956,20.6826,39.1725,20.6695,39.1187,20.6565,39.0649,20.6565,2001.9801,80.0792,20.1849,20.1527,42.1021,20.1205,41.9158,20.0883,41.7273,20.0883,582.3472,11.6469,15.5152,15.5117,9.2708,15.5082,9.2742,15.5047,9.2777,15.5047,2001.9801,80.0792,15.6995,15.6954,14.3028,15.6912,14.3071,15.6871,14.3114,15.6871,2001.9801,80.0792,15.4634,15.4549,12.9694,15.4464,12.9655,15.4379,12.9612,15.4379,582.3472,11.6469,6.8177,139.0636,4.5451,0.0000,104.9192,243.9828,-85654.2000,-126730.3566,-121014.7043
2171.0000,15.4233,27.6084,617.0000,128566.1000,-127949.1000,3.3333,140.2273,4.4000,1.0000,28570.2444,4.5000,1.0000,28710.4717,0.0000,0.0000,157136.3444,476.7727,-156659.5717,21.2757,13.9784,26046.4000,0.0000,26046.4000,0.6753,7039.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7039.5676,0.0000,0.0000,0.0000,19006.8324,19006.8324,20.5321,32.5730,0.0000,9593.0000,-9593.0000,0.2487,0.0000,0.0000,0.0000,1957.7551,4.9000,1.0000,1957.7551,0.0000,0.0000,11550.7551,0.0000,-11550.7551,20.9636,13.6663,1137.4000,0.0000,1137.4000,0.0295,307.4054,3.7000,1.0000,0.0000,0.0000,0.0000,307.4054,0.0000,0.0000,0.0000,829.9946,829.9946,20.8937,16.4007,3782.8000,1016.1000,2766.7000,0.0981,859.7273,4.4000,1.0000,207.3673,4.9000,1.0000,1067.0946,0.0000,0.0000,1223.4673,2923.0727,1699.6054,20.8302,13.5329,9331.4000,0.0000,9331.4000,0.2419,2522.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2522.0000,0.0000,0.0000,0.0000,6809.4000,6809.4000,20.4798,15.5982,18.0390,-8.7116,-130673.9723,6.9402,875.0372,8.7504,6.9402,0.0000,12.1532,15.5876,15.6579,15.6228,0.2351,1880.7042,6.9402,1801.5790,18.0158,6.9402,0.0000,42.7338,15.6450,15.4464,15.5457,-0.7598,-5318.4436,6.9402,2065.2268,20.6523,6.9402,0.0000,55.7924,20.5656,20.5545,34.3845,20.5433,34.3476,20.5321,34.3107,20.5321,2065.7829,82.6313,20.9326,20.9196,39.6227,20.9067,39.5675,20.8937,39.5124,20.8937,2065.7829,82.6313,20.5758,20.5437,43.7624,20.5117,43.5714,20.4798,43.3809,20.4798,600.7721,12.0154,15.5982,15.5947,10.5850,15.5912,10.5887,15.5876,10.5924,15.5876,2065.7829,82.6313,15.6579,15.6536,14.1356,15.6493,14.1348,15.6450,14.1340,15.6450,2065.7829,82.6313,15.4464,15.4387,12.6575,15.4310,12.6592,15.4233,12.6607,15.4233,600.7721,12.0154,6.9402,146.0683,4.6268,0.0000,110.6794,256.7477,-98260.2000,-139864.4944,-134111.7117
2172.0000,15.4124,27.6303,75.8000,133757.9000,-133682.1000,3.4679,17.2273,4.4000,1.0000,29723.9778,4.5000,1.0000,29741.2051,0.0000,0.0000,163481.8778,58.5727,-163423.3051,21.3500,14.0527,25842.4000,0.0000,25842.4000,0.6700,6984.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6984.4324,0.0000,0.0000,0.0000,18857.9676,18857.9676,20.6328,32.6736,0.0000,12465.1000,-12465.1000,0.3232,0.0000,0.0000,0.0000,2543.8980,4.9000,1.0000,2543.8980,0.0000,0.0000,15008.9980,0.0000,-15008.9980,21.1781,13.8808,1019.5000,0.0000,1019.5000,0.0264,275.5405,3.7000,1.0000,0.0000,0.0000,0.0000,275.5405,0.0000,0.0000,0.0000,743.9595,743.9595,21.1128,21.3303,2269.1000,1497.2000,771.9000,0.0588,515.7045,4.4000,1.0000,305.5510,4.9000,1.0000,821.2556,0.0000,0.0000,1802.7510,1753.3955,-49.3556,21.1146,13.8173,8137.6000,0.0000,8137.6000,0.2110,2199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2199.3514,0.0000,0.0000,0.0000,5938.2486,5938.2486,20.8055,15.6875,18.2465,-9.3911,-140866.2067,7.1360,892.6803,8.9268,7.1360,0.0000,13.2111,15.6761,15.6363,15.6562,-0.1368,-1094.1315,7.1360,1849.9604,18.4996,7.1360,0.0000,46.4535,15.6237,15.4347,15.5292,-0.7430,-5200.8398,7.1360,2124.8741,21.2487,7.1360,0.0000,60.6488,20.6648,20.6541,34.4518,20.6434,34.4191,20.6328,34.3863,20.6328,2169.5469,86.7819,21.1510,21.1383,40.2497,21.1255,40.1968,21.1128,40.1440,21.1128,2169.5469,86.7819,20.8988,20.8676,45.0736,20.8365,44.8962,20.8055,44.7191,20.8055,630.7295,12.6146,15.6875,15.6837,11.7552,15.6799,11.7558,15.6761,11.7564,15.6761,2169.5469,86.7819,15.6363,15.6321,14.0966,15.6279,14.0949,15.6237,14.0931,15.6237,2169.5469,86.7819,15.4347,15.4273,12.4951,15.4199,12.4961,15.4124,12.4969,15.4124,630.7295,12.6146,7.1360,157.7221,4.7574,0.0000,120.3134,278.0354,-110375.8000,-152941.4829,-147161.1781
2173.0000,15.4078,27.6300,0.0000,139681.7000,-139681.7000,3.6215,0.0000,0.0000,0.0000,31040.3778,4.5000,1.0000,31040.3778,0.0000,0.0000,170722.0778,0.0000,-170722.0778,21.3348,14.0375,25838.5000,0.0000,25838.5000,0.6699,6983.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6983.3784,0.0000,0.0000,0.0000,18855.1216,18855.1216,20.6507,32.6915,0.0000,16218.0000,-16218.0000,0.4205,0.0000,0.0000,0.0000,3309.7959,4.9000,1.0000,3309.7959,0.0000,0.0000,19527.7959,0.0000,-19527.7959,21.3286,14.0313,977.4000,0.0000,977.4000,0.0253,264.1622,3.7000,1.0000,0.0000,0.0000,0.0000,264.1622,0.0000,0.0000,0.0000,713.2378,713.2378,21.2676,28.1208,1389.4000,2069.6000,-680.2000,0.0537,315.7727,4.4000,1.0000,422.3673,4.9000,1.0000,738.1401,0.0000,0.0000,2491.9673,1073.6273,-1418.3401,21.3168,14.0195,7242.1000,0.0000,7242.1000,0.1878,1957.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1957.3243,0.0000,0.0000,0.0000,5284.7757,5284.7757,21.0461,15.8228,18.4345,-10.0302,-150453.3050,7.4680,927.5986,9.2760,7.4680,0.0000,15.1418,15.8103,15.6284,15.7193,-0.6547,-5237.9344,7.4680,1931.2009,19.3120,7.4680,0.0000,53.2425,15.6162,15.4292,15.5227,-0.7696,-5387.3939,7.4680,2224.2938,22.2429,7.4680,0.0000,69.5124,20.6802,20.6703,33.8819,20.6605,33.8567,20.6507,33.8316,20.6507,2350.5854,94.0234,21.3038,21.2918,40.4366,21.2797,40.3907,21.2676,40.3449,21.2676,2350.5854,94.0234,21.1334,21.1042,45.6605,21.0751,45.5105,21.0461,45.3605,21.0461,682.9759,13.6595,15.8228,15.8186,13.2261,15.8144,13.2228,15.8103,13.2195,15.8103,2350.5854,94.0234,15.6284,15.6243,14.1468,15.6203,14.1452,15.6162,14.1435,15.6162,2350.5854,94.0234,15.4292,15.4220,12.4341,15.4149,12.4359,15.4078,12.4376,15.4078,682.9759,13.6595,7.4680,178.8121,4.9787,0.0000,137.8968,316.7089,-122521.9000,-166815.0786,-161078.6333
2174.0000,15.4068,27.6290,0.0000,148594.4000,-148594.4000,3.8526,0.0000,0.0000,0.0000,33020.9778,4.5000,1.0000,33020.9778,0.0000,0.0000,181615.3778,0.0000,-181615.3778,21.4839,14.1866,25805.4000,0.0000,25805.4000,0.6691,6974.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6974.4324,0.0000,0.0000,0.0000,18830.9676,18830.9676,20.8231,32.8640,0.0000,15130.4000,-15130.4000,0.3923,0.0000,0.0000,0.0000,3087.8367,4.9000,1.0000,3087.8367,0.0000,0.0000,18218.2367,0.0000,-18218.2367,21.4327,14.1354,817.6000,0.0000,817.6000,0.0212,220.9730,3.7000,1.0000,0.0000,0.0000,0.0000,220.9730,0.0000,0.0000,0.0000,596.6270,596.6270,21.3782,31.2346,718.4000,2541.3000,-1822.9000,0.0659,163.2727,4.4000,1.0000,518.6327,4.9000,1.0000,681.9054,0.0000,0.0000,3059.9327,555.1273,-2504.8054,21.4620,14.1647,6346.7000,0.0000,6346.7000,0.1645,1715.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1715.3243,0.0000,0.0000,0.0000,4631.3757,4631.3757,21.2247,15.9597,18.5922,-10.4898,-157346.3826,7.7483,956.7219,9.5672,7.7483,0.0000,16.9119,15.9465,15.6388,15.7926,-1.1494,-9195.3029,7.7483,1997.9173,19.9792,7.7483,0.0000,59.4664,15.6267,15.4275,15.5271,-0.8504,-5952.7831,7.7483,2307.3850,23.0739,7.7483,0.0000,77.6382,20.8538,20.8435,35.0978,20.8333,35.0674,20.8231,35.0369,20.8231,2508.4497,100.3380,21.4128,21.4012,40.4053,21.3897,40.3644,21.3782,40.3236,21.3782,2508.4497,100.3380,21.3070,21.2795,45.8476,21.2521,45.7167,21.2247,45.5858,21.2247,728.5143,14.5703,15.9597,15.9553,14.5326,15.9509,14.5273,15.9465,14.5220,15.9465,2508.4497,100.3380,15.6388,15.6348,14.3389,15.6308,14.3367,15.6267,14.3344,15.6267,2508.4497,100.3380,15.4275,15.4206,12.4240,15.4137,12.4262,15.4068,12.4283,15.4068,728.5143,14.5703,7.7483,197.9663,5.1656,0.0000,154.0165,351.9828,-132578.0000,-178279.4496,-172494.4687
2175.0000,15.3870,27.6092,0.0000,119281.5000,-119281.5000,3.0926,0.0000,0.0000,0.0000,26507.0000,4.5000,1.0000,26507.0000,0.0000,0.0000,145788.5000,0.0000,-145788.5000,21.0834,13.7861,25807.7000,0.0000,25807.7000,0.6691,6975.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6975.0541,0.0000,0.0000,0.0000,18832.6459,18832.6459,20.3232,32.3640,0.0000,14672.3000,-14672.3000,0.3804,0.0000,0.0000,0.0000,2994.3469,4.9000,1.0000,2994.3469,0.0000,0.0000,17666.6469,0.0000,-17666.6469,21.0134,13.7162,735.3000,0.0000,735.3000,0.0191,198.7297,3.7000,1.0000,0.0000,0.0000,0.0000,198.7297,0.0000,0.0000,0.0000,536.5703,536.5703,20.9616,32.6825,119.3000,2881.5000,-2762.2000,0.0747,27.1136,4.4000,1.0000,588.0612,4.9000,1.0000,615.1749,0.0000,0.0000,3469.5612,92.1864,-3377.3749,21.0936,13.7963,7242.1000,0.0000,7242.1000,0.1878,1957.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1957.3243,0.0000,0.0000,0.0000,5284.7757,5284.7757,20.8266,15.9772,18.4019,-8.2741,-124111.5355,6.6355,825.2039,8.2520,6.6355,0.0000,10.6214,15.9628,15.6354,15.7991,-1.0474,-8378.9374,6.6355,1710.5273,17.1053,6.6355,0.0000,37.3476,15.6215,15.4101,15.5158,-0.7728,-5409.3230,6.6355,1976.8714,19.7687,6.6355,0.0000,48.7603,20.3476,20.3394,29.4688,20.3313,29.4588,20.3232,29.4487,20.3232,1908.7499,76.3500,20.9925,20.9822,35.3269,20.9719,35.2976,20.9616,35.2683,20.9616,1908.7499,76.3500,20.8871,20.8670,39.1979,20.8468,39.1541,20.8266,39.1089,20.8266,555.4177,11.1084,15.9772,15.9724,14.5422,15.9676,14.5332,15.9628,14.5242,15.9628,1908.7499,76.3500,15.6354,15.6308,14.3449,15.6261,14.3355,15.6215,14.3262,15.6215,1908.7499,76.3500,15.4101,15.4024,12.2133,15.3947,12.2039,15.3870,12.1946,15.3870,555.4177,11.1084,6.6355,129.0527,4.4237,0.0000,96.7293,225.7820,-102930.9000,-142178.5299,-137899.7958
2176.0000,15.3887,27.6109,0.0000,127720.7000,-127720.7000,3.3114,0.0000,0.0000,0.0000,28382.3778,4.5000,1.0000,28382.3778,0.0000,0.0000,156103.0778,0.0000,-156103.0778,21.1164,13.8191,25804.3000,0.0000,25804.3000,0.6690,6974.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6974.1351,0.0000,0.0000,0.0000,18830.1649,18830.1649,20.3968,32.4376,0.0000,15665.7000,-15665.7000,0.4062,0.0000,0.0000,0.0000,3197.0816,4.9000,1.0000,3197.0816,0.0000,0.0000,18862.7816,0.0000,-18862.7816,21.0889,13.7916,773.9000,0.0000,773.9000,0.0201,209.1622,3.7000,1.0000,0.0000,0.0000,0.0000,209.1622,0.0000,0.0000,0.0000,564.7378,564.7378,21.0345,33.0754,0.0000,3292.0000,-3292.0000,0.0854,0.0000,0.0000,0.0000,671.8367,4.9000,1.0000,671.8367,0.0000,0.0000,3963.8367,0.0000,-3963.8367,21.1800,13.8827,8436.0000,0.0000,8436.0000,0.2187,2280.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2280.0000,0.0000,0.0000,0.0000,6156.0000,6156.0000,20.8793,16.0256,18.4525,-8.8187,-132280.7142,7.0661,877.0808,8.7708,7.0661,0.0000,12.8263,16.0115,15.6453,15.8284,-1.2477,-9981.9882,7.0661,1819.4341,18.1943,7.0661,0.0000,45.1005,15.6319,15.4112,15.5216,-0.8591,-6013.5099,7.0661,2104.6777,21.0468,7.0661,0.0000,58.8824,20.4255,20.4159,30.6331,20.4064,30.6054,20.3968,30.5778,20.3968,2132.2106,85.2884,21.0682,21.0570,36.0945,21.0458,36.0536,21.0345,36.0128,21.0345,2132.2106,85.2884,20.9541,20.9290,39.7126,20.9041,39.5953,20.8793,39.4794,20.8793,619.9513,12.3990,16.0256,16.0209,14.9645,16.0162,14.9568,16.0115,14.9491,16.0115,2132.2106,85.2884,15.6453,15.6408,14.4843,15.6363,14.4773,15.6319,14.4704,15.6319,2132.2106,85.2884,15.4112,15.4037,12.2645,15.3962,12.2578,15.3887,12.2510,15.3887,619.9513,12.3990,7.0661,153.4918,4.7107,0.0000,116.8092,270.3010,-111664.2000,-153378.7934,-148276.2123
2177.0000,15.3830,27.6052,0.0000,127740.4000,-127740.4000,3.3119,0.0000,0.0000,0.0000,28386.7556,4.5000,1.0000,28386.7556,0.0000,0.0000,156127.1556,0.0000,-156127.1556,21.3344,14.0371,21224.1000,0.0000,21224.1000,0.5503,5736.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5736.2432,0.0000,0.0000,0.0000,15487.8568,15487.8568,20.7093,32.7501,0.0000,10556.0000,-10556.0000,0.2737,0.0000,0.0000,0.0000,2154.2857,4.9000,1.0000,2154.2857,0.0000,0.0000,12710.2857,0.0000,-12710.2857,21.1938,13.8965,493.3000,0.0000,493.3000,0.0128,133.3243,3.7000,1.0000,0.0000,0.0000,0.0000,133.3243,0.0000,0.0000,0.0000,359.9757,359.9757,21.1440,33.1848,0.0000,3754.8000,-3754.8000,0.0974,0.0000,0.0000,0.0000,766.2857,4.9000,1.0000,766.2857,0.0000,0.0000,4521.0857,0.0000,-4521.0857,21.3163,14.0190,11122.3000,0.0000,11122.3000,0.2884,3006.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3006.0270,0.0000,0.0000,0.0000,8116.2730,8116.2730,20.9293,15.9807,18.4550,-8.6547,-129820.1731,6.8016,844.1650,8.4416,6.8016,0.0000,11.4391,15.9673,15.6517,15.8095,-1.0350,-8279.7718,6.8016,1752.6228,17.5262,6.8016,0.0000,40.2227,15.6378,15.4061,15.5219,-0.8685,-6079.3906,6.8016,2025.8590,20.2586,6.8016,0.0000,52.5140,20.7440,20.7324,33.7466,20.7208,33.6993,20.7093,33.6522,20.7093,1993.6435,79.7457,21.1800,21.1680,36.9112,21.1560,36.8630,21.1440,36.8149,21.1440,1993.6435,79.7457,21.0069,20.9810,39.8005,20.9551,39.6758,20.9293,39.5516,20.9293,579.9395,11.5988,15.9807,15.9763,14.4390,15.9718,14.4338,15.9673,14.4287,15.9673,1993.6435,79.7457,15.6517,15.6471,14.5640,15.6424,14.5548,15.6378,14.5457,15.6378,1993.6435,79.7457,15.4061,15.3984,12.2147,15.3907,12.2052,15.3830,12.1958,15.3830,579.9395,11.5988,6.8016,138.1575,4.5344,0.0000,104.1758,242.3333,-109211.5000,-149394.4216,-144179.3354
2178.0000,15.3548,27.5771,0.0000,110224.5000,-110224.5000,2.8578,0.0000,0.0000,0.0000,24494.3333,4.5000,1.0000,24494.3333,0.0000,0.0000,134718.8333,0.0000,-134718.8333,21.6063,14.3090,12641.4000,0.0000,12641.4000,0.3278,3416.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3416.5946,0.0000,0.0000,0.0000,9224.8054,9224.8054,21.1304,31.8294,644.1000,3709.1000,-3065.0000,0.0962,146.3864,4.4000,1.0000,756.9592,4.9000,1.0000,903.3455,0.0000,0.0000,4466.0592,497.7136,-3968.3455,21.3146,14.0173,481.4000,0.0000,481.4000,0.0125,130.1081,3.7000,1.0000,0.0000,0.0000,0.0000,130.1081,0.0000,0.0000,0.0000,351.2919,351.2919,21.2535,33.2943,0.0000,3548.8000,-3548.8000,0.0920,0.0000,0.0000,0.0000,724.2449,4.9000,1.0000,724.2449,0.0000,0.0000,4273.0449,0.0000,-4273.0449,21.4518,14.1545,13062.4000,0.0000,13062.4000,0.3387,3530.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3530.3784,0.0000,0.0000,0.0000,9532.0216,9532.0216,20.9190,15.7196,18.3193,-7.4698,-112047.4965,5.5873,697.0162,6.9702,5.5873,0.0000,6.3411,15.7085,15.6663,15.6874,-0.1136,-908.9512,5.5873,1446.6735,14.4667,5.5873,0.0000,22.2970,15.6491,15.3812,15.5152,-0.8247,-5773.2145,5.5873,1664.6270,16.6463,5.5873,0.0000,29.1105,21.1782,21.1622,37.4708,21.1463,37.3839,21.1304,37.2973,21.1304,1410.9976,56.4399,21.2983,21.2833,37.6438,21.2684,37.5684,21.2535,37.4932,21.2535,1410.9976,56.4399,21.0095,20.9791,39.2425,20.9490,39.0686,20.9190,38.8965,20.9190,411.4908,8.2298,15.7196,15.7159,11.9096,15.7122,11.9114,15.7085,11.9132,15.7085,1410.9976,56.4399,15.6663,15.6606,14.7098,15.6548,14.6899,15.6491,14.6702,15.6491,1410.9976,56.4399,15.3812,15.3724,11.9266,15.3636,11.9034,15.3548,11.8806,15.3548,411.4908,8.2298,5.5873,80.3648,3.7248,0.0000,57.7486,138.1135,-90653.1000,-123852.1049,-118729.6622
2179.0000,15.3482,27.5704,0.0000,98261.1000,-98261.1000,2.5476,0.0000,0.0000,0.0000,21835.8000,4.5000,1.0000,21835.8000,0.0000,0.0000,120096.9000,0.0000,-120096.9000,21.4849,14.1876,12638.9000,0.0000,12638.9000,0.3277,3415.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3415.9189,0.0000,0.0000,0.0000,9222.9811,9222.9811,20.9710,13.2437,3966.2000,0.0000,3966.2000,0.1028,901.4091,4.4000,1.0000,0.0000,0.0000,0.0000,901.4091,0.0000,0.0000,0.0000,3064.7909,3064.7909,20.8144,13.5171,490.0000,0.0000,490.0000,0.0127,132.4324,3.7000,1.0000,0.0000,0.0000,0.0000,132.4324,0.0000,0.0000,0.0000,357.5676,357.5676,20.7607,32.8015,0.0000,2646.6000,-2646.6000,0.0686,0.0000,0.0000,0.0000,540.1224,4.9000,1.0000,540.1224,0.0000,0.0000,3186.7224,0.0000,-3186.7224,20.9235,13.6262,12465.4000,0.0000,12465.4000,0.3232,3369.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3369.0270,0.0000,0.0000,0.0000,9096.3730,9096.3730,20.4037,15.8064,18.1050,-5.9980,-89969.5354,5.0739,638.1316,6.3813,5.0739,0.0000,4.7490,15.7886,15.5964,15.6925,-0.4703,-3762.3530,5.0739,1313.4977,13.1350,5.0739,0.0000,16.6987,15.5793,15.3784,15.4788,-0.5617,-3931.5618,5.0739,1513.8662,15.1387,5.0739,0.0000,21.8016,21.0136,20.9994,34.8727,20.9852,34.8113,20.9710,34.7500,20.9710,1191.6429,47.6657,20.7961,20.7843,32.2084,20.7725,32.1692,20.7607,32.1300,20.7607,1191.6429,47.6657,20.4587,20.4405,32.2303,20.4222,32.2119,20.4037,32.1905,20.4037,347.9659,6.9593,15.8064,15.8004,13.2068,15.7945,13.1851,15.7886,13.1636,15.7886,1191.6429,47.6657,15.5964,15.5907,14.0053,15.5850,13.9875,15.5793,13.9697,15.5793,1191.6429,47.6657,15.3784,15.3683,11.9457,15.3582,11.9092,15.3482,11.8731,15.3482,347.9659,6.9593,5.0739,61.6515,3.3826,0.0000,43.2493,104.9008,-71347.2000,-101541.9099,-97663.4502
2180.0000,15.3710,27.5866,46.7000,54235.3000,-54188.6000,1.4062,10.6136,4.4000,1.0000,12052.2889,4.5000,1.0000,12062.9025,0.0000,0.0000,66287.5889,36.0864,-66251.5025,20.3263,13.0290,12652.2000,0.0000,12652.2000,0.3280,3419.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3419.5135,0.0000,0.0000,0.0000,9232.6865,9232.6865,19.6191,11.8918,8318.7000,0.0000,8318.7000,0.2157,1890.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1890.6136,0.0000,0.0000,0.0000,6428.0864,6428.0864,19.1383,11.8410,480.1000,0.0000,480.1000,0.0124,129.7568,3.7000,1.0000,0.0000,0.0000,0.0000,129.7568,0.0000,0.0000,0.0000,350.3432,350.3432,19.1096,31.0749,19.8000,2024.9000,-2005.1000,0.0525,4.5000,4.4000,1.0000,413.2449,4.9000,1.0000,417.7449,0.0000,0.0000,2438.1449,15.3000,-2422.8449,19.2909,11.9936,11420.8000,0.0000,11420.8000,0.2961,3086.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3086.7027,0.0000,0.0000,0.0000,8334.0973,8334.0973,18.7508,16.3497,17.5502,-2.1402,-32102.5580,3.4664,445.2607,4.4526,3.4664,0.0000,1.5142,16.3062,15.3428,15.8245,-1.6101,-12880.7463,3.4664,892.6870,8.9269,3.4664,0.0000,5.3244,15.3253,15.4195,15.3724,0.1799,1258.9538,3.4664,1038.5975,10.3860,3.4664,0.0000,6.9514,19.6357,19.6303,21.0148,19.6247,21.0410,19.6191,21.0665,19.6191,612.7769,24.5111,19.1121,19.1114,16.0713,19.1106,16.1393,19.1096,16.2062,19.1096,612.7769,24.5111,18.6675,18.6971,11.6401,18.7248,12.1695,18.7508,12.6771,18.7508,179.8970,3.5979,16.3497,16.3351,18.6356,16.3206,18.5315,16.3062,18.4285,16.3062,612.7769,24.5111,15.3428,15.3370,11.6057,15.3311,11.5873,15.3253,11.5690,15.3253,612.7769,24.5111,15.4195,15.4030,12.4412,15.3869,12.3331,15.3710,12.2281,15.3710,179.8970,3.5979,3.4664,21.6820,2.3109,0.0000,13.7901,35.4721,-23321.9000,-44329.1340,-43724.3505
2181.0000,15.3372,27.5259,217.9000,50298.8000,-50080.9000,1.3041,49.5227,4.4000,1.0000,11177.5111,4.5000,1.0000,11227.0338,0.0000,0.0000,61476.3111,168.3773,-61307.9338,19.9783,12.6810,12652.0000,0.0000,12652.0000,0.3280,3419.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3419.4595,0.0000,0.0000,0.0000,9232.5405,9232.5405,19.2488,11.5215,13761.0000,0.0000,13761.0000,0.3568,3127.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3127.5000,0.0000,0.0000,0.0000,10633.5000,10633.5000,18.4438,11.1465,570.9000,0.0000,570.9000,0.0148,154.2973,3.7000,1.0000,0.0000,0.0000,0.0000,154.2973,0.0000,0.0000,0.0000,416.6027,416.6027,18.4015,28.7834,311.7000,1451.9000,-1140.2000,0.0376,70.8409,4.4000,1.0000,296.3061,4.9000,1.0000,367.1470,0.0000,0.0000,1748.2061,240.8591,-1507.3470,18.5156,11.2183,9331.4000,0.0000,9331.4000,0.2419,2522.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2522.0000,0.0000,0.0000,0.0000,6809.4000,6809.4000,18.0248,16.5024,17.2636,-1.3407,-20110.9749,3.4249,444.7976,4.4480,3.4249,0.0000,1.4605,16.4632,15.3209,15.8921,-1.8862,-15089.7340,3.4249,879.6686,8.7967,3.4249,0.0000,5.1356,15.2990,15.3793,15.3391,0.1514,1060.1416,3.4249,1027.5320,10.2753,3.4249,0.0000,6.7050,19.2793,19.2691,19.4120,19.2589,19.3793,19.2488,19.3472,19.2488,600.0885,24.0035,18.4123,18.4087,11.9259,18.4051,11.9479,18.4015,11.9700,18.4015,600.0885,24.0035,18.0002,18.0081,7.2688,18.0163,7.4471,18.0248,7.6320,18.0248,176.2033,3.5241,16.5024,16.4893,19.3900,16.4763,19.3154,16.4632,19.2409,16.4632,600.0885,24.0035,15.3209,15.3136,11.8395,15.3063,11.8068,15.2990,11.7743,15.2990,600.0885,24.0035,15.3793,15.3652,11.9147,15.3512,11.8483,15.3372,11.7816,15.3372,176.2033,3.5241,3.4249,20.9799,2.2833,0.0000,13.3012,34.2810,-14905.8000,-35723.2376,-34140.5672
2182.0000,15.3550,27.5013,414.2000,42169.3000,-41755.1000,1.0933,94.1364,4.4000,1.0000,9370.9556,4.5000,1.0000,9465.0919,0.0000,0.0000,51540.2556,320.0636,-51220.1919,19.3429,12.0456,12648.5000,0.0000,12648.5000,0.3279,3418.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3418.5135,0.0000,0.0000,0.0000,9229.9865,9229.9865,18.6075,10.8802,20603.6000,0.0000,20603.6000,0.5342,4682.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4682.6364,0.0000,0.0000,0.0000,15920.9636,15920.9636,17.3679,10.0706,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,17.3558,14.7395,1666.1000,707.2000,958.9000,0.0432,378.6591,4.4000,1.0000,144.3265,4.9000,1.0000,522.9856,0.0000,0.0000,851.5265,1287.4409,435.9144,17.3219,10.0246,8137.6000,0.0000,8137.6000,0.2110,2199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2199.3514,0.0000,0.0000,0.0000,5938.2486,5938.2486,16.9560,16.9495,16.9527,-0.0056,-83.4784,3.3300,437.6793,4.3768,3.3300,0.0000,1.3424,16.8969,15.1681,16.0325,-2.7755,-22204.0282,3.3300,850.5799,8.5058,3.3300,0.0000,4.7203,15.1501,15.4039,15.2770,0.4658,3260.3005,3.3300,1001.5123,10.0151,3.3300,0.0000,6.1627,18.6243,18.6187,14.3840,18.6131,14.3990,18.6075,14.4135,18.6075,571.4663,22.8587,17.3452,17.3488,3.8317,17.3524,3.9207,17.3558,4.0086,17.3558,571.4663,22.8587,16.8595,16.8929,-3.1422,16.9250,-2.6757,16.9560,-2.2229,16.9560,167.8691,3.3574,16.9495,16.9318,23.2117,16.9143,23.0974,16.8969,22.9839,16.8969,571.4663,22.8587,15.1681,15.1621,10.5996,15.1561,10.5828,15.1501,10.5659,15.1501,571.4663,22.8587,15.4039,15.3874,12.2529,15.3711,12.1604,15.3550,12.0696,15.3550,167.8691,3.3574,3.3300,19.4270,2.2200,0.0000,12.2253,31.6523,993.0000,-19403.5517,-19027.2060
2183.0000,15.3362,27.4028,752.4000,37357.3000,-36604.9000,0.9686,171.0000,4.4000,1.0000,8301.6222,4.5000,1.0000,8472.6222,0.0000,0.0000,45658.9222,581.4000,-45077.5222,18.8830,11.5857,12635.7000,0.0000,12635.7000,0.3276,3415.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3415.0541,0.0000,0.0000,0.0000,9220.6459,9220.6459,18.1428,10.4156,26472.6000,0.0000,26472.6000,0.6864,6016.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6016.5000,0.0000,0.0000,0.0000,20456.1000,20456.1000,16.5333,9.2360,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,16.5268,10.0529,3295.2000,343.0000,2952.2000,0.0854,748.9091,4.4000,1.0000,70.0000,4.9000,1.0000,818.9091,0.0000,0.0000,413.0000,2546.2909,2133.2909,16.3590,9.0617,4555.9000,0.0000,4555.9000,0.1181,1231.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1231.3243,0.0000,0.0000,0.0000,3324.5757,3324.5757,16.1887,17.2036,16.6961,0.8599,12898.0931,3.2951,437.4198,4.3742,3.2951,0.0000,1.3007,17.1507,15.1274,16.1391,-3.2143,-25714.4316,3.2951,838.1644,8.3816,3.2951,0.0000,4.5735,15.1074,15.3814,15.2444,0.4975,3482.2451,3.2951,992.3119,9.9231,3.2951,0.0000,5.9711,18.1575,18.1526,11.5801,18.1477,11.5950,18.1428,11.6099,18.1428,561.1083,22.4443,16.5097,16.5155,-1.4030,16.5212,-1.3074,16.5268,-1.2123,16.5268,561.1083,22.4443,16.0974,16.1283,-8.2849,16.1587,-7.9050,16.1887,-7.5275,16.1887,164.8523,3.2970,17.2036,17.1859,24.7097,17.1683,24.6053,17.1507,24.5013,17.1507,561.1083,22.4443,15.1274,15.1207,10.6003,15.1140,10.5758,15.1074,10.5515,15.1074,561.1083,22.4443,15.3814,15.3662,11.9649,15.3512,11.8956,15.3362,11.8264,15.3362,164.8523,3.2970,3.2951,18.8757,2.1967,0.0000,11.8453,30.7210,10422.8000,-9642.7719,-9334.0934
2184.0000,15.3346,26.9169,2637.7000,31849.2000,-29211.5000,0.8257,599.4773,4.4000,1.0000,7077.6000,4.5000,1.0000,7677.0773,0.0000,0.0000,38926.8000,2038.2227,-36888.5773,18.4267,11.1294,12636.1000,0.0000,12636.1000,0.3276,3415.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3415.1622,0.0000,0.0000,0.0000,9220.9378,9220.9378,17.6455,9.9183,27917.0000,0.0000,27917.0000,0.7238,6344.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6344.7727,0.0000,0.0000,0.0000,21572.2273,21572.2273,15.8373,8.5400,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,15.8390,8.4759,5350.1000,161.8000,5188.3000,0.1387,1215.9318,4.4000,1.0000,33.0204,4.9000,1.0000,1248.9522,0.0000,0.0000,194.8204,4134.1682,3939.3478,15.5088,8.2115,1421.9000,0.0000,1421.9000,0.0369,384.2973,3.7000,1.0000,0.0000,0.0000,0.0000,384.2973,0.0000,0.0000,0.0000,1037.6027,1037.6027,15.5287,17.4333,16.4810,1.5147,22720.9121,3.0930,414.0440,4.1404,3.0930,0.0000,1.0758,17.3747,15.0590,16.2169,-3.4532,-27625.9668,3.0930,784.3745,7.8437,3.0930,0.0000,3.7827,15.0389,15.3847,15.2118,0.5893,4124.9173,3.0930,932.6663,9.3267,3.0930,0.0000,4.9386,17.6538,17.6511,8.3515,17.6483,8.3831,17.6455,8.4144,17.6455,502.7187,20.1087,15.8154,15.8234,-5.2432,15.8312,-5.1373,15.8390,-5.0320,15.8390,502.7187,20.1087,15.4218,15.4582,-12.5555,15.4938,-12.1417,15.5287,-11.7340,15.5287,147.8386,2.9568,17.4333,17.4137,26.0303,17.3942,25.9130,17.3747,25.7964,17.3747,502.7187,20.1087,15.0590,15.0523,10.2221,15.0456,10.1985,15.0389,10.1750,15.0389,502.7187,20.1087,15.3847,15.3678,12.0289,15.3511,11.9406,15.3346,11.8539,15.3346,147.8386,2.9568,3.0930,15.8775,2.0620,0.0000,9.7971,25.6746,18309.8000,-857.2184,-780.1374
2185.0000,15.3381,26.4807,3828.0000,27397.2000,-23569.2000,0.7103,870.0000,4.4000,1.0000,6088.2667,4.5000,1.0000,6958.2667,0.0000,0.0000,33485.4667,2958.0000,-30527.4667,17.9687,10.6714,12621.3000,0.0000,12621.3000,0.3272,3411.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3411.1622,0.0000,0.0000,0.0000,9210.1378,9210.1378,17.1723,9.4450,29495.9000,0.0000,29495.9000,0.7647,6703.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6703.6136,0.0000,0.0000,0.0000,22792.2864,22792.2864,15.2083,7.9110,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,15.2154,7.6154,6659.6000,70.4000,6589.2000,0.1727,1513.5455,4.4000,1.0000,14.3673,4.9000,1.0000,1527.9128,0.0000,0.0000,84.7673,5146.0545,5061.2872,14.7792,7.4819,823.9000,0.0000,823.9000,0.0214,222.6757,3.7000,1.0000,0.0000,0.0000,0.0000,222.6757,0.0000,0.0000,0.0000,601.2243,601.2243,14.8583,17.6922,16.2753,2.1925,32887.3112,3.0088,406.0152,4.0602,3.0088,0.0000,0.9903,17.6280,14.9839,16.3060,-3.8355,-30684.2118,3.0088,760.3667,7.6037,3.0088,0.0000,3.4820,14.9643,15.3903,15.1773,0.7061,4942.8535,3.0088,908.5182,9.0852,3.0088,0.0000,4.5461,17.1750,17.1742,5.4504,17.1733,5.4942,17.1723,5.5375,17.1723,479.2111,19.1684,15.1851,15.1953,-8.5843,15.2054,-8.4668,15.2154,-8.3502,15.2154,479.2111,19.1684,14.7274,14.7720,-17.2077,14.8156,-16.7282,14.8583,-16.2568,14.8583,140.9849,2.8197,17.6922,17.6707,27.6708,17.6493,27.5418,17.6280,27.4136,17.6280,479.2111,19.1684,14.9839,14.9774,9.7818,14.9709,9.7604,14.9643,9.7392,14.9643,479.2111,19.1684,15.3903,15.3727,12.1014,15.3554,12.0102,15.3381,11.9202,15.3381,140.9849,2.8197,3.0088,14.7242,2.0059,0.0000,9.0184,23.7426,26330.0000,7406.6664,7145.9529
2186.0000,15.3446,25.8394,5203.6000,23277.0000,-18073.4000,0.6035,1182.6364,4.4000,1.0000,5172.6667,4.5000,1.0000,6355.3030,0.0000,0.0000,28449.6667,4020.9636,-24428.7030,17.4967,10.1994,12623.3000,0.0000,12623.3000,0.3273,3411.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3411.7027,0.0000,0.0000,0.0000,9211.5973,9211.5973,16.6891,8.9619,31147.2000,0.0000,31147.2000,0.8075,7078.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7078.9091,0.0000,0.0000,0.0000,24068.2909,24068.2909,14.5688,7.2715,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,14.5846,6.8663,7892.1000,5.9000,7886.2000,0.2046,1793.6591,4.4000,1.0000,1.2041,4.9000,1.0000,1794.8632,0.0000,0.0000,7.1041,6098.4409,6091.3368,14.0480,6.7507,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,14.1790,17.9697,16.0744,2.8686,43029.3715,2.9430,400.2730,4.0027,2.9430,0.0000,0.9267,17.8998,14.9030,16.4014,-4.2522,-34017.7691,2.9430,740.9784,7.4098,2.9430,0.0000,3.2586,14.8841,15.3986,15.1413,0.8342,5839.7030,2.9430,889.9271,8.8993,2.9430,0.0000,4.2544,16.6852,16.6866,2.4766,16.6879,2.5358,16.6891,2.5945,16.6891,461.1908,18.4476,14.5458,14.5588,-12.1177,14.5718,-11.9820,14.5846,-11.8472,14.5846,461.1908,18.4476,14.0237,14.0765,-21.9540,14.1283,-21.4138,14.1790,-20.8823,14.1790,135.7294,2.7146,17.9697,17.9463,29.4429,17.9230,29.3028,17.8998,29.1634,17.8998,461.1908,18.4476,14.9030,14.8967,9.2958,14.8904,9.2770,14.8841,9.2583,14.8841,461.1908,18.4476,15.3986,15.3804,12.1923,15.3625,12.0983,15.3446,12.0054,15.3446,135.7294,2.7146,2.9430,13.8617,1.9620,0.0000,8.4397,22.3014,34319.0000,15479.3842,14851.3054
2187.0000,15.3509,24.9304,6592.4000,19275.9000,-12683.5000,0.4998,1498.2727,4.4000,1.0000,4283.5333,4.5000,1.0000,5781.8061,0.0000,0.0000,23559.4333,5094.1273,-18465.3061,16.9937,9.6964,12623.5000,0.0000,12623.5000,0.3273,3411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3411.7568,0.0000,0.0000,0.0000,9211.7432,9211.7432,16.1855,8.4582,33257.3000,0.0000,33257.3000,0.8623,7558.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7558.4773,0.0000,0.0000,0.0000,25698.8227,25698.8227,13.8990,6.6017,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,13.9236,6.1963,9031.8000,0.0000,9031.8000,0.2342,2052.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2052.6818,0.0000,0.0000,0.0000,6979.1182,6979.1182,13.3027,6.0054,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,13.4613,18.2742,15.8678,3.6064,54095.7209,2.9141,399.5654,3.9957,2.9141,0.0000,0.8997,18.1987,14.8206,16.5097,-4.7461,-37968.9845,2.9141,730.6049,7.3060,2.9141,0.0000,3.1634,14.8026,15.4056,15.1041,0.9681,6776.6970,2.9141,882.4841,8.8248,2.9141,0.0000,4.1301,16.1742,16.1780,-0.6399,16.1818,-0.5639,16.1855,-0.4884,16.1855,453.3589,18.1344,13.8753,13.8915,-15.9609,13.9076,-15.8049,13.9236,-15.6499,13.9236,453.3589,18.1344,13.2782,13.3404,-27.1329,13.4014,-26.5208,13.4613,-25.9187,13.4613,133.4448,2.6689,18.2742,18.2489,31.4145,18.2238,31.2638,18.1987,31.1138,18.1987,453.3589,18.1344,14.8206,14.8146,8.8123,14.8086,8.7963,14.8026,8.7803,14.8026,453.3589,18.1344,15.4056,15.3872,12.2556,15.3690,12.1629,15.3509,12.0711,15.3509,133.4448,2.6689,2.9141,13.4927,1.9427,0.0000,8.1932,21.6859,42971.8000,23966.3484,22903.4334
