Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2188.0000,15.3003,24.2953,7681.5000,18392.5000,-10711.0000,0.4769,1745.7955,4.4000,1.0000,4087.2222,4.5000,1.0000,5833.0177,0.0000,0.0000,22479.7222,5935.7045,-16544.0177,16.7368,9.4395,12609.1000,0.0000,12609.1000,0.3269,3407.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3407.8649,0.0000,0.0000,0.0000,9201.2351,9201.2351,15.9445,8.2172,34802.5000,0.0000,34802.5000,0.9023,7909.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7909.6591,0.0000,0.0000,0.0000,26892.8409,26892.8409,13.6095,6.3122,360.7000,0.0000,360.7000,0.0094,97.4865,3.7000,1.0000,0.0000,0.0000,0.0000,97.4865,0.0000,0.0000,0.0000,263.2135,263.2135,13.6267,5.8994,9792.9000,0.0000,9792.9000,0.2539,2225.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2225.6591,0.0000,0.0000,0.0000,7567.2409,7567.2409,12.9697,5.6724,823.4000,0.0000,823.4000,0.0213,222.5405,3.7000,1.0000,0.0000,0.0000,0.0000,222.5405,0.0000,0.0000,0.0000,600.8595,600.8595,13.0684,18.3278,15.6981,4.0382,60573.5933,2.9860,412.1744,4.1217,2.9860,0.0000,0.9680,18.2600,14.8892,16.5746,-4.8528,-38822.1920,2.9860,746.7522,7.4675,2.9860,0.0000,3.4036,14.8667,15.3453,15.1060,0.7875,5512.7312,2.9860,904.2023,9.0420,2.9860,0.0000,4.4436,15.9379,15.9401,-0.9689,15.9423,-0.9170,15.9445,-0.8652,15.9445,472.9374,18.9175,13.5866,13.6000,-15.9889,13.6134,-15.8724,13.6267,-15.7562,13.6267,472.9374,18.9175,12.9175,12.9681,-27.6440,13.0184,-27.2119,13.0684,-26.7786,13.0684,139.1554,2.7831,18.3278,18.3052,30.8363,18.2826,30.7193,18.2600,30.6025,18.2600,472.9374,18.9175,14.8892,14.8817,9.8257,14.8742,9.7939,14.8667,9.7623,14.8667,472.9374,18.9175,15.3453,15.3304,11.5237,15.3154,11.4743,15.3003,11.4237,15.3003,139.1554,2.7831,2.9860,14.4218,1.9907,0.0000,8.8151,23.2369,47677.6000,27981.3722,27264.1325
2189.0000,15.2681,23.1298,9045.0000,16028.7000,-6983.7000,0.4156,2055.6818,4.4000,1.0000,3561.9333,4.5000,1.0000,5617.6152,0.0000,0.0000,19590.6333,6989.3182,-12601.3152,16.3014,9.0041,12607.0000,0.0000,12607.0000,0.3269,3407.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3407.2973,0.0000,0.0000,0.0000,9199.7027,9199.7027,15.5604,7.8331,37871.0000,0.0000,37871.0000,0.9819,8607.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8607.0455,0.0000,0.0000,0.0000,29263.9545,29263.9545,13.1607,5.8634,485.8000,0.0000,485.8000,0.0126,131.2973,3.7000,1.0000,0.0000,0.0000,0.0000,131.2973,0.0000,0.0000,0.0000,354.5027,354.5027,13.1769,5.4497,10061.0000,0.0000,10061.0000,0.2609,2286.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2286.5909,0.0000,0.0000,0.0000,7774.4091,7774.4091,12.5394,5.2421,4246.4000,0.0000,4246.4000,0.1101,1147.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1147.6757,0.0000,0.0000,0.0000,3098.7243,3098.7243,12.4648,18.5022,15.4835,4.9084,73626.6697,3.1618,440.1484,4.4015,3.1618,0.0000,1.1491,18.4342,14.9224,16.6783,-5.3532,-42825.5658,3.1618,787.5236,7.8752,3.1618,0.0000,4.0405,14.9008,15.3111,15.1060,0.7148,5003.7008,3.1618,957.4191,9.5742,3.1618,0.0000,5.2753,15.5470,15.5515,-3.1765,15.5560,-3.1044,15.5604,-3.0328,15.5604,522.2692,20.8908,13.1317,13.1469,-18.1903,13.1620,-18.0598,13.1769,-17.9300,13.1769,522.2692,20.8908,12.2853,12.3462,-31.9550,12.4060,-31.4101,12.4648,-30.8737,12.4648,153.5368,3.0707,18.5022,18.4795,31.7768,18.4568,31.6598,18.4342,31.5432,18.4342,522.2692,20.8908,14.9224,14.9152,10.2679,14.9080,10.2415,14.9008,10.2151,14.9008,522.2692,20.8908,15.3111,15.2967,11.2170,15.2824,11.1707,15.2681,11.1244,15.2681,153.5368,3.0707,3.1618,16.8604,2.1079,0.0000,10.4649,27.3253,58287.5000,37089.9782,35804.8048
2190.0000,15.1205,21.9462,17962.8000,25720.7000,-7757.9000,0.6669,4082.4545,4.4000,1.0000,5715.7111,4.5000,1.0000,9798.1657,0.0000,0.0000,31436.4111,13880.3455,-17556.0657,16.2488,8.9515,12614.9000,0.0000,12614.9000,0.3271,3409.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3409.4324,0.0000,0.0000,0.0000,9205.4676,9205.4676,15.6563,7.9290,40996.4000,0.0000,40996.4000,1.0629,9317.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9317.3636,0.0000,0.0000,0.0000,31679.0364,31679.0364,13.6203,6.3230,362.9000,0.0000,362.9000,0.0094,98.0811,3.7000,1.0000,0.0000,0.0000,0.0000,98.0811,0.0000,0.0000,0.0000,264.8189,264.8189,13.6149,5.8876,9817.4000,0.0000,9817.4000,0.2545,2231.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2231.2273,0.0000,0.0000,0.0000,7586.1727,7586.1727,13.1274,5.8301,14218.0000,0.0000,14218.0000,0.3686,3842.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3842.7027,0.0000,0.0000,0.0000,10375.2973,10375.2973,12.5377,18.0055,15.2716,5.6718,85077.5995,4.0341,566.3220,5.6632,4.0341,0.0000,2.3867,17.9705,15.3971,16.6838,-5.0050,-40040.1214,4.0341,1004.5834,10.0458,4.0341,0.0000,8.3924,15.3664,15.1404,15.2534,-0.5024,-3516.7466,4.0341,1214.4255,12.1443,4.0341,0.0000,10.9570,15.6572,15.6569,-0.3800,15.6566,-0.3616,15.6563,-0.3429,15.6563,798.0666,31.9227,13.6033,13.6071,-11.2806,13.6110,-11.2681,13.6149,-11.2548,13.6149,798.0666,31.9227,12.4605,12.4856,-26.5615,12.5113,-26.4680,12.5377,-26.3625,12.5377,233.7795,4.6756,18.0055,17.9939,26.0936,17.9822,26.0882,17.9705,26.0818,17.9705,798.0666,31.9227,15.3971,15.3869,15.0062,15.3766,14.9501,15.3664,14.8943,15.3664,798.0666,31.9227,15.1404,15.1340,9.3195,15.1274,9.3654,15.1205,9.4082,15.1205,233.7795,4.6756,4.0341,32.8485,2.6894,0.0000,21.7361,54.5846,70251.7000,41554.7272,41520.7316
2191.0000,15.0890,24.5807,12150.8000,34386.1000,-22235.3000,0.8915,2761.5455,4.4000,1.0000,7641.3556,4.5000,1.0000,10402.9010,0.0000,0.0000,42027.4556,9389.2545,-32638.2010,17.0247,9.7274,12623.3000,0.0000,12623.3000,0.3273,3411.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3411.7027,0.0000,0.0000,0.0000,9211.5973,9211.5973,16.4549,8.7276,39984.8000,0.0000,39984.8000,1.0367,9087.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9087.4545,0.0000,0.0000,0.0000,30897.3455,30897.3455,14.6224,7.3251,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,14.5949,6.8815,9948.0000,11.5000,9936.5000,0.2579,2260.9091,4.4000,1.0000,2.3469,4.9000,1.0000,2263.2560,0.0000,0.0000,13.8469,7687.0909,7673.2440,14.1398,6.8425,15111.0000,0.0000,15111.0000,0.3918,4084.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4084.0541,0.0000,0.0000,0.0000,11026.9459,11026.9459,13.4653,17.2118,15.3386,4.2114,63171.3473,4.3716,612.0756,6.1208,4.3716,0.0000,3.0374,17.1947,15.7315,16.4631,-3.0840,-24671.7457,4.3716,1098.0162,10.9802,4.3716,0.0000,10.6801,15.7010,15.1152,15.4081,-1.4112,-9878.4078,4.3716,1307.9811,13.0798,4.3716,0.0000,13.9437,16.4783,16.4705,8.6776,16.4626,8.6252,16.4549,8.5734,16.4549,918.2408,36.7296,14.6070,14.6029,-0.5660,14.5989,-0.6184,14.5949,-0.6701,14.5949,918.2408,36.7296,13.4858,13.4781,-12.3792,13.4713,-12.6290,13.4653,-12.8666,13.4653,268.6784,5.3736,17.2118,17.2062,18.4960,17.2005,18.5339,17.1947,18.5712,17.1947,918.2408,36.7296,15.7315,15.7213,17.6335,15.7112,17.5836,15.7010,17.5338,15.7010,918.2408,36.7296,15.1152,15.1064,9.3984,15.0977,9.4003,15.0890,9.4028,15.0890,268.6784,5.3736,4.3716,40.9478,2.9144,0.0000,27.6612,68.6089,55776.3000,26430.7154,28621.1938
2192.0000,15.1189,25.8440,8375.0000,43224.6000,-34849.6000,1.1207,1903.4091,4.4000,1.0000,9605.4667,4.5000,1.0000,11508.8758,0.0000,0.0000,52830.0667,6471.5909,-46358.4758,17.8553,10.5580,16736.0000,0.0000,16736.0000,0.4339,4523.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4523.2432,0.0000,0.0000,0.0000,12212.7568,12212.7568,17.1043,9.3770,28459.8000,0.0000,28459.8000,0.7379,6468.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6468.1364,0.0000,0.0000,0.0000,21991.6636,21991.6636,15.8062,8.5090,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,15.7597,8.0518,9640.1000,15.5000,9624.6000,0.2499,2190.9318,4.4000,1.0000,3.1633,4.9000,1.0000,2194.0951,0.0000,0.0000,18.6633,7449.1682,7430.5049,15.3212,8.0239,14515.6000,0.0000,14515.6000,0.3763,3923.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3923.1351,0.0000,0.0000,0.0000,10592.4649,10592.4649,14.6222,16.5112,15.5667,2.1336,32004.4541,4.3925,609.4684,6.0947,4.3925,0.0000,3.0811,16.5015,15.8740,16.1877,-1.3289,-10631.0592,4.3925,1115.1849,11.1518,4.3925,0.0000,10.8339,15.8453,15.1505,15.4979,-1.6815,-11770.2670,4.3925,1309.5635,13.0956,4.3925,0.0000,14.1445,17.1344,17.1243,14.6421,17.1143,14.5807,17.1043,14.5198,17.1043,925.9168,37.0367,15.7903,15.7800,10.3692,15.7699,10.2737,15.7597,10.1790,15.7597,925.9168,37.0367,14.6959,14.6706,1.6837,14.6460,1.3065,14.6222,0.9375,14.6222,270.9065,5.4181,16.5112,16.5080,12.7848,16.5048,12.8307,16.5015,12.8761,16.5015,925.9168,37.0367,15.8740,15.8644,18.2193,15.8548,18.1779,15.8453,18.1364,15.8453,925.9168,37.0367,15.1505,15.1399,10.0706,15.1294,10.0468,15.1189,10.0236,15.1189,270.9065,5.4181,4.3925,41.4867,2.9283,0.0000,28.0594,69.5462,34856.4000,6138.9144,9603.1278
2193.0000,15.1420,26.7335,4562.7000,55897.7000,-51335.0000,1.4493,1036.9773,4.4000,1.0000,12421.7111,4.5000,1.0000,13458.6884,0.0000,0.0000,68319.4111,3525.7227,-64793.6884,18.9738,11.6765,20867.3000,0.0000,20867.3000,0.5410,5639.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5639.8108,0.0000,0.0000,0.0000,15227.4892,15227.4892,18.0273,10.3001,15565.5000,0.0000,15565.5000,0.4036,3537.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3537.6136,0.0000,0.0000,0.0000,12027.8864,12027.8864,17.3160,10.0188,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0000,0.0000,0.0000,261.1703,261.1703,17.2466,9.8548,7313.6000,203.8000,7109.8000,0.1896,1662.1818,4.4000,1.0000,41.5918,4.9000,1.0000,1703.7737,0.0000,0.0000,245.3918,5651.4182,5406.0263,16.9269,9.6296,12729.7000,0.0000,12729.7000,0.3300,3440.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3440.4595,0.0000,0.0000,0.0000,9289.2405,9289.2405,16.2240,15.6804,15.9522,-0.6128,-9191.5325,4.3842,599.1424,5.9914,4.3842,0.0000,3.0636,15.6820,16.0000,15.8410,0.6723,5378.1773,4.3842,1128.3122,11.2831,4.3842,0.0000,10.7723,15.9706,15.1742,15.5724,-1.9239,-13466.9759,4.3842,1303.2299,13.0323,4.3842,0.0000,14.0641,18.0733,18.0579,22.8833,18.0426,22.7789,18.0273,22.6751,18.0273,922.8482,36.9139,17.3006,17.2825,23.3883,17.2645,23.2335,17.2466,23.0797,17.2466,922.8482,36.9139,16.3775,16.3252,19.7052,16.2740,19.0821,16.2240,18.4716,16.2240,270.0158,5.4003,15.6804,15.6810,6.1925,15.6815,6.2637,15.6820,6.3344,15.6820,922.8482,36.9139,16.0000,15.9902,18.8166,15.9804,18.7735,15.9706,18.7305,15.9706,922.8482,36.9139,15.1742,15.1635,10.4414,15.1527,10.4162,15.1420,10.3909,15.1420,270.0158,5.4003,4.3842,41.2710,2.9228,0.0000,27.9000,69.1709,5295.2000,-22581.8757,-17280.3311
2194.0000,15.1950,26.9224,3944.3000,61585.2000,-57640.9000,1.5967,896.4318,4.4000,1.0000,13685.6000,4.5000,1.0000,14582.0318,0.0000,0.0000,75270.8000,3047.8682,-72222.9318,19.5205,12.2232,24996.1000,0.0000,24996.1000,0.6481,6755.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6755.7027,0.0000,0.0000,0.0000,18240.3973,18240.3973,18.3867,11.1549,8101.5000,333.4000,7768.1000,0.2100,1841.2500,4.4000,1.0000,68.0408,4.9000,1.0000,1909.2908,0.0000,0.0000,401.4408,6260.2500,5858.8092,18.0358,10.7385,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0000,0.0000,0.0000,268.1027,268.1027,17.9693,11.9229,4724.3000,659.5000,4064.8000,0.1225,1073.7045,4.4000,1.0000,134.5918,4.9000,1.0000,1208.2964,0.0000,0.0000,794.0918,3650.5955,2856.5036,17.7982,10.5009,11539.1000,0.0000,11539.1000,0.2992,3118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3118.6757,0.0000,0.0000,0.0000,8420.4243,8420.4243,17.1597,15.3300,16.2448,-2.0366,-30549.7000,4.3290,584.8605,5.8486,4.3290,0.0000,2.9494,15.3274,15.9382,15.6328,1.2748,10198.7765,4.3290,1123.2987,11.2330,4.3290,0.0000,10.3709,15.9127,15.2316,15.5721,-1.6245,-11371.7771,4.3290,1286.8513,12.8685,4.3290,0.0000,13.5400,18.4281,18.4143,24.5670,18.4004,24.4910,18.3867,24.4152,18.3867,902.6643,36.1066,18.0197,18.0029,27.4018,17.9860,27.2814,17.9693,27.1614,17.9693,902.6643,36.1066,17.2939,17.2488,26.7262,17.2041,26.2831,17.1597,25.8411,17.1597,264.1568,5.2831,15.3300,15.3292,4.8283,15.3283,4.8724,15.3274,4.9164,15.3274,902.6643,36.1066,15.9382,15.9297,17.6361,15.9212,17.6068,15.9127,17.5776,15.9127,902.6643,36.1066,15.2316,15.2193,11.1505,15.2072,11.1073,15.1950,11.0648,15.1950,264.1568,5.2831,4.3290,39.8619,2.8860,0.0000,26.8602,66.7222,-8905.4000,-36578.6947,-31722.7006
2195.0000,15.2041,27.0142,3507.7000,65755.9000,-62248.2000,1.7048,797.2045,4.4000,1.0000,14612.4222,4.5000,1.0000,15409.6268,0.0000,0.0000,80368.3222,2710.4955,-77657.8268,20.0570,12.7597,24989.2000,0.0000,24989.2000,0.6479,6753.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6753.8378,0.0000,0.0000,0.0000,18235.3622,18235.3622,18.8672,16.0960,3749.2000,1543.2000,2206.0000,0.0972,852.0909,4.4000,1.0000,314.9388,4.9000,1.0000,1167.0297,0.0000,0.0000,1858.1388,2897.1091,1038.9703,18.8022,11.5049,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0000,0.0000,0.0000,320.3514,320.3514,18.7214,17.5643,2443.3000,1333.2000,1110.1000,0.0633,555.2955,4.4000,1.0000,272.0816,4.9000,1.0000,827.3771,0.0000,0.0000,1605.2816,1888.0045,282.7229,18.7038,11.4065,9306.6000,0.0000,9306.6000,0.2413,2515.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2515.2973,0.0000,0.0000,0.0000,6791.3027,6791.3027,18.1118,14.9409,16.5263,-3.3828,-50741.9085,4.1489,554.4120,5.5441,4.1489,0.0000,2.5964,14.9420,15.9345,15.4383,1.9852,15881.7974,4.1489,1084.8865,10.8489,4.1489,0.0000,9.1297,15.9075,15.2395,15.5735,-1.5272,-10690.5907,4.1489,1233.2547,12.3325,4.1489,0.0000,11.9196,18.9175,18.9006,27.9911,18.8839,27.8905,18.8672,27.7905,18.8672,838.1257,33.5250,18.7822,18.7619,32.3185,18.7416,32.1742,18.7214,32.0307,18.7214,838.1257,33.5250,18.2794,18.2227,34.7997,18.1669,34.2602,18.1118,33.7286,18.1118,245.4165,4.9083,14.9409,14.9413,2.6600,14.9417,2.7111,14.9420,2.7618,14.9420,838.1257,33.5250,15.9345,15.9255,17.3427,15.9165,17.3075,15.9075,17.2725,15.9075,838.1257,33.5250,15.2395,15.2277,11.1686,15.2159,11.1334,15.2041,11.0982,15.2041,245.4165,4.9083,4.1489,35.4765,2.7660,0.0000,23.6458,59.1223,-24197.3000,-50989.1173,-45550.7017
2196.0000,15.2303,27.1086,3069.9000,68980.4000,-65910.5000,1.7884,697.7045,4.4000,1.0000,15328.9778,4.5000,1.0000,16026.6823,0.0000,0.0000,84309.3778,2372.1955,-81937.1823,20.3411,13.0438,24994.7000,0.0000,24994.7000,0.6480,6755.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6755.3243,0.0000,0.0000,0.0000,18239.3757,18239.3757,19.1539,26.9839,1169.6000,2146.3000,-976.7000,0.0556,265.8182,4.4000,1.0000,438.0204,4.9000,1.0000,703.8386,0.0000,0.0000,2584.3204,903.7818,-1680.5386,19.2587,11.9614,448.2000,0.0000,448.2000,0.0116,121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,121.1351,0.0000,0.0000,0.0000,327.0649,327.0649,19.1788,27.5596,1039.2000,2194.0000,-1154.8000,0.0569,236.1818,4.4000,1.0000,447.7551,4.9000,1.0000,683.9369,0.0000,0.0000,2641.7551,803.0182,-1838.7369,19.2935,11.9962,8116.0000,0.0000,8116.0000,0.2104,2193.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2193.5135,0.0000,0.0000,0.0000,5922.4865,5922.4865,18.7645,14.7483,16.7564,-4.2925,-64387.6405,4.1566,550.4919,5.5049,4.1566,0.0000,2.6108,14.7473,15.8677,15.3075,2.2452,17961.9294,4.1566,1092.5358,10.9254,4.1566,0.0000,9.1802,15.8429,15.2676,15.5552,-1.3176,-9223.4603,4.1566,1236.4172,12.3642,4.1566,0.0000,11.9855,19.2034,19.1869,29.3042,19.1704,29.2147,19.1539,29.1255,19.1539,840.8205,33.6328,19.2383,19.2184,34.2216,19.1986,34.0945,19.1788,33.9678,19.1788,840.8205,33.6328,18.9241,18.8705,38.6345,18.8173,38.1826,18.7645,37.7332,18.7645,246.1992,4.9240,14.7483,14.7480,2.3602,14.7476,2.3977,14.7473,2.4350,14.7473,840.8205,33.6328,15.8677,15.8594,16.4902,15.8511,16.4629,15.8429,16.4355,15.8429,840.8205,33.6328,15.2676,15.2551,11.4632,15.2426,11.4201,15.2303,11.3773,15.2303,246.1992,4.9240,4.1566,35.6559,2.7711,0.0000,23.7766,59.4325,-34483.1000,-60967.5308,-55649.1714
2197.0000,15.2732,27.2116,2662.6000,72488.3000,-69825.7000,1.8794,605.1364,4.4000,1.0000,16108.5111,4.5000,1.0000,16713.6475,0.0000,0.0000,88596.8111,2057.4636,-86539.3475,20.2050,12.9077,24989.0000,0.0000,24989.0000,0.6479,6753.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6753.7838,0.0000,0.0000,0.0000,18235.2162,18235.2162,19.1268,31.1676,0.0000,8790.2000,-8790.2000,0.2279,0.0000,0.0000,0.0000,1793.9184,4.9000,1.0000,1793.9184,0.0000,0.0000,10584.1184,0.0000,-10584.1184,19.7300,12.4327,558.8000,0.0000,558.8000,0.0145,151.0270,3.7000,1.0000,0.0000,0.0000,0.0000,151.0270,0.0000,0.0000,0.0000,407.7730,407.7730,19.6488,31.1674,198.2000,2933.1000,-2734.9000,0.0760,45.0455,4.4000,1.0000,598.5918,4.9000,1.0000,643.6373,0.0000,0.0000,3531.6918,153.1545,-3378.5373,19.8413,12.5440,7223.0000,0.0000,7223.0000,0.1873,1952.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1952.1622,0.0000,0.0000,0.0000,5270.8378,5270.8378,19.3855,14.6511,17.0183,-5.5384,-83075.7569,4.5495,596.4554,5.9646,4.5495,0.0000,3.4234,14.6485,15.7614,15.2049,2.4410,19528.0250,4.5495,1200.6886,12.0069,4.5495,0.0000,12.0374,15.7408,15.3094,15.5251,-1.0813,-7569.2243,4.5495,1354.9035,13.5490,4.5495,0.0000,15.7157,19.1658,19.1528,27.6614,19.1398,27.6116,19.1268,27.5618,19.1268,984.5171,39.3807,19.7068,19.6874,36.6595,19.6680,36.5447,19.6488,36.4302,19.6488,984.5171,39.3807,19.5409,19.4887,42.5688,19.4369,42.1622,19.3855,41.7578,19.3855,287.9117,5.7582,14.6511,14.6503,2.6835,14.6494,2.7127,14.6485,2.7418,14.6485,984.5171,39.3807,15.7614,15.7545,15.3954,15.7476,15.3810,15.7408,15.3665,15.7408,984.5171,39.3807,15.3094,15.2973,11.8983,15.2852,11.8613,15.2732,11.8242,15.2732,287.9117,5.7582,4.5495,45.6843,3.0330,0.0000,31.1765,76.8608,-48580.0000,-76588.1761,-71116.9562
2198.0000,15.2975,27.2705,2477.7000,76838.8000,-74361.1000,1.9922,563.1136,4.4000,1.0000,17075.2889,4.5000,1.0000,17638.4025,0.0000,0.0000,93914.0889,1914.5864,-91999.5025,20.3104,13.0132,24994.7000,0.0000,24994.7000,0.6480,6755.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6755.3243,0.0000,0.0000,0.0000,18239.3757,18239.3757,19.2761,31.3169,0.0000,10238.7000,-10238.7000,0.2655,0.0000,0.0000,0.0000,2089.5306,4.9000,1.0000,2089.5306,0.0000,0.0000,12328.2306,0.0000,-12328.2306,19.9479,12.6506,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,19.8771,31.9180,0.0000,3493.8000,-3493.8000,0.0906,0.0000,0.0000,0.0000,713.0204,4.9000,1.0000,713.0204,0.0000,0.0000,4206.8204,0.0000,-4206.8204,20.1064,12.8091,6330.0000,0.0000,6330.0000,0.1641,1710.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1710.8108,0.0000,0.0000,0.0000,4619.1892,4619.1892,19.7205,14.6997,17.2101,-6.1428,-92142.3497,4.7581,619.2195,6.1922,4.7581,0.0000,3.9163,14.6935,15.6485,15.1710,2.1909,17526.8336,4.7581,1257.4568,12.5746,4.7581,0.0000,13.7708,15.6303,15.3315,15.4809,-0.7834,-5483.8778,4.7581,1419.5300,14.1953,4.7581,0.0000,17.9789,19.3166,19.3031,28.4478,19.2896,28.3906,19.2761,28.3335,19.2761,1064.8471,42.5939,19.9299,19.9123,36.8039,19.8947,36.7113,19.8771,36.6188,19.8771,1064.8471,42.5939,19.8547,19.8098,43.0570,19.7651,42.7563,19.7205,42.4555,19.7205,311.2117,6.2242,14.6997,14.6976,4.1544,14.6956,4.1698,14.6935,4.1851,14.6935,1064.8471,42.5939,15.6485,15.6424,14.3752,15.6364,14.3661,15.6303,14.3569,15.6303,1064.8471,42.5939,15.3315,15.3201,12.0489,15.3088,12.0209,15.2975,11.9926,15.2975,311.2117,6.2242,4.7581,51.6718,3.1721,0.0000,35.6661,87.3379,-56316.9000,-85346.1508,-80099.3939
2199.0000,15.3040,27.2941,2414.5000,80395.8000,-77981.3000,2.0844,548.7500,4.4000,1.0000,17865.7333,4.5000,1.0000,18414.4833,0.0000,0.0000,98261.5333,1865.7500,-96395.7833,20.4622,13.1649,24988.8000,0.0000,24988.8000,0.6479,6753.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6753.7297,0.0000,0.0000,0.0000,18235.0703,18235.0703,19.4452,31.4860,0.0000,7608.1000,-7608.1000,0.1973,0.0000,0.0000,0.0000,1552.6735,4.9000,1.0000,1552.6735,0.0000,0.0000,9160.7735,0.0000,-9160.7735,19.9354,12.6381,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,19.8746,31.9154,0.0000,4010.9000,-4010.9000,0.1040,0.0000,0.0000,0.0000,818.5510,4.9000,1.0000,818.5510,0.0000,0.0000,4829.4510,0.0000,-4829.4510,20.1330,12.8357,7223.0000,0.0000,7223.0000,0.1873,1952.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1952.1622,0.0000,0.0000,0.0000,5270.8378,5270.8378,19.7429,14.8612,17.3021,-6.0820,-91229.3917,4.8452,628.3187,6.2832,4.8452,0.0000,4.1352,14.8508,15.5498,15.2003,1.6329,13062.8990,4.8452,1278.9620,12.7896,4.8452,0.0000,14.5403,15.5328,15.3364,15.4346,-0.5244,-3670.8414,4.8452,1448.1429,14.4814,4.8452,0.0000,18.9835,19.4864,19.4727,29.3966,19.4589,29.3376,19.4452,29.2787,19.4452,1099.1598,43.9664,19.9214,19.9057,35.0940,19.8901,35.0222,19.8746,34.9505,19.8746,1099.1598,43.9664,19.8510,19.8149,40.3738,19.7789,40.1808,19.7429,39.9867,19.7429,321.1606,6.4232,14.8612,14.8577,6.3626,14.8542,6.3643,14.8508,6.3660,14.8508,1099.1598,43.9664,15.5498,15.5441,13.5873,15.5384,13.5798,15.5328,13.5723,15.5328,1099.1598,43.9664,15.3364,15.3256,12.0030,15.3148,11.9802,15.3040,11.9572,15.3040,321.1606,6.4232,4.8452,54.3095,3.2301,0.0000,37.6589,91.9684,-57029.6000,-86618.1997,-81837.3340
2200.0000,15.2925,27.2584,2584.6000,77920.1000,-75335.5000,2.0202,587.4091,4.4000,1.0000,17315.5778,4.5000,1.0000,17902.9869,0.0000,0.0000,95235.6778,1997.1909,-93238.4869,20.5575,13.2602,24995.0000,0.0000,24995.0000,0.6480,6755.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6755.4054,0.0000,0.0000,0.0000,18239.5946,18239.5946,19.4861,31.5269,0.0000,2112.8000,-2112.8000,0.0548,0.0000,0.0000,0.0000,431.1837,4.9000,1.0000,431.1837,0.0000,0.0000,2543.9837,0.0000,-2543.9837,19.6297,12.3324,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,19.5747,31.6155,0.0000,4252.0000,-4252.0000,0.1102,0.0000,0.0000,0.0000,867.7551,4.9000,1.0000,867.7551,0.0000,0.0000,5119.7551,0.0000,-5119.7551,19.8638,12.5665,8413.6000,0.0000,8413.6000,0.2181,2273.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2273.9459,0.0000,0.0000,0.0000,6139.6541,6139.6541,19.4376,15.0684,17.2530,-5.1583,-77374.8642,4.5914,596.5400,5.9654,4.5914,0.0000,3.5189,15.0536,15.4875,15.2705,0.9604,7683.0980,4.5914,1208.6074,12.0861,4.5914,0.0000,12.3735,15.4696,15.3251,15.3973,-0.3657,-2560.2200,4.5914,1374.3333,13.7433,4.5914,0.0000,16.1546,19.5275,19.5137,29.0579,19.4998,28.9994,19.4861,28.9410,19.4861,1000.4475,40.0179,19.6146,19.6012,31.0063,19.5879,30.9560,19.5747,30.9056,19.5747,1000.4475,40.0179,19.5171,19.4907,34.6465,19.4642,34.5573,19.4376,34.4660,19.4376,292.5333,5.8507,15.0684,15.0634,8.6403,15.0585,8.6292,15.0536,8.6182,15.0536,1000.4475,40.0179,15.4875,15.4815,13.1982,15.4756,13.1860,15.4696,13.1738,15.4696,1000.4475,40.0179,15.3251,15.3142,11.7919,15.3033,11.7665,15.2925,11.7410,15.2925,292.5333,5.8507,4.5914,46.8505,3.0610,0.0000,32.0470,78.8975,-47923.9000,-76254.5824,-72251.9863
2201.0000,15.2872,26.0516,11082.3000,58742.9000,-47660.6000,1.5230,2518.7045,4.4000,1.0000,13053.9778,4.5000,1.0000,15572.6823,0.0000,0.0000,71796.8778,8563.5955,-63233.2823,19.5895,12.2922,20867.7000,0.0000,20867.7000,0.5410,5639.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5639.9189,0.0000,0.0000,0.0000,15227.7811,15227.7811,18.5358,30.5766,0.0000,1731.4000,-1731.4000,0.0449,0.0000,0.0000,0.0000,353.3469,4.9000,1.0000,353.3469,0.0000,0.0000,2084.7469,0.0000,-2084.7469,18.6776,11.3803,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0000,0.0000,0.0000,262.4838,262.4838,18.6378,30.6787,0.0000,5189.1000,-5189.1000,0.1345,0.0000,0.0000,0.0000,1059.0000,4.9000,1.0000,1059.0000,0.0000,0.0000,6248.1000,0.0000,-6248.1000,19.0630,11.7657,11092.6000,0.0000,11092.6000,0.2876,2998.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2998.0000,0.0000,0.0000,0.0000,8094.6000,8094.6000,18.5026,15.4795,16.9910,-2.9621,-44431.9242,3.8106,500.1117,5.0011,3.8106,0.0000,2.0116,15.4520,15.3796,15.4158,-0.1330,-1063.6962,3.8106,997.3043,9.9730,3.8106,0.0000,7.0734,15.3603,15.3270,15.3436,-0.0700,-489.6903,3.8106,1143.0416,11.4304,3.8106,0.0000,9.2349,18.5535,18.5476,18.9252,18.5417,18.9465,18.5358,18.9672,18.5358,722.5774,28.9031,18.6598,18.6525,21.2959,18.6452,21.3017,18.6378,21.3070,18.6378,722.5774,28.9031,18.5122,18.5097,22.0555,18.5065,22.2298,18.5026,22.3949,18.5026,211.8390,4.2368,15.4795,15.4703,12.6309,15.4611,12.5801,15.4520,12.5298,15.4520,722.5774,28.9031,15.3796,15.3731,12.3364,15.3667,12.3186,15.3603,12.3008,15.3603,722.5774,28.9031,15.3270,15.3136,11.7737,15.3004,11.7181,15.2872,11.6636,15.2872,211.8390,4.2368,3.8106,28.0982,2.5404,0.0000,18.3199,46.4181,-22261.1000,-47981.2644,-45985.3108
2202.0000,15.2213,25.9343,9307.5000,47655.4000,-38347.9000,1.2356,2115.3409,4.4000,1.0000,10590.0889,4.5000,1.0000,12705.4298,0.0000,0.0000,58245.4889,7192.1591,-51053.3298,19.5209,12.2236,12617.7000,0.0000,12617.7000,0.3271,3410.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3410.1892,0.0000,0.0000,0.0000,9207.5108,9207.5108,18.6961,18.6961,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6961,11.3988,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0000,0.0000,0.0000,266.2054,266.2054,18.6264,30.6673,0.0000,5495.3000,-5495.3000,0.1425,0.0000,0.0000,0.0000,1121.4898,4.9000,1.0000,1121.4898,0.0000,0.0000,6616.7898,0.0000,-6616.7898,19.1837,11.8864,13027.3000,0.0000,13027.3000,0.3378,3520.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3520.8919,0.0000,0.0000,0.0000,9506.4081,9506.4081,18.3061,15.3825,16.8443,-2.3143,-34714.9941,3.0786,406.3367,4.0634,3.0786,0.0000,1.0608,15.3609,15.4716,15.4163,0.1643,1314.7848,3.0786,805.7034,8.0570,3.0786,0.0000,3.7299,15.4417,15.2617,15.3517,-0.3053,-2137.4206,3.0786,923.1649,9.2316,3.0786,0.0000,4.8697,18.7454,18.7289,21.9379,18.7124,21.8423,18.6961,21.7480,18.6961,498.6478,19.9459,18.6737,18.6578,22.5329,18.6421,22.4438,18.6264,22.3558,18.6264,498.6478,19.9459,18.3831,18.3566,21.7135,18.3309,21.5509,18.3061,21.3997,18.3061,146.6519,2.9330,15.3825,15.3753,11.1247,15.3681,11.1015,15.3609,11.0781,15.3609,498.6478,19.9459,15.4716,15.4616,13.5099,15.4516,13.4570,15.4417,13.4046,15.4417,498.6478,19.9459,15.2617,15.2481,10.9582,15.2347,10.9046,15.2213,10.8515,15.2213,146.6519,2.9330,3.0786,15.6755,2.0524,0.0000,9.6603,25.3358,-17833.4000,-38689.9953,-35537.6299
2203.0000,15.2237,25.4720,10625.0000,41593.3000,-30968.3000,1.0784,2414.7727,4.4000,1.0000,9242.9556,4.5000,1.0000,11657.7283,0.0000,0.0000,50836.2556,8210.2273,-42626.0283,19.1944,11.8971,12620.8000,0.0000,12620.8000,0.3272,3411.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3411.0270,0.0000,0.0000,0.0000,9209.7730,9209.7730,18.3028,10.5755,15.2000,0.0000,15.2000,0.0004,3.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3.4545,0.0000,0.0000,0.0000,11.7455,11.7455,18.3017,11.0044,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,18.2410,30.2818,0.0000,4544.4000,-4544.4000,0.1178,0.0000,0.0000,0.0000,927.4286,4.9000,1.0000,927.4286,0.0000,0.0000,5471.8286,0.0000,-5471.8286,18.7507,11.4534,12432.0000,0.0000,12432.0000,0.3223,3360.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3360.0000,0.0000,0.0000,0.0000,9072.0000,9072.0000,17.8700,15.5425,16.7062,-1.6658,-24986.4487,2.7833,369.3322,3.6933,2.7833,0.0000,0.7839,15.5099,15.4091,15.4595,-0.1354,-1083.0599,2.7833,727.1752,7.2718,2.7833,0.0000,2.7562,15.3804,15.2763,15.3283,-0.1597,-1117.9172,2.7833,835.3896,8.3539,2.7833,0.0000,3.5985,18.3365,18.3253,18.0839,18.3140,18.0518,18.3028,18.0193,18.3028,418.6855,16.7474,18.2771,18.2650,19.0068,18.2530,18.9638,18.2410,18.9207,18.2410,418.6855,16.7474,17.9056,17.8942,16.7440,17.8823,16.7752,17.8700,16.7993,17.8700,123.3267,2.4665,15.5425,15.5316,12.6499,15.5207,12.5908,15.5099,12.5325,15.5099,418.6855,16.7474,15.4091,15.3995,12.9002,15.3899,12.8572,15.3804,12.8145,15.3804,418.6855,16.7474,15.2763,15.2585,11.2186,15.2409,11.1173,15.2237,11.0189,15.2237,123.3267,2.4665,2.7833,11.9031,1.8555,0.0000,7.1386,19.0417,-10082.9000,-29540.3222,-27187.4259
2204.0000,15.4360,22.1465,17202.2000,24117.0000,-6914.8000,0.6253,3909.5909,4.4000,1.0000,5359.3333,4.5000,1.0000,9268.9242,0.0000,0.0000,29476.3333,13292.6091,-16183.7242,17.4786,10.1813,12606.7000,0.0000,12606.7000,0.3269,3407.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3407.2162,0.0000,0.0000,0.0000,9199.4838,9199.4838,16.3751,8.6479,446.4000,0.0000,446.4000,0.0116,101.4545,4.4000,1.0000,0.0000,0.0000,0.0000,101.4545,0.0000,0.0000,0.0000,344.9455,344.9455,16.3316,9.0343,356.5000,0.0000,356.5000,0.0092,96.3514,3.7000,1.0000,0.0000,0.0000,0.0000,96.3514,0.0000,0.0000,0.0000,260.1486,260.1486,16.3511,28.3919,0.0000,3903.6000,-3903.6000,0.1012,0.0000,0.0000,0.0000,796.6531,4.9000,1.0000,796.6531,0.0000,0.0000,4700.2531,0.0000,-4700.2531,16.9443,9.6470,11390.2000,0.0000,11390.2000,0.2953,3078.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3078.4324,0.0000,0.0000,0.0000,8311.7676,8311.7676,16.2447,16.5771,16.4109,0.2215,3322.5799,2.0542,347.8804,3.4788,2.5917,0.5375,0.6329,16.4788,14.8402,15.6595,-1.6228,-12982.5397,2.0542,532.4654,5.3247,2.0542,0.0000,1.1081,14.8323,15.5560,15.1941,0.8190,5733.3327,2.0542,619.8545,6.1985,2.0542,0.0000,1.4467,16.3175,16.3373,-0.9866,16.3565,-0.7182,16.3751,-0.4554,16.3751,247.8726,9.9149,16.2988,16.3167,0.3727,16.3342,0.6214,16.3511,0.8648,16.3511,247.8726,9.9149,15.8952,15.9895,-5.6559,16.0769,-4.4109,16.1578,-3.2466,16.1578,73.3748,1.4675,16.5771,16.5438,22.5242,16.5111,22.2528,16.4788,21.9859,16.4788,247.8726,9.9149,14.8402,14.8377,7.4354,14.8351,7.4636,14.8323,7.4906,14.8323,247.8726,9.9149,15.5560,15.5142,14.4701,15.4743,14.0991,15.4360,13.7477,15.4360,73.3748,1.4675,2.0542,5.2062,1.3695,0.0000,3.1877,8.3939,13981.4000,-2767.6318,-3926.6271
2205.0000,15.3502,23.5206,12819.9000,24448.7000,-11628.8000,0.6339,2913.6136,4.4000,1.0000,5433.0444,4.5000,1.0000,8346.6581,0.0000,0.0000,29881.7444,9906.2864,-19975.4581,17.9442,10.6469,12607.1000,0.0000,12607.1000,0.3269,3407.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3407.3243,0.0000,0.0000,0.0000,9199.7757,9199.7757,16.7169,8.9897,1113.3000,0.0000,1113.3000,0.0289,253.0227,4.4000,1.0000,0.0000,0.0000,0.0000,253.0227,0.0000,0.0000,0.0000,860.2773,860.2773,16.6052,9.3079,488.8000,0.0000,488.8000,0.0127,132.1081,3.7000,1.0000,0.0000,0.0000,0.0000,132.1081,0.0000,0.0000,0.0000,356.6919,356.6919,16.5323,28.5731,0.0000,3372.6000,-3372.6000,0.0874,0.0000,0.0000,0.0000,688.2857,4.9000,1.0000,688.2857,0.0000,0.0000,4060.8857,0.0000,-4060.8857,17.0597,9.7624,9306.6000,0.0000,9306.6000,0.2413,2515.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2515.2973,0.0000,0.0000,0.0000,6791.3027,6791.3027,16.2127,16.4187,16.3157,0.1373,2059.4633,1.9965,349.1753,3.4918,2.5917,0.5952,0.6329,16.3603,15.0008,15.6806,-1.3086,-10468.9285,1.9965,517.0827,5.1708,1.9965,0.0000,1.0173,14.9646,15.4154,15.1900,0.4960,3471.9463,1.9965,602.5474,6.0255,1.9965,0.0000,1.3282,16.7495,16.7383,6.6868,16.7274,6.6033,16.7169,6.5243,16.7169,236.0254,9.4410,16.5589,16.5497,6.2994,16.5409,6.2359,16.5323,6.1764,16.5323,236.0254,9.4410,16.1777,16.1643,1.6493,16.1556,1.4461,16.1512,1.3112,16.1512,69.9018,1.3980,16.4187,16.3993,19.3055,16.3798,19.2068,16.3603,19.1070,16.3603,236.0254,9.4410,15.0008,14.9886,9.9464,14.9765,9.8697,14.9646,9.7949,14.9646,236.0254,9.4410,15.4154,15.3943,12.3663,15.3725,12.2812,15.3502,12.1850,15.3502,69.9018,1.3980,1.9965,4.8187,1.3310,0.0000,2.9784,7.7971,8514.4000,-6828.2963,-4937.5188
2206.0000,15.3755,21.8525,13908.0000,18705.9000,-4797.9000,0.4850,3160.9091,4.4000,1.0000,4156.8667,4.5000,1.0000,7317.7758,0.0000,0.0000,22862.7667,10747.0909,-12115.6758,17.1713,9.8740,12619.5000,0.0000,12619.5000,0.3272,3410.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3410.6757,0.0000,0.0000,0.0000,9208.8243,9208.8243,15.8410,8.1137,2735.4000,0.0000,2735.4000,0.0709,621.6818,4.4000,1.0000,0.0000,0.0000,0.0000,621.6818,0.0000,0.0000,0.0000,2113.7182,2113.7182,15.5277,8.2304,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,15.5328,27.5736,0.0000,2442.9000,-2442.9000,0.0633,0.0000,0.0000,0.0000,498.5510,4.9000,1.0000,498.5510,0.0000,0.0000,2941.4510,0.0000,-2941.4510,15.9688,8.6715,8116.0000,0.0000,8116.0000,0.2104,2193.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2193.5135,0.0000,0.0000,0.0000,5922.4865,5922.4865,15.7360,16.6510,16.1935,0.6098,9147.0829,1.7492,350.8464,3.5085,2.5917,0.8425,0.6329,16.5668,14.8705,15.7186,-1.4305,-11444.3013,1.7492,452.3543,4.5235,1.7492,0.0000,0.6842,14.8418,15.4764,15.1591,0.6117,4281.6915,1.7492,528.5609,5.2856,1.7492,0.0000,0.8933,15.8064,15.8184,-1.4228,15.8299,-1.2561,15.8410,-1.0942,15.8410,188.1042,7.5242,15.4889,15.5041,-2.8395,15.5187,-2.6470,15.5328,-2.4596,15.5328,188.1042,7.5242,15.0910,15.1651,-9.1280,15.2329,-8.2432,15.2953,-7.4321,15.2953,55.8380,1.1168,16.6510,16.6226,20.9799,16.5945,20.7916,16.5668,20.6061,16.5668,188.1042,7.5242,14.8705,14.8609,8.9050,14.8514,8.8650,14.8418,8.8248,14.8418,188.1042,7.5242,15.4764,15.4416,13.0234,15.4080,12.7713,15.3755,12.5326,15.3755,55.8380,1.1168,1.7492,3.3662,1.1661,0.0000,2.2103,5.5765,16588.6000,2449.5103,1984.4731
2207.0000,15.3894,20.4442,15100.2000,16279.7000,-1179.5000,0.4221,3431.8636,4.4000,1.0000,3617.7111,4.5000,1.0000,7049.5747,0.0000,0.0000,19897.4111,11668.3364,-8229.0747,16.7365,9.4392,12623.3000,0.0000,12623.3000,0.3273,3411.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3411.7027,0.0000,0.0000,0.0000,9211.5973,9211.5973,15.2687,7.5415,5325.9000,0.0000,5325.9000,0.1381,1210.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1210.4318,0.0000,0.0000,0.0000,4115.4682,4115.4682,14.5951,7.2978,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,14.6225,26.6633,0.0000,1585.8000,-1585.8000,0.0411,0.0000,0.0000,0.0000,323.6327,4.9000,1.0000,323.6327,0.0000,0.0000,1909.4327,0.0000,-1909.4327,14.9351,7.6378,4544.1000,0.0000,4544.1000,0.1178,1228.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1228.1351,0.0000,0.0000,0.0000,3315.9649,3315.9649,15.4451,16.7492,16.0972,0.8691,13035.8902,1.5839,352.1721,3.5217,2.5917,1.0078,0.6329,16.6598,14.8137,15.7367,-1.4098,-11278.0431,1.5839,409.3121,4.0931,1.5839,0.0000,0.5080,14.7803,15.4977,15.1390,0.6260,4382.2048,1.5839,478.9923,4.7899,1.5839,0.0000,0.6632,15.2286,15.2422,-4.8454,15.2556,-4.6895,15.2687,-4.5352,15.2687,158.7125,6.3485,14.5510,14.5753,-9.5009,14.5991,-9.2494,14.6225,-9.0017,14.6225,158.7125,6.3485,14.3923,14.4692,-14.2240,14.5436,-13.4168,14.6154,-12.6285,14.6154,47.1977,0.9440,16.7492,16.7191,21.1970,16.6893,21.0076,16.6598,20.8202,16.6598,158.7125,6.3485,14.8137,14.8025,8.7274,14.7914,8.6722,14.7803,8.6178,14.7803,158.7125,6.3485,15.4977,15.4608,13.1209,15.4247,12.8651,15.3894,12.6158,15.3894,47.1977,0.9440,1.5839,2.5727,1.0559,0.0000,1.8040,4.3768,20096.7000,6773.5743,6140.0519
2208.0000,15.3780,19.8452,14591.0000,14557.9000,33.1000,0.3783,3316.1364,4.4000,1.0000,3235.0889,4.5000,1.0000,6551.2253,0.0000,0.0000,17792.9889,11274.8636,-6518.1253,16.5503,9.2530,12623.5000,0.0000,12623.5000,0.3273,3411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3411.7568,0.0000,0.0000,0.0000,9211.7432,9211.7432,14.9330,7.2057,7107.5000,0.0000,7107.5000,0.1843,1615.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1615.3409,0.0000,0.0000,0.0000,5492.1591,5492.1591,13.9452,6.6479,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,13.9765,26.0174,0.0000,927.8000,-927.8000,0.0241,0.0000,0.0000,0.0000,189.3469,4.9000,1.0000,189.3469,0.0000,0.0000,1117.1469,0.0000,-1117.1469,14.1775,6.8802,1418.6000,0.0000,1418.6000,0.0368,383.4054,3.7000,1.0000,0.0000,0.0000,0.0000,383.4054,0.0000,0.0000,0.0000,1035.1946,1035.1946,15.3273,16.7394,16.0333,0.9410,14114.9625,1.4415,353.0546,3.5305,2.5917,1.1502,0.6329,16.6484,14.8153,15.7319,-1.2740,-10192.2089,1.4415,372.5916,3.7259,1.4415,0.0000,0.3829,14.7749,15.4899,15.1324,0.5679,3975.2385,1.4415,436.0510,4.3605,1.4415,0.0000,0.4999,14.8935,14.9069,-5.9285,14.9200,-5.7910,14.9330,-5.6549,14.9330,135.1364,5.4055,13.8929,13.9212,-13.0561,13.9491,-12.7948,13.9765,-12.5368,13.9765,135.1364,5.4055,13.9913,14.0628,-15.7833,14.1326,-15.1121,14.2007,-14.4506,14.2007,40.2570,0.8051,16.7394,16.7088,20.4996,16.6785,20.3170,16.6484,20.1362,16.6484,135.1364,5.4055,14.8153,14.8017,9.0657,14.7882,8.9904,14.7749,8.9163,14.7749,135.1364,5.4055,15.4899,15.4518,12.8874,15.4145,12.6340,15.3780,12.3870,15.3780,40.2570,0.8051,1.4415,1.9944,0.9610,0.0000,1.5157,3.5101,20653.1000,8394.4031,7897.9921
2209.0000,15.4087,18.0338,15345.4000,12997.7000,2347.7000,0.3979,3487.5909,4.4000,1.0000,2888.3778,4.5000,1.0000,6375.9687,0.0000,0.0000,15886.0778,11857.8091,-4028.2687,16.0867,8.7894,12581.7000,0.0000,12581.7000,0.3262,3400.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3400.4595,0.0000,0.0000,0.0000,9181.2405,9181.2405,14.5855,6.8583,9867.6000,0.0000,9867.6000,0.2558,2242.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2242.6364,0.0000,0.0000,0.0000,7624.9636,7624.9636,13.3022,6.0049,407.5000,0.0000,407.5000,0.0106,110.1351,3.7000,1.0000,0.0000,0.0000,0.0000,110.1351,0.0000,0.0000,0.0000,297.3649,297.3649,13.3448,23.3402,154.9000,585.2000,-430.3000,0.0152,35.2045,4.4000,1.0000,119.4286,4.9000,1.0000,154.6331,0.0000,0.0000,704.6286,119.6955,-584.9331,13.4432,6.1459,822.2000,0.0000,822.2000,0.0213,222.2162,3.7000,1.0000,0.0000,0.0000,0.0000,222.2162,0.0000,0.0000,0.0000,599.9838,599.9838,14.9569,16.9267,15.9418,1.3127,19689.8624,1.5404,354.3254,3.5433,2.5917,1.0513,0.6329,16.8282,14.7182,15.7732,-1.5671,-12536.5577,1.5404,397.5059,3.9751,1.5404,0.0000,0.4673,14.6867,15.5232,15.1050,0.7100,4970.2310,1.5404,466.4763,4.6648,1.5404,0.0000,0.6101,14.5414,14.5564,-7.5100,14.5711,-7.3667,14.5855,-7.2248,14.5855,151.3410,6.0536,13.2521,13.2834,-16.6263,13.3143,-16.3587,13.3448,-16.0940,13.3448,151.3410,6.0536,13.3422,13.4360,-20.6657,13.5261,-19.7756,13.6127,-18.9188,13.6127,45.0286,0.9006,16.9267,16.8935,21.9750,16.8607,21.7756,16.8282,21.5782,16.8282,151.3410,6.0536,14.7182,14.7077,8.3390,14.6972,8.2993,14.6867,8.2594,14.6867,151.3410,6.0536,15.5232,15.4843,13.2131,15.4462,12.9632,15.4087,12.7185,15.4087,45.0286,0.9006,1.5404,2.3862,1.0270,0.0000,1.7102,4.0964,25596.4000,13090.3510,12123.5357
2210.0000,15.4366,16.3937,16445.5000,11685.1000,4760.4000,0.4264,3737.6136,4.4000,1.0000,2596.6889,4.5000,1.0000,6334.3025,0.0000,0.0000,14281.7889,12707.8864,-1573.9025,15.6820,8.3847,12577.6000,0.0000,12577.6000,0.3261,3399.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3399.3514,0.0000,0.0000,0.0000,9178.2486,9178.2486,14.2944,6.5671,12248.1000,0.0000,12248.1000,0.3176,2783.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2783.6591,0.0000,0.0000,0.0000,9464.4409,9464.4409,12.8192,5.5219,399.1000,0.0000,399.1000,0.0103,107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,107.8649,0.0000,0.0000,0.0000,291.2351,291.2351,12.8622,11.8694,724.3000,405.1000,319.2000,0.0188,164.6136,4.4000,1.0000,82.6735,4.9000,1.0000,247.2871,0.0000,0.0000,487.7735,559.6864,71.9129,12.8510,5.5537,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,14.5313,17.1439,15.8376,1.7411,26115.9748,1.6634,355.7805,3.5578,2.5917,0.9283,0.6329,17.0453,14.6267,15.8360,-1.9396,-15516.4330,1.6634,428.1730,4.2817,1.6634,0.0000,0.5883,14.5997,15.5428,15.0712,0.8643,6050.3367,1.6634,504.3862,5.0439,1.6634,0.0000,0.7681,14.2514,14.2659,-8.5897,14.2802,-8.4594,14.2944,-8.3300,14.2944,172.5752,6.9030,12.7738,12.8036,-18.6524,12.8330,-18.4187,12.8622,-18.1866,12.8622,172.5752,6.9030,12.8082,12.8985,-24.0257,12.9868,-23.2396,13.0732,-22.4634,13.0732,51.2745,1.0255,17.1439,17.1108,23.5605,17.0779,23.3711,17.0453,23.1830,17.0453,172.5752,6.9030,14.6267,14.6177,7.7570,14.6087,7.7302,14.5997,7.7033,14.5997,172.5752,6.9030,15.5428,15.5070,13.3409,15.4716,13.1379,15.4366,12.9355,15.4366,51.2745,1.0255,1.6634,2.9373,1.1089,0.0000,1.9893,4.9266,30680.9000,17706.6783,16649.8785
2211.0000,15.4604,15.0204,17607.4000,10498.1000,7109.3000,0.4565,4001.6818,4.4000,1.0000,2332.9111,4.5000,1.0000,6334.5929,0.0000,0.0000,12831.0111,13605.7182,774.7071,15.3524,8.0551,12586.4000,0.0000,12586.4000,0.3263,3401.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3401.7297,0.0000,0.0000,0.0000,9184.6703,9184.6703,14.1080,6.3807,15279.6000,0.0000,15279.6000,0.3962,3472.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3472.6364,0.0000,0.0000,0.0000,11806.9636,11806.9636,12.4623,5.1650,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,12.5000,6.8621,1574.4000,273.2000,1301.2000,0.0408,357.8182,4.4000,1.0000,55.7551,4.9000,1.0000,413.5733,0.0000,0.0000,328.9551,1216.5818,887.6267,12.3763,5.0790,376.4000,0.0000,376.4000,0.0098,101.7297,3.7000,1.0000,0.0000,0.0000,0.0000,101.7297,0.0000,0.0000,0.0000,274.6703,274.6703,13.9606,17.4555,15.7081,2.3291,34936.0815,1.8601,357.6000,3.5760,2.5917,0.7315,0.6329,17.3561,14.5189,15.9375,-2.5445,-20356.1328,1.8601,476.9157,4.7692,1.8601,0.0000,0.8228,14.4976,15.5552,15.0264,1.0839,7587.6225,1.8601,565.0606,5.6506,1.8601,0.0000,1.0742,14.0723,14.0843,-8.7299,14.0962,-8.6298,14.1080,-8.5299,14.1080,209.0207,8.3608,12.4210,12.4475,-19.6876,12.4739,-19.4960,12.5000,-19.3051,12.5000,209.0207,8.3608,12.3380,12.4220,-26.6909,12.5047,-26.0157,12.5861,-25.3442,12.5861,61.9798,1.2396,17.4555,17.4222,25.9491,17.3890,25.7637,17.3561,25.5794,17.3561,209.0207,8.3608,14.5189,14.5118,7.0457,14.5047,7.0355,14.4976,7.0250,14.4976,209.0207,8.3608,15.5552,15.5234,13.3882,15.4918,13.2339,15.4604,13.0786,15.4604,61.9798,1.2396,1.8601,3.9768,1.2401,0.0000,2.5299,6.5067,37059.3000,23225.2001,22167.5712
2212.0000,15.3420,21.1951,12601.1000,15288.2000,-2687.1000,0.3964,2863.8864,4.4000,1.0000,3397.3778,4.5000,1.0000,6261.2641,0.0000,0.0000,18685.5778,9737.2136,-8948.3641,16.5446,9.2473,12594.6000,0.0000,12594.6000,0.3265,3403.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3403.9459,0.0000,0.0000,0.0000,9190.6541,9190.6541,15.2584,7.5311,17938.2000,0.0000,17938.2000,0.4651,4076.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4076.8636,0.0000,0.0000,0.0000,13861.3364,13861.3364,13.3954,6.0981,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0000,0.0000,0.0000,291.8919,291.8919,13.3578,6.6631,2560.7000,219.6000,2341.1000,0.0664,581.9773,4.4000,1.0000,44.8163,4.9000,1.0000,626.7936,0.0000,0.0000,264.4163,1978.7227,1714.3064,13.1274,5.8301,821.7000,0.0000,821.7000,0.0213,222.0811,3.7000,1.0000,0.0000,0.0000,0.0000,222.0811,0.0000,0.0000,0.0000,599.6189,599.6189,14.1340,17.2206,15.6773,2.0569,30854.1958,1.9291,358.0337,3.5803,2.5917,0.6626,0.6329,17.1510,14.7304,15.9407,-2.2513,-18010.6081,1.9291,494.5298,4.9453,1.9291,0.0000,0.9177,14.6926,15.4008,15.0467,0.7527,5268.9485,1.9291,585.5296,5.8553,1.9291,0.0000,1.1981,15.3094,15.2919,4.7625,15.2749,4.5728,15.2584,4.3886,15.2584,222.4968,8.8999,13.3562,13.3564,-8.3851,13.3569,-8.4547,13.3578,-8.5199,13.3578,222.4968,8.8999,13.0468,13.0520,-15.6818,13.0611,-15.9443,13.0739,-16.1504,13.0739,65.9341,1.3187,17.2206,17.1974,22.7596,17.1742,22.6790,17.1510,22.5972,17.1510,222.4968,8.8999,14.7304,14.7177,9.5012,14.7051,9.4318,14.6926,9.3636,14.6926,222.4968,8.8999,15.4008,15.3817,11.4860,15.3621,11.4758,15.3420,11.4569,15.3420,65.9341,1.3187,1.9291,4.3896,1.2861,0.0000,2.7487,7.1383,31408.5000,16709.4435,18112.5362
2213.0000,15.2355,24.8979,6728.8000,20312.1000,-13583.3000,0.5266,1529.2727,4.4000,1.0000,4513.8000,4.5000,1.0000,6043.0727,0.0000,0.0000,24825.9000,5199.5273,-19626.3727,17.3766,10.0793,12594.5000,0.0000,12594.5000,0.3265,3403.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3403.9189,0.0000,0.0000,0.0000,9190.5811,9190.5811,16.3098,8.5825,20318.3000,0.0000,20318.3000,0.5268,4617.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4617.7955,0.0000,0.0000,0.0000,15700.5045,15700.5045,14.5970,7.2997,526.1000,0.0000,526.1000,0.0136,142.1892,3.7000,1.0000,0.0000,0.0000,0.0000,142.1892,0.0000,0.0000,0.0000,383.9108,383.9108,14.5176,7.7483,3124.5000,248.6000,2875.9000,0.0810,710.1136,4.4000,1.0000,50.7347,4.9000,1.0000,760.8483,0.0000,0.0000,299.3347,2414.3864,2115.0517,14.2868,6.9895,4235.3000,0.0000,4235.3000,0.1098,1144.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1144.6757,0.0000,0.0000,0.0000,3090.6243,3090.6243,14.1531,17.1413,15.6472,1.9914,29870.3276,2.3766,358.4596,3.5846,2.5917,0.2151,0.6329,17.0837,14.8935,15.9886,-2.5097,-20077.3450,2.3766,608.1103,6.0811,2.3766,0.0000,1.7160,14.8595,15.2792,15.0693,0.5496,3846.9146,2.3766,720.7155,7.2072,2.3766,0.0000,2.2404,16.3740,16.3524,14.3214,16.3310,14.1342,16.3098,13.9486,16.3098,318.6481,12.7459,14.5551,14.5423,3.4282,14.5298,3.2669,14.5176,3.1082,14.5176,318.6481,12.7459,13.9497,13.9253,-4.3870,13.9030,-4.8803,13.8827,-5.3502,13.8827,94.0970,1.8819,17.1413,17.1221,21.8173,17.1029,21.7646,17.0837,21.7113,17.0837,318.6481,12.7459,14.8935,14.8821,11.0357,14.8708,10.9862,14.8595,10.9368,14.8595,318.6481,12.7459,15.2792,15.2648,10.2659,15.2503,10.2894,15.2355,10.3094,15.2355,94.0970,1.8819,2.3766,7.7394,1.5844,0.0000,4.5893,12.3287,26966.8000,10854.2997,13639.8972
2214.0000,14.9655,26.5993,5686.2000,74667.6000,-68981.4000,1.9359,1292.3182,4.4000,1.0000,16592.8000,4.5000,1.0000,17885.1182,0.0000,0.0000,91260.4000,4393.8818,-86866.5182,19.9920,12.6947,12582.9000,0.0000,12582.9000,0.3262,3400.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3400.7838,0.0000,0.0000,0.0000,9182.1162,9182.1162,19.3595,11.6322,10223.0000,0.0000,10223.0000,0.2651,2323.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2323.4091,0.0000,0.0000,0.0000,7899.5909,7899.5909,18.9024,11.6051,480.3000,0.0000,480.3000,0.0125,129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,129.8108,0.0000,0.0000,0.0000,350.4892,350.4892,18.7630,12.8782,3079.4000,471.2000,2608.2000,0.0798,699.8636,4.4000,1.0000,96.1633,4.9000,1.0000,796.0269,0.0000,0.0000,567.3633,2379.5364,1812.1731,18.6581,11.3608,14179.2000,0.0000,14179.2000,0.3676,3832.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3832.2162,0.0000,0.0000,0.0000,10346.9838,10346.9838,17.7080,14.8581,16.2830,-3.2834,-49251.4677,4.4806,604.4426,6.0444,4.4806,0.0000,3.2703,14.8876,15.9304,15.4090,2.2526,18020.8023,4.4806,1172.9827,11.7298,4.4806,0.0000,11.4992,15.8868,14.9693,15.4280,-2.2651,-15855.7248,4.4806,1339.5402,13.3954,4.4806,0.0000,15.0131,19.4607,19.4268,42.9367,19.3930,42.6549,19.3595,42.3745,19.3595,958.6256,38.3450,18.8821,18.8421,44.6190,18.8024,44.2249,18.7630,43.8337,18.7630,958.6256,38.3450,18.0594,17.9390,43.6126,17.8219,42.0895,17.7080,40.6033,17.7080,280.3991,5.6080,14.8581,14.8682,-0.7034,14.8780,-0.4784,14.8876,-0.2563,14.8876,958.6256,38.3450,15.9304,15.9158,21.0352,15.9012,20.9549,15.8868,20.8749,15.8868,958.6256,38.3450,14.9693,14.9684,6.9331,14.9672,7.0965,14.9655,7.2544,14.9655,280.3991,5.6080,4.4806,43.8117,2.9871,0.0000,29.7826,73.5943,-28907.8000,-57275.1650,-47086.3901
