Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2215.0000,15.2007,27.4229,0.0000,121551.4000,-121551.4000,3.1514,0.0000,0.0000,0.0000,27011.4222,4.5000,1.0000,27011.4222,0.0000,0.0000,148562.8222,0.0000,-148562.8222,21.1013,13.8040,21361.1000,0.0000,21361.1000,0.5538,5773.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5773.2703,0.0000,0.0000,0.0000,15587.8297,15587.8297,20.4259,12.6986,5899.4000,0.0000,5899.4000,0.1530,1340.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1340.7727,0.0000,0.0000,0.0000,4558.6273,4558.6273,20.2449,12.9476,964.9000,0.0000,964.9000,0.0250,260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,260.7838,0.0000,0.0000,0.0000,704.1162,704.1162,20.1547,14.7378,3004.5000,576.5000,2428.0000,0.0779,682.8409,4.4000,1.0000,117.6531,4.9000,1.0000,800.4940,0.0000,0.0000,694.1531,2321.6591,1627.5060,20.0901,12.7928,15069.7000,0.0000,15069.7000,0.3907,4072.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4072.8919,0.0000,0.0000,0.0000,10996.8081,10996.8081,19.4785,14.6544,17.0665,-8.0973,-121459.1683,6.5278,854.2291,8.5423,6.5278,0.0000,10.1126,14.6556,15.6257,15.1406,3.0531,24424.4475,6.5278,1727.2097,17.2721,6.5278,0.0000,35.5583,15.6120,15.2321,15.4220,-1.3664,-9564.6992,6.5278,1952.0185,19.5202,6.5278,0.0000,46.4243,20.4822,20.4634,47.4577,20.4447,47.3598,20.4259,47.2614,20.4259,1854.5698,74.1828,20.2169,20.1962,50.6227,20.1755,50.4798,20.1547,50.3363,20.1547,1854.5698,74.1828,19.6533,19.5955,54.8496,19.5372,54.3166,19.4785,53.7717,19.4785,539.7641,10.7953,14.6544,14.6548,0.7128,14.6552,0.7919,14.6556,0.8709,14.6556,1854.5698,74.1828,15.6257,15.6211,16.3442,15.6166,16.3690,15.6120,16.3930,15.6120,1854.5698,74.1828,15.2321,15.2215,10.8172,15.2110,10.8275,15.2007,10.8394,15.2007,539.7641,10.7953,6.5278,123.3594,4.3518,0.0000,92.0952,215.4546,-75828.3000,-115087.9349,-106599.4200
2216.0000,15.2573,27.4795,0.0000,138523.6000,-138523.6000,3.5915,0.0000,0.0000,0.0000,30783.0222,4.5000,1.0000,30783.0222,0.0000,0.0000,169306.6222,0.0000,-169306.6222,21.1832,13.8859,26061.8000,0.0000,26061.8000,0.6757,7043.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7043.7297,0.0000,0.0000,0.0000,19018.0703,19018.0703,20.4792,32.5201,0.0000,6753.8000,-6753.8000,0.1751,0.0000,0.0000,0.0000,1378.3265,4.9000,1.0000,1378.3265,0.0000,0.0000,8132.1265,0.0000,-8132.1265,20.7639,13.4666,1618.2000,0.0000,1618.2000,0.0420,437.3514,3.7000,1.0000,0.0000,0.0000,0.0000,437.3514,0.0000,0.0000,0.0000,1180.8486,1180.8486,20.6748,15.0193,3035.5000,522.3000,2513.2000,0.0787,689.8864,4.4000,1.0000,106.5918,4.9000,1.0000,796.4782,0.0000,0.0000,628.8918,2345.6136,1716.7218,20.6147,13.3174,14476.0000,0.0000,14476.0000,0.3753,3912.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3912.4324,0.0000,0.0000,0.0000,10563.5676,10563.5676,20.1277,14.9911,17.5594,-9.7836,-146754.4270,7.4074,951.1572,9.5116,7.4074,0.0000,14.7762,14.9833,15.4212,15.2022,1.5640,12511.9249,7.4074,1955.1510,19.5515,7.4074,0.0000,51.9567,15.4105,15.2789,15.3447,-0.5373,-3760.9210,7.4074,2221.8502,22.2185,7.4074,0.0000,67.8337,20.5176,20.5048,43.4573,20.4920,43.4142,20.4792,43.3708,20.4792,2317.0544,92.6822,20.7225,20.7066,50.0873,20.6907,49.9939,20.6748,49.9006,20.6748,2317.0544,92.6822,20.2450,20.2059,54.8825,20.1669,54.5913,20.1277,54.2975,20.1277,673.3010,13.4660,14.9911,14.9885,5.9723,14.9859,6.0119,14.9833,6.0512,14.9833,2317.0544,92.6822,15.4212,15.4177,13.9795,15.4141,14.0013,15.4105,14.0229,15.4105,2317.0544,92.6822,15.2789,15.2718,11.2740,15.2645,11.3232,15.2573,11.3710,15.2573,673.3010,13.4660,7.4074,174.8345,4.9383,0.0000,134.5667,309.4011,-100608.2000,-144959.5405,-138003.4231
2217.0000,15.2563,27.4785,0.0000,154958.1000,-154958.1000,4.0176,0.0000,0.0000,0.0000,34435.1333,4.5000,1.0000,34435.1333,0.0000,0.0000,189393.2333,0.0000,-189393.2333,21.1974,13.9001,29632.7000,0.0000,29632.7000,0.7683,8008.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8008.8378,0.0000,0.0000,0.0000,21623.8622,21623.8622,20.4870,32.5278,0.0000,11534.0000,-11534.0000,0.2990,0.0000,0.0000,0.0000,2353.8776,4.9000,1.0000,2353.8776,0.0000,0.0000,13887.8776,0.0000,-13887.8776,20.9226,13.6253,1747.4000,0.0000,1747.4000,0.0453,472.2703,3.7000,1.0000,0.0000,0.0000,0.0000,472.2703,0.0000,0.0000,0.0000,1275.1297,1275.1297,20.8440,19.1902,1954.0000,985.6000,968.4000,0.0507,444.0909,4.4000,1.0000,201.1429,4.9000,1.0000,645.2338,0.0000,0.0000,1186.7429,1509.9091,323.1662,20.8339,13.5366,12695.0000,0.0000,12695.0000,0.3291,3431.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0811,0.0000,0.0000,0.0000,9263.9189,9263.9189,20.4502,15.3880,17.9191,-10.7582,-161372.3552,8.2650,1046.8225,10.4682,8.2650,0.0000,20.5256,15.3770,15.3723,15.3747,-0.0188,-150.2554,8.2650,2166.6317,21.6663,8.2650,0.0000,72.1733,15.3620,15.2737,15.3179,-0.4023,-2816.3165,8.2650,2481.7383,24.8174,8.2650,0.0000,94.2281,20.5191,20.5084,40.9457,20.4977,40.9152,20.4870,40.8847,20.4870,2811.2218,112.4489,20.8826,20.8698,47.7896,20.8569,47.7254,20.8440,47.6613,20.8440,2811.2218,112.4489,20.5433,20.5122,53.3580,20.4812,53.1525,20.4502,52.9466,20.4502,815.8060,16.3161,15.3880,15.3844,10.4930,15.3807,10.5186,15.3770,10.5439,15.3770,2811.2218,112.4489,15.3723,15.3689,13.5443,15.3655,13.5602,15.3620,13.5759,15.3620,2811.2218,112.4489,15.2737,15.2679,11.1146,15.2621,11.1697,15.2563,11.2238,15.2563,815.8060,16.3161,8.2650,236.6178,5.5100,0.0000,186.9270,423.5448,-121448.6000,-170795.0338,-164338.9271
2218.0000,15.2632,27.4854,0.0000,171732.2000,-171732.2000,4.4525,0.0000,0.0000,0.0000,38162.7111,4.5000,1.0000,38162.7111,0.0000,0.0000,209894.9111,0.0000,-209894.9111,21.0952,13.7979,34976.8000,0.0000,34976.8000,0.9068,9453.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9453.1892,0.0000,0.0000,0.0000,25523.6108,25523.6108,20.3605,32.4013,0.0000,17709.0000,-17709.0000,0.4591,0.0000,0.0000,0.0000,3614.0816,4.9000,1.0000,3614.0816,0.0000,0.0000,21323.0816,0.0000,-21323.0816,20.9530,13.6557,1789.0000,0.0000,1789.0000,0.0464,483.5135,3.7000,1.0000,0.0000,0.0000,0.0000,483.5135,0.0000,0.0000,0.0000,1305.4865,1305.4865,20.8849,29.9190,862.6000,2216.9000,-1354.3000,0.0575,196.0455,4.4000,1.0000,452.4286,4.9000,1.0000,648.4740,0.0000,0.0000,2669.3286,666.5545,-2002.7740,20.9406,13.6433,11507.7000,0.0000,11507.7000,0.2984,3110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3110.1892,0.0000,0.0000,0.0000,8397.5108,8397.5108,20.6310,15.8018,18.2164,-11.5868,-173801.8263,9.3310,1168.5878,11.6859,9.3310,0.0000,29.5360,15.7892,15.4331,15.6111,-1.6021,-12816.8676,9.3310,2423.2976,24.2330,9.3310,0.0000,103.8561,15.4228,15.2789,15.3509,-0.7400,-5179.9034,9.3310,2798.1590,27.9816,9.3310,0.0000,135.5926,20.3860,20.3775,37.9532,20.3690,37.9392,20.3605,37.9250,20.3605,3483.6683,139.3467,20.9167,20.9061,45.4546,20.8955,45.4104,20.8849,45.3662,20.8849,3483.6683,139.3467,20.7072,20.6818,51.5790,20.6564,51.4314,20.6310,51.2837,20.6310,1009.4852,20.1897,15.8018,15.7976,14.4606,15.7934,14.4785,15.7892,14.4962,15.7892,3483.6683,139.3467,15.4331,15.4296,14.1728,15.4262,14.1847,15.4228,14.1965,15.4228,3483.6683,139.3467,15.2789,15.2737,11.1561,15.2684,11.2079,15.2632,11.2590,15.2632,1009.4852,20.1897,9.3310,330.9390,6.2207,0.0000,268.9847,599.9237,-142522.0000,-197994.1587,-191798.5973
2219.0000,15.3032,27.5254,0.0000,188131.3000,-188131.3000,4.8777,0.0000,0.0000,0.0000,41806.9556,4.5000,1.0000,41806.9556,0.0000,0.0000,229938.2556,0.0000,-229938.2556,21.0165,13.7192,36763.0000,0.0000,36763.0000,0.9531,9935.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9935.9459,0.0000,0.0000,0.0000,26827.0541,26827.0541,20.3274,32.3682,0.0000,28705.7000,-28705.7000,0.7442,0.0000,0.0000,0.0000,5858.3061,4.9000,1.0000,5858.3061,0.0000,0.0000,34564.0061,0.0000,-34564.0061,21.1862,13.8889,2113.7000,0.0000,2113.7000,0.0548,571.2703,3.7000,1.0000,0.0000,0.0000,0.0000,571.2703,0.0000,0.0000,0.0000,1542.4297,1542.4297,21.1181,32.3380,352.2000,3315.4000,-2963.2000,0.0860,80.0455,4.4000,1.0000,676.6122,4.9000,1.0000,756.6577,0.0000,0.0000,3992.0122,272.1545,-3719.8577,21.2105,13.9132,9281.4000,0.0000,9281.4000,0.2406,2508.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2508.4865,0.0000,0.0000,0.0000,6772.9135,6772.9135,20.9685,16.1394,18.5539,-12.9571,-194356.5358,10.4347,1290.2691,12.9027,10.4347,0.0000,41.3050,16.1268,15.5618,15.8443,-2.8425,-22740.0658,10.4347,2685.1295,26.8513,10.4347,0.0000,145.2388,15.5515,15.3187,15.4351,-1.3387,-9370.6094,10.4347,3118.6903,31.1869,10.4347,0.0000,189.6210,20.3499,20.3424,36.5875,20.3349,36.5780,20.3274,36.5684,20.3274,4246.4252,169.8570,21.1478,21.1379,45.8538,21.1280,45.8131,21.1181,45.7725,21.1181,4246.4252,169.8570,21.0422,21.0176,52.7679,20.9930,52.6203,20.9685,52.4733,20.9685,1228.9111,24.5782,16.1394,16.1352,17.2381,16.1310,17.2541,16.1268,17.2700,16.1268,4246.4252,169.8570,15.5618,15.5584,15.3261,15.5549,15.3352,15.5515,15.3442,15.5515,4246.4252,169.8570,15.3187,15.3136,11.6168,15.3084,11.6618,15.3032,11.7062,15.3032,1228.9111,24.5782,10.4347,450.9945,6.9564,0.0000,376.1649,827.1594,-171642.1000,-233079.7221,-226467.2110
2220.0000,15.3590,27.5812,0.0000,203607.2000,-203607.2000,5.2789,0.0000,0.0000,0.0000,45246.0444,4.5000,1.0000,45246.0444,0.0000,0.0000,248853.2444,0.0000,-248853.2444,21.2440,13.9467,31855.1000,0.0000,31855.1000,0.8259,8609.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8609.4865,0.0000,0.0000,0.0000,23245.6135,23245.6135,20.6693,32.7101,0.0000,31813.7000,-31813.7000,0.8248,0.0000,0.0000,0.0000,6492.5918,4.9000,1.0000,6492.5918,0.0000,0.0000,38306.2918,0.0000,-38306.2918,21.5752,14.2779,2516.6000,0.0000,2516.6000,0.0652,680.1622,3.7000,1.0000,0.0000,0.0000,0.0000,680.1622,0.0000,0.0000,0.0000,1836.4378,1836.4378,21.5015,33.4723,36.4000,4017.1000,-3980.7000,0.1042,8.2727,4.4000,1.0000,819.8163,4.9000,1.0000,828.0891,0.0000,0.0000,4836.9163,28.1273,-4808.7891,21.6152,14.3179,8094.1000,0.0000,8094.1000,0.2099,2187.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2187.5946,0.0000,0.0000,0.0000,5906.5054,5906.5054,21.4001,16.3651,18.8826,-14.1939,-212908.6299,10.9633,1339.0229,13.3902,10.9633,0.0000,47.9063,16.3528,15.6863,16.0195,-3.5230,-28183.8797,10.9633,2801.8065,28.0181,10.9633,0.0000,168.4506,15.6760,15.3747,15.5254,-1.8198,-12738.3387,10.9633,3265.0062,32.6501,10.9633,0.0000,219.9259,20.6943,20.6860,39.2113,20.6776,39.1897,20.6693,39.1680,20.6693,4635.3586,185.4143,21.5318,21.5217,47.8896,21.5116,47.8455,21.5015,47.8014,21.5015,4635.3586,185.4143,21.4755,21.4503,55.2972,21.4252,55.1399,21.4001,54.9834,21.4001,1340.7069,26.8141,16.3651,16.3610,18.7459,16.3569,18.7609,16.3528,18.7757,16.3528,4635.3586,185.4143,15.6863,15.6828,16.2730,15.6794,16.2800,15.6760,16.2870,15.6760,4635.3586,185.4143,15.3747,15.3695,12.2027,15.3642,12.2407,15.3590,12.2782,15.3590,1340.7069,26.8141,10.9633,517.1838,7.3089,0.0000,436.2828,953.4665,-196935.8000,-260979.7686,-253830.8482
2221.0000,15.4443,27.6665,0.0000,219042.0000,-219042.0000,5.6791,0.0000,0.0000,0.0000,48676.0000,4.5000,1.0000,48676.0000,0.0000,0.0000,267718.0000,0.0000,-267718.0000,21.2423,13.9450,36759.2000,0.0000,36759.2000,0.9531,9934.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9934.9189,0.0000,0.0000,0.0000,26824.2811,26824.2811,20.6411,32.6819,0.0000,37597.9000,-37597.9000,0.9748,0.0000,0.0000,0.0000,7673.0408,4.9000,1.0000,7673.0408,0.0000,0.0000,45270.9408,0.0000,-45270.9408,21.6215,14.3242,2403.1000,0.0000,2403.1000,0.0623,649.4865,3.7000,1.0000,0.0000,0.0000,0.0000,649.4865,0.0000,0.0000,0.0000,1753.6135,1753.6135,21.5581,33.5989,0.0000,4822.8000,-4822.8000,0.1250,0.0000,0.0000,0.0000,984.2449,4.9000,1.0000,984.2449,0.0000,0.0000,5807.0449,0.0000,-5807.0449,21.6839,14.3866,7203.6000,0.0000,7203.6000,0.1868,1946.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1946.9189,0.0000,0.0000,0.0000,5256.6811,5256.6811,21.5097,16.7321,19.1209,-14.7070,-220604.7582,11.9715,1449.2070,14.4921,11.9715,0.0000,62.3759,16.7186,15.8526,16.2856,-4.9979,-39983.3924,11.9715,3027.7681,30.2777,11.9715,0.0000,219.3293,15.8423,15.4603,15.6513,-2.5198,-17638.8951,11.9715,3547.5678,35.4757,11.9715,0.0000,286.3521,20.6613,20.6546,37.6930,20.6478,37.6862,20.6411,37.6793,20.6411,5418.8291,216.7532,21.5835,21.5750,46.5375,21.5666,46.5094,21.5581,46.4814,21.5581,5418.8291,216.7532,21.5700,21.5499,53.7195,21.5298,53.6255,21.5097,53.5315,21.5097,1565.7509,31.3150,16.7321,16.7276,21.6835,16.7231,21.6924,16.7186,21.7012,16.7186,5418.8291,216.7532,15.8526,15.8492,17.5588,15.8458,17.5642,15.8423,17.5696,15.8423,5418.8291,216.7532,15.4603,15.4550,13.0764,15.4496,13.1093,15.4443,13.1417,15.4443,1565.7509,31.3150,11.9715,660.0672,7.9810,0.0000,568.0573,1228.1245,-215096.8000,-284961.4100,-278227.0456
2222.0000,15.5361,27.7583,0.0000,235648.6000,-235648.6000,6.1096,0.0000,0.0000,0.0000,52366.3556,4.5000,1.0000,52366.3556,0.0000,0.0000,288014.9556,0.0000,-288014.9556,21.4815,14.1842,34979.5000,0.0000,34979.5000,0.9069,9453.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9453.9189,0.0000,0.0000,0.0000,25525.5811,25525.5811,20.9327,32.9735,0.0000,39127.2000,-39127.2000,1.0144,0.0000,0.0000,0.0000,7985.1429,4.9000,1.0000,7985.1429,0.0000,0.0000,47112.3429,0.0000,-47112.3429,21.9052,14.6079,1600.8000,0.0000,1600.8000,0.0415,432.6486,3.7000,1.0000,0.0000,0.0000,0.0000,432.6486,0.0000,0.0000,0.0000,1168.1514,1168.1514,21.8549,33.8957,0.0000,5288.2000,-5288.2000,0.1371,0.0000,0.0000,0.0000,1079.2245,4.9000,1.0000,1079.2245,0.0000,0.0000,6367.4245,0.0000,-6367.4245,21.9863,14.6890,6313.1000,0.0000,6313.1000,0.1637,1706.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1706.2432,0.0000,0.0000,0.0000,4606.8568,4606.8568,21.8274,16.9637,19.3956,-15.7078,-235616.6102,12.5599,1504.9787,15.0498,12.5599,0.0000,72.0320,16.9508,16.0113,16.4810,-5.6891,-45512.8906,12.5599,3152.4581,31.5246,12.5599,0.0000,253.2827,16.0009,15.5524,15.7767,-3.1038,-21726.3823,12.5599,3703.5723,37.0357,12.5599,0.0000,330.6810,20.9546,20.9473,39.8374,20.9400,39.8219,20.9327,39.8064,20.9327,5901.0386,236.0415,21.8811,21.8723,48.1201,21.8636,48.0873,21.8549,48.0545,21.8549,5901.0386,236.0415,21.8912,21.8699,55.5320,21.8487,55.4155,21.8274,55.2998,21.8274,1704.1673,34.0833,16.9637,16.9594,23.0293,16.9551,23.0391,16.9508,23.0486,16.9508,5901.0386,236.0415,16.0113,16.0078,18.6544,16.0044,18.6586,16.0009,18.6626,16.0009,5901.0386,236.0415,15.5524,15.5470,13.9281,15.5416,13.9567,15.5361,13.9849,15.5361,1704.1673,34.0833,12.5599,754.0508,8.3733,0.0000,655.9957,1410.0465,-237170.6000,-310194.1337,-302855.8831
2223.0000,15.6519,27.8741,0.0000,251680.7000,-251680.7000,6.5253,0.0000,0.0000,0.0000,55929.0444,4.5000,1.0000,55929.0444,0.0000,0.0000,307609.7444,0.0000,-307609.7444,21.5652,14.2679,33197.0000,0.0000,33197.0000,0.8607,8972.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8972.1622,0.0000,0.0000,0.0000,24224.8378,24224.8378,21.0796,33.1204,0.0000,47366.7000,-47366.7000,1.2281,0.0000,0.0000,0.0000,9666.6735,4.9000,1.0000,9666.6735,0.0000,0.0000,57033.3735,0.0000,-57033.3735,22.1760,14.8787,1548.2000,0.0000,1548.2000,0.0401,418.4324,3.7000,1.0000,0.0000,0.0000,0.0000,418.4324,0.0000,0.0000,0.0000,1129.7676,1129.7676,22.1294,34.1702,0.0000,5800.9000,-5800.9000,0.1504,0.0000,0.0000,0.0000,1183.8571,4.9000,1.0000,1183.8571,0.0000,0.0000,6984.7571,0.0000,-6984.7571,22.2637,14.9664,7203.6000,0.0000,7203.6000,0.1868,1946.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1946.9189,0.0000,0.0000,0.0000,5256.6811,5256.6811,22.1030,17.2646,19.6838,-16.7794,-251690.2796,13.4870,1598.9215,15.9892,13.4870,0.0000,89.1900,17.2513,16.1977,16.7245,-6.8504,-54803.2591,13.4870,3353.2854,33.5329,13.4870,0.0000,313.6145,16.1873,15.6685,15.9279,-3.8554,-26987.5910,13.4870,3979.9596,39.7996,13.4870,0.0000,409.4490,21.0995,21.0929,40.2145,21.0862,40.2046,21.0796,40.1947,21.0796,6697.8361,267.9134,22.1543,22.1460,49.3322,22.1377,49.3032,22.1294,49.2743,22.1294,6697.8361,267.9134,22.1626,22.1427,56.6531,22.1228,56.5535,22.1030,56.4543,22.1030,1932.7484,38.6550,17.2646,17.2602,25.1250,17.2557,25.1319,17.2513,25.1387,17.2513,6697.8361,267.9134,16.1977,16.1943,19.9722,16.1908,19.9753,16.1873,19.9783,16.1873,6697.8361,267.9134,15.6685,15.6630,14.9991,15.6574,15.0237,15.6519,15.0479,15.6519,1932.7484,38.6550,13.4870,918.8997,8.9914,0.0000,812.2536,1731.1533,-262899.5000,-341016.5886,-333481.1297
2224.0000,15.7541,27.9763,0.0000,256563.7000,-256563.7000,6.6519,0.0000,0.0000,0.0000,57014.1556,4.5000,1.0000,57014.1556,0.0000,0.0000,313577.8556,0.0000,-313577.8556,21.6361,14.3388,28290.2000,0.0000,28290.2000,0.7335,7646.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7646.0000,0.0000,0.0000,0.0000,20644.2000,20644.2000,21.2292,33.2700,0.0000,53341.0000,-53341.0000,1.3830,0.0000,0.0000,0.0000,10885.9184,4.9000,1.0000,10885.9184,0.0000,0.0000,64226.9184,0.0000,-64226.9184,22.4339,15.1366,1984.4000,0.0000,1984.4000,0.0514,536.3243,3.7000,1.0000,0.0000,0.0000,0.0000,536.3243,0.0000,0.0000,0.0000,1448.0757,1448.0757,22.3821,34.4229,0.0000,6835.6000,-6835.6000,0.1772,0.0000,0.0000,0.0000,1395.0204,4.9000,1.0000,1395.0204,0.0000,0.0000,8230.6204,0.0000,-8230.6204,22.5365,15.2392,8390.9000,0.0000,8390.9000,0.2175,2267.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2267.8108,0.0000,0.0000,0.0000,6123.0892,6123.0892,22.3627,17.4715,19.9171,-17.3838,-260757.5584,13.8218,1624.5837,16.2458,13.8218,0.0000,95.9983,17.4583,16.3504,16.9044,-7.3828,-59062.7751,13.8218,3412.6716,34.1267,13.8218,0.0000,337.5540,16.3400,15.7708,16.0554,-4.3346,-30342.2781,13.8218,4069.9411,40.6994,13.8218,0.0000,440.7040,21.2489,21.2423,40.7572,21.2357,40.7462,21.2292,40.7353,21.2292,6996.5793,279.8632,22.4068,22.3985,50.3630,22.3903,50.3338,22.3821,50.3046,22.3821,6996.5793,279.8632,22.4216,22.4020,57.7283,22.3823,57.6289,22.3627,57.5299,22.3627,2018.4102,40.3682,17.4715,17.4671,26.1694,17.4627,26.1762,17.4583,26.1829,17.4583,6996.5793,279.8632,16.3504,16.3470,20.8749,16.3435,20.8771,16.3400,20.8792,16.3400,6996.5793,279.8632,15.7708,15.7653,15.8078,15.7597,15.8302,15.7541,15.8521,15.7541,2018.4102,40.3682,13.8218,983.6599,9.2146,0.0000,874.2563,1857.9162,-278074.8000,-357820.0295,-350162.6115
2225.0000,15.7905,28.0127,0.0000,264110.5000,-264110.5000,6.8476,0.0000,0.0000,0.0000,58691.2222,4.5000,1.0000,58691.2222,0.0000,0.0000,322801.7222,0.0000,-322801.7222,22.1883,14.8910,18477.2000,0.0000,18477.2000,0.4791,4993.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4993.8378,0.0000,0.0000,0.0000,13483.3622,13483.3622,21.8951,33.9359,0.0000,34808.4000,-34808.4000,0.9025,0.0000,0.0000,0.0000,7103.7551,4.9000,1.0000,7103.7551,0.0000,0.0000,41912.1551,0.0000,-41912.1551,22.7257,15.4284,1276.2000,0.0000,1276.2000,0.0331,344.9189,3.7000,1.0000,0.0000,0.0000,0.0000,344.9189,0.0000,0.0000,0.0000,931.2811,931.2811,22.6803,34.7211,0.0000,6633.2000,-6633.2000,0.1720,0.0000,0.0000,0.0000,1353.7143,4.9000,1.0000,1353.7143,0.0000,0.0000,7986.9143,0.0000,-7986.9143,22.8386,15.5413,11062.4000,0.0000,11062.4000,0.2868,2989.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2989.8378,0.0000,0.0000,0.0000,8072.5622,8072.5622,22.6153,17.4779,20.0466,-17.2805,-259206.7647,13.0814,1530.2594,15.3026,13.0814,0.0000,81.3830,17.4654,16.3890,16.9272,-6.7884,-54306.8429,13.0814,3227.0180,32.2702,13.0814,0.0000,286.1629,16.3786,15.8069,16.0927,-4.1212,-28848.6438,13.0814,3829.0784,38.2908,13.0814,0.0000,373.6088,21.9210,21.9124,46.4993,21.9037,46.4667,21.8951,46.4341,21.8951,6343.7269,253.7491,22.7073,22.6983,51.9077,22.6893,51.8703,22.6803,51.8330,22.6803,6343.7269,253.7491,22.6786,22.6574,58.8504,22.6363,58.7327,22.6153,58.6157,22.6153,1831.1833,36.6237,17.4779,17.4738,25.3128,17.4696,25.3204,17.4654,25.3279,17.4654,6343.7269,253.7491,16.3890,16.3856,20.6472,16.3821,20.6489,16.3786,20.6505,16.3786,6343.7269,253.7491,15.8069,15.8014,15.7901,15.7959,15.8121,15.7905,15.8338,15.7905,1831.1833,36.6237,13.0814,844.2023,8.7210,0.0000,741.1547,1585.3571,-274736.3000,-350213.5862,-342362.2514
2226.0000,15.6213,27.8435,0.0000,170459.3000,-170459.3000,4.4195,0.0000,0.0000,0.0000,37879.8444,4.5000,1.0000,37879.8444,0.0000,0.0000,208339.1444,0.0000,-208339.1444,22.3333,15.0360,15229.7000,0.0000,15229.7000,0.3949,4116.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4116.1351,0.0000,0.0000,0.0000,11113.5649,11113.5649,21.9385,33.9793,0.0000,715.9000,-715.9000,0.0186,0.0000,0.0000,0.0000,146.1020,4.9000,1.0000,146.1020,0.0000,0.0000,862.0020,0.0000,-862.0020,21.9662,14.6689,1057.3000,0.0000,1057.3000,0.0274,285.7568,3.7000,1.0000,0.0000,0.0000,0.0000,285.7568,0.0000,0.0000,0.0000,771.5432,771.5432,21.9124,33.9532,0.0000,6477.2000,-6477.2000,0.1679,0.0000,0.0000,0.0000,1321.8776,4.9000,1.0000,1321.8776,0.0000,0.0000,7799.0776,0.0000,-7799.0776,22.1636,14.8663,12991.9000,0.0000,12991.9000,0.3368,3511.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3511.3243,0.0000,0.0000,0.0000,9480.5757,9480.5757,21.8087,16.7681,19.2884,-10.4306,-156459.5600,8.0476,968.1440,9.6814,8.0476,0.0000,18.9482,16.7589,16.1111,16.4350,-2.5132,-20105.9382,8.0476,2023.5248,20.2352,8.0476,0.0000,66.6267,16.0991,15.6374,15.8683,-2.0470,-14329.0997,8.0476,2364.4825,23.6448,8.0476,0.0000,86.9865,21.9752,21.9630,45.3135,21.9507,45.2478,21.9385,45.1823,21.9385,2681.9691,107.2788,21.9414,21.9317,42.8524,21.9220,42.8096,21.9124,42.7670,21.9124,2681.9691,107.2788,21.8582,21.8417,47.0620,21.8252,47.0033,21.8087,46.9446,21.8087,778.5487,15.5710,16.7681,16.7650,17.7147,16.7620,17.7322,16.7589,17.7496,16.7589,2681.9691,107.2788,16.1111,16.1071,17.4532,16.1031,17.4488,16.0991,17.4444,16.0991,2681.9691,107.2788,15.6374,15.6321,13.3995,15.6267,13.4207,15.6213,13.4414,15.6213,778.5487,15.5710,8.0476,219.8154,5.3651,0.0000,172.5615,392.3769,-148373.5000,-195634.5403,-190894.5979
2227.0000,15.5551,27.7774,0.0000,163807.4000,-163807.4000,4.2470,0.0000,0.0000,0.0000,36401.6444,4.5000,1.0000,36401.6444,0.0000,0.0000,200209.0444,0.0000,-200209.0444,22.3059,15.0086,15232.9000,0.0000,15232.9000,0.3949,4117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4117.0000,0.0000,0.0000,0.0000,11115.9000,11115.9000,21.8946,21.8946,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8946,14.5973,815.3000,0.0000,815.3000,0.0211,220.3514,3.7000,1.0000,0.0000,0.0000,0.0000,220.3514,0.0000,0.0000,0.0000,594.9486,594.9486,21.8394,33.8802,0.0000,5460.5000,-5460.5000,0.1416,0.0000,0.0000,0.0000,1114.3878,4.9000,1.0000,1114.3878,0.0000,0.0000,6574.8878,0.0000,-6574.8878,22.0611,14.7638,12398.2000,0.0000,12398.2000,0.3214,3350.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3350.8649,0.0000,0.0000,0.0000,9047.3351,9047.3351,21.6825,16.5020,19.0922,-10.2426,-153638.9464,7.6892,931.8024,9.3180,7.6892,0.0000,16.5274,16.4907,15.9788,16.2347,-1.8975,-15179.7974,7.6892,1948.5652,19.4857,7.6892,0.0000,58.1144,15.9661,15.5745,15.7703,-1.6592,-11614.4689,7.6892,2267.8936,22.6789,7.6892,0.0000,75.8731,21.9311,21.9189,43.7710,21.9068,43.7131,21.8946,43.6553,21.8946,2474.7517,98.9901,21.8745,21.8628,42.3768,21.8511,42.3154,21.8394,42.2543,21.8394,2474.7517,98.9901,21.7560,21.7313,46.0765,21.7068,45.9129,21.6825,45.7516,21.6825,718.7951,14.3759,16.5020,16.4982,15.7896,16.4944,15.7974,16.4907,15.8051,16.4907,2474.7517,98.9901,15.9788,15.9746,16.2766,15.9703,16.2705,15.9661,16.2643,15.9661,2474.7517,98.9901,15.5745,15.5680,12.7459,15.5616,12.7525,15.5551,12.7588,15.5551,718.7951,14.3759,7.6892,193.8190,5.1261,0.0000,150.5149,344.3339,-140821.5000,-186025.7484,-180433.2126
2228.0000,15.4501,27.6723,0.0000,101621.4000,-101621.4000,2.6347,0.0000,0.0000,0.0000,22582.5333,4.5000,1.0000,22582.5333,0.0000,0.0000,124203.9333,0.0000,-124203.9333,21.6456,14.3483,15232.1000,0.0000,15232.1000,0.3949,4116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4116.7838,0.0000,0.0000,0.0000,11115.3162,11115.3162,21.0572,21.0572,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0572,13.7599,891.1000,0.0000,891.1000,0.0231,240.8378,3.7000,1.0000,0.0000,0.0000,0.0000,240.8378,0.0000,0.0000,0.0000,650.2622,650.2622,20.9920,33.0328,0.0000,4545.6000,-4545.6000,0.1179,0.0000,0.0000,0.0000,927.6735,4.9000,1.0000,927.6735,0.0000,0.0000,5473.2735,0.0000,-5473.2735,21.2650,13.9677,11359.3000,0.0000,11359.3000,0.2945,3070.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3070.0811,0.0000,0.0000,0.0000,8289.2189,8289.2189,20.8082,16.1802,18.4942,-6.1853,-92779.6946,5.1977,644.1484,6.4415,5.1977,0.0000,5.1050,16.1673,15.8518,16.0095,-0.7907,-6325.6375,5.1977,1328.8473,13.2885,5.1977,0.0000,17.9503,15.8343,15.4740,15.6541,-1.0318,-7222.4415,5.1977,1540.0718,15.4007,5.1977,0.0000,23.4356,21.0912,21.0798,34.7478,21.0685,34.7016,21.0572,34.6554,21.0572,1243.0194,49.7208,21.0248,21.0138,33.8656,21.0029,33.8164,20.9920,33.7673,20.9920,1243.0194,49.7208,20.8515,20.8372,35.1692,20.8228,35.1431,20.8082,35.1152,20.8082,362.8508,7.2570,16.1802,16.1759,13.2507,16.1716,13.2525,16.1673,13.2542,16.1673,1243.0194,49.7208,15.8518,15.8459,15.1971,15.8401,15.1755,15.8343,15.1540,15.8343,1243.0194,49.7208,15.4740,15.4660,11.6475,15.4580,11.6362,15.4501,11.6250,15.4501,362.8508,7.2570,5.1977,65.8734,3.4651,0.0000,46.4908,112.3642,-78684.5000,-109622.4095,-106327.7736
2229.0000,15.3782,27.6004,0.0000,92482.7000,-92482.7000,2.3978,0.0000,0.0000,0.0000,20551.7111,4.5000,1.0000,20551.7111,0.0000,0.0000,113034.4111,0.0000,-113034.4111,21.7119,14.4146,12892.4000,0.0000,12892.4000,0.3343,3484.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3484.4324,0.0000,0.0000,0.0000,9407.9676,9407.9676,21.1329,21.1329,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1329,13.8356,532.7000,0.0000,532.7000,0.0138,143.9730,3.7000,1.0000,0.0000,0.0000,0.0000,143.9730,0.0000,0.0000,0.0000,388.7270,388.7270,21.0601,33.1009,0.0000,3787.5000,-3787.5000,0.0982,0.0000,0.0000,0.0000,772.9592,4.9000,1.0000,772.9592,0.0000,0.0000,4560.4592,0.0000,-4560.4592,21.3157,14.0184,9281.4000,0.0000,9281.4000,0.2406,2508.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2508.4865,0.0000,0.0000,0.0000,6772.9135,6772.9135,20.8288,15.7274,18.2781,-6.0694,-91040.7669,4.6270,578.1258,5.7813,4.6270,0.0000,3.6014,15.7196,15.8434,15.7815,0.2762,2209.2584,4.6270,1193.6109,11.9361,4.6270,0.0000,12.6636,15.8221,15.4051,15.6136,-1.0629,-7440.4053,4.6270,1373.1896,13.7319,4.6270,0.0000,16.5333,21.1847,21.1674,36.3896,21.1501,36.2848,21.1329,36.1807,21.1329,1014.0515,40.5621,21.1111,21.0940,35.7898,21.0770,35.6814,21.0601,35.5737,21.0601,1014.0515,40.5621,20.9362,20.8997,37.5946,20.8639,37.2917,20.8288,36.9974,20.8288,296.4797,5.9296,15.7274,15.7248,9.5787,15.7222,9.5975,15.7196,9.6161,15.7196,1014.0515,40.5621,15.8434,15.8363,15.3525,15.8292,15.3208,15.8221,15.2892,15.8221,1014.0515,40.5621,15.4051,15.3961,11.0462,15.3871,11.0254,15.3782,11.0048,15.3782,296.4797,5.9296,4.6270,47.8547,3.0847,0.0000,32.7983,80.6530,-73563.7000,-101025.2622,-96271.9138
2230.0000,15.3205,27.5427,0.0000,68280.7000,-68280.7000,1.7703,0.0000,0.0000,0.0000,15173.4889,4.5000,1.0000,15173.4889,0.0000,0.0000,83454.1889,0.0000,-83454.1889,21.3461,14.0488,12577.9000,0.0000,12577.9000,0.3261,3399.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3399.4324,0.0000,0.0000,0.0000,9178.4676,9178.4676,20.6348,32.6756,0.0000,177.0000,-177.0000,0.0046,0.0000,0.0000,0.0000,36.1224,4.9000,1.0000,36.1224,0.0000,0.0000,213.1224,0.0000,-213.1224,20.6502,13.3529,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,20.5805,32.6213,0.0000,2800.6000,-2800.6000,0.0726,0.0000,0.0000,0.0000,571.5510,4.9000,1.0000,571.5510,0.0000,0.0000,3372.1510,0.0000,-3372.1510,20.8239,13.5266,8094.1000,0.0000,8094.1000,0.2099,2187.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2187.5946,0.0000,0.0000,0.0000,5906.5054,5906.5054,20.3218,15.5755,17.9486,-4.3824,-65735.7607,3.5908,454.2967,4.5430,3.5908,0.0000,1.6833,15.5614,15.7834,15.6724,0.3845,3075.6684,3.5908,930.3020,9.3030,3.5908,0.0000,5.9188,15.7577,15.3549,15.5563,-0.7969,-5578.0929,3.5908,1068.0881,10.6809,3.5908,0.0000,7.7275,20.6834,20.6672,31.4436,20.6510,31.3602,20.6348,31.2771,20.6348,651.5685,26.0627,20.6290,20.6128,31.2643,20.5966,31.1746,20.5805,31.0853,20.5805,651.5685,26.0627,20.3975,20.3723,31.5601,20.3471,31.4279,20.3218,31.2936,20.3218,191.1861,3.8237,15.5755,15.5707,9.1840,15.5661,9.1791,15.5614,9.1742,15.5614,651.5685,26.0627,15.7834,15.7748,14.8599,15.7662,14.8168,15.7577,14.7738,15.7577,651.5685,26.0627,15.3549,15.3434,10.6657,15.3319,10.6175,15.3205,10.5703,15.3205,191.1861,3.8237,3.5908,23.8800,2.3939,0.0000,15.3296,39.2096,-50183.9000,-71660.8461,-68238.1851
2231.0000,15.2430,27.4652,0.0000,56521.0000,-56521.0000,1.4654,0.0000,0.0000,0.0000,12560.2222,4.5000,1.0000,12560.2222,0.0000,0.0000,69081.2222,0.0000,-69081.2222,21.2418,13.9445,12579.2000,0.0000,12579.2000,0.3261,3399.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3399.7838,0.0000,0.0000,0.0000,9179.4162,9179.4162,20.3851,29.9980,263.8000,839.6000,-575.8000,0.0218,59.9545,4.4000,1.0000,171.3469,4.9000,1.0000,231.3015,0.0000,0.0000,1010.9469,203.8455,-807.1015,20.4551,13.1578,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,20.3685,32.4093,0.0000,1895.4000,-1895.4000,0.0491,0.0000,0.0000,0.0000,386.8163,4.9000,1.0000,386.8163,0.0000,0.0000,2282.2163,0.0000,-2282.2163,20.5666,13.2693,4532.1000,0.0000,4532.1000,0.1175,1224.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1224.8919,0.0000,0.0000,0.0000,3307.2081,3307.2081,20.1575,15.2932,17.7254,-3.7344,-56015.4817,2.9857,380.9547,3.8095,2.9857,0.0000,0.9676,15.2829,15.8295,15.5562,0.7868,6294.3165,2.9857,777.0691,7.7707,2.9857,0.0000,3.4022,15.7953,15.2794,15.5373,-0.8487,-5941.0033,2.9857,888.7409,8.8874,2.9857,0.0000,4.4419,20.4447,20.4247,29.7698,20.4048,29.6532,20.3851,29.5375,20.3851,472.8306,18.9132,20.4296,20.4091,30.0987,20.3887,29.9716,20.3685,29.8455,20.3685,472.8306,18.9132,20.2795,20.2379,31.2498,20.1972,30.9223,20.1575,30.6056,20.1575,139.1242,2.7825,15.2932,15.2898,7.2341,15.2863,7.2434,15.2829,7.2524,15.2829,472.8306,18.9132,15.8295,15.8180,15.4428,15.8066,15.3757,15.7953,15.3090,15.7953,472.8306,18.9132,15.2794,15.2672,9.9737,15.2550,9.9240,15.2430,9.8750,15.2430,139.1242,2.7825,2.9857,14.4167,1.9904,0.0000,8.8117,23.2283,-41477.1000,-59389.2508,-55662.1686
2232.0000,15.2310,27.4531,0.8000,44595.2000,-44594.4000,1.1562,0.1818,4.4000,1.0000,9910.0444,4.5000,1.0000,9910.2263,0.0000,0.0000,54505.2444,0.6182,-54504.6263,21.1676,13.8703,12594.7000,0.0000,12594.7000,0.3265,3403.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3403.9730,0.0000,0.0000,0.0000,9190.7270,9190.7270,20.0985,21.5205,951.5000,723.0000,228.5000,0.0247,216.2500,4.4000,1.0000,147.5510,4.9000,1.0000,363.8010,0.0000,0.0000,870.5510,735.2500,-135.3010,20.1132,12.8159,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,20.0157,32.0565,0.0000,1248.8000,-1248.8000,0.0324,0.0000,0.0000,0.0000,254.8571,4.9000,1.0000,254.8571,0.0000,0.0000,1503.6571,0.0000,-1503.6571,20.1795,12.8822,1415.3000,0.0000,1415.3000,0.0367,382.5135,3.7000,1.0000,0.0000,0.0000,0.0000,382.5135,0.0000,0.0000,0.0000,1032.7865,1032.7865,19.5638,15.4122,17.4880,-2.7667,-41499.9897,2.3804,333.7005,3.3370,2.5917,0.2113,0.6329,15.3843,15.7092,15.5468,0.3730,2983.7631,2.3804,619.7712,6.1977,2.3804,0.0000,1.7242,15.6736,15.2861,15.4798,-0.5082,-3557.5080,2.3804,710.1877,7.1019,2.3804,0.0000,2.2511,20.1665,20.1437,27.6420,20.1210,27.5061,20.0985,27.3713,20.0985,319.5223,12.7809,20.0812,20.0593,27.3140,20.0374,27.1819,20.0157,27.0509,20.0157,319.5223,12.7809,20.0670,20.0213,29.4507,19.9764,29.1062,19.9323,28.7692,19.9323,94.3528,1.8871,15.4122,15.4028,9.3291,15.3935,9.2781,15.3843,9.2279,15.3843,319.5223,12.7809,15.7092,15.6973,14.2434,15.6854,14.1780,15.6736,14.1131,15.6736,319.5223,12.7809,15.2861,15.2673,10.2894,15.2489,10.1673,15.2310,10.0500,15.2310,94.3528,1.8871,2.3804,7.7729,1.5869,0.0000,4.6082,12.3811,-31202.3000,-45626.4277,-42073.7346
2233.0000,15.1914,27.4076,34.9000,44827.4000,-44792.5000,1.1622,7.9318,4.4000,1.0000,9961.6444,4.5000,1.0000,9969.5763,0.0000,0.0000,54789.0444,26.9682,-54762.0763,21.1602,13.8629,12566.8000,0.0000,12566.8000,0.3258,3396.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3396.4324,0.0000,0.0000,0.0000,9170.3676,9170.3676,20.0843,17.0591,1609.4000,628.5000,980.9000,0.0417,365.7727,4.4000,1.0000,128.2653,4.9000,1.0000,494.0380,0.0000,0.0000,756.7653,1243.6273,486.8620,20.0312,12.7339,395.4000,0.0000,395.4000,0.0103,106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,106.8649,0.0000,0.0000,0.0000,288.5351,288.5351,19.9276,31.9684,0.0000,945.3000,-945.3000,0.0245,0.0000,0.0000,0.0000,192.9184,4.9000,1.0000,192.9184,0.0000,0.0000,1138.2184,0.0000,-1138.2184,20.0517,12.7544,820.5000,0.0000,820.5000,0.0213,221.7568,3.7000,1.0000,0.0000,0.0000,0.0000,221.7568,0.0000,0.0000,0.0000,598.7432,598.7432,19.4639,15.2815,17.3727,-2.7872,-41807.9723,2.3787,335.1784,3.3518,2.5917,0.2130,0.6329,15.2616,15.7330,15.4973,0.5406,4324.9490,2.3787,620.5465,6.2055,2.3787,0.0000,1.7206,15.6928,15.2403,15.4665,-0.5931,-4151.4225,2.3787,710.0611,7.1006,2.3787,0.0000,2.2464,20.1607,20.1351,28.2970,20.1096,28.1428,20.0843,27.9898,20.0843,319.1342,12.7654,19.9997,19.9755,27.3729,19.9515,27.2269,19.9276,27.0820,19.9276,319.1342,12.7654,19.9864,19.9362,29.2825,19.8869,28.9101,19.8384,28.5452,19.8384,94.2392,1.8848,15.2815,15.2749,8.4280,15.2683,8.4125,15.2616,8.3968,15.2616,319.1342,12.7654,15.7330,15.7195,14.6593,15.7061,14.5831,15.6928,14.5075,15.6928,319.1342,12.7654,15.2403,15.2239,9.8957,15.2076,9.8163,15.1914,9.7365,15.1914,94.2392,1.8848,2.3787,7.7580,1.5858,0.0000,4.5998,12.3578,-30974.2000,-45355.7867,-41634.4459
2234.0000,15.2220,27.4194,131.0000,40657.9000,-40526.9000,1.0541,29.7727,4.4000,1.0000,9035.0889,4.5000,1.0000,9064.8616,0.0000,0.0000,49692.9889,101.2273,-49591.7616,20.9692,13.6719,12560.2000,0.0000,12560.2000,0.3256,3394.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3394.6486,0.0000,0.0000,0.0000,9165.5514,9165.5514,19.8380,15.8410,2837.6000,879.1000,1958.5000,0.0736,644.9091,4.4000,1.0000,179.4082,4.9000,1.0000,824.3173,0.0000,0.0000,1058.5082,2192.6909,1134.1827,19.7065,12.4092,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0000,0.0000,0.0000,298.8973,298.8973,19.6089,30.8230,73.3000,685.1000,-611.8000,0.0178,16.6591,4.4000,1.0000,139.8163,4.9000,1.0000,156.4754,0.0000,0.0000,824.9163,56.6409,-768.2754,19.6979,12.4006,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,18.9939,15.4757,17.2348,-2.3445,-35168.1779,2.2372,336.9584,3.3696,2.5917,0.3545,0.6329,15.4398,15.5876,15.5137,0.1595,1275.9996,2.2372,583.2557,5.8326,2.2372,0.0000,1.4314,15.5530,15.2872,15.4201,-0.3277,-2293.8297,2.2372,669.0532,6.6905,2.2372,0.0000,1.8689,19.9070,19.8839,26.1663,19.8609,26.0469,19.8380,25.9280,19.8380,287.1062,11.4842,19.6719,19.6508,24.7177,19.6298,24.6107,19.6089,24.5041,19.6089,287.1062,11.4842,19.6661,19.6279,26.0876,19.5896,25.8791,19.5513,25.6674,19.5513,84.8670,1.6973,15.4757,15.4636,10.8312,15.4516,10.7615,15.4398,10.6928,15.4398,287.1062,11.4842,15.5876,15.5760,13.2787,15.5645,13.2265,15.5530,13.1743,15.5530,287.1062,11.4842,15.2872,15.2650,10.6112,15.2433,10.4676,15.2220,10.3287,15.2220,84.8670,1.6973,2.2372,6.5656,1.4915,0.0000,3.9332,10.4988,-25834.4000,-39487.0273,-36186.0080
2235.0000,15.2680,27.4442,219.0000,36746.5000,-36527.5000,0.9527,49.7727,4.4000,1.0000,8165.8889,4.5000,1.0000,8215.6616,0.0000,0.0000,44912.3889,169.2273,-44743.1616,20.6225,13.3252,12547.6000,0.0000,12547.6000,0.3253,3391.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3391.2432,0.0000,0.0000,0.0000,9156.3568,9156.3568,19.4681,12.9096,5120.1000,497.0000,4623.1000,0.1327,1163.6591,4.4000,1.0000,101.4286,4.9000,1.0000,1265.0877,0.0000,0.0000,598.4286,3956.4409,3358.0123,19.0662,11.7689,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,18.9908,24.1177,466.7000,521.6000,-54.9000,0.0135,106.0682,4.4000,1.0000,106.4490,4.9000,1.0000,212.5172,0.0000,0.0000,628.0490,360.6318,-267.4172,19.0228,11.7255,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,18.4252,15.7431,17.0842,-1.7874,-26811.3890,2.1665,338.9187,3.3892,2.5917,0.4252,0.6329,15.6960,15.4220,15.5590,-0.2862,-2289.7081,2.1665,563.8054,5.6381,2.1665,0.0000,1.2999,15.3909,15.3404,15.3656,-0.0603,-421.9392,2.1665,649.3017,6.4930,2.1665,0.0000,1.6972,19.5267,19.5071,23.0347,19.4876,22.9518,19.4681,22.8689,19.4681,271.6496,10.8660,19.0316,19.0180,19.2670,19.0044,19.2341,18.9908,19.2005,18.9908,271.6496,10.8660,18.9900,18.9784,19.0610,18.9656,19.1598,18.9516,19.2426,18.9516,80.3411,1.6068,15.7431,15.7273,13.4914,15.7116,13.3938,15.6960,13.2973,15.6960,271.6496,10.8660,15.4220,15.4116,11.9046,15.4012,11.8641,15.3909,11.8237,15.3909,271.6496,10.8660,15.3404,15.3158,11.2610,15.2917,11.1029,15.2680,10.9481,15.2680,80.3411,1.6068,2.1665,6.0164,1.4443,0.0000,3.6299,9.6464,-18639.7000,-31932.8583,-29523.0363
2236.0000,15.1542,27.3626,91.2000,50898.4000,-50807.2000,1.3196,20.7273,4.4000,1.0000,11310.7556,4.5000,1.0000,11331.4828,0.0000,0.0000,62209.1556,70.4727,-62138.6828,20.8488,13.5516,12548.0000,0.0000,12548.0000,0.3253,3391.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3391.3514,0.0000,0.0000,0.0000,9156.6486,9156.6486,19.9346,12.3770,7151.3000,100.8000,7050.5000,0.1854,1625.2955,4.4000,1.0000,20.5714,4.9000,1.0000,1645.8669,0.0000,0.0000,121.3714,5526.0045,5404.6331,19.4393,12.1420,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,19.3486,17.4560,917.3000,444.5000,472.8000,0.0238,208.4773,4.4000,1.0000,90.7143,4.9000,1.0000,299.1916,0.0000,0.0000,535.2143,708.8227,173.6084,19.3327,12.0354,820.0000,0.0000,820.0000,0.0213,221.6216,3.7000,1.0000,0.0000,0.0000,0.0000,221.6216,0.0000,0.0000,0.0000,598.3784,598.3784,19.1466,15.1433,17.1449,-2.9122,-43682.6237,2.8291,369.0958,3.6910,2.8291,0.0000,0.8232,15.1382,15.7159,15.4271,0.7880,6303.8088,2.8291,740.0874,7.4009,2.8291,0.0000,2.8945,15.6754,15.1851,15.4302,-0.7643,-5350.3268,2.8291,845.7076,8.4571,2.8291,0.0000,3.7790,20.0097,19.9845,28.7059,19.9595,28.5653,19.9346,28.4258,19.9346,430.6848,17.2274,19.4119,19.3906,24.4542,19.3695,24.3362,19.3486,24.2194,19.3486,430.6848,17.2274,19.2778,19.2326,24.1895,19.1889,23.8460,19.1466,23.5215,19.1466,126.8289,2.5366,15.1433,15.1417,7.3135,15.1400,7.3658,15.1382,7.4164,15.1382,430.6848,17.2274,15.7159,15.7023,15.1827,15.6888,15.1101,15.6754,15.0380,15.6754,430.6848,17.2274,15.1851,15.1752,9.4014,15.1649,9.4281,15.1542,9.4475,15.1542,126.8289,2.5366,2.8291,12.4450,1.8860,0.0000,7.4967,19.9417,-29506.1000,-46506.3710,-42729.1417
2237.0000,15.2104,27.4184,109.4000,59573.2000,-59463.8000,1.5445,24.8636,4.4000,1.0000,13238.4889,4.5000,1.0000,13263.3525,0.0000,0.0000,72811.6889,84.5364,-72727.1525,20.8479,13.5506,12565.1000,0.0000,12565.1000,0.3258,3395.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3395.9730,0.0000,0.0000,0.0000,9169.1270,9169.1270,20.0773,12.6425,7995.5000,194.2000,7801.3000,0.2073,1817.1591,4.4000,1.0000,39.6327,4.9000,1.0000,1856.7917,0.0000,0.0000,233.8327,6178.3409,5944.5083,19.6166,12.3193,514.8000,0.0000,514.8000,0.0133,139.1351,3.7000,1.0000,0.0000,0.0000,0.0000,139.1351,0.0000,0.0000,0.0000,375.6649,375.6649,19.5333,17.7547,1131.5000,559.0000,572.5000,0.0293,257.1591,4.4000,1.0000,114.0816,4.9000,1.0000,371.2407,0.0000,0.0000,673.0816,874.3409,201.2593,19.5177,12.2204,4224.0000,0.0000,4224.0000,0.1095,1141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1141.6216,0.0000,0.0000,0.0000,3082.3784,3082.3784,19.1821,15.1995,17.1908,-3.4253,-51378.9793,3.3447,435.6016,4.3560,3.3447,0.0000,1.3603,15.1818,15.6088,15.3953,0.6887,5509.4297,3.3447,876.0862,8.7609,3.3447,0.0000,4.7833,15.5837,15.2557,15.4197,-0.6044,-4230.9408,3.3447,1000.2742,10.0027,3.3447,0.0000,6.2450,20.1371,20.1172,29.7174,20.0972,29.6364,20.0773,29.5552,20.0773,575.8754,23.0350,19.5874,19.5694,26.3859,19.5513,26.3067,19.5333,26.2274,19.5333,575.8754,23.0350,19.2788,19.2467,24.7110,19.2145,24.5575,19.1821,24.4003,19.1821,169.1531,3.3831,15.1995,15.1935,8.6941,15.1876,8.6871,15.1818,8.6804,15.1818,575.8754,23.0350,15.6088,15.6005,13.8858,15.5921,13.8692,15.5837,13.8521,15.5837,575.8754,23.0350,15.2557,15.2404,10.4962,15.2253,10.4398,15.2104,10.3854,15.2104,169.1531,3.3831,3.3447,19.6634,2.2298,0.0000,12.3886,32.0520,-33786.1000,-53954.2147,-50100.4905
2238.0000,15.2966,27.5189,0.0000,123553.7000,-123553.7000,3.2034,0.0000,0.0000,0.0000,27456.3778,4.5000,1.0000,27456.3778,0.0000,0.0000,151010.0778,0.0000,-151010.0778,21.8297,14.5324,12565.2000,0.0000,12565.2000,0.3258,3396.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3396.0000,0.0000,0.0000,0.0000,9169.2000,9169.2000,21.3749,13.7511,2492.5000,21.4000,2471.1000,0.0646,566.4773,4.4000,1.0000,4.3673,4.9000,1.0000,570.8446,0.0000,0.0000,25.7673,1926.0227,1900.2554,21.2927,13.9954,490.9000,0.0000,490.9000,0.0127,132.6757,3.7000,1.0000,0.0000,0.0000,0.0000,132.6757,0.0000,0.0000,0.0000,358.2243,358.2243,21.2146,25.6429,842.5000,855.2000,-12.7000,0.0222,191.4773,4.4000,1.0000,174.5306,4.9000,1.0000,366.0079,0.0000,0.0000,1029.7306,651.0227,-378.7079,21.2310,13.9337,14139.9000,0.0000,14139.9000,0.3666,3821.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3821.5946,0.0000,0.0000,0.0000,10318.3054,10318.3054,20.6284,15.0505,17.8394,-8.5954,-128930.8770,5.9929,761.3474,7.6135,5.9929,0.0000,7.8248,15.0436,15.5200,15.2818,1.3764,11011.3763,5.9929,1576.8058,15.7681,5.9929,0.0000,27.5141,15.5066,15.3246,15.4156,-0.6010,-4207.1441,5.9929,1792.5248,17.9252,5.9929,0.0000,35.9219,21.4331,21.4137,42.2729,21.3943,42.1936,21.3749,42.1143,21.3749,1595.7552,63.8302,21.2772,21.2563,43.0171,21.2354,42.9084,21.2146,42.8000,21.2146,1595.7552,63.8302,20.7846,20.7320,43.1013,20.6799,42.6975,20.6284,42.2996,20.6284,464.9466,9.2989,15.0505,15.0482,7.5779,15.0459,7.6067,15.0436,7.6351,15.0436,1595.7552,63.8302,15.5200,15.5156,13.0967,15.5111,13.1133,15.5066,13.1296,15.5066,1595.7552,63.8302,15.3246,15.3154,11.3626,15.3061,11.3795,15.2966,11.3944,15.2966,464.9466,9.2989,5.9929,97.4681,3.9953,0.0000,71.2609,168.7290,-93899.3000,-129642.8006,-122126.6448
2239.0000,15.3193,27.5415,0.0000,163105.9000,-163105.9000,4.2288,0.0000,0.0000,0.0000,36245.7556,4.5000,1.0000,36245.7556,0.0000,0.0000,199351.6556,0.0000,-199351.6556,21.8878,14.5905,21314.1000,0.0000,21314.1000,0.5526,5760.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5760.5676,0.0000,0.0000,0.0000,15553.5324,15553.5324,21.3430,13.6158,862.4000,0.0000,862.4000,0.0224,196.0000,4.4000,1.0000,0.0000,0.0000,0.0000,196.0000,0.0000,0.0000,0.0000,666.4000,666.4000,21.3211,14.0238,963.0000,0.0000,963.0000,0.0250,260.2703,3.7000,1.0000,0.0000,0.0000,0.0000,260.2703,0.0000,0.0000,0.0000,702.7297,702.7297,21.2642,27.1455,842.0000,1056.3000,-214.3000,0.0274,191.3636,4.4000,1.0000,215.5714,4.9000,1.0000,406.9351,0.0000,0.0000,1271.8714,650.6364,-621.2351,21.2847,13.9874,15027.9000,0.0000,15027.9000,0.3896,4061.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4061.5946,0.0000,0.0000,0.0000,10966.3054,10966.3054,20.8480,15.6755,18.2618,-10.4654,-156981.3503,7.8687,983.7571,9.8376,7.8687,0.0000,17.7120,15.6593,15.4018,15.5306,-0.9767,-7813.5456,7.8687,2050.0353,20.5004,7.8687,0.0000,62.2799,15.3927,15.3387,15.3657,-0.2340,-1637.6966,7.8687,2358.2423,23.5824,7.8687,0.0000,81.3115,21.3753,21.3646,39.5706,21.3538,39.5750,21.3430,39.5790,21.3430,2577.5918,103.1037,21.2979,21.2867,40.6276,21.2755,40.6192,21.2642,40.6104,21.2642,2577.5918,103.1037,20.9234,20.8985,42.1744,20.8734,42.1409,20.8480,42.1022,20.8480,748.4539,14.9691,15.6755,15.6701,14.2178,15.6647,14.2088,15.6593,14.1999,15.6593,2577.5918,103.1037,15.4018,15.3988,12.1020,15.3958,12.1241,15.3927,12.1461,15.3927,2577.5918,103.1037,15.3387,15.3323,11.4222,15.3258,11.4613,15.3193,11.4994,15.3193,748.4539,14.9691,7.8687,206.5740,5.2458,0.0000,161.3034,367.8774,-125152.8000,-172083.9231,-166432.5924
2240.0000,15.3286,27.5508,0.0000,190204.4000,-190204.4000,4.9314,0.0000,0.0000,0.0000,42267.6444,4.5000,1.0000,42267.6444,0.0000,0.0000,232472.0444,0.0000,-232472.0444,21.6551,14.3578,25996.4000,0.0000,25996.4000,0.6740,7026.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7026.0541,0.0000,0.0000,0.0000,18970.3459,18970.3459,21.1155,33.1563,0.0000,11756.6000,-11756.6000,0.3048,0.0000,0.0000,0.0000,2399.3061,4.9000,1.0000,2399.3061,0.0000,0.0000,14155.9061,0.0000,-14155.9061,21.5007,14.2034,1613.9000,0.0000,1613.9000,0.0418,436.1892,3.7000,1.0000,0.0000,0.0000,0.0000,436.1892,0.0000,0.0000,0.0000,1177.7108,1177.7108,21.4397,25.6086,965.6000,954.0000,11.6000,0.0250,219.4545,4.4000,1.0000,194.6939,4.9000,1.0000,414.1484,0.0000,0.0000,1148.6939,746.1455,-402.5484,21.4507,14.1534,14435.9000,0.0000,14435.9000,0.3743,3901.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3901.5946,0.0000,0.0000,0.0000,10534.3054,10534.3054,21.0982,16.1762,18.6372,-12.0576,-180863.2740,9.5271,1174.3598,11.7436,9.5271,0.0000,31.4372,16.1606,15.5158,15.8382,-2.9616,-23692.4165,9.5271,2452.1619,24.5216,9.5271,0.0000,110.5410,15.5059,15.3444,15.4252,-0.8482,-5937.2590,9.5271,2848.5493,28.4855,9.5271,0.0000,144.3202,21.1388,21.1310,36.2682,21.1233,36.2881,21.1155,36.3077,21.1155,3614.2592,144.5704,21.4687,21.4590,41.0434,21.4494,41.0379,21.4397,41.0321,21.4397,3614.2592,144.5704,21.1640,21.1421,43.5004,21.1201,43.4684,21.0982,43.4357,21.0982,1047.0712,20.9414,16.1762,16.1710,18.4762,16.1658,18.4710,16.1606,18.4657,16.1606,3614.2592,144.5704,15.5158,15.5125,13.4979,15.5092,13.5111,15.5059,13.5243,15.5059,3614.2592,144.5704,15.3444,15.3391,11.4124,15.3339,11.4549,15.3286,11.4967,15.3286,1047.0712,20.9414,9.5271,350.5416,6.3514,0.0000,286.2984,636.8399,-159903.2000,-216348.1368,-210492.9496
2241.0000,15.3712,27.5935,0.0000,204007.2000,-204007.2000,5.2893,0.0000,0.0000,0.0000,45334.9333,4.5000,1.0000,45334.9333,0.0000,0.0000,249342.1333,0.0000,-249342.1333,21.6772,14.3799,29559.7000,0.0000,29559.7000,0.7664,7989.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7989.1081,0.0000,0.0000,0.0000,21570.5919,21570.5919,21.1090,33.1498,0.0000,14478.6000,-14478.6000,0.3754,0.0000,0.0000,0.0000,2954.8163,4.9000,1.0000,2954.8163,0.0000,0.0000,17433.4163,0.0000,-17433.4163,21.5499,14.2526,1743.0000,0.0000,1743.0000,0.0452,471.0811,3.7000,1.0000,0.0000,0.0000,0.0000,471.0811,0.0000,0.0000,0.0000,1271.9189,1271.9189,21.4918,29.7331,569.2000,1157.6000,-588.4000,0.0300,129.3636,4.4000,1.0000,236.2449,4.9000,1.0000,365.6085,0.0000,0.0000,1393.8449,439.8364,-954.0085,21.5159,14.2186,12659.9000,0.0000,12659.9000,0.3282,3421.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3421.5946,0.0000,0.0000,0.0000,9238.3054,9238.3054,21.2242,16.4956,18.8599,-12.4649,-186973.9426,10.2517,1253.1731,12.5317,10.2517,0.0000,39.1702,16.4808,15.6686,16.0747,-4.0144,-32115.2511,10.2517,2614.2877,26.1429,10.2517,0.0000,137.7322,15.6582,15.3874,15.5228,-1.5300,-10710.1707,10.2517,3053.3902,30.5339,10.2517,0.0000,179.8206,21.1316,21.1241,35.9389,21.1165,35.9494,21.1090,35.9597,21.1090,4115.3573,164.6143,21.5177,21.5091,40.4784,21.5004,40.4749,21.4918,40.4714,21.4918,4115.3573,164.6143,21.2823,21.2629,43.5190,21.2436,43.4980,21.2242,43.4764,21.2242,1191.2237,23.8245,16.4956,16.4906,20.5813,16.4857,20.5785,16.4808,20.5756,16.4808,4115.3573,164.6143,15.6686,15.6651,14.9687,15.6617,14.9773,15.6582,14.9858,15.6582,4115.3573,164.6143,15.3874,15.3820,11.8723,15.3766,11.9045,15.3712,11.9363,15.3712,1191.2237,23.8245,10.2517,429.4284,6.8345,0.0000,356.7230,786.1514,-175111.6000,-235648.7420,-229799.3644
