Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2242.0000,15.4392,27.6614,0.0000,217289.4000,-217289.4000,5.6336,0.0000,0.0000,0.0000,48286.5333,4.5000,1.0000,48286.5333,0.0000,0.0000,265575.9333,0.0000,-265575.9333,21.7118,14.4145,34896.3000,0.0000,34896.3000,0.9048,9431.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9431.4324,0.0000,0.0000,0.0000,25464.8676,25464.8676,21.0895,33.1303,0.0000,14917.7000,-14917.7000,0.3868,0.0000,0.0000,0.0000,3044.4286,4.9000,1.0000,3044.4286,0.0000,0.0000,17962.1286,0.0000,-17962.1286,21.5138,14.2165,1784.7000,0.0000,1784.7000,0.0463,482.3514,3.7000,1.0000,0.0000,0.0000,0.0000,482.3514,0.0000,0.0000,0.0000,1302.3486,1302.3486,21.4599,33.1284,91.3000,1895.0000,-1803.7000,0.0491,20.7500,4.4000,1.0000,386.7347,4.9000,1.0000,407.4847,0.0000,0.0000,2281.7347,70.5500,-2211.1847,21.5121,14.2148,11475.9000,0.0000,11475.9000,0.2975,3101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3101.5946,0.0000,0.0000,0.0000,8374.3054,8374.3054,21.2630,16.7665,19.0147,-12.6917,-190375.9458,10.9771,1334.1025,13.3410,10.9771,0.0000,48.0876,16.7519,15.8260,16.2890,-4.9003,-39202.0273,10.9771,2775.9009,27.7590,10.9771,0.0000,169.0881,15.8156,15.4557,15.6356,-2.1770,-15238.8069,10.9771,3254.9080,32.5491,10.9771,0.0000,220.7582,21.1104,21.1034,35.4638,21.0965,35.4738,21.0895,35.4837,21.0895,4645.7244,185.8290,21.4830,21.4753,39.3825,21.4676,39.3822,21.4599,39.3819,21.4599,4645.7244,185.8290,21.3144,21.2972,42.7970,21.2801,42.7875,21.2630,42.7775,21.2630,1343.6857,26.8737,16.7665,16.7617,22.2447,16.7568,22.2419,16.7519,22.2391,16.7519,4645.7244,185.8290,15.8260,15.8226,16.2873,15.8191,16.2934,15.8156,16.2995,15.8156,4645.7244,185.8290,15.4557,15.4502,12.5725,15.4447,12.5981,15.4392,12.6234,15.4392,1343.6857,26.8737,10.9771,518.9919,7.3181,0.0000,437.9340,956.9259,-185853.9000,-250607.7250,-244816.7800
2243.0000,15.5236,27.7459,0.0000,231243.9000,-231243.9000,5.9954,0.0000,0.0000,0.0000,51387.5333,4.5000,1.0000,51387.5333,0.0000,0.0000,282631.4333,0.0000,-282631.4333,21.7625,14.4652,36673.3000,0.0000,36673.3000,0.9508,9911.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9911.7027,0.0000,0.0000,0.0000,26761.5973,26761.5973,21.1516,33.1924,0.0000,19773.6000,-19773.6000,0.5127,0.0000,0.0000,0.0000,4035.4286,4.9000,1.0000,4035.4286,0.0000,0.0000,23809.0286,0.0000,-23809.0286,21.6772,14.3799,2102.7000,0.0000,2102.7000,0.0545,568.2973,3.7000,1.0000,0.0000,0.0000,0.0000,568.2973,0.0000,0.0000,0.0000,1534.4027,1534.4027,21.6202,33.6610,0.0000,2964.1000,-2964.1000,0.0768,0.0000,0.0000,0.0000,604.9184,4.9000,1.0000,604.9184,0.0000,0.0000,3569.0184,0.0000,-3569.0184,21.6990,14.4017,9255.9000,0.0000,9255.9000,0.2400,2501.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2501.5946,0.0000,0.0000,0.0000,6754.3054,6754.3054,21.4953,16.9741,19.2347,-13.6545,-204816.9029,11.7454,1415.8172,14.1582,11.7454,0.0000,58.9073,16.9603,15.9800,16.4701,-5.5510,-44408.2059,11.7454,2949.2705,29.4927,11.7454,0.0000,207.1328,15.9696,15.5403,15.7549,-2.7783,-19448.0275,11.7454,3466.3579,34.6636,11.7454,0.0000,270.4286,21.1717,21.1650,35.8677,21.1583,35.8749,21.1516,35.8821,21.1516,5238.3644,209.5346,21.6433,21.6356,40.4877,21.6279,40.4822,21.6202,40.4767,21.6202,5238.3644,209.5346,21.5499,21.5317,44.8169,21.5135,44.7808,21.4953,44.7448,21.4953,1513.9317,30.2786,16.9741,16.9695,23.3153,16.9649,23.3141,16.9603,23.3129,16.9603,5238.3644,209.5346,15.9800,15.9765,17.4528,15.9731,17.4576,15.9696,17.4625,15.9696,5238.3644,209.5346,15.5403,15.5347,13.3864,15.5292,13.4079,15.5236,13.4290,15.5236,1513.9317,30.2786,11.7454,626.0579,7.8303,0.0000,536.4686,1162.5265,-205949.7000,-274959.1749,-268673.1363
2244.0000,15.6097,27.8319,0.0000,245196.2000,-245196.2000,6.3572,0.0000,0.0000,0.0000,54488.0444,4.5000,1.0000,54488.0444,0.0000,0.0000,299684.2444,0.0000,-299684.2444,21.9042,14.6069,31777.6000,0.0000,31777.6000,0.8239,8588.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8588.5405,0.0000,0.0000,0.0000,23189.0595,23189.0595,21.3960,33.4368,0.0000,25866.0000,-25866.0000,0.6706,0.0000,0.0000,0.0000,5278.7755,4.9000,1.0000,5278.7755,0.0000,0.0000,31144.7755,0.0000,-31144.7755,22.0502,14.7529,2512.3000,0.0000,2512.3000,0.0651,679.0000,3.7000,1.0000,0.0000,0.0000,0.0000,679.0000,0.0000,0.0000,0.0000,1833.3000,1833.3000,21.9871,34.0279,0.0000,3982.8000,-3982.8000,0.1033,0.0000,0.0000,0.0000,812.8163,4.9000,1.0000,812.8163,0.0000,0.0000,4795.6163,0.0000,-4795.6163,22.0878,14.7905,8072.0000,0.0000,8072.0000,0.2093,2181.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2181.6216,0.0000,0.0000,0.0000,5890.3784,5890.3784,21.9043,17.1504,19.5274,-15.0893,-226340.1807,12.3440,1471.9056,14.7191,12.3440,0.0000,68.3816,17.1369,16.1162,16.6266,-6.0743,-48594.4312,12.3440,3080.7896,30.8079,12.3440,0.0000,240.4467,16.1060,15.6264,15.8662,-3.2617,-22831.9538,12.3440,3627.1176,36.2712,12.3440,0.0000,313.9226,21.4171,21.4101,38.0041,21.4030,38.0042,21.3960,38.0042,21.3960,5721.9986,228.8799,22.0116,22.0035,43.4857,21.9953,43.4724,21.9871,43.4592,21.9871,5721.9986,228.8799,21.9641,21.9442,48.7332,21.9242,48.6705,21.9043,48.6080,21.9043,1652.7823,33.0556,17.1504,17.1459,24.1597,17.1414,24.1589,17.1369,24.1580,17.1369,5721.9986,228.8799,16.1162,16.1128,18.3708,16.1094,18.3748,16.1060,18.3788,16.1060,5721.9986,228.8799,15.6264,15.6209,14.1389,15.6153,14.1578,15.6097,14.1763,15.6097,1652.7823,33.0556,12.3440,718.6342,8.2294,0.0000,622.7509,1341.3851,-232683.1000,-304711.8984,-297766.5656
2245.0000,15.7486,27.9708,0.0000,259987.2000,-259987.2000,6.7407,0.0000,0.0000,0.0000,57774.9333,4.5000,1.0000,57774.9333,0.0000,0.0000,317762.1333,0.0000,-317762.1333,21.7155,14.4182,36672.1000,0.0000,36672.1000,0.9508,9911.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9911.3784,0.0000,0.0000,0.0000,26760.7216,26760.7216,21.1972,33.2380,0.0000,43534.7000,-43534.7000,1.1287,0.0000,0.0000,0.0000,8884.6327,4.9000,1.0000,8884.6327,0.0000,0.0000,52419.3327,0.0000,-52419.3327,22.1816,14.8843,2400.3000,0.0000,2400.3000,0.0622,648.7297,3.7000,1.0000,0.0000,0.0000,0.0000,648.7297,0.0000,0.0000,0.0000,1751.5703,1751.5703,22.1275,34.1683,0.0000,5248.3000,-5248.3000,0.1361,0.0000,0.0000,0.0000,1071.0816,4.9000,1.0000,1071.0816,0.0000,0.0000,6319.3816,0.0000,-6319.3816,22.2462,14.9489,7184.0000,0.0000,7184.0000,0.1863,1941.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1941.6216,0.0000,0.0000,0.0000,5242.3784,5242.3784,22.0978,17.5233,19.8106,-16.2407,-243610.0579,13.8071,1629.2277,16.2923,13.8071,0.0000,95.6913,17.5091,16.3408,16.9250,-7.7767,-62213.4619,13.8071,3406.3186,34.0632,13.8071,0.0000,336.4747,16.3304,15.7658,16.0481,-4.2960,-30071.9997,13.8071,4066.1363,40.6614,13.8071,0.0000,439.2949,21.2130,21.2077,35.3846,21.2025,35.4001,21.1972,35.4155,21.1972,6983.2978,279.3319,22.1487,22.1416,43.8159,22.1346,43.8125,22.1275,43.8090,22.1275,6983.2978,279.3319,22.1477,22.1311,49.4244,22.1145,49.4009,22.0978,49.3770,22.0978,2014.6023,40.2920,17.5233,17.5186,27.0183,17.5138,27.0143,17.5091,27.0102,17.5091,6983.2978,279.3319,16.3408,16.3374,20.1364,16.3339,20.1390,16.3304,20.1417,16.3304,6983.2978,279.3319,15.7658,15.7600,15.4822,15.7543,15.4971,15.7486,15.5116,15.7486,2014.6023,40.2920,13.8071,980.7474,9.2047,0.0000,871.4610,1852.2083,-262513.8000,-342746.1773,-335895.5195
2246.0000,15.9031,28.1253,0.0000,275796.4000,-275796.4000,7.1505,0.0000,0.0000,0.0000,61288.0889,4.5000,1.0000,61288.0889,0.0000,0.0000,337084.4889,0.0000,-337084.4889,21.7877,14.4904,34896.2000,0.0000,34896.2000,0.9047,9431.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9431.4054,0.0000,0.0000,0.0000,25464.7946,25464.7946,21.3267,33.3675,0.0000,57102.0000,-57102.0000,1.4805,0.0000,0.0000,0.0000,11653.4694,4.9000,1.0000,11653.4694,0.0000,0.0000,68755.4694,0.0000,-68755.4694,22.5270,15.2297,1596.8000,0.0000,1596.8000,0.0414,431.5676,3.7000,1.0000,0.0000,0.0000,0.0000,431.5676,0.0000,0.0000,0.0000,1165.2324,1165.2324,22.4849,34.5258,0.0000,6196.1000,-6196.1000,0.1606,0.0000,0.0000,0.0000,1264.5102,4.9000,1.0000,1264.5102,0.0000,0.0000,7460.6102,0.0000,-7460.6102,22.6152,15.3179,6296.0000,0.0000,6296.0000,0.1632,1701.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1701.6216,0.0000,0.0000,0.0000,4594.3784,4594.3784,22.4822,17.8210,20.1516,-17.8002,-267003.7447,14.8516,1730.6488,17.3065,14.8516,0.0000,119.0920,17.8073,16.5693,17.1883,-8.8646,-70916.5206,14.8516,3655.2622,36.5526,14.8516,0.0000,418.7573,16.5589,15.9206,16.2397,-5.2237,-36565.7632,14.8516,4410.5110,44.1051,14.8516,0.0000,546.7215,21.3432,21.3377,36.6238,21.3322,36.6323,21.3267,36.6407,21.3267,7951.6877,318.0675,22.5066,22.4994,46.5062,22.4922,46.4979,22.4849,46.4895,22.4849,7951.6877,318.0675,22.5350,22.5174,52.7697,22.4998,52.7263,22.4822,52.6830,22.4822,2292.1468,45.8429,17.8210,17.8165,28.8443,17.8119,28.8418,17.8073,28.8392,17.8073,7951.6877,318.0675,16.5693,16.5658,21.7733,16.5624,21.7752,16.5589,21.7770,16.5589,7951.6877,318.0675,15.9206,15.9148,16.8682,15.9089,16.8806,15.9031,16.8927,15.9031,2292.1468,45.8429,14.8516,1201.0377,9.9010,0.0000,1084.5709,2285.6086,-296305.5000,-382076.1631,-374486.0285
2247.0000,16.0759,28.2981,0.0000,290386.7000,-290386.7000,7.5288,0.0000,0.0000,0.0000,64530.3778,4.5000,1.0000,64530.3778,0.0000,0.0000,354917.0778,0.0000,-354917.0778,21.8697,14.5724,33119.3000,0.0000,33119.3000,0.8587,8951.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8951.1622,0.0000,0.0000,0.0000,24168.1378,24168.1378,21.4593,33.5001,0.0000,68679.9000,-68679.9000,1.7807,0.0000,0.0000,0.0000,14016.3061,4.9000,1.0000,14016.3061,0.0000,0.0000,82696.2061,0.0000,-82696.2061,22.8093,15.5120,1543.8000,0.0000,1543.8000,0.0400,417.2432,3.7000,1.0000,0.0000,0.0000,0.0000,417.2432,0.0000,0.0000,0.0000,1126.5568,1126.5568,22.7702,34.8110,0.0000,7476.4000,-7476.4000,0.1938,0.0000,0.0000,0.0000,1525.7959,4.9000,1.0000,1525.7959,0.0000,0.0000,9002.1959,0.0000,-9002.1959,22.9171,15.6198,7184.0000,0.0000,7184.0000,0.1863,1941.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1941.6216,0.0000,0.0000,0.0000,5242.3784,5242.3784,22.7821,18.1423,20.4622,-18.9485,-284227.6554,15.8824,1829.8879,18.2989,15.8824,0.0000,145.6517,18.1285,16.8120,17.4702,-10.0810,-80648.3817,15.8824,3914.9305,39.1493,15.8824,0.0000,512.1478,16.8015,16.0937,16.4476,-6.1941,-43358.4048,15.8824,4868.8164,48.6882,15.8824,0.0000,668.6504,21.4751,21.4699,37.6024,21.4646,37.6107,21.4593,37.6188,21.4593,8962.1351,358.4854,22.7909,22.7840,48.1784,22.7771,48.1718,22.7702,48.1651,22.7702,8962.1351,358.4854,22.8316,22.8151,54.6933,22.7986,54.6605,22.7821,54.6275,22.7821,2581.5469,51.6309,18.1423,18.1377,30.8785,18.1331,30.8754,18.1285,30.8722,18.1285,8962.1351,358.4854,16.8120,16.8085,23.4514,16.8050,23.4524,16.8015,23.4534,16.8015,8962.1351,358.4854,16.0937,16.0878,18.3647,16.0818,18.3745,16.0759,18.3840,16.0759,2581.5469,51.6309,15.8824,1447.4051,10.5883,0.0000,1326.4500,2773.8551,-324695.9000,-416078.4068,-408234.4419
2248.0000,16.2030,28.4253,0.0000,293128.0000,-293128.0000,7.5999,0.0000,0.0000,0.0000,65139.5556,4.5000,1.0000,65139.5556,0.0000,0.0000,358267.5556,0.0000,-358267.5556,21.9909,14.6936,28224.0000,0.0000,28224.0000,0.7318,7628.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7628.1081,0.0000,0.0000,0.0000,20595.8919,20595.8919,21.6417,33.6825,0.0000,72489.6000,-72489.6000,1.8794,0.0000,0.0000,0.0000,14793.7959,4.9000,1.0000,14793.7959,0.0000,0.0000,87283.3959,0.0000,-87283.3959,23.0518,15.7545,1980.1000,0.0000,1980.1000,0.0513,535.1622,3.7000,1.0000,0.0000,0.0000,0.0000,535.1622,0.0000,0.0000,0.0000,1444.9378,1444.9378,23.0077,35.0485,0.0000,8479.5000,-8479.5000,0.2198,0.0000,0.0000,0.0000,1730.5102,4.9000,1.0000,1730.5102,0.0000,0.0000,10210.0102,0.0000,-10210.0102,23.1726,15.8753,8367.9000,0.0000,8367.9000,0.2170,2261.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2261.5946,0.0000,0.0000,0.0000,6106.3054,6106.3054,23.0248,18.3315,20.6782,-19.3682,-290522.3224,16.0488,1834.5860,18.3459,16.0488,0.0000,150.2781,18.3180,16.9759,17.6469,-10.3853,-83082.4070,16.0488,3948.3264,39.4833,16.0488,0.0000,528.4155,16.9655,16.2206,16.5930,-6.5867,-46106.8662,16.0488,4963.6472,49.6365,16.0488,0.0000,689.8892,21.6581,21.6527,38.9788,21.6472,38.9830,21.6417,38.9870,21.6417,9130.3022,365.2121,23.0284,23.0215,49.3676,23.0146,49.3588,23.0077,49.3499,23.0077,9130.3022,365.2121,23.0740,23.0576,55.9731,23.0412,55.9372,23.0248,55.9012,23.0248,2629.6935,52.5939,18.3315,18.3270,31.5327,18.3225,31.5304,18.3180,31.5280,18.3180,9130.3022,365.2121,16.9759,16.9724,24.2601,16.9689,24.2609,16.9655,24.2616,16.9655,9130.3022,365.2121,16.2206,16.2148,19.1967,16.2089,19.2068,16.2030,19.2165,16.2030,2629.6935,52.5939,16.0488,1489.9812,10.6992,0.0000,1368.5829,2858.5641,-335525.1000,-427613.8265,-419711.5956
2249.0000,16.2999,28.5222,0.0000,306389.7000,-306389.7000,7.9437,0.0000,0.0000,0.0000,68086.6000,4.5000,1.0000,68086.6000,0.0000,0.0000,374476.3000,0.0000,-374476.3000,22.3463,15.0490,18435.9000,0.0000,18435.9000,0.4780,4982.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4982.6757,0.0000,0.0000,0.0000,13453.2243,13453.2243,22.1100,34.1508,0.0000,66643.4000,-66643.4000,1.7279,0.0000,0.0000,0.0000,13600.6939,4.9000,1.0000,13600.6939,0.0000,0.0000,80244.0939,0.0000,-80244.0939,23.4056,16.1083,1265.3000,0.0000,1265.3000,0.0328,341.9730,3.7000,1.0000,0.0000,0.0000,0.0000,341.9730,0.0000,0.0000,0.0000,923.3270,923.3270,23.3685,35.4093,0.0000,9128.8000,-9128.8000,0.2367,0.0000,0.0000,0.0000,1863.0204,4.9000,1.0000,1863.0204,0.0000,0.0000,10991.8204,0.0000,-10991.8204,23.5460,16.2487,11031.9000,0.0000,11031.9000,0.2860,2981.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2981.5946,0.0000,0.0000,0.0000,8050.3054,8050.3054,23.3633,18.4739,20.9186,-20.1882,-302823.6669,16.0576,1819.6618,18.1966,16.0576,0.0000,150.5251,18.4605,17.0967,17.7786,-10.5584,-84467.5972,16.0576,3937.8601,39.3786,16.0576,0.0000,529.2838,17.0863,16.3174,16.7018,-6.8027,-47618.5879,16.0576,4969.7184,49.6972,16.0576,0.0000,691.0228,22.1291,22.1227,43.0573,22.1164,43.0513,22.1100,43.0452,22.1100,9139.2191,365.5688,23.3907,23.3833,51.8234,23.3759,51.8087,23.3685,51.7940,23.3685,9139.2191,365.5688,23.4160,23.3984,58.5298,23.3809,58.4762,23.3633,58.4227,23.3633,2632.2462,52.6449,18.4739,18.4694,31.8831,18.4650,31.8804,18.4605,31.8776,18.4605,9139.2191,365.5688,17.0967,17.0932,24.7059,17.0897,24.7061,17.0863,24.7062,17.0863,9139.2191,365.5688,16.3174,16.3116,19.6894,16.3058,19.6988,16.2999,19.7081,16.2999,2632.2462,52.6449,16.0576,1492.2511,10.7051,0.0000,1370.8317,2863.0827,-351428.8000,-443285.3575,-434909.8521
2250.0000,16.0585,28.2807,0.0000,210194.8000,-210194.8000,5.4497,0.0000,0.0000,0.0000,46709.9556,4.5000,1.0000,46709.9556,0.0000,0.0000,256904.7556,0.0000,-256904.7556,22.1721,14.8748,15196.6000,0.0000,15196.6000,0.3940,4107.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4107.1892,0.0000,0.0000,0.0000,11089.4108,11089.4108,21.8857,33.9265,0.0000,32033.9000,-32033.9000,0.8305,0.0000,0.0000,0.0000,6537.5306,4.9000,1.0000,6537.5306,0.0000,0.0000,38571.4306,0.0000,-38571.4306,22.8036,15.5063,1062.2000,0.0000,1062.2000,0.0275,287.0811,3.7000,1.0000,0.0000,0.0000,0.0000,287.0811,0.0000,0.0000,0.0000,775.1189,775.1189,22.7619,34.8027,0.0000,8702.7000,-8702.7000,0.2256,0.0000,0.0000,0.0000,1776.0612,4.9000,1.0000,1776.0612,0.0000,0.0000,10478.7612,0.0000,-10478.7612,23.0112,15.7139,12955.9000,0.0000,12955.9000,0.3359,3501.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3501.5946,0.0000,0.0000,0.0000,9454.3054,9454.3054,22.7426,17.7803,20.2615,-13.9016,-208524.4026,10.8950,1264.4926,12.6449,10.8950,0.0000,47.0158,17.7697,16.7079,17.2388,-5.5770,-44615.8224,10.8950,2655.5496,26.5555,10.8950,0.0000,165.3193,16.6980,16.0719,16.3849,-3.7585,-26309.5762,10.8950,3136.9432,31.3694,10.8950,0.0000,215.8377,21.9082,21.9007,39.7552,21.8932,39.7382,21.8857,39.7212,21.8857,4584.2151,183.3686,22.7851,22.7774,44.5113,22.7696,44.4930,22.7619,44.4747,22.7619,4584.2151,183.3686,22.7863,22.7717,49.2063,22.7572,49.1896,22.7426,49.1726,22.7426,1326.0093,26.5202,17.7803,17.7768,24.1044,17.7732,24.1103,17.7697,24.1160,17.7697,4584.2151,183.3686,16.7079,16.7046,20.1947,16.7013,20.1960,16.6980,20.1972,16.6980,4584.2151,183.3686,16.0719,16.0674,16.1143,16.0630,16.1393,16.0585,16.1639,16.0585,1326.0093,26.5202,10.8950,508.2957,7.2633,0.0000,428.1727,936.4684,-221716.7000,-284636.1123,-279449.8011
2251.0000,15.9062,28.1285,0.0000,195646.4000,-195646.4000,5.0725,0.0000,0.0000,0.0000,43476.9778,4.5000,1.0000,43476.9778,0.0000,0.0000,239123.3778,0.0000,-239123.3778,22.6089,15.3116,15196.4000,0.0000,15196.4000,0.3940,4107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4107.1351,0.0000,0.0000,0.0000,11089.2649,11089.2649,22.2654,34.3062,0.0000,7228.2000,-7228.2000,0.1874,0.0000,0.0000,0.0000,1475.1429,4.9000,1.0000,1475.1429,0.0000,0.0000,8703.3429,0.0000,-8703.3429,22.5093,15.2120,813.4000,0.0000,813.4000,0.0211,219.8378,3.7000,1.0000,0.0000,0.0000,0.0000,219.8378,0.0000,0.0000,0.0000,593.5622,593.5622,22.4653,34.5061,0.0000,6590.1000,-6590.1000,0.1709,0.0000,0.0000,0.0000,1344.9184,4.9000,1.0000,1344.9184,0.0000,0.0000,7935.0184,0.0000,-7935.0184,22.6877,15.3904,12363.9000,0.0000,12363.9000,0.3206,3341.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3341.5946,0.0000,0.0000,0.0000,9022.3054,9022.3054,22.3817,17.3701,19.8759,-11.9195,-178793.1153,9.2496,1088.8235,10.8882,9.2496,0.0000,28.7697,17.3583,16.4703,16.9143,-3.9599,-31679.3888,9.2496,2282.8907,22.8289,9.2496,0.0000,101.1616,16.4592,15.9222,16.1907,-2.7368,-19157.6673,9.2496,2683.4840,26.8348,9.2496,0.0000,132.0746,22.2981,22.2872,43.3101,22.2763,43.2607,22.2654,43.2114,22.2654,3430.0718,137.2029,22.4927,22.4836,41.7270,22.4744,41.6952,22.4653,41.6634,22.4653,3430.0718,137.2029,22.4348,22.4171,45.0761,22.3994,45.0143,22.3817,44.9531,22.3817,994.0570,19.8811,17.3701,17.3662,20.5130,17.3622,20.5133,17.3583,20.5135,17.3583,3430.0718,137.2029,16.4703,16.4666,18.0182,16.4629,18.0150,16.4592,18.0117,16.4592,3430.0718,137.2029,15.9222,15.9169,14.3935,15.9115,14.4046,15.9062,14.4155,15.9062,994.0570,19.8811,9.2496,323.0114,6.1664,0.0000,262.0060,585.0174,-181091.0000,-235056.6066,-229630.1714
2252.0000,15.7348,27.9571,0.0000,130876.1000,-130876.1000,3.3932,0.0000,0.0000,0.0000,29083.5778,4.5000,1.0000,29083.5778,0.0000,0.0000,159959.6778,0.0000,-159959.6778,22.2099,14.9126,15187.9000,0.0000,15187.9000,0.3938,4104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4104.8378,0.0000,0.0000,0.0000,11083.0622,11083.0622,21.7286,33.7694,0.0000,1251.9000,-1251.9000,0.0325,0.0000,0.0000,0.0000,255.4898,4.9000,1.0000,255.4898,0.0000,0.0000,1507.3898,0.0000,-1507.3898,21.7896,14.4923,889.0000,0.0000,889.0000,0.0230,240.2703,3.7000,1.0000,0.0000,0.0000,0.0000,240.2703,0.0000,0.0000,0.0000,648.7297,648.7297,21.7348,33.7756,0.0000,5159.7000,-5159.7000,0.1338,0.0000,0.0000,0.0000,1053.0000,4.9000,1.0000,1053.0000,0.0000,0.0000,6212.7000,0.0000,-6212.7000,21.9863,14.6890,11327.9000,0.0000,11327.9000,0.2937,3061.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3061.5946,0.0000,0.0000,0.0000,8266.3054,8266.3054,21.6100,16.8490,19.2295,-7.8411,-117616.4115,6.4049,772.2157,7.7222,6.4049,0.0000,9.5524,16.8374,16.2315,16.5345,-1.8710,-14968.2942,6.4049,1604.2579,16.0426,6.4049,0.0000,33.5885,16.2175,15.7535,15.9855,-1.6377,-11464.0427,6.4049,1873.1961,18.7320,6.4049,0.0000,43.8526,21.7613,21.7504,37.1009,21.7395,37.0576,21.7286,37.0143,21.7286,1793.6193,71.7448,21.7634,21.7538,34.8016,21.7443,34.7678,21.7348,34.7340,21.7348,1793.6193,71.7448,21.6516,21.6378,36.1182,21.6239,36.1061,21.6100,36.0932,21.6100,522.1509,10.4430,16.8490,16.8451,16.0539,16.8413,16.0547,16.8374,16.0554,16.8374,1793.6193,71.7448,16.2315,16.2268,15.9932,16.2222,15.9806,16.2175,15.9681,16.2175,1793.6193,71.7448,15.7535,15.7472,12.5961,15.7410,12.5962,15.7348,12.5962,15.7348,522.1509,10.4430,6.4049,117.0659,4.2700,0.0000,86.9935,204.0594,-109882.9000,-147681.6703,-144048.7484
2253.0000,15.6315,27.8538,0.0000,119439.1000,-119439.1000,3.0967,0.0000,0.0000,0.0000,26542.0222,4.5000,1.0000,26542.0222,0.0000,0.0000,145981.1222,0.0000,-145981.1222,22.2814,14.9841,12869.4000,0.0000,12869.4000,0.3337,3478.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3478.2162,0.0000,0.0000,0.0000,9391.1838,9391.1838,21.8092,33.8500,0.0000,120.9000,-120.9000,0.0031,0.0000,0.0000,0.0000,24.6735,4.9000,1.0000,24.6735,0.0000,0.0000,145.5735,0.0000,-145.5735,21.8158,14.5185,524.6000,0.0000,524.6000,0.0136,141.7838,3.7000,1.0000,0.0000,0.0000,0.0000,141.7838,0.0000,0.0000,0.0000,382.8162,382.8162,21.7568,33.7977,0.0000,4140.8000,-4140.8000,0.1074,0.0000,0.0000,0.0000,845.0612,4.9000,1.0000,845.0612,0.0000,0.0000,4985.8612,0.0000,-4985.8612,21.9840,14.6867,9255.9000,0.0000,9255.9000,0.2400,2501.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2501.5946,0.0000,0.0000,0.0000,6754.3054,6754.3054,21.5902,16.3646,18.9774,-7.6478,-114716.5030,5.6916,692.6950,6.9269,5.6916,0.0000,6.7031,16.3554,16.1157,16.2355,-0.6578,-5262.6179,5.6916,1442.3083,14.4231,5.6916,0.0000,23.5697,16.0994,15.6537,15.8766,-1.3977,-9784.1352,5.6916,1671.7157,16.7172,5.6916,0.0000,30.7722,21.8536,21.8387,38.3018,21.8239,38.2223,21.8092,38.1431,21.8092,1457.5700,58.3028,21.7984,21.7845,36.2828,21.7706,36.2078,21.7568,36.1331,21.7568,1457.5700,58.3028,21.6763,21.6472,37.9457,21.6185,37.7449,21.5902,37.5487,21.5902,424.9696,8.4994,16.3646,16.3615,12.3442,16.3585,12.3524,16.3554,12.3605,16.3554,1457.5700,58.3028,16.1157,16.1102,15.3241,16.1048,15.3057,16.0994,15.2872,16.0994,1457.5700,58.3028,15.6537,15.6463,11.7888,15.6389,11.7755,15.6315,11.7623,15.6315,424.9696,8.4994,5.6916,84.5637,3.7944,0.0000,61.0449,145.6086,-101050.9000,-134584.2515,-129763.2561
2254.0000,15.5462,27.7684,0.0000,91538.8000,-91538.8000,2.3733,0.0000,0.0000,0.0000,20341.9556,4.5000,1.0000,20341.9556,0.0000,0.0000,111880.7556,0.0000,-111880.7556,21.7690,14.4717,12552.7000,0.0000,12552.7000,0.3255,3392.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3392.6216,0.0000,0.0000,0.0000,9160.0784,9160.0784,21.2220,33.2348,15.3000,4224.5000,-4209.2000,0.1095,3.4773,4.4000,1.0000,862.1429,4.9000,1.0000,865.6201,0.0000,0.0000,5086.6429,11.8227,-5074.8201,21.5042,14.2069,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,21.4448,33.4856,0.0000,3063.8000,-3063.8000,0.0794,0.0000,0.0000,0.0000,625.2653,4.9000,1.0000,625.2653,0.0000,0.0000,3689.0653,0.0000,-3689.0653,21.6500,14.3527,8072.0000,0.0000,8072.0000,0.2093,2181.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2181.6216,0.0000,0.0000,0.0000,5890.3784,5890.3784,21.2466,16.0687,18.6576,-6.2064,-93095.6286,4.6615,574.1558,5.7416,4.6615,0.0000,3.6824,16.0575,16.0114,16.0344,-0.1036,-829.0743,4.6615,1190.5938,11.9059,4.6615,0.0000,12.9482,15.9923,15.5726,15.7824,-1.0780,-7546.1299,4.6615,1374.2214,13.7422,4.6615,0.0000,16.9049,21.2595,21.2470,32.3021,21.2345,32.2532,21.2220,32.2042,21.2220,1027.2789,41.0912,21.4876,21.4733,33.6241,21.4590,33.5525,21.4448,33.4811,21.4448,1027.2789,41.0912,21.3224,21.2970,34.3427,21.2718,34.2121,21.2466,34.0814,21.2466,300.3164,6.0063,16.0687,16.0649,10.6802,16.0612,10.6800,16.0575,10.6798,16.0575,1027.2789,41.0912,16.0114,16.0050,14.6777,15.9986,14.6516,15.9923,14.6257,15.9923,1027.2789,41.0912,15.5726,15.5637,11.1740,15.5550,11.1464,15.5462,11.1192,15.5462,300.3164,6.0063,4.6615,48.8385,3.1076,0.0000,33.5356,82.3741,-77777.3000,-105295.1410,-101470.8328
2255.0000,15.4651,27.6873,0.0000,76887.9000,-76887.9000,1.9935,0.0000,0.0000,0.0000,17086.2000,4.5000,1.0000,17086.2000,0.0000,0.0000,93974.1000,0.0000,-93974.1000,21.5946,14.2973,12547.8000,0.0000,12547.8000,0.3253,3391.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3391.2973,0.0000,0.0000,0.0000,9156.5027,9156.5027,20.9516,32.4085,441.5000,5842.0000,-5400.5000,0.1515,100.3409,4.4000,1.0000,1192.2449,4.9000,1.0000,1292.5858,0.0000,0.0000,7034.2449,341.1591,-6693.0858,21.3882,14.0909,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,21.3172,33.3580,0.0000,2013.7000,-2013.7000,0.0522,0.0000,0.0000,0.0000,410.9592,4.9000,1.0000,410.9592,0.0000,0.0000,2424.6592,0.0000,-2424.6592,21.4753,14.1780,4520.0000,0.0000,4520.0000,0.1172,1221.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1221.6216,0.0000,0.0000,0.0000,3298.3784,3298.3784,21.1534,15.7087,18.4310,-5.5649,-83473.9347,3.9749,493.7893,4.9379,3.9749,0.0000,2.2833,15.7004,15.9912,15.8458,0.5572,4457.7176,3.9749,1022.7980,10.2280,3.9749,0.0000,8.0285,15.9674,15.4942,15.7308,-1.0363,-7254.4085,3.9749,1174.2178,11.7422,3.9749,0.0000,10.4819,20.9974,20.9821,30.5009,20.9668,30.4251,20.9516,30.3497,20.9516,777.7631,31.1105,21.3693,21.3518,33.1355,21.3345,33.0375,21.3172,32.9401,21.3172,777.7631,31.1105,21.2602,21.2241,34.5651,21.1885,34.3120,21.1534,34.0645,21.1534,227.8799,4.5576,15.7087,15.7060,8.2477,15.7032,8.2573,15.7004,8.2667,15.7004,777.7631,31.1105,15.9912,15.9832,14.8300,15.9753,14.7907,15.9674,14.7516,15.9674,777.7631,31.1105,15.4942,15.4845,10.5720,15.4747,10.5372,15.4651,10.5026,15.4651,227.8799,4.5576,3.9749,31.5446,2.6500,0.0000,20.7937,52.3383,-66836.8000,-90346.8963,-86270.6256
2256.0000,15.3774,27.5981,12.2000,60414.1000,-60401.9000,1.5663,2.7727,4.4000,1.0000,13425.3556,4.5000,1.0000,13428.1283,0.0000,0.0000,73839.4556,9.4273,-73830.0283,21.5462,14.2489,12555.0000,0.0000,12555.0000,0.3255,3393.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3393.2432,0.0000,0.0000,0.0000,9161.7568,9161.7568,20.7243,30.0834,1349.8000,3889.4000,-2539.6000,0.1008,306.7727,4.4000,1.0000,793.7551,4.9000,1.0000,1100.5278,0.0000,0.0000,4683.1551,1043.0273,-3640.1278,21.0285,13.7312,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0000,0.0000,0.0000,297.0000,297.0000,20.9480,32.9888,0.0000,1111.0000,-1111.0000,0.0288,0.0000,0.0000,0.0000,226.7347,4.9000,1.0000,226.7347,0.0000,0.0000,1337.7347,0.0000,-1337.7347,21.0597,13.7624,1412.0000,0.0000,1412.0000,0.0366,381.6216,3.7000,1.0000,0.0000,0.0000,0.0000,381.6216,0.0000,0.0000,0.0000,1030.3784,1030.3784,20.8659,15.4445,18.1552,-4.3257,-64884.8625,3.1030,389.5115,3.8951,3.1030,0.0000,1.0862,15.4351,15.9925,15.7138,0.8338,6670.3703,3.1030,802.6015,8.0260,3.1030,0.0000,3.8194,15.9612,15.4115,15.6863,-0.9398,-6578.7860,3.1030,918.2523,9.1825,3.1030,0.0000,4.9865,20.7807,20.7618,29.0784,20.7430,28.9726,20.7243,28.8675,20.7243,505.5322,20.2213,21.0037,20.9850,30.0415,20.9665,29.9392,20.9480,29.8374,20.9480,505.5322,20.2213,20.9736,20.9374,31.7612,20.9015,31.5308,20.8659,31.3030,20.8659,148.6587,2.9732,15.4445,15.4414,6.8372,15.4382,6.8413,15.4351,6.8455,15.4351,505.5322,20.2213,15.9925,15.9820,15.0543,15.9715,14.9940,15.9612,14.9341,15.9612,505.5322,20.2213,15.4115,15.4000,9.9096,15.3887,9.8585,15.3774,9.8084,15.3774,148.6587,2.9732,3.1030,16.0176,2.0687,0.0000,9.8920,25.9097,-49678.5000,-68318.7557,-64793.2781
2257.0000,15.3523,27.5718,20.4000,58071.3000,-58050.9000,1.5056,4.6364,4.4000,1.0000,12904.7333,4.5000,1.0000,12909.3697,0.0000,0.0000,70976.0333,15.7636,-70960.2697,21.6205,14.3232,12537.0000,0.0000,12537.0000,0.3250,3388.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3388.3784,0.0000,0.0000,0.0000,9148.6216,9148.6216,20.7457,20.0293,2968.1000,1728.2000,1239.9000,0.0770,674.5682,4.4000,1.0000,352.6939,4.9000,1.0000,1027.2621,0.0000,0.0000,2080.8939,2293.5318,212.6379,20.7269,13.4296,397.9000,0.0000,397.9000,0.0103,107.5405,3.7000,1.0000,0.0000,0.0000,0.0000,107.5405,0.0000,0.0000,0.0000,290.3595,290.3595,20.6458,32.4072,24.5000,677.7000,-653.2000,0.0176,5.5682,4.4000,1.0000,138.3061,4.9000,1.0000,143.8743,0.0000,0.0000,816.0061,18.9318,-797.0743,20.7162,13.4189,818.9000,0.0000,818.9000,0.0212,221.3243,3.7000,1.0000,0.0000,0.0000,0.0000,221.3243,0.0000,0.0000,0.0000,597.5757,597.5757,20.5633,15.3786,17.9709,-3.9129,-58693.1203,2.9351,371.0179,3.7102,2.9351,0.0000,0.9192,15.3639,15.9181,15.6410,0.7842,6273.4619,2.9351,761.3538,7.6135,2.9351,0.0000,3.2323,15.8877,15.3944,15.6411,-0.7978,-5584.4096,2.9351,870.1159,8.7012,2.9351,0.0000,4.2200,20.8123,20.7900,30.0779,20.7678,29.9467,20.7457,29.8163,20.7457,459.0336,18.3613,20.7013,20.6827,27.9159,20.6642,27.8204,20.6458,27.7254,20.6458,459.0336,18.3613,20.6634,20.6298,28.9835,20.5964,28.7985,20.5633,28.6145,20.5633,135.1001,2.7020,15.3786,15.3737,7.2926,15.3688,7.2786,15.3639,7.2648,15.3639,459.0336,18.3613,15.9181,15.9079,14.4541,15.8978,14.4029,15.8877,14.3519,15.8877,459.0336,18.3613,15.3944,15.3802,10.0500,15.3661,9.9713,15.3523,9.8944,15.3523,135.1001,2.7020,2.9351,13.7597,1.9567,0.0000,8.3715,22.1312,-43710.4000,-61508.1493,-58004.0680
2258.0000,15.3225,27.5252,131.5000,52017.6000,-51886.1000,1.3487,29.8864,4.4000,1.0000,11559.4667,4.5000,1.0000,11589.3530,0.0000,0.0000,63577.0667,101.6136,-63475.4530,21.3096,14.0123,12535.4000,0.0000,12535.4000,0.3250,3387.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3387.9459,0.0000,0.0000,0.0000,9147.4541,9147.4541,20.3914,23.0383,4888.3000,4211.7000,676.6000,0.1267,1110.9773,4.4000,1.0000,859.5306,4.9000,1.0000,1970.5079,0.0000,0.0000,5071.2306,3777.3227,-1293.9079,20.5134,13.2161,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,20.4273,27.9029,270.7000,458.2000,-187.5000,0.0119,61.5227,4.4000,1.0000,93.5102,4.9000,1.0000,155.0329,0.0000,0.0000,551.7102,209.1773,-342.5329,20.4596,13.1623,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0000,0.0000,0.0000,274.0865,274.0865,20.3277,15.3058,17.8168,-3.5495,-53242.5355,2.7488,349.5121,3.4951,2.7488,0.0000,0.7551,15.2901,15.8785,15.5843,0.7798,6238.0380,2.7488,714.6282,7.1463,2.7488,0.0000,2.6550,15.8458,15.3664,15.6061,-0.7261,-5082.6233,2.7488,816.0134,8.1601,2.7488,0.0000,3.4664,20.4468,20.4283,26.8066,20.4098,26.7228,20.3914,26.6390,20.3914,409.7435,16.3897,20.4855,20.4660,26.7094,20.4466,26.6087,20.4273,26.5086,20.4273,409.7435,16.3897,20.4337,20.3980,27.3392,20.3627,27.1333,20.3277,26.9307,20.3277,120.7164,2.4143,15.3058,15.3006,7.3533,15.2953,7.3383,15.2901,7.3234,15.2901,409.7435,16.3897,15.8785,15.8675,14.2636,15.8566,14.2075,15.8458,14.1517,15.8458,409.7435,16.3897,15.3664,15.3517,9.9549,15.3370,9.8783,15.3225,9.8026,15.3225,120.7164,2.4143,2.7488,11.5050,1.8325,0.0000,6.8765,18.3815,-38080.5000,-55394.4479,-52087.1208
2259.0000,15.3190,27.4954,282.7000,47665.3000,-47382.6000,1.2358,64.2500,4.4000,1.0000,10592.2889,4.5000,1.0000,10656.5389,0.0000,0.0000,58257.5889,218.4500,-58039.1389,20.9340,13.6367,12523.5000,0.0000,12523.5000,0.3247,3384.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3384.7297,0.0000,0.0000,0.0000,9138.7703,9138.7703,20.0012,23.3434,7145.0000,6568.6000,576.4000,0.1852,1623.8636,4.4000,1.0000,1340.5306,4.9000,1.0000,2964.3942,0.0000,0.0000,7909.1306,5521.1364,-2387.9942,20.2323,12.9350,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,20.1504,17.1766,800.7000,316.1000,484.6000,0.0208,181.9773,4.4000,1.0000,64.5102,4.9000,1.0000,246.4875,0.0000,0.0000,380.6102,618.7227,238.1125,20.1273,12.8300,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0000,0.0000,0.0000,274.0865,274.0865,20.0143,15.3460,17.6801,-3.2169,-48253.0178,2.6799,342.5303,3.4253,2.6799,0.0000,0.6997,15.3250,15.7953,15.5602,0.6077,4861.7164,2.6799,697.3774,6.9738,2.6799,0.0000,2.4603,15.7643,15.3676,15.5659,-0.5857,-4099.7575,2.6799,796.8202,7.9682,2.6799,0.0000,3.2121,20.0499,20.0336,23.6801,20.0174,23.6185,20.0012,23.5571,20.0012,392.1304,15.6852,20.2041,20.1862,24.7934,20.1682,24.7115,20.1504,24.6299,20.1504,392.1304,15.6852,20.1008,20.0720,24.4639,20.0431,24.3469,20.0143,24.2282,20.0143,115.5735,2.3115,15.3460,15.3389,8.3840,15.3319,8.3532,15.3250,8.3227,15.3250,392.1304,15.6852,15.7953,15.7849,13.6235,15.7746,13.5758,15.7643,13.5283,15.7643,392.1304,15.6852,15.3676,15.3512,10.1744,15.3350,10.0839,15.3190,9.9950,15.3190,115.5735,2.3115,2.6799,10.7353,1.7866,0.0000,6.3722,17.1075,-33023.9000,-50485.2936,-47491.0589
2260.0000,15.3428,27.5463,154.4000,63888.8000,-63734.4000,1.6564,35.0909,4.4000,1.0000,14197.5111,4.5000,1.0000,14232.6020,0.0000,0.0000,78086.3111,119.3091,-77967.0020,21.2170,13.9197,12517.6000,0.0000,12517.6000,0.3245,3383.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3383.1351,0.0000,0.0000,0.0000,9134.4649,9134.4649,20.4656,20.7715,9140.2000,6098.0000,3042.2000,0.2370,2077.3182,4.4000,1.0000,1244.4898,4.9000,1.0000,3321.8080,0.0000,0.0000,7342.4898,7062.8818,-279.6080,20.4867,13.1894,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,20.4070,14.3521,1715.7000,238.3000,1477.4000,0.0445,389.9318,4.4000,1.0000,48.6327,4.9000,1.0000,438.5645,0.0000,0.0000,286.9327,1325.7682,1038.8355,20.3287,13.0314,818.4000,0.0000,818.4000,0.0212,221.1892,3.7000,1.0000,0.0000,0.0000,0.0000,221.1892,0.0000,0.0000,0.0000,597.2108,597.2108,20.1669,15.3009,17.7339,-4.3056,-64584.5256,3.4412,438.9384,4.3894,3.4412,0.0000,1.4815,15.2860,15.7366,15.5113,0.7477,5981.4890,3.4412,897.2276,8.9723,3.4412,0.0000,5.2093,15.7126,15.3837,15.5481,-0.6235,-4364.7544,3.4412,1023.9102,10.2391,3.4412,0.0000,6.8012,20.5288,20.5076,29.4392,20.4866,29.3271,20.4656,29.2158,20.4656,605.0620,24.2025,20.4645,20.4452,28.3081,20.4261,28.2143,20.4070,28.1210,20.4070,605.0620,24.2025,20.2837,20.2442,27.9142,20.2053,27.6638,20.1669,27.4193,20.1669,177.6511,3.5530,15.3009,15.2960,8.3296,15.2910,8.3225,15.2860,8.3152,15.2860,605.0620,24.2025,15.7366,15.7286,13.2910,15.7206,13.2677,15.7126,13.2443,15.7126,605.0620,24.2025,15.3837,15.3701,10.5215,15.3564,10.4702,15.3428,10.4180,15.3428,177.6511,3.5530,3.4412,21.2541,2.2941,0.0000,13.4919,34.7460,-45474.5000,-67181.0691,-62967.7910
2261.0000,15.3846,27.5837,211.9000,70757.4000,-70545.5000,1.8345,48.1591,4.4000,1.0000,15723.8667,4.5000,1.0000,15772.0258,0.0000,0.0000,86481.2667,163.7409,-86317.5258,20.9692,13.6720,12525.4000,0.0000,12525.4000,0.3247,3385.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3385.2432,0.0000,0.0000,0.0000,9140.1568,9140.1568,20.3350,19.7570,12767.6000,7580.8000,5186.8000,0.3310,2901.7273,4.4000,1.0000,1547.1020,4.9000,1.0000,4448.8293,0.0000,0.0000,9127.9020,9865.8727,737.9707,20.2873,12.9900,517.4000,0.0000,517.4000,0.0134,139.8378,3.7000,1.0000,0.0000,0.0000,0.0000,139.8378,0.0000,0.0000,0.0000,377.5622,377.5622,20.2228,14.1339,2261.4000,307.7000,1953.7000,0.0586,513.9545,4.4000,1.0000,62.7959,4.9000,1.0000,576.7505,0.0000,0.0000,370.4959,1747.4455,1376.9495,20.1337,12.8364,4212.6000,0.0000,4212.6000,0.1092,1138.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1138.5405,0.0000,0.0000,0.0000,3074.0595,3074.0595,19.8771,15.5756,17.7263,-4.4323,-66484.9575,4.0073,511.2965,5.1130,4.0073,0.0000,2.3395,15.5533,15.5779,15.5656,0.0476,380.5681,4.0073,1042.5904,10.4259,4.0073,0.0000,8.2264,15.5608,15.4229,15.4918,-0.3045,-2131.7611,4.0073,1195.0125,11.9501,4.0073,0.0000,10.7402,20.3779,20.3636,27.7993,20.3493,27.7618,20.3350,27.7238,20.3350,788.8500,31.5540,20.2628,20.2495,26.4839,20.2362,26.4511,20.2228,26.4179,20.2228,788.8500,31.5540,19.9349,19.9160,24.2265,19.8968,24.2384,19.8771,24.2432,19.8771,231.1016,4.6220,15.5756,15.5681,11.4097,15.5607,11.3769,15.5533,11.3443,15.5533,788.8500,31.5540,15.5779,15.5722,11.9573,15.5665,11.9544,15.5608,11.9513,15.5608,788.8500,31.5540,15.4229,15.4101,11.0612,15.3973,11.0194,15.3846,10.9773,15.3846,231.1016,4.6220,4.0073,32.2543,2.6716,0.0000,21.3062,53.5604,-46149.6000,-71610.8272,-68236.1505
2262.0000,15.4008,27.6231,0.0000,135056.2000,-135056.2000,3.5016,0.0000,0.0000,0.0000,30012.4889,4.5000,1.0000,30012.4889,0.0000,0.0000,165068.6889,0.0000,-165068.6889,21.8667,14.5694,12535.6000,0.0000,12535.6000,0.3250,3388.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3388.0000,0.0000,0.0000,0.0000,9147.6000,9147.6000,21.4602,14.6828,5635.6000,444.6000,5191.0000,0.1461,1280.8182,4.4000,1.0000,90.7347,4.9000,1.0000,1371.5529,0.0000,0.0000,535.3347,4354.7818,3819.4471,21.3106,14.0133,487.0000,0.0000,487.0000,0.0126,131.6216,3.7000,1.0000,0.0000,0.0000,0.0000,131.6216,0.0000,0.0000,0.0000,355.3784,355.3784,21.2513,16.1631,2381.2000,521.9000,1859.3000,0.0617,541.1818,4.4000,1.0000,106.5102,4.9000,1.0000,647.6920,0.0000,0.0000,628.4102,1840.0182,1211.6080,21.2039,13.9066,14100.1000,0.0000,14100.1000,0.3656,3810.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3810.8378,0.0000,0.0000,0.0000,10289.2622,10289.2622,20.6984,15.7254,18.2119,-8.4640,-126959.4381,6.6190,829.0797,8.2908,6.6190,0.0000,10.5423,15.7115,15.5540,15.6328,-0.5027,-4021.8197,6.6190,1717.4995,17.1750,6.6190,0.0000,37.0694,15.5423,15.4229,15.4826,-0.4356,-3048.9924,6.6190,1974.5435,19.7454,6.6190,0.0000,48.3971,21.5084,21.4923,39.2197,21.4762,39.1575,21.4602,39.0954,21.4602,1900.3964,76.0159,21.2967,21.2815,37.1946,21.2664,37.1366,21.2513,37.0787,21.2513,1900.3964,76.0159,20.8008,20.7664,35.6068,20.7322,35.4034,20.6984,35.2038,20.6984,553.0044,11.0601,15.7254,15.7208,12.7515,15.7161,12.7503,15.7115,12.7489,15.7115,1900.3964,76.0159,15.5540,15.5501,12.1125,15.5462,12.1228,15.5423,12.1330,15.5423,1900.3964,76.0159,15.4229,15.4156,11.0686,15.4083,11.0913,15.4008,11.1125,15.4008,553.0044,11.0601,6.6190,128.1689,4.4126,0.0000,96.0088,224.1777,-100883.2000,-140245.3932,-134030.2502
2263.0000,15.4165,27.6387,0.0000,186141.2000,-186141.2000,4.8261,0.0000,0.0000,0.0000,41364.7111,4.5000,1.0000,41364.7111,0.0000,0.0000,227505.9111,0.0000,-227505.9111,22.0428,14.7455,21268.2000,0.0000,21268.2000,0.5514,5748.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5748.1622,0.0000,0.0000,0.0000,15520.0378,15520.0378,21.5621,13.8349,2797.2000,0.0000,2797.2000,0.0725,635.7273,4.4000,1.0000,0.0000,0.0000,0.0000,635.7273,0.0000,0.0000,0.0000,2161.4727,2161.4727,21.4992,14.2019,961.3000,0.0000,961.3000,0.0249,259.8108,3.7000,1.0000,0.0000,0.0000,0.0000,259.8108,0.0000,0.0000,0.0000,701.4892,701.4892,21.4501,16.3407,2739.0000,595.5000,2143.5000,0.0710,622.5000,4.4000,1.0000,121.5306,4.9000,1.0000,744.0306,0.0000,0.0000,717.0306,2116.5000,1399.4694,21.4093,14.1120,14985.6000,0.0000,14985.6000,0.3885,4050.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4050.1622,0.0000,0.0000,0.0000,10935.4378,10935.4378,21.0265,16.2690,18.6477,-10.8895,-163343.0050,8.9017,1096.8397,10.9684,8.9017,0.0000,25.6439,16.2524,15.6076,15.9300,-2.7675,-22140.0869,8.9017,2282.9440,22.8294,8.9017,0.0000,90.1705,15.5978,15.4332,15.5155,-0.8074,-5651.6667,8.9017,2652.0624,26.5206,8.9017,0.0000,117.7249,21.5907,21.5812,38.4297,21.5717,38.4325,21.5621,38.4349,21.5621,3205.1767,128.2071,21.4788,21.4692,37.6888,21.4597,37.6858,21.4501,37.6826,21.4501,3205.1767,128.2071,21.0908,21.0695,38.0484,21.0480,38.0178,21.0265,37.9849,21.0265,929.3031,18.5861,16.2690,16.2634,17.8984,16.2579,17.8854,16.2524,17.8724,16.2524,3205.1767,128.2071,15.6076,15.6043,12.8936,15.6011,12.9053,15.5978,12.9169,15.5978,3205.1767,128.2071,15.4332,15.4277,11.2030,15.4221,11.2354,15.4165,11.2672,15.4165,929.3031,18.5861,8.9017,290.5065,5.9345,0.0000,233.5393,524.0458,-143985.4000,-196788.0041,-191134.7586
2264.0000,15.4584,27.6807,0.0000,202720.7000,-202720.7000,5.2559,0.0000,0.0000,0.0000,45049.0444,4.5000,1.0000,45049.0444,0.0000,0.0000,247769.7444,0.0000,-247769.7444,21.7820,14.4847,25932.5000,0.0000,25932.5000,0.6723,7008.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7008.7838,0.0000,0.0000,0.0000,18923.7162,18923.7162,21.2785,33.3193,0.0000,13249.9000,-13249.9000,0.3435,0.0000,0.0000,0.0000,2704.0612,4.9000,1.0000,2704.0612,0.0000,0.0000,15953.9612,0.0000,-15953.9612,21.6857,14.3884,1608.6000,0.0000,1608.6000,0.0417,434.7568,3.7000,1.0000,0.0000,0.0000,0.0000,434.7568,0.0000,0.0000,0.0000,1173.8432,1173.8432,21.6301,15.4734,3308.1000,431.5000,2876.6000,0.0858,751.8409,4.4000,1.0000,88.0612,4.9000,1.0000,839.9021,0.0000,0.0000,519.5612,2556.2591,2036.6979,21.5781,14.2808,14395.3000,0.0000,14395.3000,0.3732,3890.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3890.6216,0.0000,0.0000,0.0000,10504.6784,10504.6784,21.2537,16.6485,18.9511,-12.0294,-180441.1078,10.1587,1237.5769,12.3758,10.1587,0.0000,38.1140,16.6331,15.7705,16.2018,-4.2250,-33800.1183,10.1587,2577.7104,25.7771,10.1587,0.0000,134.0184,15.7603,15.4744,15.6174,-1.5999,-11199.4009,10.1587,3014.4105,30.1441,10.1587,0.0000,174.9719,21.2990,21.2922,34.6703,21.2853,34.6893,21.2785,34.7081,21.2785,4049.4471,161.9779,21.6557,21.6472,38.5800,21.6386,38.5780,21.6301,38.5759,21.6301,4049.4471,161.9779,21.3100,21.2912,39.6763,21.2725,39.6589,21.2537,39.6408,21.2537,1172.2692,23.4454,16.6485,16.6434,20.7300,16.6383,20.7212,16.6331,20.7123,16.6331,4049.4471,161.9779,15.7705,15.7671,14.5780,15.7637,14.5844,15.7603,14.5908,15.7603,4049.4471,161.9779,15.4744,15.4691,11.6869,15.4638,11.7133,15.4584,11.7394,15.4584,1172.2692,23.4454,10.1587,418.7271,6.7725,0.0000,347.1044,765.8315,-171157.6000,-231084.7700,-225440.6270
2265.0000,15.5303,27.7526,0.0000,218519.7000,-218519.7000,5.6655,0.0000,0.0000,0.0000,48559.9333,4.5000,1.0000,48559.9333,0.0000,0.0000,267079.6333,0.0000,-267079.6333,21.7975,14.5002,29487.7000,0.0000,29487.7000,0.7645,7969.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7969.6486,0.0000,0.0000,0.0000,21518.0514,21518.0514,21.2723,33.3131,0.0000,19344.8000,-19344.8000,0.5015,0.0000,0.0000,0.0000,3947.9184,4.9000,1.0000,3947.9184,0.0000,0.0000,23292.7184,0.0000,-23292.7184,21.8189,14.5216,1736.7000,0.0000,1736.7000,0.0450,469.3784,3.7000,1.0000,0.0000,0.0000,0.0000,469.3784,0.0000,0.0000,0.0000,1267.3216,1267.3216,21.7655,18.6423,2391.9000,914.6000,1477.3000,0.0620,543.6136,4.4000,1.0000,186.6531,4.9000,1.0000,730.2667,0.0000,0.0000,1101.2531,1848.2864,747.0333,21.7480,14.4507,12624.4000,0.0000,12624.4000,0.3273,3412.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3412.0000,0.0000,0.0000,0.0000,9212.4000,9212.4000,21.4780,16.9300,19.2040,-12.9212,-193818.6134,11.0489,1333.3880,13.3339,11.0489,0.0000,49.0374,16.9153,15.9406,16.4279,-5.1925,-41539.7656,11.0489,2778.9528,27.7895,11.0489,0.0000,172.4278,15.9302,15.5467,15.7385,-2.3350,-16344.9180,11.0489,3262.9338,32.6293,11.0489,0.0000,225.1184,21.2926,21.2858,34.5478,21.2791,34.5585,21.2723,34.5690,21.2723,4699.7679,187.9907,21.7892,21.7813,39.1534,21.7734,39.1519,21.7655,39.1503,21.7655,4699.7679,187.9907,21.5318,21.5139,41.3970,21.4959,41.3759,21.4780,41.3545,21.4780,1359.2156,27.1843,16.9300,16.9251,22.4865,16.9202,22.4796,16.9153,22.4725,16.9153,4699.7679,187.9907,15.9406,15.9371,16.0745,15.9337,16.0787,15.9302,16.0829,15.9302,4699.7679,187.9907,15.5467,15.5413,12.4718,15.5358,12.4914,15.5303,12.5107,15.5303,1359.2156,27.1843,11.0489,528.4556,7.3660,0.0000,446.5836,975.0392,-192538.4000,-257627.5454,-251703.2970
2266.0000,15.6342,27.8564,0.0000,232789.9000,-232789.9000,6.0355,0.0000,0.0000,0.0000,51731.0889,4.5000,1.0000,51731.0889,0.0000,0.0000,284520.9889,0.0000,-284520.9889,21.6956,14.3983,34811.5000,0.0000,34811.5000,0.9026,9408.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9408.5135,0.0000,0.0000,0.0000,25402.9865,25402.9865,21.1374,33.1782,0.0000,30072.2000,-30072.2000,0.7797,0.0000,0.0000,0.0000,6137.1837,4.9000,1.0000,6137.1837,0.0000,0.0000,36209.3837,0.0000,-36209.3837,21.9088,14.6115,1781.4000,0.0000,1781.4000,0.0462,481.4595,3.7000,1.0000,0.0000,0.0000,0.0000,481.4595,0.0000,0.0000,0.0000,1299.9405,1299.9405,21.8597,28.5909,1395.9000,2031.5000,-635.6000,0.0527,317.2500,4.4000,1.0000,414.5918,4.9000,1.0000,731.8418,0.0000,0.0000,2446.0918,1078.6500,-1367.4418,21.8888,14.5915,11443.7000,0.0000,11443.7000,0.2967,3092.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3092.8919,0.0000,0.0000,0.0000,8350.8081,8350.8081,21.6617,17.2319,19.4468,-13.8622,-207932.4574,12.1699,1455.4828,14.5548,12.1699,0.0000,65.5288,17.2175,16.1345,16.6760,-6.3540,-50831.7397,12.1699,3031.5138,30.3151,12.1699,0.0000,230.4158,16.1242,15.6508,15.8875,-3.1745,-22221.6878,12.1699,3572.9622,35.7296,12.1699,0.0000,300.8264,21.1544,21.1488,33.0619,21.1431,33.0781,21.1374,33.0943,21.1374,5579.3887,223.1755,21.8811,21.8740,39.4116,21.8669,39.4130,21.8597,39.4143,21.8597,5579.3887,223.1755,21.7109,21.6945,42.5808,21.6781,42.5689,21.6617,42.5567,21.6617,1611.8463,32.2369,17.2319,17.2271,24.4867,17.2223,24.4797,17.2175,24.4727,17.2175,5579.3887,223.1755,16.1345,16.1311,17.6598,16.1277,17.6627,16.1242,17.6655,16.1242,5579.3887,223.1755,15.6508,15.6453,13.5406,15.6397,13.5557,15.6342,13.5706,15.6342,1611.8463,32.2369,12.1699,690.8627,8.1133,0.0000,596.7710,1287.6336,-215461.1000,-287044.0793,-280985.8848
2267.0000,15.7535,27.9757,0.0000,245379.9000,-245379.9000,6.3619,0.0000,0.0000,0.0000,54528.8667,4.5000,1.0000,54528.8667,0.0000,0.0000,299908.7667,0.0000,-299908.7667,21.6780,14.3807,36584.5000,0.0000,36584.5000,0.9485,9887.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9887.7027,0.0000,0.0000,0.0000,26696.7973,26696.7973,21.1343,33.1751,0.0000,41187.8000,-41187.8000,1.0679,0.0000,0.0000,0.0000,8405.6735,4.9000,1.0000,8405.6735,0.0000,0.0000,49593.4735,0.0000,-49593.4735,22.1140,14.8167,2099.1000,0.0000,2099.1000,0.0544,567.3243,3.7000,1.0000,0.0000,0.0000,0.0000,567.3243,0.0000,0.0000,0.0000,1531.7757,1531.7757,22.0627,31.9606,830.3000,2994.1000,-2163.8000,0.0776,188.7045,4.4000,1.0000,611.0408,4.9000,1.0000,799.7454,0.0000,0.0000,3605.1408,641.5955,-2963.5454,22.1212,14.8239,9230.1000,0.0000,9230.1000,0.2393,2494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2494.6216,0.0000,0.0000,0.0000,6735.4784,6735.4784,21.9383,17.4878,19.7130,-15.0194,-225290.5576,13.1245,1554.2670,15.5427,13.1245,0.0000,82.1896,17.4738,16.3268,16.9003,-7.2576,-58060.8304,13.1245,3241.0091,32.4101,13.1245,0.0000,288.9991,16.3166,15.7703,16.0434,-3.9502,-27651.2409,13.1245,3849.4229,38.4942,13.1245,0.0000,377.3117,21.1506,21.1452,33.1217,21.1397,33.1349,21.1343,33.1480,21.1343,6380.9266,255.2371,22.0837,22.0767,40.8583,22.0697,40.8569,22.0627,40.8554,22.0627,6380.9266,255.2371,21.9881,21.9715,44.9794,21.9549,44.9560,21.9383,44.9325,21.9383,1841.8543,36.8371,17.4878,17.4831,25.9771,17.4785,25.9714,17.4738,25.9657,17.4738,6380.9266,255.2371,16.3268,16.3234,19.0954,16.3200,19.0974,16.3166,19.0993,16.3166,6380.9266,255.2371,15.7703,15.7647,14.6750,15.7591,14.6871,15.7535,14.6989,15.7535,1841.8543,36.8371,13.1245,851.9426,8.7497,0.0000,748.5003,1600.4430,-240817.8000,-317501.7341,-311002.6289
2268.0000,15.8365,28.0587,0.0000,254924.7000,-254924.7000,6.6094,0.0000,0.0000,0.0000,56649.9333,4.5000,1.0000,56649.9333,0.0000,0.0000,311574.6333,0.0000,-311574.6333,21.9591,14.6618,31701.1000,0.0000,31701.1000,0.8219,8567.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8567.8649,0.0000,0.0000,0.0000,23133.2351,23133.2351,21.4850,33.5258,0.0000,38636.0000,-38636.0000,1.0017,0.0000,0.0000,0.0000,7884.8980,4.9000,1.0000,7884.8980,0.0000,0.0000,46520.8980,0.0000,-46520.8980,22.3992,15.1019,2506.2000,0.0000,2506.2000,0.0650,677.3514,3.7000,1.0000,0.0000,0.0000,0.0000,677.3514,0.0000,0.0000,0.0000,1828.8486,1828.8486,22.3409,33.4114,432.3000,3442.5000,-3010.2000,0.0893,98.2500,4.4000,1.0000,702.5510,4.9000,1.0000,800.8010,0.0000,0.0000,4145.0510,334.0500,-3811.0010,22.4158,15.1185,8049.5000,0.0000,8049.5000,0.2087,2175.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2175.5405,0.0000,0.0000,0.0000,5873.9595,5873.9595,22.2476,17.6139,19.9307,-15.7201,-235801.2305,13.1939,1550.0020,15.5000,13.1939,0.0000,83.5003,17.6005,16.4431,17.0218,-7.3622,-58897.4422,13.1939,3242.8928,32.4289,13.1939,0.0000,293.6079,16.4329,15.8531,16.1430,-4.2151,-29506.0285,13.1939,3856.9622,38.5696,13.1939,0.0000,383.3288,21.5045,21.4980,36.6169,21.4915,36.6160,21.4850,36.6151,21.4850,6441.0644,257.6426,22.3632,22.3558,42.9298,22.3484,42.9216,22.3409,42.9133,22.3409,6441.0644,257.6426,22.3004,22.2828,47.5965,22.2652,47.5562,22.2476,47.5159,22.2476,1859.1046,37.1821,17.6139,17.6094,26.2089,17.6050,26.2043,17.6005,26.1998,17.6005,6441.0644,257.6426,16.4431,16.4397,19.6956,16.4363,19.6971,16.4329,19.6985,16.4329,6441.0644,257.6426,15.8531,15.8476,15.2659,15.8420,15.2773,15.8365,15.2885,15.8365,1859.1046,37.1821,13.1939,864.5091,8.7959,0.0000,760.4370,1624.9461,-254314.1000,-331070.4891,-324204.7011
