Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2269.0000,15.9418,28.1641,0.0000,263068.5000,-263068.5000,6.8205,0.0000,0.0000,0.0000,58459.6667,4.5000,1.0000,58459.6667,0.0000,0.0000,321528.1667,0.0000,-321528.1667,21.9389,14.6416,36584.6000,0.0000,36584.6000,0.9485,9887.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9887.7297,0.0000,0.0000,0.0000,26696.8703,26696.8703,21.4247,33.4655,0.0000,44443.3000,-44443.3000,1.1523,0.0000,0.0000,0.0000,9070.0612,4.9000,1.0000,9070.0612,0.0000,0.0000,53513.3612,0.0000,-53513.3612,22.4228,15.1255,2391.7000,0.0000,2391.7000,0.0620,646.4054,3.7000,1.0000,0.0000,0.0000,0.0000,646.4054,0.0000,0.0000,0.0000,1745.2946,1745.2946,22.3704,34.1961,105.2000,3778.7000,-3673.5000,0.0980,23.9091,4.4000,1.0000,771.1633,4.9000,1.0000,795.0724,0.0000,0.0000,4549.8633,81.2909,-4468.5724,22.4537,15.1564,7164.1000,0.0000,7164.1000,0.1857,1936.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1936.2432,0.0000,0.0000,0.0000,5227.8568,5227.8568,22.3113,17.8478,20.0795,-15.9540,-239310.0531,13.9006,1624.1195,16.2412,13.9006,0.0000,97.6487,17.8339,16.5994,17.2167,-8.2732,-66185.6331,13.9006,3391.0290,33.9103,13.9006,0.0000,343.3571,16.5891,15.9589,16.2740,-4.8272,-33790.4374,13.9006,4065.6051,40.6561,13.9006,0.0000,448.2804,21.4409,21.4355,35.4002,21.4301,35.4093,21.4247,35.4183,21.4247,7067.6993,282.7080,22.3902,22.3836,42.3236,22.3770,42.3222,22.3704,42.3207,22.3704,7067.6993,282.7080,22.3562,22.3413,46.9582,22.3263,46.9485,22.3113,46.9383,22.3113,2038.8002,40.7760,17.8478,17.8432,27.7009,17.8385,27.6943,17.8339,27.6876,17.8339,7067.6993,282.7080,16.5994,16.5960,20.7498,16.5926,20.7501,16.5891,20.7503,16.5891,7067.6993,282.7080,15.9589,15.9532,16.1431,15.9475,16.1514,15.9418,16.1596,15.9418,2038.8002,40.7760,13.9006,999.3081,9.2671,0.0000,889.2862,1888.5943,-265044.9000,-345840.0786,-339286.1236
2270.0000,16.0597,28.2819,0.0000,277971.1000,-277971.1000,7.2069,0.0000,0.0000,0.0000,61771.3556,4.5000,1.0000,61771.3556,0.0000,0.0000,339742.4556,0.0000,-339742.4556,22.0775,14.7802,34811.1000,0.0000,34811.1000,0.9025,9408.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9408.4054,0.0000,0.0000,0.0000,25402.6946,25402.6946,21.6104,33.6512,0.0000,51025.4000,-51025.4000,1.3229,0.0000,0.0000,0.0000,10413.3469,4.9000,1.0000,10413.3469,0.0000,0.0000,61438.7469,0.0000,-61438.7469,22.6986,15.4013,1590.8000,0.0000,1590.8000,0.0412,429.9459,3.7000,1.0000,0.0000,0.0000,0.0000,429.9459,0.0000,0.0000,0.0000,1160.8541,1160.8541,22.6572,34.6980,0.0000,4700.2000,-4700.2000,0.1219,0.0000,0.0000,0.0000,959.2245,4.9000,1.0000,959.2245,0.0000,0.0000,5659.4245,0.0000,-5659.4245,22.7574,15.4601,6278.6000,0.0000,6278.6000,0.1628,1696.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1696.9189,0.0000,0.0000,0.0000,4581.6811,4581.6811,22.6265,18.0493,20.3379,-17.2276,-258414.2785,14.6374,1694.1116,16.9411,14.6374,0.0000,114.0145,18.0357,16.7646,17.4002,-8.9705,-71763.9477,14.6374,3571.3499,35.7135,14.6374,0.0000,400.9033,16.7543,16.0770,16.4156,-5.4629,-38240.0628,14.6374,4307.3227,43.0732,14.6374,0.0000,523.4117,21.6275,21.6218,37.0351,21.6161,37.0385,21.6104,37.0417,21.6104,7748.5770,309.9431,22.6781,22.6711,44.5927,22.6641,44.5854,22.6572,44.5781,22.6572,7748.5770,309.9431,22.6763,22.6597,49.8869,22.6431,49.8500,22.6265,49.8133,22.6265,2233.9507,44.6790,18.0493,18.0448,28.7840,18.0403,28.7784,18.0357,28.7727,18.0357,7748.5770,309.9431,16.7646,16.7612,21.8378,16.7577,21.8376,16.7543,21.8374,16.7543,7748.5770,309.9431,16.0770,16.0712,17.1136,16.0655,17.1202,16.0597,17.1266,16.0597,2233.9507,44.6790,14.6374,1153.5208,9.7583,0.0000,1038.3295,2191.8502,-291016.2000,-375695.3973,-368418.2890
2271.0000,16.1935,28.4158,0.0000,290355.5000,-290355.5000,7.5280,0.0000,0.0000,0.0000,64523.4444,4.5000,1.0000,64523.4444,0.0000,0.0000,354878.9444,0.0000,-354878.9444,22.1522,14.8549,33039.6000,0.0000,33039.6000,0.8566,8929.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8929.6216,0.0000,0.0000,0.0000,24109.9784,24109.9784,21.7310,33.7719,0.0000,59814.0000,-59814.0000,1.5508,0.0000,0.0000,0.0000,12206.9388,4.9000,1.0000,12206.9388,0.0000,0.0000,72020.9388,0.0000,-72020.9388,22.9403,15.6430,1535.5000,0.0000,1535.5000,0.0398,415.0000,3.7000,1.0000,0.0000,0.0000,0.0000,415.0000,0.0000,0.0000,0.0000,1120.5000,1120.5000,22.9012,34.9420,0.0000,5139.3000,-5139.3000,0.1332,0.0000,0.0000,0.0000,1048.8367,4.9000,1.0000,1048.8367,0.0000,0.0000,6188.1367,0.0000,-6188.1367,23.0051,15.7078,7164.1000,0.0000,7164.1000,0.1857,1936.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1936.2432,0.0000,0.0000,0.0000,5227.8568,5227.8568,22.8701,18.2938,20.5819,-18.1699,-272548.0561,15.4413,1771.3241,17.7132,15.4413,0.0000,133.8502,18.2802,16.9492,17.6147,-9.9088,-79270.5016,15.4413,3766.7196,37.6672,15.4413,0.0000,470.6508,16.9388,16.2111,16.5750,-6.1916,-43341.5341,15.4413,4633.3755,46.3338,15.4413,0.0000,614.4726,21.7473,21.7419,37.7609,21.7365,37.7656,21.7310,37.7702,21.7310,8523.1599,340.9264,22.9215,22.9147,46.1343,22.9080,46.1279,22.9012,46.1216,22.9012,8523.1599,340.9264,22.9174,22.9016,51.5124,22.8858,51.4848,22.8701,51.4571,22.8701,2455.8442,49.1169,18.2938,18.2893,30.3036,18.2847,30.2973,18.2802,30.2910,18.2802,8523.1599,340.9264,16.9492,16.9457,23.0693,16.9423,23.0685,16.9388,23.0677,16.9388,8523.1599,340.9264,16.2111,16.2052,18.2170,16.1994,18.2217,16.1935,18.2263,16.1935,2455.8442,49.1169,15.4413,1338.3615,10.2942,0.0000,1218.9736,2557.3351,-313569.6000,-402629.6848,-395160.0919
2272.0000,16.3153,28.5375,0.0000,295935.1000,-295935.1000,7.6727,0.0000,0.0000,0.0000,65763.3556,4.5000,1.0000,65763.3556,0.0000,0.0000,361698.4556,0.0000,-361698.4556,22.2177,14.9204,28156.3000,0.0000,28156.3000,0.7300,7609.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7609.8108,0.0000,0.0000,0.0000,20546.4892,20546.4892,21.8662,33.9070,0.0000,68381.2000,-68381.2000,1.7729,0.0000,0.0000,0.0000,13955.3469,4.9000,1.0000,13955.3469,0.0000,0.0000,82336.5469,0.0000,-82336.5469,23.2098,15.9125,1979.8000,0.0000,1979.8000,0.0513,535.0811,3.7000,1.0000,0.0000,0.0000,0.0000,535.0811,0.0000,0.0000,0.0000,1444.7189,1444.7189,23.1658,35.2066,0.0000,5734.0000,-5734.0000,0.1487,0.0000,0.0000,0.0000,1170.2041,4.9000,1.0000,1170.2041,0.0000,0.0000,6904.2041,0.0000,-6904.2041,23.2784,15.9811,8344.7000,0.0000,8344.7000,0.2164,2255.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2255.3243,0.0000,0.0000,0.0000,6089.3757,6089.3757,23.1313,18.4891,20.8102,-18.9646,-284468.3027,15.8879,1807.5099,18.0751,15.8879,0.0000,145.8026,18.4757,17.1095,17.7926,-10.4652,-83721.4950,15.8879,3881.8284,38.8183,15.8879,0.0000,512.6785,17.0991,16.3329,16.7160,-6.7075,-46952.4324,15.8879,4865.9124,48.6591,15.8879,0.0000,669.3432,21.8824,21.8770,38.6339,21.8716,38.6371,21.8662,38.6403,21.8662,8967.6542,358.7062,23.1862,23.1794,47.8282,23.1726,47.8200,23.1658,47.8117,23.1658,8967.6542,358.7062,23.1791,23.1631,53.3746,23.1472,53.3419,23.1313,53.3092,23.1313,2583.1272,51.6625,18.4891,18.4846,31.2649,18.4802,31.2590,18.4757,31.2531,18.4757,8967.6542,358.7062,17.1095,17.1060,23.9963,17.1025,23.9951,17.0991,23.9939,17.0991,8967.6542,358.7062,16.3329,16.3270,19.0997,16.3212,19.1038,16.3153,19.1078,16.3153,2583.1272,51.6625,15.8879,1448.7954,10.5919,0.0000,1327.8243,2776.6198,-331569.5000,-422858.6228,-415142.2301
2273.0000,16.4017,28.6239,0.0000,308083.2000,-308083.2000,7.9876,0.0000,0.0000,0.0000,68462.9333,4.5000,1.0000,68462.9333,0.0000,0.0000,376546.1333,0.0000,-376546.1333,22.5515,15.2542,18391.6000,0.0000,18391.6000,0.4768,4970.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4970.7027,0.0000,0.0000,0.0000,13420.8973,13420.8973,22.3133,34.3541,0.0000,63672.2000,-63672.2000,1.6508,0.0000,0.0000,0.0000,12994.3265,4.9000,1.0000,12994.3265,0.0000,0.0000,76666.5265,0.0000,-76666.5265,23.5654,16.2681,1265.3000,0.0000,1265.3000,0.0328,341.9730,3.7000,1.0000,0.0000,0.0000,0.0000,341.9730,0.0000,0.0000,0.0000,923.3270,923.3270,23.5285,35.5693,0.0000,5781.0000,-5781.0000,0.1499,0.0000,0.0000,0.0000,1179.7959,4.9000,1.0000,1179.7959,0.0000,0.0000,6960.7959,0.0000,-6960.7959,23.6421,16.3448,11001.0000,0.0000,11001.0000,0.2852,2973.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2973.2432,0.0000,0.0000,0.0000,8027.7568,8027.7568,23.4599,18.6169,21.0384,-19.7689,-296533.9295,15.8748,1791.1714,17.9117,15.8748,0.0000,145.4423,18.6036,17.2175,17.9105,-10.6085,-84867.8248,15.8748,3865.5851,38.6559,15.8748,0.0000,511.4116,17.2071,16.4191,16.8131,-6.8930,-48250.9377,15.8748,4857.3092,48.5731,15.8748,0.0000,667.6891,22.3323,22.3260,42.5718,22.3196,42.5647,22.3133,42.5576,22.3133,8954.4735,358.1789,23.5504,23.5431,50.4208,23.5358,50.4070,23.5285,50.3932,23.5285,8954.4735,358.1789,23.5110,23.4940,56.0085,23.4769,55.9607,23.4599,55.9130,23.4599,2579.3533,51.5871,18.6169,18.6125,31.5974,18.6080,31.5915,18.6036,31.5856,18.6036,8954.4735,358.1789,17.2175,17.2140,24.4044,17.2106,24.4029,17.2071,24.4015,17.2071,8954.4735,358.1789,16.4191,16.4133,19.5324,16.4075,19.5369,16.4017,19.5412,16.4017,2579.3533,51.5871,15.8748,1445.4759,10.5832,0.0000,1324.5430,2770.0189,-346878.5000,-437801.4747,-429652.6921
2274.0000,16.1348,28.3570,0.0000,202181.8000,-202181.8000,5.2419,0.0000,0.0000,0.0000,44929.2889,4.5000,1.0000,44929.2889,0.0000,0.0000,247111.0889,0.0000,-247111.0889,22.2723,14.9750,15160.1000,0.0000,15160.1000,0.3931,4097.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4097.3243,0.0000,0.0000,0.0000,11062.7757,11062.7757,21.9757,34.0165,0.0000,31280.5000,-31280.5000,0.8110,0.0000,0.0000,0.0000,6383.7755,4.9000,1.0000,6383.7755,0.0000,0.0000,37664.2755,0.0000,-37664.2755,22.9112,15.6139,1051.5000,0.0000,1051.5000,0.0273,284.1892,3.7000,1.0000,0.0000,0.0000,0.0000,284.1892,0.0000,0.0000,0.0000,767.3108,767.3108,22.8693,34.9101,0.0000,5820.6000,-5820.6000,0.1509,0.0000,0.0000,0.0000,1187.8776,4.9000,1.0000,1187.8776,0.0000,0.0000,7008.4776,0.0000,-7008.4776,23.0433,15.7460,12919.5000,0.0000,12919.5000,0.3350,3491.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3491.7568,0.0000,0.0000,0.0000,9427.7432,9427.7432,22.7693,17.8802,20.3248,-13.1230,-196845.2344,10.4387,1208.7367,12.0874,10.4387,0.0000,41.3529,17.8697,16.7964,17.3330,-5.4018,-43214.6741,10.4387,2535.1418,25.3514,10.4387,0.0000,145.4070,16.7865,16.1476,16.4671,-3.6747,-25722.8106,10.4387,2995.9678,29.9597,10.4387,0.0000,189.8406,21.9976,21.9903,38.2180,21.9830,38.2019,21.9757,38.1859,21.9757,4249.3292,169.9732,22.8921,22.8845,42.6904,22.8769,42.6734,22.8693,42.6565,22.8693,4249.3292,169.9732,22.8092,22.7959,46.0038,22.7826,46.0025,22.7693,46.0005,22.7693,1229.7461,24.5949,17.8802,17.8767,23.5002,17.8732,23.5035,17.8697,23.5067,17.8697,4249.3292,169.9732,16.7964,16.7931,19.6506,16.7898,19.6505,16.7865,19.6503,16.7865,4249.3292,169.9732,16.1476,16.1434,15.7074,16.1391,15.7296,16.1348,15.7514,16.1348,1229.7461,24.5949,10.4387,451.4766,6.9591,0.0000,376.6004,828.0769,-210151.8000,-270526.0122,-265782.7191
2275.0000,15.9749,28.1971,0.0000,187029.1000,-187029.1000,4.8491,0.0000,0.0000,0.0000,41562.0222,4.5000,1.0000,41562.0222,0.0000,0.0000,228591.1222,0.0000,-228591.1222,22.6495,15.3523,15160.3000,0.0000,15160.3000,0.3931,4097.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4097.3784,0.0000,0.0000,0.0000,11062.9216,11062.9216,22.2942,34.3351,0.0000,8040.8000,-8040.8000,0.2085,0.0000,0.0000,0.0000,1640.9796,4.9000,1.0000,1640.9796,0.0000,0.0000,9681.7796,0.0000,-9681.7796,22.5769,15.2796,812.1000,0.0000,812.1000,0.0211,219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,219.4865,0.0000,0.0000,0.0000,592.6135,592.6135,22.5329,34.5737,0.0000,4946.3000,-4946.3000,0.1282,0.0000,0.0000,0.0000,1009.4490,4.9000,1.0000,1009.4490,0.0000,0.0000,5955.7490,0.0000,-5955.7490,22.7068,15.4095,12329.2000,0.0000,12329.2000,0.3197,3332.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3332.2162,0.0000,0.0000,0.0000,8996.9838,8996.9838,22.3936,17.4654,19.9295,-11.2521,-168781.2650,8.8793,1043.1796,10.4318,8.8793,0.0000,25.4513,17.4535,16.5515,17.0025,-3.8613,-30890.3311,8.8793,2184.0548,21.8405,8.8793,0.0000,89.4930,16.5403,15.9907,16.2655,-2.6890,-18823.1093,8.8793,2568.5389,25.6854,8.8793,0.0000,116.8403,22.3265,22.3157,41.3994,22.3050,41.3502,22.2942,41.3012,22.2942,3190.9605,127.6384,22.5596,22.5507,39.6842,22.5418,39.6546,22.5329,39.6250,22.5329,3190.9605,127.6384,22.4441,22.4272,42.0011,22.4104,41.9488,22.3936,41.8971,22.3936,925.2090,18.5042,17.4654,17.4614,20.0033,17.4574,20.0003,17.4535,19.9974,17.4535,3190.9605,127.6384,16.5515,16.5478,17.5044,16.5441,17.4994,16.5403,17.4945,16.5403,3190.9605,127.6384,15.9907,15.9854,13.9898,15.9802,13.9963,15.9749,14.0028,15.9749,925.2090,18.5042,8.8793,288.4936,5.9196,0.0000,231.7846,520.2782,-171714.6000,-223576.1319,-218494.7055
2276.0000,15.8044,28.0266,0.0000,127597.9000,-127597.9000,3.3082,0.0000,0.0000,0.0000,28355.0889,4.5000,1.0000,28355.0889,0.0000,0.0000,155952.9889,0.0000,-155952.9889,22.2416,14.9443,15152.9000,0.0000,15152.9000,0.3929,4095.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4095.3784,0.0000,0.0000,0.0000,11057.5216,11057.5216,21.7537,33.7945,0.0000,2334.6000,-2334.6000,0.0605,0.0000,0.0000,0.0000,476.4490,4.9000,1.0000,476.4490,0.0000,0.0000,2811.0490,0.0000,-2811.0490,21.8697,14.5724,887.0000,0.0000,887.0000,0.0230,239.7297,3.7000,1.0000,0.0000,0.0000,0.0000,239.7297,0.0000,0.0000,0.0000,647.2703,647.2703,21.8155,33.8563,0.0000,4243.0000,-4243.0000,0.1100,0.0000,0.0000,0.0000,865.9184,4.9000,1.0000,865.9184,0.0000,0.0000,5108.9184,0.0000,-5108.9184,22.0264,14.7291,11296.2000,0.0000,11296.2000,0.2929,3053.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3053.0270,0.0000,0.0000,0.0000,8243.1730,8243.1730,21.6479,16.9828,19.3153,-7.5346,-113018.9967,6.2812,754.8882,7.5489,6.2812,0.0000,9.0095,16.9707,16.3131,16.6419,-1.9916,-15932.4960,6.2812,1566.7180,15.6672,6.2812,0.0000,31.6797,16.2992,15.8227,16.0610,-1.6493,-11544.9005,6.2812,1831.5848,18.3158,6.2812,0.0000,41.3604,21.7852,21.7747,35.3697,21.7642,35.3292,21.7537,35.2887,21.7537,1733.1461,69.3258,21.8430,21.8338,33.0690,21.8247,33.0389,21.8155,33.0089,21.8155,1733.1461,69.3258,21.6861,21.6734,33.5766,21.6607,33.5771,21.6479,33.5766,21.6479,504.6720,10.0934,16.9828,16.9788,16.0188,16.9747,16.0151,16.9707,16.0113,16.9707,1733.1461,69.3258,16.3131,16.3085,15.5574,16.3038,15.5440,16.2992,15.5306,16.2992,1733.1461,69.3258,15.8227,15.8166,12.2693,15.8105,12.2657,15.8044,12.2621,15.8044,504.6720,10.0934,6.2812,110.9397,4.1875,0.0000,82.0496,192.9893,-106839.4000,-143924.9914,-140496.3932
2277.0000,15.6969,27.9191,0.0000,116067.9000,-116067.9000,3.0093,0.0000,0.0000,0.0000,25792.8667,4.5000,1.0000,25792.8667,0.0000,0.0000,141860.7667,0.0000,-141860.7667,22.3065,15.0092,12838.9000,0.0000,12838.9000,0.3329,3469.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3469.9730,0.0000,0.0000,0.0000,9368.9270,9368.9270,21.8266,33.8674,0.0000,951.7000,-951.7000,0.0247,0.0000,0.0000,0.0000,194.2245,4.9000,1.0000,194.2245,0.0000,0.0000,1145.9245,0.0000,-1145.9245,21.8799,14.5827,533.6000,0.0000,533.6000,0.0138,144.2162,3.7000,1.0000,0.0000,0.0000,0.0000,144.2162,0.0000,0.0000,0.0000,389.3838,389.3838,21.8216,33.8624,0.0000,3463.4000,-3463.4000,0.0898,0.0000,0.0000,0.0000,706.8163,4.9000,1.0000,706.8163,0.0000,0.0000,4170.2163,0.0000,-4170.2163,22.0159,14.7186,9230.1000,0.0000,9230.1000,0.2393,2494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2494.6216,0.0000,0.0000,0.0000,6735.4784,6735.4784,21.6203,16.5047,19.0625,-7.3196,-109793.8214,5.5646,675.0926,6.7509,5.5646,0.0000,6.2644,16.4952,16.1977,16.3465,-0.7983,-6386.1230,5.5646,1404.0337,14.0403,5.5646,0.0000,22.0271,16.1815,15.7186,15.9501,-1.4194,-9935.8703,5.5646,1629.7068,16.2971,5.5646,0.0000,28.7582,21.8700,21.8554,36.6385,21.8410,36.5609,21.8266,36.4837,21.8266,1400.9833,56.0393,21.8618,21.8484,34.4973,21.8349,34.4264,21.8216,34.3559,21.8216,1400.9833,56.0393,21.7021,21.6744,35.4195,21.6472,35.2347,21.6203,35.0542,21.6203,408.5922,8.1718,16.5047,16.5016,12.3768,16.4984,12.3816,16.4952,12.3863,16.4952,1400.9833,56.0393,16.1977,16.1923,14.9428,16.1869,14.9231,16.1815,14.9035,16.1815,1400.9833,56.0393,15.7186,15.7113,11.4519,15.7041,11.4359,15.6969,11.4201,15.6969,408.5922,8.1718,5.5646,79.4721,3.7098,0.0000,57.0497,136.5217,-97880.4000,-130683.1183,-126115.8147
2278.0000,15.6076,27.8290,10.3000,89282.1000,-89271.8000,2.3148,2.3409,4.4000,1.0000,19840.4667,4.5000,1.0000,19842.8076,0.0000,0.0000,109122.5667,7.9591,-109114.6076,21.9251,14.6278,12520.7000,0.0000,12520.7000,0.3246,3383.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3383.9730,0.0000,0.0000,0.0000,9136.7270,9136.7270,21.3561,30.4254,1003.7000,2610.1000,-1606.4000,0.0677,228.1136,4.4000,1.0000,532.6735,4.9000,1.0000,760.7871,0.0000,0.0000,3142.7735,775.5864,-2367.1871,21.4931,14.1958,397.1000,0.0000,397.1000,0.0103,107.3243,3.7000,1.0000,0.0000,0.0000,0.0000,107.3243,0.0000,0.0000,0.0000,289.7757,289.7757,21.4362,33.4770,0.0000,2285.4000,-2285.4000,0.0593,0.0000,0.0000,0.0000,466.4082,4.9000,1.0000,466.4082,0.0000,0.0000,2751.8082,0.0000,-2751.8082,21.5955,14.2983,8049.5000,0.0000,8049.5000,0.2087,2175.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2175.5405,0.0000,0.0000,0.0000,5873.9595,5873.9595,21.1917,16.2431,18.7174,-5.6981,-85470.9170,4.4780,550.3251,5.5033,4.4780,0.0000,3.2646,16.2305,16.0799,16.1552,-0.3252,-2601.2150,4.4780,1138.3413,11.3834,4.4780,0.0000,11.4790,16.0609,15.6339,15.8474,-1.0538,-7376.5096,4.4780,1316.7730,13.1677,4.4780,0.0000,14.9868,21.3961,21.3828,31.9370,21.3694,31.8783,21.3561,31.8197,21.3561,957.6442,38.3058,21.4764,21.4630,31.2191,21.4496,31.1559,21.4362,31.0929,21.4362,957.6442,38.3058,21.2555,21.2343,30.8454,21.2130,30.7616,21.1917,30.6766,21.1917,280.1143,5.6023,16.2431,16.2389,11.0607,16.2347,11.0535,16.2305,11.0464,16.2305,957.6442,38.3058,16.0799,16.0736,14.2004,16.0672,14.1733,16.0609,14.1464,16.0609,957.6442,38.3058,15.6339,15.6250,10.8331,15.6163,10.8015,15.6076,10.7704,15.6076,280.1143,5.6023,4.4780,43.7413,2.9853,0.0000,29.7303,73.4716,-72196.3000,-98933.1407,-95448.6416
2279.0000,15.5257,27.7432,46.6000,76130.3000,-76083.7000,1.9738,10.5909,4.4000,1.0000,16917.8444,4.5000,1.0000,16928.4354,0.0000,0.0000,93048.1444,36.0091,-93012.1354,21.8066,14.5093,12517.7000,0.0000,12517.7000,0.3245,3383.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3383.1622,0.0000,0.0000,0.0000,9134.5378,9134.5378,21.1414,28.1436,2548.6000,3908.5000,-1359.9000,0.1013,579.2273,4.4000,1.0000,797.6531,4.9000,1.0000,1376.8803,0.0000,0.0000,4706.1531,1969.3727,-2736.7803,21.3262,14.0290,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,21.2575,31.7699,247.6000,1251.8000,-1004.2000,0.0325,56.2727,4.4000,1.0000,255.4694,4.9000,1.0000,311.7421,0.0000,0.0000,1507.2694,191.3273,-1315.9421,21.3464,14.0491,4507.7000,0.0000,4507.7000,0.1169,1218.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1218.2973,0.0000,0.0000,0.0000,3289.4027,3289.4027,21.0317,15.9254,18.4785,-5.0412,-75618.0993,3.8394,476.1017,4.7610,3.8394,0.0000,2.0576,15.9149,16.0456,15.9803,0.2419,1935.5115,3.8394,982.7219,9.8272,3.8394,0.0000,7.2351,16.0221,15.5547,15.7884,-0.9888,-6921.6571,3.8394,1131.6135,11.3161,3.8394,0.0000,9.4460,21.1898,21.1736,30.5842,21.1575,30.5004,21.1414,30.4170,21.1414,732.1251,29.2850,21.3061,21.2899,30.4277,21.2737,30.3400,21.2575,30.2528,21.2575,732.1251,29.2850,21.1243,21.0930,30.5351,21.0621,30.3318,21.0317,30.1334,21.0317,214.6149,4.2923,15.9254,15.9219,9.0053,15.9184,9.0061,15.9149,9.0069,15.9149,732.1251,29.2850,16.0456,16.0378,14.2644,16.0299,14.2249,16.0221,14.1856,16.0221,732.1251,29.2850,15.5547,15.5450,10.2577,15.5353,10.2190,15.5257,10.1807,15.5257,214.6149,4.2923,3.8394,28.6842,2.5596,0.0000,18.7386,47.4228,-61014.1000,-84342.9686,-80604.2449
2280.0000,15.4886,27.6878,201.9000,67900.8000,-67698.9000,1.7605,45.8864,4.4000,1.0000,15089.0667,4.5000,1.0000,15134.9530,0.0000,0.0000,82989.8667,156.0136,-82833.8530,21.6484,14.3511,12527.7000,0.0000,12527.7000,0.3248,3385.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3385.8649,0.0000,0.0000,0.0000,9141.8351,9141.8351,20.9185,20.4089,5983.3000,3586.6000,2396.7000,0.1551,1359.8409,4.4000,1.0000,731.9592,4.9000,1.0000,2091.8001,0.0000,0.0000,4318.5592,4623.4591,304.8999,20.8958,13.5985,396.1000,0.0000,396.1000,0.0103,107.0541,3.7000,1.0000,0.0000,0.0000,0.0000,107.0541,0.0000,0.0000,0.0000,289.0459,289.0459,20.8315,17.7697,1432.6000,555.1000,877.5000,0.0371,325.5909,4.4000,1.0000,113.2857,4.9000,1.0000,438.8766,0.0000,0.0000,668.3857,1107.0091,438.6234,20.7989,13.5016,1408.6000,0.0000,1408.6000,0.0365,380.7027,3.7000,1.0000,0.0000,0.0000,0.0000,380.7027,0.0000,0.0000,0.0000,1027.8973,1027.8973,20.6524,15.8600,18.2562,-4.2964,-64445.2620,3.4865,435.9788,4.3598,3.4865,0.0000,1.5407,15.8436,15.9471,15.8953,0.1740,1391.8272,3.4865,895.3678,8.9537,3.4865,0.0000,5.4176,15.9235,15.5239,15.7237,-0.7677,-5374.1767,3.4865,1030.2140,10.3021,3.4865,0.0000,7.0731,20.9686,20.9518,29.0228,20.9351,28.9392,20.9185,28.8560,20.9185,618.9736,24.7589,20.8743,20.8600,26.9105,20.8457,26.8488,20.8315,26.7872,20.8315,618.9736,24.7589,20.7224,20.6992,26.7168,20.6758,26.6284,20.6524,26.5379,20.6524,181.7006,3.6340,15.8600,15.8545,9.4761,15.8490,9.4561,15.8436,9.4363,15.8436,618.9736,24.7589,15.9471,15.9392,13.5716,15.9314,13.5356,15.9235,13.4997,15.9235,618.9736,24.7589,15.5239,15.5120,10.2459,15.5002,10.1857,15.4886,10.1266,15.4886,181.7006,3.6340,3.4865,22.0280,2.3243,0.0000,14.0315,36.0594,-50092.3000,-71631.5514,-68427.6116
2281.0000,15.5053,27.6750,412.8000,60731.4000,-60318.6000,1.5746,93.8182,4.4000,1.0000,13495.8667,4.5000,1.0000,13589.6848,0.0000,0.0000,74227.2667,318.9818,-73908.2848,21.1039,13.8066,12506.9000,0.0000,12506.9000,0.3243,3380.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3380.2432,0.0000,0.0000,0.0000,9126.6568,9126.6568,20.3760,16.4891,10439.6000,3329.7000,7109.9000,0.2707,2372.6364,4.4000,1.0000,679.5306,4.9000,1.0000,3052.1670,0.0000,0.0000,4009.2306,8066.9636,4057.7330,20.0686,12.7713,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0000,0.0000,0.0000,297.0000,297.0000,20.0223,13.3271,3105.6000,266.2000,2839.4000,0.0805,705.8182,4.4000,1.0000,54.3265,4.9000,1.0000,760.1447,0.0000,0.0000,320.5265,2399.7818,2079.2553,19.8648,12.5675,817.2000,0.0000,817.2000,0.0212,220.8649,3.7000,1.0000,0.0000,0.0000,0.0000,220.8649,0.0000,0.0000,0.0000,596.3351,596.3351,19.8189,16.1763,17.9976,-3.2058,-48087.2771,3.4226,432.2116,4.3221,3.4226,0.0000,1.4576,16.1459,15.7325,15.9392,-0.6823,-5458.0052,3.4226,877.4611,8.7746,3.4226,0.0000,5.1254,15.7137,15.5474,15.6306,-0.3138,-2196.3714,3.4226,1015.0760,10.1508,3.4226,0.0000,6.6917,20.4125,20.4004,24.2153,20.3882,24.1812,20.3760,24.1468,20.3760,599.3979,23.9759,20.0461,20.0382,19.8619,20.0303,19.8638,20.0223,19.8652,20.0223,599.3979,23.9759,19.8196,19.8202,17.3547,19.8200,17.5445,19.8189,17.7240,19.8189,176.0022,3.5200,16.1763,16.1661,13.3467,16.1560,13.2834,16.1459,13.2206,16.1459,599.3979,23.9759,15.7325,15.7262,11.7854,15.7200,11.7674,15.7137,11.7494,15.7137,599.3979,23.9759,15.5474,15.5332,10.7944,15.5191,10.7133,15.5053,10.6337,15.5053,176.0022,3.5200,3.4226,20.9419,2.2818,0.0000,13.2748,34.2167,-36638.2000,-57751.3046,-55741.6537
2282.0000,15.4789,27.5982,718.5000,53937.2000,-53218.7000,1.3984,163.2955,4.4000,1.0000,11986.0444,4.5000,1.0000,12149.3399,0.0000,0.0000,65923.2444,555.2045,-65368.0399,20.4853,13.1880,12505.3000,0.0000,12505.3000,0.3242,3379.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3379.8108,0.0000,0.0000,0.0000,9125.4892,9125.4892,19.7600,18.6770,14757.8000,8143.5000,6614.3000,0.3826,3354.0455,4.4000,1.0000,1661.9388,4.9000,1.0000,5015.9842,0.0000,0.0000,9805.4388,11403.7545,1598.3158,19.6376,12.3403,396.6000,0.0000,396.6000,0.0103,107.1892,3.7000,1.0000,0.0000,0.0000,0.0000,107.1892,0.0000,0.0000,0.0000,289.4108,289.4108,19.5893,12.1643,5075.4000,127.4000,4948.0000,0.1316,1153.5000,4.4000,1.0000,26.0000,4.9000,1.0000,1179.5000,0.0000,0.0000,153.4000,3921.9000,3768.5000,19.3007,12.0034,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,19.2697,16.3074,17.7886,-2.5786,-38679.6151,3.3853,430.9087,4.3091,3.3853,0.0000,1.4105,16.2772,15.6510,15.9641,-1.0221,-8176.4705,3.3853,867.0380,8.6704,3.3853,0.0000,4.9595,15.6304,15.5170,15.5737,-0.2115,-1480.7040,3.3853,1006.2574,10.0626,3.3853,0.0000,6.4750,19.7864,19.7776,19.2795,19.7688,19.2747,19.7600,19.2696,19.7600,588.0738,23.5230,19.6155,19.6067,17.5217,19.5980,17.5066,19.5893,17.4915,19.5893,588.0738,23.5230,19.2797,19.2764,13.4103,19.2731,13.5098,19.2697,13.6100,19.2697,172.7052,3.4541,16.3074,16.2973,14.6502,16.2872,14.5962,16.2772,14.5424,16.2772,588.0738,23.5230,15.6510,15.6441,11.5086,15.6373,11.4831,15.6304,11.4578,15.6304,588.0738,23.5230,15.5170,15.5043,10.5657,15.4916,10.5098,15.4789,10.4537,15.4789,172.7052,3.4541,3.3853,20.3228,2.2569,0.0000,12.8450,33.1678,-28379.3000,-50312.5295,-48336.7897
2283.0000,15.5267,27.5490,1255.1000,48527.3000,-47272.2000,1.2582,285.2500,4.4000,1.0000,10783.8444,4.5000,1.0000,11069.0944,0.0000,0.0000,59311.1444,969.8500,-58341.2944,19.8868,12.5895,12489.4000,0.0000,12489.4000,0.3238,3375.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3375.5135,0.0000,0.0000,0.0000,9113.8865,9113.8865,19.1869,12.0451,20508.6000,997.2000,19511.4000,0.5317,4661.0455,4.4000,1.0000,203.5102,4.9000,1.0000,4864.5557,0.0000,0.0000,1200.7102,15847.5545,14646.8443,18.0922,10.7949,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,18.0876,10.4024,6897.3000,24.1000,6873.2000,0.1788,1567.5682,4.4000,1.0000,4.9184,4.9000,1.0000,1572.4865,0.0000,0.0000,29.0184,5329.7318,5300.7135,17.6915,10.3942,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,17.7958,17.0589,17.4273,-0.6574,-9860.8704,3.4692,447.7208,4.4772,3.4692,0.0000,1.5179,17.0058,15.3473,16.1765,-2.7739,-22191.3627,3.4692,881.1466,8.8115,3.4692,0.0000,5.3372,15.3355,15.5727,15.4541,0.4534,3174.0216,3.4692,1036.0715,10.3607,3.4692,0.0000,6.9682,19.2057,19.1995,15.1972,19.1932,15.2103,19.1869,15.2231,19.1869,613.6333,24.5453,18.0701,18.0761,4.0350,18.0820,4.1622,18.0876,4.2877,18.0876,613.6333,24.5453,17.6710,17.7145,-3.2061,17.7561,-2.5696,17.7958,-1.9553,17.7958,180.1462,3.6029,17.0589,17.0410,21.9631,17.0233,21.8373,17.0058,21.7125,17.0058,613.6333,24.5453,15.3473,15.3434,8.9435,15.3395,8.9482,15.3355,8.9525,15.3355,613.6333,24.5453,15.5727,15.5572,11.3797,15.5419,11.2927,15.5267,11.2074,15.5267,180.1462,3.6029,3.4692,21.7297,2.3128,0.0000,13.8233,35.5530,-7617.2000,-28709.9312,-28878.2115
2284.0000,15.4051,27.4912,1138.6000,64640.5000,-63501.9000,1.6759,258.7727,4.4000,1.0000,14364.5556,4.5000,1.0000,14623.3283,0.0000,0.0000,79005.0556,879.8273,-78125.2283,20.1174,12.8201,12487.2000,0.0000,12487.2000,0.3238,3374.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3374.9189,0.0000,0.0000,0.0000,9112.2811,9112.2811,19.5321,11.8048,23797.1000,0.0000,23797.1000,0.6170,5408.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5408.4318,0.0000,0.0000,0.0000,18388.6682,18388.6682,18.4229,11.1256,397.2000,0.0000,397.2000,0.0103,107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,107.3514,0.0000,0.0000,0.0000,289.8486,289.8486,18.3850,10.6578,8388.8000,0.0000,8388.8000,0.2175,1906.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1906.5455,0.0000,0.0000,0.0000,6482.2545,6482.2545,17.9941,10.6968,816.6000,0.0000,816.6000,0.0212,220.7027,3.7000,1.0000,0.0000,0.0000,0.0000,220.7027,0.0000,0.0000,0.0000,595.8973,595.8973,17.9318,16.7604,17.3461,-1.2947,-19420.8913,4.2984,556.4789,5.5648,4.2984,0.0000,2.8874,16.7372,15.6120,16.1746,-2.3319,-18655.1231,4.2984,1091.8646,10.9186,4.2984,0.0000,10.1527,15.5900,15.4262,15.5081,-0.3879,-2715.2111,4.2984,1281.0003,12.8100,4.2984,0.0000,13.2551,19.5678,19.5558,20.5732,19.5439,20.5232,19.5321,20.4737,19.5321,891.5586,35.6623,18.4055,18.3986,10.7498,18.3918,10.7258,18.3850,10.7027,18.3850,891.5586,35.6623,17.9581,17.9482,4.6295,17.9395,4.5365,17.9318,4.4608,17.9318,260.9327,5.2187,16.7604,16.7527,17.9009,16.7449,17.8893,16.7372,17.8771,16.7372,891.5586,35.6623,15.6120,15.6046,12.2825,15.5973,12.2490,15.5900,12.2157,15.5900,891.5586,35.6623,15.4262,15.4194,9.6558,15.4124,9.6787,15.4051,9.6986,15.4051,260.9327,5.2187,4.2984,39.0942,2.8656,0.0000,26.2951,65.3893,-17615.0000,-43256.2785,-40791.2255
2285.0000,15.3924,27.4555,1464.0000,71077.3000,-69613.3000,1.8428,332.7273,4.4000,1.0000,15794.9556,4.5000,1.0000,16127.6828,0.0000,0.0000,86872.2556,1131.2727,-85740.9828,19.9273,12.6300,12499.7000,0.0000,12499.7000,0.3241,3378.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3378.2973,0.0000,0.0000,0.0000,9121.4027,9121.4027,19.4200,11.6927,29032.7000,0.0000,29032.7000,0.7527,6598.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6598.3409,0.0000,0.0000,0.0000,22434.3591,22434.3591,18.2334,10.9361,524.0000,0.0000,524.0000,0.0136,141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,141.6216,0.0000,0.0000,0.0000,382.3784,382.3784,18.2019,10.4746,8713.0000,0.0000,8713.0000,0.2259,1980.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1980.2273,0.0000,0.0000,0.0000,6732.7727,6732.7727,17.8458,10.5485,4201.0000,0.0000,4201.0000,0.1089,1135.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1135.4054,0.0000,0.0000,0.0000,3065.5946,3065.5946,17.6879,16.7848,17.2364,-1.1383,-17074.5769,4.9020,637.2996,6.3730,4.9020,0.0000,4.2825,16.7607,15.6675,16.2141,-2.5835,-20668.3557,4.9020,1243.2603,12.4326,4.9020,0.0000,15.0583,15.6499,15.4179,15.5339,-0.6267,-4386.7168,4.9020,1459.3904,14.5939,4.9020,0.0000,19.6598,19.4448,19.4366,19.8517,19.4283,19.8429,19.4200,19.8339,19.4200,1121.8407,44.8736,18.2132,18.2094,10.2258,18.2057,10.2401,18.2019,10.2542,18.2019,1121.8407,44.8736,17.6836,17.6853,3.4568,17.6867,3.5470,17.6879,3.6338,17.6879,327.7358,6.5547,16.7848,16.7768,18.0859,16.7687,18.0626,16.7607,18.0394,16.7607,1121.8407,44.8736,15.6675,15.6617,12.8333,15.6558,12.8177,15.6499,12.8020,15.6499,1121.8407,44.8736,15.4179,15.4094,9.8522,15.4009,9.8432,15.3924,9.8346,15.3924,327.7358,6.5547,4.9020,56.0790,3.2680,0.0000,39.0005,95.0794,-14642.9000,-44004.4753,-42129.6494
2286.0000,15.4278,27.6364,232.1000,132139.8000,-131907.7000,3.4260,52.7500,4.4000,1.0000,29364.4000,4.5000,1.0000,29417.1500,0.0000,0.0000,161504.2000,179.3500,-161324.8500,21.4139,14.1166,12505.5000,0.0000,12505.5000,0.3242,3379.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3379.8649,0.0000,0.0000,0.0000,9125.6351,9125.6351,21.0280,13.3008,12543.6000,0.0000,12543.6000,0.3252,2850.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2850.8182,0.0000,0.0000,0.0000,9692.7818,9692.7818,20.6684,13.3711,476.9000,0.0000,476.9000,0.0124,128.8919,3.7000,1.0000,0.0000,0.0000,0.0000,128.8919,0.0000,0.0000,0.0000,348.0081,348.0081,20.6026,13.0413,7941.1000,109.5000,7831.6000,0.2059,1804.7955,4.4000,1.0000,22.3469,4.9000,1.0000,1827.1424,0.0000,0.0000,131.8469,6136.3045,6004.4576,20.3798,13.0825,14059.8000,0.0000,14059.8000,0.3645,3799.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3799.9459,0.0000,0.0000,0.0000,10259.8541,10259.8541,19.8554,15.9440,17.8997,-7.0274,-105410.4376,6.9873,885.6441,8.8564,6.9873,0.0000,12.4020,15.9418,15.8966,15.9192,-0.1526,-1220.5033,6.9873,1792.7335,17.9273,6.9873,0.0000,43.6086,15.8807,15.4483,15.6645,-1.6645,-11651.6163,6.9873,2069.4913,20.6949,6.9873,0.0000,56.9346,21.0752,21.0595,36.5732,21.0437,36.4865,21.0280,36.4002,21.0280,2090.5084,83.6203,20.6555,20.6378,35.6288,20.6201,35.5027,20.6026,35.3774,20.6026,2090.5084,83.6203,19.9991,19.9502,33.1355,19.9023,32.6182,19.8554,32.1127,19.8554,607.9114,12.1582,15.9440,15.9433,9.6866,15.9426,9.7340,15.9418,9.7809,15.9418,2090.5084,83.6203,15.8966,15.8913,15.0899,15.8860,15.0793,15.8807,15.0685,15.8807,2090.5084,83.6203,15.4483,15.4415,10.4098,15.4346,10.4186,15.4278,10.4268,15.4278,607.9114,12.1582,6.9873,148.8160,4.6582,0.0000,112.9453,261.7613,-84490.3000,-125894.1133,-118282.5572
2287.0000,15.5097,27.7319,0.5000,183475.9000,-183475.4000,4.7570,0.1136,4.4000,1.0000,40772.4222,4.5000,1.0000,40772.5359,0.0000,0.0000,224248.3222,0.3864,-224247.9359,21.9126,14.6153,21213.6000,0.0000,21213.6000,0.5500,5733.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5733.4054,0.0000,0.0000,0.0000,15480.1946,15480.1946,21.4406,13.7134,5882.5000,0.0000,5882.5000,0.1525,1336.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1336.9318,0.0000,0.0000,0.0000,4545.5682,4545.5682,21.3108,14.0135,958.4000,0.0000,958.4000,0.0248,259.0270,3.7000,1.0000,0.0000,0.0000,0.0000,259.0270,0.0000,0.0000,0.0000,699.3730,699.3730,21.2590,13.8770,7012.8000,201.1000,6811.7000,0.1818,1593.8182,4.4000,1.0000,41.0408,4.9000,1.0000,1634.8590,0.0000,0.0000,242.1408,5418.9818,5176.8410,21.1111,13.8138,14942.7000,0.0000,14942.7000,0.3874,4038.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4038.5676,0.0000,0.0000,0.0000,10904.1324,10904.1324,20.7196,16.2570,18.4883,-10.4193,-156289.9520,9.0803,1125.5803,11.2558,9.0803,0.0000,27.2190,16.2451,15.8324,16.0387,-1.8067,-14453.6348,9.0803,2318.8392,23.1884,9.0803,0.0000,95.7088,15.8227,15.5283,15.6755,-1.4727,-10309.2376,9.0803,2688.2402,26.8824,9.0803,0.0000,124.9555,21.4706,21.4606,38.3808,21.4506,38.3613,21.4406,38.3416,21.4406,3319.8076,132.7923,21.2909,21.2802,39.0036,21.2696,38.9674,21.2590,38.9311,21.2590,3319.8076,132.7923,20.7998,20.7732,39.6933,20.7464,39.5354,20.7196,39.3746,20.7196,962.3119,19.2462,16.2570,16.2531,14.0140,16.2491,14.0165,16.2451,14.0189,16.2451,3319.8076,132.7923,15.8324,15.8292,14.1394,15.8259,14.1479,15.8227,14.1564,15.8227,3319.8076,132.7923,15.5283,15.5221,11.4308,15.5159,11.4423,15.5097,11.4535,15.5097,962.3119,19.2462,9.0803,306.9201,6.0536,0.0000,247.8833,554.8034,-133666.5000,-187441.8267,-181052.8244
2288.0000,15.5554,27.7777,0.0000,201578.9000,-201578.9000,5.2263,0.0000,0.0000,0.0000,44795.3111,4.5000,1.0000,44795.3111,0.0000,0.0000,246374.2111,0.0000,-246374.2111,21.7319,14.4346,25870.2000,0.0000,25870.2000,0.6707,6991.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6991.9459,0.0000,0.0000,0.0000,18878.2541,18878.2541,21.2380,33.2788,0.0000,16406.4000,-16406.4000,0.4254,0.0000,0.0000,0.0000,3348.2449,4.9000,1.0000,3348.2449,0.0000,0.0000,19754.6449,0.0000,-19754.6449,21.7332,14.4359,1606.3000,0.0000,1606.3000,0.0416,434.1351,3.7000,1.0000,0.0000,0.0000,0.0000,434.1351,0.0000,0.0000,0.0000,1172.1649,1172.1649,21.6759,14.5006,6112.4000,280.2000,5832.2000,0.1585,1389.1818,4.4000,1.0000,57.1837,4.9000,1.0000,1446.3655,0.0000,0.0000,337.3837,4723.2182,4385.8345,21.5659,14.2686,14354.1000,0.0000,14354.1000,0.3722,3879.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3879.4865,0.0000,0.0000,0.0000,10474.6135,10474.6135,21.2368,16.6219,18.9294,-12.2724,-184085.5361,10.3420,1260.9306,12.6093,10.3420,0.0000,40.2146,16.6088,15.9106,16.2597,-3.4815,-27851.7540,10.3420,2618.2912,26.1829,10.3420,0.0000,141.4046,15.9008,15.5714,15.7361,-1.8770,-13139.0478,10.3420,3054.4565,30.5446,10.3420,0.0000,184.6151,21.2586,21.2518,34.7732,21.2449,34.7798,21.2380,34.7862,21.2380,4179.8286,167.1931,21.7038,21.6945,40.9254,21.6852,40.9004,21.6759,40.8753,21.6759,4179.8286,167.1931,21.3033,21.2812,42.9447,21.2590,42.8438,21.2368,42.7427,21.2368,1209.7627,24.1953,16.6219,16.6175,17.7067,16.6132,17.7045,16.6088,17.7023,16.6088,4179.8286,167.1931,15.9106,15.9073,14.8827,15.9041,14.8872,15.9008,14.8917,15.9008,4179.8286,167.1931,15.5714,15.5661,11.8447,15.5608,11.8630,15.5554,11.8809,15.5554,1209.7627,24.1953,10.3420,439.9893,6.8947,0.0000,366.2342,806.2235,-170322.5000,-231217.9891,-225076.3379
2289.0000,15.6283,27.8505,0.0000,217666.5000,-217666.5000,5.6434,0.0000,0.0000,0.0000,48370.3333,4.5000,1.0000,48370.3333,0.0000,0.0000,266036.8333,0.0000,-266036.8333,21.6160,14.3187,29416.7000,0.0000,29416.7000,0.7627,7950.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7950.4595,0.0000,0.0000,0.0000,21466.2405,21466.2405,21.1148,33.1556,0.0000,30904.5000,-30904.5000,0.8013,0.0000,0.0000,0.0000,6307.0408,4.9000,1.0000,6307.0408,0.0000,0.0000,37211.5408,0.0000,-37211.5408,21.9523,14.6550,1734.3000,0.0000,1734.3000,0.0450,468.7297,3.7000,1.0000,0.0000,0.0000,0.0000,468.7297,0.0000,0.0000,0.0000,1265.5703,1265.5703,21.8995,17.8093,3895.5000,1176.7000,2718.8000,0.1010,885.3409,4.4000,1.0000,240.1429,4.9000,1.0000,1125.4838,0.0000,0.0000,1416.8429,3010.1591,1593.3162,21.8636,14.5663,12588.4000,0.0000,12588.4000,0.3264,3402.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3402.2703,0.0000,0.0000,0.0000,9186.1297,9186.1297,21.5985,16.9927,19.2956,-13.6425,-204637.0964,11.5195,1385.4515,13.8545,11.5195,0.0000,55.5739,16.9791,16.0666,16.5228,-5.0681,-40544.4514,11.5195,2886.6267,28.8663,11.5195,0.0000,195.4118,16.0566,15.6441,15.8504,-2.6183,-18327.9782,11.5195,3386.9505,33.8695,11.5195,0.0000,255.1259,21.1328,21.1268,33.0665,21.1208,33.0752,21.1148,33.0839,21.1148,5060.8532,202.4341,21.9239,21.9157,41.3649,21.9076,41.3497,21.8995,41.3344,21.8995,5060.8532,202.4341,21.6569,21.6374,44.8189,21.6179,44.7483,21.5985,44.6775,21.5985,1462.9506,29.2590,16.9927,16.9882,20.9095,16.9836,20.9053,16.9791,20.9009,16.9791,5060.8532,202.4341,16.0666,16.0633,16.2832,16.0599,16.2853,16.0566,16.2873,16.0566,5060.8532,202.4341,15.6441,15.6389,12.5969,15.6336,12.6115,15.6283,12.6260,15.6283,1462.9506,29.2590,11.5195,593.2380,7.6797,0.0000,506.1117,1099.3497,-202112.8000,-269737.1174,-263509.5259
2290.0000,15.7298,27.9520,0.0000,233697.5000,-233697.5000,6.0590,0.0000,0.0000,0.0000,51932.7778,4.5000,1.0000,51932.7778,0.0000,0.0000,285630.2778,0.0000,-285630.2778,21.6397,14.3424,34727.7000,0.0000,34727.7000,0.9004,9385.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9385.8649,0.0000,0.0000,0.0000,25341.8351,25341.8351,21.0985,33.1393,0.0000,37851.4000,-37851.4000,0.9814,0.0000,0.0000,0.0000,7724.7755,4.9000,1.0000,7724.7755,0.0000,0.0000,45576.1755,0.0000,-45576.1755,22.0415,14.7442,1775.5000,0.0000,1775.5000,0.0460,479.8649,3.7000,1.0000,0.0000,0.0000,0.0000,479.8649,0.0000,0.0000,0.0000,1295.6351,1295.6351,21.9931,29.7075,1535.9000,2743.2000,-1207.3000,0.0711,349.0682,4.4000,1.0000,559.8367,4.9000,1.0000,908.9049,0.0000,0.0000,3303.0367,1186.8318,-2116.2049,22.0369,14.7396,11411.2000,0.0000,11411.2000,0.2959,3084.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3084.1081,0.0000,0.0000,0.0000,8327.0919,8327.0919,21.8134,17.3273,19.5704,-14.4544,-216815.9127,12.5307,1491.7873,14.9179,12.5307,0.0000,71.5308,17.3137,16.2581,16.7859,-6.3771,-51016.7012,12.5307,3108.1070,31.0811,12.5307,0.0000,251.5201,16.2480,15.7460,15.9970,-3.4656,-24259.5258,12.5307,3663.0873,36.6309,12.5307,0.0000,328.3798,21.1154,21.1097,32.7482,21.1041,32.7559,21.0985,32.7637,21.0985,5876.6734,235.0669,22.0147,22.0075,40.9404,22.0003,40.9319,21.9931,40.9233,21.9931,5876.6734,235.0669,21.8646,21.8475,45.3016,21.8305,45.2560,21.8134,45.2104,21.8134,1697.1750,33.9435,17.3273,17.3228,23.4473,17.3182,23.4424,17.3137,23.4375,17.3137,5876.6734,235.0669,16.2581,16.2547,17.8609,16.2514,17.8613,16.2480,17.8617,16.2480,5876.6734,235.0669,15.7460,15.7406,13.6195,15.7352,13.6300,15.7298,13.6403,15.7298,1697.1750,33.9435,12.5307,749.1953,8.3538,0.0000,651.4306,1400.6258,-224841.8000,-298358.0960,-292092.1397
2291.0000,15.8564,28.0786,0.0000,248113.8000,-248113.8000,6.4328,0.0000,0.0000,0.0000,55136.4000,4.5000,1.0000,55136.4000,0.0000,0.0000,303250.2000,0.0000,-303250.2000,21.6588,14.3615,36496.3000,0.0000,36496.3000,0.9462,9863.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9863.8649,0.0000,0.0000,0.0000,26632.4351,26632.4351,21.1333,33.1741,0.0000,48570.5000,-48570.5000,1.2593,0.0000,0.0000,0.0000,9912.3469,4.9000,1.0000,9912.3469,0.0000,0.0000,58482.8469,0.0000,-58482.8469,22.2523,14.9550,2097.9000,0.0000,2097.9000,0.0544,567.0000,3.7000,1.0000,0.0000,0.0000,0.0000,567.0000,0.0000,0.0000,0.0000,1530.9000,1530.9000,22.2020,33.1974,532.4000,3935.4000,-3403.0000,0.1020,121.0000,4.4000,1.0000,803.1429,4.9000,1.0000,924.1429,0.0000,0.0000,4738.5429,411.4000,-4327.1429,22.2848,14.9875,9204.0000,0.0000,9204.0000,0.2386,2487.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2487.5676,0.0000,0.0000,0.0000,6716.4324,6716.4324,22.1056,17.6206,19.8631,-15.6264,-234395.7620,13.5501,1595.8077,15.9581,13.5501,0.0000,90.4464,17.6072,16.4625,17.0349,-7.4782,-59825.3538,13.5501,3328.7509,33.2875,13.5501,0.0000,318.0322,16.4524,15.8730,16.1627,-4.3258,-30280.3261,13.5501,3966.7205,39.6672,13.5501,0.0000,415.2168,21.1492,21.1439,32.9510,21.1386,32.9586,21.1333,32.9662,21.1333,6753.6373,270.1455,22.2230,22.2160,42.0419,22.2090,42.0328,22.2020,42.0236,22.2020,6753.6373,270.1455,22.1563,22.1394,47.1923,22.1225,47.1433,22.1056,47.0943,22.1056,1948.7504,38.9750,17.6206,17.6162,25.4378,17.6117,25.4333,17.6072,25.4288,17.6072,6753.6373,270.1455,16.4625,16.4591,19.4173,16.4558,19.4169,16.4524,19.4165,16.4524,6753.6373,270.1455,15.8730,15.8674,14.8373,15.8619,14.8445,15.8564,14.8516,15.8564,1948.7504,38.9750,13.5501,930.8761,9.0334,0.0000,823.6954,1754.5715,-252289.1000,-331180.4222,-324501.4419
2292.0000,15.9561,28.1783,0.0000,260562.9000,-260562.9000,6.7556,0.0000,0.0000,0.0000,57902.8667,4.5000,1.0000,57902.8667,0.0000,0.0000,318465.7667,0.0000,-318465.7667,21.9365,14.6392,31624.2000,0.0000,31624.2000,0.8199,8547.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8547.0811,0.0000,0.0000,0.0000,23077.1189,23077.1189,21.4847,33.5255,0.0000,47675.3000,-47675.3000,1.2361,0.0000,0.0000,0.0000,9729.6531,4.9000,1.0000,9729.6531,0.0000,0.0000,57404.9531,0.0000,-57404.9531,22.5627,15.2654,2496.5000,0.0000,2496.5000,0.0647,674.7297,3.7000,1.0000,0.0000,0.0000,0.0000,674.7297,0.0000,0.0000,0.0000,1821.7703,1821.7703,22.5065,34.4058,84.6000,4620.6000,-4536.0000,0.1198,19.2273,4.4000,1.0000,942.9796,4.9000,1.0000,962.2069,0.0000,0.0000,5563.5796,65.3727,-5498.2069,22.6097,15.3124,8026.8000,0.0000,8026.8000,0.2081,2169.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2169.4054,0.0000,0.0000,0.0000,5857.3946,5857.3946,22.4467,17.7965,20.1216,-16.5085,-247626.8899,13.8063,1610.6163,16.1062,13.8063,0.0000,95.6749,17.7835,16.6048,17.1942,-7.8454,-62763.3488,13.8063,3370.9451,33.7095,13.8063,0.0000,336.4170,16.5947,15.9726,16.2837,-4.7328,-33129.8750,13.8063,4033.0683,40.3307,13.8063,0.0000,439.2196,21.5032,21.4970,36.2688,21.4908,36.2653,21.4847,36.2617,21.4847,6982.5871,279.3035,22.5285,22.5211,44.0907,22.5138,44.0766,22.5065,44.0625,22.5065,6982.5871,279.3035,22.4997,22.4820,49.7081,22.4644,49.6471,22.4467,49.5863,22.4467,2014.3985,40.2880,17.7965,17.7922,26.2189,17.7878,26.2151,17.7835,26.2113,17.7835,6982.5871,279.3035,16.6048,16.6015,20.2503,16.5981,20.2495,16.5947,20.2487,16.5947,6982.5871,279.3035,15.9726,15.9671,15.6119,15.9616,15.6185,15.9561,15.6249,15.9561,2014.3985,40.2880,13.8063,980.5916,9.2042,0.0000,871.3115,1851.9031,-270626.7000,-350612.6428,-343520.1138
2293.0000,16.0961,28.3183,0.0000,273537.0000,-273537.0000,7.0920,0.0000,0.0000,0.0000,60786.0000,4.5000,1.0000,60786.0000,0.0000,0.0000,334323.0000,0.0000,-334323.0000,21.9313,14.6340,36494.7000,0.0000,36494.7000,0.9462,9863.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9863.4324,0.0000,0.0000,0.0000,26631.2676,26631.2676,21.4513,33.4921,0.0000,56927.0000,-56927.0000,1.4759,0.0000,0.0000,0.0000,11617.7551,4.9000,1.0000,11617.7551,0.0000,0.0000,68544.7551,0.0000,-68544.7551,22.6476,15.3503,2384.7000,0.0000,2384.7000,0.0618,644.5135,3.7000,1.0000,0.0000,0.0000,0.0000,644.5135,0.0000,0.0000,0.0000,1740.1865,1740.1865,22.5978,34.6386,0.0000,5474.1000,-5474.1000,0.1419,0.0000,0.0000,0.0000,1117.1633,4.9000,1.0000,1117.1633,0.0000,0.0000,6591.2633,0.0000,-6591.2633,22.7128,15.4155,7143.9000,0.0000,7143.9000,0.1852,1930.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1930.7838,0.0000,0.0000,0.0000,5213.1162,5213.1162,22.5765,18.0971,20.3368,-17.1094,-256641.5199,14.8546,1719.3158,17.1932,14.8546,0.0000,119.1649,18.0836,16.8089,17.4462,-9.1290,-73032.0662,14.8546,3623.6308,36.2363,14.8546,0.0000,419.0136,16.7986,16.1133,16.4559,-5.6095,-39266.1668,14.8546,4387.1456,43.8715,14.8546,0.0000,547.0562,21.4665,21.4614,35.2154,21.4563,35.2223,21.4513,35.2291,21.4513,7954.5780,318.1831,22.6172,22.6107,43.8523,22.6043,43.8460,22.5978,43.8396,22.5978,7954.5780,318.1831,22.6218,22.6067,49.4670,22.5916,49.4379,22.5765,49.4086,22.5765,2292.9749,45.8595,18.0971,18.0926,28.3629,18.0881,28.3568,18.0836,28.3507,18.0836,7954.5780,318.1831,16.8089,16.8055,21.7186,16.8020,21.7168,16.7986,21.7150,16.7986,7954.5780,318.1831,16.1133,16.1076,16.8667,16.1018,16.8698,16.0961,16.8727,16.0961,2292.9749,45.8595,14.8546,1201.7188,9.9031,0.0000,1085.2347,2286.9536,-289914.8000,-375874.4481,-368939.7530
2294.0000,16.2366,28.4588,0.0000,288375.7000,-288375.7000,7.4767,0.0000,0.0000,0.0000,64083.4889,4.5000,1.0000,64083.4889,0.0000,0.0000,352459.1889,0.0000,-352459.1889,22.0991,14.8018,34727.3000,0.0000,34727.3000,0.9004,9385.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9385.7568,0.0000,0.0000,0.0000,25341.5432,25341.5432,21.6615,33.7023,0.0000,63732.1000,-63732.1000,1.6524,0.0000,0.0000,0.0000,13006.5510,4.9000,1.0000,13006.5510,0.0000,0.0000,76738.6510,0.0000,-76738.6510,22.9379,15.6406,1588.9000,0.0000,1588.9000,0.0412,429.4324,3.7000,1.0000,0.0000,0.0000,0.0000,429.4324,0.0000,0.0000,0.0000,1159.4676,1159.4676,22.8984,34.9392,0.0000,6119.3000,-6119.3000,0.1587,0.0000,0.0000,0.0000,1248.8367,4.9000,1.0000,1248.8367,0.0000,0.0000,7368.1367,0.0000,-7368.1367,23.0209,15.7236,6261.0000,0.0000,6261.0000,0.1623,1692.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1692.1622,0.0000,0.0000,0.0000,4568.8378,4568.8378,22.8964,18.3302,20.6133,-18.3014,-274520.5753,15.5874,1786.0455,17.8605,15.5874,0.0000,137.6852,18.3170,16.9994,17.6582,-9.9016,-79212.8093,15.5874,3804.5211,38.0452,15.5874,0.0000,484.1354,16.9892,16.2539,16.6216,-6.3148,-44203.3311,15.5874,4703.4390,47.0344,15.5874,0.0000,632.0779,21.6776,21.6722,36.9828,21.6669,36.9842,21.6615,36.9856,21.6615,8667.4490,346.6980,22.9186,22.9119,45.9889,22.9051,45.9782,22.8984,45.9676,22.8984,8667.4490,346.6980,22.9449,22.9287,52.0223,22.9125,51.9749,22.8964,51.9277,22.8964,2497.1659,49.9433,18.3302,18.3258,29.6764,18.3214,29.6713,18.3170,29.6662,18.3170,8667.4490,346.6980,16.9994,16.9960,22.9504,16.9926,22.9484,16.9892,22.9463,16.9892,8667.4490,346.6980,16.2539,16.2482,18.0154,16.2424,18.0175,16.2366,18.0195,16.2366,2497.1659,49.9433,15.5874,1373.8668,10.3916,0.0000,1253.8985,2627.7653,-315649.9000,-405496.1280,-397936.7157
2295.0000,16.3943,28.6166,0.0000,302034.3000,-302034.3000,7.8308,0.0000,0.0000,0.0000,67118.7333,4.5000,1.0000,67118.7333,0.0000,0.0000,369153.0333,0.0000,-369153.0333,22.2081,14.9108,32957.9000,0.0000,32957.9000,0.8545,8907.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8907.5405,0.0000,0.0000,0.0000,24050.3595,24050.3595,21.8139,33.8547,0.0000,72580.9000,-72580.9000,1.8818,0.0000,0.0000,0.0000,14812.4286,4.9000,1.0000,14812.4286,0.0000,0.0000,87393.3286,0.0000,-87393.3286,23.1903,15.8930,1536.7000,0.0000,1536.7000,0.0398,415.3243,3.7000,1.0000,0.0000,0.0000,0.0000,415.3243,0.0000,0.0000,0.0000,1121.3757,1121.3757,23.1530,35.1939,0.0000,7052.3000,-7052.3000,0.1828,0.0000,0.0000,0.0000,1439.2449,4.9000,1.0000,1439.2449,0.0000,0.0000,8491.5449,0.0000,-8491.5449,23.2868,15.9895,7143.9000,0.0000,7143.9000,0.1852,1930.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1930.7838,0.0000,0.0000,0.0000,5213.1162,5213.1162,23.1584,18.6011,20.8797,-19.2913,-289369.3218,16.4625,1868.1682,18.6817,16.4625,0.0000,162.2009,18.5878,17.2097,17.8988,-10.9376,-87500.6460,16.4625,4067.3673,40.6737,16.4625,0.0000,570.3389,17.1994,16.4120,16.8057,-7.1424,-49996.7914,16.4625,5259.6381,52.5964,16.4625,0.0000,744.6236,21.8294,21.8242,37.9181,21.8191,37.9208,21.8139,37.9234,21.8139,9554.3838,382.1754,23.1726,23.1661,47.4411,23.1596,47.4320,23.1530,47.4229,23.1530,9554.3838,382.1754,23.2047,23.1892,53.5928,23.1738,53.5545,23.1584,53.5162,23.1584,2751.0874,55.0217,18.6011,18.5967,31.3840,18.5922,31.3782,18.5878,31.3724,18.5878,9554.3838,382.1754,17.2097,17.2063,24.3386,17.2029,24.3361,17.1994,24.3335,17.1994,9554.3838,382.1754,16.4120,16.4061,19.3115,16.4002,19.3118,16.3943,19.3120,16.3943,2751.0874,55.0217,16.4625,1599.2896,10.9750,0.0000,1477.1634,3076.4530,-340029.0000,-434653.0555,-426866.7592
