Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2296.0000,16.5071,28.7293,0.0000,303699.9000,-303699.9000,7.8740,0.0000,0.0000,0.0000,67488.8667,4.5000,1.0000,67488.8667,0.0000,0.0000,371188.7667,0.0000,-371188.7667,22.3139,15.0166,28086.9000,0.0000,28086.9000,0.7282,7591.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7591.0541,0.0000,0.0000,0.0000,20495.8459,20495.8459,21.9774,34.0182,0.0000,75926.2000,-75926.2000,1.9685,0.0000,0.0000,0.0000,15495.1429,4.9000,1.0000,15495.1429,0.0000,0.0000,91421.3429,0.0000,-91421.3429,23.4076,16.1103,1969.5000,0.0000,1969.5000,0.0511,532.2973,3.7000,1.0000,0.0000,0.0000,0.0000,532.2973,0.0000,0.0000,0.0000,1437.2027,1437.2027,23.3654,35.4062,0.0000,8152.4000,-8152.4000,0.2114,0.0000,0.0000,0.0000,1663.7551,4.9000,1.0000,1663.7551,0.0000,0.0000,9816.1551,0.0000,-9816.1551,23.5190,16.2217,8321.1000,0.0000,8321.1000,0.2157,2248.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2248.9459,0.0000,0.0000,0.0000,6072.1541,6072.1541,23.3778,18.7620,21.0699,-19.6704,-295056.5459,16.5733,1867.8643,18.6786,16.5733,0.0000,165.4992,18.7490,17.3500,18.0495,-11.1784,-89427.0138,16.5733,4098.4184,40.9842,16.5733,0.0000,581.9364,17.3397,16.5245,16.9321,-7.4449,-52114.4247,16.5733,5364.1903,53.6419,16.5733,0.0000,759.7651,21.9932,21.9880,38.9621,21.9827,38.9624,21.9774,38.9626,21.9774,9669.4711,386.7788,23.3851,23.3786,48.4713,23.3720,48.4608,23.3654,48.4503,23.3654,9669.4711,386.7788,23.4240,23.4086,54.7093,23.3932,54.6692,23.3778,54.6291,23.3778,2784.0262,55.6805,18.7620,18.7577,31.9312,18.7533,31.9261,18.7490,31.9209,18.7490,9669.4711,386.7788,17.3500,17.3466,24.9696,17.3432,24.9670,17.3397,24.9644,17.3397,9669.4711,386.7788,16.5245,16.5187,19.9783,16.5129,19.9797,16.5071,19.9810,16.5071,2784.0262,55.6805,16.5733,1629.4277,11.0489,0.0000,1507.2007,3136.6284,-349401.0000,-444421.0619,-436597.9844
2297.0000,16.5930,28.8152,0.0000,316777.0000,-316777.0000,8.2130,0.0000,0.0000,0.0000,70394.8889,4.5000,1.0000,70394.8889,0.0000,0.0000,387171.8889,0.0000,-387171.8889,22.6565,15.3592,18345.2000,0.0000,18345.2000,0.4756,4958.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4958.1622,0.0000,0.0000,0.0000,13387.0378,13387.0378,22.4285,34.4693,0.0000,69732.2000,-69732.2000,1.8079,0.0000,0.0000,0.0000,14231.0612,4.9000,1.0000,14231.0612,0.0000,0.0000,83963.2612,0.0000,-83963.2612,23.7434,16.4461,1266.6000,0.0000,1266.6000,0.0328,342.3243,3.7000,1.0000,0.0000,0.0000,0.0000,342.3243,0.0000,0.0000,0.0000,924.2757,924.2757,23.7078,35.7487,0.0000,8596.1000,-8596.1000,0.2229,0.0000,0.0000,0.0000,1754.3061,4.9000,1.0000,1754.3061,0.0000,0.0000,10350.4061,0.0000,-10350.4061,23.8699,16.5726,10969.7000,0.0000,10969.7000,0.2844,2964.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2964.7838,0.0000,0.0000,0.0000,8004.9162,8004.9162,23.6949,18.8881,21.2915,-20.4619,-306928.7433,16.5551,1850.9760,18.5098,16.5551,0.0000,164.9531,18.8750,17.4550,18.1650,-11.3338,-90670.5463,16.5551,4083.9523,40.8395,16.5551,0.0000,580.0164,17.4448,16.6103,17.0275,-7.6122,-53285.0615,16.5551,5361.6922,53.6169,16.5551,0.0000,757.2583,22.4468,22.4407,42.8250,22.4346,42.8162,22.4285,42.8074,22.4285,9650.4817,386.0193,23.7289,23.7219,50.8401,23.7149,50.8244,23.7078,50.8088,23.7078,9650.4817,386.0193,23.7446,23.7280,57.1216,23.7114,57.0662,23.6949,57.0110,23.6949,2778.5915,55.5718,18.8881,18.8837,32.2654,18.8794,32.2599,18.8750,32.2543,18.8750,9650.4817,386.0193,17.4550,17.4516,25.3189,17.4482,25.3160,17.4448,25.3131,17.4448,9650.4817,386.0193,16.6103,16.6045,20.3628,16.5987,20.3642,16.5930,20.3654,16.5930,2778.5915,55.5718,16.5551,1624.4411,11.0367,0.0000,1502.2278,3126.6690,-364523.8000,-459169.3265,-450884.3511
2298.0000,16.2974,28.5196,0.0000,211266.8000,-211266.8000,5.4775,0.0000,0.0000,0.0000,46948.1778,4.5000,1.0000,46948.1778,0.0000,0.0000,258214.9778,0.0000,-258214.9778,22.3845,15.0872,15120.2000,0.0000,15120.2000,0.3920,4086.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4086.5405,0.0000,0.0000,0.0000,11033.6595,11033.6595,22.1034,34.1442,0.0000,34426.2000,-34426.2000,0.8926,0.0000,0.0000,0.0000,7025.7551,4.9000,1.0000,7025.7551,0.0000,0.0000,41451.9551,0.0000,-41451.9551,23.0806,15.7833,1050.4000,0.0000,1050.4000,0.0272,283.8919,3.7000,1.0000,0.0000,0.0000,0.0000,283.8919,0.0000,0.0000,0.0000,766.5081,766.5081,23.0407,35.0815,0.0000,8053.2000,-8053.2000,0.2088,0.0000,0.0000,0.0000,1643.5102,4.9000,1.0000,1643.5102,0.0000,0.0000,9696.7102,0.0000,-9696.7102,23.2692,15.9720,12882.7000,0.0000,12882.7000,0.3340,3481.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3481.8108,0.0000,0.0000,0.0000,9400.8892,9400.8892,23.0084,18.1362,20.5723,-13.7787,-206679.8367,10.9982,1262.0768,12.6208,10.9982,0.0000,48.3644,18.1260,17.0032,17.5646,-5.9536,-47628.7002,10.9982,2647.4184,26.4742,10.9982,0.0000,170.0614,16.9936,16.3094,16.6515,-4.1463,-29023.9437,10.9982,3133.9748,31.3397,10.9982,0.0000,222.0288,22.1244,22.1174,38.5204,22.1104,38.5035,22.1034,38.4866,22.1034,4661.5176,186.4607,23.0625,23.0552,43.0195,23.0479,43.0016,23.0407,42.9837,23.0407,4661.5176,186.4607,23.0476,23.0346,47.1085,23.0215,47.0971,23.0084,47.0854,23.0084,1348.2241,26.9645,18.1362,18.1328,24.0270,18.1294,24.0306,18.1260,24.0341,18.1260,4661.5176,186.4607,17.0032,17.0000,20.2373,16.9968,20.2366,16.9936,20.2359,16.9936,4661.5176,186.4607,16.3094,16.3054,16.1517,16.3014,16.1739,16.2974,16.1957,16.2974,1348.2241,26.9645,10.9982,521.7512,7.3321,0.0000,440.4546,962.2058,-224692.9000,-288162.5863,-283332.4806
2299.0000,16.1329,28.3551,0.0000,202311.9000,-202311.9000,5.2453,0.0000,0.0000,0.0000,44958.2000,4.5000,1.0000,44958.2000,0.0000,0.0000,247270.1000,0.0000,-247270.1000,22.7470,15.4497,15123.7000,0.0000,15123.7000,0.3921,4087.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4087.4865,0.0000,0.0000,0.0000,11036.2135,11036.2135,22.4221,34.4629,0.0000,12478.8000,-12478.8000,0.3235,0.0000,0.0000,0.0000,2546.6939,4.9000,1.0000,2546.6939,0.0000,0.0000,15025.4939,0.0000,-15025.4939,22.8240,15.5267,810.0000,0.0000,810.0000,0.0210,218.9189,3.7000,1.0000,0.0000,0.0000,0.0000,218.9189,0.0000,0.0000,0.0000,591.0811,591.0811,22.7824,34.8233,0.0000,6215.8000,-6215.8000,0.1612,0.0000,0.0000,0.0000,1268.5306,4.9000,1.0000,1268.5306,0.0000,0.0000,7484.3306,0.0000,-7484.3306,22.9826,15.6853,12294.1000,0.0000,12294.1000,0.3187,3322.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3322.7297,0.0000,0.0000,0.0000,8971.3703,8971.3703,22.6925,17.7588,20.2257,-12.2967,-184449.7697,9.6928,1126.4413,11.2644,9.6928,0.0000,33.1065,17.7470,16.7585,17.2528,-4.6196,-36956.9175,9.6928,2361.2636,23.6126,9.6928,0.0000,116.4108,16.7478,16.1478,16.4478,-3.2047,-22432.7123,9.6928,2783.9754,27.8398,9.6928,0.0000,151.9837,22.4518,22.4419,41.6189,22.4320,41.5747,22.4221,41.5305,22.4221,3726.3125,149.0525,22.8082,22.7996,40.7741,22.7910,40.7438,22.7824,40.7136,22.7824,3726.3125,149.0525,22.7427,22.7259,43.7531,22.7092,43.6908,22.6925,43.6292,22.6925,1079.3155,21.5863,17.7588,17.7549,20.9308,17.7509,20.9277,17.7470,20.9245,17.7470,3726.3125,149.0525,16.7585,16.7549,18.1196,16.7514,18.1147,16.7478,18.1098,16.7478,3726.3125,149.0525,16.1478,16.1428,14.4098,16.1378,14.4162,16.1329,14.4227,16.1329,1079.3155,21.5863,9.6928,367.6816,6.4619,0.0000,301.5010,669.1825,-192778.7000,-249181.2596,-243839.3994
2300.0000,15.9345,28.1567,0.0000,137310.6000,-137310.6000,3.5600,0.0000,0.0000,0.0000,30513.4667,4.5000,1.0000,30513.4667,0.0000,0.0000,167824.0667,0.0000,-167824.0667,22.4191,15.1218,15123.1000,0.0000,15123.1000,0.3921,4087.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4087.3243,0.0000,0.0000,0.0000,11035.7757,11035.7757,21.9615,34.0024,0.0000,3170.0000,-3170.0000,0.0822,0.0000,0.0000,0.0000,646.9388,4.9000,1.0000,646.9388,0.0000,0.0000,3816.9388,0.0000,-3816.9388,22.1090,14.8117,885.1000,0.0000,885.1000,0.0229,239.2162,3.7000,1.0000,0.0000,0.0000,0.0000,239.2162,0.0000,0.0000,0.0000,645.8838,645.8838,22.0575,34.0984,0.0000,4782.5000,-4782.5000,0.1240,0.0000,0.0000,0.0000,976.0204,4.9000,1.0000,976.0204,0.0000,0.0000,5758.5204,0.0000,-5758.5204,22.2800,14.9827,11264.0000,0.0000,11264.0000,0.2920,3044.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3044.3243,0.0000,0.0000,0.0000,8219.6757,8219.6757,21.9250,17.2155,19.5703,-8.1255,-121882.8976,6.7099,798.8264,7.9883,6.7099,0.0000,10.9831,17.2044,16.4827,16.8436,-2.3347,-18677.3944,6.7099,1660.6165,16.6062,6.7099,0.0000,38.6192,16.4699,15.9507,16.2103,-1.9195,-13436.2674,6.7099,1945.1909,19.4519,6.7099,0.0000,50.4205,21.9927,21.9823,36.3545,21.9719,36.3108,21.9615,36.2672,21.9615,1946.6147,77.8646,22.0841,22.0752,33.9401,22.0664,33.9093,22.0575,33.8785,22.0575,1946.6147,77.8646,21.9624,21.9500,34.8719,21.9375,34.8656,21.9250,34.8585,21.9250,566.3559,11.3271,17.2155,17.2118,16.3052,17.2081,16.3041,17.2044,16.3030,17.2044,1946.6147,77.8646,16.4827,16.4784,15.8077,16.4741,15.7957,16.4699,15.7837,16.4699,1946.6147,77.8646,15.9507,15.9453,12.3572,15.9399,12.3583,15.9345,12.3593,15.9345,566.3559,11.3271,6.7099,133.0861,4.4733,0.0000,100.0228,233.1089,-117990.9000,-157498.1907,-153996.5594
2301.0000,15.8147,28.0369,0.0000,126028.6000,-126028.6000,3.2675,0.0000,0.0000,0.0000,28006.3556,4.5000,1.0000,28006.3556,0.0000,0.0000,154034.9556,0.0000,-154034.9556,22.4964,15.1991,12799.3000,0.0000,12799.3000,0.3318,3459.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3459.2703,0.0000,0.0000,0.0000,9340.0297,9340.0297,22.0496,34.0904,0.0000,1292.3000,-1292.3000,0.0335,0.0000,0.0000,0.0000,263.7347,4.9000,1.0000,263.7347,0.0000,0.0000,1556.0347,0.0000,-1556.0347,22.1171,14.8198,522.5000,0.0000,522.5000,0.0135,141.2162,3.7000,1.0000,0.0000,0.0000,0.0000,141.2162,0.0000,0.0000,0.0000,381.2838,381.2838,22.0623,34.1031,0.0000,3842.1000,-3842.1000,0.0996,0.0000,0.0000,0.0000,784.1020,4.9000,1.0000,784.1020,0.0000,0.0000,4626.2020,0.0000,-4626.2020,22.2630,14.9657,9204.0000,0.0000,9204.0000,0.2386,2487.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2487.5676,0.0000,0.0000,0.0000,6716.4324,6716.4324,21.8932,16.7328,19.3130,-7.9309,-118964.0829,5.9770,718.3877,7.1839,5.9770,0.0000,7.7628,16.7237,16.3377,16.5307,-1.1123,-8898.1199,5.9770,1497.2923,14.9729,5.9770,0.0000,27.2958,16.3229,15.8344,16.0786,-1.6089,-11262.5098,5.9770,1741.6658,17.4167,5.9770,0.0000,35.6369,22.0912,22.0773,37.5985,22.0634,37.5235,22.0496,37.4487,22.0496,1588.3291,63.5332,22.1006,22.0878,35.2783,22.0750,35.2100,22.0623,35.1420,22.0623,1588.3291,63.5332,21.9716,21.9451,36.5664,21.9190,36.3860,21.8932,36.2095,21.8932,462.7988,9.2560,16.7328,16.7298,12.6967,16.7267,12.7015,16.7237,12.7063,16.7237,1588.3291,63.5332,16.3377,16.3328,14.9572,16.3278,14.9401,16.3229,14.9230,16.3229,1588.3291,63.5332,15.8344,15.8278,11.4551,15.8212,11.4426,15.8147,11.4303,15.8147,462.7988,9.2560,5.9770,96.7579,3.9847,0.0000,70.6955,167.4535,-108637.2000,-143779.4463,-139124.7126
2302.0000,15.7172,27.9394,0.0000,97878.6000,-97878.6000,2.5377,0.0000,0.0000,0.0000,21750.8000,4.5000,1.0000,21750.8000,0.0000,0.0000,119629.4000,0.0000,-119629.4000,21.9512,14.6539,12487.6000,0.0000,12487.6000,0.3238,3375.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3375.0270,0.0000,0.0000,0.0000,9112.5730,9112.5730,21.4426,33.4834,0.0000,6386.9000,-6386.9000,0.1656,0.0000,0.0000,0.0000,1303.4490,4.9000,1.0000,1303.4490,0.0000,0.0000,7690.3490,0.0000,-7690.3490,21.8433,14.5460,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,21.7879,33.8288,0.0000,2743.2000,-2743.2000,0.0711,0.0000,0.0000,0.0000,559.8367,4.9000,1.0000,559.8367,0.0000,0.0000,3303.0367,0.0000,-3303.0367,21.9601,14.6628,8026.8000,0.0000,8026.8000,0.2081,2169.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2169.4054,0.0000,0.0000,0.0000,5857.3946,5857.3946,21.5842,16.4225,19.0034,-6.6035,-99051.8069,4.9753,604.9292,6.0493,4.9753,0.0000,4.4774,16.4119,16.2102,16.3110,-0.4837,-3869.5372,4.9753,1257.0741,12.5707,4.9753,0.0000,15.7436,16.1932,15.7402,15.9667,-1.2420,-8693.7756,4.9753,1456.1559,14.5616,4.9753,0.0000,20.5546,21.4763,21.4651,31.3985,21.4538,31.3568,21.4426,31.3151,21.4426,1151.3654,46.0546,21.8278,21.8145,33.0634,21.8012,32.9971,21.7879,32.9310,21.7879,1151.3654,46.0546,21.6548,21.6312,33.4849,21.6077,33.3621,21.5842,33.2394,21.5842,336.2936,6.7259,16.4225,16.4190,10.9477,16.4154,10.9460,16.4119,10.9443,16.4119,1151.3654,46.0546,16.2102,16.2045,14.1909,16.1989,14.1682,16.1932,14.1454,16.1932,1151.3654,46.0546,15.7402,15.7325,10.7786,15.7248,10.7550,15.7172,10.7316,15.7172,336.2936,6.7259,4.9753,58.4128,3.3169,0.0000,40.7756,99.1884,-86085.6000,-115354.5776,-111615.1196
2303.0000,15.6290,27.8511,0.7000,82923.9000,-82923.2000,2.1500,0.1591,4.4000,1.0000,18427.5333,4.5000,1.0000,18427.6924,0.0000,0.0000,101351.4333,0.5409,-101350.8924,21.7880,14.4907,12496.8000,0.0000,12496.8000,0.3240,3377.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3377.5135,0.0000,0.0000,0.0000,9119.2865,9119.2865,21.1919,32.6524,574.9000,7655.3000,-7080.4000,0.1985,130.6591,4.4000,1.0000,1562.3061,4.9000,1.0000,1692.9652,0.0000,0.0000,9217.6061,444.2409,-8773.3652,21.7251,14.4278,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,21.6599,33.7008,0.0000,1739.3000,-1739.3000,0.0451,0.0000,0.0000,0.0000,354.9592,4.9000,1.0000,354.9592,0.0000,0.0000,2094.2592,0.0000,-2094.2592,21.7872,14.4899,4495.3000,0.0000,4495.3000,0.1165,1214.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1214.9459,0.0000,0.0000,0.0000,3280.3541,3280.3541,21.4912,16.0607,18.7759,-5.9575,-89362.6831,4.2665,523.1764,5.2318,4.2665,0.0000,2.8234,16.0525,16.1605,16.1065,0.2222,1777.3099,4.2665,1086.6309,10.8663,4.2665,0.0000,9.9277,16.1398,15.6545,15.8972,-1.1408,-7985.4932,4.2665,1252.1107,12.5211,4.2665,0.0000,12.9614,21.2338,21.2198,29.8411,21.2058,29.7722,21.1919,29.7037,21.1919,880.0060,35.2002,21.7076,21.6916,32.5506,21.6758,32.4627,21.6599,32.3753,21.6599,880.0060,35.2002,21.5879,21.5552,33.6468,21.5230,33.4233,21.4912,33.2041,21.4912,257.5785,5.1516,16.0607,16.0580,8.5631,16.0553,8.5698,16.0525,8.5763,16.0525,880.0060,35.2002,16.1605,16.1536,14.1550,16.1467,14.1216,16.1398,14.0884,16.1398,880.0060,35.2002,15.6545,15.6460,10.1719,15.6375,10.1414,15.6290,10.1112,15.6290,257.5785,5.1516,4.2665,38.3013,2.8443,0.0000,25.7125,64.0138,-74356.4000,-99531.0709,-95570.8663
2304.0000,15.5367,27.7569,17.0000,66688.1000,-66671.1000,1.7290,3.8636,4.4000,1.0000,14819.5778,4.5000,1.0000,14823.4414,0.0000,0.0000,81507.6778,13.1364,-81494.5414,21.8367,14.5395,12505.4000,0.0000,12505.4000,0.3242,3379.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3379.8378,0.0000,0.0000,0.0000,9125.5622,9125.5622,21.0763,29.6239,1885.0000,4169.8000,-2284.8000,0.1081,428.4091,4.4000,1.0000,850.9796,4.9000,1.0000,1279.3887,0.0000,0.0000,5020.7796,1456.5909,-3564.1887,21.3518,14.0545,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,21.2788,33.3196,0.0000,1060.0000,-1060.0000,0.0275,0.0000,0.0000,0.0000,216.3265,4.9000,1.0000,216.3265,0.0000,0.0000,1276.3265,0.0000,-1276.3265,21.3774,14.0801,1405.2000,0.0000,1405.2000,0.0364,379.7838,3.7000,1.0000,0.0000,0.0000,0.0000,379.7838,0.0000,0.0000,0.0000,1025.4162,1025.4162,21.2021,15.7825,18.4923,-4.6737,-70105.4889,3.3538,415.6631,4.1566,3.3538,0.0000,1.3714,15.7736,16.1350,15.9543,0.5844,4675.3247,3.3538,859.2901,8.5929,3.3538,0.0000,4.8222,16.1081,15.5663,15.8372,-1.0013,-7009.1777,3.3538,986.5778,9.8658,3.3538,0.0000,6.2957,21.1313,21.1128,29.5480,21.0945,29.4405,21.0763,29.3338,21.0763,578.5827,23.1433,21.3288,21.3120,29.3462,21.2954,29.2573,21.2788,29.1689,21.2788,578.5827,23.1433,21.2982,21.2659,30.8327,21.2339,30.6350,21.2021,30.4392,21.2021,169.9415,3.3988,15.7825,15.7795,7.0653,15.7766,7.0680,15.7736,7.0707,15.7736,578.5827,23.1433,16.1350,16.1260,14.2274,16.1171,14.1767,16.1081,14.1263,16.1081,578.5827,23.1433,15.5663,15.5563,9.5120,15.5464,9.4682,15.5367,9.4252,15.5367,169.9415,3.3988,3.3538,19.8090,2.2358,0.0000,12.4893,32.2983,-55697.3000,-75886.3485,-72439.3419
2305.0000,15.4929,27.7050,85.0000,65211.6000,-65126.6000,1.6907,19.3182,4.4000,1.0000,14491.4667,4.5000,1.0000,14510.7848,0.0000,0.0000,79703.0667,65.6818,-79637.3848,21.8964,14.5991,12476.7000,0.0000,12476.7000,0.3235,3372.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3372.0811,0.0000,0.0000,0.0000,9104.6189,9104.6189,21.1029,26.3838,2890.3000,3303.9000,-413.6000,0.0857,656.8864,4.4000,1.0000,674.2653,4.9000,1.0000,1331.1517,0.0000,0.0000,3978.1653,2233.4136,-1744.7517,21.2432,13.9459,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,21.1636,32.2305,89.2000,707.7000,-618.5000,0.0183,20.2727,4.4000,1.0000,144.4286,4.9000,1.0000,164.7013,0.0000,0.0000,852.1286,68.9273,-783.2013,21.2266,13.9293,815.4000,0.0000,815.4000,0.0211,220.3784,3.7000,1.0000,0.0000,0.0000,0.0000,220.3784,0.0000,0.0000,0.0000,595.0216,595.0216,21.0679,15.6067,18.3373,-4.5279,-67918.6115,3.2244,401.9712,4.0197,3.2244,0.0000,1.2187,15.5968,16.0875,15.8421,0.7628,6102.2542,3.2244,829.7946,8.2979,3.2244,0.0000,4.2854,16.0603,15.5273,15.7938,-0.9469,-6628.0499,3.2244,950.1428,9.5014,3.2244,0.0000,5.5949,21.1643,21.1438,30.4036,21.1233,30.2847,21.1029,30.1665,21.1029,540.3587,21.6143,21.2200,21.2012,29.1690,21.1824,29.0639,21.1636,28.9595,21.1636,540.3587,21.6143,21.1788,21.1414,30.3464,21.1044,30.0996,21.0679,29.8572,21.0679,158.8078,3.1762,15.6067,15.6034,6.5017,15.6001,6.5005,15.5968,6.4993,15.5968,540.3587,21.6143,16.0875,16.0784,14.0012,16.0693,13.9545,16.0603,13.9080,16.0603,540.3587,21.6143,15.5273,15.5157,9.4510,15.5042,9.3923,15.4929,9.3346,15.4929,158.8078,3.1762,3.2244,17.7888,2.1496,0.0000,11.0990,28.8878,-52472.0000,-72177.7459,-68444.4072
2306.0000,15.4856,27.6780,226.1000,58663.1000,-58437.0000,1.5209,51.3864,4.4000,1.0000,13036.2444,4.5000,1.0000,13087.6308,0.0000,0.0000,71699.3444,174.7136,-71524.6308,21.7184,14.4211,12458.9000,0.0000,12458.9000,0.3230,3367.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3367.2703,0.0000,0.0000,0.0000,9091.6297,9091.6297,20.8692,16.7017,3839.8000,1135.2000,2704.6000,0.0996,872.6818,4.4000,1.0000,231.6735,4.9000,1.0000,1104.3553,0.0000,0.0000,1366.8735,2967.1182,1600.2447,20.7298,13.4325,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,20.6600,20.2795,760.3000,463.9000,296.4000,0.0197,172.7955,4.4000,1.0000,94.6735,4.9000,1.0000,267.4689,0.0000,0.0000,558.5735,587.5045,28.9311,20.6575,13.3602,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,20.5716,15.6967,18.1342,-3.7295,-55942.3821,2.9753,373.7732,3.7377,2.9753,0.0000,0.9575,15.6769,15.9522,15.8146,0.3949,3159.4302,2.9753,766.5099,7.6651,2.9753,0.0000,3.3668,15.9268,15.5275,15.7271,-0.6547,-4582.6880,2.9753,879.0336,8.7903,2.9753,0.0000,4.3956,20.9261,20.9071,28.3081,20.8881,28.2129,20.8692,28.1181,20.8692,469.9786,18.7991,20.7039,20.6893,24.7456,20.6746,24.6888,20.6600,24.6320,20.6600,469.9786,18.7991,20.6336,20.6134,24.6658,20.5927,24.6387,20.5716,24.6047,20.5716,138.2925,2.7658,15.6967,15.6901,8.3738,15.6835,8.3399,15.6769,8.3064,15.6769,469.9786,18.7991,15.9522,15.9437,12.8998,15.9353,12.8618,15.9268,12.8240,15.9268,469.9786,18.7991,15.5275,15.5133,9.7654,15.4994,9.6821,15.4856,9.6007,15.4856,138.2925,2.7658,2.9753,14.2799,1.9835,0.0000,8.7199,22.9999,-42195.5000,-60233.4685,-57365.6399
2307.0000,15.4919,27.6529,416.5000,52588.7000,-52172.2000,1.3635,94.6591,4.4000,1.0000,11686.3778,4.5000,1.0000,11781.0369,0.0000,0.0000,64275.0778,321.8409,-63953.2369,21.1271,13.8298,12456.4000,0.0000,12456.4000,0.3230,3366.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3366.5946,0.0000,0.0000,0.0000,9089.8054,9089.8054,20.2872,19.8661,7781.9000,4721.9000,3060.0000,0.2018,1768.6136,4.4000,1.0000,963.6531,4.9000,1.0000,2732.2667,0.0000,0.0000,5685.5531,6013.2864,327.7333,20.2583,12.9610,395.4000,0.0000,395.4000,0.0103,106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,106.8649,0.0000,0.0000,0.0000,288.5351,288.5351,20.1952,14.0307,2062.6000,267.7000,1794.9000,0.0535,468.7727,4.4000,1.0000,54.6327,4.9000,1.0000,523.4054,0.0000,0.0000,322.3327,1593.8273,1271.4946,20.0832,12.7859,374.7000,0.0000,374.7000,0.0097,101.2703,3.7000,1.0000,0.0000,0.0000,0.0000,101.2703,0.0000,0.0000,0.0000,273.4297,273.4297,20.0231,15.8769,17.9500,-3.1370,-47055.3259,2.9424,372.2425,3.7224,2.9424,0.0000,0.9262,15.8501,15.8069,15.8285,-0.0612,-489.4658,2.9424,757.6380,7.5764,2.9424,0.0000,3.2566,15.7838,15.5366,15.6602,-0.4007,-2804.9927,2.9424,871.6345,8.7163,2.9424,0.0000,4.2517,20.3261,20.3132,22.9541,20.3002,22.9213,20.2872,22.8881,20.2872,461.0260,18.4410,20.2329,20.2203,21.3138,20.2078,21.2748,20.1952,21.2358,20.1952,461.0260,18.4410,20.0591,20.0474,19.3523,20.0354,19.4061,20.0231,19.4558,20.0231,135.6813,2.7136,15.8769,15.8679,10.6472,15.8589,10.5954,15.8501,10.5441,15.8501,461.0260,18.4410,15.8069,15.7992,11.8284,15.7915,11.7988,15.7838,11.7693,15.7838,461.0260,18.4410,15.5366,15.5216,10.0806,15.5066,9.9946,15.4919,9.9097,15.4919,135.6813,2.7136,2.9424,13.8539,1.9616,0.0000,8.4345,22.2884,-34090.8000,-52702.2387,-50349.7844
2308.0000,15.4963,27.6846,303.3000,69095.0000,-68791.7000,1.7914,68.9318,4.4000,1.0000,15354.4444,4.5000,1.0000,15423.3763,0.0000,0.0000,84449.4444,234.3682,-84215.0763,21.2839,13.9866,12469.7000,0.0000,12469.7000,0.3233,3370.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3370.1892,0.0000,0.0000,0.0000,9099.5108,9099.5108,20.6065,14.4103,10622.8000,1350.8000,9272.0000,0.2754,2414.2727,4.4000,1.0000,275.6735,4.9000,1.0000,2689.9462,0.0000,0.0000,1626.4735,8208.5273,6582.0538,20.1541,12.8568,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,20.0980,12.9533,3598.2000,174.1000,3424.1000,0.0933,817.7727,4.4000,1.0000,35.5306,4.9000,1.0000,853.3033,0.0000,0.0000,209.6306,2780.4273,2570.7967,19.9213,12.6240,814.9000,0.0000,814.9000,0.0211,220.2432,3.7000,1.0000,0.0000,0.0000,0.0000,220.2432,0.0000,0.0000,0.0000,594.6568,594.6568,19.8276,16.0092,17.9184,-3.7041,-55560.9647,3.7726,477.8406,4.7784,3.7726,0.0000,1.9521,15.9865,15.7304,15.8584,-0.4657,-3725.7282,3.7726,970.2550,9.7026,3.7726,0.0000,6.8639,15.7118,15.5310,15.6214,-0.3758,-2630.2581,3.7726,1119.2704,11.1927,3.7726,0.0000,8.9614,20.6585,20.6411,27.4689,20.6238,27.3853,20.6065,27.3023,20.6065,710.0709,28.4028,20.1338,20.1218,21.7486,20.1099,21.7122,20.0980,21.6759,20.0980,710.0709,28.4028,19.8804,19.8626,19.1749,19.8450,19.1313,19.8276,19.0903,19.8276,208.2026,4.1641,16.0092,16.0016,12.0783,15.9940,12.0462,15.9865,12.0141,15.9865,710.0709,28.4028,15.7304,15.7242,11.5151,15.7180,11.5003,15.7118,11.4854,15.7118,710.0709,28.4028,15.5310,15.5195,10.1636,15.5079,10.1255,15.4963,10.0862,15.4963,208.2026,4.1641,3.7726,27.3374,2.5151,0.0000,17.7773,45.1147,-42405.2000,-65071.9339,-61916.9510
2309.0000,15.4812,27.6604,418.0000,75009.1000,-74591.1000,1.9448,95.0000,4.4000,1.0000,16668.6889,4.5000,1.0000,16763.6889,0.0000,0.0000,91677.7889,323.0000,-91354.7889,20.9409,13.6436,12474.7000,0.0000,12474.7000,0.3234,3371.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3371.5405,0.0000,0.0000,0.0000,9103.1595,9103.1595,20.3629,18.7516,15040.9000,7639.9000,7401.0000,0.3900,3418.3864,4.4000,1.0000,1559.1633,4.9000,1.0000,4977.5496,0.0000,0.0000,9199.0633,11622.5136,2423.4504,20.2180,12.9207,513.3000,0.0000,513.3000,0.0133,138.7297,3.7000,1.0000,0.0000,0.0000,0.0000,138.7297,0.0000,0.0000,0.0000,374.5703,374.5703,20.1600,13.0007,4322.9000,203.9000,4119.0000,0.1121,982.4773,4.4000,1.0000,41.6122,4.9000,1.0000,1024.0895,0.0000,0.0000,245.5122,3340.4227,3094.9105,19.9751,12.6778,4189.3000,0.0000,4189.3000,0.1086,1132.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1132.2432,0.0000,0.0000,0.0000,3057.0568,3057.0568,19.7391,16.0790,17.9091,-4.0829,-61243.9833,4.3382,549.6766,5.4968,4.3382,0.0000,2.9683,16.0590,15.7086,15.8838,-0.7330,-5864.1685,4.3382,1114.6100,11.1461,4.3382,0.0000,10.4371,15.6914,15.5101,15.6007,-0.4335,-3034.4008,4.3382,1288.1296,12.8813,4.3382,0.0000,13.6265,20.3969,20.3856,25.0440,20.3742,25.0246,20.3629,25.0048,20.3629,906.0182,36.2407,20.1956,20.1838,23.3219,20.1719,23.2837,20.1600,23.2456,20.1600,906.0182,36.2407,19.7924,19.7746,19.6186,19.7568,19.5731,19.7391,19.5279,19.7391,265.1305,5.3026,16.0790,16.0723,12.7435,16.0657,12.7217,16.0590,12.6999,16.0590,906.0182,36.2407,15.7086,15.7028,11.6726,15.6971,11.6604,15.6914,11.6482,15.6914,906.0182,36.2407,15.5101,15.5005,10.0305,15.4909,10.0133,15.4812,9.9955,15.4812,265.1305,5.3026,4.3382,40.0948,2.8921,0.0000,27.0319,67.1267,-45893.8000,-73301.6415,-70142.5527
2310.0000,15.5005,27.7225,3.3000,139573.8000,-139570.5000,3.6187,0.7500,4.4000,1.0000,31016.4000,4.5000,1.0000,31017.1500,0.0000,0.0000,170590.2000,2.5500,-170587.6500,21.9486,14.6513,12472.9000,0.0000,12472.9000,0.3234,3371.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3371.0541,0.0000,0.0000,0.0000,9101.8459,9101.8459,21.5590,14.8800,5774.3000,502.7000,5271.6000,0.1497,1312.3409,4.4000,1.0000,102.5918,4.9000,1.0000,1414.9327,0.0000,0.0000,605.2918,4461.9591,3856.6673,21.4132,14.1159,487.3000,0.0000,487.3000,0.0126,131.7027,3.7000,1.0000,0.0000,0.0000,0.0000,131.7027,0.0000,0.0000,0.0000,355.5973,355.5973,21.3560,14.9765,4041.7000,452.4000,3589.3000,0.1048,918.5682,4.4000,1.0000,92.3265,4.9000,1.0000,1010.8947,0.0000,0.0000,544.7265,3123.1318,2578.4053,21.2585,13.9612,14019.1000,0.0000,14019.1000,0.3635,3788.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3788.9459,0.0000,0.0000,0.0000,10230.1541,10230.1541,20.7688,16.0487,18.4087,-8.3248,-124872.6247,6.8590,852.7871,8.5279,6.8590,0.0000,11.7316,16.0372,15.7645,15.9008,-0.9017,-7213.8078,6.8590,1761.1013,17.6110,6.8590,0.0000,41.2513,15.7522,15.5205,15.6363,-0.8755,-6128.8144,6.8590,2033.7666,20.3377,6.8590,0.0000,53.8569,21.6045,21.5893,37.5545,21.5742,37.4895,21.5590,37.4247,21.5590,2023.4081,80.9363,21.3998,21.3852,35.7425,21.3706,35.6761,21.3560,35.6099,21.3560,2023.4081,80.9363,20.8718,20.8371,33.6716,20.8028,33.4217,20.7688,33.1760,20.7688,588.5355,11.7707,16.0487,16.0448,12.4180,16.0410,12.4236,16.0372,12.4291,16.0372,2023.4081,80.9363,15.7645,15.7604,12.4979,15.7563,12.5001,15.7522,12.5021,15.7522,2023.4081,80.9363,15.5205,15.5139,10.2965,15.5072,10.3105,15.5005,10.3236,15.5005,588.5355,11.7707,6.8590,141.4023,4.5727,0.0000,106.8397,248.2420,-103730.3000,-144464.9802,-138215.2469
2311.0000,15.5430,27.7653,0.0000,192331.5000,-192331.5000,4.9866,0.0000,0.0000,0.0000,42740.3333,4.5000,1.0000,42740.3333,0.0000,0.0000,235071.8333,0.0000,-235071.8333,22.2098,14.9125,21151.0000,0.0000,21151.0000,0.5484,5716.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5716.4865,0.0000,0.0000,0.0000,15434.5135,15434.5135,21.7442,14.0169,2051.6000,0.0000,2051.6000,0.0532,466.2727,4.4000,1.0000,0.0000,0.0000,0.0000,466.2727,0.0000,0.0000,0.0000,1585.3273,1585.3273,21.6993,14.4020,956.7000,0.0000,956.7000,0.0248,258.5676,3.7000,1.0000,0.0000,0.0000,0.0000,258.5676,0.0000,0.0000,0.0000,698.1324,698.1324,21.6514,15.9735,3679.7000,626.3000,3053.4000,0.0954,836.2955,4.4000,1.0000,127.8163,4.9000,1.0000,964.1118,0.0000,0.0000,754.1163,2843.4045,2089.2882,21.5921,14.2948,14899.4000,0.0000,14899.4000,0.3863,4026.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4026.8649,0.0000,0.0000,0.0000,10872.5351,10872.5351,21.2187,16.5321,18.8754,-11.0169,-165253.0529,9.1419,1116.8645,11.1686,9.1419,0.0000,27.7767,16.5168,15.8226,16.1697,-3.0599,-24479.1574,9.1419,2322.6230,23.2262,9.1419,0.0000,97.6699,15.8129,15.5596,15.6862,-1.2758,-8930.4453,9.1419,2705.3324,27.0533,9.1419,0.0000,127.5160,21.7720,21.7628,37.6717,21.7535,37.6684,21.7442,37.6647,21.7442,3359.7510,134.3900,21.6795,21.6701,37.0300,21.6608,37.0193,21.6514,37.0085,21.6514,3359.7510,134.3900,21.2838,21.2622,37.3194,21.2405,37.2572,21.2187,37.1929,21.2187,973.8123,19.4762,16.5321,16.5270,17.2757,16.5219,17.2646,16.5168,17.2535,16.5168,3359.7510,134.3900,15.8226,15.8193,13.1672,15.8161,13.1745,15.8129,13.1817,15.8129,3359.7510,134.3900,15.5596,15.5541,10.8346,15.5486,10.8548,15.5430,10.8746,15.5430,973.8123,19.4762,9.1419,312.7151,6.0946,0.0000,252.9626,565.6777,-150219.4000,-204392.0368,-198662.6555
2312.0000,15.6032,27.8255,0.0000,210743.6000,-210743.6000,5.4639,0.0000,0.0000,0.0000,46831.9111,4.5000,1.0000,46831.9111,0.0000,0.0000,257575.5111,0.0000,-257575.5111,21.9420,14.6447,25809.3000,0.0000,25809.3000,0.6692,6975.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6975.4865,0.0000,0.0000,0.0000,18833.8135,18833.8135,21.4593,33.5001,0.0000,15161.5000,-15161.5000,0.3931,0.0000,0.0000,0.0000,3094.1837,4.9000,1.0000,3094.1837,0.0000,0.0000,18255.6837,0.0000,-18255.6837,21.9086,14.6113,1601.5000,0.0000,1601.5000,0.0415,432.8378,3.7000,1.0000,0.0000,0.0000,0.0000,432.8378,0.0000,0.0000,0.0000,1168.6622,1168.6622,21.8553,16.7415,3269.8000,709.7000,2560.1000,0.0848,743.1364,4.4000,1.0000,144.8367,4.9000,1.0000,887.9731,0.0000,0.0000,854.5367,2526.6636,1672.1269,21.8142,14.5169,14312.5000,0.0000,14312.5000,0.3711,3868.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3868.2432,0.0000,0.0000,0.0000,10444.2568,10444.2568,21.5020,16.9273,19.2147,-12.3927,-185890.4457,10.5353,1270.8988,12.7090,10.5353,0.0000,42.5117,16.9126,15.9885,16.4505,-4.6938,-37550.6893,10.5353,2647.4400,26.4744,10.5353,0.0000,149.4817,15.9784,15.6189,15.7987,-2.0871,-14609.5554,10.5353,3103.8820,31.0388,10.5353,0.0000,195.1605,21.4785,21.4721,33.8326,21.4657,33.8493,21.4593,33.8658,21.4593,4319.2962,172.7718,21.8798,21.8716,37.9678,21.8635,37.9624,21.8553,37.9569,21.8553,4319.2962,172.7718,21.5572,21.5388,39.3007,21.5204,39.2670,21.5020,39.2327,21.5020,1249.8616,24.9972,16.9273,16.9224,20.4973,16.9175,20.4880,16.9126,20.4786,16.9126,4319.2962,172.7718,15.9885,15.9851,14.8059,15.9818,14.8091,15.9784,14.8123,15.9784,4319.2962,172.7718,15.6189,15.6137,11.5232,15.6085,11.5407,15.6032,11.5580,15.6032,1249.8616,24.9972,10.5353,463.1477,7.0235,0.0000,387.1539,850.3016,-181621.7000,-243712.3355,-238050.6903
2313.0000,15.6938,27.9160,0.0000,226369.9000,-226369.9000,5.8691,0.0000,0.0000,0.0000,50304.4222,4.5000,1.0000,50304.4222,0.0000,0.0000,276674.3222,0.0000,-276674.3222,21.8688,14.5715,29346.5000,0.0000,29346.5000,0.7609,7931.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7931.4865,0.0000,0.0000,0.0000,21415.0135,21415.0135,21.3729,33.4137,0.0000,26971.0000,-26971.0000,0.6993,0.0000,0.0000,0.0000,5504.2857,4.9000,1.0000,5504.2857,0.0000,0.0000,32475.2857,0.0000,-32475.2857,22.0977,14.8004,1729.9000,0.0000,1729.9000,0.0449,467.5405,3.7000,1.0000,0.0000,0.0000,0.0000,467.5405,0.0000,0.0000,0.0000,1262.3595,1262.3595,22.0469,26.0610,1733.5000,1690.4000,43.1000,0.0449,393.9773,4.4000,1.0000,344.9796,4.9000,1.0000,738.9569,0.0000,0.0000,2035.3796,1339.5227,-695.8569,22.0624,14.7651,12551.9000,0.0000,12551.9000,0.3254,3392.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3392.4054,0.0000,0.0000,0.0000,9159.4946,9159.4946,21.8047,17.2397,19.5222,-13.6356,-204534.5632,11.6166,1385.4343,13.8543,11.6166,0.0000,56.9912,17.2255,16.1772,16.7013,-5.8716,-46973.1673,11.6166,2890.8409,28.9084,11.6166,0.0000,200.3951,16.1670,15.7098,15.9384,-2.9268,-20487.3904,11.6166,3403.7001,34.0370,11.6166,0.0000,261.6320,21.3909,21.3849,32.9075,21.3789,32.9203,21.3729,32.9328,21.3729,5136.8349,205.4734,22.0696,22.0620,38.9939,22.0544,38.9894,22.0469,38.9849,22.0469,5136.8349,205.4734,21.8580,21.8402,41.7448,21.8224,41.7085,21.8047,41.6720,21.8047,1484.7737,29.6955,17.2397,17.2350,22.6644,17.2303,22.6566,17.2255,22.6487,17.2255,5136.8349,205.4734,16.1772,16.1738,16.4426,16.1704,16.4439,16.1670,16.4452,16.1670,5136.8349,205.4734,15.7098,15.7045,12.5018,15.6991,12.5139,15.6938,12.5259,15.6938,1484.7737,29.6955,11.6166,607.2088,7.7444,0.0000,519.0183,1126.2271,-209669.5000,-278008.5972,-271995.1209
2314.0000,15.8126,28.0348,0.0000,241530.7000,-241530.7000,6.2621,0.0000,0.0000,0.0000,53673.4889,4.5000,1.0000,53673.4889,0.0000,0.0000,295204.1889,0.0000,-295204.1889,21.8331,14.5358,34638.2000,0.0000,34638.2000,0.8981,9361.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9361.6757,0.0000,0.0000,0.0000,25276.5243,25276.5243,21.3015,33.3423,0.0000,34492.5000,-34492.5000,0.8943,0.0000,0.0000,0.0000,7039.2857,4.9000,1.0000,7039.2857,0.0000,0.0000,41531.7857,0.0000,-41531.7857,22.1485,14.8512,1771.1000,0.0000,1771.1000,0.0459,478.6757,3.7000,1.0000,0.0000,0.0000,0.0000,478.6757,0.0000,0.0000,0.0000,1292.4243,1292.4243,22.1021,32.9501,474.9000,3076.5000,-2601.6000,0.0798,107.9318,4.4000,1.0000,627.8571,4.9000,1.0000,735.7890,0.0000,0.0000,3704.3571,366.9682,-3337.3890,22.1702,14.8729,11378.2000,0.0000,11378.2000,0.2950,3075.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3075.1892,0.0000,0.0000,0.0000,8303.0108,8303.0108,21.9548,17.5589,19.7569,-14.3697,-215546.0591,12.7127,1503.0683,15.0307,12.7127,0.0000,74.6937,17.5448,16.3851,16.9649,-7.1078,-56862.6287,12.7127,3131.4935,31.3149,12.7127,0.0000,262.6416,16.3749,15.8290,16.1019,-3.8242,-26769.6265,12.7127,3701.0405,37.0104,12.7127,0.0000,342.8998,21.3176,21.3122,32.2037,21.3068,32.2173,21.3015,32.2308,21.3015,6029.2845,241.1714,22.1221,22.1155,38.7314,22.1088,38.7322,22.1021,38.7330,22.1021,6029.2845,241.1714,22.0009,21.9855,42.2319,21.9702,42.2189,21.9548,42.2054,21.9548,1740.9689,34.8194,17.5589,17.5542,24.8587,17.5495,24.8505,17.5448,24.8423,17.5448,6029.2845,241.1714,16.3851,16.3817,18.1108,16.3783,18.1108,16.3749,18.1109,16.3749,6029.2845,241.1714,15.8290,15.8235,13.7057,15.8180,13.7137,15.8126,13.7216,15.8126,1740.9689,34.8194,12.7127,779.7921,8.4752,0.0000,680.2350,1460.0272,-230837.3000,-305201.4041,-299178.3143
2315.0000,15.9457,28.1679,0.0000,254610.8000,-254610.8000,6.6013,0.0000,0.0000,0.0000,56580.1778,4.5000,1.0000,56580.1778,0.0000,0.0000,311190.9778,0.0000,-311190.9778,21.8410,14.5437,36407.3000,0.0000,36407.3000,0.9439,9839.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9839.8108,0.0000,0.0000,0.0000,26567.4892,26567.4892,21.3223,33.3631,0.0000,45560.5000,-45560.5000,1.1812,0.0000,0.0000,0.0000,9298.0612,4.9000,1.0000,9298.0612,0.0000,0.0000,54858.5612,0.0000,-54858.5612,22.3615,15.0642,2086.3000,0.0000,2086.3000,0.0541,563.8649,3.7000,1.0000,0.0000,0.0000,0.0000,563.8649,0.0000,0.0000,0.0000,1522.4351,1522.4351,22.3127,34.3010,27.6000,4063.2000,-4035.6000,0.1053,6.2727,4.4000,1.0000,829.2245,4.9000,1.0000,835.4972,0.0000,0.0000,4892.4245,21.3273,-4871.0972,22.4050,15.1077,9177.5000,0.0000,9177.5000,0.2379,2480.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2480.4054,0.0000,0.0000,0.0000,6697.0946,6697.0946,22.2307,17.8187,20.0247,-15.5261,-232892.1916,13.6857,1602.2361,16.0224,13.6857,0.0000,93.1898,17.8051,16.5887,17.1969,-8.0257,-64205.5395,13.6857,3341.1475,33.4115,13.6857,0.0000,327.6787,16.5786,15.9624,16.2705,-4.6468,-32527.6480,13.6857,3995.4461,39.9545,13.6857,0.0000,427.8111,21.3377,21.3326,32.4780,21.3274,32.4895,21.3223,32.5008,21.3223,6874.4122,274.9765,22.3327,22.3260,40.2603,22.3194,40.2577,22.3127,40.2550,22.3127,6874.4122,274.9765,22.2781,22.2623,44.5718,22.2465,44.5447,22.2307,44.5175,22.2307,1983.3824,39.6676,17.8187,17.8141,26.3913,17.8096,26.3845,17.8051,26.3776,17.8051,6874.4122,274.9765,16.5887,16.5854,19.6066,16.5820,19.6060,16.5786,19.6054,16.5786,6874.4122,274.9765,15.9624,15.9568,14.9569,15.9512,14.9623,15.9457,14.9676,15.9457,1983.3824,39.6676,13.6857,956.9867,9.1238,0.0000,848.6797,1805.6663,-256535.8000,-336133.6173,-329625.3791
2316.0000,16.0336,28.2558,0.0000,264643.2000,-264643.2000,6.8614,0.0000,0.0000,0.0000,58809.6000,4.5000,1.0000,58809.6000,0.0000,0.0000,323452.8000,0.0000,-323452.8000,22.1462,14.8489,31551.0000,0.0000,31551.0000,0.8180,8527.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8527.2973,0.0000,0.0000,0.0000,23023.7027,23023.7027,21.6925,33.7333,0.0000,41706.6000,-41706.6000,1.0813,0.0000,0.0000,0.0000,8511.5510,4.9000,1.0000,8511.5510,0.0000,0.0000,50218.1510,0.0000,-50218.1510,22.6415,15.3442,2492.8000,0.0000,2492.8000,0.0646,673.7297,3.7000,1.0000,0.0000,0.0000,0.0000,673.7297,0.0000,0.0000,0.0000,1819.0703,1819.0703,22.5860,34.6268,0.0000,4371.3000,-4371.3000,0.1133,0.0000,0.0000,0.0000,892.1020,4.9000,1.0000,892.1020,0.0000,0.0000,5263.4020,0.0000,-5263.4020,22.6855,15.3882,8003.8000,0.0000,8003.8000,0.2075,2163.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2163.1892,0.0000,0.0000,0.0000,5840.6108,5840.6108,22.5252,17.9446,20.2349,-16.1587,-242380.9509,13.7193,1593.8378,15.9384,13.7193,0.0000,93.8772,17.9315,16.7062,17.3189,-8.1048,-64838.2890,13.7193,3333.6793,33.3368,13.7193,0.0000,330.0957,16.6962,16.0499,16.3730,-4.8852,-34196.6632,13.7193,3992.2962,39.9230,13.7193,0.0000,430.9666,21.7111,21.7049,36.1374,21.6987,36.1353,21.6925,36.1332,21.6925,6904.4477,276.1779,22.6071,22.6001,42.2687,22.5930,42.2600,22.5860,42.2513,22.5860,6904.4477,276.1779,22.5751,22.5584,46.9643,22.5418,46.9235,22.5252,46.8827,22.5252,1991.9945,39.8399,17.9446,17.9402,26.6292,17.9359,26.6234,17.9315,26.6176,17.9315,6904.4477,276.1779,16.7062,16.7028,20.1703,16.6995,20.1695,16.6962,20.1687,16.6962,6904.4477,276.1779,16.0499,16.0445,15.5519,16.0390,15.5578,16.0336,15.5634,16.0336,1991.9945,39.8399,13.7193,963.5201,9.1462,0.0000,854.9395,1818.4596,-268673.5000,-348250.9693,-341415.9030
2317.0000,16.1650,28.3872,0.0000,275000.5000,-275000.5000,7.1299,0.0000,0.0000,0.0000,61111.2222,4.5000,1.0000,61111.2222,0.0000,0.0000,336111.7222,0.0000,-336111.7222,22.0809,14.7836,36406.0000,0.0000,36406.0000,0.9439,9839.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9839.4595,0.0000,0.0000,0.0000,26566.5405,26566.5405,21.5985,33.6393,0.0000,52924.8000,-52924.8000,1.3722,0.0000,0.0000,0.0000,10800.9796,4.9000,1.0000,10800.9796,0.0000,0.0000,63725.7796,0.0000,-63725.7796,22.7201,15.4228,2380.8000,0.0000,2380.8000,0.0617,643.4595,3.7000,1.0000,0.0000,0.0000,0.0000,643.4595,0.0000,0.0000,0.0000,1737.3405,1737.3405,22.6706,34.7115,0.0000,4927.3000,-4927.3000,0.1277,0.0000,0.0000,0.0000,1005.5714,4.9000,1.0000,1005.5714,0.0000,0.0000,5932.8714,0.0000,-5932.8714,22.7751,15.4778,7123.5000,0.0000,7123.5000,0.1847,1925.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1925.2703,0.0000,0.0000,0.0000,5198.2297,5198.2297,22.6403,18.2151,20.4277,-16.7609,-251412.8038,14.7302,1699.2702,16.9927,14.7302,0.0000,116.1963,18.2015,16.8948,17.5482,-9.2802,-74241.3451,14.7302,3577.6540,35.7765,14.7302,0.0000,408.5752,16.8846,16.1820,16.5333,-5.7027,-39918.9206,14.7302,4329.3851,43.2939,14.7302,0.0000,533.4280,21.6133,21.6084,34.5500,21.6034,34.5600,21.5985,34.5700,21.5985,7836.2901,313.4516,22.6895,22.6832,42.2154,22.6769,42.2131,22.6706,42.2107,22.6706,7836.2901,313.4516,22.6836,22.6691,46.9642,22.6547,46.9494,22.6403,46.9343,22.6403,2259.0836,45.1817,18.2151,18.2106,28.4970,18.2061,28.4891,18.2015,28.4811,18.2015,7836.2901,313.4516,16.8948,16.8914,21.5134,16.8880,21.5115,16.8846,21.5095,16.8846,7836.2901,313.4516,16.1820,16.1763,16.7079,16.1706,16.7099,16.1650,16.7118,16.1650,2259.0836,45.1817,14.7302,1173.9568,9.8201,0.0000,1058.1995,2232.1563,-286942.3000,-372268.2624,-365573.0696
2318.0000,16.2567,28.4789,0.0000,281870.2000,-281870.2000,7.3080,0.0000,0.0000,0.0000,62637.8222,4.5000,1.0000,62637.8222,0.0000,0.0000,344508.0222,0.0000,-344508.0222,22.2749,14.9776,34641.2000,0.0000,34641.2000,0.8981,9362.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9362.4865,0.0000,0.0000,0.0000,25278.7135,25278.7135,21.8165,33.8573,0.0000,52523.3000,-52523.3000,1.3618,0.0000,0.0000,0.0000,10719.0408,4.9000,1.0000,10719.0408,0.0000,0.0000,63242.3408,0.0000,-63242.3408,22.9213,15.6240,1583.5000,0.0000,1583.5000,0.0411,427.9730,3.7000,1.0000,0.0000,0.0000,0.0000,427.9730,0.0000,0.0000,0.0000,1155.5270,1155.5270,22.8812,34.9220,0.0000,4765.7000,-4765.7000,0.1236,0.0000,0.0000,0.0000,972.5918,4.9000,1.0000,972.5918,0.0000,0.0000,5738.2918,0.0000,-5738.2918,22.9814,15.6841,6243.3000,0.0000,6243.3000,0.1619,1687.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1687.3784,0.0000,0.0000,0.0000,4555.9216,4555.9216,22.8557,18.3393,20.5975,-17.2358,-258536.3083,14.8416,1701.5658,17.0157,14.8416,0.0000,118.8524,18.3263,17.0126,17.6694,-9.4002,-75201.4776,14.8416,3592.7679,35.9277,14.8416,0.0000,417.9147,17.0025,16.2734,16.6379,-5.9624,-41736.5007,14.8416,4362.4695,43.6247,14.8416,0.0000,545.6215,21.8333,21.8277,36.5586,21.8221,36.5591,21.8165,36.5597,21.8165,7942.1815,317.6873,22.9011,22.8945,43.6472,22.8878,43.6396,22.8812,43.6320,22.8812,7942.1815,317.6873,22.9019,22.8865,48.5616,22.8711,48.5295,22.8557,48.4973,22.8557,2289.4232,45.7885,18.3393,18.3349,28.7714,18.3306,28.7652,18.3263,28.7589,18.3263,7942.1815,317.6873,17.0126,17.0092,22.0608,17.0058,22.0589,17.0025,22.0570,17.0025,7942.1815,317.6873,16.2734,16.2678,17.2808,16.2622,17.2838,16.2567,17.2866,16.2567,2289.4232,45.7885,14.8416,1198.7985,9.8944,0.0000,1082.3886,2281.1871,-296691.2000,-382498.4927,-375474.2867
2319.0000,16.3322,28.5544,0.0000,287364.4000,-287364.4000,7.4505,0.0000,0.0000,0.0000,63858.7556,4.5000,1.0000,63858.7556,0.0000,0.0000,351223.1556,0.0000,-351223.1556,22.4275,15.1302,32872.1000,0.0000,32872.1000,0.8523,8884.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8884.3514,0.0000,0.0000,0.0000,23987.7486,23987.7486,21.9941,34.0349,0.0000,50670.3000,-50670.3000,1.3137,0.0000,0.0000,0.0000,10340.8776,4.9000,1.0000,10340.8776,0.0000,0.0000,61011.1776,0.0000,-61011.1776,23.0529,15.7556,1525.7000,0.0000,1525.7000,0.0396,412.3514,3.7000,1.0000,0.0000,0.0000,0.0000,412.3514,0.0000,0.0000,0.0000,1113.3486,1113.3486,23.0139,35.0547,0.0000,4592.8000,-4592.8000,0.1191,0.0000,0.0000,0.0000,937.3061,4.9000,1.0000,937.3061,0.0000,0.0000,5530.1061,0.0000,-5530.1061,23.1099,15.8126,7123.5000,0.0000,7123.5000,0.1847,1925.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1925.2703,0.0000,0.0000,0.0000,5198.2297,5198.2297,22.9752,18.4546,20.7149,-17.3659,-260488.0459,14.9397,1705.5165,17.0552,14.9397,0.0000,121.2239,18.4415,17.1085,17.7750,-9.6017,-76813.3784,14.9397,3606.7443,36.0674,14.9397,0.0000,426.2537,17.0984,16.3489,16.7236,-6.1698,-43188.3720,14.9397,4394.5400,43.9454,14.9397,0.0000,556.5087,22.0112,22.0055,37.8299,21.9998,37.8288,21.9941,37.8277,21.9941,8035.9286,321.4371,23.0336,23.0270,44.1790,23.0204,44.1712,23.0139,44.1635,23.0139,8035.9286,321.4371,23.0197,23.0048,48.8555,22.9900,48.8292,22.9752,48.8028,22.9752,2316.2814,46.3256,18.4546,18.4503,29.1197,18.4459,29.1130,18.4415,29.1062,18.4415,8035.9286,321.4371,17.1085,17.1051,22.4520,17.1017,22.4497,17.0984,22.4473,17.0984,8035.9286,321.4371,16.3489,16.3433,17.6889,16.3378,17.6913,16.3322,17.6936,16.3322,2316.2814,46.3256,14.9397,1220.9459,9.9598,0.0000,1103.9863,2324.9322,-301106.2000,-387465.1122,-380489.7963
2320.0000,16.3904,28.6127,0.0000,291368.2000,-291368.2000,7.5543,0.0000,0.0000,0.0000,64748.4889,4.5000,1.0000,64748.4889,0.0000,0.0000,356116.6889,0.0000,-356116.6889,22.5804,15.2831,28019.7000,0.0000,28019.7000,0.7265,7572.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7572.8919,0.0000,0.0000,0.0000,20446.8081,20446.8081,22.2070,34.2478,0.0000,49135.5000,-49135.5000,1.2739,0.0000,0.0000,0.0000,10027.6531,4.9000,1.0000,10027.6531,0.0000,0.0000,59163.1531,0.0000,-59163.1531,23.2354,15.9381,1970.6000,0.0000,1970.6000,0.0511,532.5946,3.7000,1.0000,0.0000,0.0000,0.0000,532.5946,0.0000,0.0000,0.0000,1438.0054,1438.0054,23.1901,35.2309,0.0000,4752.2000,-4752.2000,0.1232,0.0000,0.0000,0.0000,969.8367,4.9000,1.0000,969.8367,0.0000,0.0000,5722.0367,0.0000,-5722.0367,23.2895,15.9922,8297.3000,0.0000,8297.3000,0.2151,2242.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2242.5135,0.0000,0.0000,0.0000,6054.7865,6054.7865,23.1381,18.5325,20.8353,-17.6644,-264966.6483,14.9161,1695.4098,16.9541,14.9161,0.0000,120.6518,18.5196,17.1799,17.8497,-9.6339,-77071.5481,14.9161,3591.4522,35.9145,14.9161,0.0000,424.2420,17.1698,16.4070,16.7884,-6.2691,-43884.0189,14.9161,4378.4546,43.7845,14.9161,0.0000,553.8822,22.2250,22.2190,39.3839,22.2130,39.3794,22.2070,39.3748,22.2070,8013.3802,320.5352,23.2104,23.2036,45.2229,23.1968,45.2121,23.1901,45.2014,23.1901,8013.3802,320.5352,23.1843,23.1689,49.8699,23.1535,49.8341,23.1381,49.7983,23.1381,2309.8215,46.1964,18.5325,18.5282,29.1771,18.5239,29.1705,18.5196,29.1638,18.5196,8013.3802,320.5352,17.1799,17.1765,22.6518,17.1732,22.6491,17.1698,22.6465,17.1698,8013.3802,320.5352,16.4070,16.4015,17.9208,16.3960,17.9229,16.3904,17.9249,16.3904,2309.8215,46.1964,14.9161,1215.6057,9.9441,0.0000,1098.7759,2314.3816,-306968.3000,-393062.2787,-385922.2153
2321.0000,16.3986,28.6208,0.0000,293865.8000,-293865.8000,7.6190,0.0000,0.0000,0.0000,65303.5111,4.5000,1.0000,65303.5111,0.0000,0.0000,359169.3111,0.0000,-359169.3111,22.9048,15.6075,18313.6000,0.0000,18313.6000,0.4748,4949.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4949.6216,0.0000,0.0000,0.0000,13363.9784,13363.9784,22.6415,34.6823,0.0000,39118.4000,-39118.4000,1.0142,0.0000,0.0000,0.0000,7983.3469,4.9000,1.0000,7983.3469,0.0000,0.0000,47101.7469,0.0000,-47101.7469,23.4947,16.1974,1257.6000,0.0000,1257.6000,0.0326,339.8919,3.7000,1.0000,0.0000,0.0000,0.0000,339.8919,0.0000,0.0000,0.0000,917.7081,917.7081,23.4557,35.4965,0.0000,4533.8000,-4533.8000,0.1175,0.0000,0.0000,0.0000,925.2653,4.9000,1.0000,925.2653,0.0000,0.0000,5459.0653,0.0000,-5459.0653,23.5546,16.2573,10938.1000,0.0000,10938.1000,0.2836,2956.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2956.2432,0.0000,0.0000,0.0000,7981.8568,7981.8568,23.3593,18.5123,20.9358,-17.8381,-267571.9802,14.3127,1620.9172,16.2092,14.3127,0.0000,106.5933,18.4996,17.1799,17.8397,-9.1060,-72848.0364,14.3127,3432.4050,34.3240,14.3127,0.0000,374.8089,17.1699,16.4147,16.7923,-5.9557,-41689.9369,14.3127,4141.9168,41.4192,14.3127,0.0000,489.3432,22.6627,22.6557,43.0354,22.6486,43.0197,22.6415,43.0040,22.6415,7445.0607,297.8024,23.4781,23.4706,47.1165,23.4632,47.0986,23.4557,47.0806,23.4557,7445.0607,297.8024,23.4100,23.3931,51.5894,23.3762,51.5347,23.3593,51.4801,23.3593,2146.9702,42.9394,18.5123,18.5081,28.3655,18.5038,28.3593,18.4996,28.3531,18.4996,7445.0607,297.8024,17.1799,17.1766,22.2045,17.1732,22.2019,17.1699,22.1992,17.1699,7445.0607,297.8024,16.4147,16.4093,17.5897,16.4040,17.5934,16.3986,17.5969,16.3986,2146.9702,42.9394,14.3127,1083.8014,9.5418,0.0000,970.7454,2054.5469,-307008.7000,-389466.5801,-382109.9534
2322.0000,16.1270,28.3492,0.0000,186874.2000,-186874.2000,4.8451,0.0000,0.0000,0.0000,41527.6000,4.5000,1.0000,41527.6000,0.0000,0.0000,228401.8000,0.0000,-228401.8000,22.7143,15.4170,15072.5000,0.0000,15072.5000,0.3908,4073.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4073.6486,0.0000,0.0000,0.0000,10998.8514,10998.8514,22.3705,34.4113,0.0000,10586.2000,-10586.2000,0.2745,0.0000,0.0000,0.0000,2160.4490,4.9000,1.0000,2160.4490,0.0000,0.0000,12746.6490,0.0000,-12746.6490,22.7382,15.4409,1046.5000,0.0000,1046.5000,0.0271,282.8378,3.7000,1.0000,0.0000,0.0000,0.0000,282.8378,0.0000,0.0000,0.0000,763.6622,763.6622,22.6932,34.7340,0.0000,4728.3000,-4728.3000,0.1226,0.0000,0.0000,0.0000,964.9592,4.9000,1.0000,964.9592,0.0000,0.0000,5693.2592,0.0000,-5693.2592,22.8574,15.5601,12845.4000,0.0000,12845.4000,0.3330,3471.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3471.7297,0.0000,0.0000,0.0000,9373.6703,9373.6703,22.5520,17.7541,20.1531,-11.0904,-166356.3686,8.9896,1047.5017,10.4750,8.9896,0.0000,26.4113,17.7442,16.7625,17.2534,-4.2549,-34039.3259,8.9896,2189.9089,21.8991,8.9896,0.0000,92.8686,16.7524,16.1393,16.4458,-3.0368,-21257.2697,8.9896,2582.2043,25.8220,8.9896,0.0000,121.2475,22.3971,22.3882,39.2992,22.3794,39.2672,22.3705,39.2353,22.3705,3261.3681,130.4547,22.7161,22.7085,38.6600,22.7008,38.6409,22.6932,38.6218,22.6932,3261.3681,130.4547,22.5870,22.5754,40.5612,22.5637,40.5726,22.5520,40.5832,22.5520,945.4847,18.9097,17.7541,17.7508,20.4686,17.7475,20.4715,17.7442,20.4744,17.7442,3261.3681,130.4547,16.7625,16.7591,17.7700,16.7558,17.7668,16.7524,17.7636,16.7524,3261.3681,130.4547,16.1393,16.1352,13.9711,16.1311,13.9894,16.1270,14.0074,16.1270,945.4847,18.9097,8.9896,298.5119,5.9931,0.0000,240.5273,539.0393,-173224.3000,-225705.5244,-221652.9642
