Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2323.0000,16.0149,28.2372,0.0000,185406.3000,-185406.3000,4.8070,0.0000,0.0000,0.0000,41201.4000,4.5000,1.0000,41201.4000,0.0000,0.0000,226607.7000,0.0000,-226607.7000,22.7389,15.4416,15073.7000,0.0000,15073.7000,0.3908,4073.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4073.9730,0.0000,0.0000,0.0000,10999.7270,10999.7270,22.3834,34.4242,0.0000,6790.7000,-6790.7000,0.1761,0.0000,0.0000,0.0000,1385.8571,4.9000,1.0000,1385.8571,0.0000,0.0000,8176.5571,0.0000,-8176.5571,22.6260,15.3287,808.5000,0.0000,808.5000,0.0210,218.5135,3.7000,1.0000,0.0000,0.0000,0.0000,218.5135,0.0000,0.0000,0.0000,589.9865,589.9865,22.5809,34.6217,0.0000,4337.7000,-4337.7000,0.1125,0.0000,0.0000,0.0000,885.2449,4.9000,1.0000,885.2449,0.0000,0.0000,5222.9449,0.0000,-5222.9449,22.7359,15.4386,12258.5000,0.0000,12258.5000,0.3178,3313.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3313.1081,0.0000,0.0000,0.0000,8945.3919,8945.3919,22.4149,17.4861,19.9505,-11.0738,-166107.3481,8.7377,1025.7447,10.2574,8.7377,0.0000,24.2525,17.4740,16.5867,17.0304,-3.7379,-29903.1980,8.7377,2146.9003,21.4690,8.7377,0.0000,85.2779,16.5757,16.0309,16.3033,-2.6227,-18358.9713,8.7377,2523.8341,25.2383,8.7377,0.0000,111.3371,22.4126,22.4028,39.2431,22.3931,39.2059,22.3834,39.1687,22.3834,3101.5118,124.0605,22.6085,22.5993,38.2175,22.5901,38.1836,22.5809,38.1497,22.5809,3101.5118,124.0605,22.4704,22.4518,40.0362,22.4333,39.9542,22.4149,39.8736,22.4149,899.4461,17.9889,17.4861,17.4821,18.6910,17.4781,18.6850,17.4740,18.6791,17.4740,3101.5118,124.0605,16.5867,16.5830,16.4581,16.5794,16.4517,16.5757,16.4454,16.5757,3101.5118,124.0605,16.0309,16.0256,12.9859,16.0203,12.9859,16.0149,12.9861,16.0149,899.4461,17.9889,8.7377,275.9438,5.8251,0.0000,220.8675,496.8113,-168394.0000,-219472.0966,-214369.5174
2324.0000,15.8556,28.0779,0.0000,123429.6000,-123429.6000,3.2001,0.0000,0.0000,0.0000,27428.8000,4.5000,1.0000,27428.8000,0.0000,0.0000,150858.4000,0.0000,-150858.4000,22.2727,14.9754,15083.9000,0.0000,15083.9000,0.3911,4076.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4076.7297,0.0000,0.0000,0.0000,11007.1703,11007.1703,21.7752,33.8160,0.0000,2145.7000,-2145.7000,0.0556,0.0000,0.0000,0.0000,437.8980,4.9000,1.0000,437.8980,0.0000,0.0000,2583.5980,0.0000,-2583.5980,21.8851,14.5878,883.1000,0.0000,883.1000,0.0229,238.6757,3.7000,1.0000,0.0000,0.0000,0.0000,238.6757,0.0000,0.0000,0.0000,644.4243,644.4243,21.8317,33.8725,0.0000,3953.5000,-3953.5000,0.1025,0.0000,0.0000,0.0000,806.8367,4.9000,1.0000,806.8367,0.0000,0.0000,4760.3367,0.0000,-4760.3367,22.0342,14.7369,11231.5000,0.0000,11231.5000,0.2912,3035.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3035.5405,0.0000,0.0000,0.0000,8195.9595,8195.9595,21.6523,17.0607,19.3565,-7.1963,-107944.1082,6.0952,731.4081,7.3141,6.0952,0.0000,8.2324,17.0485,16.3672,16.7079,-2.0024,-16018.8444,6.0952,1516.4217,15.1642,6.0952,0.0000,28.9470,16.3536,15.8731,16.1134,-1.6138,-11296.7600,6.0952,1773.6830,17.7368,6.0952,0.0000,37.7927,21.8045,21.7947,32.9687,21.7849,32.9340,21.7752,32.8993,21.7752,1643.9168,65.7567,21.8577,21.8490,31.1154,21.8404,31.0895,21.8317,31.0635,21.8317,1643.9168,65.7567,21.6856,21.6746,31.1067,21.6635,31.1247,21.6523,31.1410,21.6523,478.8745,9.5775,17.0607,17.0566,15.2169,17.0526,15.2111,17.0485,15.2051,17.0485,1643.9168,65.7567,16.3672,16.3626,14.6904,16.3581,14.6762,16.3536,14.6620,16.3536,1643.9168,65.7567,15.8731,15.8673,11.3901,15.8615,11.3850,15.8556,11.3800,15.8556,478.8745,9.5775,6.0952,102.1189,4.0634,0.0000,74.9720,177.0910,-102330.3000,-138354.7806,-135259.7126
2325.0000,15.7546,27.9768,0.0000,113648.3000,-113648.3000,2.9465,0.0000,0.0000,0.0000,25255.1778,4.5000,1.0000,25255.1778,0.0000,0.0000,138903.4778,0.0000,-138903.4778,22.3608,15.0635,12768.4000,0.0000,12768.4000,0.3310,3450.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3450.9189,0.0000,0.0000,0.0000,9317.4811,9317.4811,21.8752,33.9160,0.0000,603.3000,-603.3000,0.0156,0.0000,0.0000,0.0000,123.1224,4.9000,1.0000,123.1224,0.0000,0.0000,726.4224,0.0000,-726.4224,21.9097,14.6124,531.0000,0.0000,531.0000,0.0138,143.5135,3.7000,1.0000,0.0000,0.0000,0.0000,143.5135,0.0000,0.0000,0.0000,387.4865,387.4865,21.8522,33.8930,0.0000,3447.1000,-3447.1000,0.0894,0.0000,0.0000,0.0000,703.4898,4.9000,1.0000,703.4898,0.0000,0.0000,4150.5898,0.0000,-4150.5898,22.0496,14.7523,9177.5000,0.0000,9177.5000,0.2379,2480.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2480.4054,0.0000,0.0000,0.0000,6697.0946,6697.0946,21.6513,16.6035,19.1274,-7.0757,-106134.8002,5.4515,659.7640,6.5976,5.4515,0.0000,5.8899,16.5944,16.2694,16.4319,-0.8542,-6833.8302,5.4515,1370.9031,13.7090,5.4515,0.0000,20.7103,16.2536,15.7751,16.0143,-1.4371,-10059.4121,5.4515,1592.5382,15.9254,5.4515,0.0000,27.0390,21.9176,21.9034,34.8102,21.8893,34.7336,21.8752,34.6573,21.8752,1351.3836,54.0553,21.8913,21.8782,32.7184,21.8652,32.6492,21.8522,32.5805,21.8522,1351.3836,54.0553,21.7311,21.7041,33.3206,21.6775,33.1367,21.6513,32.9575,21.6513,394.2335,7.8847,16.6035,16.6005,11.7118,16.5975,11.7160,16.5944,11.7200,16.5944,1351.3836,54.0553,16.2694,16.2641,14.2435,16.2588,14.2229,16.2536,14.2024,16.2536,1351.3836,54.0553,15.7751,15.7683,10.6496,15.7614,10.6331,15.7546,10.6168,15.7546,394.2335,7.8847,5.4515,75.1035,3.6343,0.0000,53.6392,128.7428,-95221.8000,-127378.4279,-123028.0425
2326.0000,15.6693,27.8916,0.0000,87903.3000,-87903.3000,2.2791,0.0000,0.0000,0.0000,19534.0667,4.5000,1.0000,19534.0667,0.0000,0.0000,107437.3667,0.0000,-107437.3667,21.9632,14.6659,12474.6000,0.0000,12474.6000,0.3234,3371.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3371.5135,0.0000,0.0000,0.0000,9103.0865,9103.0865,21.3922,33.4331,0.0000,2488.4000,-2488.4000,0.0645,0.0000,0.0000,0.0000,507.8367,4.9000,1.0000,507.8367,0.0000,0.0000,2996.2367,0.0000,-2996.2367,21.5678,14.2705,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,21.5116,33.5524,0.0000,2535.9000,-2535.9000,0.0657,0.0000,0.0000,0.0000,517.5306,4.9000,1.0000,517.5306,0.0000,0.0000,3053.4306,0.0000,-3053.4306,21.6905,14.3932,8003.8000,0.0000,8003.8000,0.2075,2163.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2163.1892,0.0000,0.0000,0.0000,5840.6108,5840.6108,21.2842,16.3425,18.8133,-5.6237,-84356.0499,4.4258,541.9524,5.4195,4.4258,0.0000,3.1516,16.3307,16.1620,16.2464,-0.3601,-2880.5224,4.4258,1121.0569,11.2106,4.4258,0.0000,11.0819,16.1435,15.6939,15.9187,-1.0965,-7675.5157,4.4258,1297.7656,12.9777,4.4258,0.0000,14.4683,21.4299,21.4173,30.0939,21.4048,30.0410,21.3922,29.9882,21.3922,938.2040,37.5282,21.5509,21.5377,29.8940,21.5247,29.8317,21.5116,29.7696,21.5116,938.2040,37.5282,21.3483,21.3270,29.4903,21.3056,29.3985,21.2842,29.3056,21.2842,274.4727,5.4895,16.3425,16.3385,10.3583,16.3346,10.3521,16.3307,10.3458,16.3307,938.2040,37.5282,16.1620,16.1558,13.5879,16.1497,13.5607,16.1435,13.5336,16.1435,938.2040,37.5282,15.6939,15.6857,10.0763,15.6775,10.0460,15.6693,10.0162,15.6693,274.4727,5.4895,4.4258,42.3547,2.9505,0.0000,28.7018,71.0565,-72053.7000,-98254.7286,-94912.0880
2327.0000,15.5849,27.8068,2.8000,75499.1000,-75496.3000,1.9575,0.6364,4.4000,1.0000,16777.5778,4.5000,1.0000,16778.2141,0.0000,0.0000,92276.6778,2.1636,-92274.5141,21.8837,14.5864,12474.8000,0.0000,12474.8000,0.3234,3371.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3371.5676,0.0000,0.0000,0.0000,9103.2324,9103.2324,21.2152,32.9167,136.5000,3108.8000,-2972.3000,0.0806,31.0227,4.4000,1.0000,634.4490,4.9000,1.0000,665.4717,0.0000,0.0000,3743.2490,105.4773,-3637.7717,21.4635,14.1662,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,21.3944,33.4352,0.0000,1690.7000,-1690.7000,0.0438,0.0000,0.0000,0.0000,345.0408,4.9000,1.0000,345.0408,0.0000,0.0000,2035.7408,0.0000,-2035.7408,21.5334,14.2361,4482.7000,0.0000,4482.7000,0.1162,1211.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1211.5405,0.0000,0.0000,0.0000,3271.1595,3271.1595,21.2117,15.9895,18.6006,-5.1002,-76503.0519,3.7982,468.8293,4.6883,3.7982,0.0000,1.9920,15.9812,16.1436,16.0624,0.2974,2379.1633,3.7982,969.0370,9.6904,3.7982,0.0000,7.0044,16.1205,15.6114,15.8659,-1.0654,-7457.6621,3.7982,1116.0490,11.1605,3.7982,0.0000,9.1448,21.2623,21.2465,29.2337,21.2308,29.1509,21.2152,29.0687,21.2152,718.4757,28.7390,21.4432,21.4268,29.6709,21.4106,29.5807,21.3944,29.4910,21.3944,718.4757,28.7390,21.3101,21.2767,30.1755,21.2439,29.9439,21.2117,29.7182,21.2117,210.6464,4.2129,15.9895,15.9867,7.9481,15.9840,7.9540,15.9812,7.9598,15.9812,718.4757,28.7390,16.1436,16.1359,13.7957,16.1281,13.7552,16.1205,13.7149,16.1205,718.4757,28.7390,15.6114,15.6025,9.4653,15.5937,9.4311,15.5849,9.3973,15.5849,210.6464,4.2129,3.7982,27.8479,2.5321,0.0000,18.1412,45.9891,-62794.1000,-85276.1240,-81581.5508
2328.0000,15.5110,27.7263,61.2000,67919.5000,-67858.3000,1.7609,13.9091,4.4000,1.0000,15093.2222,4.5000,1.0000,15107.1313,0.0000,0.0000,83012.7222,47.2909,-82965.4313,22.0684,14.7711,12463.3000,0.0000,12463.3000,0.3231,3368.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3368.4595,0.0000,0.0000,0.0000,9094.8405,9094.8405,21.2877,25.0236,1115.2000,1061.7000,53.5000,0.0289,253.4545,4.4000,1.0000,216.6735,4.9000,1.0000,470.1280,0.0000,0.0000,1278.3735,861.7455,-416.6280,21.3206,14.0233,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,21.2436,33.1709,15.5000,1054.5000,-1039.0000,0.0273,3.5227,4.4000,1.0000,215.2041,4.9000,1.0000,218.7268,0.0000,0.0000,1269.7041,11.9773,-1257.7268,21.3430,14.0457,1401.7000,0.0000,1401.7000,0.0363,378.8378,3.7000,1.0000,0.0000,0.0000,0.0000,378.8378,0.0000,0.0000,0.0000,1022.8622,1022.8622,21.1478,15.6904,18.4191,-4.6033,-69049.1968,3.2803,407.6871,4.0769,3.2803,0.0000,1.2833,15.6834,16.1410,15.9122,0.7237,5789.9210,3.2803,841.8717,8.4187,3.2803,0.0000,4.5124,16.1135,15.5407,15.8271,-1.0354,-7247.5180,3.2803,965.3653,9.6537,3.2803,0.0000,5.8913,21.3495,21.3288,30.7198,21.3082,30.5946,21.2877,30.4704,21.2877,556.7525,22.2701,21.2979,21.2797,28.8614,21.2616,28.7605,21.2436,28.6601,21.2436,556.7525,22.2701,21.2622,21.2236,30.3232,21.1855,30.0533,21.1478,29.7880,21.1478,163.5836,3.2717,15.6904,15.6881,6.1793,15.6858,6.1876,15.6834,6.1957,15.6834,556.7525,22.2701,16.1410,16.1318,14.0195,16.1227,13.9684,16.1135,13.9176,16.1135,556.7525,22.2701,15.5407,15.5307,8.9943,15.5208,8.9505,15.5110,8.9074,15.5110,163.5836,3.2717,3.2803,18.6456,2.1869,0.0000,11.6870,30.3326,-54584.2000,-74234.1321,-70506.7938
2329.0000,15.4791,27.6839,138.7000,61526.9000,-61388.2000,1.5952,31.5227,4.4000,1.0000,13672.6444,4.5000,1.0000,13704.1672,0.0000,0.0000,75199.5444,107.1773,-75092.3672,21.6345,14.3372,12427.0000,0.0000,12427.0000,0.3222,3358.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3358.6486,0.0000,0.0000,0.0000,9068.3514,9068.3514,20.8453,30.1923,1873.1000,5373.0000,-3499.9000,0.1393,425.7045,4.4000,1.0000,1096.5306,4.9000,1.0000,1522.2352,0.0000,0.0000,6469.5306,1447.3955,-5022.1352,21.2570,13.9597,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,21.1751,31.0908,215.2000,782.5000,-567.3000,0.0203,48.9091,4.4000,1.0000,159.6939,4.9000,1.0000,208.6030,0.0000,0.0000,942.1939,166.2909,-775.9030,21.2387,13.9414,813.7000,0.0000,813.7000,0.0211,219.9189,3.7000,1.0000,0.0000,0.0000,0.0000,219.9189,0.0000,0.0000,0.0000,593.7811,593.7811,21.0740,15.5287,18.3013,-4.5099,-67648.6564,3.1629,394.8412,3.9484,3.1629,0.0000,1.1503,15.5199,16.0948,15.8073,0.8768,7014.2808,3.1629,815.0834,8.1508,3.1629,0.0000,4.0448,16.0676,15.5134,15.7905,-0.9659,-6761.4390,3.1629,932.1420,9.3214,3.1629,0.0000,5.2808,20.8912,20.8759,26.4288,20.8606,26.3683,20.8453,26.3077,20.8453,522.5893,20.9036,21.2328,21.2135,28.8269,21.1943,28.7217,21.1751,28.6170,21.1751,522.5893,20.9036,21.1900,21.1510,30.0309,21.1123,29.7789,21.0740,29.5295,21.0740,153.6301,3.0726,15.5287,15.5257,5.7485,15.5228,5.7491,15.5199,5.7497,15.5199,522.5893,20.9036,16.0948,16.0857,13.7326,16.0767,13.6869,16.0676,13.6414,16.0676,522.5893,20.9036,15.5134,15.5018,9.0266,15.4904,8.9679,15.4791,8.9103,15.4791,153.6301,3.0726,3.1629,16.8767,2.1086,0.0000,10.4760,27.3527,-51809.2000,-70932.3675,-67395.8146
2330.0000,15.4536,27.6449,222.9000,55597.7000,-55374.8000,1.4415,50.6591,4.4000,1.0000,12355.0444,4.5000,1.0000,12405.7035,0.0000,0.0000,67952.7444,172.2409,-67780.5035,21.4620,14.1647,12434.9000,0.0000,12434.9000,0.3224,3360.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3360.7838,0.0000,0.0000,0.0000,9074.1162,9074.1162,20.6071,28.7671,2897.7000,5769.8000,-2872.1000,0.1496,658.5682,4.4000,1.0000,1177.5102,4.9000,1.0000,1836.0784,0.0000,0.0000,6947.3102,2239.1318,-4708.1784,21.0244,13.7271,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,20.9438,26.7734,510.9000,635.6000,-124.7000,0.0165,116.1136,4.4000,1.0000,129.7143,4.9000,1.0000,245.8279,0.0000,0.0000,765.3143,394.7864,-370.5279,20.9767,13.6794,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,20.8508,15.4692,18.1600,-4.0474,-60710.2841,2.9248,367.0790,3.6708,2.9248,0.0000,0.9096,15.4568,16.0338,15.7453,0.8136,6508.4937,2.9248,755.5764,7.5558,2.9248,0.0000,3.1985,16.0056,15.4913,15.7484,-0.8288,-5801.7928,2.9248,863.4095,8.6341,2.9248,0.0000,4.1759,20.6576,20.6407,24.9934,20.6238,24.9146,20.6071,24.8364,20.6071,456.2550,18.2502,20.9989,20.9805,26.9962,20.9621,26.9056,20.9438,26.8153,20.9438,456.2550,18.2502,20.9525,20.9185,27.7254,20.8846,27.5477,20.8508,27.3698,20.8508,134.2896,2.6858,15.4692,15.4650,6.1233,15.4609,6.1122,15.4568,6.1014,15.4568,456.2550,18.2502,16.0338,16.0243,13.3179,16.0149,13.2713,16.0056,13.2249,16.0056,456.2550,18.2502,15.4913,15.4786,9.0348,15.4661,8.9682,15.4536,8.9027,15.4536,134.2896,2.6858,2.9248,13.6287,1.9499,0.0000,8.2840,21.9127,-45167.7000,-63223.9315,-60003.5832
2331.0000,15.4412,27.6112,346.7000,51234.4000,-50887.7000,1.3283,78.7955,4.4000,1.0000,11385.4222,4.5000,1.0000,11464.2177,0.0000,0.0000,62619.8222,267.9045,-62351.9177,21.3087,14.0114,12443.9000,0.0000,12443.9000,0.3226,3363.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3363.2162,0.0000,0.0000,0.0000,9080.6838,9080.6838,20.4026,27.0284,3717.9000,5305.4000,-1587.5000,0.1376,844.9773,4.4000,1.0000,1082.7347,4.9000,1.0000,1927.7120,0.0000,0.0000,6388.1347,2872.9227,-3515.2120,20.7334,13.4361,404.8000,0.0000,404.8000,0.0105,109.4054,3.7000,1.0000,0.0000,0.0000,0.0000,109.4054,0.0000,0.0000,0.0000,295.3946,295.3946,20.6536,19.0380,1081.8000,549.1000,532.7000,0.0280,245.8636,4.4000,1.0000,112.0612,4.9000,1.0000,357.9249,0.0000,0.0000,661.1612,835.9364,174.7751,20.6372,13.3399,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,20.5280,15.5015,18.0148,-3.5610,-53415.2670,2.7552,347.6957,3.4770,2.7552,0.0000,0.7603,15.4841,15.9505,15.7173,0.6195,4956.0521,2.7552,712.5353,7.1254,2.7552,0.0000,2.6736,15.9224,15.4830,15.7027,-0.6671,-4669.7593,2.7552,814.7948,8.1479,2.7552,0.0000,3.4905,20.4542,20.4370,23.8159,20.4198,23.7364,20.4026,23.6574,20.4026,411.3907,16.4556,20.7056,20.6882,24.7837,20.6709,24.7054,20.6536,24.6275,20.6536,411.3907,16.4556,20.6115,20.5837,24.4746,20.5559,24.3714,20.5280,24.2665,20.5280,121.1972,2.4239,15.5015,15.4957,7.1585,15.4899,7.1323,15.4841,7.1065,15.4841,411.3907,16.4556,15.9505,15.9411,12.7129,15.9317,12.6688,15.9224,12.6250,15.9224,411.3907,16.4556,15.4830,15.4689,9.1556,15.4550,9.0778,15.4412,9.0014,15.4412,121.1972,2.4239,2.7552,11.5780,1.8368,0.0000,6.9245,18.5024,-38719.5000,-56043.1383,-53128.9742
2332.0000,15.4484,27.5993,462.0000,50057.7000,-49595.7000,1.2978,105.0000,4.4000,1.0000,11123.9333,4.5000,1.0000,11228.9333,0.0000,0.0000,61181.6333,357.0000,-60824.6333,21.1969,13.8996,12444.1000,0.0000,12444.1000,0.3226,3363.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3363.2703,0.0000,0.0000,0.0000,9080.8297,9080.8297,20.2859,22.2904,5314.9000,4295.7000,1019.2000,0.1378,1207.9318,4.4000,1.0000,876.6735,4.9000,1.0000,2084.6053,0.0000,0.0000,5172.3735,4106.9682,-1065.4053,20.3866,13.0893,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,20.3141,16.7876,1513.4000,528.0000,985.4000,0.0392,343.9545,4.4000,1.0000,107.7551,4.9000,1.0000,451.7096,0.0000,0.0000,635.7551,1169.4455,533.6904,20.2636,12.9663,813.2000,0.0000,813.2000,0.0211,219.7838,3.7000,1.0000,0.0000,0.0000,0.0000,219.7838,0.0000,0.0000,0.0000,593.4162,593.4162,20.1464,15.6229,17.8846,-3.1909,-47863.0515,2.7433,347.9111,3.4791,2.7433,0.0000,0.7505,15.5997,15.8393,15.7195,0.3170,2535.6926,2.7433,709.3982,7.0940,2.7433,0.0000,2.6391,15.8136,15.4934,15.6535,-0.4840,-3387.9905,2.7433,812.8529,8.1285,2.7433,0.0000,3.4455,20.3387,20.3210,23.4746,20.3034,23.3933,20.2859,23.3124,20.2859,408.3216,16.3329,20.3593,20.3442,22.2361,20.3291,22.1810,20.3141,22.1259,20.3141,408.3216,16.3329,20.2076,20.1874,20.8161,20.1670,20.7938,20.1464,20.7683,20.1464,120.3013,2.4060,15.6229,15.6151,8.8037,15.6074,8.7619,15.5997,8.7203,15.5997,408.3216,16.3329,15.8393,15.8307,11.8818,15.8222,11.8471,15.8136,11.8125,15.8136,408.3216,16.3329,15.4934,15.4782,9.4469,15.4632,9.3617,15.4484,9.2779,15.4484,120.3013,2.4060,2.7433,11.4421,1.8288,0.0000,6.8352,18.2773,-33938.3000,-51393.4942,-48715.3493
2333.0000,15.4856,27.6168,553.8000,47022.0000,-46468.2000,1.2191,125.8636,4.4000,1.0000,10449.3333,4.5000,1.0000,10575.1970,0.0000,0.0000,57471.3333,427.9364,-57043.3970,20.8099,13.5126,12426.7000,0.0000,12426.7000,0.3222,3358.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3358.5676,0.0000,0.0000,0.0000,9068.1324,9068.1324,19.9235,19.1902,5757.1000,3344.0000,2413.1000,0.1493,1308.4318,4.4000,1.0000,682.4490,4.9000,1.0000,1990.8808,0.0000,0.0000,4026.4490,4448.6682,422.2192,19.8841,12.5868,522.4000,0.0000,522.4000,0.0135,141.1892,3.7000,1.0000,0.0000,0.0000,0.0000,141.1892,0.0000,0.0000,0.0000,381.2108,381.2108,19.8164,17.3512,1518.7000,663.7000,855.0000,0.0394,345.1591,4.4000,1.0000,135.4490,4.9000,1.0000,480.6081,0.0000,0.0000,799.1490,1173.5409,374.3919,19.7815,12.4842,4177.5000,0.0000,4177.5000,0.1083,1129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1129.0541,0.0000,0.0000,0.0000,3048.4459,3048.4459,19.4949,15.9487,17.7218,-2.5329,-37993.3608,2.7777,354.4710,3.5447,2.7777,0.0000,0.7792,15.9138,15.6510,15.7824,-0.3519,-2815.3256,2.7777,716.5254,7.1653,2.7777,0.0000,2.7397,15.6307,15.5357,15.5832,-0.1454,-1017.9690,2.7777,825.3462,8.2535,2.7777,0.0000,3.5770,19.9635,19.9502,20.4527,19.9369,20.4163,19.9235,20.3797,19.9235,417.2371,16.6895,19.8486,19.8379,18.2612,19.8272,18.2468,19.8164,18.2320,19.8164,417.2371,16.6895,19.4970,19.4972,13.8502,19.4965,14.0515,19.4949,14.2415,19.4949,122.9039,2.4581,15.9487,15.9370,12.1775,15.9254,12.1017,15.9138,12.0265,15.9138,417.2371,16.6895,15.6510,15.6443,10.3616,15.6375,10.3446,15.6307,10.3274,15.6307,417.2371,16.6895,15.5357,15.5188,10.0491,15.5021,9.9493,15.4856,9.8511,15.4856,122.9039,2.4581,2.7777,11.8383,1.8518,0.0000,7.0959,18.9341,-26073.5000,-43748.9966,-41826.6555
2334.0000,15.4850,27.4666,1714.7000,55055.3000,-53340.6000,1.4274,389.7045,4.4000,1.0000,12234.5111,4.5000,1.0000,12624.2157,0.0000,0.0000,67289.8111,1324.9955,-65964.8157,20.7208,13.4235,12425.1000,0.0000,12425.1000,0.3221,3358.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3358.1351,0.0000,0.0000,0.0000,9066.9649,9066.9649,19.9572,16.7024,849.4000,315.5000,533.9000,0.0220,193.0455,4.4000,1.0000,64.3878,4.9000,1.0000,257.4332,0.0000,0.0000,379.8878,656.3545,276.4668,19.9353,12.6380,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0000,0.0000,0.0000,346.4027,346.4027,19.8668,22.0923,1210.4000,1000.5000,209.9000,0.0314,275.0909,4.4000,1.0000,204.1837,4.9000,1.0000,479.2746,0.0000,0.0000,1204.6837,935.3091,-269.3746,19.8881,12.5908,13977.9000,0.0000,13977.9000,0.3624,3777.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3777.8108,0.0000,0.0000,0.0000,10200.0892,10200.0892,19.0678,16.1742,17.6210,-2.4304,-36455.8329,3.2665,418.4537,4.1845,3.2665,0.0000,1.2671,16.1424,15.5673,15.8549,-0.9056,-7244.7845,3.2665,840.2119,8.4021,3.2665,0.0000,4.4555,15.5489,15.5237,15.5363,-0.0453,-317.3142,3.2665,972.3818,9.7238,3.2665,0.0000,5.8170,20.0011,19.9864,21.8359,19.9718,21.7814,19.9572,21.7271,19.9572,552.6766,22.1071,19.9078,19.8941,20.2557,19.8804,20.2037,19.8668,20.1521,19.8668,552.6766,22.1071,19.0785,19.0750,11.0600,19.0715,11.1719,19.0678,11.2844,19.0678,162.3963,3.2479,16.1742,16.1636,14.0999,16.1530,14.0430,16.1424,13.9861,16.1424,552.6766,22.1071,15.5673,15.5612,10.0291,15.5551,10.0156,15.5489,10.0022,15.5489,552.6766,22.1071,15.5237,15.5109,9.9277,15.4980,9.8825,15.4850,9.8359,15.4850,162.3963,3.2479,3.2665,18.4312,2.1777,0.0000,11.5396,29.9708,-25719.1000,-46344.2667,-44017.9317
2335.0000,15.4171,27.6224,176.8000,80577.1000,-80400.3000,2.0891,40.1818,4.4000,1.0000,17906.0222,4.5000,1.0000,17946.2040,0.0000,0.0000,98483.1222,136.6182,-98346.5040,21.3781,14.0808,12440.9000,0.0000,12440.9000,0.3226,3362.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3362.4054,0.0000,0.0000,0.0000,9078.4946,9078.4946,20.7707,13.0434,240.4000,0.0000,240.4000,0.0062,54.6364,4.4000,1.0000,0.0000,0.0000,0.0000,54.6364,0.0000,0.0000,0.0000,185.7636,185.7636,20.7594,13.4621,642.4000,0.0000,642.4000,0.0167,173.6216,3.7000,1.0000,0.0000,0.0000,0.0000,173.6216,0.0000,0.0000,0.0000,468.7784,468.7784,20.6761,25.8031,1103.1000,1232.9000,-129.8000,0.0320,250.7045,4.4000,1.0000,251.6122,4.9000,1.0000,502.3168,0.0000,0.0000,1484.5122,852.3955,-632.1168,20.7144,13.4171,14855.5000,0.0000,14855.5000,0.3852,4015.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4015.0000,0.0000,0.0000,0.0000,10840.5000,10840.5000,19.9277,15.7255,17.8266,-4.6219,-69328.8964,4.2775,543.6876,5.4369,4.2775,0.0000,2.8454,15.7173,15.7657,15.7415,0.0998,798.0233,4.2775,1105.1852,11.0519,4.2775,0.0000,10.0051,15.7443,15.4398,15.5921,-0.7176,-5023.1728,4.2775,1270.5394,12.7054,4.2775,0.0000,13.0624,20.8278,20.8087,30.5280,20.7897,30.4295,20.7707,30.3315,20.7707,883.9908,35.3596,20.7310,20.7126,29.1039,20.6943,29.0073,20.6761,28.9111,20.6761,883.9908,35.3596,20.0573,20.0129,24.7735,19.9697,24.3812,19.9277,24.0040,19.9277,258.7355,5.1747,15.7255,15.7228,9.2794,15.7201,9.3038,15.7173,9.3276,15.7173,883.9908,35.3596,15.7657,15.7585,12.3977,15.7514,12.3723,15.7443,12.3470,15.7443,883.9908,35.3596,15.4398,15.4324,8.9938,15.4248,9.0100,15.4171,9.0242,15.4171,258.7355,5.1747,4.2775,38.5741,2.8517,0.0000,25.9129,64.4870,-52350.9000,-78405.0842,-73554.0459
2336.0000,15.4446,27.6645,27.4000,93179.0000,-93151.6000,2.4158,6.2273,4.4000,1.0000,20706.4444,4.5000,1.0000,20712.6717,0.0000,0.0000,113885.4444,21.1727,-113864.2717,21.4435,14.1462,17146.6000,0.0000,17146.6000,0.4446,4634.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4634.2162,0.0000,0.0000,0.0000,12512.3838,12512.3838,20.7463,20.7463,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7463,13.4490,800.2000,0.0000,800.2000,0.0207,216.2703,3.7000,1.0000,0.0000,0.0000,0.0000,216.2703,0.0000,0.0000,0.0000,583.9297,583.9297,20.6785,25.5028,1066.8000,1142.3000,-75.5000,0.0296,242.4545,4.4000,1.0000,233.1224,4.9000,1.0000,475.5770,0.0000,0.0000,1375.4224,824.3455,-551.0770,20.7075,13.4102,14270.4000,0.0000,14270.4000,0.3700,3856.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3856.8649,0.0000,0.0000,0.0000,10413.5351,10413.5351,20.0851,15.8172,17.9512,-5.4005,-81007.3551,4.9211,622.5356,6.2254,4.9211,0.0000,4.3327,15.8021,15.6961,15.7491,-0.2515,-2012.3932,4.9211,1271.0945,12.7109,4.9211,0.0000,15.2348,15.6815,15.4713,15.5764,-0.5699,-3989.5656,4.9211,1462.6129,14.6261,4.9211,0.0000,19.8903,20.7843,20.7716,29.2077,20.7590,29.1798,20.7463,29.1514,20.7463,1129.4993,45.1800,20.7155,20.7032,28.2025,20.6908,28.1730,20.6785,28.1430,20.6785,1129.4993,45.1800,20.1589,20.1345,25.4831,20.1099,25.3932,20.0851,25.2983,20.0851,329.9558,6.5991,15.8172,15.8122,10.7181,15.8071,10.7091,15.8021,10.7002,15.8021,1129.4993,45.1800,15.6961,15.6912,11.6621,15.6864,11.6599,15.6815,11.6576,15.6815,1129.4993,45.1800,15.4713,15.4624,9.5679,15.4535,9.5553,15.4446,9.5431,15.4446,329.9558,6.5991,4.9211,56.6810,3.2807,0.0000,39.4578,96.1389,-61009.9000,-90905.5001,-87009.3140
2337.0000,15.4592,27.6815,0.0000,118323.6000,-118323.6000,3.0678,0.0000,0.0000,0.0000,26294.1333,4.5000,1.0000,26294.1333,0.0000,0.0000,144617.7333,0.0000,-144617.7333,21.6769,14.3796,21479.6000,0.0000,21479.6000,0.5569,5805.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5805.2973,0.0000,0.0000,0.0000,15674.3027,15674.3027,20.9675,20.9675,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9675,13.6702,1037.5000,0.0000,1037.5000,0.0269,280.4054,3.7000,1.0000,0.0000,0.0000,0.0000,280.4054,0.0000,0.0000,0.0000,757.0946,757.0946,20.9005,31.5951,296.9000,1704.3000,-1407.4000,0.0442,67.4773,4.4000,1.0000,347.8163,4.9000,1.0000,415.2936,0.0000,0.0000,2052.1163,229.4227,-1822.6936,20.9788,13.6815,12515.1000,0.0000,12515.1000,0.3245,3382.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3382.4595,0.0000,0.0000,0.0000,9132.6405,9132.6405,20.5030,15.9005,18.2018,-7.1367,-107050.1538,6.0303,755.6389,7.5564,6.0303,0.0000,7.9724,15.8872,15.6767,15.7819,-0.6119,-4895.5792,6.0303,1555.5847,15.5558,6.0303,0.0000,28.0330,15.6644,15.4807,15.5725,-0.6102,-4271.6010,6.0303,1792.5579,17.9256,6.0303,0.0000,36.5994,21.0030,20.9912,31.1071,20.9794,31.0807,20.9675,31.0541,20.9675,1613.3120,64.5325,20.9350,20.9235,30.1731,20.9120,30.1459,20.9005,30.1186,20.9005,1613.3120,64.5325,20.5862,20.5583,30.3707,20.5306,30.2324,20.5030,30.0953,20.5030,470.0241,9.4005,15.9005,15.8961,11.6685,15.8916,11.6649,15.8872,11.6612,15.8872,1613.3120,64.5325,15.6767,15.6726,11.6156,15.6685,11.6174,15.6644,11.6191,15.6644,1613.3120,64.5325,15.4807,15.4736,9.7432,15.4664,9.7497,15.4592,9.7556,15.4592,470.0241,9.4005,6.0303,99.1545,4.0202,0.0000,72.6048,171.7593,-84698.8000,-120876.3891,-116217.3341
2338.0000,15.4646,27.6869,0.0000,133244.2000,-133244.2000,3.4546,0.0000,0.0000,0.0000,29609.8222,4.5000,1.0000,29609.8222,0.0000,0.0000,162854.0222,0.0000,-162854.0222,21.7120,14.4147,25614.4000,0.0000,25614.4000,0.6641,6922.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6922.8108,0.0000,0.0000,0.0000,18691.5892,18691.5892,20.9657,20.9657,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9657,13.6684,962.8000,0.0000,962.8000,0.0250,260.2162,3.7000,1.0000,0.0000,0.0000,0.0000,260.2162,0.0000,0.0000,0.0000,702.5838,702.5838,20.9101,32.9424,2.9000,2617.2000,-2614.3000,0.0679,0.6591,4.4000,1.0000,534.1224,4.9000,1.0000,534.7815,0.0000,0.0000,3151.3224,2.2409,-3149.0815,21.0309,13.7336,11344.9000,0.0000,11344.9000,0.2941,3066.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3066.1892,0.0000,0.0000,0.0000,8278.7108,8278.7108,20.6486,16.1031,18.3758,-7.8994,-118490.5557,6.7585,841.3290,8.4133,6.7585,0.0000,11.2232,16.0883,15.6674,15.8778,-1.3713,-10970.7755,6.7585,1736.8516,17.3685,6.7585,0.0000,39.4635,15.6563,15.4836,15.5700,-0.6430,-4501.1502,6.7585,2009.2125,20.0921,6.7585,0.0000,51.5228,20.9950,20.9852,30.5655,20.9755,30.5557,20.9657,30.5458,20.9657,1971.4729,78.8589,20.9388,20.9292,29.8107,20.9197,29.7992,20.9101,29.7876,20.9101,1971.4729,78.8589,20.7133,20.6918,31.0840,20.6702,31.0266,20.6486,30.9680,20.6486,573.5361,11.4707,16.1031,16.0981,13.6495,16.0932,13.6394,16.0883,13.6293,16.0883,1971.4729,78.8589,15.6674,15.6637,11.6559,15.6600,11.6589,15.6563,11.6617,15.6563,1971.4729,78.8589,15.4836,15.4773,9.8102,15.4710,9.8213,15.4646,9.8320,15.4646,573.5361,11.4707,6.7585,135.7582,4.5057,0.0000,102.2094,237.9676,-97936.4000,-138330.2200,-133962.4814
2339.0000,15.4609,27.6832,0.0000,139343.7000,-139343.7000,3.6127,0.0000,0.0000,0.0000,30965.2667,4.5000,1.0000,30965.2667,0.0000,0.0000,170308.9667,0.0000,-170308.9667,21.8207,14.5234,25611.4000,0.0000,25611.4000,0.6640,6922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6922.0000,0.0000,0.0000,0.0000,18689.4000,18689.4000,21.0923,33.1331,0.0000,87.7000,-87.7000,0.0023,0.0000,0.0000,0.0000,17.8980,4.9000,1.0000,17.8980,0.0000,0.0000,105.5980,0.0000,-105.5980,21.0962,13.7989,1124.9000,0.0000,1124.9000,0.0292,304.0270,3.7000,1.0000,0.0000,0.0000,0.0000,304.0270,0.0000,0.0000,0.0000,820.8730,820.8730,21.0357,33.0765,0.0000,3208.4000,-3208.4000,0.0832,0.0000,0.0000,0.0000,654.7755,4.9000,1.0000,654.7755,0.0000,0.0000,3863.1755,0.0000,-3863.1755,21.1800,13.8827,9150.8000,0.0000,9150.8000,0.2373,2473.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2473.1892,0.0000,0.0000,0.0000,6677.6108,6677.6108,20.8610,16.1557,18.5083,-8.4001,-126001.6915,6.9430,859.9866,8.5999,6.9430,0.0000,12.1675,16.1423,15.6955,15.9189,-1.4956,-11965.1197,6.9430,1781.3798,17.8138,6.9430,0.0000,42.7839,15.6840,15.4791,15.5815,-0.7842,-5489.2371,6.9430,2063.1091,20.6311,6.9430,0.0000,55.8579,21.1228,21.1126,31.6073,21.1024,31.5879,21.0923,31.5685,21.0923,2067.2062,82.6882,21.0656,21.0556,30.8816,21.0456,30.8611,21.0357,30.8405,21.0357,2067.2062,82.6882,20.9306,20.9073,33.0867,20.8841,32.9998,20.8610,32.9134,20.8610,601.1831,12.0237,16.1557,16.1513,13.8848,16.1468,13.8793,16.1423,13.8737,16.1423,2067.2062,82.6882,15.6955,15.6917,12.0421,15.6879,12.0416,15.6840,12.0411,15.6840,2067.2062,82.6882,15.4791,15.4730,9.7799,15.4670,9.7899,15.4609,9.7996,15.4609,601.1831,12.0237,6.9430,146.2260,4.6286,0.0000,110.8093,257.0353,-106752.7000,-148089.8564,-143456.0482
2340.0000,15.4613,27.6835,0.0000,143228.3000,-143228.3000,3.7135,0.0000,0.0000,0.0000,31828.5111,4.5000,1.0000,31828.5111,0.0000,0.0000,175056.8111,0.0000,-175056.8111,21.9081,14.6108,25407.7000,0.0000,25407.7000,0.6587,6866.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6866.9459,0.0000,0.0000,0.0000,18540.7541,18540.7541,21.1948,33.2356,0.0000,34.8000,-34.8000,0.0009,0.0000,0.0000,0.0000,7.1020,4.9000,1.0000,7.1020,0.0000,0.0000,41.9020,0.0000,-41.9020,21.1963,13.8990,1006.5000,0.0000,1006.5000,0.0261,272.0270,3.7000,1.0000,0.0000,0.0000,0.0000,272.0270,0.0000,0.0000,0.0000,734.4730,734.4730,21.1393,33.1802,0.0000,3368.1000,-3368.1000,0.0873,0.0000,0.0000,0.0000,687.3673,4.9000,1.0000,687.3673,0.0000,0.0000,4055.4673,0.0000,-4055.4673,21.2887,13.9914,7980.6000,0.0000,7980.6000,0.2069,2156.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2156.9189,0.0000,0.0000,0.0000,5823.6811,5823.6811,21.0063,16.2047,18.6055,-8.6921,-130382.1874,7.0402,868.8439,8.6884,7.0402,0.0000,12.6857,16.1912,15.7126,15.9519,-1.6247,-12997.8397,7.0402,1803.9778,18.0398,7.0402,0.0000,44.6059,15.7011,15.4794,15.5903,-0.8602,-6021.3822,7.0402,2091.2689,20.9127,7.0402,0.0000,58.2366,21.2253,21.2151,32.2850,21.2050,32.2634,21.1948,32.2418,21.1948,2118.4488,84.7380,21.1693,21.1593,31.6145,21.1493,31.5917,21.1393,31.5690,21.1393,2118.4488,84.7380,21.0742,21.0515,34.0900,21.0289,34.0099,21.0063,33.9299,21.0063,615.9783,12.3196,16.2047,16.2002,14.1760,16.1957,14.1693,16.1912,14.1626,16.1912,2118.4488,84.7380,15.7126,15.7088,12.2486,15.7049,12.2471,15.7011,12.2456,15.7011,2118.4488,84.7380,15.4794,15.4734,9.8166,15.4673,9.8233,15.4613,9.8299,15.4613,615.9783,12.3196,7.0402,151.9431,4.6934,0.0000,115.5282,267.4713,-112236.4000,-154055.2724,-149401.4093
2341.0000,15.4633,27.6855,0.0000,146916.3000,-146916.3000,3.8091,0.0000,0.0000,0.0000,32648.0667,4.5000,1.0000,32648.0667,0.0000,0.0000,179564.3667,0.0000,-179564.3667,21.9736,14.6763,25412.1000,0.0000,25412.1000,0.6589,6868.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6868.1351,0.0000,0.0000,0.0000,18543.9649,18543.9649,21.2710,21.2710,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2710,13.9737,962.8000,0.0000,962.8000,0.0250,260.2162,3.7000,1.0000,0.0000,0.0000,0.0000,260.2162,0.0000,0.0000,0.0000,702.5838,702.5838,21.2159,33.2567,0.0000,3481.9000,-3481.9000,0.0903,0.0000,0.0000,0.0000,710.5918,4.9000,1.0000,710.5918,0.0000,0.0000,4192.4918,0.0000,-4192.4918,21.3679,14.0706,7102.9000,0.0000,7102.9000,0.1842,1919.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1919.7027,0.0000,0.0000,0.0000,5183.1973,5183.1973,21.1134,16.2558,18.6846,-8.9319,-133979.0700,7.1510,879.9039,8.7990,7.1510,0.0000,13.2943,16.2422,15.7272,15.9847,-1.7757,-14205.5276,7.1510,1830.0199,18.3002,7.1510,0.0000,46.7460,15.7158,15.4812,15.5985,-0.9244,-6470.7890,7.1510,2123.5011,21.2350,7.1510,0.0000,61.0307,21.3013,21.2912,32.6867,21.2811,32.6647,21.2710,32.6427,21.2710,2177.5618,87.1025,21.2456,21.2357,32.0573,21.2258,32.0341,21.2159,32.0110,21.2159,2177.5618,87.1025,21.1800,21.1577,34.6965,21.1355,34.6205,21.1134,34.5445,21.1134,633.0431,12.6609,16.2558,16.2513,14.5147,16.2467,14.5071,16.2422,14.4994,16.2422,2177.5618,87.1025,15.7272,15.7234,12.4115,15.7196,12.4093,15.7158,12.4070,15.7158,2177.5618,87.1025,15.4812,15.4752,9.8638,15.4692,9.8689,15.4633,9.8739,15.4633,633.0431,12.6609,7.1510,158.6355,4.7673,0.0000,121.0711,279.7066,-116920.4000,-159327.1126,-154655.3867
2342.0000,15.4666,27.6888,0.0000,151374.3000,-151374.3000,3.9247,0.0000,0.0000,0.0000,33638.7333,4.5000,1.0000,33638.7333,0.0000,0.0000,185013.0333,0.0000,-185013.0333,22.0485,14.7512,25373.1000,0.0000,25373.1000,0.6578,6857.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6857.5946,0.0000,0.0000,0.0000,18515.5054,18515.5054,21.3595,21.3595,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3595,14.0622,805.0000,0.0000,805.0000,0.0209,217.5676,3.7000,1.0000,0.0000,0.0000,0.0000,217.5676,0.0000,0.0000,0.0000,587.4324,587.4324,21.3089,33.3497,0.0000,3618.3000,-3618.3000,0.0938,0.0000,0.0000,0.0000,738.4286,4.9000,1.0000,738.4286,0.0000,0.0000,4356.7286,0.0000,-4356.7286,21.4638,14.1666,6225.3000,0.0000,6225.3000,0.1614,1682.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1682.5135,0.0000,0.0000,0.0000,4542.7865,4542.7865,21.2348,16.2986,18.7667,-9.2502,-138752.5160,7.2879,893.9900,8.9399,7.2879,0.0000,14.0725,16.2851,15.7430,16.0141,-1.9048,-15238.4579,7.2879,1862.9039,18.6290,7.2879,0.0000,49.4824,15.7317,15.4843,15.6080,-0.9933,-6953.2468,7.2879,2163.3385,21.6334,7.2879,0.0000,64.6033,21.3898,21.3797,33.2383,21.3696,33.2150,21.3595,33.1916,21.3595,2251.5618,90.0625,21.3386,21.3287,32.6872,21.3188,32.6625,21.3089,32.6378,21.3089,2251.5618,90.0625,21.3022,21.2797,35.5761,21.2572,35.4951,21.2348,35.4143,21.2348,654.4016,13.0880,16.2986,16.2941,14.7738,16.2896,14.7662,16.2851,14.7585,16.2851,2251.5618,90.0625,15.7430,15.7392,12.5740,15.7355,12.5713,15.7317,12.5685,15.7317,2251.5618,90.0625,15.4843,15.4784,9.9193,15.4725,9.9235,15.4666,9.9276,15.4666,654.4016,13.0880,7.2879,167.1585,4.8586,0.0000,128.1581,295.3167,-122589.2000,-165724.0376,-160944.2206
2343.0000,15.4431,27.6653,0.0000,114159.9000,-114159.9000,2.9598,0.0000,0.0000,0.0000,25368.8667,4.5000,1.0000,25368.8667,0.0000,0.0000,139528.7667,0.0000,-139528.7667,21.6021,14.3048,25377.8000,0.0000,25377.8000,0.6580,6858.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6858.8649,0.0000,0.0000,0.0000,18518.9351,18518.9351,20.7608,20.7608,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7608,13.4635,723.4000,0.0000,723.4000,0.0188,195.5135,3.7000,1.0000,0.0000,0.0000,0.0000,195.5135,0.0000,0.0000,0.0000,527.8865,527.8865,20.7142,32.7551,0.0000,3664.4000,-3664.4000,0.0950,0.0000,0.0000,0.0000,747.8367,4.9000,1.0000,747.8367,0.0000,0.0000,4412.2367,0.0000,-4412.2367,20.9090,13.6117,7102.9000,0.0000,7102.9000,0.1842,1919.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1919.7027,0.0000,0.0000,0.0000,5183.1973,5183.1973,20.6460,16.2937,18.4699,-6.5732,-98598.2419,5.8735,728.5772,7.2858,5.8735,0.0000,7.3666,16.2777,15.7044,15.9911,-1.6234,-12987.5755,5.8735,1502.7280,15.0273,5.8735,0.0000,25.9027,15.6914,15.4634,15.5774,-0.7379,-5165.3061,5.8735,1745.6146,17.4561,5.8735,0.0000,33.8181,20.7846,20.7767,26.9242,20.7688,26.9212,20.7608,26.9182,20.7608,1540.3516,61.6141,20.7375,20.7298,26.4363,20.7220,26.4323,20.7142,26.4281,20.7142,1540.3516,61.6141,20.6802,20.6690,27.5334,20.6576,27.5879,20.6460,27.6395,20.6460,448.9211,8.9784,16.2937,16.2884,14.5676,16.2831,14.5513,16.2777,14.5350,16.2777,1540.3516,61.6141,15.7044,15.7001,12.1823,15.6957,12.1733,15.6914,12.1643,15.6914,1540.3516,61.6141,15.4634,15.4566,9.6706,15.4498,9.6629,15.4431,9.6554,15.4431,448.9211,8.9784,5.8735,92.2151,3.9157,0.0000,67.0874,159.3026,-84620.2000,-119710.9845,-116751.1235
2344.0000,15.4336,27.6558,0.0000,115982.6000,-115982.6000,3.0071,0.0000,0.0000,0.0000,25773.9111,4.5000,1.0000,25773.9111,0.0000,0.0000,141756.5111,0.0000,-141756.5111,21.5607,14.2634,25373.9000,0.0000,25373.9000,0.6579,6857.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6857.8108,0.0000,0.0000,0.0000,18516.0892,18516.0892,20.7311,20.7311,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7311,13.4338,757.0000,0.0000,757.0000,0.0196,204.5946,3.7000,1.0000,0.0000,0.0000,0.0000,204.5946,0.0000,0.0000,0.0000,552.4054,552.4054,20.6785,32.7193,0.0000,3852.6000,-3852.6000,0.0999,0.0000,0.0000,0.0000,786.2449,4.9000,1.0000,786.2449,0.0000,0.0000,4638.8449,0.0000,-4638.8449,20.8790,13.5817,8273.1000,0.0000,8273.1000,0.2145,2235.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2235.9730,0.0000,0.0000,0.0000,6037.1270,6037.1270,20.5617,16.2510,18.4063,-6.6488,-99731.7621,5.9984,745.8520,7.4585,5.9984,0.0000,7.8465,16.2362,15.7125,15.9744,-1.5144,-12114.8630,5.9984,1535.6840,15.3568,5.9984,0.0000,27.5901,15.6991,15.4540,15.5766,-0.8104,-5672.5486,5.9984,1782.7850,17.8278,5.9984,0.0000,36.0212,20.7604,20.7506,27.4264,20.7408,27.4009,20.7311,27.3756,20.7311,1598.3359,63.9334,20.7072,20.6976,26.8965,20.6880,26.8704,20.6785,26.8445,20.6785,1598.3359,63.9334,20.6180,20.5991,27.6194,20.5803,27.5595,20.5617,27.5015,20.5617,465.6930,9.3139,16.2510,16.2460,14.0702,16.2411,14.0590,16.2362,14.0478,16.2362,1598.3359,63.9334,15.7125,15.7081,12.3315,15.7036,12.3219,15.6991,12.3122,15.6991,1598.3359,63.9334,15.4540,15.4472,9.6106,15.4404,9.6037,15.4336,9.5967,15.4336,465.6930,9.3139,5.9984,97.7153,3.9989,0.0000,71.4578,169.1731,-85431.2000,-121289.7344,-117519.1736
2345.0000,15.4259,27.6482,0.0000,114737.2000,-114737.2000,2.9748,0.0000,0.0000,0.0000,25497.1556,4.5000,1.0000,25497.1556,0.0000,0.0000,140234.3556,0.0000,-140234.3556,21.5920,14.2947,20871.6000,0.0000,20871.6000,0.5411,5640.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5640.9730,0.0000,0.0000,0.0000,15230.6270,15230.6270,20.8885,20.8885,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8885,13.5912,486.3000,0.0000,486.3000,0.0126,131.4324,3.7000,1.0000,0.0000,0.0000,0.0000,131.4324,0.0000,0.0000,0.0000,354.8676,354.8676,20.8395,32.8804,0.0000,4619.2000,-4619.2000,0.1198,0.0000,0.0000,0.0000,942.6939,4.9000,1.0000,942.6939,0.0000,0.0000,5561.8939,0.0000,-5561.8939,21.0841,13.7868,10906.1000,0.0000,10906.1000,0.2828,2947.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2947.5946,0.0000,0.0000,0.0000,7958.5054,7958.5054,20.6647,16.1332,18.3990,-6.8707,-103060.6489,5.8966,733.3909,7.3339,5.8966,0.0000,7.4535,16.1202,15.7218,15.9210,-1.1326,-9061.0265,5.8966,1512.7792,15.1278,5.8966,0.0000,26.2085,15.7080,15.4466,15.5773,-0.8492,-5944.2305,5.8966,1752.4628,17.5246,5.8966,0.0000,34.2174,20.9223,20.9110,29.3751,20.8997,29.3357,20.8885,29.2964,20.8885,1550.9716,62.0389,20.8729,20.8617,28.9129,20.8506,28.8724,20.8395,28.8319,20.8395,1550.9716,62.0389,20.7342,20.7109,29.4891,20.6877,29.3808,20.6647,29.2738,20.6647,451.9932,9.0399,16.1332,16.1289,12.9236,16.1245,12.9180,16.1202,12.9123,16.1202,1550.9716,62.0389,15.7218,15.7172,12.4522,15.7126,12.4416,15.7080,12.4309,15.7080,1550.9716,62.0389,15.4466,15.4397,9.5705,15.4328,9.5623,15.4259,9.5540,15.4259,451.9932,9.0399,5.8966,93.2139,3.9310,0.0000,67.8794,161.0934,-87092.4000,-122252.2494,-118065.9058
2346.0000,15.4040,27.6262,0.0000,102686.2000,-102686.2000,2.6623,0.0000,0.0000,0.0000,22819.1556,4.5000,1.0000,22819.1556,0.0000,0.0000,125505.3556,0.0000,-125505.3556,21.6718,14.3745,12435.3000,0.0000,12435.3000,0.3224,3360.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3360.8919,0.0000,0.0000,0.0000,9074.4081,9074.4081,21.1752,21.1752,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1752,13.8779,483.7000,0.0000,483.7000,0.0125,130.7297,3.7000,1.0000,0.0000,0.0000,0.0000,130.7297,0.0000,0.0000,0.0000,352.9703,352.9703,21.1150,33.1558,0.0000,5079.2000,-5079.2000,0.1317,0.0000,0.0000,0.0000,1036.5714,4.9000,1.0000,1036.5714,0.0000,0.0000,6115.7714,0.0000,-6115.7714,21.4204,14.1231,12807.7000,0.0000,12807.7000,0.3321,3461.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3461.5405,0.0000,0.0000,0.0000,9346.1595,9346.1595,20.8635,15.8575,18.3605,-6.6826,-100239.1411,5.1915,646.6428,6.4664,5.1915,0.0000,5.0869,15.8476,15.7401,15.7938,-0.2689,-2151.5770,5.1915,1338.5831,13.3858,5.1915,0.0000,17.8870,15.7242,15.4263,15.5752,-0.8521,-5964.8265,5.1915,1543.0599,15.4306,5.1915,0.0000,23.3529,21.2186,21.2041,32.2278,21.1896,32.1590,21.1752,32.0905,21.1752,1240.4551,49.6182,21.1576,21.1434,31.6704,21.1292,31.6017,21.1150,31.5334,21.1150,1240.4551,49.6182,20.9537,20.9234,32.1266,20.8933,31.9431,20.8635,31.7623,20.8635,362.1080,7.2422,15.8575,15.8542,10.3843,15.8509,10.3881,15.8476,10.3917,15.8476,1240.4551,49.6182,15.7401,15.7348,12.6415,15.7295,12.6239,15.7242,12.6062,15.7242,1240.4551,49.6182,15.4263,15.4188,9.3668,15.4114,9.3521,15.4040,9.3375,15.4040,362.1080,7.2422,5.1915,65.6603,3.4610,0.0000,46.3268,111.9870,-82038.7000,-112847.5891,-108355.5446
2347.0000,15.4022,27.6244,0.0000,99112.6000,-99112.6000,2.5697,0.0000,0.0000,0.0000,22025.0222,4.5000,1.0000,22025.0222,0.0000,0.0000,121137.6222,0.0000,-121137.6222,21.6578,14.3605,12425.2000,0.0000,12425.2000,0.3221,3358.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3358.1622,0.0000,0.0000,0.0000,9067.0378,9067.0378,21.1493,21.1493,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1493,13.8520,475.9000,0.0000,475.9000,0.0123,128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,128.6216,0.0000,0.0000,0.0000,347.2784,347.2784,21.0918,33.1326,0.0000,4860.3000,-4860.3000,0.1260,0.0000,0.0000,0.0000,991.8980,4.9000,1.0000,991.8980,0.0000,0.0000,5852.1980,0.0000,-5852.1980,21.3940,14.0967,12222.6000,0.0000,12222.6000,0.3169,3303.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3303.4054,0.0000,0.0000,0.0000,8919.1946,8919.1946,20.8531,15.7965,18.3248,-6.5278,-97917.7171,5.0206,626.1936,6.2619,5.0206,0.0000,4.6008,15.7840,15.6992,15.7416,-0.2051,-1640.8740,5.0206,1297.1745,12.9717,5.0206,0.0000,16.1776,15.6839,15.4264,15.5552,-0.7123,-4986.3122,5.0206,1493.4339,14.9343,5.0206,0.0000,21.1212,21.1896,21.1762,31.4783,21.1627,31.4260,21.1493,31.3737,21.1493,1169.7866,46.7915,21.1314,21.1182,30.9861,21.1049,30.9331,21.0918,30.8800,21.0918,1169.7866,46.7915,20.9334,20.9066,31.5182,20.8798,31.3942,20.8531,31.2699,20.8531,341.6323,6.8326,15.7965,15.7923,10.2985,15.7881,10.2913,15.7840,10.2842,15.7840,1169.7866,46.7915,15.6992,15.6941,12.2249,15.6890,12.2107,15.6839,12.1965,15.6839,1169.7866,46.7915,15.4264,15.4183,9.4353,15.4102,9.4136,15.4022,9.3921,15.4022,341.6323,6.8326,5.0206,59.8862,3.3471,0.0000,41.8996,101.7858,-78849.2000,-108656.3094,-104544.9034
2348.0000,15.3826,27.6048,0.0000,59283.8000,-59283.8000,1.5370,0.0000,0.0000,0.0000,13174.1778,4.5000,1.0000,13174.1778,0.0000,0.0000,72457.9778,0.0000,-72457.9778,20.8704,13.5731,12440.0000,0.0000,12440.0000,0.3225,3362.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3362.1622,0.0000,0.0000,0.0000,9077.8378,9077.8378,20.1592,20.1592,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1592,12.8619,484.5000,0.0000,484.5000,0.0126,130.9459,3.7000,1.0000,0.0000,0.0000,0.0000,130.9459,0.0000,0.0000,0.0000,353.5541,353.5541,20.1094,32.1502,0.0000,4615.3000,-4615.3000,0.1197,0.0000,0.0000,0.0000,941.8980,4.9000,1.0000,941.8980,0.0000,0.0000,5557.1980,0.0000,-5557.1980,20.5303,13.2330,11198.6000,0.0000,11198.6000,0.2903,3026.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3026.6486,0.0000,0.0000,0.0000,8171.9514,8171.9514,19.9121,15.9382,17.9251,-3.4979,-52468.8857,3.4232,433.4749,4.3347,3.4232,0.0000,1.4584,15.9132,15.5917,15.7525,-0.5305,-4244.1138,3.4232,884.0766,8.8408,3.4232,0.0000,5.1280,15.5724,15.4166,15.4945,-0.2939,-2057.3402,3.4232,1020.7188,10.2072,3.4232,0.0000,6.6950,20.1829,20.1750,21.3766,20.1671,21.3805,20.1592,21.3839,20.1592,599.5696,23.9828,20.1324,20.1248,20.9839,20.1171,20.9872,20.1094,20.9899,20.1094,599.5696,23.9828,19.9113,19.9125,19.2213,19.9128,19.4316,19.9121,19.6298,19.9121,176.0522,3.5210,15.9382,15.9298,12.0385,15.9215,11.9905,15.9132,11.9430,15.9132,599.5696,23.9828,15.5917,15.5853,11.2209,15.5788,11.1935,15.5724,11.1662,15.5724,599.5696,23.9828,15.4166,15.4051,9.3373,15.3937,9.2774,15.3826,9.2192,15.3826,176.0522,3.5210,3.4232,20.9513,2.2821,0.0000,13.2813,34.2327,-39776.0000,-60411.8325,-58770.3396
2349.0000,15.3305,27.5527,0.0000,56475.9000,-56475.9000,1.4642,0.0000,0.0000,0.0000,12550.2000,4.5000,1.0000,12550.2000,0.0000,0.0000,69026.1000,0.0000,-69026.1000,20.8817,13.5844,12443.9000,0.0000,12443.9000,0.3226,3363.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3363.2162,0.0000,0.0000,0.0000,9080.6838,9080.6838,20.1070,20.1070,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1070,12.8097,552.4000,0.0000,552.4000,0.0143,149.2973,3.7000,1.0000,0.0000,0.0000,0.0000,149.2973,0.0000,0.0000,0.0000,403.1027,403.1027,20.0320,32.0728,0.0000,4273.3000,-4273.3000,0.1108,0.0000,0.0000,0.0000,872.1020,4.9000,1.0000,872.1020,0.0000,0.0000,5145.4020,0.0000,-5145.4020,20.4458,13.1485,9150.8000,0.0000,9150.8000,0.2373,2473.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2473.1892,0.0000,0.0000,0.0000,6677.6108,6677.6108,19.8287,15.7377,17.7832,-3.3913,-50868.8905,3.2239,410.4433,4.1044,3.2239,0.0000,1.2181,15.7210,15.6568,15.6889,-0.0999,-798.8343,3.2239,834.6825,8.3468,3.2239,0.0000,4.2833,15.6315,15.3611,15.4963,-0.4803,-3361.9272,3.2239,961.2085,9.6121,3.2239,0.0000,5.5922,20.1514,20.1365,22.5148,20.1217,22.4420,20.1070,22.3700,20.1070,540.2048,21.6082,20.0746,20.0603,21.8719,20.0461,21.8022,20.0320,21.7334,20.0320,540.2048,21.6082,19.9088,19.8811,20.9815,19.8544,20.8019,19.8287,20.6352,19.8287,158.7630,3.1753,15.7377,15.7321,10.0632,15.7266,10.0494,15.7210,10.0354,15.7210,540.2048,21.6082,15.6568,15.6483,12.0625,15.6399,12.0178,15.6315,11.9734,15.6315,540.2048,21.6082,15.3611,15.3509,8.7276,15.3407,8.6897,15.3305,8.6516,15.3305,158.7630,3.1753,3.2239,17.7808,2.1492,0.0000,11.0936,28.8744,-38602.1000,-58010.1047,-55029.6519
