Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2350.0000,15.3083,27.5305,0.0000,48225.9000,-48225.9000,1.2503,0.0000,0.0000,0.0000,10716.8667,4.5000,1.0000,10716.8667,0.0000,0.0000,58942.7667,0.0000,-58942.7667,20.7233,13.4260,12440.2000,0.0000,12440.2000,0.3225,3362.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3362.2162,0.0000,0.0000,0.0000,9077.9838,9077.9838,19.8473,19.8473,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8473,12.5500,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,19.7790,31.8199,0.0000,3512.4000,-3512.4000,0.0911,0.0000,0.0000,0.0000,716.8163,4.9000,1.0000,716.8163,0.0000,0.0000,4229.2163,0.0000,-4229.2163,20.1676,12.8703,7980.6000,0.0000,7980.6000,0.2069,2156.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2156.9189,0.0000,0.0000,0.0000,5823.6811,5823.6811,19.5715,15.6852,17.6283,-2.8202,-42302.8549,2.8221,361.4256,3.6143,2.8221,0.0000,0.8171,15.6636,15.6448,15.6542,-0.0256,-204.6436,2.8221,731.6695,7.3167,2.8221,0.0000,2.8733,15.6178,15.3461,15.4819,-0.4224,-2957.1458,2.8221,841.9080,8.4191,2.8221,0.0000,3.7513,19.8893,19.8753,20.6714,19.8613,20.6142,19.8473,20.5571,19.8473,428.8560,17.1542,19.8200,19.8063,20.1557,19.7927,20.0987,19.7790,20.0418,19.7790,428.8560,17.1542,19.6326,19.6123,18.6750,19.5920,18.6095,19.5715,18.5416,19.5715,126.2952,2.5259,15.6852,15.6780,9.8950,15.6708,9.8637,15.6636,9.8327,15.6636,428.8560,17.1542,15.6448,15.6358,11.9485,15.6267,11.9021,15.6178,11.8560,15.6178,428.8560,17.1542,15.3461,15.3333,8.6744,15.3207,8.6080,15.3083,8.5433,15.3083,126.2952,2.5259,2.8221,12.3619,1.8814,0.0000,7.4417,19.8035,-30910.3000,-47973.1722,-45464.6443
2351.0000,15.2803,27.4962,35.6000,43189.5000,-43153.9000,1.1198,8.0909,4.4000,1.0000,9597.6667,4.5000,1.0000,9605.7576,0.0000,0.0000,52787.1667,27.5091,-52759.6576,20.8418,13.5445,12424.9000,0.0000,12424.9000,0.3221,3358.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3358.0811,0.0000,0.0000,0.0000,9066.8189,9066.8189,19.8299,12.1027,139.4000,0.0000,139.4000,0.0036,31.6818,4.4000,1.0000,0.0000,0.0000,0.0000,31.6818,0.0000,0.0000,0.0000,107.7182,107.7182,19.8186,12.5213,394.2000,0.0000,394.2000,0.0102,106.5405,3.7000,1.0000,0.0000,0.0000,0.0000,106.5405,0.0000,0.0000,0.0000,287.6595,287.6595,19.7349,31.7757,0.0000,2626.7000,-2626.7000,0.0681,0.0000,0.0000,0.0000,536.0612,4.9000,1.0000,536.0612,0.0000,0.0000,3162.7612,0.0000,-3162.7612,20.0682,12.7709,4470.0000,0.0000,4470.0000,0.1159,1208.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1208.1081,0.0000,0.0000,0.0000,3261.8919,3261.8919,19.4058,15.6143,17.5100,-2.5267,-37900.4392,2.4596,333.4189,3.3342,2.5917,0.1321,0.6329,15.5911,15.6515,15.6213,0.0716,572.9941,2.4596,638.5120,6.3851,2.4596,0.0000,1.9021,15.6198,15.3219,15.4709,-0.4037,-2825.6737,2.4596,734.0811,7.3408,2.4596,0.0000,2.4834,19.8860,19.8672,21.4774,19.8485,21.3753,19.8299,21.2743,19.8299,338.0987,13.5239,19.7883,19.7703,20.7050,19.7525,20.6086,19.7349,20.5132,19.7349,338.0987,13.5239,19.7244,19.6849,20.8274,19.6466,20.5357,19.6094,20.2573,19.6094,99.7852,1.9957,15.6143,15.6065,9.4750,15.5988,9.4406,15.5911,9.4063,15.5911,338.0987,13.5239,15.6515,15.6409,12.0489,15.6303,11.9904,15.6198,11.9324,15.6198,338.0987,13.5239,15.3219,15.3079,8.4859,15.2940,8.4106,15.2803,8.3367,15.2803,99.7852,1.9957,2.4596,8.4976,1.6397,0.0000,5.0184,13.5160,-28352.1000,-43198.3303,-40153.1188
2352.0000,15.3345,27.3510,991.4000,37244.6000,-36253.2000,0.9656,225.3182,4.4000,1.0000,8276.5778,4.5000,1.0000,8501.8960,0.0000,0.0000,45521.1778,766.0818,-44755.0960,20.8251,13.5278,12427.1000,0.0000,12427.1000,0.3222,3358.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3358.6757,0.0000,0.0000,0.0000,9068.4243,9068.4243,19.6555,11.9282,1147.7000,0.0000,1147.7000,0.0298,260.8409,4.4000,1.0000,0.0000,0.0000,0.0000,260.8409,0.0000,0.0000,0.0000,886.8591,886.8591,19.5466,12.2494,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,19.4644,31.5052,0.0000,1755.5000,-1755.5000,0.0455,0.0000,0.0000,0.0000,358.2653,4.9000,1.0000,358.2653,0.0000,0.0000,2113.7653,0.0000,-2113.7653,19.7237,12.4264,1398.2000,0.0000,1398.2000,0.0363,377.8919,3.7000,1.0000,0.0000,0.0000,0.0000,377.8919,0.0000,0.0000,0.0000,1020.3081,1020.3081,18.8311,15.9075,17.3693,-1.9483,-29224.6504,2.1133,335.2225,3.3522,2.5917,0.4783,0.6329,15.8614,15.4618,15.6616,-0.4071,-3257.0282,2.1133,547.7497,5.4775,2.1133,0.0000,1.2066,15.4357,15.3998,15.4177,-0.0419,-292.9959,2.1133,632.0652,6.3207,2.1133,0.0000,1.5753,19.7126,19.6934,20.2769,19.6744,20.1803,19.6555,20.0843,19.6555,260.2779,10.4111,19.5137,19.4972,18.5781,19.4808,18.5034,19.4644,18.4291,19.4644,260.2779,10.4111,19.5985,19.5630,19.8619,19.5277,19.6500,19.4928,19.4391,19.4928,77.0100,1.5402,15.9075,15.8919,12.6286,15.8766,12.5201,15.8614,12.4132,15.8614,260.2779,10.4111,15.4618,15.4531,10.2049,15.4444,10.1695,15.4357,10.1340,15.4357,260.2779,10.4111,15.3998,15.3773,9.4927,15.3556,9.3252,15.3345,9.1648,15.3345,77.0100,1.5402,2.1133,5.6236,1.4089,0.0000,3.4147,9.0383,-22667.7000,-35624.7292,-32774.6746
2353.0000,15.3796,27.2229,1591.0000,32446.5000,-30855.5000,0.8412,361.5909,4.4000,1.0000,7210.3333,4.5000,1.0000,7571.9242,0.0000,0.0000,39656.8333,1229.4091,-38427.4242,20.5442,13.2469,12414.8000,0.0000,12414.8000,0.3219,3355.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3355.3514,0.0000,0.0000,0.0000,9059.4486,9059.4486,19.2807,11.5534,2348.1000,0.0000,2348.1000,0.0609,533.6591,4.4000,1.0000,0.0000,0.0000,0.0000,533.6591,0.0000,0.0000,0.0000,1814.4409,1814.4409,19.0368,11.7395,355.6000,0.0000,355.6000,0.0092,96.1081,3.7000,1.0000,0.0000,0.0000,0.0000,96.1081,0.0000,0.0000,0.0000,259.4919,259.4919,18.9688,31.0096,0.0000,1226.4000,-1226.4000,0.0318,0.0000,0.0000,0.0000,250.2857,4.9000,1.0000,250.2857,0.0000,0.0000,1476.6857,0.0000,-1476.6857,19.1672,11.8699,811.9000,0.0000,811.9000,0.0211,219.4324,3.7000,1.0000,0.0000,0.0000,0.0000,219.4324,0.0000,0.0000,0.0000,592.4676,592.4676,18.3116,16.1523,17.2319,-1.4390,-21585.0547,1.9291,336.9958,3.3700,2.5917,0.6626,0.6329,16.0959,15.3137,15.7048,-0.7275,-5820.0375,1.9291,499.1414,4.9914,1.9291,0.0000,0.9177,15.2878,15.4524,15.3701,0.1750,1224.8851,1.9291,578.0476,5.7805,1.9291,0.0000,1.1981,19.3266,19.3113,17.1096,19.2960,17.0554,19.2807,17.0010,19.2807,222.4960,8.8998,19.0020,18.9909,14.3741,18.9799,14.3551,18.9688,14.3354,18.9688,222.4960,8.8998,19.0876,19.0774,14.5065,19.0660,14.6026,19.0533,14.6814,19.0533,65.9338,1.3187,16.1523,16.1333,14.7584,16.1145,14.6297,16.0959,14.5023,16.0959,222.4960,8.8998,15.3137,15.3051,9.0614,15.2964,9.0261,15.2878,8.9909,15.2878,222.4960,8.8998,15.4524,15.4277,10.0368,15.4034,9.8598,15.3796,9.6870,15.3796,65.9338,1.3187,1.9291,4.3896,1.2861,0.0000,2.7487,7.1383,-16151.5000,-28178.2609,-26180.2070
2354.0000,15.4025,27.0354,2171.1000,28468.8000,-26297.7000,0.7381,493.4318,4.4000,1.0000,6326.4000,4.5000,1.0000,6819.8318,0.0000,0.0000,34795.2000,1677.6682,-33117.5318,20.2858,12.9885,12412.9000,0.0000,12412.9000,0.3218,3354.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8378,0.0000,0.0000,0.0000,9058.0622,9058.0622,18.9095,11.1822,2601.5000,0.0000,2601.5000,0.0674,591.2500,4.4000,1.0000,0.0000,0.0000,0.0000,591.2500,0.0000,0.0000,0.0000,2010.2500,2010.2500,18.6130,11.3157,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,18.5458,30.5867,0.0000,992.8000,-992.8000,0.0257,0.0000,0.0000,0.0000,202.6122,4.9000,1.0000,202.6122,0.0000,0.0000,1195.4122,0.0000,-1195.4122,18.7221,11.4248,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,17.9049,16.3148,17.1099,-1.0597,-15895.1989,1.7583,338.5830,3.3858,2.5917,0.8334,0.6329,16.2515,15.2162,15.7339,-0.8777,-7021.5922,1.7583,454.4278,4.5443,1.7583,0.0000,0.6949,15.1883,15.4804,15.3343,0.2830,1981.0210,1.7583,527.6172,5.2762,1.7583,0.0000,0.9072,18.9502,18.9366,14.4055,18.9230,14.3658,18.9095,14.3261,18.9095,189.7793,7.5912,18.5741,18.5647,11.4671,18.5553,11.4570,18.5458,11.4468,18.5458,189.7793,7.5912,18.6819,18.6745,11.0806,18.6668,11.1745,18.6586,11.2647,18.6586,56.3301,1.1266,16.3148,16.2935,15.8833,16.2724,15.7438,16.2515,15.6057,16.2515,189.7793,7.5912,15.2162,15.2068,8.4915,15.1975,8.4497,15.1883,8.4082,15.1883,189.7793,7.5912,15.4804,15.4539,10.2370,15.4279,10.0551,15.4025,9.8775,15.4025,56.3301,1.1266,1.7583,3.4137,1.1722,0.0000,2.2350,5.6487,-11540.6000,-22707.9157,-20935.7701
2355.0000,15.4176,26.8185,2652.0000,24952.6000,-22300.6000,0.6469,602.7273,4.4000,1.0000,5545.0222,4.5000,1.0000,6147.7495,0.0000,0.0000,30497.6222,2049.2727,-28448.3495,19.9384,12.6411,12401.5000,0.0000,12401.5000,0.3215,3351.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3351.7568,0.0000,0.0000,0.0000,9049.7432,9049.7432,18.4716,10.7444,2892.9000,0.0000,2892.9000,0.0750,657.4773,4.4000,1.0000,0.0000,0.0000,0.0000,657.4773,0.0000,0.0000,0.0000,2235.4227,2235.4227,18.1164,10.8191,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,18.0604,30.1013,0.0000,972.8000,-972.8000,0.0252,0.0000,0.0000,0.0000,198.5306,4.9000,1.0000,198.5306,0.0000,0.0000,1171.3306,0.0000,-1171.3306,18.2466,10.9493,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,17.5594,16.4396,16.9995,-0.7462,-11193.6907,1.6315,340.0270,3.4003,2.5917,0.9602,0.6329,16.3698,15.1393,15.7546,-0.9680,-7743.6579,1.6315,421.3163,4.2132,1.6315,0.0000,0.5551,15.1100,15.5013,15.3056,0.3517,2462.2041,1.6315,490.1295,4.9013,1.6315,0.0000,0.7248,18.5003,18.4908,11.1631,18.4812,11.1601,18.4716,11.1565,18.4716,166.9549,6.6782,18.0749,18.0702,7.9902,18.0654,8.0207,18.0604,8.0502,18.0604,166.9549,6.6782,18.2032,18.2096,7.0404,18.2146,7.2690,18.2185,7.4835,18.2185,49.6220,0.9924,16.4396,16.4161,16.6329,16.3929,16.4824,16.3698,16.3335,16.3698,166.9549,6.6782,15.1393,15.1294,8.1043,15.1197,8.0594,15.1100,8.0150,15.1100,166.9549,6.6782,15.5013,15.4728,10.3635,15.4449,10.1707,15.4176,9.9829,15.4176,49.6220,0.9924,1.6315,2.7874,1.0877,0.0000,1.9128,4.7002,-7247.4000,-17800.6439,-16475.1445
2356.0000,15.3967,26.6110,3190.1000,24457.6000,-21267.5000,0.6341,725.0227,4.4000,1.0000,5435.0222,4.5000,1.0000,6160.0449,0.0000,0.0000,29892.6222,2465.0773,-27427.5449,19.7551,12.4578,12393.5000,0.0000,12393.5000,0.3213,3349.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3349.5946,0.0000,0.0000,0.0000,9043.9054,9043.9054,18.2819,10.5546,2853.1000,0.0000,2853.1000,0.0740,648.4318,4.4000,1.0000,0.0000,0.0000,0.0000,648.4318,0.0000,0.0000,0.0000,2204.6682,2204.6682,17.9316,10.6343,352.7000,0.0000,352.7000,0.0091,95.3243,3.7000,1.0000,0.0000,0.0000,0.0000,95.3243,0.0000,0.0000,0.0000,257.3757,257.3757,17.8664,29.9072,0.0000,1085.0000,-1085.0000,0.0281,0.0000,0.0000,0.0000,221.4286,4.9000,1.0000,221.4286,0.0000,0.0000,1306.4286,0.0000,-1306.4286,18.0740,10.7767,811.4000,0.0000,811.4000,0.0210,219.2973,3.7000,1.0000,0.0000,0.0000,0.0000,219.2973,0.0000,0.0000,0.0000,592.1027,592.1027,17.4012,16.4384,16.9198,-0.6416,-9624.3151,1.6316,341.0761,3.4108,2.5917,0.9601,0.6329,16.3745,15.1481,15.7613,-0.9647,-7717.4890,1.6316,421.2230,4.2122,1.6316,0.0000,0.5552,15.1143,15.4702,15.2922,0.3200,2240.1474,1.6316,490.4123,4.9041,1.6316,0.0000,0.7249,18.3180,18.3059,10.7646,18.2938,10.7288,18.2819,10.6937,18.2819,166.9678,6.6787,17.8907,17.8825,7.8015,17.8744,7.7889,17.8664,7.7768,17.8664,166.9678,6.6787,17.9799,17.9756,6.2249,17.9715,6.2931,17.9677,6.3680,17.9677,49.6258,0.9925,16.4384,16.4170,16.1829,16.3957,16.0624,16.3745,15.9425,16.3745,166.9678,6.6787,15.1481,15.1368,8.5311,15.1255,8.4725,15.1143,8.4146,15.1143,166.9678,6.6787,15.4702,15.4455,9.9099,15.4210,9.7726,15.3967,9.6349,15.3967,49.6258,0.9925,1.6316,2.7877,1.0877,0.0000,1.9130,4.7007,-5941.8000,-16635.9216,-15101.6566
2357.0000,15.4235,26.3375,3707.8000,21900.9000,-18193.1000,0.5678,842.6818,4.4000,1.0000,4866.8667,4.5000,1.0000,5709.5485,0.0000,0.0000,26767.7667,2865.1182,-23902.6485,19.0962,11.7989,12403.9000,0.0000,12403.9000,0.3216,3352.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3352.4054,0.0000,0.0000,0.0000,9051.4946,9051.4946,17.7028,9.9756,3052.2000,0.0000,3052.2000,0.0791,693.6818,4.4000,1.0000,0.0000,0.0000,0.0000,693.6818,0.0000,0.0000,0.0000,2358.5182,2358.5182,17.3405,10.0432,484.5000,0.0000,484.5000,0.0126,130.9459,3.7000,1.0000,0.0000,0.0000,0.0000,130.9459,0.0000,0.0000,0.0000,353.5541,353.5541,17.2937,29.3345,0.0000,1380.9000,-1380.9000,0.0358,0.0000,0.0000,0.0000,281.8163,4.9000,1.0000,281.8163,0.0000,0.0000,1662.7163,0.0000,-1662.7163,17.5492,10.2519,4165.5000,0.0000,4165.5000,0.1080,1125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1125.8108,0.0000,0.0000,0.0000,3039.6892,3039.6892,17.0122,16.6192,16.8157,-0.2619,-3929.0075,1.6874,342.4523,3.4245,2.5917,0.9043,0.6329,16.5457,15.0469,15.7963,-1.2194,-9754.9094,1.6874,435.0268,4.3503,1.6874,0.0000,0.6142,15.0206,15.5063,15.2634,0.4516,3161.2825,1.6874,507.7626,5.0776,1.6874,0.0000,0.8018,17.7055,17.7048,5.9003,17.7039,5.9765,17.7028,6.0502,17.7028,176.8570,7.0743,17.2861,17.2889,3.1667,17.2914,3.2604,17.2937,3.3517,17.2937,176.8570,7.0743,17.0821,17.1335,-2.6396,17.1803,-1.9309,17.2229,-1.2739,17.2229,52.5331,1.0507,16.6192,16.5945,17.6995,16.5700,17.5502,16.5457,17.4025,16.5457,176.8570,7.0743,15.0469,15.0381,7.7466,15.0293,7.7169,15.0206,7.6870,15.0206,176.8570,7.0743,15.5063,15.4781,10.3230,15.4505,10.1471,15.4235,9.9764,15.4235,52.5331,1.0507,1.6874,3.0534,1.1249,0.0000,2.0488,5.1023,532.1000,-10762.1088,-10522.6345
2358.0000,15.3872,24.9611,11140.7000,32507.0000,-21366.3000,0.8428,2531.9773,4.4000,1.0000,7223.7778,4.5000,1.0000,9755.7551,0.0000,0.0000,39730.7778,8608.7227,-31122.0551,18.5904,11.2931,12413.1000,0.0000,12413.1000,0.3218,3354.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8919,0.0000,0.0000,0.0000,9058.2081,9058.2081,17.6410,9.9137,3671.6000,0.0000,3671.6000,0.0952,834.4545,4.4000,1.0000,0.0000,0.0000,0.0000,834.4545,0.0000,0.0000,0.0000,2837.1455,2837.1455,17.3490,10.0517,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,17.3081,29.3489,0.0000,1890.0000,-1890.0000,0.0490,0.0000,0.0000,0.0000,385.7143,4.9000,1.0000,385.7143,0.0000,0.0000,2275.7143,0.0000,-2275.7143,17.5424,10.2451,13936.2000,0.0000,13936.2000,0.3613,3766.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3766.5405,0.0000,0.0000,0.0000,10169.6595,10169.6595,16.5987,16.8106,16.7047,0.1412,2118.3749,2.5190,343.9290,3.4393,2.5917,0.0726,0.6329,16.7569,15.0673,15.9121,-2.0520,-16415.9564,2.5190,646.4912,6.4649,2.5190,0.0000,2.0434,15.0456,15.4298,15.2377,0.5334,3733.4771,2.5190,758.8040,7.5880,2.5190,0.0000,2.6678,17.6581,17.6523,7.1102,17.6467,7.1191,17.6410,7.1286,17.6410,352.3342,14.0934,17.3223,17.3175,5.2917,17.3128,5.2942,17.3081,5.2976,17.3081,352.3342,14.0934,16.4957,16.5281,-7.0079,16.5605,-6.6131,16.5926,-6.2110,16.5926,103.9466,2.0789,16.8106,16.7927,19.1697,16.7748,19.0947,16.7569,19.0190,16.7569,352.3342,14.0934,15.0673,15.0601,8.2661,15.0528,8.2494,15.0456,8.2325,15.0456,352.3342,14.0934,15.4298,15.4161,9.4044,15.4018,9.4052,15.3872,9.3980,15.3872,103.9466,2.0789,2.5190,9.0687,1.6794,0.0000,5.3441,14.4127,7119.6000,-11073.7023,-10564.1044
2359.0000,15.2013,26.6052,4503.6000,42530.8000,-38027.2000,1.1027,1023.5455,4.4000,1.0000,9451.2889,4.5000,1.0000,10474.8343,0.0000,0.0000,51982.0889,3480.0545,-48502.0343,19.5013,12.2040,12412.8000,0.0000,12412.8000,0.3218,3354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8108,0.0000,0.0000,0.0000,9057.9892,9057.9892,18.6377,10.9104,2968.2000,0.0000,2968.2000,0.0770,674.5909,4.4000,1.0000,0.0000,0.0000,0.0000,674.5909,0.0000,0.0000,0.0000,2293.6091,2293.6091,18.4343,11.1370,365.4000,0.0000,365.4000,0.0095,98.7568,3.7000,1.0000,0.0000,0.0000,0.0000,98.7568,0.0000,0.0000,0.0000,266.6432,266.6432,18.3522,30.3931,0.0000,2107.4000,-2107.4000,0.0546,0.0000,0.0000,0.0000,430.0816,4.9000,1.0000,430.0816,0.0000,0.0000,2537.4816,0.0000,-2537.4816,18.5772,11.2799,14811.2000,0.0000,14811.2000,0.3840,4003.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4003.0270,0.0000,0.0000,0.0000,10808.1730,10808.1730,17.4922,16.0928,16.7925,-1.0523,-15784.7851,2.9244,386.7613,3.8676,2.9244,0.0000,0.9092,16.0807,15.5048,15.7928,-0.8120,-6495.9414,2.9244,754.0522,7.5405,2.9244,0.0000,3.1971,15.4683,15.2148,15.3415,-0.4085,-2859.6992,2.9244,877.2825,8.7728,2.9244,0.0000,4.1740,18.6983,18.6779,18.4210,18.6577,18.2845,18.6377,18.1498,18.6377,456.1372,18.2455,18.4107,18.3910,17.0303,18.3715,16.8888,18.3522,16.7494,18.3522,456.1372,18.2455,17.6190,17.5737,8.9397,17.5315,8.3914,17.4922,7.8843,17.4922,134.2553,2.6851,16.0928,16.0889,11.5651,16.0849,11.6229,16.0807,11.6789,16.0807,456.1372,18.2455,15.5048,15.4926,12.7302,15.4804,12.6613,15.4683,12.5931,15.4683,456.1372,18.2455,15.2148,15.2107,6.9598,15.2062,7.0554,15.2013,7.1452,15.2013,134.2553,2.6851,2.9244,13.6232,1.9496,0.0000,8.2803,21.9035,-9577.0000,-28613.1015,-25140.4256
2360.0000,15.1741,27.0037,2624.8000,51649.8000,-49025.0000,1.3391,596.5455,4.4000,1.0000,11477.7333,4.5000,1.0000,12074.2788,0.0000,0.0000,63127.5333,2028.2545,-61099.2788,19.9586,12.6613,16448.6000,0.0000,16448.6000,0.4265,4445.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4445.5676,0.0000,0.0000,0.0000,12003.0324,12003.0324,18.9725,11.2453,595.8000,0.0000,595.8000,0.0154,135.4091,4.4000,1.0000,0.0000,0.0000,0.0000,135.4091,0.0000,0.0000,0.0000,460.3909,460.3909,18.9365,11.6392,355.3000,0.0000,355.3000,0.0092,96.0270,3.7000,1.0000,0.0000,0.0000,0.0000,96.0270,0.0000,0.0000,0.0000,259.2730,259.2730,18.8662,30.9070,0.0000,1858.0000,-1858.0000,0.0482,0.0000,0.0000,0.0000,379.1837,4.9000,1.0000,379.1837,0.0000,0.0000,2237.1837,0.0000,-2237.1837,19.0414,11.7441,14227.9000,0.0000,14227.9000,0.3689,3845.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3845.3784,0.0000,0.0000,0.0000,10382.5216,10382.5216,18.1188,15.7108,16.9148,-2.0501,-30750.9770,3.3109,435.8166,4.3582,3.3109,0.0000,1.3195,15.7005,15.6495,15.6750,-0.0815,-652.3867,3.3109,857.6975,8.5770,3.3109,0.0000,4.6398,15.6203,15.2008,15.4106,-0.7653,-5356.8030,3.3109,990.5286,9.9053,3.3109,0.0000,6.0576,19.0187,19.0033,20.7397,18.9879,20.6728,18.9725,20.6057,18.9725,565.8046,22.6322,18.9162,18.8995,21.0999,18.8828,21.0104,18.8662,20.9210,18.8662,565.8046,22.6322,18.2283,18.1916,15.9038,18.1550,15.5746,18.1188,15.2460,18.1188,166.2202,3.3244,15.7108,15.7074,8.5860,15.7040,8.6257,15.7005,8.6649,15.7005,565.8046,22.6322,15.6495,15.6397,13.6102,15.6300,13.5726,15.6203,13.5349,15.6203,565.8046,22.6322,15.2008,15.1918,7.2228,15.1829,7.2330,15.1741,7.2446,15.1741,166.2202,3.3244,3.3109,19.1249,2.2073,0.0000,12.0170,31.1419,-19255.4000,-40231.2445,-36760.1667
2361.0000,15.2097,27.3982,272.0000,62387.3000,-62115.3000,1.6175,61.8182,4.4000,1.0000,13863.8444,4.5000,1.0000,13925.6626,0.0000,0.0000,76251.1444,210.1818,-76040.9626,20.3950,13.0977,20519.3000,0.0000,20519.3000,0.5320,5545.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5545.7568,0.0000,0.0000,0.0000,14973.5432,14973.5432,19.3285,19.3285,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3285,12.0312,363.8000,0.0000,363.8000,0.0094,98.3243,3.7000,1.0000,0.0000,0.0000,0.0000,98.3243,0.0000,0.0000,0.0000,265.4757,265.4757,19.2637,31.3045,0.0000,2016.0000,-2016.0000,0.0523,0.0000,0.0000,0.0000,411.4286,4.9000,1.0000,411.4286,0.0000,0.0000,2427.4286,0.0000,-2427.4286,19.4292,12.1319,12477.9000,0.0000,12477.9000,0.3235,3372.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3372.4054,0.0000,0.0000,0.0000,9105.4946,9105.4946,18.6954,15.4625,17.0789,-3.1606,-47408.4847,3.8021,497.3038,4.9730,3.8021,0.0000,1.9982,15.4542,15.6856,15.5699,0.4241,3393.1436,3.8021,989.0244,9.8902,3.8021,0.0000,7.0260,15.6620,15.2393,15.4506,-0.8856,-6199.0842,3.8021,1135.6595,11.3566,3.8021,0.0000,9.1731,19.3739,19.3588,23.5406,19.3436,23.4778,19.3285,23.4151,19.3285,719.7644,28.7906,19.3104,19.2948,23.9821,19.2792,23.9093,19.2637,23.8366,19.2637,719.7644,28.7906,18.8083,18.7703,21.8451,18.7326,21.5464,18.6954,21.2509,18.6954,211.0211,4.2204,15.4625,15.4598,7.0517,15.4570,7.0859,15.4542,7.1199,15.4542,719.7644,28.7906,15.6856,15.6777,13.5160,15.6698,13.4959,15.6620,13.4755,15.6620,719.7644,28.7906,15.2393,15.2294,7.9391,15.2195,7.9328,15.2097,7.9264,15.2097,211.0211,4.2204,3.8021,27.9265,2.5347,0.0000,18.1973,46.1237,-30770.3000,-54123.8777,-50214.4253
2362.0000,15.2663,27.4587,252.8000,65532.2000,-65279.4000,1.6990,57.4545,4.4000,1.0000,14562.7111,4.5000,1.0000,14620.1657,0.0000,0.0000,80094.9111,195.3455,-79899.5657,20.3776,13.0803,24561.8000,0.0000,24561.8000,0.6368,6638.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6638.3243,0.0000,0.0000,0.0000,17923.4757,17923.4757,19.1989,19.1989,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1989,11.9016,357.1000,0.0000,357.1000,0.0093,96.5135,3.7000,1.0000,0.0000,0.0000,0.0000,96.5135,0.0000,0.0000,0.0000,260.5865,260.5865,19.1492,31.1901,0.0000,2450.3000,-2450.3000,0.0635,0.0000,0.0000,0.0000,500.0612,4.9000,1.0000,500.0612,0.0000,0.0000,2950.3612,0.0000,-2950.3612,19.3380,12.0407,11311.2000,0.0000,11311.2000,0.2933,3057.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3057.0811,0.0000,0.0000,0.0000,8254.1189,8254.1189,18.7431,15.5534,17.1482,-3.3241,-49861.1358,4.0529,528.6917,5.2869,4.0529,0.0000,2.4202,15.5381,15.5911,15.5646,0.1037,829.2782,4.0529,1054.4790,10.5448,4.0529,0.0000,8.5100,15.5728,15.2978,15.4353,-0.6140,-4298.2286,4.0529,1211.3007,12.1130,4.0529,0.0000,11.1105,19.2310,19.2203,21.3194,19.2096,21.3021,19.1989,21.2844,19.1989,804.5508,32.1820,19.1822,19.1712,21.7047,19.1602,21.6800,19.1492,21.6551,19.1492,804.5508,32.1820,18.8100,18.7879,20.4897,18.7656,20.4092,18.7431,20.3246,18.7431,235.6634,4.7133,15.5534,15.5483,8.7902,15.5432,8.7935,15.5381,8.7967,15.5381,804.5508,32.1820,15.5911,15.5850,12.2975,15.5789,12.2918,15.5728,12.2858,15.5728,804.5508,32.1820,15.2978,15.2873,8.7203,15.2767,8.7035,15.2663,8.6865,15.2663,235.6634,4.7133,4.0529,33.2689,2.7019,0.0000,22.0407,55.3097,-31499.6000,-56411.7458,-53330.0863
2363.0000,15.2697,27.4654,232.6000,67935.9000,-67703.3000,1.7614,52.8636,4.4000,1.0000,15096.8667,4.5000,1.0000,15149.7303,0.0000,0.0000,83032.7667,179.7364,-82853.0303,20.5350,13.2377,24571.9000,0.0000,24571.9000,0.6371,6641.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6641.0541,0.0000,0.0000,0.0000,17930.8459,17930.8459,19.3571,19.3571,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3571,12.0598,438.8000,0.0000,438.8000,0.0114,118.5946,3.7000,1.0000,0.0000,0.0000,0.0000,118.5946,0.0000,0.0000,0.0000,320.2054,320.2054,19.2983,31.3391,0.0000,2832.9000,-2832.9000,0.0734,0.0000,0.0000,0.0000,578.1429,4.9000,1.0000,578.1429,0.0000,0.0000,3411.0429,0.0000,-3411.0429,19.5150,12.2177,9123.8000,0.0000,9123.8000,0.2366,2465.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2465.8919,0.0000,0.0000,0.0000,6657.9081,6657.9081,19.0017,15.4538,17.2277,-3.7219,-55828.0188,4.0797,530.5700,5.3057,4.0797,0.0000,2.4686,15.4422,15.6000,15.5211,0.3104,2483.3925,4.0797,1063.2947,10.6329,4.0797,0.0000,8.6803,15.5803,15.2973,15.4388,-0.6361,-4452.5985,4.0797,1219.1590,12.1916,4.0797,0.0000,11.3329,19.3955,19.3827,22.7810,19.3699,22.7369,19.3571,22.6930,19.3571,813.8767,32.5551,19.3368,19.3239,22.9350,19.3111,22.8865,19.2983,22.8382,19.2983,813.8767,32.5551,19.0919,19.0615,23.1884,19.0314,22.9978,19.0017,22.8117,19.0017,238.3728,4.7675,15.4538,15.4499,8.1438,15.4461,8.1582,15.4422,8.1723,15.4422,813.8767,32.5551,15.6000,15.5934,12.3591,15.5868,12.3447,15.5803,12.3303,15.5803,813.8767,32.5551,15.2973,15.2881,8.6740,15.2789,8.6718,15.2697,8.6688,15.2697,238.3728,4.7675,4.0797,33.8770,2.7198,0.0000,22.4819,56.3589,-36401.7000,-61355.1137,-57797.2248
2364.0000,15.2757,27.4690,261.7000,70022.0000,-69760.3000,1.8155,59.4773,4.4000,1.0000,15560.4444,4.5000,1.0000,15619.9217,0.0000,0.0000,85582.4444,202.2227,-85380.2217,20.6295,13.3322,24565.6000,0.0000,24565.6000,0.6369,6639.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6639.3514,0.0000,0.0000,0.0000,17926.2486,17926.2486,19.4671,31.5079,0.0000,90.5000,-90.5000,0.0023,0.0000,0.0000,0.0000,18.4694,4.9000,1.0000,18.4694,0.0000,0.0000,108.9694,0.0000,-108.9694,19.4739,12.1766,438.3000,0.0000,438.3000,0.0114,118.4595,3.7000,1.0000,0.0000,0.0000,0.0000,118.4595,0.0000,0.0000,0.0000,319.8405,319.8405,19.4152,31.4560,0.0000,3243.9000,-3243.9000,0.0841,0.0000,0.0000,0.0000,662.0204,4.9000,1.0000,662.0204,0.0000,0.0000,3905.9204,0.0000,-3905.9204,19.6601,12.3628,7957.1000,0.0000,7957.1000,0.2063,2150.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2150.5676,0.0000,0.0000,0.0000,5806.5324,5806.5324,19.2061,15.3934,17.2997,-4.0536,-60804.0636,4.1347,536.2358,5.3624,4.1347,0.0000,2.5698,15.3817,15.5900,15.4858,0.4151,3321.1354,4.1347,1079.1321,10.7913,4.1347,0.0000,9.0361,15.5710,15.3034,15.4372,-0.6096,-4267.1122,4.1347,1235.6708,12.3567,4.1347,0.0000,11.7974,19.5054,19.4926,23.5103,19.4798,23.4674,19.4671,23.4247,19.4671,833.1167,33.3247,19.4538,19.4409,23.6695,19.4280,23.6216,19.4152,23.5738,19.4152,833.1167,33.3247,19.2960,19.2659,24.7570,19.2359,24.5835,19.2061,24.4114,19.2061,243.9616,4.8792,15.3934,15.3895,7.9520,15.3856,7.9623,15.3817,7.9725,15.3817,833.1167,33.3247,15.5900,15.5836,12.2027,15.5773,12.1896,15.5710,12.1764,15.5710,833.1167,33.3247,15.3034,15.2942,8.7442,15.2849,8.7373,15.2757,8.7300,15.2757,243.9616,4.8792,4.1347,35.1439,2.7565,0.0000,23.4034,58.5473,-40133.7000,-65342.4899,-61750.0404
2365.0000,15.2824,27.4513,498.5000,72209.9000,-71711.4000,1.8722,113.2955,4.4000,1.0000,16046.6444,4.5000,1.0000,16159.9399,0.0000,0.0000,88256.5444,385.2045,-87871.3399,20.6600,13.3627,24572.2000,0.0000,24572.2000,0.6371,6641.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6641.1351,0.0000,0.0000,0.0000,17931.0649,17931.0649,19.5256,31.5665,0.0000,852.1000,-852.1000,0.0221,0.0000,0.0000,0.0000,173.8980,4.9000,1.0000,173.8980,0.0000,0.0000,1025.9980,0.0000,-1025.9980,19.5884,12.2911,560.3000,0.0000,560.3000,0.0145,151.4324,3.7000,1.0000,0.0000,0.0000,0.0000,151.4324,0.0000,0.0000,0.0000,408.8676,408.8676,19.5248,31.5656,0.0000,3657.9000,-3657.9000,0.0948,0.0000,0.0000,0.0000,746.5102,4.9000,1.0000,746.5102,0.0000,0.0000,4404.4102,0.0000,-4404.4102,19.7943,12.4970,7082.1000,0.0000,7082.1000,0.1836,1914.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1914.0811,0.0000,0.0000,0.0000,5168.0189,5168.0189,19.3876,15.3551,17.3713,-4.3928,-65891.6423,4.2365,547.9271,5.4793,4.2365,0.0000,2.7643,15.3435,15.5739,15.4587,0.4707,3765.4401,4.2365,1106.8851,11.0689,4.2365,0.0000,9.7200,15.5558,15.3098,15.4328,-0.5742,-4019.5292,4.2365,1266.3111,12.6631,4.2365,0.0000,12.6902,19.5627,19.5503,23.7267,19.5380,23.6884,19.5256,23.6501,19.5256,869.2424,34.7697,19.5634,19.5505,24.3421,19.5376,24.2949,19.5248,24.2477,19.5248,869.2424,34.7697,19.4780,19.4477,26.0820,19.4176,25.9146,19.3876,25.7487,19.3876,254.4532,5.0891,15.3551,15.3512,7.9340,15.3474,7.9419,15.3435,7.9496,15.3435,869.2424,34.7697,15.5739,15.5679,12.0151,15.5618,12.0034,15.5558,11.9916,15.5558,869.2424,34.7697,15.3098,15.3006,8.8166,15.2915,8.8089,15.2824,8.8009,15.2824,254.4532,5.0891,4.2365,37.5679,2.8243,0.0000,25.1745,62.7424,-44006.8000,-69793.7967,-66145.7314
2366.0000,15.2884,27.4349,746.3000,76163.6000,-75417.3000,1.9747,169.6136,4.4000,1.0000,16925.2444,4.5000,1.0000,17094.8581,0.0000,0.0000,93088.8444,576.6864,-92512.1581,20.6942,13.3969,24565.7000,0.0000,24565.7000,0.6369,6639.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6639.3784,0.0000,0.0000,0.0000,17926.3216,17926.3216,19.6102,31.6510,0.0000,2417.1000,-2417.1000,0.0627,0.0000,0.0000,0.0000,493.2857,4.9000,1.0000,493.2857,0.0000,0.0000,2910.3857,0.0000,-2910.3857,19.7802,12.4829,437.0000,0.0000,437.0000,0.0113,118.1081,3.7000,1.0000,0.0000,0.0000,0.0000,118.1081,0.0000,0.0000,0.0000,318.8919,318.8919,19.7213,31.7621,0.0000,4299.4000,-4299.4000,0.1115,0.0000,0.0000,0.0000,877.4286,4.9000,1.0000,877.4286,0.0000,0.0000,5176.8286,0.0000,-5176.8286,20.0238,12.7265,6207.1000,0.0000,6207.1000,0.1609,1677.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1677.5946,0.0000,0.0000,0.0000,4529.5054,4529.5054,19.6599,15.2922,17.4760,-4.9832,-74747.2925,4.4370,571.5596,5.7156,4.4370,0.0000,3.1756,15.2818,15.5651,15.4235,0.6060,4847.6948,4.4370,1160.8874,11.6089,4.4370,0.0000,11.1664,15.5478,15.3146,15.4312,-0.5702,-3991.1491,4.4370,1326.3224,13.2632,4.4370,0.0000,14.5786,19.6467,19.6345,24.2810,19.6223,24.2439,19.6102,24.2068,19.6102,942.3627,37.6945,19.7616,19.7481,25.8995,19.7347,25.8472,19.7213,25.7950,19.7213,942.3627,37.6945,19.7591,19.7258,28.6137,19.6927,28.4169,19.6599,28.2225,19.6599,275.6796,5.5136,15.2922,15.2887,7.6162,15.2853,7.6265,15.2818,7.6367,15.2818,942.3627,37.6945,15.5651,15.5593,11.9261,15.5536,11.9159,15.5478,11.9058,15.5478,942.3627,37.6945,15.3146,15.3059,8.8674,15.2971,8.8622,15.2884,8.8567,15.2884,275.6796,5.5136,4.4370,42.6500,2.9580,0.0000,28.9206,71.5706,-50924.0000,-77824.6534,-73890.7468
2367.0000,15.3026,27.4311,990.7000,81697.1000,-80706.4000,2.1181,225.1591,4.4000,1.0000,18154.9111,4.5000,1.0000,18380.0702,0.0000,0.0000,99852.0111,765.5409,-99086.4702,20.7222,13.4249,24571.3000,0.0000,24571.3000,0.6371,6640.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6640.8919,0.0000,0.0000,0.0000,17930.4081,17930.4081,19.7062,31.7471,0.0000,2969.9000,-2969.9000,0.0770,0.0000,0.0000,0.0000,606.1020,4.9000,1.0000,606.1020,0.0000,0.0000,3576.0020,0.0000,-3576.0020,19.9018,12.6045,364.6000,0.0000,364.6000,0.0095,98.5405,3.7000,1.0000,0.0000,0.0000,0.0000,98.5405,0.0000,0.0000,0.0000,266.0595,266.0595,19.8494,31.8902,0.0000,5201.9000,-5201.9000,0.1349,0.0000,0.0000,0.0000,1061.6122,4.9000,1.0000,1061.6122,0.0000,0.0000,6263.5122,0.0000,-6263.5122,20.1920,12.8947,7082.1000,0.0000,7082.1000,0.1836,1914.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1914.0811,0.0000,0.0000,0.0000,5168.0189,5168.0189,19.8208,15.3361,17.5784,-5.4663,-81994.3598,4.7402,608.2321,6.0823,4.7402,0.0000,3.8722,15.3241,15.5221,15.4231,0.4524,3618.8216,4.7402,1240.2421,12.4024,4.7402,0.0000,13.6157,15.5068,15.3280,15.4174,-0.4672,-3270.1624,4.7402,1417.7386,14.1774,4.7402,0.0000,17.7764,19.7414,19.7297,24.9274,19.7180,24.8942,19.7062,24.8609,19.7062,1057.8354,42.3134,19.8873,19.8746,26.6039,19.8620,26.5609,19.8494,26.5181,19.8494,1057.8354,42.3134,19.9093,19.8798,29.3993,19.8503,29.2578,19.8208,29.1160,19.8208,309.1784,6.1836,15.3361,15.3321,8.3596,15.3281,8.3624,15.3241,8.3650,15.3241,1057.8354,42.3134,15.5221,15.5170,11.5051,15.5119,11.5006,15.5068,11.4960,15.5068,1057.8354,42.3134,15.3280,15.3195,9.0194,15.3110,9.0151,15.3026,9.0105,15.3026,309.1784,6.1836,4.7402,51.1386,3.1601,0.0000,35.2644,86.4030,-56860.2000,-85561.4980,-81645.7007
2368.0000,15.3080,27.4129,1263.0000,83202.2000,-81939.2000,2.1572,287.0455,4.4000,1.0000,18489.3778,4.5000,1.0000,18776.4232,0.0000,0.0000,101691.5778,975.9545,-100715.6232,20.6346,13.3373,24565.9000,0.0000,24565.9000,0.6369,6639.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6639.4324,0.0000,0.0000,0.0000,17926.4676,17926.4676,19.6554,31.6962,0.0000,3096.5000,-3096.5000,0.0803,0.0000,0.0000,0.0000,631.9388,4.9000,1.0000,631.9388,0.0000,0.0000,3728.4388,0.0000,-3728.4388,19.8526,12.5553,357.2000,0.0000,357.2000,0.0093,96.5405,3.7000,1.0000,0.0000,0.0000,0.0000,96.5405,0.0000,0.0000,0.0000,260.6595,260.6595,19.8055,31.8463,0.0000,6581.3000,-6581.3000,0.1706,0.0000,0.0000,0.0000,1343.1224,4.9000,1.0000,1343.1224,0.0000,0.0000,7924.4224,0.0000,-7924.4224,20.2246,12.9273,8248.8000,0.0000,8248.8000,0.2139,2229.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2229.4054,0.0000,0.0000,0.0000,6019.3946,6019.3946,19.8309,15.4344,17.6327,-5.5419,-83129.2433,4.9022,627.7140,6.2771,4.9022,0.0000,4.2829,15.4207,15.4832,15.4519,0.1476,1180.9887,4.9022,1281.1577,12.8116,4.9022,0.0000,15.0598,15.4688,15.3321,15.4005,-0.3693,-2585.0328,4.9022,1467.1681,14.6717,4.9022,0.0000,19.6617,19.6865,19.6761,24.0740,19.6658,24.0531,19.6554,24.0321,19.6554,1121.9061,44.8762,19.8388,19.8277,25.6313,19.8166,25.6028,19.8055,25.5743,19.8055,1121.9061,44.8762,19.9062,19.8811,28.4829,19.8560,28.3946,19.8309,28.3057,19.8309,327.7547,6.5551,15.4344,15.4298,9.4722,15.4253,9.4686,15.4207,9.4650,15.4207,1121.9061,44.8762,15.4832,15.4784,11.1834,15.4736,11.1799,15.4688,11.1764,15.4688,1121.9061,44.8762,15.3321,15.3241,9.0404,15.3160,9.0391,15.3080,9.0374,15.3080,327.7547,6.5551,4.9022,56.0841,3.2681,0.0000,39.0044,95.0885,-58445.1000,-88161.9628,-84533.2875
2369.0000,15.3111,26.3822,9583.0000,64329.7000,-54746.7000,1.6679,2177.9545,4.4000,1.0000,14295.4889,4.5000,1.0000,16473.4434,0.0000,0.0000,78625.1889,7405.0455,-71220.1434,19.7774,12.4801,20512.0000,0.0000,20512.0000,0.5318,5543.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5543.7838,0.0000,0.0000,0.0000,14968.2162,14968.2162,18.8258,30.8667,0.0000,1743.2000,-1743.2000,0.0452,0.0000,0.0000,0.0000,355.7551,4.9000,1.0000,355.7551,0.0000,0.0000,2098.9551,0.0000,-2098.9551,18.9575,11.6602,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,18.9277,30.9685,0.0000,8498.0000,-8498.0000,0.2203,0.0000,0.0000,0.0000,1734.2857,4.9000,1.0000,1734.2857,0.0000,0.0000,10232.2857,0.0000,-10232.2857,19.5694,12.2721,10873.7000,0.0000,10873.7000,0.2819,2938.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2938.8378,0.0000,0.0000,0.0000,7934.8622,7934.8622,19.0649,15.7534,17.4091,-3.5204,-52806.0313,4.1344,533.9459,5.3395,4.1344,0.0000,2.5692,15.7294,15.3882,15.5588,-0.6800,-5439.8720,4.1344,1075.9367,10.7594,4.1344,0.0000,9.0340,15.3734,15.3399,15.3567,-0.0762,-533.1538,4.1344,1239.5235,12.3952,4.1344,0.0000,11.7946,18.8387,18.8345,15.6284,18.8302,15.6654,18.8258,15.7019,18.8258,833.0004,33.3200,18.9413,18.9368,16.5745,18.9323,16.6085,18.9277,16.6419,18.9277,833.0004,33.3200,19.0718,19.0701,18.0120,19.0678,18.1950,19.0649,18.3696,19.0649,243.9279,4.8786,15.7534,15.7454,12.5814,15.7373,12.5436,15.7294,12.5061,15.7294,833.0004,33.3200,15.3882,15.3833,10.3316,15.3783,10.3248,15.3734,10.3179,15.3734,833.0004,33.3200,15.3399,15.3303,9.0999,15.3207,9.0772,15.3111,9.0550,15.3111,243.9279,4.8786,4.1344,35.1362,2.7563,0.0000,23.3978,58.5340,-33249.9000,-60391.2221,-58779.0571
2370.0000,15.2587,26.2942,7963.6000,51857.1000,-43893.5000,1.3445,1809.9091,4.4000,1.0000,11523.8000,4.5000,1.0000,13333.7091,0.0000,0.0000,63380.9000,6153.6909,-57227.2091,19.5971,12.2998,12407.7000,0.0000,12407.7000,0.3217,3353.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3353.4324,0.0000,0.0000,0.0000,9054.2676,9054.2676,18.8764,30.9173,0.0000,1379.5000,-1379.5000,0.0358,0.0000,0.0000,0.0000,281.5306,4.9000,1.0000,281.5306,0.0000,0.0000,1661.0306,0.0000,-1661.0306,19.0024,11.7051,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0000,0.0000,0.0000,268.1027,268.1027,18.9471,30.9879,0.0000,9157.8000,-9157.8000,0.2374,0.0000,0.0000,0.0000,1868.9388,4.9000,1.0000,1868.9388,0.0000,0.0000,11026.7388,0.0000,-11026.7388,19.7831,12.4858,12769.5000,0.0000,12769.5000,0.3311,3451.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3451.2162,0.0000,0.0000,0.0000,9318.2838,9318.2838,19.0063,15.5746,17.2905,-3.0178,-45267.3047,3.4200,443.6980,4.4370,3.4200,0.0000,1.4542,15.5580,15.4801,15.5190,-0.1283,-1026.4218,3.4200,891.4177,8.9142,3.4200,0.0000,5.1135,15.4571,15.2866,15.3718,-0.3213,-2249.2513,3.4200,1024.7206,10.2472,3.4200,0.0000,6.6760,18.9107,18.8992,17.5721,18.8878,17.5270,18.8764,17.4825,18.8764,598.5845,23.9434,18.9820,18.9703,18.2032,18.9587,18.1550,18.9471,18.1074,18.9471,598.5845,23.9434,19.0766,19.0525,19.2300,19.0291,19.0999,19.0063,18.9793,19.0063,175.7654,3.5153,15.5746,15.5691,10.3538,15.5635,10.3459,15.5580,10.3378,15.5580,598.5845,23.9434,15.4801,15.4724,11.4218,15.4647,11.3871,15.4571,11.3526,15.4571,598.5845,23.9434,15.2866,15.2773,8.4291,15.2680,8.4121,15.2587,8.3949,15.2587,175.7654,3.5153,3.4200,20.8972,2.2800,0.0000,13.2437,34.1409,-28886.2000,-51274.3244,-48542.9778
2371.0000,15.2640,25.9315,9257.5000,46012.9000,-36755.4000,1.1930,2103.9773,4.4000,1.0000,10225.0889,4.5000,1.0000,12329.0662,0.0000,0.0000,56237.9889,7153.5227,-49084.4662,19.3781,12.0808,12412.9000,0.0000,12412.9000,0.3218,3354.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8378,0.0000,0.0000,0.0000,9058.0622,9058.0622,18.5925,30.6333,0.0000,201.7000,-201.7000,0.0052,0.0000,0.0000,0.0000,41.1633,4.9000,1.0000,41.1633,0.0000,0.0000,242.8633,0.0000,-242.8633,18.6128,11.3155,354.5000,0.0000,354.5000,0.0092,95.8108,3.7000,1.0000,0.0000,0.0000,0.0000,95.8108,0.0000,0.0000,0.0000,258.6892,258.6892,18.5672,30.6080,0.0000,8369.9000,-8369.9000,0.2170,0.0000,0.0000,0.0000,1708.1429,4.9000,1.0000,1708.1429,0.0000,0.0000,10078.0429,0.0000,-10078.0429,19.4119,12.1146,12186.2000,0.0000,12186.2000,0.3159,3293.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3293.5676,0.0000,0.0000,0.0000,8892.6324,8892.6324,18.6364,15.6789,17.1576,-2.3524,-35285.7096,3.0933,403.3668,4.0337,3.0933,0.0000,1.0760,15.6531,15.4266,15.5398,-0.3378,-2702.2865,3.0933,805.5974,8.0560,3.0933,0.0000,3.7835,15.4049,15.3009,15.3529,-0.1772,-1240.3366,3.0933,927.5236,9.2752,3.0933,0.0000,4.9397,18.6189,18.6101,15.1821,18.6013,15.1690,18.5925,15.1556,18.5925,502.7823,20.1113,18.5911,18.5832,14.8625,18.5752,14.8564,18.5672,14.8500,18.5672,502.7823,20.1113,18.6665,18.6570,14.9241,18.6469,14.9825,18.6364,15.0345,18.6364,147.8571,2.9571,15.6789,15.6702,11.4540,15.6616,11.4141,15.6531,11.3746,15.6531,502.7823,20.1113,15.4266,15.4193,10.8499,15.4121,10.8236,15.4049,10.7973,15.4049,502.7823,20.1113,15.3009,15.2884,8.6742,15.2761,8.6196,15.2640,8.5666,15.2640,147.8571,2.9571,3.0933,15.8807,2.0622,0.0000,9.7992,25.6799,-20373.4000,-41195.9885,-39228.3327
2372.0000,15.4260,23.4031,15603.7000,28403.2000,-12799.5000,0.7364,3546.2955,4.4000,1.0000,6311.8222,4.5000,1.0000,9858.1177,0.0000,0.0000,34715.0222,12057.4045,-22657.6177,17.9504,10.6531,12401.1000,0.0000,12401.1000,0.3215,3351.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3351.6486,0.0000,0.0000,0.0000,9049.4514,9049.4514,16.9837,16.9837,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9837,9.6864,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,16.9940,29.0349,0.0000,7501.0000,-7501.0000,0.1945,0.0000,0.0000,0.0000,1530.8163,4.9000,1.0000,1530.8163,0.0000,0.0000,9031.8163,0.0000,-9031.8163,18.0003,10.7030,11165.4000,0.0000,11165.4000,0.2895,3017.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3017.6757,0.0000,0.0000,0.0000,8147.7243,8147.7243,17.1904,16.5287,16.8595,-0.4409,-6613.8446,2.3270,341.8716,3.4187,2.5917,0.2647,0.6329,16.4541,14.9700,15.7120,-1.6651,-13320.7547,2.3270,601.9327,6.0193,2.3270,0.0000,1.6108,14.9631,15.5069,15.2350,0.6972,4880.7494,2.3270,701.0375,7.0104,2.3270,0.0000,2.1030,16.9421,16.9564,-0.5154,16.9702,-0.3049,16.9837,-0.0982,16.9837,307.2619,12.2905,16.9540,16.9677,-0.2956,16.9811,-0.0930,16.9940,0.1058,16.9940,307.2619,12.2905,17.0925,17.1544,-2.5151,17.2120,-1.6388,17.2656,-0.8116,17.2656,90.7660,1.8153,16.5287,16.5035,19.6459,16.4787,19.4480,16.4541,19.2530,16.4541,307.2619,12.2905,14.9700,14.9677,6.4369,14.9654,6.4607,14.9631,6.4838,14.9631,307.2619,12.2905,15.5069,15.4789,11.0813,15.4520,10.8509,15.4260,10.6316,15.4260,90.7660,1.8153,2.3270,7.3076,1.5513,0.0000,4.3467,11.6543,3630.7000,-14226.1259,-15053.8499
2373.0000,15.3405,24.5130,11424.5000,28947.1000,-17522.6000,0.7505,2596.4773,4.4000,1.0000,6432.6889,4.5000,1.0000,9029.1662,0.0000,0.0000,35379.7889,8828.0227,-26551.7662,18.4361,11.1388,12393.5000,0.0000,12393.5000,0.3213,3349.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3349.5946,0.0000,0.0000,0.0000,9043.9054,9043.9054,17.3516,17.3516,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.3516,10.0543,472.7000,0.0000,472.7000,0.0123,127.7568,3.7000,1.0000,0.0000,0.0000,0.0000,127.7568,0.0000,0.0000,0.0000,344.9432,344.9432,17.2850,29.3258,0.0000,6243.2000,-6243.2000,0.1619,0.0000,0.0000,0.0000,1274.1224,4.9000,1.0000,1274.1224,0.0000,0.0000,7517.3224,0.0000,-7517.3224,18.1615,10.8642,9123.8000,0.0000,9123.8000,0.2366,2465.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2465.8919,0.0000,0.0000,0.0000,6657.9081,6657.9081,17.1981,16.3369,16.7675,-0.5739,-8608.2784,2.2238,343.0921,3.4309,2.5917,0.3679,0.6329,16.2939,15.1283,15.7111,-1.2496,-9996.8591,2.2238,575.2444,5.7524,2.2238,0.0000,1.4058,15.0992,15.3822,15.2407,0.3467,2426.7835,2.2238,669.7780,6.6978,2.2238,0.0000,1.8353,17.3817,17.3714,6.8027,17.3614,6.7364,17.3516,6.6733,17.3516,284.1362,11.3654,17.3114,17.3024,6.2228,17.2936,6.1674,17.2850,6.1148,17.2850,284.1362,11.3654,17.3852,17.3671,4.2560,17.3524,4.0617,17.3406,3.9138,17.3406,83.9975,1.6800,16.3369,16.3226,16.4095,16.3082,16.3453,16.2939,16.2802,16.2939,284.1362,11.3654,15.1283,15.1185,8.7293,15.1088,8.6716,15.0992,8.6152,15.0992,284.1362,11.3654,15.3822,15.3687,9.2722,15.3548,9.2413,15.3405,9.2026,15.3405,83.9975,1.6800,2.2238,6.4587,1.4825,0.0000,3.8739,10.3327,-1775.8000,-18022.3319,-16178.3539
2374.0000,15.3887,23.3855,12436.4000,22743.1000,-10306.7000,0.5897,2826.4545,4.4000,1.0000,5054.0222,4.5000,1.0000,7880.4768,0.0000,0.0000,27797.1222,9609.9455,-18187.1768,17.9216,10.6243,12404.2000,0.0000,12404.2000,0.3216,3352.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3352.4865,0.0000,0.0000,0.0000,9051.7135,9051.7135,16.6798,16.6798,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6798,9.3825,365.5000,0.0000,365.5000,0.0095,98.7838,3.7000,1.0000,0.0000,0.0000,0.0000,98.7838,0.0000,0.0000,0.0000,266.7162,266.7162,16.6598,28.7006,0.0000,4398.6000,-4398.6000,0.1140,0.0000,0.0000,0.0000,897.6735,4.9000,1.0000,897.6735,0.0000,0.0000,5296.2735,0.0000,-5296.2735,17.3974,10.1001,7957.1000,0.0000,7957.1000,0.2063,2150.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2150.5676,0.0000,0.0000,0.0000,5806.5324,5806.5324,16.6773,16.5977,16.6375,-0.0530,-795.1912,1.8616,344.8268,3.4483,2.5917,0.7301,0.6329,16.5260,14.9633,15.7447,-1.4026,-11220.8984,1.8616,480.9287,4.8093,1.8616,0.0000,0.8247,14.9431,15.4681,15.2056,0.5384,3769.1209,1.8616,561.4877,5.6149,1.8616,0.0000,1.0768,16.6610,16.6676,0.6656,16.6738,0.7836,16.6798,0.8983,16.6798,209.3050,8.3722,16.6427,16.6487,0.7264,16.6544,0.8348,16.6598,0.9403,16.6598,209.3050,8.3722,16.5887,16.6326,-3.5704,16.6723,-2.9834,16.7085,-2.4450,16.7085,62.0632,1.2413,16.5977,16.5736,18.5634,16.5497,18.4001,16.5260,18.2394,16.5260,209.3050,8.3722,14.9633,14.9566,7.2430,14.9499,7.2238,14.9431,7.2043,14.9431,209.3050,8.3722,15.4681,15.4405,10.2721,15.4141,10.0696,15.3887,9.8793,15.3887,62.0632,1.2413,1.8616,3.9854,1.2411,0.0000,2.5344,6.5198,6021.5000,-8358.4881,-8246.9686
2375.0000,15.4056,22.2243,13551.7000,19379.6000,-5827.9000,0.5025,3079.9318,4.4000,1.0000,4306.5778,4.5000,1.0000,7386.5096,0.0000,0.0000,23686.1778,10471.7682,-13214.4096,17.6162,10.3189,12412.8000,0.0000,12412.8000,0.3218,3354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8108,0.0000,0.0000,0.0000,9057.9892,9057.9892,16.1335,8.4062,69.3000,0.0000,69.3000,0.0018,15.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15.7500,0.0000,0.0000,0.0000,53.5500,53.5500,16.1245,8.8272,356.7000,0.0000,356.7000,0.0092,96.4054,3.7000,1.0000,0.0000,0.0000,0.0000,96.4054,0.0000,0.0000,0.0000,260.2946,260.2946,16.1135,28.1543,0.0000,3177.3000,-3177.3000,0.0824,0.0000,0.0000,0.0000,648.4286,4.9000,1.0000,648.4286,0.0000,0.0000,3825.7286,0.0000,-3825.7286,16.7534,9.4561,4457.1000,0.0000,4457.1000,0.1156,1204.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1204.6216,0.0000,0.0000,0.0000,3252.4784,3252.4784,16.4489,16.6441,16.5465,0.1301,1951.2685,1.5499,346.0493,3.4605,2.5917,1.0418,0.6329,16.5665,14.9146,15.7405,-1.2344,-9874.9603,1.5499,400.4614,4.0046,1.5499,0.0000,0.4759,14.8869,15.4946,15.1908,0.5190,3632.6948,1.5499,467.7411,4.6774,1.5499,0.0000,0.6214,16.1009,16.1120,-3.0096,16.1229,-2.8660,16.1335,-2.7245,16.1335,152.9319,6.1173,16.0810,16.0921,-2.9768,16.1029,-2.8354,16.1135,-2.6963,16.1135,152.9319,6.1173,16.2093,16.2464,-5.6360,16.2826,-5.2025,16.3176,-4.7737,16.3176,45.4968,0.9099,16.6441,16.6179,18.3289,16.5921,18.1624,16.5665,17.9976,16.5665,152.9319,6.1173,14.9146,14.9053,7.1283,14.8960,7.0828,14.8869,7.0380,14.8869,152.9319,6.1173,15.4946,15.4642,10.4117,15.4345,10.1959,15.4056,9.9867,15.4056,45.4968,0.9099,1.5499,2.4260,1.0333,0.0000,1.7302,4.1562,8290.7000,-4415.8260,-4290.9970
2376.0000,15.3736,21.7090,12926.9000,16968.3000,-4041.4000,0.4399,2937.9318,4.4000,1.0000,3770.7333,4.5000,1.0000,6708.6652,0.0000,0.0000,20739.0333,9988.9682,-10750.0652,17.4963,10.1990,12412.5000,0.0000,12412.5000,0.3218,3354.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3354.7297,0.0000,0.0000,0.0000,9057.7703,9057.7703,15.7483,8.0210,443.9000,0.0000,443.9000,0.0115,100.8864,4.4000,1.0000,0.0000,0.0000,0.0000,100.8864,0.0000,0.0000,0.0000,343.0136,343.0136,15.6805,8.3833,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,15.6691,27.7099,0.0000,2144.1000,-2144.1000,0.0556,0.0000,0.0000,0.0000,437.5714,4.9000,1.0000,437.5714,0.0000,0.0000,2581.6714,0.0000,-2581.6714,16.1788,8.8815,1394.7000,0.0000,1394.7000,0.0362,376.9459,3.7000,1.0000,0.0000,0.0000,0.0000,376.9459,0.0000,0.0000,0.0000,1017.7541,1017.7541,16.3475,16.6210,16.4843,0.1823,2734.5779,1.3131,346.8878,3.4689,2.5917,1.2786,0.6329,16.4579,14.9704,15.7141,-0.9912,-7929.8387,1.3131,357.4828,3.5748,1.3821,0.0691,0.3375,14.9293,15.4630,15.1962,0.3861,2702.8344,1.3131,396.1824,3.9618,1.3131,0.0000,0.3778,15.7078,15.7216,-4.9003,15.7351,-4.7469,15.7483,-4.5959,15.7483,115.2715,4.6109,15.6230,15.6387,-5.4949,15.6540,-5.3249,15.6691,-5.1578,15.6691,115.2715,4.6109,15.9779,16.0134,-6.1515,16.0478,-5.7721,16.0811,-5.4005,16.0811,34.4005,0.6880,16.6210,16.5924,17.6166,16.5641,17.4370,16.5361,17.2599,16.5361,115.2715,4.6109,14.9704,14.9565,7.9582,14.9428,7.8720,14.9293,7.7875,14.9293,115.2715,4.6109,15.4630,15.4326,9.8891,15.4028,9.6904,15.3736,9.4966,15.3736,34.4005,0.6880,1.3131,1.5502,0.8754,0.0000,1.3482,2.8984,8465.2000,-2621.5986,-2492.4264
2377.0000,15.3583,20.6525,13415.9000,14963.6000,-1547.7000,0.3880,3049.0682,4.4000,1.0000,3325.2444,4.5000,1.0000,6374.3126,0.0000,0.0000,18288.8444,10366.8318,-7922.0126,17.0214,9.7241,12363.6000,0.0000,12363.6000,0.3205,3341.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3341.5135,0.0000,0.0000,0.0000,9022.0865,9022.0865,15.1984,7.4711,1755.9000,0.0000,1755.9000,0.0455,399.0682,4.4000,1.0000,0.0000,0.0000,0.0000,399.0682,0.0000,0.0000,0.0000,1356.8318,1356.8318,14.9135,7.6162,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,14.9440,26.9849,0.0000,1464.5000,-1464.5000,0.0380,0.0000,0.0000,0.0000,298.8776,4.9000,1.0000,298.8776,0.0000,0.0000,1763.3776,0.0000,-1763.3776,15.3142,8.0169,810.1000,0.0000,810.1000,0.0210,218.9459,3.7000,1.0000,0.0000,0.0000,0.0000,218.9459,0.0000,0.0000,0.0000,591.1541,591.1541,16.1159,16.7080,16.4120,0.3945,5918.0314,1.2350,347.8663,3.4787,2.5917,1.3567,0.6329,16.4362,14.9777,15.7069,-0.9719,-7775.1495,1.2350,357.5845,3.5758,1.3821,0.1471,0.3375,14.9351,15.4560,15.1956,0.3545,2481.5604,1.2350,372.6389,3.7264,1.2350,0.0000,0.3144,15.1273,15.1516,-8.7522,15.1753,-8.5107,15.1984,-8.2740,15.1984,103.8668,4.1547,14.8525,14.8838,-11.0943,14.9143,-10.7893,14.9440,-10.4910,14.9440,103.8668,4.1547,15.1901,15.2897,-13.3506,15.3813,-12.2602,15.4656,-11.2567,15.4656,31.0341,0.6207,16.7080,16.6748,18.1782,16.6422,17.9660,16.6099,17.7570,16.6099,103.8668,4.1547,14.9777,14.9633,8.1369,14.9491,8.0548,14.9351,7.9737,14.9351,103.8668,4.1547,15.4560,15.4225,9.7619,15.3899,9.5389,15.3583,9.3245,15.3583,31.0341,0.6207,1.2350,1.3141,0.8233,0.0000,1.2847,2.5988,12315.6000,1575.2606,624.4423
