Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2378.0000,15.3635,19.1646,14192.4000,13386.7000,805.7000,0.3680,3225.5455,4.4000,1.0000,2974.8222,4.5000,1.0000,6200.3677,0.0000,0.0000,16361.5222,10966.8545,-5394.6677,16.5238,9.2265,12361.9000,0.0000,12361.9000,0.3205,3341.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3341.0541,0.0000,0.0000,0.0000,9020.8459,9020.8459,14.6723,6.9450,2674.3000,0.0000,2674.3000,0.0693,607.7955,4.4000,1.0000,0.0000,0.0000,0.0000,607.7955,0.0000,0.0000,0.0000,2066.5045,2066.5045,14.2278,6.9305,391.8000,0.0000,391.8000,0.0102,105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,105.8919,0.0000,0.0000,0.0000,285.9081,285.9081,14.2796,26.3204,0.0000,1003.0000,-1003.0000,0.0260,0.0000,0.0000,0.0000,204.6939,4.9000,1.0000,204.6939,0.0000,0.0000,1207.6939,0.0000,-1207.6939,14.5394,7.2421,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,15.8781,16.7996,16.3389,0.6141,9211.7071,1.2055,348.8593,3.4886,2.5917,1.3862,0.6329,16.4725,14.9478,15.7101,-1.0160,-8127.7325,1.2055,357.5393,3.5754,1.3821,0.1766,0.3375,14.9088,15.4693,15.1890,0.3736,2614.8961,1.2055,365.0696,3.6507,1.2096,0.0041,0.2954,14.5836,14.6138,-12.0070,14.6433,-11.7324,14.6723,-11.4622,14.6723,99.6865,3.9875,14.1663,14.2048,-15.4002,14.2426,-15.0582,14.2796,-14.7217,14.2796,99.6865,3.9875,14.4808,14.5990,-18.9753,14.7115,-17.7853,14.8184,-16.6446,14.8184,29.7994,0.5960,16.7996,16.7646,18.7259,16.7300,18.5091,16.6959,18.2950,16.6959,99.6865,3.9875,14.9478,14.9340,7.9350,14.9204,7.8641,14.9069,7.7939,14.9069,99.6865,3.9875,15.4693,15.4330,9.8892,15.3977,9.6474,15.3635,9.4142,15.3635,29.7994,0.5960,1.2055,1.2312,0.8036,0.0000,1.2657,2.4969,15604.1000,5043.3781,3698.8707
2379.0000,15.4367,17.5011,15085.3000,12085.3000,3000.0000,0.3911,3428.4773,4.4000,1.0000,2685.6222,4.5000,1.0000,6114.0995,0.0000,0.0000,14770.9222,11656.8227,-3114.0995,16.0609,8.7636,12381.7000,0.0000,12381.7000,0.3210,3346.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3346.4054,0.0000,0.0000,0.0000,9035.2946,9035.2946,14.3298,6.6026,4264.1000,0.0000,4264.1000,0.1106,969.1136,4.4000,1.0000,0.0000,0.0000,0.0000,969.1136,0.0000,0.0000,0.0000,3294.9864,3294.9864,13.6694,6.3721,406.1000,0.0000,406.1000,0.0105,109.7568,3.7000,1.0000,0.0000,0.0000,0.0000,109.7568,0.0000,0.0000,0.0000,296.3432,296.3432,13.7250,25.7659,0.0000,752.2000,-752.2000,0.0195,0.0000,0.0000,0.0000,153.5102,4.9000,1.0000,153.5102,0.0000,0.0000,905.7102,0.0000,-905.7102,13.9066,6.6093,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,15.5728,16.9401,16.2564,0.9112,13668.0881,1.2936,349.9841,3.4998,2.5917,1.2981,0.6329,16.7046,14.7838,15.7442,-1.2799,-10239.1628,1.2936,357.0592,3.5706,1.3821,0.0885,0.3375,14.7585,15.5593,15.1589,0.5708,3995.5797,1.2936,390.8916,3.9089,1.2936,0.0000,0.3613,14.2500,14.2769,-13.1500,14.3035,-12.9293,14.3298,-12.7102,14.3298,112.3814,4.4953,13.6100,13.6489,-18.3243,13.6872,-18.0080,13.7250,-17.6950,13.7250,112.3814,4.4953,13.8520,13.9721,-23.4086,14.0884,-22.2980,14.2007,-21.2131,14.2007,33.5477,0.6710,16.9401,16.9051,19.7349,16.8704,19.5289,16.8360,19.3249,16.8360,112.3814,4.4953,14.7838,14.7754,6.4677,14.7670,6.4513,14.7585,6.4339,14.7585,112.3814,4.4953,15.5593,15.5171,10.8923,15.4762,10.5954,15.4367,10.3103,15.4367,33.5477,0.6710,1.2936,1.4890,0.8624,0.0000,1.3317,2.8206,19673.1000,8879.2956,7424.5050
2380.0000,15.4057,23.1080,10189.6000,17420.0000,-7230.4000,0.4516,2315.8182,4.4000,1.0000,3871.1111,4.5000,1.0000,6186.9293,0.0000,0.0000,21291.1111,7873.7818,-13417.3293,17.7636,10.4663,12381.5000,0.0000,12381.5000,0.3210,3346.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3346.3514,0.0000,0.0000,0.0000,9035.1486,9035.1486,16.0730,8.3457,6274.2000,0.0000,6274.2000,0.1627,1425.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1425.9545,0.0000,0.0000,0.0000,4848.2455,4848.2455,15.2209,7.9237,392.4000,0.0000,392.4000,0.0102,106.0541,3.7000,1.0000,0.0000,0.0000,0.0000,106.0541,0.0000,0.0000,0.0000,286.3459,286.3459,15.1171,27.1580,0.0000,657.7000,-657.7000,0.0171,0.0000,0.0000,0.0000,134.2245,4.9000,1.0000,134.2245,0.0000,0.0000,791.9245,0.0000,-791.9245,15.2563,7.9590,809.6000,0.0000,809.6000,0.0210,218.8108,3.7000,1.0000,0.0000,0.0000,0.0000,218.8108,0.0000,0.0000,0.0000,590.7892,590.7892,15.7577,16.7266,16.2422,0.6457,9686.0163,1.4753,350.1796,3.5018,2.5917,1.1164,0.6329,16.6590,14.8528,15.7559,-1.2847,-10277.7319,1.4753,380.9636,3.8096,1.4753,0.0000,0.4105,14.8177,15.4823,15.1500,0.5403,3782.0821,1.4753,445.9594,4.4596,1.4753,0.0000,0.5359,16.1758,16.1402,7.5046,16.1059,7.1050,16.0730,6.7204,16.0730,140.5840,5.6234,15.1706,15.1517,-0.6841,15.1339,-0.9506,15.1171,-1.2042,15.1171,140.5840,5.6234,15.1525,15.0977,-5.5470,15.0554,-6.5231,15.0244,-7.3349,15.0244,41.8616,0.8372,16.7266,16.7041,17.2100,16.6816,17.1340,16.6590,17.0561,16.6590,140.5840,5.6234,14.8528,14.8410,7.4821,14.8293,7.4264,14.8177,7.3716,14.8177,140.5840,5.6234,15.4823,15.4575,9.8560,15.4319,9.7766,15.4057,9.6840,15.4057,41.8616,0.8372,1.4753,2.1232,0.9835,0.0000,1.5793,3.7025,11969.6000,551.2755,3190.3666
2381.0000,15.2777,25.9842,4474.7000,22812.7000,-18338.0000,0.5915,1016.9773,4.4000,1.0000,5069.4889,4.5000,1.0000,6086.4662,0.0000,0.0000,27882.1889,3457.7227,-24424.4662,18.6141,11.3168,12370.9000,0.0000,12370.9000,0.3207,3343.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3343.4865,0.0000,0.0000,0.0000,9027.4135,9027.4135,17.2847,9.5574,8212.8000,0.0000,8212.8000,0.2129,1866.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1866.5455,0.0000,0.0000,0.0000,6346.2545,6346.2545,16.4178,9.1205,521.7000,0.0000,521.7000,0.0135,141.0000,3.7000,1.0000,0.0000,0.0000,0.0000,141.0000,0.0000,0.0000,0.0000,380.7000,380.7000,16.2955,28.3363,0.0000,732.8000,-732.8000,0.0190,0.0000,0.0000,0.0000,149.5510,4.9000,1.0000,149.5510,0.0000,0.0000,882.3510,0.0000,-882.3510,16.4160,9.1187,4153.4000,0.0000,4153.4000,0.1077,1122.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1122.5405,0.0000,0.0000,0.0000,3030.8595,3030.8595,16.0283,16.4863,16.2573,0.3052,4577.9476,1.8980,349.9723,3.4997,2.5917,0.6937,0.6329,16.4424,15.0750,15.7587,-1.2512,-10009.9971,1.8980,490.0596,4.9006,1.8980,0.0000,0.8741,15.0352,15.3118,15.1735,0.2893,2024.7679,1.8980,573.1950,5.7320,1.8980,0.0000,1.1412,17.3810,17.3486,17.7133,17.3165,17.4309,17.2847,17.1501,17.2847,216.3774,8.6551,16.3658,16.3420,10.2829,16.3186,10.0416,16.2955,9.8029,16.2955,216.3774,8.6551,16.0020,15.9533,4.3246,15.9061,3.6428,15.8609,2.9702,15.8609,64.1387,1.2828,16.4863,16.4717,14.9017,16.4571,14.8903,16.4424,14.8775,16.4424,216.3774,8.6551,15.0750,15.0617,9.7637,15.0484,9.6956,15.0352,9.6281,15.0352,216.3774,8.6551,15.3118,15.3013,7.9063,15.2899,7.9786,15.2777,8.0392,15.2777,64.1387,1.2828,1.8980,4.2003,1.2653,0.0000,2.6481,6.8484,6188.0000,-6521.5897,-3407.2815
2382.0000,15.0593,26.8802,4146.7000,79859.1000,-75712.4000,2.0705,942.4318,4.4000,1.0000,17746.4667,4.5000,1.0000,18688.8985,0.0000,0.0000,97605.5667,3204.2682,-94401.2985,20.7407,13.4434,12361.5000,0.0000,12361.5000,0.3205,3340.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3340.9459,0.0000,0.0000,0.0000,9020.5541,9020.5541,20.0956,12.3683,3140.4000,0.0000,3140.4000,0.0814,713.7273,4.4000,1.0000,0.0000,0.0000,0.0000,713.7273,0.0000,0.0000,0.0000,2426.6727,2426.6727,19.9495,12.6522,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0000,0.0000,0.0000,348.1541,348.1541,19.8161,31.8569,0.0000,1040.1000,-1040.1000,0.0270,0.0000,0.0000,0.0000,212.2653,4.9000,1.0000,212.2653,0.0000,0.0000,1252.3653,0.0000,-1252.3653,19.8915,12.5942,13894.1000,0.0000,13894.1000,0.3602,3755.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3755.1622,0.0000,0.0000,0.0000,10138.9378,10138.9378,18.9662,14.7737,16.8699,-4.6441,-69661.8277,4.3080,568.0394,5.6804,4.3080,0.0000,2.9066,14.7983,15.8548,15.3265,2.1944,17555.1356,4.3080,1131.4710,11.3147,4.3080,0.0000,10.2203,15.8185,15.0615,15.4400,-1.7970,-12579.1115,4.3080,1287.3066,12.8731,4.3080,0.0000,13.3434,20.1978,20.1636,43.1667,20.1295,42.9020,20.0956,42.6377,20.0956,895.0115,35.8005,19.9286,19.8909,43.5729,19.8534,43.2349,19.8161,42.8987,19.8161,895.0115,35.8005,19.2813,19.1738,42.1112,19.0688,40.8513,18.9662,39.6139,18.9662,261.9351,5.2387,14.7737,14.7821,-1.6082,14.7903,-1.4106,14.7983,-1.2155,14.7983,895.0115,35.8005,15.8548,15.8427,17.2169,15.8306,17.1645,15.8185,17.1119,15.8185,895.0115,35.8005,15.0615,15.0611,5.2655,15.0604,5.4274,15.0593,5.5846,15.0593,261.9351,5.2387,4.3080,39.3323,2.8720,0.0000,26.4703,65.8026,-46879.4000,-73719.3451,-64685.8036
2383.0000,15.2575,27.4798,0.0000,130021.9000,-130021.9000,3.3711,0.0000,0.0000,0.0000,28893.7556,4.5000,1.0000,28893.7556,0.0000,0.0000,158915.6556,0.0000,-158915.6556,21.5166,14.2193,21001.5000,0.0000,21001.5000,0.5445,5676.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5676.0811,0.0000,0.0000,0.0000,15325.4189,15325.4189,20.8624,13.1351,940.0000,0.0000,940.0000,0.0244,213.6364,4.4000,1.0000,0.0000,0.0000,0.0000,213.6364,0.0000,0.0000,0.0000,726.3636,726.3636,20.8338,13.5365,953.5000,0.0000,953.5000,0.0247,257.7027,3.7000,1.0000,0.0000,0.0000,0.0000,257.7027,0.0000,0.0000,0.0000,695.7973,695.7973,20.7532,32.7941,0.0000,1582.3000,-1582.3000,0.0410,0.0000,0.0000,0.0000,322.9184,4.9000,1.0000,322.9184,0.0000,0.0000,1905.2184,0.0000,-1905.2184,20.8283,13.5310,14766.4000,0.0000,14766.4000,0.3828,3990.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3990.9189,0.0000,0.0000,0.0000,10775.4811,10775.4811,20.2604,14.9331,17.5967,-9.0173,-135259.8329,6.5828,844.0679,8.4407,6.5828,0.0000,10.3704,14.9291,15.5339,15.2315,1.9196,15356.8123,6.5828,1735.4825,17.3548,6.5828,0.0000,36.4650,15.5240,15.2826,15.4033,-0.8755,-6128.4728,6.5828,1969.9285,19.6993,6.5828,0.0000,47.6080,20.9129,20.8961,44.8061,20.8793,44.7375,20.8624,44.6680,20.8624,1882.1588,75.2864,20.8064,20.7887,46.0057,20.7710,45.9097,20.7532,45.8128,20.7532,1882.1588,75.2864,20.4039,20.3566,49.0131,20.3087,48.6518,20.2604,48.2772,20.2604,547.7354,10.9547,14.9331,14.9317,2.7277,14.9304,2.7856,14.9291,2.8433,14.9291,1882.1588,75.2864,15.5339,15.5306,12.7525,15.5273,12.7875,15.5240,12.8219,15.5240,1882.1588,75.2864,15.2826,15.2742,8.5255,15.2658,8.5541,15.2575,8.5837,15.2575,547.7354,10.9547,6.5828,126.2469,4.3885,0.0000,94.4433,220.6903,-93942.8000,-133297.8130,-126031.4934
2384.0000,15.2936,27.5158,0.0000,147565.6000,-147565.6000,3.8259,0.0000,0.0000,0.0000,32792.3556,4.5000,1.0000,32792.3556,0.0000,0.0000,180357.9556,0.0000,-180357.9556,21.1147,13.8175,25619.7000,0.0000,25619.7000,0.6642,6924.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6924.2432,0.0000,0.0000,0.0000,18695.4568,18695.4568,20.4843,32.5251,0.0000,15818.9000,-15818.9000,0.4101,0.0000,0.0000,0.0000,3228.3469,4.9000,1.0000,3228.3469,0.0000,0.0000,19047.2469,0.0000,-19047.2469,21.0990,13.8017,1580.9000,0.0000,1580.9000,0.0410,427.2703,3.7000,1.0000,0.0000,0.0000,0.0000,427.2703,0.0000,0.0000,0.0000,1153.6297,1153.6297,21.0244,33.0284,8.5000,1783.7000,-1775.2000,0.0462,1.9318,4.4000,1.0000,364.0204,4.9000,1.0000,365.9522,0.0000,0.0000,2147.7204,6.5682,-2141.1522,21.0935,13.7962,14184.9000,0.0000,14184.9000,0.3678,3833.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3833.7568,0.0000,0.0000,0.0000,10351.1432,10351.1432,20.6702,15.4813,18.0758,-10.7180,-160769.6235,8.0329,1011.3943,10.1139,8.0329,0.0000,18.8447,15.4699,15.4075,15.4387,-0.2418,-1934.6846,8.0329,2100.4592,21.0046,8.0329,0.0000,66.2626,15.3992,15.3088,15.3540,-0.4000,-2799.9951,8.0329,2408.5973,24.0860,8.0329,0.0000,86.5112,20.5113,20.5023,37.0015,20.4933,36.9993,20.4843,36.9966,20.4843,2673.3352,106.9334,21.0618,21.0493,44.1180,21.0368,44.0676,21.0244,44.0170,21.0244,2673.3352,106.9334,20.7594,20.7298,47.7502,20.7001,47.5921,20.6702,47.4303,20.6702,776.0596,15.5212,15.4813,15.4775,9.2327,15.4737,9.2594,15.4699,9.2857,15.4699,2673.3352,106.9334,15.4075,15.4047,11.3677,15.4019,11.3945,15.3992,11.4209,15.3992,2673.3352,106.9334,15.3088,15.3038,8.7463,15.2987,8.8107,15.2936,8.8737,15.2936,776.0596,15.5212,8.0329,218.7089,5.3553,0.0000,171.6185,390.3274,-123774.2000,-171346.1250,-165504.3032
2385.0000,15.3032,27.5254,0.0000,164347.8000,-164347.8000,4.2610,0.0000,0.0000,0.0000,36521.7333,4.5000,1.0000,36521.7333,0.0000,0.0000,200869.5333,0.0000,-200869.5333,20.9815,13.6842,29116.4000,0.0000,29116.4000,0.7549,7869.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7869.2973,0.0000,0.0000,0.0000,21247.1027,21247.1027,20.3576,32.3984,0.0000,25316.9000,-25316.9000,0.6564,0.0000,0.0000,0.0000,5166.7143,4.9000,1.0000,5166.7143,0.0000,0.0000,30483.6143,0.0000,-30483.6143,21.2193,13.9220,1716.1000,0.0000,1716.1000,0.0445,463.8108,3.7000,1.0000,0.0000,0.0000,0.0000,463.8108,0.0000,0.0000,0.0000,1252.2892,1252.2892,21.1532,33.1940,0.0000,2895.7000,-2895.7000,0.0751,0.0000,0.0000,0.0000,590.9592,4.9000,1.0000,590.9592,0.0000,0.0000,3486.6592,0.0000,-3486.6592,21.2517,13.9544,12440.3000,0.0000,12440.3000,0.3225,3362.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3362.2432,0.0000,0.0000,0.0000,9078.0568,9078.0568,20.9223,15.9442,18.4332,-11.7400,-176100.4883,9.1716,1139.2580,11.3926,9.1716,0.0000,28.0482,15.9316,15.4706,15.7011,-2.0387,-16309.8019,9.1716,2373.4615,23.7346,9.1716,0.0000,98.6244,15.4616,15.3159,15.3888,-0.7365,-5155.3966,9.1716,2746.2308,27.4623,9.1716,0.0000,128.7622,20.3809,20.3731,34.1092,20.3653,34.1054,20.3576,34.1015,20.3576,3379.0745,135.1630,21.1839,21.1736,42.4092,21.1634,42.3746,21.1532,42.3400,21.1532,3379.0745,135.1630,20.9951,20.9708,46.7530,20.9465,46.6357,20.9223,46.5175,20.9223,979.3756,19.5875,15.9442,15.9400,13.6461,15.9358,13.6660,15.9316,13.6857,15.9316,3379.0745,135.1630,15.4706,15.4676,12.0398,15.4646,12.0574,15.4616,12.0748,15.4616,3379.0745,135.1630,15.3159,15.3117,8.7693,15.3075,8.8311,15.3032,8.8920,15.3032,979.3756,19.5875,9.1716,315.5325,6.1144,0.0000,255.4348,570.9674,-149287.6000,-203262.3582,-197565.6868
2386.0000,15.3395,27.5618,0.0000,174988.6000,-174988.6000,4.5369,0.0000,0.0000,0.0000,38886.3556,4.5000,1.0000,38886.3556,0.0000,0.0000,213874.9556,0.0000,-213874.9556,20.8786,13.5813,34377.8000,0.0000,34377.8000,0.8913,9291.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9291.2973,0.0000,0.0000,0.0000,25086.5027,25086.5027,20.2093,32.2501,0.0000,30724.2000,-30724.2000,0.7966,0.0000,0.0000,0.0000,6270.2449,4.9000,1.0000,6270.2449,0.0000,0.0000,36994.4449,0.0000,-36994.4449,21.1674,13.8701,1756.8000,0.0000,1756.8000,0.0455,474.8108,3.7000,1.0000,0.0000,0.0000,0.0000,474.8108,0.0000,0.0000,0.0000,1281.9892,1281.9892,21.1087,33.1495,0.0000,4290.8000,-4290.8000,0.1112,0.0000,0.0000,0.0000,875.6735,4.9000,1.0000,875.6735,0.0000,0.0000,5166.4735,0.0000,-5166.4735,21.2425,13.9452,11277.2000,0.0000,11277.2000,0.2924,3047.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3047.8919,0.0000,0.0000,0.0000,8229.3081,8229.3081,20.9710,16.3276,18.6493,-11.9529,-179293.7749,10.0110,1233.4472,12.3345,10.0110,0.0000,36.4749,16.3145,15.6062,15.9603,-3.4186,-27348.8776,10.0110,2564.3715,25.6437,10.0110,0.0000,128.2547,15.5968,15.3524,15.4746,-1.3480,-9435.8896,10.0110,2987.3745,29.8737,10.0110,0.0000,167.4469,20.2289,20.2223,31.6121,20.2158,31.6133,20.2093,31.6144,20.2093,3945.6740,157.8270,21.1342,21.1257,39.8577,21.1172,39.8359,21.1087,39.8141,21.1087,3945.6740,157.8270,21.0293,21.0099,44.2953,20.9904,44.2223,20.9710,44.1486,20.9710,1142.4224,22.8484,16.3276,16.3232,16.7797,16.3188,16.7952,16.3145,16.8105,16.3145,3945.6740,157.8270,15.6062,15.6031,13.2560,15.5999,13.2683,15.5968,13.2804,15.5968,3945.6740,157.8270,15.3524,15.3482,9.1737,15.3439,9.2250,15.3395,9.2756,15.3395,1142.4224,22.8484,10.0110,402.0755,6.6740,0.0000,332.1764,734.2520,-162591.8000,-221438.0739,-216078.5421
2387.0000,15.4206,27.6428,0.0000,198967.6000,-198967.6000,5.1586,0.0000,0.0000,0.0000,44215.0222,4.5000,1.0000,44215.0222,0.0000,0.0000,243182.6222,0.0000,-243182.6222,20.9928,13.6955,36128.3000,0.0000,36128.3000,0.9367,9764.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9764.4054,0.0000,0.0000,0.0000,26363.8946,26363.8946,20.3692,32.4100,0.0000,39551.1000,-39551.1000,1.0254,0.0000,0.0000,0.0000,8071.6531,4.9000,1.0000,8071.6531,0.0000,0.0000,47622.7531,0.0000,-47622.7531,21.4604,14.1631,2077.6000,0.0000,2077.6000,0.0539,561.5135,3.7000,1.0000,0.0000,0.0000,0.0000,561.5135,0.0000,0.0000,0.0000,1516.0865,1516.0865,21.4005,33.4413,0.0000,5127.8000,-5127.8000,0.1329,0.0000,0.0000,0.0000,1046.4898,4.9000,1.0000,1046.4898,0.0000,0.0000,6174.2898,0.0000,-6174.2898,21.5420,14.2447,9096.4000,0.0000,9096.4000,0.2358,2458.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2458.4865,0.0000,0.0000,0.0000,6637.9135,6637.9135,21.3283,16.6595,18.9939,-13.5838,-203756.9426,11.3151,1376.2439,13.7624,11.3151,0.0000,52.6671,16.6468,15.7922,16.2195,-4.6623,-37298.7218,11.3151,2869.1410,28.6914,11.3151,0.0000,185.1908,15.7828,15.4341,15.6084,-2.1740,-15217.7165,11.3151,3358.7221,33.5872,11.3151,0.0000,241.7816,20.3887,20.3822,32.6197,20.3757,32.6159,20.3692,32.6121,20.3692,4902.5207,196.1008,21.4257,21.4173,41.3886,21.4089,41.3640,21.4005,41.3394,21.4005,4902.5207,196.1008,21.3899,21.3693,46.6297,21.3488,46.5310,21.3283,46.4325,21.3283,1417.4691,28.3494,16.6595,16.6553,19.2098,16.6511,19.2242,16.6468,19.2383,16.6468,4902.5207,196.1008,15.7922,15.7891,14.7969,15.7859,14.8065,15.7828,14.8160,15.7828,4902.5207,196.1008,15.4341,15.4296,10.0685,15.4251,10.1110,15.4206,10.1528,15.4206,1417.4691,28.3494,11.3151,564.5017,7.5434,0.0000,479.6395,1044.1412,-196344.2000,-262461.7705,-256273.3809
2388.0000,15.4847,27.7069,0.0000,210785.1000,-210785.1000,5.4650,0.0000,0.0000,0.0000,46841.1333,4.5000,1.0000,46841.1333,0.0000,0.0000,257626.2333,0.0000,-257626.2333,21.4016,14.1043,31308.1000,0.0000,31308.1000,0.8117,8461.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8461.6486,0.0000,0.0000,0.0000,22846.4514,22846.4514,20.8534,32.8942,0.0000,32759.3000,-32759.3000,0.8493,0.0000,0.0000,0.0000,6685.5714,4.9000,1.0000,6685.5714,0.0000,0.0000,39444.8714,0.0000,-39444.8714,21.7593,14.4620,2468.2000,0.0000,2468.2000,0.0640,667.0811,3.7000,1.0000,0.0000,0.0000,0.0000,667.0811,0.0000,0.0000,0.0000,1801.1189,1801.1189,21.6919,33.7327,0.0000,5015.9000,-5015.9000,0.1300,0.0000,0.0000,0.0000,1023.6531,4.9000,1.0000,1023.6531,0.0000,0.0000,6039.5531,0.0000,-6039.5531,21.8306,14.5333,7933.4000,0.0000,7933.4000,0.2057,2144.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2144.1622,0.0000,0.0000,0.0000,5789.2378,5789.2378,21.6354,16.7999,19.2177,-14.0362,-210542.3460,11.2887,1361.6280,13.6163,11.2887,0.0000,52.2994,16.7879,15.9058,16.3468,-4.8006,-38404.7477,11.2887,2848.2450,28.4825,11.2887,0.0000,183.8977,15.8964,15.4984,15.6974,-2.4752,-17326.2986,11.2887,3339.1387,33.3914,11.2887,0.0000,240.0933,20.8769,20.8691,36.6519,20.8612,36.6321,20.8534,36.6122,20.8534,4882.2401,195.2896,21.7180,21.7093,42.7804,21.7006,42.7514,21.6919,42.7225,21.6919,4882.2401,195.2896,21.6977,21.6769,48.1531,21.6561,48.0498,21.6354,47.9467,21.6354,1411.6429,28.2329,16.7999,16.7959,19.6606,16.7919,19.6749,16.7879,19.6889,16.7879,4882.2401,195.2896,15.9058,15.9027,15.4565,15.8995,15.4642,15.8964,15.4718,15.8964,4882.2401,195.2896,15.4984,15.4939,10.6347,15.4893,10.6714,15.4847,10.7075,15.4847,1411.6429,28.2329,11.2887,560.8579,7.5258,0.0000,476.2903,1037.1482,-206850.6000,-272673.8497,-266273.3923
2389.0000,15.5791,27.8013,0.0000,223007.4000,-223007.4000,5.7819,0.0000,0.0000,0.0000,49557.2000,4.5000,1.0000,49557.2000,0.0000,0.0000,272564.6000,0.0000,-272564.6000,21.3495,14.0522,36128.0000,0.0000,36128.0000,0.9367,9764.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9764.3243,0.0000,0.0000,0.0000,26363.6757,26363.6757,20.7735,32.8143,0.0000,41028.3000,-41028.3000,1.0637,0.0000,0.0000,0.0000,8373.1224,4.9000,1.0000,8373.1224,0.0000,0.0000,49401.4224,0.0000,-49401.4224,21.8194,14.5221,2357.6000,0.0000,2357.6000,0.0611,637.1892,3.7000,1.0000,0.0000,0.0000,0.0000,637.1892,0.0000,0.0000,0.0000,1720.4108,1720.4108,21.7604,33.8013,0.0000,5318.1000,-5318.1000,0.1379,0.0000,0.0000,0.0000,1085.3265,4.9000,1.0000,1085.3265,0.0000,0.0000,6403.4265,0.0000,-6403.4265,21.8960,14.5987,7061.1000,0.0000,7061.1000,0.1831,1908.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1908.4054,0.0000,0.0000,0.0000,5152.6946,5152.6946,21.7351,17.1097,19.4224,-14.5654,-218481.7375,12.2466,1465.9760,14.6598,12.2466,0.0000,66.7744,17.0966,16.0690,16.5828,-6.0670,-48536.1107,12.2466,3061.6662,30.6167,12.2466,0.0000,234.7955,16.0594,15.5933,15.8264,-3.1452,-22016.3465,12.2466,3604.1137,36.0411,12.2466,0.0000,306.5445,20.7913,20.7854,34.4609,20.7794,34.4602,20.7735,34.4594,20.7735,5641.9571,225.6783,21.7829,21.7754,41.9238,21.7679,41.9063,21.7604,41.8888,21.7604,5641.9571,225.6783,21.7869,21.7696,47.1435,21.7524,47.0828,21.7351,47.0221,21.7351,1629.8072,32.5961,17.1097,17.1053,21.9976,17.1009,22.0060,17.0966,22.0141,17.0966,5641.9571,225.6783,16.0690,16.0658,16.6288,16.0626,16.6347,16.0594,16.6406,16.0594,5641.9571,225.6783,15.5933,15.5886,11.5394,15.5838,11.5703,15.5791,11.6007,15.5791,1629.8072,32.5961,12.2466,702.9989,8.1644,0.0000,608.1144,1311.1133,-223807.1000,-295132.6679,-289034.1948
2390.0000,15.6850,27.9072,0.0000,238030.1000,-238030.1000,6.1714,0.0000,0.0000,0.0000,52895.5778,4.5000,1.0000,52895.5778,0.0000,0.0000,290925.6778,0.0000,-290925.6778,21.4843,14.1870,34375.5000,0.0000,34375.5000,0.8912,9290.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9290.6757,0.0000,0.0000,0.0000,25084.8243,25084.8243,20.9656,33.0064,0.0000,48295.9000,-48295.9000,1.2522,0.0000,0.0000,0.0000,9856.3061,4.9000,1.0000,9856.3061,0.0000,0.0000,58152.2061,0.0000,-58152.2061,22.1248,14.8275,1572.5000,0.0000,1572.5000,0.0408,425.0000,3.7000,1.0000,0.0000,0.0000,0.0000,425.0000,0.0000,0.0000,0.0000,1147.5000,1147.5000,22.0786,34.1195,0.0000,5975.4000,-5975.4000,0.1549,0.0000,0.0000,0.0000,1219.4694,4.9000,1.0000,1219.4694,0.0000,0.0000,7194.8694,0.0000,-7194.8694,22.2221,14.9248,6188.8000,0.0000,6188.8000,0.1605,1672.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1672.6486,0.0000,0.0000,0.0000,4516.1514,4516.1514,22.0758,17.3423,19.7090,-15.8304,-237456.1499,13.0064,1540.5041,15.4050,13.0064,0.0000,79.9904,17.3296,16.2379,16.7838,-6.8461,-54768.5130,13.0064,3226.3625,32.2636,13.0064,0.0000,281.2661,16.2283,15.6996,15.9639,-3.7889,-26522.3812,13.0064,3824.1034,38.2410,13.0064,0.0000,367.2156,20.9842,20.9780,35.6743,20.9718,35.6677,20.9656,35.6611,20.9656,6279.1481,251.1659,22.1019,22.0942,43.9535,22.0864,43.9313,22.0786,43.9090,22.0786,6279.1481,251.1659,22.1320,22.1132,49.6910,22.0945,49.6055,22.0758,49.5206,22.0758,1812.6576,36.2532,17.3423,17.3381,23.3712,17.3339,23.3797,17.3296,23.3881,17.3296,6279.1481,251.1659,16.2379,16.2347,17.7728,16.2315,17.7776,16.2283,17.7823,16.2283,6279.1481,251.1659,15.6996,15.6947,12.4923,15.6899,12.5192,15.6850,12.5457,15.6850,1812.6576,36.2532,13.0064,830.8252,8.6709,0.0000,728.4720,1559.2973,-250164.6000,-325524.2776,-318747.0441
2391.0000,15.7675,27.9898,0.0000,244576.9000,-244576.9000,6.3411,0.0000,0.0000,0.0000,54350.4222,4.5000,1.0000,54350.4222,0.0000,0.0000,298927.3222,0.0000,-298927.3222,21.6747,14.3774,32627.6000,0.0000,32627.6000,0.8459,8818.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8818.2703,0.0000,0.0000,0.0000,23809.3297,23809.3297,21.1850,33.2258,0.0000,46036.6000,-46036.6000,1.1936,0.0000,0.0000,0.0000,9395.2245,4.9000,1.0000,9395.2245,0.0000,0.0000,55431.8245,0.0000,-55431.8245,22.2804,14.9831,1520.8000,0.0000,1520.8000,0.0394,411.0270,3.7000,1.0000,0.0000,0.0000,0.0000,411.0270,0.0000,0.0000,0.0000,1109.7730,1109.7730,22.2359,34.2768,0.0000,5538.4000,-5538.4000,0.1436,0.0000,0.0000,0.0000,1130.2857,4.9000,1.0000,1130.2857,0.0000,0.0000,6668.6857,0.0000,-6668.6857,22.3677,15.0704,7061.1000,0.0000,7061.1000,0.1831,1908.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1908.4054,0.0000,0.0000,0.0000,5152.6946,5152.6946,22.2144,17.5086,19.8615,-15.8756,-238134.1624,13.1201,1545.2595,15.4526,13.1201,0.0000,82.1062,17.4960,16.3587,16.9273,-7.1936,-57548.9874,13.1201,3236.5321,32.3653,13.1201,0.0000,288.7061,16.3491,15.7821,16.0656,-4.0987,-28691.0617,13.1201,3844.9030,38.4490,13.1201,0.0000,376.9291,21.2042,21.1978,37.0014,21.1914,36.9915,21.1850,36.9815,21.1850,6377.0900,255.0836,22.2584,22.2509,44.1656,22.2434,44.1454,22.2359,44.1253,22.2359,6377.0900,255.0836,22.2659,22.2487,49.4461,22.2316,49.3805,22.2144,49.3152,22.2144,1840.7538,36.8151,17.5086,17.5044,24.1032,17.5002,24.1105,17.4960,24.1176,17.4960,6377.0900,255.0836,16.3587,16.3555,18.3844,16.3523,18.3882,16.3491,18.3920,16.3491,6377.0900,255.0836,15.7821,15.7773,13.0841,15.7724,13.1091,15.7675,13.1335,15.7675,1840.7538,36.8151,13.1201,851.1432,8.7467,0.0000,747.7414,1598.8846,-254942.4000,-330956.0351,-324374.2115
2392.0000,15.8350,28.0572,0.0000,246825.1000,-246825.1000,6.3994,0.0000,0.0000,0.0000,54850.0222,4.5000,1.0000,54850.0222,0.0000,0.0000,301675.1222,0.0000,-301675.1222,21.7776,14.4803,27804.6000,0.0000,27804.6000,0.7209,7514.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7514.7568,0.0000,0.0000,0.0000,20289.8432,20289.8432,21.3586,33.3994,0.0000,47372.4000,-47372.4000,1.2282,0.0000,0.0000,0.0000,9667.8367,4.9000,1.0000,9667.8367,0.0000,0.0000,57040.2367,0.0000,-57040.2367,22.4822,15.1849,1948.5000,0.0000,1948.5000,0.0505,526.6216,3.7000,1.0000,0.0000,0.0000,0.0000,526.6216,0.0000,0.0000,0.0000,1421.8784,1421.8784,22.4312,34.4720,0.0000,6258.9000,-6258.9000,0.1623,0.0000,0.0000,0.0000,1277.3265,4.9000,1.0000,1277.3265,0.0000,0.0000,7536.2265,0.0000,-7536.2265,22.5796,15.2823,8224.1000,0.0000,8224.1000,0.2132,2222.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2222.7297,0.0000,0.0000,0.0000,6001.3703,6001.3703,22.4081,17.6204,20.0143,-16.2033,-243050.0191,13.1618,1541.4879,15.4149,13.1618,0.0000,82.8916,17.6079,16.4524,17.0301,-7.3323,-58658.5462,13.1618,3233.9538,32.3395,13.1618,0.0000,291.4675,16.4427,15.8497,16.1462,-4.3010,-30107.3298,13.1618,3846.5004,38.4650,13.1618,0.0000,380.5344,21.3779,21.3715,37.7923,21.3650,37.7814,21.3586,37.7704,21.3586,6413.1834,256.5273,22.4542,22.4465,44.9566,22.4388,44.9340,22.4312,44.9116,22.4312,6413.1834,256.5273,22.4614,22.4436,50.2757,22.4259,50.1998,22.4081,50.1244,22.4081,1851.1072,37.0221,17.6204,17.6162,24.3807,17.6121,24.3873,17.6079,24.3937,17.6079,6413.1834,256.5273,16.4524,16.4492,18.7668,16.4460,18.7698,16.4427,18.7726,16.4427,6413.1834,256.5273,15.8497,15.8448,13.4937,15.8399,13.5166,15.8350,13.5390,15.8350,1851.1072,37.0221,13.1618,858.6749,8.7745,0.0000,754.8935,1613.5683,-262479.2000,-338538.4936,-331815.8950
2393.0000,15.8900,28.1122,0.0000,261050.8000,-261050.8000,6.7682,0.0000,0.0000,0.0000,58011.2889,4.5000,1.0000,58011.2889,0.0000,0.0000,319062.0889,0.0000,-319062.0889,22.1758,14.8785,18160.7000,0.0000,18160.7000,0.4708,4908.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4908.2973,0.0000,0.0000,0.0000,13252.4027,13252.4027,21.8916,33.9324,0.0000,40010.8000,-40010.8000,1.0374,0.0000,0.0000,0.0000,8165.4694,4.9000,1.0000,8165.4694,0.0000,0.0000,48176.2694,0.0000,-48176.2694,22.8407,15.5434,1252.1000,0.0000,1252.1000,0.0325,338.4054,3.7000,1.0000,0.0000,0.0000,0.0000,338.4054,0.0000,0.0000,0.0000,913.6946,913.6946,22.7977,34.8386,0.0000,7078.4000,-7078.4000,0.1835,0.0000,0.0000,0.0000,1444.5714,4.9000,1.0000,1444.5714,0.0000,0.0000,8522.9714,0.0000,-8522.9714,22.9657,15.6684,10841.0000,0.0000,10841.0000,0.2811,2930.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2930.0000,0.0000,0.0000,0.0000,7911.0000,7911.0000,22.7509,17.7043,20.2276,-17.0774,-256160.8826,13.1602,1529.2990,15.2930,13.1602,0.0000,82.8623,17.6919,16.5246,17.1082,-7.4060,-59248.3694,13.1602,3223.8506,32.2385,13.1602,0.0000,291.3647,16.5149,15.9047,16.2098,-4.4254,-30977.5187,13.1602,3837.0982,38.3710,13.1602,0.0000,380.4002,21.9147,21.9070,42.1984,21.8993,42.1747,21.8916,42.1511,21.8916,6411.8420,256.4737,22.8227,22.8144,47.4743,22.8061,47.4451,22.7977,47.4161,22.7977,6411.8420,256.4737,22.8098,22.7901,52.9757,22.7705,52.8775,22.7509,52.7801,22.7509,1850.7224,37.0144,17.7043,17.7002,24.5020,17.6960,24.5077,17.6919,24.5132,17.6919,6411.8420,256.4737,16.5246,16.5214,18.9838,16.5182,18.9862,16.5149,18.9884,16.5149,6411.8420,256.4737,15.9047,15.8998,13.7723,15.8949,13.7934,15.8900,13.8140,15.8900,1850.7224,37.0144,13.1602,858.3945,8.7735,0.0000,754.6272,1613.0217,-277886.2000,-353684.2324,-346386.7707
2394.0000,15.7232,27.9454,0.0000,172855.8000,-172855.8000,4.4816,0.0000,0.0000,0.0000,38412.4000,4.5000,1.0000,38412.4000,0.0000,0.0000,211268.2000,0.0000,-211268.2000,22.1955,14.8982,14969.4000,0.0000,14969.4000,0.3881,4045.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4045.7838,0.0000,0.0000,0.0000,10923.6162,10923.6162,21.8305,33.8713,0.0000,8075.6000,-8075.6000,0.2094,0.0000,0.0000,0.0000,1648.0816,4.9000,1.0000,1648.0816,0.0000,0.0000,9723.6816,0.0000,-9723.6816,22.1284,14.8311,1042.0000,0.0000,1042.0000,0.0270,281.6216,3.7000,1.0000,0.0000,0.0000,0.0000,281.6216,0.0000,0.0000,0.0000,760.3784,760.3784,22.0802,34.1210,0.0000,7937.1000,-7937.1000,0.2058,0.0000,0.0000,0.0000,1619.8163,4.9000,1.0000,1619.8163,0.0000,0.0000,9556.9163,0.0000,-9556.9163,22.3730,15.0757,12731.0000,0.0000,12731.0000,0.3301,3440.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3440.8108,0.0000,0.0000,0.0000,9290.1892,9290.1892,22.0451,17.0654,19.5553,-10.8363,-162545.1321,8.4630,1008.0822,10.0808,8.4630,0.0000,22.0360,17.0563,16.2411,16.6487,-3.3263,-26610.3302,8.4630,2110.3455,21.1035,8.4630,0.0000,77.4839,16.2309,15.7355,15.9832,-2.3103,-16171.7548,8.4630,2475.3044,24.7530,8.4630,0.0000,101.1615,21.8609,21.8507,40.1857,21.8406,40.1398,21.8305,40.0940,21.8305,2931.2457,117.2498,22.1051,22.0968,38.9966,22.0885,38.9685,22.0802,38.9406,22.0802,2931.2457,117.2498,22.0883,22.0740,42.5315,22.0596,42.5012,22.0451,42.4707,22.0451,850.3939,17.0079,17.0654,17.0624,17.5803,17.0593,17.5959,17.0563,17.6113,17.0563,2931.2457,117.2498,16.2411,16.2377,15.7338,16.2343,15.7341,16.2309,15.7343,16.2309,2931.2457,117.2498,15.7355,15.7314,11.3783,15.7273,11.4074,15.7232,11.4359,15.7232,850.3939,17.0079,8.4630,252.6143,5.6420,0.0000,200.6814,453.2957,-160126.1000,-209574.6142,-205327.2170
2395.0000,15.6534,27.8757,0.0000,166897.7000,-166897.7000,4.3271,0.0000,0.0000,0.0000,37088.3778,4.5000,1.0000,37088.3778,0.0000,0.0000,203986.0778,0.0000,-203986.0778,22.2152,14.9179,14972.1000,0.0000,14972.1000,0.3882,4046.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4046.5135,0.0000,0.0000,0.0000,10925.5865,10925.5865,21.8321,33.8729,0.0000,5222.0000,-5222.0000,0.1354,0.0000,0.0000,0.0000,1065.7143,4.9000,1.0000,1065.7143,0.0000,0.0000,6287.7143,0.0000,-6287.7143,22.0344,14.7371,802.8000,0.0000,802.8000,0.0208,216.9730,3.7000,1.0000,0.0000,0.0000,0.0000,216.9730,0.0000,0.0000,0.0000,585.8270,585.8270,21.9854,34.0262,0.0000,7202.9000,-7202.9000,0.1867,0.0000,0.0000,0.0000,1469.9796,4.9000,1.0000,1469.9796,0.0000,0.0000,8672.8796,0.0000,-8672.8796,22.2644,14.9671,12149.5000,0.0000,12149.5000,0.3150,3283.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3283.6486,0.0000,0.0000,0.0000,8865.8514,8865.8514,21.9165,16.8253,19.3709,-10.5514,-158270.7516,8.0599,966.6531,9.6665,8.0599,0.0000,19.0351,16.8143,16.1110,16.4627,-2.7330,-21863.6722,8.0599,2024.4273,20.2443,8.0599,0.0000,66.9321,16.1002,15.6684,15.8843,-1.9177,-13423.6573,8.0599,2366.5929,23.6659,8.0599,0.0000,87.3853,21.8638,21.8532,39.4077,21.8426,39.3621,21.8321,39.3165,21.8321,2689.1971,107.5679,22.0155,22.0054,38.3288,21.9954,38.2842,21.9854,38.2397,21.9854,2689.1971,107.5679,21.9792,21.9582,41.4412,21.9373,41.3238,21.9165,41.2082,21.9165,780.6324,15.6126,16.8253,16.8217,15.7940,16.8180,15.8009,16.8143,15.8076,16.8143,2689.1971,107.5679,16.1110,16.1074,14.5925,16.1038,14.5903,16.1002,14.5881,16.1002,2689.1971,107.5679,15.6684,15.6634,10.6693,15.6584,10.6846,15.6534,10.6997,15.6534,780.6324,15.6126,8.0599,220.7432,5.3733,0.0000,173.3525,394.0957,-151398.2000,-198569.4068,-193558.0811
2396.0000,15.5400,27.7622,0.0000,105005.4000,-105005.4000,2.7225,0.0000,0.0000,0.0000,23334.5333,4.5000,1.0000,23334.5333,0.0000,0.0000,128339.9333,0.0000,-128339.9333,21.7143,14.4170,14971.5000,0.0000,14971.5000,0.3882,4046.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4046.3514,0.0000,0.0000,0.0000,10925.1486,10925.1486,21.1574,33.1982,0.0000,286.7000,-286.7000,0.0074,0.0000,0.0000,0.0000,58.5102,4.9000,1.0000,58.5102,0.0000,0.0000,345.2102,0.0000,-345.2102,21.1740,13.8767,877.0000,0.0000,877.0000,0.0227,237.0270,3.7000,1.0000,0.0000,0.0000,0.0000,237.0270,0.0000,0.0000,0.0000,639.9730,639.9730,21.1168,33.1576,0.0000,6302.3000,-6302.3000,0.1634,0.0000,0.0000,0.0000,1286.1837,4.9000,1.0000,1286.1837,0.0000,0.0000,7588.4837,0.0000,-7588.4837,21.4819,14.1846,11131.8000,0.0000,11131.8000,0.2886,3008.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3008.5946,0.0000,0.0000,0.0000,8123.2054,8123.2054,21.0589,16.4700,18.7645,-6.3591,-95386.5272,5.3892,661.1384,6.6114,5.3892,0.0000,5.6904,16.4584,15.9539,16.2061,-1.3108,-10486.5707,5.3892,1367.2459,13.6725,5.3892,0.0000,20.0088,15.9397,15.5574,15.7485,-1.1353,-7947.0683,5.3892,1590.8921,15.9089,5.3892,0.0000,26.1231,21.1887,21.1782,32.1150,21.1678,32.0733,21.1574,32.0317,21.1574,1324.4327,52.9773,21.1432,21.1344,29.6969,21.1256,29.6679,21.1168,29.6389,21.1168,1324.4327,52.9773,21.0911,21.0805,30.8070,21.0698,30.8241,21.0589,30.8391,21.0589,386.4300,7.7286,16.4700,16.4661,12.8221,16.4623,12.8262,16.4584,12.8302,16.4584,1324.4327,52.9773,15.9539,15.9491,13.2214,15.9444,13.2081,15.9397,13.1948,15.9397,1324.4327,52.9773,15.5574,15.5516,9.4508,15.5458,9.4564,15.5400,9.4618,15.5400,386.4300,7.7286,5.3892,72.7673,3.5928,0.0000,51.8223,124.5897,-84614.1000,-116585.3002,-113820.1661
2397.0000,15.4652,27.6874,0.0000,96262.3000,-96262.3000,2.4958,0.0000,0.0000,0.0000,21391.6222,4.5000,1.0000,21391.6222,0.0000,0.0000,117653.9222,0.0000,-117653.9222,21.8101,14.5128,12670.2000,0.0000,12670.2000,0.3285,3424.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3424.3784,0.0000,0.0000,0.0000,9245.8216,9245.8216,21.2645,21.2645,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2645,13.9672,517.3000,0.0000,517.3000,0.0134,139.8108,3.7000,1.0000,0.0000,0.0000,0.0000,139.8108,0.0000,0.0000,0.0000,377.4892,377.4892,21.2002,33.2410,0.0000,5074.1000,-5074.1000,0.1316,0.0000,0.0000,0.0000,1035.5306,4.9000,1.0000,1035.5306,0.0000,0.0000,6109.6306,0.0000,-6109.6306,21.5297,14.2324,9096.4000,0.0000,9096.4000,0.2358,2458.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2458.4865,0.0000,0.0000,0.0000,6637.9135,6637.9135,21.0800,16.0177,18.5488,-6.2580,-93870.3992,4.8076,594.5880,5.9459,4.8076,0.0000,4.0398,16.0107,15.9224,15.9665,-0.2047,-1637.7278,4.8076,1231.2043,12.3120,4.8076,0.0000,14.2049,15.9050,15.4850,15.6950,-1.1127,-7788.8685,4.8076,1422.2084,14.2221,4.8076,0.0000,18.5457,21.3114,21.2957,33.8803,21.2801,33.7886,21.2645,33.6974,21.2645,1084.2996,43.3720,21.2442,21.2294,31.8891,21.2148,31.8014,21.2002,31.7142,21.2002,1084.2996,43.3720,21.1717,21.1405,33.2514,21.1100,33.0082,21.0800,32.7724,21.0800,316.8522,6.3370,16.0177,16.0154,9.1445,16.0130,9.1636,16.0107,9.1825,16.0107,1084.2996,43.3720,15.9224,15.9166,13.1995,15.9108,13.1773,15.9050,13.1552,15.9050,1084.2996,43.3720,15.4850,15.4784,8.8278,15.4717,8.8243,15.4652,8.8207,15.4652,316.8522,6.3370,4.8076,53.1614,3.2051,0.0000,36.7904,89.9518,-79052.5000,-107502.3285,-103296.9956
2398.0000,15.4074,27.6296,0.0000,70517.2000,-70517.2000,1.8283,0.0000,0.0000,0.0000,15670.4889,4.5000,1.0000,15670.4889,0.0000,0.0000,86187.6889,0.0000,-86187.6889,21.2193,13.9220,12362.0000,0.0000,12362.0000,0.3205,3341.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3341.0811,0.0000,0.0000,0.0000,9020.9189,9020.9189,20.5762,32.6170,0.0000,3962.1000,-3962.1000,0.1027,0.0000,0.0000,0.0000,808.5918,4.9000,1.0000,808.5918,0.0000,0.0000,4770.6918,0.0000,-4770.6918,20.8979,13.6006,407.4000,0.0000,407.4000,0.0106,110.1081,3.7000,1.0000,0.0000,0.0000,0.0000,110.1081,0.0000,0.0000,0.0000,297.2919,297.2919,20.8352,32.8761,0.0000,3681.5000,-3681.5000,0.0954,0.0000,0.0000,0.0000,751.3265,4.9000,1.0000,751.3265,0.0000,0.0000,4432.8265,0.0000,-4432.8265,21.1342,13.8369,7933.4000,0.0000,7933.4000,0.2057,2144.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2144.1622,0.0000,0.0000,0.0000,5789.2378,5789.2378,20.6757,15.8185,18.2471,-4.8019,-72029.2467,3.8448,480.9563,4.8096,3.8448,0.0000,2.0663,15.8076,15.8525,15.8300,0.0831,664.9260,3.8448,989.9365,9.8994,3.8448,0.0000,7.2657,15.8322,15.4320,15.6321,-0.8478,-5934.2759,3.8448,1140.2164,11.4022,3.8448,0.0000,9.4860,20.6110,20.5994,26.8861,20.5878,26.8440,20.5762,26.8018,20.5762,733.9264,29.3571,20.8778,20.8636,28.5783,20.8494,28.5048,20.8352,28.4316,20.8352,733.9264,29.3571,20.7438,20.7211,28.6202,20.6984,28.5098,20.6757,28.3979,20.6757,215.1385,4.3028,15.8185,15.8149,8.2652,15.8113,8.2682,15.8076,8.2711,15.8076,733.9264,29.3571,15.8525,15.8457,12.6718,15.8389,12.6425,15.8322,12.6133,15.8322,733.9264,29.3571,15.4320,15.4238,8.4352,15.4156,8.4138,15.4074,8.3927,15.4074,215.1385,4.3028,3.8448,28.7952,2.5632,0.0000,18.8180,47.6132,-57458.0000,-80283.7586,-77298.5967
2399.0000,15.3337,27.5559,0.0000,58266.2000,-58266.2000,1.5107,0.0000,0.0000,0.0000,12948.0444,4.5000,1.0000,12948.0444,0.0000,0.0000,71214.2444,0.0000,-71214.2444,21.0988,13.8015,12380.8000,0.0000,12380.8000,0.3210,3346.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3346.1622,0.0000,0.0000,0.0000,9034.6378,9034.6378,20.3206,32.3614,0.0000,4174.3000,-4174.3000,0.1082,0.0000,0.0000,0.0000,851.8980,4.9000,1.0000,851.8980,0.0000,0.0000,5026.1980,0.0000,-5026.1980,20.7275,13.4302,393.2000,0.0000,393.2000,0.0102,106.2703,3.7000,1.0000,0.0000,0.0000,0.0000,106.2703,0.0000,0.0000,0.0000,286.9297,286.9297,20.6519,32.6927,0.0000,2692.0000,-2692.0000,0.0698,0.0000,0.0000,0.0000,549.3878,4.9000,1.0000,549.3878,0.0000,0.0000,3241.3878,0.0000,-3241.3878,20.9143,13.6170,4444.1000,0.0000,4444.1000,0.1152,1201.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1201.1081,0.0000,0.0000,0.0000,3242.9919,3242.9919,20.5464,15.5133,18.0298,-4.1448,-62172.3259,3.2026,403.9343,4.0393,3.2026,0.0000,1.1942,15.5063,15.8791,15.6927,0.5756,4605.1701,3.2026,829.0638,8.2906,3.2026,0.0000,4.1992,15.8522,15.3592,15.6057,-0.8701,-6090.4668,3.2026,950.7602,9.5076,3.2026,0.0000,5.4824,20.3674,20.3517,25.4434,20.3361,25.3598,20.3206,25.2769,20.3206,534.0441,21.3618,20.7042,20.6867,27.5610,20.6692,27.4589,20.6519,27.3576,20.6519,534.0441,21.3618,20.6517,20.6159,28.5057,20.5808,28.2405,20.5464,27.9833,20.5464,156.9680,3.1394,15.5133,15.5110,6.1393,15.5086,6.1557,15.5063,6.1718,15.5063,534.0441,21.3618,15.8791,15.8701,13.1141,15.8611,13.0655,15.8522,13.0173,15.8522,534.0441,21.3618,15.3592,15.3506,7.7897,15.3421,7.7687,15.3337,7.7478,15.3337,156.9680,3.1394,3.2026,17.4627,2.1351,0.0000,10.8759,28.3386,-47914.4000,-66917.2707,-63657.6225
2400.0000,15.2704,27.4927,0.0000,45777.3000,-45777.3000,1.1869,0.0000,0.0000,0.0000,10172.7333,4.5000,1.0000,10172.7333,0.0000,0.0000,55950.0333,0.0000,-55950.0333,20.9780,13.6807,12381.6000,0.0000,12381.6000,0.3210,3346.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3346.3784,0.0000,0.0000,0.0000,9035.2216,9035.2216,20.0046,32.0263,8.8000,3556.8000,-3548.0000,0.0922,2.0000,4.4000,1.0000,725.8776,4.9000,1.0000,727.8776,0.0000,0.0000,4282.6776,6.8000,-4275.8776,20.4408,13.1435,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,20.3533,32.3941,0.0000,1839.8000,-1839.8000,0.0477,0.0000,0.0000,0.0000,375.4694,4.9000,1.0000,375.4694,0.0000,0.0000,2215.2694,0.0000,-2215.2694,20.5793,13.2820,1391.1000,0.0000,1391.1000,0.0361,375.9730,3.7000,1.0000,0.0000,0.0000,0.0000,375.9730,0.0000,0.0000,0.0000,1015.1270,1015.1270,20.2609,15.3539,17.8074,-3.2701,-49051.0445,2.5415,329.6540,3.2965,2.5917,0.0501,0.6329,15.3434,15.8795,15.6115,0.6569,5255.4789,2.5415,660.0391,6.6004,2.5415,0.0000,2.0986,15.8462,15.3016,15.5739,-0.7627,-5338.7257,2.5415,755.4511,7.5545,2.5415,0.0000,2.7399,20.0563,20.0390,23.1457,20.0218,23.0526,20.0046,22.9601,20.0046,357.7913,14.3117,20.4107,20.3914,25.2534,20.3723,25.1425,20.3533,25.0324,20.3533,357.7913,14.3117,20.4757,20.4357,27.0634,20.3964,26.7754,20.3577,26.4935,20.3577,105.5416,2.1108,15.3539,15.3504,5.5555,15.3469,5.5578,15.3434,5.5601,15.3434,357.7913,14.3117,15.8795,15.8683,13.1592,15.8572,13.0941,15.8462,13.0296,15.8462,357.7913,14.3117,15.3016,15.2911,7.3577,15.2807,7.3158,15.2704,7.2751,15.2704,105.5416,2.1108,2.5415,9.2911,1.6944,0.0000,5.4715,14.7626,-36987.4000,-52095.2911,-49134.2912
2401.0000,15.2712,27.4934,0.0000,45623.3000,-45623.3000,1.1829,0.0000,0.0000,0.0000,10138.5111,4.5000,1.0000,10138.5111,0.0000,0.0000,55761.8111,0.0000,-55761.8111,21.2651,13.9678,12342.3000,0.0000,12342.3000,0.3200,3335.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3335.7568,0.0000,0.0000,0.0000,9006.5432,9006.5432,20.2211,30.6528,314.3000,1509.3000,-1195.0000,0.0391,71.4318,4.4000,1.0000,308.0204,4.9000,1.0000,379.4522,0.0000,0.0000,1817.3204,242.8682,-1574.4522,20.3904,13.0931,393.4000,0.0000,393.4000,0.0102,106.3243,3.7000,1.0000,0.0000,0.0000,0.0000,106.3243,0.0000,0.0000,0.0000,287.0757,287.0757,20.2927,32.3335,0.0000,1343.4000,-1343.4000,0.0348,0.0000,0.0000,0.0000,274.1633,4.9000,1.0000,274.1633,0.0000,0.0000,1617.5633,0.0000,-1617.5633,20.4665,13.1693,808.3000,0.0000,808.3000,0.0210,218.4595,3.7000,1.0000,0.0000,0.0000,0.0000,218.4595,0.0000,0.0000,0.0000,589.8405,589.8405,19.9312,15.3961,17.6636,-3.0222,-45332.9906,2.4120,331.4667,3.3147,2.5917,0.1797,0.6329,15.3770,15.7856,15.5813,0.4751,3801.1822,2.4120,627.1371,6.2714,2.4120,0.0000,1.7938,15.7550,15.3130,15.5340,-0.5874,-4111.7315,2.4120,718.0698,7.1807,2.4120,0.0000,2.3419,20.2970,20.2715,26.3640,20.2462,26.1965,20.2211,26.0309,20.2211,326.8744,13.0750,20.3595,20.3371,25.5064,20.3148,25.3714,20.2927,25.2375,20.2927,326.8744,13.0750,20.4031,20.3577,26.8941,20.3130,26.5635,20.2690,26.2403,20.2690,96.5031,1.9301,15.3961,15.3897,6.7934,15.3833,6.7678,15.3770,6.7426,15.3770,326.8744,13.0750,15.7856,15.7754,12.2672,15.7652,12.2173,15.7550,12.1675,15.7550,326.8744,13.0750,15.3130,15.2988,7.7439,15.2848,7.6633,15.2712,7.5853,15.2712,96.5031,1.9301,2.4120,8.0569,1.6080,0.0000,4.7685,12.8255,-34617.7000,-49070.3671,-45643.5399
2402.0000,15.2794,27.4990,14.0000,41454.4000,-41440.4000,1.0748,3.1818,4.4000,1.0000,9212.0889,4.5000,1.0000,9215.2707,0.0000,0.0000,50666.4889,10.8182,-50655.6707,21.0285,13.7312,12329.4000,0.0000,12329.4000,0.3197,3332.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3332.2703,0.0000,0.0000,0.0000,8997.1297,8997.1297,19.9478,28.9678,1261.3000,3226.5000,-1965.2000,0.0837,286.6591,4.4000,1.0000,658.4694,4.9000,1.0000,945.1285,0.0000,0.0000,3884.9694,974.6409,-2910.3285,20.2781,12.9808,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,20.1774,32.2182,0.0000,953.3000,-953.3000,0.0247,0.0000,0.0000,0.0000,194.5510,4.9000,1.0000,194.5510,0.0000,0.0000,1147.8510,0.0000,-1147.8510,20.3076,13.0104,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,19.5928,15.4840,17.5384,-2.7381,-41071.7239,2.2844,333.0569,3.3306,2.5917,0.3073,0.6329,15.4590,15.6914,15.5752,0.2560,2047.6335,2.2844,594.1158,5.9412,2.2844,0.0000,1.5240,15.6613,15.3256,15.4934,-0.4225,-2957.5512,2.2844,681.1885,6.8119,2.2844,0.0000,1.9897,20.0074,19.9875,23.6075,19.9676,23.5110,19.9478,23.4144,19.9478,297.6279,11.9051,20.2446,20.2221,24.8573,20.1997,24.7305,20.1774,24.6044,20.1774,297.6279,11.9051,20.2768,20.2325,25.9307,20.1887,25.6379,20.1454,25.3487,20.1454,87.9468,1.7589,15.4840,15.4756,8.1105,15.4673,8.0696,15.4590,8.0292,15.4590,297.6279,11.9051,15.6914,15.6813,11.5012,15.6713,11.4548,15.6613,11.4086,15.6613,297.6279,11.9051,15.3256,15.3100,8.0244,15.2946,7.9364,15.2794,7.8501,15.2794,87.9468,1.7589,2.2844,6.9494,1.5229,0.0000,4.1465,11.0959,-31252.9000,-45150.0124,-41981.6416
2403.0000,15.2752,27.4755,106.1000,37511.8000,-37405.7000,0.9726,24.1136,4.4000,1.0000,8335.9556,4.5000,1.0000,8360.0692,0.0000,0.0000,45847.7556,81.9864,-45765.7692,20.6079,13.3106,12340.1000,0.0000,12340.1000,0.3199,3335.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3335.1622,0.0000,0.0000,0.0000,9004.9378,9004.9378,19.5127,28.4074,2399.1000,5892.6000,-3493.5000,0.1528,545.2500,4.4000,1.0000,1202.5714,4.9000,1.0000,1747.8214,0.0000,0.0000,7095.1714,1853.8500,-5241.3214,20.1234,12.8261,394.1000,0.0000,394.1000,0.0102,106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,106.5135,0.0000,0.0000,0.0000,287.5865,287.5865,20.0248,32.0657,0.0000,702.4000,-702.4000,0.0182,0.0000,0.0000,0.0000,143.3469,4.9000,1.0000,143.3469,0.0000,0.0000,845.7469,0.0000,-845.7469,20.1234,12.8261,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,19.3435,15.5270,17.4352,-2.5433,-38149.6974,2.2251,334.3756,3.3438,2.5917,0.3666,0.6329,15.5006,15.6367,15.5686,0.1460,1168.2787,2.2251,578.8290,5.7883,2.2251,0.0000,1.4082,15.6057,15.3211,15.4634,-0.3490,-2442.8366,2.2251,664.2795,6.6428,2.2251,0.0000,1.8386,19.5586,19.5433,19.7496,19.5280,19.6984,19.5127,19.6469,19.5127,284.4248,11.3770,20.0899,20.0681,23.8041,20.0464,23.6905,20.0248,23.5776,20.0248,284.4248,11.3770,20.0917,20.0516,24.3034,20.0118,24.0730,19.9723,23.8438,19.9723,84.0820,1.6816,15.5270,15.5182,8.7374,15.5094,8.6972,15.5006,8.6572,15.5006,284.4248,11.3770,15.6367,15.6263,11.1867,15.6160,11.1387,15.6057,11.0909,15.6057,284.4248,11.3770,15.3211,15.3056,8.0420,15.2903,7.9640,15.2752,7.8867,15.2752,84.0820,1.6816,2.2251,6.4691,1.4834,0.0000,3.8797,10.3488,-28494.4000,-42288.1240,-39424.2552
2404.0000,15.1625,27.3846,0.8000,51757.2000,-51756.4000,1.3419,0.1818,4.4000,1.0000,11501.6000,4.5000,1.0000,11501.7818,0.0000,0.0000,63258.8000,0.6182,-63258.1818,21.0938,13.7965,12349.8000,0.0000,12349.8000,0.3202,3337.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7838,0.0000,0.0000,0.0000,9012.0162,9012.0162,20.1706,26.7196,3677.3000,5174.1000,-1496.8000,0.1341,835.7500,4.4000,1.0000,1055.9388,4.9000,1.0000,1891.6888,0.0000,0.0000,6230.0388,2841.5500,-3388.4888,20.4884,13.1911,401.9000,0.0000,401.9000,0.0104,108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,108.6216,0.0000,0.0000,0.0000,293.2784,293.2784,20.3879,32.4287,0.0000,609.3000,-609.3000,0.0158,0.0000,0.0000,0.0000,124.3469,4.9000,1.0000,124.3469,0.0000,0.0000,733.6469,0.0000,-733.6469,20.4567,13.1594,807.8000,0.0000,807.8000,0.0209,218.3243,3.7000,1.0000,0.0000,0.0000,0.0000,218.3243,0.0000,0.0000,0.0000,589.4757,589.4757,20.2418,14.8249,17.5334,-3.8514,-57771.1992,2.7651,355.4116,3.5541,2.7651,0.0000,0.7686,14.8343,15.9375,15.3859,1.4706,11765.1035,2.7651,724.5356,7.2454,2.7651,0.0000,2.7026,15.8978,15.1812,15.5395,-1.0919,-7643.1115,2.7651,823.0200,8.2302,2.7651,0.0000,3.5285,20.2488,20.2226,27.5262,20.1965,27.3620,20.1706,27.1997,20.1706,413.9626,16.5585,20.4609,20.4364,27.9822,20.4121,27.8454,20.3879,27.7094,20.3879,413.9626,16.5585,20.4014,20.3472,28.6602,20.2940,28.2651,20.2418,27.8805,20.2418,121.9481,2.4390,14.8249,14.8282,1.9819,14.8313,2.0641,14.8343,2.1446,14.8343,413.9626,16.5585,15.9375,15.9242,14.3496,15.9110,14.2745,15.8978,14.2001,15.8978,413.9626,16.5585,15.1812,15.1753,6.4773,15.1690,6.5161,15.1625,6.5497,15.1625,121.9481,2.4390,2.7651,11.6922,1.8434,0.0000,6.9996,18.6919,-40303.0000,-57485.5473,-53649.2072
