Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2405.0000,15.2688,27.4863,37.0000,59989.2000,-59952.2000,1.5553,8.4091,4.4000,1.0000,13330.9333,4.5000,1.0000,13339.3424,0.0000,0.0000,73320.1333,28.5909,-73291.5424,21.1211,13.8238,12348.1000,0.0000,12348.1000,0.3201,3337.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3337.3243,0.0000,0.0000,0.0000,9010.7757,9010.7757,20.3420,23.4302,5844.7000,5249.9000,594.8000,0.1515,1328.3409,4.4000,1.0000,1071.4082,4.9000,1.0000,2399.7491,0.0000,0.0000,6321.3082,4516.3591,-1804.9491,20.4861,13.1888,510.7000,0.0000,510.7000,0.0132,138.0270,3.7000,1.0000,0.0000,0.0000,0.0000,138.0270,0.0000,0.0000,0.0000,372.6730,372.6730,20.4012,32.2725,14.4000,656.6000,-642.2000,0.0170,3.2727,4.4000,1.0000,134.0000,4.9000,1.0000,137.2727,0.0000,0.0000,790.6000,11.1273,-779.4727,20.4634,13.1661,4141.2000,0.0000,4141.2000,0.1074,1119.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1119.2432,0.0000,0.0000,0.0000,3021.9568,3021.9568,20.1286,15.0329,17.5808,-4.2544,-63815.4989,3.2470,416.5919,4.1659,3.2470,0.0000,1.2445,15.0190,15.7155,15.3672,1.0903,8722.0191,3.2470,851.4277,8.5143,3.2470,0.0000,4.3760,15.6956,15.3112,15.5034,-0.6879,-4815.1815,3.2470,967.8268,9.6783,3.2470,0.0000,5.7133,20.4016,20.3817,28.5106,20.3619,28.4240,20.3420,28.3372,20.3420,546.9479,21.8779,20.4564,20.4380,27.6835,20.4196,27.6125,20.4012,27.5411,20.4012,546.9479,21.8779,20.2221,20.1914,26.4247,20.1602,26.3364,20.1286,26.2390,20.1286,160.7275,3.2145,15.0329,15.0283,5.2421,15.0236,5.2292,15.0190,5.2169,15.0190,546.9479,21.8779,15.7155,15.7089,11.8239,15.7023,11.8205,15.6956,11.8165,15.6956,546.9479,21.8779,15.3112,15.2967,8.3163,15.2826,8.2407,15.2688,8.1687,15.2688,160.7275,3.2145,3.2470,18.1314,2.1646,0.0000,11.3338,29.4653,-42999.6000,-63470.5588,-59908.6614
2406.0000,15.3754,27.5976,0.0000,123897.9000,-123897.9000,3.2123,0.0000,0.0000,0.0000,27532.8667,4.5000,1.0000,27532.8667,0.0000,0.0000,151430.7667,0.0000,-151430.7667,21.9302,14.6329,12329.1000,0.0000,12329.1000,0.3197,3332.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3332.1892,0.0000,0.0000,0.0000,8996.9108,8996.9108,21.4873,15.9124,2620.9000,468.5000,2152.4000,0.0680,595.6591,4.4000,1.0000,95.6122,4.9000,1.0000,691.2713,0.0000,0.0000,564.1122,2025.2409,1461.1287,21.4240,14.1267,482.6000,0.0000,482.6000,0.0125,130.4324,3.7000,1.0000,0.0000,0.0000,0.0000,130.4324,0.0000,0.0000,0.0000,352.1676,352.1676,21.3596,32.2863,120.1000,833.0000,-712.9000,0.0216,27.2955,4.4000,1.0000,170.0000,4.9000,1.0000,197.2955,0.0000,0.0000,1003.0000,92.8045,-910.1955,21.3990,14.1017,13851.6000,0.0000,13851.6000,0.3591,3743.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3743.6757,0.0000,0.0000,0.0000,10107.9243,10107.9243,20.8531,15.3696,18.1113,-8.4454,-126681.3854,5.9897,753.1220,7.5312,5.9897,0.0000,7.8123,15.3567,15.4925,15.4246,0.3922,3137.7462,5.9897,1567.0644,15.6706,5.9897,0.0000,27.4701,15.4839,15.3999,15.4419,-0.2774,-1941.8698,5.9897,1789.7031,17.8970,5.9897,0.0000,35.8644,21.5408,21.5229,39.3557,21.5051,39.2870,21.4873,39.2182,21.4873,1594.2582,63.7703,21.4088,21.3924,37.0341,21.3760,36.9775,21.3596,36.9208,21.3596,1594.2582,63.7703,20.9614,20.9251,35.6152,20.8890,35.4346,20.8531,35.2554,20.8531,464.5136,9.2903,15.3696,15.3653,8.9039,15.3610,8.8994,15.3567,8.8947,15.3567,1594.2582,63.7703,15.4925,15.4897,9.8281,15.4868,9.8543,15.4839,9.8802,15.4839,1594.2582,63.7703,15.3999,15.3918,9.3406,15.3837,9.3488,15.3754,9.3551,15.3754,464.5136,9.2903,5.9897,97.3248,3.9931,0.0000,71.1468,168.4716,-95795.1000,-131422.8308,-125485.5090
2407.0000,15.3761,27.5983,0.0000,173571.2000,-173571.2000,4.5002,0.0000,0.0000,0.0000,38571.3778,4.5000,1.0000,38571.3778,0.0000,0.0000,212142.5778,0.0000,-212142.5778,22.0442,14.7469,20943.1000,0.0000,20943.1000,0.5430,5660.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5660.2973,0.0000,0.0000,0.0000,15282.8027,15282.8027,21.5340,13.8068,946.3000,0.0000,946.3000,0.0245,215.0682,4.4000,1.0000,0.0000,0.0000,0.0000,215.0682,0.0000,0.0000,0.0000,731.2318,731.2318,21.5110,14.2137,947.7000,0.0000,947.7000,0.0246,256.1351,3.7000,1.0000,0.0000,0.0000,0.0000,256.1351,0.0000,0.0000,0.0000,691.5649,691.5649,21.4601,30.5014,374.9000,965.8000,-590.9000,0.0250,85.2045,4.4000,1.0000,197.1020,4.9000,1.0000,282.3066,0.0000,0.0000,1162.9020,289.6955,-873.2066,21.4876,14.1903,14721.2000,0.0000,14721.2000,0.3817,3978.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3978.7027,0.0000,0.0000,0.0000,10742.4973,10742.4973,21.0857,16.0223,18.5540,-10.7392,-161088.6382,8.2484,1019.9360,10.1994,8.2484,0.0000,20.4025,16.0059,15.4753,15.7406,-2.1098,-16878.5861,8.2484,2131.2355,21.3124,8.2484,0.0000,71.7402,15.4675,15.3902,15.4289,-0.3515,-2460.2958,8.2484,2465.8876,24.6589,8.2484,0.0000,93.6627,21.5638,21.5539,37.6052,21.5440,37.6118,21.5340,37.6179,21.5340,2801.2792,112.0512,21.4893,21.4796,36.3183,21.4699,36.3233,21.4601,36.3280,21.4601,2801.2792,112.0512,21.1499,21.1287,36.6521,21.1073,36.6514,21.0857,36.6475,21.0857,812.9404,16.2588,16.0223,16.0168,15.1017,16.0113,15.0861,16.0059,15.0705,16.0059,2801.2792,112.0512,15.4753,15.4727,10.0854,15.4701,10.1050,15.4675,10.1245,15.4675,2801.2792,112.0512,15.3902,15.3855,9.0447,15.3808,9.0861,15.3761,9.1264,15.3761,812.9404,16.2588,8.2484,235.3095,5.4990,0.0000,185.8054,421.1150,-136603.8000,-185567.6877,-180427.5201
2408.0000,15.3991,27.6213,0.0000,193654.8000,-193654.8000,5.0209,0.0000,0.0000,0.0000,43034.4000,4.5000,1.0000,43034.4000,0.0000,0.0000,236689.2000,0.0000,-236689.2000,21.6747,14.3774,25552.3000,0.0000,25552.3000,0.6625,6906.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6906.0270,0.0000,0.0000,0.0000,18646.2730,18646.2730,21.1608,33.2016,0.0000,15353.1000,-15353.1000,0.3981,0.0000,0.0000,0.0000,3133.2857,4.9000,1.0000,3133.2857,0.0000,0.0000,18486.3857,0.0000,-18486.3857,21.6509,14.3536,1582.3000,0.0000,1582.3000,0.0410,427.6486,3.7000,1.0000,0.0000,0.0000,0.0000,427.6486,0.0000,0.0000,0.0000,1154.6514,1154.6514,21.5952,30.8135,422.6000,1157.0000,-734.4000,0.0300,96.0455,4.4000,1.0000,236.1224,4.9000,1.0000,332.1679,0.0000,0.0000,1393.1224,326.5545,-1066.5679,21.6234,14.3261,14141.4000,0.0000,14141.4000,0.3666,3822.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3822.0000,0.0000,0.0000,0.0000,10319.4000,10319.4000,21.2940,16.4933,18.8936,-12.0708,-181062.0597,9.7786,1193.8325,11.9383,9.7786,0.0000,33.9936,16.4781,15.6439,16.0610,-3.9332,-31465.6293,9.7786,2494.9787,24.9498,9.7786,0.0000,119.5302,15.6349,15.4120,15.5235,-1.2010,-8407.2421,9.7786,2912.4051,29.1241,9.7786,0.0000,156.0563,21.1803,21.1738,32.7832,21.1673,32.8103,21.1608,32.8370,21.1608,3784.9296,151.3972,21.6203,21.6119,36.7397,21.6035,36.7455,21.5952,36.7510,21.5952,3784.9296,151.3972,21.3498,21.3312,38.0593,21.3126,38.0616,21.2940,38.0631,21.2940,1096.1808,21.9236,16.4933,16.4882,18.6984,16.4832,18.6889,16.4781,18.6793,16.4781,3784.9296,151.3972,15.6439,15.6409,11.9862,15.6379,11.9973,15.6349,12.0083,15.6349,3784.9296,151.3972,15.4120,15.4077,9.2375,15.4034,9.2731,15.3991,9.3082,15.3991,1096.1808,21.9236,9.7786,376.7641,6.5191,0.0000,309.5801,686.3442,-168466.3000,-226121.8293,-220934.9311
2409.0000,15.4768,27.6990,0.0000,211071.3000,-211071.3000,5.4724,0.0000,0.0000,0.0000,46904.7333,4.5000,1.0000,46904.7333,0.0000,0.0000,257976.0333,0.0000,-257976.0333,21.5267,14.2294,29039.7000,0.0000,29039.7000,0.7529,7848.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7848.5676,0.0000,0.0000,0.0000,21191.1324,21191.1324,21.0122,33.0530,0.0000,27747.5000,-27747.5000,0.7194,0.0000,0.0000,0.0000,5662.7551,4.9000,1.0000,5662.7551,0.0000,0.0000,33410.2551,0.0000,-33410.2551,21.7957,14.4984,1710.2000,0.0000,1710.2000,0.0443,462.2162,3.7000,1.0000,0.0000,0.0000,0.0000,462.2162,0.0000,0.0000,0.0000,1247.9838,1247.9838,21.7437,33.3507,129.3000,2303.1000,-2173.8000,0.0597,29.3864,4.4000,1.0000,470.0204,4.9000,1.0000,499.4068,0.0000,0.0000,2773.1204,99.9136,-2673.2068,21.8064,14.5091,12402.3000,0.0000,12402.3000,0.3216,3351.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3351.9730,0.0000,0.0000,0.0000,9050.3270,9050.3270,21.5415,16.8683,19.2049,-13.2847,-199270.7638,11.0555,1334.1375,13.3414,11.0555,0.0000,49.1249,16.8539,15.8561,16.3550,-5.3184,-42546.8520,11.0555,2788.5255,27.8853,11.0555,0.0000,172.7355,15.8468,15.4905,15.6686,-2.1706,-15194.5145,11.0555,3273.8782,32.7388,11.0555,0.0000,225.5202,21.0297,21.0239,31.2441,21.0180,31.2659,21.0122,31.2876,21.0122,4704.7260,188.1890,21.7664,21.7589,37.4449,21.7513,37.4504,21.7437,37.4558,21.7437,4704.7260,188.1890,21.5942,21.5766,40.0269,21.5590,40.0223,21.5415,40.0171,21.5415,1360.6402,27.2128,16.8683,16.8635,21.1880,16.8587,21.1813,16.8539,21.1746,16.8539,4704.7260,188.1890,15.8561,15.8530,13.9602,15.8499,13.9677,15.8468,13.9752,15.8468,4704.7260,188.1890,15.4905,15.4859,10.0941,15.4813,10.1201,15.4768,10.1457,15.4768,1360.6402,27.2128,11.0555,529.3268,7.3703,0.0000,447.3806,976.7074,-197840.4000,-262570.0520,-257012.1303
2410.0000,15.5960,27.8183,0.0000,227803.1000,-227803.1000,5.9062,0.0000,0.0000,0.0000,50622.9111,4.5000,1.0000,50622.9111,0.0000,0.0000,278426.0111,0.0000,-278426.0111,21.4644,14.1671,34287.1000,0.0000,34287.1000,0.8890,9266.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9266.7838,0.0000,0.0000,0.0000,25020.3162,25020.3162,20.9214,32.9622,0.0000,37412.0000,-37412.0000,0.9700,0.0000,0.0000,0.0000,7635.1020,4.9000,1.0000,7635.1020,0.0000,0.0000,45047.1020,0.0000,-45047.1020,21.8709,14.5736,1752.5000,0.0000,1752.5000,0.0454,473.6486,3.7000,1.0000,0.0000,0.0000,0.0000,473.6486,0.0000,0.0000,0.0000,1278.8514,1278.8514,21.8238,33.8646,0.0000,3805.9000,-3805.9000,0.0987,0.0000,0.0000,0.0000,776.7143,4.9000,1.0000,776.7143,0.0000,0.0000,4582.6143,0.0000,-4582.6143,21.9204,14.6231,11242.8000,0.0000,11242.8000,0.2915,3038.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3038.5946,0.0000,0.0000,0.0000,8204.2054,8204.2054,21.7012,17.2266,19.4639,-14.1533,-212299.3878,12.3011,1470.2436,14.7024,12.3011,0.0000,67.6708,17.2125,16.0891,16.6508,-6.6624,-53299.2745,12.3011,3067.1901,30.6719,12.3011,0.0000,237.9476,16.0796,15.6105,15.8451,-3.1797,-22257.8187,12.3011,3617.5079,36.1751,12.3011,0.0000,310.6598,20.9370,20.9318,30.3884,20.9266,30.4093,20.9214,30.4301,20.9214,5686.6966,227.4679,21.8439,21.8372,37.5043,21.8305,37.5124,21.8238,37.5204,21.8238,5686.6966,227.4679,21.7475,21.7320,40.7987,21.7166,40.8068,21.7012,40.8142,21.7012,1642.6495,32.8530,17.2266,17.2219,23.5080,17.2172,23.5021,17.2125,23.4961,17.2125,5686.6966,227.4679,16.0891,16.0860,15.8964,16.0828,15.9019,16.0796,15.9072,16.0796,5686.6966,227.4679,15.6105,15.6057,11.3310,15.6009,11.3504,15.5960,11.3694,15.5960,1642.6495,32.8530,12.3011,711.7231,8.2008,0.0000,616.2782,1328.0014,-221738.6000,-293552.3545,-287856.4810
2411.0000,15.7364,27.9587,0.0000,241760.6000,-241760.6000,6.2681,0.0000,0.0000,0.0000,53724.5778,4.5000,1.0000,53724.5778,0.0000,0.0000,295485.1778,0.0000,-295485.1778,21.4596,14.1623,36033.6000,0.0000,36033.6000,0.9342,9738.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9738.8108,0.0000,0.0000,0.0000,26294.7892,26294.7892,20.9354,32.9762,0.0000,50434.6000,-50434.6000,1.3076,0.0000,0.0000,0.0000,10292.7755,4.9000,1.0000,10292.7755,0.0000,0.0000,60727.3755,0.0000,-60727.3755,22.1116,14.8143,2066.6000,0.0000,2066.6000,0.0536,558.5405,3.7000,1.0000,0.0000,0.0000,0.0000,558.5405,0.0000,0.0000,0.0000,1508.0595,1508.0595,22.0623,34.1031,0.0000,4837.0000,-4837.0000,0.1254,0.0000,0.0000,0.0000,987.1429,4.9000,1.0000,987.1429,0.0000,0.0000,5824.1429,0.0000,-5824.1429,22.1751,14.8778,9068.8000,0.0000,9068.8000,0.2351,2451.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2451.0270,0.0000,0.0000,0.0000,6617.7730,6617.7730,21.9991,17.5191,19.7591,-15.4203,-231305.0506,13.3861,1582.5497,15.8255,13.3861,0.0000,87.2021,17.5056,16.3164,16.9110,-7.6749,-61398.9056,13.3861,3304.2319,33.0423,13.3861,0.0000,306.6245,16.3069,15.7515,16.0292,-4.0970,-28679.1650,13.3861,3933.4299,39.3343,13.3861,0.0000,400.3231,20.9503,20.9453,30.6029,20.9403,30.6205,20.9354,30.6379,20.9354,6608.8945,264.3558,22.0824,22.0757,39.2749,22.0690,39.2782,22.0623,39.2814,22.0623,6608.8945,264.3558,22.0469,22.0310,43.4319,22.0151,43.4210,21.9991,43.4099,21.9991,1907.2412,38.1448,17.5191,17.5146,25.1485,17.5101,25.1443,17.5056,25.1401,17.5056,6608.8945,264.3558,16.3164,16.3133,17.6021,16.3101,17.6063,16.3069,17.6104,16.3069,6608.8945,264.3558,15.7515,15.7465,12.6737,15.7415,12.6889,15.7364,12.7039,15.7364,1907.2412,38.1448,13.3861,899.9255,8.9241,0.0000,794.1497,1694.0752,-249863.2000,-327616.0745,-321383.1212
2412.0000,15.8484,28.0706,0.0000,255106.8000,-255106.8000,6.6141,0.0000,0.0000,0.0000,56690.4000,4.5000,1.0000,56690.4000,0.0000,0.0000,311797.2000,0.0000,-311797.2000,21.7456,14.4483,31227.9000,0.0000,31227.9000,0.8096,8439.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8439.9730,0.0000,0.0000,0.0000,22787.9270,22787.9270,21.2969,33.3377,0.0000,50223.4000,-50223.4000,1.3021,0.0000,0.0000,0.0000,10249.6735,4.9000,1.0000,10249.6735,0.0000,0.0000,60473.0735,0.0000,-60473.0735,22.4407,15.1434,2464.8000,0.0000,2464.8000,0.0639,666.1622,3.7000,1.0000,0.0000,0.0000,0.0000,666.1622,0.0000,0.0000,0.0000,1798.6378,1798.6378,22.3856,34.4264,0.0000,5549.3000,-5549.3000,0.1439,0.0000,0.0000,0.0000,1132.5102,4.9000,1.0000,1132.5102,0.0000,0.0000,6681.8102,0.0000,-6681.8102,22.5119,15.2147,7909.4000,0.0000,7909.4000,0.2051,2137.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2137.6757,0.0000,0.0000,0.0000,5771.7243,5771.7243,22.3522,17.7024,20.0273,-16.3895,-245842.1211,13.7081,1604.7056,16.0471,13.7081,0.0000,93.6482,17.6895,16.4752,17.0823,-8.0250,-64199.8654,13.7081,3361.4177,33.6142,13.7081,0.0000,329.2904,16.4658,15.8633,16.1646,-4.5503,-31852.3125,13.7081,4017.4575,40.1746,13.7081,0.0000,429.9152,21.3146,21.3087,34.1590,21.3028,34.1632,21.2969,34.1674,21.2969,6894.4503,275.7780,22.4066,22.3996,41.6938,22.3926,41.6904,22.3856,41.6870,22.3856,6894.4503,275.7780,22.4028,22.3859,46.4817,22.3690,46.4528,22.3522,46.4238,22.3522,1989.1280,39.7826,17.7024,17.6981,25.7655,17.6938,25.7625,17.6895,25.7593,17.6895,6894.4503,275.7780,16.4752,16.4721,18.5275,16.4689,18.5309,16.4658,18.5343,16.4658,6894.4503,275.7780,15.8633,15.8584,13.5427,15.8534,13.5569,15.8484,13.5708,15.8484,1989.1280,39.7826,13.7081,961.3437,9.1387,0.0000,852.8538,1814.1975,-269277.4000,-348593.7945,-341894.2990
2413.0000,16.0172,28.2394,0.0000,270023.7000,-270023.7000,7.0009,0.0000,0.0000,0.0000,60005.2667,4.5000,1.0000,60005.2667,0.0000,0.0000,330028.9667,0.0000,-330028.9667,21.6869,14.3896,36032.9000,0.0000,36032.9000,0.9342,9738.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9738.6216,0.0000,0.0000,0.0000,26294.2784,26294.2784,21.2214,33.2622,0.0000,65696.9000,-65696.9000,1.7033,0.0000,0.0000,0.0000,13407.5306,4.9000,1.0000,13407.5306,0.0000,0.0000,79104.4306,0.0000,-79104.4306,22.5804,15.2831,2349.8000,0.0000,2349.8000,0.0609,635.0811,3.7000,1.0000,0.0000,0.0000,0.0000,635.0811,0.0000,0.0000,0.0000,1714.7189,1714.7189,22.5323,34.5731,0.0000,6917.0000,-6917.0000,0.1793,0.0000,0.0000,0.0000,1411.6327,4.9000,1.0000,1411.6327,0.0000,0.0000,8328.6327,0.0000,-8328.6327,22.6754,15.3781,7039.8000,0.0000,7039.8000,0.1825,1902.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1902.6486,0.0000,0.0000,0.0000,5137.1514,5137.1514,22.5433,18.0551,20.2992,-17.4170,-261254.5570,15.0918,1749.1672,17.4917,15.0918,0.0000,124.9646,18.0416,16.7234,17.3825,-9.5919,-76735.0433,15.0918,3696.1583,36.9616,15.0918,0.0000,439.4067,16.7137,16.0331,16.3734,-5.6596,-39617.5380,15.0918,4493.2094,44.9321,15.0918,0.0000,573.6810,21.2352,21.2306,32.7383,21.2260,32.7541,21.2214,32.7697,21.2214,8182.3129,327.2925,22.5509,22.5447,42.1104,22.5385,42.1132,22.5323,42.1160,22.5323,8182.3129,327.2925,22.5871,22.5725,47.2322,22.5579,47.2279,22.5433,47.2232,22.5433,2358.2166,47.1643,18.0551,18.0506,28.2310,18.0461,28.2257,18.0416,28.2203,18.0416,8182.3129,327.2925,16.7234,16.7201,20.3691,16.7169,20.3708,16.7137,20.3726,16.7137,8182.3129,327.2925,16.0331,16.0278,15.0897,16.0225,15.0988,16.0172,15.1077,16.0172,2358.2166,47.1643,15.0918,1255.8171,10.0612,0.0000,1138.0523,2393.8694,-297215.1000,-384315.8813,-377607.1383
2414.0000,16.1865,28.4087,0.0000,285662.6000,-285662.6000,7.4063,0.0000,0.0000,0.0000,63480.5778,4.5000,1.0000,63480.5778,0.0000,0.0000,349143.1778,0.0000,-349143.1778,21.8497,14.5524,34285.2000,0.0000,34285.2000,0.8889,9266.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9266.2703,0.0000,0.0000,0.0000,25018.9297,25018.9297,21.4291,33.4699,0.0000,74780.8000,-74780.8000,1.9388,0.0000,0.0000,0.0000,15261.3878,4.9000,1.0000,15261.3878,0.0000,0.0000,90042.1878,0.0000,-90042.1878,22.8896,15.5923,1564.8000,0.0000,1564.8000,0.0406,422.9189,3.7000,1.0000,0.0000,0.0000,0.0000,422.9189,0.0000,0.0000,0.0000,1141.8811,1141.8811,22.8519,34.8927,0.0000,8546.5000,-8546.5000,0.2216,0.0000,0.0000,0.0000,1744.1837,4.9000,1.0000,1744.1837,0.0000,0.0000,10290.6837,0.0000,-10290.6837,23.0188,15.7215,6170.2000,0.0000,6170.2000,0.1600,1667.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1667.6216,0.0000,0.0000,0.0000,4502.5784,4502.5784,22.8992,18.3312,20.6152,-18.7750,-281625.4386,15.9843,1831.3936,18.3139,15.9843,0.0000,148.4730,18.3182,16.9533,17.6357,-10.5181,-84144.8935,15.9843,3928.8181,39.2882,15.9843,0.0000,522.0682,16.9436,16.2026,16.5731,-6.5261,-45682.5458,15.9843,4924.6969,49.2470,15.9843,0.0000,681.6022,21.4439,21.4389,34.5802,21.4340,34.5890,21.4291,34.5978,21.4291,9064.9367,362.5975,22.8711,22.8647,44.4249,22.8583,44.4232,22.8519,44.4213,22.8519,9064.9367,362.5975,22.9458,22.9303,50.2662,22.9147,50.2431,22.8992,50.2200,22.8992,2610.9798,52.2196,18.3312,18.3269,29.7379,18.3225,29.7338,18.3182,29.7297,18.3182,9064.9367,362.5975,16.9533,16.9501,21.8834,16.9469,21.8847,16.9436,21.8858,16.9436,9064.9367,362.5975,16.2026,16.1973,16.4922,16.1919,16.4999,16.1865,16.5073,16.1865,2610.9798,52.2196,15.9843,1473.3798,10.6562,0.0000,1352.1434,2825.5232,-326969.7000,-418812.6600,-411452.8779
2415.0000,16.3745,28.5967,0.0000,300344.9000,-300344.9000,7.7870,0.0000,0.0000,0.0000,66743.3111,4.5000,1.0000,66743.3111,0.0000,0.0000,367088.2111,0.0000,-367088.2111,21.9724,14.6752,32542.5000,0.0000,32542.5000,0.8437,8795.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8795.2703,0.0000,0.0000,0.0000,23747.2297,23747.2297,21.5961,33.6369,0.0000,85463.1000,-85463.1000,2.2158,0.0000,0.0000,0.0000,17441.4490,4.9000,1.0000,17441.4490,0.0000,0.0000,102904.5490,0.0000,-102904.5490,23.1654,15.8681,1517.2000,0.0000,1517.2000,0.0393,410.0541,3.7000,1.0000,0.0000,0.0000,0.0000,410.0541,0.0000,0.0000,0.0000,1107.1459,1107.1459,23.1300,35.1708,0.0000,10263.9000,-10263.9000,0.2661,0.0000,0.0000,0.0000,2094.6735,4.9000,1.0000,2094.6735,0.0000,0.0000,12358.5735,0.0000,-12358.5735,23.3184,16.0211,7039.8000,0.0000,7039.8000,0.1825,1902.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1902.6486,0.0000,0.0000,0.0000,5137.1514,5137.1514,23.1958,18.6410,20.9184,-19.9122,-298683.2950,17.0017,1926.6646,19.2666,17.0017,0.0000,178.6674,18.6279,17.2022,17.9151,-11.6862,-93489.3432,17.0017,4282.2947,42.8229,17.0017,0.0000,628.2391,17.1924,16.3912,16.7918,-7.5061,-52542.8091,17.0017,5735.0682,57.3507,17.0017,0.0000,820.2169,21.6103,21.6056,35.7139,21.6009,35.7229,21.5961,35.7319,21.5961,10120.0752,404.8030,23.1485,23.1423,46.0940,23.1362,46.0928,23.1300,46.0916,23.1300,10120.0752,404.8030,23.2401,23.2253,52.2465,23.2105,52.2297,23.1958,52.2127,23.1958,2912.9720,58.2594,18.6410,18.6366,31.6032,18.6323,31.5987,18.6279,31.5940,18.6279,10120.0752,404.8030,17.2022,17.1989,23.5295,17.1957,23.5299,17.1924,23.5302,17.1924,10120.0752,404.8030,16.3912,16.3856,18.0423,16.3801,18.0475,16.3745,18.0524,16.3745,2912.9720,58.2594,17.0017,1749.3456,11.3345,0.0000,1627.1234,3376.4690,-354972.4000,-452359.8065,-444715.4473
2416.0000,16.5305,28.7527,0.0000,305549.0000,-305549.0000,7.9219,0.0000,0.0000,0.0000,67899.7778,4.5000,1.0000,67899.7778,0.0000,0.0000,373448.7778,0.0000,-373448.7778,22.0893,14.7920,27732.1000,0.0000,27732.1000,0.7190,7495.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7495.1622,0.0000,0.0000,0.0000,20236.9378,20236.9378,21.7738,33.8146,0.0000,91976.4000,-91976.4000,2.3847,0.0000,0.0000,0.0000,18770.6939,4.9000,1.0000,18770.6939,0.0000,0.0000,110747.0939,0.0000,-110747.0939,23.4223,16.1250,1942.8000,0.0000,1942.8000,0.0504,525.0811,3.7000,1.0000,0.0000,0.0000,0.0000,525.0811,0.0000,0.0000,0.0000,1417.7189,1417.7189,23.3827,35.4235,0.0000,12470.5000,-12470.5000,0.3233,0.0000,0.0000,0.0000,2545.0000,4.9000,1.0000,2545.0000,0.0000,0.0000,15015.5000,0.0000,-15015.5000,23.6062,16.3089,8199.2000,0.0000,8199.2000,0.2126,2216.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2216.0000,0.0000,0.0000,0.0000,5983.2000,5983.2000,23.4728,18.8667,21.1698,-20.6295,-309441.9497,17.4178,1955.9835,19.5598,17.4178,0.0000,192.1082,18.8538,17.3973,18.1256,-12.2309,-97846.9486,17.4178,4480.4519,44.8045,17.4178,0.0000,675.5005,17.3876,16.5470,16.9673,-8.0671,-56469.7386,17.4178,6254.6077,62.5461,17.4178,0.0000,881.9205,21.7881,21.7833,36.8990,21.7786,36.9058,21.7738,36.9125,21.7738,10566.4914,422.6597,23.4012,23.3950,47.4778,23.3888,47.4750,23.3827,47.4722,23.3827,10566.4914,422.6597,23.5171,23.5024,53.9997,23.4876,53.9790,23.4728,53.9583,23.4728,3040.6887,60.8138,18.8667,18.8624,32.5791,18.8581,32.5751,18.8538,32.5710,18.8538,10566.4914,422.6597,17.3973,17.3941,24.5676,17.3908,24.5677,17.3876,24.5678,17.3876,10566.4914,422.6597,16.5470,16.5415,19.1038,16.5360,19.1092,16.5305,19.1143,16.5305,3040.6887,60.8138,17.4178,1871.1156,11.6119,0.0000,1749.5291,3620.6447,-372121.8000,-471573.5149,-463758.6370
2417.0000,16.6198,28.8421,0.0000,314798.1000,-314798.1000,8.1617,0.0000,0.0000,0.0000,69955.1333,4.5000,1.0000,69955.1333,0.0000,0.0000,384753.2333,0.0000,-384753.2333,22.4441,15.1468,18114.6000,0.0000,18114.6000,0.4697,4895.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4895.8378,0.0000,0.0000,0.0000,13218.7622,13218.7622,22.2270,34.2678,0.0000,81836.4000,-81836.4000,2.1218,0.0000,0.0000,0.0000,16701.3061,4.9000,1.0000,16701.3061,0.0000,0.0000,98537.7061,0.0000,-98537.7061,23.7186,16.4213,1251.6000,0.0000,1251.6000,0.0325,338.2703,3.7000,1.0000,0.0000,0.0000,0.0000,338.2703,0.0000,0.0000,0.0000,913.3297,913.3297,23.6851,35.7259,0.0000,13597.2000,-13597.2000,0.3525,0.0000,0.0000,0.0000,2774.9388,4.9000,1.0000,2774.9388,0.0000,0.0000,16372.1388,0.0000,-16372.1388,23.9329,16.6356,10808.0000,0.0000,10808.0000,0.2802,2921.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2921.0811,0.0000,0.0000,0.0000,7886.9189,7886.9189,23.7667,18.9810,21.3739,-21.0766,-316149.1519,17.1275,1909.3193,19.0932,17.1275,0.0000,182.6625,18.9683,17.5011,18.2347,-12.1154,-96922.8252,17.1275,4332.1975,43.3220,17.1275,0.0000,642.2870,17.4914,16.6358,17.0636,-8.0743,-56520.1078,17.1275,5939.4894,59.3949,17.1275,0.0000,838.5576,22.2440,22.2383,40.7629,22.2326,40.7597,22.2270,40.7565,22.2270,10254.1301,410.1652,23.7048,23.6982,49.3611,23.6917,49.3532,23.6851,49.3453,23.6851,10254.1301,410.1652,23.8135,23.7979,55.9815,23.7823,55.9479,23.7667,55.9144,23.7667,2951.3274,59.0265,18.9810,18.9768,32.5494,18.9725,32.5456,18.9683,32.5417,18.9683,10254.1301,410.1652,17.5011,17.4979,24.7359,17.4947,24.7359,17.4914,24.7358,17.4914,10254.1301,410.1652,16.6358,16.6305,19.3604,16.6252,19.3675,16.6198,19.3744,16.6198,2951.3274,59.0265,17.1275,1785.6045,11.4183,0.0000,1663.5070,3449.1116,-380057.5000,-477644.0674,-469592.0849
2418.0000,16.3208,28.5431,0.0000,214498.5000,-214498.5000,5.5613,0.0000,0.0000,0.0000,47666.3333,4.5000,1.0000,47666.3333,0.0000,0.0000,262164.8333,0.0000,-262164.8333,22.1667,14.8694,14928.7000,0.0000,14928.7000,0.3871,4034.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4034.7838,0.0000,0.0000,0.0000,10893.9162,10893.9162,21.9050,33.9458,0.0000,42413.8000,-42413.8000,1.0997,0.0000,0.0000,0.0000,8655.8776,4.9000,1.0000,8655.8776,0.0000,0.0000,51069.6776,0.0000,-51069.6776,23.0438,15.7465,1037.2000,0.0000,1037.2000,0.0269,280.3243,3.7000,1.0000,0.0000,0.0000,0.0000,280.3243,0.0000,0.0000,0.0000,756.8757,756.8757,23.0072,35.0480,0.0000,13405.6000,-13405.6000,0.3476,0.0000,0.0000,0.0000,2735.8367,4.9000,1.0000,2735.8367,0.0000,0.0000,16141.4367,0.0000,-16141.4367,23.3671,16.0698,12692.1000,0.0000,12692.1000,0.3291,3430.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3430.2973,0.0000,0.0000,0.0000,9261.8027,9261.8027,23.1232,18.2443,20.6838,-14.5869,-218802.8437,11.6273,1328.8743,13.2887,11.6273,0.0000,57.1477,18.2344,17.0416,17.6380,-6.6863,-53490.5743,11.6273,2791.0089,27.9101,11.6273,0.0000,200.9455,17.0330,16.3309,16.6819,-4.4986,-31490.4367,11.6273,3309.3297,33.0933,11.6273,0.0000,262.3506,21.9238,21.9175,36.4643,21.9113,36.4556,21.9050,36.4469,21.9050,5145.1794,205.8072,23.0269,23.0203,41.4430,23.0138,41.4346,23.0072,41.4262,23.0072,5145.1794,205.8072,23.1606,23.1482,46.4743,23.1357,46.4786,23.1232,46.4824,23.1232,1487.1703,29.7434,18.2443,18.2410,24.3178,18.2377,24.3229,18.2344,24.3278,18.2344,5145.1794,205.8072,17.0416,17.0388,19.4812,17.0359,19.4846,17.0330,19.4879,17.0330,5145.1794,205.8072,16.3309,16.3275,14.9956,16.3242,15.0263,16.3208,15.0564,16.3208,1487.1703,29.7434,11.6273,608.7501,7.7515,0.0000,520.4438,1129.1939,-241659.9000,-308463.3530,-303783.8548
2419.0000,16.1550,28.3772,0.0000,204092.1000,-204092.1000,5.2915,0.0000,0.0000,0.0000,45353.8000,4.5000,1.0000,45353.8000,0.0000,0.0000,249445.9000,0.0000,-249445.9000,22.4190,15.1217,14933.3000,0.0000,14933.3000,0.3872,4036.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4036.0270,0.0000,0.0000,0.0000,10897.2730,10897.2730,22.1199,34.1608,0.0000,21764.6000,-21764.6000,0.5643,0.0000,0.0000,0.0000,4441.7551,4.9000,1.0000,4441.7551,0.0000,0.0000,26206.3551,0.0000,-26206.3551,22.7780,15.4807,801.0000,0.0000,801.0000,0.0208,216.4865,3.7000,1.0000,0.0000,0.0000,0.0000,216.4865,0.0000,0.0000,0.0000,584.5135,584.5135,22.7403,34.7811,0.0000,11779.7000,-11779.7000,0.3054,0.0000,0.0000,0.0000,2404.0204,4.9000,1.0000,2404.0204,0.0000,0.0000,14183.7204,0.0000,-14183.7204,23.0965,15.7992,12112.4000,0.0000,12112.4000,0.3140,3273.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3273.6216,0.0000,0.0000,0.0000,8838.7784,8838.7784,22.8276,17.8804,20.3540,-13.1339,-197008.0239,10.3247,1194.2636,11.9426,10.3247,0.0000,40.0130,17.8691,16.7967,17.3329,-5.3383,-42706.5262,10.3247,2507.4717,25.0747,10.3247,0.0000,140.6956,16.7872,16.1674,16.4773,-3.5259,-24681.3983,10.3247,2962.0694,29.6207,10.3247,0.0000,183.6894,22.1453,22.1368,38.5016,22.1284,38.4717,22.1199,38.4418,22.1199,4167.4346,166.6974,22.7633,22.7557,39.1205,22.7480,39.1007,22.7403,39.0808,22.7403,4167.4346,166.6974,22.8745,22.8588,43.2375,22.8432,43.1955,22.8276,43.1540,22.8276,1206.1989,24.1240,17.8804,17.8767,21.2174,17.8729,21.2162,17.8691,21.2150,17.8691,4167.4346,166.6974,16.7967,16.7935,17.3034,16.7904,17.3028,16.7872,17.3023,16.7872,4167.4346,166.6974,16.1674,16.1633,13.1679,16.1592,13.1841,16.1550,13.2001,16.1550,1206.1989,24.1240,10.3247,437.9519,6.8831,0.0000,364.3979,802.3498,-209789.7000,-269515.4106,-264395.9484
2420.0000,15.9505,28.1727,0.0000,141634.8000,-141634.8000,3.6721,0.0000,0.0000,0.0000,31474.4000,4.5000,1.0000,31474.4000,0.0000,0.0000,173109.2000,0.0000,-173109.2000,22.1122,14.8149,14932.7000,0.0000,14932.7000,0.3872,4035.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4035.8649,0.0000,0.0000,0.0000,10896.8351,10896.8351,21.6977,33.7385,0.0000,8984.1000,-8984.1000,0.2329,0.0000,0.0000,0.0000,1833.4898,4.9000,1.0000,1833.4898,0.0000,0.0000,10817.5898,0.0000,-10817.5898,22.0827,14.7854,875.0000,0.0000,875.0000,0.0227,236.4865,3.7000,1.0000,0.0000,0.0000,0.0000,236.4865,0.0000,0.0000,0.0000,638.5135,638.5135,22.0367,34.0775,0.0000,9771.3000,-9771.3000,0.2533,0.0000,0.0000,0.0000,1994.1429,4.9000,1.0000,1994.1429,0.0000,0.0000,11765.4429,0.0000,-11765.4429,22.4554,15.1581,11097.9000,0.0000,11097.9000,0.2877,2999.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2999.4324,0.0000,0.0000,0.0000,8098.4676,8098.4676,22.1297,17.3068,19.7183,-9.0330,-135495.3251,7.2840,862.4371,8.6244,7.2840,0.0000,14.0499,17.2970,16.5009,16.8989,-2.7957,-22365.7716,7.2840,1798.8282,17.9883,7.2840,0.0000,49.4031,16.4901,15.9628,16.2265,-2.1163,-14813.8383,7.2840,2110.2675,21.1027,7.2840,0.0000,64.4997,21.7244,21.7155,33.7672,21.7066,33.7365,21.6977,33.7059,21.6977,2249.4402,89.9776,22.0600,22.0522,32.5065,22.0444,32.4870,22.0367,32.4675,22.0367,2249.4402,89.9776,22.1672,22.1547,35.1267,22.1422,35.1256,22.1297,35.1239,22.1297,653.7893,13.0758,17.3068,17.3035,16.1658,17.3003,16.1692,17.2970,16.1724,17.2970,2249.4402,89.9776,16.5009,16.4973,14.7461,16.4937,14.7413,16.4901,14.7364,16.4901,2249.4402,89.9776,15.9628,15.9587,10.9792,15.9546,10.9951,15.9505,11.0107,15.9505,653.7893,13.0758,7.2840,166.9120,4.8560,0.0000,127.9527,294.8646,-133484.6000,-176058.4164,-172674.9350
2421.0000,15.8237,28.0460,0.0000,130402.4000,-130402.4000,3.3809,0.0000,0.0000,0.0000,28978.3111,4.5000,1.0000,28978.3111,0.0000,0.0000,159380.7111,0.0000,-159380.7111,22.2816,14.9843,12636.8000,0.0000,12636.8000,0.3276,3415.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3415.3514,0.0000,0.0000,0.0000,9221.4486,9221.4486,21.8701,33.9109,0.0000,4854.4000,-4854.4000,0.1259,0.0000,0.0000,0.0000,990.6939,4.9000,1.0000,990.6939,0.0000,0.0000,5845.0939,0.0000,-5845.0939,22.1069,14.8096,525.0000,0.0000,525.0000,0.0136,141.8919,3.7000,1.0000,0.0000,0.0000,0.0000,141.8919,0.0000,0.0000,0.0000,383.1081,383.1081,22.0568,34.0977,0.0000,7046.6000,-7046.6000,0.1827,0.0000,0.0000,0.0000,1438.0816,4.9000,1.0000,1438.0816,0.0000,0.0000,8484.6816,0.0000,-8484.6816,22.4006,15.1033,9068.8000,0.0000,9068.8000,0.2351,2451.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2451.0270,0.0000,0.0000,0.0000,6617.7730,6617.7730,22.0617,16.8269,19.4443,-8.6130,-129195.1344,6.3988,765.3417,7.6534,6.3988,0.0000,9.5248,16.8186,16.3313,16.5749,-1.5031,-12024.7428,6.3988,1600.1939,16.0019,6.3988,0.0000,33.4917,16.3190,15.8388,16.0789,-1.6931,-11851.5140,6.3988,1864.5452,18.6455,6.3988,0.0000,43.7261,21.9080,21.8953,35.8571,21.8827,35.7918,21.8701,35.7267,21.8701,1790.5843,71.6234,22.0914,22.0799,33.9616,22.0683,33.9055,22.0568,33.8496,22.0568,1790.5843,71.6234,22.1325,22.1087,36.0963,22.0851,35.9536,22.0617,35.8139,22.0617,521.2738,10.4255,16.8269,16.8241,12.5350,16.8214,12.5421,16.8186,12.5492,16.8186,1790.5843,71.6234,16.3313,16.3272,13.6453,16.3231,13.6359,16.3190,13.6265,16.3190,1790.5843,71.6234,15.8388,15.8338,9.9606,15.8288,9.9641,15.8237,9.9674,15.8237,521.2738,10.4255,6.3988,116.7556,4.2658,0.0000,86.7426,203.4982,-120072.8000,-157488.1569,-153071.3912
2422.0000,15.7122,27.9344,0.0000,101191.1000,-101191.1000,2.6236,0.0000,0.0000,0.0000,22486.9111,4.5000,1.0000,22486.9111,0.0000,0.0000,123678.0111,0.0000,-123678.0111,22.0547,14.7574,12333.0000,0.0000,12333.0000,0.3198,3333.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3333.2432,0.0000,0.0000,0.0000,8999.7568,8999.7568,21.5552,33.5960,0.0000,4034.1000,-4034.1000,0.1046,0.0000,0.0000,0.0000,823.2857,4.9000,1.0000,823.2857,0.0000,0.0000,4857.3857,0.0000,-4857.3857,21.8043,14.5070,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,21.7527,33.7935,0.0000,4132.4000,-4132.4000,0.1071,0.0000,0.0000,0.0000,843.3469,4.9000,1.0000,843.3469,0.0000,0.0000,4975.7469,0.0000,-4975.7469,22.0079,14.7106,7909.4000,0.0000,7909.4000,0.2051,2137.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2137.6757,0.0000,0.0000,0.0000,5771.7243,5771.7243,21.6520,16.4777,19.0648,-6.7265,-100896.8937,5.0556,613.2887,6.1329,5.0556,0.0000,4.6978,16.4684,16.1899,16.3292,-0.6790,-5431.6989,5.0556,1276.4706,12.7647,5.0556,0.0000,16.5187,16.1752,15.7298,15.9525,-1.2406,-8684.2872,5.0556,1480.4979,14.8050,5.0556,0.0000,21.5665,21.5932,21.5805,32.4846,21.5679,32.4261,21.5552,32.3677,21.5552,1184.1255,47.3650,21.7894,21.7772,31.4139,21.7649,31.3568,21.7527,31.2999,21.7527,1184.1255,47.3650,21.7119,21.6919,31.7337,21.6719,31.6557,21.6520,31.5771,21.6520,345.7876,6.9158,16.4777,16.4746,10.3401,16.4715,10.3429,16.4684,10.3457,16.4684,1184.1255,47.3650,16.1899,16.1850,12.7601,16.1801,12.7436,16.1752,12.7272,16.1752,1184.1255,47.3650,15.7298,15.7239,9.0946,15.7180,9.0888,15.7122,9.0831,15.7122,345.7876,6.9158,5.0556,61.0423,3.3704,0.0000,42.7831,103.8254,-88717.5000,-118449.4492,-115012.8798
2423.0000,15.6174,27.8396,0.0000,84203.8000,-84203.8000,2.1831,0.0000,0.0000,0.0000,18711.9556,4.5000,1.0000,18711.9556,0.0000,0.0000,102915.7556,0.0000,-102915.7556,21.8491,14.5518,12349.8000,0.0000,12349.8000,0.3202,3337.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7838,0.0000,0.0000,0.0000,9012.0162,9012.0162,21.2622,33.3030,0.0000,5979.9000,-5979.9000,0.1550,0.0000,0.0000,0.0000,1220.3878,4.9000,1.0000,1220.3878,0.0000,0.0000,7200.2878,0.0000,-7200.2878,21.6982,14.4009,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,21.6352,33.6760,0.0000,2734.4000,-2734.4000,0.0709,0.0000,0.0000,0.0000,558.0408,4.9000,1.0000,558.0408,0.0000,0.0000,3292.4408,0.0000,-3292.4408,21.8345,14.5372,4431.0000,0.0000,4431.0000,0.1149,1197.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1197.5676,0.0000,0.0000,0.0000,3233.4324,3233.4324,21.5479,16.0759,18.8119,-6.0246,-90368.5186,4.2818,524.3441,5.2434,4.2818,0.0000,2.8539,16.0699,16.1374,16.1036,0.1395,1115.7989,4.2818,1090.6510,10.9065,4.2818,0.0000,10.0349,16.1189,15.6372,15.8781,-1.1366,-7956.2808,4.2818,1257.5438,12.5754,4.2818,0.0000,13.1013,21.3035,21.2897,29.9321,21.2759,29.8662,21.2622,29.8006,21.2622,885.5226,35.4209,21.6805,21.6653,31.0306,21.6502,30.9492,21.6352,30.8681,21.6352,885.5226,35.4209,21.6388,21.6081,31.9789,21.5778,31.7752,21.5479,31.5761,21.5479,259.1802,5.1836,16.0759,16.0739,7.5670,16.0719,7.5800,16.0699,7.5929,16.0699,885.5226,35.4209,16.1374,16.1312,12.7175,16.1251,12.6902,16.1189,12.6630,16.1189,885.5226,35.4209,15.6372,15.6306,8.4174,15.6240,8.4050,15.6174,8.3926,15.6174,259.1802,5.1836,4.2818,38.6792,2.8545,0.0000,25.9900,64.6692,-75737.9000,-100871.5814,-97209.0006
2424.0000,15.5181,27.7403,0.0000,65391.9000,-65391.9000,1.6954,0.0000,0.0000,0.0000,14531.5333,4.5000,1.0000,14531.5333,0.0000,0.0000,79923.4333,0.0000,-79923.4333,21.7141,14.4168,12349.6000,0.0000,12349.6000,0.3202,3337.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7297,0.0000,0.0000,0.0000,9011.8703,9011.8703,20.9671,32.8816,76.5000,4678.2000,-4601.7000,0.1213,17.3864,4.4000,1.0000,954.7347,4.9000,1.0000,972.1211,0.0000,0.0000,5632.9347,59.1136,-5573.8211,21.3992,14.1019,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,21.3269,33.3677,0.0000,1789.8000,-1789.8000,0.0464,0.0000,0.0000,0.0000,365.2653,4.9000,1.0000,365.2653,0.0000,0.0000,2155.0653,0.0000,-2155.0653,21.4939,14.1966,1387.5000,0.0000,1387.5000,0.0360,375.0000,3.7000,1.0000,0.0000,0.0000,0.0000,375.0000,0.0000,0.0000,0.0000,1012.5000,1012.5000,21.3174,15.7325,18.5250,-4.8028,-72041.3274,3.3444,413.9877,4.1399,3.3444,0.0000,1.3599,15.7278,16.1257,15.9268,0.6417,5133.5706,3.3444,857.8085,8.5781,3.3444,0.0000,4.7817,16.1010,15.5401,15.8206,-1.0336,-7235.0333,3.3444,984.4549,9.8445,3.3444,0.0000,6.2429,21.0155,20.9993,27.6201,20.9832,27.5349,20.9671,27.4502,20.9671,575.7648,23.0306,21.3767,21.3600,28.5482,21.3434,28.4585,21.3269,28.3693,21.3269,575.7648,23.0306,21.4154,21.3824,30.0281,21.3498,29.8189,21.3174,29.6125,21.3174,169.1209,3.3824,15.7325,15.7309,5.4696,15.7294,5.4850,15.7278,5.5002,15.7278,575.7648,23.0306,16.1257,16.1175,12.9342,16.1092,12.8890,16.1010,12.8441,16.1010,575.7648,23.0306,15.5401,15.5327,7.6665,15.5254,7.6471,15.5181,7.6280,15.5181,169.1209,3.3824,3.3444,19.6574,2.2296,0.0000,12.3845,32.0419,-57648.7000,-77337.8089,-74142.7901
2425.0000,15.4739,27.6961,0.0000,62628.2000,-62628.2000,1.6238,0.0000,0.0000,0.0000,13917.3778,4.5000,1.0000,13917.3778,0.0000,0.0000,76545.5778,0.0000,-76545.5778,21.6746,14.3773,12304.4000,0.0000,12304.4000,0.3190,3325.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3325.5135,0.0000,0.0000,0.0000,8978.8865,8978.8865,20.8928,31.4813,927.2000,4933.3000,-4006.1000,0.1279,210.7273,4.4000,1.0000,1006.7959,4.9000,1.0000,1217.5232,0.0000,0.0000,5940.0959,716.4727,-5223.6232,21.3159,14.0187,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,21.2369,33.2778,0.0000,1234.6000,-1234.6000,0.0320,0.0000,0.0000,0.0000,251.9592,4.9000,1.0000,251.9592,0.0000,0.0000,1486.5592,0.0000,-1486.5592,21.3574,14.0601,806.5000,0.0000,806.5000,0.0209,217.9730,3.7000,1.0000,0.0000,0.0000,0.0000,217.9730,0.0000,0.0000,0.0000,588.5270,588.5270,21.1998,15.5342,18.3670,-4.6626,-69939.0032,3.2006,398.5566,3.9856,3.2006,0.0000,1.1919,15.5281,16.0767,15.8024,0.8465,6772.1269,3.2006,824.9570,8.2496,3.2006,0.0000,4.1911,16.0520,15.5013,15.7766,-0.9712,-6798.3578,3.2006,943.7649,9.4376,3.2006,0.0000,5.4719,20.9473,20.9290,27.6305,20.9109,27.5313,20.8928,27.4327,20.8928,533.4486,21.3379,21.2929,21.2741,28.4860,21.2555,28.3825,21.2369,28.2797,21.2369,533.4486,21.3379,21.3097,21.2726,29.6184,21.2360,29.3769,21.1998,29.1393,21.1998,156.7945,3.1359,15.5342,15.5322,4.7892,15.5301,4.7980,15.5281,4.8068,15.5281,533.4486,21.3379,16.0767,16.0684,12.6712,16.0602,12.6310,16.0520,12.5909,16.0520,533.4486,21.3379,15.5013,15.4921,7.6226,15.4829,7.5841,15.4739,7.5465,15.4739,156.7945,3.1359,3.2006,17.4320,2.1337,0.0000,10.8550,28.2870,-54367.3000,-73403.2412,-69965.2340
2426.0000,15.4400,27.6620,2.1000,56152.1000,-56150.0000,1.4558,0.4773,4.4000,1.0000,12478.2444,4.5000,1.0000,12478.7217,0.0000,0.0000,68630.3444,1.6227,-68628.7217,21.7225,14.4252,12296.9000,0.0000,12296.9000,0.3188,3323.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3323.4865,0.0000,0.0000,0.0000,8973.4135,8973.4135,20.8392,24.8006,2691.1000,2612.4000,78.7000,0.0698,611.6136,4.4000,1.0000,533.1429,4.9000,1.0000,1144.7565,0.0000,0.0000,3145.5429,2079.4864,-1066.0565,20.9367,13.6394,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,20.8599,32.9007,0.0000,909.1000,-909.1000,0.0236,0.0000,0.0000,0.0000,185.5306,4.9000,1.0000,185.5306,0.0000,0.0000,1094.6306,0.0000,-1094.6306,20.9601,13.6628,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,20.8504,15.4854,18.1679,-3.9071,-58607.0878,2.8322,355.3491,3.5535,2.8322,0.0000,0.8259,15.4741,16.0024,15.7383,0.7214,5770.8838,2.8322,731.8541,7.3185,2.8322,0.0000,2.9042,15.9762,15.4716,15.7239,-0.7874,-5512.0273,2.8322,836.8778,8.3688,2.8322,0.0000,3.7916,20.9011,20.8803,27.6130,20.8597,27.4960,20.8392,27.3797,20.8392,431.5137,17.2605,20.9098,20.8931,25.2592,20.8764,25.1827,20.8599,25.1064,20.8599,431.5137,17.2605,20.9352,20.9070,25.8729,20.8787,25.7537,20.8504,25.6319,20.8504,127.0708,2.5414,15.4854,15.4816,5.3719,15.4779,5.3634,15.4741,5.3550,15.4741,431.5137,17.2605,16.0024,15.9936,12.1551,15.9849,12.1124,15.9762,12.0699,15.9762,431.5137,17.2605,15.4716,15.4610,7.5886,15.4505,7.5380,15.4400,7.4883,15.4400,127.0708,2.5414,2.8322,12.4828,1.8881,0.0000,7.5217,20.0045,-43907.1000,-61249.4331,-58348.2312
2427.0000,15.4034,27.6169,58.3000,51153.9000,-51095.6000,1.3263,13.2500,4.4000,1.0000,11367.5333,4.5000,1.0000,11380.7833,0.0000,0.0000,62521.4333,45.0500,-62476.3833,21.5277,14.2304,12314.0000,0.0000,12314.0000,0.3193,3328.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3328.1081,0.0000,0.0000,0.0000,8985.8919,8985.8919,20.5902,25.6654,2784.9000,3089.4000,-304.5000,0.0801,632.9318,4.4000,1.0000,630.4898,4.9000,1.0000,1263.4216,0.0000,0.0000,3719.8898,2151.9682,-1567.9216,20.7439,13.4466,391.6000,0.0000,391.6000,0.0102,105.8378,3.7000,1.0000,0.0000,0.0000,0.0000,105.8378,0.0000,0.0000,0.0000,285.7622,285.7622,20.6609,32.7017,0.0000,688.6000,-688.6000,0.0179,0.0000,0.0000,0.0000,140.5306,4.9000,1.0000,140.5306,0.0000,0.0000,829.1306,0.0000,-829.1306,20.7422,13.4449,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,20.6190,15.4089,18.0139,-3.5434,-53151.6171,2.6449,333.7942,3.3379,2.6449,0.0000,0.6727,15.3974,15.9654,15.6814,0.7243,5794.7559,2.6449,684.9947,6.8499,2.6449,0.0000,2.3653,15.9369,15.4361,15.6865,-0.7298,-5108.8876,2.6449,782.6948,7.8269,2.6449,0.0000,3.0881,20.6468,20.6279,25.4401,20.6090,25.3486,20.5902,25.2575,20.5902,383.3259,15.3330,20.7159,20.6975,24.2732,20.6791,24.1807,20.6609,24.0887,20.6609,383.3259,15.3330,20.7155,20.6830,24.3812,20.6508,24.2051,20.6190,24.0333,20.6190,113.0019,2.2600,15.4089,15.4050,5.3716,15.4012,5.3646,15.3974,5.3576,15.3974,383.3259,15.3330,15.9654,15.9559,12.0397,15.9463,11.9916,15.9369,11.9438,15.9369,383.3259,15.3330,15.4361,15.4251,7.4265,15.4142,7.3775,15.4034,7.3289,15.4034,113.0019,2.2600,2.6449,10.3578,1.7633,0.0000,6.1261,16.4839,-39010.6000,-55329.9572,-52465.7488
2428.0000,15.4078,27.6300,0.1000,67618.2000,-67618.1000,1.7531,0.0227,4.4000,1.0000,15026.2667,4.5000,1.0000,15026.2894,0.0000,0.0000,82644.4667,0.0773,-82644.3894,21.8471,14.5498,12317.8000,0.0000,12317.8000,0.3194,3329.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3329.1351,0.0000,0.0000,0.0000,8988.6649,8988.6649,21.0781,26.0718,3474.5000,3809.8000,-335.3000,0.0988,789.6591,4.4000,1.0000,777.5102,4.9000,1.0000,1567.1693,0.0000,0.0000,4587.3102,2684.8409,-1902.4693,21.2264,13.9291,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0000,0.0000,0.0000,294.4459,294.4459,21.1371,33.1779,0.0000,606.5000,-606.5000,0.0157,0.0000,0.0000,0.0000,123.7755,4.9000,1.0000,123.7755,0.0000,0.0000,730.2755,0.0000,-730.2755,21.1940,13.8967,806.0000,0.0000,806.0000,0.0209,217.8378,3.7000,1.0000,0.0000,0.0000,0.0000,217.8378,0.0000,0.0000,0.0000,588.1622,588.1622,20.9988,15.2008,18.0998,-4.9609,-74413.4909,3.3275,418.5736,4.1857,3.3275,0.0000,1.3395,15.1965,15.9506,15.5736,1.2097,9677.6684,3.3275,865.4532,8.6545,3.3275,0.0000,4.7099,15.9273,15.4379,15.6826,-0.8973,-6280.8404,3.3275,984.8412,9.8484,3.3275,0.0000,6.1491,21.1468,21.1238,30.9660,21.1009,30.8367,21.0781,30.7082,21.0781,570.7381,22.8295,21.2034,21.1812,29.9011,21.1591,29.7750,21.1371,29.6497,21.1371,570.7381,22.8295,21.1482,21.0974,30.6016,21.0476,30.2171,20.9988,29.8426,20.9988,167.6570,3.3531,15.2008,15.1994,3.9693,15.1980,3.9873,15.1965,4.0050,15.1965,570.7381,22.8295,15.9506,15.9428,12.1098,15.9350,12.0820,15.9273,12.0541,15.9273,570.7381,22.8295,15.4379,15.4278,7.6996,15.4178,7.6649,15.4078,7.6299,15.4078,167.6570,3.3531,3.3275,19.3880,2.2183,0.0000,12.1985,31.5865,-55032.6000,-75405.8612,-71016.6630
2429.0000,15.4677,27.6896,3.8000,74256.8000,-74253.0000,1.9252,0.8636,4.4000,1.0000,16501.5111,4.5000,1.0000,16502.3747,0.0000,0.0000,90758.3111,2.9364,-90755.3747,21.7641,14.4669,12309.2000,0.0000,12309.2000,0.3191,3326.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3326.8108,0.0000,0.0000,0.0000,8982.3892,8982.3892,21.0882,16.5677,4170.9000,1110.8000,3060.1000,0.1081,947.9318,4.4000,1.0000,226.6939,4.9000,1.0000,1174.6257,0.0000,0.0000,1337.4939,3222.9682,1885.4743,20.9574,13.6601,508.1000,0.0000,508.1000,0.0132,137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,137.3243,0.0000,0.0000,0.0000,370.7757,370.7757,20.8890,32.4219,47.2000,718.2000,-671.0000,0.0186,10.7273,4.4000,1.0000,146.5714,4.9000,1.0000,157.2987,0.0000,0.0000,864.7714,36.4727,-828.2987,20.9464,13.6491,4128.8000,0.0000,4128.8000,0.1070,1115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1115.8919,0.0000,0.0000,0.0000,3012.9081,3012.9081,20.6739,15.4935,18.0837,-4.9780,-74669.5271,3.7370,470.3743,4.7037,3.7370,0.0000,1.8974,15.4759,15.7400,15.6080,0.4758,3806.6426,3.7370,970.6449,9.7064,3.7370,0.0000,6.6716,15.7255,15.5017,15.6136,-0.4608,-3225.6613,3.7370,1109.0608,11.0906,3.7370,0.0000,8.7103,21.1410,21.1234,30.4707,21.1058,30.4026,21.0882,30.3343,21.0882,698.4523,27.9381,20.9317,20.9175,26.9716,20.9032,26.9327,20.8890,26.8933,20.8890,698.4523,27.9381,20.7374,20.7169,25.6269,20.6957,25.6385,20.6739,25.6391,20.6739,204.8239,4.0965,15.4935,15.4876,7.6229,15.4817,7.5932,15.4759,7.5639,15.4759,698.4523,27.9381,15.7400,15.7352,10.1934,15.7304,10.1937,15.7255,10.1938,15.7255,698.4523,27.9381,15.5017,15.4903,8.6162,15.4790,8.5661,15.4677,8.5165,15.4677,204.8239,4.0965,3.7370,26.6374,2.4914,0.0000,17.2793,43.9167,-54917.8000,-77332.1262,-74088.5458
2430.0000,15.5035,27.7257,0.0000,142481.2000,-142481.2000,3.6941,0.0000,0.0000,0.0000,31662.4889,4.5000,1.0000,31662.4889,0.0000,0.0000,174143.6889,0.0000,-174143.6889,22.2820,14.9847,12296.7000,0.0000,12296.7000,0.3188,3323.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3323.4324,0.0000,0.0000,0.0000,8973.2676,8973.2676,21.8887,19.6909,1062.0000,487.7000,574.3000,0.0275,241.3636,4.4000,1.0000,99.5306,4.9000,1.0000,340.8942,0.0000,0.0000,587.2306,820.6364,233.4058,21.8796,14.5823,483.3000,0.0000,483.3000,0.0125,130.6216,3.7000,1.0000,0.0000,0.0000,0.0000,130.6216,0.0000,0.0000,0.0000,352.6784,352.6784,21.8222,33.4496,61.0000,1140.1000,-1079.1000,0.0296,13.8636,4.4000,1.0000,232.6735,4.9000,1.0000,246.5371,0.0000,0.0000,1372.7735,47.1364,-1325.6371,21.8738,14.5766,13808.6000,0.0000,13808.6000,0.3580,3732.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3732.0541,0.0000,0.0000,0.0000,10076.5459,10076.5459,21.3848,15.8628,18.6238,-9.4576,-141863.6529,6.6608,821.4620,8.2146,6.6608,0.0000,10.7436,15.8486,15.6299,15.7392,-0.7025,-5620.2317,6.6608,1721.1157,17.2112,6.6608,0.0000,37.7771,15.6215,15.5219,15.5717,-0.3654,-2557.8236,6.6608,1980.0391,19.8004,6.6608,0.0000,49.3210,21.9327,21.9180,38.1510,21.9034,38.1082,21.8887,38.0652,21.8887,1921.5956,76.8638,21.8659,21.8513,36.6004,21.8368,36.5505,21.8222,36.5005,21.8222,1921.5956,76.8638,21.4816,21.4491,35.3692,21.4168,35.2027,21.3848,35.0389,21.3848,559.1286,11.1826,15.8628,15.8581,11.3239,15.8534,11.3110,15.8486,11.2980,15.8486,1921.5956,76.8638,15.6299,15.6271,9.5468,15.6243,9.5626,15.6215,9.5781,15.6215,1921.5956,76.8638,15.5219,15.5159,8.8759,15.5097,8.8931,15.5035,8.9089,15.5035,559.1286,11.1826,6.6608,130.4160,4.4405,0.0000,97.8416,228.2576,-116397.4000,-155833.4284,-150041.7081
2431.0000,15.5075,27.7297,0.0000,189207.1000,-189207.1000,4.9055,0.0000,0.0000,0.0000,42046.0222,4.5000,1.0000,42046.0222,0.0000,0.0000,231253.1222,0.0000,-231253.1222,22.2759,14.9786,20890.9000,0.0000,20890.9000,0.5416,5646.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5646.1892,0.0000,0.0000,0.0000,15244.7108,15244.7108,21.8041,31.7746,66.5000,248.2000,-181.7000,0.0064,15.1136,4.4000,1.0000,50.6531,4.9000,1.0000,65.7667,0.0000,0.0000,298.8531,51.3864,-247.4667,21.8114,14.5141,945.2000,0.0000,945.2000,0.0245,255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,255.4595,0.0000,0.0000,0.0000,689.7405,689.7405,21.7663,33.5883,51.2000,1808.8000,-1757.6000,0.0469,11.6364,4.4000,1.0000,369.1429,4.9000,1.0000,380.7792,0.0000,0.0000,2177.9429,39.5636,-2138.3792,21.8288,14.5315,14675.5000,0.0000,14675.5000,0.3805,3966.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3966.3514,0.0000,0.0000,0.0000,10709.1486,10709.1486,21.4628,16.5263,18.9945,-11.2441,-168661.1023,8.8583,1077.3997,10.7740,8.8583,0.0000,25.2704,16.5092,15.7056,16.1074,-3.4320,-27456.2030,8.8583,2256.0466,22.5605,8.8583,0.0000,88.8571,15.6973,15.5205,15.6089,-0.8629,-6040.3540,8.8583,2629.4005,26.2940,8.8583,0.0000,116.0101,21.8297,21.8212,35.8161,21.8127,35.8287,21.8041,35.8409,21.8041,3177.5764,127.1031,21.7912,21.7829,34.6305,21.7746,34.6403,21.7663,34.6497,21.7663,3177.5764,127.1031,21.5154,21.4980,34.8340,21.4805,34.8557,21.4628,34.8746,21.4628,921.3544,18.4271,16.5263,16.5206,17.4461,16.5149,17.4244,16.5092,17.4027,16.5092,3177.5764,127.1031,15.7056,15.7028,10.7028,15.7001,10.7133,15.6973,10.7238,15.6973,3177.5764,127.1031,15.5205,15.5162,8.8453,15.5118,8.8752,15.5075,8.9045,15.5075,921.3544,18.4271,8.8583,286.6031,5.9055,0.0000,230.1375,516.7406,-154634.8000,-206995.3681,-202157.6593
