Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2432.0000,15.5855,27.8077,0.0000,218263.6000,-218263.6000,5.6589,0.0000,0.0000,0.0000,48503.0222,4.5000,1.0000,48503.0222,0.0000,0.0000,266766.6222,0.0000,-266766.6222,21.8131,14.5158,25485.4000,0.0000,25485.4000,0.6608,6887.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6887.9459,0.0000,0.0000,0.0000,18597.4541,18597.4541,21.3632,33.4040,0.0000,23856.4000,-23856.4000,0.6185,0.0000,0.0000,0.0000,4868.6531,4.9000,1.0000,4868.6531,0.0000,0.0000,28725.0531,0.0000,-28725.0531,22.0338,14.7365,1580.4000,0.0000,1580.4000,0.0410,427.1351,3.7000,1.0000,0.0000,0.0000,0.0000,427.1351,0.0000,0.0000,0.0000,1153.2649,1153.2649,21.9845,33.8813,42.7000,2289.7000,-2247.0000,0.0594,9.7045,4.4000,1.0000,467.2857,4.9000,1.0000,476.9903,0.0000,0.0000,2756.9857,32.9955,-2723.9903,22.0481,14.7508,14097.6000,0.0000,14097.6000,0.3655,3810.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3810.1622,0.0000,0.0000,0.0000,10287.4378,10287.4378,21.7569,17.0642,19.4105,-13.4013,-201019.3858,11.1060,1330.0295,13.3003,11.1060,0.0000,49.8014,17.0488,15.9740,16.5114,-5.7546,-46036.8782,11.1060,2784.2450,27.8425,11.1060,0.0000,175.1143,15.9648,15.5987,15.7818,-2.2400,-15680.0299,11.1060,3274.2022,32.7420,11.1060,0.0000,228.6259,21.3789,21.3737,30.8670,21.3685,30.9002,21.3632,30.9332,21.3632,4742.9358,189.7174,22.0069,21.9994,36.3226,21.9920,36.3299,21.9845,36.3371,21.9845,4742.9358,189.7174,21.8080,21.7910,37.8664,21.7740,37.8668,21.7569,37.8667,21.7569,1371.6195,27.4324,17.0642,17.0590,21.5898,17.0539,21.5757,17.0488,21.5615,17.0488,4742.9358,189.7174,15.9740,15.9710,13.4745,15.9679,13.4792,15.9648,13.4838,15.9648,4742.9358,189.7174,15.5987,15.5943,9.7941,15.5899,9.8155,15.5855,9.8366,15.5855,1371.6195,27.4324,11.1060,536.0586,7.4040,0.0000,453.5416,989.6002,-203203.6000,-268177.5088,-262736.2939
2433.0000,15.7102,27.9325,0.0000,234372.0000,-234372.0000,6.0765,0.0000,0.0000,0.0000,52082.6667,4.5000,1.0000,52082.6667,0.0000,0.0000,286454.6667,0.0000,-286454.6667,21.7382,14.4409,28964.2000,0.0000,28964.2000,0.7510,7828.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7828.1622,0.0000,0.0000,0.0000,21136.0378,21136.0378,21.2778,33.3186,0.0000,35849.2000,-35849.2000,0.9295,0.0000,0.0000,0.0000,7316.1633,4.9000,1.0000,7316.1633,0.0000,0.0000,43165.3633,0.0000,-43165.3633,22.1861,14.8888,1706.7000,0.0000,1706.7000,0.0442,461.2703,3.7000,1.0000,0.0000,0.0000,0.0000,461.2703,0.0000,0.0000,0.0000,1245.4297,1245.4297,22.1396,34.1804,0.0000,3553.2000,-3553.2000,0.0921,0.0000,0.0000,0.0000,725.1429,4.9000,1.0000,725.1429,0.0000,0.0000,4278.3429,0.0000,-4278.3429,22.2296,14.9323,12363.9000,0.0000,12363.9000,0.3206,3341.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3341.5946,0.0000,0.0000,0.0000,9022.3054,9022.3054,21.9930,17.4331,19.7130,-14.4461,-216691.2638,12.3208,1459.0860,14.5909,12.3208,0.0000,67.9960,17.4188,16.2317,16.8253,-7.0517,-56413.8255,12.3208,3051.3857,30.5139,12.3208,0.0000,239.0909,16.2222,15.7246,15.9734,-3.3781,-23646.4019,12.3208,3605.0609,36.0506,12.3208,0.0000,312.1525,21.2934,21.2882,30.3852,21.2830,30.4078,21.2778,30.4302,21.2778,5702.8656,228.1146,22.1599,22.1531,37.2209,22.1464,37.2283,22.1396,37.2355,22.1396,5702.8656,228.1146,22.0398,22.0242,39.8123,22.0086,39.8161,21.9930,39.8194,21.9930,1647.2905,32.9458,17.4331,17.4283,23.8449,17.4236,23.8347,17.4188,23.8244,17.4188,5702.8656,228.1146,16.2317,16.2285,15.7039,16.2254,15.7065,16.2222,15.7092,16.2222,5702.8656,228.1146,15.7246,15.7198,11.1635,15.7150,11.1767,15.7102,11.1896,15.7102,1647.2905,32.9458,12.3208,714.8856,8.2139,0.0000,619.2394,1334.1250,-230739.6000,-302494.5998,-296751.4912
2434.0000,15.8628,28.0850,0.0000,249191.6000,-249191.6000,6.4608,0.0000,0.0000,0.0000,55375.9111,4.5000,1.0000,55375.9111,0.0000,0.0000,304567.5111,0.0000,-304567.5111,21.7159,14.4186,34196.0000,0.0000,34196.0000,0.8866,9242.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9242.1622,0.0000,0.0000,0.0000,24953.8378,24953.8378,21.2221,33.2629,0.0000,45617.0000,-45617.0000,1.1827,0.0000,0.0000,0.0000,9309.5918,4.9000,1.0000,9309.5918,0.0000,0.0000,54926.5918,0.0000,-54926.5918,22.2777,14.9804,1747.4000,0.0000,1747.4000,0.0453,472.2703,3.7000,1.0000,0.0000,0.0000,0.0000,472.2703,0.0000,0.0000,0.0000,1275.1297,1275.1297,22.2347,34.2756,0.0000,4940.0000,-4940.0000,0.1281,0.0000,0.0000,0.0000,1008.1633,4.9000,1.0000,1008.1633,0.0000,0.0000,5948.1633,0.0000,-5948.1633,22.3490,15.0518,11208.1000,0.0000,11208.1000,0.2906,3029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3029.2162,0.0000,0.0000,0.0000,8178.8838,8178.8838,22.1498,17.7636,19.9567,-15.2156,-228233.5085,13.4910,1583.3970,15.8340,13.4910,0.0000,89.2695,17.7498,16.4834,17.1166,-8.2372,-65897.8138,13.4910,3303.8252,33.0383,13.4910,0.0000,313.8940,16.4738,15.8779,16.1759,-4.4299,-31009.0234,13.4910,3946.0044,39.4600,13.4910,0.0000,409.8140,21.2363,21.2316,30.0424,21.2269,30.0635,21.2221,30.0844,21.2221,6701.3761,268.0550,22.2532,22.2470,37.5461,22.2409,37.5546,22.2347,37.5631,22.2347,6701.3761,268.0550,22.1919,22.1778,40.7256,22.1638,40.7374,22.1498,40.7488,22.1498,1933.7636,38.6753,17.7636,17.7590,25.8011,17.7544,25.7921,17.7498,25.7831,17.7498,6701.3761,268.0550,16.4834,16.4802,17.6658,16.4770,17.6673,16.4738,17.6687,16.4738,6701.3761,268.0550,15.8779,15.8729,12.6901,15.8678,12.6986,15.8628,12.7069,15.8628,1933.7636,38.6753,13.4910,919.6578,8.9940,0.0000,812.9775,1732.6354,-252597.1000,-331034.4149,-325140.3457
2435.0000,15.9924,28.2146,0.0000,258352.4000,-258352.4000,6.6983,0.0000,0.0000,0.0000,57411.6444,4.5000,1.0000,57411.6444,0.0000,0.0000,315764.0444,0.0000,-315764.0444,21.8384,14.5411,35939.7000,0.0000,35939.7000,0.9318,9713.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9713.4324,0.0000,0.0000,0.0000,26226.2676,26226.2676,21.3378,33.3787,0.0000,49451.6000,-49451.6000,1.2821,0.0000,0.0000,0.0000,10092.1633,4.9000,1.0000,10092.1633,0.0000,0.0000,59543.7633,0.0000,-59543.7633,22.4402,15.1429,2057.7000,0.0000,2057.7000,0.0533,556.1351,3.7000,1.0000,0.0000,0.0000,0.0000,556.1351,0.0000,0.0000,0.0000,1501.5649,1501.5649,22.3939,34.4347,0.0000,5247.8000,-5247.8000,0.1361,0.0000,0.0000,0.0000,1070.9796,4.9000,1.0000,1070.9796,0.0000,0.0000,6318.7796,0.0000,-6318.7796,22.5109,15.2136,9041.0000,0.0000,9041.0000,0.2344,2443.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2443.5135,0.0000,0.0000,0.0000,6597.4865,6597.4865,22.3460,17.9657,20.1558,-15.7731,-236597.0603,14.0040,1631.6335,16.3163,14.0040,0.0000,99.8444,17.9526,16.6672,17.3099,-8.6785,-69427.9431,14.0040,3404.0425,34.0404,14.0040,0.0000,351.0780,16.6577,16.0075,16.3326,-5.0168,-35117.3218,14.0040,4092.3240,40.9232,14.0040,0.0000,458.3607,21.3528,21.3478,31.3590,21.3428,31.3727,21.3378,31.3862,21.3378,7161.5792,286.4632,22.4124,22.4063,38.6077,22.4001,38.6118,22.3939,38.6159,22.3939,7161.5792,286.4632,22.3887,22.3745,42.2562,22.3602,42.2554,22.3460,42.2543,22.3460,2065.7136,41.3143,17.9657,17.9613,26.5285,17.9569,26.5216,17.9526,26.5146,17.9526,7161.5792,286.4632,16.6672,16.6640,18.8287,16.6609,18.8298,16.6577,18.8308,16.6577,7161.5792,286.4632,16.0075,16.0025,13.7801,15.9974,13.7877,15.9924,13.7951,15.9924,2065.7136,41.3143,14.0040,1020.0989,9.3360,0.0000,909.2832,1929.3821,-266013.4000,-347301.2684,-341142.3252
2436.0000,16.0855,28.3077,0.0000,268797.1000,-268797.1000,6.9691,0.0000,0.0000,0.0000,59732.6889,4.5000,1.0000,59732.6889,0.0000,0.0000,328529.7889,0.0000,-328529.7889,22.1199,14.8226,31142.2000,0.0000,31142.2000,0.8074,8416.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8416.8108,0.0000,0.0000,0.0000,22725.3892,22725.3892,21.6851,33.7259,0.0000,46990.6000,-46990.6000,1.2183,0.0000,0.0000,0.0000,9589.9184,4.9000,1.0000,9589.9184,0.0000,0.0000,56580.5184,0.0000,-56580.5184,22.7244,15.4271,2458.2000,0.0000,2458.2000,0.0637,664.3784,3.7000,1.0000,0.0000,0.0000,0.0000,664.3784,0.0000,0.0000,0.0000,1793.8216,1793.8216,22.6716,34.7124,0.0000,5681.2000,-5681.2000,0.1473,0.0000,0.0000,0.0000,1159.4286,4.9000,1.0000,1159.4286,0.0000,0.0000,6840.6286,0.0000,-6840.6286,22.7972,15.4999,7885.2000,0.0000,7885.2000,0.2044,2131.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2131.1351,0.0000,0.0000,0.0000,5754.0649,5754.0649,22.6447,18.0870,20.3658,-16.5425,-248137.6735,14.1154,1632.0281,16.3203,14.1154,0.0000,102.2461,18.0742,16.7866,17.4304,-8.7628,-70102.6727,14.1154,3431.6175,34.3162,14.1154,0.0000,359.5227,16.7772,16.1005,16.4388,-5.2637,-36845.8907,14.1154,4116.2290,41.1623,14.1154,0.0000,469.3859,21.7025,21.6967,34.6953,21.6909,34.6983,21.6851,34.7013,21.6851,7263.3140,290.5326,22.6914,22.6848,40.7776,22.6782,40.7746,22.6716,40.7717,22.6716,7263.3140,290.5326,22.6915,22.6759,44.9825,22.6603,44.9593,22.6447,44.9361,22.6447,2094.8767,41.8975,18.0870,18.0827,26.6499,18.0785,26.6438,18.0742,26.6376,18.0742,7263.3140,290.5326,16.7866,16.7835,19.3684,16.7804,19.3692,16.7772,19.3698,16.7772,7263.3140,290.5326,16.1005,16.0955,14.3816,16.0905,14.3893,16.0855,14.3968,16.0855,2094.8767,41.8975,14.1154,1042.8015,9.4103,0.0000,931.1546,1973.9561,-279983.3000,-361677.6602,-355086.2370
2437.0000,16.2222,28.4444,0.0000,278261.3000,-278261.3000,7.2144,0.0000,0.0000,0.0000,61835.8444,4.5000,1.0000,61835.8444,0.0000,0.0000,340097.1444,0.0000,-340097.1444,22.0550,14.7577,35937.1000,0.0000,35937.1000,0.9317,9712.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9712.7297,0.0000,0.0000,0.0000,26224.3703,26224.3703,21.5914,33.6322,0.0000,58956.7000,-58956.7000,1.5286,0.0000,0.0000,0.0000,12031.9796,4.9000,1.0000,12031.9796,0.0000,0.0000,70988.6796,0.0000,-70988.6796,22.8088,15.5115,2345.2000,0.0000,2345.2000,0.0608,633.8378,3.7000,1.0000,0.0000,0.0000,0.0000,633.8378,0.0000,0.0000,0.0000,1711.3622,1711.3622,22.7616,34.8025,0.0000,6201.4000,-6201.4000,0.1608,0.0000,0.0000,0.0000,1265.5918,4.9000,1.0000,1265.5918,0.0000,0.0000,7466.9918,0.0000,-7466.9918,22.8897,15.5924,7018.3000,0.0000,7018.3000,0.1820,1896.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1896.8378,0.0000,0.0000,0.0000,5121.4622,5121.4622,22.7612,18.3501,20.5556,-17.1470,-257204.8693,15.1174,1735.8316,17.3583,15.1174,0.0000,125.6032,18.3369,16.9784,17.6577,-9.9014,-79211.3879,15.1174,3669.7706,36.6977,15.1174,0.0000,441.6522,16.9688,16.2379,16.6033,-6.0883,-42618.1505,15.1174,4482.1308,44.8213,15.1174,0.0000,576.6126,21.6052,21.6006,33.1214,21.5960,33.1350,21.5914,33.1486,21.5914,8207.1267,328.2851,22.7795,22.7735,40.8373,22.7676,40.8398,22.7616,40.8421,22.7616,8207.1267,328.2851,22.8019,22.7883,45.1446,22.7748,45.1449,22.7612,45.1447,22.7612,2365.3246,47.3065,18.3501,18.3457,28.3733,18.3413,28.3653,18.3369,28.3573,18.3369,8207.1267,328.2851,16.9784,16.9752,20.7046,16.9720,20.7040,16.9688,20.7033,16.9688,8207.1267,328.2851,16.2379,16.2327,15.5495,16.2274,15.5532,16.2222,15.5568,16.2222,2365.3246,47.3065,15.1174,1261.7628,10.0783,0.0000,1143.8680,2405.6308,-298118.8000,-385495.6213,-379034.4077
2438.0000,16.3334,28.5556,0.0000,287148.8000,-287148.8000,7.4449,0.0000,0.0000,0.0000,63810.8444,4.5000,1.0000,63810.8444,0.0000,0.0000,350959.6444,0.0000,-350959.6444,22.2192,14.9219,34197.9000,0.0000,34197.9000,0.8866,9242.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9242.6757,0.0000,0.0000,0.0000,24955.2243,24955.2243,21.7853,33.8261,0.0000,61650.2000,-61650.2000,1.5984,0.0000,0.0000,0.0000,12581.6735,4.9000,1.0000,12581.6735,0.0000,0.0000,74231.8735,0.0000,-74231.8735,23.0302,15.7329,1560.3000,0.0000,1560.3000,0.0405,421.7027,3.7000,1.0000,0.0000,0.0000,0.0000,421.7027,0.0000,0.0000,0.0000,1138.5973,1138.5973,22.9924,35.0333,0.0000,6816.0000,-6816.0000,0.1767,0.0000,0.0000,0.0000,1391.0204,4.9000,1.0000,1391.0204,0.0000,0.0000,8207.0204,0.0000,-8207.0204,23.1301,15.8328,6151.5000,0.0000,6151.5000,0.1595,1662.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1662.5676,0.0000,0.0000,0.0000,4488.9324,4488.9324,23.0110,18.5074,20.7592,-17.9028,-268541.6502,15.4599,1762.0693,17.6207,15.4599,0.0000,134.3329,18.4947,17.1217,17.8082,-10.2337,-81869.9362,15.4599,3749.9296,37.4993,15.4599,0.0000,472.3480,17.1122,16.3490,16.7306,-6.5011,-45508.0289,15.4599,4632.6819,46.3268,15.4599,0.0000,616.6885,21.8007,21.7955,34.8909,21.7904,34.8965,21.7853,34.9020,21.7853,8541.4112,341.6564,23.0111,23.0049,42.4994,22.9987,42.4969,22.9924,42.4942,22.9924,8541.4112,341.6564,23.0548,23.0402,47.2540,23.0256,47.2351,23.0110,47.2161,23.0110,2461.0712,49.2214,18.5074,18.5032,28.9202,18.4989,28.9137,18.4947,28.9072,18.4947,8541.4112,341.6564,17.1217,17.1185,21.4699,17.1153,21.4693,17.1122,21.4686,17.1122,8541.4112,341.6564,16.3490,16.3438,16.3117,16.3386,16.3158,16.3334,16.3198,16.3334,2461.0712,49.2214,15.4599,1342.8343,10.3066,0.0000,1223.3694,2566.2036,-313705.3000,-402815.7843,-395919.6153
2439.0000,16.4476,28.6698,0.0000,295537.9000,-295537.9000,7.6624,0.0000,0.0000,0.0000,65675.0889,4.5000,1.0000,65675.0889,0.0000,0.0000,361212.9889,0.0000,-361212.9889,22.3239,15.0266,32455.1000,0.0000,32455.1000,0.8415,8771.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8771.6486,0.0000,0.0000,0.0000,23683.4514,23683.4514,21.9236,33.9644,0.0000,65552.7000,-65552.7000,1.6996,0.0000,0.0000,0.0000,13378.1020,4.9000,1.0000,13378.1020,0.0000,0.0000,78930.8020,0.0000,-78930.8020,23.2077,15.9104,1510.4000,0.0000,1510.4000,0.0392,408.2162,3.7000,1.0000,0.0000,0.0000,0.0000,408.2162,0.0000,0.0000,0.0000,1102.1838,1102.1838,23.1714,35.2122,0.0000,7717.4000,-7717.4000,0.2001,0.0000,0.0000,0.0000,1574.9796,4.9000,1.0000,1574.9796,0.0000,0.0000,9292.3796,0.0000,-9292.3796,23.3226,16.0253,7018.3000,0.0000,7018.3000,0.1820,1896.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1896.8378,0.0000,0.0000,0.0000,5121.4622,5121.4622,23.1969,18.6891,20.9430,-18.4727,-277089.9991,15.9369,1804.3912,18.0439,15.9369,0.0000,147.1566,18.6763,17.2696,17.9730,-10.8087,-86469.7391,15.9369,3879.3818,38.7938,15.9369,0.0000,517.4394,17.2600,16.4634,16.8617,-6.9955,-48968.2268,15.9369,4895.3927,48.9539,15.9369,0.0000,675.5590,21.9386,21.9336,35.8091,21.9286,35.8145,21.9236,35.8199,21.9236,9017.0687,360.6827,23.1897,23.1836,43.4775,23.1775,43.4750,23.1714,43.4725,23.1714,9017.0687,360.6827,23.2393,23.2251,48.3484,23.2110,48.3339,23.1969,48.3192,23.1969,2597.2751,51.9455,18.6891,18.6848,29.8206,18.6806,29.8136,18.6763,29.8065,18.6763,9017.0687,360.6827,17.2696,17.2664,22.3071,17.2632,22.3058,17.2600,22.3046,17.2600,9017.0687,360.6827,16.4634,16.4581,17.1147,16.4528,17.1174,16.4476,17.1200,16.4476,2597.2751,51.9455,15.9369,1461.2646,10.6246,0.0000,1340.1551,2801.4197,-327824.2000,-419529.0732,-412527.9650
2440.0000,16.5329,28.7551,0.0000,296008.9000,-296008.9000,7.6746,0.0000,0.0000,0.0000,65779.7556,4.5000,1.0000,65779.7556,0.0000,0.0000,361788.6556,0.0000,-361788.6556,22.3965,15.0992,27658.8000,0.0000,27658.8000,0.7171,7475.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7475.3514,0.0000,0.0000,0.0000,20183.4486,20183.4486,22.0541,34.0949,0.0000,68331.6000,-68331.6000,1.7716,0.0000,0.0000,0.0000,13945.2245,4.9000,1.0000,13945.2245,0.0000,0.0000,82276.8245,0.0000,-82276.8245,23.3876,16.0903,1938.9000,0.0000,1938.9000,0.0503,524.0270,3.7000,1.0000,0.0000,0.0000,0.0000,524.0270,0.0000,0.0000,0.0000,1414.8730,1414.8730,23.3460,35.3868,0.0000,9225.6000,-9225.6000,0.2392,0.0000,0.0000,0.0000,1882.7755,4.9000,1.0000,1882.7755,0.0000,0.0000,11108.3755,0.0000,-11108.3755,23.5261,16.2288,8174.1000,0.0000,8174.1000,0.2119,2209.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2209.2162,0.0000,0.0000,0.0000,5964.8838,5964.8838,23.3862,18.8059,21.0960,-18.8404,-282606.3115,15.9970,1801.2178,18.0122,15.9970,0.0000,148.8285,18.7933,17.3743,18.0838,-10.9439,-87550.9413,15.9970,3888.6639,38.8866,15.9970,0.0000,523.3183,17.3647,16.5485,16.9566,-7.1945,-50361.1677,15.9970,4935.4070,49.3541,15.9970,0.0000,683.2343,22.0694,22.0643,36.6227,22.0592,36.6260,22.0541,36.6294,22.0541,9077.8355,363.1134,23.3646,23.3584,44.4286,23.3522,44.4240,23.3460,44.4194,23.3460,9077.8355,363.1134,23.4294,23.4150,49.5505,23.4006,49.5296,23.3862,49.5086,23.3862,2614.6727,52.2935,18.8059,18.8017,30.0865,18.7975,30.0800,18.7933,30.0734,18.7933,9077.8355,363.1134,17.3743,17.3711,22.7109,17.3679,22.7095,17.3647,22.7080,17.3647,9077.8355,363.1134,16.5485,16.5433,17.5478,16.5381,17.5510,16.5329,17.5541,16.5329,2614.6727,52.2935,15.9970,1476.6506,10.6647,0.0000,1355.3811,2832.0317,-335794.3000,-427610.6502,-420518.4205
2441.0000,16.5830,28.8052,0.0000,305883.0000,-305883.0000,7.9306,0.0000,0.0000,0.0000,67974.0000,4.5000,1.0000,67974.0000,0.0000,0.0000,373857.0000,0.0000,-373857.0000,22.7371,15.4398,18076.0000,0.0000,18076.0000,0.4687,4885.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4885.4054,0.0000,0.0000,0.0000,13190.5946,13190.5946,22.5016,34.5424,0.0000,59014.5000,-59014.5000,1.5301,0.0000,0.0000,0.0000,12043.7755,4.9000,1.0000,12043.7755,0.0000,0.0000,71058.2755,0.0000,-71058.2755,23.6713,16.3740,1247.2000,0.0000,1247.2000,0.0323,337.0811,3.7000,1.0000,0.0000,0.0000,0.0000,337.0811,0.0000,0.0000,0.0000,910.1189,910.1189,23.6361,35.6769,0.0000,9997.5000,-9997.5000,0.2592,0.0000,0.0000,0.0000,2040.3061,4.9000,1.0000,2040.3061,0.0000,0.0000,12037.8061,0.0000,-12037.8061,23.8343,16.5370,10774.7000,0.0000,10774.7000,0.2794,2912.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2912.0811,0.0000,0.0000,0.0000,7862.6189,7862.6189,23.6578,18.8684,21.2631,-19.3966,-290949.4053,15.7503,1762.7939,17.6279,15.7503,0.0000,142.0470,18.8559,17.4318,18.1439,-10.8135,-86507.6888,15.7503,3802.7343,38.0273,15.7503,0.0000,499.4729,17.4223,16.5983,17.0103,-7.1513,-50058.8565,15.7503,4781.8516,47.8185,15.7503,0.0000,652.1023,22.5200,22.5138,40.5707,22.5077,40.5632,22.5016,40.5557,22.5016,8829.6193,353.1848,23.6563,23.6496,46.5268,23.6429,46.5162,23.6361,46.5056,23.6361,8829.6193,353.1848,23.7049,23.6892,51.7667,23.6735,51.7287,23.6578,51.6908,23.6578,2543.6040,50.8721,18.8684,18.8642,29.9246,18.8600,29.9181,18.8559,29.9116,18.8559,8829.6193,353.1848,17.4318,17.4287,22.7078,17.4255,22.7062,17.4223,22.7046,17.4223,8829.6193,353.1848,16.5983,16.5932,17.5959,16.5881,17.6000,16.5830,17.6038,16.5830,2543.6040,50.8721,15.7503,1414.1667,10.5002,0.0000,1293.6223,2707.7890,-344797.1000,-434989.7492,-427515.9506
2442.0000,16.2837,28.5059,0.0000,200846.6000,-200846.6000,5.2073,0.0000,0.0000,0.0000,44632.5778,4.5000,1.0000,44632.5778,0.0000,0.0000,245479.1778,0.0000,-245479.1778,22.5013,15.2040,14881.1000,0.0000,14881.1000,0.3858,4021.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4021.9189,0.0000,0.0000,0.0000,10859.1811,10859.1811,22.2047,34.2456,0.0000,23764.6000,-23764.6000,0.6161,0.0000,0.0000,0.0000,4849.9184,4.9000,1.0000,4849.9184,0.0000,0.0000,28614.5184,0.0000,-28614.5184,22.9295,15.6322,1034.2000,0.0000,1034.2000,0.0268,279.5135,3.7000,1.0000,0.0000,0.0000,0.0000,279.5135,0.0000,0.0000,0.0000,754.6865,754.6865,22.8904,34.9312,0.0000,10028.1000,-10028.1000,0.2600,0.0000,0.0000,0.0000,2046.5510,4.9000,1.0000,2046.5510,0.0000,0.0000,12074.6510,0.0000,-12074.6510,23.1963,15.8990,12652.8000,0.0000,12652.8000,0.3280,3419.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3419.6757,0.0000,0.0000,0.0000,9233.1243,9233.1243,22.9284,18.1017,20.5150,-12.7043,-190564.3938,10.2362,1177.0925,11.7709,10.2362,0.0000,38.9928,18.0923,16.9723,17.5323,-5.5269,-44215.5370,10.2362,2467.0525,24.6705,10.2362,0.0000,137.1084,16.9637,16.2931,16.6284,-3.7824,-26476.8428,10.2362,2919.4747,29.1947,10.2362,0.0000,179.0061,22.2263,22.2191,36.6256,22.2119,36.6085,22.2047,36.5913,22.2047,4104.3362,164.1734,22.9104,22.9037,38.1703,22.8971,38.1607,22.8904,38.1511,22.8904,4104.3362,164.1734,22.9624,22.9511,41.5485,22.9398,41.5648,22.9284,41.5803,22.9284,1188.0544,23.7611,18.1017,18.0985,21.7037,18.0954,21.7073,18.0923,21.7108,18.0923,4104.3362,164.1734,16.9723,16.9695,17.6916,16.9666,17.6929,16.9637,17.6941,16.9637,4104.3362,164.1734,16.2931,16.2900,13.4582,16.2868,13.4856,16.2837,13.5124,16.2837,1188.0544,23.7611,10.2362,427.6322,6.8241,0.0000,355.1073,782.7395,-206071.2000,-265321.3553,-261256.7735
2443.0000,16.1524,28.3746,0.0000,198923.4000,-198923.4000,5.1575,0.0000,0.0000,0.0000,44205.2000,4.5000,1.0000,44205.2000,0.0000,0.0000,243128.6000,0.0000,-243128.6000,22.6203,15.3230,14884.7000,0.0000,14884.7000,0.3859,4022.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4022.8919,0.0000,0.0000,0.0000,10861.8081,10861.8081,22.3058,34.3466,0.0000,15205.2000,-15205.2000,0.3942,0.0000,0.0000,0.0000,3103.1020,4.9000,1.0000,3103.1020,0.0000,0.0000,18308.3020,0.0000,-18308.3020,22.7928,15.4955,799.3000,0.0000,799.3000,0.0207,216.0270,3.7000,1.0000,0.0000,0.0000,0.0000,216.0270,0.0000,0.0000,0.0000,583.2730,583.2730,22.7532,34.7941,0.0000,8713.9000,-8713.9000,0.2259,0.0000,0.0000,0.0000,1778.3469,4.9000,1.0000,1778.3469,0.0000,0.0000,10492.2469,0.0000,-10492.2469,23.0324,15.7351,12074.9000,0.0000,12074.9000,0.3131,3263.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3263.4865,0.0000,0.0000,0.0000,8811.4135,8811.4135,22.7491,17.8277,20.2884,-12.3331,-184997.0177,9.7460,1130.0234,11.3002,9.7460,0.0000,33.6543,17.8162,16.7775,17.2969,-4.8806,-39044.7371,9.7460,2370.1949,23.7019,9.7460,0.0000,118.3369,16.7679,16.1652,16.4666,-3.2366,-22656.1588,9.7460,2797.2014,27.9720,9.7460,0.0000,154.4984,22.3313,22.3228,37.5421,22.3143,37.5134,22.3058,37.4846,22.3058,3762.5809,150.5032,22.7773,22.7693,37.4165,22.7613,37.3930,22.7532,37.3696,22.7532,3762.5809,150.5032,22.7980,22.7816,40.2095,22.7653,40.1565,22.7491,40.1043,22.7491,1089.7508,21.7950,17.8277,17.8239,19.7358,17.8200,19.7308,17.8162,19.7258,17.8162,3762.5809,150.5032,16.7775,16.7743,16.1591,16.7711,16.1565,16.7679,16.1538,16.7679,3762.5809,150.5032,16.1652,16.1609,12.1991,16.1567,12.2083,16.1524,12.2175,16.1524,1089.7508,21.7950,9.7460,373.2919,6.4973,0.0000,306.4896,679.7815,-195083.6000,-251672.6544,-246697.9136
2444.0000,15.9716,28.1938,0.0000,138035.2000,-138035.2000,3.5788,0.0000,0.0000,0.0000,30674.4889,4.5000,1.0000,30674.4889,0.0000,0.0000,168709.6889,0.0000,-168709.6889,22.2328,14.9355,14894.2000,0.0000,14894.2000,0.3862,4025.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4025.4595,0.0000,0.0000,0.0000,10868.7405,10868.7405,21.8037,33.8445,0.0000,6852.0000,-6852.0000,0.1777,0.0000,0.0000,0.0000,1398.3673,4.9000,1.0000,1398.3673,0.0000,0.0000,8250.3673,0.0000,-8250.3673,22.1099,14.8126,872.7000,0.0000,872.7000,0.0226,235.8649,3.7000,1.0000,0.0000,0.0000,0.0000,235.8649,0.0000,0.0000,0.0000,636.8351,636.8351,22.0633,34.1041,0.0000,7917.9000,-7917.9000,0.2053,0.0000,0.0000,0.0000,1615.8980,4.9000,1.0000,1615.8980,0.0000,0.0000,9533.7980,0.0000,-9533.7980,22.4171,15.1198,11063.6000,0.0000,11063.6000,0.2868,2990.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2990.1622,0.0000,0.0000,0.0000,8073.4378,8073.4378,22.0822,17.3308,19.7065,-8.5352,-128028.1418,6.9861,827.5236,8.2752,6.9861,0.0000,12.3956,17.3205,16.5186,16.9195,-2.7012,-21609.5870,6.9861,1723.8830,17.2388,6.9861,0.0000,43.5860,16.5077,15.9840,16.2459,-2.0158,-14110.5904,6.9861,2022.4236,20.2242,6.9861,0.0000,56.9050,21.8294,21.8208,32.2283,21.8122,32.2018,21.8037,32.1752,21.8037,2089.8710,83.5948,22.0862,22.0786,30.9073,22.0709,30.8894,22.0633,30.8714,22.0633,2089.8710,83.5948,22.1175,22.1058,32.4798,22.0940,32.4877,22.0822,32.4946,22.0822,607.7273,12.1545,17.3308,17.3274,15.4663,17.3239,15.4656,17.3205,15.4649,17.3205,2089.8710,83.5948,16.5186,16.5149,13.9956,16.5113,13.9889,16.5077,13.9822,16.5077,2089.8710,83.5948,15.9840,15.9799,10.3230,15.9757,10.3337,15.9716,10.3441,15.9716,607.7273,12.1545,6.9861,148.7450,4.6574,0.0000,112.8866,261.6316,-125974.6000,-166914.8407,-163748.3192
2445.0000,15.8611,28.0834,0.0000,129696.6000,-129696.6000,3.3626,0.0000,0.0000,0.0000,28821.4667,4.5000,1.0000,28821.4667,0.0000,0.0000,158518.0667,0.0000,-158518.0667,22.3624,15.0652,12604.6000,0.0000,12604.6000,0.3268,3406.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3406.6486,0.0000,0.0000,0.0000,9197.9514,9197.9514,21.9487,33.9896,0.0000,3380.3000,-3380.3000,0.0876,0.0000,0.0000,0.0000,689.8571,4.9000,1.0000,689.8571,0.0000,0.0000,4070.1571,0.0000,-4070.1571,22.1157,14.8184,525.1000,0.0000,525.1000,0.0136,141.9189,3.7000,1.0000,0.0000,0.0000,0.0000,141.9189,0.0000,0.0000,0.0000,383.1811,383.1811,22.0669,34.1077,0.0000,7302.3000,-7302.3000,0.1893,0.0000,0.0000,0.0000,1490.2653,4.9000,1.0000,1490.2653,0.0000,0.0000,8792.5653,0.0000,-8792.5653,22.4275,15.1302,9041.0000,0.0000,9041.0000,0.2344,2443.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2443.5135,0.0000,0.0000,0.0000,6597.4865,6597.4865,22.0858,16.8913,19.4886,-8.4436,-126654.5558,6.3216,754.8737,7.5487,6.3216,0.0000,9.1844,16.8828,16.3752,16.6290,-1.5472,-12377.8887,6.3216,1577.5785,15.7758,6.3216,0.0000,32.2946,16.3630,15.8761,16.1196,-1.6960,-11872.3178,6.3216,1839.1302,18.3913,6.3216,0.0000,42.1632,21.9852,21.9730,34.2958,21.9609,34.2351,21.9487,34.1747,21.9487,1752.7850,70.1114,22.1000,22.0889,32.2154,22.0779,32.1642,22.0669,32.1132,22.0669,1752.7850,70.1114,22.1569,22.1330,34.3880,22.1093,34.2424,22.0858,34.0999,22.0858,510.3487,10.2070,16.8913,16.8885,12.1714,16.8857,12.1758,16.8828,12.1802,16.8828,1752.7850,70.1114,16.3752,16.3711,13.1410,16.3671,13.1305,16.3630,13.1201,16.3630,1752.7850,70.1114,15.8761,15.8711,9.4930,15.8661,9.4927,15.8611,9.4924,15.8611,510.3487,10.2070,6.3216,112.9162,4.2144,0.0000,83.6422,196.5584,-118208.5000,-155202.1702,-150904.7623
2446.0000,15.7646,27.9868,0.0000,103432.1000,-103432.1000,2.6817,0.0000,0.0000,0.0000,22984.9111,4.5000,1.0000,22984.9111,0.0000,0.0000,126417.0111,0.0000,-126417.0111,22.0458,14.7485,12317.5000,0.0000,12317.5000,0.3194,3329.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3329.0541,0.0000,0.0000,0.0000,8988.4459,8988.4459,21.5657,33.6065,0.0000,4381.3000,-4381.3000,0.1136,0.0000,0.0000,0.0000,894.1429,4.9000,1.0000,894.1429,0.0000,0.0000,5275.4429,0.0000,-5275.4429,21.8278,14.5305,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,21.7796,33.8204,0.0000,5763.6000,-5763.6000,0.1494,0.0000,0.0000,0.0000,1176.2449,4.9000,1.0000,1176.2449,0.0000,0.0000,6939.8449,0.0000,-6939.8449,22.1244,14.8271,7885.2000,0.0000,7885.2000,0.2044,2131.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2131.1351,0.0000,0.0000,0.0000,5754.0649,5754.0649,21.7768,16.5823,19.1795,-6.9698,-104546.9322,5.2181,630.2964,6.3030,5.2181,0.0000,5.1654,16.5729,16.2444,16.4086,-0.8264,-6611.4744,5.2181,1313.4116,13.1341,5.2181,0.0000,18.1630,16.2305,15.7817,16.0061,-1.2906,-9033.9671,5.2181,1524.8607,15.2486,5.2181,0.0000,23.7132,21.5992,21.5880,30.4172,21.5769,30.3729,21.5657,30.3288,21.5657,1251.6008,50.0640,21.8135,21.8022,29.8991,21.7909,29.8505,21.7796,29.8020,21.7796,1251.6008,50.0640,21.8385,21.8179,31.1868,21.7974,31.1013,21.7768,31.0153,21.7768,365.3367,7.3067,16.5823,16.5791,10.3083,16.5760,10.3084,16.5729,10.3085,16.5729,1251.6008,50.0640,16.2444,16.2398,12.3362,16.2351,12.3210,16.2305,12.3059,16.2305,1251.6008,50.0640,15.7817,15.7760,8.7873,15.7703,8.7798,15.7646,8.7723,15.7646,365.3367,7.3067,5.2181,66.5884,3.4787,0.0000,47.0416,113.6299,-92978.8000,-123601.1799,-120192.3738
2447.0000,15.6793,27.9015,0.0000,88977.7000,-88977.7000,2.3069,0.0000,0.0000,0.0000,19772.8222,4.5000,1.0000,19772.8222,0.0000,0.0000,108750.5222,0.0000,-108750.5222,21.9457,14.6484,12317.6000,0.0000,12317.6000,0.3194,3329.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3329.0811,0.0000,0.0000,0.0000,8988.5189,8988.5189,21.3879,33.4287,0.0000,5695.8000,-5695.8000,0.1477,0.0000,0.0000,0.0000,1162.4082,4.9000,1.0000,1162.4082,0.0000,0.0000,6858.2082,0.0000,-6858.2082,21.7831,14.4858,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,21.7236,33.7644,0.0000,3887.3000,-3887.3000,0.1008,0.0000,0.0000,0.0000,793.3265,4.9000,1.0000,793.3265,0.0000,0.0000,4680.6265,0.0000,-4680.6265,21.9933,14.6960,4417.8000,0.0000,4417.8000,0.1145,1194.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1194.0000,0.0000,0.0000,0.0000,3223.8000,3223.8000,21.7191,16.2092,18.9642,-6.3748,-95621.6818,4.4995,547.8782,5.4788,4.4995,0.0000,3.3117,16.2028,16.1885,16.1957,-0.0310,-248.0753,4.4995,1141.9904,11.4199,4.4995,0.0000,11.6449,16.1717,15.6980,15.9348,-1.1744,-8220.6087,4.4995,1318.5473,13.1855,4.4995,0.0000,15.2034,21.4277,21.4144,29.2703,21.4012,29.2067,21.3879,29.1433,21.3879,965.6857,38.6274,21.7662,21.7520,30.1655,21.7377,30.0908,21.7236,30.0166,21.7236,965.6857,38.6274,21.8075,21.7777,31.7533,21.7482,31.5612,21.7191,31.3731,21.7191,282.4478,5.6490,16.2092,16.2071,7.7397,16.2050,7.7495,16.2028,7.7591,16.2028,965.6857,38.6274,16.1885,16.1829,12.2457,16.1773,12.2219,16.1717,12.1981,16.1717,965.6857,38.6274,15.6980,15.6917,8.1935,15.6855,8.1811,15.6793,8.1689,15.6793,282.4478,5.6490,4.4995,44.3195,2.9997,0.0000,30.1601,74.4796,-81424.5000,-107784.4893,-104090.3658
2448.0000,15.5962,27.8184,0.0000,70934.7000,-70934.7000,1.8391,0.0000,0.0000,0.0000,15763.2667,4.5000,1.0000,15763.2667,0.0000,0.0000,86697.9667,0.0000,-86697.9667,21.5719,14.2746,12301.4000,0.0000,12301.4000,0.3189,3324.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3324.7027,0.0000,0.0000,0.0000,8976.6973,8976.6973,20.9172,32.9581,0.0000,8995.0000,-8995.0000,0.2332,0.0000,0.0000,0.0000,1835.7143,4.9000,1.0000,1835.7143,0.0000,0.0000,10830.7143,0.0000,-10830.7143,21.6638,14.3665,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,21.5953,33.6361,0.0000,2713.4000,-2713.4000,0.0703,0.0000,0.0000,0.0000,553.7551,4.9000,1.0000,553.7551,0.0000,0.0000,3267.1551,0.0000,-3267.1551,21.8204,14.5232,1383.8000,0.0000,1383.8000,0.0359,374.0000,3.7000,1.0000,0.0000,0.0000,0.0000,374.0000,0.0000,0.0000,0.0000,1009.8000,1009.8000,21.6470,15.8554,18.7512,-5.6019,-84028.5083,3.7616,461.6950,4.6170,3.7616,0.0000,1.9350,15.8513,16.1705,16.0109,0.5789,4631.2612,3.7616,961.6444,9.6164,3.7616,0.0000,6.8040,16.1495,15.6167,15.8831,-1.1043,-7730.1712,3.7616,1104.5535,11.0455,3.7616,0.0000,8.8831,20.9532,20.9412,25.0953,20.9292,25.0493,20.9172,25.0034,20.9172,706.4635,28.2585,21.6439,21.6276,29.4239,21.6114,29.3361,21.5953,29.2487,21.5953,706.4635,28.2585,21.7508,21.7159,31.6428,21.6813,31.4093,21.6470,31.1793,21.6470,207.1536,4.1431,15.8554,15.8540,5.4653,15.8527,5.4810,15.8513,5.4965,15.8513,706.4635,28.2585,16.1705,16.1635,12.4098,16.1565,12.3745,16.1495,12.3394,16.1495,706.4635,28.2585,15.6167,15.6098,7.6108,15.6030,7.5930,15.5962,7.5754,15.5962,207.1536,4.1431,3.7616,27.1193,2.5077,0.0000,17.6221,44.7414,-68563.0000,-90521.1685,-87127.4183
2449.0000,15.5443,27.7665,0.0000,68024.3000,-68024.3000,1.7637,0.0000,0.0000,0.0000,15116.5111,4.5000,1.0000,15116.5111,0.0000,0.0000,83140.8111,0.0000,-83140.8111,21.9788,14.6815,12266.1000,0.0000,12266.1000,0.3180,3315.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3315.1622,0.0000,0.0000,0.0000,8950.9378,8950.9378,21.2240,33.2648,0.0000,2585.8000,-2585.8000,0.0670,0.0000,0.0000,0.0000,527.7143,4.9000,1.0000,527.7143,0.0000,0.0000,3113.5143,0.0000,-3113.5143,21.4650,14.1677,399.1000,0.0000,399.1000,0.0103,107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,107.8649,0.0000,0.0000,0.0000,291.2351,291.2351,21.3921,33.4329,0.0000,2061.1000,-2061.1000,0.0534,0.0000,0.0000,0.0000,420.6327,4.9000,1.0000,420.6327,0.0000,0.0000,2481.7327,0.0000,-2481.7327,21.5841,14.2868,804.7000,0.0000,804.7000,0.0209,217.4865,3.7000,1.0000,0.0000,0.0000,0.0000,217.4865,0.0000,0.0000,0.0000,587.2135,587.2135,21.4411,15.6755,18.5583,-4.9666,-74498.5421,3.3501,414.1734,4.1417,3.3501,0.0000,1.3669,15.6690,16.1172,15.8931,0.7239,5791.4387,3.3501,860.4069,8.6041,3.3501,0.0000,4.8062,16.0948,15.5691,15.8319,-0.9704,-6792.6007,3.3501,985.6919,9.8569,3.3501,0.0000,6.2749,21.2861,21.2652,29.3546,21.2446,29.2225,21.2240,29.0915,21.2240,577.4707,23.0988,21.4424,21.4256,27.9170,21.4088,27.8301,21.3921,27.7436,21.3921,577.4707,23.0988,21.5387,21.5060,29.5884,21.4734,29.4022,21.4411,29.2169,21.4411,169.6177,3.3924,15.6755,15.6733,4.9476,15.6712,4.9529,15.6690,4.9582,15.6690,577.4707,23.0988,16.1172,16.1097,12.1214,16.1022,12.0848,16.0948,12.0483,16.0948,577.4707,23.0988,15.5691,15.5607,7.4243,15.5525,7.3913,15.5443,7.3591,15.5443,169.6177,3.3924,3.3501,19.7492,2.2334,0.0000,12.4479,32.1971,-59201.3000,-78906.6716,-75499.7042
2450.0000,15.5010,27.7233,0.0000,61146.0000,-61146.0000,1.5853,0.0000,0.0000,0.0000,13588.0000,4.5000,1.0000,13588.0000,0.0000,0.0000,74734.0000,0.0000,-74734.0000,21.6863,14.3890,12283.1000,0.0000,12283.1000,0.3185,3319.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3319.7568,0.0000,0.0000,0.0000,8963.3432,8963.3432,20.8970,32.9378,0.0000,4676.7000,-4676.7000,0.1213,0.0000,0.0000,0.0000,954.4286,4.9000,1.0000,954.4286,0.0000,0.0000,5631.1286,0.0000,-5631.1286,21.3630,14.0658,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,21.2844,33.3252,0.0000,1676.7000,-1676.7000,0.0435,0.0000,0.0000,0.0000,342.1837,4.9000,1.0000,342.1837,0.0000,0.0000,2018.8837,0.0000,-2018.8837,21.4515,14.1542,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,21.3196,15.5124,18.4160,-4.6777,-70166.2334,3.1326,389.3727,3.8937,3.1326,0.0000,1.1176,15.5063,16.0852,15.7957,0.8743,6994.2103,3.1326,807.6504,8.0765,3.1326,0.0000,3.9298,16.0609,15.5274,15.7942,-0.9210,-6446.7483,3.1326,923.0864,9.2309,3.1326,0.0000,5.1306,20.9445,20.9286,25.9952,20.9128,25.9263,20.8970,25.8572,20.8970,513.9363,20.5575,21.3392,21.3208,27.5018,21.3026,27.4050,21.2844,27.3087,21.2844,513.9363,20.5575,21.4290,21.3921,28.9785,21.3557,28.7512,21.3196,28.5278,21.3196,151.1083,3.0222,15.5124,15.5103,4.3716,15.5083,4.3783,15.5063,4.3849,15.5063,513.9363,20.5575,16.0852,16.0771,12.0450,16.0690,12.0051,16.0609,11.9654,16.0609,513.9363,20.5575,15.5274,15.5185,7.2515,15.5097,7.2163,15.5010,7.1815,15.5010,151.1083,3.0222,3.1326,16.4389,2.0884,0.0000,10.1780,26.6169,-54448.7000,-72860.5285,-69618.7714
2451.0000,15.4682,27.6905,0.0000,55995.8000,-55995.8000,1.4518,0.0000,0.0000,0.0000,12443.5111,4.5000,1.0000,12443.5111,0.0000,0.0000,68439.3111,0.0000,-68439.3111,21.5263,14.2290,12285.2000,0.0000,12285.2000,0.3185,3320.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3320.3243,0.0000,0.0000,0.0000,8964.8757,8964.8757,20.6829,32.7237,0.0000,4786.9000,-4786.9000,0.1241,0.0000,0.0000,0.0000,976.9184,4.9000,1.0000,976.9184,0.0000,0.0000,5763.8184,0.0000,-5763.8184,21.1931,13.8958,389.8000,0.0000,389.8000,0.0101,105.3514,3.7000,1.0000,0.0000,0.0000,0.0000,105.3514,0.0000,0.0000,0.0000,284.4486,284.4486,21.1132,33.1540,0.0000,1484.7000,-1484.7000,0.0385,0.0000,0.0000,0.0000,303.0000,4.9000,1.0000,303.0000,0.0000,0.0000,1787.7000,0.0000,-1787.7000,21.2715,13.9742,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,21.1427,15.4175,18.2801,-4.3118,-64677.6590,2.9290,365.9369,3.6594,2.9290,0.0000,0.9135,15.4098,16.0434,15.7266,0.8948,7158.3826,2.9290,757.2140,7.5721,2.9290,0.0000,3.2122,16.0182,15.4970,15.7576,-0.8411,-5887.6480,2.9290,864.3318,8.6433,2.9290,0.0000,4.1938,20.7328,20.7161,24.5115,20.6995,24.4341,20.6829,24.3571,20.6829,457.3860,18.2954,21.1679,21.1496,26.3295,21.1314,26.2384,21.1132,26.1477,21.1132,457.3860,18.2954,21.2474,21.2123,27.4505,21.1773,27.2572,21.1427,27.0651,21.1427,134.6195,2.6924,15.4175,15.4150,4.3505,15.4124,4.3511,15.4098,4.3517,15.4098,457.3860,18.2954,16.0434,16.0350,11.8356,16.0266,11.7948,16.0182,11.7542,16.0182,457.3860,18.2954,15.4970,15.4873,7.1736,15.4777,7.1318,15.4682,7.0907,15.4682,134.6195,2.6924,2.9290,13.6820,1.9527,0.0000,8.3196,22.0015,-49220.3000,-66469.9727,-63406.9245
2452.0000,15.4841,27.7063,0.0000,73441.9000,-73441.9000,1.9041,0.0000,0.0000,0.0000,16320.4222,4.5000,1.0000,16320.4222,0.0000,0.0000,89762.3222,0.0000,-89762.3222,22.0290,14.7317,12273.8000,0.0000,12273.8000,0.3182,3317.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3317.2432,0.0000,0.0000,0.0000,8956.5568,8956.5568,21.3085,33.3493,0.0000,3064.8000,-3064.8000,0.0795,0.0000,0.0000,0.0000,625.4694,4.9000,1.0000,625.4694,0.0000,0.0000,3690.2694,0.0000,-3690.2694,21.5776,14.2803,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,21.4940,33.5348,0.0000,1443.9000,-1443.9000,0.0374,0.0000,0.0000,0.0000,294.6735,4.9000,1.0000,294.6735,0.0000,0.0000,1738.5735,0.0000,-1738.5735,21.6208,14.3235,804.1000,0.0000,804.1000,0.0208,217.3243,3.7000,1.0000,0.0000,0.0000,0.0000,217.3243,0.0000,0.0000,0.0000,586.7757,586.7757,21.4392,15.2880,18.3636,-5.6242,-84363.0913,3.5558,442.8503,4.4285,3.5558,0.0000,1.6345,15.2830,15.9855,15.6343,1.2043,9634.2686,3.5558,922.6156,9.2262,3.5558,0.0000,5.7473,15.9655,15.5129,15.7392,-0.8868,-6207.8909,3.5558,1050.0620,10.5006,3.5558,0.0000,7.5036,21.3760,21.3534,31.5081,21.3309,31.3747,21.3085,31.2422,21.3085,640.5485,25.6219,21.5561,21.5353,30.7480,21.5146,30.6358,21.4940,30.5242,21.4940,640.5485,25.6219,21.5780,21.5311,32.1312,21.4848,31.8040,21.4392,31.4834,21.4392,187.9795,3.7596,15.2880,15.2863,3.8252,15.2847,3.8357,15.2830,3.8460,15.2830,640.5485,25.6219,15.9855,15.9789,11.4701,15.9722,11.4490,15.9655,11.4279,15.9655,640.5485,25.6219,15.5129,15.5033,7.6150,15.4937,7.5770,15.4841,7.5392,15.4841,187.9795,3.7596,3.5558,23.2478,2.3705,0.0000,14.8854,38.1332,-64469.1000,-85353.3137,-80936.7136
2453.0000,15.5206,27.7429,0.0000,79825.2000,-79825.2000,2.0696,0.0000,0.0000,0.0000,17738.9333,4.5000,1.0000,17738.9333,0.0000,0.0000,97564.1333,0.0000,-97564.1333,21.9434,14.6461,12264.0000,0.0000,12264.0000,0.3180,3314.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3314.5946,0.0000,0.0000,0.0000,8949.4054,8949.4054,21.3040,33.3282,6.5000,3011.9000,-3005.4000,0.0781,1.4773,4.4000,1.0000,614.6735,4.9000,1.0000,616.1507,0.0000,0.0000,3626.5735,5.0227,-3621.5507,21.5424,14.2451,508.4000,0.0000,508.4000,0.0132,137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,137.4054,0.0000,0.0000,0.0000,370.9946,370.9946,21.4690,33.5098,0.0000,1543.7000,-1543.7000,0.0400,0.0000,0.0000,0.0000,315.0408,4.9000,1.0000,315.0408,0.0000,0.0000,1858.7408,0.0000,-1858.7408,21.5913,14.2940,4116.4000,0.0000,4116.4000,0.1067,1112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1112.5405,0.0000,0.0000,0.0000,3003.8595,3003.8595,21.3062,15.4663,18.3862,-5.9140,-88710.4503,3.9384,490.0791,4.9008,3.9384,0.0000,2.2209,15.4534,15.8271,15.6402,0.7095,5676.2817,3.9384,1021.6430,10.2164,3.9384,0.0000,7.8092,15.8127,15.5499,15.6813,-0.5703,-3991.8038,3.9384,1165.7016,11.6570,3.9384,0.0000,10.1956,21.3542,21.3375,30.6829,21.3207,30.6181,21.3040,30.5531,21.3040,765.3423,30.6137,21.5180,21.5016,30.1344,21.4853,30.0719,21.4690,30.0093,21.4690,765.3423,30.6137,21.3936,21.3647,29.8119,21.3356,29.7253,21.3062,29.6330,21.3062,224.2702,4.4854,15.4663,15.4620,6.2978,15.4577,6.2804,15.4534,6.2632,15.4534,765.3423,30.6137,15.8271,15.8223,10.1299,15.8175,10.1259,15.8127,10.1217,15.8127,765.3423,30.6137,15.5499,15.5401,8.1929,15.5303,8.1552,15.5206,8.1175,15.5206,224.2702,4.4854,3.9384,30.7564,2.6256,0.0000,20.2257,50.9821,-67485.5000,-90720.1654,-87025.9725
2454.0000,15.5622,27.7844,0.0000,149156.6000,-149156.6000,3.8672,0.0000,0.0000,0.0000,33145.9111,4.5000,1.0000,33145.9111,0.0000,0.0000,182302.5111,0.0000,-182302.5111,22.4083,15.1110,12278.1000,0.0000,12278.1000,0.3183,3318.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3318.4054,0.0000,0.0000,0.0000,8959.6946,8959.6946,22.0306,34.0714,0.0000,27.2000,-27.2000,0.0007,0.0000,0.0000,0.0000,5.5510,4.9000,1.0000,5.5510,0.0000,0.0000,32.7510,0.0000,-32.7510,22.0318,14.7345,480.9000,0.0000,480.9000,0.0125,129.9730,3.7000,1.0000,0.0000,0.0000,0.0000,129.9730,0.0000,0.0000,0.0000,350.9270,350.9270,21.9815,34.0223,0.0000,1815.7000,-1815.7000,0.0471,0.0000,0.0000,0.0000,370.5510,4.9000,1.0000,370.5510,0.0000,0.0000,2186.2510,0.0000,-2186.2510,22.0636,14.7663,13765.3000,0.0000,13765.3000,0.3569,3720.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3720.3514,0.0000,0.0000,0.0000,10044.9486,10044.9486,21.6119,16.1104,18.8612,-9.7664,-146496.4372,6.9040,843.9014,8.4390,6.9040,0.0000,11.9635,16.0930,15.6699,15.8814,-1.4084,-11267.3589,6.9040,1773.9820,17.7398,6.9040,0.0000,42.0668,15.6627,15.5797,15.6212,-0.3157,-2209.6741,6.9040,2048.3037,20.4830,6.9040,0.0000,54.9216,22.0719,22.0581,37.5897,22.0443,37.5510,22.0306,37.5122,22.0306,2046.7942,81.8718,22.0186,22.0062,35.1144,21.9939,35.0880,21.9815,35.0613,21.9815,2046.7942,81.8718,21.6863,21.6615,33.7178,21.6367,33.6616,21.6119,33.6044,21.6119,595.2889,11.9058,16.1104,16.1046,12.8716,16.0988,12.8428,16.0930,12.8141,16.0930,2046.7942,81.8718,15.6699,15.6675,8.9726,15.6651,8.9891,15.6627,9.0055,15.6627,2046.7942,81.8718,15.5797,15.5740,8.6069,15.5681,8.6187,15.5622,8.6296,15.5622,595.2889,11.9058,6.9040,143.9707,4.6026,0.0000,108.9520,252.9226,-124475.2000,-165165.9429,-159973.4702
2455.0000,15.5666,27.7889,0.0000,194636.3000,-194636.3000,5.0463,0.0000,0.0000,0.0000,43252.5111,4.5000,1.0000,43252.5111,0.0000,0.0000,237888.8111,0.0000,-237888.8111,22.3749,15.0776,20842.1000,0.0000,20842.1000,0.5404,5633.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5633.0000,0.0000,0.0000,0.0000,15209.1000,15209.1000,21.9153,21.9153,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9153,14.6180,942.7000,0.0000,942.7000,0.0244,254.7838,3.7000,1.0000,0.0000,0.0000,0.0000,254.7838,0.0000,0.0000,0.0000,687.9162,687.9162,21.8726,33.9134,0.0000,1892.4000,-1892.4000,0.0491,0.0000,0.0000,0.0000,386.2041,4.9000,1.0000,386.2041,0.0000,0.0000,2278.6041,0.0000,-2278.6041,21.9378,14.6405,14629.4000,0.0000,14629.4000,0.3793,3953.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3953.8919,0.0000,0.0000,0.0000,10675.5081,10675.5081,21.5865,16.7659,19.1762,-11.2294,-168440.8439,9.0592,1094.4009,10.9440,9.0592,0.0000,27.0295,16.7484,15.8062,16.2773,-4.1152,-32921.8997,9.0592,2291.9429,22.9194,9.0592,0.0000,95.0426,15.7976,15.5790,15.6883,-1.0912,-7638.4769,9.0592,2680.6323,26.8063,9.0592,0.0000,124.0858,21.9396,21.9315,35.0610,21.9234,35.0732,21.9153,35.0851,21.9153,3306.1637,132.2465,21.8956,21.8879,33.1514,21.8803,33.1649,21.8726,33.1780,21.8726,3306.1637,132.2465,21.6323,21.6171,32.7334,21.6019,32.7776,21.5865,32.8199,21.5865,958.3834,19.1677,16.7659,16.7600,18.5710,16.7542,18.5460,16.7484,18.5211,16.7484,3306.1637,132.2465,15.8062,15.8033,10.7840,15.8005,10.7904,15.7976,10.7969,15.7976,3306.1637,132.2465,15.5790,15.5749,8.5895,15.5708,8.6152,15.5666,8.6404,15.5666,958.3834,19.1677,9.0592,304.9496,6.0395,0.0000,246.1579,551.1074,-160114.5000,-213594.8909,-209001.2205
2456.0000,15.6518,27.8741,0.0000,221904.6000,-221904.6000,5.7533,0.0000,0.0000,0.0000,49312.1333,4.5000,1.0000,49312.1333,0.0000,0.0000,271216.7333,0.0000,-271216.7333,22.0294,14.7321,25409.2000,0.0000,25409.2000,0.6588,6867.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6867.3514,0.0000,0.0000,0.0000,18541.8486,18541.8486,21.5768,33.6176,0.0000,18754.9000,-18754.9000,0.4863,0.0000,0.0000,0.0000,3827.5306,4.9000,1.0000,3827.5306,0.0000,0.0000,22582.4306,0.0000,-22582.4306,22.1078,14.8105,1576.2000,0.0000,1576.2000,0.0409,426.0000,3.7000,1.0000,0.0000,0.0000,0.0000,426.0000,0.0000,0.0000,0.0000,1150.2000,1150.2000,22.0593,34.1001,0.0000,1814.7000,-1814.7000,0.0470,0.0000,0.0000,0.0000,370.3469,4.9000,1.0000,370.3469,0.0000,0.0000,2185.0469,0.0000,-2185.0469,22.1107,14.8134,14053.3000,0.0000,14053.3000,0.3644,3798.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3798.1892,0.0000,0.0000,0.0000,10255.1108,10255.1108,21.8222,17.2302,19.5262,-13.0189,-195282.9472,11.0259,1314.7886,13.1479,11.0259,0.0000,48.7314,17.2149,16.0790,16.6470,-6.0383,-48306.3082,11.0259,2749.6324,27.4963,11.0259,0.0000,171.3516,16.0696,15.6652,15.8674,-2.4570,-17199.1342,11.0259,3239.6425,32.3964,11.0259,0.0000,223.7134,21.5934,21.5878,31.2382,21.5823,31.2647,21.5768,31.2911,21.5768,4682.3993,187.2960,22.0807,22.0736,34.8240,22.0664,34.8319,22.0593,34.8397,22.0593,4682.3993,187.2960,21.8695,21.8537,35.5485,21.8379,35.5589,21.8222,35.5690,21.8222,1354.2247,27.0845,17.2302,17.2251,21.8490,17.2200,21.8332,17.2149,21.8174,17.2149,4682.3993,187.2960,16.0790,16.0759,13.5332,16.0728,13.5352,16.0696,13.5370,16.0696,4682.3993,187.2960,15.6652,15.6607,9.6385,15.6563,9.6537,15.6518,9.6687,15.6518,1354.2247,27.0845,11.0259,525.4074,7.3506,0.0000,443.7964,969.2038,-201435.5000,-266037.0514,-260788.3896
2457.0000,15.7631,27.9853,0.0000,235352.5000,-235352.5000,6.1020,0.0000,0.0000,0.0000,52300.5556,4.5000,1.0000,52300.5556,0.0000,0.0000,287653.0556,0.0000,-287653.0556,22.0287,14.7314,28890.2000,0.0000,28890.2000,0.7490,7808.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7808.1622,0.0000,0.0000,0.0000,21082.0378,21082.0378,21.5526,33.5934,0.0000,25313.3000,-25313.3000,0.6563,0.0000,0.0000,0.0000,5165.9796,4.9000,1.0000,5165.9796,0.0000,0.0000,30479.2796,0.0000,-30479.2796,22.2165,14.9192,1701.4000,0.0000,1701.4000,0.0441,459.8378,3.7000,1.0000,0.0000,0.0000,0.0000,459.8378,0.0000,0.0000,0.0000,1241.5622,1241.5622,22.1696,34.2104,0.0000,2483.7000,-2483.7000,0.0644,0.0000,0.0000,0.0000,506.8776,4.9000,1.0000,506.8776,0.0000,0.0000,2990.5776,0.0000,-2990.5776,22.2347,14.9374,12325.2000,0.0000,12325.2000,0.3196,3331.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3331.1351,0.0000,0.0000,0.0000,8994.0649,8994.0649,21.9947,17.5184,19.7565,-13.7003,-205504.3780,11.9030,1407.3477,14.0735,11.9030,0.0000,61.3107,17.5043,16.3008,16.9025,-6.9068,-55254.3278,11.9030,2939.1131,29.3911,11.9030,0.0000,215.5839,16.2913,15.7773,16.0343,-3.3710,-23596.9776,11.9030,3474.5010,34.7450,11.9030,0.0000,281.4622,21.5695,21.5639,31.2570,21.5582,31.2730,21.5526,31.2888,21.5526,5363.8509,214.5540,22.1894,22.1828,35.4881,22.1762,35.4952,22.1696,35.5022,22.1696,5363.8509,214.5540,22.0388,22.0241,37.0969,22.0094,37.1079,21.9947,37.1184,21.9947,1549.9653,30.9993,17.5184,17.5137,23.3417,17.5090,23.3299,17.5043,23.3181,17.5043,5363.8509,214.5540,16.3008,16.2976,15.3754,16.2945,15.3762,16.2913,15.3770,16.2913,5363.8509,214.5540,15.7773,15.7726,10.8329,15.7678,10.8419,15.7631,10.8507,15.7631,1549.9653,30.9993,11.9030,649.6382,7.9353,0.0000,558.3568,1207.9950,-220232.7000,-289805.2478,-284355.6834
2458.0000,15.9148,28.1370,0.0000,249817.7000,-249817.7000,6.4770,0.0000,0.0000,0.0000,55515.0444,4.5000,1.0000,55515.0444,0.0000,0.0000,305332.7444,0.0000,-305332.7444,21.8801,14.5828,34106.8000,0.0000,34106.8000,0.8843,9218.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9218.0541,0.0000,0.0000,0.0000,24888.7459,24888.7459,21.3801,33.4209,0.0000,40535.1000,-40535.1000,1.0509,0.0000,0.0000,0.0000,8272.4694,4.9000,1.0000,8272.4694,0.0000,0.0000,48807.5694,0.0000,-48807.5694,22.3336,15.0363,1742.8000,0.0000,1742.8000,0.0452,471.0270,3.7000,1.0000,0.0000,0.0000,0.0000,471.0270,0.0000,0.0000,0.0000,1271.7730,1271.7730,22.2906,34.3314,0.0000,3860.7000,-3860.7000,0.1001,0.0000,0.0000,0.0000,787.8980,4.9000,1.0000,787.8980,0.0000,0.0000,4648.5980,0.0000,-4648.5980,22.3814,15.0841,11173.1000,0.0000,11173.1000,0.2897,3019.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3019.7568,0.0000,0.0000,0.0000,8153.3432,8153.3432,22.1806,17.8429,20.0118,-14.8017,-222026.2086,13.2708,1554.3939,15.5439,13.2708,0.0000,84.9680,17.8292,16.5483,17.1887,-8.1952,-65561.2328,13.2708,3240.8688,32.4087,13.2708,0.0000,298.7687,16.5388,15.9299,16.2343,-4.4521,-31164.5510,13.2708,3868.1918,38.6819,13.2708,0.0000,390.0666,21.3938,21.3892,29.6068,21.3847,29.6283,21.3801,29.6497,21.3801,6507.9559,260.3182,22.3088,22.3027,36.2690,22.2966,36.2769,22.2906,36.2847,22.2906,6507.9559,260.3182,22.2221,22.2083,38.7258,22.1945,38.7374,22.1806,38.7485,22.1806,1878.2911,37.5658,17.8429,17.8383,25.3696,17.8337,25.3585,17.8292,25.3475,17.8292,6507.9559,260.3182,16.5483,16.5451,17.3372,16.5419,17.3369,16.5388,17.3366,16.5388,6507.9559,260.3182,15.9299,15.9249,12.3769,15.9198,12.3813,15.9148,12.3855,15.9148,1878.2911,37.5658,13.2708,878.5639,8.8472,0.0000,773.8032,1652.3672,-247190.8000,-324475.0496,-318751.9924
