Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2459.0000,16.0698,28.2920,0.0000,261259.1000,-261259.1000,6.7736,0.0000,0.0000,0.0000,58057.5778,4.5000,1.0000,58057.5778,0.0000,0.0000,319316.6778,0.0000,-319316.6778,21.8748,14.5775,35842.6000,0.0000,35842.6000,0.9293,9687.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9687.1892,0.0000,0.0000,0.0000,26155.4108,26155.4108,21.3856,33.4265,0.0000,53863.9000,-53863.9000,1.3965,0.0000,0.0000,0.0000,10992.6327,4.9000,1.0000,10992.6327,0.0000,0.0000,64856.5327,0.0000,-64856.5327,22.5647,15.2674,2051.7000,0.0000,2051.7000,0.0532,554.5135,3.7000,1.0000,0.0000,0.0000,0.0000,554.5135,0.0000,0.0000,0.0000,1497.1865,1497.1865,22.5192,34.5601,0.0000,4684.6000,-4684.6000,0.1215,0.0000,0.0000,0.0000,956.0408,4.9000,1.0000,956.0408,0.0000,0.0000,5640.6408,0.0000,-5640.6408,22.6218,15.3245,9012.9000,0.0000,9012.9000,0.2337,2435.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2435.9189,0.0000,0.0000,0.0000,6576.9811,6576.9811,22.4595,18.1035,20.2815,-15.9741,-239611.8240,14.2616,1654.0257,16.5403,14.2616,0.0000,105.4570,18.0903,16.7707,17.4305,-9.0734,-72587.2455,14.2616,3469.2736,34.6927,14.2616,0.0000,370.8131,16.7612,16.0851,16.4232,-5.3126,-37188.0032,14.2616,4169.2414,41.6924,14.2616,0.0000,484.1264,21.3993,21.3947,29.9518,21.3902,29.9684,21.3856,29.9849,21.3856,7397.8446,295.9138,22.5375,22.5314,38.1002,22.5253,38.1043,22.5192,38.1084,22.5192,7397.8446,295.9138,22.5022,22.4880,41.4097,22.4737,41.4076,22.4595,41.4053,22.4595,2133.4375,42.6688,18.1035,18.0991,26.7439,18.0947,26.7347,18.0903,26.7254,18.0903,7397.8446,295.9138,16.7707,16.7675,18.9070,16.7644,18.9064,16.7612,18.9057,16.7612,7397.8446,295.9138,16.0851,16.0800,13.7911,16.0749,13.7939,16.0698,13.7965,16.0698,2133.4375,42.6688,14.2616,1073.0957,9.5078,0.0000,960.3965,2033.4922,-272900.4000,-355584.2729,-349387.0726
2460.0000,16.1667,28.3889,0.0000,270785.7000,-270785.7000,7.0206,0.0000,0.0000,0.0000,60174.6000,4.5000,1.0000,60174.6000,0.0000,0.0000,330960.3000,0.0000,-330960.3000,22.1838,14.8865,31060.3000,0.0000,31060.3000,0.8053,8394.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8394.6757,0.0000,0.0000,0.0000,22665.6243,22665.6243,21.7549,33.7957,0.0000,49497.0000,-49497.0000,1.2833,0.0000,0.0000,0.0000,10101.4286,4.9000,1.0000,10101.4286,0.0000,0.0000,59598.4286,0.0000,-59598.4286,22.8384,15.5411,2451.1000,0.0000,2451.1000,0.0635,662.4595,3.7000,1.0000,0.0000,0.0000,0.0000,662.4595,0.0000,0.0000,0.0000,1788.6405,1788.6405,22.7866,34.8274,0.0000,5032.3000,-5032.3000,0.1305,0.0000,0.0000,0.0000,1027.0000,4.9000,1.0000,1027.0000,0.0000,0.0000,6059.3000,0.0000,-6059.3000,22.8967,15.5994,7860.7000,0.0000,7860.7000,0.2038,2124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2124.5135,0.0000,0.0000,0.0000,5736.1865,5736.1865,22.7473,18.2264,20.4868,-16.5773,-248660.0859,14.2606,1641.5506,16.4155,14.2606,0.0000,105.4331,18.2137,16.8930,17.5534,-9.0804,-72643.3613,14.2606,3453.7722,34.5377,14.2606,0.0000,370.7291,16.8837,16.1815,16.5326,-5.5175,-38622.5865,14.2606,4154.9245,41.5492,14.2606,0.0000,484.0167,21.7717,21.7661,33.7418,21.7605,33.7446,21.7549,33.7474,21.7549,7396.8496,295.8740,22.8059,22.7995,40.1271,22.7930,40.1251,22.7866,40.1231,22.7866,7396.8496,295.8740,22.7925,22.7774,43.9422,22.7623,43.9253,22.7473,43.9083,22.7473,2133.1523,42.6630,18.2264,18.2222,26.8282,18.2180,26.8203,18.2137,26.8125,18.2137,7396.8496,295.8740,16.8930,16.8899,19.4295,16.8868,19.4290,16.8837,19.4284,16.8837,7396.8496,295.8740,16.1815,16.1766,14.3939,16.1716,14.3984,16.1667,14.4027,16.1667,2133.1523,42.6630,14.2606,1072.8705,9.5070,0.0000,960.1789,2033.0494,-283942.9000,-366427.5772,-359926.0337
2461.0000,16.3241,28.5463,0.0000,283739.0000,-283739.0000,7.3565,0.0000,0.0000,0.0000,63053.1111,4.5000,1.0000,63053.1111,0.0000,0.0000,346792.1111,0.0000,-346792.1111,22.1298,14.8325,35843.5000,0.0000,35843.5000,0.9293,9687.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9687.4324,0.0000,0.0000,0.0000,26156.0676,26156.0676,21.6787,33.7195,0.0000,63058.3000,-63058.3000,1.6349,0.0000,0.0000,0.0000,12869.0408,4.9000,1.0000,12869.0408,0.0000,0.0000,75927.3408,0.0000,-75927.3408,22.9498,15.6525,2339.4000,0.0000,2339.4000,0.0607,632.2703,3.7000,1.0000,0.0000,0.0000,0.0000,632.2703,0.0000,0.0000,0.0000,1707.1297,1707.1297,22.9038,34.9447,0.0000,6237.5000,-6237.5000,0.1617,0.0000,0.0000,0.0000,1272.9592,4.9000,1.0000,1272.9592,0.0000,0.0000,7510.4592,0.0000,-7510.4592,23.0296,15.7323,6996.7000,0.0000,6996.7000,0.1814,1891.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1891.0000,0.0000,0.0000,0.0000,5105.7000,5105.7000,22.9041,18.5209,20.7125,-17.4549,-261822.7564,15.4867,1768.1185,17.6812,15.4867,0.0000,135.0333,18.5077,17.1121,17.8099,-10.4204,-83363.5132,15.4867,3757.6223,37.5762,15.4867,0.0000,474.8108,17.1025,16.3399,16.7212,-6.5070,-45549.0689,15.4867,4646.7038,46.4670,15.4867,0.0000,619.9039,21.6920,21.6875,32.4237,21.6831,32.4375,21.6787,32.4512,21.6787,8567.8484,342.7139,22.9212,22.9154,40.4789,22.9096,40.4821,22.9038,40.4852,22.9038,8567.8484,342.7139,22.9441,22.9308,44.6426,22.9175,44.6448,22.9041,44.6466,22.9041,2468.6426,49.3729,18.5209,18.5165,28.8409,18.5121,28.8311,18.5077,28.8213,18.5077,8567.8484,342.7139,17.1121,17.1089,21.0123,17.1057,21.0104,17.1025,21.0084,17.1025,8567.8484,342.7139,16.3399,16.3346,15.7906,16.3293,15.7903,16.3241,15.7898,16.3241,2468.6426,49.3729,15.4867,1349.3225,10.3244,0.0000,1229.7480,2579.0706,-307855.2000,-397261.0138,-390735.3385
2462.0000,16.4618,28.6840,0.0000,296209.4000,-296209.4000,7.6798,0.0000,0.0000,0.0000,65824.3111,4.5000,1.0000,65824.3111,0.0000,0.0000,362033.7111,0.0000,-362033.7111,22.3124,15.0151,34104.9000,0.0000,34104.9000,0.8842,9217.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9217.5405,0.0000,0.0000,0.0000,24887.3595,24887.3595,21.8955,33.9363,0.0000,67499.6000,-67499.6000,1.7501,0.0000,0.0000,0.0000,13775.4286,4.9000,1.0000,13775.4286,0.0000,0.0000,81275.0286,0.0000,-81275.0286,23.2089,15.9116,1556.3000,0.0000,1556.3000,0.0403,420.6216,3.7000,1.0000,0.0000,0.0000,0.0000,420.6216,0.0000,0.0000,0.0000,1135.6784,1135.6784,23.1725,35.2133,0.0000,7029.0000,-7029.0000,0.1822,0.0000,0.0000,0.0000,1434.4898,4.9000,1.0000,1434.4898,0.0000,0.0000,8463.4898,0.0000,-8463.4898,23.3092,16.0119,6132.6000,0.0000,6132.6000,0.1590,1657.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1657.4595,0.0000,0.0000,0.0000,4475.1405,4475.1405,23.1941,18.7207,20.9574,-18.4542,-276813.4959,16.0435,1815.5132,18.1551,16.0435,0.0000,150.1282,18.7079,17.2893,17.9986,-10.9731,-87784.4069,16.0435,3912.0389,39.1204,16.0435,0.0000,527.8883,17.2798,16.4776,16.8787,-7.0909,-49636.3310,16.0435,4963.8434,49.6384,16.0435,0.0000,689.2008,21.9102,21.9053,34.4524,21.9004,34.4586,21.8955,34.4647,21.8955,9124.8846,364.9954,23.1906,23.1845,42.4952,23.1785,42.4936,23.1725,42.4920,23.1725,9124.8846,364.9954,23.2369,23.2226,47.1924,23.2083,47.1771,23.1941,47.1616,23.1941,2628.1425,52.5628,18.7207,18.7164,29.7490,18.7122,29.7407,18.7079,29.7324,18.7079,9124.8846,364.9954,17.2893,17.2861,22.0581,17.2829,22.0561,17.2798,22.0541,17.2798,9124.8846,364.9954,16.4776,16.4723,16.8191,16.4671,16.8190,16.4618,16.8188,16.4618,2628.1425,52.5628,16.0435,1488.6027,10.6957,0.0000,1367.2173,2855.8201,-328944.2000,-421274.0511,-414234.2339
2463.0000,16.5962,28.8184,0.0000,305864.9000,-305864.9000,7.9301,0.0000,0.0000,0.0000,67969.9778,4.5000,1.0000,67969.9778,0.0000,0.0000,373834.8778,0.0000,-373834.8778,22.4394,15.1421,32362.3000,0.0000,32362.3000,0.8391,8746.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8746.5676,0.0000,0.0000,0.0000,23615.7324,23615.7324,22.0558,34.0966,0.0000,72196.5000,-72196.5000,1.8718,0.0000,0.0000,0.0000,14733.9796,4.9000,1.0000,14733.9796,0.0000,0.0000,86930.4796,0.0000,-86930.4796,23.4146,16.1173,1504.8000,0.0000,1504.8000,0.0390,406.7027,3.7000,1.0000,0.0000,0.0000,0.0000,406.7027,0.0000,0.0000,0.0000,1098.0973,1098.0973,23.3796,35.4205,0.0000,7588.8000,-7588.8000,0.1968,0.0000,0.0000,0.0000,1548.7347,4.9000,1.0000,1548.7347,0.0000,0.0000,9137.5347,0.0000,-9137.5347,23.5225,16.2252,6996.7000,0.0000,6996.7000,0.1814,1891.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1891.0000,0.0000,0.0000,0.0000,5105.7000,5105.7000,23.4016,18.9258,21.1637,-19.0899,-286349.1738,16.5873,1863.1250,18.6313,16.5873,0.0000,165.9166,18.9130,17.4603,18.1866,-11.6178,-92942.2167,16.5873,4095.4213,40.9542,16.5873,0.0000,583.4043,17.4507,16.6122,17.0314,-7.6637,-53646.1757,16.5873,5390.2897,53.9029,16.5873,0.0000,761.6814,22.0703,22.0655,35.5868,22.0606,35.5926,22.0558,35.5984,22.0558,9683.9712,387.3588,23.3974,23.3915,43.6962,23.3856,43.6947,23.3796,43.6932,23.3796,9683.9712,387.3588,23.4427,23.4290,48.4634,23.4153,48.4534,23.4016,48.4432,23.4016,2788.1761,55.7635,18.9258,18.9215,30.7842,18.9173,30.7757,18.9130,30.7672,18.9130,9683.9712,387.3588,17.4603,17.4571,23.0420,17.4539,23.0396,17.4507,23.0371,17.4507,9683.9712,387.3588,16.6122,16.6068,17.7832,16.6015,17.7823,16.5962,17.7812,16.5962,2788.1761,55.7635,16.5873,1633.2391,11.0582,0.0000,1511.0023,3144.2415,-344786.4000,-440083.3623,-432937.5661
2464.0000,16.6516,28.8738,0.0000,301569.2000,-301569.2000,7.8187,0.0000,0.0000,0.0000,67015.3778,4.5000,1.0000,67015.3778,0.0000,0.0000,368584.5778,0.0000,-368584.5778,22.5854,15.2881,27586.3000,0.0000,27586.3000,0.7152,7455.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7455.7568,0.0000,0.0000,0.0000,20130.5432,20130.5432,22.2458,34.2866,0.0000,67109.6000,-67109.6000,1.7399,0.0000,0.0000,0.0000,13695.8367,4.9000,1.0000,13695.8367,0.0000,0.0000,80805.4367,0.0000,-80805.4367,23.5467,16.2494,1934.3000,0.0000,1934.3000,0.0502,522.7838,3.7000,1.0000,0.0000,0.0000,0.0000,522.7838,0.0000,0.0000,0.0000,1411.5162,1411.5162,23.5057,35.5466,0.0000,7757.7000,-7757.7000,0.2011,0.0000,0.0000,0.0000,1583.2041,4.9000,1.0000,1583.2041,0.0000,0.0000,9340.9041,0.0000,-9340.9041,23.6561,16.3588,8148.8000,0.0000,8148.8000,0.2113,2202.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2202.3784,0.0000,0.0000,0.0000,5946.4216,5946.4216,23.5193,18.9745,21.2469,-18.8200,-282300.6300,16.1047,1803.5087,18.0351,16.1047,0.0000,151.8533,18.9622,17.5187,18.2404,-11.2082,-89665.5496,16.1047,3911.6699,39.1167,16.1047,0.0000,533.9542,17.5092,16.6668,17.0880,-7.4755,-52328.8013,16.1047,5014.2530,50.1425,16.1047,0.0000,697.1203,22.2614,22.2562,36.9726,22.2510,36.9737,22.2458,36.9747,22.2458,9187.0826,367.4833,23.5239,23.5179,44.1032,23.5118,44.0992,23.5057,44.0952,23.5057,9187.0826,367.4833,23.5604,23.5467,48.7206,23.5330,48.7077,23.5193,48.6946,23.5193,2645.9487,52.9190,18.9745,18.9704,30.2918,18.9663,30.2844,18.9622,30.2771,18.9622,9187.0826,367.4833,17.5187,17.5155,22.9078,17.5124,22.9058,17.5092,22.9037,17.5092,9187.0826,367.4833,16.6668,16.6617,17.7641,16.6567,17.7664,16.6516,17.7686,16.6516,2645.9487,52.9190,16.1047,1504.4560,10.7365,0.0000,1382.9278,2887.3838,-338767.1000,-431242.4375,-424294.9808
2465.0000,16.6822,28.9045,0.0000,310742.1000,-310742.1000,8.0566,0.0000,0.0000,0.0000,69053.8000,4.5000,1.0000,69053.8000,0.0000,0.0000,379795.9000,0.0000,-379795.9000,22.9368,15.6395,18025.5000,0.0000,18025.5000,0.4673,4871.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4871.7568,0.0000,0.0000,0.0000,13153.7432,13153.7432,22.7017,34.7425,0.0000,55457.4000,-55457.4000,1.4378,0.0000,0.0000,0.0000,11317.8367,4.9000,1.0000,11317.8367,0.0000,0.0000,66775.2367,0.0000,-66775.2367,23.8014,16.5041,1242.9000,0.0000,1242.9000,0.0322,335.9189,3.7000,1.0000,0.0000,0.0000,0.0000,335.9189,0.0000,0.0000,0.0000,906.9811,906.9811,23.7666,35.8074,0.0000,8608.1000,-8608.1000,0.2232,0.0000,0.0000,0.0000,1756.7551,4.9000,1.0000,1756.7551,0.0000,0.0000,10364.8551,0.0000,-10364.8551,23.9373,16.6400,10741.0000,0.0000,10741.0000,0.2785,2902.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2902.9730,0.0000,0.0000,0.0000,7838.0270,7838.0270,23.7624,19.0028,21.3826,-19.2678,-289016.9233,15.7435,1754.4784,17.5448,15.7435,0.0000,141.8620,18.9904,17.5494,18.2699,-10.9372,-87497.7493,15.7435,3788.3518,37.8835,15.7435,0.0000,498.8224,17.5400,16.6972,17.1186,-7.3108,-51175.8444,15.7435,4777.6014,47.7760,15.7435,0.0000,651.2530,22.7202,22.7140,40.9057,22.7079,40.8967,22.7017,40.8876,22.7017,8822.7820,352.9113,23.7864,23.7798,45.9608,23.7732,45.9506,23.7666,45.9404,23.7666,8822.7820,352.9113,23.8082,23.7929,50.7162,23.7777,50.6823,23.7624,50.6484,23.7624,2541.6462,50.8329,19.0028,18.9986,29.8491,18.9945,29.8414,18.9904,29.8337,18.9904,8822.7820,352.9113,17.5494,17.5463,22.6681,17.5431,22.6658,17.5400,22.6634,17.5400,8822.7820,352.9113,16.6972,16.6922,17.5914,16.6872,17.5939,16.6822,17.5962,16.6822,2541.6462,50.8329,15.7435,1412.4592,10.4956,0.0000,1291.9374,2704.3967,-344798.2000,-435037.2405,-427690.5171
2466.0000,16.3699,28.5921,0.0000,204242.6000,-204242.6000,5.2954,0.0000,0.0000,0.0000,45387.2444,4.5000,1.0000,45387.2444,0.0000,0.0000,249629.8444,0.0000,-249629.8444,22.6715,15.3742,14855.8000,0.0000,14855.8000,0.3852,4015.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4015.0811,0.0000,0.0000,0.0000,10840.7189,10840.7189,22.3765,34.4173,0.0000,22270.4000,-22270.4000,0.5774,0.0000,0.0000,0.0000,4544.9796,4.9000,1.0000,4544.9796,0.0000,0.0000,26815.3796,0.0000,-26815.3796,23.0535,15.7562,1031.5000,0.0000,1031.5000,0.0267,278.7838,3.7000,1.0000,0.0000,0.0000,0.0000,278.7838,0.0000,0.0000,0.0000,752.7162,752.7162,23.0149,35.0558,0.0000,9077.9000,-9077.9000,0.2354,0.0000,0.0000,0.0000,1852.6327,4.9000,1.0000,1852.6327,0.0000,0.0000,10930.5327,0.0000,-10930.5327,23.2909,15.9936,12613.2000,0.0000,12613.2000,0.3270,3408.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3408.9730,0.0000,0.0000,0.0000,9204.2270,9204.2270,23.0261,18.2345,20.6303,-12.6543,-189814.0612,10.2706,1176.1041,11.7610,10.2706,0.0000,39.3870,18.2251,17.0769,17.6510,-5.6856,-45484.5669,10.2706,2464.1312,24.6413,10.2706,0.0000,138.4945,17.0684,16.3788,16.7236,-3.9030,-27320.9253,10.2706,2918.4765,29.1848,10.2706,0.0000,180.8158,22.3978,22.3907,36.6234,22.3836,36.6062,22.3765,36.5890,22.3765,4128.7961,165.1518,23.0344,23.0279,37.6140,23.0214,37.6053,23.0149,37.5965,23.0149,4128.7961,165.1518,23.0585,23.0478,40.5255,23.0370,40.5471,23.0261,40.5680,23.0261,1195.0882,23.9018,18.2345,18.2313,21.6848,18.2282,21.6870,18.2251,21.6890,18.2251,4128.7961,165.1518,17.0769,17.0741,17.5700,17.0713,17.5707,17.0684,17.5714,17.0684,4128.7961,165.1518,16.3788,16.3758,13.3297,16.3729,13.3563,16.3699,13.3824,16.3699,1195.0882,23.9018,10.2706,431.6221,6.8471,0.0000,358.6972,790.3194,-207090.4000,-266578.0945,-262619.5535
2467.0000,16.2330,28.4552,0.0000,201581.3000,-201581.3000,5.2264,0.0000,0.0000,0.0000,44795.8444,4.5000,1.0000,44795.8444,0.0000,0.0000,246377.1444,0.0000,-246377.1444,22.7429,15.4456,14847.7000,0.0000,14847.7000,0.3850,4012.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4012.8919,0.0000,0.0000,0.0000,10834.8081,10834.8081,22.4318,34.4726,0.0000,14921.6000,-14921.6000,0.3869,0.0000,0.0000,0.0000,3045.2245,4.9000,1.0000,3045.2245,0.0000,0.0000,17966.8245,0.0000,-17966.8245,22.9065,15.6092,797.4000,0.0000,797.4000,0.0207,215.5135,3.7000,1.0000,0.0000,0.0000,0.0000,215.5135,0.0000,0.0000,0.0000,581.8865,581.8865,22.8677,34.9085,0.0000,8126.1000,-8126.1000,0.2107,0.0000,0.0000,0.0000,1658.3878,4.9000,1.0000,1658.3878,0.0000,0.0000,9784.4878,0.0000,-9784.4878,23.1262,15.8289,12037.1000,0.0000,12037.1000,0.3121,3253.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3253.2703,0.0000,0.0000,0.0000,8783.8297,8783.8297,22.8468,17.9595,20.4032,-12.3313,-184969.9036,9.8125,1132.9756,11.3298,9.8125,0.0000,34.3479,17.9481,16.8777,17.4129,-5.0639,-40511.1788,9.8125,2375.7659,23.7577,9.8125,0.0000,120.7756,16.8682,16.2453,16.5568,-3.3679,-23575.1929,9.8125,2806.4156,28.0642,9.8125,0.0000,157.6823,22.4566,22.4483,37.1011,22.4400,37.0739,22.4318,37.0467,22.4318,3808.1603,152.3264,22.8911,22.8833,36.8073,22.8755,36.7853,22.8677,36.7633,22.8677,3808.1603,152.3264,22.8941,22.8783,39.2686,22.8625,39.2208,22.8468,39.1737,22.8468,1102.8643,22.0573,17.9595,17.9557,19.7429,17.9519,19.7366,17.9481,19.7303,17.9481,3808.1603,152.3264,16.8777,16.8745,16.0343,16.8714,16.0311,16.8682,16.0279,16.8682,3808.1603,152.3264,16.2453,16.2412,12.0435,16.2371,12.0515,16.2330,12.0595,16.2330,1102.8643,22.0573,9.8125,380.3855,6.5416,0.0000,312.8058,693.1914,-196946.8000,-253927.9324,-249056.2754
2468.0000,16.0433,28.2655,0.0000,139244.2000,-139244.2000,3.6102,0.0000,0.0000,0.0000,30943.1556,4.5000,1.0000,30943.1556,0.0000,0.0000,170187.3556,0.0000,-170187.3556,22.3376,15.0403,14844.4000,0.0000,14844.4000,0.3849,4012.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4012.0000,0.0000,0.0000,0.0000,10832.4000,10832.4000,21.9120,33.9528,0.0000,7272.5000,-7272.5000,0.1886,0.0000,0.0000,0.0000,1484.1837,4.9000,1.0000,1484.1837,0.0000,0.0000,8756.6837,0.0000,-8756.6837,22.2358,14.9386,870.6000,0.0000,870.6000,0.0226,235.2973,3.7000,1.0000,0.0000,0.0000,0.0000,235.2973,0.0000,0.0000,0.0000,635.3027,635.3027,22.1898,34.2306,0.0000,6994.7000,-6994.7000,0.1814,0.0000,0.0000,0.0000,1427.4898,4.9000,1.0000,1427.4898,0.0000,0.0000,8422.1898,0.0000,-8422.1898,22.5013,15.2040,11029.0000,0.0000,11029.0000,0.2859,2980.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2980.8108,0.0000,0.0000,0.0000,8048.1892,8048.1892,22.1706,17.4565,19.8136,-8.4974,-127461.5452,7.0102,827.1051,8.2711,7.0102,0.0000,12.5243,17.4464,16.6071,17.0268,-2.8366,-22692.7806,7.0102,1722.6826,17.2268,7.0102,0.0000,44.0387,16.5966,16.0550,16.3258,-2.0922,-14645.1107,7.0102,2023.0771,20.2308,7.0102,0.0000,57.4961,21.9370,21.9286,31.6923,21.9203,31.6670,21.9120,31.6418,21.9120,2102.5890,84.1036,22.2124,22.2048,30.4688,22.1973,30.4514,22.1898,30.4339,22.1898,2102.5890,84.1036,22.2036,22.1927,31.4764,22.1817,31.4924,22.1706,31.5073,22.1706,611.3993,12.2280,17.4565,17.4532,15.4366,17.4498,15.4348,17.4464,15.4329,17.4464,2102.5890,84.1036,16.6071,16.6036,13.7842,16.6001,13.7775,16.5966,13.7708,16.5966,2102.5890,84.1036,16.0550,16.0511,10.0877,16.0472,10.0986,16.0433,10.1093,16.0433,611.3993,12.2280,7.0102,150.1652,4.6735,0.0000,114.0591,264.2243,-126767.4000,-167850.3371,-164799.4364
2469.0000,15.9245,28.1468,0.0000,129632.2000,-129632.2000,3.3610,0.0000,0.0000,0.0000,28807.1556,4.5000,1.0000,28807.1556,0.0000,0.0000,158439.3556,0.0000,-158439.3556,22.4877,15.1904,12582.6000,0.0000,12582.6000,0.3262,3400.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3400.7027,0.0000,0.0000,0.0000,9181.8973,9181.8973,22.0707,34.1116,0.0000,3518.7000,-3518.7000,0.0912,0.0000,0.0000,0.0000,718.1020,4.9000,1.0000,718.1020,0.0000,0.0000,4236.8020,0.0000,-4236.8020,22.2462,14.9489,523.9000,0.0000,523.9000,0.0136,141.5946,3.7000,1.0000,0.0000,0.0000,0.0000,141.5946,0.0000,0.0000,0.0000,382.3054,382.3054,22.1974,34.2382,0.0000,5667.0000,-5667.0000,0.1469,0.0000,0.0000,0.0000,1156.5306,4.9000,1.0000,1156.5306,0.0000,0.0000,6823.5306,0.0000,-6823.5306,22.4800,15.1827,9012.9000,0.0000,9012.9000,0.2337,2435.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2435.9189,0.0000,0.0000,0.0000,6576.9811,6576.9811,22.1400,17.0064,19.5732,-8.2620,-123929.9645,6.2589,745.0475,7.4505,6.2589,0.0000,8.9137,16.9980,16.4553,16.7267,-1.6376,-13100.7352,6.2589,1556.0208,15.5602,6.2589,0.0000,31.3429,16.4434,15.9387,16.1910,-1.7405,-12183.5523,6.2589,1815.7985,18.1580,6.2589,0.0000,40.9208,22.1074,22.0951,33.9699,22.0829,33.9075,22.0707,33.8454,22.0707,1722.3254,68.8930,22.2304,22.2194,31.8333,22.2084,31.7815,22.1974,31.7300,22.1974,1722.3254,68.8930,22.2076,22.1848,33.0237,22.1623,32.8905,22.1400,32.7602,22.1400,501.5440,10.0309,17.0064,17.0036,12.0602,17.0008,12.0636,16.9980,12.0669,16.9980,1722.3254,68.8930,16.4553,16.4513,12.8808,16.4474,12.8699,16.4434,12.8591,16.4434,1722.3254,68.8930,15.9387,15.9340,9.1922,15.9292,9.1920,15.9245,9.1919,15.9245,501.5440,10.0309,6.2589,109.8560,4.1726,0.0000,81.1774,191.0335,-116698.5000,-153358.5044,-149214.2519
2470.0000,15.8204,28.0426,0.0000,102111.1000,-102111.1000,2.6474,0.0000,0.0000,0.0000,22691.3556,4.5000,1.0000,22691.3556,0.0000,0.0000,124802.4556,0.0000,-124802.4556,22.1817,14.8844,12273.5000,0.0000,12273.5000,0.3182,3317.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3317.1622,0.0000,0.0000,0.0000,8956.3378,8956.3378,21.6911,33.7319,0.0000,4212.8000,-4212.8000,0.1092,0.0000,0.0000,0.0000,859.7551,4.9000,1.0000,859.7551,0.0000,0.0000,5072.5551,0.0000,-5072.5551,21.9497,14.6524,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,21.9009,33.9417,0.0000,3940.6000,-3940.6000,0.1022,0.0000,0.0000,0.0000,804.2041,4.9000,1.0000,804.2041,0.0000,0.0000,4744.8041,0.0000,-4744.8041,22.1428,14.8455,7860.7000,0.0000,7860.7000,0.2038,2124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2124.5135,0.0000,0.0000,0.0000,5736.1865,5736.1865,21.7934,16.6885,19.2410,-6.6768,-100151.8475,5.0866,613.0070,6.1301,5.0866,0.0000,4.7846,16.6792,16.3170,16.4981,-0.8883,-7106.0949,5.0866,1275.8521,12.7585,5.0866,0.0000,16.8239,16.3033,15.8366,16.0699,-1.3080,-9155.9786,5.0866,1482.7101,14.8271,5.0866,0.0000,21.9649,21.7252,21.7138,30.1453,21.7025,30.0985,21.6911,30.0517,21.6911,1196.8494,47.8740,21.9350,21.9236,29.4386,21.9123,29.3890,21.9009,29.3395,21.9009,1196.8494,47.8740,21.8504,21.8314,29.4754,21.8124,29.4058,21.7934,29.3355,21.7934,349.4745,6.9895,16.6885,16.6854,10.1430,16.6823,10.1419,16.6792,10.1408,16.6792,1196.8494,47.8740,16.3170,16.3124,12.0354,16.3078,12.0195,16.3033,12.0036,16.3033,1196.8494,47.8740,15.8366,15.8312,8.4312,15.8258,8.4238,15.8204,8.4165,15.8204,349.4745,6.9895,5.0866,62.0748,3.3911,0.0000,43.5734,105.6482,-89735.7000,-119639.3391,-116413.9210
2471.0000,15.7294,27.9516,0.0000,86903.2000,-86903.2000,2.2531,0.0000,0.0000,0.0000,19311.8222,4.5000,1.0000,19311.8222,0.0000,0.0000,106215.0222,0.0000,-106215.0222,22.0238,14.7265,12264.0000,0.0000,12264.0000,0.3180,3314.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3314.5946,0.0000,0.0000,0.0000,8949.4054,8949.4054,21.4545,33.4954,0.0000,5746.6000,-5746.6000,0.1490,0.0000,0.0000,0.0000,1172.7755,4.9000,1.0000,1172.7755,0.0000,0.0000,6919.3755,0.0000,-6919.3755,21.8646,14.5673,400.5000,0.0000,400.5000,0.0104,108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,108.2432,0.0000,0.0000,0.0000,292.2568,292.2568,21.8051,33.8460,0.0000,2778.1000,-2778.1000,0.0720,0.0000,0.0000,0.0000,566.9592,4.9000,1.0000,566.9592,0.0000,0.0000,3345.0592,0.0000,-3345.0592,22.0034,14.7061,4404.4000,0.0000,4404.4000,0.1142,1190.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1190.3784,0.0000,0.0000,0.0000,3214.0216,3214.0216,21.7273,16.3065,19.0169,-6.0982,-91473.4235,4.3750,531.6753,5.3168,4.3750,0.0000,3.0445,16.3004,16.2595,16.2799,-0.0862,-689.8433,4.3750,1106.7516,11.0675,4.3750,0.0000,10.7051,16.2426,15.7472,15.9949,-1.1943,-8359.8674,4.3750,1279.0559,12.7906,4.3750,0.0000,13.9764,21.4935,21.4805,28.4167,21.4675,28.3557,21.4545,28.2950,21.4545,919.4913,36.7797,21.8473,21.8332,29.3336,21.8191,29.2606,21.8051,29.1879,21.8051,919.4913,36.7797,21.8129,21.7840,30.1118,21.7555,29.9264,21.7273,29.7450,21.7273,269.0414,5.3808,16.3065,16.3045,7.5194,16.3024,7.5286,16.3004,7.5376,16.3004,919.4913,36.7797,16.2595,16.2538,11.9605,16.2482,11.9355,16.2426,11.9106,16.2426,919.4913,36.7797,15.7472,15.7412,7.8057,15.7353,7.7939,15.7294,7.7821,15.7294,269.0414,5.3808,4.3750,41.0354,2.9167,0.0000,27.7259,68.7613,-78359.0000,-104023.7731,-100523.1342
2472.0000,15.6377,27.8599,0.0000,69443.8000,-69443.8000,1.8005,0.0000,0.0000,0.0000,15431.9556,4.5000,1.0000,15431.9556,0.0000,0.0000,84875.7556,0.0000,-84875.7556,21.8226,14.5253,12278.3000,0.0000,12278.3000,0.3183,3318.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3318.4595,0.0000,0.0000,0.0000,8959.8405,8959.8405,21.1281,33.1689,0.0000,6065.4000,-6065.4000,0.1573,0.0000,0.0000,0.0000,1237.8367,4.9000,1.0000,1237.8367,0.0000,0.0000,7303.2367,0.0000,-7303.2367,21.6603,14.3630,394.0000,0.0000,394.0000,0.0102,106.4865,3.7000,1.0000,0.0000,0.0000,0.0000,106.4865,0.0000,0.0000,0.0000,287.5135,287.5135,21.5922,33.6330,0.0000,1924.8000,-1924.8000,0.0499,0.0000,0.0000,0.0000,392.8163,4.9000,1.0000,392.8163,0.0000,0.0000,2317.6163,0.0000,-2317.6163,21.7610,14.4637,1380.1000,0.0000,1380.1000,0.0358,373.0000,3.7000,1.0000,0.0000,0.0000,0.0000,373.0000,0.0000,0.0000,0.0000,1007.1000,1007.1000,21.5912,15.9588,18.7750,-5.1528,-77292.6958,3.5579,436.3078,4.3631,3.5579,0.0000,1.6374,15.9547,16.2381,16.0964,0.4861,3889.0653,3.5579,906.5352,9.0654,3.5579,0.0000,5.7576,16.2165,15.6571,15.9368,-1.0967,-7677.0536,3.5579,1042.5493,10.4255,3.5579,0.0000,7.5170,21.1697,21.1558,25.8308,21.1419,25.7648,21.1281,25.6992,21.1281,641.2106,25.6484,21.6393,21.6235,27.8315,21.6078,27.7482,21.5922,27.6652,21.5922,641.2106,25.6484,21.6877,21.6552,29.2910,21.6230,29.0834,21.5912,28.8789,21.5912,188.1722,3.7634,15.9588,15.9575,5.3412,15.9561,5.3551,15.9547,5.3688,15.9547,641.2106,25.6484,16.2381,16.2309,12.1137,16.2237,12.0755,16.2165,12.0376,16.2165,641.2106,25.6484,15.6571,15.6506,7.1513,15.6441,7.1347,15.6377,7.1182,15.6377,188.1722,3.7634,3.5579,23.2856,2.3720,0.0000,14.9120,38.1976,-63381.6000,-84242.1546,-81080.6841
2473.0000,15.5947,27.8169,0.0000,66988.6000,-66988.6000,1.7368,0.0000,0.0000,0.0000,14886.3556,4.5000,1.0000,14886.3556,0.0000,0.0000,81874.9556,0.0000,-81874.9556,21.7735,14.4762,12254.4000,0.0000,12254.4000,0.3177,3312.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3312.0000,0.0000,0.0000,0.0000,8942.4000,8942.4000,21.0511,33.0783,11.4000,6465.5000,-6454.1000,0.1676,2.5909,4.4000,1.0000,1319.4898,4.9000,1.0000,1322.0807,0.0000,0.0000,7784.9898,8.8091,-7776.1807,21.6379,14.3406,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0000,0.0000,0.0000,291.3811,291.3811,21.5632,33.6041,0.0000,1428.2000,-1428.2000,0.0370,0.0000,0.0000,0.0000,291.4694,4.9000,1.0000,291.4694,0.0000,0.0000,1719.6694,0.0000,-1719.6694,21.6930,14.3957,802.8000,0.0000,802.8000,0.0208,216.9730,3.7000,1.0000,0.0000,0.0000,0.0000,216.9730,0.0000,0.0000,0.0000,585.8270,585.8270,21.5417,15.7495,18.6456,-5.1167,-76751.1361,3.4355,423.3480,4.2335,3.4355,0.0000,1.4742,15.7444,16.1852,15.9648,0.7301,5840.6767,3.4355,879.8756,8.7988,3.4355,0.0000,5.1835,16.1638,15.6183,15.8910,-1.0326,-7228.5173,3.4355,1008.4916,10.0849,3.4355,0.0000,6.7675,21.0987,21.0827,25.9492,21.0669,25.8675,21.0511,25.7863,21.0511,603.3246,24.1330,21.6160,21.5983,28.2643,21.5807,28.1686,21.5632,28.0733,21.5632,603.3246,24.1330,21.6488,21.6127,29.5067,21.5770,29.2740,21.5417,29.0446,21.5417,177.1454,3.5429,15.7495,15.7478,4.5471,15.7461,4.5557,15.7444,4.5643,15.7444,603.3246,24.1330,16.1852,16.1781,11.8542,16.1709,11.8205,16.1638,11.7868,16.1638,603.3246,24.1330,15.6183,15.6103,7.1115,15.6025,7.0795,15.5947,7.0482,15.5947,177.1454,3.5429,3.4355,21.1582,2.2903,0.0000,13.4252,34.5833,-61414.4000,-81551.1975,-78138.9766
2474.0000,15.5509,27.7722,7.5000,60444.9000,-60437.4000,1.5671,1.7045,4.4000,1.0000,13432.2000,4.5000,1.0000,13433.9045,0.0000,0.0000,73877.1000,5.7955,-73871.3045,21.7887,14.4914,12245.3000,0.0000,12245.3000,0.3175,3309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3309.5405,0.0000,0.0000,0.0000,8935.7595,8935.7595,20.9810,32.3590,380.3000,4433.5000,-4053.2000,0.1149,86.4318,4.4000,1.0000,904.7959,4.9000,1.0000,991.2277,0.0000,0.0000,5338.2959,293.8682,-5044.4277,21.4070,14.1097,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,21.3315,33.3723,0.0000,1060.7000,-1060.7000,0.0275,0.0000,0.0000,0.0000,216.4694,4.9000,1.0000,216.4694,0.0000,0.0000,1277.1694,0.0000,-1277.1694,21.4393,14.1420,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,21.3212,15.6297,18.4755,-4.4934,-67401.6542,3.0704,380.7861,3.8079,3.0704,0.0000,1.0523,15.6226,16.1335,15.8781,0.7563,6050.1769,3.0704,789.0527,7.8905,3.0704,0.0000,3.7003,16.1101,15.5765,15.8433,-0.9028,-6319.2766,3.0704,903.0088,9.0301,3.0704,0.0000,4.8310,21.0341,21.0164,25.8587,20.9986,25.7641,20.9810,25.6700,20.9810,496.3559,19.8542,21.3827,21.3655,26.3914,21.3485,26.3073,21.3315,26.2234,21.3315,496.3559,19.8542,21.4164,21.3846,27.2482,21.3528,27.0827,21.3212,26.9172,21.3212,145.9838,2.9197,15.6297,15.6274,4.4534,15.6250,4.4545,15.6226,4.4556,15.6226,496.3559,19.8542,16.1335,16.1257,11.5969,16.1179,11.5585,16.1101,11.5203,16.1101,496.3559,19.8542,15.5765,15.5679,6.9432,15.5594,6.9075,15.5509,6.8723,15.5509,145.9838,2.9197,3.0704,15.5622,2.0469,0.0000,9.5837,25.1459,-52539.8000,-70698.0233,-67670.7539
2475.0000,15.5187,27.7306,73.4000,54881.5000,-54808.1000,1.4229,16.6818,4.4000,1.0000,12195.8889,4.5000,1.0000,12212.5707,0.0000,0.0000,67077.3889,56.7182,-67020.6707,21.7974,14.5001,12230.8000,0.0000,12230.8000,0.3171,3305.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3305.6216,0.0000,0.0000,0.0000,8925.1784,8925.1784,20.9032,28.2660,1486.4000,2455.3000,-968.9000,0.0637,337.8182,4.4000,1.0000,501.0816,4.9000,1.0000,838.8998,0.0000,0.0000,2956.3816,1148.5818,-1807.7998,21.0725,13.7752,388.8000,0.0000,388.8000,0.0101,105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,105.0811,0.0000,0.0000,0.0000,283.7189,283.7189,20.9975,33.0383,0.0000,834.9000,-834.9000,0.0216,0.0000,0.0000,0.0000,170.3878,4.9000,1.0000,170.3878,0.0000,0.0000,1005.2878,0.0000,-1005.2878,21.0917,13.7944,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,20.9870,15.6048,18.2959,-3.8302,-57452.3085,2.7675,345.5590,3.4556,2.7675,0.0000,0.7706,15.5935,16.0644,15.8289,0.6284,5027.4809,2.7675,712.5957,7.1260,2.7675,0.0000,2.7098,16.0398,15.5480,15.7939,-0.7501,-5250.4382,2.7675,815.5191,8.1552,2.7675,0.0000,3.5378,20.9612,20.9418,25.5751,20.9224,25.4702,20.9032,25.3660,20.9032,414.5958,16.5838,21.0459,21.0297,23.7249,21.0136,23.6530,20.9975,23.5812,20.9975,414.5958,16.5838,21.0663,21.0399,23.8715,21.0134,23.7734,20.9870,23.6740,20.9870,122.1329,2.4427,15.6048,15.6010,5.0826,15.5972,5.0704,15.5935,5.0583,15.5935,414.5958,16.5838,16.0644,16.0562,11.1596,16.0480,11.1196,16.0398,11.0799,16.0398,414.5958,16.5838,15.5480,15.5381,6.8945,15.5284,6.8472,15.5187,6.8009,15.5187,122.1329,2.4427,2.7675,11.7204,1.8450,0.0000,7.0182,18.7386,-43620.7000,-60353.6934,-57675.2658
2476.0000,15.5250,27.7472,0.0000,72204.1000,-72204.1000,1.8720,0.0000,0.0000,0.0000,16045.3556,4.5000,1.0000,16045.3556,0.0000,0.0000,88249.4556,0.0000,-88249.4556,22.1687,14.8714,12242.2000,0.0000,12242.2000,0.3174,3308.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3308.7027,0.0000,0.0000,0.0000,8933.4973,8933.4973,21.4287,22.2934,2177.9000,1554.1000,623.8000,0.0565,494.9773,4.4000,1.0000,317.1633,4.9000,1.0000,812.1405,0.0000,0.0000,1871.2633,1682.9227,-188.3405,21.4428,14.1455,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,21.3613,33.4022,0.0000,724.1000,-724.1000,0.0188,0.0000,0.0000,0.0000,147.7755,4.9000,1.0000,147.7755,0.0000,0.0000,871.8755,0.0000,-871.8755,21.4270,14.1297,802.3000,0.0000,802.3000,0.0208,216.8378,3.7000,1.0000,0.0000,0.0000,0.0000,216.8378,0.0000,0.0000,0.0000,585.4622,585.4622,21.2538,15.4695,18.3617,-5.1223,-76834.7273,3.4439,428.9442,4.2894,3.4439,0.0000,1.4850,15.4634,16.0232,15.7433,0.9295,7435.8983,3.4439,889.7439,8.8974,3.4439,0.0000,5.2216,16.0032,15.5524,15.7778,-0.8555,-5988.2323,3.4439,1015.4715,10.1547,3.4439,0.0000,6.8172,21.4961,21.4735,31.2515,21.4511,31.1221,21.4287,30.9932,21.4287,605.8898,24.2356,21.4207,21.4008,28.3331,21.3810,28.2259,21.3613,28.1193,21.3613,605.8898,24.2356,21.3829,21.3391,28.7720,21.2961,28.4614,21.2538,28.1598,21.2538,177.8922,3.5578,15.4695,15.4675,4.3839,15.4655,4.3915,15.4634,4.3988,15.4634,605.8898,24.2356,16.0232,16.0165,11.0261,16.0099,11.0033,16.0032,10.9804,16.0032,605.8898,24.2356,15.5524,15.5432,7.2060,15.5341,7.1712,15.5250,7.1362,15.5250,177.8922,3.5578,3.4439,21.2999,2.2959,0.0000,13.5238,34.8237,-58855.9000,-79495.9013,-75387.0614
2477.0000,15.5591,27.7813,0.0000,78168.4000,-78168.4000,2.0267,0.0000,0.0000,0.0000,17370.7556,4.5000,1.0000,17370.7556,0.0000,0.0000,95539.1556,0.0000,-95539.1556,22.0332,14.7359,12252.4000,0.0000,12252.4000,0.3177,3311.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3311.4595,0.0000,0.0000,0.0000,8940.9405,8940.9405,21.3775,20.0217,2507.0000,1326.6000,1180.4000,0.0650,569.7727,4.4000,1.0000,270.7347,4.9000,1.0000,840.5074,0.0000,0.0000,1597.3347,1937.2273,339.8926,21.3544,14.0571,512.4000,0.0000,512.4000,0.0133,138.4865,3.7000,1.0000,0.0000,0.0000,0.0000,138.4865,0.0000,0.0000,0.0000,373.9135,373.9135,21.2841,33.3249,0.0000,837.2000,-837.2000,0.0217,0.0000,0.0000,0.0000,170.8571,4.9000,1.0000,170.8571,0.0000,0.0000,1008.0571,0.0000,-1008.0571,21.3524,14.0551,4103.8000,0.0000,4103.8000,0.1064,1109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1109.1351,0.0000,0.0000,0.0000,2994.6649,2994.6649,21.0750,15.6517,18.3634,-5.3355,-80033.1972,3.8261,476.5121,4.7651,3.8261,0.0000,2.0362,15.6374,15.8695,15.7535,0.4280,3424.2690,3.8261,988.0812,9.8808,3.8261,0.0000,7.1599,15.8553,15.5877,15.7215,-0.5640,-3948.0774,3.8261,1130.6597,11.3066,3.8261,0.0000,9.3478,21.4273,21.4107,30.0131,21.3941,29.9510,21.3775,29.8886,21.3775,727.6969,29.1079,21.3291,21.3141,27.3860,21.2991,27.3331,21.2841,27.2801,21.2841,727.6969,29.1079,21.1494,21.1250,26.1273,21.1002,26.0759,21.0750,26.0181,21.0750,213.3275,4.2665,15.6517,15.6469,6.8463,15.6422,6.8248,15.6374,6.8035,15.6374,727.6969,29.1079,15.8695,15.8647,9.7448,15.8600,9.7402,15.8553,9.7355,15.8553,727.6969,29.1079,15.5877,15.5781,7.7908,15.5686,7.7522,15.5591,7.7139,15.5591,213.3275,4.2665,3.8261,28.4119,2.5507,0.0000,18.5439,46.9558,-60956.6000,-83897.8012,-80557.0056
2478.0000,15.6015,27.8237,0.0000,146963.4000,-146963.4000,3.8103,0.0000,0.0000,0.0000,32658.5333,4.5000,1.0000,32658.5333,0.0000,0.0000,179621.9333,0.0000,-179621.9333,22.4330,15.1357,12248.2000,0.0000,12248.2000,0.3176,3310.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3310.3243,0.0000,0.0000,0.0000,8937.8757,8937.8757,22.0527,16.1981,655.2000,101.9000,553.3000,0.0170,148.9091,4.4000,1.0000,20.7959,4.9000,1.0000,169.7050,0.0000,0.0000,122.6959,506.2909,383.5950,22.0381,14.7408,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0000,0.0000,0.0000,346.4027,346.4027,21.9863,34.0271,0.0000,1224.0000,-1224.0000,0.0317,0.0000,0.0000,0.0000,249.7959,4.9000,1.0000,249.7959,0.0000,0.0000,1473.7959,0.0000,-1473.7959,22.0423,14.7450,13721.6000,0.0000,13721.6000,0.3558,3708.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3708.5405,0.0000,0.0000,0.0000,10013.0595,10013.0595,21.5798,16.1553,18.8676,-9.5084,-142626.4670,6.8170,833.0690,8.3307,6.8170,0.0000,11.5170,16.1397,15.7503,15.9450,-1.2797,-10237.8828,6.8170,1747.2616,17.4726,6.8170,0.0000,40.4967,15.7427,15.6185,15.6806,-0.4665,-3265.5246,6.8170,2017.7589,20.1776,6.8170,0.0000,52.8717,22.0931,22.0796,36.4964,22.0662,36.4614,22.0527,36.4262,22.0527,2001.6021,80.0641,22.0250,22.0121,34.4966,21.9992,34.4610,21.9863,34.4252,21.9863,2001.6021,80.0641,21.6615,21.6342,32.9042,21.6070,32.7990,21.5798,32.6945,21.5798,582.2380,11.6448,16.1553,16.1501,11.9995,16.1449,11.9770,16.1397,11.9546,16.1397,2001.6021,80.0641,15.7503,15.7478,8.9690,15.7453,8.9831,15.7427,8.9972,15.7427,2001.6021,80.0641,15.6185,15.6129,8.2363,15.6072,8.2468,15.6015,8.2563,15.6015,582.2380,11.6448,6.8170,139.0225,4.5446,0.0000,104.8854,243.9079,-121189.6000,-161414.7964,-156129.8744
2479.0000,15.6109,27.8331,0.0000,190873.8000,-190873.8000,4.9488,0.0000,0.0000,0.0000,42416.4000,4.5000,1.0000,42416.4000,0.0000,0.0000,233290.2000,0.0000,-233290.2000,22.4134,15.1161,20769.2000,0.0000,20769.2000,0.5385,5613.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5613.2973,0.0000,0.0000,0.0000,15155.9027,15155.9027,21.9472,14.2200,36.2000,0.0000,36.2000,0.0009,8.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8.2273,0.0000,0.0000,0.0000,27.9727,27.9727,21.9464,14.6491,940.3000,0.0000,940.3000,0.0244,254.1351,3.7000,1.0000,0.0000,0.0000,0.0000,254.1351,0.0000,0.0000,0.0000,686.1649,686.1649,21.9032,33.9441,0.0000,1429.2000,-1429.2000,0.0371,0.0000,0.0000,0.0000,291.6735,4.9000,1.0000,291.6735,0.0000,0.0000,1720.8735,0.0000,-1720.8735,21.9534,14.6561,14582.9000,0.0000,14582.9000,0.3781,3941.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3941.3243,0.0000,0.0000,0.0000,10641.5757,10641.5757,21.5963,16.7847,19.1905,-11.0008,-165012.4329,8.8915,1073.5733,10.7357,8.8915,0.0000,25.5563,16.7678,15.8604,16.3141,-3.8898,-31118.0967,8.8915,2246.2940,22.4629,8.8915,0.0000,89.8625,15.8521,15.6232,15.7376,-1.1212,-7848.7321,8.8915,2625.9086,26.2591,8.8915,0.0000,117.3228,21.9714,21.9634,34.1977,21.9553,34.2101,21.9472,34.2221,21.9472,3198.7194,127.9488,21.9264,21.9187,32.6011,21.9110,32.6123,21.9032,32.6232,21.9032,3198.7194,127.9488,21.6431,21.6276,32.0976,21.6120,32.1315,21.5963,32.1631,21.5963,927.4435,18.5489,16.7847,16.7791,17.6382,16.7734,17.6139,16.7678,17.5896,16.7678,3198.7194,127.9488,15.8604,15.8576,10.4707,15.8548,10.4773,15.8521,10.4838,15.8521,3198.7194,127.9488,15.6232,15.6191,8.2947,15.6150,8.3177,15.6109,8.3401,15.6109,927.4435,18.5489,8.8915,289.5916,5.9277,0.0000,232.7416,522.3332,-155974.4000,-208499.4575,-203979.2618
2480.0000,15.6855,27.9078,0.0000,216736.2000,-216736.2000,5.6193,0.0000,0.0000,0.0000,48163.6000,4.5000,1.0000,48163.6000,0.0000,0.0000,264899.8000,0.0000,-264899.8000,22.0955,14.7982,25345.9000,0.0000,25345.9000,0.6571,6850.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6850.2432,0.0000,0.0000,0.0000,18495.6568,18495.6568,21.6311,33.6719,0.0000,16787.3000,-16787.3000,0.4352,0.0000,0.0000,0.0000,3425.9796,4.9000,1.0000,3425.9796,0.0000,0.0000,20213.2796,0.0000,-20213.2796,22.1202,14.8229,1571.8000,0.0000,1571.8000,0.0408,424.8108,3.7000,1.0000,0.0000,0.0000,0.0000,424.8108,0.0000,0.0000,0.0000,1146.9892,1146.9892,22.0710,34.1118,0.0000,1058.4000,-1058.4000,0.0274,0.0000,0.0000,0.0000,216.0000,4.9000,1.0000,216.0000,0.0000,0.0000,1274.4000,0.0000,-1274.4000,22.1018,14.8045,14008.7000,0.0000,14008.7000,0.3632,3786.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3786.1351,0.0000,0.0000,0.0000,10222.5649,10222.5649,21.8077,17.2311,19.5194,-12.6089,-189133.1008,10.7146,1277.9880,12.7799,10.7146,0.0000,44.7192,17.2161,16.1065,16.6613,-5.7320,-45856.2653,10.7146,2670.5163,26.7052,10.7146,0.0000,157.2439,16.0973,15.6985,15.8979,-2.3543,-16479.9003,10.7146,3144.4041,31.4440,10.7146,0.0000,205.2946,21.6479,21.6423,30.6506,21.6367,30.6762,21.6311,30.7016,21.6311,4450.4827,178.0193,22.0925,22.0853,33.9938,22.0782,34.0005,22.0710,34.0070,22.0710,4450.4827,178.0193,21.8545,21.8389,34.4425,21.8233,34.4507,21.8077,34.4585,21.8077,1287.5728,25.7515,17.2311,17.2261,20.8706,17.2211,20.8546,17.2161,20.8385,17.2161,4450.4827,178.0193,16.1065,16.1034,12.9765,16.1003,12.9783,16.0973,12.9800,16.0973,4450.4827,178.0193,15.6985,15.6942,9.2119,15.6899,9.2261,15.6855,9.2401,15.6855,1287.5728,25.7515,10.7146,485.3168,7.1431,0.0000,407.2577,892.5745,-193655.5000,-256522.2688,-251469.2664
2481.0000,15.7782,28.0005,0.0000,227926.4000,-227926.4000,5.9094,0.0000,0.0000,0.0000,50650.3111,4.5000,1.0000,50650.3111,0.0000,0.0000,278576.7111,0.0000,-278576.7111,22.1132,14.8159,28808.1000,0.0000,28808.1000,0.7469,7785.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7785.9730,0.0000,0.0000,0.0000,21022.1270,21022.1270,21.6177,33.6585,0.0000,21332.5000,-21332.5000,0.5531,0.0000,0.0000,0.0000,4353.5714,4.9000,1.0000,4353.5714,0.0000,0.0000,25686.0714,0.0000,-25686.0714,22.2018,14.9045,1697.0000,0.0000,1697.0000,0.0440,458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,458.6486,0.0000,0.0000,0.0000,1238.3514,1238.3514,22.1537,33.8034,56.3000,1112.2000,-1055.9000,0.0288,12.7955,4.4000,1.0000,226.9796,4.9000,1.0000,239.7750,0.0000,0.0000,1339.1796,43.5045,-1295.6750,22.1832,14.8859,12286.1000,0.0000,12286.1000,0.3185,3320.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3320.5676,0.0000,0.0000,0.0000,8965.5324,8965.5324,21.9361,17.4873,19.7117,-13.0424,-195635.7664,11.4012,1350.2456,13.5025,11.4012,0.0000,53.8784,17.4734,16.2998,16.8866,-6.4510,-51608.3253,11.4012,2816.9371,28.1694,11.4012,0.0000,189.4498,16.2905,15.7920,16.0412,-3.1318,-21922.3353,11.4012,3327.1127,33.2711,11.4012,0.0000,247.3420,21.6352,21.6294,30.7807,21.6235,30.7950,21.6177,30.8092,21.6177,4968.9136,198.7565,22.1737,22.1670,34.3808,22.1604,34.3866,22.1537,34.3923,22.1537,4968.9136,198.7565,21.9793,21.9649,35.4380,21.9505,35.4486,21.9361,35.4587,21.9361,1436.5417,28.7308,17.4873,17.4826,22.1493,17.4780,22.1371,17.4734,22.1250,17.4734,4968.9136,198.7565,16.2998,16.2967,14.5897,16.2936,14.5902,16.2905,14.5906,16.2905,4968.9136,198.7565,15.7920,15.7874,10.2057,15.7828,10.2141,15.7782,10.2224,15.7782,1436.5417,28.7308,11.4012,576.4894,7.6008,0.0000,490.6701,1067.1595,-207523.6000,-274332.4468,-269166.4270
2482.0000,15.8723,28.0946,0.0000,236733.9000,-236733.9000,6.1378,0.0000,0.0000,0.0000,52607.5333,4.5000,1.0000,52607.5333,0.0000,0.0000,289341.4333,0.0000,-289341.4333,22.1495,14.8522,34012.0000,0.0000,34012.0000,0.8818,9192.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9192.4324,0.0000,0.0000,0.0000,24819.5676,24819.5676,21.5945,33.6353,0.0000,22391.9000,-22391.9000,0.5806,0.0000,0.0000,0.0000,4569.7755,4.9000,1.0000,4569.7755,0.0000,0.0000,26961.6755,0.0000,-26961.6755,22.1794,14.8821,1737.4000,0.0000,1737.4000,0.0450,469.5676,3.7000,1.0000,0.0000,0.0000,0.0000,469.5676,0.0000,0.0000,0.0000,1267.8324,1267.8324,22.1337,33.4495,120.4000,1283.3000,-1162.9000,0.0333,27.3636,4.4000,1.0000,261.8980,4.9000,1.0000,289.2616,0.0000,0.0000,1545.1980,93.0364,-1452.1616,22.1652,14.8679,11137.7000,0.0000,11137.7000,0.2888,3010.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3010.1892,0.0000,0.0000,0.0000,8127.5108,8127.5108,21.9506,17.6891,19.8199,-13.0952,-196428.2880,11.9508,1409.7088,14.0971,11.9508,0.0000,62.0528,17.6757,16.4588,17.0672,-7.0112,-56089.3128,11.9508,2932.2167,29.3222,11.9508,0.0000,218.1932,16.4495,15.8864,16.1680,-3.7079,-25955.1253,11.9508,3470.2461,34.7025,11.9508,0.0000,284.8689,21.6110,21.6055,30.6212,21.6000,30.6338,21.5945,30.6463,21.5945,5402.1936,216.0877,22.1519,22.1459,33.8098,22.1398,33.8170,22.1337,33.8241,22.1337,5402.1936,216.0877,21.9889,21.9761,35.0570,21.9634,35.0774,21.9506,35.0972,21.9506,1560.9746,31.2195,17.6891,17.6846,23.0793,17.6801,23.0683,17.6757,23.0571,17.6757,5402.1936,216.0877,16.4588,16.4557,15.7493,16.4526,15.7489,16.4495,15.7486,16.4495,5402.1936,216.0877,15.8864,15.8817,11.1015,15.8770,11.1072,15.8723,11.1128,15.8723,1560.9746,31.2195,11.9508,656.9053,7.9672,0.0000,565.1150,1222.0202,-213401.6000,-283540.3596,-278472.7261
2483.0000,15.9642,28.1864,0.0000,247015.0000,-247015.0000,6.4043,0.0000,0.0000,0.0000,54892.2222,4.5000,1.0000,54892.2222,0.0000,0.0000,301907.2222,0.0000,-301907.2222,22.2293,14.9320,35746.0000,0.0000,35746.0000,0.9268,9661.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9661.0811,0.0000,0.0000,0.0000,26084.9189,26084.9189,21.6713,33.7121,0.0000,25682.3000,-25682.3000,0.6659,0.0000,0.0000,0.0000,5241.2857,4.9000,1.0000,5241.2857,0.0000,0.0000,30923.5857,0.0000,-30923.5857,22.3130,15.0157,2045.8000,0.0000,2045.8000,0.0530,552.9189,3.7000,1.0000,0.0000,0.0000,0.0000,552.9189,0.0000,0.0000,0.0000,1492.8811,1492.8811,22.2633,34.0321,62.9000,1786.6000,-1723.7000,0.0463,14.2955,4.4000,1.0000,364.6122,4.9000,1.0000,378.9077,0.0000,0.0000,2151.2122,48.6045,-2102.6077,22.3069,15.0096,8984.5000,0.0000,8984.5000,0.2329,2428.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2428.2432,0.0000,0.0000,0.0000,6556.2568,6556.2568,22.1288,17.8323,19.9806,-13.8029,-207043.6845,12.4939,1465.0785,14.6508,12.4939,0.0000,70.9024,17.8195,16.5947,17.2071,-7.3776,-59020.6224,12.4939,3048.9953,30.4900,12.4939,0.0000,249.3105,16.5854,15.9785,16.2819,-4.1784,-29248.5483,12.4939,3611.8079,36.1181,12.4939,0.0000,325.4950,21.6880,21.6824,31.4364,21.6768,31.4447,21.6713,31.4528,21.6713,5846.0320,233.8413,22.2820,22.2758,34.9156,22.2696,34.9175,22.2633,34.9194,22.2633,5846.0320,233.8413,22.1709,22.1569,36.9484,22.1428,36.9438,22.1288,36.9390,22.1288,1688.3812,33.7676,17.8323,17.8280,23.5583,17.8237,23.5490,17.8195,23.5397,17.8195,5846.0320,233.8413,16.5947,16.5916,16.6445,16.5885,16.6437,16.5854,16.6429,16.5854,5846.0320,233.8413,15.9785,15.9737,11.8998,15.9690,11.9041,15.9642,11.9082,15.9642,1688.3812,33.7676,12.4939,743.1049,8.3293,0.0000,645.7078,1388.8127,-227644.7000,-300799.3589,-295312.8552
2484.0000,16.0227,28.2450,0.0000,254912.8000,-254912.8000,6.6091,0.0000,0.0000,0.0000,56647.2889,4.5000,1.0000,56647.2889,0.0000,0.0000,311560.0889,0.0000,-311560.0889,22.4914,15.1941,30978.9000,0.0000,30978.9000,0.8032,8372.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8372.6757,0.0000,0.0000,0.0000,22606.2243,22606.2243,22.0025,34.0433,0.0000,23041.9000,-23041.9000,0.5974,0.0000,0.0000,0.0000,4702.4286,4.9000,1.0000,4702.4286,0.0000,0.0000,27744.3286,0.0000,-27744.3286,22.5786,15.2813,2443.9000,0.0000,2443.9000,0.0634,660.5135,3.7000,1.0000,0.0000,0.0000,0.0000,660.5135,0.0000,0.0000,0.0000,1783.3865,1783.3865,22.5211,34.3720,46.3000,1883.9000,-1837.6000,0.0488,10.5227,4.4000,1.0000,384.4694,4.9000,1.0000,394.9921,0.0000,0.0000,2268.3694,35.7773,-2232.5921,22.5674,15.2701,7836.1000,0.0000,7836.1000,0.2032,2117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2117.8649,0.0000,0.0000,0.0000,5718.2351,5718.2351,22.4018,17.8911,20.1464,-14.4836,-217253.8312,12.4876,1455.4515,14.5545,12.4876,0.0000,70.7947,17.8787,16.6689,17.2738,-7.2841,-58272.4268,12.4876,3039.6418,30.3964,12.4876,0.0000,248.9319,16.6597,16.0367,16.3482,-4.2871,-30009.8892,12.4876,3600.6515,36.0065,12.4876,0.0000,325.0007,22.0220,22.0155,34.6268,22.0090,34.6231,22.0025,34.6194,22.0025,5840.7709,233.6308,22.5415,22.5347,37.1386,22.5279,37.1326,22.5211,37.1265,22.5211,5840.7709,233.6308,22.4487,22.4330,39.7312,22.4174,39.7034,22.4018,39.6756,22.4018,1686.8713,33.7374,17.8911,17.8870,23.3392,17.8829,23.3313,17.8787,23.3233,17.8787,5840.7709,233.6308,16.6689,16.6658,16.9241,16.6628,16.9233,16.6597,16.9225,16.6597,5840.7709,233.6308,16.0367,16.0320,12.2476,16.0274,12.2527,16.0227,12.2575,16.0227,1686.8713,33.7374,12.4876,742.0610,8.3250,0.0000,644.7273,1386.7883,-238533.4000,-311429.1636,-305536.1471
2485.0000,16.1024,28.3246,0.0000,260064.5000,-260064.5000,6.7427,0.0000,0.0000,0.0000,57792.1111,4.5000,1.0000,57792.1111,0.0000,0.0000,317856.6111,0.0000,-317856.6111,22.4033,15.1060,35743.8000,0.0000,35743.8000,0.9267,9660.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9660.4865,0.0000,0.0000,0.0000,26083.3135,26083.3135,21.8706,33.9115,0.0000,29390.0000,-29390.0000,0.7620,0.0000,0.0000,0.0000,5997.9592,4.9000,1.0000,5997.9592,0.0000,0.0000,35387.9592,0.0000,-35387.9592,22.5721,15.2748,2332.0000,0.0000,2332.0000,0.0605,630.2703,3.7000,1.0000,0.0000,0.0000,0.0000,630.2703,0.0000,0.0000,0.0000,1701.7297,1701.7297,22.5203,34.0796,112.2000,1800.3000,-1688.1000,0.0467,25.5000,4.4000,1.0000,367.4082,4.9000,1.0000,392.9082,0.0000,0.0000,2167.7082,86.7000,-2081.0082,22.5616,15.2643,6974.8000,0.0000,6974.8000,0.1808,1885.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1885.0811,0.0000,0.0000,0.0000,5089.7189,5089.7189,22.4217,18.0742,20.2480,-14.6207,-219311.1230,13.0790,1518.7286,15.1873,13.0790,0.0000,81.3376,18.0613,16.7859,17.4236,-8.0421,-64336.5238,13.0790,3165.3536,31.6535,13.0790,0.0000,286.0034,16.7766,16.1167,16.4467,-4.7556,-33289.3978,13.0790,3779.1382,37.7914,13.0790,0.0000,373.4006,21.8863,21.8811,32.6982,21.8758,32.7069,21.8706,32.7156,21.8706,6341.6307,253.6652,22.5384,22.5324,36.4949,22.5264,36.4960,22.5203,36.4971,22.5203,6341.6307,253.6652,22.4607,22.4477,39.0114,22.4347,39.0160,22.4217,39.0200,22.4217,1830.5820,36.6116,18.0742,18.0699,24.5415,18.0656,24.5312,18.0613,24.5209,18.0613,6341.6307,253.6652,16.7859,16.7828,17.7048,16.7797,17.7030,16.7766,17.7012,16.7766,6341.6307,253.6652,16.1167,16.1119,12.8919,16.1071,12.8944,16.1024,12.8968,16.1024,1830.5820,36.6116,13.0790,843.7669,8.7193,0.0000,740.7417,1584.5086,-246092.0000,-322450.8163,-316937.0447
