Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2486.0000,16.1724,28.3946,0.0000,268614.7000,-268614.7000,6.9643,0.0000,0.0000,0.0000,59692.1556,4.5000,1.0000,59692.1556,0.0000,0.0000,328306.8556,0.0000,-328306.8556,22.5455,15.2482,34012.8000,0.0000,34012.8000,0.8818,9192.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9192.6486,0.0000,0.0000,0.0000,24820.1514,24820.1514,22.0463,34.0871,0.0000,30872.0000,-30872.0000,0.8004,0.0000,0.0000,0.0000,6300.4082,4.9000,1.0000,6300.4082,0.0000,0.0000,37172.4082,0.0000,-37172.4082,22.7679,15.4706,1551.6000,0.0000,1551.6000,0.0402,419.3514,3.7000,1.0000,0.0000,0.0000,0.0000,419.3514,0.0000,0.0000,0.0000,1132.2486,1132.2486,22.7265,34.7338,9.8000,2263.0000,-2253.2000,0.0587,2.2273,4.4000,1.0000,461.8367,4.9000,1.0000,464.0640,0.0000,0.0000,2724.8367,7.5727,-2717.2640,22.7792,15.4819,6113.5000,0.0000,6113.5000,0.1585,1652.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1652.2973,0.0000,0.0000,0.0000,4461.2027,4461.2027,22.6481,18.1722,20.4101,-15.3716,-230574.5392,13.3560,1541.7305,15.4173,13.3560,0.0000,86.6155,18.1597,16.8811,17.5204,-8.2333,-65866.3927,13.3560,3220.4237,32.2042,13.3560,0.0000,304.5617,16.8718,16.1867,16.5293,-5.0419,-35293.2627,13.3560,3854.3820,38.5438,13.3560,0.0000,397.6299,22.0637,22.0579,34.3642,22.0521,34.3641,22.0463,34.3639,22.0463,6582.4917,263.2997,22.7459,22.7394,38.2047,22.7329,38.1993,22.7265,38.1938,22.7265,6582.4917,263.2997,22.6926,22.6778,41.2792,22.6629,41.2549,22.6481,41.2306,22.6481,1899.6689,37.9934,18.1722,18.1680,24.7987,18.1639,24.7902,18.1597,24.7817,18.1597,6582.4917,263.2997,16.8811,16.8780,18.2273,16.8749,18.2254,16.8718,18.2234,16.8718,6582.4917,263.2997,16.1867,16.1819,13.3778,16.1772,13.3801,16.1724,13.3823,16.1724,1899.6689,37.9934,13.3560,894.3202,8.9040,0.0000,788.8072,1683.1274,-260062.0000,-337782.9250,-331734.1946
2487.0000,16.2456,28.4678,0.0000,275392.7000,-275392.7000,7.1401,0.0000,0.0000,0.0000,61198.3778,4.5000,1.0000,61198.3778,0.0000,0.0000,336591.0778,0.0000,-336591.0778,22.6066,15.3093,32281.0000,0.0000,32281.0000,0.8369,8724.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8724.5946,0.0000,0.0000,0.0000,23556.4054,23556.4054,22.1445,34.1853,0.0000,33866.3000,-33866.3000,0.8780,0.0000,0.0000,0.0000,6911.4898,4.9000,1.0000,6911.4898,0.0000,0.0000,40777.7898,0.0000,-40777.7898,22.9151,15.6178,1501.6000,0.0000,1501.6000,0.0389,405.8378,3.7000,1.0000,0.0000,0.0000,0.0000,405.8378,0.0000,0.0000,0.0000,1095.7622,1095.7622,22.8753,34.9161,0.0000,2747.5000,-2747.5000,0.0712,0.0000,0.0000,0.0000,560.7143,4.9000,1.0000,560.7143,0.0000,0.0000,3308.2143,0.0000,-3308.2143,22.9378,15.6405,6974.8000,0.0000,6974.8000,0.1808,1885.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1885.0811,0.0000,0.0000,0.0000,5089.7189,5089.7189,22.7989,18.3054,20.5521,-15.8514,-237771.4595,13.7191,1575.4695,15.7547,13.7191,0.0000,93.8734,18.2928,16.9813,17.6371,-8.6744,-69394.8444,13.7191,3293.2491,32.9325,13.7191,0.0000,330.0822,16.9720,16.2601,16.6161,-5.3818,-37672.6956,13.7191,3959.5802,39.5958,13.7191,0.0000,430.9490,22.1614,22.1558,34.9535,22.1501,34.9543,22.1445,34.9550,22.1445,6904.2805,276.1712,22.8944,22.8880,39.1077,22.8817,39.1027,22.8753,39.0976,22.8753,6904.2805,276.1712,22.8416,22.8274,42.2613,22.8131,42.2442,22.7989,42.2268,22.7989,1991.9466,39.8389,18.3054,18.3012,25.4998,18.2970,25.4906,18.2928,25.4814,18.2928,6904.2805,276.1712,16.9813,16.9782,18.8104,16.9751,18.8081,16.9720,18.8057,16.9720,6904.2805,276.1712,16.2601,16.2552,13.9007,16.2504,13.9020,16.2456,13.9032,16.2456,1991.9466,39.8389,13.7191,963.4837,9.1461,0.0000,854.9046,1818.3883,-271249.1000,-350935.1954,-344838.9995
2488.0000,16.3179,28.5401,0.0000,281605.5000,-281605.5000,7.3011,0.0000,0.0000,0.0000,62579.0000,4.5000,1.0000,62579.0000,0.0000,0.0000,344184.5000,0.0000,-344184.5000,22.6799,15.3826,27510.8000,0.0000,27510.8000,0.7133,7435.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7435.3514,0.0000,0.0000,0.0000,20075.4486,20075.4486,22.2916,34.3324,0.0000,37971.3000,-37971.3000,0.9845,0.0000,0.0000,0.0000,7749.2449,4.9000,1.0000,7749.2449,0.0000,0.0000,45720.5449,0.0000,-45720.5449,23.1367,15.8394,1927.7000,0.0000,1927.7000,0.0500,521.0000,3.7000,1.0000,0.0000,0.0000,0.0000,521.0000,0.0000,0.0000,0.0000,1406.7000,1406.7000,23.0910,35.1318,0.0000,3525.6000,-3525.6000,0.0914,0.0000,0.0000,0.0000,719.5102,4.9000,1.0000,719.5102,0.0000,0.0000,4245.1102,0.0000,-4245.1102,23.1695,15.8722,8123.2000,0.0000,8123.2000,0.2106,2195.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2195.4595,0.0000,0.0000,0.0000,5927.7405,5927.7405,23.0151,18.4242,20.7197,-16.5580,-248369.8365,14.0263,1600.9751,16.0098,14.0263,0.0000,100.3226,18.4117,17.0785,17.7451,-9.0155,-72124.2911,14.0263,3370.3179,33.7032,14.0263,0.0000,352.7593,17.0691,16.3325,16.7008,-5.6932,-39852.0555,14.0263,4051.8062,40.5181,14.0263,0.0000,460.5558,22.3088,22.3031,36.0376,22.2973,36.0362,22.2916,36.0347,22.2916,7181.9118,287.2765,23.1107,23.1041,40.6719,23.0976,40.6641,23.0910,40.6562,23.0910,7181.9118,287.2765,23.0599,23.0450,44.0984,23.0301,44.0711,23.0151,44.0436,23.0151,2071.5423,41.4308,18.4242,18.4200,26.0449,18.4158,26.0360,18.4117,26.0270,18.4117,7181.9118,287.2765,17.0785,17.0754,19.3533,17.0723,19.3506,17.0691,19.3479,17.0691,7181.9118,287.2765,16.3325,16.3276,14.3973,16.3227,14.3979,16.3179,14.3985,16.3179,2071.5423,41.4308,14.0263,1024.6219,9.3509,0.0000,913.6377,1938.2596,-285540.7000,-366740.2659,-360346.1830
2489.0000,16.3524,28.5746,0.0000,286019.1000,-286019.1000,7.4156,0.0000,0.0000,0.0000,63559.8000,4.5000,1.0000,63559.8000,0.0000,0.0000,349578.9000,0.0000,-349578.9000,22.9379,15.6406,17977.2000,0.0000,17977.2000,0.4661,4858.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4858.7027,0.0000,0.0000,0.0000,13118.4973,13118.4973,22.6706,34.7114,0.0000,33973.6000,-33973.6000,0.8808,0.0000,0.0000,0.0000,6933.3878,4.9000,1.0000,6933.3878,0.0000,0.0000,40906.9878,0.0000,-40906.9878,23.4412,16.1439,1240.7000,0.0000,1240.7000,0.0322,335.3243,3.7000,1.0000,0.0000,0.0000,0.0000,335.3243,0.0000,0.0000,0.0000,905.3757,905.3757,23.4026,35.4434,0.0000,3970.8000,-3970.8000,0.1030,0.0000,0.0000,0.0000,810.3673,4.9000,1.0000,810.3673,0.0000,0.0000,4781.1673,0.0000,-4781.1673,23.4927,16.1954,10707.1000,0.0000,10707.1000,0.2776,2893.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2893.8108,0.0000,0.0000,0.0000,7813.2892,7813.2892,23.2963,18.4587,20.8775,-17.1196,-256793.3632,13.7628,1561.9351,15.6194,13.7628,0.0000,94.7740,18.4465,17.1178,17.7821,-8.8161,-70528.8814,13.7628,3285.5121,32.8551,13.7628,0.0000,333.2492,17.1086,16.3666,16.7376,-5.6263,-39383.8097,13.7628,3958.0953,39.5810,13.7628,0.0000,435.0837,22.6907,22.6840,39.3430,22.6773,39.3315,22.6706,39.3199,22.6706,6943.5033,277.7401,23.4242,23.4170,43.0667,23.4098,43.0522,23.4026,43.0377,23.4026,6943.5033,277.7401,23.3455,23.3291,46.5939,23.3127,46.5484,23.2963,46.5030,23.2963,2003.1927,40.0639,18.4587,18.4546,25.7775,18.4506,25.7692,18.4465,25.7610,18.4465,6943.5033,277.7401,17.1178,17.1147,19.3217,17.1116,19.3191,17.1086,19.3165,17.1086,6943.5033,277.7401,16.3666,16.3619,14.4226,16.3571,14.4248,16.3524,14.4269,16.3524,2003.1927,40.0639,13.7628,972.0394,9.1752,0.0000,863.1069,1835.1463,-294038.5000,-373429.8929,-366706.0543
2490.0000,16.1117,28.3339,0.0000,181604.1000,-181604.1000,4.7084,0.0000,0.0000,0.0000,40356.4667,4.5000,1.0000,40356.4667,0.0000,0.0000,221960.5667,0.0000,-221960.5667,22.7373,15.4400,14802.2000,0.0000,14802.2000,0.3838,4000.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4000.5946,0.0000,0.0000,0.0000,10801.6054,10801.6054,22.3901,34.4309,0.0000,8586.4000,-8586.4000,0.2226,0.0000,0.0000,0.0000,1752.3265,4.9000,1.0000,1752.3265,0.0000,0.0000,10338.7265,0.0000,-10338.7265,22.6987,15.4014,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0000,0.0000,0.0000,750.8189,750.8189,22.6554,34.6962,0.0000,4739.9000,-4739.9000,0.1229,0.0000,0.0000,0.0000,967.3265,4.9000,1.0000,967.3265,0.0000,0.0000,5707.2265,0.0000,-5707.2265,22.8257,15.5284,12573.2000,0.0000,12573.2000,0.3260,3398.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3398.1622,0.0000,0.0000,0.0000,9175.0378,9175.0378,22.5216,17.7639,20.1428,-10.6257,-159385.8790,8.6856,1012.4542,10.1245,8.6856,0.0000,23.8209,17.7547,16.7380,17.2464,-4.2575,-34059.7539,8.6856,2116.4085,21.1641,8.6856,0.0000,83.7603,16.7292,16.1211,16.4251,-2.9100,-20370.2706,8.6856,2496.8783,24.9688,8.6856,0.0000,109.3559,22.4149,22.4066,35.7141,22.3984,35.6879,22.3901,35.6618,22.3901,3068.8714,122.7549,22.6763,22.6693,34.7434,22.6624,34.7315,22.6554,34.7196,22.6554,3068.8714,122.7549,22.5519,22.5419,35.8944,22.5318,35.9282,22.5216,35.9609,22.5216,890.0439,17.8009,17.7639,17.7608,18.4424,17.7578,18.4443,17.7547,18.4461,17.7547,3068.8714,122.7549,16.7380,16.7351,15.2322,16.7321,15.2308,16.7292,15.2293,16.7292,3068.8714,122.7549,16.1211,16.1180,11.1501,16.1149,11.1714,16.1117,11.1923,16.1117,890.0439,17.8009,8.6856,271.4144,5.7904,0.0000,216.9371,488.3515,-166526.1000,-217279.0576,-213815.9035
2491.0000,16.0185,28.2407,0.0000,182536.8000,-182536.8000,4.7326,0.0000,0.0000,0.0000,40563.7333,4.5000,1.0000,40563.7333,0.0000,0.0000,223100.5333,0.0000,-223100.5333,22.7705,15.4732,14807.5000,0.0000,14807.5000,0.3839,4002.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4002.0270,0.0000,0.0000,0.0000,10805.4730,10805.4730,22.4162,34.4570,0.0000,5205.0000,-5205.0000,0.1349,0.0000,0.0000,0.0000,1062.2449,4.9000,1.0000,1062.2449,0.0000,0.0000,6267.2449,0.0000,-6267.2449,22.6058,15.3085,795.4000,0.0000,795.4000,0.0206,214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,214.9730,0.0000,0.0000,0.0000,580.4270,580.4270,22.5628,34.6036,0.0000,4935.7000,-4935.7000,0.1280,0.0000,0.0000,0.0000,1007.2857,4.9000,1.0000,1007.2857,0.0000,0.0000,5942.9857,0.0000,-5942.9857,22.7427,15.4454,11999.0000,0.0000,11999.0000,0.3111,3242.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3242.9730,0.0000,0.0000,0.0000,8756.0270,8756.0270,22.4261,17.5312,19.9786,-10.7825,-161737.4503,8.5667,1004.6363,10.0464,8.5667,0.0000,22.8566,17.5200,16.5891,17.0545,-3.8446,-30756.8413,8.5667,2102.9324,21.0293,8.5667,0.0000,80.3695,16.5794,16.0314,16.3054,-2.5871,-18109.4500,8.5667,2474.2501,24.7425,8.5667,0.0000,104.9289,22.4435,22.4344,35.9299,22.4253,35.8980,22.4162,35.8661,22.4162,2995.0602,119.8024,22.5883,22.5798,34.4999,22.5713,34.4728,22.5628,34.4457,22.5628,2995.0602,119.8024,22.4777,22.4604,35.8501,22.4432,35.7848,22.4261,35.7206,22.4261,868.7803,17.3756,17.5312,17.5274,16.8956,17.5237,16.8890,17.5200,16.8824,17.5200,2995.0602,119.8024,16.5891,16.5859,14.1287,16.5827,14.1242,16.5794,14.1196,16.5794,2995.0602,119.8024,16.0314,16.0271,10.3356,16.0228,10.3392,16.0185,10.3428,16.0185,868.7803,17.3756,8.5667,261.2713,5.7112,0.0000,208.1550,469.4264,-165075.6000,-215168.8369,-210603.7416
2492.0000,15.8746,28.0968,0.0000,122271.1000,-122271.1000,3.1701,0.0000,0.0000,0.0000,27171.3556,4.5000,1.0000,27171.3556,0.0000,0.0000,149442.4556,0.0000,-149442.4556,22.2837,14.9864,14814.4000,0.0000,14814.4000,0.3841,4003.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4003.8919,0.0000,0.0000,0.0000,10810.5081,10810.5081,21.7943,33.8351,0.0000,1608.9000,-1608.9000,0.0417,0.0000,0.0000,0.0000,328.3469,4.9000,1.0000,328.3469,0.0000,0.0000,1937.2469,0.0000,-1937.2469,21.8774,14.5801,868.4000,0.0000,868.4000,0.0225,234.7027,3.7000,1.0000,0.0000,0.0000,0.0000,234.7027,0.0000,0.0000,0.0000,633.6973,633.6973,21.8278,33.8686,0.0000,4890.8000,-4890.8000,0.1268,0.0000,0.0000,0.0000,998.1224,4.9000,1.0000,998.1224,0.0000,0.0000,5888.9224,0.0000,-5888.9224,22.0803,14.7830,10994.2000,0.0000,10994.2000,0.2850,2971.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2971.4054,0.0000,0.0000,0.0000,8022.7946,8022.7946,21.7087,17.1403,19.4245,-7.1016,-106523.7233,6.0454,723.6090,7.2361,6.0454,0.0000,8.0324,17.1293,16.3813,16.7553,-2.1802,-17441.8584,6.0454,1501.2756,15.0128,6.0454,0.0000,28.2438,16.3700,15.8874,16.1287,-1.6076,-11252.9334,6.0454,1758.1473,17.5815,6.0454,0.0000,36.8746,21.8201,21.8115,29.5831,21.8029,29.5588,21.7943,29.5346,21.7943,1620.4064,64.8163,21.8502,21.8427,27.5204,21.8352,27.5054,21.8278,27.4903,21.8278,1620.4064,64.8163,21.7362,21.7272,27.3823,21.7180,27.4238,21.7087,27.4632,21.7087,472.0758,9.4415,17.1403,17.1366,13.6542,17.1330,13.6489,17.1293,13.6435,17.1293,1620.4064,64.8163,16.3813,16.3775,12.4172,16.3738,12.4075,16.3700,12.3977,16.3700,1620.4064,64.8163,15.8874,15.8831,8.8540,15.8789,8.8584,15.8746,8.8627,15.8746,472.0758,9.4415,6.0454,99.8389,4.0303,0.0000,73.1508,172.9896,-102093.8000,-137801.6249,-135218.5152
2493.0000,15.7835,28.0058,0.0000,114049.0000,-114049.0000,2.9569,0.0000,0.0000,0.0000,25344.2222,4.5000,1.0000,25344.2222,0.0000,0.0000,139393.2222,0.0000,-139393.2222,22.3778,15.0806,12537.0000,0.0000,12537.0000,0.3250,3388.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3388.3784,0.0000,0.0000,0.0000,9148.6216,9148.6216,21.9065,33.9473,0.0000,227.5000,-227.5000,0.0059,0.0000,0.0000,0.0000,46.4286,4.9000,1.0000,46.4286,0.0000,0.0000,273.9286,0.0000,-273.9286,21.9194,14.6221,522.7000,0.0000,522.7000,0.0136,141.2703,3.7000,1.0000,0.0000,0.0000,0.0000,141.2703,0.0000,0.0000,0.0000,381.4297,381.4297,21.8663,33.9072,0.0000,4602.0000,-4602.0000,0.1193,0.0000,0.0000,0.0000,939.1837,4.9000,1.0000,939.1837,0.0000,0.0000,5541.1837,0.0000,-5541.1837,22.1285,14.8312,8984.5000,0.0000,8984.5000,0.2329,2428.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2428.2432,0.0000,0.0000,0.0000,6556.2568,6556.2568,21.7451,16.7074,19.2262,-7.0993,-106489.5664,5.4805,660.8442,6.6084,5.4805,0.0000,5.9846,16.6997,16.2930,16.4964,-1.0747,-8597.2044,5.4805,1374.7551,13.7476,5.4805,0.0000,21.0432,16.2798,15.7986,16.0392,-1.4530,-10170.8206,5.4805,1599.4673,15.9947,5.4805,0.0000,27.4737,21.9451,21.9322,31.6305,21.9193,31.5643,21.9065,31.4984,21.9065,1364.0425,54.5617,21.9014,21.8897,29.2931,21.8780,29.2357,21.8663,29.1787,21.8663,1364.0425,54.5617,21.8183,21.7935,29.9436,21.7691,29.7847,21.7451,29.6303,21.7451,397.8984,7.9580,16.7074,16.7048,10.2780,16.7023,10.2833,16.6997,10.2885,16.6997,1364.0425,54.5617,16.2930,16.2886,12.0190,16.2842,12.0037,16.2798,11.9884,16.2798,1364.0425,54.5617,15.7986,15.7936,8.1728,15.7885,8.1680,15.7835,8.1632,15.7835,397.8984,7.9580,5.4805,76.2100,3.6537,0.0000,54.5015,130.7115,-96834.3000,-129122.0264,-125257.5914
2494.0000,15.7086,27.9308,0.0000,89890.0000,-89890.0000,2.3306,0.0000,0.0000,0.0000,19975.5556,4.5000,1.0000,19975.5556,0.0000,0.0000,109865.5556,0.0000,-109865.5556,21.9526,14.6553,12252.5000,0.0000,12252.5000,0.3177,3311.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3311.4865,0.0000,0.0000,0.0000,8941.0135,8941.0135,21.4127,33.4535,0.0000,3039.1000,-3039.1000,0.0788,0.0000,0.0000,0.0000,620.2245,4.9000,1.0000,620.2245,0.0000,0.0000,3659.3245,0.0000,-3659.3245,21.6206,14.3233,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,21.5699,33.6107,0.0000,3890.0000,-3890.0000,0.1009,0.0000,0.0000,0.0000,793.8776,4.9000,1.0000,793.8776,0.0000,0.0000,4683.8776,0.0000,-4683.8776,21.8361,14.5388,7836.1000,0.0000,7836.1000,0.2032,2117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2117.8649,0.0000,0.0000,0.0000,5718.2351,5718.2351,21.4519,16.4546,18.9532,-5.8620,-87929.3286,4.5619,555.7089,5.5571,4.5619,0.0000,3.4515,16.4451,16.1898,16.3175,-0.5616,-4492.5429,4.5619,1152.3411,11.5234,4.5619,0.0000,12.1365,16.1750,15.7261,15.9506,-1.1282,-7897.4531,4.5619,1336.0187,13.3602,4.5619,0.0000,15.8452,21.4444,21.4338,26.8359,21.4232,26.7994,21.4127,26.7628,21.4127,989.2333,39.5693,21.6042,21.5928,26.8837,21.5813,26.8350,21.5699,26.7864,21.5699,989.2333,39.5693,21.5111,21.4914,26.9184,21.4716,26.8431,21.4519,26.7668,21.4519,289.2800,5.7856,16.4546,16.4514,8.9079,16.4483,8.9053,16.4451,8.9027,16.4451,989.2333,39.5693,16.1898,16.1848,11.3699,16.1799,11.3508,16.1750,11.3318,16.1750,989.2333,39.5693,15.7261,15.7203,7.6635,15.7144,7.6500,15.7086,7.6366,15.7086,289.2800,5.7856,4.5619,46.0284,3.0413,0.0000,31.4332,77.4616,-76335.6000,-103261.3387,-100319.3246
2495.0000,15.6377,27.8599,0.0000,78071.1000,-78071.1000,2.0241,0.0000,0.0000,0.0000,17349.1333,4.5000,1.0000,17349.1333,0.0000,0.0000,95420.2333,0.0000,-95420.2333,21.7154,14.4182,12252.6000,0.0000,12252.6000,0.3177,3311.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3311.5135,0.0000,0.0000,0.0000,8941.0865,8941.0865,21.1109,33.1517,0.0000,6479.5000,-6479.5000,0.1680,0.0000,0.0000,0.0000,1322.3469,4.9000,1.0000,1322.3469,0.0000,0.0000,7801.8469,0.0000,-7801.8469,21.6078,14.3105,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,21.5458,33.5866,0.0000,3073.5000,-3073.5000,0.0797,0.0000,0.0000,0.0000,627.2449,4.9000,1.0000,627.2449,0.0000,0.0000,3700.7449,0.0000,-3700.7449,21.7815,14.4842,4390.9000,0.0000,4390.9000,0.1138,1186.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1186.7297,0.0000,0.0000,0.0000,3204.1703,3204.1703,21.4837,16.1052,18.7945,-5.6295,-84442.7170,4.0705,498.8022,4.9880,4.0705,0.0000,2.4520,16.0998,16.1684,16.1341,0.1346,1076.9462,4.0705,1035.6071,10.3561,4.0705,0.0000,8.6217,16.1504,15.6560,15.9032,-1.1089,-7762.5288,4.0705,1194.3212,11.9432,4.0705,0.0000,11.2564,21.1460,21.1342,24.7549,21.1225,24.7073,21.1109,24.6599,21.1109,810.6755,32.4270,21.5892,21.5747,27.5148,21.5602,27.4388,21.5458,27.3633,21.5458,810.6755,32.4270,21.5775,21.5457,28.6739,21.5145,28.4581,21.4837,28.2476,21.4837,237.4428,4.7489,16.1052,16.1034,6.4622,16.1016,6.4731,16.0998,6.4838,16.0998,810.6755,32.4270,16.1684,16.1624,11.5240,16.1564,11.4960,16.1504,11.4681,16.1504,810.6755,32.4270,15.6560,15.6499,7.1613,15.6438,7.1471,15.6377,7.1330,15.6377,237.4428,4.7489,4.0705,33.6678,2.7137,0.0000,22.3300,55.9978,-70581.6000,-94486.4063,-91128.2996
2496.0000,15.5655,27.7877,0.0000,69631.7000,-69631.7000,1.8053,0.0000,0.0000,0.0000,15473.7111,4.5000,1.0000,15473.7111,0.0000,0.0000,85105.4111,0.0000,-85105.4111,22.0015,14.7042,12234.3000,0.0000,12234.3000,0.3172,3306.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3306.5676,0.0000,0.0000,0.0000,8927.7324,8927.7324,21.2719,33.3127,0.0000,2216.8000,-2216.8000,0.0575,0.0000,0.0000,0.0000,452.4082,4.9000,1.0000,452.4082,0.0000,0.0000,2669.2082,0.0000,-2669.2082,21.4737,14.1764,394.2000,0.0000,394.2000,0.0102,106.5405,3.7000,1.0000,0.0000,0.0000,0.0000,106.5405,0.0000,0.0000,0.0000,287.6595,287.6595,21.4041,33.4450,0.0000,2302.3000,-2302.3000,0.0597,0.0000,0.0000,0.0000,469.8571,4.9000,1.0000,469.8571,0.0000,0.0000,2772.1571,0.0000,-2772.1571,21.6138,14.3165,1376.4000,0.0000,1376.4000,0.0357,372.0000,3.7000,1.0000,0.0000,0.0000,0.0000,372.0000,0.0000,0.0000,0.0000,1004.4000,1004.4000,21.4338,15.7957,18.6148,-4.9703,-74554.3145,3.4284,422.9602,4.2296,3.4284,0.0000,1.4650,15.7923,16.1663,15.9793,0.6182,4945.8802,3.4284,877.5520,8.7755,3.4284,0.0000,5.1513,16.1443,15.5851,15.8647,-1.0563,-7393.7603,3.4284,1007.4439,10.0744,3.4284,0.0000,6.7255,21.3263,21.3081,27.4085,21.2899,27.2988,21.2719,27.1901,21.2719,601.1517,24.0461,21.4520,21.4360,26.6189,21.4200,26.5349,21.4041,26.4513,21.4041,601.1517,24.0461,21.5378,21.5028,28.6325,21.4681,28.4016,21.4338,28.1739,21.4338,176.5128,3.5303,15.7957,15.7946,4.5388,15.7935,4.5539,15.7923,4.5688,15.7923,601.1517,24.0461,16.1663,16.1590,11.7433,16.1516,11.7043,16.1443,11.6655,16.1443,601.1517,24.0461,15.5851,15.5786,6.6425,15.5720,6.6243,15.5655,6.6063,15.5655,176.5128,3.5303,3.4284,21.0384,2.2856,0.0000,13.3419,34.3802,-60145.9000,-80326.9845,-77002.1946
2497.0000,15.5269,27.7491,0.0000,63095.5000,-63095.5000,1.6359,0.0000,0.0000,0.0000,14021.2222,4.5000,1.0000,14021.2222,0.0000,0.0000,77116.7222,0.0000,-77116.7222,21.8059,14.5086,12200.1000,0.0000,12200.1000,0.3163,3297.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3297.3243,0.0000,0.0000,0.0000,8902.7757,8902.7757,21.0342,33.0750,0.0000,3525.2000,-3525.2000,0.0914,0.0000,0.0000,0.0000,719.4286,4.9000,1.0000,719.4286,0.0000,0.0000,4244.6286,0.0000,-4244.6286,21.3798,14.0825,390.5000,0.0000,390.5000,0.0101,105.5405,3.7000,1.0000,0.0000,0.0000,0.0000,105.5405,0.0000,0.0000,0.0000,284.9595,284.9595,21.3052,33.3460,0.0000,1866.3000,-1866.3000,0.0484,0.0000,0.0000,0.0000,380.8776,4.9000,1.0000,380.8776,0.0000,0.0000,2247.1776,0.0000,-2247.1776,21.4882,14.1909,800.9000,0.0000,800.9000,0.0208,216.4595,3.7000,1.0000,0.0000,0.0000,0.0000,216.4595,0.0000,0.0000,0.0000,584.4405,584.4405,21.3359,15.6242,18.4801,-4.6767,-70150.0577,3.1843,394.8390,3.9484,3.1843,0.0000,1.1738,15.6192,16.1276,15.8734,0.7806,6244.5059,3.1843,818.4637,8.1846,3.1843,0.0000,4.1274,16.1050,15.5505,15.8277,-0.9729,-6809.9696,3.1843,937.0700,9.3707,3.1843,0.0000,5.3887,21.0810,21.0654,25.2028,21.0498,25.1305,21.0342,25.0583,21.0342,528.7393,21.1496,21.3566,21.3394,26.1967,21.3223,26.1067,21.3052,26.0172,21.3052,528.7393,21.1496,21.4406,21.4054,27.8700,21.3705,27.6569,21.3359,27.4459,21.3359,155.4222,3.1084,15.6242,15.6226,3.9916,15.6209,3.9990,15.6192,4.0065,15.6192,528.7393,21.1496,16.1276,16.1201,11.5218,16.1125,11.4843,16.1050,11.4470,16.1050,528.7393,21.1496,15.5505,15.5426,6.5599,15.5347,6.5273,15.5269,6.4955,15.5269,155.4222,3.1084,3.1843,17.1904,2.1229,0.0000,10.6899,27.8803,-55095.5000,-73836.3527,-70715.5215
2498.0000,15.4920,27.7142,0.0000,56875.3000,-56875.3000,1.4746,0.0000,0.0000,0.0000,12638.9556,4.5000,1.0000,12638.9556,0.0000,0.0000,69514.2556,0.0000,-69514.2556,21.6718,14.3745,12219.9000,0.0000,12219.9000,0.3168,3302.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3302.6757,0.0000,0.0000,0.0000,8917.2243,8917.2243,20.8304,32.8712,0.0000,3673.1000,-3673.1000,0.0952,0.0000,0.0000,0.0000,749.6122,4.9000,1.0000,749.6122,0.0000,0.0000,4422.7122,0.0000,-4422.7122,21.2236,13.9263,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,21.1451,33.1859,0.0000,1449.7000,-1449.7000,0.0376,0.0000,0.0000,0.0000,295.8571,4.9000,1.0000,295.8571,0.0000,0.0000,1745.5571,0.0000,-1745.5571,21.3003,14.0030,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,21.1743,15.5103,18.3423,-4.2475,-63712.0660,2.9164,363.5063,3.6351,2.9164,0.0000,0.9018,15.5040,16.0919,15.7980,0.8266,6612.7479,2.9164,751.8375,7.5184,2.9164,0.0000,3.1709,16.0675,15.5174,15.7925,-0.8841,-6188.4846,2.9164,859.4300,8.5943,2.9164,0.0000,4.1399,20.8791,20.8628,23.7743,20.8466,23.6975,20.8304,23.6211,20.8304,453.9788,18.1592,21.1976,21.1800,25.1010,21.1625,25.0129,21.1451,24.9252,21.1451,453.9788,18.1592,21.2762,21.2420,26.3739,21.2080,26.1843,21.1743,25.9963,21.1743,133.6256,2.6725,15.5103,15.5082,3.8279,15.5061,3.8309,15.5040,3.8338,15.5040,453.9788,18.1592,16.0919,16.0838,11.3407,16.0756,11.2998,16.0675,11.2592,16.0675,453.9788,18.1592,15.5174,15.5088,6.4344,15.5004,6.3983,15.4920,6.3627,15.4920,133.6256,2.6725,2.9164,13.5218,1.9443,0.0000,8.2126,21.7344,-49005.9000,-66201.7303,-63287.8027
2499.0000,15.4656,27.6818,40.1000,51421.0000,-51380.9000,1.3332,9.1136,4.4000,1.0000,11426.8889,4.5000,1.0000,11436.0025,0.0000,0.0000,62847.8889,30.9864,-62816.9025,21.5415,14.2442,12219.6000,0.0000,12219.6000,0.3168,3302.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3302.5946,0.0000,0.0000,0.0000,8917.0054,8917.0054,20.6292,31.8590,367.1000,3497.4000,-3130.3000,0.0907,83.4318,4.4000,1.0000,713.7551,4.9000,1.0000,797.1869,0.0000,0.0000,4211.1551,283.6682,-3927.4869,21.0091,13.7118,389.0000,0.0000,389.0000,0.0101,105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,105.1351,0.0000,0.0000,0.0000,283.8649,283.8649,20.9296,32.9704,0.0000,1027.0000,-1027.0000,0.0266,0.0000,0.0000,0.0000,209.5918,4.9000,1.0000,209.5918,0.0000,0.0000,1236.5918,0.0000,-1236.5918,21.0492,13.7519,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,20.9317,15.4683,18.2000,-3.7657,-56485.0887,2.6805,335.9087,3.3591,2.6805,0.0000,0.7002,15.4590,16.0431,15.7511,0.7548,6038.5657,2.6805,692.3073,6.9231,2.6805,0.0000,2.4621,16.0176,15.4939,15.7557,-0.7735,-5414.4426,2.6805,791.0624,7.9106,2.6805,0.0000,3.2144,20.6790,20.6623,22.4463,20.6457,22.3687,20.6292,22.2914,20.6292,392.2919,15.6917,20.9816,20.9642,23.5266,20.9469,23.4436,20.9296,23.3610,20.9296,392.2919,15.6917,21.0230,20.9925,23.9828,20.9620,23.8430,20.9317,23.7031,20.9317,115.6206,2.3124,15.4683,15.4652,4.2081,15.4621,4.2013,15.4590,4.1947,15.4590,392.2919,15.6917,16.0431,16.0346,11.0268,16.0261,10.9846,16.0176,10.9426,16.0176,392.2919,15.6917,15.4939,15.4844,6.3908,15.4749,6.3463,15.4656,6.3027,15.4656,115.6206,2.3124,2.6805,10.7423,1.7870,0.0000,6.3767,17.1190,-42558.5000,-58509.3083,-55860.9656
2500.0000,15.4586,27.6517,188.1000,50007.3000,-49819.2000,1.2965,42.7500,4.4000,1.0000,11112.7333,4.5000,1.0000,11155.4833,0.0000,0.0000,61120.0333,145.3500,-60974.6833,21.4926,14.1953,12202.8000,0.0000,12202.8000,0.3164,3298.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3298.0541,0.0000,0.0000,0.0000,8904.7459,8904.7459,20.5575,28.5062,1686.1000,3183.9000,-1497.8000,0.0825,383.2045,4.4000,1.0000,649.7755,4.9000,1.0000,1032.9801,0.0000,0.0000,3833.6755,1302.8955,-2530.7801,20.8080,13.5107,403.4000,0.0000,403.4000,0.0105,109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,109.0270,0.0000,0.0000,0.0000,294.3730,294.3730,20.7285,32.7693,0.0000,770.2000,-770.2000,0.0200,0.0000,0.0000,0.0000,157.1837,4.9000,1.0000,157.1837,0.0000,0.0000,927.3837,0.0000,-927.3837,20.8203,13.5230,800.4000,0.0000,800.4000,0.0208,216.3243,3.7000,1.0000,0.0000,0.0000,0.0000,216.3243,0.0000,0.0000,0.0000,584.0757,584.0757,20.6807,15.4898,18.0853,-3.4970,-52454.6742,2.6200,329.7498,3.2975,2.6200,0.0000,0.6538,15.4770,15.9729,15.7250,0.6264,5010.8752,2.6200,677.3639,6.7736,2.6200,0.0000,2.2990,15.9485,15.4902,15.7193,-0.6616,-4631.1805,2.6200,774.3017,7.7430,2.6200,0.0000,3.0015,20.6114,20.5933,22.4715,20.5754,22.3830,20.5575,22.2950,20.5575,377.0894,15.0836,20.7788,20.7620,22.2090,20.7452,22.1342,20.7285,22.0598,20.7285,377.0894,15.0836,20.7625,20.7352,21.7536,20.7079,21.6504,20.6807,21.5468,20.6807,111.1802,2.2236,15.4898,15.4855,5.0206,15.4813,5.0035,15.4770,4.9865,15.4770,377.0894,15.0836,15.9729,15.9647,10.5207,15.9566,10.4843,15.9485,10.4480,15.9485,377.0894,15.0836,15.4902,15.4795,6.5476,15.4690,6.4935,15.4586,6.4405,15.4586,111.1802,2.2236,2.6200,10.0934,1.7466,0.0000,5.9542,16.0477,-38680.6000,-54649.6525,-52074.9795
2501.0000,15.5017,27.6702,325.3000,46799.5000,-46474.2000,1.2134,73.9318,4.4000,1.0000,10399.8889,4.5000,1.0000,10473.8207,0.0000,0.0000,57199.3889,251.3682,-56948.0207,20.9380,13.6407,12197.6000,0.0000,12197.6000,0.3162,3296.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3296.6486,0.0000,0.0000,0.0000,8900.9514,8900.9514,20.0565,27.7015,3086.1000,5424.9000,-2338.8000,0.1407,701.3864,4.4000,1.0000,1107.1224,4.9000,1.0000,1808.5088,0.0000,0.0000,6532.0224,2384.7136,-4147.3088,20.4524,13.1551,504.1000,0.0000,504.1000,0.0131,136.2432,3.7000,1.0000,0.0000,0.0000,0.0000,136.2432,0.0000,0.0000,0.0000,367.8568,367.8568,20.3787,32.3696,5.3000,820.4000,-815.1000,0.0213,1.2045,4.4000,1.0000,167.4286,4.9000,1.0000,168.6331,0.0000,0.0000,987.8286,4.0955,-983.7331,20.4726,13.1753,4091.2000,0.0000,4091.2000,0.1061,1105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1105.7297,0.0000,0.0000,0.0000,2985.4703,2985.4703,20.1629,15.7555,17.9592,-3.0780,-46169.5110,2.7160,343.4782,3.4348,2.7160,0.0000,0.7284,15.7310,15.7929,15.7619,0.0811,648.4084,2.7160,701.1735,7.0117,2.7160,0.0000,2.5612,15.7752,15.5406,15.6579,-0.3511,-2457.6662,2.7160,804.6343,8.0463,2.7160,0.0000,3.3438,20.0883,20.0777,17.8640,20.0672,17.8530,20.0565,17.8412,20.0565,401.3230,16.0529,20.4173,20.4045,19.3864,20.3916,19.3515,20.3787,19.3162,20.3787,401.3230,16.0529,20.1876,20.1802,15.9852,20.1719,16.1109,20.1629,16.2261,20.1629,118.2578,2.3652,15.7555,15.7473,8.0324,15.7391,7.9788,15.7310,7.9258,15.7310,401.3230,16.0529,15.7929,15.7870,8.9791,15.7811,8.9659,15.7752,8.9525,15.7752,401.3230,16.0529,15.5406,15.5275,7.2901,15.5145,7.2109,15.5017,7.1335,15.5017,118.2578,2.3652,2.7160,11.1346,1.8107,0.0000,6.6334,17.7680,-32835.2000,-49824.7843,-47978.7688
2502.0000,15.5600,27.5877,1376.8000,54691.1000,-53314.3000,1.4180,312.9091,4.4000,1.0000,12153.5778,4.5000,1.0000,12466.4869,0.0000,0.0000,66844.6778,1063.8909,-65780.7869,20.8510,13.5537,12219.2000,0.0000,12219.2000,0.3168,3302.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3302.4865,0.0000,0.0000,0.0000,8916.7135,8916.7135,20.0940,20.7446,629.5000,438.0000,191.5000,0.0163,143.0682,4.4000,1.0000,89.3878,4.9000,1.0000,232.4559,0.0000,0.0000,527.3878,486.4318,-40.9559,20.0973,12.8000,481.4000,0.0000,481.4000,0.0125,130.1081,3.7000,1.0000,0.0000,0.0000,0.0000,130.1081,0.0000,0.0000,0.0000,351.2919,351.2919,20.0410,31.9059,27.0000,1185.4000,-1158.4000,0.0307,6.1364,4.4000,1.0000,241.9184,4.9000,1.0000,248.0547,0.0000,0.0000,1427.3184,20.8636,-1406.4547,20.1542,12.8569,13677.5000,0.0000,13677.5000,0.3546,3696.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3696.6216,0.0000,0.0000,0.0000,9980.8784,9980.8784,19.3838,16.2624,17.8231,-2.5871,-38806.9041,3.2234,409.7587,4.0976,3.2234,0.0000,1.2176,16.2276,15.5613,15.8944,-1.0356,-8284.6430,3.2234,827.8313,8.2783,3.2234,0.0000,4.2814,15.5510,15.5965,15.5737,0.0808,565.2710,3.2234,958.1287,9.5813,3.2234,0.0000,5.5897,20.1338,20.1205,19.4731,20.1072,19.4257,20.0940,19.3787,20.0940,540.0667,21.6027,20.0690,20.0597,16.9768,20.0504,16.9719,20.0410,16.9666,20.0410,540.0667,21.6027,19.3514,19.3631,7.7771,19.3739,8.0924,19.3838,8.3975,19.3838,158.7227,3.1745,16.2624,16.2508,12.9342,16.2392,12.8542,16.2276,12.7748,16.2276,540.0667,21.6027,15.5613,15.5579,7.1219,15.5544,7.1303,15.5510,7.1384,15.5510,540.0667,21.6027,15.5965,15.5843,7.9785,15.5721,7.9177,15.5600,7.8568,15.5600,158.7227,3.1745,3.2234,17.7737,2.1489,0.0000,11.0887,28.8623,-27903.1000,-47979.3138,-46526.2761
2503.0000,15.4790,27.6953,61.5000,80496.1000,-80434.6000,2.0870,13.9773,4.4000,1.0000,17888.0222,4.5000,1.0000,17901.9995,0.0000,0.0000,98384.1222,47.5227,-98336.5995,21.4678,14.1706,12219.5000,0.0000,12219.5000,0.3168,3302.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3302.5676,0.0000,0.0000,0.0000,8916.9324,8916.9324,20.8719,13.1446,218.1000,0.0000,218.1000,0.0057,49.5682,4.4000,1.0000,0.0000,0.0000,0.0000,49.5682,0.0000,0.0000,0.0000,168.5318,168.5318,20.8616,13.5643,631.1000,0.0000,631.1000,0.0164,170.5676,3.7000,1.0000,0.0000,0.0000,0.0000,170.5676,0.0000,0.0000,0.0000,460.5324,460.5324,20.7844,32.0691,133.6000,1365.2000,-1231.6000,0.0354,30.3636,4.4000,1.0000,278.6122,4.9000,1.0000,308.9759,0.0000,0.0000,1643.8122,103.2364,-1540.5759,20.8783,13.5810,14536.0000,0.0000,14536.0000,0.3769,3928.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3928.6486,0.0000,0.0000,0.0000,10607.3514,10607.3514,20.1208,15.8882,18.0045,-4.6332,-69497.8910,4.2572,537.4534,5.3745,4.2572,0.0000,2.8050,15.8801,15.7636,15.8219,-0.2391,-1912.6190,4.2572,1096.4527,10.9645,4.2572,0.0000,9.8630,15.7462,15.4939,15.6200,-0.5917,-4142.1737,4.2572,1263.0991,12.6310,4.2572,0.0000,12.8769,20.9248,20.9071,27.8600,20.8895,27.7699,20.8719,27.6803,20.8719,876.6611,35.0664,20.8336,20.8171,25.6508,20.8007,25.5680,20.7844,25.4859,20.7844,876.6611,35.0664,20.2323,20.1938,20.7831,20.1566,20.4473,20.1208,20.1293,20.1208,256.6073,5.1321,15.8882,15.8856,8.5390,15.8829,8.5568,15.8801,8.5739,15.8801,876.6611,35.0664,15.7636,15.7578,9.7120,15.7520,9.6915,15.7462,9.6712,15.7462,876.6611,35.0664,15.4939,15.4891,6.7063,15.4841,6.7360,15.4790,6.7631,15.4790,256.6073,5.1321,4.2572,38.0728,2.8381,0.0000,25.5448,63.6177,-54061.5000,-79723.8273,-75552.6837
2504.0000,15.4926,27.7148,0.0000,92864.7000,-92864.7000,2.4077,0.0000,0.0000,0.0000,20636.6000,4.5000,1.0000,20636.6000,0.0000,0.0000,113501.3000,0.0000,-113501.3000,21.5226,14.2253,16818.1000,0.0000,16818.1000,0.4360,4545.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4545.4324,0.0000,0.0000,0.0000,12272.6676,12272.6676,20.8359,20.8359,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8359,13.5386,786.6000,0.0000,786.6000,0.0204,212.5946,3.7000,1.0000,0.0000,0.0000,0.0000,212.5946,0.0000,0.0000,0.0000,574.0054,574.0054,20.7726,29.5227,448.1000,1052.2000,-604.1000,0.0273,101.8409,4.4000,1.0000,214.7347,4.9000,1.0000,316.5756,0.0000,0.0000,1266.9347,346.2591,-920.6756,20.8216,13.5243,13963.7000,0.0000,13963.7000,0.3620,3773.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3773.9730,0.0000,0.0000,0.0000,10189.7270,10189.7270,20.2199,15.9949,18.1074,-5.3018,-79526.7866,4.8802,613.7038,6.1370,4.8802,0.0000,4.2254,15.9806,15.7170,15.8488,-0.6202,-4961.7701,4.8802,1255.5770,12.5558,4.8802,0.0000,14.8576,15.7052,15.5123,15.6087,-0.5187,-3630.8421,4.8802,1448.5884,14.4859,4.8802,0.0000,19.3978,20.8706,20.8590,26.5162,20.8475,26.4936,20.8359,26.4706,20.8359,1113.0929,44.5237,20.8054,20.7945,24.8761,20.7836,24.8553,20.7726,24.8342,20.7726,1113.0929,44.5237,20.2802,20.2604,21.2482,20.2403,21.1961,20.2199,21.1392,20.2199,325.1999,6.5040,15.9949,15.9901,9.8814,15.9854,9.8692,15.9806,9.8571,15.9806,1113.0929,44.5237,15.7170,15.7131,9.2774,15.7091,9.2771,15.7052,9.2766,15.7052,1113.0929,44.5237,15.5123,15.5057,7.0982,15.4991,7.0949,15.4926,7.0920,15.4926,325.1999,6.5040,4.8802,55.3941,3.2534,0.0000,38.4808,93.8749,-61900.4000,-91385.5756,-88119.3989
2505.0000,15.5011,27.7233,0.0000,117490.6000,-117490.6000,3.0462,0.0000,0.0000,0.0000,26109.0222,4.5000,1.0000,26109.0222,0.0000,0.0000,143599.6222,0.0000,-143599.6222,21.7525,14.4552,21090.1000,0.0000,21090.1000,0.5468,5700.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5700.0270,0.0000,0.0000,0.0000,15390.0730,15390.0730,21.0496,21.0496,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0496,13.7523,1020.3000,0.0000,1020.3000,0.0265,275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,275.7568,0.0000,0.0000,0.0000,744.5432,744.5432,20.9859,31.0257,334.2000,1290.6000,-956.4000,0.0335,75.9545,4.4000,1.0000,263.3878,4.9000,1.0000,339.3423,0.0000,0.0000,1553.9878,258.2455,-1295.7423,21.0423,13.7450,12246.7000,0.0000,12246.7000,0.3175,3309.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3309.9189,0.0000,0.0000,0.0000,8936.7811,8936.7811,20.5813,16.0804,18.3308,-6.8927,-103390.2932,5.9556,742.6405,7.4264,5.9556,0.0000,7.6797,16.0679,15.7210,15.8944,-0.9961,-7968.7246,5.9556,1529.5178,15.2952,5.9556,0.0000,27.0036,15.7106,15.5172,15.6139,-0.6349,-4444.0072,5.9556,1767.4506,17.6745,5.9556,0.0000,35.2553,21.0826,21.0716,28.4092,21.0606,28.3857,21.0496,28.3622,21.0496,1578.3483,63.1339,21.0172,21.0067,26.9192,20.9963,26.8975,20.9859,26.8758,20.9859,1578.3483,63.1339,20.6532,20.6291,25.7938,20.6052,25.6847,20.5813,25.5770,20.5813,459.9120,9.1982,16.0804,16.0762,10.7038,16.0721,10.6977,16.0679,10.6914,16.0679,1578.3483,63.1339,15.7210,15.7175,9.4687,15.7141,9.4705,15.7106,9.4722,15.7106,1578.3483,63.1339,15.5172,15.5118,7.2255,15.5065,7.2351,15.5011,7.2442,15.5011,459.9120,9.1982,5.9556,95.8064,3.9704,0.0000,69.9386,165.7450,-84089.9000,-119823.9672,-115803.0250
2506.0000,15.5081,27.7303,0.0000,132488.7000,-132488.7000,3.4350,0.0000,0.0000,0.0000,29441.9333,4.5000,1.0000,29441.9333,0.0000,0.0000,161930.6333,0.0000,-161930.6333,21.7941,14.4968,25144.5000,0.0000,25144.5000,0.6519,6795.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6795.8108,0.0000,0.0000,0.0000,18348.6892,18348.6892,21.0547,33.0955,0.0000,13.1000,-13.1000,0.0003,0.0000,0.0000,0.0000,2.6735,4.9000,1.0000,2.6735,0.0000,0.0000,15.7735,0.0000,-15.7735,21.0553,13.7580,946.8000,0.0000,946.8000,0.0245,255.8919,3.7000,1.0000,0.0000,0.0000,0.0000,255.8919,0.0000,0.0000,0.0000,690.9081,690.9081,21.0024,32.7493,77.6000,2040.3000,-1962.7000,0.0529,17.6364,4.4000,1.0000,416.3878,4.9000,1.0000,434.0241,0.0000,0.0000,2456.6878,59.9636,-2396.7241,21.0954,13.7981,11102.1000,0.0000,11102.1000,0.2878,3000.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3000.5676,0.0000,0.0000,0.0000,8101.5324,8101.5324,20.7238,16.2650,18.4944,-7.6572,-114858.2219,6.6788,827.7062,8.2771,6.6788,0.0000,10.8310,16.2514,15.7273,15.9894,-1.6876,-13501.0323,6.6788,1708.8799,17.0888,6.6788,0.0000,38.0847,15.7179,15.5226,15.6202,-0.7188,-5031.6117,6.6788,1981.5957,19.8160,6.6788,0.0000,49.7226,21.0818,21.0728,27.9890,21.0637,27.9812,21.0547,27.9732,21.0547,1930.7597,77.2304,21.0285,21.0198,26.7332,21.0111,26.7258,21.0024,26.7183,21.0024,1930.7597,77.2304,20.7809,20.7619,26.7993,20.7429,26.7569,20.7238,26.7136,20.7238,561.7759,11.2355,16.2650,16.2605,12.4140,16.2559,12.4028,16.2514,12.3916,16.2514,1930.7597,77.2304,15.7273,15.7242,9.6375,15.7210,9.6404,15.7179,9.6431,15.7179,1930.7597,77.2304,15.5226,15.5177,7.3309,15.5129,7.3427,15.5081,7.3542,15.5081,561.7759,11.2355,6.6788,131.3917,4.4526,0.0000,98.6383,230.0300,-97271.1000,-137202.0012,-133390.8659
2507.0000,15.5057,27.7280,0.0000,136416.6000,-136416.6000,3.5369,0.0000,0.0000,0.0000,30314.8000,4.5000,1.0000,30314.8000,0.0000,0.0000,166731.4000,0.0000,-166731.4000,21.9008,14.6035,25141.8000,0.0000,25141.8000,0.6518,6795.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6795.0811,0.0000,0.0000,0.0000,18346.7189,18346.7189,21.1684,21.1684,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1684,13.8711,1098.6000,0.0000,1098.6000,0.0285,296.9189,3.7000,1.0000,0.0000,0.0000,0.0000,296.9189,0.0000,0.0000,0.0000,801.6811,801.6811,21.1102,33.0636,24.9000,2200.7000,-2175.8000,0.0571,5.6591,4.4000,1.0000,449.1224,4.9000,1.0000,454.7815,0.0000,0.0000,2649.8224,19.2409,-2630.5815,21.2111,13.9138,8955.9000,0.0000,8955.9000,0.2322,2420.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2420.5135,0.0000,0.0000,0.0000,6535.3865,6535.3865,20.8990,16.2999,18.5995,-7.9939,-119908.8232,6.7597,834.4163,8.3442,6.7597,0.0000,11.2290,16.2877,15.7573,16.0225,-1.7284,-13827.5737,6.7597,1727.3107,17.2731,6.7597,0.0000,39.4840,15.7475,15.5197,15.6336,-0.8483,-5937.9943,6.7597,2004.5167,20.0452,6.7597,0.0000,51.5495,21.1971,21.1875,28.9284,21.1779,28.9106,21.1684,28.8928,21.1684,1972.0740,78.8830,21.1376,21.1285,27.6863,21.1193,27.6698,21.1102,27.6533,21.1102,1972.0740,78.8830,20.9604,20.9399,28.5242,20.9194,28.4576,20.8990,28.3915,20.8990,573.7097,11.4742,16.2999,16.2958,12.4376,16.2917,12.4310,16.2877,12.4244,16.2877,1972.0740,78.8830,15.7573,15.7540,10.0102,15.7507,10.0099,15.7475,10.0095,15.7475,1972.0740,78.8830,15.5197,15.5151,7.3194,15.5104,7.3301,15.5057,7.3405,15.5057,573.7097,11.4742,6.7597,135.8231,4.5064,0.0000,102.2625,238.0856,-103396.1000,-143678.1951,-139674.3912
2508.0000,15.5055,27.7277,0.0000,137877.4000,-137877.4000,3.5747,0.0000,0.0000,0.0000,30639.4222,4.5000,1.0000,30639.4222,0.0000,0.0000,168516.8222,0.0000,-168516.8222,21.9786,14.6813,24946.8000,0.0000,24946.8000,0.6468,6742.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6742.3784,0.0000,0.0000,0.0000,18204.4216,18204.4216,21.2504,21.2504,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2504,13.9531,985.8000,0.0000,985.8000,0.0256,266.4324,3.7000,1.0000,0.0000,0.0000,0.0000,266.4324,0.0000,0.0000,0.0000,719.3676,719.3676,21.1949,33.2025,8.3000,1933.7000,-1925.4000,0.0501,1.8864,4.4000,1.0000,394.6327,4.9000,1.0000,396.5190,0.0000,0.0000,2328.3327,6.4136,-2321.9190,21.2841,13.9868,7811.2000,0.0000,7811.2000,0.2025,2111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2111.1351,0.0000,0.0000,0.0000,5700.0649,5700.0649,21.0050,16.3246,18.6648,-8.1230,-121844.7794,6.7496,831.1307,8.3113,6.7496,0.0000,11.1789,16.3124,15.7720,16.0422,-1.7586,-14069.1856,6.7496,1723.4050,17.2341,6.7496,0.0000,39.3079,15.7621,15.5196,15.6409,-0.9019,-6313.1529,6.7496,2000.9578,20.0096,6.7496,0.0000,51.3197,21.2794,21.2697,29.4457,21.2601,29.4253,21.2504,29.4049,21.2504,1966.9098,78.6764,21.2228,21.2135,28.3078,21.2042,28.2882,21.1949,28.2685,21.1949,1966.9098,78.6764,21.0651,21.0450,29.2576,21.0250,29.1964,21.0050,29.1351,21.0050,572.2181,11.4444,16.3246,16.3206,12.4838,16.3165,12.4765,16.3124,12.4692,16.3124,1966.9098,78.6764,15.7720,15.7687,10.1760,15.7654,10.1747,15.7621,10.1734,15.7621,1966.9098,78.6764,15.5196,15.5149,7.3464,15.5102,7.3540,15.5055,7.3615,15.5055,572.2181,11.4444,6.7496,135.2663,4.4997,0.0000,101.8066,237.0729,-106059.0000,-146214.8872,-142227.1180
2509.0000,15.5078,27.7300,0.0000,142078.8000,-142078.8000,3.6837,0.0000,0.0000,0.0000,31573.0667,4.5000,1.0000,31573.0667,0.0000,0.0000,173651.8667,0.0000,-173651.8667,22.0490,14.7517,24942.0000,0.0000,24942.0000,0.6467,6741.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6741.0811,0.0000,0.0000,0.0000,18200.9189,18200.9189,21.3344,21.3344,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3344,14.0371,945.6000,0.0000,945.6000,0.0245,255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,255.5676,0.0000,0.0000,0.0000,690.0324,690.0324,21.2805,33.3213,0.0000,2063.6000,-2063.6000,0.0535,0.0000,0.0000,0.0000,421.1429,4.9000,1.0000,421.1429,0.0000,0.0000,2484.7429,0.0000,-2484.7429,21.3741,14.0768,6952.8000,0.0000,6952.8000,0.1803,1879.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1879.1351,0.0000,0.0000,0.0000,5073.6649,5073.6649,21.1218,16.3565,18.7391,-8.4338,-126506.7194,6.8829,845.1858,8.4519,6.8829,0.0000,11.8545,16.3443,15.7851,16.0647,-1.8557,-14845.5261,6.8829,1755.8970,17.5590,6.8829,0.0000,41.6834,15.7753,15.5218,15.6485,-0.9613,-6729.0387,6.8829,2039.8619,20.3986,6.8829,0.0000,54.4210,21.3634,21.3537,29.9860,21.3441,29.9646,21.3344,29.9431,21.3344,2035.8226,81.4329,21.3084,21.2991,28.9225,21.2898,28.9017,21.2805,28.8809,21.2805,2035.8226,81.4329,21.1830,21.1625,30.2166,21.1421,30.1499,21.1218,30.0834,21.1218,592.1206,11.8424,16.3565,16.3524,12.6554,16.3484,12.6478,16.3443,12.6401,16.3443,2035.8226,81.4329,15.7851,15.7818,10.3180,15.7785,10.3163,15.7753,10.3146,15.7753,2035.8226,81.4329,15.5218,15.5171,7.3963,15.5124,7.4029,15.5078,7.4093,15.5078,592.1206,11.8424,6.8829,142.7637,4.5886,0.0000,107.9589,250.7226,-111302.0000,-152171.9933,-148081.2841
2510.0000,15.5102,27.7324,0.0000,145667.1000,-145667.1000,3.7767,0.0000,0.0000,0.0000,32370.4667,4.5000,1.0000,32370.4667,0.0000,0.0000,178037.5667,0.0000,-178037.5667,22.1194,14.8221,24913.4000,0.0000,24913.4000,0.6459,6733.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6733.3514,0.0000,0.0000,0.0000,18180.0486,18180.0486,21.4155,21.4155,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.4155,14.1182,792.5000,0.0000,792.5000,0.0205,214.1892,3.7000,1.0000,0.0000,0.0000,0.0000,214.1892,0.0000,0.0000,0.0000,578.3108,578.3108,21.3660,33.4068,0.0000,2119.8000,-2119.8000,0.0550,0.0000,0.0000,0.0000,432.6122,4.9000,1.0000,432.6122,0.0000,0.0000,2552.4122,0.0000,-2552.4122,21.4607,14.1634,6094.3000,0.0000,6094.3000,0.1580,1647.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1647.1081,0.0000,0.0000,0.0000,4447.1919,4447.1919,21.2339,16.3842,18.8090,-8.7094,-130641.7350,6.9842,855.3782,8.5538,6.9842,0.0000,12.3856,16.3721,15.7967,16.0844,-1.9374,-15499.3627,6.9842,1780.3598,17.8036,6.9842,0.0000,43.5507,15.7869,15.5241,15.6555,-1.0113,-7079.3893,6.9842,2069.3070,20.6931,6.9842,0.0000,56.8590,21.4445,21.4348,30.4884,21.4252,30.4659,21.4155,30.4435,21.4155,2088.8773,83.5551,21.3941,21.3847,29.5171,21.3753,29.4950,21.3660,29.4730,21.3660,2088.8773,83.5551,21.2956,21.2750,31.0959,21.2544,31.0271,21.2339,30.9586,21.2339,607.4404,12.1488,16.3842,16.3801,12.7985,16.3761,12.7908,16.3721,12.7831,16.3721,2088.8773,83.5551,15.7967,15.7934,10.4374,15.7902,10.4353,15.7869,10.4332,15.7869,2088.8773,83.5551,15.5241,15.5195,7.4399,15.5149,7.4458,15.5102,7.4515,15.5102,607.4404,12.1488,6.9842,148.6342,4.6561,0.0000,112.7952,261.4294,-115986.7000,-157384.4276,-153220.4871
2511.0000,15.4874,27.7097,0.0000,109602.7000,-109602.7000,2.8417,0.0000,0.0000,0.0000,24356.1556,4.5000,1.0000,24356.1556,0.0000,0.0000,133958.8556,0.0000,-133958.8556,21.6780,14.3807,24908.9000,0.0000,24908.9000,0.6458,6732.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6732.1351,0.0000,0.0000,0.0000,18176.7649,18176.7649,20.8162,20.8162,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8162,13.5189,713.7000,0.0000,713.7000,0.0185,192.8919,3.7000,1.0000,0.0000,0.0000,0.0000,192.8919,0.0000,0.0000,0.0000,520.8081,520.8081,20.7714,32.8122,0.0000,2083.9000,-2083.9000,0.0540,0.0000,0.0000,0.0000,425.2857,4.9000,1.0000,425.2857,0.0000,0.0000,2509.1857,0.0000,-2509.1857,20.8873,13.5900,6952.8000,0.0000,6952.8000,0.1803,1879.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1879.1351,0.0000,0.0000,0.0000,5073.6649,5073.6649,20.6285,16.3988,18.5137,-6.1019,-91528.6000,5.6104,694.7887,6.9479,5.6104,0.0000,6.4202,16.3839,15.7477,16.0658,-1.7208,-13766.7777,5.6104,1431.2034,14.3120,5.6104,0.0000,22.5749,15.7367,15.5030,15.6199,-0.7224,-5056.6304,5.6104,1664.6121,16.6461,5.6104,0.0000,29.4733,20.8380,20.8307,24.1944,20.8235,24.1951,20.8162,24.1956,20.8162,1421.2576,56.8503,20.7922,20.7852,23.3057,20.7783,23.3072,20.7714,23.3086,20.7714,1421.2576,56.8503,20.6529,20.6450,22.9236,20.6369,23.0078,20.6285,23.0886,20.6285,414.4605,8.2892,16.3988,16.3938,12.8204,16.3888,12.8031,16.3839,12.7859,16.3839,1421.2576,56.8503,15.7477,15.7440,9.9486,15.7404,9.9421,15.7367,9.9356,15.7367,1421.2576,56.8503,15.5030,15.4978,7.1917,15.4926,7.1898,15.4874,7.1878,15.4874,414.4605,8.2892,5.6104,81.2832,3.7403,0.0000,58.4684,139.7516,-79111.2000,-112696.8034,-110352.0080
2512.0000,15.4758,27.6980,0.0000,111597.7000,-111597.7000,2.8934,0.0000,0.0000,0.0000,24799.4889,4.5000,1.0000,24799.4889,0.0000,0.0000,136397.1889,0.0000,-136397.1889,21.6343,14.3370,24914.3000,0.0000,24914.3000,0.6459,6733.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6733.5946,0.0000,0.0000,0.0000,18180.7054,18180.7054,20.7858,20.7858,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7858,13.4885,750.2000,0.0000,750.2000,0.0195,202.7568,3.7000,1.0000,0.0000,0.0000,0.0000,202.7568,0.0000,0.0000,0.0000,547.4432,547.4432,20.7346,32.7754,0.0000,2292.7000,-2292.7000,0.0594,0.0000,0.0000,0.0000,467.8980,4.9000,1.0000,467.8980,0.0000,0.0000,2760.5980,0.0000,-2760.5980,20.8593,13.5620,8097.4000,0.0000,8097.4000,0.2099,2188.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2188.4865,0.0000,0.0000,0.0000,5908.9135,5908.9135,20.5436,16.3532,18.4484,-6.1872,-92808.6084,5.7422,712.8683,7.1287,5.7422,0.0000,6.8835,16.3398,15.7582,16.0490,-1.6101,-12880.4694,5.7422,1465.8031,14.6580,5.7422,0.0000,24.2042,15.7467,15.4913,15.6190,-0.8079,-5655.3550,5.7422,1703.7913,17.0379,5.7422,0.0000,31.6005,20.8134,20.8042,24.7182,20.7950,24.6951,20.7858,24.6721,20.7858,1480.4023,59.2161,20.7611,20.7523,23.7927,20.7434,23.7709,20.7346,23.7492,20.7346,1480.4023,59.2161,20.5925,20.5760,23.1502,20.5597,23.1078,20.5436,23.0676,20.5436,431.5766,8.6315,16.3532,16.3487,12.2817,16.3442,12.2708,16.3398,12.2599,16.3398,1480.4023,59.2161,15.7582,15.7544,10.1395,15.7505,10.1315,15.7467,10.1235,15.7467,1480.4023,59.2161,15.4913,15.4861,7.1046,15.4810,7.1034,15.4758,7.1022,15.4758,431.5766,8.6315,5.7422,86.6502,3.8282,0.0000,62.6882,149.3384,-80128.5000,-114520.7247,-111344.4327
