Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2513.0000,15.4669,27.6892,0.0000,110505.4000,-110505.4000,2.8651,0.0000,0.0000,0.0000,24556.7556,4.5000,1.0000,24556.7556,0.0000,0.0000,135062.1556,0.0000,-135062.1556,21.6691,14.3718,20491.2000,0.0000,20491.2000,0.5313,5538.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5538.1622,0.0000,0.0000,0.0000,14953.0378,14953.0378,20.9501,20.9501,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9501,13.6528,480.3000,0.0000,480.3000,0.0125,129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,129.8108,0.0000,0.0000,0.0000,350.4892,350.4892,20.9026,32.9434,0.0000,3027.0000,-3027.0000,0.0785,0.0000,0.0000,0.0000,617.7551,4.9000,1.0000,617.7551,0.0000,0.0000,3644.7551,0.0000,-3644.7551,21.0699,13.7726,10672.8000,0.0000,10672.8000,0.2767,2884.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2884.5405,0.0000,0.0000,0.0000,7788.2595,7788.2595,20.6496,16.2290,18.4393,-6.4177,-96264.9622,5.6460,701.1567,7.0116,5.6460,0.0000,6.5431,16.2175,15.7705,15.9940,-1.2169,-9735.5346,5.6460,1444.3394,14.4434,5.6460,0.0000,23.0070,15.7585,15.4827,15.6206,-0.8580,-6006.1921,5.6460,1675.1166,16.7512,5.6460,0.0000,30.0375,20.9825,20.9717,26.7582,20.9609,26.7202,20.9501,26.6822,20.9501,1437.1102,57.4844,20.9340,20.9235,25.9094,20.9130,25.8720,20.9026,25.8348,20.9026,1437.1102,57.4844,20.7123,20.6912,25.1489,20.6703,25.0553,20.6496,24.9631,20.6496,419.0486,8.3810,16.2290,16.2252,11.0709,16.2213,11.0662,16.2175,11.0616,16.2175,1437.1102,57.4844,15.7705,15.7665,10.2954,15.7625,10.2864,15.7585,10.2774,15.7585,1437.1102,57.4844,15.4827,15.4775,7.0540,15.4722,7.0517,15.4669,7.0493,15.4669,419.0486,8.3810,5.6460,82.7096,3.7640,0.0000,59.5876,142.2972,-81888.1000,-115615.1242,-112006.6888
2514.0000,15.4449,27.6671,0.0000,98035.7000,-98035.7000,2.5418,0.0000,0.0000,0.0000,21785.7111,4.5000,1.0000,21785.7111,0.0000,0.0000,119821.4111,0.0000,-119821.4111,21.7258,14.4285,12211.8000,0.0000,12211.8000,0.3166,3300.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3300.4865,0.0000,0.0000,0.0000,8911.3135,8911.3135,21.2171,13.4898,674.6000,0.0000,674.6000,0.0175,153.3182,4.4000,1.0000,0.0000,0.0000,0.0000,153.3182,0.0000,0.0000,0.0000,521.2818,521.2818,21.1898,13.8925,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,21.1321,33.1729,0.0000,3253.6000,-3253.6000,0.0844,0.0000,0.0000,0.0000,664.0000,4.9000,1.0000,664.0000,0.0000,0.0000,3917.6000,0.0000,-3917.6000,21.3375,14.0402,12532.9000,0.0000,12532.9000,0.3249,3387.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3387.2703,0.0000,0.0000,0.0000,9145.6297,9145.6297,20.7805,15.9834,18.3820,-6.1009,-91513.2289,4.9461,615.5669,6.1557,4.9461,0.0000,4.3989,15.9747,15.7838,15.8792,-0.4552,-3641.9482,4.9461,1271.0089,12.7101,4.9461,0.0000,15.4677,15.7700,15.4617,15.6158,-0.8402,-5881.3254,4.9461,1467.7381,14.6774,4.9461,0.0000,20.1943,21.2587,21.2448,29.4189,21.2309,29.3528,21.2171,29.2869,21.2171,1139.5424,45.5817,21.1717,21.1585,28.2176,21.1453,28.1558,21.1321,28.0942,21.1321,1139.5424,45.5817,20.8581,20.8320,26.9711,20.8061,26.8272,20.7805,26.6853,20.7805,332.8668,6.6573,15.9834,15.9805,8.8384,15.9776,8.8417,15.9747,8.8449,15.9747,1139.5424,45.5817,15.7838,15.7792,10.4347,15.7746,10.4199,15.7700,10.4050,15.7700,1139.5424,45.5817,15.4617,15.4561,6.8483,15.4505,6.8419,15.4449,6.8355,15.4449,332.8668,6.6573,4.9461,57.4741,3.2974,0.0000,40.0609,97.5350,-75398.7000,-104816.8644,-101036.5025
2515.0000,15.4493,27.6715,0.0000,93942.1000,-93942.1000,2.4356,0.0000,0.0000,0.0000,20876.0222,4.5000,1.0000,20876.0222,0.0000,0.0000,114818.1222,0.0000,-114818.1222,21.5808,14.2835,12197.5000,0.0000,12197.5000,0.3162,3296.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3296.6216,0.0000,0.0000,0.0000,8900.8784,8900.8784,21.0706,13.3433,3473.1000,0.0000,3473.1000,0.0900,789.3409,4.4000,1.0000,0.0000,0.0000,0.0000,789.3409,0.0000,0.0000,0.0000,2683.7591,2683.7591,20.9273,13.6300,477.2000,0.0000,477.2000,0.0124,128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,128.9730,0.0000,0.0000,0.0000,348.2270,348.2270,20.8780,32.9189,0.0000,2789.3000,-2789.3000,0.0723,0.0000,0.0000,0.0000,569.2449,4.9000,1.0000,569.2449,0.0000,0.0000,3358.5449,0.0000,-3358.5449,21.0574,13.7601,11960.5000,0.0000,11960.5000,0.3101,3232.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3232.5676,0.0000,0.0000,0.0000,8727.9324,8727.9324,20.5417,16.0501,18.2959,-5.6074,-84111.2235,4.8551,606.2071,6.0621,4.8551,0.0000,4.1605,16.0360,15.7157,15.8759,-0.7497,-5997.2231,4.8551,1247.7868,12.4779,4.8551,0.0000,14.6294,15.7035,15.4682,15.5859,-0.6294,-4405.8709,4.8551,1442.4369,14.4244,4.8551,0.0000,19.0999,21.1055,21.0939,27.4881,21.0822,27.4505,21.0706,27.4127,21.0706,1103.0882,44.1235,20.9087,20.8985,25.2919,20.8883,25.2652,20.8780,25.2384,20.8780,1103.0882,44.1235,20.5913,20.5749,23.6292,20.5584,23.6144,20.5417,23.5971,20.5417,322.2995,6.4460,16.0501,16.0454,9.9650,16.0407,9.9488,16.0360,9.9326,16.0360,1103.0882,44.1235,15.7157,15.7117,9.7600,15.7076,9.7514,15.7035,9.7429,15.7035,1103.0882,44.1235,15.4682,15.4619,6.9974,15.4556,6.9829,15.4493,6.9686,15.4493,322.2995,6.4460,4.8551,54.6145,3.2367,0.0000,37.8899,92.5044,-68623.1000,-97515.8702,-94514.3176
2516.0000,15.4945,27.6853,219.7000,54065.6000,-53845.9000,1.4018,49.9318,4.4000,1.0000,12014.5778,4.5000,1.0000,12064.5096,0.0000,0.0000,66080.1778,169.7682,-65910.4096,20.4132,13.1159,12212.9000,0.0000,12212.9000,0.3166,3300.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3300.7838,0.0000,0.0000,0.0000,8912.1162,8912.1162,19.7439,12.0166,9246.5000,0.0000,9246.5000,0.2397,2101.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2101.4773,0.0000,0.0000,0.0000,7145.0227,7145.0227,19.2107,11.9134,469.6000,0.0000,469.6000,0.0122,126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,126.9189,0.0000,0.0000,0.0000,342.6811,342.6811,19.1971,31.1236,35.2000,2379.0000,-2343.8000,0.0617,8.0000,4.4000,1.0000,485.5102,4.9000,1.0000,493.5102,0.0000,0.0000,2864.5102,27.2000,-2837.3102,19.4088,12.1115,10959.0000,0.0000,10959.0000,0.2841,2961.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2961.8919,0.0000,0.0000,0.0000,7997.1081,7997.1081,18.9252,16.6845,17.8049,-2.0017,-30025.3324,3.4742,441.9462,4.4195,3.4742,0.0000,1.5245,16.6439,15.4115,16.0277,-2.0643,-16514.5731,3.4742,887.5811,8.8758,3.4742,0.0000,5.3604,15.4037,15.5269,15.4653,0.2359,1651.4228,3.4742,1037.1124,10.3711,3.4742,0.0000,6.9985,19.7482,19.7468,14.1643,19.7454,14.2273,19.7439,14.2892,19.7439,615.1776,24.6071,19.1851,19.1892,8.5938,19.1932,8.7064,19.1971,8.8174,19.1971,615.1776,24.6071,18.8120,18.8519,2.9803,18.8896,3.6201,18.9252,4.2340,18.9252,180.5957,3.6119,16.6845,16.6709,16.3314,16.6573,16.2290,16.6439,16.1277,16.6439,615.1776,24.6071,15.4115,15.4089,6.8720,15.4063,6.8777,15.4037,6.8833,15.4037,615.1776,24.6071,15.5269,15.5159,7.7081,15.5051,7.6402,15.4945,7.5745,15.4945,180.5957,3.6119,3.4742,21.8158,2.3161,0.0000,13.8834,35.6992,-23301.7000,-44350.7917,-44888.4827
2517.0000,15.4472,27.5965,476.7000,50573.9000,-50097.2000,1.3112,108.3409,4.4000,1.0000,11238.6444,4.5000,1.0000,11346.9854,0.0000,0.0000,61812.5444,368.3591,-61444.1854,20.1810,12.8837,12219.5000,0.0000,12219.5000,0.3168,3302.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3302.5676,0.0000,0.0000,0.0000,8916.9324,8916.9324,19.4720,11.7447,12294.2000,0.0000,12294.2000,0.3187,2794.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2794.1364,0.0000,0.0000,0.0000,9500.0636,9500.0636,18.7401,11.4428,555.0000,0.0000,555.0000,0.0144,150.0000,3.7000,1.0000,0.0000,0.0000,0.0000,150.0000,0.0000,0.0000,0.0000,405.0000,405.0000,18.7042,29.2325,378.5000,1933.7000,-1555.2000,0.0501,86.0227,4.4000,1.0000,394.6327,4.9000,1.0000,480.6554,0.0000,0.0000,2328.3327,292.4773,-2035.8554,18.8610,11.5637,8955.9000,0.0000,8955.9000,0.2322,2420.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2420.5135,0.0000,0.0000,0.0000,6535.3865,6535.3865,18.3907,16.7468,17.5688,-1.4225,-21337.5186,3.3653,431.9670,4.3197,3.3653,0.0000,1.3856,16.7149,15.4249,16.0699,-2.0929,-16743.2734,3.3653,858.3359,8.5834,3.3653,0.0000,4.8720,15.4103,15.4699,15.4401,0.1105,773.5060,3.3653,1005.6046,10.0560,3.3653,0.0000,6.3607,19.4940,19.4866,13.7726,19.4793,13.7603,19.4720,13.7485,19.4720,582.0355,23.2814,18.7089,18.7073,6.7125,18.7058,6.7459,18.7042,6.7795,18.7042,582.0355,23.2814,18.3575,18.3681,1.1243,18.3792,1.3100,18.3907,1.5051,18.3907,170.9470,3.4189,16.7468,16.7362,16.0640,16.7255,16.0054,16.7149,15.9467,16.7149,582.0355,23.2814,15.4249,15.4200,7.5369,15.4151,7.5175,15.4103,7.4983,15.4103,582.0355,23.2814,15.4699,15.4624,6.9504,15.4548,6.9331,15.4472,6.9145,15.4472,170.9470,3.4189,3.3653,19.9954,2.2435,0.0000,12.6182,32.6136,-17627.8000,-38122.6582,-37307.2860
2518.0000,15.4620,27.5548,717.3000,42810.7000,-42093.4000,1.1099,163.0227,4.4000,1.0000,9513.4889,4.5000,1.0000,9676.5116,0.0000,0.0000,52324.1889,554.2773,-51769.9116,19.6923,12.3950,12210.6000,0.0000,12210.6000,0.3166,3300.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3300.1622,0.0000,0.0000,0.0000,8910.4378,8910.4378,18.9533,11.2260,17166.5000,0.0000,17166.5000,0.4451,3901.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3901.4773,0.0000,0.0000,0.0000,13265.0227,13265.0227,17.8693,10.5720,392.8000,0.0000,392.8000,0.0102,106.1622,3.7000,1.0000,0.0000,0.0000,0.0000,106.1622,0.0000,0.0000,0.0000,286.6378,286.6378,17.8605,21.4796,1194.7000,1125.8000,68.9000,0.0310,271.5227,4.4000,1.0000,229.7551,4.9000,1.0000,501.2778,0.0000,0.0000,1355.5551,923.1773,-432.3778,17.8958,10.5985,7811.2000,0.0000,7811.2000,0.2025,2111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2111.1351,0.0000,0.0000,0.0000,5700.0649,5700.0649,17.5300,17.0918,17.3109,-0.3575,-5362.3889,3.1729,411.3231,4.1132,3.1729,0.0000,1.1613,17.0472,15.2876,16.1674,-2.6916,-21533.1434,3.1729,806.1929,8.0619,3.1729,0.0000,4.0834,15.2769,15.4931,15.3850,0.3780,2645.8103,3.1729,950.1990,9.5020,3.1729,0.0000,5.3312,18.9642,18.9606,9.9919,18.9570,10.0182,18.9533,10.0441,18.9533,525.4697,21.0188,17.8459,17.8509,0.3698,17.8557,0.4649,17.8605,0.5590,17.8605,525.4697,21.0188,17.4300,17.4646,-7.0606,17.4979,-6.5973,17.5300,-6.1478,17.5300,154.4695,3.0894,17.0918,17.0769,18.9484,17.0620,18.8502,17.0472,18.7526,17.0472,525.4697,21.0188,15.2876,15.2841,6.4409,15.2805,6.4372,15.2769,6.4333,15.2769,525.4697,21.0188,15.4931,15.4826,7.2879,15.4723,7.2337,15.4620,7.1811,15.4620,154.4695,3.0894,3.1729,17.0234,2.1153,0.0000,10.5760,27.5993,-4443.4000,-24040.1262,-24249.7221
2519.0000,15.4421,27.4252,1178.0000,38077.3000,-36899.3000,0.9872,267.7273,4.4000,1.0000,8461.6222,4.5000,1.0000,8729.3495,0.0000,0.0000,46538.9222,910.2727,-45628.6495,19.4362,12.1389,12197.4000,0.0000,12197.4000,0.3162,3296.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3296.5946,0.0000,0.0000,0.0000,8900.8054,8900.8054,18.6441,10.9169,18627.7000,0.0000,18627.7000,0.4830,4233.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4233.5682,0.0000,0.0000,0.0000,14394.1318,14394.1318,17.3841,10.0868,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,17.3719,12.9894,2479.6000,688.8000,1790.8000,0.0643,563.5455,4.4000,1.0000,140.5714,4.9000,1.0000,704.1169,0.0000,0.0000,829.3714,1916.0545,1086.6831,17.2767,9.9794,4377.3000,0.0000,4377.3000,0.1135,1183.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1183.0541,0.0000,0.0000,0.0000,3194.2459,3194.2459,17.0733,17.1822,17.1277,0.0829,1243.8693,2.9619,386.6820,3.8668,2.9619,0.0000,0.9447,17.1390,15.2651,16.2020,-2.6759,-21407.5109,2.9619,751.5558,7.5156,2.9619,0.0000,3.3217,15.2511,15.4708,15.3609,0.3584,2509.0832,2.9619,887.8505,8.8785,2.9619,0.0000,4.3367,18.6570,18.6527,8.6304,18.6484,8.6440,18.6441,8.6575,18.6441,466.3270,18.6531,17.3585,17.3630,-1.8324,17.3675,-1.7546,17.3719,-1.6771,17.3719,466.3270,18.6531,16.9971,17.0227,-8.7886,17.0481,-8.4827,17.0733,-8.1762,17.0733,137.2275,2.7445,17.1822,17.1677,19.0086,17.1533,18.9244,17.1390,18.8405,17.1390,466.3270,18.6531,15.2651,15.2604,6.5979,15.2558,6.5823,15.2511,6.5667,15.2511,466.3270,18.6531,15.4708,15.4612,7.0132,15.4516,6.9752,15.4421,6.9370,15.4421,137.2275,2.7445,2.9619,14.1056,1.9746,0.0000,8.6030,22.7086,494.9000,-17760.1616,-17654.5584
2520.0000,15.4665,27.0279,2781.3000,32522.3000,-29741.0000,0.8432,632.1136,4.4000,1.0000,7227.1778,4.5000,1.0000,7859.2914,0.0000,0.0000,39749.4778,2149.1864,-37600.2914,18.9929,11.6956,12211.5000,0.0000,12211.5000,0.3166,3300.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3300.4054,0.0000,0.0000,0.0000,8911.0946,8911.0946,18.1552,10.4279,20583.2000,0.0000,20583.2000,0.5337,4678.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4678.0000,0.0000,0.0000,0.0000,15905.2000,15905.2000,16.6635,9.3662,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,16.6694,10.0108,4040.1000,358.6000,3681.5000,0.1047,918.2045,4.4000,1.0000,73.1837,4.9000,1.0000,991.3882,0.0000,0.0000,431.7837,3121.8955,2690.1118,16.4171,9.1198,1372.6000,0.0000,1372.6000,0.0356,370.9730,3.7000,1.0000,0.0000,0.0000,0.0000,370.9730,0.0000,0.0000,0.0000,1001.6270,1001.6270,16.4467,17.4411,16.9439,0.7068,10602.4506,2.7644,363.4717,3.6347,2.7644,0.0000,0.7680,17.3870,15.1396,16.2633,-2.9953,-23962.1502,2.7644,699.7737,6.9977,2.7644,0.0000,2.7006,15.1290,15.5037,15.3164,0.5707,3994.6237,2.7644,830.1284,8.3013,2.7644,0.0000,3.5259,18.1571,18.1566,5.1756,18.1559,5.2234,18.1552,5.2706,18.1552,413.7902,16.5516,16.6393,16.6495,-6.6193,16.6595,-6.4925,16.6694,-6.3670,16.6694,413.7902,16.5516,16.3231,16.3656,-13.8471,16.4068,-13.3583,16.4467,-12.8823,16.4467,121.8977,2.4380,17.4411,17.4230,20.9487,17.4049,20.8324,17.3870,20.7170,17.3870,413.7902,16.5516,15.1396,15.1361,5.6278,15.1326,5.6245,15.1290,5.6210,15.1290,413.7902,16.5516,15.5037,15.4911,7.4358,15.4787,7.3637,15.4665,7.2937,15.4665,121.8977,2.4380,2.7644,11.6845,1.8430,0.0000,6.9946,18.6791,8461.1000,-8834.4445,-9365.0758
2521.0000,15.4903,26.6666,3801.8000,28088.1000,-24286.3000,0.7282,864.0455,4.4000,1.0000,6241.8000,4.5000,1.0000,7105.8455,0.0000,0.0000,34329.9000,2937.7545,-31392.1455,18.5786,11.2813,12188.3000,0.0000,12188.3000,0.3160,3294.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3294.1351,0.0000,0.0000,0.0000,8894.1649,8894.1649,17.7074,9.9801,21343.1000,0.0000,21343.1000,0.5534,4850.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4850.7045,0.0000,0.0000,0.0000,16492.3955,16492.3955,16.0849,8.7876,359.0000,0.0000,359.0000,0.0093,97.0270,3.7000,1.0000,0.0000,0.0000,0.0000,97.0270,0.0000,0.0000,0.0000,261.9730,261.9730,16.0955,8.8725,4987.5000,208.9000,4778.6000,0.1293,1133.5227,4.4000,1.0000,42.6327,4.9000,1.0000,1176.1554,0.0000,0.0000,251.5327,3853.9773,3602.4446,15.7410,8.4438,799.0000,0.0000,799.0000,0.0207,215.9459,3.7000,1.0000,0.0000,0.0000,0.0000,215.9459,0.0000,0.0000,0.0000,583.0541,583.0541,15.8326,17.7084,16.7705,1.2711,19067.1764,2.6354,348.8386,3.4884,2.6354,0.0000,0.6654,17.6469,15.0200,16.3335,-3.3377,-26701.8743,2.6354,665.2847,6.6528,2.6354,0.0000,2.3398,15.0107,15.5303,15.2705,0.7545,5281.3848,2.6354,792.8209,7.9282,2.6354,0.0000,3.0548,17.7036,17.7049,2.4092,17.7062,2.4683,17.7074,2.5268,17.7074,380.9407,15.2376,16.0591,16.0714,-9.7754,16.0835,-9.6415,16.0955,-9.5086,16.0955,380.9407,15.2376,15.6837,15.7345,-18.2717,15.7841,-17.7280,15.8326,-17.1944,15.8326,112.3052,2.2461,17.7084,17.6878,22.7932,17.6673,22.6615,17.6469,22.5307,17.6469,380.9407,15.2376,15.0200,15.0169,4.8242,15.0138,4.8241,15.0107,4.8240,15.0107,380.9407,15.2376,15.5303,15.5168,7.7103,15.5035,7.6342,15.4903,7.5593,15.4903,112.3052,2.2461,2.6354,10.2564,1.7569,0.0000,6.0601,16.3165,15181.7000,-1558.1135,-2353.3130
2522.0000,15.5076,26.1426,4945.8000,24078.5000,-19132.7000,0.6243,1124.0455,4.4000,1.0000,5350.7778,4.5000,1.0000,6474.8232,0.0000,0.0000,29429.2778,3821.7545,-25607.5232,18.1316,10.8343,12178.0000,0.0000,12178.0000,0.3157,3291.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3291.3514,0.0000,0.0000,0.0000,8886.6486,8886.6486,17.2332,9.5059,22382.5000,0.0000,22382.5000,0.5803,5086.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5086.9318,0.0000,0.0000,0.0000,17295.5682,17295.5682,15.4609,8.1636,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,15.4825,7.9738,5695.2000,103.4000,5591.8000,0.1477,1294.3636,4.4000,1.0000,21.1020,4.9000,1.0000,1315.4657,0.0000,0.0000,124.5020,4400.8364,4276.3343,15.0443,7.7470,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,15.2628,17.9493,16.6061,1.7903,26854.3249,2.5302,345.2482,3.4525,2.5917,0.0615,0.6329,17.8821,14.9171,16.3996,-3.6168,-28934.4214,2.5302,637.0738,6.3707,2.5302,0.0000,2.0706,14.9086,15.5493,15.2290,0.8932,6252.5041,2.5302,762.4208,7.6242,2.5302,0.0000,2.7033,17.2210,17.2251,-0.5844,17.2292,-0.5048,17.2332,-0.4260,17.2332,355.0285,14.2011,15.4344,15.4506,-13.4262,15.4666,-13.2646,15.4825,-13.1043,15.4825,355.0285,14.2011,15.0165,15.0783,-22.9247,15.1386,-22.2949,15.1975,-21.6778,15.1975,104.7341,2.0947,17.9493,17.9268,24.2733,17.9043,24.1317,17.8821,23.9911,17.8821,355.0285,14.2011,14.9171,14.9143,4.2286,14.9115,4.2297,14.9086,4.2308,14.9086,355.0285,14.2011,15.5493,15.5353,7.8658,15.5213,7.7885,15.5076,7.7124,15.5076,104.7341,2.0947,2.5302,9.1783,1.6868,0.0000,5.4068,14.5850,21744.5000,5380.0090,4172.4075
2523.0000,15.5197,25.4444,6010.1000,20213.7000,-14203.6000,0.5241,1365.9318,4.4000,1.0000,4491.9333,4.5000,1.0000,5857.8652,0.0000,0.0000,24705.6333,4644.1682,-20061.4652,17.6518,10.3546,12163.7000,0.0000,12163.7000,0.3154,3287.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3287.4865,0.0000,0.0000,0.0000,8876.2135,8876.2135,16.7302,9.0029,23353.4000,0.0000,23353.4000,0.6055,5307.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5307.5909,0.0000,0.0000,0.0000,18045.8091,18045.8091,14.8123,7.5150,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,14.8457,7.1704,6275.3000,27.1000,6248.2000,0.1627,1426.2045,4.4000,1.0000,5.5306,4.9000,1.0000,1431.7352,0.0000,0.0000,32.6306,4849.0955,4816.4648,14.3338,7.0365,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,14.7370,18.1591,16.4480,2.2805,34208.0832,2.4394,347.3776,3.4738,2.5917,0.1522,0.6329,18.0871,14.8299,16.4585,-3.8308,-30646.5899,2.4394,612.8212,6.1282,2.4394,0.0000,1.8557,14.8218,15.5629,15.1924,0.9960,6972.3186,2.4394,736.1513,7.3615,2.4394,0.0000,2.4228,16.7085,16.7158,-3.7688,16.7231,-3.6665,16.7302,-3.5651,16.7302,333.3257,13.3330,14.7852,14.8055,-17.2388,14.8257,-17.0495,14.8457,-16.8618,14.8457,333.3257,13.3330,14.3050,14.3795,-27.9630,14.4523,-27.2310,14.5234,-26.5143,14.5234,98.3896,1.9678,18.1591,18.1349,25.4199,18.1109,25.2711,18.0871,25.1233,18.0871,333.3257,13.3330,14.8299,14.8272,3.7889,14.8245,3.7906,14.8218,3.7923,14.8218,333.3257,13.3330,15.5629,15.5483,7.9522,15.5339,7.8738,15.5197,7.7965,15.5197,98.3896,1.9678,2.4394,8.3092,1.6263,0.0000,4.9114,13.2206,28281.7000,12202.4277,10533.8119
2524.0000,15.4968,24.9520,6986.7000,19510.6000,-12523.9000,0.5058,1587.8864,4.4000,1.0000,4335.6889,4.5000,1.0000,5923.5753,0.0000,0.0000,23846.2889,5398.8136,-18447.4753,17.4226,10.1253,12178.1000,0.0000,12178.1000,0.3157,3291.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3291.3784,0.0000,0.0000,0.0000,8886.7216,8886.7216,16.5099,8.7827,24410.4000,0.0000,24410.4000,0.6329,5547.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5547.8182,0.0000,0.0000,0.0000,18862.5818,18862.5818,14.5409,7.2436,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0000,0.0000,0.0000,264.8919,264.8919,14.5643,6.8631,6602.1000,14.3000,6587.8000,0.1712,1500.4773,4.4000,1.0000,2.9184,4.9000,1.0000,1503.3956,0.0000,0.0000,17.2184,5101.6227,5084.4044,14.0335,6.7362,798.5000,0.0000,798.5000,0.0207,215.8108,3.7000,1.0000,0.0000,0.0000,0.0000,215.8108,0.0000,0.0000,0.0000,582.6892,582.6892,14.3273,18.2906,16.3089,2.6412,39617.5768,2.4836,349.2676,3.4927,2.5917,0.1080,0.6329,18.2204,14.8186,16.5195,-4.0734,-32587.1933,2.4836,622.4435,6.2244,2.4836,0.0000,1.9584,14.8083,15.5332,15.1708,0.9921,6944.3541,2.4836,750.1346,7.5013,2.4836,0.0000,2.5569,16.4949,16.5000,-3.9039,16.5050,-3.8344,16.5099,-3.7650,16.5099,343.8248,13.7530,14.5132,14.5303,-17.2569,14.5474,-17.1141,14.5643,-16.9717,14.5643,343.8248,13.7530,13.9727,14.0339,-28.3902,14.0946,-27.8683,14.1548,-27.3456,14.1548,101.4593,2.0292,18.2906,18.2671,25.8201,18.2437,25.6859,18.2204,25.5524,18.2204,343.8248,13.7530,14.8186,14.8152,4.0802,14.8117,4.0733,14.8083,4.0664,14.8083,343.8248,13.7530,15.5332,15.5211,7.5394,15.5090,7.4935,15.4968,7.4468,15.4968,101.4593,2.0292,2.4836,8.7257,1.6558,0.0000,5.1482,13.8739,31813.9000,15233.8136,13974.7376
2525.0000,15.5102,24.1710,7935.4000,17217.3000,-9281.9000,0.4464,1803.5000,4.4000,1.0000,3826.0667,4.5000,1.0000,5629.5667,0.0000,0.0000,21043.3667,6131.9000,-14911.4667,16.9919,9.6946,12186.3000,0.0000,12186.3000,0.3160,3293.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3293.5946,0.0000,0.0000,0.0000,8892.7054,8892.7054,16.1317,8.4044,26639.6000,0.0000,26639.6000,0.6907,6054.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6054.4545,0.0000,0.0000,0.0000,20585.1455,20585.1455,14.0863,6.7890,465.2000,0.0000,465.2000,0.0121,125.7297,3.7000,1.0000,0.0000,0.0000,0.0000,125.7297,0.0000,0.0000,0.0000,339.4703,339.4703,14.1110,6.5736,6507.0000,102.6000,6404.4000,0.1687,1478.8636,4.4000,1.0000,20.9388,4.9000,1.0000,1499.8024,0.0000,0.0000,123.5388,5028.1364,4904.5976,13.6237,6.3264,4078.4000,0.0000,4078.4000,0.1057,1102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1102.2703,0.0000,0.0000,0.0000,2976.1297,2976.1297,13.5507,18.6890,16.1199,3.4475,51712.0912,2.6093,354.2502,3.5425,2.6093,0.0000,0.6459,18.6088,14.7042,16.6565,-4.9120,-39295.7211,2.6093,650.4637,6.5046,2.6093,0.0000,2.2710,14.6986,15.5499,15.1243,1.2239,8567.3448,2.6093,789.5466,7.8955,2.6093,0.0000,2.9650,16.1083,16.1162,-6.1158,16.1240,-6.0211,16.1317,-5.9271,16.1317,374.4393,14.9776,14.0526,14.0722,-19.6365,14.0917,-19.4732,14.1110,-19.3111,14.1110,374.4393,14.9776,13.3280,13.4038,-33.0345,13.4780,-32.3526,13.5507,-31.6847,13.5507,110.4060,2.2081,18.6890,18.6621,28.9590,18.6354,28.7956,18.6088,28.6331,18.6088,374.4393,14.9776,14.7042,14.7024,3.2392,14.7005,3.2487,14.6986,3.2580,14.6986,374.4393,14.9776,15.5499,15.5366,7.7482,15.5233,7.6862,15.5102,7.6254,15.5102,110.4060,2.2081,2.6093,9.9818,1.7395,0.0000,5.8818,15.8637,40492.0000,22786.5818,20983.7149
2526.0000,15.2858,23.1257,15622.4000,27546.5000,-11924.1000,0.7142,3550.5455,4.4000,1.0000,6121.4444,4.5000,1.0000,9671.9899,0.0000,0.0000,33667.9444,12071.8545,-21596.0899,16.9665,9.6692,12177.6000,0.0000,12177.6000,0.3157,3291.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3291.2432,0.0000,0.0000,0.0000,8886.3568,8886.3568,16.2776,8.5504,26130.4000,0.0000,26130.4000,0.6775,5938.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5938.7273,0.0000,0.0000,0.0000,20191.6727,20191.6727,14.7063,7.4090,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0000,0.0000,0.0000,265.6946,265.6946,14.6969,7.7297,5815.6000,367.1000,5448.5000,0.1508,1321.7273,4.4000,1.0000,74.9184,4.9000,1.0000,1396.6456,0.0000,0.0000,442.0184,4493.8727,4051.8544,14.3816,7.0843,13633.0000,0.0000,13633.0000,0.3535,3684.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3684.5946,0.0000,0.0000,0.0000,9948.4054,9948.4054,13.6941,18.2339,15.9640,3.8891,58335.8827,3.3316,455.0896,4.5509,3.3316,0.0000,1.3444,18.1959,15.2003,16.6981,-4.8117,-38493.5312,3.3316,829.1890,8.2919,3.3316,0.0000,4.7273,15.1755,15.2851,15.2303,0.2012,1408.7459,3.3316,1003.8713,10.0387,3.3316,0.0000,6.1719,16.2749,16.2758,-2.8025,16.2767,-2.7838,16.2776,-2.7645,16.2776,571.9605,22.8784,14.6856,14.6893,-11.2280,14.6931,-11.2297,14.6969,-11.2300,14.6969,571.9605,22.8784,13.6074,13.6352,-26.5683,13.6642,-26.4911,13.6941,-26.3946,13.6941,168.0130,3.3603,18.2339,18.2213,23.3734,18.2087,23.3593,18.1959,23.3439,18.1959,571.9605,22.8784,15.2003,15.1920,8.5000,15.1837,8.4433,15.1755,8.3873,15.1755,571.9605,22.8784,15.2851,15.2859,4.6025,15.2861,4.7088,15.2858,4.8086,15.2858,168.0130,3.3603,3.3316,19.4534,2.2211,0.0000,12.2436,31.6970,45829.5000,21747.8939,21251.0974
2527.0000,15.1392,25.5076,9114.1000,37989.0000,-28874.9000,0.9849,2071.3864,4.4000,1.0000,8442.0000,4.5000,1.0000,10513.3864,0.0000,0.0000,46431.0000,7042.7136,-39388.2864,18.0694,10.7721,12163.7000,0.0000,12163.7000,0.3154,3287.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3287.4865,0.0000,0.0000,0.0000,8876.2135,8876.2135,17.3737,9.6464,19427.4000,0.0000,19427.4000,0.5037,4415.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4415.3182,0.0000,0.0000,0.0000,15012.0818,15012.0818,16.2569,8.9596,352.0000,0.0000,352.0000,0.0091,95.1351,3.7000,1.0000,0.0000,0.0000,0.0000,95.1351,0.0000,0.0000,0.0000,256.8649,256.8649,16.2042,9.6458,5195.3000,504.3000,4691.0000,0.1347,1180.7500,4.4000,1.0000,102.9184,4.9000,1.0000,1283.6684,0.0000,0.0000,607.2184,4014.5500,3407.3316,15.9508,8.6535,14488.7000,0.0000,14488.7000,0.3756,3915.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3915.8649,0.0000,0.0000,0.0000,10572.8351,10572.8351,15.0806,17.1699,16.1252,1.8724,28085.4283,3.4852,473.0667,4.7307,3.4852,0.0000,1.5390,17.1631,15.7024,16.4327,-2.4545,-19635.6470,3.4852,876.4090,8.7641,3.4852,0.0000,5.4116,15.6702,15.1411,15.4057,-1.0160,-7112.2400,3.4852,1042.8623,10.4286,3.4852,0.0000,7.0653,17.4091,17.3971,9.2221,17.3853,9.1212,17.3737,9.0216,17.3737,618.5773,24.7431,16.2378,16.2264,4.5666,16.2153,4.4362,16.2042,4.3075,16.2042,618.5773,24.7431,15.1642,15.1343,-6.4035,15.1064,-6.9497,15.0806,-7.4692,15.0806,181.5853,3.6317,17.1699,17.1677,12.9108,17.1655,12.9824,17.1631,13.0527,17.1631,618.5773,24.7431,15.7024,15.6916,12.9198,15.6809,12.8482,15.6702,12.7770,15.6702,618.5773,24.7431,15.1411,15.1406,3.3568,15.1399,3.4236,15.1392,3.4902,15.1392,181.5853,3.6317,3.4852,22.0058,2.3235,0.0000,14.0160,36.0218,22247.9000,-1262.9594,1337.5414
2528.0000,15.1583,26.4074,5767.0000,45796.1000,-40029.1000,1.1873,1310.6818,4.4000,1.0000,10176.9111,4.5000,1.0000,11487.5929,0.0000,0.0000,55973.0111,4456.3182,-51516.6929,18.7170,11.4197,16165.7000,0.0000,16165.7000,0.4191,4369.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4369.1081,0.0000,0.0000,0.0000,11796.5919,11796.5919,17.8721,10.1448,14727.8000,0.0000,14727.8000,0.3818,3347.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3347.2273,0.0000,0.0000,0.0000,11380.5727,11380.5727,17.0859,9.7886,359.2000,0.0000,359.2000,0.0093,97.0811,3.7000,1.0000,0.0000,0.0000,0.0000,97.0811,0.0000,0.0000,0.0000,262.1189,262.1189,17.0362,9.9962,5539.8000,316.2000,5223.6000,0.1436,1259.0455,4.4000,1.0000,64.5306,4.9000,1.0000,1323.5761,0.0000,0.0000,380.7306,4280.7545,3900.0239,16.7668,9.4695,13918.3000,0.0000,13918.3000,0.3609,3761.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3761.7027,0.0000,0.0000,0.0000,10156.5973,10156.5973,15.9937,16.5913,16.2925,0.5767,8650.4251,3.7532,506.1202,5.0612,3.7532,0.0000,1.9221,16.5851,15.8608,16.2229,-1.3105,-10483.8067,3.7532,951.5584,9.5156,3.7532,0.0000,6.7584,15.8351,15.1748,15.5050,-1.3654,-9558.0659,3.7532,1118.6447,11.1864,3.7532,0.0000,8.8237,17.9021,17.8921,13.0516,17.8821,12.9910,17.8721,12.9306,17.8721,703.7137,28.1485,17.0678,17.0572,11.0113,17.0467,10.9192,17.0362,10.8275,17.0362,703.7137,28.1485,16.0652,16.0411,2.8578,16.0172,2.5139,15.9937,2.1712,15.9937,206.3540,4.1271,16.5913,16.5892,8.7035,16.5872,8.7533,16.5851,8.8027,16.5851,703.7137,28.1485,15.8608,15.8522,13.5127,15.8437,13.4704,15.8351,13.4281,15.8351,703.7137,28.1485,15.1748,15.1692,4.2642,15.1637,4.2607,15.1583,4.2588,15.1583,206.3540,4.1271,3.7532,26.9536,2.5021,0.0000,17.5041,44.4577,10365.5000,-14020.7882,-11391.4475
2529.0000,15.1998,27.0233,2845.2000,55146.9000,-52301.7000,1.4298,646.6364,4.4000,1.0000,12254.8667,4.5000,1.0000,12901.5030,0.0000,0.0000,67401.7667,2198.5636,-65203.2030,19.4383,12.1410,20130.0000,0.0000,20130.0000,0.5219,5440.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5440.5405,0.0000,0.0000,0.0000,14689.4595,14689.4595,18.4463,10.7191,9510.5000,0.0000,9510.5000,0.2466,2161.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2161.4773,0.0000,0.0000,0.0000,7349.0227,7349.0227,17.9686,10.6713,354.1000,0.0000,354.1000,0.0092,95.7027,3.7000,1.0000,0.0000,0.0000,0.0000,95.7027,0.0000,0.0000,0.0000,258.3973,258.3973,17.9102,11.0213,5207.6000,362.6000,4845.0000,0.1350,1183.5455,4.4000,1.0000,74.0000,4.9000,1.0000,1257.5455,0.0000,0.0000,436.6000,4024.0545,3587.4545,17.6770,10.3797,12207.0000,0.0000,12207.0000,0.3165,3299.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3299.1892,0.0000,0.0000,0.0000,8907.8108,8907.8108,16.9907,16.0512,16.5210,-0.9635,-14452.6643,3.9884,533.0752,5.3308,3.9884,0.0000,2.3066,16.0509,15.9550,16.0030,-0.1845,-1475.8553,3.9884,1019.9554,10.1996,3.9884,0.0000,8.1106,15.9314,15.2188,15.5751,-1.5659,-10961.0276,3.9884,1185.4705,11.8547,3.9884,0.0000,10.5891,18.4834,18.4710,17.7593,18.4587,17.6829,18.4463,17.6069,18.4463,782.3764,31.2951,17.9518,17.9379,17.8879,17.9240,17.7771,17.9102,17.6669,17.9102,782.3764,31.2951,17.0980,17.0615,13.1188,17.0258,12.6883,16.9907,12.2654,16.9907,229.2205,4.5844,16.0512,16.0512,4.9148,16.0511,4.9723,16.0509,5.0294,16.0509,782.3764,31.2951,15.9550,15.9471,13.7255,15.9392,13.6912,15.9314,13.6569,15.9314,782.3764,31.2951,15.2188,15.2125,5.0169,15.2061,5.0072,15.1998,4.9977,15.1998,229.2205,4.5844,3.9884,31.8392,2.6590,0.0000,21.0063,52.8455,-5255.1000,-30411.0582,-26889.5472
2530.0000,15.2534,27.1605,2409.7000,59092.2000,-56682.5000,1.5321,547.6591,4.4000,1.0000,13131.6000,4.5000,1.0000,13679.2591,0.0000,0.0000,72223.8000,1862.0409,-70361.7591,19.8005,12.5032,24117.0000,0.0000,24117.0000,0.6253,6518.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6518.1081,0.0000,0.0000,0.0000,17598.8919,17598.8919,18.6312,10.9039,4415.7000,0.0000,4415.7000,0.1145,1003.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1003.5682,0.0000,0.0000,0.0000,3412.1318,3412.1318,18.4107,11.1134,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,18.3555,12.5782,4118.2000,666.9000,3451.3000,0.1068,935.9545,4.4000,1.0000,136.1020,4.9000,1.0000,1072.0566,0.0000,0.0000,803.0020,3182.2455,2379.2434,18.2018,10.9045,11066.1000,0.0000,11066.1000,0.2869,2990.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2990.8378,0.0000,0.0000,0.0000,8075.2622,8075.2622,17.5870,15.8101,16.6985,-1.8330,-27494.6340,4.0119,532.5209,5.3252,4.0119,0.0000,2.3475,15.8068,15.9174,15.8621,0.2139,1711.5504,4.0119,1031.6398,10.3164,4.0119,0.0000,8.2544,15.8973,15.2755,15.5864,-1.3744,-9621.0727,4.0119,1191.9023,11.9190,4.0119,0.0000,10.7768,18.6632,18.6525,18.2339,18.6419,18.1829,18.6312,18.1321,18.6312,790.4102,31.6164,18.3942,18.3813,20.0811,18.3684,19.9942,18.3555,19.9076,18.3555,790.4102,31.6164,17.6799,17.6487,17.2846,17.6177,16.9770,17.5870,16.6706,17.5870,231.5549,4.6311,15.8101,15.8090,4.1540,15.8079,4.1912,15.8068,4.2283,15.8068,790.4102,31.6164,15.9174,15.9107,12.8063,15.9040,12.7837,15.8973,12.7610,15.8973,790.4102,31.6164,15.2755,15.2681,5.7659,15.2607,5.7457,15.2534,5.7259,15.2534,231.5549,4.6311,4.0119,32.3546,2.6746,0.0000,21.3787,53.7333,-13283.0000,-38641.2622,-35404.1564
2531.0000,15.2770,27.2045,2305.1000,60445.3000,-58140.2000,1.5672,523.8864,4.4000,1.0000,13432.2889,4.5000,1.0000,13956.1753,0.0000,0.0000,73877.5889,1781.2136,-72096.3753,20.0855,12.7883,24109.8000,0.0000,24109.8000,0.6251,6516.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6516.1622,0.0000,0.0000,0.0000,17593.6378,17593.6378,18.8756,11.1483,2325.6000,0.0000,2325.6000,0.0603,528.5455,4.4000,1.0000,0.0000,0.0000,0.0000,528.5455,0.0000,0.0000,0.0000,1797.0545,1797.0545,18.7557,11.4584,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0000,0.0000,0.0000,321.8108,321.8108,18.6932,13.5151,3706.5000,784.7000,2921.8000,0.0961,842.3864,4.4000,1.0000,160.1429,4.9000,1.0000,1002.5292,0.0000,0.0000,944.8429,2864.1136,1919.2708,18.5652,11.2679,8927.0000,0.0000,8927.0000,0.2314,2412.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2412.7027,0.0000,0.0000,0.0000,6514.2973,6514.2973,18.0344,15.6348,16.8346,-2.3985,-35977.9823,3.8873,513.2700,5.1327,3.8873,0.0000,2.1355,15.6312,15.8841,15.7577,0.4739,3791.0867,3.8873,1003.7235,10.0372,3.8873,0.0000,7.5091,15.8643,15.2985,15.5814,-1.2118,-8482.7621,3.8873,1155.1189,11.5512,3.8873,0.0000,9.8037,18.9121,18.8999,19.7965,18.8877,19.7328,18.8756,19.6695,18.8756,748.1084,29.9243,18.7342,18.7205,21.6711,18.7068,21.5836,18.6932,21.4965,18.6932,748.1084,29.9243,18.1307,18.0983,20.1813,18.0662,19.8878,18.0344,19.5975,18.0344,219.2611,4.3852,15.6348,15.6336,3.6896,15.6324,3.7209,15.6312,3.7520,15.6312,748.1084,29.9243,15.8841,15.8775,12.1978,15.8709,12.1750,15.8643,12.1521,15.8643,748.1084,29.9243,15.2985,15.2913,6.0058,15.2841,5.9908,15.2770,5.9757,15.2770,219.2611,4.3852,3.8873,29.6748,2.5915,0.0000,19.4483,49.1230,-19415.0000,-43950.3040,-40669.6577
2532.0000,15.2964,27.2200,2395.1000,61987.8000,-59592.7000,1.6071,544.3409,4.4000,1.0000,13775.0667,4.5000,1.0000,14319.4076,0.0000,0.0000,75762.8667,1850.7591,-73912.1076,20.2592,12.9620,24116.5000,0.0000,24116.5000,0.6253,6517.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6517.9730,0.0000,0.0000,0.0000,17598.5270,17598.5270,19.0407,11.3134,1623.3000,0.0000,1623.3000,0.0421,368.9318,4.4000,1.0000,0.0000,0.0000,0.0000,368.9318,0.0000,0.0000,0.0000,1254.3682,1254.3682,18.9565,11.6592,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,18.8954,14.6157,3345.6000,957.9000,2387.7000,0.0867,760.3636,4.4000,1.0000,195.4898,4.9000,1.0000,955.8534,0.0000,0.0000,1153.3898,2585.2364,1431.8466,18.7993,11.5020,7786.2000,0.0000,7786.2000,0.2019,2104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2104.3784,0.0000,0.0000,0.0000,5681.8216,5681.8216,18.3272,15.5462,16.9367,-2.7613,-41418.8773,3.8613,507.8291,5.0783,3.8613,0.0000,2.0930,15.5410,15.8373,15.6892,0.5517,4413.5508,3.8613,999.7075,9.9971,3.8613,0.0000,7.3594,15.8186,15.3185,15.5686,-1.0641,-7448.4378,3.8613,1147.9768,11.4798,3.8613,0.0000,9.6083,19.0776,19.0653,20.5678,19.0530,20.5078,19.0407,20.4479,19.0407,739.4105,29.5764,18.9355,18.9221,22.1627,18.9088,22.0848,18.8954,22.0072,18.8954,739.4105,29.5764,18.4178,18.3874,21.4114,18.3572,21.1661,18.3272,20.9225,18.3272,216.7328,4.3347,15.5462,15.5444,3.8517,15.5427,3.8742,15.5410,3.8965,15.5410,739.4105,29.5764,15.8373,15.8311,11.5827,15.8248,11.5630,15.8186,11.5432,15.8186,739.4105,29.5764,15.3185,15.3111,6.2074,15.3037,6.1907,15.2964,6.1739,15.2964,216.7328,4.3347,3.8613,29.1342,2.5742,0.0000,19.0607,48.1949,-23251.6000,-47633.6577,-44453.7643
2533.0000,15.3192,27.2133,2619.6000,61696.2000,-59076.6000,1.5996,595.3636,4.4000,1.0000,13710.2667,4.5000,1.0000,14305.6303,0.0000,0.0000,75406.4667,2024.2364,-73382.2303,20.2589,12.9616,24113.8000,0.0000,24113.8000,0.6252,6517.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6517.2432,0.0000,0.0000,0.0000,17596.5568,17596.5568,19.0411,11.3139,2289.5000,0.0000,2289.5000,0.0594,520.3409,4.4000,1.0000,0.0000,0.0000,0.0000,520.3409,0.0000,0.0000,0.0000,1769.1591,1769.1591,18.9220,11.6247,554.7000,0.0000,554.7000,0.0144,149.9189,3.7000,1.0000,0.0000,0.0000,0.0000,149.9189,0.0000,0.0000,0.0000,404.7811,404.7811,18.8608,14.0554,3453.3000,838.0000,2615.3000,0.0895,784.8409,4.4000,1.0000,171.0204,4.9000,1.0000,955.8613,0.0000,0.0000,1009.0204,2668.4591,1659.4387,18.7491,11.4518,6930.5000,0.0000,6930.5000,0.1797,1873.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1873.1081,0.0000,0.0000,0.0000,5057.3919,5057.3919,18.3432,15.6090,16.9761,-2.7080,-40619.4017,3.8516,505.7864,5.0579,3.8516,0.0000,2.0773,15.5992,15.7553,15.6772,0.2899,2319.4784,3.8516,997.6715,9.9767,3.8516,0.0000,7.3042,15.7385,15.3424,15.5405,-0.8406,-5884.2846,3.8516,1146.3724,11.4637,3.8516,0.0000,9.5363,19.0744,19.0633,19.8069,19.0522,19.7621,19.0411,19.7173,19.0411,736.1842,29.4474,18.8948,18.8835,20.5832,18.8721,20.5297,18.8608,20.4762,18.8608,736.1842,29.4474,18.4087,18.3869,19.5057,18.3651,19.3772,18.3432,19.2472,18.3432,215.7949,4.3159,15.6090,15.6057,5.2691,15.6024,5.2742,15.5992,5.2793,15.5992,736.1842,29.4474,15.7553,15.7497,10.7155,15.7441,10.7014,15.7385,10.6873,15.7385,736.1842,29.4474,15.3424,15.3346,6.4493,15.3269,6.4287,15.3192,6.4083,15.3192,215.7949,4.3159,3.8516,28.9346,2.5677,0.0000,18.9178,47.8524,-22572.8000,-46894.9028,-44184.2080
2534.0000,15.3101,27.2050,2735.3000,64590.6000,-61855.3000,1.6746,621.6591,4.4000,1.0000,14353.4667,4.5000,1.0000,14975.1258,0.0000,0.0000,78944.0667,2113.6409,-76830.4258,20.4593,13.1620,24112.8000,0.0000,24112.8000,0.6252,6516.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6516.9730,0.0000,0.0000,0.0000,17595.8270,17595.8270,19.2412,11.5139,1432.5000,0.0000,1432.5000,0.0371,325.5682,4.4000,1.0000,0.0000,0.0000,0.0000,325.5682,0.0000,0.0000,0.0000,1106.9318,1106.9318,19.1670,11.8697,438.2000,0.0000,438.2000,0.0114,118.4324,3.7000,1.0000,0.0000,0.0000,0.0000,118.4324,0.0000,0.0000,0.0000,319.7676,319.7676,19.1045,16.2235,2823.2000,1136.3000,1686.9000,0.0732,641.6364,4.4000,1.0000,231.8980,4.9000,1.0000,873.5343,0.0000,0.0000,1368.1980,2181.5636,813.3657,19.0500,11.7527,6074.9000,0.0000,6074.9000,0.1575,1641.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1641.8649,0.0000,0.0000,0.0000,4433.0351,4433.0351,18.6564,15.4659,17.0611,-3.1736,-47603.7903,3.8685,506.3390,5.0634,3.8685,0.0000,2.1047,15.4608,15.7713,15.6160,0.5792,4633.2592,3.8685,1004.4694,10.0447,3.8685,0.0000,7.4007,15.7528,15.3303,15.5415,-0.9007,-6304.6440,3.8685,1151.3499,11.5135,3.8685,0.0000,9.6623,19.2800,19.2670,21.4113,19.2541,21.3483,19.2412,21.2857,19.2412,741.8186,29.6727,19.1456,19.1318,22.3876,19.1181,22.3106,19.1045,22.2341,19.1045,741.8186,29.6727,18.7529,18.7202,22.5008,18.6880,22.2389,18.6564,21.9828,18.6564,217.4328,4.3487,15.4659,15.4642,4.3085,15.4625,4.3295,15.4608,4.3502,15.4608,741.8186,29.6727,15.7713,15.7651,10.9271,15.7589,10.9061,15.7528,10.8851,15.7528,741.8186,29.6727,15.3303,15.3235,6.2465,15.3168,6.2394,15.3101,6.2320,15.3101,217.4328,4.3487,3.8685,29.2835,2.5790,0.0000,19.1677,48.4512,-28110.0000,-52561.4985,-49275.1750
2535.0000,15.3241,27.2125,2948.5000,68264.9000,-65316.4000,1.7699,670.1136,4.4000,1.0000,15169.9778,4.5000,1.0000,15840.0914,0.0000,0.0000,83434.8778,2278.3864,-81156.4914,20.5341,13.2368,24117.4000,0.0000,24117.4000,0.6253,6518.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6518.2162,0.0000,0.0000,0.0000,17599.1838,17599.1838,19.3672,15.9099,2233.9000,792.2000,1441.7000,0.0579,507.7045,4.4000,1.0000,161.6735,4.9000,1.0000,669.3780,0.0000,0.0000,953.8735,1726.1955,772.3220,19.3176,12.0203,355.8000,0.0000,355.8000,0.0092,96.1622,3.7000,1.0000,0.0000,0.0000,0.0000,96.1622,0.0000,0.0000,0.0000,259.6378,259.6378,19.2618,21.1157,1943.4000,1546.4000,397.0000,0.0504,441.6818,4.4000,1.0000,315.5918,4.9000,1.0000,757.2737,0.0000,0.0000,1861.9918,1501.7182,-360.2737,19.2850,11.9877,6930.5000,0.0000,6930.5000,0.1797,1873.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1873.1081,0.0000,0.0000,0.0000,5057.3919,5057.3919,18.8716,15.4243,17.1480,-3.5799,-53697.9444,4.0386,526.8363,5.2684,4.0386,0.0000,2.3947,15.4177,15.7366,15.5771,0.6208,4966.3757,4.0386,1050.2473,10.5025,4.0386,0.0000,8.4205,15.7201,15.3456,15.5328,-0.8335,-5834.2483,4.0386,1202.3864,12.0239,4.0386,0.0000,10.9936,19.4043,19.3919,22.0408,19.3795,21.9873,19.3672,21.9340,19.3672,799.6187,31.9847,19.3010,19.2879,23.0599,19.2748,22.9943,19.2618,22.9289,19.2618,799.6187,31.9847,18.9603,18.9306,23.5930,18.9010,23.3884,18.8716,23.1845,18.8716,234.2305,4.6846,15.4243,15.4221,4.4815,15.4199,4.4947,15.4177,4.5078,15.4177,799.6187,31.9847,15.7366,15.7311,10.5562,15.7256,10.5424,15.7201,10.5284,15.7201,799.6187,31.9847,15.3456,15.3384,6.4247,15.3312,6.4106,15.3241,6.3966,15.3241,234.2305,4.6846,4.0386,32.9490,2.6924,0.0000,21.8089,54.7578,-32074.0000,-57828.2296,-54565.8169
2536.0000,15.3375,27.2111,3149.4000,69806.6000,-66657.2000,1.8099,715.7727,4.4000,1.0000,15512.5778,4.5000,1.0000,16228.3505,0.0000,0.0000,85319.1778,2433.6273,-82885.5505,20.5202,13.2229,24109.6000,0.0000,24109.6000,0.6251,6516.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6516.1081,0.0000,0.0000,0.0000,17593.4919,17593.4919,19.3861,18.5849,2292.0000,1318.4000,973.6000,0.0594,520.9091,4.4000,1.0000,269.0612,4.9000,1.0000,789.9703,0.0000,0.0000,1587.4612,1771.0909,183.6297,19.3746,12.0773,349.6000,0.0000,349.6000,0.0091,94.4865,3.7000,1.0000,0.0000,0.0000,0.0000,94.4865,0.0000,0.0000,0.0000,255.1135,255.1135,19.3222,26.5630,1235.2000,1988.5000,-753.3000,0.0516,280.7273,4.4000,1.0000,405.8163,4.9000,1.0000,686.5436,0.0000,0.0000,2394.3163,954.4727,-1439.8436,19.4122,12.1149,8071.4000,0.0000,8071.4000,0.2093,2181.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2181.4595,0.0000,0.0000,0.0000,5889.9405,5889.9405,18.9659,15.4496,17.2078,-3.7489,-56234.0623,4.1464,539.6552,5.3966,4.1464,0.0000,2.5917,15.4412,15.6886,15.5649,0.4947,3957.5268,4.1464,1078.8019,10.7880,4.1464,0.0000,9.1129,15.6735,15.3587,15.5161,-0.7191,-5033.8592,4.1464,1235.2968,12.3530,4.1464,0.0000,11.8977,19.4201,19.4087,21.6548,19.3974,21.6128,19.3861,21.5708,19.3861,837.2278,33.4891,19.3586,19.3465,22.8530,19.3343,22.7983,19.3222,22.7436,19.3222,837.2278,33.4891,19.0439,19.0178,23.3351,18.9918,23.1817,18.9659,23.0283,18.9659,245.1557,4.9031,15.4496,15.4468,5.1930,15.4440,5.1990,15.4412,5.2049,15.4412,837.2278,33.4891,15.6886,15.6836,10.1078,15.6785,10.0973,15.6735,10.0867,15.6735,837.2278,33.4891,15.3587,15.3516,6.5494,15.3445,6.5367,15.3375,6.5239,15.3375,245.1557,4.9031,4.1464,35.4168,2.7643,0.0000,23.6022,59.0191,-33906.3000,-60403.2185,-57310.3947
2537.0000,15.3710,25.9615,11583.3000,54853.0000,-43269.7000,1.4222,2632.5682,4.4000,1.0000,12189.5556,4.5000,1.0000,14822.1237,0.0000,0.0000,67042.5556,8950.7318,-58091.8237,19.5786,12.2813,20131.0000,0.0000,20131.0000,0.5219,5440.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5440.8108,0.0000,0.0000,0.0000,14690.1892,14690.1892,18.5064,18.2947,3473.9000,2168.3000,1305.6000,0.0901,789.5227,4.4000,1.0000,442.5102,4.9000,1.0000,1232.0329,0.0000,0.0000,2610.8102,2684.3773,73.5671,18.5011,11.2038,362.5000,0.0000,362.5000,0.0094,97.9730,3.7000,1.0000,0.0000,0.0000,0.0000,97.9730,0.0000,0.0000,0.0000,264.5270,264.5270,18.4711,28.2975,740.7000,2584.7000,-1844.0000,0.0670,168.3409,4.4000,1.0000,527.4898,4.9000,1.0000,695.8307,0.0000,0.0000,3112.1898,572.3591,-2539.8307,18.6551,11.3578,10638.3000,0.0000,10638.3000,0.2758,2875.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2875.2162,0.0000,0.0000,0.0000,7763.0838,7763.0838,18.1168,15.9247,17.0208,-2.0178,-30266.3024,3.5796,469.2550,4.6925,3.5796,0.0000,1.6675,15.8989,15.4949,15.6969,-0.6971,-5576.8320,3.5796,926.4916,9.2649,3.5796,0.0000,5.8634,15.4831,15.3988,15.4409,-0.1662,-1163.2227,3.5796,1069.6142,10.6961,3.5796,0.0000,7.6551,18.5146,18.5119,12.3885,18.5092,12.4317,18.5064,12.4742,18.5064,648.0196,25.9208,18.4820,18.4784,13.6404,18.4748,13.6708,18.4711,13.7005,18.4711,648.0196,25.9208,18.0928,18.1020,11.0928,18.1100,11.3571,18.1168,11.6070,18.1168,190.1535,3.8031,15.9247,15.9160,10.1562,15.9074,10.1047,15.8989,10.0538,15.8989,648.0196,25.9208,15.4949,15.4910,8.2704,15.4870,8.2694,15.4831,8.2683,15.4831,648.0196,25.9208,15.3988,15.3894,6.9747,15.3802,6.9351,15.3710,6.8966,15.3710,190.1535,3.8031,3.5796,23.6757,2.3864,0.0000,15.1860,38.8617,-12676.3000,-37840.2874,-37006.3571
2538.0000,15.3630,25.8618,9974.3000,44719.8000,-34745.5000,1.1594,2266.8864,4.4000,1.0000,9937.7333,4.5000,1.0000,12204.6197,0.0000,0.0000,54657.5333,7707.4136,-46950.1197,19.2875,11.9902,12180.2000,0.0000,12180.2000,0.3158,3291.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3291.9459,0.0000,0.0000,0.0000,8888.2541,8888.2541,18.5153,12.4439,7255.1000,997.7000,6257.4000,0.1881,1648.8864,4.4000,1.0000,203.6122,4.9000,1.0000,1852.4986,0.0000,0.0000,1201.3122,5606.2136,4404.9014,18.1471,10.8498,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,18.1092,28.2095,692.6000,2758.1000,-2065.5000,0.0715,157.4091,4.4000,1.0000,562.8776,4.9000,1.0000,720.2866,0.0000,0.0000,3320.9776,535.1909,-2785.7866,18.3420,11.0447,12492.2000,0.0000,12492.2000,0.3239,3376.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3376.2703,0.0000,0.0000,0.0000,9115.9297,9115.9297,17.5970,16.1392,16.8681,-1.1627,-17440.5564,3.1018,409.0234,4.0902,3.1018,0.0000,1.0849,16.1107,15.4237,15.7672,-1.0275,-8219.6451,3.1018,800.5990,8.0060,3.1018,0.0000,3.8149,15.4086,15.3905,15.3996,-0.0309,-215.9800,3.1018,928.3600,9.2836,3.1018,0.0000,4.9806,18.5445,18.5347,13.8426,18.5250,13.8021,18.5153,13.7624,18.5153,505.1881,20.2075,18.1257,18.1201,11.0963,18.1146,11.0948,18.1092,11.0935,18.1092,505.1881,20.2075,17.5800,17.5858,6.1246,17.5915,6.2869,17.5970,6.4491,17.5970,148.5584,2.9712,16.1392,16.1297,11.7660,16.1202,11.7148,16.1107,11.6638,16.1107,505.1881,20.2075,15.4237,15.4186,7.8922,15.4136,7.8782,15.4086,7.8642,15.4086,505.1881,20.2075,15.3905,15.3813,6.7729,15.3722,6.7392,15.3630,6.7057,15.3630,148.5584,2.9712,3.1018,16.0005,2.0679,0.0000,9.8804,25.8809,-5529.4000,-27070.1022,-25876.1814
2539.0000,15.4311,25.2915,11438.1000,37421.5000,-25983.4000,0.9702,2599.5682,4.4000,1.0000,8315.8889,4.5000,1.0000,10915.4571,0.0000,0.0000,45737.3889,8838.5318,-36898.8571,18.5695,11.2722,12186.3000,0.0000,12186.3000,0.3160,3293.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3293.5946,0.0000,0.0000,0.0000,8892.7054,8892.7054,17.8114,10.3905,14439.8000,367.4000,14072.4000,0.3744,3281.7727,4.4000,1.0000,74.9796,4.9000,1.0000,3356.7523,0.0000,0.0000,442.3796,11158.0273,10715.6477,16.9000,9.6027,359.5000,0.0000,359.5000,0.0093,97.1622,3.7000,1.0000,0.0000,0.0000,0.0000,97.1622,0.0000,0.0000,0.0000,262.3378,262.3378,16.9012,23.9314,1332.0000,2054.2000,-722.2000,0.0533,302.7273,4.4000,1.0000,419.2245,4.9000,1.0000,721.9518,0.0000,0.0000,2473.4245,1029.2727,-1444.1518,17.0240,9.7267,11921.8000,0.0000,11921.8000,0.3091,3222.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3222.1081,0.0000,0.0000,0.0000,8699.6919,8699.6919,16.4196,16.8288,16.6242,0.3207,4810.4378,3.0483,405.7953,4.0580,3.0483,0.0000,1.0298,16.7778,15.1501,15.9640,-2.3922,-19137.7340,3.0483,780.7410,7.8074,3.0483,0.0000,3.6211,15.1435,15.4697,15.3066,0.5478,3834.7200,3.0483,915.7355,9.1574,3.0483,0.0000,4.7276,17.8131,17.8127,7.1304,17.8121,7.1864,17.8114,7.2412,17.8114,490.1825,19.6073,16.8777,16.8857,-0.2373,16.8935,-0.1088,16.9012,0.0180,16.9012,490.1825,19.6073,16.2841,16.3313,-7.7724,16.3764,-7.1478,16.4196,-6.5459,16.4196,144.1840,2.8837,16.8288,16.8116,18.0487,16.7947,17.9282,16.7778,17.8088,16.7778,490.1825,19.6073,15.1501,15.1479,5.4710,15.1457,5.4858,15.1435,5.5003,15.1435,490.1825,19.6073,15.4697,15.4566,7.6674,15.4438,7.5902,15.4311,7.5152,15.4311,144.1840,2.8837,3.0483,15.2586,2.0322,0.0000,9.3785,24.6370,11834.4000,-9772.6260,-10492.5762
