Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2540.0000,15.6957,20.6777,18571.8000,19821.2000,-1249.4000,0.5139,4220.8636,4.4000,1.0000,4404.7111,4.5000,1.0000,8625.5747,0.0000,0.0000,24225.9111,14350.9364,-9874.9747,16.6878,9.3905,12171.4000,0.0000,12171.4000,0.3156,3289.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3289.5676,0.0000,0.0000,0.0000,8881.8324,8881.8324,15.8673,8.1400,20520.7000,0.0000,20520.7000,0.5320,4663.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4663.7955,0.0000,0.0000,0.0000,15856.9045,15856.9045,14.2741,6.9768,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,14.3643,13.4438,2563.9000,1449.4000,1114.5000,0.0665,582.7045,4.4000,1.0000,295.7959,4.9000,1.0000,878.5005,0.0000,0.0000,1745.1959,1981.1955,235.9995,14.3406,7.0433,10923.5000,0.0000,10923.5000,0.2832,2952.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2952.2973,0.0000,0.0000,0.0000,7971.2027,7971.2027,13.9960,18.4060,16.2010,2.9389,44083.4956,2.5805,350.7439,3.5074,2.5917,0.0111,0.6329,18.2913,14.3887,16.3400,-4.8554,-38843.5248,2.5805,651.2715,6.5127,2.5805,0.0000,2.1968,14.4088,15.7791,15.0939,1.9485,13639.3124,2.5805,781.7918,7.8179,2.5805,0.0000,2.8680,15.7955,15.8198,-11.2662,15.8438,-10.9792,15.8673,-10.6964,15.8673,367.3356,14.6934,14.2482,14.2875,-23.6522,14.3262,-23.2395,14.3643,-22.8323,14.3643,367.3356,14.6934,13.5397,13.6917,-36.9439,13.8374,-35.1779,13.9769,-33.4828,13.9769,108.3306,2.1666,18.4060,18.3674,32.2326,18.3291,31.9154,18.2913,31.6022,18.2913,367.3356,14.6934,14.3887,14.3955,-1.4345,14.4022,-1.3357,14.4088,-1.2385,14.4088,367.3356,14.6934,15.7791,15.7504,11.1231,15.7226,10.8699,15.6957,10.6271,15.6957,108.3306,2.1666,2.5805,9.6849,1.7204,0.0000,5.6977,15.3826,43834.6000,23329.2158,18879.2833
2541.0000,15.5226,21.8767,15223.4000,20046.4000,-4823.0000,0.5197,3459.8636,4.4000,1.0000,4454.7556,4.5000,1.0000,7914.6192,0.0000,0.0000,24501.1556,11763.5364,-12737.6192,16.6649,9.3676,12163.8000,0.0000,12163.8000,0.3154,3287.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3287.5135,0.0000,0.0000,0.0000,8876.2865,8876.2865,15.8830,8.1557,28863.8000,0.0000,28863.8000,0.7483,6559.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6559.9545,0.0000,0.0000,0.0000,22303.8455,22303.8455,13.8828,6.5855,473.5000,0.0000,473.5000,0.0123,127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,127.9730,0.0000,0.0000,0.0000,345.5270,345.5270,13.9099,9.4463,3866.1000,1047.9000,2818.2000,0.1002,878.6591,4.4000,1.0000,213.8571,4.9000,1.0000,1092.5162,0.0000,0.0000,1261.7571,2987.4409,1725.6838,13.7551,6.4579,8927.0000,0.0000,8927.0000,0.2314,2412.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2412.7027,0.0000,0.0000,0.0000,6514.2973,6514.2973,13.3688,18.4962,15.9325,3.8117,57175.8817,2.8911,395.4087,3.9541,2.8911,0.0000,0.8786,18.4268,14.6272,16.5270,-5.2962,-42369.8259,2.8911,724.3579,7.2436,2.8911,0.0000,3.0892,14.6174,15.5388,15.0781,1.4678,10274.6625,2.8911,876.4356,8.7644,2.8911,0.0000,4.0332,15.8689,15.8735,-6.7021,15.8782,-6.6537,15.8830,-6.6037,15.8830,447.1842,17.8874,13.8518,13.8712,-22.2792,13.8905,-22.1215,13.9099,-21.9626,13.9099,447.1842,17.8874,13.1710,13.2352,-34.7496,13.3013,-34.2528,13.3688,-33.7215,13.3688,131.6434,2.6329,18.4962,18.4730,30.0702,18.4499,29.9462,18.4268,29.8213,18.4268,447.1842,17.8874,14.6272,14.6238,2.3815,14.6206,2.3643,14.6174,2.3482,14.6174,447.1842,17.8874,15.5388,15.5342,7.6590,15.5288,7.7220,15.5226,7.7736,15.5226,131.6434,2.6329,2.8911,13.2044,1.9274,0.0000,8.0010,21.2053,48423.3000,27028.0208,25080.7183
2542.0000,15.4566,18.4446,17573.8000,15407.1000,2166.7000,0.4556,3994.0455,4.4000,1.0000,3423.8000,4.5000,1.0000,7417.8455,0.0000,0.0000,18830.9000,13579.7545,-5251.1455,15.9117,8.6144,12184.6000,0.0000,12184.6000,0.3159,3293.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3293.1351,0.0000,0.0000,0.0000,8891.4649,8891.4649,15.1804,7.4531,33175.7000,0.0000,33175.7000,0.8601,7539.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7539.9318,0.0000,0.0000,0.0000,25635.7682,25635.7682,12.9586,5.6613,356.3000,0.0000,356.3000,0.0092,96.2973,3.7000,1.0000,0.0000,0.0000,0.0000,96.2973,0.0000,0.0000,0.0000,260.0027,260.0027,13.0134,6.4297,5846.1000,555.2000,5290.9000,0.1516,1328.6591,4.4000,1.0000,113.3061,4.9000,1.0000,1441.9652,0.0000,0.0000,668.5061,4517.4409,3848.9348,12.6799,5.3826,7786.2000,0.0000,7786.2000,0.2019,2104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2104.3784,0.0000,0.0000,0.0000,5681.8216,5681.8216,12.4477,18.8636,15.6557,4.9353,74029.1443,2.9915,413.6266,4.1363,2.9915,0.0000,0.9733,18.7877,14.6360,16.7119,-5.9880,-47904.1708,2.9915,744.1531,7.4415,2.9915,0.0000,3.4224,14.6296,15.4817,15.0556,1.4046,9832.4632,2.9915,907.6900,9.0769,2.9915,0.0000,4.4682,15.1411,15.1544,-11.9305,15.1675,-11.7893,15.1804,-11.6495,15.1804,474.4508,18.9780,12.9361,12.9621,-27.8597,12.9879,-27.6374,13.0134,-27.4166,13.0134,474.4508,18.9780,12.1874,12.2760,-41.8541,12.3627,-41.0515,12.4477,-40.2655,12.4477,139.5967,2.7919,18.8636,18.8382,31.9418,18.8129,31.7928,18.7877,31.6445,18.7877,474.4508,18.9780,14.6360,14.6339,2.8825,14.6317,2.8843,14.6296,2.8861,14.6296,474.4508,18.9780,15.4817,15.4732,7.0445,15.4649,7.0375,15.4566,7.0320,15.4566,139.5967,2.7919,2.9915,14.4945,1.9944,0.0000,8.8640,23.3585,60960.4000,39066.8467,35957.4367
2543.0000,15.3384,15.6905,20062.4000,13262.0000,6800.4000,0.5202,4559.6364,4.4000,1.0000,2947.1111,4.5000,1.0000,7506.7475,0.0000,0.0000,16209.1111,15502.7636,-706.3475,15.3940,8.0967,12186.3000,0.0000,12186.3000,0.3160,3293.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3293.5946,0.0000,0.0000,0.0000,8892.7054,8892.7054,14.7287,7.0014,39631.8000,0.0000,39631.8000,1.0275,9007.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9007.2273,0.0000,0.0000,0.0000,30624.5727,30624.5727,12.3165,5.0192,349.6000,0.0000,349.6000,0.0091,94.4865,3.7000,1.0000,0.0000,0.0000,0.0000,94.4865,0.0000,0.0000,0.0000,255.1135,255.1135,12.3676,4.8507,8045.6000,140.6000,7905.0000,0.2086,1828.5455,4.4000,1.0000,28.6939,4.9000,1.0000,1857.2393,0.0000,0.0000,169.2939,6217.0545,6047.7607,11.8912,4.5939,4363.6000,0.0000,4363.6000,0.1131,1179.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1179.3514,0.0000,0.0000,0.0000,3184.2486,3184.2486,11.8553,18.9183,15.3868,5.9781,89671.6938,3.2916,459.9864,4.5999,3.2916,0.0000,1.2966,18.8567,14.8475,16.8521,-6.3625,-50900.1613,3.2916,814.3663,8.1437,3.2916,0.0000,4.5592,14.8336,15.3508,15.0922,0.9381,6566.9418,3.2916,997.2926,9.9729,3.2916,0.0000,5.9524,14.6936,14.7054,-13.9395,14.7171,-13.8260,14.7287,-13.7127,14.7287,560.0881,22.4035,12.2964,12.3203,-30.6092,12.3440,-30.4231,12.3676,-30.2376,12.3676,560.0881,22.4035,11.6404,11.7124,-43.6952,11.7840,-43.1341,11.8553,-42.5702,11.8553,164.5552,3.2911,18.9183,18.8977,30.8253,18.8772,30.7295,18.8567,30.6336,18.8567,560.0881,22.4035,14.8475,14.8428,5.2747,14.8382,5.2521,14.8336,5.2298,14.8336,560.0881,22.4035,15.3508,15.3468,5.6010,15.3427,5.6422,15.3384,5.6811,15.3384,164.5552,3.2911,3.2916,18.8217,2.1944,0.0000,11.8081,30.6299,71236.7000,48298.0535,45338.4743
2544.0000,15.2882,14.5997,20404.7000,11751.0000,8653.7000,0.5290,4637.4318,4.4000,1.0000,2611.3333,4.5000,1.0000,7248.7652,0.0000,0.0000,14362.3333,15767.2682,1404.9348,15.1768,7.8795,12171.2000,0.0000,12171.2000,0.3156,3289.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3289.5135,0.0000,0.0000,0.0000,8881.6865,8881.6865,14.5042,6.7770,39410.3000,0.0000,39410.3000,1.0218,8956.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8956.8864,0.0000,0.0000,0.0000,30453.4136,30453.4136,12.0906,4.7934,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,12.1300,4.4027,10360.3000,0.0000,10360.3000,0.2686,2354.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2354.6136,0.0000,0.0000,0.0000,8005.6864,8005.6864,11.4955,4.1982,1368.9000,0.0000,1368.9000,0.0355,369.9730,3.7000,1.0000,0.0000,0.0000,0.0000,369.9730,0.0000,0.0000,0.0000,998.9270,998.9270,11.6012,18.8661,15.2337,6.1110,91664.7771,3.2713,459.9310,4.5993,3.2713,0.0000,1.2727,18.8094,14.9723,16.8908,-6.0518,-48414.1366,3.2713,808.1229,8.0812,3.2713,0.0000,4.4752,14.9574,15.3056,15.1315,0.6275,4392.5099,3.2713,989.5796,9.8958,3.2713,0.0000,5.8427,14.4729,14.4834,-13.9277,14.4939,-13.8320,14.5042,-13.7366,14.5042,554.0891,22.1636,12.0675,12.0884,-29.6463,12.1092,-29.4955,12.1300,-29.3451,12.1300,554.0891,22.1636,11.4164,11.4783,-42.3025,11.5399,-41.8640,11.6012,-41.4241,11.6012,162.8078,3.2562,18.8661,18.8472,29.1652,18.8283,29.0820,18.8094,28.9990,18.8094,554.0891,22.1636,14.9723,14.9673,6.4205,14.9624,6.3992,14.9574,6.3780,14.9574,554.0891,22.1636,15.3056,15.2997,5.3337,15.2939,5.3422,15.2882,5.3512,15.2882,162.8078,3.2562,3.2713,18.5054,2.1809,0.0000,11.5906,30.0960,72365.3000,50037.1970,47643.1504
2545.0000,15.2196,13.0612,22652.3000,10321.1000,12331.2000,0.5873,5148.2500,4.4000,1.0000,2293.5778,4.5000,1.0000,7441.8278,0.0000,0.0000,12614.6778,17504.0500,4889.3722,14.8719,7.5746,12132.0000,0.0000,12132.0000,0.3145,3278.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3278.9189,0.0000,0.0000,0.0000,8853.0811,8853.0811,14.2716,6.5443,45562.1000,0.0000,45562.1000,1.1813,10355.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10355.0227,0.0000,0.0000,0.0000,35207.0773,35207.0773,11.7681,4.4708,389.1000,0.0000,389.1000,0.0101,105.1622,3.7000,1.0000,0.0000,0.0000,0.0000,105.1622,0.0000,0.0000,0.0000,283.9378,283.9378,11.8067,4.0794,12222.6000,0.0000,12222.6000,0.3169,2777.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2777.8636,0.0000,0.0000,0.0000,9444.7364,9444.7364,11.1351,3.8378,797.1000,0.0000,797.1000,0.0207,215.4324,3.7000,1.0000,0.0000,0.0000,0.0000,215.4324,0.0000,0.0000,0.0000,581.6676,581.6676,11.2685,18.7595,15.0140,7.0232,105347.7312,3.6462,517.1372,5.1714,3.6462,0.0000,1.7623,18.7125,15.1938,16.9532,-6.1855,-49484.0193,3.6462,898.5584,8.9856,3.6462,0.0000,6.1966,15.1754,15.2313,15.2033,0.1122,785.4190,3.6462,1099.8281,10.9983,3.6462,0.0000,8.0902,14.2424,14.2522,-14.4407,14.2619,-14.3546,14.2716,-14.2686,14.2716,669.1417,26.7657,11.7479,11.7676,-30.3485,11.7872,-30.2116,11.8067,-30.0750,11.8067,669.1417,26.7657,11.0938,11.1524,-43.0057,11.2107,-42.5973,11.2685,-42.1896,11.2685,196.2987,3.9260,18.7595,18.7438,27.3955,18.7282,27.3420,18.7125,27.2883,18.7125,669.1417,26.7657,15.1938,15.1877,8.4449,15.1815,8.4141,15.1754,8.3835,15.1754,669.1417,26.7657,15.2313,15.2275,4.6749,15.2236,4.7046,15.2196,4.7333,15.2196,196.2987,3.9260,3.6462,24.9007,2.4308,0.0000,16.0491,40.9498,83434.1000,59259.8723,56649.1308
2546.0000,15.1890,11.7511,25467.1000,8937.5000,16529.6000,0.6603,5787.9773,4.4000,1.0000,1986.1111,4.5000,1.0000,7774.0884,0.0000,0.0000,10923.6111,19679.1227,8755.5116,14.6066,7.3093,12151.8000,0.0000,12151.8000,0.3151,3284.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3284.2703,0.0000,0.0000,0.0000,8867.5297,8867.5297,14.0450,6.3178,47860.4000,0.0000,47860.4000,1.2409,10877.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10877.3636,0.0000,0.0000,0.0000,36983.0364,36983.0364,11.5849,4.2876,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,11.6178,3.8905,13970.2000,0.0000,13970.2000,0.3622,3175.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3175.0455,0.0000,0.0000,0.0000,10795.1545,10795.1545,10.8997,3.6024,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,11.0373,18.6127,14.8250,7.5920,113880.6665,3.8976,556.9815,5.5698,3.8976,0.0000,2.1525,18.5724,15.3757,16.9741,-6.0070,-48056.0176,3.8976,959.7356,9.5974,3.8976,0.0000,7.5687,15.3567,15.2024,15.2795,-0.3314,-2319.5356,3.8976,1172.1029,11.7210,3.8976,0.0000,9.8816,14.0167,14.0262,-15.0852,14.0356,-15.0036,14.0450,-14.9221,14.0450,751.5574,30.0623,11.5655,11.5830,-29.9207,11.6004,-29.8063,11.6178,-29.6918,11.6178,751.5574,30.0623,10.8817,10.9338,-42.6673,10.9857,-42.3319,11.0373,-41.9954,11.0373,220.2637,4.4053,18.6127,18.5993,25.5374,18.5859,25.5003,18.5724,25.4630,18.5724,751.5574,30.0623,15.3757,15.3694,9.8581,15.3630,9.8285,15.3567,9.7991,15.3567,751.5574,30.0623,15.2024,15.1979,4.5922,15.1935,4.6086,15.1890,4.6249,15.1890,220.2637,4.4053,3.8976,29.8901,2.5984,0.0000,19.6029,49.4930,91281.8000,65962.9782,63505.1133
2547.0000,15.1740,10.7403,28434.7000,7662.3000,20772.4000,0.7372,6462.4318,4.4000,1.0000,1702.7333,4.5000,1.0000,8165.1652,0.0000,0.0000,9365.0333,21972.2682,12607.2348,14.4267,7.1294,12152.9000,0.0000,12152.9000,0.3151,3284.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3284.5676,0.0000,0.0000,0.0000,8868.3324,8868.3324,13.9243,6.1970,55375.9000,0.0000,55375.9000,1.4357,12585.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12585.4318,0.0000,0.0000,0.0000,42790.4682,42790.4682,11.3876,4.0903,390.1000,0.0000,390.1000,0.0101,105.4324,3.7000,1.0000,0.0000,0.0000,0.0000,105.4324,0.0000,0.0000,0.0000,284.6676,284.6676,11.4176,3.6903,15733.5000,0.0000,15733.5000,0.4079,3575.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3575.7955,0.0000,0.0000,0.0000,12157.7045,12157.7045,10.6969,3.3996,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,10.8187,18.3801,14.5994,8.5033,127550.1301,4.3735,630.6720,6.3067,4.3735,0.0000,3.0413,18.3489,15.6021,16.9755,-5.7920,-46335.9638,4.3735,1076.8715,10.7687,4.3735,0.0000,10.6938,15.5819,15.1869,15.3844,-0.9519,-6663.4979,4.3735,1309.7712,13.0977,4.3735,0.0000,13.9616,13.9009,13.9087,-14.7659,13.9165,-14.7020,13.9243,-14.6381,13.9243,918.9274,36.7571,11.3707,11.3864,-29.9782,11.4020,-29.8802,11.4176,-29.7823,11.4176,918.9274,36.7571,10.6809,10.7270,-42.5998,10.7729,-42.3238,10.8187,-42.0465,10.8187,268.8777,5.3776,18.3801,18.3697,23.0888,18.3594,23.0759,18.3489,23.0626,18.3489,918.9274,36.7571,15.6021,15.5953,11.6413,15.5886,11.6100,15.5819,11.5788,15.5819,918.9274,36.7571,15.1869,15.1826,4.6142,15.1783,4.6304,15.1740,4.6464,15.1740,268.8777,5.3776,4.3735,40.9959,2.9157,0.0000,27.6967,68.6926,104795.0000,76978.5535,74550.6684
2548.0000,15.1921,14.1565,20982.8000,11488.1000,9494.7000,0.5440,4768.8182,4.4000,1.0000,2552.9111,4.5000,1.0000,7321.7293,0.0000,0.0000,14041.0111,16213.9818,2172.9707,15.0599,7.7626,12135.8000,0.0000,12135.8000,0.3146,3279.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3279.9459,0.0000,0.0000,0.0000,8855.8541,8855.8541,14.5245,6.7972,58125.2000,0.0000,58125.2000,1.5070,13210.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13210.2727,0.0000,0.0000,0.0000,44914.9273,44914.9273,11.7935,4.4962,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0000,0.0000,0.0000,290.6514,290.6514,11.8073,4.0800,17202.5000,0.0000,17202.5000,0.4460,3909.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3909.6591,0.0000,0.0000,0.0000,13292.8409,13292.8409,10.9990,3.7018,796.6000,0.0000,796.6000,0.0207,215.2973,3.7000,1.0000,0.0000,0.0000,0.0000,215.2973,0.0000,0.0000,0.0000,581.3027,581.3027,11.0599,18.0958,14.5778,7.7142,115713.2260,4.2640,615.4130,6.1541,4.2640,0.0000,2.8185,18.0686,15.6909,16.8797,-4.8880,-39103.9780,4.2640,1053.7995,10.5380,4.2640,0.0000,9.9104,15.6716,15.2086,15.4401,-1.0878,-7614.6207,4.2640,1274.1582,12.7416,4.2640,0.0000,12.9388,14.5215,14.5225,-7.4315,14.5235,-7.4337,14.5245,-7.4355,14.5245,879.1125,35.1645,11.7758,11.7863,-24.2999,11.7968,-24.2504,11.8073,-24.2007,11.8073,879.1125,35.1645,10.9637,10.9956,-36.9994,11.0277,-36.8781,11.0599,-36.7520,11.0599,257.3191,5.1464,18.0958,18.0867,20.4150,18.0776,20.4074,18.0686,20.3997,18.0686,879.1125,35.1645,15.6909,15.6844,11.9352,15.6780,11.9087,15.6716,11.8823,15.6716,879.1125,35.1645,15.2086,15.2030,5.0262,15.1975,5.0252,15.1921,5.0245,15.1921,257.3191,5.1464,4.2640,38.2402,2.8427,0.0000,25.6677,63.9079,98153.1000,70108.5470,68994.6272
2549.0000,15.2110,19.4770,15572.9000,15281.2000,291.7000,0.4038,3539.2955,4.4000,1.0000,3395.8222,4.5000,1.0000,6935.1177,0.0000,0.0000,18677.0222,12033.6045,-6643.4177,15.6020,8.3047,12130.2000,0.0000,12130.2000,0.3145,3278.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3278.4324,0.0000,0.0000,0.0000,8851.7676,8851.7676,15.0767,7.3494,63571.2000,0.0000,63571.2000,1.6482,14448.0000,4.4000,1.0000,0.0000,0.0000,0.0000,14448.0000,0.0000,0.0000,0.0000,49123.2000,49123.2000,12.1858,4.8885,504.6000,0.0000,504.6000,0.0131,136.3784,3.7000,1.0000,0.0000,0.0000,0.0000,136.3784,0.0000,0.0000,0.0000,368.2216,368.2216,12.1882,4.4609,17436.0000,0.0000,17436.0000,0.4521,3962.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3962.7273,0.0000,0.0000,0.0000,13473.2727,13473.2727,11.3953,4.0980,4065.5000,0.0000,4065.5000,0.1054,1098.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1098.7838,0.0000,0.0000,0.0000,2966.7162,2966.7162,11.3022,17.8142,14.5582,7.3768,110651.8756,4.4055,636.3412,6.3634,4.4055,0.0000,3.1085,17.7913,15.7807,16.7860,-4.2705,-34164.3282,4.4055,1092.7335,10.9273,4.4055,0.0000,10.9303,15.7614,15.2278,15.4946,-1.2952,-9066.5628,4.4055,1313.6110,13.1361,4.4055,0.0000,14.2705,15.0811,15.0796,-1.9764,15.0781,-1.9924,15.0767,-2.0081,15.0767,930.7103,37.2284,12.1641,12.1721,-19.8500,12.1802,-19.8163,12.1882,-19.7824,12.1882,930.7103,37.2284,11.2207,11.2479,-32.7956,11.2751,-32.6979,11.3022,-32.5984,11.3022,272.2978,5.4460,17.8142,17.8066,18.0339,17.7989,18.0346,17.7913,18.0350,17.7913,930.7103,37.2284,15.7807,15.7743,12.3705,15.7678,12.3447,15.7614,12.3189,15.7614,930.7103,37.2284,15.2278,15.2222,5.3187,15.2166,5.3175,15.2110,5.3162,15.2110,272.2978,5.4460,4.4055,41.8246,2.9370,0.0000,28.3093,70.1339,97999.2000,68139.7605,67420.9846
2550.0000,15.2097,26.2130,10500.4000,66570.8000,-56070.4000,1.7260,2386.4545,4.4000,1.0000,14793.5111,4.5000,1.0000,17179.9657,0.0000,0.0000,81364.3111,8113.9455,-73250.3657,18.6862,11.3889,12153.4000,0.0000,12153.4000,0.3151,3284.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3284.7027,0.0000,0.0000,0.0000,8868.6973,8868.6973,18.1981,10.4708,31405.7000,0.0000,31405.7000,0.8143,7137.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7137.6591,0.0000,0.0000,0.0000,24268.0409,24268.0409,17.0463,9.7490,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0000,0.0000,0.0000,348.3000,348.3000,16.9460,9.2187,16270.9000,0.0000,16270.9000,0.4219,3697.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3697.9318,0.0000,0.0000,0.0000,12572.9682,12572.9682,16.3492,9.0519,13588.2000,0.0000,13588.2000,0.3523,3672.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3672.4865,0.0000,0.0000,0.0000,9915.7135,9915.7135,15.6136,15.3654,15.4895,-0.3486,-5229.1785,5.4628,760.2888,7.6029,5.4628,0.0000,5.9266,15.3973,16.3847,15.8910,2.6006,20804.4267,5.4628,1403.1422,14.0314,5.4628,0.0000,20.8394,16.3572,15.2220,15.7896,-3.4167,-23916.8961,5.4628,1610.0011,16.1000,5.4628,0.0000,27.2076,18.2653,18.2427,28.7846,18.2203,28.5694,18.1981,28.3558,18.1981,1356.3031,54.2521,17.0298,17.0016,28.1873,16.9737,27.8714,16.9460,27.5582,16.9460,1356.3031,54.2521,15.8786,15.7874,23.2728,15.6991,21.9859,15.6136,20.7348,15.6136,395.6578,7.9132,15.3654,15.3762,-5.5302,15.3868,-5.3542,15.3973,-5.1797,15.3973,1356.3031,54.2521,16.3847,16.3755,17.9150,16.3663,17.8628,16.3572,17.8108,16.3572,1356.3031,54.2521,15.2220,15.2180,5.2747,15.2138,5.2914,15.2097,5.3075,15.2097,395.6578,7.9132,5.4628,75.5328,3.6418,0.0000,53.9736,129.5065,17825.1000,-17276.6458,-8341.6480
2551.0000,15.4233,27.5046,1961.1000,107525.8000,-105564.7000,2.7878,445.7045,4.4000,1.0000,23894.6222,4.5000,1.0000,24340.3268,0.0000,0.0000,131420.4222,1515.3955,-129905.0268,20.2918,12.9945,20612.0000,0.0000,20612.0000,0.5344,5570.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5570.8108,0.0000,0.0000,0.0000,15041.1892,15041.1892,19.6802,11.9529,19529.0000,0.0000,19529.0000,0.5063,4438.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4438.4091,0.0000,0.0000,0.0000,15090.5909,15090.5909,19.1146,11.8173,933.3000,0.0000,933.3000,0.0242,252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,252.2432,0.0000,0.0000,0.0000,681.0568,681.0568,19.0333,11.3060,14845.1000,0.0000,14845.1000,0.3849,3373.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3373.8864,0.0000,0.0000,0.0000,11471.2136,11471.2136,18.6034,11.3061,14441.0000,0.0000,14441.0000,0.3744,3902.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3902.9730,0.0000,0.0000,0.0000,10538.0270,10538.0270,18.0398,14.8083,16.4241,-5.7485,-86227.0963,6.9180,928.1294,9.2813,6.9180,0.0000,12.0370,14.8195,16.0398,15.4296,4.0702,32561.4894,6.9180,1809.5865,18.0959,6.9180,0.0000,42.3250,16.0301,15.4464,15.7383,-2.2249,-15574.0901,6.9180,2043.0313,20.4303,6.9180,0.0000,55.2586,19.7281,19.7121,38.1356,19.6961,38.0223,19.6802,37.9091,19.6802,2054.1583,82.1663,19.0891,19.0705,41.2677,19.0519,41.1065,19.0333,40.9453,19.0333,2054.1583,82.1663,18.2084,18.1523,42.9978,18.0960,42.3670,18.0398,41.7318,18.0398,597.4154,11.9483,14.8083,14.8120,-6.9618,14.8157,-6.8874,14.8195,-6.8129,14.8195,2054.1583,82.1663,16.0398,16.0366,13.3196,16.0333,13.3313,16.0301,13.3427,16.0301,2054.1583,82.1663,15.4464,15.4386,7.9945,15.4309,7.9642,15.4233,7.9346,15.4233,597.4154,11.9483,6.9180,144.7829,4.6120,0.0000,109.6206,254.4035,-35204.3000,-77082.9492,-69239.6969
2552.0000,15.4564,27.6028,1191.2000,121460.8000,-120269.6000,3.1491,270.7273,4.4000,1.0000,26991.2889,4.5000,1.0000,27262.0162,0.0000,0.0000,148452.0889,920.4727,-147531.6162,20.8198,13.5225,25129.1000,0.0000,25129.1000,0.6515,6791.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6791.6486,0.0000,0.0000,0.0000,18337.4514,18337.4514,20.1155,29.0090,2942.3000,7223.8000,-4281.5000,0.1873,668.7045,4.4000,1.0000,1474.2449,4.9000,1.0000,2142.9494,0.0000,0.0000,8698.0449,2273.5955,-6424.4494,20.3491,13.0518,1554.8000,0.0000,1554.8000,0.0403,420.2162,3.7000,1.0000,0.0000,0.0000,0.0000,420.2162,0.0000,0.0000,0.0000,1134.5838,1134.5838,20.2556,12.5283,14139.1000,0.0000,14139.1000,0.3666,3213.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3213.4318,0.0000,0.0000,0.0000,10925.6682,10925.6682,19.8584,12.5611,13872.5000,0.0000,13872.5000,0.3597,3749.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3749.3243,0.0000,0.0000,0.0000,10123.1757,10123.1757,19.3533,14.8225,17.0879,-8.3086,-124628.3531,7.1317,932.4893,9.3249,7.1317,0.0000,13.1870,14.8260,15.7894,15.3077,3.3126,26501.0677,7.1317,1874.5155,18.7452,7.1317,0.0000,46.3689,15.7816,15.4718,15.6267,-1.2175,-8522.2757,7.1317,2115.4146,21.1541,7.1317,0.0000,60.5383,20.1532,20.1406,37.6514,20.1281,37.5806,20.1155,37.5097,20.1155,2167.2245,86.6890,20.3078,20.2904,46.7547,20.2730,46.6199,20.2556,46.4854,20.2556,2167.2245,86.6890,19.4904,19.4445,49.9126,19.3988,49.4646,19.3533,49.0168,19.3533,630.0591,12.6012,14.8225,14.8237,-3.9604,14.8248,-3.9167,14.8260,-3.8731,14.8260,2167.2245,86.6890,15.7894,15.7868,10.7463,15.7842,10.7574,15.7816,10.7683,15.7816,2167.2245,86.6890,15.4718,15.4667,7.8934,15.4616,7.9003,15.4564,7.9066,15.4564,630.0591,12.6012,7.1317,157.4577,4.7545,0.0000,120.0942,277.5519,-69855.6000,-113435.1866,-106649.5611
2553.0000,15.4473,27.6368,570.1000,134672.5000,-134102.4000,3.4916,129.5682,4.4000,1.0000,29927.2222,4.5000,1.0000,30056.7904,0.0000,0.0000,164599.7222,440.5318,-164159.1904,20.8297,13.5324,28576.0000,0.0000,28576.0000,0.7409,7723.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7723.2432,0.0000,0.0000,0.0000,20852.7568,20852.7568,20.1179,32.0585,186.2000,14359.7000,-14173.5000,0.3723,42.3182,4.4000,1.0000,2930.5510,4.9000,1.0000,2972.8692,0.0000,0.0000,17290.2510,143.8818,-17146.3692,20.6800,13.3828,1680.4000,0.0000,1680.4000,0.0436,454.1622,3.7000,1.0000,0.0000,0.0000,0.0000,454.1622,0.0000,0.0000,0.0000,1226.2378,1226.2378,20.6009,12.8736,11872.4000,0.0000,11872.4000,0.3078,2698.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2698.2727,0.0000,0.0000,0.0000,9174.1273,9174.1273,20.3001,13.0028,12166.9000,0.0000,12166.9000,0.3154,3288.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3288.3514,0.0000,0.0000,0.0000,8878.5486,8878.5486,19.9112,15.1975,17.5543,-9.5844,-143765.8681,7.9075,1015.5691,10.1557,7.9075,0.0000,17.9755,15.1936,15.6179,15.4058,1.6174,12939.5973,7.9075,2070.3547,20.7035,7.9075,0.0000,63.2063,15.6115,15.4593,15.5354,-0.6633,-4643.4255,7.9075,2354.0084,23.5401,7.9075,0.0000,82.5210,20.1460,20.1366,34.3907,20.1272,34.3527,20.1179,34.3146,20.1179,2600.0798,104.0032,20.6398,20.6268,44.6331,20.6138,44.5517,20.6009,44.4703,20.6009,2600.0798,104.0032,20.0089,19.9764,49.1008,19.9438,48.8364,19.9112,48.5712,19.9112,754.9384,15.0988,15.1975,15.1962,1.3688,15.1949,1.3872,15.1936,1.4056,15.1936,2600.0798,104.0032,15.6179,15.6158,9.2844,15.6136,9.2961,15.6115,9.3077,15.6115,2600.0798,104.0032,15.4593,15.4553,7.4953,15.4513,7.5132,15.4473,7.5307,15.4473,754.9384,15.0988,7.9075,209.4018,5.2717,0.0000,163.7028,373.1046,-93980.2000,-141173.8891,-135469.6963
2554.0000,15.4244,27.6405,117.9000,147631.7000,-147513.8000,3.8276,26.7955,4.4000,1.0000,32807.0444,4.5000,1.0000,32833.8399,0.0000,0.0000,180438.7444,91.1045,-180347.6399,20.9197,13.6224,33728.1000,0.0000,33728.1000,0.8745,9115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9115.7027,0.0000,0.0000,0.0000,24612.3973,24612.3973,20.1447,32.1855,0.0000,15647.5000,-15647.5000,0.4057,0.0000,0.0000,0.0000,3193.3673,4.9000,1.0000,3193.3673,0.0000,0.0000,18840.8673,0.0000,-18840.8673,20.7188,13.4215,1721.9000,0.0000,1721.9000,0.0446,465.3784,3.7000,1.0000,0.0000,0.0000,0.0000,465.3784,0.0000,0.0000,0.0000,1256.5216,1256.5216,20.6488,13.0321,9032.3000,83.0000,8949.3000,0.2342,2052.7955,4.4000,1.0000,16.9388,4.9000,1.0000,2069.7342,0.0000,0.0000,99.9388,6979.5045,6879.5658,20.4391,13.1419,11029.9000,0.0000,11029.9000,0.2860,2981.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2981.0541,0.0000,0.0000,0.0000,8048.8459,8048.8459,20.1179,15.5712,17.8446,-9.9477,-149216.0034,8.5089,1080.7695,10.8077,8.5089,0.0000,22.3965,15.5644,15.5908,15.5776,0.1082,865.4444,8.5089,2212.7081,22.1271,8.5089,0.0000,78.7518,15.5839,15.4345,15.5092,-0.7002,-4901.5144,8.5089,2535.6595,25.3566,8.5089,0.0000,102.8168,20.1698,20.1614,32.6776,20.1531,32.6474,20.1447,32.6173,20.1447,2959.4011,118.3760,20.6805,20.6699,41.3466,20.6593,41.2897,20.6488,41.2328,20.6488,2959.4011,118.3760,20.1939,20.1685,46.1494,20.1432,45.9699,20.1179,45.7903,20.1179,858.5064,17.1701,15.5712,15.5690,5.5732,15.5667,5.5836,15.5644,5.5939,15.5644,2959.4011,118.3760,15.5908,15.5885,9.3295,15.5862,9.3365,15.5839,9.3435,15.5839,2959.4011,118.3760,15.4345,15.4312,7.0772,15.4278,7.0990,15.4244,7.1205,15.4244,858.5064,17.1701,8.5089,256.4209,5.6726,0.0000,203.9652,460.3861,-107732.1000,-158391.1766,-153252.0734
2555.0000,15.4205,27.6427,0.0000,161566.1000,-161566.1000,4.1889,0.0000,0.0000,0.0000,35903.5778,4.5000,1.0000,35903.5778,0.0000,0.0000,197469.6778,0.0000,-197469.6778,21.1071,13.8098,35449.5000,0.0000,35449.5000,0.9191,9580.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9580.9459,0.0000,0.0000,0.0000,25868.5541,25868.5541,20.3371,32.3779,0.0000,17162.6000,-17162.6000,0.4450,0.0000,0.0000,0.0000,3502.5714,4.9000,1.0000,3502.5714,0.0000,0.0000,20665.1714,0.0000,-20665.1714,20.9322,13.6349,2033.4000,0.0000,2033.4000,0.0527,549.5676,3.7000,1.0000,0.0000,0.0000,0.0000,549.5676,0.0000,0.0000,0.0000,1483.8324,1483.8324,20.8587,14.0624,6393.2000,494.3000,5898.9000,0.1658,1453.0000,4.4000,1.0000,100.8776,4.9000,1.0000,1553.8776,0.0000,0.0000,595.1776,4940.2000,4345.0224,20.7336,13.4363,8897.9000,0.0000,8897.9000,0.2307,2404.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2404.8378,0.0000,0.0000,0.0000,6493.0622,6493.0622,20.4695,15.7986,18.1341,-10.8132,-162198.3501,9.0032,1131.0554,11.3106,9.0032,0.0000,26.5313,15.7916,15.6306,15.7111,-0.6989,-5591.0301,9.0032,2328.9619,23.2896,9.0032,0.0000,93.2906,15.6232,15.4305,15.5268,-0.9559,-6690.9501,9.0032,2681.1051,26.8111,9.0032,0.0000,121.7984,20.3622,20.3538,33.1814,20.3454,33.1495,20.3371,33.1176,20.3371,3270.0967,130.8039,20.8895,20.8792,40.9341,20.8689,40.8792,20.8587,40.8245,20.8587,3270.0967,130.8039,20.5466,20.5208,46.6830,20.4951,46.4916,20.4695,46.3012,20.4695,947.9981,18.9600,15.7986,15.7963,7.7541,15.7939,7.7648,15.7916,7.7755,15.7916,3270.0967,130.8039,15.6306,15.6281,9.8877,15.6256,9.8918,15.6232,9.8959,15.6232,3270.0967,130.8039,15.4305,15.4272,6.9894,15.4239,7.0084,15.4205,7.0273,15.4205,947.9981,18.9600,9.0032,299.7625,6.0021,0.0000,241.6203,541.3828,-126449.0000,-179944.3781,-174480.3302
2556.0000,15.4312,27.6535,0.0000,175181.3000,-175181.3000,4.5419,0.0000,0.0000,0.0000,38929.1778,4.5000,1.0000,38929.1778,0.0000,0.0000,214110.4778,0.0000,-214110.4778,21.4051,14.1078,30726.3000,0.0000,30726.3000,0.7966,8304.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8304.4054,0.0000,0.0000,0.0000,22421.8946,22421.8946,20.7519,32.7927,0.0000,18698.7000,-18698.7000,0.4848,0.0000,0.0000,0.0000,3816.0612,4.9000,1.0000,3816.0612,0.0000,0.0000,22514.7612,0.0000,-22514.7612,21.3801,14.0828,2417.9000,0.0000,2417.9000,0.0627,653.4865,3.7000,1.0000,0.0000,0.0000,0.0000,653.4865,0.0000,0.0000,0.0000,1764.4135,1764.4135,21.2980,16.2449,4156.4000,923.1000,3233.3000,0.1078,944.6364,4.4000,1.0000,188.3878,4.9000,1.0000,1133.0241,0.0000,0.0000,1111.4878,3211.7636,2100.2759,21.2394,13.9421,7760.9000,0.0000,7760.9000,0.2012,2097.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2097.5405,0.0000,0.0000,0.0000,5663.3595,5663.3595,20.9973,15.9299,18.4636,-12.1082,-181622.3611,9.2925,1152.9511,11.5295,9.2925,0.0000,29.1719,15.9229,15.6764,15.7997,-1.1044,-8835.4974,9.2925,2395.4191,23.9542,9.2925,0.0000,102.5757,15.6689,15.4414,15.5552,-1.1646,-8152.3803,9.2925,2764.1573,27.6416,9.2925,0.0000,133.9209,20.7795,20.7703,35.9668,20.7611,35.9263,20.7519,35.8859,20.7519,3458.2708,138.3308,21.3308,21.3199,43.1851,21.3089,43.1238,21.2980,43.0628,21.2980,3458.2708,138.3308,21.0814,21.0533,49.8362,21.0252,49.6193,20.9973,49.4036,20.9973,1002.1745,20.0435,15.9299,15.9276,8.8527,15.9253,8.8638,15.9229,8.8747,15.9229,3458.2708,138.3308,15.6764,15.6739,10.3558,15.6714,10.3586,15.6689,10.3613,15.6689,3458.2708,138.3308,15.4414,15.4381,7.0861,15.4346,7.1022,15.4312,7.1181,15.4312,1002.1745,20.0435,9.2925,327.1738,6.1950,0.0000,265.6685,592.8423,-149741.6000,-204675.2956,-198610.2387
2557.0000,15.4656,27.6878,0.0000,190870.8000,-190870.8000,4.9487,0.0000,0.0000,0.0000,42415.7333,4.5000,1.0000,42415.7333,0.0000,0.0000,233286.5333,0.0000,-233286.5333,21.3577,14.0604,35450.2000,0.0000,35450.2000,0.9191,9581.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9581.1351,0.0000,0.0000,0.0000,25869.0649,25869.0649,20.6835,32.7243,0.0000,26186.8000,-26186.8000,0.6789,0.0000,0.0000,0.0000,5344.2449,4.9000,1.0000,5344.2449,0.0000,0.0000,31531.0449,0.0000,-31531.0449,21.4799,14.1826,2309.3000,0.0000,2309.3000,0.0599,624.1351,3.7000,1.0000,0.0000,0.0000,0.0000,624.1351,0.0000,0.0000,0.0000,1685.1649,1685.1649,21.4102,22.2333,2229.5000,1583.2000,646.3000,0.0578,506.7045,4.4000,1.0000,323.1020,4.9000,1.0000,829.8066,0.0000,0.0000,1906.3020,1722.7955,-183.5066,21.4148,14.1175,6908.1000,0.0000,6908.1000,0.1791,1867.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1867.0541,0.0000,0.0000,0.0000,5041.0459,5041.0459,21.2204,16.2868,18.7536,-13.0223,-195334.5961,10.2653,1259.8386,12.5984,10.2653,0.0000,39.3259,16.2771,15.7553,16.0162,-2.5827,-20661.8378,10.2653,2623.7549,26.2375,10.2653,0.0000,138.2795,15.7478,15.4759,15.6119,-1.5383,-10767.7945,10.2653,3046.6872,30.4669,10.2653,0.0000,180.5351,20.7043,20.6974,33.6238,20.6904,33.6075,20.6835,33.5912,20.6835,4125.0094,165.0004,21.4373,21.4283,42.0288,21.4192,41.9886,21.4102,41.9484,21.4102,4125.0094,165.0004,21.2875,21.2651,48.9985,21.2427,48.8596,21.2204,48.7206,21.2204,1193.9993,23.8800,16.2868,16.2836,12.1896,16.2804,12.1913,16.2771,12.1930,16.2771,4125.0094,165.0004,15.7553,15.7528,11.0730,15.7503,11.0754,15.7478,11.0778,15.7478,4125.0094,165.0004,15.4759,15.4725,7.4451,15.4690,7.4596,15.4656,7.4740,15.4656,1193.9993,23.8800,10.2653,431.0036,6.8435,0.0000,358.1405,789.1441,-171743.7000,-232405.8091,-226764.2284
2558.0000,15.5137,27.7360,0.0000,210052.7000,-210052.7000,5.4460,0.0000,0.0000,0.0000,46678.3778,4.5000,1.0000,46678.3778,0.0000,0.0000,256731.0778,0.0000,-256731.0778,21.6256,14.3283,33727.2000,0.0000,33727.2000,0.8744,9115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9115.4595,0.0000,0.0000,0.0000,24611.7405,24611.7405,21.0165,33.0573,0.0000,26609.3000,-26609.3000,0.6899,0.0000,0.0000,0.0000,5430.4694,4.9000,1.0000,5430.4694,0.0000,0.0000,32039.7694,0.0000,-32039.7694,21.7792,14.4819,1542.1000,0.0000,1542.1000,0.0400,416.7838,3.7000,1.0000,0.0000,0.0000,0.0000,416.7838,0.0000,0.0000,0.0000,1125.3162,1125.3162,21.7249,29.7410,1068.3000,2051.1000,-982.8000,0.0532,242.7955,4.4000,1.0000,418.5918,4.9000,1.0000,661.3873,0.0000,0.0000,2469.6918,825.5045,-1644.1873,21.7641,14.4668,6055.3000,0.0000,6055.3000,0.1570,1636.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1636.5676,0.0000,0.0000,0.0000,4418.7324,4418.7324,21.5898,16.5349,19.0623,-14.1556,-212334.3259,10.8907,1321.2551,13.2126,10.8907,0.0000,46.9612,16.5252,15.8670,16.1961,-3.4561,-27648.7481,10.8907,2764.0749,27.6407,10.8907,0.0000,165.1274,15.8592,15.5243,15.6918,-2.0097,-14067.7302,10.8907,3222.1440,32.2214,10.8907,0.0000,215.5872,21.0397,21.0319,36.0037,21.0242,35.9770,21.0165,35.9504,21.0165,4581.0693,183.2428,21.7524,21.7433,43.4608,21.7341,43.4180,21.7249,43.3754,21.7249,4581.0693,183.2428,21.6589,21.6358,50.7925,21.6127,50.6410,21.5898,50.4904,21.5898,1325.1052,26.5021,16.5349,16.5316,14.0536,16.5284,14.0563,16.5252,14.0590,16.5252,4581.0693,183.2428,15.8670,15.8644,12.0187,15.8618,12.0195,15.8592,12.0204,15.8592,4581.0693,183.2428,15.5243,15.5208,7.9179,15.5173,7.9302,15.5137,7.9425,15.5137,1325.1052,26.5021,10.8907,507.7508,7.2605,0.0000,427.6759,935.4267,-196320.2000,-260259.2453,-254050.8042
2559.0000,15.5951,27.8173,0.0000,230220.3000,-230220.3000,5.9689,0.0000,0.0000,0.0000,51160.0667,4.5000,1.0000,51160.0667,0.0000,0.0000,281380.3667,0.0000,-281380.3667,21.6864,14.3891,32015.6000,0.0000,32015.6000,0.8301,8652.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8652.8649,0.0000,0.0000,0.0000,23362.7351,23362.7351,21.1604,33.2012,0.0000,34759.3000,-34759.3000,0.9012,0.0000,0.0000,0.0000,7093.7347,4.9000,1.0000,7093.7347,0.0000,0.0000,41853.0347,0.0000,-41853.0347,22.0664,14.7691,1491.3000,0.0000,1491.3000,0.0387,403.0541,3.7000,1.0000,0.0000,0.0000,0.0000,403.0541,0.0000,0.0000,0.0000,1088.2459,1088.2459,22.0173,33.4776,192.6000,2563.6000,-2371.0000,0.0665,43.7727,4.4000,1.0000,523.1837,4.9000,1.0000,566.9564,0.0000,0.0000,3086.7837,148.8273,-2937.9564,22.0809,14.7836,6908.1000,0.0000,6908.1000,0.1791,1867.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1867.0541,0.0000,0.0000,0.0000,5041.0459,5041.0459,21.9089,16.8863,19.3976,-15.4674,-232011.1489,11.9766,1434.9734,14.3497,11.9766,0.0000,62.4547,16.8755,16.0266,16.4510,-4.9021,-39216.7029,11.9766,3009.5589,30.0956,11.9766,0.0000,219.6064,16.0186,15.6063,15.8124,-2.7206,-19044.2974,11.9766,3526.5943,35.2659,11.9766,0.0000,286.7139,21.1806,21.1739,36.1384,21.1671,36.1218,21.1604,36.1052,21.1604,5422.8821,216.9153,22.0429,22.0343,44.5943,22.0258,44.5584,22.0173,44.5226,22.0173,5422.8821,216.9153,21.9718,21.9508,51.9126,21.9298,51.7884,21.9089,51.6645,21.9089,1566.9146,31.3383,16.8863,16.8827,16.8904,16.8791,16.8894,16.8755,16.8884,16.8755,5422.8821,216.9153,16.0266,16.0239,13.3329,16.0212,13.3326,16.0186,13.3324,16.0186,5422.8821,216.9153,15.6063,15.6026,8.7391,15.5988,8.7482,15.5951,8.7572,15.5951,1566.9146,31.3383,11.9766,660.8383,7.9844,0.0000,568.7751,1229.6134,-226935.6000,-296679.3307,-290272.1491
2560.0000,15.6893,27.9115,0.0000,241566.7000,-241566.7000,6.2631,0.0000,0.0000,0.0000,53681.4889,4.5000,1.0000,53681.4889,0.0000,0.0000,295248.1889,0.0000,-295248.1889,21.7341,14.4368,27283.3000,0.0000,27283.3000,0.7074,7373.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7373.8649,0.0000,0.0000,0.0000,19909.4351,19909.4351,21.3071,33.3479,0.0000,43622.0000,-43622.0000,1.1310,0.0000,0.0000,0.0000,8902.4490,4.9000,1.0000,8902.4490,0.0000,0.0000,52524.4490,0.0000,-52524.4490,22.3825,15.0852,1909.8000,0.0000,1909.8000,0.0495,516.1622,3.7000,1.0000,0.0000,0.0000,0.0000,516.1622,0.0000,0.0000,0.0000,1393.6378,1393.6378,22.3290,34.3698,0.0000,3195.0000,-3195.0000,0.0828,0.0000,0.0000,0.0000,652.0408,4.9000,1.0000,652.0408,0.0000,0.0000,3847.0408,0.0000,-3847.0408,22.4078,15.1105,8045.2000,0.0000,8045.2000,0.2086,2174.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2174.3784,0.0000,0.0000,0.0000,5870.8216,5870.8216,22.2267,17.1732,19.7000,-16.4551,-246827.1234,12.6635,1500.3972,15.0040,12.6635,0.0000,73.8297,17.1623,16.1953,16.6788,-5.9036,-47229.0236,12.6635,3154.1217,31.5412,12.6635,0.0000,259.6037,16.1871,15.7011,15.9441,-3.3914,-23739.4724,12.6635,3709.6182,37.0962,12.6635,0.0000,338.9337,21.3265,21.3200,36.5183,21.3136,36.5033,21.3071,36.4882,21.3071,5987.8616,239.5145,22.3539,22.3456,46.0007,22.3373,45.9661,22.3290,45.9315,22.3290,5987.8616,239.5145,22.2876,22.2672,53.2498,22.2469,53.1316,22.2267,53.0138,22.2267,1729.0826,34.5817,17.1732,17.1696,18.8484,17.1659,18.8476,17.1623,18.8468,17.1623,5987.8616,239.5145,16.1953,16.1926,14.6039,16.1898,14.6027,16.1871,14.6014,16.1871,5987.8616,239.5145,15.7011,15.6971,9.6162,15.6932,9.6230,15.6893,9.6297,15.6893,1729.0826,34.5817,12.6635,771.4440,8.4424,0.0000,672.3671,1443.8111,-251145.4000,-324445.7841,-317795.6194
2561.0000,15.7696,27.9919,0.0000,258438.0000,-258438.0000,6.7005,0.0000,0.0000,0.0000,57430.6667,4.5000,1.0000,57430.6667,0.0000,0.0000,315868.6667,0.0000,-315868.6667,22.1506,14.8533,17829.8000,0.0000,17829.8000,0.4623,4818.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4818.8649,0.0000,0.0000,0.0000,13010.9351,13010.9351,21.8645,33.9053,0.0000,38479.9000,-38479.9000,0.9977,0.0000,0.0000,0.0000,7853.0408,4.9000,1.0000,7853.0408,0.0000,0.0000,46332.9408,0.0000,-46332.9408,22.8005,15.5032,1222.4000,0.0000,1222.4000,0.0317,330.3784,3.7000,1.0000,0.0000,0.0000,0.0000,330.3784,0.0000,0.0000,0.0000,892.0216,892.0216,22.7560,34.7968,0.0000,3440.8000,-3440.8000,0.0892,0.0000,0.0000,0.0000,702.2041,4.9000,1.0000,702.2041,0.0000,0.0000,4143.0041,0.0000,-4143.0041,22.8397,15.5424,10603.5000,0.0000,10603.5000,0.2749,2865.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2865.8108,0.0000,0.0000,0.0000,7737.6892,7737.6892,22.6193,17.3549,19.9871,-17.3736,-260603.4246,12.8344,1504.6404,15.0464,12.8344,0.0000,76.8579,17.3441,16.3230,16.8335,-6.3184,-50547.3222,12.8344,3177.5569,31.7756,12.8344,0.0000,270.2517,16.3146,15.7816,16.0481,-3.7693,-26385.0065,12.8344,3744.3368,37.4434,12.8344,0.0000,352.8354,21.8877,21.8800,41.0785,21.8722,41.0496,21.8645,41.0207,21.8645,6132.2153,245.2886,22.7824,22.7736,48.5730,22.7648,48.5332,22.7560,48.4936,22.7560,6132.2153,245.2886,22.6834,22.6620,55.6431,22.6406,55.5115,22.6193,55.3805,22.6193,1770.5029,35.4101,17.3549,17.3513,19.7277,17.3477,19.7277,17.3441,19.7276,17.3441,6132.2153,245.2886,16.3230,16.3202,15.3733,16.3174,15.3717,16.3146,15.3700,16.3146,6132.2153,245.2886,15.7816,15.7776,10.2438,15.7736,10.2498,15.7696,10.2557,15.7696,1770.5029,35.4101,12.8344,800.6749,8.5562,0.0000,699.9450,1500.6199,-270703.0000,-344703.9656,-337535.7533
2562.0000,15.6481,27.8703,0.0000,168218.1000,-168218.1000,4.3614,0.0000,0.0000,0.0000,37381.8000,4.5000,1.0000,37381.8000,0.0000,0.0000,205599.9000,0.0000,-205599.9000,22.1145,14.8172,14681.5000,0.0000,14681.5000,0.3806,3967.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3967.9730,0.0000,0.0000,0.0000,10713.5270,10713.5270,21.7482,33.7890,0.0000,12002.5000,-12002.5000,0.3112,0.0000,0.0000,0.0000,2449.4898,4.9000,1.0000,2449.4898,0.0000,0.0000,14451.9898,0.0000,-14451.9898,22.2027,14.9054,1029.2000,0.0000,1029.2000,0.0267,278.1622,3.7000,1.0000,0.0000,0.0000,0.0000,278.1622,0.0000,0.0000,0.0000,751.0378,751.0378,22.1513,34.1921,0.0000,3586.6000,-3586.6000,0.0930,0.0000,0.0000,0.0000,731.9592,4.9000,1.0000,731.9592,0.0000,0.0000,4318.5592,0.0000,-4318.5592,22.2871,14.9898,12451.2000,0.0000,12451.2000,0.3228,3365.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3365.1892,0.0000,0.0000,0.0000,9086.0108,9086.0108,21.9520,16.7495,19.3507,-11.0277,-165414.9930,8.2435,989.4206,9.8942,8.2435,0.0000,20.3661,16.7435,16.1201,16.4318,-2.4774,-19819.3065,8.2435,2073.0451,20.7305,8.2435,0.0000,71.6123,16.1114,15.6575,15.8845,-2.0621,-14434.6948,8.2435,2420.5037,24.2050,8.2435,0.0000,93.4956,21.7775,21.7677,38.3807,21.7579,38.3332,21.7482,38.2859,21.7482,2798.3360,111.9334,22.1791,22.1698,40.7659,22.1605,40.7226,22.1513,40.6794,22.1513,2798.3360,111.9334,22.0013,21.9849,44.9682,21.9684,44.8990,21.9520,44.8297,21.9520,812.0921,16.2418,16.7495,16.7475,12.9468,16.7455,12.9625,16.7435,12.9780,16.7435,2798.3360,111.9334,16.1201,16.1172,12.8776,16.1143,12.8747,16.1114,12.8717,16.1114,2798.3360,111.9334,15.6575,15.6544,8.3858,15.6512,8.4025,15.6481,8.4189,15.6481,812.0921,16.2418,8.2435,234.9228,5.4957,0.0000,185.4740,420.3967,-155645.3000,-203819.8733,-199668.9943
2563.0000,15.5903,27.8126,0.0000,158797.1000,-158797.1000,4.1171,0.0000,0.0000,0.0000,35288.2444,4.5000,1.0000,35288.2444,0.0000,0.0000,194085.3444,0.0000,-194085.3444,22.3551,15.0578,14683.3000,0.0000,14683.3000,0.3807,3968.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3968.4595,0.0000,0.0000,0.0000,10714.8405,10714.8405,21.9456,33.9864,0.0000,2095.5000,-2095.5000,0.0543,0.0000,0.0000,0.0000,427.6531,4.9000,1.0000,427.6531,0.0000,0.0000,2523.1531,0.0000,-2523.1531,22.0336,14.7363,788.6000,0.0000,788.6000,0.0204,213.1351,3.7000,1.0000,0.0000,0.0000,0.0000,213.1351,0.0000,0.0000,0.0000,575.4649,575.4649,21.9810,34.0218,0.0000,3025.0000,-3025.0000,0.0784,0.0000,0.0000,0.0000,617.3469,4.9000,1.0000,617.3469,0.0000,0.0000,3642.3469,0.0000,-3642.3469,22.1080,14.8107,11882.7000,0.0000,11882.7000,0.3081,3211.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3211.5405,0.0000,0.0000,0.0000,8671.1595,8671.1595,21.7395,16.4839,19.1117,-10.0526,-150788.4901,7.4386,900.7883,9.0079,7.4386,0.0000,14.9639,16.4765,16.0081,16.2423,-1.6799,-13438.8981,7.4386,1884.5185,18.8452,7.4386,0.0000,52.6169,15.9987,15.6019,15.8003,-1.6265,-11385.6743,7.4386,2191.4091,21.9141,7.4386,0.0000,68.6956,21.9816,21.9696,39.5708,21.9576,39.5055,21.9456,39.4403,21.9456,2334.3119,93.3725,22.0135,22.0026,38.8412,21.9918,38.7838,21.9810,38.7266,21.9810,2334.3119,93.3725,21.8057,21.7835,42.2425,21.7614,42.0971,21.7395,41.9537,21.7395,678.2805,13.5656,16.4839,16.4814,10.7989,16.4790,10.8072,16.4765,10.8155,16.4765,2334.3119,93.3725,16.0081,16.0050,11.7908,16.0018,11.7857,15.9987,11.7805,15.9987,2334.3119,93.3725,15.6019,15.5980,7.7385,15.5942,7.7444,15.5903,7.7503,15.5903,678.2805,13.5656,7.4386,176.8777,4.9591,0.0000,136.2765,313.1541,-136563.0000,-180289.3796,-175613.0625
2564.0000,15.4891,27.7113,0.0000,92620.5000,-92620.5000,2.4014,0.0000,0.0000,0.0000,20582.3333,4.5000,1.0000,20582.3333,0.0000,0.0000,113202.8333,0.0000,-113202.8333,21.7065,14.4092,14692.0000,0.0000,14692.0000,0.3809,3970.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3970.8108,0.0000,0.0000,0.0000,10721.1892,10721.1892,21.0870,21.0870,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0870,13.7897,859.0000,0.0000,859.0000,0.0223,232.1622,3.7000,1.0000,0.0000,0.0000,0.0000,232.1622,0.0000,0.0000,0.0000,626.8378,626.8378,21.0243,33.0651,0.0000,2324.1000,-2324.1000,0.0603,0.0000,0.0000,0.0000,474.3061,4.9000,1.0000,474.3061,0.0000,0.0000,2798.4061,0.0000,-2798.4061,21.1780,13.8807,10887.8000,0.0000,10887.8000,0.2823,2942.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2942.6486,0.0000,0.0000,0.0000,7945.1514,7945.1514,20.7185,16.1974,18.4580,-5.4879,-82318.4153,4.7206,585.8297,5.8583,4.7206,0.0000,3.8244,16.1892,15.8940,16.0416,-0.6720,-5375.7328,4.7206,1205.3711,12.0537,4.7206,0.0000,13.4477,15.8806,15.5017,15.6912,-0.9855,-6898.7495,4.7206,1396.6847,13.9668,4.7206,0.0000,17.5570,21.1176,21.1074,30.0561,21.0972,30.0138,21.0870,29.9716,21.0870,1050.2022,42.0081,21.0525,21.0431,29.1092,21.0337,29.0695,21.0243,29.0299,21.0243,1050.2022,42.0081,20.7416,20.7342,29.2321,20.7265,29.2720,20.7185,29.3082,20.7185,306.9648,6.1393,16.1974,16.1947,8.5171,16.1919,8.5219,16.1892,8.5267,16.1892,1050.2022,42.0081,15.8940,15.8895,10.7723,15.8850,10.7543,15.8806,10.7365,15.8806,1050.2022,42.0081,15.5017,15.4975,6.6034,15.4933,6.6053,15.4891,6.6072,15.4891,306.9648,6.1393,4.7206,50.5605,3.1471,0.0000,34.8292,85.3896,-68505.8000,-96708.0611,-94592.8975
2565.0000,15.4113,27.6335,0.0000,81523.1000,-81523.1000,2.1136,0.0000,0.0000,0.0000,18116.2444,4.5000,1.0000,18116.2444,0.0000,0.0000,99639.3444,0.0000,-99639.3444,21.7281,14.4308,12439.6000,0.0000,12439.6000,0.3225,3362.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3362.0541,0.0000,0.0000,0.0000,9077.5459,9077.5459,21.1032,13.3759,65.0000,0.0000,65.0000,0.0017,14.7727,4.4000,1.0000,0.0000,0.0000,0.0000,14.7727,0.0000,0.0000,0.0000,50.2273,50.2273,21.1000,13.8027,516.4000,0.0000,516.4000,0.0134,139.5676,3.7000,1.0000,0.0000,0.0000,0.0000,139.5676,0.0000,0.0000,0.0000,376.8324,376.8324,21.0278,33.0686,0.0000,1716.0000,-1716.0000,0.0445,0.0000,0.0000,0.0000,350.2041,4.9000,1.0000,350.2041,0.0000,0.0000,2066.2041,0.0000,-2066.2041,21.1588,13.8615,8897.9000,0.0000,8897.9000,0.2307,2404.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2404.8378,0.0000,0.0000,0.0000,6493.0622,6493.0622,20.6523,15.7565,18.2044,-5.1483,-77224.9103,4.0896,512.4043,5.1240,4.0896,0.0000,2.4867,15.7549,15.9145,15.8347,0.3146,2516.6785,4.0896,1052.7694,10.5277,4.0896,0.0000,8.7437,15.8966,15.4250,15.6608,-1.0626,-7438.5159,4.0896,1211.4395,12.1144,4.0896,0.0000,11.4156,21.1526,21.1360,31.0447,21.1196,30.9407,21.1032,30.8374,21.1032,817.3276,32.6931,21.0761,21.0599,30.4617,21.0438,30.3551,21.0278,30.2493,21.0278,817.3276,32.6931,20.7472,20.7147,30.8121,20.6831,30.5324,20.6523,30.2628,20.6523,239.3752,4.7875,15.7565,15.7560,4.8677,15.7555,4.8943,15.7549,4.9205,15.7549,817.3276,32.6931,15.9145,15.9085,11.1640,15.9025,11.1333,15.8966,11.1027,15.8966,817.3276,32.6931,15.4250,15.4204,5.8860,15.4158,5.8840,15.4113,5.8820,15.4113,239.3752,4.7875,4.0896,34.1030,2.7264,0.0000,22.6460,56.7490,-61320.2000,-85707.8807,-82146.7477
2566.0000,15.4226,27.6403,34.5000,58254.5000,-58220.0000,1.5104,7.8409,4.4000,1.0000,12945.4444,4.5000,1.0000,12953.2854,0.0000,0.0000,71199.9444,26.6591,-71173.2854,20.9818,13.6845,12152.7000,0.0000,12152.7000,0.3151,3284.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3284.5135,0.0000,0.0000,0.0000,8868.1865,8868.1865,20.2599,12.5326,5878.7000,0.0000,5878.7000,0.1524,1336.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1336.0682,0.0000,0.0000,0.0000,4542.6318,4542.6318,19.9051,12.6078,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,19.8655,30.5834,154.8000,904.2000,-749.4000,0.0234,35.1818,4.4000,1.0000,184.5306,4.9000,1.0000,219.7124,0.0000,0.0000,1088.7306,119.6182,-969.1124,19.9412,12.6439,7760.9000,0.0000,7760.9000,0.2012,2097.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2097.5405,0.0000,0.0000,0.0000,5663.3595,5663.3595,19.5259,16.0720,17.7990,-2.9479,-44218.8336,3.3194,422.3469,4.2235,3.3194,0.0000,1.3296,16.0492,15.6785,15.8639,-0.5934,-4746.8478,3.3194,853.5035,8.5350,3.3194,0.0000,4.6753,15.6652,15.4487,15.5570,-0.3959,-2771.4617,3.3194,987.3077,9.8731,3.3194,0.0000,6.1039,20.2892,20.2794,22.5930,20.2697,22.5667,20.2599,22.5399,20.2599,568.3049,22.7322,19.8823,19.8768,19.0247,19.8712,19.0341,19.8655,19.0426,19.8655,568.3049,22.7322,19.4989,19.5093,16.5608,19.5183,16.8227,19.5259,17.0667,19.5259,166.9484,3.3390,16.0720,16.0644,9.0082,16.0568,8.9605,16.0492,8.9135,16.0492,568.3049,22.7322,15.6785,15.6741,8.8780,15.6696,8.8662,15.6652,8.8542,15.6652,568.3049,22.7322,15.4487,15.4399,6.3887,15.4312,6.3370,15.4226,6.2872,15.4226,166.9484,3.3390,3.3194,19.2581,2.2129,0.0000,12.1088,31.3669,-32776.4000,-52775.8173,-51737.1431
