Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2567.0000,15.4299,27.6230,178.3000,47204.2000,-47025.9000,1.2239,40.5227,4.4000,1.0000,10489.8222,4.5000,1.0000,10530.3449,0.0000,0.0000,57694.0222,137.7773,-57556.2449,20.4416,13.1443,12147.0000,0.0000,12147.0000,0.3149,3282.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3282.9730,0.0000,0.0000,0.0000,8864.0270,8864.0270,19.6431,11.9159,11017.5000,0.0000,11017.5000,0.2856,2503.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2503.9773,0.0000,0.0000,0.0000,8513.5227,8513.5227,18.9018,11.6045,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0000,0.0000,0.0000,285.6892,285.6892,18.8721,14.0007,1453.3000,344.7000,1108.6000,0.0377,330.2955,4.4000,1.0000,70.3469,4.9000,1.0000,400.6424,0.0000,0.0000,415.0469,1123.0045,707.9576,18.8105,11.5132,4349.8000,0.0000,4349.8000,0.1128,1175.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1175.6216,0.0000,0.0000,0.0000,3174.1784,3174.1784,18.5829,16.3674,17.4751,-1.6962,-25442.8597,2.9776,383.5745,3.8357,2.9776,0.0000,0.9597,16.3359,15.5044,15.9201,-1.1936,-9548.8866,2.9776,763.9283,7.6393,2.9776,0.0000,3.3747,15.4914,15.4591,15.4753,-0.0529,-370.2384,2.9776,888.5149,8.8851,2.9776,0.0000,4.4059,19.6698,19.6609,17.7602,19.6520,17.7370,19.6431,17.7139,19.6431,470.6136,18.8245,18.8769,18.8754,11.0659,18.8738,11.1031,18.8721,11.1399,18.8721,470.6136,18.8245,18.5341,18.5510,7.6189,18.5672,7.8973,18.5829,8.1707,18.5829,138.4777,2.7696,16.3674,16.3569,11.9820,16.3463,11.9146,16.3359,11.8478,16.3359,470.6136,18.8245,15.5044,15.5001,7.5442,15.4957,7.5323,15.4914,7.5205,15.4914,470.6136,18.8245,15.4591,15.4493,6.5829,15.4396,6.5281,15.4299,6.4741,15.4299,138.4777,2.7696,2.9776,14.3103,1.9850,0.0000,8.7403,23.0507,-18011.5000,-36010.8700,-35361.9847
2568.0000,15.4606,27.5892,502.0000,41440.2000,-40938.2000,1.0744,114.0909,4.4000,1.0000,9208.9333,4.5000,1.0000,9323.0242,0.0000,0.0000,50649.1333,387.9091,-50261.2242,19.7123,12.4150,12129.7000,0.0000,12129.7000,0.3145,3278.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3278.2973,0.0000,0.0000,0.0000,8851.4027,8851.4027,18.9506,11.2234,19125.3000,0.0000,19125.3000,0.4959,4346.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4346.6591,0.0000,0.0000,0.0000,14778.6409,14778.6409,17.7005,10.4032,396.6000,0.0000,396.6000,0.0103,107.1892,3.7000,1.0000,0.0000,0.0000,0.0000,107.1892,0.0000,0.0000,0.0000,289.4108,289.4108,17.6945,10.1690,4351.5000,72.9000,4278.6000,0.1128,988.9773,4.4000,1.0000,14.8776,4.9000,1.0000,1003.8548,0.0000,0.0000,87.7776,3362.5227,3274.7452,17.4175,10.1202,1365.0000,0.0000,1365.0000,0.0354,368.9189,3.7000,1.0000,0.0000,0.0000,0.0000,368.9189,0.0000,0.0000,0.0000,996.0811,996.0811,17.4452,16.8849,17.1651,-0.4415,-6622.4643,3.0649,399.5515,3.9955,3.0649,0.0000,1.0467,16.8401,15.2880,16.0641,-2.2935,-18348.3647,3.0649,781.8988,7.8190,3.0649,0.0000,3.6803,15.2796,15.4927,15.3861,0.3598,2518.7424,3.0649,917.8027,9.1780,3.0649,0.0000,4.8050,18.9636,18.9593,12.3168,18.9550,12.3362,18.9506,12.3551,18.9506,494.8048,19.7922,17.6760,17.6823,1.7035,17.6885,1.8074,17.6945,1.9102,17.6945,494.8048,19.7922,17.3332,17.3718,-3.5636,17.4091,-3.0712,17.4452,-2.5919,17.4452,145.5316,2.9106,16.8849,16.8699,16.7410,16.8550,16.6386,16.8401,16.5370,16.8401,494.8048,19.7922,15.2880,15.2852,5.8675,15.2824,5.8709,15.2796,5.8741,15.2796,494.8048,19.7922,15.4927,15.4819,7.0086,15.4712,6.9485,15.4606,6.8893,15.4606,145.5316,2.9106,3.0649,15.4857,2.0433,0.0000,9.5319,25.0177,-3643.0000,-22070.9436,-22452.0865
2569.0000,15.4560,27.4399,1131.3000,36674.1000,-35542.8000,0.9508,257.1136,4.4000,1.0000,8149.8000,4.5000,1.0000,8406.9136,0.0000,0.0000,44823.9000,874.1864,-43949.7136,18.9563,11.6590,12110.8000,0.0000,12110.8000,0.3140,3273.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3273.1892,0.0000,0.0000,0.0000,8837.6108,8837.6108,18.2505,10.5233,26255.6000,0.0000,26255.6000,0.6807,5967.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5967.1818,0.0000,0.0000,0.0000,20288.4182,20288.4182,16.6347,9.3375,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,16.6417,8.9144,7481.0000,0.0000,7481.0000,0.1940,1700.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1700.2273,0.0000,0.0000,0.0000,5780.7727,5780.7727,16.1813,8.8840,795.2000,0.0000,795.2000,0.0206,214.9189,3.7000,1.0000,0.0000,0.0000,0.0000,214.9189,0.0000,0.0000,0.0000,580.2811,580.2811,16.2822,17.3976,16.8399,0.9336,14004.3837,3.2555,429.7562,4.2976,3.2555,0.0000,1.2543,17.3472,15.1538,16.2505,-3.4425,-27540.2210,3.2555,824.4782,8.2448,3.2555,0.0000,4.4104,15.1460,15.4826,15.3143,0.6038,4226.6471,3.2555,977.6530,9.7765,3.2555,0.0000,5.7582,18.2524,18.2518,7.1667,18.2512,7.2142,18.2505,7.2611,18.2505,549.4321,21.9773,16.6120,16.6220,-5.6375,16.6319,-5.5146,16.6417,-5.3926,16.6417,549.4321,21.9773,16.1351,16.1852,-13.8879,16.2342,-13.3234,16.2822,-12.7677,16.2822,161.4512,3.2290,17.3976,17.3807,20.8755,17.3639,20.7664,17.3472,20.6578,17.3472,549.4321,21.9773,15.1538,15.1512,5.1225,15.1486,5.1252,15.1460,5.1279,15.1460,549.4321,21.9773,15.4826,15.4738,6.8519,15.4649,6.8204,15.4560,6.7883,15.4560,161.4512,3.2290,3.2555,18.2612,2.1703,0.0000,11.4229,29.6841,11491.7000,-8176.6498,-9309.1902
2570.0000,15.4158,27.2180,1761.0000,32394.7000,-30633.7000,0.8399,400.2273,4.4000,1.0000,7198.8222,4.5000,1.0000,7599.0495,0.0000,0.0000,39593.5222,1360.7727,-38232.7495,18.2988,11.0015,12119.1000,0.0000,12119.1000,0.3142,3275.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3275.4324,0.0000,0.0000,0.0000,8843.6676,8843.6676,17.6362,9.9089,33594.7000,0.0000,33594.7000,0.8710,7635.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7635.1591,0.0000,0.0000,0.0000,25959.5409,25959.5409,15.6787,8.3814,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,15.6952,7.9679,9547.2000,0.0000,9547.2000,0.2475,2169.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2169.8182,0.0000,0.0000,0.0000,7377.3818,7377.3818,15.1389,7.8416,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,15.2740,17.7688,16.5214,2.2057,33086.1581,3.4384,459.5476,4.5955,3.4384,0.0000,1.4778,17.7189,15.1280,16.4235,-4.2949,-34359.2475,3.4384,864.9449,8.6494,3.4384,0.0000,5.1964,15.1183,15.4363,15.2773,0.6024,4217.1261,3.4384,1034.1019,10.3410,3.4384,0.0000,6.7843,17.6319,17.6334,3.1521,17.6348,3.2098,17.6362,3.2672,17.6362,604.1930,24.1677,15.6575,15.6701,-11.6751,15.6827,-11.5413,15.6952,-11.4082,15.6952,604.1930,24.1677,15.1185,15.1711,-21.5060,15.2229,-20.9713,15.2740,-20.4411,15.2740,177.3982,3.5480,17.7688,17.7521,23.2986,17.7355,23.2003,17.7189,23.1023,17.7189,604.1930,24.1677,15.1280,15.1248,5.3939,15.1216,5.3890,15.1183,5.3841,15.1183,604.1930,24.1677,15.4363,15.4295,6.3035,15.4227,6.2964,15.4158,6.2885,15.4158,177.3982,3.5480,3.4384,21.2061,2.2922,0.0000,13.4585,34.6646,25383.5000,4499.6624,2944.0366
2571.0000,15.3743,26.8853,2625.9000,28529.4000,-25903.5000,0.7397,596.7955,4.4000,1.0000,6339.8667,4.5000,1.0000,6936.6621,0.0000,0.0000,34869.2667,2029.1045,-32840.1621,17.9055,10.6082,12110.2000,0.0000,12110.2000,0.3140,3273.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3273.0270,0.0000,0.0000,0.0000,8837.1730,8837.1730,17.2288,9.5015,34287.5000,0.0000,34287.5000,0.8890,7792.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7792.6136,0.0000,0.0000,0.0000,26494.8864,26494.8864,15.1866,7.8894,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,15.1977,7.4704,10794.9000,0.0000,10794.9000,0.2799,2453.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2453.3864,0.0000,0.0000,0.0000,8341.5136,8341.5136,14.5547,7.2574,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,14.6703,17.9032,16.2868,2.7963,41943.8996,3.3637,453.7042,4.5370,3.3637,0.0000,1.3837,17.8560,15.1549,16.5055,-4.3804,-35043.2789,3.3637,843.4717,8.4347,3.3637,0.0000,4.8653,15.1429,15.3937,15.2683,0.4647,3253.0406,3.3637,1012.0172,10.1202,3.3637,0.0000,6.3520,17.2244,17.2259,1.2810,17.2274,1.3304,17.2288,1.3797,17.2288,581.5749,23.2630,15.1641,15.1753,-13.1215,15.1865,-13.0146,15.1977,-12.9080,15.1977,581.5749,23.2630,14.5339,14.5797,-23.9042,14.6252,-23.4908,14.6703,-23.0778,14.6703,170.8128,3.4163,17.9032,17.8874,23.3856,17.8717,23.3018,17.8560,23.2181,17.8560,581.5749,23.2630,15.1549,15.1509,6.0096,15.1469,5.9973,15.1429,5.9850,15.1429,581.5749,23.2630,15.3937,15.3872,5.8781,15.3808,5.8716,15.3743,5.8649,15.3743,170.8128,3.4163,3.3637,19.9705,2.2425,0.0000,12.6010,32.5715,32059.9000,11395.8865,10153.6613
2572.0000,15.2339,27.0203,2403.6000,42610.4000,-40206.8000,1.1048,546.2727,4.4000,1.0000,9468.9778,4.5000,1.0000,10015.2505,0.0000,0.0000,52079.3778,1857.3273,-50222.0505,18.3917,11.0944,12095.5000,0.0000,12095.5000,0.3136,3269.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3269.0541,0.0000,0.0000,0.0000,8826.4459,8826.4459,17.8140,10.0867,38513.8000,0.0000,38513.8000,0.9985,8753.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8753.1364,0.0000,0.0000,0.0000,29760.6636,29760.6636,15.9427,8.6454,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,15.9191,8.1918,11626.5000,0.0000,11626.5000,0.3014,2642.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2642.3864,0.0000,0.0000,0.0000,8984.1136,8984.1136,15.3542,8.0569,794.7000,0.0000,794.7000,0.0206,214.7838,3.7000,1.0000,0.0000,0.0000,0.0000,214.7838,0.0000,0.0000,0.0000,579.9162,579.9162,15.3076,17.1938,16.2507,1.9999,29998.2934,4.1235,556.9645,5.5696,4.1235,0.0000,2.5489,17.1791,15.6103,16.3947,-3.1188,-24950.7921,4.1235,1038.4553,10.3846,4.1235,0.0000,8.9627,15.5872,15.2379,15.4126,-0.7938,-5556.7874,4.1235,1233.5177,12.3352,4.1235,0.0000,11.7015,17.8367,17.8291,9.1955,17.8215,9.1497,17.8140,9.1047,17.8140,829.1700,33.1668,15.9250,15.9229,-2.8442,15.9210,-2.8738,15.9191,-2.9025,15.9191,829.1700,33.1668,15.3178,15.3131,-10.7655,15.3098,-10.9665,15.3076,-11.1493,15.3076,242.8153,4.8563,17.1938,17.1889,15.4940,17.1840,15.5204,17.1791,15.5459,17.1791,829.1700,33.1668,15.6103,15.6025,10.6863,15.5949,10.6387,15.5872,10.5914,15.5872,829.1700,33.1668,15.2379,15.2367,4.1538,15.2354,4.2084,15.2339,4.2609,15.2339,242.8153,4.8563,4.1235,34.8827,2.7490,0.0000,23.2131,58.0958,23211.3000,-1788.0678,-509.2862
2573.0000,15.2441,27.0733,2615.4000,51416.7000,-48801.3000,1.3331,594.4091,4.4000,1.0000,11425.9333,4.5000,1.0000,12020.3424,0.0000,0.0000,62842.6333,2020.9909,-60821.6424,18.7027,11.4054,12112.6000,0.0000,12112.6000,0.3140,3273.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3273.6757,0.0000,0.0000,0.0000,8838.9243,8838.9243,18.1770,10.4498,37517.2000,0.0000,37517.2000,0.9727,8526.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8526.6364,0.0000,0.0000,0.0000,28990.5636,28990.5636,16.5285,9.2312,513.5000,0.0000,513.5000,0.0133,138.7838,3.7000,1.0000,0.0000,0.0000,0.0000,138.7838,0.0000,0.0000,0.0000,374.7162,374.7162,16.4950,8.7677,11627.5000,0.0000,11627.5000,0.3015,2642.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2642.6136,0.0000,0.0000,0.0000,8984.8864,8984.8864,15.9841,8.6868,4052.6000,0.0000,4052.6000,0.1051,1095.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1095.2973,0.0000,0.0000,0.0000,2957.3027,2957.3027,15.7988,16.7747,16.2868,1.1441,17161.8460,4.5595,614.9909,6.1499,4.5595,0.0000,3.4460,16.7631,15.7636,16.2633,-2.1971,-17576.9384,4.5595,1154.1645,11.5416,4.5595,0.0000,12.1171,15.7451,15.2585,15.5018,-1.2224,-8557.0419,4.5595,1359.1390,13.5914,4.5595,0.0000,15.8198,18.2001,18.1924,12.9996,18.1847,12.9641,18.1770,12.9288,18.1770,988.3119,39.5325,16.5072,16.5031,3.5010,16.4990,3.4666,16.4950,3.4325,16.4950,988.3119,39.5325,15.8159,15.8100,-3.7711,15.8043,-3.9077,15.7988,-4.0424,15.7988,289.0127,5.7803,16.7747,16.7708,11.8794,16.7670,11.9006,16.7631,11.9216,16.7631,988.3119,39.5325,15.7636,15.7574,11.6403,15.7513,11.6142,15.7451,11.5880,15.7451,988.3119,39.5325,15.2585,15.2537,4.7537,15.2489,4.7532,15.2441,4.7537,15.2441,289.0127,5.7803,4.5595,45.9611,3.0397,0.0000,31.3830,77.3441,17022.1000,-10675.2492,-8972.1343
2574.0000,15.3277,27.4805,983.6000,109448.7000,-108465.1000,2.8377,223.5455,4.4000,1.0000,24321.9333,4.5000,1.0000,24545.4788,0.0000,0.0000,133770.6333,760.0545,-133010.5788,20.7535,13.4562,12119.2000,0.0000,12119.2000,0.3142,3275.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3275.4595,0.0000,0.0000,0.0000,8843.7405,8843.7405,20.3381,12.6108,17138.9000,0.0000,17138.9000,0.4444,3895.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3895.2045,0.0000,0.0000,0.0000,13243.6955,13243.6955,19.7978,12.5005,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,19.7183,11.9911,10712.8000,0.0000,10712.8000,0.2777,2434.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2434.7273,0.0000,0.0000,0.0000,8278.0727,8278.0727,19.3807,12.0834,13543.1000,0.0000,13543.1000,0.3511,3660.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3660.2973,0.0000,0.0000,0.0000,9882.8027,9882.8027,18.7842,15.4108,17.0975,-5.5132,-82698.3218,6.3558,830.7321,8.3073,6.3558,0.0000,9.3343,15.4238,16.0124,15.7181,1.8037,14429.9312,6.3558,1643.6774,16.4368,6.3558,0.0000,32.8217,15.9962,15.3433,15.6697,-2.2868,-16007.8177,6.3558,1882.0730,18.8207,6.3558,0.0000,42.8514,20.3928,20.3745,34.4263,20.3562,34.2905,20.3381,34.1555,20.3381,1769.4985,70.7799,19.7839,19.7620,35.6198,19.7401,35.4187,19.7183,35.2188,19.7183,1769.4985,70.7799,18.9775,18.9117,34.0853,18.8473,33.2732,18.7842,32.4774,18.7842,515.1796,10.3036,15.4108,15.4152,-0.7967,15.4195,-0.7022,15.4238,-0.6083,15.4238,1769.4985,70.7799,16.0124,16.0070,13.6314,16.0016,13.6136,15.9962,13.5957,15.9962,1769.4985,70.7799,15.3433,15.3381,5.9253,15.3329,5.9222,15.3277,5.9190,15.3277,515.1796,10.3036,6.3558,114.6081,4.2372,0.0000,85.0074,199.6155,-54484.3000,-92421.6295,-84276.2082
2575.0000,15.4444,27.6651,30.5000,152284.0000,-152253.5000,3.9482,6.9318,4.4000,1.0000,33840.8889,4.5000,1.0000,33847.8207,0.0000,0.0000,186124.8889,23.5682,-186101.3207,21.4194,14.1221,20545.0000,0.0000,20545.0000,0.5327,5552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5552.7027,0.0000,0.0000,0.0000,14992.2973,14992.2973,20.9049,13.1776,9763.9000,0.0000,9763.9000,0.2531,2219.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2219.0682,0.0000,0.0000,0.0000,7544.8318,7544.8318,20.6626,13.3653,933.6000,0.0000,933.6000,0.0242,252.3243,3.7000,1.0000,0.0000,0.0000,0.0000,252.3243,0.0000,0.0000,0.0000,681.2757,681.2757,20.6032,12.8759,9725.7000,0.0000,9725.7000,0.2522,2210.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2210.3864,0.0000,0.0000,0.0000,7515.3136,7515.3136,20.3619,13.0646,14393.0000,0.0000,14393.0000,0.3732,3890.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3890.0000,0.0000,0.0000,0.0000,10503.0000,10503.0000,19.9242,15.5903,17.7573,-8.9990,-134984.8121,8.0754,1029.1276,10.2913,8.0754,0.0000,19.1450,15.5863,15.7721,15.6792,0.7232,5785.9369,8.0754,2091.5756,20.9158,8.0754,0.0000,67.3187,15.7652,15.4598,15.6125,-1.3590,-9512.8370,8.0754,2396.6733,23.9667,8.0754,0.0000,87.8899,20.9381,20.9270,36.4463,20.9159,36.4011,20.9049,36.3556,20.9049,2698.3262,107.9330,20.6408,20.6282,39.1478,20.6157,39.0728,20.6032,38.9976,20.6032,2698.3262,107.9330,20.0247,19.9914,41.0077,19.9578,40.7200,19.9242,40.4280,19.9242,783.2642,15.6653,15.5903,15.5890,3.4342,15.5877,3.4550,15.5863,3.4759,15.5863,2698.3262,107.9330,15.7721,15.7698,10.6346,15.7675,10.6470,15.7652,10.6592,15.7652,2698.3262,107.9330,15.4598,15.4547,7.2616,15.4496,7.2596,15.4444,7.2576,15.4444,783.2642,15.6653,8.0754,221.9171,5.3836,0.0000,174.3536,396.2707,-96892.3000,-144864.6023,-138711.7122
2576.0000,15.4574,27.6796,0.0000,168537.4000,-168537.4000,4.3696,0.0000,0.0000,0.0000,37452.7556,4.5000,1.0000,37452.7556,0.0000,0.0000,205990.1556,0.0000,-205990.1556,21.5030,14.2057,25060.7000,0.0000,25060.7000,0.6497,6773.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6773.1622,0.0000,0.0000,0.0000,18287.5378,18287.5378,20.9409,32.9253,69.2000,9483.6000,-9414.4000,0.2459,15.7273,4.4000,1.0000,1935.4286,4.9000,1.0000,1951.1558,0.0000,0.0000,11419.0286,53.4727,-11365.5558,21.2745,13.9772,1549.9000,0.0000,1549.9000,0.0402,418.8919,3.7000,1.0000,0.0000,0.0000,0.0000,418.8919,0.0000,0.0000,0.0000,1131.0081,1131.0081,21.2069,13.4810,8695.1000,1.0000,8694.1000,0.2254,1976.1591,4.4000,1.0000,0.2041,4.9000,1.0000,1976.3632,0.0000,0.0000,1.2041,6718.9409,6717.7368,21.0098,13.7125,13826.4000,0.0000,13826.4000,0.3585,3736.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3736.8649,0.0000,0.0000,0.0000,10089.5351,10089.5351,20.6281,15.8518,18.2400,-10.8495,-162742.6611,8.8340,1105.3627,11.0536,8.8340,0.0000,25.0637,15.8450,15.7129,15.7790,-0.5627,-4501.2979,8.8340,2279.0950,22.7910,8.8340,0.0000,88.1304,15.7059,15.4682,15.5871,-1.1571,-8099.4585,8.8340,2624.4763,26.2448,8.8340,0.0000,115.0614,20.9663,20.9578,34.3136,20.9493,34.2922,20.9409,34.2707,20.9409,3162.2357,126.4894,21.2413,21.2298,41.4920,21.2184,41.4293,21.2069,41.3666,21.2069,3162.2357,126.4894,20.7137,20.6851,44.5630,20.6566,44.3430,20.6281,44.1232,20.6281,916.9362,18.3387,15.8518,15.8496,6.9463,15.8473,6.9579,15.8450,6.9694,15.8450,3162.2357,126.4894,15.7129,15.7106,10.0878,15.7083,10.0947,15.7059,10.1016,15.7059,3162.2357,126.4894,15.4682,15.4646,7.1235,15.4610,7.1402,15.4574,7.1565,15.4574,916.9362,18.3387,8.8340,284.4416,5.8894,0.0000,228.2555,512.6971,-128820.7000,-181129.8935,-175343.4175
2577.0000,15.4715,27.6938,0.0000,185020.0000,-185020.0000,4.7970,0.0000,0.0000,0.0000,41115.5556,4.5000,1.0000,41115.5556,0.0000,0.0000,226135.5556,0.0000,-226135.5556,21.5380,14.2407,28497.5000,0.0000,28497.5000,0.7389,7702.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7702.0270,0.0000,0.0000,0.0000,20795.4730,20795.4730,20.9579,32.9987,0.0000,15357.2000,-15357.2000,0.3982,0.0000,0.0000,0.0000,3134.1224,4.9000,1.0000,3134.1224,0.0000,0.0000,18491.3224,0.0000,-18491.3224,21.4539,14.1566,1677.6000,0.0000,1677.6000,0.0435,453.4054,3.7000,1.0000,0.0000,0.0000,0.0000,453.4054,0.0000,0.0000,0.0000,1224.1946,1224.1946,21.3929,14.0244,5830.5000,173.7000,5656.8000,0.1512,1325.1136,4.4000,1.0000,35.4490,4.9000,1.0000,1360.5626,0.0000,0.0000,209.1490,4505.3864,4296.2374,21.2777,13.9804,12126.6000,0.0000,12126.6000,0.3144,3277.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3277.4595,0.0000,0.0000,0.0000,8849.1405,8849.1405,20.9717,16.2050,18.5884,-11.8456,-177683.7791,9.6646,1193.5013,11.9350,9.6646,0.0000,32.8185,16.1958,15.7491,15.9724,-2.0816,-16652.4689,9.6646,2474.4720,24.7447,9.6646,0.0000,115.3980,15.7418,15.4815,15.6117,-1.3862,-9703.1948,9.6646,2868.4317,28.6843,9.6646,0.0000,150.6614,20.9801,20.9727,33.0698,20.9653,33.0550,20.9579,33.0402,20.9579,3707.1446,148.2858,21.4211,21.4117,40.3707,21.4023,40.3299,21.3929,40.2892,21.3929,3707.1446,148.2858,21.0403,21.0174,44.5749,20.9946,44.4285,20.9717,44.2821,20.9717,1073.8002,21.4760,16.2050,16.2020,10.6376,16.1989,10.6411,16.1958,10.6445,16.1958,3707.1446,148.2858,15.7491,15.7467,10.4978,15.7442,10.5018,15.7418,10.5057,15.7418,3707.1446,148.2858,15.4815,15.4782,7.1521,15.4749,7.1686,15.4715,7.1850,15.4715,1073.8002,21.4760,9.6646,364.7288,6.4431,0.0000,298.8778,663.6067,-152418.7000,-209461.8325,-204039.4428
2578.0000,15.5122,27.7344,0.0000,202902.0000,-202902.0000,5.2606,0.0000,0.0000,0.0000,45089.3333,4.5000,1.0000,45089.3333,0.0000,0.0000,247991.3333,0.0000,-247991.3333,21.5731,14.2758,33636.0000,0.0000,33636.0000,0.8721,9090.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9090.8108,0.0000,0.0000,0.0000,24545.1892,24545.1892,20.9536,32.9945,0.0000,20990.4000,-20990.4000,0.5442,0.0000,0.0000,0.0000,4283.7551,4.9000,1.0000,4283.7551,0.0000,0.0000,25274.1551,0.0000,-25274.1551,21.5713,14.2740,1717.3000,0.0000,1717.3000,0.0445,464.1351,3.7000,1.0000,0.0000,0.0000,0.0000,464.1351,0.0000,0.0000,0.0000,1253.1649,1253.1649,21.5159,18.7941,2539.5000,1055.7000,1483.8000,0.0658,577.1591,4.4000,1.0000,215.4490,4.9000,1.0000,792.6081,0.0000,0.0000,1271.1490,1962.3409,691.1919,21.4990,14.2017,10993.4000,0.0000,10993.4000,0.2850,2971.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2971.1892,0.0000,0.0000,0.0000,8022.2108,8022.2108,21.2419,16.5415,18.8917,-12.8217,-192325.2260,10.6084,1295.2374,12.9524,10.6084,0.0000,43.4031,16.5313,15.8615,16.1964,-3.4261,-27408.4749,10.6084,2692.3929,26.9239,10.6084,0.0000,152.6162,15.8538,15.5224,15.6881,-1.9369,-13558.1751,10.6084,3139.0743,31.3907,10.6084,0.0000,199.2528,20.9732,20.9667,32.0779,20.9602,32.0693,20.9536,32.0606,20.9536,4372.5948,174.9038,21.5407,21.5324,39.5426,21.5242,39.5116,21.5159,39.4807,21.5159,4372.5948,174.9038,21.3029,21.2826,44.7621,21.2622,44.6430,21.2419,44.5242,21.2419,1265.1838,25.3037,16.5415,16.5381,13.6430,16.5347,13.6438,16.5313,13.6446,16.5313,4372.5948,174.9038,15.8615,15.8589,11.5479,15.8564,11.5494,15.8538,11.5508,15.8538,4372.5948,174.9038,15.5224,15.5190,7.5399,15.5156,7.5532,15.5122,7.5664,15.5122,1265.1838,25.3037,10.6084,472.1098,7.0723,0.0000,395.2721,867.3819,-176061.9000,-238753.7316,-233291.8759
2579.0000,15.5853,27.8076,0.0000,218654.7000,-218654.7000,5.6690,0.0000,0.0000,0.0000,48589.9333,4.5000,1.0000,48589.9333,0.0000,0.0000,267244.6333,0.0000,-267244.6333,21.5537,14.2564,35350.0000,0.0000,35350.0000,0.9165,9554.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9554.0541,0.0000,0.0000,0.0000,25795.9459,25795.9459,20.9600,33.0009,0.0000,31437.8000,-31437.8000,0.8151,0.0000,0.0000,0.0000,6415.8776,4.9000,1.0000,6415.8776,0.0000,0.0000,37853.6776,0.0000,-37853.6776,21.8054,14.5081,2024.1000,0.0000,2024.1000,0.0525,547.0541,3.7000,1.0000,0.0000,0.0000,0.0000,547.0541,0.0000,0.0000,0.0000,1477.0459,1477.0459,21.7488,31.1133,753.3000,2175.0000,-1421.7000,0.0564,171.2045,4.4000,1.0000,443.8776,4.9000,1.0000,615.0821,0.0000,0.0000,2618.8776,582.0955,-2036.7821,21.7943,14.4970,8868.7000,0.0000,8868.7000,0.2299,2396.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2396.9459,0.0000,0.0000,0.0000,6471.7541,6471.7541,21.5902,16.8498,19.2200,-14.1504,-212256.6696,11.6092,1400.1595,14.0016,11.6092,0.0000,56.8811,16.8393,16.0138,16.4266,-4.6205,-36964.1077,11.6092,2920.0103,29.2001,11.6092,0.0000,200.0082,16.0059,15.5962,15.8011,-2.6204,-18342.6666,11.6092,3419.9322,34.1993,11.6092,0.0000,261.1268,20.9776,20.9718,31.4722,20.9659,31.4675,20.9600,31.4626,20.9600,5130.9619,205.2385,21.7725,21.7646,40.3143,21.7567,40.2857,21.7488,40.2571,21.7488,5130.9619,205.2385,21.6498,21.6299,46.4970,21.6100,46.3814,21.5902,46.2663,21.5902,1483.0870,29.6617,16.8498,16.8463,16.0946,16.8428,16.0945,16.8393,16.0944,16.8393,5130.9619,205.2385,16.0138,16.0112,12.8311,16.0085,12.8312,16.0059,12.8312,16.0059,5130.9619,205.2385,15.5962,15.5926,8.2795,15.5890,8.2888,15.5853,8.2981,15.5853,1483.0870,29.6617,11.6092,606.1248,7.7394,0.0000,518.0161,1124.1408,-205271.4000,-273390.3470,-267563.4439
2580.0000,15.6559,27.8781,0.0000,232325.6000,-232325.6000,6.0235,0.0000,0.0000,0.0000,51627.9111,4.5000,1.0000,51627.9111,0.0000,0.0000,283953.5111,0.0000,-283953.5111,21.8233,14.5260,30632.8000,0.0000,30632.8000,0.7942,8279.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8279.1351,0.0000,0.0000,0.0000,22353.6649,22353.6649,21.3173,33.3581,0.0000,31032.0000,-31032.0000,0.8046,0.0000,0.0000,0.0000,6333.0612,4.9000,1.0000,6333.0612,0.0000,0.0000,37365.0612,0.0000,-37365.0612,22.1289,14.8316,2411.8000,0.0000,2411.8000,0.0625,651.8378,3.7000,1.0000,0.0000,0.0000,0.0000,651.8378,0.0000,0.0000,0.0000,1759.9622,1759.9622,22.0663,33.6424,168.6000,2803.4000,-2634.8000,0.0727,38.3182,4.4000,1.0000,572.1224,4.9000,1.0000,610.4406,0.0000,0.0000,3375.5224,130.2818,-3245.2406,22.1368,14.8395,7735.5000,0.0000,7735.5000,0.2006,2090.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2090.6757,0.0000,0.0000,0.0000,5644.8243,5644.8243,21.9537,17.0479,19.5008,-15.0579,-225867.7853,11.9370,1424.7741,14.2477,11.9370,0.0000,61.8380,17.0376,16.1389,16.5882,-5.1719,-41375.1645,11.9370,2983.6485,29.8365,11.9370,0.0000,217.4377,16.1309,15.6671,15.8990,-3.0502,-21351.0589,11.9370,3502.9994,35.0300,11.9370,0.0000,283.8825,21.3378,21.3310,34.5205,21.3241,34.5039,21.3173,34.4873,21.3173,5391.1107,215.6444,22.0906,22.0825,42.0244,22.0744,41.9927,22.0663,41.9610,22.0663,5391.1107,215.6444,22.0142,21.9940,48.5465,21.9738,48.4272,21.9537,48.3084,21.9537,1557.7924,31.1558,17.0479,17.0445,17.3093,17.0410,17.3098,17.0376,17.3102,17.0376,5391.1107,215.6444,16.1389,16.1362,13.7026,16.1335,13.7018,16.1309,13.7011,16.1309,5391.1107,215.6444,15.6671,15.6634,8.8953,15.6597,8.9030,15.6559,8.9105,15.6559,1557.7924,31.1558,11.9370,654.8017,7.9580,0.0000,563.1582,1217.9599,-225212.3000,-294805.3616,-288594.0087
2581.0000,15.7630,27.9852,0.0000,246723.3000,-246723.3000,6.3968,0.0000,0.0000,0.0000,54827.4000,4.5000,1.0000,54827.4000,0.0000,0.0000,301550.7000,0.0000,-301550.7000,21.7877,14.4904,35348.7000,0.0000,35348.7000,0.9165,9553.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9553.7027,0.0000,0.0000,0.0000,25794.9973,25794.9973,21.2562,33.2970,0.0000,38840.2000,-38840.2000,1.0070,0.0000,0.0000,0.0000,7926.5714,4.9000,1.0000,7926.5714,0.0000,0.0000,46766.7714,0.0000,-46766.7714,22.1905,14.8933,2306.9000,0.0000,2306.9000,0.0598,623.4865,3.7000,1.0000,0.0000,0.0000,0.0000,623.4865,0.0000,0.0000,0.0000,1683.4135,1683.4135,22.1360,34.1769,0.0000,3576.1000,-3576.1000,0.0927,0.0000,0.0000,0.0000,729.8163,4.9000,1.0000,729.8163,0.0000,0.0000,4305.9163,0.0000,-4305.9163,22.2221,14.9248,6885.6000,0.0000,6885.6000,0.1785,1860.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1860.9730,0.0000,0.0000,0.0000,5024.6270,5024.6270,22.0720,17.3864,19.7292,-15.6351,-234526.2694,12.9769,1535.8738,15.3587,12.9769,0.0000,79.4481,17.3749,16.3200,16.8474,-6.5999,-52798.9399,12.9769,3211.1285,32.1113,12.9769,0.0000,279.3595,16.3117,15.7750,16.0433,-3.8371,-26859.8542,12.9769,3803.7460,38.0375,12.9769,0.0000,364.7264,21.2723,21.2670,32.9049,21.2616,32.9027,21.2562,32.9005,21.2562,6253.8817,250.1553,22.1569,22.1500,41.1893,22.1430,41.1693,22.1360,41.1493,22.1360,6253.8817,250.1553,22.1217,22.1051,47.5609,22.0886,47.4875,22.0720,47.4142,22.0720,1805.4091,36.1082,17.3864,17.3825,19.9658,17.3787,19.9623,17.3749,19.9587,17.3749,6253.8817,250.1553,16.3200,16.3172,15.0911,16.3144,15.0892,16.3117,15.0871,16.3117,6253.8817,250.1553,15.7750,15.7710,9.9146,15.7670,9.9185,15.7630,9.9224,15.7630,1805.4091,36.1082,12.9769,825.6123,8.6513,0.0000,723.5339,1549.1462,-244598.4000,-320120.3499,-314185.0635
2582.0000,15.8758,28.0980,0.0000,262858.4000,-262858.4000,6.8151,0.0000,0.0000,0.0000,58412.9778,4.5000,1.0000,58412.9778,0.0000,0.0000,321271.3778,0.0000,-321271.3778,21.9736,14.6763,33638.3000,0.0000,33638.3000,0.8721,9091.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9091.4324,0.0000,0.0000,0.0000,24546.8676,24546.8676,21.4902,33.5311,0.0000,43054.3000,-43054.3000,1.1163,0.0000,0.0000,0.0000,8786.5918,4.9000,1.0000,8786.5918,0.0000,0.0000,51840.8918,0.0000,-51840.8918,22.4742,15.1769,1537.1000,0.0000,1537.1000,0.0399,415.4324,3.7000,1.0000,0.0000,0.0000,0.0000,415.4324,0.0000,0.0000,0.0000,1121.6676,1121.6676,22.4313,34.4721,0.0000,4115.8000,-4115.8000,0.1067,0.0000,0.0000,0.0000,839.9592,4.9000,1.0000,839.9592,0.0000,0.0000,4955.7592,0.0000,-4955.7592,22.5253,15.2280,6035.7000,0.0000,6035.7000,0.1565,1631.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1631.2703,0.0000,0.0000,0.0000,4404.4297,4404.4297,22.3886,17.6243,20.0065,-16.7344,-251015.6345,13.6598,1600.2748,16.0027,13.6598,0.0000,92.6617,17.6131,16.4934,17.0532,-7.3744,-58995.5142,13.6598,3353.3349,33.5333,13.6598,0.0000,325.8218,16.4849,15.8882,16.1866,-4.4908,-31435.2729,13.6598,3998.7116,39.9871,13.6598,0.0000,425.3867,21.5077,21.5019,34.7300,21.4961,34.7210,21.4902,34.7121,21.4902,6851.2757,274.0510,22.4529,22.4457,43.0101,22.4385,42.9858,22.4313,42.9617,22.4313,6851.2757,274.0510,22.4417,22.4240,49.6623,22.4063,49.5698,22.3886,49.4779,22.3886,1976.7483,39.5350,17.6243,17.6205,21.3935,17.6168,21.3914,17.6131,21.3892,17.6131,6851.2757,274.0510,16.4934,16.4905,16.2831,16.4877,16.2806,16.4849,16.2781,16.4849,6851.2757,274.0510,15.8882,15.8841,10.8939,15.8799,10.8963,15.8758,10.8987,15.8758,1976.7483,39.5350,13.6598,951.9647,9.1065,0.0000,843.8703,1795.8350,-268817.4000,-347995.0639,-341446.4216
2583.0000,16.0149,28.2372,0.0000,277753.4000,-277753.4000,7.2013,0.0000,0.0000,0.0000,61722.9778,4.5000,1.0000,61722.9778,0.0000,0.0000,339476.3778,0.0000,-339476.3778,22.0293,14.7320,31921.6000,0.0000,31921.6000,0.8276,8627.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8627.4595,0.0000,0.0000,0.0000,23294.1405,23294.1405,21.6006,33.6415,0.0000,53629.3000,-53629.3000,1.3904,0.0000,0.0000,0.0000,10944.7551,4.9000,1.0000,10944.7551,0.0000,0.0000,64574.0551,0.0000,-64574.0551,22.7447,15.4474,1479.5000,0.0000,1479.5000,0.0384,399.8649,3.7000,1.0000,0.0000,0.0000,0.0000,399.8649,0.0000,0.0000,0.0000,1079.6351,1079.6351,22.7048,34.7456,0.0000,4626.6000,-4626.6000,0.1200,0.0000,0.0000,0.0000,944.2041,4.9000,1.0000,944.2041,0.0000,0.0000,5570.8041,0.0000,-5570.8041,22.8035,15.5062,6885.6000,0.0000,6885.6000,0.1785,1860.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1860.9730,0.0000,0.0000,0.0000,5024.6270,5024.6270,22.6645,17.9244,20.2944,-17.8366,-267549.4951,14.6343,1696.4374,16.9644,14.6343,0.0000,113.9407,17.9128,16.6983,17.3056,-8.5693,-68554.1496,14.6343,3582.4036,35.8240,14.6343,0.0000,400.6439,16.6896,16.0282,16.3589,-5.3339,-37337.4456,14.6343,4312.9428,43.1294,14.6343,0.0000,523.0730,21.6166,21.6113,35.0382,21.6060,35.0337,21.6006,35.0291,21.6006,7745.5994,309.8240,22.7255,22.7186,44.4270,22.7117,44.4055,22.7048,44.3841,22.7048,7745.5994,309.8240,22.7145,22.6978,51.0498,22.6811,50.9706,22.6645,50.8917,22.6645,2233.0975,44.6619,17.9244,17.9206,23.4626,17.9167,23.4590,17.9128,23.4552,17.9128,7745.5994,309.8240,16.6983,16.6954,17.7298,16.6925,17.7266,16.6896,17.7233,16.6896,7745.5994,309.8240,16.0282,16.0237,12.1253,16.0193,12.1250,16.0149,12.1247,16.0149,2233.0975,44.6619,14.6343,1152.8293,9.7562,0.0000,1037.6576,2190.4869,-295722.6000,-380222.8343,-373441.0903
2584.0000,16.1434,28.3656,0.0000,283596.6000,-283596.6000,7.3528,0.0000,0.0000,0.0000,63021.4667,4.5000,1.0000,63021.4667,0.0000,0.0000,346618.0667,0.0000,-346618.0667,22.0784,14.7811,27206.6000,0.0000,27206.6000,0.7054,7353.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7353.1351,0.0000,0.0000,0.0000,19853.4649,19853.4649,21.7228,33.7636,0.0000,62983.6000,-62983.6000,1.6330,0.0000,0.0000,0.0000,12853.7959,4.9000,1.0000,12853.7959,0.0000,0.0000,75837.3959,0.0000,-75837.3959,23.0213,15.7240,1908.5000,0.0000,1908.5000,0.0495,515.8108,3.7000,1.0000,0.0000,0.0000,0.0000,515.8108,0.0000,0.0000,0.0000,1392.6892,1392.6892,22.9769,35.0177,0.0000,5632.6000,-5632.6000,0.1460,0.0000,0.0000,0.0000,1149.5102,4.9000,1.0000,1149.5102,0.0000,0.0000,6782.1102,0.0000,-6782.1102,23.0930,15.7957,8018.8000,0.0000,8018.8000,0.2079,2167.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2167.2432,0.0000,0.0000,0.0000,5851.5568,5851.5568,22.9431,18.1565,20.5498,-18.6366,-279548.6589,15.1418,1739.0013,17.3900,15.1418,0.0000,126.2117,18.1450,16.8763,17.5107,-9.2616,-74092.5122,15.1418,3694.2644,36.9426,15.1418,0.0000,443.7918,16.8676,16.1568,16.5122,-5.9299,-41509.5772,15.1418,4501.1180,45.0112,15.1418,0.0000,579.4060,21.7385,21.7333,35.5721,21.7280,35.5670,21.7228,35.5620,21.7228,8230.7231,329.2289,22.9975,22.9906,45.8233,22.9837,45.8016,22.9769,45.7799,22.9769,8230.7231,329.2289,22.9928,22.9762,52.5611,22.9596,52.4816,22.9431,52.4025,22.9431,2372.0839,47.4417,18.1565,18.1526,24.7391,18.1488,24.7359,18.1450,24.7326,18.1450,8230.7231,329.2289,16.8763,16.8734,18.8174,16.8705,18.8139,16.8676,18.8104,16.8676,8230.7231,329.2289,16.1568,16.1524,13.1226,16.1479,13.1219,16.1434,13.1211,16.1434,2372.0839,47.4417,15.1418,1267.4262,10.0945,0.0000,1149.4094,2416.8356,-315078.9000,-402139.8620,-395150.7484
2585.0000,16.2148,28.4370,0.0000,292888.8000,-292888.8000,7.5937,0.0000,0.0000,0.0000,65086.4000,4.5000,1.0000,65086.4000,0.0000,0.0000,357975.2000,0.0000,-357975.2000,22.4713,15.1740,17781.4000,0.0000,17781.4000,0.4610,4805.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4805.7838,0.0000,0.0000,0.0000,12975.6162,12975.6162,22.2251,34.2660,0.0000,52977.1000,-52977.1000,1.3735,0.0000,0.0000,0.0000,10811.6531,4.9000,1.0000,10811.6531,0.0000,0.0000,63788.7531,0.0000,-63788.7531,23.3400,16.0427,1222.3000,0.0000,1222.3000,0.0317,330.3514,3.7000,1.0000,0.0000,0.0000,0.0000,330.3514,0.0000,0.0000,0.0000,891.9486,891.9486,23.3023,35.3431,0.0000,6005.1000,-6005.1000,0.1557,0.0000,0.0000,0.0000,1225.5306,4.9000,1.0000,1225.5306,0.0000,0.0000,7230.6306,0.0000,-7230.6306,23.4287,16.1314,10568.5000,0.0000,10568.5000,0.2740,2856.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2856.3514,0.0000,0.0000,0.0000,7712.1486,7712.1486,23.2412,18.2528,20.7470,-19.0281,-285421.7245,14.8344,1691.5340,16.9153,14.8344,0.0000,118.6806,18.2416,16.9641,17.6028,-9.1368,-73094.3491,14.8344,3598.9251,35.9893,14.8344,0.0000,417.3106,16.9555,16.2277,16.5916,-5.9481,-41636.9692,14.8344,4364.4244,43.6442,14.8344,0.0000,544.8327,22.2445,22.2381,39.9109,22.2316,39.8927,22.2251,39.8746,22.2251,7935.3600,317.4144,23.3244,23.3170,47.7460,23.3097,47.7191,23.3023,47.6923,23.3023,7935.3600,317.4144,23.2939,23.2763,54.3532,23.2587,54.2616,23.2412,54.1704,23.2412,2287.4688,45.7494,18.2528,18.2490,24.7125,18.2453,24.7101,18.2416,24.7077,18.2416,7935.3600,317.4144,16.9641,16.9612,18.9954,16.9583,18.9922,16.9555,18.9889,16.9555,7935.3600,317.4144,16.2277,16.2234,13.3863,16.2191,13.3879,16.2148,13.3894,16.2148,2287.4688,45.7494,14.8344,1197.1926,9.8896,0.0000,1080.8238,2278.0164,-322298.8000,-407414.8702,-400153.0429
2586.0000,15.9871,28.2093,0.0000,196791.6000,-196791.6000,5.1022,0.0000,0.0000,0.0000,43731.4667,4.5000,1.0000,43731.4667,0.0000,0.0000,240523.0667,0.0000,-240523.0667,22.5056,15.2084,14650.2000,0.0000,14650.2000,0.3798,3959.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3959.5135,0.0000,0.0000,0.0000,10690.6865,10690.6865,22.1901,34.2310,0.0000,15070.5000,-15070.5000,0.3907,0.0000,0.0000,0.0000,3075.6122,4.9000,1.0000,3075.6122,0.0000,0.0000,18146.1122,0.0000,-18146.1122,22.6819,15.3846,1017.8000,0.0000,1017.8000,0.0264,275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,275.0811,0.0000,0.0000,0.0000,742.7189,742.7189,22.6389,34.6797,0.0000,6047.3000,-6047.3000,0.1568,0.0000,0.0000,0.0000,1234.1429,4.9000,1.0000,1234.1429,0.0000,0.0000,7281.4429,0.0000,-7281.4429,22.8362,15.5389,12409.9000,0.0000,12409.9000,0.3217,3354.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3354.0270,0.0000,0.0000,0.0000,9055.8730,9055.8730,22.5501,17.5195,20.0348,-12.3745,-185617.8983,9.5665,1119.5710,11.1957,9.5665,0.0000,31.8294,17.5126,16.5971,17.0549,-4.2224,-33778.8551,9.5665,2348.3270,23.4833,9.5665,0.0000,111.9200,16.5893,15.9945,16.2919,-3.1354,-21947.7707,9.5665,2764.4655,27.6447,9.5665,0.0000,146.1206,22.2159,22.2073,38.3530,22.1987,38.3151,22.1901,38.2773,22.1901,3640.7971,145.6319,22.6618,22.6542,39.7843,22.6465,39.7553,22.6389,39.7265,22.6389,3640.7971,145.6319,22.5908,22.5772,44.0181,22.5637,43.9773,22.5501,43.9363,22.5501,1054.7082,21.0942,17.5195,17.5172,16.7030,17.5149,16.7144,17.5126,16.7256,17.5126,3640.7971,145.6319,16.5971,16.5945,14.7980,16.5919,14.7974,16.5893,14.7967,16.5893,3640.7971,145.6319,15.9945,15.9921,10.0736,15.9896,10.0973,15.9871,10.1206,15.9871,1054.7082,21.0942,9.5665,354.5743,6.3777,0.0000,289.8700,644.4444,-189831.5000,-245461.3434,-241344.5241
2587.0000,15.8719,28.0941,0.0000,186352.5000,-186352.5000,4.8315,0.0000,0.0000,0.0000,41411.6667,4.5000,1.0000,41411.6667,0.0000,0.0000,227764.1667,0.0000,-227764.1667,22.7476,15.4503,14643.3000,0.0000,14643.3000,0.3797,3957.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3957.6486,0.0000,0.0000,0.0000,10685.6514,10685.6514,22.3937,34.4345,0.0000,2406.6000,-2406.6000,0.0624,0.0000,0.0000,0.0000,491.1429,4.9000,1.0000,491.1429,0.0000,0.0000,2897.7429,0.0000,-2897.7429,22.4812,15.1839,787.8000,0.0000,787.8000,0.0204,212.9189,3.7000,1.0000,0.0000,0.0000,0.0000,212.9189,0.0000,0.0000,0.0000,574.8811,574.8811,22.4366,34.4774,0.0000,4805.4000,-4805.4000,0.1246,0.0000,0.0000,0.0000,980.6939,4.9000,1.0000,980.6939,0.0000,0.0000,5786.0939,0.0000,-5786.0939,22.6112,15.3139,11843.3000,0.0000,11843.3000,0.3071,3200.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3200.8919,0.0000,0.0000,0.0000,8642.4081,8642.4081,22.2957,17.1907,19.7432,-11.2740,-169109.6504,8.5885,1015.9561,10.1596,8.5885,0.0000,23.0312,17.1823,16.4087,16.7955,-3.2030,-25624.1128,8.5885,2129.4907,21.2949,8.5885,0.0000,80.9835,16.4001,15.8818,16.1409,-2.4527,-17168.7556,8.5885,2496.5390,24.9654,8.5885,0.0000,105.7305,22.4250,22.4146,39.7067,22.4041,39.6544,22.3937,39.6022,22.3937,3008.5173,120.3407,22.4638,22.4547,37.9314,22.4456,37.8890,22.4366,37.8467,22.4366,3008.5173,120.3407,22.3503,22.3320,41.2243,22.3138,41.1203,22.2957,41.0177,22.2957,872.6572,17.4531,17.1907,17.1879,14.0947,17.1851,14.0985,17.1823,14.1024,17.1823,3008.5173,120.3407,16.4087,16.4058,13.1341,16.4030,13.1302,16.4001,13.1263,16.4001,3008.5173,120.3407,15.8818,15.8785,8.8441,15.8752,8.8538,15.8719,8.8634,15.8719,872.6572,17.4531,8.5885,263.1102,5.7257,0.0000,209.7452,472.8554,-166290.1000,-216545.0629,-211902.5188
2588.0000,15.7258,27.9480,0.0000,122672.0000,-122672.0000,3.1805,0.0000,0.0000,0.0000,27260.4444,4.5000,1.0000,27260.4444,0.0000,0.0000,149932.4444,0.0000,-149932.4444,22.2637,14.9664,14642.9000,0.0000,14642.9000,0.3796,3957.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3957.5405,0.0000,0.0000,0.0000,10685.3595,10685.3595,21.7683,21.7683,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.7683,14.4710,859.7000,0.0000,859.7000,0.0223,232.3514,3.7000,1.0000,0.0000,0.0000,0.0000,232.3514,0.0000,0.0000,0.0000,627.3486,627.3486,21.7143,33.7551,0.0000,3858.4000,-3858.4000,0.1000,0.0000,0.0000,0.0000,787.4286,4.9000,1.0000,787.4286,0.0000,0.0000,4645.8286,0.0000,-4645.8286,21.9169,14.6196,10851.8000,0.0000,10851.8000,0.2814,2932.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2932.9189,0.0000,0.0000,0.0000,7918.8811,7918.8811,21.5353,16.7397,19.1375,-7.3317,-109975.8798,5.9457,719.3107,7.1931,5.9457,0.0000,7.6416,16.7328,16.2167,16.4747,-1.4797,-11837.5011,5.9457,1492.7062,14.9271,5.9457,0.0000,26.8697,16.2060,15.7353,15.9706,-1.5419,-10793.5503,5.9457,1739.9098,17.3991,5.9457,0.0000,35.0806,21.7978,21.7879,32.6498,21.7781,32.6084,21.7683,32.5670,21.7683,1573.7615,62.9505,21.7409,21.7320,30.8794,21.7232,30.8419,21.7143,30.8044,21.7143,1573.7615,62.9505,21.5716,21.5596,32.0512,21.5475,32.0288,21.5353,32.0055,21.5353,458.5853,9.1717,16.7397,16.7374,10.3291,16.7351,10.3375,16.7328,10.3458,16.7328,1573.7615,62.9505,16.2167,16.2131,11.5219,16.2095,11.5114,16.2060,11.5010,16.2060,1573.7615,62.9505,15.7353,15.7321,7.2864,15.7290,7.2974,15.7258,7.3083,15.7258,458.5853,9.1717,5.9457,95.3703,3.9638,0.0000,69.5918,164.9621,-100176.0000,-135346.6838,-132606.9312
2589.0000,15.6367,27.8589,0.0000,111841.9000,-111841.9000,2.8997,0.0000,0.0000,0.0000,24853.7556,4.5000,1.0000,24853.7556,0.0000,0.0000,136695.6556,0.0000,-136695.6556,22.2912,14.9939,12412.5000,0.0000,12412.5000,0.3218,3354.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3354.7297,0.0000,0.0000,0.0000,9057.7703,9057.7703,21.8090,21.8090,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8090,14.5117,519.5000,0.0000,519.5000,0.0135,140.4054,3.7000,1.0000,0.0000,0.0000,0.0000,140.4054,0.0000,0.0000,0.0000,379.0946,379.0946,21.7508,33.7916,0.0000,3303.5000,-3303.5000,0.0856,0.0000,0.0000,0.0000,674.1837,4.9000,1.0000,674.1837,0.0000,0.0000,3977.6837,0.0000,-3977.6837,21.9444,14.6471,8868.7000,0.0000,8868.7000,0.2299,2396.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2396.9459,0.0000,0.0000,0.0000,6471.7541,6471.7541,21.5453,16.2808,18.9130,-7.2096,-108143.7332,5.3259,649.7431,6.4974,5.3259,0.0000,5.4921,16.2774,16.1363,16.2068,-0.3624,-2899.4625,5.3259,1351.1394,13.5114,5.3259,0.0000,19.3116,16.1236,15.6484,15.8860,-1.3945,-9761.4290,5.3259,1563.7079,15.6371,5.3259,0.0000,25.2129,21.8502,21.8364,33.5649,21.8227,33.4860,21.8090,33.4076,21.8090,1297.2609,51.8904,21.7905,21.7772,32.3699,21.7640,32.2900,21.7508,32.2105,21.7508,1297.2609,51.8904,21.6293,21.6009,34.0757,21.5729,33.8490,21.5453,33.6277,21.5453,378.5615,7.5712,16.2808,16.2797,6.8012,16.2786,6.8200,16.2774,6.8387,16.2774,1297.2609,51.8904,16.1363,16.1321,11.1163,16.1278,11.1005,16.1236,11.0847,16.1236,1297.2609,51.8904,15.6484,15.6445,6.5874,15.6406,6.5887,15.6367,6.5901,15.6367,378.5615,7.5712,5.3259,70.4390,3.5506,0.0000,50.0166,120.4556,-93344.7000,-124764.7203,-120804.6248
2590.0000,15.5582,27.7804,0.0000,84939.9000,-84939.9000,2.2022,0.0000,0.0000,0.0000,18875.5333,4.5000,1.0000,18875.5333,0.0000,0.0000,103815.4333,0.0000,-103815.4333,21.8952,14.5979,12107.0000,0.0000,12107.0000,0.3139,3272.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3272.1622,0.0000,0.0000,0.0000,8834.8378,8834.8378,21.3190,33.3598,0.0000,1644.2000,-1644.2000,0.0426,0.0000,0.0000,0.0000,335.5510,4.9000,1.0000,335.5510,0.0000,0.0000,1979.7510,0.0000,-1979.7510,21.4398,14.1425,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,21.3832,33.4240,0.0000,2399.3000,-2399.3000,0.0622,0.0000,0.0000,0.0000,489.6531,4.9000,1.0000,489.6531,0.0000,0.0000,2888.9531,0.0000,-2888.9531,21.5596,14.2623,7735.5000,0.0000,7735.5000,0.2006,2090.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2090.6757,0.0000,0.0000,0.0000,5644.8243,5644.8243,21.1499,16.0247,18.5873,-5.5975,-83963.0761,4.2475,524.5491,5.2455,4.2475,0.0000,2.7858,16.0198,16.0517,16.0357,0.0652,521.7980,4.2475,1084.7998,10.8480,4.2475,0.0000,9.7957,16.0367,15.5717,15.8042,-1.0883,-7618.2130,4.2475,1251.1020,12.5110,4.2475,0.0000,12.7891,21.3559,21.3436,28.6315,21.3312,28.5745,21.3190,28.5177,21.3190,873.1765,34.9271,21.4224,21.4093,29.0210,21.3962,28.9509,21.3832,28.8810,21.3832,873.1765,34.9271,21.2150,21.1933,29.5446,21.1716,29.4256,21.1499,29.3058,21.1499,255.5955,5.1119,16.0247,16.0231,5.4853,16.0215,5.4963,16.0198,5.5072,16.0198,873.1765,34.9271,16.0517,16.0467,10.5709,16.0417,10.5489,16.0367,10.5271,16.0367,873.1765,34.9271,15.5717,15.5672,5.9871,15.5627,5.9822,15.5582,5.9775,15.5582,255.5955,5.1119,4.2475,37.8353,2.8316,0.0000,25.3706,63.2060,-68750.2000,-93919.3698,-91059.4911
2591.0000,15.4765,27.6987,0.0000,70551.1000,-70551.1000,1.8292,0.0000,0.0000,0.0000,15678.0222,4.5000,1.0000,15678.0222,0.0000,0.0000,86229.1222,0.0000,-86229.1222,21.7136,14.4163,12095.6000,0.0000,12095.6000,0.3136,3269.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3269.0811,0.0000,0.0000,0.0000,8826.5189,8826.5189,21.0319,32.8676,88.4000,3329.7000,-3241.3000,0.0863,20.0909,4.4000,1.0000,679.5306,4.9000,1.0000,699.6215,0.0000,0.0000,4009.2306,68.3091,-3940.9215,21.3170,14.0197,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,21.2467,33.2876,0.0000,1456.3000,-1456.3000,0.0378,0.0000,0.0000,0.0000,297.2041,4.9000,1.0000,297.2041,0.0000,0.0000,1753.5041,0.0000,-1753.5041,21.3736,14.0763,4335.9000,0.0000,4335.9000,0.1124,1171.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1171.8649,0.0000,0.0000,0.0000,3164.0351,3164.0351,21.0449,15.6810,18.3630,-4.9438,-74156.9463,3.5844,446.4256,4.4643,3.5844,0.0000,1.6743,15.6808,16.0583,15.8695,0.6524,5219.1579,3.5844,921.4612,9.2146,3.5844,0.0000,5.8872,16.0385,15.4898,15.7642,-1.0837,-7586.1566,3.5844,1057.4739,10.5747,3.5844,0.0000,7.6863,21.0752,21.0607,26.5170,21.0463,26.4407,21.0319,26.3648,21.0319,649.5483,25.9819,21.2959,21.2794,28.4438,21.2630,28.3444,21.2467,28.2456,21.2467,649.5483,25.9819,21.1447,21.1108,29.6213,21.0776,29.3598,21.0449,29.1051,21.0449,190.5983,3.8120,15.6810,15.6809,3.1471,15.6809,3.1729,15.6808,3.1984,15.6808,649.5483,25.9819,16.0583,16.0517,10.9083,16.0451,10.8725,16.0385,10.8369,16.0385,649.5483,25.9819,15.4898,15.4854,5.3197,15.4809,5.3173,15.4765,5.3147,15.4765,190.5983,3.8120,3.5844,23.7636,2.3896,0.0000,15.2478,39.0114,-58417.7000,-79641.4667,-76523.9450
2592.0000,15.3940,27.6129,23.7000,55366.7000,-55343.0000,1.4355,5.3864,4.4000,1.0000,12303.7111,4.5000,1.0000,12309.0975,0.0000,0.0000,67670.4111,18.3136,-67652.0975,21.5685,14.2712,12115.5000,0.0000,12115.5000,0.3141,3274.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3274.4595,0.0000,0.0000,0.0000,8841.0405,8841.0405,20.7132,30.2616,994.9000,3084.5000,-2089.6000,0.0800,226.1136,4.4000,1.0000,629.4898,4.9000,1.0000,855.6034,0.0000,0.0000,3713.9898,768.7864,-2945.2034,20.9820,13.6847,389.9000,0.0000,389.9000,0.0101,105.3784,3.7000,1.0000,0.0000,0.0000,0.0000,105.3784,0.0000,0.0000,0.0000,284.5216,284.5216,20.9048,32.9457,0.0000,725.9000,-725.9000,0.0188,0.0000,0.0000,0.0000,148.1429,4.9000,1.0000,148.1429,0.0000,0.0000,874.0429,0.0000,-874.0429,20.9846,13.6873,1361.2000,0.0000,1361.2000,0.0353,367.8919,3.7000,1.0000,0.0000,0.0000,0.0000,367.8919,0.0000,0.0000,0.0000,993.3081,993.3081,20.7938,15.4391,18.1165,-3.9113,-58668.9972,2.8407,357.1084,3.5711,2.8407,0.0000,0.8334,15.4396,16.0727,15.7562,0.8671,6936.8392,2.8407,733.5289,7.3353,2.8407,0.0000,2.9303,16.0471,15.4077,15.7274,-1.0008,-7005.3914,2.8407,839.2691,8.3927,2.8407,0.0000,3.8258,20.7616,20.7454,24.1023,20.7293,24.0138,20.7132,23.9259,20.7132,433.7547,17.3502,20.9561,20.9389,25.5832,20.9218,25.4846,20.9048,25.3866,20.9048,433.7547,17.3502,20.8940,20.8602,27.1971,20.8268,26.9621,20.7938,26.7301,20.7938,127.7248,2.5545,15.4391,15.4393,1.9132,15.4395,1.9382,15.4396,1.9630,15.4396,433.7547,17.3502,16.0727,16.0641,11.1785,16.0556,11.1268,16.0471,11.0755,16.0471,433.7547,17.3502,15.4077,15.4031,4.6663,15.3985,4.6625,15.3940,4.6587,15.3940,127.7248,2.5545,2.8407,12.5851,1.8938,0.0000,7.5895,20.1746,-44291.9000,-61352.4735,-58737.5494
2593.0000,15.3704,27.5786,97.5000,53694.0000,-53596.5000,1.3921,22.1591,4.4000,1.0000,11932.0000,4.5000,1.0000,11954.1591,0.0000,0.0000,65626.0000,75.3409,-65550.6591,21.3429,14.0457,12087.2000,0.0000,12087.2000,0.3134,3266.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3266.8108,0.0000,0.0000,0.0000,8820.3892,8820.3892,20.4922,28.5334,2999.2000,5794.5000,-2795.3000,0.1502,681.6364,4.4000,1.0000,1182.5510,4.9000,1.0000,1864.1874,0.0000,0.0000,6977.0510,2317.5636,-4659.4874,20.9167,13.6194,396.2000,0.0000,396.2000,0.0103,107.0811,3.7000,1.0000,0.0000,0.0000,0.0000,107.0811,0.0000,0.0000,0.0000,289.1189,289.1189,20.8335,29.8266,159.3000,403.9000,-244.6000,0.0105,36.2045,4.4000,1.0000,82.4286,4.9000,1.0000,118.6331,0.0000,0.0000,486.3286,123.0955,-363.2331,20.8666,13.5693,793.3000,0.0000,793.3000,0.0206,214.4054,3.7000,1.0000,0.0000,0.0000,0.0000,214.4054,0.0000,0.0000,0.0000,578.8946,578.8946,20.7000,15.3004,18.0002,-3.9508,-59261.8270,2.8456,359.3028,3.5930,2.8456,0.0000,0.8377,15.2996,16.0371,15.6683,1.0119,8095.2520,2.8456,737.3365,7.3734,2.8456,0.0000,2.9455,16.0131,15.3903,15.7017,-0.9766,-6835.9285,2.8456,841.5622,8.4156,2.8456,0.0000,3.8455,20.5393,20.5235,22.7229,20.5078,22.6444,20.4922,22.5662,20.4922,435.0454,17.4018,20.8904,20.8713,25.7115,20.8524,25.5996,20.8335,25.4884,20.8335,435.0454,17.4018,20.8138,20.7753,27.0137,20.7374,26.7365,20.7000,26.4646,20.7000,128.1015,2.5620,15.3004,15.3001,1.6035,15.2999,1.6219,15.2996,1.6401,15.2996,435.0454,17.4018,16.0371,16.0291,10.8920,16.0211,10.8508,16.0131,10.8097,16.0131,435.0454,17.4018,15.3903,15.3836,4.7992,15.3769,4.7709,15.3704,4.7438,15.3704,128.1015,2.5620,2.8456,12.6441,1.8970,0.0000,7.6287,20.2728,-43359.7000,-60884.9769,-58002.5035
