Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2594.0000,15.3840,27.5695,233.3000,49207.8000,-48974.5000,1.2758,53.0227,4.4000,1.0000,10935.0667,4.5000,1.0000,10988.0894,0.0000,0.0000,60142.8667,180.2773,-59962.5894,21.2739,13.9767,12068.5000,0.0000,12068.5000,0.3129,3261.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3261.7568,0.0000,0.0000,0.0000,8806.7432,8806.7432,20.3575,21.3945,5097.0000,3710.0000,1387.0000,0.1321,1158.4091,4.4000,1.0000,757.1429,4.9000,1.0000,1915.5519,0.0000,0.0000,4467.1429,3938.5909,-528.5519,20.4094,13.1121,390.6000,0.0000,390.6000,0.0101,105.5676,3.7000,1.0000,0.0000,0.0000,0.0000,105.5676,0.0000,0.0000,0.0000,285.0324,285.0324,20.3404,16.6649,736.4000,247.8000,488.6000,0.0191,167.3636,4.4000,1.0000,50.5714,4.9000,1.0000,217.9351,0.0000,0.0000,298.3714,569.0364,270.6649,20.3138,13.0165,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,20.2314,15.4274,17.8294,-3.2605,-48906.7688,2.6395,335.4506,3.3545,2.6395,0.0000,0.6685,15.4156,15.9034,15.6595,0.6208,4966.0967,2.6395,684.1695,6.8417,2.6395,0.0000,2.3507,15.8826,15.4113,15.6470,-0.6854,-4798.1389,2.6395,782.2956,7.8230,2.6395,0.0000,3.0690,20.4089,20.3917,22.1895,20.3745,22.0994,20.3575,22.0099,20.3575,381.9572,15.2783,20.3814,20.3678,21.2038,20.3541,21.1515,20.3404,21.0989,20.3404,381.9572,15.2783,20.2874,20.2693,21.3641,20.2506,21.3454,20.2314,21.3177,20.2314,112.6022,2.2520,15.4274,15.4234,3.7185,15.4195,3.7000,15.4156,3.6820,15.4156,381.9572,15.2783,15.9034,15.8965,9.6744,15.8896,9.6458,15.8826,9.6171,15.8826,381.9572,15.2783,15.4113,15.4020,5.2807,15.3929,5.2264,15.3840,5.1738,15.3840,112.6022,2.2520,2.6395,10.2996,1.7596,0.0000,6.0882,16.3878,-34270.6000,-50859.2845,-48738.8110
2595.0000,15.4274,27.5821,395.6000,45302.7000,-44907.1000,1.1746,89.9091,4.4000,1.0000,10067.2667,4.5000,1.0000,10157.1758,0.0000,0.0000,55369.9667,305.6909,-55064.2758,20.7638,13.4665,12062.0000,0.0000,12062.0000,0.3127,3260.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3260.0000,0.0000,0.0000,0.0000,8802.0000,8802.0000,19.8779,19.0242,9013.0000,5145.1000,3867.9000,0.2337,2048.4091,4.4000,1.0000,1050.0204,4.9000,1.0000,3098.4295,0.0000,0.0000,6195.1204,6964.5909,769.4705,19.8033,12.5060,394.8000,0.0000,394.8000,0.0102,106.7027,3.7000,1.0000,0.0000,0.0000,0.0000,106.7027,0.0000,0.0000,0.0000,288.0973,288.0973,19.7488,13.3100,1649.4000,176.5000,1472.9000,0.0428,374.8636,4.4000,1.0000,36.0204,4.9000,1.0000,410.8840,0.0000,0.0000,212.5204,1274.5364,1062.0160,19.6459,12.3486,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,19.6100,15.7188,17.6644,-2.6768,-40151.5244,2.6753,342.1510,3.4215,2.6753,0.0000,0.6961,15.6959,15.7132,15.7046,0.0223,178.1961,2.6753,692.2288,6.9223,2.6753,0.0000,2.4477,15.6977,15.4605,15.5791,-0.3497,-2447.8975,2.6753,795.0465,7.9505,2.6753,0.0000,3.1957,19.9107,19.8998,17.9198,19.8889,17.8957,19.8779,17.8711,19.8779,390.9734,15.6389,19.7754,19.7666,16.3245,19.7577,16.3154,19.7488,16.3057,19.7488,390.9734,15.6389,19.6198,19.6172,14.7726,19.6140,14.9121,19.6100,15.0431,19.6100,115.2356,2.3047,15.7188,15.7111,6.9593,15.7035,6.9090,15.6959,6.8593,15.6959,390.9734,15.6389,15.7132,15.7081,8.0686,15.7029,8.0573,15.6977,8.0459,15.6977,390.9734,15.6389,15.4605,15.4493,5.9789,15.4382,5.9088,15.4274,5.8403,15.4274,115.2356,2.3047,2.6753,10.6854,1.7835,0.0000,6.3396,17.0250,-26740.3000,-43873.2758,-42421.2258
2596.0000,15.4036,27.5975,224.5000,61318.7000,-61094.2000,1.5898,51.0227,4.4000,1.0000,13626.3778,4.5000,1.0000,13677.4005,0.0000,0.0000,74945.0778,173.4773,-74771.6005,21.1654,13.8681,12085.7000,0.0000,12085.7000,0.3133,3266.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3266.4054,0.0000,0.0000,0.0000,8819.2946,8819.2946,20.4288,16.2403,9351.6000,2748.4000,6603.2000,0.2425,2125.3636,4.4000,1.0000,560.8980,4.9000,1.0000,2686.2616,0.0000,0.0000,3309.2980,7226.2364,3916.9384,20.1269,12.8296,391.8000,0.0000,391.8000,0.0102,105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,105.8919,0.0000,0.0000,0.0000,285.9081,285.9081,20.0590,12.9865,2572.4000,139.9000,2432.5000,0.0667,584.6364,4.4000,1.0000,28.5510,4.9000,1.0000,613.1874,0.0000,0.0000,168.4510,1987.7636,1819.3126,19.9188,12.6215,792.7000,0.0000,792.7000,0.0206,214.2432,3.7000,1.0000,0.0000,0.0000,0.0000,214.2432,0.0000,0.0000,0.0000,578.4568,578.4568,19.7828,15.6048,17.6938,-3.6145,-54217.6594,3.3645,429.8132,4.2981,3.3645,0.0000,1.3846,15.5956,15.7465,15.6710,0.2448,1958.4986,3.3645,871.7114,8.7171,3.3645,0.0000,4.8687,15.7290,15.4225,15.5758,-0.5681,-3976.8717,3.3645,999.9974,10.0000,3.3645,0.0000,6.3565,20.4858,20.4667,24.7198,20.4477,24.6080,20.4288,24.4972,20.4288,581.8098,23.2724,20.1049,20.0895,21.0761,20.0742,20.9940,20.0590,20.9127,20.0590,581.8098,23.2724,19.8742,19.8427,19.7159,19.8123,19.4740,19.7828,19.2456,19.7828,170.8813,3.4176,15.6048,15.6017,5.7203,15.5987,5.7238,15.5956,5.7268,15.5956,581.8098,23.2724,15.7465,15.7406,8.8297,15.7348,8.8091,15.7290,8.7886,15.7290,581.8098,23.2724,15.4225,15.4163,5.5430,15.4100,5.5394,15.4036,5.5338,15.4036,170.8813,3.4176,3.3645,19.9832,2.2430,0.0000,12.6098,32.5930,-38788.3000,-59351.6900,-56236.0324
2597.0000,15.4284,27.6207,263.6000,68198.7000,-67935.1000,1.7682,59.9091,4.4000,1.0000,15155.2667,4.5000,1.0000,15215.1758,0.0000,0.0000,83353.9667,203.6909,-83150.2758,20.9496,13.6523,12085.2000,0.0000,12085.2000,0.3133,3266.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3266.2703,0.0000,0.0000,0.0000,8818.9297,8818.9297,20.3271,15.9148,12677.6000,3490.3000,9187.3000,0.3287,2881.2727,4.4000,1.0000,712.3061,4.9000,1.0000,3593.5788,0.0000,0.0000,4202.6061,9796.3273,5593.7212,19.9557,12.6584,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0000,0.0000,0.0000,371.5054,371.5054,19.9008,12.9915,2890.9000,196.4000,2694.5000,0.0750,657.0227,4.4000,1.0000,40.0816,4.9000,1.0000,697.1044,0.0000,0.0000,236.4816,2233.8773,1997.3956,19.7682,12.4709,4039.5000,0.0000,4039.5000,0.1047,1091.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1091.7568,0.0000,0.0000,0.0000,2947.7432,2947.7432,19.5348,15.8189,17.6769,-3.7307,-55961.1594,3.9046,499.1341,4.9913,3.9046,0.0000,2.1642,15.8025,15.6383,15.7204,-0.3091,-2472.9906,3.9046,1009.6813,10.0968,3.9046,0.0000,7.6100,15.6267,15.4498,15.5382,-0.3805,-2663.4922,3.9046,1162.2513,11.6225,3.9046,0.0000,9.9355,20.3640,20.3517,23.2658,20.3394,23.2313,20.3271,23.1963,20.3271,753.9343,30.1574,19.9310,19.9209,19.6863,19.9109,19.6630,19.9008,19.6394,19.9008,753.9343,30.1574,19.5724,19.5603,16.8057,19.5477,16.8244,19.5348,16.8366,19.5348,220.9546,4.4191,15.8189,15.8134,8.0518,15.8080,8.0278,15.8025,8.0040,15.8025,753.9343,30.1574,15.6383,15.6344,7.9454,15.6306,7.9445,15.6267,7.9434,15.6267,753.9343,30.1574,15.4498,15.4426,5.9593,15.4355,5.9395,15.4284,5.9200,15.4284,220.9546,4.4191,3.9046,30.0388,2.6031,0.0000,19.7097,49.7485,-39419.5000,-63420.9806,-61097.6422
2598.0000,15.4456,27.6678,0.0000,132286.2000,-132286.2000,3.4298,0.0000,0.0000,0.0000,29396.9333,4.5000,1.0000,29396.9333,0.0000,0.0000,161683.1333,0.0000,-161683.1333,22.0044,14.7071,12063.2000,0.0000,12063.2000,0.3128,3260.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3260.3243,0.0000,0.0000,0.0000,8802.8757,8802.8757,21.5993,14.5792,3658.7000,214.9000,3443.8000,0.0949,831.5227,4.4000,1.0000,43.8571,4.9000,1.0000,875.3799,0.0000,0.0000,258.7571,2827.1773,2568.4201,21.4951,14.1978,468.2000,0.0000,468.2000,0.0121,126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,126.5405,0.0000,0.0000,0.0000,341.6595,341.6595,21.4314,16.1810,2368.4000,487.2000,1881.2000,0.0614,538.2727,4.4000,1.0000,99.4286,4.9000,1.0000,637.7013,0.0000,0.0000,586.6286,1830.1273,1243.4987,21.3809,14.0836,13497.6000,0.0000,13497.6000,0.3500,3648.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3648.0000,0.0000,0.0000,0.0000,9849.6000,9849.6000,20.8563,15.6574,18.2569,-8.5440,-128159.8915,6.3913,799.2045,7.9920,6.3913,0.0000,9.4916,15.6524,15.6872,15.6698,0.1071,857.0511,6.3913,1656.0071,16.5601,6.3913,0.0000,33.3747,15.6779,15.4585,15.5682,-0.7726,-5408.1289,6.3913,1900.1894,19.0019,6.3913,0.0000,43.5734,21.6473,21.6313,36.0995,21.6152,36.0221,21.5993,35.9449,21.5993,1786.9167,71.4767,21.4812,21.4645,35.5449,21.4479,35.4509,21.4314,35.3573,21.4314,1786.9167,71.4767,20.9814,20.9391,34.6956,20.8974,34.3337,20.8563,33.9797,20.8563,520.2138,10.4043,15.6574,15.6558,6.3056,15.6541,6.3224,15.6524,6.3389,15.6524,1786.9167,71.4767,15.6872,15.6841,8.7249,15.6810,8.7285,15.6779,8.7321,15.6779,1786.9167,71.4767,15.4585,15.4543,6.0858,15.4500,6.1009,15.4456,6.1152,15.4456,520.2138,10.4043,6.3913,116.3811,4.2609,0.0000,86.4397,202.8208,-100932.2000,-138877.0794,-132710.9693
2599.0000,15.4795,27.7017,0.0000,185931.0000,-185931.0000,4.8206,0.0000,0.0000,0.0000,41318.0000,4.5000,1.0000,41318.0000,0.0000,0.0000,227249.0000,0.0000,-227249.0000,22.2355,14.9382,20487.8000,0.0000,20487.8000,0.5312,5537.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5537.2432,0.0000,0.0000,0.0000,14950.5568,14950.5568,21.7636,14.0363,709.5000,0.0000,709.5000,0.0184,161.2500,4.4000,1.0000,0.0000,0.0000,0.0000,161.2500,0.0000,0.0000,0.0000,548.2500,548.2500,21.7473,14.4500,928.1000,0.0000,928.1000,0.0241,250.8378,3.7000,1.0000,0.0000,0.0000,0.0000,250.8378,0.0000,0.0000,0.0000,677.2622,677.2622,21.6987,18.7836,1842.6000,736.4000,1106.2000,0.0478,418.7727,4.4000,1.0000,150.2857,4.9000,1.0000,569.0584,0.0000,0.0000,886.6857,1423.8273,537.1416,21.6828,14.3855,14344.6000,0.0000,14344.6000,0.3719,3876.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3876.9189,0.0000,0.0000,0.0000,10467.6811,10467.6811,21.3037,16.2367,18.7702,-11.3625,-170437.0305,8.7209,1069.6339,10.6963,8.7209,0.0000,24.1129,16.2238,15.6786,15.9512,-2.2923,-18338.5781,8.7209,2234.7159,22.3472,8.7209,0.0000,84.7871,15.6721,15.4901,15.5811,-0.8746,-6122.1302,8.7209,2591.4672,25.9147,8.7209,0.0000,110.6964,21.7911,21.7819,35.6295,21.7727,35.6240,21.7636,35.6182,21.7636,3090.9826,123.6393,21.7271,21.7177,35.9142,21.7082,35.8994,21.6987,35.8843,21.6987,3090.9826,123.6393,21.3716,21.3491,37.3473,21.3265,37.2702,21.3037,37.1901,21.3037,896.4132,17.9283,16.2367,16.2324,12.2556,16.2281,12.2416,16.2238,12.2276,16.2238,3090.9826,123.6393,15.6786,15.6764,8.7362,15.6743,8.7465,15.6721,8.7568,15.6721,3090.9826,123.6393,15.4901,15.4866,6.4669,15.4831,6.4854,15.4795,6.5035,15.4795,896.4132,17.9283,8.7209,274.4797,5.8139,0.0000,219.5965,494.0763,-148354.8000,-200068.1084,-194897.7388
2600.0000,15.5261,27.7483,0.0000,205172.6000,-205172.6000,5.3195,0.0000,0.0000,0.0000,45593.9111,4.5000,1.0000,45593.9111,0.0000,0.0000,250766.5111,0.0000,-250766.5111,21.8486,14.5513,24997.6000,0.0000,24997.6000,0.6481,6756.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6756.1081,0.0000,0.0000,0.0000,18241.4919,18241.4919,21.3717,33.4125,0.0000,17365.8000,-17365.8000,0.4502,0.0000,0.0000,0.0000,3544.0408,4.9000,1.0000,3544.0408,0.0000,0.0000,20909.8408,0.0000,-20909.8408,21.8989,14.6016,1549.5000,0.0000,1549.5000,0.0402,418.7838,3.7000,1.0000,0.0000,0.0000,0.0000,418.7838,0.0000,0.0000,0.0000,1130.7162,1130.7162,21.8468,21.3647,1551.4000,933.5000,617.9000,0.0402,352.5909,4.4000,1.0000,190.5102,4.9000,1.0000,543.1011,0.0000,0.0000,1124.0102,1198.8091,74.7989,21.8450,14.5477,13780.0000,0.0000,13780.0000,0.3573,3724.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3724.3243,0.0000,0.0000,0.0000,10055.6757,10055.6757,21.5375,16.7278,19.1327,-12.7175,-190762.5766,10.2832,1244.2858,12.4429,10.2832,0.0000,39.5328,16.7148,15.8462,16.2805,-4.3066,-34453.0345,10.2832,2601.2960,26.0130,10.2832,0.0000,139.0072,15.8386,15.5361,15.6873,-1.7141,-11998.4359,10.2832,3042.9419,30.4294,10.2832,0.0000,181.4852,21.3887,21.3830,30.5351,21.3774,30.5551,21.3717,30.5749,21.3717,4137.8188,165.5128,21.8704,21.8625,36.0181,21.8547,36.0117,21.8468,36.0051,21.8468,4137.8188,165.5128,21.5914,21.5735,38.2884,21.5555,38.2509,21.5375,38.2127,21.5375,1197.6828,23.9537,16.7278,16.7235,16.3393,16.7192,16.3270,16.7148,16.3147,16.7148,4137.8188,165.5128,15.8462,15.8436,10.4841,15.8411,10.4879,15.8386,10.4916,15.8386,4137.8188,165.5128,15.5361,15.5328,6.9636,15.5295,6.9804,15.5261,6.9970,15.5261,1197.6828,23.9537,10.2832,433.0973,6.8555,0.0000,360.0252,793.1225,-181593.4000,-242173.6693,-237214.0470
2601.0000,15.6201,27.8423,0.0000,221547.1000,-221547.1000,5.7440,0.0000,0.0000,0.0000,49232.6889,4.5000,1.0000,49232.6889,0.0000,0.0000,270779.7889,0.0000,-270779.7889,21.6857,14.3884,28409.7000,0.0000,28409.7000,0.7366,7678.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7678.2973,0.0000,0.0000,0.0000,20731.4027,20731.4027,21.2059,33.2468,0.0000,31872.3000,-31872.3000,0.8263,0.0000,0.0000,0.0000,6504.5510,4.9000,1.0000,6504.5510,0.0000,0.0000,38376.8510,0.0000,-38376.8510,22.0656,14.7683,1672.2000,0.0000,1672.2000,0.0434,451.9459,3.7000,1.0000,0.0000,0.0000,0.0000,451.9459,0.0000,0.0000,0.0000,1220.2541,1220.2541,22.0169,31.6768,624.4000,2026.5000,-1402.1000,0.0525,141.9091,4.4000,1.0000,413.5714,4.9000,1.0000,555.4805,0.0000,0.0000,2440.0714,482.4909,-1957.5805,22.0607,14.7634,12086.0000,0.0000,12086.0000,0.3134,3266.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3266.4865,0.0000,0.0000,0.0000,8819.5135,8819.5135,21.8121,17.1128,19.4624,-13.9856,-209784.0375,11.5743,1383.4435,13.8344,11.5743,0.0000,56.3701,17.1002,16.0651,16.5827,-5.7764,-46211.4529,11.5743,2893.6079,28.9361,11.5743,0.0000,198.2115,16.0570,15.6312,15.8441,-2.7158,-19010.4571,11.5743,3403.8904,34.0389,11.5743,0.0000,258.7812,21.2213,21.2162,28.8549,21.2111,28.8709,21.2059,28.8869,21.2059,5103.6359,204.1454,22.0383,22.0311,36.7194,22.0240,36.7142,22.0169,36.7090,22.0169,5103.6359,204.1454,21.8632,21.8461,40.1976,21.8291,40.1574,21.8121,40.1170,21.8121,1475.2387,29.5048,17.1128,17.1086,19.0370,17.1044,19.0272,17.1002,19.0174,17.1002,5103.6359,204.1454,16.0651,16.0624,12.4524,16.0597,12.4534,16.0570,12.4544,16.0570,5103.6359,204.1454,15.6312,15.6275,7.9906,15.6238,8.0001,15.6201,8.0096,15.6201,1475.2387,29.5048,11.5743,601.0902,7.7162,0.0000,513.3629,1114.4530,-212653.6000,-280343.0502,-275005.9474
2602.0000,15.7320,27.9542,0.0000,230451.8000,-230451.8000,5.9749,0.0000,0.0000,0.0000,51211.5111,4.5000,1.0000,51211.5111,0.0000,0.0000,281663.3111,0.0000,-281663.3111,21.6207,14.3234,33541.1000,0.0000,33541.1000,0.8696,9065.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9065.1622,0.0000,0.0000,0.0000,24475.9378,24475.9378,21.0949,33.1357,0.0000,38839.6000,-38839.6000,1.0070,0.0000,0.0000,0.0000,7926.4490,4.9000,1.0000,7926.4490,0.0000,0.0000,46766.0490,0.0000,-46766.0490,22.0726,14.7753,1712.1000,0.0000,1712.1000,0.0444,462.7297,3.7000,1.0000,0.0000,0.0000,0.0000,462.7297,0.0000,0.0000,0.0000,1249.3703,1249.3703,22.0277,33.9369,57.5000,3376.4000,-3318.9000,0.0875,13.0682,4.4000,1.0000,689.0612,4.9000,1.0000,702.1294,0.0000,0.0000,4065.4612,44.4318,-4021.0294,22.1117,14.8144,10956.6000,0.0000,10956.6000,0.2841,2961.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2961.2432,0.0000,0.0000,0.0000,7995.3568,7995.3568,21.9012,17.4182,19.6597,-14.2951,-214426.7276,12.4012,1471.5064,14.7151,12.4012,0.0000,69.3365,17.4059,16.2706,16.8382,-6.7880,-54304.3952,12.4012,3069.7651,30.6977,12.4012,0.0000,243.8045,16.2623,15.7439,16.0031,-3.5423,-24795.7505,12.4012,3624.3784,36.2438,12.4012,0.0000,318.3065,21.1089,21.1043,27.8617,21.0996,27.8762,21.0949,27.8906,21.0949,5769.1990,230.7680,22.0465,22.0402,35.9384,22.0339,35.9376,22.0277,35.9368,22.0277,5769.1990,230.7680,21.9446,21.9301,39.8236,21.9157,39.8063,21.9012,39.7886,21.9012,1666.3298,33.3266,17.4182,17.4141,20.8875,17.4100,20.8787,17.4059,20.8699,17.4059,5769.1990,230.7680,16.2706,16.2678,14.0632,16.2650,14.0628,16.2623,14.0623,16.2623,5769.1990,230.7680,15.7439,15.7399,9.0970,15.7360,9.1023,15.7320,9.1076,15.7320,1666.3298,33.3266,12.4012,727.9119,8.2675,0.0000,631.4476,1359.3594,-226400.5000,-298729.7246,-293526.8734
2603.0000,15.8795,28.1018,0.0000,251695.5000,-251695.5000,6.5257,0.0000,0.0000,0.0000,55932.3333,4.5000,1.0000,55932.3333,0.0000,0.0000,307627.8333,0.0000,-307627.8333,21.7136,14.4163,35250.8000,0.0000,35250.8000,0.9139,9527.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9527.2432,0.0000,0.0000,0.0000,25723.5568,25723.5568,21.2115,33.2523,0.0000,49266.6000,-49266.6000,1.2773,0.0000,0.0000,0.0000,10054.4082,4.9000,1.0000,10054.4082,0.0000,0.0000,59321.0082,0.0000,-59321.0082,22.3365,15.0392,2015.5000,0.0000,2015.5000,0.0523,544.7297,3.7000,1.0000,0.0000,0.0000,0.0000,544.7297,0.0000,0.0000,0.0000,1470.7703,1470.7703,22.2895,34.3303,0.0000,4461.0000,-4461.0000,0.1157,0.0000,0.0000,0.0000,910.4082,4.9000,1.0000,910.4082,0.0000,0.0000,5371.4082,0.0000,-5371.4082,22.3914,15.0941,8839.2000,0.0000,8839.2000,0.2292,2388.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2388.9730,0.0000,0.0000,0.0000,6450.2270,6450.2270,22.2224,17.7212,19.9718,-15.8231,-237346.6996,13.6710,1603.6307,16.0363,13.6710,0.0000,92.8906,17.7091,16.5027,17.1059,-7.9521,-63616.8119,13.6710,3349.2856,33.4929,13.6710,0.0000,326.6267,16.4942,15.8923,16.1933,-4.5335,-31734.7119,13.6710,4001.4174,40.0142,13.6710,0.0000,426.4376,21.2258,21.2210,29.1727,21.2163,29.1820,21.2115,29.1912,21.2115,6861.3111,274.4524,22.3086,22.3022,37.9602,22.2959,37.9548,22.2895,37.9493,22.2895,6861.3111,274.4524,22.2690,22.2535,42.7241,22.2379,42.6839,22.2224,42.6438,22.2224,1979.6259,39.5925,17.7212,17.7172,22.7543,17.7132,22.7466,17.7091,22.7387,17.7091,6861.3111,274.4524,16.5027,16.4998,15.8271,16.4970,15.8258,16.4942,15.8243,16.4942,6861.3111,274.4524,15.8923,15.8881,10.5261,15.8838,10.5274,15.8795,10.5286,15.8795,1979.6259,39.5925,13.6710,954.1418,9.1140,0.0000,845.9550,1800.0968,-259317.6000,-338675.6956,-332698.2234
2604.0000,15.9883,28.2106,0.0000,264062.8000,-264062.8000,6.8463,0.0000,0.0000,0.0000,58680.6222,4.5000,1.0000,58680.6222,0.0000,0.0000,322743.4222,0.0000,-322743.4222,22.0096,14.7123,30546.4000,0.0000,30546.4000,0.7920,8255.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8255.7838,0.0000,0.0000,0.0000,22290.6162,22290.6162,21.5770,33.6178,0.0000,47467.7000,-47467.7000,1.2307,0.0000,0.0000,0.0000,9687.2857,4.9000,1.0000,9687.2857,0.0000,0.0000,57154.9857,0.0000,-57154.9857,22.6433,15.3460,2407.0000,0.0000,2407.0000,0.0624,650.5405,3.7000,1.0000,0.0000,0.0000,0.0000,650.5405,0.0000,0.0000,0.0000,1756.4595,1756.4595,22.5905,34.6314,0.0000,5145.4000,-5145.4000,0.1334,0.0000,0.0000,0.0000,1050.0816,4.9000,1.0000,1050.0816,0.0000,0.0000,6195.4816,0.0000,-6195.4816,22.7061,15.4088,7709.8000,0.0000,7709.8000,0.1999,2083.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2083.7297,0.0000,0.0000,0.0000,5626.0703,5626.0703,22.5527,17.8935,20.2231,-16.6490,-249735.6245,13.8970,1615.1833,16.1518,13.8970,0.0000,97.5734,17.8819,16.6528,17.2674,-8.2355,-65883.9141,13.8970,3383.5564,33.8356,13.8970,0.0000,343.0926,16.6444,16.0009,16.3227,-4.9270,-34489.1380,13.8970,4057.7821,40.5778,13.8970,0.0000,447.9351,21.5937,21.5881,32.6519,21.5825,32.6505,21.5770,32.6491,21.5770,7064.4685,282.5787,22.6105,22.6038,40.1104,22.5972,40.1001,22.5905,40.0897,22.5905,7064.4685,282.5787,22.6012,22.5850,45.3857,22.5688,45.3349,22.5527,45.2842,22.5527,2037.8739,40.7575,17.8935,17.8897,23.3167,17.8858,23.3104,17.8819,23.3041,17.8819,7064.4685,282.5787,16.6528,16.6500,16.6583,16.6472,16.6569,16.6444,16.6555,16.6444,7064.4685,282.5787,16.0009,15.9967,11.3377,15.9925,11.3399,15.9883,11.3420,15.9883,2037.8739,40.7575,13.8970,998.5953,9.2647,0.0000,888.6012,1887.1965,-276012.7000,-356420.7436,-350108.6765
2605.0000,16.1527,28.3749,0.0000,278431.1000,-278431.1000,7.2188,0.0000,0.0000,0.0000,61873.5778,4.5000,1.0000,61873.5778,0.0000,0.0000,340304.6778,0.0000,-340304.6778,21.9569,14.6596,35250.8000,0.0000,35250.8000,0.9139,9527.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9527.2432,0.0000,0.0000,0.0000,25723.5568,25723.5568,21.5052,33.5460,0.0000,61573.7000,-61573.7000,1.5964,0.0000,0.0000,0.0000,12566.0612,4.9000,1.0000,12566.0612,0.0000,0.0000,74139.7612,0.0000,-74139.7612,22.7697,15.4724,2293.6000,0.0000,2293.6000,0.0595,619.8919,3.7000,1.0000,0.0000,0.0000,0.0000,619.8919,0.0000,0.0000,0.0000,1673.7081,1673.7081,22.7234,34.7642,0.0000,6459.4000,-6459.4000,0.1675,0.0000,0.0000,0.0000,1318.2449,4.9000,1.0000,1318.2449,0.0000,0.0000,7777.6449,0.0000,-7777.6449,22.8561,15.5588,6862.8000,0.0000,6862.8000,0.1779,1854.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1854.8108,0.0000,0.0000,0.0000,5007.9892,5007.9892,22.7286,18.2286,20.4786,-17.5890,-263835.0751,15.2011,1750.3439,17.5034,15.2011,0.0000,127.7002,18.2164,16.8897,17.5530,-9.7233,-77786.7624,15.2011,3705.6711,37.0567,15.2011,0.0000,449.0259,16.8809,16.1665,16.5237,-5.9841,-41888.7770,15.2011,4526.1397,45.2614,15.2011,0.0000,586.2396,21.5182,21.5138,31.2251,21.5095,31.2353,21.5052,31.2454,21.5052,8288.2573,331.5303,22.7411,22.7352,40.3952,22.7293,40.3911,22.7234,40.3871,22.7234,8288.2573,331.5303,22.7706,22.7566,45.9280,22.7426,45.9020,22.7286,45.8758,22.7286,2388.5642,47.7713,18.2286,18.2245,25.6676,18.2205,25.6589,18.2164,25.6503,18.2164,8288.2573,331.5303,16.8897,16.8868,18.3951,16.8838,18.3923,16.8809,18.3894,16.8809,8288.2573,331.5303,16.1665,16.1619,12.8313,16.1573,12.8287,16.1527,12.8259,16.1527,2388.5642,47.7713,15.2011,1281.2729,10.1341,0.0000,1162.9658,2444.2387,-302057.0000,-389816.8298,-383510.6145
2606.0000,16.3314,28.5537,0.0000,296013.1000,-296013.1000,7.6747,0.0000,0.0000,0.0000,65780.6889,4.5000,1.0000,65780.6889,0.0000,0.0000,361793.7889,0.0000,-361793.7889,22.1035,14.8062,33540.2000,0.0000,33540.2000,0.8696,9064.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9064.9189,0.0000,0.0000,0.0000,24475.2811,24475.2811,21.6992,33.7400,0.0000,72495.0000,-72495.0000,1.8796,0.0000,0.0000,0.0000,14794.8980,4.9000,1.0000,14794.8980,0.0000,0.0000,87289.8980,0.0000,-87289.8980,23.0918,15.7945,1530.1000,0.0000,1530.1000,0.0397,413.5405,3.7000,1.0000,0.0000,0.0000,0.0000,413.5405,0.0000,0.0000,0.0000,1116.5595,1116.5595,23.0557,35.0965,0.0000,8274.2000,-8274.2000,0.2145,0.0000,0.0000,0.0000,1688.6122,4.9000,1.0000,1688.6122,0.0000,0.0000,9962.8122,0.0000,-9962.8122,23.2147,15.9174,6015.8000,0.0000,6015.8000,0.1560,1625.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1625.8919,0.0000,0.0000,0.0000,4389.9081,4389.9081,23.0995,18.5227,20.8111,-19.1253,-286879.3635,16.2510,1848.7619,18.4876,16.2510,0.0000,156.0302,18.5107,17.1307,17.8207,-10.8122,-86497.5980,16.2510,3998.7716,39.9877,16.2510,0.0000,548.6411,17.1219,16.3457,16.7338,-6.9496,-48647.3364,16.2510,5098.9241,50.9892,16.2510,0.0000,716.2953,21.7130,21.7084,32.9059,21.7038,32.9106,21.6992,32.9152,21.6992,9336.5168,373.4607,23.0740,23.0679,42.8514,23.0618,42.8434,23.0557,42.8355,23.0557,9336.5168,373.4607,23.1446,23.1296,49.1414,23.1146,49.0976,23.0995,49.0539,23.0995,2688.7265,53.7745,18.5227,18.5187,27.4237,18.5147,27.4160,18.5107,27.4084,18.5107,9336.5168,373.4607,17.1307,17.1278,20.0374,17.1248,20.0341,17.1219,20.0308,17.1219,9336.5168,373.4607,16.3457,16.3410,14.3571,16.3362,14.3528,16.3314,14.3484,16.3314,2688.7265,53.7745,16.2510,1542.7887,10.8340,0.0000,1420.9665,2963.7552,-335696.2000,-429064.7504,-422024.2979
2607.0000,16.5318,28.7540,0.0000,312067.3000,-312067.3000,8.0909,0.0000,0.0000,0.0000,69348.2889,4.5000,1.0000,69348.2889,0.0000,0.0000,381415.5889,0.0000,-381415.5889,22.2275,14.9302,31828.7000,0.0000,31828.7000,0.8252,8602.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8602.3514,0.0000,0.0000,0.0000,23226.3486,23226.3486,21.8673,33.9082,0.0000,84111.0000,-84111.0000,2.1807,0.0000,0.0000,0.0000,17165.5102,4.9000,1.0000,17165.5102,0.0000,0.0000,101276.5102,0.0000,-101276.5102,23.3797,16.0824,1483.3000,0.0000,1483.3000,0.0385,400.8919,3.7000,1.0000,0.0000,0.0000,0.0000,400.8919,0.0000,0.0000,0.0000,1082.4081,1082.4081,23.3459,35.3867,0.0000,10085.6000,-10085.6000,0.2615,0.0000,0.0000,0.0000,2058.2857,4.9000,1.0000,2058.2857,0.0000,0.0000,12143.8857,0.0000,-12143.8857,23.5273,16.2300,6862.8000,0.0000,6862.8000,0.1779,1854.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1854.8108,0.0000,0.0000,0.0000,5007.9892,5007.9892,23.4096,18.8492,21.1294,-20.3594,-305390.3265,17.3621,1952.5678,19.5257,17.3621,0.0000,190.2723,18.8372,17.3933,18.1152,-12.0859,-96687.0686,17.3621,4450.8770,44.5088,17.3621,0.0000,669.0449,17.3843,16.5467,16.9655,-8.0127,-56088.6733,17.3621,6184.8580,61.8486,17.3621,0.0000,873.4921,21.8806,21.8762,34.0615,21.8718,34.0666,21.8673,34.0717,21.8673,10506.2687,420.2507,23.3635,23.3577,44.6229,23.3518,44.6161,23.3459,44.6092,23.3459,10506.2687,420.2507,23.4525,23.4382,51.2356,23.4239,51.2000,23.4096,51.1643,23.4096,3023.4611,60.4692,18.8492,18.8452,29.4741,18.8412,29.4661,18.8372,29.4580,18.8372,10506.2687,420.2507,17.3933,17.3903,21.8102,17.3873,21.8062,17.3843,21.8023,17.3843,10506.2687,420.2507,16.5467,16.5418,16.0405,16.5368,16.0340,16.5318,16.0275,16.5318,3023.4611,60.4692,17.3621,1854.5183,11.5748,0.0000,1732.8093,3587.3275,-366089.1000,-465519.2389,-458166.0685
2608.0000,16.7138,28.9360,0.0000,319754.3000,-319754.3000,8.2902,0.0000,0.0000,0.0000,71056.5111,4.5000,1.0000,71056.5111,0.0000,0.0000,390810.8111,0.0000,-390810.8111,22.3362,15.0389,27129.9000,0.0000,27129.9000,0.7034,7332.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7332.4054,0.0000,0.0000,0.0000,19797.4946,19797.4946,22.0382,34.0790,0.0000,93831.7000,-93831.7000,2.4328,0.0000,0.0000,0.0000,19149.3265,4.9000,1.0000,19149.3265,0.0000,0.0000,112981.0265,0.0000,-112981.0265,23.6636,16.3663,1898.0000,0.0000,1898.0000,0.0492,512.9730,3.7000,1.0000,0.0000,0.0000,0.0000,512.9730,0.0000,0.0000,0.0000,1385.0270,1385.0270,23.6261,35.6670,0.0000,12791.6000,-12791.6000,0.3316,0.0000,0.0000,0.0000,2610.5306,4.9000,1.0000,2610.5306,0.0000,0.0000,15402.1306,0.0000,-15402.1306,23.8477,16.5504,7992.2000,0.0000,7992.2000,0.2072,2160.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2160.0541,0.0000,0.0000,0.0000,5832.1459,5832.1459,23.7210,19.1165,21.4188,-21.3369,-320054.2004,18.0217,2005.7623,20.0576,18.0217,0.0000,212.7902,19.1046,17.6212,18.3629,-12.8883,-103106.4939,18.0217,4877.1512,48.7715,18.0217,0.0000,748.2235,17.6122,16.7289,17.1706,-8.7707,-61394.8107,18.0217,7223.1651,72.2317,18.0217,0.0000,976.8663,22.0514,22.0470,35.1824,22.0426,35.1864,22.0382,35.1902,22.0382,11229.7111,449.1884,23.6437,23.6378,46.2513,23.6320,46.2436,23.6261,46.2358,23.6261,11229.7111,449.1884,23.7638,23.7495,53.3436,23.7353,53.3053,23.7210,53.2670,23.7210,3230.3779,64.6076,19.1165,19.1126,30.8546,19.1086,30.8471,19.1046,30.8395,19.1046,11229.7111,449.1884,17.6212,17.6182,23.1484,17.6152,23.1443,17.6122,23.1403,17.6122,11229.7111,449.1884,16.7289,16.7239,17.3856,16.7189,17.3792,16.7138,17.3727,16.7138,3230.3779,64.6076,18.0217,2057.3538,12.0144,0.0000,1937.8800,3995.2337,-389357.5000,-492179.3007,-484555.5050
2609.0000,16.8288,29.0510,0.0000,330805.9000,-330805.9000,8.5768,0.0000,0.0000,0.0000,73512.4222,4.5000,1.0000,73512.4222,0.0000,0.0000,404318.3222,0.0000,-404318.3222,22.6865,15.3892,17720.1000,0.0000,17720.1000,0.4594,4789.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4789.2162,0.0000,0.0000,0.0000,12930.8838,12930.8838,22.4836,34.5244,0.0000,85726.8000,-85726.8000,2.2226,0.0000,0.0000,0.0000,17495.2653,4.9000,1.0000,17495.2653,0.0000,0.0000,103222.0653,0.0000,-103222.0653,23.9790,16.6817,1222.6000,0.0000,1222.6000,0.0317,330.4324,3.7000,1.0000,0.0000,0.0000,0.0000,330.4324,0.0000,0.0000,0.0000,892.1676,892.1676,23.9476,35.9884,0.0000,14148.8000,-14148.8000,0.3668,0.0000,0.0000,0.0000,2887.5102,4.9000,1.0000,2887.5102,0.0000,0.0000,17036.3102,0.0000,-17036.3102,24.1944,16.8971,10533.1000,0.0000,10533.1000,0.2731,2846.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2846.7838,0.0000,0.0000,0.0000,7686.3162,7686.3162,24.0383,19.2717,21.6550,-21.9340,-329009.7287,17.8957,1974.9633,19.7496,17.8957,0.0000,208.3574,19.2599,17.7573,18.5086,-12.9640,-103712.0473,17.8957,4804.5412,48.0454,17.8957,0.0000,732.6367,17.7483,16.8434,17.2959,-8.9231,-62461.7123,17.8957,7091.7871,70.9179,17.8957,0.0000,956.5165,22.4991,22.4939,38.9833,22.4888,38.9784,22.4836,38.9734,22.4836,11089.8153,443.5926,23.9661,23.9599,48.2629,23.9538,48.2510,23.9476,48.2392,23.9476,11089.8153,443.5926,24.0831,24.0681,55.4930,24.0532,55.4452,24.0383,55.3975,24.0383,3190.3711,63.8074,19.2717,19.2677,31.1682,19.2638,31.1612,19.2599,31.1541,19.2599,11089.8153,443.5926,17.7573,17.7543,23.5723,17.7513,23.5685,17.7483,23.5646,17.7483,11089.8153,443.5926,16.8434,16.8385,17.8804,16.8337,17.8765,16.8288,17.8725,16.8288,3190.3711,63.8074,17.8957,2017.5466,11.9304,0.0000,1897.5106,3915.0572,-401205.7000,-503067.3302,-495183.4883
2610.0000,16.4977,28.7199,0.0000,222669.4000,-222669.4000,5.7731,0.0000,0.0000,0.0000,49482.0889,4.5000,1.0000,49482.0889,0.0000,0.0000,272151.4889,0.0000,-272151.4889,22.3556,15.0583,14607.3000,0.0000,14607.3000,0.3787,3947.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3947.9189,0.0000,0.0000,0.0000,10659.3811,10659.3811,22.1096,34.1504,0.0000,45384.1000,-45384.1000,1.1767,0.0000,0.0000,0.0000,9262.0612,4.9000,1.0000,9262.0612,0.0000,0.0000,54646.1612,0.0000,-54646.1612,23.2858,15.9885,1016.7000,0.0000,1016.7000,0.0264,274.7838,3.7000,1.0000,0.0000,0.0000,0.0000,274.7838,0.0000,0.0000,0.0000,741.9162,741.9162,23.2516,35.2924,0.0000,13678.4000,-13678.4000,0.3546,0.0000,0.0000,0.0000,2791.5102,4.9000,1.0000,2791.5102,0.0000,0.0000,16469.9102,0.0000,-16469.9102,23.6061,16.3088,12368.3000,0.0000,12368.3000,0.3207,3342.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3342.7838,0.0000,0.0000,0.0000,9025.5162,9025.5162,23.3771,18.4971,20.9371,-15.1144,-226715.7656,12.0453,1364.0666,13.6407,12.0453,0.0000,63.5353,18.4887,17.2612,17.8750,-7.1285,-57028.3479,12.0453,2865.3427,28.6534,12.0453,0.0000,223.4062,17.2540,16.5045,16.8792,-4.9739,-34817.5001,12.0453,3402.1943,34.0219,12.0453,0.0000,291.6748,22.1262,22.1207,34.1881,22.1151,34.1801,22.1096,34.1720,22.1096,5478.2444,219.1298,23.2699,23.2638,40.1018,23.2577,40.0907,23.2516,40.0796,23.2516,5478.2444,219.1298,23.4118,23.4003,45.6546,23.3887,45.6473,23.3771,45.6398,23.3771,1582.8095,31.6562,18.4971,18.4943,22.4757,18.4915,22.4798,18.4887,22.4838,18.4887,5478.2444,219.1298,17.2612,17.2588,17.8731,17.2564,17.8748,17.2540,17.8765,17.2540,5478.2444,219.1298,16.5045,16.5023,13.0209,16.5000,13.0484,16.4977,13.0755,16.4977,1582.8095,31.6562,12.0453,671.4045,8.0302,0.0000,578.6163,1250.0208,-253739.6000,-322840.7468,-318561.6137
2611.0000,16.3195,28.5417,0.0000,214626.6000,-214626.6000,5.5646,0.0000,0.0000,0.0000,47694.8000,4.5000,1.0000,47694.8000,0.0000,0.0000,262321.4000,0.0000,-262321.4000,22.6516,15.3543,14609.3000,0.0000,14609.3000,0.3788,3948.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3948.4595,0.0000,0.0000,0.0000,10660.8405,10660.8405,22.3707,34.4115,0.0000,22864.9000,-22864.9000,0.5928,0.0000,0.0000,0.0000,4666.3061,4.9000,1.0000,4666.3061,0.0000,0.0000,27531.2061,0.0000,-27531.2061,23.0353,15.7380,785.6000,0.0000,785.6000,0.0204,212.3243,3.7000,1.0000,0.0000,0.0000,0.0000,212.3243,0.0000,0.0000,0.0000,573.2757,573.2757,22.9999,35.0407,0.0000,11487.7000,-11487.7000,0.2978,0.0000,0.0000,0.0000,2344.4286,4.9000,1.0000,2344.4286,0.0000,0.0000,13832.1286,0.0000,-13832.1286,23.3338,16.0365,11803.6000,0.0000,11803.6000,0.3060,3190.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3190.1622,0.0000,0.0000,0.0000,8613.4378,8613.4378,23.0818,18.1300,20.6059,-13.6758,-205137.1213,10.7406,1231.0201,12.3102,10.7406,0.0000,45.0460,18.1203,17.0050,17.5626,-5.7754,-46203.0836,10.7406,2585.6202,25.8562,10.7406,0.0000,158.3928,16.9970,16.3285,16.6627,-3.9557,-27690.0457,10.7406,3059.2578,30.5926,10.7406,0.0000,206.7947,22.3943,22.3864,36.7840,22.3786,36.7533,22.3707,36.7226,22.3707,4469.6763,178.7871,23.0214,23.0143,37.9223,23.0071,37.8999,22.9999,37.8775,22.9999,4469.6763,178.7871,23.1259,23.1111,42.3856,23.0965,42.3335,23.0818,42.2820,23.0818,1293.0897,25.8618,18.1300,18.1268,19.3618,18.1235,19.3596,18.1203,19.3575,18.1203,4469.6763,178.7871,17.0050,17.0023,15.5961,16.9996,15.5942,16.9970,15.5923,16.9970,4469.6763,178.7871,16.3285,16.3255,11.0600,16.3225,11.0729,16.3195,11.0858,16.3195,1293.0897,25.8618,10.7406,488.5913,7.1604,0.0000,410.2335,898.8248,-221780.7000,-283837.1806,-279030.2506
2612.0000,16.0943,28.3165,0.0000,150347.9000,-150347.9000,3.8980,0.0000,0.0000,0.0000,33410.6444,4.5000,1.0000,33410.6444,0.0000,0.0000,183758.5444,0.0000,-183758.5444,22.3908,15.0935,14608.9000,0.0000,14608.9000,0.3788,3948.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3948.3514,0.0000,0.0000,0.0000,10660.5486,10660.5486,22.0005,34.0413,0.0000,8498.8000,-8498.8000,0.2203,0.0000,0.0000,0.0000,1734.4490,4.9000,1.0000,1734.4490,0.0000,0.0000,10233.2490,0.0000,-10233.2490,22.3511,15.0538,857.2000,0.0000,857.2000,0.0222,231.6757,3.7000,1.0000,0.0000,0.0000,0.0000,231.6757,0.0000,0.0000,0.0000,625.5243,625.5243,22.3081,34.3489,0.0000,9433.0000,-9433.0000,0.2446,0.0000,0.0000,0.0000,1925.1020,4.9000,1.0000,1925.1020,0.0000,0.0000,11358.1020,0.0000,-11358.1020,22.6973,15.4000,10815.5000,0.0000,10815.5000,0.2804,2923.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2923.1081,0.0000,0.0000,0.0000,7892.3919,7892.3919,22.3918,17.5230,19.9574,-9.4729,-142094.2323,7.5665,888.0352,8.8804,7.5665,0.0000,15.7492,17.5156,16.6844,17.1000,-3.0321,-24257.1571,7.5665,1854.1573,18.5416,7.5665,0.0000,55.3782,16.6759,16.1014,16.3886,-2.3953,-16767.3022,7.5665,2178.2903,21.7829,7.5665,0.0000,72.3008,22.0255,22.0172,32.5434,22.0088,32.5117,22.0005,32.4800,22.0005,2405.5620,96.2225,22.3297,22.3225,31.3873,22.3153,31.3661,22.3081,31.3448,22.3081,2405.5620,96.2225,22.4269,22.4152,34.3379,22.4035,34.3255,22.3918,34.3127,22.3918,698.8368,13.9767,17.5230,17.5205,13.9908,17.5181,13.9961,17.5156,14.0014,17.5156,2405.5620,96.2225,16.6844,16.6816,12.8109,16.6787,12.8072,16.6759,12.8036,16.6759,2405.5620,96.2225,16.1014,16.0990,8.6279,16.0967,8.6480,16.0943,8.6678,16.0943,698.8368,13.9767,7.5665,185.4031,5.0444,0.0000,143.4282,328.8313,-141998.1000,-186171.4306,-183118.6916
2613.0000,15.9594,28.1816,0.0000,139958.9000,-139958.9000,3.6287,0.0000,0.0000,0.0000,31101.9778,4.5000,1.0000,31101.9778,0.0000,0.0000,171060.8778,0.0000,-171060.8778,22.5130,15.2157,12361.1000,0.0000,12361.1000,0.3205,3340.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3340.8378,0.0000,0.0000,0.0000,9020.2622,9020.2622,22.1336,34.1744,0.0000,4869.3000,-4869.3000,0.1262,0.0000,0.0000,0.0000,993.7347,4.9000,1.0000,993.7347,0.0000,0.0000,5863.0347,0.0000,-5863.0347,22.3582,15.0610,508.9000,0.0000,508.9000,0.0132,137.5405,3.7000,1.0000,0.0000,0.0000,0.0000,137.5405,0.0000,0.0000,0.0000,371.3595,371.3595,22.3127,34.3536,0.0000,7473.9000,-7473.9000,0.1938,0.0000,0.0000,0.0000,1525.2857,4.9000,1.0000,1525.2857,0.0000,0.0000,8999.1857,0.0000,-8999.1857,22.6575,15.3602,8839.2000,0.0000,8839.2000,0.2292,2388.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2388.9730,0.0000,0.0000,0.0000,6450.2270,6450.2270,22.3439,17.0547,19.6993,-9.2039,-138059.2096,6.7673,801.8270,8.0183,6.7673,0.0000,11.2674,17.0485,16.4980,16.7733,-1.7961,-14368.9779,6.7673,1679.3876,16.7939,6.7673,0.0000,39.6189,16.4885,15.9688,16.2287,-1.9382,-13567.2055,6.7673,1960.4220,19.6042,6.7673,0.0000,51.7256,22.1674,22.1561,34.1418,22.1449,34.0835,22.1336,34.0254,22.1336,1976.0246,79.0410,22.3440,22.3336,32.6342,22.3231,32.5815,22.3127,32.5290,22.3127,1976.0246,79.0410,22.4104,22.3880,35.4823,22.3659,35.3364,22.3439,35.1932,22.3439,574.8507,11.4970,17.0547,17.0526,10.5319,17.0506,10.5399,17.0485,10.5479,17.0485,1976.0246,79.0410,16.4980,16.4949,11.5870,16.4917,11.5803,16.4885,11.5735,16.4885,1976.0246,79.0410,15.9688,15.9656,7.5595,15.9625,7.5679,15.9594,7.5763,15.9594,574.8507,11.4970,6.7673,136.2495,4.5116,0.0000,102.6119,238.8614,-130592.9000,-170081.2495,-165995.3930
2614.0000,15.8409,28.0632,0.0000,111689.2000,-111689.2000,2.8958,0.0000,0.0000,0.0000,24819.8222,4.5000,1.0000,24819.8222,0.0000,0.0000,136509.0222,0.0000,-136509.0222,22.3157,15.0184,12081.2000,0.0000,12081.2000,0.3132,3265.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3265.1892,0.0000,0.0000,0.0000,8816.0108,8816.0108,21.8634,33.9042,0.0000,3920.9000,-3920.9000,0.1017,0.0000,0.0000,0.0000,800.1837,4.9000,1.0000,800.1837,0.0000,0.0000,4721.0837,0.0000,-4721.0837,22.0873,14.7900,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,22.0403,34.0811,0.0000,4754.7000,-4754.7000,0.1233,0.0000,0.0000,0.0000,970.3469,4.9000,1.0000,970.3469,0.0000,0.0000,5725.0469,0.0000,-5725.0469,22.3119,15.0146,7709.8000,0.0000,7709.8000,0.1999,2083.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2083.7297,0.0000,0.0000,0.0000,5626.0703,5626.0703,21.9872,16.6932,19.3402,-7.4409,-111614.1820,5.4663,656.3381,6.5634,5.4663,0.0000,5.9380,16.6873,16.3438,16.5155,-0.9052,-7241.3793,5.4663,1370.1558,13.7016,5.4663,0.0000,20.8794,16.3329,15.8511,16.0920,-1.4511,-10157.4828,5.4663,1592.0079,15.9201,5.4663,0.0000,27.2598,21.8975,21.8861,31.2421,21.8747,31.1887,21.8634,31.1355,21.8634,1357.8243,54.3130,22.0734,22.0624,30.3975,22.0513,30.3441,22.0403,30.2909,22.0403,1357.8243,54.3130,22.0450,22.0257,31.7065,22.0064,31.6151,21.9872,31.5235,21.9872,396.0982,7.9220,16.6932,16.6912,8.2292,16.6893,8.2363,16.6873,8.2433,16.6873,1357.8243,54.3130,16.3438,16.3402,10.6227,16.3365,10.6117,16.3329,10.6006,16.3329,1357.8243,54.3130,15.8511,15.8477,6.6354,15.8443,6.6408,15.8409,6.6463,15.8409,396.0982,7.9220,5.4663,75.6658,3.6442,0.0000,54.0772,129.7430,-100173.5000,-132220.9609,-129013.0441
2615.0000,15.7404,27.9626,0.0000,94363.5000,-94363.5000,2.4465,0.0000,0.0000,0.0000,20969.6667,4.5000,1.0000,20969.6667,0.0000,0.0000,115333.1667,0.0000,-115333.1667,22.2382,14.9409,12085.2000,0.0000,12085.2000,0.3133,3266.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3266.2703,0.0000,0.0000,0.0000,8818.9297,8818.9297,21.7012,33.7420,0.0000,4316.5000,-4316.5000,0.1119,0.0000,0.0000,0.0000,880.9184,4.9000,1.0000,880.9184,0.0000,0.0000,5197.4184,0.0000,-5197.4184,21.9940,14.6967,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,21.9370,33.9779,0.0000,2855.4000,-2855.4000,0.0740,0.0000,0.0000,0.0000,582.7347,4.9000,1.0000,582.7347,0.0000,0.0000,3438.1347,0.0000,-3438.1347,22.1307,14.8334,4321.8000,0.0000,4321.8000,0.1121,1168.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1168.0541,0.0000,0.0000,0.0000,3153.7459,3153.7459,21.8705,16.2867,19.0786,-6.6074,-99110.9868,4.6019,557.9607,5.5796,4.6019,0.0000,3.5431,16.2841,16.2710,16.2775,-0.0291,-232.9894,4.6019,1164.2552,11.6426,4.6019,0.0000,12.4584,16.2572,15.7514,16.0043,-1.2826,-8978.3104,4.6019,1344.8871,13.4489,4.6019,0.0000,16.2654,21.7413,21.7279,29.9465,21.7145,29.8767,21.7012,29.8072,21.7012,1004.4427,40.1777,21.9781,21.9644,30.0917,21.9507,30.0158,21.9370,29.9402,21.9370,1004.4427,40.1777,21.9531,21.9252,31.5762,21.8977,31.3863,21.8705,31.2002,21.8705,293.6923,5.8738,16.2867,16.2858,5.4389,16.2850,5.4561,16.2841,5.4731,16.2841,1004.4427,40.1777,16.2710,16.2664,10.4234,16.2618,10.4041,16.2572,10.3850,16.2572,1004.4427,40.1777,15.7514,15.7477,5.9157,15.7440,5.9179,15.7404,5.9201,15.7404,293.6923,5.8738,4.6019,47.1446,3.0679,0.0000,32.2669,79.4115,-84740.1000,-111712.6900,-108322.2866
2616.0000,15.6429,27.8651,0.0000,73451.7000,-73451.7000,1.9044,0.0000,0.0000,0.0000,16322.6000,4.5000,1.0000,16322.6000,0.0000,0.0000,89774.3000,0.0000,-89774.3000,21.8691,14.5718,12068.4000,0.0000,12068.4000,0.3129,3261.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3261.7297,0.0000,0.0000,0.0000,8806.6703,8806.6703,21.2216,33.2624,0.0000,7116.0000,-7116.0000,0.1845,0.0000,0.0000,0.0000,1452.2449,4.9000,1.0000,1452.2449,0.0000,0.0000,8568.2449,0.0000,-8568.2449,21.8158,14.5185,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,21.7489,33.7897,0.0000,1734.6000,-1734.6000,0.0450,0.0000,0.0000,0.0000,354.0000,4.9000,1.0000,354.0000,0.0000,0.0000,2088.6000,0.0000,-2088.6000,21.8937,14.5964,1357.3000,0.0000,1357.3000,0.0352,366.8378,3.7000,1.0000,0.0000,0.0000,0.0000,366.8378,0.0000,0.0000,0.0000,990.4622,990.4622,21.7287,15.9084,18.8186,-5.5948,-83922.2363,3.7384,457.6855,4.5769,3.7384,0.0000,1.8994,15.9089,16.2467,16.0778,0.6088,4870.1917,3.7384,953.1998,9.5320,3.7384,0.0000,6.6786,16.2288,15.6542,15.9415,-1.1837,-8285.5961,3.7384,1095.2135,10.9521,3.7384,0.0000,8.7195,21.2583,21.2460,25.4843,21.2338,25.4311,21.2216,25.3779,21.2216,698.8778,27.9551,21.7957,21.7800,28.7532,21.7644,28.6643,21.7489,28.5759,21.7489,698.8778,27.9551,21.8250,21.7926,30.7032,21.7605,30.4769,21.7287,30.2542,21.7287,204.9476,4.0990,15.9084,15.9086,3.0257,15.9088,3.0508,15.9089,3.0757,15.9089,698.8778,27.9551,16.2467,16.2407,10.5756,16.2347,10.5445,16.2288,10.5136,16.2288,698.8778,27.9551,15.6542,15.6504,5.2038,15.6466,5.2055,15.6429,5.2072,15.6429,204.9476,4.0990,3.7384,26.6629,2.4922,0.0000,17.2975,43.9603,-68479.0000,-90343.8719,-87337.6407
2617.0000,15.5941,27.8163,0.0000,69261.8000,-69261.8000,1.7957,0.0000,0.0000,0.0000,15391.5111,4.5000,1.0000,15391.5111,0.0000,0.0000,84653.3111,0.0000,-84653.3111,21.8647,14.5674,12030.0000,0.0000,12030.0000,0.3119,3251.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3251.3514,0.0000,0.0000,0.0000,8778.6486,8778.6486,21.1674,32.4617,623.4000,6452.5000,-5829.1000,0.1673,141.6818,4.4000,1.0000,1316.8367,4.9000,1.0000,1458.5186,0.0000,0.0000,7769.3367,481.7182,-7287.6186,21.7072,14.4099,388.8000,0.0000,388.8000,0.0101,105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,105.0811,0.0000,0.0000,0.0000,283.7189,283.7189,21.6360,33.6768,0.0000,1075.0000,-1075.0000,0.0279,0.0000,0.0000,0.0000,219.3878,4.9000,1.0000,219.3878,0.0000,0.0000,1294.3878,0.0000,-1294.3878,21.7319,14.4346,791.4000,0.0000,791.4000,0.0205,213.8919,3.7000,1.0000,0.0000,0.0000,0.0000,213.8919,0.0000,0.0000,0.0000,577.5081,577.5081,21.5900,15.7088,18.6494,-5.2931,-79396.8835,3.5001,431.2451,4.3125,3.5001,0.0000,1.5589,15.7076,16.1834,15.9455,0.8030,6424.1271,3.5001,897.0969,8.9710,3.5001,0.0000,5.4814,16.1656,15.6095,15.8875,-1.0725,-7507.3190,3.5001,1027.5915,10.2759,3.5001,0.0000,7.1564,21.2144,21.1987,25.9177,21.1830,25.8313,21.1674,25.7454,21.1674,623.1881,24.9275,21.6862,21.6694,28.2147,21.6527,28.1211,21.6360,28.0280,21.6360,623.1881,24.9275,21.6891,21.6558,29.7071,21.6228,29.4898,21.5900,29.2747,21.5900,182.9273,3.6585,15.7088,15.7084,2.4036,15.7080,2.4200,15.7076,2.4364,15.7076,623.1881,24.9275,16.1834,16.1775,10.2236,16.1715,10.1959,16.1656,10.1682,16.1656,623.1881,24.9275,15.6095,15.6043,5.1146,15.5992,5.0997,15.5941,5.0854,15.5941,182.9273,3.6585,3.5001,22.2644,2.3334,0.0000,14.1966,36.4610,-62955.7000,-83595.4417,-80480.0753
2618.0000,15.5492,27.7706,6.5000,61041.7000,-61035.2000,1.5826,1.4773,4.4000,1.0000,13564.8222,4.5000,1.0000,13566.2995,0.0000,0.0000,74606.5222,5.0227,-74601.4995,21.8810,14.5837,12051.3000,0.0000,12051.3000,0.3125,3257.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3257.1081,0.0000,0.0000,0.0000,8794.1919,8794.1919,21.0820,28.3346,2467.8000,3982.6000,-1514.8000,0.1033,560.8636,4.4000,1.0000,812.7755,4.9000,1.0000,1373.6391,0.0000,0.0000,4795.3755,1906.9364,-2888.4391,21.3271,14.0298,395.4000,0.0000,395.4000,0.0103,106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,106.8649,0.0000,0.0000,0.0000,288.5351,288.5351,21.2572,33.2980,0.0000,707.3000,-707.3000,0.0183,0.0000,0.0000,0.0000,144.3469,4.9000,1.0000,144.3469,0.0000,0.0000,851.6469,0.0000,-851.6469,21.3294,14.0321,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,21.2292,15.6347,18.4320,-4.3944,-65915.2637,3.0547,379.4613,3.7946,3.0547,0.0000,1.0363,15.6302,16.1126,15.8714,0.7105,5683.8718,3.0547,785.2241,7.8522,3.0547,0.0000,3.6438,16.0933,15.5664,15.8298,-0.8868,-6207.9494,3.0547,898.8691,8.9887,3.0547,0.0000,4.7573,21.1345,21.1169,25.6061,21.0994,25.5081,21.0820,25.4106,21.0820,491.9620,19.6785,21.3027,21.2874,24.9021,21.2723,24.8299,21.2572,24.7579,21.2572,491.9620,19.6785,21.3066,21.2809,25.7789,21.2551,25.6638,21.2292,25.5469,21.2292,144.7028,2.8941,15.6347,15.6332,2.7827,15.6317,2.7873,15.6302,2.7920,15.6302,491.9620,19.6785,16.1126,16.1061,9.7951,16.0997,9.7639,16.0933,9.7329,16.0933,491.9620,19.6785,15.5664,15.5606,4.9500,15.5548,4.9311,15.5492,4.9125,15.5492,144.7028,2.8941,3.0547,15.3459,2.0365,0.0000,9.4374,24.7833,-50441.9000,-68989.8072,-66439.3414
2619.0000,15.5119,27.7264,55.2000,55360.6000,-55305.4000,1.4353,12.5455,4.4000,1.0000,12302.3556,4.5000,1.0000,12314.9010,0.0000,0.0000,67662.9556,42.6545,-67620.3010,21.7626,14.4653,12051.0000,0.0000,12051.0000,0.3124,3257.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3257.0270,0.0000,0.0000,0.0000,8793.9730,8793.9730,20.8978,24.9562,3429.9000,3357.2000,72.7000,0.0889,779.5227,4.4000,1.0000,685.1429,4.9000,1.0000,1464.6656,0.0000,0.0000,4042.3429,2650.3773,-1391.9656,21.0265,13.7292,389.9000,0.0000,389.9000,0.0101,105.3784,3.7000,1.0000,0.0000,0.0000,0.0000,105.3784,0.0000,0.0000,0.0000,284.5216,284.5216,20.9539,32.9769,1.2000,519.9000,-518.7000,0.0135,0.2727,4.4000,1.0000,106.1020,4.9000,1.0000,106.3748,0.0000,0.0000,626.0020,0.9273,-625.0748,21.0117,13.7144,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,20.9104,15.5882,18.2493,-3.8383,-57575.0147,2.8048,350.8237,3.5082,2.8048,0.0000,0.8022,15.5819,16.0544,15.8182,0.6389,5111.4120,2.8048,722.4858,7.2249,2.8048,0.0000,2.8206,16.0338,15.5308,15.7823,-0.7773,-5441.2618,2.8048,826.8663,8.2687,2.8048,0.0000,3.6825,20.9497,20.9324,24.1865,20.9151,24.0974,20.8978,24.0087,20.8978,424.2983,16.9719,21.0002,20.9847,22.7905,20.9693,22.7167,20.9539,22.6432,20.9539,424.2983,16.9719,20.9869,20.9612,23.0560,20.9357,22.9368,20.9104,22.8191,20.9104,124.9650,2.4993,15.5882,15.5861,3.1459,15.5840,3.1455,15.5819,3.1452,15.5819,424.2983,16.9719,16.0544,16.0475,9.4992,16.0406,9.4656,16.0338,9.4323,16.0338,424.2983,16.9719,15.5308,15.5244,4.8307,15.5182,4.8076,15.5119,4.7850,15.5119,124.9650,2.4993,2.8048,12.1555,1.8698,0.0000,7.3052,19.4607,-42941.8000,-60289.7954,-57904.8645
2620.0000,15.5275,27.7485,11.1000,71800.3000,-71789.2000,1.8616,2.5227,4.4000,1.0000,15955.6222,4.5000,1.0000,15958.1449,0.0000,0.0000,87755.9222,8.5773,-87747.3449,22.0556,14.7583,12027.2000,0.0000,12027.2000,0.3118,3250.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3250.5946,0.0000,0.0000,0.0000,8776.6054,8776.6054,21.3412,16.5457,4164.1000,1013.9000,3150.2000,0.1080,946.3864,4.4000,1.0000,206.9184,4.9000,1.0000,1153.3047,0.0000,0.0000,1220.8184,3217.7136,1996.8953,21.1927,13.8954,388.7000,0.0000,388.7000,0.0101,105.0541,3.7000,1.0000,0.0000,0.0000,0.0000,105.0541,0.0000,0.0000,0.0000,283.6459,283.6459,21.1216,32.1729,56.1000,438.1000,-382.0000,0.0114,12.7500,4.4000,1.0000,89.4082,4.9000,1.0000,102.1582,0.0000,0.0000,527.5082,43.3500,-484.1582,21.1576,13.8603,790.8000,0.0000,790.8000,0.0205,213.7297,3.7000,1.0000,0.0000,0.0000,0.0000,213.7297,0.0000,0.0000,0.0000,577.0703,577.0703,21.0111,15.5490,18.2800,-4.8945,-73417.8834,3.4849,435.3926,4.3539,3.4849,0.0000,1.5387,15.5433,15.9753,15.7593,0.7258,5806.6115,3.4849,899.7726,8.9977,3.4849,0.0000,5.4104,15.9599,15.5484,15.7541,-0.7902,-5531.4078,3.4849,1028.5217,10.2852,3.4849,0.0000,7.0637,21.4027,21.3821,29.1820,21.3616,29.0647,21.3412,28.9481,21.3412,618.4945,24.7398,21.1716,21.1548,25.4282,21.1382,25.3440,21.1216,25.2602,21.1216,618.4945,24.7398,21.1147,21.0796,25.8015,21.0451,25.5697,21.0111,25.3432,21.0111,181.5612,3.6312,15.5490,15.5471,3.3968,15.5452,3.3996,15.5433,3.4024,15.5433,618.4945,24.7398,15.9753,15.9702,8.9877,15.9650,8.9735,15.9599,8.9591,15.9599,618.4945,24.7398,15.5484,15.5414,5.3110,15.5344,5.2823,15.5275,5.2539,15.5275,181.5612,3.6312,3.4849,22.0011,2.3233,0.0000,14.0127,36.0139,-55814.3000,-76597.2862,-73142.6796
