Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2621.0000,15.5529,27.7723,28.7000,78568.8000,-78540.1000,2.0370,6.5227,4.4000,1.0000,17459.7333,4.5000,1.0000,17466.2561,0.0000,0.0000,96028.5333,22.1773,-96006.3561,21.8335,14.5362,12035.8000,0.0000,12035.8000,0.3121,3252.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3252.9189,0.0000,0.0000,0.0000,8782.8811,8782.8811,21.2162,19.6762,6221.8000,3197.1000,3024.7000,0.1613,1414.0455,4.4000,1.0000,652.4694,4.9000,1.0000,2066.5148,0.0000,0.0000,3849.5694,4807.7545,958.1852,21.1535,13.8562,508.1000,0.0000,508.1000,0.0132,137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,137.3243,0.0000,0.0000,0.0000,370.7757,370.7757,21.0886,30.2316,205.2000,547.2000,-342.0000,0.0142,46.6364,4.4000,1.0000,111.6735,4.9000,1.0000,158.3098,0.0000,0.0000,658.8735,158.5636,-500.3098,21.1213,13.8240,4026.4000,0.0000,4026.4000,0.1044,1088.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1088.2162,0.0000,0.0000,0.0000,2938.1838,2938.1838,20.8614,15.7130,18.2872,-5.2466,-78699.1795,3.9632,495.0163,4.9502,3.9632,0.0000,2.2632,15.7017,15.8426,15.7721,0.2693,2154.7416,3.9632,1022.7502,10.2275,3.9632,0.0000,7.9579,15.8315,15.5733,15.7024,-0.5637,-3946.0728,3.9632,1172.0739,11.7207,3.9632,0.0000,10.3896,21.2590,21.2447,27.3746,21.2305,27.3273,21.2162,27.2796,21.2162,773.7759,30.9510,21.1293,21.1157,25.2893,21.1021,25.2391,21.0886,25.1887,21.0886,773.7759,30.9510,20.9291,20.9067,24.1008,20.8841,24.0366,20.8614,23.9686,20.8614,226.7212,4.5344,15.7130,15.7092,5.5307,15.7054,5.5148,15.7017,5.4990,15.7017,773.7759,30.9510,15.8426,15.8389,7.9683,15.8352,7.9667,15.8315,7.9649,15.8315,773.7759,30.9510,15.5733,15.5665,5.7558,15.5597,5.7321,15.5529,5.7084,15.5529,226.7212,4.5344,3.9632,31.2908,2.6422,0.0000,20.6106,51.9015,-59287.1000,-83456.6402,-80490.5107
2622.0000,15.5864,27.8086,0.0000,146633.1000,-146633.1000,3.8017,0.0000,0.0000,0.0000,32585.1333,4.5000,1.0000,32585.1333,0.0000,0.0000,179218.2333,0.0000,-179218.2333,22.4076,15.1103,12051.4000,0.0000,12051.4000,0.3125,3257.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3257.1351,0.0000,0.0000,0.0000,8794.2649,8794.2649,22.0322,14.3050,1607.6000,0.0000,1607.6000,0.0417,365.3636,4.4000,1.0000,0.0000,0.0000,0.0000,365.3636,0.0000,0.0000,0.0000,1242.2364,1242.2364,21.9849,14.6876,473.1000,0.0000,473.1000,0.0123,127.8649,3.7000,1.0000,0.0000,0.0000,0.0000,127.8649,0.0000,0.0000,0.0000,345.2351,345.2351,21.9324,32.5107,178.1000,941.0000,-762.9000,0.0244,40.4773,4.4000,1.0000,192.0408,4.9000,1.0000,232.5181,0.0000,0.0000,1133.0408,137.6227,-995.4181,21.9703,14.6730,13451.9000,0.0000,13451.9000,0.3488,3635.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3635.6486,0.0000,0.0000,0.0000,9816.2514,9816.2514,21.5095,16.0891,18.7993,-9.4942,-142413.5817,6.8119,834.5867,8.3459,6.8119,0.0000,11.4916,16.0770,15.7581,15.9175,-1.0476,-8380.8713,6.8119,1747.8598,17.4786,6.8119,0.0000,40.4074,15.7516,15.5992,15.6754,-0.5719,-4003.0742,6.8119,2016.6913,20.1669,6.8119,0.0000,52.7551,22.0729,22.0593,35.5029,22.0458,35.4569,22.0322,35.4109,22.0322,1999.0093,79.9604,21.9718,21.9587,33.9148,21.9456,33.8663,21.9324,33.8178,21.9324,1999.0093,79.9604,21.5967,21.5675,32.8322,21.5384,32.6720,21.5095,32.5135,21.5095,581.4892,11.6298,16.0891,16.0851,9.3750,16.0811,9.3598,16.0770,9.3447,16.0770,1999.0093,79.9604,15.7581,15.7559,7.5225,15.7537,7.5334,15.7516,7.5443,15.7516,1999.0093,79.9604,15.5992,15.5950,6.1439,15.5907,6.1523,15.5864,6.1601,15.5864,581.4892,11.6298,6.8119,138.7404,4.5413,0.0000,104.6540,243.3945,-119812.0000,-160015.6637,-154797.5273
2623.0000,15.6015,27.8237,0.0000,193717.2000,-193717.2000,5.0225,0.0000,0.0000,0.0000,43048.2667,4.5000,1.0000,43048.2667,0.0000,0.0000,236765.4667,0.0000,-236765.4667,22.4285,15.1312,20431.6000,0.0000,20431.6000,0.5297,5522.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5522.0541,0.0000,0.0000,0.0000,14909.5459,14909.5459,21.9748,31.3851,78.5000,230.6000,-152.1000,0.0060,17.8409,4.4000,1.0000,47.0612,4.9000,1.0000,64.9021,0.0000,0.0000,277.6612,60.6591,-217.0021,21.9811,14.6838,925.7000,0.0000,925.7000,0.0240,250.1892,3.7000,1.0000,0.0000,0.0000,0.0000,250.1892,0.0000,0.0000,0.0000,675.5108,675.5108,21.9380,33.2350,154.5000,1605.0000,-1450.5000,0.0416,35.1136,4.4000,1.0000,327.5510,4.9000,1.0000,362.6647,0.0000,0.0000,1932.5510,119.3864,-1813.1647,21.9903,14.6930,14296.0000,0.0000,14296.0000,0.3707,3863.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3863.7838,0.0000,0.0000,0.0000,10432.2162,10432.2162,21.6386,16.7111,19.1748,-11.3925,-170887.6843,8.9917,1086.2953,10.8630,8.9917,0.0000,26.4294,16.6963,15.8523,16.2743,-3.6586,-29268.5725,8.9917,2275.1211,22.7512,8.9917,0.0000,92.9325,15.8454,15.6110,15.7282,-1.1612,-8128.1806,8.9917,2656.4655,26.5647,8.9917,0.0000,121.3309,21.9986,21.9907,33.5343,21.9828,33.5413,21.9748,33.5480,21.9748,3262.6907,130.5076,21.9616,21.9538,32.7089,21.9459,32.7112,21.9380,32.7132,21.9380,3262.6907,130.5076,21.6895,21.6726,33.1240,21.6557,33.1194,21.6386,33.1126,21.6386,945.8655,18.9173,16.7111,16.7062,15.1044,16.7012,15.0819,16.6963,15.0595,16.6963,3262.6907,130.5076,15.8523,15.8500,8.8104,15.8477,8.8159,15.8454,8.8215,15.8454,3262.6907,130.5076,15.6110,15.6079,6.2999,15.6047,6.3175,15.6015,6.3348,15.6015,945.8655,18.9173,8.9917,298.7013,5.9944,0.0000,240.6928,539.3941,-159666.5000,-212778.3605,-208284.4375
2624.0000,15.6977,27.9199,0.0000,221974.2000,-221974.2000,5.7551,0.0000,0.0000,0.0000,49327.6000,4.5000,1.0000,49327.6000,0.0000,0.0000,271301.8000,0.0000,-271301.8000,21.8772,14.5799,24916.5000,0.0000,24916.5000,0.6460,6734.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6734.1892,0.0000,0.0000,0.0000,18182.3108,18182.3108,21.4499,33.4907,0.0000,28430.3000,-28430.3000,0.7371,0.0000,0.0000,0.0000,5802.1020,4.9000,1.0000,5802.1020,0.0000,0.0000,34232.4020,0.0000,-34232.4020,22.2296,14.9323,1536.5000,0.0000,1536.5000,0.0398,415.2703,3.7000,1.0000,0.0000,0.0000,0.0000,415.2703,0.0000,0.0000,0.0000,1121.2297,1121.2297,22.1831,33.4949,198.1000,2099.7000,-1901.6000,0.0544,45.0227,4.4000,1.0000,428.5102,4.9000,1.0000,473.5329,0.0000,0.0000,2528.2102,153.0773,-2375.1329,22.2372,14.9399,13733.2000,0.0000,13733.2000,0.3561,3711.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3711.6757,0.0000,0.0000,0.0000,10021.5243,10021.5243,21.9602,17.2665,19.6133,-13.7381,-206071.2925,11.3828,1352.9789,13.5298,11.3828,0.0000,53.6186,17.2526,16.1355,16.6940,-6.1304,-49043.2131,11.3828,2833.4581,28.3346,11.3828,0.0000,188.5364,16.1274,15.7084,15.9179,-2.6278,-18394.7418,11.3828,3337.8767,33.3788,11.3828,0.0000,246.1495,21.4631,21.4587,27.7626,21.4543,27.7946,21.4499,27.8263,21.4499,4954.7258,198.1890,22.2041,22.1971,34.6355,22.1901,34.6373,22.1831,34.6391,22.1831,4954.7258,198.1890,22.0090,21.9927,36.4381,21.9765,36.4206,21.9602,36.4028,21.9602,1432.4661,28.6493,17.2665,17.2618,19.4939,17.2572,19.4771,17.2526,19.4603,17.2526,4954.7258,198.1890,16.1355,16.1328,11.6782,16.1301,11.6784,16.1274,11.6787,16.1274,4954.7258,198.1890,15.7084,15.7049,7.4746,15.7013,7.4831,15.6977,7.4915,15.6977,1432.4661,28.6493,11.3828,573.9201,7.5885,0.0000,488.3045,1062.2246,-212119.9000,-278584.2701,-273509.2474
2625.0000,15.8335,28.0557,0.0000,237840.2000,-237840.2000,6.1664,0.0000,0.0000,0.0000,52853.3778,4.5000,1.0000,52853.3778,0.0000,0.0000,290693.5778,0.0000,-290693.5778,21.8229,14.5256,28334.2000,0.0000,28334.2000,0.7346,7657.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7657.8919,0.0000,0.0000,0.0000,20676.3081,20676.3081,21.3830,33.4238,0.0000,40287.1000,-40287.1000,1.0445,0.0000,0.0000,0.0000,8221.8571,4.9000,1.0000,8221.8571,0.0000,0.0000,48508.9571,0.0000,-48508.9571,22.3824,15.0851,1667.2000,0.0000,1667.2000,0.0432,450.5946,3.7000,1.0000,0.0000,0.0000,0.0000,450.5946,0.0000,0.0000,0.0000,1216.6054,1216.6054,22.3384,34.3259,23.4000,3390.7000,-3367.3000,0.0879,5.3182,4.4000,1.0000,691.9796,4.9000,1.0000,697.2978,0.0000,0.0000,4082.6796,18.0818,-4064.5978,22.4221,15.1248,12045.1000,0.0000,12045.1000,0.3123,3255.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3255.4324,0.0000,0.0000,0.0000,8789.6676,8789.6676,22.1967,17.6376,19.9172,-14.7517,-221276.0143,12.5835,1479.0319,14.7903,12.5835,0.0000,72.4390,17.6247,16.3999,17.0123,-7.4305,-59444.3971,12.5835,3094.0016,30.9400,12.5835,0.0000,254.7137,16.3915,15.8455,16.1185,-3.7855,-26498.4919,12.5835,3661.0424,36.6104,12.5835,0.0000,332.5493,21.3969,21.3923,27.6282,21.3876,27.6470,21.3830,27.6658,21.3830,5920.7705,236.8308,22.3574,22.3510,35.4924,22.3447,35.4952,22.3384,35.4978,22.3384,5920.7705,236.8308,22.2410,22.2263,38.3239,22.2115,38.3136,22.1967,38.3030,22.1967,1709.8299,34.1966,17.6376,17.6333,21.7801,17.6290,21.7674,17.6247,21.7547,17.6247,5920.7705,236.8308,16.3999,16.3971,13.9270,16.3943,13.9258,16.3915,13.9245,16.3915,5920.7705,236.8308,15.8455,15.8415,8.9448,15.8375,8.9468,15.8335,8.9488,15.8335,1709.8299,34.1966,12.5835,757.9912,8.3890,0.0000,659.7021,1417.6933,-239448.1000,-312584.5516,-307218.9032
2626.0000,15.9819,28.2042,0.0000,247001.6000,-247001.6000,6.4040,0.0000,0.0000,0.0000,54889.2444,4.5000,1.0000,54889.2444,0.0000,0.0000,301890.8444,0.0000,-301890.8444,21.7609,14.4636,33443.2000,0.0000,33443.2000,0.8671,9038.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9038.7027,0.0000,0.0000,0.0000,24404.4973,24404.4973,21.2813,33.3221,0.0000,50357.0000,-50357.0000,1.3056,0.0000,0.0000,0.0000,10276.9388,4.9000,1.0000,10276.9388,0.0000,0.0000,60633.9388,0.0000,-60633.9388,22.4420,15.1447,1707.0000,0.0000,1707.0000,0.0443,461.3514,3.7000,1.0000,0.0000,0.0000,0.0000,461.3514,0.0000,0.0000,0.0000,1245.6486,1245.6486,22.4009,34.4417,0.0000,4837.4000,-4837.4000,0.1254,0.0000,0.0000,0.0000,987.2245,4.9000,1.0000,987.2245,0.0000,0.0000,5824.6245,0.0000,-5824.6245,22.5124,15.2151,10919.6000,0.0000,10919.6000,0.2831,2951.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2951.2432,0.0000,0.0000,0.0000,7968.3568,7968.3568,22.3204,17.9383,20.1293,-15.2612,-228918.4703,13.5442,1579.5878,15.7959,13.5442,0.0000,90.3280,17.9258,16.6363,17.2810,-8.4206,-67364.5474,13.5442,3295.9099,32.9591,13.5442,0.0000,317.6159,16.6278,15.9947,16.3112,-4.7242,-33069.5864,13.5442,3944.1225,39.4412,13.5442,0.0000,414.6732,21.2937,21.2896,26.8836,21.2854,26.9023,21.2813,26.9208,21.2813,6748.3920,269.9357,22.4181,22.4124,35.4800,22.4066,35.4843,22.4009,35.4884,22.4009,6748.3920,269.9357,22.3598,22.3467,38.8079,22.3335,38.8078,22.3204,38.8073,22.3204,1947.2463,38.9449,17.9383,17.9341,23.4488,17.9300,23.4377,17.9258,23.4266,17.9258,6748.3920,269.9357,16.6363,16.6334,15.7020,16.6306,15.7000,16.6278,15.6979,16.6278,6748.3920,269.9357,15.9947,15.9905,10.3867,15.9862,10.3856,15.9819,10.3845,15.9819,1947.2463,38.9449,13.5442,929.7479,9.0294,0.0000,822.6171,1752.3651,-256126.2000,-334730.9050,-329352.6042
2627.0000,16.1609,28.3832,0.0000,267713.0000,-267713.0000,6.9410,0.0000,0.0000,0.0000,59491.7778,4.5000,1.0000,59491.7778,0.0000,0.0000,327204.7778,0.0000,-327204.7778,21.8694,14.5721,35147.6000,0.0000,35147.6000,0.9113,9499.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9499.3514,0.0000,0.0000,0.0000,25648.2486,25648.2486,21.4091,33.4499,0.0000,62332.9000,-62332.9000,1.6161,0.0000,0.0000,0.0000,12721.0000,4.9000,1.0000,12721.0000,0.0000,0.0000,75053.9000,0.0000,-75053.9000,22.7185,15.4212,2014.1000,0.0000,2014.1000,0.0522,544.3514,3.7000,1.0000,0.0000,0.0000,0.0000,544.3514,0.0000,0.0000,0.0000,1469.7486,1469.7486,22.6753,34.7161,0.0000,6108.9000,-6108.9000,0.1584,0.0000,0.0000,0.0000,1246.7143,4.9000,1.0000,1246.7143,0.0000,0.0000,7355.6143,0.0000,-7355.6143,22.8036,15.5063,8809.5000,0.0000,8809.5000,0.2284,2380.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2380.9459,0.0000,0.0000,0.0000,6428.5541,6428.5541,22.6491,18.2449,20.4470,-16.8294,-252441.0386,14.8610,1713.1512,17.1315,14.8610,0.0000,119.3190,18.2327,16.8920,17.5624,-9.6063,-76850.0973,14.8610,3611.0421,36.1104,14.8610,0.0000,419.5556,16.8833,16.1746,16.5290,-5.8035,-40624.1792,14.8610,4381.8047,43.8180,14.8610,0.0000,547.7637,21.4220,21.4177,28.4337,21.4134,28.4466,21.4091,28.4593,21.4091,7960.6867,318.4275,22.6928,22.6870,37.7277,22.6812,37.7274,22.6753,37.7271,22.6753,7960.6867,318.4275,22.6915,22.6773,42.0113,22.6632,41.9905,22.6491,41.9695,22.6491,2294.7250,45.8945,18.2449,18.2409,25.2649,18.2368,25.2548,18.2327,25.2447,18.2327,7960.6867,318.4275,16.8920,16.8891,17.5793,16.8862,17.5765,16.8833,17.5737,16.8833,7960.6867,318.4275,16.1746,16.1700,12.0724,16.1655,12.0681,16.1609,12.0637,16.1609,2294.7250,45.8945,14.8610,1203.1588,9.9073,0.0000,1086.6383,2289.7971,-290183.6000,-376067.7407,-369915.3151
2628.0000,16.2959,28.5181,0.0000,281043.5000,-281043.5000,7.2866,0.0000,0.0000,0.0000,62454.1111,4.5000,1.0000,62454.1111,0.0000,0.0000,343497.6111,0.0000,-343497.6111,22.1423,14.8450,30457.9000,0.0000,30457.9000,0.7897,8231.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8231.8649,0.0000,0.0000,0.0000,22226.0351,22226.0351,21.7492,33.7900,0.0000,62542.1000,-62542.1000,1.6215,0.0000,0.0000,0.0000,12763.6939,4.9000,1.0000,12763.6939,0.0000,0.0000,75305.7939,0.0000,-75305.7939,23.0309,15.7336,2394.6000,0.0000,2394.6000,0.0621,647.1892,3.7000,1.0000,0.0000,0.0000,0.0000,647.1892,0.0000,0.0000,0.0000,1747.4108,1747.4108,22.9829,35.0238,0.0000,7572.8000,-7572.8000,0.1963,0.0000,0.0000,0.0000,1545.4694,4.9000,1.0000,1545.4694,0.0000,0.0000,9118.2694,0.0000,-9118.2694,23.1381,15.8408,7684.0000,0.0000,7684.0000,0.1992,2076.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2076.7568,0.0000,0.0000,0.0000,5607.2432,5607.2432,22.9984,18.4433,20.7209,-17.8421,-267630.7878,15.2331,1738.6437,17.3864,15.2331,0.0000,128.5091,18.4315,17.0674,17.7494,-10.0187,-80149.7536,15.2331,3691.3833,36.9138,15.2331,0.0000,451.8700,17.0588,16.3093,16.6841,-6.2906,-44033.8736,15.2331,4527.1629,45.2716,15.2331,0.0000,589.9528,21.7640,21.7590,31.7468,21.7541,31.7508,21.7492,31.7546,21.7492,8319.4064,332.7763,23.0011,22.9951,40.0259,22.9890,40.0213,22.9829,40.0166,22.9829,8319.4064,332.7763,23.0427,23.0279,45.0754,23.0132,45.0435,22.9984,45.0115,22.9984,2397.4864,47.9497,18.4433,18.4394,26.0121,18.4354,26.0033,18.4315,25.9944,18.4315,8319.4064,332.7763,17.0674,17.0645,18.5555,17.0616,18.5528,17.0588,18.5502,17.0588,8319.4064,332.7763,16.3093,16.3049,13.0713,16.3004,13.0686,16.2959,13.0658,16.2959,2397.4864,47.9497,15.2331,1288.7919,10.1554,0.0000,1170.3318,2459.1237,-310621.9000,-398340.9852,-391814.4150
2629.0000,16.5009,28.7231,0.0000,296709.7000,-296709.7000,7.6928,0.0000,0.0000,0.0000,65935.4889,4.5000,1.0000,65935.4889,0.0000,0.0000,362645.1889,0.0000,-362645.1889,22.1180,14.8207,35146.9000,0.0000,35146.9000,0.9112,9499.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9499.1622,0.0000,0.0000,0.0000,25647.7378,25647.7378,21.7090,33.7498,0.0000,79166.1000,-79166.1000,2.0525,0.0000,0.0000,0.0000,16156.3469,4.9000,1.0000,16156.3469,0.0000,0.0000,95322.4469,0.0000,-95322.4469,23.1855,15.8882,2292.8000,0.0000,2292.8000,0.0594,619.6757,3.7000,1.0000,0.0000,0.0000,0.0000,619.6757,0.0000,0.0000,0.0000,1673.1243,1673.1243,23.1433,35.1841,0.0000,10247.5000,-10247.5000,0.2657,0.0000,0.0000,0.0000,2091.3265,4.9000,1.0000,2091.3265,0.0000,0.0000,12338.8265,0.0000,-12338.8265,23.3344,16.0371,6839.9000,0.0000,6839.9000,0.1773,1848.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1848.6216,0.0000,0.0000,0.0000,4991.2784,4991.2784,23.2179,18.8017,21.0098,-19.0074,-285110.2717,16.7385,1890.5780,18.9058,16.7385,0.0000,170.4965,18.7894,17.3447,18.0671,-11.6588,-93270.7780,16.7385,4163.4000,41.6340,16.7385,0.0000,599.5084,17.3358,16.5156,16.9257,-7.5645,-52951.5881,16.7385,5509.0360,55.0904,16.7385,0.0000,782.7067,21.7207,21.7168,30.7606,21.7129,30.7735,21.7090,30.7864,21.7090,9842.1101,393.6844,23.1595,23.1541,40.6585,23.1487,40.6589,23.1433,40.6593,23.1433,9842.1101,393.6844,23.2571,23.2440,46.2691,23.2309,46.2563,23.2179,46.2432,23.2179,2833.4327,56.6687,18.8017,18.7976,28.4958,18.7935,28.4854,18.7894,28.4749,18.7894,9842.1101,393.6844,17.3447,17.3418,20.5909,17.3388,20.5868,17.3358,20.5827,17.3358,9842.1101,393.6844,16.5156,16.5107,14.9308,16.5058,14.9228,16.5009,14.9147,16.5009,2833.4327,56.6687,16.7385,1675.0123,11.1590,0.0000,1552.7117,3227.7240,-341843.7000,-437994.3218,-431332.6378
2630.0000,16.7156,28.9379,0.0000,314749.8000,-314749.8000,8.1605,0.0000,0.0000,0.0000,69944.4000,4.5000,1.0000,69944.4000,0.0000,0.0000,384694.2000,0.0000,-384694.2000,22.2910,14.9937,33446.1000,0.0000,33446.1000,0.8672,9039.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9039.4865,0.0000,0.0000,0.0000,24406.6135,24406.6135,21.9247,33.9656,0.0000,91303.8000,-91303.8000,2.3672,0.0000,0.0000,0.0000,18633.4286,4.9000,1.0000,18633.4286,0.0000,0.0000,109937.2286,0.0000,-109937.2286,23.5181,16.2208,1528.1000,0.0000,1528.1000,0.0396,413.0000,3.7000,1.0000,0.0000,0.0000,0.0000,413.0000,0.0000,0.0000,0.0000,1115.1000,1115.1000,23.4851,35.5259,0.0000,12969.8000,-12969.8000,0.3363,0.0000,0.0000,0.0000,2646.8980,4.9000,1.0000,2646.8980,0.0000,0.0000,15616.6980,0.0000,-15616.6980,23.7115,16.4142,5995.9000,0.0000,5995.9000,0.1555,1620.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1620.5135,0.0000,0.0000,0.0000,4375.3865,4375.3865,23.6064,19.1210,21.3637,-20.6325,-309488.2115,17.8893,1994.9668,19.9497,17.8893,0.0000,208.1350,19.1090,17.6186,18.3638,-12.8545,-102836.2397,17.8893,4782.6825,47.8268,17.8893,0.0000,731.8546,17.6095,16.7309,17.1702,-8.6609,-60626.5775,17.8893,7012.2388,70.1224,17.8893,0.0000,955.4954,21.9373,21.9331,32.6940,21.9289,32.7017,21.9247,32.7093,21.9247,11082.7646,443.3106,23.5019,23.4963,43.2340,23.4907,43.2307,23.4851,43.2275,23.4851,11082.7646,443.3106,23.6480,23.6342,49.7076,23.6203,49.6797,23.6064,49.6517,23.6064,3188.3547,63.7671,19.1210,19.1170,30.4000,19.1130,30.3905,19.1090,30.3810,19.1090,11082.7646,443.3106,17.6186,17.6155,22.4308,17.6125,22.4264,17.6095,22.4220,17.6095,11082.7646,443.3106,16.7309,16.7258,16.7345,16.7207,16.7254,16.7156,16.7162,16.7156,3188.3547,63.7671,17.8893,2015.5477,11.9262,0.0000,1895.4850,3911.0327,-378053.3000,-480351.0265,-472951.0287
2631.0000,16.9462,29.1685,0.0000,331105.9000,-331105.9000,8.5845,0.0000,0.0000,0.0000,73579.0889,4.5000,1.0000,73579.0889,0.0000,0.0000,404684.9889,0.0000,-404684.9889,22.4570,15.1597,31735.1000,0.0000,31735.1000,0.8228,8577.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8577.0541,0.0000,0.0000,0.0000,23158.0459,23158.0459,22.1293,34.1701,0.0000,102683.9000,-102683.9000,2.6623,0.0000,0.0000,0.0000,20955.8980,4.9000,1.0000,20955.8980,0.0000,0.0000,123639.7980,0.0000,-123639.7980,23.8130,16.5157,1471.8000,0.0000,1471.8000,0.0382,397.7838,3.7000,1.0000,0.0000,0.0000,0.0000,397.7838,0.0000,0.0000,0.0000,1074.0162,1074.0162,23.7821,35.8229,0.0000,15737.1000,-15737.1000,0.4080,0.0000,0.0000,0.0000,3211.6531,4.9000,1.0000,3211.6531,0.0000,0.0000,18948.7531,0.0000,-18948.7531,24.0401,16.7428,6839.9000,0.0000,6839.9000,0.1773,1848.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1848.6216,0.0000,0.0000,0.0000,4991.2784,4991.2784,23.9323,19.4583,21.6953,-21.9036,-328553.6990,19.0397,2098.1895,20.9819,19.0397,0.0000,250.9252,19.4463,17.9055,18.6759,-14.1438,-113150.0994,19.0397,5933.1732,59.3317,19.0397,0.0000,882.3156,17.8963,16.9621,17.4292,-9.8011,-68607.9426,19.0397,9248.5664,92.4857,19.0397,0.0000,1151.9344,22.1416,22.1375,34.2251,22.1334,34.2323,22.1293,34.2395,22.1293,12388.4906,495.5396,23.7983,23.7929,45.1008,23.7875,45.0982,23.7821,45.0955,23.7821,12388.4906,495.5396,23.9722,23.9589,52.0178,23.9456,51.9959,23.9323,51.9738,23.9323,3561.6605,71.2332,19.4583,19.4543,32.4492,19.4503,32.4397,19.4463,32.4301,19.4463,12388.4906,495.5396,17.9055,17.9024,24.3161,17.8994,24.3113,17.8963,24.3064,17.8963,12388.4906,495.5396,16.9621,16.9568,18.6168,16.9515,18.6061,16.9462,18.5954,16.9462,3561.6605,71.2332,19.0397,2397.5784,12.6931,0.0000,2285.1752,4682.7536,-409480.1000,-518050.1994,-510311.7410
2632.0000,17.1348,29.3570,0.0000,337588.8000,-337588.8000,8.7526,0.0000,0.0000,0.0000,75019.7333,4.5000,1.0000,75019.7333,0.0000,0.0000,412608.5333,0.0000,-412608.5333,22.6089,15.3116,27052.4000,0.0000,27052.4000,0.7014,7311.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7311.4595,0.0000,0.0000,0.0000,19740.9405,19740.9405,22.3346,34.3754,0.0000,109490.6000,-109490.6000,2.8387,0.0000,0.0000,0.0000,22345.0204,4.9000,1.0000,22345.0204,0.0000,0.0000,131835.6204,0.0000,-131835.6204,24.0837,16.7864,1896.4000,0.0000,1896.4000,0.0492,512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,512.5405,0.0000,0.0000,0.0000,1383.8595,1383.8595,24.0490,36.0899,0.0000,18504.0000,-18504.0000,0.4798,0.0000,0.0000,0.0000,3776.3265,4.9000,1.0000,3776.3265,0.0000,0.0000,22280.3265,0.0000,-22280.3265,24.3446,17.0473,7965.4000,0.0000,7965.4000,0.2065,2152.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2152.8108,0.0000,0.0000,0.0000,5812.5892,5812.5892,24.2278,19.7095,21.9687,-22.7044,-340565.2841,19.5423,2132.7052,21.3271,19.5423,0.0000,271.3263,19.6977,18.1297,18.9137,-14.7729,-118183.1303,19.5423,6707.2632,67.0726,19.5423,0.0000,954.0513,18.1206,17.1505,17.6355,-10.4458,-73120.8212,19.5423,10343.2190,103.4322,19.5423,0.0000,1245.5910,22.3470,22.3429,35.6564,22.3387,35.6618,22.3346,35.6672,22.3346,12979.3551,519.1742,24.0653,24.0599,46.6213,24.0545,46.6175,24.0490,46.6136,24.0490,12979.3551,519.1742,24.2675,24.2543,53.9406,24.2411,53.9166,24.2278,53.8924,24.2278,3730.5172,74.6103,19.7095,19.7056,33.5850,19.7016,33.5761,19.6977,33.5672,19.6977,12979.3551,519.1742,18.1297,18.1267,25.5008,18.1236,25.4960,18.1206,25.4913,18.1206,12979.3551,519.1742,17.1505,17.1453,19.8765,17.1400,19.8672,17.1348,19.8578,17.1348,3730.5172,74.6103,19.5423,2578.1002,13.0282,0.0000,2470.9686,5049.0688,-428669.2000,-539787.0911,-531869.2357
2633.0000,17.2450,29.4673,0.0000,348160.0000,-348160.0000,9.0267,0.0000,0.0000,0.0000,77368.8889,4.5000,1.0000,77368.8889,0.0000,0.0000,425528.8889,0.0000,-425528.8889,22.9642,15.6669,17676.6000,0.0000,17676.6000,0.4583,4777.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4777.4595,0.0000,0.0000,0.0000,12899.1405,12899.1405,22.7763,34.8171,0.0000,99086.9000,-99086.9000,2.5690,0.0000,0.0000,0.0000,20221.8163,4.9000,1.0000,20221.8163,0.0000,0.0000,119308.7163,0.0000,-119308.7163,24.3798,17.0825,1214.7000,0.0000,1214.7000,0.0315,328.2973,3.7000,1.0000,0.0000,0.0000,0.0000,328.2973,0.0000,0.0000,0.0000,886.4027,886.4027,24.3507,36.3915,0.0000,19392.2000,-19392.2000,0.5028,0.0000,0.0000,0.0000,3957.5918,4.9000,1.0000,3957.5918,0.0000,0.0000,23349.7918,0.0000,-23349.7918,24.6645,17.3672,10497.6000,0.0000,10497.6000,0.2722,2837.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2837.1892,0.0000,0.0000,0.0000,7660.4108,7660.4108,24.5201,19.8498,22.1849,-23.1663,-347494.4143,19.2907,2089.1550,20.8916,19.2907,0.0000,260.9808,19.8380,18.2550,19.0465,-14.7228,-117782.3460,19.2907,6426.9623,64.2696,19.2907,0.0000,917.6738,18.2460,17.2601,17.7530,-10.4792,-73354.1490,19.2907,9945.9280,99.4593,19.2907,0.0000,1198.0973,22.7908,22.7860,39.3645,22.7811,39.3620,22.7763,39.3595,22.7763,12682.0305,507.2812,24.3679,24.3622,48.4867,24.3564,48.4789,24.3507,48.4711,24.3507,12682.0305,507.2812,24.5616,24.5477,55.8477,24.5339,55.8146,24.5201,55.7815,24.5201,3645.5534,72.9111,19.8498,19.8458,33.7161,19.8419,33.7076,19.8380,33.6991,19.8380,12682.0305,507.2812,18.2550,18.2520,25.7488,18.2490,25.7443,18.2460,25.7398,18.2460,12682.0305,507.2812,17.2601,17.2551,20.1983,17.2501,20.1920,17.2450,20.1855,17.2450,3645.5534,72.9111,19.2907,2486.6773,12.8604,0.0000,2376.7518,4863.4291,-437250.2000,-546741.4430,-538630.9093
2634.0000,16.8703,29.0926,0.0000,238147.7000,-238147.7000,6.1744,0.0000,0.0000,0.0000,52921.7111,4.5000,1.0000,52921.7111,0.0000,0.0000,291069.4111,0.0000,-291069.4111,22.4908,15.1935,14568.5000,0.0000,14568.5000,0.3777,3937.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3937.4324,0.0000,0.0000,0.0000,10631.0676,10631.0676,22.2717,34.3125,0.0000,60672.9000,-60672.9000,1.5731,0.0000,0.0000,0.0000,12382.2245,4.9000,1.0000,12382.2245,0.0000,0.0000,73055.1245,0.0000,-73055.1245,23.6823,16.3850,1012.2000,0.0000,1012.2000,0.0262,273.5676,3.7000,1.0000,0.0000,0.0000,0.0000,273.5676,0.0000,0.0000,0.0000,738.6324,738.6324,23.6516,35.6924,0.0000,18520.7000,-18520.7000,0.4802,0.0000,0.0000,0.0000,3779.7347,4.9000,1.0000,3779.7347,0.0000,0.0000,22300.4347,0.0000,-22300.4347,24.0822,16.7849,12326.4000,0.0000,12326.4000,0.3196,3331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3331.4595,0.0000,0.0000,0.0000,8994.9405,8994.9405,23.8763,19.0895,21.4829,-16.5263,-247894.0723,13.4268,1490.9331,14.9093,13.4268,0.0000,88.0005,19.0807,17.7215,18.4011,-8.7984,-70387.0348,13.4268,3130.9543,31.3095,13.4268,0.0000,309.4317,17.7143,16.8773,17.2958,-6.1923,-43346.4144,13.4268,3777.4929,37.7749,13.4268,0.0000,403.9881,22.2855,22.2809,33.2533,22.2763,33.2534,22.2717,33.2533,22.2717,6644.7102,265.7884,23.6681,23.6626,40.3638,23.6571,40.3582,23.6516,40.3525,23.6516,6644.7102,265.7884,23.9085,23.8978,46.3305,23.8871,46.3345,23.8763,46.3381,23.8763,1917.5128,38.3503,19.0895,19.0866,25.1524,19.0836,25.1532,19.0807,25.1541,19.0807,6644.7102,265.7884,17.7215,17.7191,19.6445,17.7167,19.6459,17.7143,19.6473,17.7143,6644.7102,265.7884,16.8773,16.8750,14.7391,16.8727,14.7653,16.8703,14.7912,16.8703,1917.5128,38.3503,13.4268,907.5492,8.9512,0.0000,801.4202,1708.9694,-289434.2000,-366060.3298,-361627.5214
2635.0000,16.6538,28.8760,0.0000,228812.7000,-228812.7000,5.9324,0.0000,0.0000,0.0000,50847.2667,4.5000,1.0000,50847.2667,0.0000,0.0000,279659.9667,0.0000,-279659.9667,22.7617,15.4644,14566.4000,0.0000,14566.4000,0.3777,3936.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3936.8649,0.0000,0.0000,0.0000,10629.5351,10629.5351,22.5089,34.5497,0.0000,34002.5000,-34002.5000,0.8816,0.0000,0.0000,0.0000,6939.2857,4.9000,1.0000,6939.2857,0.0000,0.0000,40941.7857,0.0000,-40941.7857,23.4030,16.1057,783.8000,0.0000,783.8000,0.0203,211.8378,3.7000,1.0000,0.0000,0.0000,0.0000,211.8378,0.0000,0.0000,0.0000,571.9622,571.9622,23.3712,35.4120,0.0000,15315.2000,-15315.2000,0.3971,0.0000,0.0000,0.0000,3125.5510,4.9000,1.0000,3125.5510,0.0000,0.0000,18440.7510,0.0000,-18440.7510,23.7739,16.4766,11763.7000,0.0000,11763.7000,0.3050,3179.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3179.3784,0.0000,0.0000,0.0000,8584.3216,8584.3216,23.5470,18.6930,21.1200,-14.8165,-222247.8790,11.8710,1335.4860,13.3549,11.8710,0.0000,60.8181,18.6831,17.4266,18.0549,-7.1911,-57528.9735,11.8710,2804.6608,28.0466,11.8710,0.0000,213.8516,17.4188,16.6626,17.0407,-4.9461,-34623.0054,11.8710,3332.1372,33.3214,11.8710,0.0000,279.2005,22.5296,22.5227,35.8227,22.5157,35.7996,22.5089,35.7766,22.5089,5338.2925,213.5317,23.3905,23.3841,37.9546,23.3776,37.9387,23.3712,37.9228,23.3712,5338.2925,213.5317,23.5865,23.5733,42.6666,23.5601,42.6343,23.5470,42.6024,23.5470,1542.6266,30.8525,18.6930,18.6897,21.7045,18.6864,21.7004,18.6831,21.6963,18.6831,5338.2925,213.5317,17.4266,17.4240,17.0115,17.4214,17.0097,17.4188,17.0079,17.4188,5338.2925,213.5317,16.6626,16.6597,12.3444,16.6568,12.3576,16.6538,12.3707,16.6538,1542.6266,30.8525,11.8710,644.8102,7.9140,0.0000,553.8701,1198.6803,-251016.5000,-319256.6845,-314399.8579
2636.0000,16.3791,28.6013,0.0000,163435.3000,-163435.3000,4.2374,0.0000,0.0000,0.0000,36318.9556,4.5000,1.0000,36318.9556,0.0000,0.0000,199754.2556,0.0000,-199754.2556,22.4737,15.1764,14563.3000,0.0000,14563.3000,0.3776,3936.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3936.0270,0.0000,0.0000,0.0000,10627.2730,10627.2730,22.1279,34.1688,0.0000,15935.9000,-15935.9000,0.4132,0.0000,0.0000,0.0000,3252.2245,4.9000,1.0000,3252.2245,0.0000,0.0000,19188.1245,0.0000,-19188.1245,22.7134,15.4161,855.2000,0.0000,855.2000,0.0222,231.1351,3.7000,1.0000,0.0000,0.0000,0.0000,231.1351,0.0000,0.0000,0.0000,624.0649,624.0649,22.6751,34.7159,0.0000,12936.1000,-12936.1000,0.3354,0.0000,0.0000,0.0000,2640.0204,4.9000,1.0000,2640.0204,0.0000,0.0000,15576.1204,0.0000,-15576.1204,23.1503,15.8530,10779.0000,0.0000,10779.0000,0.2795,2913.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2913.2432,0.0000,0.0000,0.0000,7865.7568,7865.7568,22.8775,18.0372,20.4573,-10.5761,-158641.5373,8.4977,979.2343,9.7923,8.4977,0.0000,22.3086,18.0296,17.0385,17.5341,-4.0603,-32482.0887,8.4977,2047.9153,20.4792,8.4977,0.0000,78.4427,17.0308,16.3850,16.7079,-3.0235,-21164.6903,8.4977,2416.1695,24.1617,8.4977,0.0000,102.4133,22.1495,22.1423,31.6172,22.1351,31.5946,22.1279,31.5722,22.1279,2952.5546,118.1022,22.6943,22.6879,31.4680,22.6815,31.4534,22.6751,31.4388,22.6751,2952.5546,118.1022,22.9103,22.8994,35.0056,22.8884,35.0013,22.8775,34.9967,22.8775,856.5337,17.1307,18.0372,18.0347,15.8645,18.0321,15.8677,18.0296,15.8709,18.0296,2952.5546,118.1022,17.0385,17.0359,13.6198,17.0334,13.6181,17.0308,13.6164,17.0308,2952.5546,118.1022,16.3850,16.3831,9.3810,16.3811,9.4044,16.3791,9.4274,16.3791,856.5337,17.1307,8.4977,255.4934,5.6651,0.0000,203.1647,458.6581,-166109.8000,-215401.4059,-212288.3163
2637.0000,16.2139,28.4362,0.0000,153393.7000,-153393.7000,3.9770,0.0000,0.0000,0.0000,34087.4889,4.5000,1.0000,34087.4889,0.0000,0.0000,187481.1889,0.0000,-187481.1889,22.5569,15.2596,12333.6000,0.0000,12333.6000,0.3198,3333.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3333.4054,0.0000,0.0000,0.0000,9000.1946,9000.1946,22.2238,34.2646,0.0000,10811.8000,-10811.8000,0.2803,0.0000,0.0000,0.0000,2206.4898,4.9000,1.0000,2206.4898,0.0000,0.0000,13018.2898,0.0000,-13018.2898,22.6643,15.3670,517.4000,0.0000,517.4000,0.0134,139.8378,3.7000,1.0000,0.0000,0.0000,0.0000,139.8378,0.0000,0.0000,0.0000,377.5622,377.5622,22.6246,34.6654,0.0000,11183.1000,-11183.1000,0.2899,0.0000,0.0000,0.0000,2282.2653,4.9000,1.0000,2282.2653,0.0000,0.0000,13465.3653,0.0000,-13465.3653,23.0802,15.7829,8809.5000,0.0000,8809.5000,0.2284,2380.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2380.9459,0.0000,0.0000,0.0000,6428.5541,6428.5541,22.8043,17.5779,20.1911,-10.2987,-154480.4787,7.6633,891.7117,8.9171,7.6633,0.0000,16.3611,17.5707,16.8059,17.1883,-2.8255,-22604.3019,7.6633,1871.4897,18.7149,7.6633,0.0000,57.5298,16.7975,16.2221,16.5098,-2.4297,-17008.0839,7.6633,2195.7560,21.9576,7.6633,0.0000,75.1098,22.2524,22.2429,32.9421,22.2333,32.8980,22.2238,32.8541,22.2238,2460.0823,98.4033,22.6515,22.6425,32.2222,22.6336,32.1827,22.6246,32.1433,22.6246,2460.0823,98.4033,22.8627,22.8431,35.8186,22.8236,35.7061,22.8043,35.5955,22.8043,714.5639,14.2913,17.5779,17.5755,12.5646,17.5731,12.5680,17.5707,12.5714,17.5707,2460.0823,98.4033,16.8059,16.8031,12.0683,16.8003,12.0640,16.7975,12.0598,16.7975,2460.0823,98.4033,16.2221,16.2194,8.0746,16.2166,8.0859,16.2139,8.0973,16.2139,714.5639,14.2913,7.6633,192.0235,5.1089,0.0000,149.0008,341.0243,-153728.1000,-198158.5332,-194092.8645
2638.0000,16.0752,28.2974,0.0000,126780.1000,-126780.1000,3.2870,0.0000,0.0000,0.0000,28173.3556,4.5000,1.0000,28173.3556,0.0000,0.0000,154953.4556,0.0000,-154953.4556,22.3008,15.0035,12026.9000,0.0000,12026.9000,0.3118,3250.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3250.5135,0.0000,0.0000,0.0000,8776.3865,8776.3865,21.9210,33.9618,0.0000,10508.4000,-10508.4000,0.2724,0.0000,0.0000,0.0000,2144.5714,4.9000,1.0000,2144.5714,0.0000,0.0000,12652.9714,0.0000,-12652.9714,22.4293,15.1320,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,22.3894,34.4302,0.0000,8542.7000,-8542.7000,0.2215,0.0000,0.0000,0.0000,1743.4082,4.9000,1.0000,1743.4082,0.0000,0.0000,10286.1082,0.0000,-10286.1082,22.8027,15.5054,7684.0000,0.0000,7684.0000,0.1992,2076.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2076.7568,0.0000,0.0000,0.0000,5607.2432,5607.2432,22.5225,17.2038,19.8631,-8.8253,-132379.9174,6.4531,759.9912,7.5999,6.4531,0.0000,9.7696,17.1969,16.6126,16.9048,-1.8180,-14543.7144,6.4531,1593.2787,15.9328,6.4531,0.0000,34.3523,16.6035,16.0838,16.3436,-1.8479,-12935.2498,6.4531,1861.0186,18.6102,6.4531,0.0000,44.8497,21.9482,21.9391,29.8431,21.9300,29.8082,21.9210,29.7733,21.9210,1817.4196,72.6968,22.4179,22.4084,30.4948,22.3989,30.4540,22.3894,30.4133,22.3894,1817.4196,72.6968,22.5774,22.5590,33.0993,22.5407,33.0162,22.5225,32.9331,22.5225,529.0290,10.5806,17.2038,17.2015,10.1493,17.1992,10.1528,17.1969,10.1562,17.1969,1817.4196,72.6968,16.6126,16.6096,10.8520,16.6065,10.8456,16.6035,10.8393,16.6035,1817.4196,72.6968,16.0838,16.0809,7.0231,16.0781,7.0325,16.0752,7.0418,16.0752,529.0290,10.5806,6.4531,119.5093,4.3021,0.0000,88.9715,208.4808,-125731.0000,-163224.8216,-159858.8816
2639.0000,15.9579,28.1801,0.0000,111060.0000,-111060.0000,2.8794,0.0000,0.0000,0.0000,24680.0000,4.5000,1.0000,24680.0000,0.0000,0.0000,135740.0000,0.0000,-135740.0000,22.4275,15.1302,12044.5000,0.0000,12044.5000,0.3123,3255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3255.2703,0.0000,0.0000,0.0000,8789.2297,8789.2297,21.9714,34.0122,0.0000,6258.9000,-6258.9000,0.1623,0.0000,0.0000,0.0000,1277.3265,4.9000,1.0000,1277.3265,0.0000,0.0000,7536.2265,0.0000,-7536.2265,22.3306,15.0333,397.1000,0.0000,397.1000,0.0103,107.3243,3.7000,1.0000,0.0000,0.0000,0.0000,107.3243,0.0000,0.0000,0.0000,289.7757,289.7757,22.2820,34.3228,0.0000,5804.7000,-5804.7000,0.1505,0.0000,0.0000,0.0000,1184.6327,4.9000,1.0000,1184.6327,0.0000,0.0000,6989.3327,0.0000,-6989.3327,22.6151,15.3178,4307.7000,0.0000,4307.7000,0.1117,1164.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1164.2432,0.0000,0.0000,0.0000,3143.4568,3143.4568,22.3936,16.7861,19.5898,-7.8434,-117650.4426,5.4397,647.1325,6.4713,5.4397,0.0000,5.8518,16.7818,16.4861,16.6340,-0.7755,-6204.1122,5.4397,1357.2320,13.5723,5.4397,0.0000,20.5765,16.4753,15.9671,16.2212,-1.5232,-10662.3789,5.4397,1576.2772,15.7628,5.4397,0.0000,26.8642,22.0086,21.9962,30.8260,21.9838,30.7596,21.9714,30.6935,21.9714,1346.2694,53.8508,22.3168,22.3052,30.1636,22.2936,30.1049,22.2820,30.0464,22.2820,1346.2694,53.8508,22.4653,22.4412,32.6518,22.4173,32.5044,22.3936,32.3591,22.3936,392.7527,7.8551,16.7861,16.7847,7.2711,16.7833,7.2824,16.7818,7.2936,16.7818,1346.2694,53.8508,16.4861,16.4825,10.2564,16.4789,10.2448,16.4753,10.2333,16.4753,1346.2694,53.8508,15.9671,15.9640,6.2044,15.9609,6.2109,15.9579,6.2173,15.9579,392.7527,7.8551,5.4397,74.6582,3.6265,0.0000,53.2925,127.9507,-106374.3000,-138043.0970,-134516.9337
2640.0000,15.8458,28.0680,0.0000,90364.4000,-90364.4000,2.3429,0.0000,0.0000,0.0000,20080.9778,4.5000,1.0000,20080.9778,0.0000,0.0000,110445.3778,0.0000,-110445.3778,22.4117,15.1144,12051.2000,0.0000,12051.2000,0.3124,3257.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3257.0811,0.0000,0.0000,0.0000,8794.1189,8794.1189,21.8465,33.8873,0.0000,4361.9000,-4361.9000,0.1131,0.0000,0.0000,0.0000,890.1837,4.9000,1.0000,890.1837,0.0000,0.0000,5252.0837,0.0000,-5252.0837,22.1588,14.8615,388.7000,0.0000,388.7000,0.0101,105.0541,3.7000,1.0000,0.0000,0.0000,0.0000,105.0541,0.0000,0.0000,0.0000,283.6459,283.6459,22.1013,34.1422,0.0000,3620.2000,-3620.2000,0.0939,0.0000,0.0000,0.0000,738.8163,4.9000,1.0000,738.8163,0.0000,0.0000,4359.0163,0.0000,-4359.0163,22.3605,15.0632,1353.4000,0.0000,1353.4000,0.0351,365.7838,3.7000,1.0000,0.0000,0.0000,0.0000,365.7838,0.0000,0.0000,0.0000,987.6162,987.6162,22.2191,16.3677,19.2934,-6.5618,-98426.5129,4.3611,524.5574,5.2456,4.3611,0.0000,3.0156,16.3665,16.4141,16.3903,0.1001,801.1278,4.3611,1098.4968,10.9850,4.3611,0.0000,10.6035,16.4001,15.8552,16.1277,-1.3093,-9165.2270,4.3611,1268.3756,12.6838,4.3611,0.0000,13.8437,21.8889,21.8747,29.6929,21.8606,29.6159,21.8465,29.5392,21.8465,914.3998,36.5760,22.1419,22.1283,28.9452,22.1148,28.8722,22.1013,28.7995,22.1013,914.3998,36.5760,22.3018,22.2740,31.3716,22.2464,31.1941,22.2191,31.0190,22.2191,267.5635,5.3513,16.3677,16.3673,4.4875,16.3669,4.5070,16.3665,4.5264,16.3665,914.3998,36.5760,16.4141,16.4094,10.0975,16.4048,10.0765,16.4001,10.0557,16.4001,914.3998,36.5760,15.8552,15.8521,5.4106,15.8490,5.4164,15.8458,5.4220,15.8458,267.5635,5.3513,4.3611,40.6790,2.9074,0.0000,27.4628,68.1418,-84553.2000,-109991.0967,-106790.6121
2641.0000,15.7847,28.0069,0.0000,85611.9000,-85611.9000,2.2196,0.0000,0.0000,0.0000,19024.8667,4.5000,1.0000,19024.8667,0.0000,0.0000,104636.7667,0.0000,-104636.7667,22.3436,15.0463,12002.7000,0.0000,12002.7000,0.3112,3243.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3243.9730,0.0000,0.0000,0.0000,8758.7270,8758.7270,21.7506,33.7914,0.0000,4738.2000,-4738.2000,0.1228,0.0000,0.0000,0.0000,966.9796,4.9000,1.0000,966.9796,0.0000,0.0000,5705.1796,0.0000,-5705.1796,22.1082,14.8109,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,22.0456,34.0864,0.0000,2819.3000,-2819.3000,0.0731,0.0000,0.0000,0.0000,575.3673,4.9000,1.0000,575.3673,0.0000,0.0000,3394.6673,0.0000,-3394.6673,22.2584,14.9611,789.4000,0.0000,789.4000,0.0205,213.3514,3.7000,1.0000,0.0000,0.0000,0.0000,213.3514,0.0000,0.0000,0.0000,576.0486,576.0486,22.1306,16.1260,19.1283,-6.3863,-95794.5343,4.1362,500.5699,5.0057,4.1362,0.0000,2.5726,16.1238,16.3272,16.2255,0.4056,3245.0352,4.1362,1048.5678,10.4857,4.1362,0.0000,9.0460,16.3133,15.7974,16.0553,-1.1757,-8229.7553,4.1362,1206.3737,12.0637,4.1362,0.0000,11.8103,21.7946,21.7799,28.9717,21.7652,28.8957,21.7506,28.8199,21.7506,833.6474,33.3459,22.0902,22.0753,29.0054,22.0604,28.9248,22.0456,28.8446,22.0456,833.6474,33.3459,22.2223,22.1915,31.1327,22.1609,30.9338,22.1306,30.7373,22.1306,244.1158,4.8823,16.1260,16.1252,3.5253,16.1245,3.5388,16.1238,3.5524,16.1238,833.6474,33.3459,16.3272,16.3226,9.6778,16.3179,9.6593,16.3133,9.6408,16.3133,833.6474,33.3459,15.7974,15.7932,5.2504,15.7889,5.2429,15.7847,5.2357,15.7847,244.1158,4.8823,4.1362,35.1791,2.7575,0.0000,23.4290,58.6081,-79982.6000,-104113.8136,-100779.2544
2642.0000,15.7273,27.9495,0.0000,76017.4000,-76017.4000,1.9709,0.0000,0.0000,0.0000,16892.7556,4.5000,1.0000,16892.7556,0.0000,0.0000,92910.1556,0.0000,-92910.1556,22.0884,14.7912,11992.7000,0.0000,11992.7000,0.3109,3241.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3241.2703,0.0000,0.0000,0.0000,8751.4297,8751.4297,21.4491,33.4900,0.0000,6151.5000,-6151.5000,0.1595,0.0000,0.0000,0.0000,1255.4082,4.9000,1.0000,1255.4082,0.0000,0.0000,7406.9082,0.0000,-7406.9082,21.9563,14.6590,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,21.8915,33.9324,0.0000,2453.3000,-2453.3000,0.0636,0.0000,0.0000,0.0000,500.6735,4.9000,1.0000,500.6735,0.0000,0.0000,2953.9735,0.0000,-2953.9735,22.0938,14.7965,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,21.9836,15.9342,18.9589,-5.8905,-88356.7505,3.7868,461.1936,4.6119,3.7868,0.0000,1.9742,15.9322,16.2636,16.0979,0.6051,4840.9075,3.7868,964.8017,9.6480,3.7868,0.0000,6.9419,16.2485,15.7405,15.9945,-1.0599,-7419.5801,3.7868,1107.1127,11.0711,3.7868,0.0000,9.0632,21.4893,21.4759,26.2009,21.4625,26.1419,21.4491,26.0831,21.4491,714.7436,28.5897,21.9368,21.9217,27.8987,21.9066,27.8212,21.8915,27.7440,21.8915,714.7436,28.5897,22.0754,22.0446,29.9442,22.0140,29.7598,21.9836,29.5769,21.9836,209.5613,4.1912,15.9342,15.9335,2.8473,15.9329,2.8605,15.9322,2.8737,15.9322,714.7436,28.5897,16.2636,16.2586,9.4569,16.2535,9.4353,16.2485,9.4139,16.2485,714.7436,28.5897,15.7405,15.7361,5.0011,15.7317,4.9939,15.7273,4.9868,15.7273,209.5613,4.1912,3.7868,27.6208,2.5246,0.0000,17.9792,45.6000,-71872.1000,-93966.9102,-90935.4231
2643.0000,15.6719,27.8941,0.0000,68654.3000,-68654.3000,1.7800,0.0000,0.0000,0.0000,15256.5111,4.5000,1.0000,15256.5111,0.0000,0.0000,83910.8111,0.0000,-83910.8111,22.1444,14.8471,12016.9000,0.0000,12016.9000,0.3116,3247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3247.8108,0.0000,0.0000,0.0000,8769.0892,8769.0892,21.4174,33.4582,0.0000,2803.5000,-2803.5000,0.0727,0.0000,0.0000,0.0000,572.1429,4.9000,1.0000,572.1429,0.0000,0.0000,3375.6429,0.0000,-3375.6429,21.6778,14.3805,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,21.6115,33.6523,0.0000,2197.4000,-2197.4000,0.0570,0.0000,0.0000,0.0000,448.4490,4.9000,1.0000,448.4490,0.0000,0.0000,2645.8490,0.0000,-2645.8490,21.8156,14.5183,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,21.7117,15.8074,18.7596,-5.1029,-76544.0984,3.3612,412.4225,4.1242,3.3612,0.0000,1.3805,15.8045,16.2085,16.0065,0.6547,5237.8498,3.3612,859.4362,8.5944,3.3612,0.0000,4.8544,16.1916,15.6859,15.9388,-0.9367,-6556.6617,3.3612,984.8279,9.8483,3.3612,0.0000,6.3378,21.4680,21.4511,26.5749,21.4342,26.4819,21.4174,26.3896,21.4174,580.8166,23.2327,21.6560,21.6411,25.6229,21.6263,25.5517,21.6115,25.4808,21.6115,580.8166,23.2327,21.7949,21.7670,27.2289,21.7393,27.0888,21.7117,26.9490,21.7117,170.5920,3.4118,15.8074,15.8064,2.6560,15.8055,2.6651,15.8045,2.6741,15.8045,580.8166,23.2327,16.2085,16.2028,9.2652,16.1972,9.2394,16.1916,9.2138,16.1916,580.8166,23.2327,15.6859,15.6812,4.7316,15.6765,4.7224,15.6719,4.7134,15.6719,170.5920,3.4118,3.3612,19.9295,2.2408,0.0000,12.5727,32.5022,-60882.5000,-80611.6840,-77862.9103
2644.0000,15.6829,27.9051,0.0000,86529.4000,-86529.4000,2.2434,0.0000,0.0000,0.0000,19228.7556,4.5000,1.0000,19228.7556,0.0000,0.0000,105758.1556,0.0000,-105758.1556,22.2187,14.9214,12016.5000,0.0000,12016.5000,0.3116,3247.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3247.7027,0.0000,0.0000,0.0000,8768.7973,8768.7973,21.6293,33.6701,0.0000,6054.4000,-6054.4000,0.1570,0.0000,0.0000,0.0000,1235.5918,4.9000,1.0000,1235.5918,0.0000,0.0000,7289.9918,0.0000,-7289.9918,22.0798,14.7825,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,22.0096,34.0505,0.0000,2091.3000,-2091.3000,0.0542,0.0000,0.0000,0.0000,426.7959,4.9000,1.0000,426.7959,0.0000,0.0000,2518.0959,0.0000,-2518.0959,22.1653,14.8680,788.8000,0.0000,788.8000,0.0205,213.1892,3.7000,1.0000,0.0000,0.0000,0.0000,213.1892,0.0000,0.0000,0.0000,575.6108,575.6108,22.0116,15.7229,18.8673,-6.7840,-101760.6347,4.1953,512.6971,5.1270,4.1953,0.0000,2.6845,15.7199,16.1186,15.9192,0.8066,6452.4599,4.1953,1076.3966,10.7640,4.1953,0.0000,9.4394,16.1064,15.6999,15.9031,-0.9397,-6578.1395,4.1953,1230.9465,12.3095,4.1953,0.0000,12.3239,21.6768,21.6609,28.9777,21.6451,28.9017,21.6293,28.8259,21.6293,854.5503,34.1820,22.0619,22.0444,30.3626,22.0270,30.2676,22.0096,30.1729,22.0096,854.5503,34.1820,22.1297,22.0898,32.1442,22.0505,31.8616,22.0116,31.5845,22.0116,250.1867,5.0037,15.7229,15.7219,2.7072,15.7209,2.7159,15.7199,2.7245,15.7199,854.5503,34.1820,16.1186,16.1145,8.6984,16.1105,8.6897,16.1064,8.6809,16.1064,854.5503,34.1820,15.6999,15.6942,5.2533,15.6885,5.2333,15.6829,5.2137,15.6829,250.1867,5.0037,4.1953,36.5750,2.7969,0.0000,24.4478,61.0228,-81474.2000,-105933.1541,-101886.3142
2645.0000,15.6942,27.9165,0.0000,93732.0000,-93732.0000,2.4302,0.0000,0.0000,0.0000,20829.3333,4.5000,1.0000,20829.3333,0.0000,0.0000,114561.3333,0.0000,-114561.3333,22.0884,14.7911,11991.9000,0.0000,11991.9000,0.3109,3241.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3241.0541,0.0000,0.0000,0.0000,8750.8459,8750.8459,21.5617,33.6025,0.0000,6934.8000,-6934.8000,0.1798,0.0000,0.0000,0.0000,1415.2653,4.9000,1.0000,1415.2653,0.0000,0.0000,8350.0653,0.0000,-8350.0653,22.0277,14.7304,503.9000,0.0000,503.9000,0.0131,136.1892,3.7000,1.0000,0.0000,0.0000,0.0000,136.1892,0.0000,0.0000,0.0000,367.7108,367.7108,21.9666,34.0074,0.0000,2268.9000,-2268.9000,0.0588,0.0000,0.0000,0.0000,463.0408,4.9000,1.0000,463.0408,0.0000,0.0000,2731.9408,0.0000,-2731.9408,22.1190,14.8218,4013.1000,0.0000,4013.1000,0.1040,1084.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1084.6216,0.0000,0.0000,0.0000,2928.4784,2928.4784,21.8806,15.9124,18.8965,-7.1287,-106930.1553,4.6452,567.0578,5.6706,4.6452,0.0000,3.6441,15.9027,15.9749,15.9388,0.1616,1292.6934,4.6452,1190.9138,11.9091,4.6452,0.0000,12.8135,15.9660,15.7104,15.8382,-0.6542,-4579.1557,4.6452,1366.4381,13.6644,4.6452,0.0000,16.7291,21.5999,21.5872,28.0993,21.5744,28.0562,21.5617,28.0129,21.5617,1021.0363,40.8415,22.0072,21.9937,29.6104,21.9801,29.5598,21.9666,29.5091,21.9666,1021.0363,40.8415,21.9556,21.9308,30.0010,21.9058,29.9218,21.8806,29.8386,21.8806,298.5057,5.9701,15.9124,15.9092,5.3034,15.9059,5.2898,15.9027,5.2763,15.9027,1021.0363,40.8415,15.9749,15.9719,7.6279,15.9689,7.6287,15.9660,7.6295,15.9660,1021.0363,40.8415,15.7104,15.7050,5.5862,15.6996,5.5723,15.6942,5.5583,15.6942,298.5057,5.9701,4.6452,48.3733,3.0968,0.0000,33.1868,81.5601,-86426.8000,-113596.3043,-110216.6177
2646.0000,15.7140,27.9362,0.0000,165198.9000,-165198.9000,4.2831,0.0000,0.0000,0.0000,36710.8667,4.5000,1.0000,36710.8667,0.0000,0.0000,201909.7667,0.0000,-201909.7667,22.6465,15.3492,12002.4000,0.0000,12002.4000,0.3112,3243.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3243.8919,0.0000,0.0000,0.0000,8758.5081,8758.5081,22.3096,34.3504,0.0000,329.1000,-329.1000,0.0085,0.0000,0.0000,0.0000,67.1633,4.9000,1.0000,67.1633,0.0000,0.0000,396.2633,0.0000,-396.2633,22.3232,15.0259,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0000,0.0000,0.0000,342.3892,342.3892,22.2810,34.3218,0.0000,2761.9000,-2761.9000,0.0716,0.0000,0.0000,0.0000,563.6531,4.9000,1.0000,563.6531,0.0000,0.0000,3325.5531,0.0000,-3325.5531,22.3952,15.0979,13405.8000,0.0000,13405.8000,0.3476,3623.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3623.1892,0.0000,0.0000,0.0000,9782.6108,9782.6108,22.0012,16.6112,19.3062,-10.4656,-156984.2356,7.5512,907.8271,9.0783,7.5512,0.0000,15.6537,16.5952,15.9052,16.2502,-2.5121,-20096.5419,7.5512,1912.4506,19.1245,7.5512,0.0000,55.0425,15.8994,15.7247,15.8120,-0.7268,-5087.6808,7.5512,2223.5482,22.2355,7.5512,0.0000,71.8624,22.3457,22.3337,35.5689,22.3216,35.5294,22.3096,35.4898,22.3096,2396.9771,95.8791,22.3114,22.3013,32.6855,22.2911,32.6659,22.2810,32.6461,22.2810,2396.9771,95.8791,22.0593,22.0400,31.6524,22.0206,31.6241,22.0012,31.5946,22.0012,696.3602,13.9272,16.6112,16.6058,12.4181,16.6005,12.3871,16.5952,12.3562,16.5952,2396.9771,95.8791,15.9052,15.9033,7.3878,15.9013,7.3964,15.8994,7.4050,15.8994,2396.9771,95.8791,15.7247,15.7211,5.9017,15.7176,5.9107,15.7140,5.9193,15.7140,696.3602,13.9272,7.5512,184.3682,5.0341,0.0000,142.5586,326.9269,-142412.5000,-186748.0749,-182168.4583
2647.0000,15.7508,27.9730,0.0000,214802.2000,-214802.2000,5.5691,0.0000,0.0000,0.0000,47733.8222,4.5000,1.0000,47733.8222,0.0000,0.0000,262536.0222,0.0000,-262536.0222,22.6584,15.3611,20383.0000,0.0000,20383.0000,0.5285,5508.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5508.9189,0.0000,0.0000,0.0000,14874.0811,14874.0811,22.2453,22.2453,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.2453,14.9480,923.1000,0.0000,923.1000,0.0239,249.4865,3.7000,1.0000,0.0000,0.0000,0.0000,249.4865,0.0000,0.0000,0.0000,673.6135,673.6135,22.2074,34.2482,0.0000,3022.6000,-3022.6000,0.0784,0.0000,0.0000,0.0000,616.8571,4.9000,1.0000,616.8571,0.0000,0.0000,3639.4571,0.0000,-3639.4571,22.3031,15.0059,14247.0000,0.0000,14247.0000,0.3694,3850.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3850.5405,0.0000,0.0000,0.0000,10396.4595,10396.4595,21.9889,17.2392,19.6141,-12.0347,-180520.1500,9.8539,1171.2229,11.7122,9.8539,0.0000,34.7853,17.2239,16.1168,16.6704,-5.2593,-42074.0264,9.8539,2455.1387,24.5514,9.8539,0.0000,122.3139,16.1091,15.7602,15.9347,-1.8945,-13261.6956,9.8539,2887.6518,28.8765,9.8539,0.0000,159.6907,22.2671,22.2598,33.6776,22.2526,33.6838,22.2453,33.6898,22.2453,3836.7195,153.4688,22.2276,22.2209,31.4352,22.2141,31.4431,22.2074,31.4508,22.2074,3836.7195,153.4688,22.0296,22.0161,31.3314,22.0025,31.3567,21.9889,31.3809,21.9889,1111.0805,22.2216,17.2392,17.2341,17.7726,17.2290,17.7484,17.2239,17.7241,17.2239,3836.7195,153.4688,16.1168,16.1143,9.8534,16.1117,9.8531,16.1091,9.8529,16.1091,3836.7195,153.4688,15.7602,15.7571,6.4103,15.7539,6.4215,15.7508,6.4326,15.7508,1111.0805,22.2216,9.8539,384.8547,6.5693,0.0000,316.7900,701.6446,-182271.7000,-240231.3253,-235855.8721
