Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2648.0000,15.8777,28.0999,0.0000,240311.1000,-240311.1000,6.2305,0.0000,0.0000,0.0000,53402.4667,4.5000,1.0000,53402.4667,0.0000,0.0000,293713.5667,0.0000,-293713.5667,22.3001,15.0028,24844.2000,0.0000,24844.2000,0.6441,6714.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6714.6486,0.0000,0.0000,0.0000,18129.5514,18129.5514,21.8892,33.9300,0.0000,21153.6000,-21153.6000,0.5484,0.0000,0.0000,0.0000,4317.0612,4.9000,1.0000,4317.0612,0.0000,0.0000,25470.6612,0.0000,-25470.6612,22.4461,15.1488,1540.2000,0.0000,1540.2000,0.0399,416.2703,3.7000,1.0000,0.0000,0.0000,0.0000,416.2703,0.0000,0.0000,0.0000,1123.9297,1123.9297,22.4024,34.4432,0.0000,3348.2000,-3348.2000,0.0868,0.0000,0.0000,0.0000,683.3061,4.9000,1.0000,683.3061,0.0000,0.0000,4031.5061,0.0000,-4031.5061,22.4906,15.1933,13686.2000,0.0000,13686.2000,0.3548,3698.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3698.9730,0.0000,0.0000,0.0000,9987.2270,9987.2270,22.2293,17.6869,19.9581,-13.8492,-207737.7417,11.8570,1391.5429,13.9154,11.8570,0.0000,60.6027,17.6733,16.4220,17.0476,-7.1533,-57226.5600,11.8570,2911.3970,29.1140,11.8570,0.0000,213.0941,16.4135,15.8892,16.1513,-3.4255,-23978.6143,11.8570,3445.2434,34.4524,11.8570,0.0000,278.2116,21.9037,21.8988,29.6744,21.8940,29.6960,21.8892,29.7175,21.8892,5327.0913,213.0837,22.4215,22.4152,33.2921,22.4088,33.2955,22.4024,33.2988,22.4024,5327.0913,213.0837,22.2722,22.2579,34.3556,22.2436,34.3523,22.2293,34.3488,22.2293,1539.4103,30.7882,17.6869,17.6823,20.8979,17.6778,20.8815,17.6733,20.8652,17.6733,5327.0913,213.0837,16.4220,16.4191,12.7752,16.4163,12.7721,16.4135,12.7689,16.4135,5327.0913,213.0837,15.8892,15.8853,7.9626,15.8815,7.9631,15.8777,7.9637,15.8777,1539.4103,30.7882,11.8570,642.6984,7.9047,0.0000,551.9084,1194.6068,-224742.3000,-293975.0259,-288942.9161
2649.0000,16.0401,28.2623,0.0000,254840.4000,-254840.4000,6.6072,0.0000,0.0000,0.0000,56631.2000,4.5000,1.0000,56631.2000,0.0000,0.0000,311471.6000,0.0000,-311471.6000,22.1504,14.8531,28249.6000,0.0000,28249.6000,0.7324,7635.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7635.0270,0.0000,0.0000,0.0000,20614.5730,20614.5730,21.7327,33.7736,0.0000,38732.9000,-38732.9000,1.0042,0.0000,0.0000,0.0000,7904.6735,4.9000,1.0000,7904.6735,0.0000,0.0000,46637.5735,0.0000,-46637.5735,22.6477,15.3504,1662.1000,0.0000,1662.1000,0.0431,449.2162,3.7000,1.0000,0.0000,0.0000,0.0000,449.2162,0.0000,0.0000,0.0000,1212.8838,1212.8838,22.6058,34.6467,0.0000,4343.2000,-4343.2000,0.1126,0.0000,0.0000,0.0000,886.3673,4.9000,1.0000,886.3673,0.0000,0.0000,5229.5673,0.0000,-5229.5673,22.7084,15.4111,12003.9000,0.0000,12003.9000,0.3112,3244.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3244.2973,0.0000,0.0000,0.0000,8759.6027,8759.6027,22.4950,18.0309,20.2629,-15.1704,-227556.4132,13.2162,1533.8153,15.3382,13.2162,0.0000,83.9234,18.0181,16.6980,17.3581,-8.4114,-67291.3272,13.2162,3206.5959,32.0660,13.2162,0.0000,295.0957,16.6895,16.0528,16.3711,-4.6361,-32452.4534,13.2162,3832.1216,38.3212,13.2162,0.0000,385.2713,21.7460,21.7416,28.4120,21.7372,28.4297,21.7327,28.4474,21.7327,6460.3975,258.4159,22.6239,22.6179,34.9360,22.6119,34.9384,22.6058,34.9408,22.6058,6460.3975,258.4159,22.5366,22.5227,37.1323,22.5088,37.1251,22.4950,37.1176,22.4950,1864.6500,37.2930,18.0309,18.0266,22.9725,18.0224,22.9593,18.0181,22.9462,18.0181,6460.3975,258.4159,16.6980,16.6952,15.0358,16.6923,15.0323,16.6895,15.0287,16.6895,6460.3975,258.4159,16.0528,16.0486,9.7010,16.0443,9.6969,16.0401,9.6928,16.0401,1864.6500,37.2930,13.2162,868.5629,8.8108,0.0000,764.2905,1632.8534,-256000.9000,-332751.6814,-327300.1938
2650.0000,16.2370,28.4593,0.0000,269184.7000,-269184.7000,6.9791,0.0000,0.0000,0.0000,59818.8222,4.5000,1.0000,59818.8222,0.0000,0.0000,329003.5222,0.0000,-329003.5222,22.0345,14.7372,33343.5000,0.0000,33343.5000,0.8645,9011.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9011.7568,0.0000,0.0000,0.0000,24331.7432,24331.7432,21.5943,33.6351,0.0000,57262.3000,-57262.3000,1.4846,0.0000,0.0000,0.0000,11686.1837,4.9000,1.0000,11686.1837,0.0000,0.0000,68948.4837,0.0000,-68948.4837,22.8092,15.5119,1701.8000,0.0000,1701.8000,0.0441,459.9459,3.7000,1.0000,0.0000,0.0000,0.0000,459.9459,0.0000,0.0000,0.0000,1241.8541,1241.8541,22.7708,34.8116,0.0000,5953.8000,-5953.8000,0.1544,0.0000,0.0000,0.0000,1215.0612,4.9000,1.0000,1215.0612,0.0000,0.0000,7168.8612,0.0000,-7168.8612,22.8972,15.5999,10882.4000,0.0000,10882.4000,0.2821,2941.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2941.1892,0.0000,0.0000,0.0000,7941.2108,7941.2108,22.7189,18.3868,20.5528,-16.3896,-245843.6794,14.7133,1689.6016,16.8960,14.7133,0.0000,115.7970,18.3743,16.9868,17.6806,-9.8419,-78734.8965,14.7133,3556.9581,35.5696,14.7133,0.0000,407.1711,16.9781,16.2508,16.6145,-5.8964,-41274.7676,14.7133,4313.7413,43.1374,14.7133,0.0000,531.5947,21.6058,21.6019,27.3494,21.5981,27.3680,21.5943,27.3864,21.5943,7820.2860,312.8114,22.7874,22.7818,36.0463,22.7763,36.0502,22.7708,36.0541,22.7708,7820.2860,312.8114,22.7572,22.7444,39.0808,22.7317,39.0801,22.7189,39.0791,22.7189,2254.4980,45.0900,18.3868,18.3826,25.2371,18.3784,25.2249,18.3743,25.2127,18.3743,7820.2860,312.8114,16.9868,16.9839,17.2559,16.9810,17.2518,16.9781,17.2476,16.9781,7820.2860,312.8114,16.2508,16.2462,11.6588,16.2416,11.6512,16.2370,11.6437,16.2370,2254.4980,45.0900,14.7133,1170.2185,9.8089,0.0000,1054.5628,2224.7813,-286473.1000,-371606.0590,-365853.3435
2651.0000,16.4246,28.6468,0.0000,281700.6000,-281700.6000,7.3036,0.0000,0.0000,0.0000,62600.1333,4.5000,1.0000,62600.1333,0.0000,0.0000,344300.7333,0.0000,-344300.7333,22.0978,14.8005,35045.7000,0.0000,35045.7000,0.9086,9471.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9471.8108,0.0000,0.0000,0.0000,25573.8892,25573.8892,21.6645,33.7053,0.0000,69358.8000,-69358.8000,1.7983,0.0000,0.0000,0.0000,14154.8571,4.9000,1.0000,14154.8571,0.0000,0.0000,83513.6571,0.0000,-83513.6571,23.0406,15.7433,2003.2000,0.0000,2003.2000,0.0519,541.4054,3.7000,1.0000,0.0000,0.0000,0.0000,541.4054,0.0000,0.0000,0.0000,1461.7946,1461.7946,23.0001,35.0409,0.0000,7702.1000,-7702.1000,0.1997,0.0000,0.0000,0.0000,1571.8571,4.9000,1.0000,1571.8571,0.0000,0.0000,9273.9571,0.0000,-9273.9571,23.1529,15.8556,8779.6000,0.0000,8779.6000,0.2276,2372.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2372.8649,0.0000,0.0000,0.0000,6406.7351,6406.7351,23.0081,18.6672,20.8377,-17.5629,-263444.1759,15.7346,1788.2911,17.8829,15.7346,0.0000,141.6235,18.6552,17.2355,17.9453,-10.7699,-86159.2004,15.7346,3817.9049,38.1790,15.7346,0.0000,497.9837,17.2268,16.4386,16.8327,-6.8332,-47832.2672,15.7346,4775.1285,47.7513,15.7346,0.0000,650.1580,21.6764,21.6724,28.4020,21.6684,28.4149,21.6645,28.4278,21.6645,8813.9618,352.5585,23.0165,23.0110,37.7724,23.0055,37.7737,23.0001,37.7750,23.0001,8813.9618,352.5585,23.0473,23.0343,41.7604,23.0212,41.7496,23.0081,41.7386,23.0081,2539.1206,50.7824,18.6672,18.6632,26.7252,18.6592,26.7147,18.6552,26.7042,18.6552,8813.9618,352.5585,17.2355,17.2326,18.9373,17.2297,18.9332,17.2268,18.9290,17.2268,8813.9618,352.5585,16.4386,16.4339,13.3088,16.4293,13.3011,16.4246,13.2933,16.4246,2539.1206,50.7824,15.7346,1410.2577,10.4897,0.0000,1289.7653,2700.0230,-312933.0000,-403645.9287,-397435.6436
2652.0000,16.5489,28.7712,0.0000,292652.1000,-292652.1000,7.5875,0.0000,0.0000,0.0000,65033.8000,4.5000,1.0000,65033.8000,0.0000,0.0000,357685.9000,0.0000,-357685.9000,22.3928,15.0955,30373.6000,0.0000,30373.6000,0.7875,8209.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8209.0811,0.0000,0.0000,0.0000,22164.5189,22164.5189,22.0164,34.0572,0.0000,65959.8000,-65959.8000,1.7101,0.0000,0.0000,0.0000,13461.1837,4.9000,1.0000,13461.1837,0.0000,0.0000,79420.9837,0.0000,-79420.9837,23.3139,16.0166,2390.7000,0.0000,2390.7000,0.0620,646.1351,3.7000,1.0000,0.0000,0.0000,0.0000,646.1351,0.0000,0.0000,0.0000,1744.5649,1744.5649,23.2682,35.3090,0.0000,9012.0000,-9012.0000,0.2337,0.0000,0.0000,0.0000,1839.1837,4.9000,1.0000,1839.1837,0.0000,0.0000,10851.1837,0.0000,-10851.1837,23.4455,16.1482,7658.1000,0.0000,7658.1000,0.1986,2069.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2069.7568,0.0000,0.0000,0.0000,5588.3432,5588.3432,23.3130,18.8272,21.0701,-18.3039,-274558.9367,15.8690,1788.4775,17.8848,15.8690,0.0000,145.2842,18.8156,17.3868,18.1012,-10.9313,-87450.4112,15.8690,3844.9525,38.4495,15.8690,0.0000,510.8555,17.3782,16.5625,16.9704,-7.1328,-49929.4809,15.8690,4854.0005,48.5400,15.8690,0.0000,666.9631,22.0307,22.0259,31.9610,22.0211,31.9637,22.0164,31.9663,22.0164,8948.6842,357.9474,23.2854,23.2797,39.7503,23.2740,39.7469,23.2682,39.7435,23.2682,8948.6842,357.9474,23.3542,23.3405,44.4113,23.3267,44.3883,23.3130,44.3651,23.3130,2577.6957,51.5539,18.8272,18.8233,27.1001,18.8194,27.0907,18.8156,27.0814,18.8156,8948.6842,357.9474,17.3868,17.3839,19.6182,17.3811,19.6144,17.3782,19.6107,17.3782,8948.6842,357.9474,16.5625,16.5580,14.0927,16.5535,14.0877,16.5489,14.0827,16.5489,2577.6957,51.5539,15.8690,1444.0188,10.5794,0.0000,1323.1028,2767.1216,-327201.5000,-418460.6403,-411938.8288
2653.0000,16.7323,28.9546,0.0000,305028.0000,-305028.0000,7.9084,0.0000,0.0000,0.0000,67784.0000,4.5000,1.0000,67784.0000,0.0000,0.0000,372812.0000,0.0000,-372812.0000,22.3922,15.0949,35042.1000,0.0000,35042.1000,0.9085,9470.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9470.8378,0.0000,0.0000,0.0000,25571.2622,25571.2622,21.9922,34.0330,0.0000,79113.0000,-79113.0000,2.0512,0.0000,0.0000,0.0000,16145.5102,4.9000,1.0000,16145.5102,0.0000,0.0000,95258.5102,0.0000,-95258.5102,23.4384,16.1411,2278.2000,0.0000,2278.2000,0.0591,615.7297,3.7000,1.0000,0.0000,0.0000,0.0000,615.7297,0.0000,0.0000,0.0000,1662.4703,1662.4703,23.3974,35.4383,0.0000,10854.6000,-10854.6000,0.2814,0.0000,0.0000,0.0000,2215.2245,4.9000,1.0000,2215.2245,0.0000,0.0000,13069.8245,0.0000,-13069.8245,23.5959,16.2986,6816.9000,0.0000,6816.9000,0.1767,1842.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1842.4054,0.0000,0.0000,0.0000,4974.4946,4974.4946,23.4835,19.1230,21.3032,-19.1484,-287225.4462,17.0780,1908.6367,19.0864,17.0780,0.0000,181.0830,19.1110,17.6254,18.3682,-12.2317,-97853.5076,17.0780,4306.9272,43.0693,17.0780,0.0000,636.7330,17.6165,16.7470,17.1818,-8.1822,-57275.3426,17.0780,5918.5472,59.1855,17.0780,0.0000,831.3064,22.0040,22.0000,31.1836,21.9961,31.1942,21.9922,31.2048,21.9922,10201.2718,408.0509,23.4131,23.4079,40.1883,23.4027,40.1889,23.3974,40.1894,23.3974,10201.2718,408.0509,23.5203,23.5081,45.2005,23.4958,45.1937,23.4835,45.1866,23.4835,2936.2041,58.7241,19.1230,19.1190,29.0231,19.1150,29.0124,19.1110,29.0017,19.1110,10201.2718,408.0509,17.6254,17.6225,21.2685,17.6195,21.2635,17.6165,21.2585,17.6165,10201.2718,408.0509,16.7470,16.7421,15.6611,16.7372,15.6515,16.7323,15.6420,16.7323,2936.2041,58.7241,17.0780,1771.2759,11.3853,0.0000,1649.1224,3420.3982,-350858.4000,-448932.1077,-442354.2965
2654.0000,16.9156,29.1378,0.0000,320465.6000,-320465.6000,8.3087,0.0000,0.0000,0.0000,71214.5778,4.5000,1.0000,71214.5778,0.0000,0.0000,391680.1778,0.0000,-391680.1778,22.5680,15.2707,33349.3000,0.0000,33349.3000,0.8646,9013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9013.3243,0.0000,0.0000,0.0000,24335.9757,24335.9757,22.2042,34.2450,0.0000,87532.7000,-87532.7000,2.2694,0.0000,0.0000,0.0000,17863.8163,4.9000,1.0000,17863.8163,0.0000,0.0000,105396.5163,0.0000,-105396.5163,23.7251,16.4278,1523.5000,0.0000,1523.5000,0.0395,411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,411.7568,0.0000,0.0000,0.0000,1111.7432,1111.7432,23.6928,35.7337,0.0000,13118.6000,-13118.6000,0.3401,0.0000,0.0000,0.0000,2677.2653,4.9000,1.0000,2677.2653,0.0000,0.0000,15795.8653,0.0000,-15795.8653,23.9208,16.6235,5975.8000,0.0000,5975.8000,0.1549,1615.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1615.0811,0.0000,0.0000,0.0000,4360.7189,4360.7189,23.8182,19.3805,21.5993,-20.5011,-307516.2486,17.9660,1986.6703,19.8667,17.9660,0.0000,210.8233,19.3686,17.8524,18.6105,-13.1334,-105067.4474,17.9660,4871.2763,48.7128,17.9660,0.0000,741.3074,17.8435,16.9306,17.3870,-9.0372,-63260.1946,17.9660,7258.7025,72.5870,17.9660,0.0000,967.8368,22.2168,22.2126,33.0870,22.2084,33.0926,22.2042,33.0980,22.2042,11167.7828,446.7113,23.7091,23.7037,42.4236,23.6983,42.4205,23.6928,42.4174,23.6928,11167.7828,446.7113,23.8579,23.8447,48.2093,23.8314,48.1866,23.8182,48.1639,23.8182,3212.6682,64.2534,19.3805,19.3765,30.4401,19.3726,30.4303,19.3686,30.4204,19.3686,11167.7828,446.7113,17.8524,17.8494,22.6955,17.8465,22.6904,17.8435,22.6854,17.8435,11167.7828,446.7113,16.9306,16.9256,17.1020,16.9206,17.0921,16.9156,17.0822,16.9156,3212.6682,64.2534,17.9660,2039.6979,11.9773,0.0000,1919.9675,3959.6655,-380268.3000,-483064.1216,-475843.8906
2655.0000,17.1191,29.3413,0.0000,334988.7000,-334988.7000,8.6852,0.0000,0.0000,0.0000,74441.9333,4.5000,1.0000,74441.9333,0.0000,0.0000,409430.6333,0.0000,-409430.6333,22.7088,15.4115,31647.6000,0.0000,31647.6000,0.8205,8553.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8553.4054,0.0000,0.0000,0.0000,23094.1946,23094.1946,22.3813,34.4221,0.0000,97812.7000,-97812.7000,2.5360,0.0000,0.0000,0.0000,19961.7755,4.9000,1.0000,19961.7755,0.0000,0.0000,117774.4755,0.0000,-117774.4755,23.9892,16.6919,1474.2000,0.0000,1474.2000,0.0382,398.4324,3.7000,1.0000,0.0000,0.0000,0.0000,398.4324,0.0000,0.0000,0.0000,1075.7676,1075.7676,23.9586,35.9995,0.0000,15570.5000,-15570.5000,0.4037,0.0000,0.0000,0.0000,3177.6531,4.9000,1.0000,3177.6531,0.0000,0.0000,18748.1531,0.0000,-18748.1531,24.2146,16.9173,6816.9000,0.0000,6816.9000,0.1767,1842.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1842.4054,0.0000,0.0000,0.0000,4974.4946,4974.4946,24.1084,19.6729,21.8906,-21.6591,-324885.9066,18.9905,2078.2547,20.7825,18.9905,0.0000,248.9880,19.6610,18.1026,18.8818,-14.2686,-114148.4474,18.9905,5960.6501,59.6065,18.9905,0.0000,875.5041,18.0935,17.1346,17.6141,-10.0336,-70235.3099,18.9905,9283.5571,92.8356,18.9905,0.0000,1143.0414,22.3936,22.3895,34.3645,22.3854,34.3702,22.3813,34.3759,22.3813,12331.4058,493.2562,23.9745,23.9692,44.1331,23.9639,44.1304,23.9586,44.1277,23.9586,12331.4058,493.2562,24.1467,24.1339,50.3393,24.1212,50.3210,24.1084,50.3025,24.1084,3545.3447,70.9069,19.6729,19.6689,32.2055,19.6650,32.1954,19.6610,32.1853,19.6610,12331.4058,493.2562,18.1026,18.0996,24.3103,18.0966,24.3048,18.0935,24.2992,18.0935,12331.4058,493.2562,17.1346,17.1295,18.7236,17.1243,18.7121,17.1191,18.7005,17.1191,3545.3447,70.9069,18.9905,2380.3863,12.6604,0.0000,2267.5335,4647.9198,-408433.2000,-516808.8051,-509269.6639
2656.0000,17.2908,29.5130,0.0000,340610.4000,-340610.4000,8.8310,0.0000,0.0000,0.0000,75691.2000,4.5000,1.0000,75691.2000,0.0000,0.0000,416301.6000,0.0000,-416301.6000,22.8296,15.5323,26972.6000,0.0000,26972.6000,0.6993,7289.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7289.8919,0.0000,0.0000,0.0000,19682.7081,19682.7081,22.5554,34.5962,0.0000,105421.8000,-105421.8000,2.7333,0.0000,0.0000,0.0000,21514.6531,4.9000,1.0000,21514.6531,0.0000,0.0000,126936.4531,0.0000,-126936.4531,24.2442,16.9469,1886.5000,0.0000,1886.5000,0.0489,509.8649,3.7000,1.0000,0.0000,0.0000,0.0000,509.8649,0.0000,0.0000,0.0000,1376.6351,1376.6351,24.2100,36.2508,0.0000,18245.9000,-18245.9000,0.4731,0.0000,0.0000,0.0000,3723.6531,4.9000,1.0000,3723.6531,0.0000,0.0000,21969.5531,0.0000,-21969.5531,24.5023,17.2050,7938.4000,0.0000,7938.4000,0.2058,2145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2145.5135,0.0000,0.0000,0.0000,5792.8865,5792.8865,24.3867,19.9012,22.1440,-22.4759,-337139.0918,19.4870,2113.4803,21.1348,19.4870,0.0000,269.0294,19.8895,18.3059,19.0977,-14.8776,-119020.4419,19.4870,6729.1623,67.2916,19.4870,0.0000,945.9747,18.2969,17.3063,17.8016,-10.6362,-74453.2428,19.4870,10340.4047,103.4040,19.4870,0.0000,1235.0464,22.5677,22.5636,35.5456,22.5595,35.5500,22.5554,35.5543,22.5554,12913.7392,516.5496,24.2259,24.2206,45.6398,24.2153,45.6360,24.2100,45.6321,24.2100,12913.7392,516.5496,24.4252,24.4124,52.2839,24.3995,52.2628,24.3867,52.2416,24.3867,3711.7676,74.2354,19.9012,19.8973,33.2734,19.8934,33.2639,19.8895,33.2543,19.8895,12913.7392,516.5496,18.3059,18.3029,25.3906,18.2999,25.3851,18.2969,25.3797,18.2969,12913.7392,516.5496,17.3063,17.3011,19.8649,17.2960,19.8544,17.2908,19.8438,17.2908,3711.7676,74.2354,19.4870,2557.8232,12.9913,0.0000,2450.0504,5007.8736,-427480.6000,-538355.3764,-530612.7766
2657.0000,17.4087,29.6309,0.0000,352985.8000,-352985.8000,9.1518,0.0000,0.0000,0.0000,78441.2889,4.5000,1.0000,78441.2889,0.0000,0.0000,431427.0889,0.0000,-431427.0889,23.1578,15.8605,17628.0000,0.0000,17628.0000,0.4570,4764.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4764.3243,0.0000,0.0000,0.0000,12863.6757,12863.6757,22.9721,35.0129,0.0000,98240.0000,-98240.0000,2.5471,0.0000,0.0000,0.0000,20048.9796,4.9000,1.0000,20048.9796,0.0000,0.0000,118288.9796,0.0000,-118288.9796,24.5484,17.2511,1209.6000,0.0000,1209.6000,0.0314,326.9189,3.7000,1.0000,0.0000,0.0000,0.0000,326.9189,0.0000,0.0000,0.0000,882.6811,882.6811,24.5198,36.5607,0.0000,19758.5000,-19758.5000,0.5123,0.0000,0.0000,0.0000,4032.3469,4.9000,1.0000,4032.3469,0.0000,0.0000,23790.8469,0.0000,-23790.8469,24.8369,17.5396,10461.8000,0.0000,10461.8000,0.2712,2827.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2827.5135,0.0000,0.0000,0.0000,7634.2865,7634.2865,24.6947,20.0590,22.3769,-23.1914,-347870.4311,19.4562,2092.8274,20.9283,19.4562,0.0000,267.7559,20.0473,18.4428,19.2451,-15.0507,-120405.2604,19.4562,6766.1570,67.6616,19.4562,0.0000,941.4967,18.4338,17.4238,17.9288,-10.8277,-75794.1467,19.4562,10357.6048,103.5760,19.4562,0.0000,1229.2000,22.9864,22.9816,39.0890,22.9769,39.0862,22.9721,39.0834,22.9721,12877.2629,515.0905,24.5366,24.5310,47.7017,24.5254,47.6942,24.5198,47.6867,24.5198,12877.2629,515.0905,24.7351,24.7216,54.5663,24.7082,54.5358,24.6947,54.5053,24.6947,3701.3444,74.0269,20.0590,20.0551,33.7072,20.0512,33.6978,20.0473,33.6884,20.0473,12877.2629,515.0905,18.4428,18.4398,25.8423,18.4368,25.8369,18.4338,25.8316,18.4338,12877.2629,515.0905,17.4238,17.4188,20.3596,17.4137,20.3510,17.4087,20.3423,17.4087,3701.3444,74.0269,19.4562,2546.5758,12.9708,0.0000,2438.4526,4985.0284,-441684.9000,-552126.2722,-544069.8381
2658.0000,17.0433,29.2655,0.0000,244920.4000,-244920.4000,6.3500,0.0000,0.0000,0.0000,54426.7556,4.5000,1.0000,54426.7556,0.0000,0.0000,299347.1556,0.0000,-299347.1556,22.6403,15.3430,14527.7000,0.0000,14527.7000,0.3767,3926.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3926.4054,0.0000,0.0000,0.0000,10601.2946,10601.2946,22.4290,34.4699,0.0000,63824.9000,-63824.9000,1.6548,0.0000,0.0000,0.0000,13025.4898,4.9000,1.0000,13025.4898,0.0000,0.0000,76850.3898,0.0000,-76850.3898,23.8659,16.5686,1017.0000,0.0000,1017.0000,0.0264,274.8649,3.7000,1.0000,0.0000,0.0000,0.0000,274.8649,0.0000,0.0000,0.0000,742.1351,742.1351,23.8363,35.8771,0.0000,19982.7000,-19982.7000,0.5181,0.0000,0.0000,0.0000,4078.1020,4.9000,1.0000,4078.1020,0.0000,0.0000,24060.8020,0.0000,-24060.8020,24.2862,16.9889,12284.3000,0.0000,12284.3000,0.3185,3320.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3320.0811,0.0000,0.0000,0.0000,8964.2189,8964.2189,24.0874,19.3465,21.7170,-16.9039,-253558.5645,13.8666,1526.9337,15.2693,13.8666,0.0000,96.9342,19.3375,17.9305,18.6340,-9.4063,-75250.6977,13.8666,3226.6861,32.2669,13.8666,0.0000,340.8448,17.9233,17.0505,17.4869,-6.6688,-46681.7391,13.8666,3902.3496,39.0235,13.8666,0.0000,445.0004,22.4421,22.4377,32.6818,22.4334,32.6834,22.4290,32.6850,22.4290,7036.9693,281.4788,23.8521,23.8468,39.7977,23.8416,39.7936,23.8363,39.7895,23.8363,7036.9693,281.4788,24.1186,24.1082,45.5879,24.0978,45.5951,24.0874,45.6019,24.0874,2029.9901,40.5998,19.3465,19.3435,25.6674,19.3405,25.6667,19.3375,25.6660,19.3375,7036.9693,281.4788,17.9305,17.9281,19.9808,17.9257,19.9813,17.9233,19.9818,17.9233,7036.9693,281.4788,17.0505,17.0481,15.0423,17.0457,15.0659,17.0433,15.0891,17.0433,2029.9901,40.5998,13.8666,992.5359,9.2444,0.0000,882.7793,1875.3152,-300899.0000,-379950.6987,-375491.0013
2659.0000,16.8360,29.0582,0.0000,235721.2000,-235721.2000,6.1115,0.0000,0.0000,0.0000,52382.4889,4.5000,1.0000,52382.4889,0.0000,0.0000,288103.6889,0.0000,-288103.6889,22.8268,15.5295,14519.3000,0.0000,14519.3000,0.3764,3924.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3924.1351,0.0000,0.0000,0.0000,10595.1649,10595.1649,22.5878,34.6286,0.0000,40042.3000,-40042.3000,1.0382,0.0000,0.0000,0.0000,8171.8980,4.9000,1.0000,8171.8980,0.0000,0.0000,48214.1980,0.0000,-48214.1980,23.5904,16.2931,780.6000,0.0000,780.6000,0.0202,210.9730,3.7000,1.0000,0.0000,0.0000,0.0000,210.9730,0.0000,0.0000,0.0000,569.6270,569.6270,23.5603,35.6011,0.0000,17817.7000,-17817.7000,0.4620,0.0000,0.0000,0.0000,3636.2653,4.9000,1.0000,3636.2653,0.0000,0.0000,21453.9653,0.0000,-21453.9653,24.0064,16.7091,11723.5000,0.0000,11723.5000,0.3040,3168.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3168.5135,0.0000,0.0000,0.0000,8554.9865,8554.9865,23.7907,18.9874,21.3890,-15.3995,-230992.6610,12.4684,1389.1809,13.8918,12.4684,0.0000,70.4692,18.9773,17.6542,18.3158,-7.9536,-63629.1118,12.4684,2916.8435,29.1684,12.4684,0.0000,247.7873,17.6464,16.8450,17.2457,-5.5059,-38541.2008,12.4684,3489.3498,34.8935,12.4684,0.0000,323.5063,22.6065,22.6003,34.5816,22.5940,34.5636,22.5878,34.5457,22.5878,5824.8453,232.9938,23.5785,23.5724,37.4616,23.5664,37.4485,23.5603,37.4355,23.5603,5824.8453,232.9938,23.8285,23.8159,42.3255,23.8033,42.2988,23.7907,42.2723,23.7907,1682.3007,33.6460,18.9874,18.9840,22.5578,18.9807,22.5524,18.9773,22.5470,18.9773,5824.8453,232.9938,17.6542,17.6516,17.5252,17.6490,17.5227,17.6464,17.5202,17.6464,5824.8453,232.9938,16.8450,16.8420,12.7615,16.8390,12.7724,16.8360,12.7833,16.8360,1682.3007,33.6460,12.4684,738.9042,8.3123,0.0000,641.7627,1380.6670,-266557.8000,-338052.0738,-333162.9736
2660.0000,16.5392,28.7614,0.0000,167728.5000,-167728.5000,4.3487,0.0000,0.0000,0.0000,37273.0000,4.5000,1.0000,37273.0000,0.0000,0.0000,205001.5000,0.0000,-205001.5000,22.5427,15.2454,14518.8000,0.0000,14518.8000,0.3764,3924.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3924.0000,0.0000,0.0000,0.0000,10594.8000,10594.8000,22.2125,34.2533,0.0000,19072.8000,-19072.8000,0.4945,0.0000,0.0000,0.0000,3892.4082,4.9000,1.0000,3892.4082,0.0000,0.0000,22965.2082,0.0000,-22965.2082,22.8850,15.5877,849.8000,0.0000,849.8000,0.0220,229.6757,3.7000,1.0000,0.0000,0.0000,0.0000,229.6757,0.0000,0.0000,0.0000,620.1243,620.1243,22.8489,34.8897,0.0000,14732.9000,-14732.9000,0.3820,0.0000,0.0000,0.0000,3006.7143,4.9000,1.0000,3006.7143,0.0000,0.0000,17739.6143,0.0000,-17739.6143,23.3684,16.0711,10742.2000,0.0000,10742.2000,0.2785,2903.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2903.2973,0.0000,0.0000,0.0000,7838.9027,7838.9027,23.1085,18.3077,20.7081,-10.9286,-163929.3463,8.8532,1010.9317,10.1093,8.8532,0.0000,25.2269,18.3001,17.2371,17.7686,-4.5373,-36298.5966,8.8532,2114.5518,21.1455,8.8532,0.0000,88.7042,17.2297,16.5444,16.8871,-3.3430,-23401.0399,8.8532,2499.8320,24.9983,8.8532,0.0000,115.8105,22.2325,22.2258,30.6302,22.2191,30.6106,22.2125,30.5910,22.2125,3174.3533,126.9741,22.8669,22.8609,30.8536,22.8549,30.8421,22.8489,30.8306,22.8489,3174.3533,126.9741,23.1389,23.1288,34.4783,23.1186,34.4830,23.1085,34.4872,23.1085,920.4261,18.4085,18.3077,18.3052,16.4226,18.3027,16.4252,18.3001,16.4277,18.3001,3174.3533,126.9741,17.2371,17.2347,13.8230,17.2322,13.8217,17.2297,13.8205,17.2297,3174.3533,126.9741,16.5444,16.5427,9.5117,16.5410,9.5366,16.5392,9.5612,16.5392,920.4261,18.4085,8.8532,286.1485,5.9021,0.0000,229.7416,515.8900,-175423.4000,-226652.4954,-223628.9828
2661.0000,16.3548,28.5770,0.0000,155613.0000,-155613.0000,4.0346,0.0000,0.0000,0.0000,34580.6667,4.5000,1.0000,34580.6667,0.0000,0.0000,190193.6667,0.0000,-190193.6667,22.6557,15.3584,12307.3000,0.0000,12307.3000,0.3191,3326.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3326.2973,0.0000,0.0000,0.0000,8981.0027,8981.0027,22.3306,34.3714,0.0000,12683.2000,-12683.2000,0.3288,0.0000,0.0000,0.0000,2588.4082,4.9000,1.0000,2588.4082,0.0000,0.0000,15271.6082,0.0000,-15271.6082,22.8365,15.5392,512.2000,0.0000,512.2000,0.0133,138.4324,3.7000,1.0000,0.0000,0.0000,0.0000,138.4324,0.0000,0.0000,0.0000,373.7676,373.7676,22.7982,34.8391,0.0000,11340.6000,-11340.6000,0.2940,0.0000,0.0000,0.0000,2314.4082,4.9000,1.0000,2314.4082,0.0000,0.0000,13655.0082,0.0000,-13655.0082,23.2506,15.9533,8779.6000,0.0000,8779.6000,0.2276,2372.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2372.8649,0.0000,0.0000,0.0000,6406.7351,6406.7351,22.9848,17.8243,20.4046,-10.3846,-155769.4668,7.8261,903.5811,9.0358,7.8261,0.0000,17.4263,17.8172,16.9805,17.3988,-3.1572,-25257.3362,7.8261,1895.8585,18.9586,7.8261,0.0000,61.2754,16.9724,16.3620,16.6672,-2.6319,-18423.0863,7.8261,2228.7313,22.2873,7.8261,0.0000,80.0000,22.3581,22.3489,32.2793,22.3397,32.2361,22.3306,32.1931,22.3306,2553.0541,102.1222,22.8241,22.8155,31.6641,22.8068,31.6265,22.7982,31.5891,22.7982,2553.0541,102.1222,23.0384,23.0204,34.6967,23.0025,34.6018,22.9848,34.5084,22.9848,741.3779,14.8276,17.8243,17.8220,12.9010,17.8196,12.9037,17.8172,12.9064,17.8172,2553.0541,102.1222,16.9805,16.9778,12.0724,16.9751,12.0684,16.9724,12.0645,16.9724,2553.0541,102.1222,16.3620,16.3596,8.0163,16.3572,8.0295,16.3548,8.0426,16.3548,741.3779,14.8276,7.8261,203.5042,5.2174,0.0000,158.7017,362.2059,-158037.7000,-203358.7776,-199449.8894
2662.0000,16.1963,28.4185,0.0000,126775.8000,-126775.8000,3.2869,0.0000,0.0000,0.0000,28172.4000,4.5000,1.0000,28172.4000,0.0000,0.0000,154948.2000,0.0000,-154948.2000,22.4639,15.1666,11992.7000,0.0000,11992.7000,0.3109,3241.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3241.2703,0.0000,0.0000,0.0000,8751.4297,8751.4297,22.0821,34.1229,0.0000,10924.6000,-10924.6000,0.2832,0.0000,0.0000,0.0000,2229.5102,4.9000,1.0000,2229.5102,0.0000,0.0000,13154.1102,0.0000,-13154.1102,22.6142,15.3169,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,22.5741,34.6149,0.0000,7065.1000,-7065.1000,0.1832,0.0000,0.0000,0.0000,1441.8571,4.9000,1.0000,1441.8571,0.0000,0.0000,8506.9571,0.0000,-8506.9571,22.9182,15.6209,7658.1000,0.0000,7658.1000,0.1986,2069.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2069.7568,0.0000,0.0000,0.0000,5588.3432,5588.3432,22.6427,17.4113,20.0270,-8.6220,-129330.0726,6.4096,750.3353,7.5034,6.4096,0.0000,9.5734,17.4048,16.7645,17.0846,-1.9785,-15828.2482,6.4096,1571.5911,15.7159,6.4096,0.0000,33.6624,16.7556,16.2036,16.4796,-1.9497,-13647.6135,6.4096,1838.7021,18.3870,6.4096,0.0000,43.9490,22.1099,22.1006,29.7672,22.0913,29.7282,22.0821,29.6892,22.0821,1795.9319,71.8373,22.6024,22.5930,30.0950,22.5835,30.0532,22.5741,30.0115,22.5741,1795.9319,71.8373,22.6921,22.6756,31.3858,22.6591,31.3213,22.6427,31.2566,22.6427,522.8193,10.4564,17.4113,17.4091,10.1480,17.4069,10.1516,17.4048,10.1552,17.4048,1795.9319,71.8373,16.7645,16.7616,10.6905,16.7586,10.6842,16.7556,10.6779,16.7556,1795.9319,71.8373,16.2036,16.2012,6.7853,16.1987,6.7974,16.1963,6.8095,16.1963,522.8193,10.4564,6.4096,117.3025,4.2731,0.0000,87.1849,204.4874,-124717.8000,-161979.8646,-158805.9343
2663.0000,16.0632,28.2855,0.0000,109799.0000,-109799.0000,2.8467,0.0000,0.0000,0.0000,24399.7778,4.5000,1.0000,24399.7778,0.0000,0.0000,134198.7778,0.0000,-134198.7778,22.6325,15.3352,12001.3000,0.0000,12001.3000,0.3112,3243.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3243.5946,0.0000,0.0000,0.0000,8757.7054,8757.7054,22.1649,34.2058,0.0000,5917.6000,-5917.6000,0.1534,0.0000,0.0000,0.0000,1207.6735,4.9000,1.0000,1207.6735,0.0000,0.0000,7125.2735,0.0000,-7125.2735,22.5137,15.2164,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,22.4646,34.5055,0.0000,3788.3000,-3788.3000,0.0982,0.0000,0.0000,0.0000,773.1224,4.9000,1.0000,773.1224,0.0000,0.0000,4561.4224,0.0000,-4561.4224,22.6879,15.3906,4293.5000,0.0000,4293.5000,0.1113,1160.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1160.4054,0.0000,0.0000,0.0000,3133.0946,3133.0946,22.4681,16.9634,19.7158,-7.4968,-112452.3181,5.2964,627.1639,6.2716,5.2964,0.0000,5.4015,16.9596,16.6233,16.7914,-0.8588,-6870.5748,5.2964,1313.4390,13.1344,5.2964,0.0000,18.9931,16.6126,16.0711,16.3418,-1.5803,-11061.8244,5.2964,1527.5444,15.2754,5.2964,0.0000,24.7970,22.2038,22.1908,31.0288,22.1778,30.9559,22.1649,30.8833,22.1649,1284.7120,51.3885,22.4998,22.4881,29.7647,22.4763,29.7036,22.4646,29.6428,22.4646,1284.7120,51.3885,22.5346,22.5122,30.5990,22.4901,30.4677,22.4681,30.3385,22.4681,374.9272,7.4985,16.9634,16.9621,7.0588,16.9609,7.0707,16.9596,7.0825,16.9596,1284.7120,51.3885,16.6233,16.6197,10.0170,16.6161,10.0050,16.6126,9.9930,16.6126,1284.7120,51.3885,16.0711,16.0685,5.8512,16.0659,5.8607,16.0632,5.8701,16.0632,374.9272,7.4985,5.2964,69.3730,3.5310,0.0000,49.1915,118.5645,-102820.9000,-133710.6629,-130384.7173
2664.0000,15.9425,28.1648,0.0000,88571.0000,-88571.0000,2.2964,0.0000,0.0000,0.0000,19682.4444,4.5000,1.0000,19682.4444,0.0000,0.0000,108253.4444,0.0000,-108253.4444,22.5242,15.2269,12016.9000,0.0000,12016.9000,0.3116,3247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3247.8108,0.0000,0.0000,0.0000,8769.0892,8769.0892,21.9501,33.9860,3.1000,4912.4000,-4909.3000,0.1274,0.7045,4.4000,1.0000,1002.5306,4.9000,1.0000,1003.2352,0.0000,0.0000,5914.9306,2.3955,-5912.5352,22.3096,15.0123,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,22.2521,34.2929,0.0000,2408.3000,-2408.3000,0.0624,0.0000,0.0000,0.0000,491.4898,4.9000,1.0000,491.4898,0.0000,0.0000,2899.7898,0.0000,-2899.7898,22.4284,15.1311,1349.5000,0.0000,1349.5000,0.0350,364.7297,3.7000,1.0000,0.0000,0.0000,0.0000,364.7297,0.0000,0.0000,0.0000,984.7703,984.7703,22.2898,16.5354,19.4126,-6.3099,-94647.7764,4.2644,510.6527,5.1065,4.2644,0.0000,2.8193,16.5346,16.5400,16.5373,0.0111,88.6544,4.2644,1067.9906,10.6799,4.2644,0.0000,9.9132,16.5263,15.9505,16.2384,-1.3529,-9470.0665,4.2644,1234.8715,12.3487,4.2644,0.0000,12.9425,21.9910,21.9774,28.9192,21.9637,28.8468,21.9501,28.7746,21.9501,879.2582,35.1703,22.2921,22.2787,28.2474,22.2654,28.1759,22.2521,28.1047,22.2521,879.2582,35.1703,22.3686,22.3421,29.5048,22.3158,29.3373,22.2898,29.1723,22.2898,257.3614,5.1472,16.5354,16.5351,4.2762,16.5349,4.2960,16.5346,4.3157,16.5346,879.2582,35.1703,16.5400,16.5354,9.8099,16.5308,9.7890,16.5263,9.7682,16.5263,879.2582,35.1703,15.9505,15.9479,5.0279,15.9452,5.0367,15.9425,5.0453,15.9425,257.3614,5.1472,4.2644,38.2502,2.8429,0.0000,25.6750,63.9252,-82128.7000,-107024.7613,-104029.1886
2665.0000,15.8698,28.0920,0.0000,83340.0000,-83340.0000,2.1607,0.0000,0.0000,0.0000,18520.0000,4.5000,1.0000,18520.0000,0.0000,0.0000,101860.0000,0.0000,-101860.0000,22.5863,15.2890,11976.0000,0.0000,11976.0000,0.3105,3236.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3236.7568,0.0000,0.0000,0.0000,8739.2432,8739.2432,21.9614,32.9746,369.5000,2778.4000,-2408.9000,0.0720,83.9773,4.4000,1.0000,567.0204,4.9000,1.0000,650.9977,0.0000,0.0000,3345.4204,285.5227,-3059.8977,22.1632,14.8659,389.5000,0.0000,389.5000,0.0101,105.2703,3.7000,1.0000,0.0000,0.0000,0.0000,105.2703,0.0000,0.0000,0.0000,284.2297,284.2297,22.1016,34.1424,0.0000,1833.5000,-1833.5000,0.0475,0.0000,0.0000,0.0000,374.1837,4.9000,1.0000,374.1837,0.0000,0.0000,2207.6837,0.0000,-2207.6837,22.2471,14.9498,787.4000,0.0000,787.4000,0.0204,212.8108,3.7000,1.0000,0.0000,0.0000,0.0000,212.8108,0.0000,0.0000,0.0000,574.5892,574.5892,22.1266,16.2904,19.2085,-5.9007,-88510.2500,3.9320,474.4344,4.7443,3.9320,0.0000,2.2101,16.2885,16.4460,16.3672,0.2986,2388.6256,3.9320,991.2930,9.9129,3.9320,0.0000,7.7711,16.4319,15.8809,16.1564,-1.1938,-8356.4589,3.9320,1142.2768,11.4228,3.9320,0.0000,10.1459,22.0100,21.9938,29.4335,21.9776,29.3409,21.9614,29.2487,21.9614,763.1721,30.5269,22.1445,22.1301,27.4357,22.1158,27.3600,22.1016,27.2846,22.1016,763.1721,30.5269,22.2092,22.1815,28.4562,22.1539,28.2885,22.1266,28.1226,22.1266,223.6395,4.4728,16.2904,16.2898,3.3524,16.2891,3.3655,16.2885,3.3786,16.2885,763.1721,30.5269,16.4460,16.4413,9.3756,16.4366,9.3558,16.4319,9.3361,16.4319,763.1721,30.5269,15.8809,15.8772,4.7894,15.8735,4.7852,15.8698,4.7814,15.8698,223.6395,4.4728,3.9320,30.6194,2.6213,0.0000,20.1271,50.7465,-74429.5000,-97529.5192,-94478.0834
2666.0000,15.8078,28.0300,0.0000,73442.6000,-73442.6000,1.9041,0.0000,0.0000,0.0000,16320.5778,4.5000,1.0000,16320.5778,0.0000,0.0000,89763.1778,0.0000,-89763.1778,22.3217,15.0244,11956.3000,0.0000,11956.3000,0.3100,3231.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3231.4324,0.0000,0.0000,0.0000,8724.8676,8724.8676,21.6459,30.9108,1618.8000,4506.2000,-2887.4000,0.1168,367.9091,4.4000,1.0000,919.6327,4.9000,1.0000,1287.5417,0.0000,0.0000,5425.8327,1250.8909,-4174.9417,21.9489,14.6516,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,21.8852,33.9260,0.0000,1211.1000,-1211.1000,0.0314,0.0000,0.0000,0.0000,247.1633,4.9000,1.0000,247.1633,0.0000,0.0000,1458.2633,0.0000,-1458.2633,21.9910,14.6937,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,21.8931,16.1246,19.0089,-5.2995,-79492.2321,3.5728,434.3117,4.3431,3.5728,0.0000,1.6580,16.1218,16.3665,16.2442,0.4214,3371.4688,3.5728,905.0690,9.0507,3.5728,0.0000,5.8299,16.3514,15.8198,16.0856,-1.0465,-7325.7074,3.5728,1040.8035,10.4080,3.5728,0.0000,7.6115,21.6885,21.6743,26.3901,21.6601,26.3245,21.6459,26.2589,21.6459,645.8733,25.8349,21.9285,21.9140,25.9099,21.8996,25.8374,21.8852,25.7651,21.8852,645.8733,25.8349,21.9715,21.9453,26.4460,21.9191,26.3072,21.8931,26.1690,21.8931,189.5290,3.7906,16.1246,16.1237,2.9816,16.1227,2.9912,16.1218,3.0008,16.1218,645.8733,25.8349,16.3665,16.3614,9.0462,16.3564,9.0243,16.3514,9.0024,16.3514,645.8733,25.8349,15.8198,15.8158,4.5540,15.8118,4.5480,15.8078,4.5420,15.8078,189.5290,3.7906,3.5728,23.5525,2.3819,0.0000,15.0994,38.6519,-64832.9000,-86122.8314,-83446.4707
2667.0000,15.7608,27.9821,7.8000,65958.0000,-65950.2000,1.7101,1.7727,4.4000,1.0000,14657.3333,4.5000,1.0000,14659.1061,0.0000,0.0000,80615.3333,6.0273,-80609.3061,22.2578,14.9605,11976.6000,0.0000,11976.6000,0.3105,3236.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3236.9189,0.0000,0.0000,0.0000,8739.6811,8739.6811,21.5044,23.9787,3327.0000,2818.8000,508.2000,0.0863,756.1364,4.4000,1.0000,575.2653,4.9000,1.0000,1331.4017,0.0000,0.0000,3394.0653,2570.8636,-823.2017,21.5707,14.2734,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,21.5082,33.5490,0.0000,687.6000,-687.6000,0.0178,0.0000,0.0000,0.0000,140.3265,4.9000,1.0000,140.3265,0.0000,0.0000,827.9265,0.0000,-827.9265,21.5749,14.2776,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,21.4959,16.0823,18.7891,-4.4779,-67168.1115,3.2168,394.2685,3.9427,3.2168,0.0000,1.2102,16.0758,16.2698,16.1728,0.3010,2407.8529,3.2168,817.1712,8.1717,3.2168,0.0000,4.2552,16.2545,15.7750,16.0147,-0.8499,-5949.3745,3.2168,939.7128,9.3971,3.2168,0.0000,5.5555,21.5534,21.5370,25.6256,21.5206,25.5398,21.5044,25.4545,21.5044,538.1546,21.5262,21.5473,21.5342,22.8564,21.5212,22.8011,21.5082,22.7458,21.5082,538.1546,21.5262,21.5533,21.5343,22.4404,21.5151,22.3916,21.4959,22.3405,21.4959,158.1656,3.1633,16.0823,16.0801,3.6174,16.0779,3.6143,16.0758,3.6112,16.0758,538.1546,21.5262,16.2698,16.2647,8.5047,16.2596,8.4832,16.2545,8.4618,16.2545,538.1546,21.5262,15.7750,15.7702,4.4505,15.7655,4.4371,15.7608,4.4240,15.7608,158.1656,3.1633,3.2168,17.6747,2.1445,0.0000,11.0209,28.6957,-53387.2000,-72961.9262,-70709.6330
2668.0000,15.7676,27.9793,85.4000,62577.5000,-62492.1000,1.6224,19.4091,4.4000,1.0000,13906.1111,4.5000,1.0000,13925.5202,0.0000,0.0000,76483.6111,65.9909,-76417.6202,21.8380,14.5407,11981.9000,0.0000,11981.9000,0.3107,3238.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3238.3514,0.0000,0.0000,0.0000,8743.5486,8743.5486,21.1068,17.6342,7764.1000,2743.5000,5020.6000,0.2013,1764.5682,4.4000,1.0000,559.8980,4.9000,1.0000,2324.4661,0.0000,0.0000,3303.3980,5999.5318,2696.1339,20.8926,13.5953,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,20.8479,32.8887,0.0000,428.3000,-428.3000,0.0111,0.0000,0.0000,0.0000,87.4082,4.9000,1.0000,87.4082,0.0000,0.0000,515.7082,0.0000,-515.7082,20.8889,13.5916,786.9000,0.0000,786.9000,0.0204,212.6757,3.7000,1.0000,0.0000,0.0000,0.0000,212.6757,0.0000,0.0000,0.0000,574.2243,574.2243,20.8359,16.3293,18.5826,-3.7821,-56731.8695,3.2638,403.1443,4.0314,3.2638,0.0000,1.2640,16.3116,16.0766,16.1941,-0.3699,-2958.8971,3.2638,828.4258,8.2843,3.2638,0.0000,4.4446,16.0660,15.7880,15.9270,-0.4999,-3499.3020,3.2638,956.7378,9.5674,3.2638,0.0000,5.8027,21.1435,21.1312,22.0954,21.1190,22.0553,21.1068,22.0150,21.1068,551.8904,22.0756,20.8703,20.8629,17.2094,20.8554,17.2096,20.8479,17.2094,20.8479,551.8904,22.0756,20.8433,20.8414,15.4086,20.8390,15.5532,20.8359,15.6899,20.8359,162.1673,3.2433,16.3293,16.3234,6.8056,16.3175,6.7669,16.3116,6.7287,16.3116,551.8904,22.0756,16.0766,16.0730,7.0186,16.0695,7.0140,16.0660,7.0093,16.0660,551.8904,22.0756,15.7880,15.7811,4.9704,15.7743,4.9338,15.7676,4.8984,15.7676,162.1673,3.2433,3.2638,18.3900,2.1759,0.0000,11.5113,29.9013,-44745.7000,-64638.2567,-63190.0687
2669.0000,15.7661,27.9624,194.6000,57843.2000,-57648.6000,1.4997,44.2273,4.4000,1.0000,12854.0444,4.5000,1.0000,12898.2717,0.0000,0.0000,70697.2444,150.3727,-70546.8717,21.3758,14.0785,11962.8000,0.0000,11962.8000,0.3102,3233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3233.1892,0.0000,0.0000,0.0000,8729.6108,8729.6108,20.6530,14.9690,8996.6000,1526.7000,7469.9000,0.2333,2044.6818,4.4000,1.0000,311.5714,4.9000,1.0000,2356.2532,0.0000,0.0000,1838.2714,6951.9182,5113.6468,20.2464,12.9491,509.3000,0.0000,509.3000,0.0132,137.6486,3.7000,1.0000,0.0000,0.0000,0.0000,137.6486,0.0000,0.0000,0.0000,371.6514,371.6514,20.2036,32.2444,0.0000,528.7000,-528.7000,0.0137,0.0000,0.0000,0.0000,107.8980,4.9000,1.0000,107.8980,0.0000,0.0000,636.5980,0.0000,-636.5980,20.2542,12.9569,3999.8000,0.0000,3999.8000,0.1037,1081.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1081.0270,0.0000,0.0000,0.0000,2918.7730,2918.7730,20.0538,16.6450,18.3494,-2.8580,-42869.2983,3.2606,406.2980,4.0630,3.2606,0.0000,1.2602,16.6195,15.9028,16.2612,-1.1267,-9013.9403,3.2606,825.4327,8.2543,3.2606,0.0000,4.4313,15.8942,15.7865,15.8403,-0.1934,-1354.1445,3.2606,959.0480,9.5905,3.2606,0.0000,5.7854,20.6816,20.6721,18.4714,20.6626,18.4542,20.6530,18.4369,20.6530,550.9357,22.0374,20.2169,20.2125,12.4129,20.2081,12.4349,20.2036,12.4565,20.2036,550.9357,22.0374,20.0221,20.0334,7.8233,20.0439,8.0866,20.0538,8.3427,20.0538,161.8892,3.2378,16.6450,16.6364,10.0713,16.6280,10.0137,16.6195,9.9565,16.6195,550.9357,22.0374,15.9028,15.8999,5.8733,15.8970,5.8732,15.8942,5.8730,15.8942,550.9357,22.0374,15.7865,15.7797,5.1775,15.7729,5.1469,15.7661,5.1165,15.7661,161.8892,3.2378,3.2606,18.3399,2.1737,0.0000,11.4769,29.8169,-34235.5000,-54049.7878,-53237.3831
2670.0000,15.7018,27.7975,1084.4000,66189.9000,-65105.5000,1.7161,246.4545,4.4000,1.0000,14708.8667,4.5000,1.0000,14955.3212,0.0000,0.0000,80898.7667,837.9455,-80060.8212,21.3486,14.0513,11961.6000,0.0000,11961.6000,0.3101,3232.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3232.8649,0.0000,0.0000,0.0000,8728.7351,8728.7351,20.6967,17.4331,1464.2000,542.8000,921.4000,0.0380,332.7727,4.4000,1.0000,110.7755,4.9000,1.0000,443.5482,0.0000,0.0000,653.5755,1131.4273,477.8518,20.6630,13.3657,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0000,0.0000,0.0000,336.4054,336.4054,20.6004,32.6412,0.0000,1084.4000,-1084.4000,0.0281,0.0000,0.0000,0.0000,221.3061,4.9000,1.0000,221.3061,0.0000,0.0000,1305.7061,0.0000,-1305.7061,20.6925,13.3952,13359.5000,0.0000,13359.5000,0.3464,3610.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3610.6757,0.0000,0.0000,0.0000,9748.8243,9748.8243,19.9719,16.5691,18.2705,-3.2164,-48246.1023,3.6759,459.4217,4.5942,3.6759,0.0000,1.8058,16.5542,15.9488,16.2515,-1.0730,-8583.9238,3.6759,930.9339,9.3093,3.6759,0.0000,6.3496,15.9359,15.7128,15.8244,-0.4518,-3162.8794,3.6759,1081.8984,10.8190,3.6759,0.0000,8.2900,20.7330,20.7208,20.1958,20.7088,20.1478,20.6967,20.1001,20.6967,678.6817,27.1473,20.6393,20.6262,18.4956,20.6133,18.4239,20.6004,18.3531,20.6004,678.6817,27.1473,20.0049,19.9933,10.3899,19.9824,10.3409,19.9719,10.3004,19.9719,199.0737,3.9815,16.5691,16.5641,9.0710,16.5592,9.0557,16.5542,9.0402,16.5542,678.6817,27.1473,15.9488,15.9445,6.9349,15.9402,6.9188,15.9359,6.9029,15.9359,678.6817,27.1473,15.7128,15.7092,4.4824,15.7056,4.4930,15.7018,4.5023,15.7018,199.0737,3.9815,3.6759,25.4613,2.4506,0.0000,16.4454,41.9067,-39486.4000,-62074.7107,-59992.9055
2671.0000,15.6705,27.8925,3.1000,98343.2000,-98340.1000,2.5497,0.7045,4.4000,1.0000,21854.0444,4.5000,1.0000,21854.7490,0.0000,0.0000,120197.2444,2.3955,-120194.8490,21.9539,14.6566,11982.4000,0.0000,11982.4000,0.3107,3238.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3238.4865,0.0000,0.0000,0.0000,8743.9135,8743.9135,21.4510,29.6444,166.3000,334.0000,-167.7000,0.0087,37.7955,4.4000,1.0000,68.1633,4.9000,1.0000,105.9587,0.0000,0.0000,402.1633,128.5045,-273.6587,21.4653,14.1680,622.8000,0.0000,622.8000,0.0161,168.3243,3.7000,1.0000,0.0000,0.0000,0.0000,168.3243,0.0000,0.0000,0.0000,454.4757,454.4757,21.3973,33.4381,0.0000,2047.2000,-2047.2000,0.0531,0.0000,0.0000,0.0000,417.7959,4.9000,1.0000,417.7959,0.0000,0.0000,2464.9959,0.0000,-2464.9959,21.5261,14.2288,14197.7000,0.0000,14197.7000,0.3681,3837.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3837.2162,0.0000,0.0000,0.0000,10360.4838,10360.4838,20.8741,16.2006,18.5373,-5.9600,-89399.7092,4.9596,613.6457,6.1365,4.9596,0.0000,4.4351,16.1975,16.0756,16.1365,-0.2916,-2332.6499,4.9596,1261.6788,12.6168,4.9596,0.0000,15.5948,16.0630,15.6803,15.8717,-1.0457,-7320.1957,4.9596,1456.9837,14.5698,4.9596,0.0000,20.3602,21.4968,21.4815,28.3358,21.4662,28.2583,21.4510,28.1810,21.4510,1144.9983,45.7999,21.4416,21.4268,26.8752,21.4120,26.7953,21.3973,26.7155,21.3973,1144.9983,45.7999,20.9845,20.9470,23.7819,20.9101,23.4400,20.8741,23.1068,20.8741,334.4482,6.6890,16.2006,16.1996,5.5421,16.1985,5.5641,16.1975,5.5857,16.1975,1144.9983,45.7999,16.0756,16.0714,8.4891,16.0672,8.4756,16.0630,8.4621,16.0630,1144.9983,45.7999,15.6803,15.6771,4.3745,15.6738,4.3848,15.6705,4.3950,15.6705,334.4482,6.6890,4.9596,57.9066,3.3064,0.0000,40.3901,98.2967,-73752.1000,-103374.6307,-99052.5548
2672.0000,15.7009,27.9231,0.0000,112765.9000,-112765.9000,2.9237,0.0000,0.0000,0.0000,25059.0889,4.5000,1.0000,25059.0889,0.0000,0.0000,137824.9889,0.0000,-137824.9889,21.7048,14.4075,16489.9000,0.0000,16489.9000,0.4275,4456.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4456.7297,0.0000,0.0000,0.0000,12033.1703,12033.1703,21.1569,33.1978,0.0000,7100.4000,-7100.4000,0.1841,0.0000,0.0000,0.0000,1449.0612,4.9000,1.0000,1449.0612,0.0000,0.0000,8549.4612,0.0000,-8549.4612,21.5294,14.2321,773.6000,0.0000,773.6000,0.0201,209.0811,3.7000,1.0000,0.0000,0.0000,0.0000,209.0811,0.0000,0.0000,0.0000,564.5189,564.5189,21.4751,33.5159,0.0000,2270.8000,-2270.8000,0.0589,0.0000,0.0000,0.0000,463.4286,4.9000,1.0000,463.4286,0.0000,0.0000,2734.2286,0.0000,-2734.2286,21.5942,14.2969,13638.9000,0.0000,13638.9000,0.3536,3686.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3686.1892,0.0000,0.0000,0.0000,9952.7108,9952.7108,21.0971,16.3729,18.7350,-7.2299,-108448.8103,5.9518,730.9564,7.3096,5.9518,0.0000,7.6648,16.3627,16.0009,16.1818,-1.0382,-8305.8672,5.9518,1511.4029,15.1140,5.9518,0.0000,26.9513,15.9931,15.7132,15.8531,-0.9178,-6424.5845,5.9518,1749.7324,17.4973,5.9518,0.0000,35.1872,21.1806,21.1728,24.4529,21.1649,24.4541,21.1569,24.4549,21.1569,1576.5599,63.0624,21.5048,21.4949,26.7022,21.4850,26.6771,21.4751,26.6518,21.4751,1576.5599,63.0624,21.1606,21.1396,25.2218,21.1185,25.1329,21.0971,25.0404,21.0971,459.3948,9.1879,16.3729,16.3695,7.9183,16.3661,7.9100,16.3627,7.9017,16.3627,1576.5599,63.0624,16.0009,15.9983,7.7871,15.9957,7.7898,15.9931,7.7923,15.9931,1576.5599,63.0624,15.7132,15.7091,5.0122,15.7050,5.0097,15.7009,5.0073,15.7009,459.3948,9.1879,5.9518,95.6363,3.9678,0.0000,69.8033,165.4396,-91234.7000,-126558.2787,-123179.2620
2673.0000,15.7172,27.9394,0.0000,139823.6000,-139823.6000,3.6252,0.0000,0.0000,0.0000,31071.9111,4.5000,1.0000,31071.9111,0.0000,0.0000,170895.5111,0.0000,-170895.5111,21.7405,14.4432,20675.0000,0.0000,20675.0000,0.5360,5587.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5587.8378,0.0000,0.0000,0.0000,15087.1622,15087.1622,21.1865,33.2273,0.0000,12736.3000,-12736.3000,0.3302,0.0000,0.0000,0.0000,2599.2449,4.9000,1.0000,2599.2449,0.0000,0.0000,15335.5449,0.0000,-15335.5449,21.7270,14.4297,1000.1000,0.0000,1000.1000,0.0259,270.2973,3.7000,1.0000,0.0000,0.0000,0.0000,270.2973,0.0000,0.0000,0.0000,729.8027,729.8027,21.6748,33.7156,0.0000,2952.7000,-2952.7000,0.0766,0.0000,0.0000,0.0000,602.5918,4.9000,1.0000,602.5918,0.0000,0.0000,3555.2918,0.0000,-3555.2918,21.8001,14.5028,11962.5000,0.0000,11962.5000,0.3102,3233.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3233.1081,0.0000,0.0000,0.0000,8729.3919,8729.3919,21.4302,16.6190,19.0246,-9.1003,-136505.1658,7.3561,893.6932,8.9369,7.3561,0.0000,14.4714,16.6079,16.0105,16.3092,-2.1186,-16948.8182,7.3561,1858.7470,18.5875,7.3561,0.0000,50.8850,16.0033,15.7271,15.8652,-1.1197,-7837.8182,7.3561,2161.5689,21.6157,7.3561,0.0000,66.4345,21.2087,21.2013,24.9586,21.1939,24.9556,21.1865,24.9525,21.1865,2288.8473,91.5539,21.7013,21.6925,28.3125,21.6836,28.2939,21.6748,28.2752,21.6748,2288.8473,91.5539,21.4924,21.4716,28.7715,21.4509,28.6812,21.4302,28.5911,21.4302,665.1616,13.3032,16.6190,16.6153,10.4592,16.6116,10.4490,16.6079,10.4388,16.6079,2288.8473,91.5539,16.0105,16.0081,8.0860,16.0057,8.0882,16.0033,8.0904,16.0033,2288.8473,91.5539,15.7271,15.7238,5.2850,15.7205,5.2928,15.7172,5.3003,15.7172,665.1616,13.3032,7.3561,171.5133,4.9041,0.0000,131.7910,303.3043,-121875.0000,-165239.9911,-161291.8022
2674.0000,15.7326,27.9548,0.0000,156573.5000,-156573.5000,4.0595,0.0000,0.0000,0.0000,34794.1111,4.5000,1.0000,34794.1111,0.0000,0.0000,191367.6111,0.0000,-191367.6111,21.7591,14.4619,24650.3000,0.0000,24650.3000,0.6391,6662.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6662.2432,0.0000,0.0000,0.0000,17988.0568,17988.0568,21.1732,33.2140,0.0000,14732.1000,-14732.1000,0.3820,0.0000,0.0000,0.0000,3006.5510,4.9000,1.0000,3006.5510,0.0000,0.0000,17738.6510,0.0000,-17738.6510,21.7318,14.4345,928.8000,0.0000,928.8000,0.0241,251.0270,3.7000,1.0000,0.0000,0.0000,0.0000,251.0270,0.0000,0.0000,0.0000,677.7730,677.7730,21.6884,33.7292,0.0000,3963.5000,-3963.5000,0.1028,0.0000,0.0000,0.0000,808.8776,4.9000,1.0000,808.8776,0.0000,0.0000,4772.3776,0.0000,-4772.3776,21.8387,14.5414,10844.9000,0.0000,10844.9000,0.2812,2931.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2931.0541,0.0000,0.0000,0.0000,7913.8459,7913.8459,21.5403,16.8865,19.2134,-9.8516,-147773.7524,8.2328,993.1891,9.9319,8.2328,0.0000,20.2866,16.8746,16.0698,16.4722,-3.1942,-25553.6320,8.2328,2067.0921,20.6709,8.2328,0.0000,71.3329,16.0625,15.7418,15.9021,-1.4548,-10183.9148,8.2328,2415.6731,24.1567,8.2328,0.0000,93.1309,21.1927,21.1862,24.8761,21.1797,24.8775,21.1732,24.8789,21.1732,2791.9042,111.6762,21.7105,21.7031,27.9788,21.6957,27.9715,21.6884,27.9641,21.6884,2791.9042,111.6762,21.5894,21.5731,29.1988,21.5567,29.1618,21.5403,29.1241,21.5403,810.2383,16.2048,16.8865,16.8825,12.8515,16.8786,12.8391,16.8746,12.8267,16.8746,2791.9042,111.6762,16.0698,16.0674,8.8008,16.0649,8.8012,16.0625,8.8016,16.0625,2791.9042,111.6762,15.7418,15.7387,5.5287,15.7356,5.5375,15.7326,5.5461,15.7326,810.2383,16.2048,8.2328,234.0784,5.4885,0.0000,184.7504,418.8288,-138845.1000,-187298.9640,-183511.2993
