Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2675.0000,15.7470,27.9692,0.0000,163141.1000,-163141.1000,4.2297,0.0000,0.0000,0.0000,36253.5778,4.5000,1.0000,36253.5778,0.0000,0.0000,199394.6778,0.0000,-199394.6778,21.8443,14.5470,24647.7000,0.0000,24647.7000,0.6390,6661.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6661.5405,0.0000,0.0000,0.0000,17986.1595,17986.1595,21.2738,33.3146,0.0000,15840.4000,-15840.4000,0.4107,0.0000,0.0000,0.0000,3232.7347,4.9000,1.0000,3232.7347,0.0000,0.0000,19073.1347,0.0000,-19073.1347,21.8570,14.5597,1079.6000,0.0000,1079.6000,0.0280,291.7838,3.7000,1.0000,0.0000,0.0000,0.0000,291.7838,0.0000,0.0000,0.0000,787.8162,787.8162,21.8099,33.8508,0.0000,4556.0000,-4556.0000,0.1181,0.0000,0.0000,0.0000,929.7959,4.9000,1.0000,929.7959,0.0000,0.0000,5485.7959,0.0000,-5485.7959,21.9777,14.6804,8749.5000,0.0000,8749.5000,0.2268,2364.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2364.7297,0.0000,0.0000,0.0000,6384.7703,6384.7703,21.7293,16.9801,19.3547,-10.3540,-155310.5731,8.4786,1017.4883,10.1749,8.4786,0.0000,22.1587,16.9693,16.1342,16.5517,-3.4136,-27308.4303,8.4786,2122.2377,21.2224,8.4786,0.0000,77.9156,16.1265,15.7562,15.9414,-1.7299,-12109.0687,8.4786,2483.9704,24.8397,8.4786,0.0000,101.7252,21.2943,21.2875,25.9700,21.2806,25.9640,21.2738,25.9578,21.2738,2940.8535,117.6341,21.8329,21.8253,28.9848,21.8176,28.9707,21.8099,28.9566,21.8099,2940.8535,117.6341,21.7825,21.7647,31.0083,21.7470,30.9471,21.7293,30.8863,21.7293,853.1623,17.0632,16.9801,16.9765,13.2939,16.9729,13.2862,16.9693,13.2784,16.9693,2940.8535,117.6341,16.1342,16.1316,9.4507,16.1291,9.4493,16.1265,9.4480,16.1265,2940.8535,117.6341,15.7562,15.7532,5.7396,15.7501,5.7469,15.7470,5.7541,15.7470,853.1623,17.0632,8.4786,253.9110,5.6524,0.0000,201.7996,455.7106,-149060.7000,-198794.8624,-194728.0722
2676.0000,15.7700,27.9922,0.0000,171252.4000,-171252.4000,4.4400,0.0000,0.0000,0.0000,38056.0889,4.5000,1.0000,38056.0889,0.0000,0.0000,209308.4889,0.0000,-209308.4889,21.9003,14.6030,24451.0000,0.0000,24451.0000,0.6339,6608.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6608.3784,0.0000,0.0000,0.0000,17842.6216,17842.6216,21.3577,33.3985,0.0000,17884.4000,-17884.4000,0.4637,0.0000,0.0000,0.0000,3649.8776,4.9000,1.0000,3649.8776,0.0000,0.0000,21534.2776,0.0000,-21534.2776,21.9884,14.6911,974.0000,0.0000,974.0000,0.0253,263.2432,3.7000,1.0000,0.0000,0.0000,0.0000,263.2432,0.0000,0.0000,0.0000,710.7568,710.7568,21.9447,33.9855,0.0000,5424.9000,-5424.9000,0.1407,0.0000,0.0000,0.0000,1107.1224,4.9000,1.0000,1107.1224,0.0000,0.0000,6532.0224,0.0000,-6532.0224,22.1360,14.8387,7631.9000,0.0000,7631.9000,0.1979,2062.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2062.6757,0.0000,0.0000,0.0000,5569.2243,5569.2243,21.9196,17.0850,19.5023,-11.0045,-165067.4669,8.8522,1056.5138,10.5651,8.8522,0.0000,25.2182,17.0740,16.1912,16.6326,-3.7677,-30141.9601,8.8522,2208.7729,22.0877,8.8522,0.0000,88.6733,16.1836,15.7795,15.9815,-1.9709,-13796.5166,8.8522,2589.3138,25.8931,8.8522,0.0000,115.7702,21.3778,21.3711,26.7032,21.3644,26.6968,21.3577,26.6903,21.3577,3173.7024,126.9481,21.9676,21.9599,30.0181,21.9523,30.0029,21.9447,29.9877,21.9447,3173.7024,126.9481,21.9729,21.9551,32.6728,21.9373,32.6107,21.9196,32.5487,21.9196,920.2387,18.4048,17.0850,17.0813,13.9753,17.0777,13.9669,17.0740,13.9585,17.0740,3173.7024,126.9481,16.1912,16.1887,9.9590,16.1861,9.9573,16.1836,9.9556,16.1836,3173.7024,126.9481,15.7795,15.7763,6.0351,15.7731,6.0403,15.7700,6.0456,15.7700,920.2387,18.4048,8.8522,286.0567,5.9014,0.0000,229.6617,515.7183,-161504.8000,-213252.1862,-209005.9435
2677.0000,15.7989,28.0211,0.0000,180465.4000,-180465.4000,4.6789,0.0000,0.0000,0.0000,40103.4222,4.5000,1.0000,40103.4222,0.0000,0.0000,220568.8222,0.0000,-220568.8222,21.9666,14.6693,24455.2000,0.0000,24455.2000,0.6340,6609.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6609.5135,0.0000,0.0000,0.0000,17845.6865,17845.6865,21.4478,33.4886,0.0000,19060.4000,-19060.4000,0.4942,0.0000,0.0000,0.0000,3889.8776,4.9000,1.0000,3889.8776,0.0000,0.0000,22950.2776,0.0000,-22950.2776,22.0896,14.7923,929.0000,0.0000,929.0000,0.0241,251.0811,3.7000,1.0000,0.0000,0.0000,0.0000,251.0811,0.0000,0.0000,0.0000,677.9189,677.9189,22.0485,34.0894,0.0000,6710.0000,-6710.0000,0.1740,0.0000,0.0000,0.0000,1369.3878,4.9000,1.0000,1369.3878,0.0000,0.0000,8079.3878,0.0000,-8079.3878,22.2745,14.9772,6793.7000,0.0000,6793.7000,0.1761,1836.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1836.1351,0.0000,0.0000,0.0000,4957.5649,4957.5649,22.0839,17.2089,19.6464,-11.6226,-174338.3882,9.2720,1100.7348,11.0073,9.2720,0.0000,28.9790,17.1978,16.2527,16.7252,-4.2248,-33798.2727,9.2720,2305.2267,23.0523,9.2720,0.0000,101.8975,16.2450,15.8086,16.0268,-2.2294,-15606.0634,9.2720,2707.3004,27.0730,9.2720,0.0000,133.0354,21.4676,21.4610,27.4378,21.4544,27.4310,21.4478,27.4241,21.4478,3444.7657,137.7906,22.0706,22.0633,30.6725,22.0559,30.6588,22.0485,30.6450,22.0485,3444.7657,137.7906,22.1358,22.1185,33.9327,22.1012,33.8762,22.0839,33.8196,22.0839,998.2869,19.9657,17.2089,17.2052,14.8546,17.2015,14.8454,17.1978,14.8362,17.1978,3444.7657,137.7906,16.2527,16.2501,10.4772,16.2476,10.4751,16.2450,10.4730,16.2450,3444.7657,137.7906,15.8086,15.8054,6.3679,15.8021,6.3720,15.7989,6.3761,15.7989,998.2869,19.9657,9.2720,325.1780,6.1813,0.0000,263.9118,589.0898,-174057.9000,-228117.3173,-223742.7242
2678.0000,15.8334,28.0556,0.0000,193406.2000,-193406.2000,5.0144,0.0000,0.0000,0.0000,42979.1556,4.5000,1.0000,42979.1556,0.0000,0.0000,236385.3556,0.0000,-236385.3556,22.1536,14.8563,24415.4000,0.0000,24415.4000,0.6330,6598.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6598.7568,0.0000,0.0000,0.0000,17816.6432,17816.6432,21.6564,33.6972,0.0000,16399.7000,-16399.7000,0.4252,0.0000,0.0000,0.0000,3346.8776,4.9000,1.0000,3346.8776,0.0000,0.0000,19746.5776,0.0000,-19746.5776,22.1844,14.8871,777.7000,0.0000,777.7000,0.0202,210.1892,3.7000,1.0000,0.0000,0.0000,0.0000,210.1892,0.0000,0.0000,0.0000,567.5108,567.5108,22.1477,34.1885,0.0000,8388.8000,-8388.8000,0.2175,0.0000,0.0000,0.0000,1712.0000,4.9000,1.0000,1712.0000,0.0000,0.0000,10100.8000,0.0000,-10100.8000,22.4178,15.1205,5955.6000,0.0000,5955.6000,0.1544,1609.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1609.6216,0.0000,0.0000,0.0000,4345.9784,4345.9784,22.2501,17.3364,19.7933,-12.2521,-183781.5149,9.6970,1144.9738,11.4497,9.6970,0.0000,33.1500,17.3251,16.3213,16.8232,-4.6932,-37545.4217,9.6970,2401.7717,24.0177,9.6970,0.0000,116.5637,16.3135,15.8433,16.0784,-2.5122,-17585.0681,9.6970,2825.6872,28.2569,9.6970,0.0000,152.1833,21.6773,21.6703,29.3008,21.6634,29.2891,21.6564,29.2773,21.6564,3729.2012,149.1680,22.1692,22.1621,31.2875,22.1549,31.2745,22.1477,31.2615,22.1477,3729.2012,149.1680,22.3016,22.2844,35.2169,22.2673,35.1614,22.2501,35.1059,22.2501,1080.1467,21.6029,17.3364,17.3326,15.7326,17.3289,15.7231,17.3251,15.7137,17.3251,3729.2012,149.1680,16.3213,16.3187,11.0307,16.3161,11.0281,16.3135,11.0255,16.3135,3729.2012,149.1680,15.8433,15.8400,6.7348,15.8367,6.7378,15.8334,6.7409,15.8334,1080.1467,21.6029,9.6970,368.1273,6.4647,0.0000,301.8971,670.0243,-187046.0000,-243502.6007,-238912.0047
2679.0000,15.8242,28.0464,0.0000,164367.8000,-164367.8000,4.2615,0.0000,0.0000,0.0000,36526.1778,4.5000,1.0000,36526.1778,0.0000,0.0000,200893.9778,0.0000,-200893.9778,21.7373,14.4400,24422.6000,0.0000,24422.6000,0.6332,6600.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6600.7027,0.0000,0.0000,0.0000,17821.8973,17821.8973,21.1979,33.2387,0.0000,20058.6000,-20058.6000,0.5201,0.0000,0.0000,0.0000,4093.5918,4.9000,1.0000,4093.5918,0.0000,0.0000,24152.1918,0.0000,-24152.1918,21.9088,14.6115,692.1000,0.0000,692.1000,0.0179,187.0541,3.7000,1.0000,0.0000,0.0000,0.0000,187.0541,0.0000,0.0000,0.0000,505.0459,505.0459,21.8749,33.9158,0.0000,10161.8000,-10161.8000,0.2635,0.0000,0.0000,0.0000,2073.8367,4.9000,1.0000,2073.8367,0.0000,0.0000,12235.6367,0.0000,-12235.6367,22.2351,14.9378,6793.7000,0.0000,6793.7000,0.1761,1836.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1836.1351,0.0000,0.0000,0.0000,4957.5649,4957.5649,22.0483,17.3002,19.6742,-10.7543,-161314.9607,8.8085,1044.6405,10.4464,8.8085,0.0000,24.8471,17.2894,16.3092,16.7993,-4.1629,-33303.2048,8.8085,2183.7249,21.8372,8.8085,0.0000,87.3685,16.3013,15.8335,16.0674,-2.2704,-15893.0073,8.8085,2567.8808,25.6788,8.8085,0.0000,114.0666,21.2127,21.2078,24.2781,21.2028,24.2858,21.1979,24.2933,21.1979,3146.0952,125.8438,21.8939,21.8876,28.2040,21.8813,28.1984,21.8749,28.1926,21.8749,3146.0952,125.8438,22.0892,22.0756,31.9248,22.0619,31.9116,22.0483,31.8977,22.0483,912.2875,18.2457,17.3002,17.2966,14.9614,17.2930,14.9537,17.2894,14.9460,17.2894,3146.0952,125.8438,16.3092,16.3066,10.7487,16.3039,10.7458,16.3013,10.7429,16.3013,3146.0952,125.8438,15.8335,15.8304,6.5326,15.8273,6.5380,15.8242,6.5433,15.8242,912.2875,18.2457,8.8085,282.1739,5.8723,0.0000,226.2822,508.4561,-162679.8000,-213997.2982,-210511.1728
2680.0000,15.8445,28.0667,0.0000,172157.1000,-172157.1000,4.4635,0.0000,0.0000,0.0000,38257.1333,4.5000,1.0000,38257.1333,0.0000,0.0000,210414.2333,0.0000,-210414.2333,21.7139,14.4166,24415.5000,0.0000,24415.5000,0.6330,6598.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6598.7838,0.0000,0.0000,0.0000,17816.7162,17816.7162,21.1996,33.2404,0.0000,21256.7000,-21256.7000,0.5511,0.0000,0.0000,0.0000,4338.1020,4.9000,1.0000,4338.1020,0.0000,0.0000,25594.8020,0.0000,-25594.8020,21.9136,14.6163,737.9000,0.0000,737.9000,0.0191,199.4324,3.7000,1.0000,0.0000,0.0000,0.0000,199.4324,0.0000,0.0000,0.0000,538.4676,538.4676,21.8787,33.9195,0.0000,12515.9000,-12515.9000,0.3245,0.0000,0.0000,0.0000,2554.2653,4.9000,1.0000,2554.2653,0.0000,0.0000,15070.1653,0.0000,-15070.1653,22.2990,15.0017,7911.3000,0.0000,7911.3000,0.2051,2138.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2138.1892,0.0000,0.0000,0.0000,5773.1108,5773.1108,22.0915,17.3723,19.7319,-11.2784,-169176.6173,9.2946,1099.9382,10.9994,9.2946,0.0000,29.1913,17.3611,16.3489,16.8550,-4.5358,-36286.0029,9.2946,2299.2547,22.9925,9.2946,0.0000,102.6438,16.3409,15.8545,16.0977,-2.4912,-17438.4117,9.2946,2706.3593,27.0636,9.2946,0.0000,134.0098,21.2169,21.2111,24.8279,21.2054,24.8237,21.1996,24.8194,21.1996,3459.6257,138.3850,21.8985,21.8919,28.4720,21.8853,28.4612,21.8787,28.4503,21.8787,3459.6257,138.3850,22.1380,22.1225,32.4881,22.1069,32.4440,22.0915,32.4002,22.0915,1002.5645,20.0513,17.3723,17.3686,15.4945,17.3648,15.4851,17.3611,15.4757,17.3611,3459.6257,138.3850,16.3489,16.3463,11.0826,16.3436,11.0791,16.3409,11.0756,16.3409,3459.6257,138.3850,15.8545,15.8512,6.7665,15.8478,6.7686,15.8445,6.7708,15.8445,1002.5645,20.0513,9.2946,327.3743,6.1964,0.0000,265.8450,593.2192,-172865.0000,-226950.9061,-222901.0318
2681.0000,15.8526,28.0748,0.0000,172875.9000,-172875.9000,4.4821,0.0000,0.0000,0.0000,38416.8667,4.5000,1.0000,38416.8667,0.0000,0.0000,211292.7667,0.0000,-211292.7667,21.8167,14.5194,20082.0000,0.0000,20082.0000,0.5207,5427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5427.5676,0.0000,0.0000,0.0000,14654.4324,14654.4324,21.3830,33.4238,0.0000,17506.5000,-17506.5000,0.4539,0.0000,0.0000,0.0000,3572.7551,4.9000,1.0000,3572.7551,0.0000,0.0000,21079.2551,0.0000,-21079.2551,21.9780,14.6807,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0000,0.0000,0.0000,347.7162,347.7162,21.9471,33.9879,0.0000,14813.9000,-14813.9000,0.3841,0.0000,0.0000,0.0000,3023.2449,4.9000,1.0000,3023.2449,0.0000,0.0000,17837.1449,0.0000,-17837.1449,22.4506,15.1533,10425.9000,0.0000,10425.9000,0.2703,2817.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2817.8108,0.0000,0.0000,0.0000,7608.0892,7608.0892,22.1860,17.3563,19.7712,-11.4067,-171100.4861,9.1851,1085.4157,10.8542,9.1851,0.0000,28.1724,17.3458,16.3641,16.8549,-4.3474,-34779.4686,9.1851,2272.1917,22.7219,9.1851,0.0000,99.0611,16.3561,15.8624,16.1093,-2.4986,-17490.0960,9.1851,2673.2864,26.7329,9.1851,0.0000,129.3322,21.4031,21.3964,26.8724,21.3897,26.8583,21.3830,26.8443,21.3830,3387.8881,135.5155,21.9682,21.9612,29.2174,21.9541,29.2020,21.9471,29.1866,21.9471,3387.8881,135.5155,22.2359,22.2192,33.4750,22.2026,33.4174,22.1860,33.3601,22.1860,981.9130,19.6383,17.3563,17.3528,15.0874,17.3493,15.0805,17.3458,15.0736,17.3458,3387.8881,135.5155,16.3641,16.3614,11.1332,16.3588,11.1297,16.3561,11.1263,16.3561,3387.8881,135.5155,15.8624,15.8592,6.8102,15.8559,6.8132,15.8526,6.8161,15.8526,981.9130,19.6383,9.1851,316.8206,6.1234,0.0000,256.5656,573.3862,-174211.9000,-227598.9288,-223370.0507
2682.0000,15.8113,28.0335,0.0000,155085.6000,-155085.6000,4.0209,0.0000,0.0000,0.0000,34463.4667,4.5000,1.0000,34463.4667,0.0000,0.0000,189549.0667,0.0000,-189549.0667,22.1121,14.8148,11972.7000,0.0000,11972.7000,0.3104,3235.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3235.8649,0.0000,0.0000,0.0000,8736.8351,8736.8351,21.7931,33.8339,0.0000,5579.1000,-5579.1000,0.1446,0.0000,0.0000,0.0000,1138.5918,4.9000,1.0000,1138.5918,0.0000,0.0000,6717.6918,0.0000,-6717.6918,22.0164,14.7191,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0000,0.0000,0.0000,336.6243,336.6243,21.9804,34.0213,0.0000,15214.0000,-15214.0000,0.3945,0.0000,0.0000,0.0000,3104.8980,4.9000,1.0000,3104.8980,0.0000,0.0000,18318.8980,0.0000,-18318.8980,22.5894,15.2921,12241.9000,0.0000,12241.9000,0.3174,3308.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3308.6216,0.0000,0.0000,0.0000,8933.2784,8933.2784,22.2346,17.0813,19.6580,-10.3353,-155030.1227,7.7996,925.5479,9.2555,7.7996,0.0000,17.2500,17.0731,16.2954,16.6842,-2.9247,-23397.4121,7.7996,1942.2532,19.4225,7.7996,0.0000,60.6551,16.2873,15.8203,16.0538,-2.0066,-14046.2354,7.7996,2274.9826,22.7498,7.7996,0.0000,79.1902,21.8217,21.8122,30.8203,21.8026,30.7788,21.7931,30.7375,21.7931,2537.8213,101.5129,22.0052,21.9969,29.4866,21.9887,29.4590,21.9804,29.4314,21.9804,2537.8213,101.5129,22.2924,22.2731,33.8055,22.2538,33.7177,22.2346,33.6305,22.2346,736.9850,14.7397,17.0813,17.0786,12.2384,17.0758,12.2392,17.0731,12.2399,17.0731,2537.8213,101.5129,16.2954,16.2927,10.3748,16.2900,10.3708,16.2873,10.3667,16.2873,2537.8213,101.5129,15.8203,15.8173,6.2618,15.8143,6.2679,15.8113,6.2740,15.8113,736.9850,14.7397,7.7996,201.6068,5.1998,0.0000,157.0953,358.7020,-151202.8000,-196578.9186,-192473.7701
2683.0000,15.7762,27.9985,0.0000,145718.8000,-145718.8000,3.7780,0.0000,0.0000,0.0000,32381.9556,4.5000,1.0000,32381.9556,0.0000,0.0000,178100.7556,0.0000,-178100.7556,22.2261,14.9288,11981.9000,0.0000,11981.9000,0.3107,3238.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3238.3514,0.0000,0.0000,0.0000,8743.5486,8743.5486,21.8807,33.9216,0.0000,585.9000,-585.9000,0.0152,0.0000,0.0000,0.0000,119.5714,4.9000,1.0000,119.5714,0.0000,0.0000,705.4714,0.0000,-705.4714,21.9063,14.6090,473.5000,0.0000,473.5000,0.0123,127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,127.9730,0.0000,0.0000,0.0000,345.5270,345.5270,21.8691,33.9099,0.0000,13644.2000,-13644.2000,0.3538,0.0000,0.0000,0.0000,2784.5306,4.9000,1.0000,2784.5306,0.0000,0.0000,16428.7306,0.0000,-16428.7306,22.4641,15.1668,11683.1000,0.0000,11683.1000,0.3029,3157.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3157.5946,0.0000,0.0000,0.0000,8525.5054,8525.5054,22.1026,16.9531,19.5279,-9.4796,-142194.0000,7.1592,853.6495,8.5365,7.1592,0.0000,13.3402,16.9439,16.2230,16.5835,-2.4883,-19906.1157,7.1592,1789.7682,17.8977,7.1592,0.0000,46.9075,16.2148,15.7857,16.0002,-1.6929,-11850.4505,7.1592,2092.5791,20.9258,7.1592,0.0000,61.2415,21.9094,21.8999,30.9592,21.8903,30.9222,21.8807,30.8852,21.8807,2181.9751,87.2790,21.8938,21.8855,28.2792,21.8773,28.2536,21.8691,28.2279,21.8691,2181.9751,87.2790,22.1553,22.1377,31.8424,22.1202,31.7815,22.1026,31.7206,22.1026,634.3171,12.6863,16.9531,16.9501,11.3034,16.9470,11.2993,16.9439,11.2951,16.9439,2181.9751,87.2790,16.2230,16.2203,9.7213,16.2176,9.7169,16.2148,9.7125,16.2148,2181.9751,87.2790,15.7857,15.7825,5.9038,15.7794,5.9076,15.7762,5.9114,15.7762,634.3171,12.6863,7.1592,159.1393,4.7728,0.0000,121.4891,280.6285,-135810.4000,-177620.3765,-173950.5662
2684.0000,15.6952,27.9174,0.0000,91045.6000,-91045.6000,2.3605,0.0000,0.0000,0.0000,20232.3556,4.5000,1.0000,20232.3556,0.0000,0.0000,111277.9556,0.0000,-111277.9556,21.5366,14.2393,11964.1000,0.0000,11964.1000,0.3102,3233.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3233.5405,0.0000,0.0000,0.0000,8730.5595,8730.5595,21.0587,33.0996,0.0000,948.5000,-948.5000,0.0246,0.0000,0.0000,0.0000,193.5714,4.9000,1.0000,193.5714,0.0000,0.0000,1142.0714,0.0000,-1142.0714,21.1187,13.8214,460.6000,0.0000,460.6000,0.0119,124.4865,3.7000,1.0000,0.0000,0.0000,0.0000,124.4865,0.0000,0.0000,0.0000,336.1135,336.1135,21.0833,33.1241,0.0000,11875.5000,-11875.5000,0.3079,0.0000,0.0000,0.0000,2423.5714,4.9000,1.0000,2423.5714,0.0000,0.0000,14299.0714,0.0000,-14299.0714,21.8339,14.5366,10705.2000,0.0000,10705.2000,0.2776,2893.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2893.2973,0.0000,0.0000,0.0000,7811.9027,7811.9027,21.4006,16.6892,19.0449,-5.9834,-89751.7098,4.9390,599.5911,5.9959,4.9390,0.0000,4.3802,16.6804,16.1147,16.3976,-1.3470,-10775.7674,4.9390,1243.7068,12.4371,4.9390,0.0000,15.4020,16.1045,15.7041,15.9043,-1.0896,-7626.8553,4.9390,1449.0920,14.4909,4.9390,0.0000,20.1085,21.0783,21.0718,22.2605,21.0653,22.2558,21.0587,22.2510,21.0587,1136.7137,45.4685,21.1011,21.0951,20.5649,21.0892,20.5628,21.0833,20.5605,21.0833,1136.7137,45.4685,21.4238,21.4163,23.1445,21.4085,23.2029,21.4006,23.2582,21.4006,332.0469,6.6409,16.6892,16.6862,9.0264,16.6833,9.0236,16.6804,9.0208,16.6804,1136.7137,45.4685,16.1147,16.1113,8.7818,16.1079,8.7708,16.1045,8.7598,16.1045,1136.7137,45.4685,15.7041,15.7012,5.0174,15.6982,5.0232,15.6952,5.0290,15.6952,332.0469,6.6409,4.9390,57.2503,3.2927,0.0000,39.8907,97.1410,-80739.7000,-109840.5227,-108154.3325
2685.0000,15.6439,27.8661,0.0000,81939.4000,-81939.4000,2.1244,0.0000,0.0000,0.0000,18208.7556,4.5000,1.0000,18208.7556,0.0000,0.0000,100148.1556,0.0000,-100148.1556,21.3528,14.0555,11960.2000,0.0000,11960.2000,0.3101,3232.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3232.4865,0.0000,0.0000,0.0000,8727.7135,8727.7135,20.8281,32.8690,0.0000,4043.1000,-4043.1000,0.1048,0.0000,0.0000,0.0000,825.1224,4.9000,1.0000,825.1224,0.0000,0.0000,4868.2224,0.0000,-4868.2224,21.1056,13.8083,548.3000,0.0000,548.3000,0.0142,148.1892,3.7000,1.0000,0.0000,0.0000,0.0000,148.1892,0.0000,0.0000,0.0000,400.1108,400.1108,21.0523,33.0932,0.0000,9710.6000,-9710.6000,0.2518,0.0000,0.0000,0.0000,1981.7551,4.9000,1.0000,1981.7551,0.0000,0.0000,11692.3551,0.0000,-11692.3551,21.7189,14.4216,8749.5000,0.0000,8749.5000,0.2268,2364.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2364.7297,0.0000,0.0000,0.0000,6384.7703,6384.7703,21.2928,16.4128,18.8528,-5.7072,-85607.8287,4.5483,556.1288,5.5613,4.5483,0.0000,3.4206,16.4065,16.0858,16.2462,-0.7031,-5624.8873,4.5483,1152.0919,11.5209,4.5483,0.0000,12.0277,16.0738,15.6542,15.8640,-1.0515,-7360.6932,4.5483,1336.5542,13.3655,4.5483,0.0000,15.7031,20.8552,20.8462,21.0709,20.8371,21.0375,20.8281,21.0044,20.8281,984.0566,39.3623,21.0828,21.0726,21.6616,21.0625,21.6140,21.0523,21.5668,21.0523,984.0566,39.3623,21.3549,21.3338,23.6855,21.3131,23.5641,21.2928,23.4472,21.2928,287.7781,5.7556,16.4128,16.4107,6.8799,16.4086,6.8847,16.4065,6.8895,16.4065,984.0566,39.3623,16.0858,16.0818,8.7299,16.0778,8.7139,16.0738,8.6980,16.0738,984.0566,39.3623,15.6542,15.6508,4.6262,15.6473,4.6259,15.6439,4.6257,15.6439,287.7781,5.7556,4.5483,45.6508,3.0322,0.0000,31.1514,76.8022,-74435.1000,-101196.1385,-98593.4092
2686.0000,15.6006,27.8228,0.0000,67756.2000,-67756.2000,1.7567,0.0000,0.0000,0.0000,15056.9333,4.5000,1.0000,15056.9333,0.0000,0.0000,82813.1333,0.0000,-82813.1333,21.1986,13.9013,11982.2000,0.0000,11982.2000,0.3107,3238.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3238.4324,0.0000,0.0000,0.0000,8743.7676,8743.7676,20.5785,32.6193,0.0000,4281.7000,-4281.7000,0.1110,0.0000,0.0000,0.0000,873.8163,4.9000,1.0000,873.8163,0.0000,0.0000,5155.5163,0.0000,-5155.5163,20.9270,13.6297,390.8000,0.0000,390.8000,0.0101,105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,105.6216,0.0000,0.0000,0.0000,285.1784,285.1784,20.8757,32.9165,0.0000,6579.6000,-6579.6000,0.1706,0.0000,0.0000,0.0000,1342.7755,4.9000,1.0000,1342.7755,0.0000,0.0000,7922.3755,0.0000,-7922.3755,21.4112,14.1139,7631.9000,0.0000,7631.9000,0.1979,2062.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2062.6757,0.0000,0.0000,0.0000,5569.2243,5569.2243,20.9861,16.2493,18.6177,-4.6716,-70073.9522,3.8355,473.1256,4.7313,3.8355,0.0000,2.0512,16.2416,16.0340,16.1378,-0.3840,-3071.6318,3.8355,975.6620,9.7566,3.8355,0.0000,7.2127,16.0206,15.6123,15.8165,-0.8629,-6040.6360,3.8355,1129.1981,11.2920,3.8355,0.0000,9.4167,20.6075,20.5978,19.4101,20.5882,19.3731,20.5785,19.3362,20.5785,730.8087,29.2323,20.9077,20.8970,20.5834,20.8863,20.5359,20.8757,20.4886,20.8757,730.8087,29.2323,21.0347,21.0186,20.6887,21.0024,20.6412,20.9861,20.5925,20.9861,214.2322,4.2846,16.2493,16.2467,5.9994,16.2442,5.9983,16.2416,5.9972,16.2416,730.8087,29.2323,16.0340,16.0295,8.3833,16.0251,8.3645,16.0206,8.3458,16.0206,730.8087,29.2323,15.6123,15.6084,4.3309,15.6045,4.3255,15.6006,4.3201,15.6006,214.2322,4.2846,3.8355,28.6031,2.5570,0.0000,18.6806,47.2838,-58612.6000,-81292.8549,-79186.2200
2687.0000,15.5373,27.7571,18.6000,59480.7000,-59462.1000,1.5421,4.2273,4.4000,1.0000,13217.9333,4.5000,1.0000,13222.1606,0.0000,0.0000,72698.6333,14.3727,-72684.2606,21.3327,14.0354,11978.8000,0.0000,11978.8000,0.3106,3237.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3237.5135,0.0000,0.0000,0.0000,8741.2865,8741.2865,20.5947,32.6355,0.0000,3521.2000,-3521.2000,0.0913,0.0000,0.0000,0.0000,718.6122,4.9000,1.0000,718.6122,0.0000,0.0000,4239.8122,0.0000,-4239.8122,20.9327,13.6354,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,20.8676,32.9085,0.0000,3957.7000,-3957.7000,0.1026,0.0000,0.0000,0.0000,807.6939,4.9000,1.0000,807.6939,0.0000,0.0000,4765.3939,0.0000,-4765.3939,21.2476,13.9503,4279.2000,0.0000,4279.2000,0.1109,1156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1156.5405,0.0000,0.0000,0.0000,3122.6595,3122.6595,20.9185,15.9611,18.4398,-4.1450,-62174.7877,3.2517,403.8068,4.0381,3.2517,0.0000,1.2499,15.9585,16.0628,16.0106,0.1635,1308.1723,3.2517,831.2905,8.3129,3.2517,0.0000,4.3950,16.0447,15.5472,15.7960,-0.8915,-6240.3994,3.2517,958.0966,9.5810,3.2517,0.0000,5.7381,20.6357,20.6220,20.4838,20.6083,20.4088,20.5947,20.3343,20.5947,548.3210,21.9328,20.9098,20.8957,21.2691,20.8816,21.1911,20.8676,21.1137,20.8676,548.3210,21.9328,20.9986,20.9714,21.3180,20.9447,21.1379,20.9185,20.9638,20.9185,161.1275,3.2225,15.9611,15.9602,3.8213,15.9594,3.8370,15.9585,3.8524,15.9585,548.3210,21.9328,16.0628,16.0567,8.8440,16.0507,8.8111,16.0447,8.7784,16.0447,548.3210,21.9328,15.5472,15.5439,3.7565,15.5406,3.7600,15.5373,3.7631,15.5373,161.1275,3.2225,3.2517,18.2031,2.1678,0.0000,11.3830,29.5861,-50289.5000,-69538.3721,-67107.0148
2688.0000,15.4772,27.5486,992.8000,50864.5000,-49871.7000,1.3188,225.6364,4.4000,1.0000,11303.2222,4.5000,1.0000,11528.8586,0.0000,0.0000,62167.7222,767.1636,-61400.5586,21.3616,14.0643,11956.2000,0.0000,11956.2000,0.3100,3231.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3231.4054,0.0000,0.0000,0.0000,8724.7946,8724.7946,20.4805,31.7378,246.3000,2428.8000,-2182.5000,0.0630,55.9773,4.4000,1.0000,495.6735,4.9000,1.0000,551.6507,0.0000,0.0000,2924.4735,190.3227,-2734.1507,20.7426,13.4453,347.0000,0.0000,347.0000,0.0090,93.7838,3.7000,1.0000,0.0000,0.0000,0.0000,93.7838,0.0000,0.0000,0.0000,253.2162,253.2162,20.6752,32.7160,0.0000,2621.4000,-2621.4000,0.0680,0.0000,0.0000,0.0000,534.9796,4.9000,1.0000,534.9796,0.0000,0.0000,3156.3796,0.0000,-3156.3796,20.9777,13.6804,1345.6000,0.0000,1345.6000,0.0349,363.6757,3.7000,1.0000,0.0000,0.0000,0.0000,363.6757,0.0000,0.0000,0.0000,981.9243,981.9243,20.7968,15.7353,18.2661,-3.5210,-52814.7407,2.7053,338.1731,3.3817,2.7053,0.0000,0.7198,15.7342,16.0878,15.9110,0.4611,3689.0740,2.7053,694.3360,6.9434,2.7053,0.0000,2.5311,16.0655,15.4872,15.7763,-0.8620,-6033.7303,2.7053,797.7422,7.9774,2.7053,0.0000,3.3046,20.5254,20.5104,19.8058,20.4954,19.7258,20.4805,19.6463,20.4805,398.6001,15.9440,20.7183,20.7039,19.7878,20.6895,19.7139,20.6752,19.6404,20.6752,398.6001,15.9440,20.8836,20.8543,20.6444,20.8254,20.4600,20.7968,20.2786,20.7968,117.4628,2.3493,15.7353,15.7350,2.4426,15.7346,2.4602,15.7342,2.4777,15.7342,398.6001,15.9440,16.0878,16.0803,9.1494,16.0728,9.1057,16.0655,9.0623,16.0655,398.6001,15.9440,15.4872,15.4839,3.2887,15.4805,3.2908,15.4772,3.2928,15.4772,117.4628,2.3493,2.7053,11.0158,1.8036,0.0000,6.5556,17.5713,-41026.8000,-57331.1538,-55159.3970
2689.0000,15.5229,27.4815,1498.4000,43920.9000,-42422.5000,1.1387,340.5455,4.4000,1.0000,9760.2000,4.5000,1.0000,10100.7455,0.0000,0.0000,53681.1000,1157.8545,-52523.2455,21.2657,13.9684,11938.6000,0.0000,11938.6000,0.3095,3226.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3226.6486,0.0000,0.0000,0.0000,8711.9514,8711.9514,20.2689,28.5653,974.9000,2011.9000,-1037.0000,0.0522,221.5682,4.4000,1.0000,410.5918,4.9000,1.0000,632.1600,0.0000,0.0000,2422.4918,753.3318,-1669.1600,20.4514,13.1541,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0000,0.0000,0.0000,261.1703,261.1703,20.3824,32.4232,0.0000,1957.5000,-1957.5000,0.0508,0.0000,0.0000,0.0000,399.4898,4.9000,1.0000,399.4898,0.0000,0.0000,2356.9898,0.0000,-2356.9898,20.6401,13.3428,785.5000,0.0000,785.5000,0.0204,212.2973,3.7000,1.0000,0.0000,0.0000,0.0000,212.2973,0.0000,0.0000,0.0000,573.2027,573.2027,20.1309,16.0184,18.0747,-2.7406,-41108.8077,2.3712,326.3223,3.2632,2.5917,0.2205,0.6329,15.9954,15.8688,15.9321,-0.1448,-1158.0436,2.3712,608.0797,6.0808,2.3712,0.0000,1.7044,15.8549,15.5520,15.7034,-0.3957,-2769.7561,2.3712,701.2313,7.0123,2.3712,0.0000,2.2252,20.3132,20.2983,18.1736,20.2836,18.1012,20.2689,18.0293,20.2689,317.4030,12.6961,20.4228,20.4093,17.4670,20.3958,17.4064,20.3824,17.3460,20.3824,317.4030,12.6961,20.5774,20.5562,17.7097,20.5348,17.6336,20.5132,17.5545,20.5132,93.7328,1.8747,16.0184,16.0106,6.0598,16.0030,6.0022,15.9954,5.9458,15.9954,317.4030,12.6961,15.8688,15.8642,7.0150,15.8595,7.0032,15.8549,6.9911,15.8549,317.4030,12.6961,15.5520,15.5419,4.3037,15.5322,4.2265,15.5229,4.1537,15.5229,93.7328,1.8747,2.3712,7.6918,1.5808,0.0000,4.5625,12.2542,-32335.0000,-47003.0709,-45036.6074
2690.0000,15.5600,27.3894,1959.9000,38551.0000,-36591.1000,0.9995,445.4318,4.4000,1.0000,8566.8889,4.5000,1.0000,9012.3207,0.0000,0.0000,47117.8889,1514.4682,-45603.4207,21.0517,13.7544,11947.1000,0.0000,11947.1000,0.3098,3228.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3228.9459,0.0000,0.0000,0.0000,8718.1541,8718.1541,19.9628,25.6594,2285.0000,2783.1000,-498.1000,0.0722,519.3182,4.4000,1.0000,567.9796,4.9000,1.0000,1087.2978,0.0000,0.0000,3351.0796,1765.6818,-1585.3978,20.1538,12.8565,348.0000,0.0000,348.0000,0.0090,94.0541,3.7000,1.0000,0.0000,0.0000,0.0000,94.0541,0.0000,0.0000,0.0000,253.9459,253.9459,20.0851,32.1259,0.0000,1364.3000,-1364.3000,0.0354,0.0000,0.0000,0.0000,278.4286,4.9000,1.0000,278.4286,0.0000,0.0000,1642.7286,0.0000,-1642.7286,20.2829,12.9856,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0000,0.0000,0.0000,268.0297,268.0297,19.5353,16.2738,17.9045,-2.1735,-32602.8894,2.1530,328.4374,3.2844,2.5917,0.4387,0.6329,16.2413,15.6934,15.9673,-0.5687,-4549.5352,2.1530,551.3522,5.5135,2.1530,0.0000,1.2758,15.6811,15.5934,15.6372,-0.1040,-728.2384,2.1530,638.3599,6.3836,2.1530,0.0000,1.6656,20.0018,19.9888,15.7405,19.9758,15.6891,19.9628,15.6377,19.9628,268.7424,10.7497,20.1232,20.1105,15.3462,20.0978,15.2947,20.0851,15.2434,20.0851,268.7424,10.7497,20.2507,20.2339,14.8683,20.2169,14.8390,20.1999,14.8077,20.1999,79.4896,1.5898,16.2738,16.2628,8.6439,16.2520,8.5655,16.2413,8.4880,16.2413,268.7424,10.7497,15.6934,15.6893,5.6552,15.6852,5.6464,15.6811,5.6375,15.6811,268.7424,10.7497,15.5934,15.5820,4.8366,15.5709,4.7564,15.5600,4.6779,15.5600,79.4896,1.5898,2.1530,5.9151,1.4353,0.0000,3.5743,9.4894,-25791.1000,-39591.4173,-37880.6630
2691.0000,15.6071,27.2766,2398.5000,33533.1000,-31134.6000,0.8694,545.1136,4.4000,1.0000,7451.8000,4.5000,1.0000,7996.9136,0.0000,0.0000,40984.9000,1853.3864,-39131.5136,20.7377,13.4404,11931.6000,0.0000,11931.6000,0.3093,3224.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3224.7568,0.0000,0.0000,0.0000,8706.8432,8706.8432,19.5665,18.4796,3782.3000,2085.9000,1696.4000,0.0981,859.6136,4.4000,1.0000,425.6939,4.9000,1.0000,1285.3075,0.0000,0.0000,2511.5939,2922.6864,411.0925,19.5126,12.2153,355.6000,0.0000,355.6000,0.0092,96.1081,3.7000,1.0000,0.0000,0.0000,0.0000,96.1081,0.0000,0.0000,0.0000,259.4919,259.4919,19.4642,31.5050,0.0000,877.9000,-877.9000,0.0228,0.0000,0.0000,0.0000,179.1633,4.9000,1.0000,179.1633,0.0000,0.0000,1057.0633,0.0000,-1057.0633,19.6028,12.3055,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,18.8813,16.5774,17.7293,-1.5354,-23030.6330,1.9775,330.6366,3.3064,2.5917,0.6142,0.6329,16.5318,15.5009,16.0163,-0.9828,-7862.5894,1.9775,505.4321,5.0543,1.9775,0.0000,0.9885,15.4926,15.6490,15.5708,0.1704,1192.6218,1.9775,587.8612,5.8786,1.9775,0.0000,1.2906,19.5961,19.5862,12.6216,19.5764,12.6006,19.5665,12.5793,19.5665,232.1715,9.2869,19.4786,19.4739,9.9822,19.4691,10.0095,19.4642,10.0355,19.4642,232.1715,9.2869,19.5677,19.5792,8.0960,19.5889,8.3879,19.5969,8.6580,19.5969,68.7717,1.3754,16.5774,16.5620,11.3772,16.5468,11.2651,16.5318,11.1544,16.5318,232.1715,9.2869,15.5009,15.4982,4.2280,15.4954,4.2310,15.4926,4.2338,15.4926,232.1715,9.2869,15.6490,15.6347,5.4634,15.6207,5.3574,15.6071,5.2549,15.6071,68.7717,1.3754,1.9775,4.6949,1.3183,0.0000,2.9120,7.6069,-17661.7000,-30543.1925,-29700.6007
2692.0000,15.6105,27.1313,2900.4000,31950.4000,-29050.0000,0.8284,659.1818,4.4000,1.0000,7100.0889,4.5000,1.0000,7759.2707,0.0000,0.0000,39050.4889,2241.2182,-36809.2707,20.3157,13.0184,11922.8000,0.0000,11922.8000,0.3091,3222.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3222.3784,0.0000,0.0000,0.0000,8700.4216,8700.4216,19.1829,14.5807,6519.9000,1692.2000,4827.7000,0.1690,1481.7955,4.4000,1.0000,345.3469,4.9000,1.0000,1827.1424,0.0000,0.0000,2037.5469,5038.1045,3000.5576,18.7993,11.5021,350.1000,0.0000,350.1000,0.0091,94.6216,3.7000,1.0000,0.0000,0.0000,0.0000,94.6216,0.0000,0.0000,0.0000,255.4784,255.4784,18.7718,30.8126,0.0000,626.1000,-626.1000,0.0162,0.0000,0.0000,0.0000,127.7755,4.9000,1.0000,127.7755,0.0000,0.0000,753.8755,0.0000,-753.8755,18.8681,11.5708,784.9000,0.0000,784.9000,0.0203,212.1351,3.7000,1.0000,0.0000,0.0000,0.0000,212.1351,0.0000,0.0000,0.0000,572.7649,572.7649,18.4163,16.7441,17.5802,-1.1143,-16714.8056,2.0283,332.5251,3.3253,2.5917,0.5634,0.6329,16.6997,15.4164,16.0581,-1.2549,-10039.3355,2.0283,517.5710,5.1757,2.0283,0.0000,1.0667,15.4062,15.6441,15.5252,0.2658,1860.7863,2.0283,604.0541,6.0405,2.0283,0.0000,1.3926,19.2036,19.1967,9.9118,19.1898,9.9157,19.1829,9.9192,19.1829,242.5206,9.7008,18.7667,18.7685,4.5744,18.7702,4.6538,18.7718,4.7317,18.7718,242.5206,9.7008,18.7949,18.8253,1.0192,18.8539,1.4779,18.8807,1.9186,18.8807,71.8060,1.4361,16.7441,16.7292,12.5049,16.7144,12.4092,16.6997,12.3141,16.6997,242.5206,9.7008,15.4164,15.4130,3.9546,15.4096,3.9486,15.4062,3.9426,15.4062,242.5206,9.7008,15.6441,15.6329,5.3245,15.6217,5.2651,15.6105,5.2046,15.6105,71.8060,1.4361,2.0283,5.0298,1.3522,0.0000,3.0922,8.1220,-11790.6000,-25033.9237,-24893.3547
2693.0000,15.6616,26.9580,3416.2000,28513.0000,-25096.8000,0.7393,776.4091,4.4000,1.0000,6336.2222,4.5000,1.0000,7112.6313,0.0000,0.0000,34849.2222,2639.7909,-32209.4313,19.5608,12.2635,11947.5000,0.0000,11947.5000,0.3098,3229.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3229.0541,0.0000,0.0000,0.0000,8718.4459,8718.4459,18.5104,12.0452,9483.2000,994.0000,8489.2000,0.2459,2155.2727,4.4000,1.0000,202.8571,4.9000,1.0000,2358.1299,0.0000,0.0000,1196.8571,7327.9273,6131.0701,17.7682,10.4709,463.9000,0.0000,463.9000,0.0120,125.3784,3.7000,1.0000,0.0000,0.0000,0.0000,125.3784,0.0000,0.0000,0.0000,338.5216,338.5216,17.7652,29.8060,0.0000,676.1000,-676.1000,0.0175,0.0000,0.0000,0.0000,137.9796,4.9000,1.0000,137.9796,0.0000,0.0000,814.0796,0.0000,-814.0796,17.8637,10.5664,3986.4000,0.0000,3986.4000,0.1034,1077.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1077.4054,0.0000,0.0000,0.0000,2908.9946,2908.9946,17.6246,17.1558,17.3902,-0.3124,-4686.2624,2.1417,334.9540,3.3495,2.5917,0.4500,0.6329,17.0967,15.2123,16.1545,-1.9457,-15565.7767,2.1417,544.4476,5.4445,2.1417,0.0000,1.2558,15.2103,15.7040,15.4572,0.5826,4078.0495,2.1417,639.5446,6.3954,2.1417,0.0000,1.6395,18.5054,18.5072,4.3447,18.5089,4.4273,18.5104,4.5083,18.5104,266.3174,10.6527,17.7272,17.7401,-3.6180,17.7528,-3.4456,17.7652,-3.2756,17.7652,266.3174,10.6527,17.5116,17.5856,-11.4389,17.6560,-10.5326,17.7231,-9.6632,17.7231,78.7793,1.5756,17.1558,17.1359,16.0660,17.1162,15.9277,17.0967,15.7907,17.0967,266.3174,10.6527,15.2123,15.2117,2.4082,15.2110,2.4292,15.2103,2.4497,15.2103,266.3174,10.6527,15.7040,15.6896,5.9995,15.6754,5.9033,15.6616,5.8102,15.6616,78.7793,1.5756,2.1417,5.8310,1.4278,0.0000,3.5282,9.3592,-885.9000,-14926.4786,-16173.9896
2694.0000,15.5906,25.7992,9989.2000,38333.9000,-28344.7000,0.9939,2270.2727,4.4000,1.0000,8518.6444,4.5000,1.0000,10788.9172,0.0000,0.0000,46852.5444,7718.9273,-39133.6172,19.0852,11.7879,11944.9000,0.0000,11944.9000,0.3097,3228.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3228.3514,0.0000,0.0000,0.0000,8716.5486,8716.5486,18.3014,10.8332,9627.8000,207.2000,9420.6000,0.2496,2188.1364,4.4000,1.0000,42.2857,4.9000,1.0000,2230.4221,0.0000,0.0000,249.4857,7439.6636,7190.1779,17.6593,10.3620,355.5000,0.0000,355.5000,0.0092,96.0811,3.7000,1.0000,0.0000,0.0000,0.0000,96.0811,0.0000,0.0000,0.0000,259.4189,259.4189,17.6421,29.6829,0.0000,1079.1000,-1079.1000,0.0280,0.0000,0.0000,0.0000,220.2245,4.9000,1.0000,220.2245,0.0000,0.0000,1299.3245,0.0000,-1299.3245,17.7581,10.4608,13312.9000,0.0000,13312.9000,0.3452,3598.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3598.0811,0.0000,0.0000,0.0000,9714.8189,9714.8189,17.0151,17.4125,17.2138,0.2967,4449.9685,2.9033,377.7801,3.7778,2.9033,0.0000,0.8897,17.3679,15.2533,16.3106,-2.9600,-23679.6118,2.9033,733.5742,7.3357,2.9033,0.0000,3.1285,15.2449,15.6042,15.4246,0.5748,4023.6209,2.9033,868.1003,8.6810,2.9033,0.0000,4.0845,18.3068,18.3050,4.2359,18.3032,4.2660,18.3014,4.2963,18.3014,450.4573,18.0183,17.6361,17.6380,-1.7595,17.6400,-1.7199,17.6421,-1.6794,17.6421,450.4573,18.0183,16.8906,16.9318,-14.9716,16.9734,-14.5615,17.0151,-14.1388,17.0151,132.5983,2.6520,17.4125,17.3976,17.7367,17.3827,17.6588,17.3679,17.5806,17.3679,450.4573,18.0183,15.2533,15.2505,3.4131,15.2477,3.4080,15.2449,3.4031,15.2449,450.4573,18.0183,15.6042,15.6000,4.7271,15.5954,4.7585,15.5906,4.7848,15.5906,132.5983,2.6520,2.9033,13.3569,1.9355,0.0000,8.1026,21.4596,5610.1000,-14551.9773,-15206.0224
2695.0000,15.3955,26.9467,4569.8000,52627.4000,-48057.6000,1.3645,1038.5909,4.4000,1.0000,11694.9778,4.5000,1.0000,12733.5687,0.0000,0.0000,64322.3778,3531.2091,-60791.1687,19.9231,12.6258,11920.9000,0.0000,11920.9000,0.3091,3221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8649,0.0000,0.0000,0.0000,8699.0351,8699.0351,19.2314,12.2066,8799.3000,513.3000,8286.0000,0.2281,1999.8409,4.4000,1.0000,104.7551,4.9000,1.0000,2104.5960,0.0000,0.0000,618.0551,6799.4591,6181.4040,18.7711,11.4738,346.2000,0.0000,346.2000,0.0090,93.5676,3.7000,1.0000,0.0000,0.0000,0.0000,93.5676,0.0000,0.0000,0.0000,252.6324,252.6324,18.7139,30.7547,0.0000,1670.2000,-1670.2000,0.0433,0.0000,0.0000,0.0000,340.8571,4.9000,1.0000,340.8571,0.0000,0.0000,2011.0571,0.0000,-2011.0571,18.8637,11.5664,14148.1000,0.0000,14148.1000,0.3668,3823.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3823.8108,0.0000,0.0000,0.0000,10324.2892,10324.2892,18.0045,16.6155,17.3100,-1.2434,-18650.4298,3.4812,451.2968,4.5130,3.4812,0.0000,1.5337,16.6114,15.7371,16.1742,-1.4673,-11738.2832,3.4812,884.2726,8.8427,3.4812,0.0000,5.3928,15.7136,15.3891,15.5513,-0.6223,-4356.4453,3.4812,1035.6642,10.3566,3.4812,0.0000,7.0407,19.2752,19.2605,15.1466,19.2459,15.0470,19.2314,14.9488,19.2314,617.3292,24.6932,18.7522,18.7393,10.9700,18.7265,10.8664,18.7139,10.7643,18.7139,617.3292,24.6932,18.0947,18.0623,2.7786,18.0323,2.3066,18.0045,1.8675,18.0045,181.2220,3.6244,16.6155,16.6142,9.0485,16.6128,9.1043,16.6114,9.1586,16.6114,617.3292,24.6932,15.7371,15.7292,8.4750,15.7214,8.4206,15.7136,8.3668,15.7136,617.3292,24.6932,15.3891,15.3915,2.3015,15.3936,2.3976,15.3955,2.4904,15.3955,181.2220,3.6244,3.4812,21.9360,2.3208,0.0000,13.9672,35.9032,-15026.6000,-37344.8651,-34745.1584
2696.0000,15.3629,27.2994,2378.2000,64321.5000,-61943.3000,1.6677,540.5000,4.4000,1.0000,14293.6667,4.5000,1.0000,14834.1667,0.0000,0.0000,78615.1667,1837.7000,-76777.4667,20.5201,13.2228,15843.4000,0.0000,15843.4000,0.4108,4282.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4282.0000,0.0000,0.0000,0.0000,11561.4000,11561.4000,19.7044,21.5181,3386.1000,2683.1000,703.0000,0.0878,769.5682,4.4000,1.0000,547.5714,4.9000,1.0000,1317.1396,0.0000,0.0000,3230.6714,2616.5318,-614.1396,19.7456,12.4483,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,19.6801,31.7209,0.0000,1750.0000,-1750.0000,0.0454,0.0000,0.0000,0.0000,357.1429,4.9000,1.0000,357.1429,0.0000,0.0000,2107.1429,0.0000,-2107.1429,19.8216,12.5243,13591.3000,0.0000,13591.3000,0.3524,3673.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3673.3243,0.0000,0.0000,0.0000,9917.9757,9917.9757,19.0348,15.9995,17.5171,-3.0126,-45189.0338,3.8599,496.4380,4.9644,3.8599,0.0000,2.0907,16.0022,15.9469,15.9746,-0.1029,-823.4784,3.8599,988.1826,9.8818,3.8599,0.0000,7.3514,15.9270,15.3697,15.6484,-1.1852,-8296.6805,3.8599,1143.9489,11.4395,3.8599,0.0000,9.5979,19.7435,19.7304,19.1654,19.7174,19.0991,19.7044,19.0330,19.7044,738.9432,29.5577,19.7281,19.7120,20.0376,19.6960,19.9252,19.6801,19.8135,19.6801,738.9432,29.5577,19.1554,19.1145,15.4296,19.0743,14.9777,19.0348,14.5331,19.0348,216.5970,4.3319,15.9995,16.0004,3.7310,16.0014,3.7886,16.0022,3.8458,16.0022,738.9432,29.5577,15.9469,15.9403,10.0208,15.9336,9.9868,15.9270,9.9529,15.9270,738.9432,29.5577,15.3697,15.3674,2.5258,15.3651,2.5470,15.3629,2.5694,15.3629,216.5970,4.3319,3.8599,29.1052,2.5733,0.0000,19.0400,48.1453,-33197.1000,-57757.7654,-54309.1927
2697.0000,15.4327,27.6036,509.4000,76822.1000,-76312.7000,1.9918,115.7727,4.4000,1.0000,17071.5778,4.5000,1.0000,17187.3505,0.0000,0.0000,93893.6778,393.6273,-93500.0505,20.6115,13.3142,19728.5000,0.0000,19728.5000,0.5115,5332.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5332.0270,0.0000,0.0000,0.0000,14396.4730,14396.4730,19.7868,31.5248,355.2000,9063.1000,-8707.9000,0.2350,80.7273,4.4000,1.0000,1849.6122,4.9000,1.0000,1930.3395,0.0000,0.0000,10912.7122,274.4727,-10638.2395,20.3760,13.0788,348.4000,0.0000,348.4000,0.0090,94.1622,3.7000,1.0000,0.0000,0.0000,0.0000,94.1622,0.0000,0.0000,0.0000,254.2378,254.2378,20.3199,32.3607,0.0000,2477.7000,-2477.7000,0.0642,0.0000,0.0000,0.0000,505.6531,4.9000,1.0000,505.6531,0.0000,0.0000,2983.3531,0.0000,-2983.3531,20.4851,13.1878,11920.9000,0.0000,11920.9000,0.3091,3221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8649,0.0000,0.0000,0.0000,8699.0351,8699.0351,19.8905,15.7299,17.8102,-5.0078,-75116.3109,4.6809,595.3273,5.9533,4.6809,0.0000,3.7286,15.7300,15.9397,15.8348,0.4732,3785.9507,4.6809,1204.9634,12.0496,4.6809,0.0000,13.1106,15.9267,15.4470,15.6869,-1.2370,-8659.0011,4.6809,1385.1527,13.8515,4.6809,0.0000,17.1170,19.8141,19.8050,19.0740,19.7959,19.0518,19.7868,19.0293,19.7868,1034.7725,41.3909,20.3620,20.3479,24.8178,20.3339,24.7399,20.3199,24.6621,20.3199,1034.7725,41.3909,20.0033,19.9654,24.0123,19.9278,23.6720,19.8905,23.3333,19.8905,302.4899,6.0498,15.7299,15.7299,2.3109,15.7300,2.3469,15.7300,2.3827,15.7300,1034.7725,41.3909,15.9397,15.9353,9.4389,15.9310,9.4298,15.9267,9.4205,15.9267,1034.7725,41.3909,15.4470,15.4422,3.7330,15.4374,3.7228,15.4327,3.7132,15.4327,302.4899,6.0498,4.6809,49.3990,3.1206,0.0000,33.9562,83.3553,-55500.5000,-83771.8971,-79989.3613
2698.0000,15.4902,27.6843,296.4000,81289.1000,-80992.7000,2.1076,67.3636,4.4000,1.0000,18064.2444,4.5000,1.0000,18131.6081,0.0000,0.0000,99353.3444,229.0364,-99124.3081,20.5560,13.2587,23637.5000,0.0000,23637.5000,0.6128,6388.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6388.5135,0.0000,0.0000,0.0000,17248.9865,17248.9865,19.6540,31.6948,0.0000,10881.0000,-10881.0000,0.2821,0.0000,0.0000,0.0000,2220.6122,4.9000,1.0000,2220.6122,0.0000,0.0000,13101.6122,0.0000,-13101.6122,20.3235,13.0262,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,20.2817,32.3226,0.0000,3479.7000,-3479.7000,0.0902,0.0000,0.0000,0.0000,710.1429,4.9000,1.0000,710.1429,0.0000,0.0000,4189.8429,0.0000,-4189.8429,20.4959,13.1986,10807.3000,0.0000,10807.3000,0.2802,2920.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2920.8919,0.0000,0.0000,0.0000,7886.4081,7886.4081,20.0286,15.8738,17.9512,-5.4199,-81298.8387,5.0732,641.7774,6.4178,5.0732,0.0000,4.7470,15.8661,15.8217,15.8439,-0.1087,-869.8022,5.0732,1305.5011,13.0550,5.0732,0.0000,16.6917,15.8127,15.5046,15.6586,-0.8614,-6030.0877,5.0732,1502.9339,15.0293,5.0732,0.0000,21.7923,19.6745,19.6677,17.2988,19.6608,17.2957,19.6540,17.2925,19.6540,1191.3485,47.6539,20.3103,20.3008,22.7559,20.2913,22.7278,20.2817,22.6995,20.2817,1191.3485,47.6539,20.0928,20.0716,22.9574,20.0502,22.8517,20.0286,22.7428,20.0286,347.8806,6.9576,15.8738,15.8712,4.7571,15.8687,4.7620,15.8661,4.7669,15.8661,1191.3485,47.6539,15.8217,15.8187,8.0450,15.8157,8.0469,15.8127,8.0487,15.8127,1191.3485,47.6539,15.5046,15.4998,4.4511,15.4950,4.4448,15.4902,4.4383,15.4902,347.8806,6.9576,5.0732,61.6276,3.3822,0.0000,43.2310,104.8587,-60553.4000,-91021.1686,-88198.7287
2699.0000,15.4900,27.7087,38.7000,84549.0000,-84510.3000,2.1921,8.7955,4.4000,1.0000,18788.6667,4.5000,1.0000,18797.4621,0.0000,0.0000,103337.6667,29.9045,-103307.7621,20.9455,13.6482,23633.7000,0.0000,23633.7000,0.6127,6387.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6387.4865,0.0000,0.0000,0.0000,17246.2135,17246.2135,20.0031,32.0439,0.0000,4595.7000,-4595.7000,0.1192,0.0000,0.0000,0.0000,937.8980,4.9000,1.0000,937.8980,0.0000,0.0000,5533.5980,0.0000,-5533.5980,20.2953,12.9980,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,20.2506,32.2914,0.0000,4321.0000,-4321.0000,0.1120,0.0000,0.0000,0.0000,881.8367,4.9000,1.0000,881.8367,0.0000,0.0000,5202.8367,0.0000,-5202.8367,20.5253,13.2280,8719.3000,0.0000,8719.3000,0.2261,2356.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2356.5676,0.0000,0.0000,0.0000,6362.7324,6362.7324,20.1240,15.8834,18.0037,-5.3535,-80303.2241,4.9096,619.8457,6.1985,4.9096,0.0000,4.3025,15.8764,15.7930,15.8347,-0.1973,-1578.2239,4.9096,1263.8624,12.6386,4.9096,0.0000,15.1285,15.7831,15.5014,15.6422,-0.7619,-5333.5448,4.9096,1455.4126,14.5541,4.9096,0.0000,19.7515,20.0347,20.0241,20.8912,20.0136,20.8467,20.0031,20.8025,20.0031,1124.8917,44.9957,20.2789,20.2694,21.7827,20.2600,21.7515,20.2506,21.7203,20.2506,1124.8917,44.9957,20.1893,20.1674,22.9227,20.1457,22.8022,20.1240,22.6831,20.1240,328.6202,6.5724,15.8834,15.8810,5.2096,15.8787,5.2171,15.8764,5.2245,15.8764,1124.8917,44.9957,15.7930,15.7897,7.8107,15.7864,7.8064,15.7831,7.8020,15.7831,1124.8917,44.9957,15.5014,15.4976,4.3528,15.4938,4.3589,15.4900,4.3646,15.4900,328.6202,6.5724,4.9096,56.3185,3.2731,0.0000,39.1824,95.5010,-60649.3000,-90125.3347,-87214.9928
2700.0000,15.4878,27.7025,84.9000,87324.1000,-87239.2000,2.2640,19.2955,4.4000,1.0000,19405.3556,4.5000,1.0000,19424.6510,0.0000,0.0000,106729.4556,65.6045,-106663.8510,20.9841,13.6868,23631.1000,0.0000,23631.1000,0.6127,6386.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6386.7838,0.0000,0.0000,0.0000,17244.3162,17244.3162,20.0678,32.1087,0.0000,5241.4000,-5241.4000,0.1359,0.0000,0.0000,0.0000,1069.6735,4.9000,1.0000,1069.6735,0.0000,0.0000,6311.0735,0.0000,-6311.0735,20.3931,13.0958,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,20.3469,32.3877,0.0000,5143.3000,-5143.3000,0.1333,0.0000,0.0000,0.0000,1049.6531,4.9000,1.0000,1049.6531,0.0000,0.0000,6192.9531,0.0000,-6192.9531,20.6660,13.3687,7605.7000,0.0000,7605.7000,0.1972,2055.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2055.5946,0.0000,0.0000,0.0000,5550.1054,5550.1054,20.3079,15.8629,18.0854,-5.7508,-86262.3051,5.0315,633.2624,6.3326,5.0315,0.0000,4.6308,15.8563,15.7810,15.8187,-0.1828,-1462.5418,5.0315,1296.0473,12.9605,5.0315,0.0000,16.2831,15.7711,15.4988,15.6350,-0.7549,-5284.6112,5.0315,1491.9602,14.9196,5.0315,0.0000,21.2588,20.0955,20.0863,20.9599,20.0771,20.9326,20.0678,20.9053,20.0678,1174.2324,46.9693,20.3768,20.3669,22.4125,20.3569,22.3752,20.3469,22.3379,20.3469,1174.2324,46.9693,20.3800,20.3558,24.3812,20.3318,24.2352,20.3079,24.0909,20.3079,342.9207,6.8584,15.8629,15.8607,5.2767,15.8585,5.2844,15.8563,5.2921,15.8563,1174.2324,46.9693,15.7810,15.7777,7.7402,15.7744,7.7356,15.7711,7.7309,15.7711,1174.2324,46.9693,15.4988,15.4952,4.3184,15.4915,4.3243,15.4878,4.3300,15.4878,342.9207,6.8584,5.0315,60.2438,3.3543,0.0000,42.1727,102.4165,-65956.2000,-96059.0154,-93009.4582
2701.0000,15.4932,27.7009,171.8000,91724.9000,-91553.1000,2.3781,39.0455,4.4000,1.0000,20383.3111,4.5000,1.0000,20422.3566,0.0000,0.0000,112108.2111,132.7545,-111975.4566,20.8238,13.5265,23636.4000,0.0000,23636.4000,0.6128,6388.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6388.2162,0.0000,0.0000,0.0000,17248.1838,17248.1838,19.9802,32.0210,0.0000,10701.0000,-10701.0000,0.2774,0.0000,0.0000,0.0000,2183.8776,4.9000,1.0000,2183.8776,0.0000,0.0000,12884.8776,0.0000,-12884.8776,20.5935,13.2962,537.1000,0.0000,537.1000,0.0139,145.1622,3.7000,1.0000,0.0000,0.0000,0.0000,145.1622,0.0000,0.0000,0.0000,391.9378,391.9378,20.5443,32.5851,0.0000,6671.3000,-6671.3000,0.1730,0.0000,0.0000,0.0000,1361.4898,4.9000,1.0000,1361.4898,0.0000,0.0000,8032.7898,0.0000,-8032.7898,20.9267,13.6294,6770.4000,0.0000,6770.4000,0.1755,1829.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1829.8378,0.0000,0.0000,0.0000,4940.5622,4940.5622,20.6123,15.8553,18.2338,-6.6617,-99925.9813,5.4462,681.6211,6.8162,5.4462,0.0000,5.8730,15.8489,15.7687,15.8088,-0.2105,-1684.2204,5.4462,1403.4244,14.0342,5.4462,0.0000,20.6508,15.7597,15.5039,15.6318,-0.7679,-5375.0273,5.4462,1615.1462,16.1515,5.4462,0.0000,26.9613,20.0027,19.9952,19.7154,19.9877,19.7047,19.9802,19.6939,19.9802,1349.1101,53.9644,20.5749,20.5647,23.9954,20.5545,23.9566,20.5443,23.9179,20.5443,1349.1101,53.9644,20.6915,20.6649,27.2676,20.6385,27.1012,20.6123,26.9365,20.6123,393.5752,7.8715,15.8553,15.8532,5.4493,15.8511,5.4563,15.8489,5.4633,15.8489,1349.1101,53.9644,15.7687,15.7657,7.6583,15.7627,7.6558,15.7597,7.6533,15.7597,1349.1101,53.9644,15.5039,15.5003,4.3937,15.4967,4.3995,15.4932,4.4052,15.4932,393.5752,7.8715,5.4462,74.9054,3.6308,0.0000,53.4850,128.3904,-77981.5000,-110312.4401,-106985.2290
