Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2702.0000,15.5002,27.7018,262.5000,98010.3000,-97747.8000,2.5411,59.6591,4.4000,1.0000,21780.0667,4.5000,1.0000,21839.7258,0.0000,0.0000,119790.3667,202.8409,-119587.5258,20.7872,13.4899,23631.2000,0.0000,23631.2000,0.6127,6386.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6386.8108,0.0000,0.0000,0.0000,17244.3892,17244.3892,20.0026,32.0434,0.0000,14030.8000,-14030.8000,0.3638,0.0000,0.0000,0.0000,2863.4286,4.9000,1.0000,2863.4286,0.0000,0.0000,16894.2286,0.0000,-16894.2286,20.7495,13.4522,434.2000,0.0000,434.2000,0.0113,117.3514,3.7000,1.0000,0.0000,0.0000,0.0000,117.3514,0.0000,0.0000,0.0000,316.8486,316.8486,20.7062,32.7471,0.0000,8754.8000,-8754.8000,0.2270,0.0000,0.0000,0.0000,1786.6939,4.9000,1.0000,1786.6939,0.0000,0.0000,10541.4939,0.0000,-10541.4939,21.1723,13.8750,5935.2000,0.0000,5935.2000,0.1539,1604.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1604.1081,0.0000,0.0000,0.0000,4331.0919,4331.0919,20.9028,15.8986,18.4007,-7.5461,-113192.2457,5.8645,729.3590,7.2936,5.8645,0.0000,7.3327,15.8914,15.7506,15.8210,-0.3983,-3186.7708,5.8645,1510.4854,15.1049,5.8645,0.0000,25.7836,15.7424,15.5105,15.6264,-0.7496,-5246.8990,5.8645,1739.5608,17.3956,5.8645,0.0000,33.6626,20.0248,20.0174,19.9054,20.0100,19.8928,20.0026,19.8802,20.0026,1536.2003,61.4480,20.7355,20.7257,25.0498,20.7160,25.0164,20.7062,24.9830,20.7062,1536.2003,61.4480,20.9808,20.9547,29.6441,20.9287,29.4933,20.9028,29.3434,20.9028,447.7202,8.9544,15.8986,15.8962,6.0775,15.8938,6.0811,15.8914,6.0846,15.8914,1536.2003,61.4480,15.7506,15.7479,7.5193,15.7451,7.5188,15.7424,7.5182,15.7424,1536.2003,61.4480,15.5105,15.5071,4.4789,15.5037,4.4857,15.5002,4.4924,15.5002,447.7202,8.9544,5.8645,91.8258,3.9097,0.0000,66.7789,158.6046,-90532.8000,-125130.9185,-121625.9155
2703.0000,15.5054,27.6973,407.1000,103883.6000,-103476.5000,2.6934,92.5227,4.4000,1.0000,23085.2444,4.5000,1.0000,23177.7672,0.0000,0.0000,126968.8444,314.5773,-126654.2672,20.7479,13.4506,23633.2000,0.0000,23633.2000,0.6127,6387.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6387.3514,0.0000,0.0000,0.0000,17245.8486,17245.8486,20.0134,32.0542,0.0000,15039.8000,-15039.8000,0.3899,0.0000,0.0000,0.0000,3069.3469,4.9000,1.0000,3069.3469,0.0000,0.0000,18109.1469,0.0000,-18109.1469,20.7630,13.4657,350.5000,0.0000,350.5000,0.0091,94.7297,3.7000,1.0000,0.0000,0.0000,0.0000,94.7297,0.0000,0.0000,0.0000,255.7703,255.7703,20.7267,32.7675,0.0000,11382.4000,-11382.4000,0.2951,0.0000,0.0000,0.0000,2322.9388,4.9000,1.0000,2322.9388,0.0000,0.0000,13705.3388,0.0000,-13705.3388,21.2940,13.9967,6770.4000,0.0000,6770.4000,0.1755,1829.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1829.8378,0.0000,0.0000,0.0000,4940.5622,4940.5622,21.0234,16.0376,18.5305,-8.0301,-120451.1004,6.2637,775.1998,7.7520,6.2637,0.0000,8.9341,16.0285,15.7316,15.8801,-0.8965,-7172.3691,6.2637,1609.5463,16.0955,6.2637,0.0000,31.4146,15.7242,15.5150,15.6196,-0.7219,-5053.0810,6.2637,1858.4612,18.5846,6.2637,0.0000,41.0143,20.0341,20.0272,19.9287,20.0203,19.9196,20.0134,19.9105,20.0134,1724.6329,68.9853,20.7524,20.7438,24.6664,20.7353,24.6447,20.7267,24.6229,20.7267,1724.6329,68.9853,21.0895,21.0674,29.7630,21.0454,29.6668,21.0234,29.5703,21.0234,502.2110,10.0442,16.0376,16.0346,7.5409,16.0315,7.5377,16.0285,7.5344,16.0285,1724.6329,68.9853,15.7316,15.7291,7.3847,15.7267,7.3854,15.7242,7.3861,15.7242,1724.6329,68.9853,15.5150,15.5118,4.5311,15.5086,4.5394,15.5054,4.5476,15.5054,502.2110,10.0442,6.2637,110.0868,4.1758,0.0000,81.3631,191.4499,-99144.6000,-136026.5718,-132676.5505
2704.0000,15.5093,27.5871,1954.3000,104583.8000,-102629.5000,2.7115,444.1591,4.4000,1.0000,23240.8444,4.5000,1.0000,23685.0035,0.0000,0.0000,127824.6444,1510.1409,-126314.5035,20.3496,13.0523,23635.9000,0.0000,23635.9000,0.6128,6388.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6388.0811,0.0000,0.0000,0.0000,17247.8189,17247.8189,19.6758,31.7166,0.0000,23075.0000,-23075.0000,0.5983,0.0000,0.0000,0.0000,4709.1837,4.9000,1.0000,4709.1837,0.0000,0.0000,27784.1837,0.0000,-27784.1837,20.7404,13.4431,353.2000,0.0000,353.2000,0.0092,95.4595,3.7000,1.0000,0.0000,0.0000,0.0000,95.4595,0.0000,0.0000,0.0000,257.7405,257.7405,20.7077,32.7485,0.0000,14443.6000,-14443.6000,0.3745,0.0000,0.0000,0.0000,2947.6735,4.9000,1.0000,2947.6735,0.0000,0.0000,17391.2735,0.0000,-17391.2735,21.3741,14.0768,7884.1000,0.0000,7884.1000,0.2044,2130.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2130.8378,0.0000,0.0000,0.0000,5753.2622,5753.2622,21.0944,16.2107,18.6526,-8.4965,-127447.2537,6.7660,833.5291,8.3353,6.7660,0.0000,11.2604,16.2005,15.7394,15.9699,-1.5042,-12033.8387,6.7660,1732.4915,17.3249,6.7660,0.0000,39.5945,15.7321,15.5182,15.6251,-0.7975,-5582.4523,6.7660,2007.0552,20.0706,6.7660,0.0000,51.6938,19.6887,19.6844,16.4707,19.6801,16.4858,19.6758,16.5007,19.6758,1975.3109,79.0124,20.7306,20.7229,24.1068,20.7153,24.0924,20.7077,24.0780,20.7077,1975.3109,79.0124,21.1536,21.1339,29.6209,21.1141,29.5492,21.0944,29.4774,21.0944,574.6446,11.4929,16.2107,16.2073,9.1309,16.2039,9.1244,16.2005,9.1179,16.2005,1975.3109,79.0124,15.7394,15.7369,7.5224,15.7345,7.5228,15.7321,7.5232,15.7321,1975.3109,79.0124,15.5182,15.5152,4.5646,15.5122,4.5746,15.5093,4.5845,15.5093,574.6446,11.4929,6.7660,136.1725,4.5106,0.0000,102.5487,238.7212,-108274.9000,-148231.1391,-145063.5447
2705.0000,15.4999,27.0436,7928.9000,90300.0000,-82371.1000,2.3412,1802.0227,4.4000,1.0000,20066.6667,4.5000,1.0000,21868.6894,0.0000,0.0000,110366.6667,6126.8773,-104239.7894,19.8352,12.5379,19734.6000,0.0000,19734.6000,0.5117,5333.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5333.6757,0.0000,0.0000,0.0000,14400.9243,14400.9243,19.2274,31.2682,0.0000,22874.2000,-22874.2000,0.5931,0.0000,0.0000,0.0000,4668.2041,4.9000,1.0000,4668.2041,0.0000,0.0000,27542.4041,0.0000,-27542.4041,20.3729,13.0756,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,20.3445,32.3853,0.0000,16645.3000,-16645.3000,0.4316,0.0000,0.0000,0.0000,3397.0000,4.9000,1.0000,3397.0000,0.0000,0.0000,20042.3000,0.0000,-20042.3000,21.1780,13.8807,10389.7000,0.0000,10389.7000,0.2694,2808.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2808.0270,0.0000,0.0000,0.0000,7581.6730,7581.6730,20.8215,16.2920,18.5568,-7.2607,-108910.7604,6.2340,770.7604,7.7076,6.2340,0.0000,8.8076,16.2812,15.7435,16.0124,-1.6162,-12929.3048,6.2340,1593.6113,15.9361,6.2340,0.0000,30.9698,15.7356,15.5088,15.6222,-0.7790,-5453.3124,6.2340,1849.4587,18.4946,6.2340,0.0000,40.4336,19.2363,19.2333,12.5257,19.2304,12.5488,19.2274,12.5717,19.2274,1710.2796,68.4112,20.3622,20.3563,20.2804,20.3504,20.2810,20.3445,20.2814,20.3445,1710.2796,68.4112,20.8627,20.8491,25.4334,20.8353,25.4297,20.8215,25.4249,20.8215,498.0617,9.9612,16.2920,16.2884,9.6412,16.2848,9.6336,16.2812,9.6260,16.2812,1710.2796,68.4112,15.7435,15.7409,7.5889,15.7382,7.5865,15.7356,7.5841,15.7356,1710.2796,68.4112,15.5088,15.5058,4.4443,15.5029,4.4533,15.4999,4.4621,15.4999,498.0617,9.9612,6.2340,108.6542,4.1560,0.0000,80.2110,188.8652,-91414.0000,-129584.8124,-127293.3776
2706.0000,15.4723,27.0418,6452.1000,76383.1000,-69931.0000,1.9804,1466.3864,4.4000,1.0000,16974.0222,4.5000,1.0000,18440.4086,0.0000,0.0000,93357.1222,4985.7136,-88371.4086,19.9014,12.6041,11931.1000,0.0000,11931.1000,0.3093,3224.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3224.6216,0.0000,0.0000,0.0000,8706.4784,8706.4784,19.4428,31.4837,0.0000,15250.8000,-15250.8000,0.3954,0.0000,0.0000,0.0000,3112.4082,4.9000,1.0000,3112.4082,0.0000,0.0000,18363.2082,0.0000,-18363.2082,20.3632,13.0659,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,20.3249,32.3657,0.0000,16905.3000,-16905.3000,0.4383,0.0000,0.0000,0.0000,3450.0612,4.9000,1.0000,3450.0612,0.0000,0.0000,20355.3612,0.0000,-20355.3612,21.3451,14.0478,12199.3000,0.0000,12199.3000,0.3163,3297.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3297.1081,0.0000,0.0000,0.0000,8902.1919,8902.1919,20.8331,16.0438,18.4384,-6.3705,-95557.7328,5.1730,642.4462,6.4245,5.1730,0.0000,5.0327,16.0378,15.7800,15.9089,-0.6429,-5143.3608,5.1730,1327.7864,13.2779,5.1730,0.0000,17.6964,15.7697,15.4812,15.6255,-0.8221,-5754.9949,5.1730,1534.5110,15.3451,5.1730,0.0000,23.1040,19.4650,19.4576,15.7379,19.4502,15.7122,19.4428,15.6867,19.4428,1232.7176,49.3087,20.3505,20.3420,20.5940,20.3334,20.5644,20.3249,20.5350,20.3249,1232.7176,49.3087,20.8989,20.8767,25.9305,20.8548,25.8113,20.8331,25.6951,20.8331,359.8665,7.1973,16.0438,16.0418,6.9436,16.0398,6.9524,16.0378,6.9610,16.0378,1232.7176,49.3087,15.7800,15.7766,7.9632,15.7731,7.9526,15.7697,7.9421,15.7697,1232.7176,49.3087,15.4812,15.4783,4.1298,15.4753,4.1375,15.4723,4.1451,15.4723,359.8665,7.1973,5.1730,65.0188,3.4487,0.0000,45.8332,110.8519,-77610.0000,-109228.3104,-106456.0885
2707.0000,15.4603,26.8006,7512.6000,65820.5000,-58307.9000,1.7065,1707.4091,4.4000,1.0000,14626.7778,4.5000,1.0000,16334.1869,0.0000,0.0000,80447.2778,5805.1909,-74642.0869,20.1403,12.8430,11932.6000,0.0000,11932.6000,0.3094,3225.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3225.0270,0.0000,0.0000,0.0000,8707.5730,8707.5730,19.5658,31.6066,0.0000,2047.9000,-2047.9000,0.0531,0.0000,0.0000,0.0000,417.9388,4.9000,1.0000,417.9388,0.0000,0.0000,2465.8388,0.0000,-2465.8388,19.7204,12.4231,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,19.6903,31.7311,0.0000,14526.5000,-14526.5000,0.3766,0.0000,0.0000,0.0000,2964.5918,4.9000,1.0000,2964.5918,0.0000,0.0000,17491.0918,0.0000,-17491.0918,20.7870,13.4897,11642.5000,0.0000,11642.5000,0.3019,3146.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3146.6216,0.0000,0.0000,0.0000,8495.8784,8495.8784,20.2361,16.0844,18.1603,-4.4145,-66217.0167,4.1351,518.9710,5.1897,4.1351,0.0000,2.5706,16.0720,15.7127,15.8923,-0.7163,-5730.2324,4.1351,1062.0703,10.6207,4.1351,0.0000,9.0388,15.7023,15.4724,15.5874,-0.5236,-3665.4208,4.1351,1228.4721,12.2847,4.1351,0.0000,11.8008,19.5944,19.5848,17.1560,19.5753,17.1133,19.5658,17.0709,19.5658,833.2575,33.3303,19.7040,19.6995,14.4146,19.6949,14.4266,19.6903,14.4384,19.6903,833.2575,33.3303,20.2543,20.2487,18.1277,20.2426,18.2146,20.2361,18.2960,20.2361,244.0026,4.8801,16.0844,16.0802,7.6038,16.0761,7.5889,16.0720,7.5741,16.0720,833.2575,33.3303,15.7127,15.7092,7.2555,15.7057,7.2459,15.7023,7.2362,15.7023,833.2575,33.3303,15.4724,15.4684,4.0835,15.4643,4.0778,15.4603,4.0724,15.4603,244.0026,4.8801,4.1351,35.1533,2.7567,0.0000,23.4102,58.5634,-50949.5000,-77134.5418,-75612.6699
2708.0000,15.5054,25.2111,13527.2000,41537.4000,-28010.2000,1.0769,3074.3636,4.4000,1.0000,9230.5333,4.5000,1.0000,12304.8970,0.0000,0.0000,50767.9333,10452.8364,-40315.0970,19.0066,11.7093,11947.4000,0.0000,11947.4000,0.3098,3229.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3229.0270,0.0000,0.0000,0.0000,8718.3730,8718.3730,18.2663,30.3071,0.0000,229.7000,-229.7000,0.0060,0.0000,0.0000,0.0000,46.8776,4.9000,1.0000,46.8776,0.0000,0.0000,276.5776,0.0000,-276.5776,18.2903,10.9930,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,18.2922,30.3330,0.0000,12031.2000,-12031.2000,0.3119,0.0000,0.0000,0.0000,2455.3469,4.9000,1.0000,2455.3469,0.0000,0.0000,14486.5469,0.0000,-14486.5469,19.5503,12.2530,10668.1000,0.0000,10668.1000,0.2766,2883.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2883.2703,0.0000,0.0000,0.0000,7784.8297,7784.8297,18.9741,16.5250,17.7496,-1.8799,-28199.0394,2.9853,380.5627,3.8056,2.9853,0.0000,0.9673,16.4909,15.4617,15.9763,-1.4813,-11850.6612,2.9853,764.2319,7.6423,2.9853,0.0000,3.4011,15.4559,15.5305,15.4932,0.1226,858.3527,2.9853,890.1994,8.9020,2.9853,0.0000,4.4405,18.2495,18.2552,3.8891,18.2609,4.0021,18.2663,4.1132,18.2663,472.7430,18.9097,18.2682,18.2764,1.4023,18.2844,1.5338,18.2922,1.6636,18.2922,472.7430,18.9097,18.8742,18.9094,2.8907,18.9427,3.4328,18.9741,3.9526,18.9741,139.0987,2.7820,16.5250,16.5136,11.9819,16.5022,11.8972,16.4909,11.8136,16.4909,472.7430,18.9097,15.4617,15.4598,4.8741,15.4579,4.8803,15.4559,4.8862,15.4559,472.7430,18.9097,15.5305,15.5219,4.8108,15.5135,4.7535,15.5054,4.6986,15.5054,139.0987,2.7820,2.9853,14.4124,1.9902,0.0000,8.8089,23.2213,-17306.5000,-38320.2701,-39191.3479
2709.0000,15.4295,25.7931,9677.6000,40233.4000,-30555.8000,1.0431,2199.4545,4.4000,1.0000,8940.7556,4.5000,1.0000,11140.2101,0.0000,0.0000,49174.1556,7478.1455,-41696.0101,19.3472,12.0499,11936.3000,0.0000,11936.3000,0.3095,3226.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3226.0270,0.0000,0.0000,0.0000,8710.2730,8710.2730,18.5030,10.7757,64.4000,0.0000,64.4000,0.0017,14.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14.6364,0.0000,0.0000,0.0000,49.7636,49.7636,18.4983,11.2010,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0000,0.0000,0.0000,342.0243,342.0243,18.4482,30.4890,0.0000,9531.2000,-9531.2000,0.2471,0.0000,0.0000,0.0000,1945.1429,4.9000,1.0000,1945.1429,0.0000,0.0000,11476.3429,0.0000,-11476.3429,19.5265,12.2292,8719.3000,0.0000,8719.3000,0.2261,2356.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2356.5676,0.0000,0.0000,0.0000,6362.7324,6362.7324,18.8995,16.2932,17.5964,-1.8492,-27737.9558,2.7594,353.8242,3.5382,2.7594,0.0000,0.7638,16.2766,15.5760,15.9263,-0.9321,-7457.1888,2.7594,707.7820,7.0778,2.7594,0.0000,2.6859,15.5587,15.4390,15.4988,-0.1820,-1273.9015,2.7594,822.6434,8.2264,2.7594,0.0000,3.5066,18.5288,18.5201,8.7487,18.5115,8.6975,18.5030,8.6480,18.5030,412.4840,16.4994,18.4662,18.4601,6.1186,18.4541,6.0873,18.4482,6.0574,18.4482,412.4840,16.4994,18.9287,18.9174,6.5515,18.9078,6.4596,18.8995,6.3897,18.8995,121.5164,2.4303,16.2932,16.2877,9.0689,16.2822,9.0551,16.2766,9.0409,16.2766,412.4840,16.4994,15.5760,15.5702,6.4286,15.5644,6.3943,15.5587,6.3606,15.5587,412.4840,16.4994,15.4390,15.4360,3.6602,15.4329,3.6780,15.4295,3.6930,15.4295,121.5164,2.4303,2.7594,11.6265,1.8396,0.0000,6.9564,18.5829,-18898.3000,-37707.5596,-36469.0462
2710.0000,15.5090,25.1673,10696.5000,32238.8000,-21542.3000,0.8359,2431.0227,4.4000,1.0000,7164.1778,4.5000,1.0000,9595.2005,0.0000,0.0000,39402.9778,8265.4773,-31137.5005,19.0379,11.7406,11921.0000,0.0000,11921.0000,0.3091,3221.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8919,0.0000,0.0000,0.0000,8699.1081,8699.1081,18.0502,10.3229,666.6000,0.0000,666.6000,0.0173,151.5000,4.4000,1.0000,0.0000,0.0000,0.0000,151.5000,0.0000,0.0000,0.0000,515.1000,515.1000,17.9918,10.6945,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,17.9684,30.0092,0.0000,6039.6000,-6039.6000,0.1566,0.0000,0.0000,0.0000,1232.5714,4.9000,1.0000,1232.5714,0.0000,0.0000,7272.1714,0.0000,-7272.1714,18.7926,11.4953,7605.7000,0.0000,7605.7000,0.1972,2055.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2055.5946,0.0000,0.0000,0.0000,5550.1054,5550.1054,18.0650,16.7020,17.3835,-0.9083,-13624.5569,2.2876,335.0397,3.3504,2.5917,0.3040,0.6329,16.6552,15.3141,15.9847,-1.4792,-11833.4445,2.2876,585.4350,5.8544,2.2876,0.0000,1.5304,15.3094,15.5476,15.4285,0.3002,2101.3271,2.2876,683.9044,6.8390,2.2876,0.0000,1.9981,18.0520,18.0515,4.7235,18.0509,4.7653,18.0502,4.8059,18.0502,298.3516,11.9341,17.9628,17.9648,2.3248,17.9666,2.3836,17.9684,2.4412,17.9684,298.3516,11.9341,18.1636,18.1933,-0.8411,18.2208,-0.4190,18.2461,-0.0240,18.2461,88.1586,1.7632,16.7020,16.6862,13.1262,16.6706,13.0086,16.6552,12.8928,16.6552,298.3516,11.9341,15.3141,15.3126,3.9035,15.3110,3.9165,15.3094,3.9289,15.3094,298.3516,11.9341,15.5476,15.5341,5.0546,15.5213,4.9442,15.5090,4.8407,15.5090,88.1586,1.7632,2.2876,6.9760,1.5251,0.0000,4.1614,11.1374,-7037.3000,-23389.0044,-23356.6743
2711.0000,15.5521,24.5217,11693.1000,27779.4000,-16086.3000,0.7202,2657.5227,4.4000,1.0000,6173.2000,4.5000,1.0000,8830.7227,0.0000,0.0000,33952.6000,9035.5773,-24917.0227,18.9263,11.6290,11945.3000,0.0000,11945.3000,0.3097,3228.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3228.4595,0.0000,0.0000,0.0000,8716.8405,8716.8405,17.7450,10.0177,1458.7000,0.0000,1458.7000,0.0378,331.5227,4.4000,1.0000,0.0000,0.0000,0.0000,331.5227,0.0000,0.0000,0.0000,1127.1773,1127.1773,17.5924,10.2951,345.8000,0.0000,345.8000,0.0090,93.4595,3.7000,1.0000,0.0000,0.0000,0.0000,93.4595,0.0000,0.0000,0.0000,252.3405,252.3405,17.5703,29.6111,0.0000,3436.6000,-3436.6000,0.0891,0.0000,0.0000,0.0000,701.3469,4.9000,1.0000,701.3469,0.0000,0.0000,4137.9469,0.0000,-4137.9469,18.1307,10.8334,4264.8000,0.0000,4264.8000,0.1106,1152.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1152.6486,0.0000,0.0000,0.0000,3112.1514,3112.1514,17.5574,16.8882,17.2228,-0.4460,-6689.3113,1.9146,337.1145,3.3711,2.5917,0.6771,0.6329,16.8346,15.1772,16.0059,-1.5299,-12239.2366,1.9146,489.5578,4.8956,1.9146,0.0000,0.8972,15.1711,15.5946,15.3829,0.4467,3126.9521,1.9146,573.4147,5.7341,1.9146,0.0000,1.1713,17.7459,17.7456,2.9415,17.7453,2.9777,17.7450,3.0136,17.7450,219.6328,8.7853,17.5582,17.5623,-0.0789,17.5664,-0.0080,17.5703,0.0620,17.5703,219.6328,8.7853,17.7092,17.7383,-3.7944,17.7666,-3.4368,17.7940,-3.0849,17.7940,65.0939,1.3019,16.8882,16.8702,14.3117,16.8523,14.1874,16.8346,14.0643,16.8346,219.6328,8.7853,15.1772,15.1752,3.0170,15.1732,3.0206,15.1711,3.0242,15.1711,219.6328,8.7853,15.5946,15.5801,5.4764,15.5660,5.3700,15.5521,5.2661,15.5521,65.0939,1.3019,1.9146,4.3006,1.2764,0.0000,2.7014,7.0020,-1508.3000,-15846.4600,-15801.5958
2712.0000,15.5447,24.3308,11094.1000,24948.8000,-13854.7000,0.6468,2521.3864,4.4000,1.0000,5544.1778,4.5000,1.0000,8065.5641,0.0000,0.0000,30492.9778,8572.7136,-21920.2641,18.9525,11.6552,11947.1000,0.0000,11947.1000,0.3098,3228.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3228.9459,0.0000,0.0000,0.0000,8718.1541,8718.1541,17.5919,9.8646,1965.8000,0.0000,1965.8000,0.0510,446.7727,4.4000,1.0000,0.0000,0.0000,0.0000,446.7727,0.0000,0.0000,0.0000,1519.0273,1519.0273,17.3557,10.0584,397.0000,0.0000,397.0000,0.0103,107.2973,3.7000,1.0000,0.0000,0.0000,0.0000,107.2973,0.0000,0.0000,0.0000,289.7027,289.7027,17.3225,29.3634,0.0000,2282.4000,-2282.4000,0.0592,0.0000,0.0000,0.0000,465.7959,4.9000,1.0000,465.7959,0.0000,0.0000,2748.1959,0.0000,-2748.1959,17.7498,10.4525,1341.6000,0.0000,1341.6000,0.0348,362.5946,3.7000,1.0000,0.0000,0.0000,0.0000,362.5946,0.0000,0.0000,0.0000,979.0054,979.0054,17.3662,16.8732,17.1197,-0.3285,-4928.0960,1.6677,338.4543,3.3845,2.5917,0.9240,0.6329,16.8215,15.1593,15.9904,-1.3365,-10691.7749,1.6677,426.6937,4.2669,1.6677,0.0000,0.5929,15.1473,15.5831,15.3652,0.4004,2803.1427,1.6677,499.8282,4.9983,1.6677,0.0000,0.7741,17.5972,17.5954,2.6929,17.5936,2.7100,17.5919,2.7271,17.5919,173.3466,6.9339,17.3107,17.3147,-0.9147,17.3187,-0.8527,17.3225,-0.7912,17.3225,173.3466,6.9339,17.5976,17.6111,-2.8427,17.6251,-2.6982,17.6394,-2.5456,17.6394,51.5013,1.0300,16.8732,16.8558,13.5528,16.8386,13.4456,16.8215,13.3393,16.8215,173.3466,6.9339,15.1593,15.1552,3.2956,15.1512,3.2783,15.1473,3.2615,15.1473,173.3466,6.9339,15.5831,15.5702,5.1934,15.5574,5.1159,15.5447,5.0388,15.5447,51.5013,1.0300,1.6677,2.9581,1.1118,0.0000,2.0000,4.9581,-485.6000,-13162.5706,-12816.7282
2713.0000,15.5583,23.7549,11530.8000,22133.7000,-10602.9000,0.5739,2620.6364,4.4000,1.0000,4918.6000,4.5000,1.0000,7539.2364,0.0000,0.0000,27052.3000,8910.1636,-18142.1364,18.6150,11.3177,11890.2000,0.0000,11890.2000,0.3083,3213.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3213.5676,0.0000,0.0000,0.0000,8676.6324,8676.6324,17.1716,9.4444,2681.9000,0.0000,2681.9000,0.0695,609.5227,4.4000,1.0000,0.0000,0.0000,0.0000,609.5227,0.0000,0.0000,0.0000,2072.3773,2072.3773,16.8225,9.5252,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0000,0.0000,0.0000,279.9243,279.9243,16.8143,28.8551,0.0000,1695.5000,-1695.5000,0.0440,0.0000,0.0000,0.0000,346.0204,4.9000,1.0000,346.0204,0.0000,0.0000,2041.5204,0.0000,-2041.5204,17.1582,9.8609,783.5000,0.0000,783.5000,0.0203,211.7568,3.7000,1.0000,0.0000,0.0000,0.0000,211.7568,0.0000,0.0000,0.0000,571.7432,571.7432,17.0969,16.9446,17.0207,-0.1015,-1521.8814,1.5388,339.7488,3.3975,2.5917,1.0529,0.6329,16.8840,15.0916,15.9878,-1.3298,-10638.5973,1.5388,393.7554,3.9376,1.5388,0.0000,0.4658,15.0818,15.6058,15.3438,0.4443,3110.2728,1.5388,461.5891,4.6159,1.5388,0.0000,0.6082,17.1531,17.1595,-0.6529,17.1657,-0.5564,17.1716,-0.4621,17.1716,151.0722,6.0429,16.7753,16.7886,-4.7608,16.8016,-4.6129,16.8143,-4.4678,16.8143,151.0722,6.0429,17.0619,17.1117,-7.3727,17.1580,-6.8059,17.2010,-6.2780,17.2010,44.9495,0.8990,16.9446,16.9242,13.9218,16.9040,13.7908,16.8840,13.6614,16.8840,151.0722,6.0429,15.0916,15.0883,2.9309,15.0850,2.9235,15.0818,2.9161,15.0818,151.0722,6.0429,15.6058,15.5895,5.3888,15.5737,5.2760,15.5583,5.1681,15.5583,44.9495,0.8990,1.5388,2.3795,1.0259,0.0000,1.7068,4.0863,3440.8000,-8582.9795,-9050.2060
2714.0000,15.5733,23.0484,12265.7000,19965.6000,-7699.9000,0.5176,2787.6591,4.4000,1.0000,4436.8000,4.5000,1.0000,7224.4591,0.0000,0.0000,24402.4000,9478.0409,-14924.3591,18.2757,10.9784,11897.4000,0.0000,11897.4000,0.3085,3215.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3215.5135,0.0000,0.0000,0.0000,8681.8865,8681.8865,16.7376,9.0103,2831.4000,0.0000,2831.4000,0.0734,643.5000,4.4000,1.0000,0.0000,0.0000,0.0000,643.5000,0.0000,0.0000,0.0000,2187.9000,2187.9000,16.3414,9.0441,395.7000,0.0000,395.7000,0.0103,106.9459,3.7000,1.0000,0.0000,0.0000,0.0000,106.9459,0.0000,0.0000,0.0000,288.7541,288.7541,16.3428,28.3836,0.0000,1361.5000,-1361.5000,0.0353,0.0000,0.0000,0.0000,277.8571,4.9000,1.0000,277.8571,0.0000,0.0000,1639.3571,0.0000,-1639.3571,16.6396,9.3423,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,16.8690,16.9971,16.9331,0.0854,1281.2623,1.4319,340.9011,3.4090,2.5917,1.1598,0.6329,16.9319,15.0356,15.9838,-1.3091,-10472.8220,1.4319,366.4475,3.6645,1.4319,0.0000,0.3753,15.0257,15.6255,15.3256,0.4732,3312.2747,1.4319,429.8184,4.2982,1.4319,0.0000,0.4900,16.7036,16.7152,-3.6971,16.7265,-3.5633,16.7376,-3.4318,16.7376,133.5971,5.3439,16.2891,16.3073,-7.7738,16.3252,-7.5952,16.3428,-7.4192,16.3428,133.5971,5.3439,16.5911,16.6517,-10.7630,16.7097,-10.1306,16.7651,-9.5213,16.7651,39.8034,0.7961,16.9971,16.9752,14.1007,16.9534,13.9632,16.9319,13.8273,16.9319,133.5971,5.3439,15.0356,15.0323,2.6878,15.0290,2.6801,15.0257,2.6724,15.0257,133.5971,5.3439,15.6255,15.6076,5.5334,15.5903,5.4116,15.5733,5.2937,15.5733,39.8034,0.7961,1.4319,1.9585,0.9546,0.0000,1.4981,3.4566,6429.9000,-5137.5108,-5879.2850
2715.0000,15.5757,22.2156,13031.5000,18038.9000,-5007.4000,0.4677,2961.7045,4.4000,1.0000,4008.6444,4.5000,1.0000,6970.3490,0.0000,0.0000,22047.5444,10069.7955,-11977.7490,17.8642,10.5669,11912.1000,0.0000,11912.1000,0.3088,3219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3219.4865,0.0000,0.0000,0.0000,8692.6135,8692.6135,16.2570,8.5297,3020.7000,0.0000,3020.7000,0.0783,686.5227,4.4000,1.0000,0.0000,0.0000,0.0000,686.5227,0.0000,0.0000,0.0000,2334.1773,2334.1773,15.8110,8.5137,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0000,0.0000,0.0000,280.8000,280.8000,15.8316,27.8724,0.0000,1169.3000,-1169.3000,0.0303,0.0000,0.0000,0.0000,238.6327,4.9000,1.0000,238.6327,0.0000,0.0000,1407.9327,0.0000,-1407.9327,16.1006,8.8033,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,16.6493,17.0538,16.8516,0.2695,4043.1764,1.3570,341.9770,3.4198,2.5917,1.2347,0.6329,16.9478,15.0109,15.9793,-1.2907,-10325.3737,1.3570,353.7723,3.5377,1.3821,0.0251,0.3375,14.9990,15.6273,15.3131,0.4698,3288.4214,1.3570,407.5374,4.0754,1.3570,0.0000,0.4170,16.2033,16.2216,-7.0516,16.2395,-6.8673,16.2570,-6.6863,16.2570,121.9107,4.8764,15.7574,15.7825,-11.1261,15.8073,-10.8965,15.8316,-10.6705,15.8316,121.9107,4.8764,16.0494,16.1305,-14.8289,16.2077,-14.0165,16.2813,-13.2399,16.2813,36.3588,0.7272,17.0538,17.0302,14.3517,17.0068,14.2057,16.9837,14.0616,16.9837,121.9107,4.8764,15.0109,15.0069,2.7329,15.0029,2.7184,14.9990,2.7042,14.9990,121.9107,4.8764,15.6273,15.6097,5.4664,15.5925,5.3565,15.5757,5.2488,15.5757,36.3588,0.7272,1.3570,1.6941,0.9047,0.0000,1.3874,3.0815,9507.6000,-1810.4990,-2993.7759
2716.0000,15.4498,25.1011,8279.2000,24884.8000,-16605.6000,0.6452,1881.6364,4.4000,1.0000,5529.9556,4.5000,1.0000,7411.5919,0.0000,0.0000,30414.7556,6397.5636,-24017.1919,19.2345,11.9372,11900.1000,0.0000,11900.1000,0.3085,3216.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3216.2432,0.0000,0.0000,0.0000,8683.8568,8683.8568,17.7689,10.0416,3219.6000,0.0000,3219.6000,0.0835,731.7273,4.4000,1.0000,0.0000,0.0000,0.0000,731.7273,0.0000,0.0000,0.0000,2487.8727,2487.8727,17.3768,10.0795,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,17.2557,29.2965,0.0000,1123.5000,-1123.5000,0.0291,0.0000,0.0000,0.0000,229.2857,4.9000,1.0000,229.2857,0.0000,0.0000,1352.7857,0.0000,-1352.7857,17.4688,10.1716,782.9000,0.0000,782.9000,0.0203,211.5946,3.7000,1.0000,0.0000,0.0000,0.0000,211.5946,0.0000,0.0000,0.0000,571.3054,571.3054,17.0115,16.7025,16.8570,-0.2059,-3088.8661,1.6453,341.9056,3.4191,2.5917,0.9464,0.6329,16.6721,15.2426,15.9574,-1.1339,-9071.3437,1.6453,421.4931,4.2149,1.6453,0.0000,0.5693,15.2144,15.4540,15.3342,0.2171,1519.9392,1.6453,493.7031,4.9370,1.6453,0.0000,0.7433,17.8661,17.8326,10.8967,17.8003,10.5577,17.7689,10.2297,17.7689,169.3709,6.7748,17.3315,17.3052,6.2114,17.2800,5.9183,17.2557,5.6358,17.2557,169.3709,6.7748,17.3788,17.3055,2.8585,17.2427,1.8177,17.1892,0.9100,17.1892,50.3324,1.0066,16.7025,16.6925,10.6515,16.6824,10.6466,16.6721,10.6395,16.6721,169.3709,6.7748,15.2426,15.2331,5.2341,15.2237,5.1664,15.2144,5.1001,15.2144,169.3709,6.7748,15.4540,15.4536,3.4180,15.4522,3.5122,15.4498,3.5918,15.4498,50.3324,1.0066,1.6453,2.8515,1.0968,0.0000,1.9455,4.7969,-1432.2000,-13339.2103,-10640.2706
2717.0000,15.2766,26.7958,2970.6000,32650.4000,-29679.8000,0.8465,675.1364,4.4000,1.0000,7255.6444,4.5000,1.0000,7930.7808,0.0000,0.0000,39906.0444,2295.4636,-37610.5808,19.9313,12.6340,11885.5000,0.0000,11885.5000,0.3082,3212.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3212.2973,0.0000,0.0000,0.0000,8673.2027,8673.2027,18.7717,11.0444,3495.0000,0.0000,3495.0000,0.0906,794.3182,4.4000,1.0000,0.0000,0.0000,0.0000,794.3182,0.0000,0.0000,0.0000,2700.6818,2700.6818,18.4374,11.1401,496.7000,0.0000,496.7000,0.0129,134.2432,3.7000,1.0000,0.0000,0.0000,0.0000,134.2432,0.0000,0.0000,0.0000,362.4568,362.4568,18.3160,30.3569,0.0000,1368.0000,-1368.0000,0.0355,0.0000,0.0000,0.0000,279.1837,4.9000,1.0000,279.1837,0.0000,0.0000,1647.1837,0.0000,-1647.1837,18.5199,11.2226,3973.0000,0.0000,3973.0000,0.1030,1073.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1073.7838,0.0000,0.0000,0.0000,2899.2162,2899.2162,17.6512,16.2014,16.9263,-0.9661,-14491.6173,2.0950,340.9903,3.4099,2.5917,0.4967,0.6329,16.1959,15.5750,15.8855,-0.6270,-5016.3276,2.0950,538.2200,5.3822,2.0950,0.0000,1.1754,15.5405,15.2639,15.4022,-0.3193,-2235.4377,2.0950,626.9559,6.2696,2.0950,0.0000,1.5345,18.8579,18.8289,19.2195,18.8002,18.9907,18.7717,18.7628,18.7717,256.3954,10.2558,18.3926,18.3668,15.5258,18.3413,15.3020,18.3160,15.0796,18.3160,256.3954,10.2558,18.1611,18.1047,11.4951,18.0492,10.8544,17.9949,10.2132,17.9949,75.8725,1.5174,16.2014,16.1997,6.0868,16.1979,6.1472,16.1959,6.2061,16.1959,256.3954,10.2558,15.5750,15.5634,8.3161,15.5519,8.2370,15.5405,8.1586,15.5405,256.3954,10.2558,15.2639,15.2686,1.4449,15.2729,1.5746,15.2766,1.6993,15.2766,75.8725,1.5174,2.0950,5.4917,1.3966,0.0000,3.3428,8.8345,-11197.6000,-24622.2070,-21743.3825
2718.0000,15.2576,27.2133,3195.9000,92636.1000,-89440.2000,2.4018,726.3409,4.4000,1.0000,20585.8000,4.5000,1.0000,21312.1409,0.0000,0.0000,113221.9000,2469.5591,-110752.3409,21.3519,14.0546,11911.9000,0.0000,11911.9000,0.3088,3219.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3219.4324,0.0000,0.0000,0.0000,8692.4676,8692.4676,20.7980,13.0708,815.2000,0.0000,815.2000,0.0211,185.2727,4.4000,1.0000,0.0000,0.0000,0.0000,185.2727,0.0000,0.0000,0.0000,629.9273,629.9273,20.7634,13.4661,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,20.6653,32.7061,0.0000,2053.5000,-2053.5000,0.0532,0.0000,0.0000,0.0000,419.0816,4.9000,1.0000,419.0816,0.0000,0.0000,2472.5816,0.0000,-2472.5816,20.8013,13.5040,13266.0000,0.0000,13266.0000,0.3439,3585.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3585.4054,0.0000,0.0000,0.0000,9680.5946,9680.5946,20.0590,15.0777,17.5684,-6.0350,-90524.4712,4.7117,604.8082,6.0481,4.7117,0.0000,3.8028,15.0968,15.9662,15.5315,1.9750,15799.8072,4.7117,1227.5068,12.2751,4.7117,0.0000,13.3716,15.9453,15.2624,15.6038,-1.7731,-12411.9965,4.7117,1398.8581,13.9886,4.7117,0.0000,17.4577,20.8736,20.8484,37.1366,20.8232,36.9686,20.7980,36.8005,20.7980,1046.7325,41.8693,20.7444,20.7180,36.8521,20.6916,36.6502,20.6653,36.4486,20.6653,1046.7325,41.8693,20.2686,20.1978,35.1962,20.1279,34.4714,20.0590,33.7511,20.0590,305.9586,6.1192,15.0777,15.0842,-4.0820,15.0905,-3.9602,15.0968,-3.8393,15.0968,1046.7325,41.8693,15.9662,15.9592,11.6366,15.9523,11.6111,15.9453,11.5852,15.9453,1046.7325,41.8693,15.2624,15.2607,1.8982,15.2591,1.9297,15.2576,1.9633,15.2576,305.9586,6.1192,4.7117,50.2984,3.1411,0.0000,34.6321,84.9305,-65029.3000,-93878.0115,-87136.6604
2719.0000,15.4282,27.6504,0.0000,144205.0000,-144205.0000,3.7388,0.0000,0.0000,0.0000,32045.5556,4.5000,1.0000,32045.5556,0.0000,0.0000,176250.5556,0.0000,-176250.5556,21.8782,14.5809,20197.0000,0.0000,20197.0000,0.5236,5458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5458.6486,0.0000,0.0000,0.0000,14738.3514,14738.3514,21.3005,13.5732,9.7000,0.0000,9.7000,0.0003,2.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2.2045,0.0000,0.0000,0.0000,7.4955,7.4955,21.3002,14.0029,915.3000,0.0000,915.3000,0.0237,247.3784,3.7000,1.0000,0.0000,0.0000,0.0000,247.3784,0.0000,0.0000,0.0000,667.9216,667.9216,21.2369,33.2777,0.0000,2744.4000,-2744.4000,0.0712,0.0000,0.0000,0.0000,560.0816,4.9000,1.0000,560.0816,0.0000,0.0000,3304.4816,0.0000,-3304.4816,21.3578,14.0605,14098.2000,0.0000,14098.2000,0.3655,3810.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3810.3243,0.0000,0.0000,0.0000,10287.8757,10287.8757,20.8819,15.5535,18.2177,-9.7068,-145601.5816,7.0846,887.2138,8.8721,7.0846,0.0000,12.9276,15.5472,15.6739,15.6105,0.4328,3462.1290,7.0846,1839.9485,18.3995,7.0846,0.0000,45.4567,15.6689,15.4425,15.5557,-0.8839,-6187.3525,7.0846,2107.3561,21.0736,7.0846,0.0000,59.3473,21.3389,21.3261,37.6770,21.3133,37.6419,21.3005,37.6061,21.3005,2142.0823,85.6833,21.2758,21.2628,37.6315,21.2499,37.5818,21.2369,37.5314,21.2369,2142.0823,85.6833,20.9813,20.9485,39.1520,20.9154,38.9629,20.8819,38.7646,20.8819,622.8012,12.4560,15.5535,15.5514,2.7851,15.5492,2.8000,15.5472,2.8152,15.5472,2142.0823,85.6833,15.6739,15.6722,7.8908,15.6706,7.9150,15.6689,7.9388,15.6689,2142.0823,85.6833,15.4425,15.4377,4.3232,15.4329,4.3156,15.4282,4.3089,15.4282,622.8012,12.4560,7.0846,154.6063,4.7231,0.0000,117.7316,272.3379,-111729.2000,-153853.3931,-148326.8050
2720.0000,15.4607,27.6829,0.0000,163612.6000,-163612.6000,4.2420,0.0000,0.0000,0.0000,36358.3556,4.5000,1.0000,36358.3556,0.0000,0.0000,199970.9556,0.0000,-199970.9556,21.4016,14.1043,24623.7000,0.0000,24623.7000,0.6384,6655.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6655.0541,0.0000,0.0000,0.0000,17968.6459,17968.6459,20.8483,32.8891,0.0000,18093.8000,-18093.8000,0.4691,0.0000,0.0000,0.0000,3692.6122,4.9000,1.0000,3692.6122,0.0000,0.0000,21786.4122,0.0000,-21786.4122,21.4956,14.1983,1522.5000,0.0000,1522.5000,0.0395,411.4865,3.7000,1.0000,0.0000,0.0000,0.0000,411.4865,0.0000,0.0000,0.0000,1111.0135,1111.0135,21.4343,33.4751,0.0000,3004.3000,-3004.3000,0.0779,0.0000,0.0000,0.0000,613.1224,4.9000,1.0000,613.1224,0.0000,0.0000,3617.4224,0.0000,-3617.4224,21.5417,14.2444,13543.4000,0.0000,13543.4000,0.3511,3660.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3660.3784,0.0000,0.0000,0.0000,9883.0216,9883.0216,21.1825,16.1437,18.6631,-11.3070,-169605.5915,8.7270,1074.6926,10.7469,8.7270,0.0000,24.1635,16.1331,15.6680,15.9006,-1.9571,-15657.0616,8.7270,2240.7310,22.4073,8.7270,0.0000,84.9650,15.6622,15.4682,15.5652,-0.9328,-6529.7071,8.7270,2594.9124,25.9491,8.7270,0.0000,110.9287,20.8677,20.8613,30.2399,20.8548,30.2555,20.8483,30.2706,20.8483,3094.8018,123.7921,21.4626,21.4531,36.4252,21.4437,36.4011,21.4343,36.3768,21.4343,3094.8018,123.7921,21.2481,21.2263,38.6034,21.2044,38.5251,21.1825,38.4437,21.1825,897.5133,17.9503,16.1437,16.1402,8.9793,16.1366,8.9817,16.1331,8.9840,16.1331,3094.8018,123.7921,15.6680,15.6661,7.8439,15.6641,7.8562,15.6622,7.8683,15.6622,3094.8018,123.7921,15.4682,15.4657,4.4560,15.4632,4.4802,15.4607,4.5040,15.4607,897.5133,17.9503,8.7270,275.0105,5.8180,0.0000,220.0572,495.0677,-145021.1000,-196412.1092,-191792.3601
2721.0000,15.5048,27.7270,0.0000,182250.8000,-182250.8000,4.7252,0.0000,0.0000,0.0000,40500.1778,4.5000,1.0000,40500.1778,0.0000,0.0000,222750.9778,0.0000,-222750.9778,21.2735,13.9762,28002.2000,0.0000,28002.2000,0.7260,7568.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7568.1622,0.0000,0.0000,0.0000,20434.0378,20434.0378,20.7268,32.7676,0.0000,29646.3000,-29646.3000,0.7686,0.0000,0.0000,0.0000,6050.2653,4.9000,1.0000,6050.2653,0.0000,0.0000,35696.5653,0.0000,-35696.5653,21.6512,14.3539,1643.8000,0.0000,1643.8000,0.0426,444.2703,3.7000,1.0000,0.0000,0.0000,0.0000,444.2703,0.0000,0.0000,0.0000,1199.5297,1199.5297,21.5960,33.6368,0.0000,4002.8000,-4002.8000,0.1038,0.0000,0.0000,0.0000,816.8980,4.9000,1.0000,816.8980,0.0000,0.0000,4819.6980,0.0000,-4819.6980,21.7208,14.4235,11879.0000,0.0000,11879.0000,0.3080,3210.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3210.5405,0.0000,0.0000,0.0000,8668.4595,8668.4595,21.4395,16.6005,19.0200,-12.4568,-186851.4087,10.0113,1216.4852,12.1649,10.0113,0.0000,36.4789,16.5895,15.8143,16.2019,-3.7417,-29933.9824,10.0113,2540.3002,25.4030,10.0113,0.0000,128.2689,15.8075,15.5123,15.6599,-1.6284,-11399.0288,10.0113,2965.6908,29.6569,10.0113,0.0000,167.4654,20.7443,20.7385,28.1165,20.7326,28.1251,20.7268,28.1334,20.7268,3945.9320,157.8373,21.6202,21.6121,35.9180,21.6041,35.9006,21.5960,35.8830,21.5960,3945.9320,157.8373,21.4963,21.4774,38.9181,21.4584,38.8517,21.4395,38.7841,21.4395,1142.4966,22.8499,16.6005,16.5968,12.9081,16.5932,12.9098,16.5895,12.9114,16.5895,3945.9320,157.8373,15.8143,15.8120,9.2379,15.8097,9.2433,15.8075,9.2485,15.8075,3945.9320,157.8373,15.5123,15.5098,4.8759,15.5073,4.8963,15.5048,4.9167,15.5048,1142.4966,22.8499,10.0113,402.1166,6.6742,0.0000,332.2132,734.3298,-174374.9000,-232965.2140,-228184.4199
2722.0000,15.5771,27.7994,0.0000,192726.9000,-192726.9000,4.9968,0.0000,0.0000,0.0000,42828.2000,4.5000,1.0000,42828.2000,0.0000,0.0000,235555.1000,0.0000,-235555.1000,21.2201,13.9228,33052.3000,0.0000,33052.3000,0.8569,8933.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8933.0541,0.0000,0.0000,0.0000,24119.2459,24119.2459,20.6269,32.6677,0.0000,34944.2000,-34944.2000,0.9060,0.0000,0.0000,0.0000,7131.4694,4.9000,1.0000,7131.4694,0.0000,0.0000,42075.6694,0.0000,-42075.6694,21.6349,14.3376,1684.5000,0.0000,1684.5000,0.0437,455.2703,3.7000,1.0000,0.0000,0.0000,0.0000,455.2703,0.0000,0.0000,0.0000,1229.2297,1229.2297,21.5850,33.6259,0.0000,5110.3000,-5110.3000,0.1325,0.0000,0.0000,0.0000,1042.9184,4.9000,1.0000,1042.9184,0.0000,0.0000,6153.2184,0.0000,-6153.2184,21.7324,14.4352,10769.4000,0.0000,10769.4000,0.2792,2910.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2910.6486,0.0000,0.0000,0.0000,7858.7514,7858.7514,21.4982,16.9540,19.2261,-12.6461,-189692.1220,10.8227,1305.0099,13.0501,10.8227,0.0000,46.0863,16.9428,15.9914,16.4671,-4.9644,-39715.2555,10.8227,2717.8992,27.1790,10.8227,0.0000,162.0508,15.9840,15.5856,15.7848,-2.3758,-16630.5723,10.8227,3190.2867,31.9029,10.8227,0.0000,211.5705,20.6423,20.6372,26.5432,20.6321,26.5519,20.6269,26.5604,20.6269,4530.4134,181.2165,21.6054,21.5986,34.1919,21.5918,34.1823,21.5850,34.1726,21.5850,4530.4134,181.2165,21.5442,21.5289,37.3297,21.5136,37.2945,21.4982,37.2582,21.4982,1310.5467,26.2109,16.9540,16.9502,15.5038,16.9465,15.5046,16.9428,15.5052,16.9428,4530.4134,181.2165,15.9914,15.9889,10.7017,15.9865,10.7037,15.9840,10.7057,15.9840,4530.4134,181.2165,15.5856,15.5828,5.6210,15.5800,5.6351,15.5771,5.6492,15.5771,1310.5467,26.2109,10.8227,499.0053,7.2151,0.0000,419.7076,918.7129,-187275.2000,-250576.7607,-246037.9499
2723.0000,15.6974,27.9196,0.0000,216668.8000,-216668.8000,5.6175,0.0000,0.0000,0.0000,48148.6222,4.5000,1.0000,48148.6222,0.0000,0.0000,264817.4222,0.0000,-264817.4222,21.3203,14.0230,34736.7000,0.0000,34736.7000,0.9006,9388.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9388.2973,0.0000,0.0000,0.0000,25348.4027,25348.4027,20.7668,32.8076,0.0000,45707.8000,-45707.8000,1.1851,0.0000,0.0000,0.0000,9328.1224,4.9000,1.0000,9328.1224,0.0000,0.0000,55035.9224,0.0000,-55035.9224,21.9354,14.6381,1990.5000,0.0000,1990.5000,0.0516,537.9730,3.7000,1.0000,0.0000,0.0000,0.0000,537.9730,0.0000,0.0000,0.0000,1452.5270,1452.5270,21.8840,33.9248,0.0000,6181.5000,-6181.5000,0.1603,0.0000,0.0000,0.0000,1261.5306,4.9000,1.0000,1261.5306,0.0000,0.0000,7443.0306,0.0000,-7443.0306,22.0420,14.7447,8688.9000,0.0000,8688.9000,0.2253,2348.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2348.3514,0.0000,0.0000,0.0000,6340.5486,6340.5486,21.8571,17.2885,19.5728,-14.3444,-215165.7901,12.2105,1453.5411,14.5354,12.2105,0.0000,66.1869,17.2774,16.2130,16.7452,-6.2661,-50129.0315,12.2105,3033.4704,30.3347,12.2105,0.0000,232.7296,16.2054,15.7073,15.9563,-3.3512,-23458.4903,12.2105,3575.2010,35.7520,12.2105,0.0000,303.8473,20.7821,20.7770,27.5803,20.7719,27.5844,20.7668,27.5884,20.7668,5612.5030,224.5001,21.9045,21.8977,36.0939,21.8908,36.0799,21.8840,36.0658,21.8840,5612.5030,224.5001,21.9074,21.8906,40.1740,21.8739,40.1094,21.8571,40.0444,21.8571,1621.3523,32.4270,17.2885,17.2848,17.8398,17.2811,17.8403,17.2774,17.8407,17.2774,5612.5030,224.5001,16.2130,16.2105,12.4532,16.2079,12.4534,16.2054,12.4535,16.2054,5612.5030,224.5001,15.7073,15.7040,6.8682,15.7007,6.8758,15.6974,6.8834,15.6974,1621.3523,32.4270,12.2105,697.2763,8.1404,0.0000,602.7638,1300.0401,-223142.0000,-294154.8969,-288753.3118
2724.0000,15.7973,28.0195,0.0000,231375.3000,-231375.3000,5.9988,0.0000,0.0000,0.0000,51416.7333,4.5000,1.0000,51416.7333,0.0000,0.0000,282792.0333,0.0000,-282792.0333,21.6484,14.3511,30101.7000,0.0000,30101.7000,0.7804,8135.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8135.5946,0.0000,0.0000,0.0000,21966.1054,21966.1054,21.1759,33.2167,0.0000,43300.8000,-43300.8000,1.1227,0.0000,0.0000,0.0000,8836.8980,4.9000,1.0000,8836.8980,0.0000,0.0000,52137.6980,0.0000,-52137.6980,22.2547,14.9574,2362.6000,0.0000,2362.6000,0.0613,638.5405,3.7000,1.0000,0.0000,0.0000,0.0000,638.5405,0.0000,0.0000,0.0000,1724.0595,1724.0595,22.1980,34.2388,0.0000,7490.1000,-7490.1000,0.1942,0.0000,0.0000,0.0000,1528.5918,4.9000,1.0000,1528.5918,0.0000,0.0000,9018.6918,0.0000,-9018.6918,22.3846,15.0873,7579.2000,0.0000,7579.2000,0.1965,2048.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2048.4324,0.0000,0.0000,0.0000,5530.7676,5530.7676,22.2185,17.4847,19.8516,-15.2526,-228789.7197,12.5308,1476.3955,14.7640,12.5308,0.0000,71.5329,17.4741,16.3670,16.9206,-6.6888,-53510.4418,12.5308,3091.9811,30.9198,12.5308,0.0000,251.5276,16.3594,15.8073,16.0833,-3.8114,-26679.7325,12.5308,3650.7405,36.5074,12.5308,0.0000,328.3895,21.1939,21.1879,31.0832,21.1819,31.0757,21.1759,31.0681,21.1759,5876.7772,235.0711,22.2190,22.2120,37.9352,22.2050,37.9177,22.1980,37.9002,22.1980,5876.7772,235.0711,22.2701,22.2529,42.7235,22.2357,42.6512,22.2185,42.5786,22.2185,1697.2048,33.9441,17.4847,17.4812,18.7402,17.4777,18.7415,17.4741,18.7426,17.4741,5876.7772,235.0711,16.3670,16.3644,13.3785,16.3619,13.3782,16.3594,13.3779,16.3594,5876.7772,235.0711,15.8073,15.8040,7.7128,15.8006,7.7196,15.7973,7.7264,15.7973,1697.2048,33.9441,12.5308,749.2159,8.3539,0.0000,651.4500,1400.6659,-242122.7000,-314727.4907,-308979.8940
2725.0000,15.9546,28.1769,0.0000,248123.1000,-248123.1000,6.4331,0.0000,0.0000,0.0000,55138.4667,4.5000,1.0000,55138.4667,0.0000,0.0000,303261.5667,0.0000,-303261.5667,21.5755,14.2782,34735.5000,0.0000,34735.5000,0.9006,9387.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9387.9730,0.0000,0.0000,0.0000,25347.5270,25347.5270,21.0925,33.1334,0.0000,58257.9000,-58257.9000,1.5104,0.0000,0.0000,0.0000,11889.3673,4.9000,1.0000,11889.3673,0.0000,0.0000,70147.2673,0.0000,-70147.2673,22.3927,15.0954,2262.9000,0.0000,2262.9000,0.0587,611.5946,3.7000,1.0000,0.0000,0.0000,0.0000,611.5946,0.0000,0.0000,0.0000,1651.3054,1651.3054,22.3439,34.3847,0.0000,9558.5000,-9558.5000,0.2478,0.0000,0.0000,0.0000,1950.7143,4.9000,1.0000,1950.7143,0.0000,0.0000,11509.2143,0.0000,-11509.2143,22.5572,15.2599,6747.0000,0.0000,6747.0000,0.1749,1823.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1823.5135,0.0000,0.0000,0.0000,4923.4865,4923.4865,22.4223,17.8695,20.1459,-16.3757,-245634.8686,13.9882,1630.3908,16.3039,13.9882,0.0000,99.5077,17.8579,16.6111,17.2345,-8.4084,-67266.8425,13.9882,3410.0740,34.1007,13.9882,0.0000,349.8939,16.6031,15.9661,16.2846,-4.9093,-34364.9489,13.9882,4093.4980,40.9350,13.9882,0.0000,456.8147,21.1057,21.1013,29.1565,21.0969,29.1644,21.0925,29.1722,21.0925,7147.2354,285.8894,22.3621,22.3560,38.0031,22.3500,37.9944,22.3439,37.9856,22.3439,7147.2354,285.8894,22.4660,22.4514,43.1741,22.4368,43.1338,22.4223,43.0930,22.4223,2061.6017,41.2320,17.8695,17.8656,21.6487,17.8618,21.6456,17.8579,21.6425,17.8579,7147.2354,285.8894,16.6111,16.6084,15.2101,16.6057,15.2080,16.6031,15.2057,16.6031,7147.2354,285.8894,15.9661,15.9623,9.2260,15.9585,9.2268,15.9546,9.2276,15.9546,2061.6017,41.2320,13.9882,1016.9124,9.3255,0.0000,906.2163,1923.1287,-272194.1000,-352995.7294,-347266.6601
2726.0000,16.1188,28.3410,0.0000,265230.5000,-265230.5000,6.8766,0.0000,0.0000,0.0000,58940.1111,4.5000,1.0000,58940.1111,0.0000,0.0000,324170.6111,0.0000,-324170.6111,21.7435,14.4462,33052.2000,0.0000,33052.2000,0.8569,8933.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8933.0270,0.0000,0.0000,0.0000,24119.1730,24119.1730,21.3108,33.3516,0.0000,66996.6000,-66996.6000,1.7370,0.0000,0.0000,0.0000,13672.7755,4.9000,1.0000,13672.7755,0.0000,0.0000,80669.3755,0.0000,-80669.3755,22.7105,15.4132,1509.7000,0.0000,1509.7000,0.0391,408.0270,3.7000,1.0000,0.0000,0.0000,0.0000,408.0270,0.0000,0.0000,0.0000,1101.6730,1101.6730,22.6727,34.7136,0.0000,11514.8000,-11514.8000,0.2985,0.0000,0.0000,0.0000,2349.9592,4.9000,1.0000,2349.9592,0.0000,0.0000,13864.7592,0.0000,-13864.7592,22.9133,15.6160,5914.8000,0.0000,5914.8000,0.1534,1598.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1598.5946,0.0000,0.0000,0.0000,4316.2054,4316.2054,22.7921,18.1667,20.4794,-17.7716,-266573.7844,14.9424,1720.5005,17.2050,14.9424,0.0000,121.2900,18.1554,16.8447,17.5001,-9.4424,-75539.4266,14.9424,3640.7538,36.4075,14.9424,0.0000,426.4861,16.8365,16.1309,16.4837,-5.8098,-40668.2563,14.9424,4419.7087,44.1971,14.9424,0.0000,556.8121,21.3250,21.3203,30.8294,21.3156,30.8304,21.3108,30.8313,21.3108,8038.5306,321.5412,22.6914,22.6852,40.1496,22.6790,40.1371,22.6727,40.1245,22.6727,8038.5306,321.5412,22.8384,22.8230,46.0215,22.8075,45.9644,22.7921,45.9073,22.7921,2317.0269,46.3405,18.1667,18.1629,23.4323,18.1592,23.4301,18.1554,23.4278,18.1554,8038.5306,321.5412,16.8447,16.8420,16.7830,16.8392,16.7802,16.8365,16.7774,16.8365,8038.5306,321.5412,16.1309,16.1268,10.6594,16.1228,10.6584,16.1188,10.6574,16.1188,2317.0269,46.3405,14.9424,1221.5626,9.9616,0.0000,1104.5882,2326.1509,-303265.2000,-389167.6945,-382781.4672
2727.0000,16.2939,28.5161,0.0000,279151.5000,-279151.5000,7.2375,0.0000,0.0000,0.0000,62033.6667,4.5000,1.0000,62033.6667,0.0000,0.0000,341185.1667,0.0000,-341185.1667,21.8667,14.5694,31365.4000,0.0000,31365.4000,0.8132,8477.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8477.1351,0.0000,0.0000,0.0000,22888.2649,22888.2649,21.4793,33.5201,0.0000,76072.9000,-76072.9000,1.9723,0.0000,0.0000,0.0000,15525.0816,4.9000,1.0000,15525.0816,0.0000,0.0000,91597.9816,0.0000,-91597.9816,22.9754,15.6781,1453.5000,0.0000,1453.5000,0.0377,392.8378,3.7000,1.0000,0.0000,0.0000,0.0000,392.8378,0.0000,0.0000,0.0000,1060.6622,1060.6622,22.9402,34.9810,0.0000,13365.8000,-13365.8000,0.3465,0.0000,0.0000,0.0000,2727.7143,4.9000,1.0000,2727.7143,0.0000,0.0000,16093.5143,0.0000,-16093.5143,23.2030,15.9057,6747.0000,0.0000,6747.0000,0.1749,1823.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1823.5135,0.0000,0.0000,0.0000,4923.4865,4923.4865,23.0791,18.4762,20.7777,-18.7870,-281804.5832,15.8733,1807.9817,18.0798,15.8733,0.0000,145.4015,18.4648,17.0836,17.7742,-10.5695,-84555.8886,15.8733,3879.1399,38.7914,15.8733,0.0000,511.2680,17.0753,16.3067,16.6910,-6.7226,-47058.0662,15.8733,4857.6803,48.5768,15.8733,0.0000,667.5017,21.4928,21.4883,31.7503,21.4838,31.7521,21.4793,31.7538,21.4793,8952.9790,358.1192,22.9581,22.9521,41.4933,22.9461,41.4824,22.9402,41.4715,22.9402,8952.9790,358.1192,23.1226,23.1081,47.5865,23.0936,47.5400,23.0791,47.4933,23.0791,2578.9254,51.5785,18.4762,18.4724,25.3383,18.4686,25.3351,18.4648,25.3319,18.4648,8952.9790,358.1192,17.0836,17.0809,18.3405,17.0781,18.3370,17.0753,18.3334,17.0753,8952.9790,358.1192,16.3067,16.3024,12.1261,16.2982,12.1230,16.2939,12.1199,16.2939,2578.9254,51.5785,15.8733,1445.0997,10.5822,0.0000,1324.1712,2769.2709,-329024.3000,-420004.2491,-413418.5380
2728.0000,16.4309,28.6531,0.0000,282241.8000,-282241.8000,7.3176,0.0000,0.0000,0.0000,62720.4000,4.5000,1.0000,62720.4000,0.0000,0.0000,344962.2000,0.0000,-344962.2000,21.9722,14.6749,26735.1000,0.0000,26735.1000,0.6932,7225.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7225.7027,0.0000,0.0000,0.0000,19509.3973,19509.3973,21.6451,33.6859,0.0000,81012.5000,-81012.5000,2.1004,0.0000,0.0000,0.0000,16533.1633,4.9000,1.0000,16533.1633,0.0000,0.0000,97545.6633,0.0000,-97545.6633,23.2121,15.9148,1872.3000,0.0000,1872.3000,0.0485,506.0270,3.7000,1.0000,0.0000,0.0000,0.0000,506.0270,0.0000,0.0000,0.0000,1366.2730,1366.2730,23.1722,35.2130,0.0000,15301.7000,-15301.7000,0.3967,0.0000,0.0000,0.0000,3122.7959,4.9000,1.0000,3122.7959,0.0000,0.0000,18424.4959,0.0000,-18424.4959,23.4682,16.1709,7856.6000,0.0000,7856.6000,0.2037,2123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2123.4054,0.0000,0.0000,0.0000,5733.1946,5733.1946,23.3328,18.6812,21.0070,-19.3052,-289578.5171,16.1402,1823.1926,18.2319,16.1402,0.0000,152.8611,18.6699,17.2586,17.9643,-10.9824,-87859.2846,16.1402,3947.8267,39.4783,16.1402,0.0000,537.4980,17.2503,16.4436,16.8469,-7.1739,-50216.9885,16.1402,5027.4758,50.2748,16.1402,0.0000,701.7470,21.6588,21.6543,32.6445,21.6497,32.6445,21.6451,32.6444,21.6451,9223.2885,368.9315,23.1901,23.1841,42.5211,23.1782,42.5092,23.1722,42.4973,23.1722,9223.2885,368.9315,23.3761,23.3616,48.8567,23.3472,48.8085,23.3328,48.7603,23.3328,2656.3135,53.1263,18.6812,18.6774,26.1610,18.6737,26.1583,18.6699,26.1556,18.6699,9223.2885,368.9315,17.2586,17.2558,19.2057,17.2530,19.2021,17.2503,19.1985,17.2503,9223.2885,368.9315,16.4436,16.4394,13.0372,16.4351,13.0351,16.4309,13.0329,16.4309,2656.3135,53.1263,16.1402,1513.7119,10.7602,0.0000,1392.1061,2905.8180,-342092.0000,-434323.4943,-427654.7902
