Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2729.0000,16.5041,28.7263,0.0000,290933.5000,-290933.5000,7.5430,0.0000,0.0000,0.0000,64651.8889,4.5000,1.0000,64651.8889,0.0000,0.0000,355585.3889,0.0000,-355585.3889,22.3531,15.0558,17467.8000,0.0000,17467.8000,0.4529,4721.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4721.0270,0.0000,0.0000,0.0000,12746.7730,12746.7730,22.1266,34.1674,0.0000,69738.5000,-69738.5000,1.8081,0.0000,0.0000,0.0000,14232.3469,4.9000,1.0000,14232.3469,0.0000,0.0000,83970.8469,0.0000,-83970.8469,23.5078,16.2105,1201.7000,0.0000,1201.7000,0.0312,324.7838,3.7000,1.0000,0.0000,0.0000,0.0000,324.7838,0.0000,0.0000,0.0000,876.9162,876.9162,23.4741,35.5149,0.0000,15599.7000,-15599.7000,0.4045,0.0000,0.0000,0.0000,3183.6122,4.9000,1.0000,3183.6122,0.0000,0.0000,18783.3122,0.0000,-18783.3122,23.7830,16.4858,10353.3000,0.0000,10353.3000,0.2684,2798.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2798.1892,0.0000,0.0000,0.0000,7555.1108,7555.1108,23.6126,18.7693,21.1910,-19.6296,-294443.5900,15.7620,1768.6914,17.6869,15.7620,0.0000,142.3646,18.7583,17.3425,18.0504,-10.7595,-86075.6291,15.7620,3815.7368,38.1574,15.7620,0.0000,500.5896,17.3343,16.5162,16.9252,-7.1053,-49736.8050,15.7620,4789.4663,47.8947,15.7620,0.0000,653.5602,22.1434,22.1378,36.6720,22.1322,36.6608,22.1266,36.6495,22.1266,8841.3482,353.6539,23.4934,23.4870,44.3045,23.4805,44.2873,23.4741,44.2702,23.4741,8841.3482,353.6539,23.6588,23.6434,50.5555,23.6280,50.4945,23.6126,50.4336,23.6126,2546.9625,50.9392,18.7693,18.7657,25.9595,18.7620,25.9571,18.7583,25.9547,18.7583,8841.3482,353.6539,17.3425,17.3397,19.2248,17.3370,19.2215,17.3343,19.2182,17.3343,8841.3482,353.6539,16.5162,16.5121,13.1914,16.5081,13.1920,16.5041,13.1925,16.5041,2546.9625,50.9392,15.7620,1417.0975,10.5080,0.0000,1296.5145,2713.6120,-347248.9000,-437160.7481,-430256.0241
2730.0000,16.2336,28.4558,0.0000,197876.7000,-197876.7000,5.1303,0.0000,0.0000,0.0000,43972.6000,4.5000,1.0000,43972.6000,0.0000,0.0000,241849.3000,0.0000,-241849.3000,22.2702,14.9729,14389.5000,0.0000,14389.5000,0.3731,3889.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3889.0541,0.0000,0.0000,0.0000,10500.4459,10500.4459,21.9877,34.0285,0.0000,27164.0000,-27164.0000,0.7043,0.0000,0.0000,0.0000,5543.6735,4.9000,1.0000,5543.6735,0.0000,0.0000,32707.6735,0.0000,-32707.6735,22.8041,15.5068,1001.0000,0.0000,1001.0000,0.0260,270.5405,3.7000,1.0000,0.0000,0.0000,0.0000,270.5405,0.0000,0.0000,0.0000,730.4595,730.4595,22.7673,34.8081,0.0000,14503.9000,-14503.9000,0.3760,0.0000,0.0000,0.0000,2959.9796,4.9000,1.0000,2959.9796,0.0000,0.0000,17463.8796,0.0000,-17463.8796,23.2032,15.9059,12156.4000,0.0000,12156.4000,0.3152,3285.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3285.5135,0.0000,0.0000,0.0000,8870.8865,8870.8865,22.9478,18.0357,20.4918,-13.1196,-196794.7308,10.3873,1195.4766,11.9548,10.3873,0.0000,40.7446,18.0286,16.9160,17.4723,-5.5721,-44576.9283,10.3873,2509.2140,25.0921,10.3873,0.0000,143.2682,16.9094,16.2384,16.5739,-3.8406,-26884.0993,10.3873,2968.8415,29.6884,10.3873,0.0000,187.0483,22.0081,22.0013,34.0472,21.9945,34.0250,21.9877,34.0028,21.9877,4212.2885,168.4915,22.7858,22.7796,36.0003,22.7735,35.9861,22.7673,35.9719,22.7673,4212.2885,168.4915,22.9818,22.9705,40.6774,22.9591,40.6671,22.9478,40.6562,22.9478,1219.0961,24.3819,18.0357,18.0334,17.8702,18.0310,17.8802,18.0286,17.8901,18.0286,4212.2885,168.4915,16.9160,16.9138,14.3554,16.9116,14.3573,16.9094,14.3591,16.9094,4212.2885,168.4915,16.2384,16.2368,9.2535,16.2352,9.2833,16.2336,9.3126,16.2336,1219.0961,24.3819,10.3873,445.3411,6.9248,0.0000,371.0611,816.4023,-211997.7000,-271919.0612,-268255.7584
2731.0000,16.0992,28.3214,0.0000,189682.1000,-189682.1000,4.9179,0.0000,0.0000,0.0000,42151.5778,4.5000,1.0000,42151.5778,0.0000,0.0000,231833.6778,0.0000,-231833.6778,22.4606,15.1633,14392.9000,0.0000,14392.9000,0.3732,3889.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3889.9730,0.0000,0.0000,0.0000,10502.9270,10502.9270,22.1474,34.1882,0.0000,14730.3000,-14730.3000,0.3819,0.0000,0.0000,0.0000,3006.1837,4.9000,1.0000,3006.1837,0.0000,0.0000,17736.4837,0.0000,-17736.4837,22.6341,15.3368,775.6000,0.0000,775.6000,0.0201,209.6216,3.7000,1.0000,0.0000,0.0000,0.0000,209.6216,0.0000,0.0000,0.0000,565.9784,565.9784,22.5959,34.6367,0.0000,11772.8000,-11772.8000,0.3052,0.0000,0.0000,0.0000,2402.6122,4.9000,1.0000,2402.6122,0.0000,0.0000,14175.4122,0.0000,-14175.4122,22.9848,15.6875,11601.6000,0.0000,11601.6000,0.3008,3135.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3135.5676,0.0000,0.0000,0.0000,8466.0324,8466.0324,22.7068,17.7213,20.2141,-12.1127,-181690.1008,9.4486,1098.5293,10.9853,9.4486,0.0000,30.6668,17.7127,16.7092,17.2109,-4.5713,-36570.0143,9.4486,2305.4805,23.0548,9.4486,0.0000,107.8323,16.7019,16.1062,16.4041,-3.1010,-21706.7589,9.4486,2718.4700,27.1847,9.4486,0.0000,140.7838,22.1724,22.1641,35.1156,22.1557,35.0804,22.1474,35.0453,22.1474,3561.7405,142.4696,22.6186,22.6110,34.5925,22.6034,34.5642,22.5959,34.5361,22.5959,3561.7405,142.4696,22.7525,22.7372,38.0828,22.7220,38.0173,22.7068,37.9524,22.7068,1031.9565,20.6391,17.7213,17.7184,15.3328,17.7155,15.3354,17.7127,15.3379,17.7127,3561.7405,142.4696,16.7092,16.7068,12.5364,16.7043,12.5348,16.7019,12.5332,16.7019,3561.7405,142.4696,16.1062,16.1039,7.8130,16.1015,7.8280,16.0992,7.8430,16.0992,1031.9565,20.6391,9.4486,342.6096,6.2991,0.0000,279.2829,621.8925,-189415.1000,-244210.6359,-239966.8740
2732.0000,15.9249,28.1471,0.0000,128858.5000,-128858.5000,3.3409,0.0000,0.0000,0.0000,28635.2222,4.5000,1.0000,28635.2222,0.0000,0.0000,157493.7222,0.0000,-157493.7222,22.0940,14.7967,14397.3000,0.0000,14397.3000,0.3733,3891.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3891.1622,0.0000,0.0000,0.0000,10506.1378,10506.1378,21.6578,33.6986,0.0000,5391.9000,-5391.9000,0.1398,0.0000,0.0000,0.0000,1100.3878,4.9000,1.0000,1100.3878,0.0000,0.0000,6492.2878,0.0000,-6492.2878,21.9121,14.6148,846.1000,0.0000,846.1000,0.0219,228.6757,3.7000,1.0000,0.0000,0.0000,0.0000,228.6757,0.0000,0.0000,0.0000,617.4243,617.4243,21.8673,33.9082,0.0000,10073.2000,-10073.2000,0.2612,0.0000,0.0000,0.0000,2055.7551,4.9000,1.0000,2055.7551,0.0000,0.0000,12128.9551,0.0000,-12128.9551,22.3424,15.0451,10630.7000,0.0000,10630.7000,0.2756,2873.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2873.1622,0.0000,0.0000,0.0000,7757.5378,7757.5378,22.0080,17.2147,19.6114,-8.1580,-122370.5236,6.6190,786.8058,7.8681,6.6190,0.0000,10.5427,17.2084,16.4591,16.8338,-2.3913,-19130.2698,6.6190,1638.7401,16.3874,6.6190,0.0000,37.0707,16.4511,15.9297,16.1904,-1.9017,-13311.9070,6.6190,1920.3278,19.2033,6.6190,0.0000,48.3988,21.6824,21.6742,29.5586,21.6660,29.5282,21.6578,29.4977,21.6578,1900.4357,76.0174,21.8879,21.8810,27.5091,21.8742,27.4899,21.8673,27.4707,21.8673,1900.4357,76.0174,22.0386,22.0285,29.7332,22.0183,29.7339,22.0080,29.7336,22.0080,553.0158,11.0603,17.2147,17.2126,10.9307,17.2105,10.9403,17.2084,10.9498,17.2084,1900.4357,76.0174,16.4591,16.4564,10.3710,16.4538,10.3672,16.4511,10.3634,16.4511,1900.4357,76.0174,15.9297,15.9281,5.9272,15.9265,5.9506,15.9249,5.9736,15.9249,553.0158,11.0603,6.6190,128.1730,4.4127,0.0000,96.0122,224.1852,-118449.5000,-157233.8651,-154812.7005
2733.0000,15.8190,28.0412,0.0000,119899.9000,-119899.9000,3.1086,0.0000,0.0000,0.0000,26644.4222,4.5000,1.0000,26644.4222,0.0000,0.0000,146544.3222,0.0000,-146544.3222,22.2599,14.9626,12194.4000,0.0000,12194.4000,0.3162,3295.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3295.7838,0.0000,0.0000,0.0000,8898.6162,8898.6162,21.8323,33.8731,0.0000,1536.1000,-1536.1000,0.0398,0.0000,0.0000,0.0000,313.4898,4.9000,1.0000,313.4898,0.0000,0.0000,1849.5898,0.0000,-1849.5898,21.9136,14.6163,512.2000,0.0000,512.2000,0.0133,138.4324,3.7000,1.0000,0.0000,0.0000,0.0000,138.4324,0.0000,0.0000,0.0000,373.7676,373.7676,21.8657,33.9065,0.0000,8849.2000,-8849.2000,0.2294,0.0000,0.0000,0.0000,1805.9592,4.9000,1.0000,1805.9592,0.0000,0.0000,10655.1592,0.0000,-10655.1592,22.3340,15.0367,8688.9000,0.0000,8688.9000,0.2253,2348.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2348.3514,0.0000,0.0000,0.0000,6340.5486,6340.5486,21.9872,16.7627,19.3749,-7.9246,-118868.9482,5.8989,707.3729,7.0737,5.8989,0.0000,7.4624,16.7588,16.3297,16.5443,-1.2204,-9763.1653,5.8989,1476.9487,14.7695,5.8989,0.0000,26.2398,16.3205,15.8256,16.0730,-1.6086,-11260.1146,5.8989,1719.2876,17.1929,5.8989,0.0000,34.2582,21.8688,21.8566,31.6629,21.8444,31.5948,21.8323,31.5270,21.8323,1552.0552,62.0822,21.8972,21.8866,28.6657,21.8762,28.6102,21.8657,28.5549,21.8657,1552.0552,62.0822,22.0553,22.0323,31.2156,22.0096,31.0543,21.9872,30.8966,21.9872,452.3066,9.0461,16.7627,16.7614,7.4877,16.7601,7.5037,16.7588,7.5196,16.7588,1552.0552,62.0822,16.3297,16.3266,9.5692,16.3235,9.5614,16.3205,9.5536,16.3205,1552.0552,62.0822,15.8256,15.8234,5.0855,15.8212,5.0990,15.8190,5.1125,15.8190,452.3066,9.0461,5.8989,93.3160,3.9326,0.0000,67.9604,161.2765,-108889.7000,-143436.1388,-139892.2281
2734.0000,15.7292,27.9515,0.0000,93288.2000,-93288.2000,2.4187,0.0000,0.0000,0.0000,20730.7111,4.5000,1.0000,20730.7111,0.0000,0.0000,114018.9111,0.0000,-114018.9111,21.8738,14.5765,11911.9000,0.0000,11911.9000,0.3088,3219.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3219.4324,0.0000,0.0000,0.0000,8692.4676,8692.4676,21.3749,33.4157,0.0000,3713.2000,-3713.2000,0.0963,0.0000,0.0000,0.0000,757.7959,4.9000,1.0000,757.7959,0.0000,0.0000,4470.9959,0.0000,-4470.9959,21.6158,14.3185,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,21.5690,33.6098,0.0000,6826.8000,-6826.8000,0.1770,0.0000,0.0000,0.0000,1393.2245,4.9000,1.0000,1393.2245,0.0000,0.0000,8220.0245,0.0000,-8220.0245,22.0119,14.7146,7579.2000,0.0000,7579.2000,0.1965,2048.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2048.4324,0.0000,0.0000,0.0000,5530.7676,5530.7676,21.6578,16.4632,19.0605,-6.4261,-96391.1241,4.8110,583.7067,5.8371,4.8110,0.0000,4.0483,16.4590,16.2130,16.3360,-0.5706,-4565.1392,4.8110,1214.3753,12.1438,4.8110,0.0000,14.2348,16.2026,15.7363,15.9694,-1.2360,-8651.9089,4.8110,1407.9184,14.0792,4.8110,0.0000,18.5847,21.4054,21.3952,26.7792,21.3850,26.7382,21.3749,26.6972,21.3749,1085.6308,43.4252,21.6006,21.5900,26.1395,21.5795,26.0895,21.5690,26.0396,21.5690,1085.6308,43.4252,21.7139,21.6952,27.6292,21.6765,27.5397,21.6578,27.4498,21.6578,317.2382,6.3448,16.4632,16.4618,5.7163,16.4604,5.7290,16.4590,5.7416,16.4590,1085.6308,43.4252,16.2130,16.2095,8.8191,16.2060,8.8079,16.2026,8.7967,16.2026,1085.6308,43.4252,15.7363,15.7340,4.3975,15.7316,4.4088,15.7292,4.4201,15.7292,317.2382,6.3448,4.8110,53.2638,3.2073,0.0000,36.8679,90.1317,-83949.4000,-112203.7802,-109608.1722
2735.0000,15.6403,27.8626,0.0000,77348.2000,-77348.2000,2.0054,0.0000,0.0000,0.0000,17188.4889,4.5000,1.0000,17188.4889,0.0000,0.0000,94536.6889,0.0000,-94536.6889,21.8407,14.5434,11895.5000,0.0000,11895.5000,0.3084,3215.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3215.0000,0.0000,0.0000,0.0000,8680.5000,8680.5000,21.2310,33.2718,0.0000,3348.4000,-3348.4000,0.0868,0.0000,0.0000,0.0000,683.3469,4.9000,1.0000,683.3469,0.0000,0.0000,4031.7469,0.0000,-4031.7469,21.4955,14.1982,392.0000,0.0000,392.0000,0.0102,105.9459,3.7000,1.0000,0.0000,0.0000,0.0000,105.9459,0.0000,0.0000,0.0000,286.0541,286.0541,21.4368,33.4776,0.0000,4411.3000,-4411.3000,0.1144,0.0000,0.0000,0.0000,900.2653,4.9000,1.0000,900.2653,0.0000,0.0000,5311.5653,0.0000,-5311.5653,21.7852,14.4879,4250.4000,0.0000,4250.4000,0.1102,1148.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1148.7568,0.0000,0.0000,0.0000,3101.6432,3101.6432,21.5035,16.1021,18.8028,-5.4903,-82354.0427,3.9530,484.2546,4.8425,3.9530,0.0000,2.2457,16.1020,16.1777,16.1399,0.1444,1154.9860,3.9530,1005.4911,10.0549,3.9530,0.0000,7.8966,16.1638,15.6466,15.9052,-1.1265,-7885.2881,3.9530,1159.7595,11.5976,3.9530,0.0000,10.3096,21.2714,21.2579,25.9387,21.2444,25.8654,21.2310,25.7926,21.2310,770.3064,30.8123,21.4767,21.4633,25.5574,21.4500,25.4827,21.4368,25.4084,21.4368,770.3064,30.8123,21.5817,21.5553,26.9034,21.5292,26.7248,21.5035,26.5501,21.5035,225.7129,4.5143,16.1021,16.1021,3.2433,16.1021,3.2680,16.1020,3.2925,16.1020,770.3064,30.8123,16.1777,16.1731,8.8476,16.1684,8.8258,16.1638,8.8041,16.1638,770.3064,30.8123,15.6466,15.6446,3.6919,15.6425,3.7062,15.6403,3.7203,15.6403,225.7129,4.5143,3.9530,31.0706,2.6354,0.0000,20.4519,51.5225,-68570.0000,-91811.8038,-89084.3448
2736.0000,15.5489,27.7711,0.0000,58163.6000,-58163.6000,1.5080,0.0000,0.0000,0.0000,12925.2444,4.5000,1.0000,12925.2444,0.0000,0.0000,71088.8444,0.0000,-71088.8444,21.4100,14.1127,11889.0000,0.0000,11889.0000,0.3082,3213.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3213.2432,0.0000,0.0000,0.0000,8675.7568,8675.7568,20.6627,32.7036,0.0000,6305.2000,-6305.2000,0.1635,0.0000,0.0000,0.0000,1286.7755,4.9000,1.0000,1286.7755,0.0000,0.0000,7591.9755,0.0000,-7591.9755,21.2887,13.9914,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,21.2201,33.2609,0.0000,2776.9000,-2776.9000,0.0720,0.0000,0.0000,0.0000,566.7143,4.9000,1.0000,566.7143,0.0000,0.0000,3343.6143,0.0000,-3343.6143,21.4957,14.1984,1337.6000,0.0000,1337.6000,0.0347,361.5135,3.7000,1.0000,0.0000,0.0000,0.0000,361.5135,0.0000,0.0000,0.0000,976.0865,976.0865,21.3249,15.7756,18.5503,-4.4871,-67307.1813,3.1447,388.8982,3.8890,3.1447,0.0000,1.1305,15.7790,16.1839,15.9814,0.6138,4910.4589,3.1447,804.8586,8.0486,3.1447,0.0000,3.9753,16.1650,15.5535,15.8593,-1.0595,-7416.4760,3.1447,924.2652,9.2427,3.1447,0.0000,5.1901,20.6947,20.6840,20.6153,20.6734,20.5763,20.6627,20.5373,20.6627,517.3722,20.6949,21.2654,21.2502,23.9672,21.2351,23.8809,21.2201,23.7951,21.2201,517.3722,20.6949,21.4153,21.3847,25.5795,21.3546,25.3693,21.3249,25.1630,21.3249,152.1097,3.0422,15.7756,15.7768,1.2067,15.7779,1.2400,15.7790,1.2730,15.7790,517.3722,20.6949,16.1839,16.1775,9.1577,16.1713,9.1219,16.1650,9.0863,16.1650,517.3722,20.6949,15.5535,15.5520,2.9545,15.5505,2.9747,15.5489,2.9944,15.5489,152.1097,3.0422,3.1447,16.6122,2.0964,0.0000,10.2959,26.9081,-53631.5000,-72089.7478,-69813.1984
2737.0000,15.5099,27.7321,0.0000,55499.2000,-55499.2000,1.4389,0.0000,0.0000,0.0000,12333.1556,4.5000,1.0000,12333.1556,0.0000,0.0000,67832.3556,0.0000,-67832.3556,21.2253,13.9280,11879.3000,0.0000,11879.3000,0.3080,3210.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3210.6216,0.0000,0.0000,0.0000,8668.6784,8668.6784,20.4573,32.4981,0.0000,8455.2000,-8455.2000,0.2192,0.0000,0.0000,0.0000,1725.5510,4.9000,1.0000,1725.5510,0.0000,0.0000,10180.7510,0.0000,-10180.7510,21.3151,14.0178,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,21.2390,33.2798,0.0000,2122.2000,-2122.2000,0.0550,0.0000,0.0000,0.0000,433.1020,4.9000,1.0000,433.1020,0.0000,0.0000,2555.3020,0.0000,-2555.3020,21.4543,14.1570,781.5000,0.0000,781.5000,0.0203,211.2162,3.7000,1.0000,0.0000,0.0000,0.0000,211.2162,0.0000,0.0000,0.0000,570.2838,570.2838,21.2986,15.5631,18.4309,-4.5381,-68071.9500,3.0771,382.2580,3.8226,3.0771,0.0000,1.0592,15.5663,16.1557,15.8610,0.8743,6994.3616,3.0771,791.3019,7.9130,3.0771,0.0000,3.7245,16.1373,15.5191,15.8282,-1.0480,-7335.9561,3.0771,905.5130,9.0551,3.0771,0.0000,4.8627,20.4949,20.4823,19.6883,20.4698,19.6293,20.4573,19.5708,20.4573,498.2336,19.9293,21.2914,21.2739,24.8168,21.2564,24.7131,21.2390,24.6100,21.2390,498.2336,19.9293,21.4062,21.3698,26.1512,21.3340,25.8886,21.2986,25.6309,21.2986,146.5312,2.9306,15.5631,15.5642,0.3058,15.5653,0.3350,15.5663,0.3640,15.5663,498.2336,19.9293,16.1557,16.1495,9.0213,16.1434,8.9908,16.1373,8.9604,16.1373,498.2336,19.9293,15.5191,15.5160,2.9329,15.5129,2.9323,15.5099,2.9323,15.5099,146.5312,2.9306,3.0771,15.6550,2.0514,0.0000,9.6464,25.3015,-53030.6000,-71048.3546,-68413.5444
2738.0000,15.4704,27.6926,0.0000,48486.8000,-48486.8000,1.2571,0.0000,0.0000,0.0000,10774.8444,4.5000,1.0000,10774.8444,0.0000,0.0000,59261.6444,0.0000,-59261.6444,21.2711,13.9738,11871.6000,0.0000,11871.6000,0.3078,3208.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3208.5405,0.0000,0.0000,0.0000,8663.0595,8663.0595,20.3766,32.4174,0.0000,5299.4000,-5299.4000,0.1374,0.0000,0.0000,0.0000,1081.5102,4.9000,1.0000,1081.5102,0.0000,0.0000,6380.9102,0.0000,-6380.9102,21.0012,13.7039,393.0000,0.0000,393.0000,0.0102,106.2162,3.7000,1.0000,0.0000,0.0000,0.0000,106.2162,0.0000,0.0000,0.0000,286.7838,286.7838,20.9264,32.9673,0.0000,1690.8000,-1690.8000,0.0438,0.0000,0.0000,0.0000,345.0612,4.9000,1.0000,345.0612,0.0000,0.0000,2035.8612,0.0000,-2035.8612,21.1257,13.8284,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,21.0168,15.4780,18.2474,-3.7724,-56586.0668,2.6487,331.3309,3.3133,2.6487,0.0000,0.6756,15.4786,16.1117,15.7951,0.8086,6468.4445,2.6487,682.9127,6.8291,2.6487,0.0000,2.3755,16.0914,15.4800,15.7857,-0.8923,-6246.0974,2.6487,780.7605,7.8076,2.6487,0.0000,3.1015,20.4231,20.4075,19.7813,20.3920,19.6956,20.3766,19.6106,20.3766,384.2808,15.3712,20.9731,20.9575,21.9590,20.9419,21.8821,20.9264,21.8054,20.9264,384.2808,15.3712,21.0996,21.0720,22.9188,21.0444,22.7816,21.0168,22.6420,21.0168,113.2809,2.2656,15.4780,15.4782,0.5126,15.4784,0.5307,15.4786,0.5488,15.4786,384.2808,15.3712,16.1117,16.1049,8.7207,16.0982,8.6858,16.0914,8.6511,16.0914,384.2808,15.3712,15.4800,15.4768,2.7642,15.4736,2.7643,15.4704,2.7644,15.4704,113.2809,2.2656,2.6487,10.3985,1.7658,0.0000,6.1526,16.5511,-42846.1000,-58461.2726,-56363.7197
2739.0000,15.4968,27.7190,0.0000,44199.1000,-44199.1000,1.1459,0.0000,0.0000,0.0000,9822.0222,4.5000,1.0000,9822.0222,0.0000,0.0000,54021.1222,0.0000,-54021.1222,21.2981,14.0008,11849.7000,0.0000,11849.7000,0.3072,3202.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3202.6216,0.0000,0.0000,0.0000,8647.0784,8647.0784,20.3179,31.8760,242.6000,3883.1000,-3640.5000,0.1007,55.1364,4.4000,1.0000,792.4694,4.9000,1.0000,847.6058,0.0000,0.0000,4675.5694,187.4636,-4488.1058,20.7999,13.5026,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,20.7197,32.7605,0.0000,1398.4000,-1398.4000,0.0363,0.0000,0.0000,0.0000,285.3878,4.9000,1.0000,285.3878,0.0000,0.0000,1683.7878,0.0000,-1683.7878,20.9005,13.6032,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,20.4370,15.7080,18.0725,-3.1515,-47271.7739,2.4143,326.3495,3.2635,2.5917,0.1774,0.6329,15.6932,15.9252,15.8092,0.2700,2160.1375,2.4143,622.1161,6.2212,2.4143,0.0000,1.7989,15.9107,15.5186,15.7147,-0.5215,-3650.7671,2.4143,713.6424,7.1364,2.4143,0.0000,2.3486,20.3695,20.3522,19.8054,20.3350,19.7096,20.3179,19.6146,20.3179,327.4105,13.0964,20.7699,20.7531,20.6284,20.7363,20.5408,20.7197,20.4540,20.7197,327.4105,13.0964,20.8718,20.8423,21.0284,20.8133,20.8660,20.7845,20.7068,20.7845,96.6598,1.9332,15.7080,15.7030,3.5594,15.6980,3.5264,15.6932,3.4942,15.6932,327.4105,13.0964,15.9252,15.9203,7.0402,15.9155,7.0268,15.9107,7.0132,15.9107,327.4105,13.0964,15.5186,15.5111,3.4746,15.5038,3.4254,15.4968,3.3788,15.4968,96.6598,1.9332,2.4143,8.0778,1.6095,0.0000,4.7803,12.8581,-36639.7000,-50999.6617,-48762.4034
2740.0000,15.4263,27.6485,0.0000,58383.8000,-58383.8000,1.5137,0.0000,0.0000,0.0000,12974.1778,4.5000,1.0000,12974.1778,0.0000,0.0000,71357.9778,0.0000,-71357.9778,21.6811,14.3838,11870.3000,0.0000,11870.3000,0.3078,3208.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3208.1892,0.0000,0.0000,0.0000,8662.1108,8662.1108,20.8553,31.0668,802.1000,3388.3000,-2586.2000,0.0878,182.2955,4.4000,1.0000,691.4898,4.9000,1.0000,873.7853,0.0000,0.0000,4079.7898,619.8045,-3459.9853,21.1585,13.8612,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,21.0720,33.1128,0.0000,1238.2000,-1238.2000,0.0321,0.0000,0.0000,0.0000,252.6939,4.9000,1.0000,252.6939,0.0000,0.0000,1490.8939,0.0000,-1490.8939,21.2027,13.9054,780.9000,0.0000,780.9000,0.0202,211.0541,3.7000,1.0000,0.0000,0.0000,0.0000,211.0541,0.0000,0.0000,0.0000,569.8459,569.8459,21.0209,15.2484,18.1346,-4.3904,-65855.9734,2.9579,371.5850,3.7158,2.9579,0.0000,0.9408,15.2586,16.0840,15.6713,1.1771,9416.4132,2.9579,766.3494,7.6635,2.9579,0.0000,3.3082,16.0614,15.4307,15.7461,-1.0279,-7195.3231,2.9579,873.2504,8.7325,2.9579,0.0000,4.3191,20.9218,20.8995,25.6701,20.8773,25.5310,20.8553,25.3929,20.8553,465.2320,18.6093,21.1332,21.1127,24.8879,21.0923,24.7676,21.0720,24.6481,21.0720,465.2320,18.6093,21.1527,21.1078,25.2553,21.0639,24.9142,21.0209,24.5829,21.0209,136.9081,2.7382,15.2484,15.2519,-0.7661,15.2553,-0.7080,15.2586,-0.6510,15.2586,465.2320,18.6093,16.0840,16.0764,8.9811,16.0689,8.9389,16.0614,8.8971,16.0614,465.2320,18.6093,15.4307,15.4295,2.5492,15.4280,2.5819,15.4263,2.6115,15.4263,136.9081,2.7382,2.9579,14.0535,1.9719,0.0000,8.5681,22.6216,-49161.4000,-66788.2191,-63634.8833
2741.0000,15.4935,27.7158,0.0000,67076.5000,-67076.5000,1.7391,0.0000,0.0000,0.0000,14905.8889,4.5000,1.0000,14905.8889,0.0000,0.0000,81982.3889,0.0000,-81982.3889,21.7936,14.4963,11876.9000,0.0000,11876.9000,0.3079,3209.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3209.9730,0.0000,0.0000,0.0000,8666.9270,8666.9270,21.0720,21.6063,1872.4000,1284.7000,587.7000,0.0485,425.5455,4.4000,1.0000,262.1837,4.9000,1.0000,687.7291,0.0000,0.0000,1546.8837,1446.8545,-100.0291,21.0797,13.7824,493.9000,0.0000,493.9000,0.0128,133.4865,3.7000,1.0000,0.0000,0.0000,0.0000,133.4865,0.0000,0.0000,0.0000,360.4135,360.4135,21.0074,33.0482,0.0000,1473.8000,-1473.8000,0.0382,0.0000,0.0000,0.0000,300.7755,4.9000,1.0000,300.7755,0.0000,0.0000,1774.5755,0.0000,-1774.5755,21.1438,13.8465,3959.5000,0.0000,3959.5000,0.1027,1070.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1070.1351,0.0000,0.0000,0.0000,2889.3649,2889.3649,20.8506,15.4458,18.1482,-4.6888,-70332.0414,3.3738,423.6228,4.2362,3.3738,0.0000,1.3962,15.4386,15.8943,15.6665,0.7414,5930.8930,3.3738,874.2890,8.7429,3.3738,0.0000,4.9093,15.8839,15.5136,15.6988,-0.6883,-4817.7692,3.3738,997.9147,9.9791,3.3738,0.0000,6.4095,21.1276,21.1090,27.1225,21.0905,27.0319,21.0720,26.9413,21.0720,584.6195,23.3848,21.0520,21.0372,23.9259,21.0223,23.8692,21.0074,23.8122,21.0074,584.6195,23.3848,20.9218,20.8985,22.5716,20.8748,22.5168,20.8506,22.4539,20.8506,171.6994,3.4340,15.4458,15.4434,2.1113,15.4410,2.1010,15.4386,2.0912,15.4386,584.6195,23.3848,15.8943,15.8909,7.0756,15.8874,7.0776,15.8839,7.0792,15.8839,584.6195,23.3848,15.5136,15.5068,3.7742,15.5001,3.7334,15.4935,3.6951,15.4935,171.6994,3.4340,3.3738,20.1352,2.2492,0.0000,12.7151,32.8503,-51632.3000,-71940.2881,-69218.9176
2742.0000,15.5720,27.7943,0.0000,136934.6000,-136934.6000,3.5503,0.0000,0.0000,0.0000,30429.9111,4.5000,1.0000,30429.9111,0.0000,0.0000,167364.5111,0.0000,-167364.5111,22.3455,15.0482,11855.1000,0.0000,11855.1000,0.3074,3204.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3204.0811,0.0000,0.0000,0.0000,8651.0189,8651.0189,21.9520,21.5367,82.5000,50.1000,32.4000,0.0021,18.7500,4.4000,1.0000,10.2245,4.9000,1.0000,28.9745,0.0000,0.0000,60.3245,63.7500,3.4255,21.9518,14.6545,471.8000,0.0000,471.8000,0.0122,127.5135,3.7000,1.0000,0.0000,0.0000,0.0000,127.5135,0.0000,0.0000,0.0000,344.2865,344.2865,21.8968,33.9376,0.0000,2163.8000,-2163.8000,0.0561,0.0000,0.0000,0.0000,441.5918,4.9000,1.0000,441.5918,0.0000,0.0000,2605.3918,0.0000,-2605.3918,22.0022,14.7049,13218.9000,0.0000,13218.9000,0.3427,3572.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3572.6757,0.0000,0.0000,0.0000,9646.2243,9646.2243,21.5211,15.8965,18.7088,-9.2653,-138979.6338,6.4063,787.5526,7.8755,6.4063,0.0000,9.5583,15.8855,15.7133,15.7994,-0.5320,-4255.9068,6.4063,1651.4226,16.5142,6.4063,0.0000,33.6095,15.7092,15.5844,15.6468,-0.4404,-3082.9591,6.4063,1898.7281,18.9873,6.4063,0.0000,43.8799,21.9953,21.9809,35.1634,21.9664,35.1136,21.9520,35.0635,21.9520,1794.2744,71.7710,21.9379,21.9242,32.7976,21.9105,32.7482,21.8968,32.6986,21.8968,1794.2744,71.7710,21.6118,21.5814,31.3808,21.5512,31.2191,21.5211,31.0590,21.5211,522.3402,10.4468,15.8965,15.8928,6.8113,15.8892,6.7940,15.8855,6.7767,15.8855,1794.2744,71.7710,15.7133,15.7120,5.6020,15.7106,5.6204,15.7092,5.6387,15.7092,1794.2744,71.7710,15.5844,15.5803,4.6360,15.5762,4.6354,15.5720,4.6339,15.5720,522.3402,10.4468,6.4063,117.1329,4.2708,0.0000,87.0477,204.1806,-113520.2000,-151324.9477,-146318.4998
2743.0000,15.5770,27.7992,0.0000,182833.1000,-182833.1000,4.7403,0.0000,0.0000,0.0000,40629.5778,4.5000,1.0000,40629.5778,0.0000,0.0000,223462.6778,0.0000,-223462.6778,22.3343,15.0370,20128.7000,0.0000,20128.7000,0.5219,5440.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5440.1892,0.0000,0.0000,0.0000,14688.5108,14688.5108,21.8662,21.8662,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8662,14.5689,913.2000,0.0000,913.2000,0.0237,246.8108,3.7000,1.0000,0.0000,0.0000,0.0000,246.8108,0.0000,0.0000,0.0000,666.3892,666.3892,21.8234,33.8643,0.0000,2542.9000,-2542.9000,0.0659,0.0000,0.0000,0.0000,518.9592,4.9000,1.0000,518.9592,0.0000,0.0000,3061.8592,0.0000,-3061.8592,21.9160,14.6187,14048.1000,0.0000,14048.1000,0.3642,3796.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3796.7838,0.0000,0.0000,0.0000,10251.3162,10251.3162,21.5597,16.5922,19.0759,-10.9516,-164273.9006,8.5740,1039.6599,10.3966,8.5740,0.0000,22.9147,16.5776,15.7715,16.1745,-3.3321,-26657.1315,8.5740,2177.9180,21.7792,8.5740,0.0000,80.5739,15.7661,15.5839,15.6750,-0.8606,-6024.3540,8.5740,2538.3872,25.3839,8.5740,0.0000,105.1958,21.8901,21.8821,32.4894,21.8742,32.4990,21.8662,32.5083,21.8662,2999.5453,119.9818,21.8460,21.8385,30.5830,21.8310,30.5920,21.8234,30.6007,21.8234,2999.5453,119.9818,21.6060,21.5907,30.3105,21.5753,30.3341,21.5597,30.3549,21.5597,870.0724,17.4014,16.5922,16.5873,13.2222,16.5824,13.1963,16.5776,13.1704,16.5776,2999.5453,119.9818,15.7715,15.7697,6.6205,15.7679,6.6293,15.7661,6.6380,15.7661,2999.5453,119.9818,15.5839,15.5816,4.5226,15.5793,4.5420,15.5770,4.5610,15.5770,870.0724,17.4014,8.5740,261.8837,5.7160,0.0000,208.6845,470.5682,-150286.0000,-200918.3207,-196955.3861
2744.0000,15.6373,27.8595,0.0000,210174.8000,-210174.8000,5.4492,0.0000,0.0000,0.0000,46705.5111,4.5000,1.0000,46705.5111,0.0000,0.0000,256880.3111,0.0000,-256880.3111,22.0054,14.7081,24560.6000,0.0000,24560.6000,0.6368,6638.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6638.0000,0.0000,0.0000,0.0000,17922.6000,17922.6000,21.5452,33.5860,0.0000,16753.8000,-16753.8000,0.4344,0.0000,0.0000,0.0000,3419.1429,4.9000,1.0000,3419.1429,0.0000,0.0000,20172.9429,0.0000,-20172.9429,22.0453,14.7480,1520.7000,0.0000,1520.7000,0.0394,411.0000,3.7000,1.0000,0.0000,0.0000,0.0000,411.0000,0.0000,0.0000,0.0000,1109.7000,1109.7000,21.9971,34.0379,0.0000,2417.8000,-2417.8000,0.0627,0.0000,0.0000,0.0000,493.4286,4.9000,1.0000,493.4286,0.0000,0.0000,2911.2286,0.0000,-2911.2286,22.0693,14.7720,13495.3000,0.0000,13495.3000,0.3499,3647.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3647.3784,0.0000,0.0000,0.0000,9847.9216,9847.9216,21.7795,17.0864,19.4329,-12.6208,-189311.6923,10.4585,1251.4447,12.5144,10.4585,0.0000,41.5886,17.0732,16.0112,16.5422,-5.3547,-42837.7922,10.4585,2618.7718,26.1877,10.4585,0.0000,146.2358,16.0042,15.6453,15.8248,-2.0686,-14480.0765,10.4585,3078.0869,30.7809,10.4585,0.0000,190.9226,21.5611,21.5558,28.5630,21.5505,28.5870,21.5452,28.6109,21.5452,4263.6237,170.5449,22.0178,22.0109,31.8007,22.0040,31.8050,21.9971,31.8092,21.9971,4263.6237,170.5449,21.8251,21.8099,32.4750,21.7947,32.4727,21.7795,32.4700,21.7795,1233.8559,24.6771,17.0864,17.0820,16.8812,17.0776,16.8639,17.0732,16.8466,17.0732,4263.6237,170.5449,16.0112,16.0089,9.1392,16.0066,9.1408,16.0042,9.1424,16.0042,4263.6237,170.5449,15.6453,15.6426,5.2205,15.6400,5.2313,15.6373,5.2420,15.6373,1233.8559,24.6771,10.4585,453.8524,6.9723,0.0000,378.7469,832.5993,-189769.8000,-251084.2609,-246629.5610
2745.0000,15.7298,27.9520,0.0000,223866.9000,-223866.9000,5.8042,0.0000,0.0000,0.0000,49748.2000,4.5000,1.0000,49748.2000,0.0000,0.0000,273615.1000,0.0000,-273615.1000,22.0236,14.7263,27913.3000,0.0000,27913.3000,0.7237,7544.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7544.1351,0.0000,0.0000,0.0000,20369.1649,20369.1649,21.5387,33.5795,0.0000,21701.0000,-21701.0000,0.5626,0.0000,0.0000,0.0000,4428.7755,4.9000,1.0000,4428.7755,0.0000,0.0000,26129.7755,0.0000,-26129.7755,22.1397,14.8424,1638.1000,0.0000,1638.1000,0.0425,442.7297,3.7000,1.0000,0.0000,0.0000,0.0000,442.7297,0.0000,0.0000,0.0000,1195.3703,1195.3703,22.0933,34.1341,0.0000,2867.1000,-2867.1000,0.0743,0.0000,0.0000,0.0000,585.1224,4.9000,1.0000,585.1224,0.0000,0.0000,3452.2224,0.0000,-3452.2224,22.1727,14.8754,11836.9000,0.0000,11836.9000,0.3069,3199.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3199.1622,0.0000,0.0000,0.0000,8637.7378,8637.7378,21.9319,17.3839,19.6579,-13.1812,-197717.8839,11.2713,1337.5201,13.3752,11.2713,0.0000,52.0583,17.3718,16.2203,16.7960,-6.2575,-50059.8280,11.2713,2794.6319,27.9463,11.2713,0.0000,183.0500,16.2129,15.7391,15.9760,-2.9428,-20599.2827,11.2713,3297.6512,32.9765,11.2713,0.0000,238.9865,21.5551,21.5496,28.5521,21.5441,28.5648,21.5387,28.5774,21.5387,4868.9144,194.7566,22.1122,22.1059,32.1476,22.0996,32.1513,22.0933,32.1549,22.0933,4868.9144,194.7566,21.9740,21.9600,33.5547,21.9459,33.5539,21.9319,33.5525,21.9319,1407.8146,28.1563,17.3839,17.3799,18.4789,17.3758,18.4663,17.3718,18.4536,17.3718,4868.9144,194.7566,16.2203,16.2178,10.9425,16.2154,10.9424,16.2129,10.9422,16.2129,4868.9144,194.7566,15.7391,15.7360,6.2089,15.7329,6.2132,15.7298,6.2175,15.7298,1407.8146,28.1563,11.2713,558.4683,7.5142,0.0000,474.0948,1032.5630,-207046.7000,-272994.8250,-268376.9946
2746.0000,15.8372,28.0594,0.0000,236259.7000,-236259.7000,6.1255,0.0000,0.0000,0.0000,52502.1556,4.5000,1.0000,52502.1556,0.0000,0.0000,288761.8556,0.0000,-288761.8556,22.0543,14.7570,32950.5000,0.0000,32950.5000,0.8543,8905.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8905.5405,0.0000,0.0000,0.0000,24044.9595,24044.9595,21.5215,33.5623,0.0000,24504.4000,-24504.4000,0.6353,0.0000,0.0000,0.0000,5000.8980,4.9000,1.0000,5000.8980,0.0000,0.0000,29505.2980,0.0000,-29505.2980,22.1567,14.8594,1678.8000,0.0000,1678.8000,0.0435,453.7297,3.7000,1.0000,0.0000,0.0000,0.0000,453.7297,0.0000,0.0000,0.0000,1225.0703,1225.0703,22.1131,34.1540,0.0000,3518.1000,-3518.1000,0.0912,0.0000,0.0000,0.0000,717.9796,4.9000,1.0000,717.9796,0.0000,0.0000,4236.0796,0.0000,-4236.0796,22.2043,14.9070,10731.3000,0.0000,10731.3000,0.2782,2900.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2900.3514,0.0000,0.0000,0.0000,7830.9486,7830.9486,21.9982,17.6368,19.8175,-13.5048,-202572.2119,12.0421,1420.5983,14.2060,12.0421,0.0000,63.4853,17.6249,16.4096,17.0173,-7.0555,-56444.3582,12.0421,2960.3080,29.6031,12.0421,0.0000,223.2301,16.4021,15.8474,16.1247,-3.6806,-25764.5164,12.0421,3502.6722,35.0267,12.0421,0.0000,291.4449,21.5366,21.5316,28.2808,21.5265,28.2926,21.5215,28.3043,21.5215,5475.6871,219.0275,22.1304,22.1246,31.8190,22.1189,31.8240,22.1131,31.8289,22.1131,5475.6871,219.0275,22.0357,22.0232,33.5993,22.0107,33.6064,21.9982,33.6130,21.9982,1582.0753,31.6415,17.6368,17.6328,19.8037,17.6289,19.7924,17.6249,19.7810,17.6249,5475.6871,219.0275,16.4096,16.4071,12.3899,16.4046,12.3888,16.4021,12.3876,16.4021,5475.6871,219.0275,15.8474,15.8440,7.2561,15.8406,7.2571,15.8372,7.2580,15.8372,1582.0753,31.6415,12.0421,670.9151,8.0281,0.0000,578.1602,1249.0753,-218921.6000,-289402.2547,-284781.0865
2747.0000,15.9727,28.1949,0.0000,250663.0000,-250663.0000,6.4989,0.0000,0.0000,0.0000,55702.8889,4.5000,1.0000,55702.8889,0.0000,0.0000,306365.8889,0.0000,-306365.8889,21.9948,14.6975,34628.8000,0.0000,34628.8000,0.8978,9359.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9359.1351,0.0000,0.0000,0.0000,25269.6649,25269.6649,21.4846,33.5254,0.0000,38513.9000,-38513.9000,0.9985,0.0000,0.0000,0.0000,7859.9796,4.9000,1.0000,7859.9796,0.0000,0.0000,46373.8796,0.0000,-46373.8796,22.3961,15.0988,1983.2000,0.0000,1983.2000,0.0514,536.0000,3.7000,1.0000,0.0000,0.0000,0.0000,536.0000,0.0000,0.0000,0.0000,1447.2000,1447.2000,22.3500,34.3909,0.0000,4709.0000,-4709.0000,0.1221,0.0000,0.0000,0.0000,961.0204,4.9000,1.0000,961.0204,0.0000,0.0000,5670.0204,0.0000,-5670.0204,22.4615,15.1642,8658.3000,0.0000,8658.3000,0.2245,2340.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2340.0811,0.0000,0.0000,0.0000,6318.2189,6318.2189,22.2954,17.8908,20.0931,-14.9383,-224074.4336,13.1899,1540.3149,15.4031,13.1899,0.0000,83.4237,17.8793,16.6180,17.2486,-8.0209,-64166.9426,13.1899,3213.6985,32.1370,13.1899,0.0000,293.3385,16.6102,15.9838,16.2970,-4.5529,-31870.5010,13.1899,3834.1805,38.3418,13.1899,0.0000,382.9771,21.4981,21.4936,27.8163,21.4891,27.8295,21.4846,27.8426,21.4846,6437.5594,257.5024,22.3677,22.3618,33.8051,22.3559,33.8049,22.3500,33.8047,22.3500,6437.5594,257.5024,22.3373,22.3233,36.6770,22.3093,36.6569,22.2954,36.6368,22.2954,1858.0992,37.1620,17.8908,17.8870,21.2387,17.8831,21.2288,17.8793,21.2187,17.8793,6437.5594,257.5024,16.6180,16.6154,13.9452,16.6128,13.9432,16.6102,13.9411,16.6102,6437.5594,257.5024,15.9838,15.9801,8.5464,15.9764,8.5439,15.9727,8.5415,15.9727,1858.0992,37.1620,13.1899,863.7749,8.7933,0.0000,759.7392,1623.5141,-248615.6000,-325374.7051,-320111.8773
2748.0000,16.0985,28.3207,0.0000,264298.2000,-264298.2000,6.8524,0.0000,0.0000,0.0000,58732.9333,4.5000,1.0000,58732.9333,0.0000,0.0000,323031.1333,0.0000,-323031.1333,22.1371,14.8398,30016.4000,0.0000,30016.4000,0.7782,8112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8112.5405,0.0000,0.0000,0.0000,21903.8595,21903.8595,21.7126,33.7534,0.0000,46288.5000,-46288.5000,1.2001,0.0000,0.0000,0.0000,9446.6327,4.9000,1.0000,9446.6327,0.0000,0.0000,55735.1327,0.0000,-55735.1327,22.7545,15.4572,2354.8000,0.0000,2354.8000,0.0611,636.4324,3.7000,1.0000,0.0000,0.0000,0.0000,636.4324,0.0000,0.0000,0.0000,1718.3676,1718.3676,22.7038,34.7446,0.0000,6119.3000,-6119.3000,0.1587,0.0000,0.0000,0.0000,1248.8367,4.9000,1.0000,1248.8367,0.0000,0.0000,7368.1367,0.0000,-7368.1367,22.8415,15.5442,7552.7000,0.0000,7552.7000,0.1958,2041.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2041.2703,0.0000,0.0000,0.0000,5511.4297,5511.4297,22.6932,18.1034,20.3983,-16.3685,-245526.9550,13.8694,1601.6913,16.0169,13.8694,0.0000,96.9936,18.0921,16.7945,17.4433,-8.6767,-69413.2083,13.8694,3354.1131,33.5411,13.8694,0.0000,341.0539,16.7868,16.1098,16.4483,-5.1732,-36212.1202,13.8694,4031.6542,40.3165,13.8694,0.0000,445.2734,21.7276,21.7226,30.0459,21.7176,30.0506,21.7126,30.0553,21.7126,7039.5304,281.5812,22.7224,22.7162,36.6723,22.7100,36.6668,22.7038,36.6612,22.7038,7039.5304,281.5812,22.7385,22.7234,40.5359,22.7083,40.4993,22.6932,40.4625,22.6932,2030.7244,40.6145,18.1034,18.0996,22.2859,18.0959,22.2768,18.0921,22.2677,18.0921,7039.5304,281.5812,16.7945,16.7919,15.0903,16.7893,15.0880,16.7868,15.0857,16.7868,7039.5304,281.5812,16.1098,16.1060,9.5958,16.1023,9.5931,16.0985,9.5903,16.0985,2030.7244,40.6145,13.8694,993.0997,9.2463,0.0000,883.3209,1876.4206,-276782.1000,-357000.7460,-351152.2835
2749.0000,16.2697,28.4919,0.0000,276626.5000,-276626.5000,7.1721,0.0000,0.0000,0.0000,61472.5556,4.5000,1.0000,61472.5556,0.0000,0.0000,338099.0556,0.0000,-338099.0556,22.0532,14.7559,34627.5000,0.0000,34627.5000,0.8978,9358.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9358.7838,0.0000,0.0000,0.0000,25268.7162,25268.7162,21.6091,33.6499,0.0000,61642.3000,-61642.3000,1.5982,0.0000,0.0000,0.0000,12580.0612,4.9000,1.0000,12580.0612,0.0000,0.0000,74222.3612,0.0000,-74222.3612,22.8787,15.5814,2254.0000,0.0000,2254.0000,0.0584,609.1892,3.7000,1.0000,0.0000,0.0000,0.0000,609.1892,0.0000,0.0000,0.0000,1644.8108,1644.8108,22.8343,34.8751,0.0000,7854.5000,-7854.5000,0.2036,0.0000,0.0000,0.0000,1602.9592,4.9000,1.0000,1602.9592,0.0000,0.0000,9457.4592,0.0000,-9457.4592,22.9961,15.6988,6723.5000,0.0000,6723.5000,0.1743,1817.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1817.1622,0.0000,0.0000,0.0000,4906.3378,4906.3378,22.8738,18.4395,20.6567,-17.2818,-259227.5454,15.1566,1733.9530,17.3395,15.1566,0.0000,126.5831,18.4277,17.0389,17.7333,-10.1486,-81188.7741,15.1566,3671.7407,36.7174,15.1566,0.0000,445.0979,17.0307,16.2821,16.6564,-6.2519,-43763.0150,15.1566,4494.7988,44.9480,15.1566,0.0000,581.1113,21.6209,21.6170,28.5638,21.6130,28.5774,21.6091,28.5910,21.6091,8245.1059,329.8042,22.8506,22.8452,36.9910,22.8397,36.9920,22.8343,36.9928,22.8343,8245.1059,329.8042,22.9121,22.8994,41.2600,22.8866,41.2513,22.8738,41.2422,22.8738,2376.2038,47.5241,18.4395,18.4356,24.6193,18.4316,24.6085,18.4277,24.5978,18.4277,8245.1059,329.8042,17.0389,17.0362,16.8880,17.0334,16.8843,17.0307,16.8806,17.0307,8245.1059,329.8042,16.2821,16.2780,11.1510,16.2738,11.1441,16.2697,11.1372,16.2697,2376.2038,47.5241,15.1566,1270.8827,10.1044,0.0000,1152.7924,2423.6750,-302518.3000,-389959.0111,-384179.3344
2750.0000,16.4458,28.6680,0.0000,292205.6000,-292205.6000,7.5760,0.0000,0.0000,0.0000,64934.5778,4.5000,1.0000,64934.5778,0.0000,0.0000,357140.1778,0.0000,-357140.1778,22.1919,14.8946,32955.1000,0.0000,32955.1000,0.8544,8906.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8906.7838,0.0000,0.0000,0.0000,24048.3162,24048.3162,21.7921,33.8329,0.0000,72146.7000,-72146.7000,1.8705,0.0000,0.0000,0.0000,14723.8163,4.9000,1.0000,14723.8163,0.0000,0.0000,86870.5163,0.0000,-86870.5163,23.1898,15.8925,1505.1000,0.0000,1505.1000,0.0390,406.7838,3.7000,1.0000,0.0000,0.0000,0.0000,406.7838,0.0000,0.0000,0.0000,1098.3162,1098.3162,23.1551,35.1959,0.0000,9652.8000,-9652.8000,0.2503,0.0000,0.0000,0.0000,1969.9592,4.9000,1.0000,1969.9592,0.0000,0.0000,11622.7592,0.0000,-11622.7592,23.3421,16.0448,5894.3000,0.0000,5894.3000,0.1528,1593.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1593.0541,0.0000,0.0000,0.0000,4301.2459,4301.2459,23.2314,18.7165,20.9739,-18.7080,-280619.9495,16.1146,1822.4658,18.2247,16.1146,0.0000,152.1326,18.7050,17.2733,17.9891,-11.1228,-88982.4389,16.1146,3936.8420,39.3684,16.1146,0.0000,534.9362,17.2650,16.4588,16.8619,-7.1587,-50110.7555,16.1146,5010.6314,50.1063,16.1146,0.0000,698.4024,21.8050,21.8007,30.3053,21.7964,30.3124,21.7921,30.3195,21.7921,9197.1248,367.8850,23.1721,23.1664,39.4095,23.1608,39.4059,23.1551,39.4022,23.1551,9197.1248,367.8850,23.2729,23.2591,44.4491,23.2452,44.4214,23.2314,44.3937,23.2314,2648.8235,52.9765,18.7165,18.7126,26.1923,18.7088,26.1829,18.7050,26.1734,18.7050,9197.1248,367.8850,17.2733,17.2706,18.4535,17.2678,18.4495,17.2650,18.4454,17.2650,9197.1248,367.8850,16.4588,16.4545,12.6250,16.4501,12.6171,16.4458,12.6091,16.4458,2648.8235,52.9765,16.1146,1507.0212,10.7430,0.0000,1385.4711,2892.4923,-333650.6000,-426185.5749,-419713.1438
2751.0000,16.6318,28.8541,0.0000,305611.7000,-305611.7000,7.9236,0.0000,0.0000,0.0000,67913.7111,4.5000,1.0000,67913.7111,0.0000,0.0000,373525.4111,0.0000,-373525.4111,22.3111,15.0138,31269.3000,0.0000,31269.3000,0.8107,8451.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8451.1622,0.0000,0.0000,0.0000,22818.1378,22818.1378,21.9517,33.9925,0.0000,82602.4000,-82602.4000,2.1416,0.0000,0.0000,0.0000,16857.6327,4.9000,1.0000,16857.6327,0.0000,0.0000,99460.0327,0.0000,-99460.0327,23.4639,16.1666,1450.7000,0.0000,1450.7000,0.0376,392.0811,3.7000,1.0000,0.0000,0.0000,0.0000,392.0811,0.0000,0.0000,0.0000,1058.6189,1058.6189,23.4312,35.4721,0.0000,10808.4000,-10808.4000,0.2802,0.0000,0.0000,0.0000,2205.7959,4.9000,1.0000,2205.7959,0.0000,0.0000,13014.1959,0.0000,-13014.1959,23.6291,16.3318,6723.5000,0.0000,6723.5000,0.1743,1817.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1817.1622,0.0000,0.0000,0.0000,4906.3378,4906.3378,23.5150,19.0087,21.2618,-19.7585,-296377.3318,17.0521,1908.5766,19.0858,17.0521,0.0000,180.2593,18.9971,17.5140,18.2555,-12.1930,-97544.3580,17.0521,4295.4894,42.9549,17.0521,0.0000,633.8369,17.5056,16.6454,17.0755,-8.0818,-56572.7805,17.0521,5858.4558,58.5846,17.0521,0.0000,827.5253,21.9642,21.9600,31.4898,21.9558,31.4966,21.9517,31.5034,21.9517,10173.6356,406.9454,23.4478,23.4423,41.1302,23.4368,41.1269,23.4312,41.1236,23.4312,10173.6356,406.9454,23.5545,23.5413,46.3809,23.5282,46.3601,23.5150,46.3390,23.5150,2928.2969,58.5659,19.0087,19.0048,27.9209,19.0010,27.9113,18.9971,27.9017,18.9971,10173.6356,406.9454,17.5140,17.5112,20.0168,17.5084,20.0122,17.5056,20.0076,17.5056,10173.6356,406.9454,16.6454,16.6409,14.1305,16.6364,14.1211,16.6318,14.1117,16.6318,2928.2969,58.5659,17.0521,1763.8007,11.3680,0.0000,1641.6215,3405.4222,-359579.0000,-457216.5451,-450494.4703
2752.0000,16.7602,28.9824,0.0000,307256.8000,-307256.8000,7.9662,0.0000,0.0000,0.0000,68279.2889,4.5000,1.0000,68279.2889,0.0000,0.0000,375536.0889,0.0000,-375536.0889,22.4366,15.1393,26655.7000,0.0000,26655.7000,0.6911,7204.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7204.2432,0.0000,0.0000,0.0000,19451.4568,19451.4568,22.1296,34.1704,0.0000,85647.7000,-85647.7000,2.2206,0.0000,0.0000,0.0000,17479.1224,4.9000,1.0000,17479.1224,0.0000,0.0000,103126.8224,0.0000,-103126.8224,23.6884,16.3911,1865.8000,0.0000,1865.8000,0.0484,504.2703,3.7000,1.0000,0.0000,0.0000,0.0000,504.2703,0.0000,0.0000,0.0000,1361.5297,1361.5297,23.6511,35.6919,0.0000,11797.4000,-11797.4000,0.3059,0.0000,0.0000,0.0000,2407.6327,4.9000,1.0000,2407.6327,0.0000,0.0000,14205.0327,0.0000,-14205.0327,23.8658,16.5685,7829.1000,0.0000,7829.1000,0.2030,2115.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2115.9730,0.0000,0.0000,0.0000,5713.1270,5713.1270,23.7401,19.1785,21.4593,-20.1190,-301784.6324,17.1527,1906.2730,19.0627,17.1527,0.0000,183.4682,19.1672,17.6684,18.4178,-12.3948,-99158.7274,17.1527,4344.6145,43.4461,17.1527,0.0000,645.1201,17.6600,16.7733,17.2167,-8.3801,-58660.6127,17.1527,6016.9950,60.1700,17.1527,0.0000,842.2565,22.1425,22.1382,32.7675,22.1339,32.7714,22.1296,32.7751,22.1296,10281.0233,411.2409,23.6678,23.6622,42.2521,23.6566,42.2473,23.6511,42.2424,23.6511,10281.0233,411.2409,23.7794,23.7663,47.6240,23.7532,47.6011,23.7401,47.5781,23.7401,2959.0217,59.1804,19.1785,19.1747,28.4002,19.1709,28.3917,19.1672,28.3832,19.1672,10281.0233,411.2409,17.6684,17.6656,20.6667,17.6628,20.6625,17.6600,20.6583,17.6600,10281.0233,411.2409,16.7733,16.7690,14.8490,16.7646,14.8421,16.7602,14.8352,16.7602,2959.0217,59.1804,17.1527,1792.9105,11.4351,0.0000,1670.8448,3463.7553,-368351.3000,-466341.8305,-459603.9725
2753.0000,16.8141,29.0363,0.0000,313696.3000,-313696.3000,8.1332,0.0000,0.0000,0.0000,69710.2889,4.5000,1.0000,69710.2889,0.0000,0.0000,383406.5889,0.0000,-383406.5889,22.7997,15.5025,17416.4000,0.0000,17416.4000,0.4516,4707.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4707.1351,0.0000,0.0000,0.0000,12709.2649,12709.2649,22.5854,34.6262,0.0000,72203.2000,-72203.2000,1.8720,0.0000,0.0000,0.0000,14735.3469,4.9000,1.0000,14735.3469,0.0000,0.0000,86938.5469,0.0000,-86938.5469,23.9427,16.6454,1196.8000,0.0000,1196.8000,0.0310,323.4595,3.7000,1.0000,0.0000,0.0000,0.0000,323.4595,0.0000,0.0000,0.0000,873.3405,873.3405,23.9110,35.9519,0.0000,12200.1000,-12200.1000,0.3163,0.0000,0.0000,0.0000,2489.8163,4.9000,1.0000,2489.8163,0.0000,0.0000,14689.9163,0.0000,-14689.9163,24.1404,16.8431,10316.7000,0.0000,10316.7000,0.2675,2788.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2788.2973,0.0000,0.0000,0.0000,7528.4027,7528.4027,23.9807,19.2316,21.6062,-20.2800,-304199.4617,16.6073,1835.9805,18.3598,16.6073,0.0000,166.5189,19.2206,17.7244,18.4725,-11.9798,-95838.6447,16.6073,4089.2779,40.8928,16.6073,0.0000,585.5222,17.7162,16.8264,17.2713,-8.1418,-56992.6964,16.6073,5449.1894,54.4919,16.6073,0.0000,764.4466,22.6013,22.5960,36.7195,22.5907,36.7128,22.5854,36.7062,22.5854,9704.8677,388.1947,23.9290,23.9230,43.8213,23.9170,43.8113,23.9110,43.8014,23.9110,9704.8677,388.1947,24.0228,24.0088,49.1654,23.9947,49.1294,23.9807,49.0934,23.9807,2794.1566,55.8831,19.2316,19.2279,27.8916,19.2243,27.8838,19.2206,27.8759,19.2206,9704.8677,388.1947,17.7244,17.7216,20.4367,17.7189,20.4330,17.7162,20.4292,17.7162,9704.8677,388.1947,16.8264,16.8223,14.7265,16.8182,14.7232,16.8141,14.7199,16.8141,2794.1566,55.8831,16.6073,1638.7374,11.0715,0.0000,1516.4877,3155.2251,-369169.7000,-463924.0440,-457030.8029
2754.0000,16.5031,28.7253,0.0000,215161.6000,-215161.6000,5.5785,0.0000,0.0000,0.0000,47813.6889,4.5000,1.0000,47813.6889,0.0000,0.0000,262975.2889,0.0000,-262975.2889,22.5562,15.2589,14354.6000,0.0000,14354.6000,0.3722,3879.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3879.6216,0.0000,0.0000,0.0000,10474.9784,10474.9784,22.2977,34.3385,0.0000,34534.2000,-34534.2000,0.8954,0.0000,0.0000,0.0000,7047.7959,4.9000,1.0000,7047.7959,0.0000,0.0000,41581.9959,0.0000,-41581.9959,23.2548,15.9575,998.1000,0.0000,998.1000,0.0259,269.7568,3.7000,1.0000,0.0000,0.0000,0.0000,269.7568,0.0000,0.0000,0.0000,728.3432,728.3432,23.2209,35.2617,0.0000,12471.2000,-12471.2000,0.3233,0.0000,0.0000,0.0000,2545.1429,4.9000,1.0000,2545.1429,0.0000,0.0000,15016.3429,0.0000,-15016.3429,23.5665,16.2692,12113.3000,0.0000,12113.3000,0.3141,3273.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3273.8649,0.0000,0.0000,0.0000,8839.4351,8839.4351,23.3323,18.5003,20.9163,-13.9951,-209926.0089,11.2639,1276.5428,12.7654,11.2639,0.0000,51.9558,18.4926,17.2562,17.8744,-6.7142,-53713.6856,11.2639,2679.5320,26.7953,11.2639,0.0000,182.6896,17.2498,16.5077,16.8788,-4.6059,-32241.3882,11.2639,3181.5573,31.8156,11.2639,0.0000,238.5161,22.3151,22.3093,32.7984,22.3035,32.7877,22.2977,32.7769,22.2977,4863.2423,194.5297,23.2380,23.2323,35.9139,23.2266,35.9069,23.2209,35.8998,23.2209,4863.2423,194.5297,23.3631,23.3528,39.8201,23.3426,39.8305,23.3323,39.8403,23.3323,1406.1850,28.1237,18.5003,18.4977,19.8818,18.4951,19.8849,18.4926,19.8880,18.4926,4863.2423,194.5297,17.2562,17.2541,15.2121,17.2520,15.2142,17.2498,15.2162,17.2498,4863.2423,194.5297,16.5077,16.5062,10.2968,16.5047,10.3243,16.5031,10.3514,16.5031,1406.1850,28.1237,11.2639,557.4523,7.5093,0.0000,473.1615,1030.6138,-234701.0000,-299530.8709,-295881.0827
2755.0000,16.3449,28.5671,0.0000,207009.6000,-207009.6000,5.3671,0.0000,0.0000,0.0000,46002.1333,4.5000,1.0000,46002.1333,0.0000,0.0000,253011.7333,0.0000,-253011.7333,22.7148,15.4175,14353.3000,0.0000,14353.3000,0.3721,3879.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3879.2703,0.0000,0.0000,0.0000,10474.0297,10474.0297,22.4290,34.4698,0.0000,19973.0000,-19973.0000,0.5178,0.0000,0.0000,0.0000,4076.1224,4.9000,1.0000,4076.1224,0.0000,0.0000,24049.1224,0.0000,-24049.1224,23.0344,15.7371,773.6000,0.0000,773.6000,0.0201,209.0811,3.7000,1.0000,0.0000,0.0000,0.0000,209.0811,0.0000,0.0000,0.0000,564.5189,564.5189,23.0000,35.0408,0.0000,11130.1000,-11130.1000,0.2886,0.0000,0.0000,0.0000,2271.4490,4.9000,1.0000,2271.4490,0.0000,0.0000,13401.5490,0.0000,-13401.5490,23.3374,16.0401,11560.5000,0.0000,11560.5000,0.2997,3124.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3124.4595,0.0000,0.0000,0.0000,8436.0405,8436.0405,23.0842,18.1805,20.6323,-12.9849,-194774.0109,10.2982,1179.1727,11.7917,10.2982,0.0000,39.7049,18.1714,17.0286,17.6000,-5.6739,-45391.0202,10.2982,2475.5613,24.7556,10.2982,0.0000,139.6125,17.0215,16.3518,16.6867,-3.8000,-26600.1665,10.2982,2930.5020,29.3050,10.2982,0.0000,182.2753,22.4511,22.4437,33.9752,22.4363,33.9498,22.4290,33.9243,22.4290,4148.4521,165.9381,23.0202,23.0135,34.1557,23.0067,34.1376,23.0000,34.1196,23.0000,4148.4521,165.9381,23.1250,23.1113,37.3317,23.0977,37.2932,23.0842,37.2552,23.0842,1200.7405,24.0148,18.1805,18.1775,17.3046,18.1744,17.3013,18.1714,17.2980,18.1714,4148.4521,165.9381,17.0286,17.0263,13.2817,17.0239,13.2803,17.0215,13.2789,17.0215,4148.4521,165.9381,16.3518,16.3495,8.6386,16.3472,8.6513,16.3449,8.6641,16.3449,1200.7405,24.0148,10.2982,434.8381,6.8654,0.0000,361.5927,796.4308,-211425.3000,-270987.8156,-266765.1977
