Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2756.0000,16.1350,28.3572,0.0000,143733.7000,-143733.7000,3.7266,0.0000,0.0000,0.0000,31940.8222,4.5000,1.0000,31940.8222,0.0000,0.0000,175674.5222,0.0000,-175674.5222,22.3725,15.0752,14353.1000,0.0000,14353.1000,0.3721,3879.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3879.2162,0.0000,0.0000,0.0000,10473.8838,10473.8838,21.9784,34.0192,0.0000,9098.0000,-9098.0000,0.2359,0.0000,0.0000,0.0000,1856.7347,4.9000,1.0000,1856.7347,0.0000,0.0000,10954.7347,0.0000,-10954.7347,22.3673,15.0700,843.9000,0.0000,843.9000,0.0219,228.0811,3.7000,1.0000,0.0000,0.0000,0.0000,228.0811,0.0000,0.0000,0.0000,615.8189,615.8189,22.3261,34.3669,0.0000,9139.8000,-9139.8000,0.2370,0.0000,0.0000,0.0000,1865.2653,4.9000,1.0000,1865.2653,0.0000,0.0000,11005.0653,0.0000,-11005.0653,22.7168,15.4195,10593.1000,0.0000,10593.1000,0.2746,2863.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2863.0000,0.0000,0.0000,0.0000,7730.1000,7730.1000,22.4139,17.6230,20.0185,-8.9955,-134932.2264,7.3021,855.0793,8.5508,7.3021,0.0000,14.1550,17.6164,16.7263,17.1713,-3.1337,-25069.7359,7.3021,1784.4489,17.8445,7.3021,0.0000,49.7726,16.7192,16.1389,16.4290,-2.3347,-16343.2293,7.3021,2098.8546,20.9885,7.3021,0.0000,64.9821,22.0006,21.9932,29.0913,21.9858,29.0681,21.9784,29.0450,21.9784,2259.3103,90.3724,22.3455,22.3390,27.8330,22.3326,27.8191,22.3261,27.8052,22.3261,2259.3103,90.3724,22.4424,22.4329,29.5545,22.4235,29.5691,22.4139,29.5827,22.4139,656.6378,13.1328,17.6230,17.6208,12.4064,17.6186,12.4112,17.6164,12.4158,17.6164,2259.3103,90.3724,16.7263,16.7239,10.6828,16.7215,10.6812,16.7192,10.6795,16.7192,2259.3103,90.3724,16.1389,16.1376,6.3865,16.1363,6.4107,16.1350,6.4346,16.1350,656.6378,13.1328,7.3021,168.0602,4.8681,0.0000,128.9097,296.9699,-136181.4000,-178814.5195,-176345.1916
2757.0000,16.0045,28.2267,0.0000,132834.0000,-132834.0000,3.4440,0.0000,0.0000,0.0000,29518.6667,4.5000,1.0000,29518.6667,0.0000,0.0000,162352.6667,0.0000,-162352.6667,22.5236,15.2263,12146.3000,0.0000,12146.3000,0.3149,3282.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3282.7838,0.0000,0.0000,0.0000,8863.5162,8863.5162,22.1351,34.1759,0.0000,4979.4000,-4979.4000,0.1291,0.0000,0.0000,0.0000,1016.2041,4.9000,1.0000,1016.2041,0.0000,0.0000,5995.6041,0.0000,-5995.6041,22.3758,15.0785,511.2000,0.0000,511.2000,0.0133,138.1622,3.7000,1.0000,0.0000,0.0000,0.0000,138.1622,0.0000,0.0000,0.0000,373.0378,373.0378,22.3316,34.3724,0.0000,6898.1000,-6898.1000,0.1788,0.0000,0.0000,0.0000,1407.7755,4.9000,1.0000,1407.7755,0.0000,0.0000,8305.8755,0.0000,-8305.8755,22.6651,15.3678,8658.3000,0.0000,8658.3000,0.2245,2340.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2340.0811,0.0000,0.0000,0.0000,6318.2189,6318.2189,22.3521,17.1607,19.7564,-8.6191,-129285.9358,6.4568,763.4269,7.6343,6.4568,0.0000,9.7865,17.1559,16.5518,16.8539,-1.8803,-15042.7924,6.4568,1597.3429,15.9734,6.4568,0.0000,34.4119,16.5438,16.0101,16.2769,-1.8989,-13292.2128,6.4568,1866.9475,18.6695,6.4568,0.0000,44.9275,22.1677,22.1568,31.1414,22.1459,31.0852,22.1351,31.0292,22.1351,1819.2677,72.7707,22.3608,22.3510,29.1147,22.3413,29.0679,22.3316,29.0214,22.3316,1819.2677,72.7707,22.4114,22.3914,30.5782,22.3716,30.4592,22.3521,30.3428,22.3521,529.5631,10.5913,17.1607,17.1591,8.9388,17.1575,8.9478,17.1559,8.9568,17.1559,1819.2677,72.7707,16.5518,16.5492,9.5667,16.5465,9.5618,16.5438,9.5569,16.5438,1819.2677,72.7707,16.0101,16.0082,5.3528,16.0064,5.3671,16.0045,5.3814,16.0045,529.5631,10.5913,6.4568,119.6998,4.3046,0.0000,89.1259,208.8257,-123395.7000,-161099.3733,-157620.9410
2758.0000,15.8891,28.1113,0.0000,104353.7000,-104353.7000,2.7056,0.0000,0.0000,0.0000,23189.7111,4.5000,1.0000,23189.7111,0.0000,0.0000,127543.4111,0.0000,-127543.4111,22.3116,15.0143,11862.9000,0.0000,11862.9000,0.3076,3206.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3206.1892,0.0000,0.0000,0.0000,8656.7108,8656.7108,21.8436,33.8844,0.0000,4062.7000,-4062.7000,0.1053,0.0000,0.0000,0.0000,829.1224,4.9000,1.0000,829.1224,0.0000,0.0000,4891.8224,0.0000,-4891.8224,22.0900,14.7927,386.6000,0.0000,386.6000,0.0100,104.4865,3.7000,1.0000,0.0000,0.0000,0.0000,104.4865,0.0000,0.0000,0.0000,282.1135,282.1135,22.0453,34.0861,0.0000,4173.3000,-4173.3000,0.1082,0.0000,0.0000,0.0000,851.6939,4.9000,1.0000,851.6939,0.0000,0.0000,5024.9939,0.0000,-5024.9939,22.2983,15.0010,7552.7000,0.0000,7552.7000,0.1958,2041.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2041.2703,0.0000,0.0000,0.0000,5511.4297,5511.4297,21.9733,16.8132,19.3933,-6.8316,-102473.4789,5.1488,616.9980,6.1700,5.1488,0.0000,4.9622,16.8086,16.3998,16.6042,-1.0147,-8117.6382,5.1488,1286.1277,12.8613,5.1488,0.0000,17.4483,16.3907,15.8945,16.1426,-1.4078,-9854.6186,5.1488,1496.5656,14.9657,5.1488,0.0000,22.7802,21.8757,21.8650,28.0957,21.8543,28.0478,21.8436,27.9999,21.8436,1222.5959,48.9038,22.0757,22.0656,26.7714,22.0554,26.7260,22.0453,26.6806,22.0453,1222.5959,48.9038,22.0208,22.0050,26.6052,21.9892,26.5521,21.9733,26.4982,21.9733,356.9341,7.1387,16.8132,16.8117,6.7404,16.8101,6.7486,16.8086,6.7567,16.8086,1222.5959,48.9038,16.3998,16.3968,8.6113,16.3938,8.6031,16.3907,8.5950,16.3907,1222.5959,48.9038,15.8945,15.8927,4.4507,15.8909,4.4651,15.8891,4.4794,15.8891,356.9341,7.1387,5.1488,64.1830,3.4325,0.0000,45.1907,109.3738,-92787.5000,-123009.9734,-120445.7357
2759.0000,15.7918,28.0140,0.0000,88047.8000,-88047.8000,2.2828,0.0000,0.0000,0.0000,19566.1778,4.5000,1.0000,19566.1778,0.0000,0.0000,107613.9778,0.0000,-107613.9778,22.1574,14.8601,11876.9000,0.0000,11876.9000,0.3079,3209.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3209.9730,0.0000,0.0000,0.0000,8666.9270,8666.9270,21.6092,33.6500,0.0000,5368.3000,-5368.3000,0.1392,0.0000,0.0000,0.0000,1095.5714,4.9000,1.0000,1095.5714,0.0000,0.0000,6463.8714,0.0000,-6463.8714,21.9916,14.6943,392.5000,0.0000,392.5000,0.0102,106.0811,3.7000,1.0000,0.0000,0.0000,0.0000,106.0811,0.0000,0.0000,0.0000,286.4189,286.4189,21.9370,33.9778,0.0000,2781.7000,-2781.7000,0.0721,0.0000,0.0000,0.0000,567.6939,4.9000,1.0000,567.6939,0.0000,0.0000,3349.3939,0.0000,-3349.3939,22.1351,14.8378,4235.8000,0.0000,4235.8000,0.1098,1144.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1144.8108,0.0000,0.0000,0.0000,3090.9892,3090.9892,21.8781,16.4181,19.1481,-6.1535,-92302.9155,4.3831,530.0500,5.3005,4.3831,0.0000,3.0612,16.4173,16.3323,16.3748,-0.1797,-1437.3203,4.3831,1104.6817,11.0468,4.3831,0.0000,10.7641,16.3207,15.7972,16.0590,-1.2643,-8849.8696,4.3831,1278.1833,12.7818,4.3831,0.0000,14.0534,21.6448,21.6329,26.1559,21.6210,26.0992,21.6092,26.0427,21.6092,922.4377,36.8975,21.9746,21.9620,26.4710,21.9495,26.4046,21.9370,26.3387,21.9370,922.4377,36.8975,21.9523,21.9272,26.8894,21.9025,26.7261,21.8781,26.5665,21.8781,269.8967,5.3979,16.4181,16.4179,4.0278,16.4176,4.0474,16.4173,4.0668,16.4173,922.4377,36.8975,16.3323,16.3284,8.4614,16.3245,8.4457,16.3207,8.4301,16.3207,922.4377,36.8975,15.7972,15.7954,3.7602,15.7936,3.7741,15.7918,3.7877,15.7918,269.8967,5.3979,4.3831,41.2421,2.9220,0.0000,27.8786,69.1208,-79692.6000,-105382.9079,-102590.1054
2760.0000,15.6969,27.9191,0.0000,70109.9000,-70109.9000,1.8177,0.0000,0.0000,0.0000,15579.9778,4.5000,1.0000,15579.9778,0.0000,0.0000,85689.8778,0.0000,-85689.8778,21.9381,14.6408,11862.8000,0.0000,11862.8000,0.3076,3206.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3206.1622,0.0000,0.0000,0.0000,8656.6378,8656.6378,21.2707,33.2937,13.5000,5864.3000,-5850.8000,0.1520,3.0682,4.4000,1.0000,1196.7959,4.9000,1.0000,1199.8641,0.0000,0.0000,7061.0959,10.4318,-7050.6641,21.7843,14.4870,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,21.7219,33.7628,0.0000,1974.6000,-1974.6000,0.0512,0.0000,0.0000,0.0000,402.9796,4.9000,1.0000,402.9796,0.0000,0.0000,2377.5796,0.0000,-2377.5796,21.8951,14.5978,1333.6000,0.0000,1333.6000,0.0346,360.4324,3.7000,1.0000,0.0000,0.0000,0.0000,360.4324,0.0000,0.0000,0.0000,973.1676,973.1676,21.7396,16.0566,18.8981,-5.2018,-78027.1284,3.5597,434.5166,4.3452,3.5597,0.0000,1.6399,16.0592,16.3063,16.1827,0.4241,3392.8218,3.5597,903.9241,9.0392,3.5597,0.0000,5.7661,16.2911,15.7012,15.9962,-1.1571,-8099.9553,3.5597,1040.6365,10.4064,3.5597,0.0000,7.5281,21.3076,21.2953,23.3073,21.2830,23.2498,21.2707,23.1926,21.2707,641.7632,25.6705,21.7637,21.7497,24.9099,21.7358,24.8357,21.7219,24.7618,21.7219,641.7632,25.6705,21.8242,21.7957,26.0800,21.7675,25.8938,21.7396,25.7104,21.7396,188.3330,3.7667,16.0566,16.0575,1.7452,16.0583,1.7733,16.0592,1.8012,16.0592,641.7632,25.6705,16.3063,16.3012,8.5915,16.2962,8.5656,16.2911,8.5400,16.2911,641.7632,25.6705,15.7012,15.6998,3.0636,15.6984,3.0815,15.6969,3.0990,15.6969,188.3330,3.7667,3.5597,23.3172,2.3731,0.0000,14.9341,38.2513,-64352.4000,-85206.2755,-82734.2618
2761.0000,15.6531,27.8754,0.0000,67687.1000,-67687.1000,1.7549,0.0000,0.0000,0.0000,15041.5778,4.5000,1.0000,15041.5778,0.0000,0.0000,82728.6778,0.0000,-82728.6778,21.8643,14.5670,11818.1000,0.0000,11818.1000,0.3064,3194.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3194.0811,0.0000,0.0000,0.0000,8624.0189,8624.0189,21.1750,33.0091,175.6000,6561.8000,-6386.2000,0.1701,39.9091,4.4000,1.0000,1339.1429,4.9000,1.0000,1379.0519,0.0000,0.0000,7900.9429,135.6909,-7765.2519,21.7580,14.4607,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,21.6901,33.7309,0.0000,1563.4000,-1563.4000,0.0405,0.0000,0.0000,0.0000,319.0612,4.9000,1.0000,319.0612,0.0000,0.0000,1882.4612,0.0000,-1882.4612,21.8314,14.5341,779.4000,0.0000,779.4000,0.0202,210.6486,3.7000,1.0000,0.0000,0.0000,0.0000,210.6486,0.0000,0.0000,0.0000,568.7514,568.7514,21.6937,15.8435,18.7686,-5.1947,-77921.0006,3.4533,423.5794,4.2358,3.4533,0.0000,1.4972,15.8452,16.2488,16.0470,0.6719,5374.8904,3.4533,881.5818,8.8158,3.4533,0.0000,5.2644,16.2342,15.6614,15.9478,-1.0899,-7629.2331,3.4533,1011.4527,10.1145,3.4533,0.0000,6.8731,21.2168,21.2028,23.1588,21.1889,23.0879,21.1750,23.0175,21.1750,608.7651,24.3506,21.7369,21.7212,25.2783,21.7056,25.1927,21.6901,25.1075,21.6901,608.7651,24.3506,21.7887,21.7567,26.3438,21.7250,26.1318,21.6937,25.9228,21.6937,178.7291,3.5746,15.8435,15.8441,0.9466,15.8447,0.9685,15.8452,0.9903,15.8452,608.7651,24.3506,16.2488,16.2439,8.3004,16.2390,8.2792,16.2342,8.2580,16.2342,608.7651,24.3506,15.6614,15.6586,3.0327,15.6559,3.0329,15.6531,3.0336,15.6531,178.7291,3.5746,3.4533,21.4591,2.3022,0.0000,13.6347,35.0938,-62653.0000,-82901.7991,-80175.3432
2762.0000,15.6086,27.8308,0.0000,61076.0000,-61076.0000,1.5835,0.0000,0.0000,0.0000,13572.4444,4.5000,1.0000,13572.4444,0.0000,0.0000,74648.4444,0.0000,-74648.4444,21.8743,14.5771,11842.0000,0.0000,11842.0000,0.3070,3200.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3200.5405,0.0000,0.0000,0.0000,8641.4595,8641.4595,21.1022,32.4640,397.6000,4524.9000,-4127.3000,0.1173,90.3636,4.4000,1.0000,923.4490,4.9000,1.0000,1013.8126,0.0000,0.0000,5448.3490,307.2364,-5141.1126,21.5338,14.2365,390.2000,0.0000,390.2000,0.0101,105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,105.4595,0.0000,0.0000,0.0000,284.7405,284.7405,21.4650,33.5059,0.0000,1225.5000,-1225.5000,0.0318,0.0000,0.0000,0.0000,250.1020,4.9000,1.0000,250.1020,0.0000,0.0000,1475.6020,0.0000,-1475.6020,21.5889,14.2916,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,21.4837,15.7147,18.5992,-4.5820,-68729.9933,3.0888,381.2917,3.8129,3.0888,0.0000,1.0714,15.7154,16.1962,15.9558,0.7159,5727.3659,3.0888,791.3667,7.9137,3.0888,0.0000,3.7673,16.1803,15.6168,15.8985,-0.9591,-6713.8318,3.0888,906.4556,9.0646,3.0888,0.0000,4.9185,21.1490,21.1333,23.0037,21.1178,22.9207,21.1022,22.8383,21.1022,501.5358,20.0614,21.5099,21.4949,23.4417,21.4799,23.3684,21.4650,23.2953,21.4650,501.5358,20.0614,21.5665,21.5388,24.1923,21.5112,24.0476,21.4837,23.9026,21.4837,147.4938,2.9499,15.7147,15.7149,0.7849,15.7152,0.8019,15.7154,0.8190,15.7154,501.5358,20.0614,16.1962,16.1909,8.0473,16.1856,8.0230,16.1803,7.9988,16.1803,501.5358,20.0614,15.6168,15.6140,2.8459,15.6113,2.8484,15.6086,2.8509,15.6086,147.4938,2.9499,3.0888,15.8187,2.0592,0.0000,9.7572,25.5760,-53830.8000,-72072.0240,-69716.4592
2763.0000,15.5727,27.7949,0.0000,55556.8000,-55556.8000,1.4404,0.0000,0.0000,0.0000,12345.9556,4.5000,1.0000,12345.9556,0.0000,0.0000,67902.7556,0.0000,-67902.7556,21.8989,14.6016,11836.8000,0.0000,11836.8000,0.3069,3199.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3199.1351,0.0000,0.0000,0.0000,8637.6649,8637.6649,21.0423,29.7123,1074.4000,2463.0000,-1388.6000,0.0639,244.1818,4.4000,1.0000,502.6531,4.9000,1.0000,746.8349,0.0000,0.0000,2965.6531,830.2182,-2135.4349,21.2412,13.9439,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,21.1723,33.2131,0.0000,953.4000,-953.4000,0.0247,0.0000,0.0000,0.0000,194.5714,4.9000,1.0000,194.5714,0.0000,0.0000,1147.9714,0.0000,-1147.9714,21.2792,13.9819,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,21.1844,15.6639,18.4241,-3.9503,-59254.6934,2.7829,345.7955,3.4580,2.7829,0.0000,0.7835,15.6622,16.1355,15.8988,0.6350,5080.1315,2.7829,714.5770,7.1458,2.7829,0.0000,2.7551,16.1189,15.5821,15.8505,-0.8230,-5761.2768,2.7829,818.2133,8.1821,2.7829,0.0000,3.5969,21.0941,21.0768,22.8637,21.0595,22.7693,21.0423,22.6755,21.0423,418.5812,16.7432,21.2153,21.2009,21.1524,21.1866,21.0874,21.1723,21.0226,21.1723,418.5812,16.7432,21.2544,21.2310,21.2270,21.2077,21.1358,21.1844,21.0437,21.1844,123.2963,2.4659,15.6639,15.6633,1.1847,15.6628,1.1931,15.6622,1.2016,15.6622,418.5812,16.7432,16.1355,16.1299,7.6988,16.1244,7.6734,16.1189,7.6482,16.1189,418.5812,16.7432,15.5821,15.5790,2.7386,15.5758,2.7367,15.5727,2.7349,15.5727,123.2963,2.4659,2.7829,11.8984,1.8553,0.0000,7.1355,19.0339,-45314.8000,-62003.2429,-59935.8387
2764.0000,15.5773,27.7996,0.0000,71728.2000,-71728.2000,1.8597,0.0000,0.0000,0.0000,15939.6000,4.5000,1.0000,15939.6000,0.0000,0.0000,87667.8000,0.0000,-87667.8000,22.2277,14.9304,11813.7000,0.0000,11813.7000,0.3063,3192.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3192.8919,0.0000,0.0000,0.0000,8620.8081,8620.8081,21.5130,26.1899,2231.0000,2341.1000,-110.1000,0.0607,507.0455,4.4000,1.0000,477.7755,4.9000,1.0000,984.8210,0.0000,0.0000,2818.8755,1723.9545,-1094.9210,21.5960,14.2987,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,21.5200,33.5608,0.0000,825.7000,-825.7000,0.0214,0.0000,0.0000,0.0000,168.5102,4.9000,1.0000,168.5102,0.0000,0.0000,994.2102,0.0000,-994.2102,21.5955,14.2982,778.9000,0.0000,778.9000,0.0202,210.5135,3.7000,1.0000,0.0000,0.0000,0.0000,210.5135,0.0000,0.0000,0.0000,568.3865,568.3865,21.4348,15.5344,18.4846,-5.1854,-77781.0309,3.4178,423.7208,4.2372,3.4178,0.0000,1.4514,15.5355,16.0906,15.8130,0.9147,7317.6845,3.4178,880.5741,8.8057,3.4178,0.0000,5.1037,16.0771,15.5895,15.8333,-0.9182,-6427.3807,3.4178,1005.5676,10.0557,3.4178,0.0000,6.6632,21.5737,21.5534,27.9304,21.5331,27.8124,21.5130,27.6951,21.5130,597.9196,23.9168,21.5742,21.5560,25.5046,21.5380,25.4037,21.5200,25.3035,21.5200,597.9196,23.9168,21.5523,21.5124,25.7999,21.4732,25.5069,21.4348,25.2224,21.4348,175.5718,3.5114,15.5344,15.5348,0.5909,15.5351,0.6090,15.5355,0.6270,15.5355,597.9196,23.9168,16.0906,16.0861,7.5139,16.0816,7.5002,16.0771,7.4865,16.0771,597.9196,23.9168,15.5895,15.5854,3.0934,15.5814,3.0817,15.5773,3.0705,15.5773,175.5718,3.5114,3.4178,20.8607,2.2785,0.0000,13.2183,34.0790,-59676.2000,-80279.3474,-76890.7271
2765.0000,15.6103,27.8325,0.0000,79037.2000,-79037.2000,2.0492,0.0000,0.0000,0.0000,17563.8222,4.5000,1.0000,17563.8222,0.0000,0.0000,96601.0222,0.0000,-96601.0222,22.1307,14.8334,11834.9000,0.0000,11834.9000,0.3068,3198.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3198.6216,0.0000,0.0000,0.0000,8636.2784,8636.2784,21.5023,26.6030,2232.4000,2485.6000,-253.2000,0.0644,507.3636,4.4000,1.0000,507.2653,4.9000,1.0000,1014.6289,0.0000,0.0000,2992.8653,1725.0364,-1267.8289,21.5879,14.2906,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0000,0.0000,0.0000,359.6108,359.6108,21.5211,33.5619,0.0000,971.6000,-971.6000,0.0252,0.0000,0.0000,0.0000,198.2857,4.9000,1.0000,198.2857,0.0000,0.0000,1169.8857,0.0000,-1169.8857,21.6000,14.3027,3945.9000,0.0000,3945.9000,0.1023,1066.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1066.4595,0.0000,0.0000,0.0000,2879.4405,2879.4405,21.3328,15.6843,18.5086,-5.5788,-83682.5344,3.8411,475.7741,4.7577,3.8411,0.0000,2.0603,15.6775,15.9458,15.8117,0.4968,3974.4334,3.8411,989.6947,9.8969,3.8411,0.0000,7.2447,15.9373,15.6250,15.7811,-0.6610,-4626.8136,3.8411,1132.4411,11.3244,3.8411,0.0000,9.4585,21.5478,21.5326,27.1528,21.5175,27.0940,21.5023,27.0349,21.5023,732.6900,29.3076,21.5636,21.5494,25.3178,21.5352,25.2624,21.5211,25.2069,21.5211,732.6900,29.3076,21.4057,21.3816,24.1526,21.3573,24.0765,21.3328,23.9953,21.3328,214.7791,4.2956,15.6843,15.6821,2.7508,15.6798,2.7416,15.6775,2.7326,15.6775,732.6900,29.3076,15.9458,15.9430,6.3190,15.9401,6.3209,15.9373,6.3227,15.9373,732.6900,29.3076,15.6250,15.6200,3.6809,15.6151,3.6615,15.6103,3.6425,15.6103,214.7791,4.2956,3.8411,28.7190,2.5607,0.0000,18.7635,47.4825,-63988.4000,-87163.4071,-84334.9146
2766.0000,15.6568,27.8790,0.0000,147186.1000,-147186.1000,3.8161,0.0000,0.0000,0.0000,32708.0222,4.5000,1.0000,32708.0222,0.0000,0.0000,179894.1222,0.0000,-179894.1222,22.5195,15.2222,11841.6000,0.0000,11841.6000,0.3070,3200.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3200.4324,0.0000,0.0000,0.0000,8641.1676,8641.1676,22.1526,29.3323,380.1000,604.2000,-224.1000,0.0157,86.3864,4.4000,1.0000,123.3061,4.9000,1.0000,209.6925,0.0000,0.0000,727.5061,293.7136,-433.7925,22.1692,14.8719,470.9000,0.0000,470.9000,0.0122,127.2703,3.7000,1.0000,0.0000,0.0000,0.0000,127.2703,0.0000,0.0000,0.0000,343.6297,343.6297,22.1213,34.1621,0.0000,1480.2000,-1480.2000,0.0384,0.0000,0.0000,0.0000,302.0816,4.9000,1.0000,302.0816,0.0000,0.0000,1782.2816,0.0000,-1782.2816,22.1892,14.8920,13171.6000,0.0000,13171.6000,0.3415,3559.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3559.8919,0.0000,0.0000,0.0000,9611.7081,9611.7081,21.7504,16.2528,19.0016,-9.6073,-144109.1037,6.7963,826.3867,8.2639,6.7963,0.0000,11.4124,16.2398,15.8093,16.0246,-1.4108,-11286.0946,6.7963,1736.5215,17.3652,6.7963,0.0000,40.1287,15.8053,15.6666,15.7359,-0.5194,-3636.1163,6.7963,2007.2471,20.0725,6.7963,0.0000,52.3913,22.1899,22.1775,33.3362,22.1651,33.3011,22.1526,33.2658,22.1526,1990.9088,79.6364,22.1561,22.1445,31.2450,22.1329,31.2129,22.1213,31.1806,22.1213,1990.9088,79.6364,21.8226,21.7985,29.5933,21.7744,29.5029,21.7504,29.4124,21.7504,579.1497,11.5830,16.2528,16.2485,8.5991,16.2441,8.5730,16.2398,8.5470,16.2398,1990.9088,79.6364,15.8093,15.8080,5.3512,15.8066,5.3652,15.8053,5.3792,15.8053,1990.9088,79.6364,15.6666,15.6633,4.2459,15.6601,4.2495,15.6568,4.2526,15.6568,579.1497,11.5830,6.7963,137.8607,4.5308,0.0000,103.9324,241.7932,-123406.3000,-163513.6909,-159031.3146
2767.0000,15.6678,27.8900,0.0000,192810.0000,-192810.0000,4.9990,0.0000,0.0000,0.0000,42846.6667,4.5000,1.0000,42846.6667,0.0000,0.0000,235656.6667,0.0000,-235656.6667,22.5114,15.2141,20062.4000,0.0000,20062.4000,0.5202,5422.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5422.2703,0.0000,0.0000,0.0000,14640.1297,14640.1297,22.0642,22.0642,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0642,14.7669,910.5000,0.0000,910.5000,0.0236,246.0811,3.7000,1.0000,0.0000,0.0000,0.0000,246.0811,0.0000,0.0000,0.0000,664.4189,664.4189,22.0243,34.0651,0.0000,1781.5000,-1781.5000,0.0462,0.0000,0.0000,0.0000,363.5714,4.9000,1.0000,363.5714,0.0000,0.0000,2145.0714,0.0000,-2145.0714,22.0866,14.7893,13997.8000,0.0000,13997.8000,0.3629,3783.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3783.1892,0.0000,0.0000,0.0000,10214.6108,10214.6108,21.7488,16.9039,19.3263,-11.1220,-166829.6646,8.9277,1072.5116,10.7251,8.9277,0.0000,25.8697,16.8893,15.9328,16.4111,-4.1168,-32934.0082,8.9277,2246.9214,22.4692,8.9277,0.0000,90.9643,15.9270,15.6743,15.8006,-1.2428,-8699.7139,8.9277,2630.0599,26.3006,8.9277,0.0000,118.7612,22.0863,22.0789,31.2119,22.0716,31.2220,22.0642,31.2319,22.0642,3221.7782,128.8711,22.0449,22.0381,29.2932,22.0312,29.3036,22.0243,29.3137,22.0243,3221.7782,128.8711,21.7900,21.7763,28.6823,21.7626,28.7124,21.7488,28.7404,21.7488,934.0841,18.6817,16.9039,16.8990,14.3820,16.8941,14.3552,16.8893,14.3284,16.8893,3221.7782,128.8711,15.9328,15.9309,7.0020,15.9289,7.0060,15.9270,7.0101,15.9270,3221.7782,128.8711,15.6743,15.6722,4.3206,15.6700,4.3354,15.6678,4.3499,15.6678,934.0841,18.6817,8.9277,292.8636,5.9518,0.0000,235.5952,528.4587,-159620.8000,-212282.5786,-208463.3867
2768.0000,15.7485,27.9707,0.0000,218758.4000,-218758.4000,5.6717,0.0000,0.0000,0.0000,48612.9778,4.5000,1.0000,48612.9778,0.0000,0.0000,267371.3778,0.0000,-267371.3778,22.1879,14.8906,24484.4000,0.0000,24484.4000,0.6348,6617.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6617.4054,0.0000,0.0000,0.0000,17866.9946,17866.9946,21.7428,33.7836,0.0000,17134.6000,-17134.6000,0.4442,0.0000,0.0000,0.0000,3496.8571,4.9000,1.0000,3496.8571,0.0000,0.0000,20631.4571,0.0000,-20631.4571,22.2396,14.9423,1516.1000,0.0000,1516.1000,0.0393,409.7568,3.7000,1.0000,0.0000,0.0000,0.0000,409.7568,0.0000,0.0000,0.0000,1106.3432,1106.3432,22.1936,34.2344,0.0000,1464.6000,-1464.6000,0.0380,0.0000,0.0000,0.0000,298.8980,4.9000,1.0000,298.8980,0.0000,0.0000,1763.4980,0.0000,-1763.4980,22.2361,14.9388,13447.0000,0.0000,13447.0000,0.3486,3634.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3634.3243,0.0000,0.0000,0.0000,9812.6757,9812.6757,21.9573,17.3566,19.6570,-12.7349,-191023.7612,10.7650,1277.4865,12.7749,10.7650,0.0000,45.3537,17.3436,16.1913,16.7674,-5.9806,-47844.8531,10.7650,2672.0591,26.7206,10.7650,0.0000,159.4748,16.1841,15.7568,15.9705,-2.5344,-17740.8039,10.7650,3150.2083,31.5021,10.7650,0.0000,208.2072,21.7576,21.7527,27.5722,21.7477,27.5959,21.7428,27.6195,21.7428,4487.6990,179.5080,22.2130,22.2065,30.7375,22.2001,30.7423,22.1936,30.7471,22.1936,4487.6990,179.5080,21.9997,21.9856,31.0474,21.9714,31.0486,21.9573,31.0494,21.9573,1298.2699,25.9654,17.3566,17.3523,17.6133,17.3479,17.5949,17.3436,17.5766,17.3436,4487.6990,179.5080,16.1913,16.1889,9.6140,16.1865,9.6129,16.1841,9.6118,16.1841,4487.6990,179.5080,15.7568,15.7541,5.3082,15.7513,5.3129,15.7485,5.3176,15.7485,1298.2699,25.9654,10.7650,491.6733,7.1767,0.0000,413.0356,904.7089,-197910.1000,-260980.3194,-256609.4183
2769.0000,15.8464,28.0686,0.0000,229828.6000,-229828.6000,5.9587,0.0000,0.0000,0.0000,51073.0222,4.5000,1.0000,51073.0222,0.0000,0.0000,280901.6222,0.0000,-280901.6222,22.2046,14.9073,27826.0000,0.0000,27826.0000,0.7214,7520.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7520.5405,0.0000,0.0000,0.0000,20305.4595,20305.4595,21.7293,33.7702,0.0000,21866.5000,-21866.5000,0.5669,0.0000,0.0000,0.0000,4462.5510,4.9000,1.0000,4462.5510,0.0000,0.0000,26329.0510,0.0000,-26329.0510,22.3253,15.0280,1633.2000,0.0000,1633.2000,0.0423,441.4054,3.7000,1.0000,0.0000,0.0000,0.0000,441.4054,0.0000,0.0000,0.0000,1191.7946,1191.7946,22.2802,34.3211,0.0000,1583.8000,-1583.8000,0.0411,0.0000,0.0000,0.0000,323.2245,4.9000,1.0000,323.2245,0.0000,0.0000,1907.0245,0.0000,-1907.0245,22.3234,15.0261,11794.6000,0.0000,11794.6000,0.3058,3187.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3187.7297,0.0000,0.0000,0.0000,8606.8703,8606.8703,22.0893,17.6145,19.8519,-13.1798,-197697.2405,11.4545,1349.5633,13.4956,11.4545,0.0000,54.6375,17.6025,16.3909,16.9967,-6.6913,-53530.4779,11.4545,2818.0878,28.1809,11.4545,0.0000,192.1190,16.3835,15.8558,16.1197,-3.3303,-23311.7732,11.4545,3332.4063,33.3241,11.4545,0.0000,250.8269,21.7449,21.7397,27.6817,21.7345,27.6943,21.7293,27.7069,21.7293,5010.2171,200.4087,22.2983,22.2923,31.1676,22.2863,31.1716,22.2802,31.1756,22.2802,5010.2171,200.4087,22.1286,22.1155,32.1038,22.1024,32.1073,22.0893,32.1102,22.0893,1448.4062,28.9681,17.6145,17.6105,18.8655,17.6065,18.8517,17.6025,18.8378,17.6025,5010.2171,200.4087,16.3909,16.3884,11.2609,16.3859,11.2591,16.3835,11.2572,16.3835,5010.2171,200.4087,15.8558,15.8527,6.3455,15.8496,6.3459,15.8464,6.3463,15.8464,1448.4062,28.9681,11.4545,583.9924,7.6363,0.0000,497.5833,1081.5757,-212025.1000,-279033.5734,-274539.4917
2770.0000,15.9442,28.1665,0.0000,238420.9000,-238420.9000,6.1815,0.0000,0.0000,0.0000,52982.4222,4.5000,1.0000,52982.4222,0.0000,0.0000,291403.3222,0.0000,-291403.3222,22.2413,14.9440,32853.3000,0.0000,32853.3000,0.8518,8879.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8879.2703,0.0000,0.0000,0.0000,23974.0297,23974.0297,21.7085,33.7493,0.0000,23064.4000,-23064.4000,0.5980,0.0000,0.0000,0.0000,4707.0204,4.9000,1.0000,4707.0204,0.0000,0.0000,27771.4204,0.0000,-27771.4204,22.3086,15.0113,1673.3000,0.0000,1673.3000,0.0434,452.2432,3.7000,1.0000,0.0000,0.0000,0.0000,452.2432,0.0000,0.0000,0.0000,1221.0568,1221.0568,22.2658,34.3066,0.0000,1800.6000,-1800.6000,0.0467,0.0000,0.0000,0.0000,367.4694,4.9000,1.0000,367.4694,0.0000,0.0000,2168.0694,0.0000,-2168.0694,22.3126,15.0153,10693.0000,0.0000,10693.0000,0.2772,2890.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2890.0000,0.0000,0.0000,0.0000,7803.0000,7803.0000,22.1092,17.8169,19.9631,-13.2422,-198633.5945,11.9979,1407.8181,14.0782,11.9979,0.0000,62.7883,17.8052,16.5532,17.1792,-7.2420,-57935.7248,11.9979,2931.0816,29.3108,11.9979,0.0000,220.7794,16.5458,15.9542,16.2500,-3.9106,-27374.4395,11.9979,3472.7454,34.7275,11.9979,0.0000,288.2453,21.7233,21.7183,27.5252,21.7134,27.5362,21.7085,27.5471,21.7085,5440.0126,217.6005,22.2822,22.2767,30.6409,22.2712,30.6464,22.2658,30.6517,22.2658,5440.0126,217.6005,22.1440,22.1324,31.7840,22.1208,31.7971,22.1092,31.8098,22.1092,1571.8330,31.4367,17.8169,17.8130,19.7713,17.8091,19.7588,17.8052,19.7464,17.8052,5440.0126,217.6005,16.5532,16.5508,12.4277,16.5483,12.4253,16.5458,12.4230,16.5458,5440.0126,217.6005,15.9542,15.9509,7.2644,15.9476,7.2630,15.9442,7.2617,15.9442,1571.8330,31.4367,11.9979,664.1014,7.9986,0.0000,571.8130,1235.9143,-218066.3000,-288344.7255,-283943.7588
2771.0000,16.0376,28.2598,0.0000,247926.4000,-247926.4000,6.4280,0.0000,0.0000,0.0000,55094.7556,4.5000,1.0000,55094.7556,0.0000,0.0000,303021.1556,0.0000,-303021.1556,22.3181,15.0208,34524.7000,0.0000,34524.7000,0.8951,9331.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9331.0000,0.0000,0.0000,0.0000,25193.7000,25193.7000,21.7810,33.8218,0.0000,26450.9000,-26450.9000,0.6858,0.0000,0.0000,0.0000,5398.1429,4.9000,1.0000,5398.1429,0.0000,0.0000,31849.0429,0.0000,-31849.0429,22.4411,15.1438,1976.6000,0.0000,1976.6000,0.0512,534.2162,3.7000,1.0000,0.0000,0.0000,0.0000,534.2162,0.0000,0.0000,0.0000,1442.3838,1442.3838,22.3941,34.4350,0.0000,2145.7000,-2145.7000,0.0556,0.0000,0.0000,0.0000,437.8980,4.9000,1.0000,437.8980,0.0000,0.0000,2583.5980,0.0000,-2583.5980,22.4477,15.1504,8627.6000,0.0000,8627.6000,0.2237,2331.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2331.7838,0.0000,0.0000,0.0000,6295.8162,6295.8162,22.2789,17.9589,20.1189,-13.8953,-208430.0092,12.5091,1459.4367,14.5944,12.5091,0.0000,71.1620,17.9478,16.6894,17.3186,-7.5889,-60711.5426,12.5091,3039.6522,30.3965,12.5091,0.0000,250.2235,16.6819,16.0479,16.3649,-4.3702,-30591.2134,12.5091,3604.5189,36.0452,12.5091,0.0000,326.6870,21.7959,21.7909,28.2744,21.7859,28.2813,21.7810,28.2881,21.7810,5858.7067,234.3483,22.4112,22.4055,31.7144,22.3998,31.7148,22.3941,31.7151,22.3941,5858.7067,234.3483,22.3172,22.3044,33.5479,22.2917,33.5379,22.2789,33.5279,22.2789,1692.0187,33.8404,17.9589,17.9552,20.2180,17.9515,20.2075,17.9478,20.1970,17.9478,5858.7067,234.3483,16.6894,16.6869,13.3048,16.6844,13.3022,16.6819,13.2996,16.6819,5858.7067,234.3483,16.0479,16.0445,8.0601,16.0410,8.0580,16.0376,8.0559,16.0376,1692.0187,33.8404,12.5091,745.6220,8.3394,0.0000,648.0725,1393.6945,-231394.1000,-304521.8964,-299732.7651
2772.0000,16.0955,28.3177,0.0000,255071.1000,-255071.1000,6.6132,0.0000,0.0000,0.0000,56682.4667,4.5000,1.0000,56682.4667,0.0000,0.0000,311753.5667,0.0000,-311753.5667,22.5780,15.2807,29923.0000,0.0000,29923.0000,0.7758,8087.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8087.2973,0.0000,0.0000,0.0000,21835.7027,21835.7027,22.1061,34.1469,0.0000,23740.2000,-23740.2000,0.6155,0.0000,0.0000,0.0000,4844.9388,4.9000,1.0000,4844.9388,0.0000,0.0000,28585.1388,0.0000,-28585.1388,22.7005,15.4032,2346.8000,0.0000,2346.8000,0.0608,634.2703,3.7000,1.0000,0.0000,0.0000,0.0000,634.2703,0.0000,0.0000,0.0000,1712.5297,1712.5297,22.6461,34.6869,0.0000,2004.2000,-2004.2000,0.0520,0.0000,0.0000,0.0000,409.0204,4.9000,1.0000,409.0204,0.0000,0.0000,2413.2204,0.0000,-2413.2204,22.6963,15.3990,7526.0000,0.0000,7526.0000,0.1951,2034.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2034.0541,0.0000,0.0000,0.0000,5491.9459,5491.9459,22.5390,18.0133,20.2762,-14.5101,-217651.0165,12.4687,1446.3625,14.4636,12.4687,0.0000,70.4736,18.0027,16.7615,17.3821,-7.4613,-59690.7072,12.4687,3022.4454,30.2245,12.4687,0.0000,247.8028,16.7541,16.1054,16.4298,-4.4569,-31198.2673,12.4687,3583.7840,35.8378,12.4687,0.0000,323.5266,22.1239,22.1180,31.3909,22.1120,31.3862,22.1061,31.3814,22.1061,5825.0617,233.0025,22.6649,22.6586,33.8654,22.6524,33.8581,22.6461,33.8508,22.6461,5825.0617,233.0025,22.5821,22.5677,36.1759,22.5534,36.1439,22.5390,36.1119,22.5390,1682.3628,33.6473,18.0133,18.0098,19.9421,18.0062,19.9333,18.0027,19.9245,18.0027,5825.0617,233.0025,16.7615,16.7590,13.5484,16.7566,13.5461,16.7541,13.5439,16.7541,5825.0617,233.0025,16.1054,16.1021,8.3826,16.0988,8.3825,16.0955,8.3823,16.0955,1682.3628,33.6473,12.4687,738.9471,8.3124,0.0000,641.8030,1380.7501,-241019.7000,-313711.7475,-308539.9910
2773.0000,16.1747,28.3969,0.0000,259988.1000,-259988.1000,6.7407,0.0000,0.0000,0.0000,57775.1333,4.5000,1.0000,57775.1333,0.0000,0.0000,317763.2333,0.0000,-317763.2333,22.4930,15.1957,34526.4000,0.0000,34526.4000,0.8952,9331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9331.4595,0.0000,0.0000,0.0000,25194.9405,25194.9405,21.9779,34.0188,0.0000,30089.0000,-30089.0000,0.7801,0.0000,0.0000,0.0000,6140.6122,4.9000,1.0000,6140.6122,0.0000,0.0000,36229.6122,0.0000,-36229.6122,22.6983,15.4010,2246.8000,0.0000,2246.8000,0.0583,607.2432,3.7000,1.0000,0.0000,0.0000,0.0000,607.2432,0.0000,0.0000,0.0000,1639.5568,1639.5568,22.6492,34.6900,0.0000,1734.4000,-1734.4000,0.0450,0.0000,0.0000,0.0000,353.9592,4.9000,1.0000,353.9592,0.0000,0.0000,2088.3592,0.0000,-2088.3592,22.6907,15.3934,6699.8000,0.0000,6699.8000,0.1737,1810.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1810.7568,0.0000,0.0000,0.0000,4889.0432,4889.0432,22.5579,18.1916,20.3748,-14.6396,-219594.6077,13.0393,1507.1186,15.0712,13.0393,0.0000,80.5991,18.1803,16.8769,17.5286,-8.1941,-65552.4772,13.0393,3143.0751,31.4308,13.0393,0.0000,283.4067,16.8693,16.1853,16.5273,-4.9145,-34401.6841,13.0393,3755.8960,37.5590,13.0393,0.0000,370.0104,21.9920,21.9873,29.4951,21.9826,29.5025,21.9779,29.5097,21.9779,6307.4339,252.2974,22.6657,22.6602,33.2559,22.6547,33.2555,22.6492,33.2550,22.6492,6307.4339,252.2974,22.5935,22.5817,35.4677,22.5698,35.4666,22.5579,35.4649,22.5579,1820.7720,36.4154,18.1916,18.1878,21.0921,18.1841,21.0810,18.1803,21.0699,18.1803,6307.4339,252.2974,16.8769,16.8744,14.3049,16.8718,14.3017,16.8693,14.2984,16.8693,6307.4339,252.2974,16.1853,16.1817,9.0139,16.1782,9.0113,16.1747,9.0086,16.1747,1820.7720,36.4154,13.0393,836.6750,8.6929,0.0000,734.0163,1570.6913,-248338.5000,-324357.6642,-319548.7689
2774.0000,16.2465,28.4688,0.0000,269024.6000,-269024.6000,6.9750,0.0000,0.0000,0.0000,59783.2444,4.5000,1.0000,59783.2444,0.0000,0.0000,328807.8444,0.0000,-328807.8444,22.6370,15.3397,32849.2000,0.0000,32849.2000,0.8517,8878.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8878.1622,0.0000,0.0000,0.0000,23971.0378,23971.0378,22.1552,34.1961,0.0000,31708.9000,-31708.9000,0.8221,0.0000,0.0000,0.0000,6471.2041,4.9000,1.0000,6471.2041,0.0000,0.0000,38180.1041,0.0000,-38180.1041,22.8973,15.6000,1500.4000,0.0000,1500.4000,0.0389,405.5135,3.7000,1.0000,0.0000,0.0000,0.0000,405.5135,0.0000,0.0000,0.0000,1094.8865,1094.8865,22.8581,34.8989,0.0000,2061.2000,-2061.2000,0.0534,0.0000,0.0000,0.0000,420.6531,4.9000,1.0000,420.6531,0.0000,0.0000,2481.8531,0.0000,-2481.8531,22.9063,15.6090,5873.6000,0.0000,5873.6000,0.1523,1587.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1587.4595,0.0000,0.0000,0.0000,4286.1405,4286.1405,22.7820,18.2925,20.5372,-15.3999,-230998.8659,13.3401,1532.7750,15.3277,13.3401,0.0000,86.3059,18.2816,16.9742,17.6279,-8.4088,-67270.4873,13.3401,3203.3829,32.0338,13.3401,0.0000,303.4730,16.9666,16.2572,16.6119,-5.2144,-36500.9929,13.3401,3838.1953,38.3820,13.3401,0.0000,396.2086,22.1711,22.1658,31.1607,22.1605,31.1595,22.1552,31.1582,22.1552,6568.5279,262.7411,22.8760,22.8700,34.9780,22.8641,34.9712,22.8581,34.9643,22.8581,6568.5279,262.7411,22.8230,22.8093,37.7120,22.7957,37.6828,22.7820,37.6536,22.7820,1895.6640,37.9133,18.2925,18.2889,21.3799,18.2853,21.3706,18.2816,21.3613,18.2816,6568.5279,262.7411,16.9742,16.9717,14.8434,16.9691,14.8400,16.9666,14.8367,16.9666,6568.5279,262.7411,16.2572,16.2536,9.5151,16.2501,9.5125,16.2465,9.5098,16.2465,1895.6640,37.9133,13.3401,891.3607,8.8934,0.0000,785.9874,1677.3482,-262571.5000,-340117.7367,-334770.3461
2775.0000,16.3199,28.5421,0.0000,275832.1000,-275832.1000,7.1515,0.0000,0.0000,0.0000,61296.0222,4.5000,1.0000,61296.0222,0.0000,0.0000,337128.1222,0.0000,-337128.1222,22.7077,15.4104,31179.0000,0.0000,31179.0000,0.8084,8426.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8426.7568,0.0000,0.0000,0.0000,22752.2432,22752.2432,22.2611,34.3019,0.0000,34415.9000,-34415.9000,0.8923,0.0000,0.0000,0.0000,7023.6531,4.9000,1.0000,7023.6531,0.0000,0.0000,41439.5531,0.0000,-41439.5531,23.0463,15.7490,1445.3000,0.0000,1445.3000,0.0375,390.6216,3.7000,1.0000,0.0000,0.0000,0.0000,390.6216,0.0000,0.0000,0.0000,1054.6784,1054.6784,23.0087,35.0495,0.0000,2270.6000,-2270.6000,0.0589,0.0000,0.0000,0.0000,463.3878,4.9000,1.0000,463.3878,0.0000,0.0000,2733.9878,0.0000,-2733.9878,23.0605,15.7632,6699.8000,0.0000,6699.8000,0.1737,1810.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1810.7568,0.0000,0.0000,0.0000,4889.0432,4889.0432,22.9285,18.4233,20.6759,-15.8512,-237768.5753,13.6833,1564.3006,15.6430,13.6833,0.0000,93.1399,18.4123,17.0739,17.7431,-8.8296,-70636.9442,13.6833,3271.3838,32.7138,13.6833,0.0000,327.5031,17.0662,16.3308,16.6985,-5.5446,-38811.8558,13.6833,3936.9648,39.3696,13.6833,0.0000,427.5817,22.2766,22.2715,31.8098,22.2663,31.8092,22.2611,31.8086,22.2611,6872.2256,274.8890,23.0263,23.0204,35.8813,23.0146,35.8749,23.0087,35.8684,23.0087,6872.2256,274.8890,22.9679,22.9547,38.6471,22.9416,38.6252,22.9285,38.6031,22.9285,1982.7555,39.6551,18.4233,18.4196,22.0503,18.4160,22.0404,18.4123,22.0306,18.4123,6872.2256,274.8890,17.0739,17.0713,15.4119,17.0687,15.4082,17.0662,15.4045,17.0662,6872.2256,274.8890,16.3308,16.3271,10.0305,16.3235,10.0272,16.3199,10.0238,16.3199,1982.7555,39.6551,13.6833,956.5116,9.1222,0.0000,848.2247,1804.7363,-273194.5000,-352605.6982,-347217.3754
2776.0000,16.3750,28.5973,0.0000,278593.2000,-278593.2000,7.2230,0.0000,0.0000,0.0000,61909.6000,4.5000,1.0000,61909.6000,0.0000,0.0000,340502.8000,0.0000,-340502.8000,22.8092,15.5119,26574.6000,0.0000,26574.6000,0.6890,7182.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7182.3243,0.0000,0.0000,0.0000,19392.2757,19392.2757,22.4264,34.4673,0.0000,35600.1000,-35600.1000,0.9230,0.0000,0.0000,0.0000,7265.3265,4.9000,1.0000,7265.3265,0.0000,0.0000,42865.4265,0.0000,-42865.4265,23.2364,15.9391,1859.8000,0.0000,1859.8000,0.0482,502.6486,3.7000,1.0000,0.0000,0.0000,0.0000,502.6486,0.0000,0.0000,0.0000,1357.1514,1357.1514,23.1925,35.2333,0.0000,2378.9000,-2378.9000,0.0617,0.0000,0.0000,0.0000,485.4898,4.9000,1.0000,485.4898,0.0000,0.0000,2864.3898,0.0000,-2864.3898,23.2466,15.9493,7801.4000,0.0000,7801.4000,0.2023,2108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2108.4865,0.0000,0.0000,0.0000,5692.9135,5692.9135,23.0981,18.5016,20.7998,-16.2169,-243254.1436,13.7208,1561.5537,15.6155,13.7208,0.0000,93.9086,18.4908,17.1446,17.8177,-8.9051,-71241.1368,13.7208,3271.0478,32.7105,13.7208,0.0000,330.2060,17.1369,16.3858,16.7614,-5.6783,-39747.9292,13.7208,3941.1101,39.4111,13.7208,0.0000,431.1107,22.4427,22.4373,33.0511,22.4319,33.0470,22.4264,33.0428,22.4264,6905.8167,276.2327,23.2108,23.2047,37.1132,23.1986,37.1038,23.1925,37.0945,23.1925,6905.8167,276.2327,23.1390,23.1254,39.9236,23.1117,39.8937,23.0981,39.8637,23.0981,1992.3871,39.8477,18.5016,18.4980,22.1938,18.4944,22.1847,18.4908,22.1756,18.4908,6905.8167,276.2327,17.1446,17.1420,15.6874,17.1395,15.6838,17.1369,15.6801,17.1369,6905.8167,276.2327,16.3858,16.3822,10.3106,16.3786,10.3081,16.3750,10.3055,16.3750,1992.3871,39.8477,13.7208,963.8183,9.1472,0.0000,855.2253,1819.0436,-280336.4000,-359790.2758,-354243.2096
2777.0000,16.4063,28.6286,0.0000,283401.4000,-283401.4000,7.3477,0.0000,0.0000,0.0000,62978.0889,4.5000,1.0000,62978.0889,0.0000,0.0000,346379.4889,0.0000,-346379.4889,23.0440,15.7467,17367.1000,0.0000,17367.1000,0.4503,4693.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4693.8108,0.0000,0.0000,0.0000,12673.2892,12673.2892,22.7824,34.8232,0.0000,32881.0000,-32881.0000,0.8525,0.0000,0.0000,0.0000,6710.4082,4.9000,1.0000,6710.4082,0.0000,0.0000,39591.4082,0.0000,-39591.4082,23.5411,16.2438,1194.1000,0.0000,1194.1000,0.0310,322.7297,3.7000,1.0000,0.0000,0.0000,0.0000,322.7297,0.0000,0.0000,0.0000,871.3703,871.3703,23.5041,35.5449,0.0000,2767.6000,-2767.6000,0.0718,0.0000,0.0000,0.0000,564.8163,4.9000,1.0000,564.8163,0.0000,0.0000,3332.4163,0.0000,-3332.4163,23.5680,16.2707,10280.0000,0.0000,10280.0000,0.2665,2778.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2778.3784,0.0000,0.0000,0.0000,7501.6216,7501.6216,23.3781,18.5319,20.9550,-16.8595,-252892.4743,13.5296,1531.1666,15.3117,13.5296,0.0000,90.0369,18.5213,17.1799,17.8506,-8.7496,-69997.1862,13.5296,3221.4225,32.2142,13.5296,0.0000,316.5921,17.1723,16.4168,16.7945,-5.6316,-39421.3407,13.5296,3874.3930,38.7439,13.5296,0.0000,413.3366,22.8012,22.7949,36.0757,22.7886,36.0630,22.7824,36.0504,22.7824,6735.4813,269.4193,23.5244,23.5176,39.5447,23.5109,39.5286,23.5041,39.5126,23.5041,6735.4813,269.4193,23.4242,23.4088,42.5079,23.3935,42.4569,23.3781,42.4059,23.3781,1943.5440,38.8709,18.5319,18.5284,21.9462,18.5248,21.9376,18.5213,21.9291,18.5213,6735.4813,269.4193,17.1799,17.1774,15.6526,17.1748,15.6491,17.1723,15.6456,17.1723,6735.4813,269.4193,16.4168,16.4133,10.3275,16.4098,10.3263,16.4063,10.3251,16.4063,1943.5440,38.8709,13.5296,926.9733,9.0197,0.0000,819.9655,1746.9388,-290208.8000,-368257.0323,-362311.0013
2778.0000,16.1635,28.3857,0.0000,178635.8000,-178635.8000,4.6315,0.0000,0.0000,0.0000,39696.8444,4.5000,1.0000,39696.8444,0.0000,0.0000,218332.6444,0.0000,-218332.6444,22.8536,15.5563,14312.7000,0.0000,14312.7000,0.3711,3868.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3868.2973,0.0000,0.0000,0.0000,10444.4027,10444.4027,22.5105,34.5513,0.0000,8311.2000,-8311.2000,0.2155,0.0000,0.0000,0.0000,1696.1633,4.9000,1.0000,1696.1633,0.0000,0.0000,10007.3633,0.0000,-10007.3633,22.8172,15.5199,995.3000,0.0000,995.3000,0.0258,269.0000,3.7000,1.0000,0.0000,0.0000,0.0000,269.0000,0.0000,0.0000,0.0000,726.3000,726.3000,22.7758,34.8166,0.0000,3243.2000,-3243.2000,0.0841,0.0000,0.0000,0.0000,661.8776,4.9000,1.0000,661.8776,0.0000,0.0000,3905.0776,0.0000,-3905.0776,22.8955,15.5982,12070.0000,0.0000,12070.0000,0.3129,3262.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3262.1622,0.0000,0.0000,0.0000,8807.8378,8807.8378,22.6009,17.8331,20.2170,-10.3733,-155600.2098,8.4613,983.6340,9.8363,8.4613,0.0000,22.0230,17.8266,16.7974,17.3120,-4.1987,-33589.8735,8.4613,2056.5686,20.5657,8.4613,0.0000,77.4383,16.7911,16.1668,16.4790,-2.9109,-20376.3040,8.4613,2427.3155,24.2732,8.4613,0.0000,101.1020,22.5336,22.5259,32.5354,22.5182,32.5095,22.5105,32.4838,22.5105,2930.2295,117.2092,22.7949,22.7885,31.4153,22.7822,31.4039,22.7758,31.3924,22.7758,2930.2295,117.2092,22.6256,22.6175,31.7982,22.6093,31.8372,22.6009,31.8749,22.6009,850.1011,17.0020,17.8331,17.8309,14.6086,17.8288,14.6139,17.8266,14.6190,17.8266,2930.2295,117.2092,16.7974,16.7953,11.5595,16.7932,11.5605,16.7911,11.5615,16.7911,2930.2295,117.2092,16.1668,16.1657,7.0241,16.1646,7.0522,16.1635,7.0797,16.1635,850.1011,17.0020,8.4613,252.4773,5.6409,0.0000,200.5633,453.0406,-162812.2000,-212266.5447,-209566.3873
2779.0000,16.0643,28.2865,0.0000,176934.7000,-176934.7000,4.5874,0.0000,0.0000,0.0000,39318.8222,4.5000,1.0000,39318.8222,0.0000,0.0000,216253.5222,0.0000,-216253.5222,22.8864,15.5891,14309.7000,0.0000,14309.7000,0.3710,3867.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3867.4865,0.0000,0.0000,0.0000,10442.2135,10442.2135,22.5310,34.5719,0.0000,4805.7000,-4805.7000,0.1246,0.0000,0.0000,0.0000,980.7551,4.9000,1.0000,980.7551,0.0000,0.0000,5786.4551,0.0000,-5786.4551,22.7136,15.4163,771.4000,0.0000,771.4000,0.0200,208.4865,3.7000,1.0000,0.0000,0.0000,0.0000,208.4865,0.0000,0.0000,0.0000,562.9135,562.9135,22.6721,34.7129,0.0000,2986.1000,-2986.1000,0.0774,0.0000,0.0000,0.0000,609.4082,4.9000,1.0000,609.4082,0.0000,0.0000,3595.5082,0.0000,-3595.5082,22.7855,15.4882,11519.2000,0.0000,11519.2000,0.2987,3113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3113.2973,0.0000,0.0000,0.0000,8405.9027,8405.9027,22.4745,17.5791,20.0268,-10.3454,-155180.5029,8.2186,962.1016,9.6210,8.2186,0.0000,20.1815,17.5707,16.6401,17.1054,-3.6875,-29500.1160,8.2186,2013.5121,20.1351,8.2186,0.0000,70.9632,16.6330,16.0709,16.3520,-2.5454,-17818.0709,8.2186,2369.3816,23.6938,8.2186,0.0000,92.6483,22.5569,22.5483,32.6803,22.5397,32.6476,22.5310,32.6149,22.5310,2783.3781,111.3351,22.6958,22.6879,31.0363,22.6800,31.0090,22.6721,30.9818,22.6721,2783.3781,111.3351,22.5203,22.5050,31.4145,22.4897,31.3537,22.4745,31.2942,22.4745,807.7809,16.1556,17.5791,17.5763,12.8776,17.5735,12.8742,17.5707,12.8709,17.5707,2783.3781,111.3351,16.6401,16.6377,10.3885,16.6354,10.3859,16.6330,10.3833,16.6330,2783.3781,111.3351,16.0709,16.0687,6.1544,16.0665,6.1636,16.0643,6.1729,16.0643,807.7809,16.1556,8.2186,232.9607,5.4790,0.0000,183.7930,416.7537,-158126.2000,-206224.4558,-202498.6898
2780.0000,15.9179,28.1401,0.0000,115883.9000,-115883.9000,3.0045,0.0000,0.0000,0.0000,25751.9778,4.5000,1.0000,25751.9778,0.0000,0.0000,141635.8778,0.0000,-141635.8778,22.4115,15.1142,14308.2000,0.0000,14308.2000,0.3710,3867.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3867.0811,0.0000,0.0000,0.0000,10441.1189,10441.1189,21.9090,33.9498,0.0000,1060.2000,-1060.2000,0.0275,0.0000,0.0000,0.0000,216.3673,4.9000,1.0000,216.3673,0.0000,0.0000,1276.5673,0.0000,-1276.5673,21.9675,14.6702,841.5000,0.0000,841.5000,0.0218,227.4324,3.7000,1.0000,0.0000,0.0000,0.0000,227.4324,0.0000,0.0000,0.0000,614.0676,614.0676,21.9197,33.9605,0.0000,2762.5000,-2762.5000,0.0716,0.0000,0.0000,0.0000,563.7755,4.9000,1.0000,563.7755,0.0000,0.0000,3326.2755,0.0000,-3326.2755,22.0722,14.7749,10555.4000,0.0000,10555.4000,0.2737,2852.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2852.8108,0.0000,0.0000,0.0000,7702.5892,7702.5892,21.7038,17.1963,19.4500,-6.5544,-98315.7915,5.6551,676.2504,6.7625,5.6551,0.0000,6.5749,17.1890,16.4268,16.8079,-2.0780,-16624.2921,5.6551,1401.4919,14.0149,5.6551,0.0000,23.1189,16.4191,15.9218,16.1705,-1.5495,-10846.5335,5.6551,1641.9511,16.4195,5.6551,0.0000,30.1836,21.9328,21.9248,26.3209,21.9169,26.2978,21.9090,26.2747,21.9090,1441.1954,57.6478,21.9394,21.9328,23.8794,21.9262,23.8678,21.9197,23.8561,21.9197,1441.1954,57.6478,21.7190,21.7142,22.3216,21.7091,22.3933,21.7038,22.4623,21.7038,420.2309,8.4046,17.1963,17.1939,9.7677,17.1914,9.7678,17.1890,9.7680,17.1890,1441.1954,57.6478,16.4268,16.4242,8.6467,16.4217,8.6420,16.4191,8.6373,16.4191,1441.1954,57.6478,15.9218,15.9205,4.6393,15.9192,4.6596,15.9179,4.6796,15.9179,420.2309,8.4046,5.6551,83.0786,3.7701,0.0000,59.8775,142.9561,-94001.5000,-127480.9450,-125786.6171
2781.0000,15.8215,28.0437,0.0000,106323.8000,-106323.8000,2.7566,0.0000,0.0000,0.0000,23627.5111,4.5000,1.0000,23627.5111,0.0000,0.0000,129951.3111,0.0000,-129951.3111,22.4839,15.1866,12113.4000,0.0000,12113.4000,0.3141,3273.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3273.8919,0.0000,0.0000,0.0000,8839.5081,8839.5081,21.9937,21.9937,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9937,14.6964,510.3000,0.0000,510.3000,0.0132,137.9189,3.7000,1.0000,0.0000,0.0000,0.0000,137.9189,0.0000,0.0000,0.0000,372.3811,372.3811,21.9417,33.9825,0.0000,2459.4000,-2459.4000,0.0638,0.0000,0.0000,0.0000,501.9184,4.9000,1.0000,501.9184,0.0000,0.0000,2961.3184,0.0000,-2961.3184,22.0935,14.7962,8627.6000,0.0000,8627.6000,0.2237,2331.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2331.7838,0.0000,0.0000,0.0000,6295.8162,6295.8162,21.7065,16.7506,19.2285,-6.4444,-96666.3523,5.0571,609.7327,6.0973,5.0571,0.0000,4.7018,16.7475,16.3482,16.5479,-0.9737,-7789.2789,5.0571,1265.9972,12.6600,5.0571,0.0000,16.5328,16.3384,15.8266,16.0825,-1.4260,-9982.3015,5.0571,1473.3816,14.7338,5.0571,0.0000,21.5849,22.0307,22.0183,28.0923,22.0060,28.0258,21.9937,27.9596,21.9937,1184.7127,47.3885,21.9746,21.9636,25.5200,21.9526,25.4632,21.9417,25.4067,21.9417,1184.7127,47.3885,21.7707,21.7489,24.6726,21.7275,24.5256,21.7065,24.3837,21.7065,345.9577,6.9192,16.7506,16.7496,6.2806,16.7486,6.2943,16.7475,6.3078,16.7475,1184.7127,47.3885,16.3482,16.3449,8.3645,16.3417,8.3532,16.3384,8.3420,16.3384,1184.7127,47.3885,15.8266,15.8249,3.9055,15.8232,3.9186,15.8215,3.9316,15.8215,345.9577,6.9192,5.0571,61.0898,3.3714,0.0000,42.8194,103.9092,-87531.9000,-117404.9241,-114437.9327
2782.0000,15.7502,27.9720,4.7000,82824.2000,-82819.5000,2.1474,1.0682,4.4000,1.0000,18405.3778,4.5000,1.0000,18406.4460,0.0000,0.0000,101229.5778,3.6318,-101225.9460,22.0812,14.7840,11815.6000,0.0000,11815.6000,0.3063,3193.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3193.4054,0.0000,0.0000,0.0000,8622.1946,8622.1946,21.5121,26.2304,2156.5000,2275.7000,-119.2000,0.0590,490.1136,4.4000,1.0000,464.4286,4.9000,1.0000,954.5422,0.0000,0.0000,2740.1286,1666.3864,-1073.7422,21.5793,14.2820,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,21.5330,33.4398,30.6000,1764.7000,-1734.1000,0.0458,6.9545,4.4000,1.0000,360.1429,4.9000,1.0000,367.0974,0.0000,0.0000,2124.8429,23.6455,-2101.1974,21.6644,14.3671,7526.0000,0.0000,7526.0000,0.1951,2034.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2034.0541,0.0000,0.0000,0.0000,5491.9459,5491.9459,21.2853,16.5613,18.9233,-5.0354,-75531.2554,4.1454,505.5369,5.0554,4.1454,0.0000,2.5898,16.5553,16.2288,16.3920,-0.6524,-5219.2937,4.1454,1044.0880,10.4409,4.1454,0.0000,9.1065,16.2187,15.7566,15.9877,-1.0554,-7387.5590,4.1454,1212.2708,12.1227,4.1454,0.0000,11.8893,21.5420,21.5320,23.4501,21.5221,23.4145,21.5121,23.3788,21.5121,836.8852,33.4754,21.5616,21.5521,22.0057,21.5425,21.9698,21.5330,21.9339,21.5330,836.8852,33.4754,21.3209,21.3092,20.1076,21.2974,20.1041,21.2853,20.0974,21.2853,245.0562,4.9011,16.5613,16.5593,5.5694,16.5573,5.5702,16.5553,5.5711,16.5553,836.8852,33.4754,16.2288,16.2254,7.5542,16.2221,7.5430,16.2187,7.5319,16.2187,836.8852,33.4754,15.7566,15.7545,3.4550,15.7524,3.4624,15.7502,3.4698,15.7502,245.0562,4.9011,4.1454,35.3941,2.7636,0.0000,23.5856,58.9797,-64944.7000,-90004.7045,-88138.1081
