Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2783.0000,15.6749,27.8865,99.2000,71883.2000,-71784.0000,1.8637,22.5455,4.4000,1.0000,15974.0444,4.5000,1.0000,15996.5899,0.0000,0.0000,87857.2444,76.6545,-87780.5899,21.9776,14.6803,11842.0000,0.0000,11842.0000,0.3070,3200.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3200.5405,0.0000,0.0000,0.0000,8641.4595,8641.4595,21.3199,27.2968,2711.6000,3455.4000,-743.8000,0.0896,616.2727,4.4000,1.0000,705.1837,4.9000,1.0000,1321.4564,0.0000,0.0000,4160.5837,2095.3273,-2065.2564,21.4682,14.1709,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,21.4105,29.0561,601.1000,1056.8000,-455.7000,0.0274,136.6136,4.4000,1.0000,215.6735,4.9000,1.0000,352.2871,0.0000,0.0000,1272.4735,464.4864,-807.9871,21.4685,14.1712,4221.2000,0.0000,4221.2000,0.1094,1140.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1140.8649,0.0000,0.0000,0.0000,3080.3351,3080.3351,21.1805,16.2618,18.7211,-4.5670,-68505.3223,3.6110,443.7055,4.4371,3.6110,0.0000,1.7117,16.2601,16.2053,16.2327,-0.0954,-763.3783,3.6110,915.1481,9.1515,3.6110,0.0000,6.0188,16.1919,15.6799,15.9359,-1.0188,-7131.3955,3.6110,1058.1213,10.5812,3.6110,0.0000,7.8581,21.3572,21.3447,22.4794,21.3323,22.4191,21.3199,22.3591,21.3199,657.9318,26.3173,21.4477,21.4353,21.8585,21.4229,21.7948,21.4105,21.7315,21.4105,657.9318,26.3173,21.2473,21.2246,20.5518,21.2024,20.4100,21.1805,20.2732,21.1805,193.0375,3.8607,16.2618,16.2612,3.5360,16.2607,3.5518,16.2601,3.5674,16.2601,657.9318,26.3173,16.2053,16.2008,7.7134,16.1964,7.6921,16.1919,7.6710,16.1919,657.9318,26.3173,15.6799,15.6783,2.8879,15.6766,2.9017,15.6749,2.9152,15.6749,193.0375,3.8607,3.6110,24.2478,2.4073,0.0000,15.5886,39.8364,-56529.2000,-78646.6415,-76400.0961
2784.0000,15.6312,27.8234,252.2000,64839.5000,-64587.3000,1.6811,57.3182,4.4000,1.0000,14408.7778,4.5000,1.0000,14466.0960,0.0000,0.0000,79248.2778,194.8818,-79053.3960,21.9714,14.6741,11837.4000,0.0000,11837.4000,0.3069,3199.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3199.2973,0.0000,0.0000,0.0000,8638.1027,8638.1027,21.2353,17.9077,3482.5000,1272.5000,2210.0000,0.0903,791.4773,4.4000,1.0000,259.6939,4.9000,1.0000,1051.1712,0.0000,0.0000,1532.1939,2691.0227,1158.8288,21.1424,13.8451,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0000,0.0000,0.0000,281.7486,281.7486,21.0869,19.9016,1248.8000,678.5000,570.3000,0.0324,283.8182,4.4000,1.0000,138.4694,4.9000,1.0000,422.2876,0.0000,0.0000,816.9694,964.9818,148.0124,21.0750,13.7777,1329.6000,0.0000,1329.6000,0.0345,359.3514,3.7000,1.0000,0.0000,0.0000,0.0000,359.3514,0.0000,0.0000,0.0000,970.2486,970.2486,20.9428,16.1278,18.5353,-4.0024,-60036.3904,3.2327,400.0119,4.0001,3.2327,0.0000,1.2282,16.1237,16.1412,16.1325,0.0273,218.1720,3.2327,822.5082,8.2251,3.2327,0.0000,4.3186,16.1277,15.6388,15.8833,-0.8708,-6095.6262,3.2327,949.2476,9.4925,3.2327,0.0000,5.6383,21.2786,21.2641,22.4097,21.2497,22.3336,21.2353,22.2580,21.2353,542.7833,21.7113,21.1198,21.1088,19.3453,21.0978,19.3014,21.0869,19.2576,21.0869,542.7833,21.7113,20.9972,20.9791,18.5004,20.9610,18.4296,20.9428,18.3577,20.9428,159.5142,3.1903,16.1278,16.1265,3.2272,16.1251,3.2324,16.1237,3.2376,16.1237,542.7833,21.7113,16.1412,16.1367,7.3428,16.1322,7.3232,16.1277,7.3037,16.1277,542.7833,21.7113,15.6388,15.6363,2.7470,15.6337,2.7488,15.6312,2.7509,15.6312,159.5142,3.1903,3.2327,17.9146,2.1551,0.0000,11.1852,29.0998,-48253.9000,-67856.4547,-65913.8445
2785.0000,15.5882,27.7611,373.0000,58490.5000,-58117.5000,1.5165,84.7727,4.4000,1.0000,12997.8889,4.5000,1.0000,13082.6616,0.0000,0.0000,71488.3889,288.2273,-71200.1616,21.7051,14.4078,11780.0000,0.0000,11780.0000,0.3054,3183.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3183.7838,0.0000,0.0000,0.0000,8596.2162,8596.2162,20.9299,25.1406,4190.4000,4154.6000,35.8000,0.1086,952.3636,4.4000,1.0000,847.8776,4.9000,1.0000,1800.2412,0.0000,0.0000,5002.4776,3238.0364,-1764.4412,21.0815,13.7842,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,21.0168,16.5359,1980.6000,534.0000,1446.6000,0.0514,450.1364,4.4000,1.0000,108.9796,4.9000,1.0000,559.1160,0.0000,0.0000,642.9796,1530.4636,887.4840,20.9405,13.6432,777.4000,0.0000,777.4000,0.0202,210.1081,3.7000,1.0000,0.0000,0.0000,0.0000,210.1081,0.0000,0.0000,0.0000,567.2919,567.2919,20.8234,15.9746,18.3990,-3.7627,-56440.2964,3.0179,375.3519,3.7535,3.0179,0.0000,0.9992,15.9720,16.1153,16.0436,0.2084,1667.3028,3.0179,770.5257,7.7053,3.0179,0.0000,3.5136,16.1000,15.5953,15.8477,-0.8392,-5874.6147,3.0179,887.4051,8.8741,3.0179,0.0000,4.5873,20.9666,20.9543,19.8590,20.9421,19.8108,20.9299,19.7625,20.9299,481.7169,19.2687,21.0576,21.0439,19.6809,21.0303,19.6110,21.0168,19.5417,21.0168,481.7169,19.2687,20.8918,20.8687,18.3004,20.8459,18.1710,20.8234,18.0449,20.8234,141.7156,2.8343,15.9746,15.9737,2.5302,15.9729,2.5405,15.9720,2.5506,15.9720,481.7169,19.2687,16.1153,16.1102,7.3532,16.1051,7.3293,16.1000,7.3054,16.1000,481.7169,19.2687,15.5953,15.5930,2.5203,15.5906,2.5255,15.5882,2.5306,15.5882,141.7156,2.8343,3.0179,14.8456,2.0119,0.0000,9.1001,23.9458,-43696.8000,-62635.6566,-60647.6083
2786.0000,15.5912,27.7387,508.7000,52572.5000,-52063.8000,1.3630,115.6136,4.4000,1.0000,11682.7778,4.5000,1.0000,11798.3914,0.0000,0.0000,64255.2778,393.0864,-63862.1914,21.3193,14.0220,11799.3000,0.0000,11799.3000,0.3059,3189.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3189.0000,0.0000,0.0000,0.0000,8610.3000,8610.3000,20.5183,23.2703,6341.5000,5519.1000,822.4000,0.1644,1441.2500,4.4000,1.0000,1126.3469,4.9000,1.0000,2567.5969,0.0000,0.0000,6645.4469,4900.2500,-1745.1969,20.6748,13.3775,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,20.6204,14.6585,2852.4000,418.2000,2434.2000,0.0740,648.2727,4.4000,1.0000,85.3469,4.9000,1.0000,733.6197,0.0000,0.0000,503.5469,2204.1273,1700.5803,20.4679,13.1706,365.3000,0.0000,365.3000,0.0095,98.7297,3.7000,1.0000,0.0000,0.0000,0.0000,98.7297,0.0000,0.0000,0.0000,266.5703,266.5703,20.4196,16.0682,18.2439,-3.2342,-48513.2748,2.8906,361.6283,3.6163,2.8906,0.0000,0.8780,16.0570,15.9900,16.0235,-0.0934,-747.0008,2.8906,738.6004,7.3860,2.8906,0.0000,3.0874,15.9783,15.6046,15.7915,-0.5952,-4166.2300,2.8906,851.8490,8.5185,2.8906,0.0000,4.0308,20.5470,20.5374,16.5386,20.5279,16.5161,20.5183,16.4934,20.5183,447.0321,17.8813,20.6490,20.6395,16.3216,20.6300,16.2978,20.6204,16.2737,20.6204,447.0321,17.8813,20.4440,20.4364,13.8839,20.4283,13.9473,20.4196,14.0034,20.4196,131.5990,2.6320,16.0682,16.0645,4.2066,16.0607,4.1871,16.0570,4.1679,16.0570,447.0321,17.8813,15.9900,15.9861,6.3304,15.9822,6.3198,15.9783,6.3091,15.9783,447.0321,17.8813,15.6046,15.6001,2.8938,15.5956,2.8732,15.5912,2.8537,15.5912,131.5990,2.6320,2.8906,13.1973,1.9270,0.0000,7.9963,21.1935,-36247.6000,-54741.6945,-53426.5056
2787.0000,15.5834,27.6978,671.5000,48133.8000,-47462.3000,1.2480,152.6136,4.4000,1.0000,10696.4000,4.5000,1.0000,10849.0136,0.0000,0.0000,58830.2000,518.8864,-58311.3136,20.9820,13.6847,11806.0000,0.0000,11806.0000,0.3061,3190.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3190.8108,0.0000,0.0000,0.0000,8615.1892,8615.1892,20.1592,23.3375,7683.0000,6958.6000,724.4000,0.1992,1746.1364,4.4000,1.0000,1420.1224,4.9000,1.0000,3166.2588,0.0000,0.0000,8378.7224,5936.8636,-2441.8588,20.3853,13.0880,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,20.3319,13.6375,3638.2000,312.1000,3326.1000,0.0943,826.8636,4.4000,1.0000,63.6939,4.9000,1.0000,890.5575,0.0000,0.0000,375.7939,2811.3364,2435.5425,20.1064,12.8091,365.2000,0.0000,365.2000,0.0095,98.7027,3.7000,1.0000,0.0000,0.0000,0.0000,98.7027,0.0000,0.0000,0.0000,266.4973,266.4973,20.0638,16.1415,18.1026,-2.8243,-42364.5762,2.8004,352.2278,3.5223,2.8004,0.0000,0.7984,16.1279,15.9034,16.0157,-0.3031,-2424.5842,2.8004,715.7843,7.1578,2.8004,0.0000,2.8074,15.8918,15.5962,15.7440,-0.4561,-3192.4481,2.8004,826.8247,8.2682,2.8004,0.0000,3.6653,20.1844,20.1760,14.0845,20.1676,14.0701,20.1592,14.0556,20.1592,423.1549,16.9262,20.3595,20.3503,14.5445,20.3411,14.5195,20.3319,14.4946,20.3319,423.1549,16.9262,20.0817,20.0759,11.0030,20.0699,11.0654,20.0638,11.1262,20.0638,124.6313,2.4926,16.1415,16.1370,5.2760,16.1324,5.2524,16.1279,5.2289,16.1279,423.1549,16.9262,15.9034,15.8995,5.8110,15.8956,5.7996,15.8918,5.7883,15.8918,423.1549,16.9262,15.5962,15.5919,2.9522,15.5876,2.9388,15.5834,2.9253,15.5834,124.6313,2.4926,2.8004,12.1039,1.8669,0.0000,7.2711,19.3751,-30859.1000,-49157.5516,-47981.6085
2788.0000,15.5640,27.7341,436.4000,64758.4000,-64322.0000,1.6790,99.1818,4.4000,1.0000,14390.7556,4.5000,1.0000,14489.9374,0.0000,0.0000,79149.1556,337.2182,-78811.9374,21.3541,14.0568,11781.7000,0.0000,11781.7000,0.3055,3184.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3184.2432,0.0000,0.0000,0.0000,8597.4568,8597.4568,20.6762,19.9603,8857.8000,5157.9000,3699.9000,0.2297,2013.1364,4.4000,1.0000,1052.6327,4.9000,1.0000,3065.7690,0.0000,0.0000,6210.5327,6844.6636,634.1310,20.6296,13.3323,393.8000,0.0000,393.8000,0.0102,106.4324,3.7000,1.0000,0.0000,0.0000,0.0000,106.4324,0.0000,0.0000,0.0000,287.3676,287.3676,20.5714,13.6176,4174.8000,268.2000,3906.6000,0.1082,948.8182,4.4000,1.0000,54.7347,4.9000,1.0000,1003.5529,0.0000,0.0000,322.9347,3225.9818,2903.0471,20.3581,13.0608,776.8000,0.0000,776.8000,0.0201,209.9459,3.7000,1.0000,0.0000,0.0000,0.0000,209.9459,0.0000,0.0000,0.0000,566.8541,566.8541,20.2455,16.0420,18.1438,-3.8144,-57215.5755,3.5290,443.1823,4.4318,3.5290,0.0000,1.5978,16.0354,15.9220,15.9787,-0.1928,-1542.7968,3.5290,903.3326,9.0333,3.5290,0.0000,5.6184,15.9101,15.5727,15.7414,-0.6561,-4592.6110,3.5290,1042.0608,10.4206,3.5290,0.0000,7.3353,20.7224,20.7069,20.5794,20.6915,20.4916,20.6762,20.4046,20.6762,632.1755,25.2870,20.6085,20.5961,18.0810,20.5837,18.0229,20.5714,17.9653,20.5714,632.1755,25.2870,20.3165,20.2922,15.3243,20.2685,15.1536,20.2455,14.9910,20.2455,185.5430,3.7109,16.0420,16.0398,4.4787,16.0376,4.4812,16.0354,4.4836,16.0354,632.1755,25.2870,15.9220,15.9181,6.3282,15.9141,6.3157,15.9101,6.3033,15.9101,632.1755,25.2870,15.5727,15.5698,2.8107,15.5669,2.8157,15.5640,2.8202,15.5640,185.5430,3.7109,3.5290,22.7716,2.3527,0.0000,14.5515,37.3231,-43763.2000,-65823.0809,-63350.9834
2789.0000,15.5731,27.7463,452.1000,71218.0000,-70765.9000,1.8465,102.7500,4.4000,1.0000,15826.2222,4.5000,1.0000,15928.9722,0.0000,0.0000,87044.2222,349.3500,-86694.8722,21.3172,14.0199,11791.6000,0.0000,11791.6000,0.3057,3186.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3186.9189,0.0000,0.0000,0.0000,8604.6811,8604.6811,20.7124,19.2033,9093.0000,4695.8000,4397.2000,0.2358,2066.5909,4.4000,1.0000,958.3265,4.9000,1.0000,3024.9174,0.0000,0.0000,5654.1265,7026.4091,1372.2826,20.6215,13.3242,492.4000,0.0000,492.4000,0.0128,133.0811,3.7000,1.0000,0.0000,0.0000,0.0000,133.0811,0.0000,0.0000,0.0000,359.3189,359.3189,20.5676,13.9817,4092.1000,387.9000,3704.2000,0.1061,930.0227,4.4000,1.0000,79.1633,4.9000,1.0000,1009.1860,0.0000,0.0000,467.0633,3162.0773,2695.0140,20.3890,13.0917,3932.2000,0.0000,3932.2000,0.1019,1062.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1062.7568,0.0000,0.0000,0.0000,2869.4432,2869.4432,20.1578,16.1330,18.1454,-4.0497,-60746.1564,3.9131,491.3862,4.9139,3.9131,0.0000,2.1784,16.1222,15.8578,15.9900,-0.4988,-3990.4670,3.9131,1001.2014,10.0120,3.9131,0.0000,7.6597,15.8490,15.5840,15.7165,-0.5714,-3999.8229,3.9131,1156.6080,11.5661,3.9131,0.0000,10.0004,20.7471,20.7355,20.7021,20.7240,20.6625,20.7124,20.6227,20.7124,756.7943,30.2718,20.5977,20.5877,18.2571,20.5776,18.2266,20.5676,18.1959,20.5676,756.7943,30.2718,20.1989,20.1854,14.4828,20.1717,14.4650,20.1578,14.4436,20.1578,221.7858,4.4357,16.1330,16.1294,5.7091,16.1258,5.6960,16.1222,5.6831,16.1222,756.7943,30.2718,15.8578,15.8549,5.8717,15.8520,5.8697,15.8490,5.8675,15.8490,756.7943,30.2718,15.5840,15.5804,3.0864,15.5767,3.0808,15.5731,3.0755,15.5731,221.7858,4.4357,3.9131,30.2182,2.6087,0.0000,19.8385,50.0567,-46448.3000,-70794.1324,-68736.4463
2790.0000,15.6072,27.8294,0.0000,135872.6000,-135872.6000,3.5227,0.0000,0.0000,0.0000,30193.9111,4.5000,1.0000,30193.9111,0.0000,0.0000,166066.5111,0.0000,-166066.5111,22.2058,14.9085,11806.3000,0.0000,11806.3000,0.3061,3190.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3190.8919,0.0000,0.0000,0.0000,8615.4081,8615.4081,21.8221,15.5034,3088.6000,361.3000,2727.3000,0.0801,701.9545,4.4000,1.0000,73.7347,4.9000,1.0000,775.6892,0.0000,0.0000,435.0347,2386.6455,1951.6108,21.7446,14.4473,469.3000,0.0000,469.3000,0.0122,126.8378,3.7000,1.0000,0.0000,0.0000,0.0000,126.8378,0.0000,0.0000,0.0000,342.4622,342.4622,21.6915,16.3749,3419.0000,684.5000,2734.5000,0.0886,777.0455,4.4000,1.0000,139.6939,4.9000,1.0000,916.7393,0.0000,0.0000,824.1939,2641.9545,1817.7607,21.6193,14.3220,13124.1000,0.0000,13124.1000,0.3403,3547.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3547.0541,0.0000,0.0000,0.0000,9577.0459,9577.0459,21.1441,16.1817,18.6629,-8.3260,-124889.6072,6.5250,803.5330,8.0353,6.5250,0.0000,10.0997,16.1750,15.8844,16.0297,-0.9141,-7312.5918,6.5250,1666.8784,16.6688,6.5250,0.0000,35.5132,15.8778,15.6156,15.7467,-0.9430,-6600.6906,6.5250,1926.3183,19.2632,6.5250,0.0000,46.3653,21.8635,21.8496,31.7716,21.8359,31.7082,21.8221,31.6448,21.8221,1853.1879,74.1275,21.7310,21.7178,29.7484,21.7046,29.6851,21.6915,29.6220,21.6915,1853.1879,74.1275,21.2387,21.2068,27.6116,21.1753,27.3664,21.1441,27.1258,21.1441,539.3648,10.7873,16.1817,16.1794,6.2909,16.1772,6.2926,16.1750,6.2943,16.1750,1853.1879,74.1275,15.8844,15.8822,6.3695,15.8800,6.3731,15.8778,6.3768,15.8778,1853.1879,74.1275,15.6156,15.6128,3.5486,15.6100,3.5542,15.6072,3.5596,15.6072,539.3648,10.7873,6.5250,123.2154,4.3500,0.0000,91.9782,215.1936,-105011.1000,-143762.2235,-138802.8896
2791.0000,15.6507,27.8729,0.0000,185998.0000,-185998.0000,4.8223,0.0000,0.0000,0.0000,41332.8889,4.5000,1.0000,41332.8889,0.0000,0.0000,227330.8889,0.0000,-227330.8889,22.3795,15.0822,20005.3000,0.0000,20005.3000,0.5187,5406.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5406.8378,0.0000,0.0000,0.0000,14598.4622,14598.4622,21.9239,14.1966,1144.3000,0.0000,1144.3000,0.0297,260.0682,4.4000,1.0000,0.0000,0.0000,0.0000,260.0682,0.0000,0.0000,0.0000,884.2318,884.2318,21.8977,14.6004,907.9000,0.0000,907.9000,0.0235,245.3784,3.7000,1.0000,0.0000,0.0000,0.0000,245.3784,0.0000,0.0000,0.0000,662.5216,662.5216,21.8551,17.1395,3228.9000,807.6000,2421.3000,0.0837,733.8409,4.4000,1.0000,164.8163,4.9000,1.0000,898.6572,0.0000,0.0000,972.4163,2495.0591,1522.6428,21.8101,14.5128,13947.2000,0.0000,13947.2000,0.3616,3769.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3769.5135,0.0000,0.0000,0.0000,10177.6865,10177.6865,21.4568,16.7316,19.0942,-10.6426,-159638.5640,8.7593,1061.4109,10.6141,8.7593,0.0000,24.4331,16.7193,15.9409,16.3301,-3.2872,-26297.2691,8.7593,2211.5063,22.1151,8.7593,0.0000,85.9128,15.9353,15.6580,15.7967,-1.3385,-9369.7238,8.7593,2580.8491,25.8085,8.7593,0.0000,112.1661,21.9474,21.9396,30.9529,21.9317,30.9517,21.9239,30.9501,21.9239,3115.0978,124.6039,21.8781,21.8705,29.6856,21.8628,29.6812,21.8551,29.6766,21.8551,3115.0978,124.6039,21.5088,21.4916,29.3693,21.4742,29.3321,21.4568,29.2924,21.4568,903.3594,18.0672,16.7316,16.7275,11.7594,16.7234,11.7412,16.7193,11.7230,16.7193,3115.0978,124.6039,15.9409,15.9391,7.0371,15.9372,7.0421,15.9353,7.0471,15.9353,3115.0978,124.6039,15.6580,15.6556,4.0616,15.6531,4.0703,15.6507,4.0788,15.6507,903.3594,18.0672,8.7593,277.8370,5.8395,0.0000,222.5119,500.3489,-147572.0000,-199485.3440,-195305.5569
2792.0000,15.7084,27.9307,0.0000,202323.4000,-202323.4000,5.2456,0.0000,0.0000,0.0000,44960.7556,4.5000,1.0000,44960.7556,0.0000,0.0000,247284.1556,0.0000,-247284.1556,22.0934,14.7961,24409.0000,0.0000,24409.0000,0.6328,6597.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6597.0270,0.0000,0.0000,0.0000,17811.9730,17811.9730,21.6178,33.6586,0.0000,12967.1000,-12967.1000,0.3362,0.0000,0.0000,0.0000,2646.3469,4.9000,1.0000,2646.3469,0.0000,0.0000,15613.4469,0.0000,-15613.4469,22.0210,14.7237,1509.8000,0.0000,1509.8000,0.0391,408.0541,3.7000,1.0000,0.0000,0.0000,0.0000,408.0541,0.0000,0.0000,0.0000,1101.7459,1101.7459,21.9725,16.3924,3588.5000,639.9000,2948.6000,0.0930,815.5682,4.4000,1.0000,130.5918,4.9000,1.0000,946.1600,0.0000,0.0000,770.4918,2772.9318,2002.4400,21.9208,14.6235,13398.5000,0.0000,13398.5000,0.3474,3621.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3621.2162,0.0000,0.0000,0.0000,9777.2838,9777.2838,21.6253,17.1281,19.3767,-11.6114,-174171.6601,10.0413,1204.0359,12.0404,10.0413,0.0000,36.8078,17.1163,16.1123,16.6143,-4.8605,-38884.1299,10.0413,2507.2834,25.0728,10.0413,0.0000,129.4255,16.1056,15.7160,15.9108,-2.1558,-15090.3372,10.0413,2945.3234,29.4532,10.0413,0.0000,168.9754,21.6334,21.6282,26.9651,21.6230,26.9821,21.6178,26.9990,21.6178,3966.9033,158.6761,21.9925,21.9858,29.9292,21.9792,29.9281,21.9725,29.9269,21.9725,3966.9033,158.6761,21.6684,21.6540,30.1203,21.6397,30.1055,21.6253,30.0901,21.6253,1148.5287,22.9706,17.1281,17.1242,14.8831,17.1202,14.8686,17.1163,14.8541,17.1163,3966.9033,158.6761,16.1123,16.1101,8.7309,16.1078,8.7310,16.1056,8.7311,16.1056,3966.9033,158.6761,15.7160,15.7135,4.6952,15.7110,4.7015,15.7084,4.7077,15.7084,1148.5287,22.9706,10.0413,405.4623,6.6942,0.0000,335.2087,740.6710,-173024.6000,-232204.1598,-228146.1272
2793.0000,15.7822,28.0044,0.0000,214615.2000,-214615.2000,5.5643,0.0000,0.0000,0.0000,47692.2667,4.5000,1.0000,47692.2667,0.0000,0.0000,262307.4667,0.0000,-262307.4667,22.1294,14.8321,27740.6000,0.0000,27740.6000,0.7192,7497.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7497.4595,0.0000,0.0000,0.0000,20243.1405,20243.1405,21.6232,33.6640,0.0000,16312.3000,-16312.3000,0.4229,0.0000,0.0000,0.0000,3329.0408,4.9000,1.0000,3329.0408,0.0000,0.0000,19641.3408,0.0000,-19641.3408,22.0984,14.8011,1627.5000,0.0000,1627.5000,0.0422,439.8649,3.7000,1.0000,0.0000,0.0000,0.0000,439.8649,0.0000,0.0000,0.0000,1187.6351,1187.6351,22.0511,16.5883,3464.8000,651.6000,2813.2000,0.0898,787.4545,4.4000,1.0000,132.9796,4.9000,1.0000,920.4341,0.0000,0.0000,784.5796,2677.3455,1892.7659,22.0053,14.7080,11752.2000,0.0000,11752.2000,0.3047,3176.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3176.2703,0.0000,0.0000,0.0000,8575.9297,8575.9297,21.7574,17.3782,19.5678,-12.0653,-180978.7848,10.7148,1275.7194,12.7572,10.7148,0.0000,44.7213,17.3670,16.2736,16.8203,-5.6480,-45184.3546,10.7148,2654.1438,26.5414,10.7148,0.0000,157.2513,16.2666,15.7906,16.0286,-2.8104,-19672.7891,10.7148,3128.3510,31.2835,10.7148,0.0000,205.3042,21.6395,21.6341,27.0091,21.6286,27.0162,21.6232,27.0231,21.6232,4450.6059,178.0242,22.0697,22.0635,30.0351,22.0573,30.0342,22.0511,30.0332,22.0511,4450.6059,178.0242,21.7978,21.7843,30.7666,21.7709,30.7525,21.7574,30.7382,21.7574,1287.6082,25.7522,17.3782,17.3745,16.3831,17.3707,16.3715,17.3670,16.3600,17.3670,4450.6059,178.0242,16.2736,16.2713,10.0863,16.2690,10.0848,16.2666,10.0834,16.2666,4450.6059,178.0242,15.7906,15.7878,5.4573,15.7850,5.4597,15.7822,5.4620,15.7822,1287.6082,25.7522,10.7148,485.3378,7.1432,0.0000,407.2768,892.6146,-186994.0000,-250049.3362,-245835.9285
2794.0000,15.8602,28.0824,0.0000,223709.7000,-223709.7000,5.8001,0.0000,0.0000,0.0000,49713.2667,4.5000,1.0000,49713.2667,0.0000,0.0000,273422.9667,0.0000,-273422.9667,22.1774,14.8801,32752.6000,0.0000,32752.6000,0.8492,8852.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8852.0541,0.0000,0.0000,0.0000,23900.5459,23900.5459,21.6098,33.6506,0.0000,16527.7000,-16527.7000,0.4285,0.0000,0.0000,0.0000,3373.0000,4.9000,1.0000,3373.0000,0.0000,0.0000,19900.7000,0.0000,-19900.7000,22.0696,14.7723,1667.9000,0.0000,1667.9000,0.0432,450.7838,3.7000,1.0000,0.0000,0.0000,0.0000,450.7838,0.0000,0.0000,0.0000,1217.1162,1217.1162,22.0247,16.8442,3233.0000,683.8000,2549.2000,0.0838,734.7727,4.4000,1.0000,139.5510,4.9000,1.0000,874.3237,0.0000,0.0000,823.3510,2498.2273,1674.8763,21.9861,14.6888,10654.6000,0.0000,10654.6000,0.2762,2879.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2879.6216,0.0000,0.0000,0.0000,7774.9784,7774.9784,21.7714,17.5778,19.6746,-12.1005,-181507.0105,11.2216,1330.8037,13.3080,11.2216,0.0000,51.3728,17.5667,16.4139,16.9903,-6.2369,-49894.9805,11.2216,2761.4871,27.6149,11.2216,0.0000,180.6395,16.4067,15.8691,16.1379,-3.3241,-23268.7629,11.2216,3262.3322,32.6233,11.2216,0.0000,235.8394,21.6252,21.6201,26.7599,21.6150,26.7666,21.6098,26.7732,21.6098,4830.8852,193.2354,22.0415,22.0359,29.2468,22.0303,29.2488,22.0247,29.2507,22.0247,4830.8852,193.2354,21.8064,21.7948,30.1029,21.7831,30.1038,21.7714,30.1044,21.7714,1396.8889,27.9378,17.5778,17.5741,17.4649,17.5704,17.4540,17.5667,17.4432,17.5667,4830.8852,193.2354,16.4139,16.4115,11.1213,16.4091,11.1192,16.4067,11.1170,16.4067,4830.8852,193.2354,15.8691,15.8661,6.1901,15.8631,6.1905,15.8602,6.1908,15.8602,1396.8889,27.9378,11.2216,551.6689,7.4811,0.0000,467.8517,1019.5205,-192613.1000,-258756.1499,-254670.7538
2795.0000,15.9412,28.1634,0.0000,235710.5000,-235710.5000,6.1112,0.0000,0.0000,0.0000,52380.1111,4.5000,1.0000,52380.1111,0.0000,0.0000,288090.6111,0.0000,-288090.6111,22.2860,14.9887,34419.9000,0.0000,34419.9000,0.8924,9302.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9302.6757,0.0000,0.0000,0.0000,25117.2243,25117.2243,21.7170,33.7579,0.0000,19477.7000,-19477.7000,0.5050,0.0000,0.0000,0.0000,3975.0408,4.9000,1.0000,3975.0408,0.0000,0.0000,23452.7408,0.0000,-23452.7408,22.2336,14.9363,1970.7000,0.0000,1970.7000,0.0511,532.6216,3.7000,1.0000,0.0000,0.0000,0.0000,532.6216,0.0000,0.0000,0.0000,1438.0784,1438.0784,22.1843,19.3951,2528.8000,1037.1000,1491.7000,0.0656,574.7273,4.4000,1.0000,211.6531,4.9000,1.0000,786.3803,0.0000,0.0000,1248.7531,1954.0727,705.3197,22.1687,14.8714,8596.7000,0.0000,8596.7000,0.2229,2323.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2323.4324,0.0000,0.0000,0.0000,6273.2676,6273.2676,21.9901,17.7142,19.8522,-12.9434,-194151.5863,11.7723,1386.9912,13.8699,11.7723,0.0000,59.3124,17.7036,16.5394,17.1215,-6.6077,-52861.8486,11.7723,2882.3620,28.8236,11.7723,0.0000,208.5574,16.5322,15.9506,16.2414,-3.7728,-26409.7378,11.7723,3408.5857,34.0859,11.7723,0.0000,272.2885,21.7328,21.7276,27.7453,21.7223,27.7478,21.7170,27.7503,21.7170,5259.6601,210.3864,22.2019,22.1960,30.5531,22.1901,30.5495,22.1843,30.5458,22.1843,5259.6601,210.3864,22.0306,22.0171,32.3147,22.0036,32.2864,21.9901,32.2583,21.9901,1520.0471,30.4009,17.7142,17.7107,17.9965,17.7072,17.9876,17.7036,17.9787,17.7036,5259.6601,210.3864,16.5394,16.5370,11.9683,16.5346,11.9658,16.5322,11.9633,16.5322,5259.6601,210.3864,15.9506,15.9475,6.9037,15.9443,6.9027,15.9412,6.9017,15.9412,1520.0471,30.4009,11.7723,630.0376,7.8482,0.0000,540.1583,1170.1958,-208709.2000,-278009.4620,-273423.1727
2796.0000,16.0004,28.2226,0.0000,245141.9000,-245141.9000,6.3558,0.0000,0.0000,0.0000,54475.9778,4.5000,1.0000,54475.9778,0.0000,0.0000,299617.8778,0.0000,-299617.8778,22.5297,15.2324,29831.1000,0.0000,29831.1000,0.7734,8062.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8062.4595,0.0000,0.0000,0.0000,21768.6405,21768.6405,22.0371,34.0779,0.0000,19156.0000,-19156.0000,0.4967,0.0000,0.0000,0.0000,3909.3878,4.9000,1.0000,3909.3878,0.0000,0.0000,23065.3878,0.0000,-23065.3878,22.5397,15.2424,2338.6000,0.0000,2338.6000,0.0606,632.0541,3.7000,1.0000,0.0000,0.0000,0.0000,632.0541,0.0000,0.0000,0.0000,1706.5459,1706.5459,22.4831,22.7752,1950.7000,1299.2000,651.5000,0.0506,443.3409,4.4000,1.0000,265.1429,4.9000,1.0000,708.4838,0.0000,0.0000,1564.3429,1507.3591,-56.9838,22.4843,15.1870,7499.2000,0.0000,7499.2000,0.1944,2026.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2026.8108,0.0000,0.0000,0.0000,5472.3892,5472.3892,22.3191,17.7885,20.0538,-13.8602,-207902.7334,11.8972,1391.3629,13.9136,11.8972,0.0000,61.2214,17.7783,16.6188,17.1986,-6.6506,-53204.4463,11.8972,2904.3329,29.0433,11.8972,0.0000,215.2696,16.6117,16.0096,16.3107,-3.9471,-27629.4403,11.8972,3435.4596,34.3546,11.8972,0.0000,281.0519,22.0554,22.0493,30.6845,22.0432,30.6771,22.0371,30.6698,22.0371,5359.2203,214.3688,22.5025,22.4961,33.0598,22.4896,33.0487,22.4831,33.0376,22.4831,5359.2203,214.3688,22.3651,22.3497,35.5604,22.3344,35.5096,22.3191,35.4590,22.3191,1548.6357,30.9727,17.7885,17.7851,18.0269,17.7817,18.0191,17.7783,18.0114,17.7783,5359.2203,214.3688,16.6188,16.6165,12.3414,16.6141,12.3391,16.6117,12.3368,16.6117,5359.2203,214.3688,16.0096,16.0065,7.3038,16.0034,7.3038,16.0004,7.3038,16.0004,1548.6357,30.9727,11.8972,648.7625,7.9315,0.0000,557.5428,1206.3053,-223977.5000,-293792.6736,-288736.6200
2797.0000,16.0731,28.2953,0.0000,251194.0000,-251194.0000,6.5127,0.0000,0.0000,0.0000,55820.8889,4.5000,1.0000,55820.8889,0.0000,0.0000,307014.8889,0.0000,-307014.8889,22.4859,15.1886,34420.9000,0.0000,34420.9000,0.8924,9302.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9302.9459,0.0000,0.0000,0.0000,25117.9541,25117.9541,21.9465,33.9873,0.0000,22904.9000,-22904.9000,0.5939,0.0000,0.0000,0.0000,4674.4694,4.9000,1.0000,4674.4694,0.0000,0.0000,27579.3694,0.0000,-27579.3694,22.5226,15.2253,2241.2000,0.0000,2241.2000,0.0581,605.7297,3.7000,1.0000,0.0000,0.0000,0.0000,605.7297,0.0000,0.0000,0.0000,1635.4703,1635.4703,22.4717,24.1104,1729.5000,1345.3000,384.2000,0.0448,393.0682,4.4000,1.0000,274.5510,4.9000,1.0000,667.6192,0.0000,0.0000,1619.8510,1336.4318,-283.4192,22.4776,15.1803,6676.0000,0.0000,6676.0000,0.1731,1804.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1804.3243,0.0000,0.0000,0.0000,4871.6757,4871.6757,22.3394,17.9778,20.1586,-13.9207,-208809.8694,12.4125,1446.0524,14.4605,12.4125,0.0000,69.5251,17.9669,16.7288,17.3478,-7.4093,-59274.5724,12.4125,3012.7841,30.1278,12.4125,0.0000,244.4678,16.7214,16.0828,16.4021,-4.3676,-30572.8806,12.4125,3571.4775,35.7148,12.4125,0.0000,319.1725,21.9613,21.9563,29.0980,21.9514,29.1023,21.9465,29.1064,21.9465,5778.4911,231.1396,22.4884,22.4828,32.1620,22.4773,32.1598,22.4717,32.1576,22.4717,5778.4911,231.1396,22.3758,22.3637,34.5713,22.3516,34.5618,22.3394,34.5519,22.3394,1668.9968,33.3799,17.9778,17.9742,19.3366,17.9705,19.3260,17.9669,19.3155,17.9669,5778.4911,231.1396,16.7288,16.7263,13.0662,16.7239,13.0630,16.7214,13.0598,16.7214,5778.4911,231.1396,16.0828,16.0796,7.8875,16.0763,7.8855,16.0731,7.8836,16.0731,1668.9968,33.3799,12.4125,729.7433,8.2750,0.0000,633.1654,1362.9087,-230376.6000,-303252.5775,-298657.3225
2798.0000,16.1415,28.3637,0.0000,260564.1000,-260564.1000,6.7556,0.0000,0.0000,0.0000,57903.1333,4.5000,1.0000,57903.1333,0.0000,0.0000,318467.2333,0.0000,-318467.2333,22.6280,15.3307,32749.4000,0.0000,32749.4000,0.8491,8851.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8851.1892,0.0000,0.0000,0.0000,23898.2108,23898.2108,22.1249,34.1657,0.0000,24802.3000,-24802.3000,0.6430,0.0000,0.0000,0.0000,5061.6939,4.9000,1.0000,5061.6939,0.0000,0.0000,29863.9939,0.0000,-29863.9939,22.7331,15.4358,1495.5000,0.0000,1495.5000,0.0388,404.1892,3.7000,1.0000,0.0000,0.0000,0.0000,404.1892,0.0000,0.0000,0.0000,1091.3108,1091.3108,22.6926,30.4353,1025.9000,1844.4000,-818.5000,0.0478,233.1591,4.4000,1.0000,376.4082,4.9000,1.0000,609.5673,0.0000,0.0000,2220.8082,792.7409,-1428.0673,22.7217,15.4244,5852.9000,0.0000,5852.9000,0.1517,1581.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1581.8649,0.0000,0.0000,0.0000,4271.0351,4271.0351,22.5919,18.0827,20.3373,-14.7590,-221385.5228,12.7291,1473.2832,14.7328,12.7291,0.0000,74.9829,18.0722,16.8256,17.4489,-7.6499,-61199.5891,12.7291,3077.6891,30.7769,12.7291,0.0000,263.6586,16.8183,16.1514,16.4848,-4.6772,-32740.3110,12.7291,3666.9456,36.6695,12.7291,0.0000,344.2276,22.1413,22.1358,30.6700,22.1303,30.6665,22.1249,30.6629,22.1249,6043.1094,241.7244,22.7109,22.7048,33.9464,22.6987,33.9373,22.6926,33.9281,22.6926,6043.1094,241.7244,22.6347,22.6204,37.0036,22.6061,36.9624,22.5919,36.9213,22.5919,1744.9359,34.8987,18.0827,18.0791,19.6947,18.0756,19.6860,18.0722,19.6773,18.0722,6043.1094,241.7244,16.8256,16.8232,13.6274,16.8207,13.6241,16.8183,13.6207,16.8183,6043.1094,241.7244,16.1514,16.1481,8.3840,16.1448,8.3819,16.1415,8.3797,16.1415,1744.9359,34.8987,12.7291,782.5855,8.4861,0.0000,682.8692,1465.4547,-246087.1000,-320498.7377,-315325.4229
2799.0000,16.2109,28.4331,0.0000,267083.5000,-267083.5000,6.9246,0.0000,0.0000,0.0000,59351.8889,4.5000,1.0000,59351.8889,0.0000,0.0000,326435.3889,0.0000,-326435.3889,22.6887,15.3914,31084.0000,0.0000,31084.0000,0.8059,8401.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8401.0811,0.0000,0.0000,0.0000,22682.9189,22682.9189,22.2227,34.2635,0.0000,27517.7000,-27517.7000,0.7134,0.0000,0.0000,0.0000,5615.8571,4.9000,1.0000,5615.8571,0.0000,0.0000,33133.5571,0.0000,-33133.5571,22.8802,15.5829,1438.0000,0.0000,1438.0000,0.0373,388.6486,3.7000,1.0000,0.0000,0.0000,0.0000,388.6486,0.0000,0.0000,0.0000,1049.3514,1049.3514,22.8415,33.4095,409.6000,2149.0000,-1739.4000,0.0557,93.0909,4.4000,1.0000,438.5714,4.9000,1.0000,531.6623,0.0000,0.0000,2587.5714,316.5091,-2271.0623,22.8866,15.5893,6676.0000,0.0000,6676.0000,0.1731,1804.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1804.3243,0.0000,0.0000,0.0000,4871.6757,4871.6757,22.7492,18.2193,20.4842,-15.2183,-228274.8912,13.0651,1504.0839,15.0408,13.0651,0.0000,81.0787,18.2085,16.9232,17.5659,-8.0964,-64771.4319,13.0651,3144.8143,31.4481,13.0651,0.0000,285.0931,16.9157,16.2210,16.5684,-5.0008,-35005.7461,13.0651,3758.2868,37.5829,13.0651,0.0000,372.2121,22.2386,22.2333,31.1790,22.2280,31.1767,22.2227,31.1744,22.2227,6329.6563,253.1863,22.8594,22.8534,34.7687,22.8475,34.7606,22.8415,34.7524,22.8415,6329.6563,253.1863,22.7899,22.7763,37.8927,22.7628,37.8620,22.7492,37.8311,22.7492,1827.1470,36.5429,18.2193,18.2157,20.4497,18.2121,20.4402,18.2085,20.4306,18.2085,6329.6563,253.1863,16.9232,16.9207,14.1952,16.9182,14.1915,16.9157,14.1878,16.9157,6329.6563,253.1863,16.2210,16.2176,8.8825,16.2142,8.8797,16.2109,8.8768,16.2109,1827.1470,36.5429,13.0651,841.2812,8.7101,0.0000,738.3839,1579.6651,-257142.6000,-333236.0624,-328052.0692
2800.0000,16.2678,28.4900,0.0000,270381.5000,-270381.5000,7.0101,0.0000,0.0000,0.0000,60084.7778,4.5000,1.0000,60084.7778,0.0000,0.0000,330466.2778,0.0000,-330466.2778,22.7725,15.4752,26492.9000,0.0000,26492.9000,0.6869,7160.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7160.2432,0.0000,0.0000,0.0000,19332.6568,19332.6568,22.3754,34.4163,0.0000,29731.2000,-29731.2000,0.7708,0.0000,0.0000,0.0000,6067.5918,4.9000,1.0000,6067.5918,0.0000,0.0000,35798.7918,0.0000,-35798.7918,23.0801,15.7828,1853.7000,0.0000,1853.7000,0.0481,501.0000,3.7000,1.0000,0.0000,0.0000,0.0000,501.0000,0.0000,0.0000,0.0000,1352.7000,1352.7000,23.0349,34.9158,50.9000,2460.5000,-2409.6000,0.0638,11.5682,4.4000,1.0000,502.1429,4.9000,1.0000,513.7110,0.0000,0.0000,2962.6429,39.3318,-2923.3110,23.0924,15.7951,7773.6000,0.0000,7773.6000,0.2015,2100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2100.9730,0.0000,0.0000,0.0000,5672.6270,5672.6270,22.9384,18.3105,20.6244,-15.6745,-235117.4088,13.1719,1508.6578,15.0866,13.1719,0.0000,83.0826,18.2999,16.9999,17.6499,-8.2557,-66045.5866,13.1719,3160.3490,31.6035,13.1719,0.0000,292.1393,16.9924,16.2780,16.6352,-5.1848,-36293.8181,13.1719,3782.3632,37.8236,13.1719,0.0000,381.4114,22.3920,22.3865,32.2699,22.3809,32.2646,22.3754,32.2593,22.3754,6421.9427,256.8777,23.0535,23.0473,36.0585,23.0411,36.0475,23.0349,36.0365,23.0349,6421.9427,256.8777,22.9808,22.9666,39.2762,22.9525,39.2374,22.9384,39.1985,22.9384,1853.6197,37.0724,18.3105,18.3069,20.7377,18.3034,20.7288,18.2999,20.7199,18.2999,6421.9427,256.8777,16.9999,16.9974,14.5493,16.9949,14.5456,16.9924,14.5418,16.9924,6421.9427,256.8777,16.2780,16.2746,9.2144,16.2712,9.2119,16.2678,9.2094,16.2678,1853.6197,37.0724,13.1719,860.5063,8.7813,0.0000,756.6333,1617.1396,-266402.1000,-342830.3969,-337456.8135
2801.0000,16.3019,28.5241,0.0000,275760.3000,-275760.3000,7.1496,0.0000,0.0000,0.0000,61280.0667,4.5000,1.0000,61280.0667,0.0000,0.0000,337040.3667,0.0000,-337040.3667,23.0161,15.7188,17313.2000,0.0000,17313.2000,0.4489,4679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4679.2432,0.0000,0.0000,0.0000,12633.9568,12633.9568,22.7451,34.7859,0.0000,27126.3000,-27126.3000,0.7033,0.0000,0.0000,0.0000,5535.9796,4.9000,1.0000,5535.9796,0.0000,0.0000,32662.2796,0.0000,-32662.2796,23.3958,16.0985,1193.7000,0.0000,1193.7000,0.0309,322.6216,3.7000,1.0000,0.0000,0.0000,0.0000,322.6216,0.0000,0.0000,0.0000,871.0784,871.0784,23.3578,35.3986,0.0000,3020.3000,-3020.3000,0.0783,0.0000,0.0000,0.0000,616.3878,4.9000,1.0000,616.3878,0.0000,0.0000,3636.6878,0.0000,-3636.6878,23.4302,16.1329,10243.0000,0.0000,10243.0000,0.2656,2768.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2768.3784,0.0000,0.0000,0.0000,7474.6216,7474.6216,23.2337,18.3477,20.7907,-16.3514,-245271.2637,13.0149,1481.7071,14.8171,13.0149,0.0000,80.1473,18.3373,17.0404,17.6888,-8.1377,-65101.5278,13.0149,3118.0401,31.1804,13.0149,0.0000,281.8180,17.0330,16.3118,16.6724,-5.1713,-36199.0595,13.0149,3728.8055,37.2881,13.0149,0.0000,367.9361,22.7644,22.7580,35.4333,22.7515,35.4187,22.7451,35.4041,22.7451,6286.4489,251.4580,23.3784,23.3715,38.5606,23.3647,38.5428,23.3578,38.5249,23.3578,6286.4489,251.4580,23.2813,23.2654,41.9177,23.2495,41.8580,23.2337,41.7984,23.2337,1814.7520,36.2950,18.3477,18.3442,20.5574,18.3407,20.5492,18.3373,20.5409,18.3373,6286.4489,251.4580,17.0404,17.0379,14.5714,17.0354,14.5678,17.0330,14.5642,17.0330,6286.4489,251.4580,16.3118,16.3085,9.2826,16.3052,9.2814,16.3019,9.2801,16.3019,1814.7520,36.2950,13.0149,832.3337,8.6766,0.0000,729.9014,1562.2351,-277157.0000,-352359.6773,-346571.8509
2802.0000,16.0793,28.3016,0.0000,171369.5000,-171369.5000,4.4431,0.0000,0.0000,0.0000,38082.1111,4.5000,1.0000,38082.1111,0.0000,0.0000,209451.6111,0.0000,-209451.6111,22.8609,15.5636,14268.6000,0.0000,14268.6000,0.3699,3856.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3856.3784,0.0000,0.0000,0.0000,10412.2216,10412.2216,22.4995,34.5403,0.0000,3709.1000,-3709.1000,0.0962,0.0000,0.0000,0.0000,756.9592,4.9000,1.0000,756.9592,0.0000,0.0000,4466.0592,0.0000,-4466.0592,22.6441,15.3468,992.5000,0.0000,992.5000,0.0257,268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,268.2432,0.0000,0.0000,0.0000,724.2568,724.2568,22.6017,34.6426,0.0000,3537.9000,-3537.9000,0.0917,0.0000,0.0000,0.0000,722.0204,4.9000,1.0000,722.0204,0.0000,0.0000,4259.9204,0.0000,-4259.9204,22.7397,15.4424,12026.5000,0.0000,12026.5000,0.3118,3250.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3250.4054,0.0000,0.0000,0.0000,8776.0946,8776.0946,22.4320,17.6699,20.0509,-9.8055,-147081.9242,8.0077,936.5843,9.3658,8.0077,0.0000,18.6674,17.6638,16.6863,17.1751,-3.7739,-30191.3025,8.0077,1956.5876,19.5659,8.0077,0.0000,65.6394,16.6802,16.0822,16.3812,-2.6386,-18469.9016,8.0077,2305.9553,23.0596,8.0077,0.0000,85.6976,22.5237,22.5157,32.1316,22.5076,32.1017,22.4995,32.0719,22.4995,2658.5109,106.3404,22.6207,22.6144,30.1068,22.6080,30.0955,22.6017,30.0842,22.6017,2658.5109,106.3404,22.4555,22.4478,30.7677,22.4400,30.8094,22.4320,30.8496,22.4320,771.7856,15.4357,17.6699,17.6679,13.4265,17.6659,13.4327,17.6638,13.4388,17.6638,2658.5109,106.3404,16.6863,16.6843,10.7585,16.6822,10.7590,16.6802,10.7595,16.6802,2658.5109,106.3404,16.0822,16.0813,6.2332,16.0803,6.2608,16.0793,6.2879,16.0793,771.7856,15.4357,8.0077,216.8138,5.3384,0.0000,170.0044,386.8182,-151328.9000,-198265.0177,-195743.1283
2803.0000,15.9947,28.2169,0.0000,170459.2000,-170459.2000,4.4195,0.0000,0.0000,0.0000,37879.8222,4.5000,1.0000,37879.8222,0.0000,0.0000,208339.0222,0.0000,-208339.0222,22.8312,15.5339,14266.3000,0.0000,14266.3000,0.3699,3855.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3855.7568,0.0000,0.0000,0.0000,10410.5432,10410.5432,22.4639,34.5047,0.0000,2832.2000,-2832.2000,0.0734,0.0000,0.0000,0.0000,578.0000,4.9000,1.0000,578.0000,0.0000,0.0000,3410.2000,0.0000,-3410.2000,22.5758,15.2785,769.2000,0.0000,769.2000,0.0199,207.8919,3.7000,1.0000,0.0000,0.0000,0.0000,207.8919,0.0000,0.0000,0.0000,561.3081,561.3081,22.5332,34.5740,0.0000,3359.7000,-3359.7000,0.0871,0.0000,0.0000,0.0000,685.6531,4.9000,1.0000,685.6531,0.0000,0.0000,4045.3531,0.0000,-4045.3531,22.6659,15.3686,11477.8000,0.0000,11477.8000,0.2976,3102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3102.1081,0.0000,0.0000,0.0000,8375.6919,8375.6919,22.3431,17.4322,19.8877,-9.9771,-149657.0815,7.9011,929.6835,9.2968,7.9011,0.0000,17.9322,17.4243,16.5469,16.9856,-3.3423,-26738.1389,7.9011,1944.7094,19.4471,7.9011,0.0000,63.0540,16.5399,16.0010,16.2705,-2.3461,-16422.8150,7.9011,2285.1227,22.8512,7.9011,0.0000,82.3221,22.4896,22.4810,31.6517,22.4724,31.6201,22.4639,31.5884,22.4639,2596.3908,103.8556,22.5574,22.5493,30.0966,22.5412,30.0673,22.5332,30.0380,22.5332,2596.3908,103.8556,22.3911,22.3750,30.8438,22.3590,30.7709,22.3431,30.6997,22.3431,753.8747,15.0775,17.4322,17.4296,11.8310,17.4269,11.8283,17.4243,11.8257,17.4243,2596.3908,103.8556,16.5469,16.5446,9.7223,16.5423,9.7195,16.5399,9.7167,16.5399,2596.3908,103.8556,16.0010,15.9989,5.5092,15.9968,5.5175,15.9947,5.5260,15.9947,753.8747,15.0775,7.9011,208.9370,5.2674,0.0000,163.3082,372.2452,-150137.8000,-196447.0320,-192818.0354
2804.0000,15.8628,28.0850,0.0000,110382.4000,-110382.4000,2.8619,0.0000,0.0000,0.0000,24529.4222,4.5000,1.0000,24529.4222,0.0000,0.0000,134911.8222,0.0000,-134911.8222,22.3188,15.0215,14266.1000,0.0000,14266.1000,0.3699,3855.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3855.7027,0.0000,0.0000,0.0000,10410.3973,10410.3973,21.7980,33.8388,0.0000,125.5000,-125.5000,0.0033,0.0000,0.0000,0.0000,25.6122,4.9000,1.0000,25.6122,0.0000,0.0000,151.1122,0.0000,-151.1122,21.8052,14.5079,839.2000,0.0000,839.2000,0.0218,226.8108,3.7000,1.0000,0.0000,0.0000,0.0000,226.8108,0.0000,0.0000,0.0000,612.3892,612.3892,21.7571,33.7979,0.0000,3182.9000,-3182.9000,0.0825,0.0000,0.0000,0.0000,649.5714,4.9000,1.0000,649.5714,0.0000,0.0000,3832.4714,0.0000,-3832.4714,21.9405,14.6432,10517.4000,0.0000,10517.4000,0.2727,2842.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2842.5405,0.0000,0.0000,0.0000,7674.8595,7674.8595,21.5600,17.0904,19.3252,-6.2268,-93401.9250,5.4179,650.8974,6.5090,5.4179,0.0000,5.7819,17.0832,16.3513,16.7173,-1.9116,-15293.1336,5.4179,1347.4422,13.4744,5.4179,0.0000,20.3306,16.3437,15.8663,16.1050,-1.4252,-9976.1405,5.4179,1577.1266,15.7713,5.4179,0.0000,26.5432,21.8206,21.8131,24.9117,21.8055,24.8921,21.7980,24.8725,21.7980,1336.8406,53.4736,21.7759,21.7696,22.6390,21.7634,22.6300,21.7571,22.6209,21.7571,1336.8406,53.4736,21.5732,21.5691,21.4444,21.5647,21.5234,21.5600,21.5991,21.5600,390.0227,7.8005,17.0904,17.0880,9.0932,17.0856,9.0929,17.0832,9.0925,17.0832,1336.8406,53.4736,16.3513,16.3488,8.1101,16.3463,8.1052,16.3437,8.1002,16.3437,1336.8406,53.4736,15.8663,15.8652,4.1265,15.8640,4.1463,15.8628,4.1659,15.8628,390.0227,7.8005,5.4179,73.8396,3.6120,0.0000,52.6556,126.4952,-88068.1000,-120197.7599,-118671.1990
2805.0000,15.7744,27.9966,0.0000,101698.4000,-101698.4000,2.6367,0.0000,0.0000,0.0000,22599.6444,4.5000,1.0000,22599.6444,0.0000,0.0000,124298.0444,0.0000,-124298.0444,22.3631,15.0659,12073.2000,0.0000,12073.2000,0.3130,3263.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3263.0270,0.0000,0.0000,0.0000,8810.1730,8810.1730,21.8602,21.8602,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8602,14.5629,504.6000,0.0000,504.6000,0.0131,136.3784,3.7000,1.0000,0.0000,0.0000,0.0000,136.3784,0.0000,0.0000,0.0000,368.2216,368.2216,21.8075,33.8483,0.0000,2895.5000,-2895.5000,0.0751,0.0000,0.0000,0.0000,590.9184,4.9000,1.0000,590.9184,0.0000,0.0000,3486.4184,0.0000,-3486.4184,21.9923,14.6950,8596.7000,0.0000,8596.7000,0.2229,2323.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2323.4324,0.0000,0.0000,0.0000,6273.2676,6273.2676,21.5930,16.6532,19.1231,-6.2128,-93191.5800,4.8912,592.0485,5.9205,4.8912,0.0000,4.2541,16.6508,16.2938,16.4723,-0.8419,-6735.5624,4.8912,1228.0681,12.2807,4.8912,0.0000,14.9584,16.2839,15.7789,16.0314,-1.3611,-9527.3813,4.8912,1427.9009,14.2790,4.8912,0.0000,19.5294,21.8961,21.8841,26.5561,21.8722,26.4923,21.8602,26.4287,21.8602,1117.4926,44.6997,21.8407,21.8296,24.5802,21.8185,24.5217,21.8075,24.4636,21.8075,1117.4926,44.6997,21.6598,21.6371,24.1680,21.6148,24.0071,21.5930,23.8519,21.5930,326.4753,6.5295,16.6532,16.6524,5.6140,16.6516,5.6293,16.6508,5.6445,16.6508,1117.4926,44.6997,16.2938,16.2905,7.9857,16.2872,7.9735,16.2839,7.9615,16.2839,1117.4926,44.6997,15.7789,15.7774,3.4385,15.7759,3.4522,15.7744,3.4659,15.7744,326.4753,6.5295,4.8912,55.7382,3.2608,0.0000,38.7418,94.4800,-83419.4000,-112332.8006,-109454.5237
2806.0000,15.7076,27.9298,0.0000,79347.2000,-79347.2000,2.0572,0.0000,0.0000,0.0000,17632.7111,4.5000,1.0000,17632.7111,0.0000,0.0000,96979.9111,0.0000,-96979.9111,21.9658,14.6685,11787.9000,0.0000,11787.9000,0.3056,3185.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3185.9189,0.0000,0.0000,0.0000,8601.9811,8601.9811,21.3821,33.4229,0.0000,2081.8000,-2081.8000,0.0540,0.0000,0.0000,0.0000,424.8571,4.9000,1.0000,424.8571,0.0000,0.0000,2506.6571,0.0000,-2506.6571,21.5439,14.2466,390.5000,0.0000,390.5000,0.0101,105.5405,3.7000,1.0000,0.0000,0.0000,0.0000,105.5405,0.0000,0.0000,0.0000,284.9595,284.9595,21.4946,33.5354,0.0000,2202.7000,-2202.7000,0.0571,0.0000,0.0000,0.0000,449.5306,4.9000,1.0000,449.5306,0.0000,0.0000,2652.2306,0.0000,-2652.2306,21.6657,14.3684,7499.2000,0.0000,7499.2000,0.1944,2026.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2026.8108,0.0000,0.0000,0.0000,5472.3892,5472.3892,21.2676,16.4337,18.8506,-4.9939,-74907.7708,4.0177,491.2990,4.9130,4.0177,0.0000,2.3578,16.4295,16.1999,16.3147,-0.4447,-3557.6949,4.0177,1014.9850,10.1499,4.0177,0.0000,8.2906,16.1894,15.7130,15.9512,-1.0547,-7382.8757,4.0177,1176.6134,11.7661,4.0177,0.0000,10.8241,21.4107,21.4012,22.0302,21.3916,21.9977,21.3821,21.9651,21.3821,792.4253,31.6970,21.5255,21.5152,21.9830,21.5049,21.9391,21.4946,21.8953,21.4946,792.4253,31.6970,21.3126,21.2977,20.7223,21.2827,20.6795,21.2676,20.6345,21.2676,232.1404,4.6428,16.4337,16.4323,4.5562,16.4309,4.5623,16.4295,4.5685,16.4295,792.4253,31.6970,16.1999,16.1964,7.3666,16.1929,7.3537,16.1894,7.3408,16.1894,792.4253,31.6970,15.7130,15.7112,2.9963,15.7094,3.0058,15.7076,3.0152,15.7076,232.1404,4.6428,4.0177,32.4843,2.6785,0.0000,21.4725,53.9569,-63954.1000,-87779.4691,-85848.3414
2807.0000,15.6336,27.8524,30.2000,69282.5000,-69252.3000,1.7963,6.8636,4.4000,1.0000,15396.1111,4.5000,1.0000,15402.9747,0.0000,0.0000,84678.6111,23.3364,-84655.2747,22.0170,14.7197,11806.2000,0.0000,11806.2000,0.3061,3190.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3190.8649,0.0000,0.0000,0.0000,8615.3351,8615.3351,21.3259,32.0736,211.4000,1263.2000,-1051.8000,0.0328,48.0455,4.4000,1.0000,257.7959,4.9000,1.0000,305.8414,0.0000,0.0000,1520.9959,163.3545,-1357.6414,21.4283,14.1310,380.4000,0.0000,380.4000,0.0099,102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,102.8108,0.0000,0.0000,0.0000,277.5892,277.5892,21.3688,31.8806,291.4000,1472.7000,-1181.3000,0.0382,66.2273,4.4000,1.0000,300.5510,4.9000,1.0000,366.7783,0.0000,0.0000,1773.2510,225.1727,-1548.0783,21.4855,14.1882,4206.6000,0.0000,4206.6000,0.1091,1136.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1136.9189,0.0000,0.0000,0.0000,3069.6811,3069.6811,21.1807,16.1277,18.6542,-4.4674,-67011.3812,3.4384,423.5599,4.2356,3.4384,0.0000,1.4778,16.1281,16.1899,16.1590,0.1025,820.3392,3.4384,873.9218,8.7392,3.4384,0.0000,5.1963,16.1759,15.6371,15.9065,-1.0208,-7145.4885,3.4384,1008.7101,10.0871,3.4384,0.0000,6.7842,21.3674,21.3535,22.4928,21.3397,22.4172,21.3259,22.3422,21.3259,604.1894,24.1676,21.4074,21.3945,21.6167,21.3816,21.5493,21.3688,21.4823,21.3688,604.1894,24.1676,21.2541,21.2292,21.0843,21.2047,20.9210,21.1807,20.7627,21.1807,177.3971,3.5479,16.1277,16.1279,2.4806,16.1280,2.5014,16.1281,2.5220,16.1281,604.1894,24.1676,16.1899,16.1852,7.5858,16.1805,7.5620,16.1759,7.5385,16.1759,604.1894,24.1676,15.6371,15.6360,2.4091,15.6348,2.4266,15.6336,2.4436,15.6336,177.3971,3.5479,3.4384,21.2059,2.2922,0.0000,13.4584,34.6643,-55092.2000,-75598.3890,-73336.5304
2808.0000,15.5703,27.7724,162.9000,62286.1000,-62123.2000,1.6149,37.0227,4.4000,1.0000,13841.3556,4.5000,1.0000,13878.3783,0.0000,0.0000,76127.4556,125.8773,-76001.5783,21.9983,14.7010,11793.5000,0.0000,11793.5000,0.3058,3187.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3187.4324,0.0000,0.0000,0.0000,8606.0676,8606.0676,21.2259,30.9791,627.6000,2120.0000,-1492.4000,0.0550,142.6364,4.4000,1.0000,432.6531,4.9000,1.0000,575.2894,0.0000,0.0000,2552.6531,484.9636,-2067.6894,21.4007,14.1034,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,21.3308,24.9650,903.9000,852.9000,51.0000,0.0234,205.4318,4.4000,1.0000,174.0612,4.9000,1.0000,379.4930,0.0000,0.0000,1026.9612,698.4682,-328.4930,21.3586,14.0613,1325.5000,0.0000,1325.5000,0.0344,358.2432,3.7000,1.0000,0.0000,0.0000,0.0000,358.2432,0.0000,0.0000,0.0000,967.2568,967.2568,21.1833,15.8436,18.5135,-4.2089,-63133.9994,3.0655,379.6290,3.7963,3.0655,0.0000,1.0473,15.8474,16.2002,16.0238,0.5215,4171.6766,3.0655,783.2855,7.8329,3.0655,0.0000,3.6824,16.1834,15.5734,15.8784,-1.0303,-7212.2801,3.0655,900.3087,9.0031,3.0655,0.0000,4.8077,21.2705,21.2555,22.0541,21.2407,21.9751,21.2259,21.8966,21.2259,494.9693,19.7988,21.3764,21.3611,21.9378,21.3459,21.8527,21.3308,21.7683,21.3308,494.9693,19.7988,21.2768,21.2451,22.0784,21.2140,21.8529,21.1833,21.6325,21.1833,145.5795,2.9116,15.8436,15.8449,0.7136,15.8461,0.7426,15.8474,0.7713,15.8474,494.9693,19.7988,16.2002,16.1946,7.8834,16.1890,7.8531,16.1834,7.8231,16.1834,494.9693,19.7988,15.5734,15.5724,1.9808,15.5714,1.9984,15.5703,2.0157,15.5703,145.5795,2.9116,3.0655,15.4938,2.0436,0.0000,9.5374,25.0313,-50051.2000,-68536.6310,-66174.6029
2809.0000,15.5543,27.7369,286.9000,56017.8000,-55730.9000,1.4524,65.2045,4.4000,1.0000,12448.4000,4.5000,1.0000,12513.6045,0.0000,0.0000,68466.2000,221.6955,-68244.5045,21.7597,14.4624,11745.6000,0.0000,11745.6000,0.3045,3174.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3174.4865,0.0000,0.0000,0.0000,8571.1135,8571.1135,20.9415,29.3779,1301.2000,2789.5000,-1488.3000,0.0723,295.7273,4.4000,1.0000,569.2857,4.9000,1.0000,865.0130,0.0000,0.0000,3358.7857,1005.4727,-2353.3130,21.1555,13.8582,381.1000,0.0000,381.1000,0.0099,103.0000,3.7000,1.0000,0.0000,0.0000,0.0000,103.0000,0.0000,0.0000,0.0000,278.1000,278.1000,21.0899,18.4631,1607.9000,681.1000,926.8000,0.0417,365.4318,4.4000,1.0000,139.0000,4.9000,1.0000,504.4318,0.0000,0.0000,820.1000,1242.4682,422.3682,21.0515,13.7542,775.4000,0.0000,775.4000,0.0201,209.5676,3.7000,1.0000,0.0000,0.0000,0.0000,209.5676,0.0000,0.0000,0.0000,565.8324,565.8324,20.9367,15.7998,18.3683,-3.7662,-56493.1072,2.8513,355.0488,3.5505,2.8513,0.0000,0.8428,15.7977,16.1192,15.9585,0.4419,3535.2457,2.8513,730.4405,7.3044,2.8513,0.0000,2.9634,16.1045,15.5629,15.8337,-0.8509,-5956.3006,2.8513,838.8940,8.3889,2.8513,0.0000,3.8689,20.9803,20.9673,19.6631,20.9544,19.6089,20.9415,19.5548,20.9415,436.5730,17.4629,21.1302,21.1168,19.9515,21.1033,19.8907,21.0899,19.8301,21.0899,436.5730,17.4629,21.0001,20.9791,19.2479,20.9580,19.1710,20.9367,19.0903,20.9367,128.5472,2.5709,15.7998,15.7991,1.3328,15.7984,1.3389,15.7977,1.3452,15.7977,436.5730,17.4629,16.1192,16.1143,7.2006,16.1094,7.1799,16.1045,7.1593,16.1045,436.5730,17.4629,15.5629,15.5599,2.1693,15.5571,2.1629,15.5543,2.1575,15.5543,128.5472,2.5709,2.8513,12.7141,1.9009,0.0000,7.6751,20.3892,-43390.3000,-60760.4034,-58914.1621
