Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2810.0000,15.5452,27.7060,406.7000,51158.4000,-50751.7000,1.3264,92.4318,4.4000,1.0000,11368.5333,4.5000,1.0000,11460.9652,0.0000,0.0000,62526.9333,314.2682,-62212.6652,21.5876,14.2903,11770.8000,0.0000,11770.8000,0.3052,3181.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3181.2973,0.0000,0.0000,0.0000,8589.5027,8589.5027,20.7143,26.4603,2199.4000,2699.9000,-500.5000,0.0700,499.8636,4.4000,1.0000,551.0000,4.9000,1.0000,1050.8636,0.0000,0.0000,3250.9000,1699.5364,-1551.3636,20.8649,13.5676,393.7000,0.0000,393.7000,0.0102,106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,106.4054,0.0000,0.0000,0.0000,287.2946,287.2946,20.8004,16.0662,2252.4000,559.9000,1692.5000,0.0584,511.9091,4.4000,1.0000,114.2653,4.9000,1.0000,626.1744,0.0000,0.0000,674.1653,1740.4909,1066.3256,20.6968,13.3995,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,20.6237,15.8233,18.2235,-3.2950,-49424.6429,2.6694,334.2213,3.3422,2.6694,0.0000,0.6915,15.8173,16.0342,15.9257,0.2791,2232.7270,2.6694,684.7201,6.8472,2.6694,0.0000,2.4316,16.0201,15.5555,15.7878,-0.6833,-4783.4489,2.6694,786.7955,7.8680,2.6694,0.0000,3.1747,20.7533,20.7403,18.1646,20.7272,18.1095,20.7143,18.0546,20.7143,389.4879,15.5795,20.8370,20.8248,17.7428,20.8126,17.6950,20.8004,17.6472,20.8004,389.4879,15.5795,20.6709,20.6553,16.1832,20.6396,16.1627,20.6237,16.1399,20.6237,114.8017,2.2960,15.8233,15.8213,2.2717,15.8193,2.2663,15.8173,2.2610,15.8173,389.4879,15.5795,16.0342,16.0295,6.5737,16.0248,6.5555,16.0201,6.5373,16.0201,389.4879,15.5795,15.5555,15.5520,2.2984,15.5486,2.2886,15.5452,2.2790,15.5452,114.8017,2.2960,2.6694,10.6215,1.7796,0.0000,6.2979,16.9194,-37030.5000,-53554.7735,-51975.3647
2811.0000,15.5467,27.6818,530.9000,47082.0000,-46551.1000,1.2207,120.6591,4.4000,1.0000,10462.6667,4.5000,1.0000,10583.3258,0.0000,0.0000,57544.6667,410.2409,-57134.4258,21.1499,13.8526,11764.2000,0.0000,11764.2000,0.3050,3179.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3179.5135,0.0000,0.0000,0.0000,8584.6865,8584.6865,20.2818,25.8010,4683.5000,5549.3000,-865.8000,0.1439,1064.4318,4.4000,1.0000,1132.5102,4.9000,1.0000,2196.9420,0.0000,0.0000,6681.8102,3619.0682,-3062.7420,20.5822,13.2849,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,20.5222,14.7638,2836.5000,463.8000,2372.7000,0.0735,644.6591,4.4000,1.0000,94.6531,4.9000,1.0000,739.3122,0.0000,0.0000,558.4531,2191.8409,1633.3878,20.3621,13.0648,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,20.3026,15.9005,18.1015,-2.9925,-44887.3251,2.6437,332.5349,3.3253,2.6437,0.0000,0.6718,15.8904,15.9410,15.9157,0.0646,516.7627,2.6437,678.3940,6.7839,2.6437,0.0000,2.3621,15.9286,15.5592,15.7439,-0.5381,-3766.9300,2.6437,780.5681,7.8057,2.6437,0.0000,3.0839,20.3080,20.2993,14.5651,20.2906,14.5539,20.2818,14.5423,20.2818,383.0227,15.3209,20.5549,20.5440,15.8293,20.5331,15.7942,20.5222,15.7591,20.5222,383.0227,15.3209,20.3360,20.3250,13.3484,20.3139,13.3715,20.3026,13.3923,20.3026,112.9134,2.2583,15.9005,15.8971,3.4813,15.8937,3.4643,15.8904,3.4475,15.8904,383.0227,15.3209,15.9410,15.9369,5.9156,15.9327,5.9030,15.9286,5.8903,15.9286,383.0227,15.3209,15.5592,15.5550,2.5034,15.5508,2.4873,15.5467,2.4717,15.5467,112.9134,2.2583,2.6437,10.3449,1.7625,0.0000,6.1177,16.4626,-32533.1000,-49434.0583,-48137.4924
2812.0000,15.5414,27.7302,276.5000,64001.0000,-63724.5000,1.6593,62.8409,4.4000,1.0000,14222.4444,4.5000,1.0000,14285.2854,0.0000,0.0000,78223.4444,213.6591,-78009.7854,21.6039,14.3066,11741.5000,0.0000,11741.5000,0.3044,3173.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3173.3784,0.0000,0.0000,0.0000,8568.1216,8568.1216,20.8850,19.8494,5622.7000,3124.8000,2497.9000,0.1458,1277.8864,4.4000,1.0000,637.7143,4.9000,1.0000,1915.6006,0.0000,0.0000,3762.5143,4344.8136,582.2994,20.8398,13.5425,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,20.7756,14.6342,3252.7000,428.4000,2824.3000,0.0843,739.2500,4.4000,1.0000,87.4286,4.9000,1.0000,826.6786,0.0000,0.0000,515.8286,2513.4500,1997.6214,20.6204,13.3231,774.8000,0.0000,774.8000,0.0201,209.4054,3.7000,1.0000,0.0000,0.0000,0.0000,209.4054,0.0000,0.0000,0.0000,565.3946,565.3946,20.4925,15.8168,18.1546,-4.0110,-60165.3540,3.3362,418.7881,4.1879,3.3362,0.0000,1.3499,15.8125,15.9367,15.8746,0.1997,1597.4540,3.3362,857.4611,8.5746,3.3362,0.0000,4.7466,15.9248,15.5506,15.7377,-0.6878,-4814.4040,3.3362,985.2516,9.8525,3.3362,0.0000,6.1971,20.9380,20.9202,21.9168,20.9026,21.8101,20.8850,21.7045,20.8850,573.3141,22.9326,20.8176,20.8035,19.3656,20.7895,19.2975,20.7756,19.2299,20.7756,573.3141,22.9326,20.5764,20.5478,17.5025,20.5198,17.3022,20.4925,17.1104,20.4925,168.4072,3.3681,15.8168,15.8154,2.8896,15.8140,2.8953,15.8125,2.9008,15.8125,573.3141,22.9326,15.9367,15.9327,6.1721,15.9288,6.1607,15.9248,6.1493,15.9248,573.3141,22.9326,15.5506,15.5476,2.5173,15.5445,2.5173,15.5414,2.5169,15.5414,168.4072,3.3681,3.3362,19.5259,2.2241,0.0000,12.2937,31.8196,-45494.9000,-66010.9511,-63382.3040
2813.0000,15.5652,27.7597,252.3000,70382.8000,-70130.5000,1.8248,57.3409,4.4000,1.0000,15640.6222,4.5000,1.0000,15697.9631,0.0000,0.0000,86023.4222,194.9591,-85828.4631,21.4497,14.1524,11766.4000,0.0000,11766.4000,0.3051,3180.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3180.1081,0.0000,0.0000,0.0000,8586.2919,8586.2919,20.8263,19.9904,7612.5000,4356.9000,3255.6000,0.1974,1730.1136,4.4000,1.0000,889.1633,4.9000,1.0000,2619.2769,0.0000,0.0000,5246.0633,5882.3864,636.3231,20.7827,13.4854,492.6000,0.0000,492.6000,0.0128,133.1351,3.7000,1.0000,0.0000,0.0000,0.0000,133.1351,0.0000,0.0000,0.0000,359.4649,359.4649,20.7264,15.1963,3064.0000,559.1000,2504.9000,0.0794,696.3636,4.4000,1.0000,114.1020,4.9000,1.0000,810.4657,0.0000,0.0000,673.2020,2367.6364,1694.4343,20.6103,13.3130,3918.5000,0.0000,3918.5000,0.1016,1059.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1059.0541,0.0000,0.0000,0.0000,2859.4459,2859.4459,20.3693,15.9665,18.1679,-4.2812,-64217.3037,3.7816,474.4628,4.7446,3.7816,0.0000,1.9660,15.9562,15.8391,15.8977,-0.2134,-1707.0277,3.7816,971.0605,9.7106,3.7816,0.0000,6.9129,15.8314,15.5769,15.7041,-0.5302,-3711.6492,3.7816,1118.2732,11.1827,3.7816,0.0000,9.0254,20.8610,20.8494,20.8516,20.8379,20.8179,20.8263,20.7839,20.8263,713.0116,28.5205,20.7580,20.7475,18.9490,20.7370,18.9196,20.7264,18.8901,20.7264,713.0116,28.5205,20.4142,20.3995,15.9673,20.3845,15.9571,20.3693,15.9420,20.3693,209.0577,4.1812,15.9665,15.9630,4.7103,15.9596,4.6943,15.9562,4.6784,15.9562,713.0116,28.5205,15.8391,15.8366,5.3965,15.8340,5.3983,15.8314,5.3999,15.8314,713.0116,28.5205,15.5769,15.5729,2.9297,15.5690,2.9187,15.5652,2.9080,15.5652,209.0577,4.1812,3.7816,27.5156,2.5210,0.0000,17.9043,45.4199,-48192.5000,-71692.5030,-69635.9806
2814.0000,15.5982,27.8204,0.0000,135732.0000,-135732.0000,3.5191,0.0000,0.0000,0.0000,30162.6667,4.5000,1.0000,30162.6667,0.0000,0.0000,165894.6667,0.0000,-165894.6667,22.3255,15.0282,11770.5000,0.0000,11770.5000,0.3052,3181.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3181.2162,0.0000,0.0000,0.0000,8589.2838,8589.2838,21.9348,17.6625,994.3000,285.3000,709.0000,0.0258,225.9773,4.4000,1.0000,58.2245,4.9000,1.0000,284.2018,0.0000,0.0000,343.5245,768.3227,424.7982,21.9176,14.6203,466.7000,0.0000,466.7000,0.0121,126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,126.1351,0.0000,0.0000,0.0000,340.5649,340.5649,21.8626,18.6054,2359.1000,875.8000,1483.3000,0.0612,536.1591,4.4000,1.0000,178.7347,4.9000,1.0000,714.8938,0.0000,0.0000,1054.5347,1822.9409,768.4062,21.8314,14.5341,13076.4000,0.0000,13076.4000,0.3390,3534.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3534.1622,0.0000,0.0000,0.0000,9542.2378,9542.2378,21.3456,16.0687,18.7072,-8.6751,-130126.2626,6.3935,786.0339,7.8603,6.3935,0.0000,9.5014,16.0620,15.8359,15.9489,-0.6969,-5575.3608,6.3935,1638.4757,16.3848,6.3935,0.0000,33.4093,15.8302,15.6062,15.7182,-0.7892,-5524.3347,6.3935,1889.6261,18.8963,6.3935,0.0000,43.6185,21.9772,21.9630,31.9676,21.9489,31.9040,21.9348,31.8405,21.9348,1788.0011,71.5200,21.9038,21.8900,30.5569,21.8763,30.4924,21.8626,30.4280,21.8626,1788.0011,71.5200,21.4444,21.4111,28.9378,21.3781,28.6917,21.3456,28.4503,21.3456,520.5272,10.4105,16.0687,16.0665,5.7452,16.0642,5.7435,16.0620,5.7418,16.0620,1788.0011,71.5200,15.8359,15.8340,5.6470,15.8321,5.6533,15.8302,5.6595,15.8302,1788.0011,71.5200,15.6062,15.6035,3.3132,15.6008,3.3192,15.5982,3.3248,15.5982,520.5272,10.4105,6.3935,116.4918,4.2623,0.0000,86.5292,203.0210,-108226.1000,-146229.3757,-141225.9581
2815.0000,15.6330,27.8552,0.0000,187196.3000,-187196.3000,4.8534,0.0000,0.0000,0.0000,41599.1778,4.5000,1.0000,41599.1778,0.0000,0.0000,228795.4778,0.0000,-228795.4778,22.4430,15.1457,19937.7000,0.0000,19937.7000,0.5169,5388.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5388.5676,0.0000,0.0000,0.0000,14549.1324,14549.1324,21.9868,14.2596,13.3000,0.0000,13.3000,0.0003,3.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3.0227,0.0000,0.0000,0.0000,10.2773,10.2773,21.9865,14.6892,905.5000,0.0000,905.5000,0.0235,244.7297,3.7000,1.0000,0.0000,0.0000,0.0000,244.7297,0.0000,0.0000,0.0000,660.7703,660.7703,21.9443,20.7253,2031.4000,1098.0000,933.4000,0.0527,461.6818,4.4000,1.0000,224.0816,4.9000,1.0000,685.7635,0.0000,0.0000,1322.0816,1569.7182,247.6365,21.9370,14.6397,13896.5000,0.0000,13896.5000,0.3603,3755.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3755.8108,0.0000,0.0000,0.0000,10140.6892,10140.6892,21.5845,16.6992,19.1419,-10.9421,-164132.0549,8.7107,1053.6402,10.5364,8.7107,0.0000,24.0282,16.6863,15.8900,16.2881,-3.3438,-26750.0556,8.7107,2202.8302,22.0283,8.7107,0.0000,84.4893,15.8850,15.6395,15.7622,-1.1780,-8245.9993,8.7107,2569.9987,25.7000,8.7107,0.0000,110.3076,22.0099,22.0022,30.6464,21.9945,30.6494,21.9868,30.6520,21.9868,3084.5797,123.3832,21.9669,21.9594,29.6196,21.9519,29.6208,21.9443,29.6216,21.9443,3084.5797,123.3832,21.6351,21.6184,29.7102,21.6016,29.6929,21.5845,29.6726,21.5845,894.5688,17.8914,16.6992,16.6949,11.8965,16.6906,11.8736,16.6863,11.8508,16.6863,3084.5797,123.3832,15.8900,15.8884,6.3568,15.8867,6.3629,15.8850,6.3690,15.8850,3084.5797,123.3832,15.6395,15.6374,3.6914,15.6352,3.7015,15.6330,3.7115,15.6330,894.5688,17.8914,8.7107,273.5908,5.8071,0.0000,218.8251,492.4159,-151509.9000,-203186.9721,-199128.1097
2816.0000,15.6903,27.9125,0.0000,203888.2000,-203888.2000,5.2862,0.0000,0.0000,0.0000,45308.4889,4.5000,1.0000,45308.4889,0.0000,0.0000,249196.6889,0.0000,-249196.6889,22.1063,14.8090,24335.2000,0.0000,24335.2000,0.6309,6577.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6577.0811,0.0000,0.0000,0.0000,17758.1189,17758.1189,21.6342,33.6750,0.0000,13531.4000,-13531.4000,0.3508,0.0000,0.0000,0.0000,2761.5102,4.9000,1.0000,2761.5102,0.0000,0.0000,16292.9102,0.0000,-16292.9102,22.0536,14.7564,1500.3000,0.0000,1500.3000,0.0389,405.4865,3.7000,1.0000,0.0000,0.0000,0.0000,405.4865,0.0000,0.0000,0.0000,1094.8135,1094.8135,22.0062,18.8960,2330.4000,893.6000,1436.8000,0.0604,529.6364,4.4000,1.0000,182.3673,4.9000,1.0000,712.0037,0.0000,0.0000,1075.9673,1800.7636,724.7963,21.9875,14.6902,13349.7000,0.0000,13349.7000,0.3461,3608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3608.0270,0.0000,0.0000,0.0000,9741.6730,9741.6730,21.6955,17.1365,19.4160,-11.8049,-177073.5022,10.0701,1205.7216,12.0572,10.0701,0.0000,37.1247,17.1242,16.0823,16.6033,-5.0584,-40466.8787,10.0701,2515.5333,25.1553,10.0701,0.0000,130.5398,16.0759,15.6974,15.8866,-2.1002,-14701.4290,10.0701,2956.5630,29.5656,10.0701,0.0000,170.4303,21.6490,21.6441,26.2672,21.6391,26.2885,21.6342,26.3095,21.6342,3987.0374,159.4815,22.0255,22.0190,29.4066,22.0126,29.4103,22.0062,29.4139,22.0062,3987.0374,159.4815,21.7367,21.7230,29.8744,21.7093,29.8759,21.6955,29.8767,21.6955,1154.3197,23.0864,17.1365,17.1324,15.2413,17.1283,15.2239,17.1242,15.2065,17.1242,3987.0374,159.4815,16.0823,16.0802,8.2926,16.0780,8.2927,16.0759,8.2928,16.0759,3987.0374,159.4815,15.6974,15.6950,4.3221,15.6927,4.3284,15.6903,4.3347,15.6903,1154.3197,23.0864,10.0701,408.6837,6.7134,0.0000,338.0948,746.7786,-176797.6000,-236170.1974,-232241.8099
2817.0000,15.7680,27.9902,0.0000,216375.6000,-216375.6000,5.6099,0.0000,0.0000,0.0000,48083.4667,4.5000,1.0000,48083.4667,0.0000,0.0000,264459.0667,0.0000,-264459.0667,22.1500,14.8527,27656.8000,0.0000,27656.8000,0.7171,7474.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7474.8108,0.0000,0.0000,0.0000,20181.9892,20181.9892,21.6469,33.6877,0.0000,16737.5000,-16737.5000,0.4340,0.0000,0.0000,0.0000,3415.8163,4.9000,1.0000,3415.8163,0.0000,0.0000,20153.3163,0.0000,-20153.3163,22.1332,14.8359,1623.6000,0.0000,1623.6000,0.0421,438.8108,3.7000,1.0000,0.0000,0.0000,0.0000,438.8108,0.0000,0.0000,0.0000,1184.7892,1184.7892,22.0863,19.6999,2153.9000,955.4000,1198.5000,0.0558,489.5227,4.4000,1.0000,194.9796,4.9000,1.0000,684.5023,0.0000,0.0000,1150.3796,1664.3773,513.9977,22.0739,14.7766,11709.5000,0.0000,11709.5000,0.3036,3164.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3164.7297,0.0000,0.0000,0.0000,8544.7703,8544.7703,21.8275,17.3885,19.6080,-12.2632,-183947.6136,10.7437,1277.2667,12.7727,10.7437,0.0000,45.0847,17.3771,16.2570,16.8171,-5.8017,-46413.4683,10.7437,2661.6460,26.6165,10.7437,0.0000,158.5292,16.2502,15.7761,16.0131,-2.8068,-19647.3657,10.7437,3138.7093,31.3871,10.7437,0.0000,206.9726,21.6629,21.6576,26.4907,21.6522,26.4997,21.6469,26.5086,21.6469,4471.9496,178.8780,22.1046,22.0985,29.6509,22.0924,29.6525,22.0863,29.6540,22.0863,4471.9496,178.8780,21.8677,21.8543,30.6859,21.8409,30.6782,21.8275,30.6701,21.8275,1293.7431,25.8749,17.3885,17.3847,16.6019,17.3809,16.5887,17.3771,16.5756,17.3771,4471.9496,178.8780,16.2570,16.2548,9.7673,16.2525,9.7659,16.2502,9.7645,16.2502,4471.9496,178.8780,15.7761,15.7734,5.1282,15.7707,5.1299,15.7680,5.1316,15.7680,1293.7431,25.8749,10.7437,488.9797,7.1625,0.0000,410.5865,899.5662,-190924.7000,-254186.8367,-250008.4476
2818.0000,15.8518,28.0740,0.0000,226676.3000,-226676.3000,5.8770,0.0000,0.0000,0.0000,50372.5111,4.5000,1.0000,50372.5111,0.0000,0.0000,277048.8111,0.0000,-277048.8111,22.2127,14.9154,32652.1000,0.0000,32652.1000,0.8466,8824.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8824.8919,0.0000,0.0000,0.0000,23827.2081,23827.2081,21.6505,33.6913,0.0000,17024.9000,-17024.9000,0.4414,0.0000,0.0000,0.0000,3474.4694,4.9000,1.0000,3474.4694,0.0000,0.0000,20499.3694,0.0000,-20499.3694,22.1211,14.8238,1664.8000,0.0000,1664.8000,0.0432,449.9459,3.7000,1.0000,0.0000,0.0000,0.0000,449.9459,0.0000,0.0000,0.0000,1214.8541,1214.8541,22.0766,22.6855,1731.4000,1198.7000,532.7000,0.0449,393.5000,4.4000,1.0000,244.6327,4.9000,1.0000,638.1327,0.0000,0.0000,1443.3327,1337.9000,-105.4327,22.0790,14.7817,10616.0000,0.0000,10616.0000,0.2752,2869.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2869.1892,0.0000,0.0000,0.0000,7746.8108,7746.8108,21.8655,17.5936,19.7295,-12.4041,-186061.8608,11.2924,1336.4850,13.3648,11.2924,0.0000,52.3510,17.5824,16.4075,16.9949,-6.3965,-51172.3581,11.2924,2778.4042,27.7840,11.2924,0.0000,184.0792,16.4005,15.8605,16.1305,-3.3595,-23516.7563,11.2924,3283.8624,32.8386,11.2924,0.0000,240.3303,21.6657,21.6606,26.4473,21.6555,26.4554,21.6505,26.4634,21.6505,4885.0911,195.4036,22.0932,22.0877,29.0804,22.0821,29.0841,22.0766,29.0877,22.0766,4885.0911,195.4036,21.9012,21.8893,30.3833,21.8774,30.3863,21.8655,30.3890,21.8655,1412.4619,28.2492,17.5936,17.5898,17.6440,17.5861,17.6318,17.5824,17.6196,17.5824,4885.0911,195.4036,16.4075,16.4052,10.8797,16.4028,10.8776,16.4005,10.8754,16.4005,4885.0911,195.4036,15.8605,15.8576,5.9190,15.8547,5.9184,15.8518,5.9179,15.8518,1412.4619,28.2492,11.2924,561.3696,7.5283,0.0000,476.7605,1038.1302,-198235.6000,-264864.7402,-260750.9752
2819.0000,15.9393,28.1615,0.0000,238651.3000,-238651.3000,6.1875,0.0000,0.0000,0.0000,53033.6222,4.5000,1.0000,53033.6222,0.0000,0.0000,291684.9222,0.0000,-291684.9222,22.3043,15.0070,34310.0000,0.0000,34310.0000,0.8896,9272.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9272.9730,0.0000,0.0000,0.0000,25037.0270,25037.0270,21.7426,33.7835,0.0000,20186.3000,-20186.3000,0.5234,0.0000,0.0000,0.0000,4119.6531,4.9000,1.0000,4119.6531,0.0000,0.0000,24305.9531,0.0000,-24305.9531,22.2730,14.9757,1961.4000,0.0000,1961.4000,0.0509,530.1081,3.7000,1.0000,0.0000,0.0000,0.0000,530.1081,0.0000,0.0000,0.0000,1431.2919,1431.2919,22.2246,29.9625,1021.2000,1833.9000,-812.7000,0.0475,232.0909,4.4000,1.0000,374.2653,4.9000,1.0000,606.3562,0.0000,0.0000,2208.1653,789.1091,-1419.0562,22.2555,14.9582,8565.8000,0.0000,8565.8000,0.2221,2315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2315.0811,0.0000,0.0000,0.0000,6250.7189,6250.7189,22.0790,17.7450,19.9120,-13.2406,-198609.0892,11.8813,1396.7619,13.9676,11.8813,0.0000,60.9763,17.7343,16.5432,17.1387,-6.8235,-54587.8249,11.8813,2907.1371,29.0714,11.8813,0.0000,214.4078,16.5361,15.9485,16.2423,-3.8464,-26924.7683,11.8813,3440.0454,34.4005,11.8813,0.0000,279.9266,21.7580,21.7529,27.2785,21.7478,27.2832,21.7426,27.2879,21.7426,5346.5076,213.8603,22.2418,22.2361,30.2718,22.2303,30.2705,22.2246,30.2691,22.2246,5346.5076,213.8603,22.1191,22.1057,32.5034,22.0923,32.4809,22.0790,32.4585,22.0790,1544.9855,30.8997,17.7450,17.7415,18.2526,17.7379,18.2422,17.7343,18.2318,17.7343,5346.5076,213.8603,16.5432,16.5408,11.7995,16.5384,11.7970,16.5361,11.7945,16.5361,5346.5076,213.8603,15.9485,15.9454,6.6898,15.9424,6.6879,15.9393,6.6859,15.9393,1544.9855,30.8997,11.8813,646.3606,7.9209,0.0000,555.3107,1201.6713,-214813.1000,-284690.8937,-280121.6824
2820.0000,16.0059,28.2281,0.0000,248509.4000,-248509.4000,6.4431,0.0000,0.0000,0.0000,55224.3111,4.5000,1.0000,55224.3111,0.0000,0.0000,303733.7111,0.0000,-303733.7111,22.5353,15.2381,29744.0000,0.0000,29744.0000,0.7712,8038.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8038.9189,0.0000,0.0000,0.0000,21705.0811,21705.0811,22.0511,34.0919,0.0000,19951.4000,-19951.4000,0.5173,0.0000,0.0000,0.0000,4071.7143,4.9000,1.0000,4071.7143,0.0000,0.0000,24023.1143,0.0000,-24023.1143,22.5675,15.2702,2334.7000,0.0000,2334.7000,0.0605,631.0000,3.7000,1.0000,0.0000,0.0000,0.0000,631.0000,0.0000,0.0000,0.0000,1703.7000,1703.7000,22.5119,32.8053,476.3000,2106.2000,-1629.9000,0.0546,108.2500,4.4000,1.0000,429.8367,4.9000,1.0000,538.0867,0.0000,0.0000,2536.0367,368.0500,-2167.9867,22.5586,15.2613,7472.3000,0.0000,7472.3000,0.1937,2019.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2019.5405,0.0000,0.0000,0.0000,5452.7595,5452.7595,22.3962,17.8355,20.1158,-14.1438,-212156.4727,12.0606,1407.2610,14.0726,12.0606,0.0000,63.7780,17.8252,16.6341,17.2296,-6.9259,-55407.4306,12.0606,2940.6963,29.4070,12.0606,0.0000,224.2594,16.6270,16.0150,16.3210,-4.0669,-28468.4530,12.0606,3481.2205,34.8122,12.0606,0.0000,292.7888,22.0688,22.0629,30.1301,22.0570,30.1250,22.0511,30.1200,22.0511,5490.6238,219.6250,22.5309,22.5246,32.6874,22.5183,32.6788,22.5119,32.6702,22.5119,5490.6238,219.6250,22.4413,22.4263,35.6061,22.4112,35.5623,22.3962,35.5186,22.3962,1586.3636,31.7273,17.8355,17.8320,18.3686,17.8286,18.3595,17.8252,18.3504,17.8252,5490.6238,219.6250,16.6341,16.6317,12.2560,16.6294,12.2537,16.6270,12.2513,16.6270,5490.6238,219.6250,16.0150,16.0120,7.1540,16.0090,7.1530,16.0059,7.1519,16.0059,1586.3636,31.7273,12.0606,673.7753,8.0404,0.0000,580.8262,1254.6015,-230539.7000,-301063.2716,-296032.3563
2821.0000,16.0993,28.3215,0.0000,257075.8000,-257075.8000,6.6652,0.0000,0.0000,0.0000,57127.9556,4.5000,1.0000,57127.9556,0.0000,0.0000,314203.7556,0.0000,-314203.7556,22.4441,15.1468,34311.5000,0.0000,34311.5000,0.8896,9273.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9273.3784,0.0000,0.0000,0.0000,25038.1216,25038.1216,21.9249,33.9657,0.0000,27425.6000,-27425.6000,0.7111,0.0000,0.0000,0.0000,5597.0612,4.9000,1.0000,5597.0612,0.0000,0.0000,33022.6612,0.0000,-33022.6612,22.5917,15.2944,2233.2000,0.0000,2233.2000,0.0579,603.5676,3.7000,1.0000,0.0000,0.0000,0.0000,603.5676,0.0000,0.0000,0.0000,1629.6324,1629.6324,22.5424,34.2746,97.5000,2441.6000,-2344.1000,0.0633,22.1591,4.4000,1.0000,498.2857,4.9000,1.0000,520.4448,0.0000,0.0000,2939.8857,75.3409,-2864.5448,22.6002,15.3029,6652.2000,0.0000,6652.2000,0.1725,1797.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1797.8919,0.0000,0.0000,0.0000,4854.3081,4854.3081,22.4653,18.0640,20.2647,-14.5306,-217958.2582,12.8392,1489.9757,14.8998,12.8392,0.0000,76.9456,18.0529,16.7754,17.4141,-7.9079,-63263.5989,12.8392,3108.4510,31.0845,12.8392,0.0000,270.5601,16.7680,16.1092,16.4386,-4.6609,-32626.3559,12.8392,3706.6651,37.0667,12.8392,0.0000,353.2381,21.9385,21.9340,28.2212,21.9294,28.2292,21.9249,28.2370,21.9249,6136.3623,245.4545,22.5588,22.5533,32.2353,22.5479,32.2348,22.5424,32.2342,22.5424,6136.3623,245.4545,22.5022,22.4899,35.2428,22.4776,35.2341,22.4653,35.2249,22.4653,1771.6927,35.4339,18.0640,18.0603,19.9899,18.0566,19.9780,18.0529,19.9661,18.0529,6136.3623,245.4545,16.7754,16.7729,13.2555,16.7705,13.2520,16.7680,13.2485,16.7680,6136.3623,245.4545,16.1092,16.1059,7.9584,16.1026,7.9543,16.0993,7.9503,16.0993,1771.6927,35.4339,12.8392,801.5204,8.5595,0.0000,700.7439,1502.2643,-243648.6000,-318568.8994,-313848.2130
2822.0000,16.1794,28.4016,0.0000,264813.5000,-264813.5000,6.8658,0.0000,0.0000,0.0000,58847.4444,4.5000,1.0000,58847.4444,0.0000,0.0000,323660.9444,0.0000,-323660.9444,22.5631,15.2658,32654.2000,0.0000,32654.2000,0.8466,8825.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8825.4595,0.0000,0.0000,0.0000,23828.7405,23828.7405,22.0778,34.1186,0.0000,30629.1000,-30629.1000,0.7941,0.0000,0.0000,0.0000,6250.8367,4.9000,1.0000,6250.8367,0.0000,0.0000,36879.9367,0.0000,-36879.9367,22.8052,15.5079,1485.9000,0.0000,1485.9000,0.0385,401.5946,3.7000,1.0000,0.0000,0.0000,0.0000,401.5946,0.0000,0.0000,0.0000,1084.3054,1084.3054,22.7661,34.8069,0.0000,2594.5000,-2594.5000,0.0673,0.0000,0.0000,0.0000,529.4898,4.9000,1.0000,529.4898,0.0000,0.0000,3123.9898,0.0000,-3123.9898,22.8277,15.5304,5832.1000,0.0000,5832.1000,0.1512,1576.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1576.2432,0.0000,0.0000,0.0000,4255.8568,4255.8568,22.7022,18.1870,20.4446,-15.2618,-228927.2404,13.1453,1515.4991,15.1550,13.1453,0.0000,82.5802,18.1764,16.8872,17.5318,-8.1708,-65366.2766,13.1453,3168.2332,31.6823,13.1453,0.0000,290.3726,16.8798,16.1894,16.5346,-5.0008,-35005.3009,13.1453,3787.6787,37.8768,13.1453,0.0000,379.1049,22.0931,22.0880,29.6189,22.0829,29.6188,22.0778,29.6187,22.0778,6398.8893,255.9556,22.7838,22.7779,33.9943,22.7720,33.9874,22.7661,33.9805,22.7661,6398.8893,255.9556,22.7438,22.7299,37.3768,22.7161,37.3437,22.7022,37.3107,22.7022,1847.0070,36.9401,18.1870,18.1835,20.4162,18.1800,20.4064,18.1764,20.3967,18.1764,6398.8893,255.9556,16.8872,16.8847,13.8940,16.8823,13.8905,16.8798,13.8869,16.8798,6398.8893,255.9556,16.1894,16.1861,8.5343,16.1828,8.5307,16.1794,8.5270,16.1794,1847.0070,36.9401,13.1453,855.6892,8.7635,0.0000,752.0578,1607.7470,-258064.9000,-334495.9683,-329298.8179
2823.0000,16.2584,28.4807,0.0000,271806.2000,-271806.2000,7.0471,0.0000,0.0000,0.0000,60401.3778,4.5000,1.0000,60401.3778,0.0000,0.0000,332207.5778,0.0000,-332207.5778,22.6445,15.3472,30984.5000,0.0000,30984.5000,0.8033,8374.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8374.1892,0.0000,0.0000,0.0000,22610.3108,22610.3108,22.1947,34.2356,0.0000,33130.8000,-33130.8000,0.8590,0.0000,0.0000,0.0000,6761.3878,4.9000,1.0000,6761.3878,0.0000,0.0000,39892.1878,0.0000,-39892.1878,22.9616,15.6643,1439.4000,0.0000,1439.4000,0.0373,389.0270,3.7000,1.0000,0.0000,0.0000,0.0000,389.0270,0.0000,0.0000,0.0000,1050.3730,1050.3730,22.9240,34.9648,0.0000,2792.1000,-2792.1000,0.0724,0.0000,0.0000,0.0000,569.8163,4.9000,1.0000,569.8163,0.0000,0.0000,3361.9163,0.0000,-3361.9163,22.9886,15.6913,6652.2000,0.0000,6652.2000,0.1725,1797.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1797.8919,0.0000,0.0000,0.0000,4854.3081,4854.3081,22.8556,18.3310,20.5933,-15.6917,-235375.2841,13.4874,1546.5389,15.4654,13.4874,0.0000,89.1963,18.3202,16.9960,17.6581,-8.6112,-68889.6517,13.4874,3235.0230,32.3502,13.4874,0.0000,313.6365,16.9885,16.2687,16.6286,-5.3495,-37446.4822,13.4874,3882.7704,38.8277,13.4874,0.0000,409.4777,22.2098,22.2048,30.4005,22.1998,30.4002,22.1947,30.3999,22.1947,6698.1145,267.9246,22.9414,22.9356,34.8792,22.9298,34.8728,22.9240,34.8665,22.9240,6698.1145,267.9246,22.8953,22.8821,38.2077,22.8688,38.1828,22.8556,38.1577,22.8556,1932.8282,38.6566,18.3310,18.3274,21.1479,18.3238,21.1375,18.3202,21.1272,18.3202,6698.1145,267.9246,16.9960,16.9935,14.5103,16.9910,14.5065,16.9885,14.5026,16.9885,6698.1145,267.9246,16.2687,16.2653,9.0906,16.2618,9.0863,16.2584,9.0821,16.2584,1932.8282,38.6566,13.4874,918.9593,8.9916,0.0000,812.3105,1731.2698,-268653.0000,-346946.6900,-341711.4180
2824.0000,16.3190,28.5412,0.0000,275551.3000,-275551.3000,7.1442,0.0000,0.0000,0.0000,61233.6222,4.5000,1.0000,61233.6222,0.0000,0.0000,336784.9222,0.0000,-336784.9222,22.7676,15.4703,26412.0000,0.0000,26412.0000,0.6848,7138.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7138.3784,0.0000,0.0000,0.0000,19273.6216,19273.6216,22.3825,34.4233,0.0000,33622.2000,-33622.2000,0.8717,0.0000,0.0000,0.0000,6861.6735,4.9000,1.0000,6861.6735,0.0000,0.0000,40483.8735,0.0000,-40483.8735,23.1577,15.8604,1844.5000,0.0000,1844.5000,0.0478,498.5135,3.7000,1.0000,0.0000,0.0000,0.0000,498.5135,0.0000,0.0000,0.0000,1345.9865,1345.9865,23.1138,35.1547,0.0000,2993.9000,-2993.9000,0.0776,0.0000,0.0000,0.0000,611.0000,4.9000,1.0000,611.0000,0.0000,0.0000,3604.9000,0.0000,-3604.9000,23.1829,15.8856,7745.7000,0.0000,7745.7000,0.2008,2093.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2093.4324,0.0000,0.0000,0.0000,5652.2676,5652.2676,23.0335,18.4196,20.7265,-16.0642,-240963.6625,13.5404,1545.1270,15.4513,13.5404,0.0000,90.2532,18.4090,17.0747,17.7418,-8.7106,-69684.9413,13.5404,3237.3878,32.3739,13.5404,0.0000,317.3528,17.0672,16.3291,16.6982,-5.5070,-38549.2525,13.5404,3890.5642,38.9056,13.5404,0.0000,414.3297,22.3986,22.3932,31.8569,22.3879,31.8527,22.3825,31.8484,22.3825,6745.0754,269.8030,23.1319,23.1259,36.1042,23.1199,36.0950,23.1138,36.0857,23.1138,6745.0754,269.8030,23.0746,23.0609,39.4452,23.0472,39.4123,23.0335,39.3794,23.0335,1946.2952,38.9259,18.4196,18.4160,21.3360,18.4125,21.3264,18.4090,21.3168,18.4090,6745.0754,269.8030,17.0747,17.0722,14.8292,17.0697,14.8253,17.0672,14.8215,17.0672,6745.0754,269.8030,16.3291,16.3257,9.4099,16.3223,9.4065,16.3190,9.4030,16.3190,1946.2952,38.9259,13.5404,929.0349,9.0269,0.0000,821.9356,1750.9705,-276165.2000,-354601.8200,-349197.8564
2825.0000,16.3522,28.5744,0.0000,280511.8000,-280511.8000,7.2728,0.0000,0.0000,0.0000,62335.9556,4.5000,1.0000,62335.9556,0.0000,0.0000,342847.7556,0.0000,-342847.7556,23.0259,15.7286,17254.1000,0.0000,17254.1000,0.4473,4663.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4663.2703,0.0000,0.0000,0.0000,12590.8297,12590.8297,22.7621,34.8029,0.0000,29953.8000,-29953.8000,0.7766,0.0000,0.0000,0.0000,6113.0204,4.9000,1.0000,6113.0204,0.0000,0.0000,36066.8204,0.0000,-36066.8204,23.4641,16.1668,1192.2000,0.0000,1192.2000,0.0309,322.2162,3.7000,1.0000,0.0000,0.0000,0.0000,322.2162,0.0000,0.0000,0.0000,869.9838,869.9838,23.4271,35.4679,0.0000,3370.5000,-3370.5000,0.0874,0.0000,0.0000,0.0000,687.8571,4.9000,1.0000,687.8571,0.0000,0.0000,4058.3571,0.0000,-4058.3571,23.5061,16.2088,10206.0000,0.0000,10206.0000,0.2646,2758.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2758.3784,0.0000,0.0000,0.0000,7447.6216,7447.6216,23.3148,18.4502,20.8825,-16.6610,-249914.8666,13.3195,1511.3466,15.1135,13.3195,0.0000,85.9068,18.4398,17.1120,17.7759,-8.5268,-68214.5706,13.3195,3180.4316,31.8043,13.3195,0.0000,302.0698,17.1046,16.3620,16.7333,-5.4499,-38149.4289,13.3195,3815.4663,38.1547,13.3195,0.0000,394.3766,22.7808,22.7745,35.0786,22.7683,35.0654,22.7621,35.0522,22.7621,6550.5005,262.0200,23.4472,23.4405,38.4975,23.4338,38.4815,23.4271,38.4655,23.4271,6550.5005,262.0200,23.3611,23.3457,41.9292,23.3302,41.8755,23.3148,41.8219,23.3148,1890.4935,37.8099,18.4502,18.4467,21.0425,18.4432,21.0336,18.4398,21.0248,18.4398,6550.5005,262.0200,17.1120,17.1095,14.7804,17.1071,14.7768,17.1046,14.7731,17.1046,6550.5005,262.0200,16.3620,16.3588,9.4244,16.3555,9.4226,16.3522,9.4208,16.3522,1890.4935,37.8099,13.3195,887.5453,8.8796,0.0000,782.3532,1669.8984,-285183.8000,-362064.4980,-356278.8661
2826.0000,16.1156,28.3378,0.0000,175240.6000,-175240.6000,4.5434,0.0000,0.0000,0.0000,38942.3556,4.5000,1.0000,38942.3556,0.0000,0.0000,214182.9556,0.0000,-214182.9556,22.8931,15.5958,14222.6000,0.0000,14222.6000,0.3687,3843.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3843.9459,0.0000,0.0000,0.0000,10378.6541,10378.6541,22.5409,34.5818,0.0000,4464.5000,-4464.5000,0.1158,0.0000,0.0000,0.0000,911.1224,4.9000,1.0000,911.1224,0.0000,0.0000,5375.6224,0.0000,-5375.6224,22.7110,15.4137,990.2000,0.0000,990.2000,0.0257,267.6216,3.7000,1.0000,0.0000,0.0000,0.0000,267.6216,0.0000,0.0000,0.0000,722.5784,722.5784,22.6698,34.7106,0.0000,3780.1000,-3780.1000,0.0980,0.0000,0.0000,0.0000,771.4490,4.9000,1.0000,771.4490,0.0000,0.0000,4551.5490,0.0000,-4551.5490,22.8138,15.5165,11982.9000,0.0000,11982.9000,0.3107,3238.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3238.6216,0.0000,0.0000,0.0000,8744.2784,8744.2784,22.5140,17.7483,20.1312,-10.0402,-150603.5606,8.1934,955.4967,9.5550,8.1934,0.0000,19.9970,17.7425,16.7361,17.2393,-3.9755,-31804.2595,8.1934,1997.0414,19.9704,8.1934,0.0000,70.3146,16.7302,16.1178,16.4240,-2.7647,-19353.1470,8.1934,2355.5119,23.5551,8.1934,0.0000,91.8013,22.5647,22.5568,31.9919,22.5488,31.9631,22.5409,31.9344,22.5409,2768.3721,110.7349,22.6882,22.6820,30.0357,22.6759,30.0259,22.6698,30.0162,22.6698,2768.3721,110.7349,22.5371,22.5295,30.8271,22.5218,30.8706,22.5140,30.9125,22.5140,803.4556,16.0691,17.7483,17.7464,13.6469,17.7444,13.6528,17.7425,13.6586,17.7425,2768.3721,110.7349,16.7361,16.7341,10.7296,16.7322,10.7309,16.7302,10.7322,16.7302,2768.3721,110.7349,16.1178,16.1171,6.1736,16.1164,6.2026,16.1156,6.2311,16.1156,803.4556,16.0691,8.1934,230.9983,5.4623,0.0000,182.1129,413.1112,-156289.5000,-204264.6162,-201760.9671
2827.0000,16.0245,28.2467,0.0000,174017.0000,-174017.0000,4.5117,0.0000,0.0000,0.0000,38670.4444,4.5000,1.0000,38670.4444,0.0000,0.0000,212687.4444,0.0000,-212687.4444,22.8668,15.5695,14223.3000,0.0000,14223.3000,0.3688,3844.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3844.1351,0.0000,0.0000,0.0000,10379.1649,10379.1649,22.5079,34.5487,0.0000,3286.9000,-3286.9000,0.0852,0.0000,0.0000,0.0000,670.7959,4.9000,1.0000,670.7959,0.0000,0.0000,3957.6959,0.0000,-3957.6959,22.6352,15.3379,767.0000,0.0000,767.0000,0.0199,207.2973,3.7000,1.0000,0.0000,0.0000,0.0000,207.2973,0.0000,0.0000,0.0000,559.7027,559.7027,22.5936,34.6344,0.0000,3496.6000,-3496.6000,0.0907,0.0000,0.0000,0.0000,713.5918,4.9000,1.0000,713.5918,0.0000,0.0000,4210.1918,0.0000,-4210.1918,22.7291,15.4318,11436.1000,0.0000,11436.1000,0.2965,3090.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3090.8378,0.0000,0.0000,0.0000,8345.2622,8345.2622,22.4141,17.5050,19.9596,-10.1728,-152592.0106,8.0591,945.7703,9.4577,8.0591,0.0000,19.0295,17.4971,16.5882,17.0427,-3.5316,-28252.5040,8.0591,1979.2301,19.7923,8.0591,0.0000,66.9126,16.5815,16.0303,16.3059,-2.4480,-17135.6882,8.0591,2327.5938,23.2759,8.0591,0.0000,87.3599,22.5329,22.5246,31.4855,22.5162,31.4553,22.5079,31.4252,22.5079,2688.7366,107.5495,22.6172,22.6093,29.9500,22.6015,29.9227,22.5936,29.8954,22.5936,2688.7366,107.5495,22.4606,22.4450,30.7674,22.4295,30.7008,22.4141,30.6356,22.4141,780.4997,15.6100,17.5050,17.5024,12.0066,17.4998,12.0034,17.4971,12.0002,17.4971,2688.7366,107.5495,16.5882,16.5860,9.6260,16.5838,9.6237,16.5815,9.6213,16.5815,2688.7366,107.5495,16.0303,16.0283,5.3795,16.0264,5.3886,16.0245,5.3979,16.0245,780.4997,15.6100,8.0591,220.6841,5.3727,0.0000,173.3020,393.9861,-154374.1000,-201571.2025,-197980.2028
2828.0000,15.8855,28.1077,0.0000,112889.1000,-112889.1000,2.9269,0.0000,0.0000,0.0000,25086.4667,4.5000,1.0000,25086.4667,0.0000,0.0000,137975.5667,0.0000,-137975.5667,22.3676,15.0703,14223.1000,0.0000,14223.1000,0.3688,3844.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3844.0811,0.0000,0.0000,0.0000,10379.0189,10379.0189,21.8576,33.8984,0.0000,253.0000,-253.0000,0.0066,0.0000,0.0000,0.0000,51.6327,4.9000,1.0000,51.6327,0.0000,0.0000,304.6327,0.0000,-304.6327,21.8719,14.5746,836.5000,0.0000,836.5000,0.0217,226.0811,3.7000,1.0000,0.0000,0.0000,0.0000,226.0811,0.0000,0.0000,0.0000,610.4189,610.4189,21.8247,33.8656,0.0000,3224.5000,-3224.5000,0.0836,0.0000,0.0000,0.0000,658.0612,4.9000,1.0000,658.0612,0.0000,0.0000,3882.5612,0.0000,-3882.5612,22.0071,14.7099,10479.3000,0.0000,10479.3000,0.2717,2832.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2832.2432,0.0000,0.0000,0.0000,7647.0568,7647.0568,21.6347,17.1416,19.3882,-6.3760,-95639.9676,5.5187,661.4606,6.6146,5.5187,0.0000,6.1107,17.1347,16.3829,16.7588,-2.0005,-16003.8978,5.5187,1370.3027,13.7030,5.5187,0.0000,21.4866,16.3757,15.8882,16.1319,-1.4826,-10378.0310,5.5187,1604.7776,16.0478,5.5187,0.0000,28.0525,21.8799,21.8725,24.8744,21.8650,24.8552,21.8576,24.8360,21.8576,1380.7742,55.2310,21.8432,21.8371,22.5765,21.8309,22.5684,21.8247,22.5601,21.8247,1380.7742,55.2310,21.6479,21.6437,21.4537,21.6393,21.5324,21.6347,21.6081,21.6347,402.7422,8.0548,17.1416,17.1393,9.0595,17.1370,9.0597,17.1347,9.0599,17.1347,1380.7742,55.2310,16.3829,16.3805,7.9317,16.3781,7.9277,16.3757,7.9238,16.3757,1380.7742,55.2310,15.8882,15.8873,3.9180,15.8864,3.9400,15.8855,3.9616,15.8855,402.7422,8.0548,5.5187,77.6814,3.6792,0.0000,55.6497,133.3311,-90827.7000,-123526.2659,-122021.8963
2829.0000,15.7937,28.0159,0.0000,103643.7000,-103643.7000,2.6872,0.0000,0.0000,0.0000,23031.9333,4.5000,1.0000,23031.9333,0.0000,0.0000,126675.6333,0.0000,-126675.6333,22.4104,15.1131,12039.1000,0.0000,12039.1000,0.3121,3253.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3253.8108,0.0000,0.0000,0.0000,8785.2892,8785.2892,21.9163,21.9163,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9163,14.6190,499.1000,0.0000,499.1000,0.0129,134.8919,3.7000,1.0000,0.0000,0.0000,0.0000,134.8919,0.0000,0.0000,0.0000,364.2081,364.2081,21.8649,33.9057,0.0000,2884.8000,-2884.8000,0.0748,0.0000,0.0000,0.0000,588.7347,4.9000,1.0000,588.7347,0.0000,0.0000,3473.5347,0.0000,-3473.5347,22.0463,14.7490,8565.8000,0.0000,8565.8000,0.2221,2315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2315.0811,0.0000,0.0000,0.0000,6250.7189,6250.7189,21.6551,16.7005,19.1778,-6.3238,-94856.6283,4.9637,599.6004,5.9960,4.9637,0.0000,4.4460,16.6983,16.3154,16.5068,-0.9163,-7330.3229,4.9637,1244.5972,12.4460,4.9637,0.0000,15.6334,16.3061,15.7973,16.0517,-1.3916,-9740.9987,4.9637,1447.9127,14.4791,4.9637,0.0000,20.4107,21.9515,21.9397,26.4386,21.9280,26.3766,21.9163,26.3150,21.9163,1146.6527,45.8661,21.8972,21.8864,24.4036,21.8756,24.3477,21.8649,24.2922,21.8649,1146.6527,45.8661,21.7198,21.6978,24.0069,21.6763,23.8549,21.6551,23.7083,21.6551,334.9277,6.6986,16.7005,16.6998,5.5710,16.6990,5.5859,16.6983,5.6007,16.6983,1146.6527,45.8661,16.3154,16.3123,7.7280,16.3092,7.7173,16.3061,7.7066,16.3061,1146.6527,45.8661,15.7973,15.7961,3.2041,15.7949,3.2195,15.7937,3.2348,15.7937,334.9277,6.6986,4.9637,58.0380,3.3091,0.0000,40.4901,98.5281,-85424.5000,-114748.9518,-111927.9499
2830.0000,15.7235,27.9457,0.0000,80255.7000,-80255.7000,2.0808,0.0000,0.0000,0.0000,17834.6000,4.5000,1.0000,17834.6000,0.0000,0.0000,98090.3000,0.0000,-98090.3000,21.9899,14.6926,11770.5000,0.0000,11770.5000,0.3052,3181.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3181.2162,0.0000,0.0000,0.0000,8589.2838,8589.2838,21.4139,32.9418,154.0000,2320.1000,-2166.1000,0.0602,35.0000,4.4000,1.0000,473.4898,4.9000,1.0000,508.4898,0.0000,0.0000,2793.5898,119.0000,-2674.5898,21.5847,14.2874,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,21.5365,33.5773,0.0000,2142.1000,-2142.1000,0.0555,0.0000,0.0000,0.0000,437.1633,4.9000,1.0000,437.1633,0.0000,0.0000,2579.2633,0.0000,-2579.2633,21.7013,14.4040,7472.3000,0.0000,7472.3000,0.1937,2019.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2019.5405,0.0000,0.0000,0.0000,5452.7595,5452.7595,21.3107,16.4777,18.8942,-5.0435,-75653.2385,4.0584,495.4632,4.9546,4.0584,0.0000,2.4301,16.4737,16.2149,16.3443,-0.5064,-4050.9324,4.0584,1024.0764,10.2408,4.0584,0.0000,8.5449,16.2050,15.7278,15.9664,-1.0672,-7470.1440,4.0584,1187.8124,11.8781,4.0584,0.0000,11.1561,21.4412,21.4321,21.6516,21.4230,21.6226,21.4139,21.5935,21.4139,806.4696,32.2588,21.5664,21.5564,21.6642,21.5464,21.6232,21.5365,21.5824,21.5365,806.4696,32.2588,21.3529,21.3390,20.3548,21.3249,20.3226,21.3107,20.2881,21.3107,236.2209,4.7244,16.4777,16.4763,4.4959,16.4750,4.5018,16.4737,4.5078,16.4737,806.4696,32.2588,16.2149,16.2116,7.0669,16.2083,7.0554,16.2050,7.0440,16.2050,806.4696,32.2588,15.7278,15.7264,2.7317,15.7249,2.7437,15.7235,2.7556,15.7235,236.2209,4.7244,4.0584,33.3937,2.7056,0.0000,22.1312,55.5249,-64926.8000,-89014.3774,-87174.3148
2831.0000,15.6462,27.8666,15.9000,69138.9000,-69123.0000,1.7926,3.6136,4.4000,1.0000,15364.2000,4.5000,1.0000,15367.8136,0.0000,0.0000,84503.1000,12.2864,-84490.8136,22.0838,14.7865,11760.4000,0.0000,11760.4000,0.3049,3178.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3178.4865,0.0000,0.0000,0.0000,8581.9135,8581.9135,21.3876,25.8299,625.7000,636.3000,-10.6000,0.0165,142.2045,4.4000,1.0000,129.8571,4.9000,1.0000,272.0617,0.0000,0.0000,766.1571,483.4955,-282.6617,21.4092,14.1119,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,21.3516,32.1414,224.5000,1386.7000,-1162.2000,0.0360,51.0227,4.4000,1.0000,283.0000,4.9000,1.0000,334.0227,0.0000,0.0000,1669.7000,173.4773,-1496.2227,21.4656,14.1683,4191.9000,0.0000,4191.9000,0.1087,1132.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1132.9459,0.0000,0.0000,0.0000,3058.9541,3058.9541,21.1668,16.1808,18.6738,-4.3626,-65439.4948,3.4028,418.8697,4.1887,3.4028,0.0000,1.4324,16.1809,16.1954,16.1881,0.0237,189.8855,3.4028,863.8947,8.6389,3.4028,0.0000,5.0367,16.1820,15.6483,15.9152,-1.0006,-7004.5236,3.4028,997.9321,9.9793,3.4028,0.0000,6.5758,21.4299,21.4158,22.4545,21.4016,22.3749,21.3876,22.2961,21.3876,593.3620,23.7345,21.3879,21.3757,20.7323,21.3636,20.6717,21.3516,20.6116,21.3516,593.3620,23.7345,21.2325,21.2102,20.0341,21.1883,19.9000,21.1668,19.7701,21.1668,174.2449,3.4849,16.1808,16.1808,2.5199,16.1809,2.5392,16.1809,2.5582,16.1809,593.3620,23.7345,16.1954,16.1909,7.2134,16.1865,7.1912,16.1820,7.1691,16.1820,593.3620,23.7345,15.6483,15.6477,2.1141,15.6470,2.1347,15.6462,2.1548,15.6462,174.2449,3.4849,3.4028,20.6110,2.2685,0.0000,13.0450,33.6560,-53960.8000,-74349.5629,-72254.1329
2832.0000,15.5844,27.7897,135.5000,62035.8000,-61900.3000,1.6084,30.7955,4.4000,1.0000,13785.7333,4.5000,1.0000,13816.5288,0.0000,0.0000,75821.5333,104.7045,-75716.8288,22.0249,14.7276,11741.6000,0.0000,11741.6000,0.3044,3173.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3173.4054,0.0000,0.0000,0.0000,8568.1946,8568.1946,21.2528,25.9910,1884.8000,1994.4000,-109.6000,0.0517,428.3636,4.4000,1.0000,407.0204,4.9000,1.0000,835.3840,0.0000,0.0000,2401.4204,1456.4364,-944.9840,21.3332,14.0359,390.3000,0.0000,390.3000,0.0101,105.4865,3.7000,1.0000,0.0000,0.0000,0.0000,105.4865,0.0000,0.0000,0.0000,284.8135,284.8135,21.2667,24.4217,891.7000,805.9000,85.8000,0.0231,202.6591,4.4000,1.0000,164.4694,4.9000,1.0000,367.1285,0.0000,0.0000,970.3694,689.0409,-281.3285,21.2906,13.9933,1321.5000,0.0000,1321.5000,0.0343,357.1622,3.7000,1.0000,0.0000,0.0000,0.0000,357.1622,0.0000,0.0000,0.0000,964.3378,964.3378,21.1245,15.9181,18.5213,-4.0805,-61208.0006,3.0480,377.3590,3.7736,3.0480,0.0000,1.0295,15.9210,16.1935,16.0573,0.4005,3203.8035,3.0480,777.8106,7.7781,3.0480,0.0000,3.6200,16.1779,15.5865,15.8822,-0.9931,-6952.0196,3.0480,895.0581,8.9506,3.0480,0.0000,4.7262,21.2961,21.2816,21.6136,21.2672,21.5391,21.2528,21.4649,21.2528,490.0979,19.6039,21.3090,21.2948,20.6910,21.2807,20.6152,21.2667,20.5400,21.2667,490.0979,19.6039,21.2086,21.1801,20.6199,21.1521,20.4268,21.1245,20.2382,21.1245,144.1593,2.8832,15.9181,15.9191,0.9534,15.9201,0.9789,15.9210,1.0041,15.9210,490.0979,19.6039,16.1935,16.1883,7.4180,16.1830,7.3905,16.1779,7.3631,16.1779,490.0979,19.6039,15.5865,15.5858,1.7194,15.5851,1.7383,15.5844,1.7569,15.5844,144.1593,2.8832,3.0480,15.2544,2.0320,0.0000,9.3757,24.6301,-48470.7000,-67125.7954,-64956.2166
2833.0000,15.5725,27.7585,262.3000,55961.6000,-55699.3000,1.4509,59.6136,4.4000,1.0000,12435.9111,4.5000,1.0000,12495.5247,0.0000,0.0000,68397.5111,202.6864,-68194.8247,21.6930,14.3957,11736.9000,0.0000,11736.9000,0.3043,3172.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3172.1351,0.0000,0.0000,0.0000,8564.7649,8564.7649,20.8903,26.1273,3311.0000,3760.4000,-449.4000,0.0975,752.5000,4.4000,1.0000,767.4286,4.9000,1.0000,1519.9286,0.0000,0.0000,4527.8286,2558.5000,-1969.3286,21.0670,13.7697,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,21.0055,17.9610,1665.2000,647.6000,1017.6000,0.0432,378.4545,4.4000,1.0000,132.1633,4.9000,1.0000,510.6178,0.0000,0.0000,779.7633,1286.7455,506.9822,20.9600,13.6627,773.4000,0.0000,773.4000,0.0201,209.0270,3.7000,1.0000,0.0000,0.0000,0.0000,209.0270,0.0000,0.0000,0.0000,564.3730,564.3730,20.8557,15.8956,18.3756,-3.6844,-55265.5882,2.8888,359.6126,3.5961,2.8888,0.0000,0.8764,15.8922,16.1010,15.9966,0.2908,2326.7968,2.8888,738.9281,7.3893,2.8888,0.0000,3.0817,16.0879,15.5805,15.8342,-0.8078,-5654.3227,2.8888,849.8962,8.4990,2.8888,0.0000,4.0234,20.9243,20.9129,18.4598,20.9016,18.4206,20.8903,18.3813,20.8903,446.5569,17.8623,21.0419,21.0298,18.6299,21.0176,18.5795,21.0055,18.5291,21.0055,446.5569,17.8623,20.9094,20.8917,17.6904,20.8738,17.6435,20.8557,17.5925,20.8557,131.4604,2.6292,15.8956,15.8944,1.7417,15.8933,1.7434,15.8922,1.7453,15.8922,446.5569,17.8623,16.1010,16.0966,6.6555,16.0923,6.6390,16.0879,6.6224,16.0879,446.5569,17.8623,15.5805,15.5777,1.9641,15.5751,1.9579,15.5725,1.9526,15.5725,131.4604,2.6292,2.8888,13.1752,1.9259,0.0000,7.9816,21.1568,-42237.9000,-60248.6198,-58593.1141
2834.0000,15.5902,27.7565,371.4000,51308.9000,-50937.5000,1.3303,84.4091,4.4000,1.0000,11401.9778,4.5000,1.0000,11486.3869,0.0000,0.0000,62710.8778,286.9909,-62423.8869,21.4403,14.1430,11730.1000,0.0000,11730.1000,0.3041,3170.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3170.2973,0.0000,0.0000,0.0000,8559.8027,8559.8027,20.6054,19.1874,4907.0000,2571.2000,2335.8000,0.1272,1115.2273,4.4000,1.0000,524.7347,4.9000,1.0000,1639.9620,0.0000,0.0000,3095.9347,3791.7727,695.8380,20.5402,13.2429,389.8000,0.0000,389.8000,0.0101,105.3514,3.7000,1.0000,0.0000,0.0000,0.0000,105.3514,0.0000,0.0000,0.0000,284.4486,284.4486,20.4911,15.4105,2437.6000,535.8000,1901.8000,0.0632,554.0000,4.4000,1.0000,109.3469,4.9000,1.0000,663.3469,0.0000,0.0000,645.1469,1883.6000,1238.4531,20.3750,13.0777,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,20.3432,16.0694,18.2063,-3.0403,-45604.3146,2.7666,346.6078,3.4661,2.7666,0.0000,0.7698,16.0564,15.9446,16.0005,-0.1491,-1192.5981,2.7666,707.5563,7.0756,2.7666,0.0000,2.7069,15.9353,15.6035,15.7694,-0.5058,-3540.5729,2.7666,816.0177,8.1602,2.7666,0.0000,3.5340,20.6381,20.6272,16.5232,20.6163,16.4862,20.6054,16.4493,20.6054,414.3406,16.5736,20.5135,20.5061,14.2164,20.4986,14.2125,20.4911,14.2081,20.4911,414.3406,16.5736,20.3501,20.3485,12.0551,20.3462,12.1891,20.3432,12.3143,20.3432,122.0584,2.4412,16.0694,16.0650,4.1029,16.0607,4.0743,16.0564,4.0460,16.0564,414.3406,16.5736,15.9446,15.9415,5.3639,15.9384,5.3597,15.9353,5.3555,15.9353,414.3406,16.5736,15.6035,15.5989,2.4449,15.5945,2.4207,15.5902,2.3975,15.5902,122.0584,2.4412,2.7666,11.7091,1.8444,0.0000,7.0107,18.7198,-34215.8000,-51379.5769,-50337.4856
2835.0000,15.6055,27.7486,483.6000,47274.3000,-46790.7000,1.2257,109.9091,4.4000,1.0000,10505.4000,4.5000,1.0000,10615.3091,0.0000,0.0000,57779.7000,373.6909,-57406.0091,21.1255,13.8282,11705.2000,0.0000,11705.2000,0.3035,3163.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3163.5676,0.0000,0.0000,0.0000,8541.6324,8541.6324,20.2772,15.8693,6549.7000,1805.6000,4744.1000,0.1698,1488.5682,4.4000,1.0000,368.4898,4.9000,1.0000,1857.0580,0.0000,0.0000,2174.0898,5061.1318,2887.0420,19.9996,12.7023,384.5000,0.0000,384.5000,0.0100,103.9189,3.7000,1.0000,0.0000,0.0000,0.0000,103.9189,0.0000,0.0000,0.0000,280.5811,280.5811,19.9595,14.0174,3052.8000,452.6000,2600.2000,0.0791,693.8182,4.4000,1.0000,92.3673,4.9000,1.0000,786.1855,0.0000,0.0000,544.9673,2358.9818,1814.0145,19.7851,12.4878,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,19.7817,16.2894,18.0355,-2.4212,-36318.0321,2.6963,339.9975,3.4000,2.6963,0.0000,0.7126,16.2694,15.7977,16.0336,-0.6131,-4905.0502,2.6963,688.6900,6.8869,2.6963,0.0000,2.5058,15.7905,15.6201,15.7053,-0.2532,-1772.3713,2.6963,797.3022,7.9730,2.6963,0.0000,3.2715,20.3041,20.2951,14.1786,20.2862,14.1596,20.2772,14.1404,20.2772,396.2947,15.8518,19.9726,19.9683,10.1868,19.9639,10.2070,19.9595,10.2269,19.9595,396.2947,15.8518,19.7595,19.7676,6.7082,19.7749,6.9235,19.7817,7.1319,19.7817,116.7896,2.3358,16.2894,16.2827,6.4509,16.2760,6.4048,16.2694,6.3592,16.2694,396.2947,15.8518,15.7977,15.7953,4.3083,15.7929,4.3094,15.7905,4.3103,15.7905,396.2947,15.8518,15.6201,15.6151,2.7439,15.6103,2.7194,15.6055,2.6953,15.6055,116.7896,2.3358,2.6963,10.9155,1.7975,0.0000,6.4900,17.4055,-26992.5000,-43616.9715,-42995.4536
2836.0000,15.5807,27.7029,596.4000,46058.4000,-45462.0000,1.1941,135.5455,4.4000,1.0000,10235.2000,4.5000,1.0000,10370.7455,0.0000,0.0000,56293.6000,460.8545,-55832.7455,20.9527,13.6554,11729.5000,0.0000,11729.5000,0.3041,3170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3170.1351,0.0000,0.0000,0.0000,8559.3649,8559.3649,20.1005,15.3783,6930.5000,1729.7000,5200.8000,0.1797,1575.1136,4.4000,1.0000,353.0000,4.9000,1.0000,1928.1136,0.0000,0.0000,2082.7000,5355.3864,3272.6864,19.7856,12.4883,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,19.7404,13.5317,3418.2000,431.1000,2987.1000,0.0886,776.8636,4.4000,1.0000,87.9796,4.9000,1.0000,864.8432,0.0000,0.0000,519.0796,2641.3364,2122.2568,19.5362,12.2389,772.8000,0.0000,772.8000,0.0200,208.8649,3.7000,1.0000,0.0000,0.0000,0.0000,208.8649,0.0000,0.0000,0.0000,563.9351,563.9351,19.4830,16.3394,17.9112,-2.1781,-32672.1114,2.6946,341.3985,3.4140,2.6946,0.0000,0.7113,16.3220,15.7598,16.0409,-0.7303,-5842.5022,2.6946,688.0703,6.8807,2.6946,0.0000,2.5012,15.7502,15.5898,15.6700,-0.2381,-1666.4355,2.6946,797.9244,7.9792,2.6946,0.0000,3.2655,20.1292,20.1196,13.5257,20.1100,13.4975,20.1005,13.4695,20.1005,395.8754,15.8350,19.7590,19.7528,9.6524,19.7466,9.6464,19.7404,9.6406,19.7404,395.8754,15.8350,19.4820,19.4822,5.4694,19.4826,5.5588,19.4830,5.6509,19.4830,116.6671,2.3333,16.3394,16.3336,6.8129,16.3278,6.7819,16.3220,6.7509,16.3220,395.8754,15.8350,15.7598,15.7566,4.3815,15.7534,4.3727,15.7502,4.3639,15.7502,395.8754,15.8350,15.5898,15.5868,2.4415,15.5838,2.4433,15.5807,2.4441,15.5807,116.6671,2.3333,2.6946,10.8973,1.7964,0.0000,6.4781,17.3754,-24392.9000,-41038.0077,-40181.0491
