Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2837.0000,15.6113,27.7017,734.4000,43047.6000,-42313.2000,1.1161,166.9091,4.4000,1.0000,9566.1333,4.5000,1.0000,9733.0424,0.0000,0.0000,52613.7333,567.4909,-52046.2424,20.5583,13.2610,11734.5000,0.0000,11734.5000,0.3042,3171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3171.4865,0.0000,0.0000,0.0000,8563.0135,8563.0135,19.7270,12.7904,7688.2000,504.8000,7183.4000,0.1993,1747.3182,4.4000,1.0000,103.0204,4.9000,1.0000,1850.3386,0.0000,0.0000,607.8204,5940.8818,5333.0614,19.2201,11.9228,502.5000,0.0000,502.5000,0.0130,135.8108,3.7000,1.0000,0.0000,0.0000,0.0000,135.8108,0.0000,0.0000,0.0000,366.6892,366.6892,19.1846,13.5246,3261.1000,559.9000,2701.2000,0.0846,741.1591,4.4000,1.0000,114.2653,4.9000,1.0000,855.4244,0.0000,0.0000,674.1653,2519.9409,1845.7756,19.0091,11.7118,3904.7000,0.0000,3904.7000,0.1012,1055.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1055.3243,0.0000,0.0000,0.0000,2849.3757,2849.3757,18.8110,16.6769,17.7440,-1.4968,-22452.5328,2.7277,347.7958,3.4780,2.7277,0.0000,0.7378,16.6462,15.5859,16.1160,-1.3944,-11155.2699,2.7277,694.4670,6.9447,2.7277,0.0000,2.5944,15.5823,15.6287,15.6055,0.0697,487.7468,2.7277,809.7752,8.0978,2.7277,0.0000,3.3872,19.7444,19.7386,10.6543,19.7329,10.6634,19.7270,10.6720,19.7270,404.3202,16.1728,19.1853,19.1851,5.2637,19.1849,5.3161,19.1846,5.3676,19.1846,404.3202,16.1728,18.7383,18.7639,-1.5334,18.7881,-1.1522,18.8110,-0.7865,18.8110,119.1330,2.3827,16.6769,16.6666,10.0690,16.6563,9.9956,16.6462,9.9229,16.6462,404.3202,16.1728,15.5859,15.5847,2.9930,15.5835,3.0051,15.5823,3.0168,15.5823,404.3202,16.1728,15.6287,15.6228,3.0031,15.6170,2.9686,15.6113,2.9357,15.6113,119.1330,2.3827,2.7277,11.2659,1.8185,0.0000,6.7195,17.9854,-16286.9000,-33088.3270,-33120.0559
2838.0000,15.5457,27.4705,1962.4000,50980.8000,-49018.4000,1.3218,446.0000,4.4000,1.0000,11329.0667,4.5000,1.0000,11775.0667,0.0000,0.0000,62309.8667,1516.4000,-60793.4667,20.5808,13.2835,11706.0000,0.0000,11706.0000,0.3035,3163.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3163.7838,0.0000,0.0000,0.0000,8542.2162,8542.2162,19.8440,12.3469,1700.2000,32.5000,1667.7000,0.0441,386.4091,4.4000,1.0000,6.6327,4.9000,1.0000,393.0417,0.0000,0.0000,39.1327,1313.7909,1274.6583,19.7385,12.4412,462.6000,0.0000,462.6000,0.0120,125.0270,3.7000,1.0000,0.0000,0.0000,0.0000,125.0270,0.0000,0.0000,0.0000,337.5730,337.5730,19.6762,15.9139,2615.0000,861.1000,1753.9000,0.0678,594.3182,4.4000,1.0000,175.7347,4.9000,1.0000,770.0529,0.0000,0.0000,1036.8347,2020.6818,983.8471,19.5947,12.2974,13028.4000,0.0000,13028.4000,0.3378,3521.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3521.1892,0.0000,0.0000,0.0000,9507.2108,9507.2108,18.7979,16.5821,17.6900,-1.7836,-26754.1884,3.1304,399.9627,3.9996,3.1304,0.0000,1.1152,16.5658,15.6785,16.1221,-1.3393,-10714.0831,3.1304,796.7983,7.9680,3.1304,0.0000,3.9214,15.6678,15.5484,15.6081,-0.2060,-1441.8019,3.1304,929.2265,9.2923,3.1304,0.0000,5.1197,19.8733,19.8635,13.0963,19.8537,13.0590,19.8440,13.0223,19.8440,513.3042,20.5322,19.7105,19.6989,12.1057,19.6875,12.0358,19.6762,11.9670,19.6762,513.3042,20.5322,18.8073,18.8034,1.7463,18.8003,1.7288,18.7979,1.7239,18.7979,150.9241,3.0185,16.5821,16.5767,8.6405,16.5713,8.6240,16.5658,8.6071,16.5658,513.3042,20.5322,15.6785,15.6749,4.3810,15.6713,4.3660,15.6678,4.3513,15.6678,513.3042,20.5322,15.5484,15.5477,2.0620,15.5468,2.0941,15.5457,2.1237,15.5457,150.9241,3.0185,3.1304,16.4070,2.0869,0.0000,10.1564,26.5634,-20399.8000,-40147.9613,-38910.0734
2839.0000,15.4701,27.6649,271.1000,76499.8000,-76228.7000,1.9834,61.6136,4.4000,1.0000,16999.9556,4.5000,1.0000,17061.5692,0.0000,0.0000,93499.7556,209.4864,-93290.2692,21.3754,14.0781,11724.2000,0.0000,11724.2000,0.3040,3168.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3168.7027,0.0000,0.0000,0.0000,8555.4973,8555.4973,20.7841,13.0568,255.4000,0.0000,255.4000,0.0066,58.0455,4.4000,1.0000,0.0000,0.0000,0.0000,58.0455,0.0000,0.0000,0.0000,197.3545,197.3545,20.7716,13.4743,604.1000,0.0000,604.1000,0.0157,163.2703,3.7000,1.0000,0.0000,0.0000,0.0000,163.2703,0.0000,0.0000,0.0000,440.8297,440.8297,20.6938,18.1187,2389.4000,1022.4000,1367.0000,0.0619,543.0455,4.4000,1.0000,208.6531,4.9000,1.0000,751.6985,0.0000,0.0000,1231.0531,1846.3545,615.3015,20.6549,13.3576,13845.5000,0.0000,13845.5000,0.3590,3742.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3742.0270,0.0000,0.0000,0.0000,10103.4730,10103.4730,19.8886,15.9679,17.9282,-4.1292,-61938.0996,4.0959,518.5909,5.1859,4.0959,0.0000,2.4981,15.9723,15.9454,15.9588,-0.0531,-424.6530,4.0959,1049.2427,10.4924,4.0959,0.0000,8.7838,15.9304,15.4694,15.6999,-1.0404,-7282.6246,4.0959,1211.4170,12.1142,4.0959,0.0000,11.4680,20.8338,20.8172,23.0752,20.8006,22.9737,20.7841,22.8729,20.7841,819.5041,32.7802,20.7437,20.7270,22.4925,20.7104,22.3839,20.6938,22.2758,20.6938,819.5041,32.7802,20.0153,19.9718,17.5307,19.9295,17.0657,19.8886,16.6166,19.8886,240.0075,4.8002,15.9679,15.9694,2.5299,15.9709,2.5785,15.9723,2.6264,15.9723,819.5041,32.7802,15.9454,15.9404,7.1548,15.9354,7.1278,15.9304,7.1010,15.9304,819.5041,32.7802,15.4694,15.4697,1.2902,15.4699,1.3274,15.4701,1.3641,15.4701,240.0075,4.8002,4.0959,34.2458,2.7306,0.0000,22.7498,56.9956,-48432.5000,-73377.8132,-69645.3771
2840.0000,15.5229,27.7416,41.0000,88977.6000,-88936.6000,2.3069,9.3182,4.4000,1.0000,19772.8000,4.5000,1.0000,19782.1182,0.0000,0.0000,108750.4000,31.6818,-108718.7182,21.4692,14.1719,16153.0000,0.0000,16153.0000,0.4188,4365.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4365.6757,0.0000,0.0000,0.0000,11787.3243,11787.3243,20.7946,20.7946,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7946,13.4973,759.4000,0.0000,759.4000,0.0197,205.2432,3.7000,1.0000,0.0000,0.0000,0.0000,205.2432,0.0000,0.0000,0.0000,554.1568,554.1568,20.7346,16.7387,2699.0000,836.4000,1862.6000,0.0700,613.4091,4.4000,1.0000,170.6939,4.9000,1.0000,784.1030,0.0000,0.0000,1007.0939,2085.5909,1078.4970,20.6756,13.3783,13300.8000,0.0000,13300.8000,0.3448,3594.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3594.8108,0.0000,0.0000,0.0000,9705.9892,9705.9892,20.0871,16.0483,18.0677,-4.9229,-73842.9697,4.7403,597.0180,5.9702,4.7403,0.0000,3.8725,16.0416,15.8604,15.9510,-0.4142,-3313.9617,4.7403,1214.7112,12.1471,4.7403,0.0000,13.6167,15.8531,15.5323,15.6927,-0.8379,-5865.6427,4.7403,1402.4273,14.0243,4.7403,0.0000,17.7777,20.8245,20.8145,21.9070,20.8045,21.8833,20.7946,21.8591,20.7946,1057.8795,42.3152,20.7642,20.7544,21.4203,20.7445,21.3921,20.7346,21.3635,20.7346,1057.8795,42.3152,20.1448,20.1259,17.8765,20.1067,17.7880,20.0871,17.6931,20.0871,309.1912,6.1838,16.0483,16.0461,4.2340,16.0438,4.2339,16.0416,4.2339,16.0416,1057.8795,42.3152,15.8604,15.8580,6.0356,15.8555,6.0374,15.8531,6.0391,15.8531,1057.8795,42.3152,15.5323,15.5291,2.2840,15.5260,2.2744,15.5229,2.2658,15.5229,309.1912,6.1838,4.7403,51.1420,3.1602,0.0000,35.2669,86.4089,-56860.8000,-85592.7509,-83022.5741
2841.0000,15.5518,27.7740,0.0000,113244.7000,-113244.7000,2.9361,0.0000,0.0000,0.0000,25165.4889,4.5000,1.0000,25165.4889,0.0000,0.0000,138410.1889,0.0000,-138410.1889,21.7667,14.4694,20238.2000,0.0000,20238.2000,0.5247,5469.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5469.7838,0.0000,0.0000,0.0000,14768.4162,14768.4162,21.0736,21.0736,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0736,13.7763,980.1000,0.0000,980.1000,0.0254,264.8919,3.7000,1.0000,0.0000,0.0000,0.0000,264.8919,0.0000,0.0000,0.0000,715.2081,715.2081,21.0122,18.3593,2340.6000,986.4000,1354.2000,0.0607,531.9545,4.4000,1.0000,201.3061,4.9000,1.0000,733.2607,0.0000,0.0000,1187.7061,1808.6455,620.9393,20.9843,13.6870,11666.7000,0.0000,11666.7000,0.3025,3153.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3153.1622,0.0000,0.0000,0.0000,8513.5378,8513.5378,20.5312,16.1020,18.3166,-6.5760,-98640.6301,5.7741,720.3920,7.2039,5.7741,0.0000,6.9986,16.0957,15.8391,15.9674,-0.7143,-5714.5359,5.7741,1478.6493,14.7865,5.7741,0.0000,24.6087,15.8327,15.5589,15.6958,-0.8711,-6097.4691,5.7741,1708.0423,17.0804,5.7741,0.0000,32.1286,21.1036,21.0936,24.2765,21.0836,24.2475,21.0736,24.2185,21.0736,1494.8312,59.7932,21.0415,21.0317,23.6467,21.0219,23.6155,21.0122,23.5843,21.0122,1494.8312,59.7932,20.6020,20.5782,22.7060,20.5546,22.5555,20.5312,22.4068,20.5312,435.7516,8.7150,16.1020,16.0999,5.0855,16.0978,5.0875,16.0957,5.0895,16.0957,1494.8312,59.7932,15.8391,15.8370,5.8670,15.8349,5.8691,15.8327,5.8713,15.8327,1494.8312,59.7932,15.5589,15.5566,2.6315,15.5542,2.6353,15.5518,2.6389,15.5518,435.7516,8.7150,5.7741,87.9782,3.8494,0.0000,63.7359,151.7141,-79005.5000,-113792.0874,-110452.6350
2842.0000,15.5644,27.7867,0.0000,126466.4000,-126466.4000,3.2789,0.0000,0.0000,0.0000,28103.6444,4.5000,1.0000,28103.6444,0.0000,0.0000,154570.0444,0.0000,-154570.0444,21.8609,14.5636,24135.1000,0.0000,24135.1000,0.6257,6523.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6523.0000,0.0000,0.0000,0.0000,17612.1000,17612.1000,21.1186,21.1186,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1186,13.8213,910.7000,0.0000,910.7000,0.0236,246.1351,3.7000,1.0000,0.0000,0.0000,0.0000,246.1351,0.0000,0.0000,0.0000,664.5649,664.5649,21.0671,24.6857,1569.7000,1479.1000,90.6000,0.0407,356.7500,4.4000,1.0000,301.8571,4.9000,1.0000,658.6071,0.0000,0.0000,1780.9571,1212.9500,-568.0071,21.0903,13.7930,10577.3000,0.0000,10577.3000,0.2742,2858.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2858.7297,0.0000,0.0000,0.0000,7718.5703,7718.5703,20.7204,16.2572,18.4888,-7.3044,-109565.3185,6.3648,788.9478,7.8895,6.3648,0.0000,9.3737,16.2489,15.8219,16.0354,-1.3104,-10483.3337,6.3648,1625.5745,16.2557,6.3648,0.0000,32.9603,15.8162,15.5706,15.6934,-0.8614,-6029.6794,6.3648,1882.9622,18.8296,6.3648,0.0000,43.0323,21.1434,21.1351,24.0552,21.1269,24.0418,21.1186,24.0283,21.1186,1773.8746,70.9550,21.0915,21.0834,23.4732,21.0752,23.4572,21.0671,23.4411,21.0671,1773.8746,70.9550,20.7758,20.7574,23.6842,20.7389,23.6084,20.7204,23.5317,20.7204,516.4444,10.3289,16.2572,16.2545,6.7548,16.2517,6.7494,16.2489,6.7442,16.2489,1773.8746,70.9550,15.8219,15.8200,5.7609,15.8181,5.7638,15.8162,5.7666,15.8162,1773.8746,70.9550,15.5706,15.5685,2.7575,15.5665,2.7654,15.5644,2.7732,15.5644,516.4444,10.3289,6.3648,115.0526,4.2432,0.0000,85.3663,200.4190,-90752.7000,-129142.8165,-126078.3316
2843.0000,15.5631,27.7853,0.0000,131708.4000,-131708.4000,3.4148,0.0000,0.0000,0.0000,29268.5333,4.5000,1.0000,29268.5333,0.0000,0.0000,160976.9333,0.0000,-160976.9333,21.9744,14.6771,24133.5000,0.0000,24133.5000,0.6257,6522.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6522.5676,0.0000,0.0000,0.0000,17610.9324,17610.9324,21.2470,21.2470,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2470,13.9498,1057.8000,0.0000,1057.8000,0.0274,285.8919,3.7000,1.0000,0.0000,0.0000,0.0000,285.8919,0.0000,0.0000,0.0000,771.9081,771.9081,21.1910,31.0481,552.3000,1954.3000,-1402.0000,0.0507,125.5227,4.4000,1.0000,398.8367,4.9000,1.0000,524.3595,0.0000,0.0000,2353.1367,426.7773,-1926.3595,21.2678,13.9705,8534.7000,0.0000,8534.7000,0.2213,2306.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2306.6757,0.0000,0.0000,0.0000,6228.0243,6228.0243,20.9591,16.2885,18.6238,-7.8180,-117270.7489,6.5098,802.8393,8.0284,6.5098,0.0000,10.0292,16.2813,15.8389,16.0601,-1.3884,-11106.8202,6.5098,1661.0115,16.6101,6.5098,0.0000,35.2653,15.8328,15.5685,15.7006,-0.9480,-6635.8145,6.5098,1925.3203,19.2532,6.5098,0.0000,46.0418,21.2730,21.2644,24.9645,21.2557,24.9441,21.2470,24.9236,21.2470,1845.5926,73.8237,21.2163,21.2079,24.2948,21.1995,24.2728,21.1910,24.2509,21.1910,1845.5926,73.8237,21.0197,20.9994,25.7355,20.9792,25.6352,20.9591,25.5357,20.9591,537.1701,10.7434,16.2885,16.2861,6.9454,16.2837,6.9442,16.2813,6.9430,16.2813,1845.5926,73.8237,15.8389,15.8369,6.0001,15.8348,6.0005,15.8328,6.0008,15.8328,1845.5926,73.8237,15.5685,15.5667,2.7195,15.5649,2.7298,15.5631,2.7399,15.5631,537.1701,10.7434,6.5098,122.4250,4.3399,0.0000,91.3364,213.7614,-99384.4000,-138292.4279,-135013.3836
2844.0000,15.5662,27.7884,0.0000,137853.9000,-137853.9000,3.5741,0.0000,0.0000,0.0000,30634.2000,4.5000,1.0000,30634.2000,0.0000,0.0000,168488.1000,0.0000,-168488.1000,22.0679,14.7706,23934.6000,0.0000,23934.6000,0.6205,6468.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6468.8108,0.0000,0.0000,0.0000,17465.7892,17465.7892,21.3681,33.4089,0.0000,35.7000,-35.7000,0.0009,0.0000,0.0000,0.0000,7.2857,4.9000,1.0000,7.2857,0.0000,0.0000,42.9857,0.0000,-42.9857,21.3697,14.0724,953.6000,0.0000,953.6000,0.0247,257.7297,3.7000,1.0000,0.0000,0.0000,0.0000,257.7297,0.0000,0.0000,0.0000,695.8703,695.8703,21.3176,33.3213,12.2000,2540.4000,-2528.2000,0.0659,2.7727,4.4000,1.0000,518.4490,4.9000,1.0000,521.2217,0.0000,0.0000,3058.8490,9.4273,-3049.4217,21.4353,14.1380,7445.3000,0.0000,7445.3000,0.1930,2012.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2012.2432,0.0000,0.0000,0.0000,5433.0568,5433.0568,21.1652,16.3377,18.7515,-8.3402,-125103.4916,6.7188,824.6550,8.2466,6.7188,0.0000,11.0267,16.3302,15.8492,16.0897,-1.5580,-12463.7695,6.7188,1712.3584,17.1236,6.7188,0.0000,38.7727,15.8432,15.5717,15.7074,-1.0051,-7036.0226,6.7188,1986.6080,19.8661,6.7188,0.0000,50.6209,21.3939,21.3853,25.7412,21.3767,25.7202,21.3681,25.6992,21.3681,1951.1489,78.0460,21.3429,21.3344,25.1157,21.3260,25.0928,21.3176,25.0700,21.3176,1951.1489,78.0460,21.2256,21.2054,27.2670,21.1853,27.1721,21.1652,27.0774,21.1652,567.6656,11.3533,16.3377,16.3352,7.3711,16.3327,7.3683,16.3302,7.3655,16.3302,1951.1489,78.0460,15.8492,15.8472,6.1251,15.8452,6.1254,15.8432,6.1257,15.8432,1951.1489,78.0460,15.5717,15.5699,2.7651,15.5680,2.7740,15.5662,2.7828,15.5662,567.6656,11.3533,6.7188,133.5721,4.4792,0.0000,100.4202,233.9923,-108084.3000,-147985.7912,-144603.2836
2845.0000,15.5741,27.7963,0.0000,145960.1000,-145960.1000,3.7843,0.0000,0.0000,0.0000,32435.5778,4.5000,1.0000,32435.5778,0.0000,0.0000,178395.6778,0.0000,-178395.6778,22.0766,14.7793,23942.4000,0.0000,23942.4000,0.6208,6470.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6470.9189,0.0000,0.0000,0.0000,17471.4811,17471.4811,21.4159,33.4567,0.0000,2152.4000,-2152.4000,0.0558,0.0000,0.0000,0.0000,439.2653,4.9000,1.0000,439.2653,0.0000,0.0000,2591.6653,0.0000,-2591.6653,21.5104,14.2131,911.7000,0.0000,911.7000,0.0236,246.4054,3.7000,1.0000,0.0000,0.0000,0.0000,246.4054,0.0000,0.0000,0.0000,665.2946,665.2946,21.4612,33.5020,0.0000,3304.4000,-3304.4000,0.0857,0.0000,0.0000,0.0000,674.3673,4.9000,1.0000,674.3673,0.0000,0.0000,3978.7673,0.0000,-3978.7673,21.6063,14.3090,6628.2000,0.0000,6628.2000,0.1718,1791.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1791.4054,0.0000,0.0000,0.0000,4836.7946,4836.7946,21.3702,16.4275,18.8988,-9.0401,-135601.4725,7.1130,868.2294,8.6823,7.1130,0.0000,13.0835,16.4193,15.8653,16.1423,-1.9000,-15200.3562,7.1130,1809.0852,18.0909,7.1130,0.0000,46.0050,15.8594,15.5796,15.7195,-1.0966,-7676.3211,7.1130,2102.1573,21.0216,7.1130,0.0000,60.0633,21.4398,21.4318,25.7671,21.4239,25.7519,21.4159,25.7367,21.4159,2157.2206,86.2888,21.4861,21.4778,26.0878,21.4695,26.0658,21.4612,26.0437,21.4612,2157.2206,86.2888,21.4300,21.4100,28.7948,21.3901,28.7050,21.3702,28.6155,21.3702,627.1713,12.5434,16.4275,16.4248,8.1748,16.4221,8.1698,16.4193,8.1647,16.4193,2157.2206,86.2888,15.8653,15.8633,6.2948,15.8614,6.2952,15.8594,6.2955,15.8594,2157.2206,86.2888,15.5796,15.5778,2.8642,15.5759,2.8724,15.5741,2.8806,15.5741,627.1713,12.5434,7.1130,156.3209,4.7420,0.0000,119.1518,275.4727,-119934.6000,-161992.5402,-158478.1498
2846.0000,15.5809,27.8031,0.0000,153312.1000,-153312.1000,3.9749,0.0000,0.0000,0.0000,34069.3556,4.5000,1.0000,34069.3556,0.0000,0.0000,187381.4556,0.0000,-187381.4556,22.2235,14.9262,23903.5000,0.0000,23903.5000,0.6197,6460.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6460.4054,0.0000,0.0000,0.0000,17443.0946,17443.0946,21.5799,33.6207,0.0000,720.5000,-720.5000,0.0187,0.0000,0.0000,0.0000,147.0408,4.9000,1.0000,147.0408,0.0000,0.0000,867.5408,0.0000,-867.5408,21.6106,14.3133,759.5000,0.0000,759.5000,0.0197,205.2703,3.7000,1.0000,0.0000,0.0000,0.0000,205.2703,0.0000,0.0000,0.0000,554.2297,554.2297,21.5666,33.6074,0.0000,3552.5000,-3552.5000,0.0921,0.0000,0.0000,0.0000,725.0000,4.9000,1.0000,725.0000,0.0000,0.0000,4277.5000,0.0000,-4277.5000,21.7182,14.4209,5811.2000,0.0000,5811.2000,0.1507,1570.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1570.5946,0.0000,0.0000,0.0000,4240.6054,4240.6054,21.5108,16.5105,19.0106,-9.4034,-141051.0615,7.3137,889.0022,8.8900,7.3137,0.0000,14.2225,16.5020,15.8858,16.1939,-2.1731,-17384.9945,7.3137,1856.3730,18.5637,7.3137,0.0000,50.0097,15.8798,15.5863,15.7331,-1.1829,-8280.0693,7.3137,2160.3102,21.6031,7.3137,0.0000,65.2917,21.6051,21.5967,27.0746,21.5883,27.0531,21.5799,27.0316,21.5799,2265.6284,90.6251,21.5910,21.5828,26.6407,21.5747,26.6198,21.5666,26.5988,21.5666,2265.6284,90.6251,21.5679,21.5488,29.5108,21.5298,29.4336,21.5108,29.3564,21.5108,658.4611,13.1692,16.5105,16.5077,8.8275,16.5049,8.8217,16.5020,8.8159,16.5020,2265.6284,90.6251,15.8858,15.8838,6.4891,15.8818,6.4890,15.8798,6.4888,15.8798,2265.6284,90.6251,15.5863,15.5845,2.9359,15.5827,2.9441,15.5809,2.9523,15.5809,658.4611,13.1692,7.3137,168.7967,4.8758,0.0000,129.5238,298.3206,-127110.9000,-170288.5666,-166716.1252
2847.0000,15.5662,27.7884,0.0000,124577.8000,-124577.8000,3.2299,0.0000,0.0000,0.0000,27683.9556,4.5000,1.0000,27683.9556,0.0000,0.0000,152261.7556,0.0000,-152261.7556,21.7611,14.4638,23909.6000,0.0000,23909.6000,0.6199,6462.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6462.0541,0.0000,0.0000,0.0000,17447.5459,17447.5459,21.0347,33.0755,0.0000,3825.3000,-3825.3000,0.0992,0.0000,0.0000,0.0000,780.6735,4.9000,1.0000,780.6735,0.0000,0.0000,4605.9735,0.0000,-4605.9735,21.2221,13.9248,683.9000,0.0000,683.9000,0.0177,184.8378,3.7000,1.0000,0.0000,0.0000,0.0000,184.8378,0.0000,0.0000,0.0000,499.0622,499.0622,21.1825,33.2233,0.0000,4233.9000,-4233.9000,0.1098,0.0000,0.0000,0.0000,864.0612,4.9000,1.0000,864.0612,0.0000,0.0000,5097.9612,0.0000,-5097.9612,21.3899,14.0926,6628.2000,0.0000,6628.2000,0.1718,1791.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1791.4054,0.0000,0.0000,0.0000,4836.7946,4836.7946,21.1587,16.5226,18.8407,-7.5966,-113948.9883,6.3725,779.5390,7.7954,6.3725,0.0000,9.4080,16.5136,15.8668,16.1902,-1.9873,-15898.4368,6.3725,1617.7163,16.1772,6.3725,0.0000,33.0810,15.8606,15.5712,15.7159,-1.0161,-7112.7980,6.3725,1883.5831,18.8358,6.3725,0.0000,43.1899,21.0512,21.0457,21.1385,21.0402,21.1458,21.0347,21.1529,21.0347,1777.6792,71.1072,21.2018,21.1954,22.3486,21.1889,22.3442,21.1825,22.3398,21.1825,1777.6792,71.1072,21.1932,21.1818,24.1885,21.1703,24.2032,21.1587,24.2163,21.1587,517.5440,10.3509,16.5226,16.5196,8.7427,16.5166,8.7354,16.5136,8.7280,16.5136,1777.6792,71.1072,15.8668,15.8647,6.2742,15.8627,6.2728,15.8606,6.2714,15.8606,1777.6792,71.1072,15.5712,15.5696,2.7407,15.5679,2.7505,15.5662,2.7602,15.5662,517.5440,10.3509,6.3725,115.4396,4.2483,0.0000,85.6789,201.1185,-101415.3000,-139182.2875,-136960.2231
2848.0000,15.5742,27.7965,0.0000,135106.0000,-135106.0000,3.5029,0.0000,0.0000,0.0000,30023.5556,4.5000,1.0000,30023.5556,0.0000,0.0000,165129.5556,0.0000,-165129.5556,21.6487,14.3514,23910.8000,0.0000,23910.8000,0.6199,6462.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6462.3784,0.0000,0.0000,0.0000,17448.4216,17448.4216,20.9877,33.0285,0.0000,8892.1000,-8892.1000,0.2305,0.0000,0.0000,0.0000,1814.7143,4.9000,1.0000,1814.7143,0.0000,0.0000,10706.8143,0.0000,-10706.8143,21.3815,14.0842,724.7000,0.0000,724.7000,0.0188,195.8649,3.7000,1.0000,0.0000,0.0000,0.0000,195.8649,0.0000,0.0000,0.0000,528.8351,528.8351,21.3385,33.3793,0.0000,4875.6000,-4875.6000,0.1264,0.0000,0.0000,0.0000,995.0204,4.9000,1.0000,995.0204,0.0000,0.0000,5870.6204,0.0000,-5870.6204,21.5544,14.2571,7717.6000,0.0000,7717.6000,0.2001,2085.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2085.8378,0.0000,0.0000,0.0000,5631.7622,5631.7622,21.2938,16.5737,18.9338,-8.5541,-128311.7895,7.0480,859.1670,8.5917,7.0480,0.0000,12.7279,16.5649,15.8968,16.2309,-2.2702,-18161.6066,7.0480,1786.3436,17.8634,7.0480,0.0000,44.7545,15.8905,15.5798,15.7352,-1.2065,-8445.6363,7.0480,2081.6512,20.8165,7.0480,0.0000,58.4307,21.0069,21.0005,21.2970,20.9941,21.2905,20.9877,21.2840,20.9877,2122.5901,84.9036,21.3621,21.3542,24.2709,21.3463,24.2490,21.3385,24.2271,21.3385,2122.5901,84.9036,21.3473,21.3293,26.2360,21.3115,26.1580,21.2938,26.0814,21.2938,617.1739,12.3435,16.5737,16.5708,9.1277,16.5679,9.1213,16.5649,9.1149,16.5649,2122.5901,84.9036,15.8968,15.8947,6.5952,15.8926,6.5934,15.8905,6.5916,15.8905,2122.5901,84.9036,15.5798,15.5780,2.8687,15.5761,2.8756,15.5742,2.8824,15.5742,617.1739,12.3435,7.0480,152.4085,4.6986,0.0000,115.9131,268.3216,-116520.6000,-158097.9713,-154919.0323
2849.0000,15.5789,27.8012,0.0000,136431.9000,-136431.9000,3.5373,0.0000,0.0000,0.0000,30318.2000,4.5000,1.0000,30318.2000,0.0000,0.0000,166750.1000,0.0000,-166750.1000,21.6806,14.3833,19666.4000,0.0000,19666.4000,0.5099,5315.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5315.2432,0.0000,0.0000,0.0000,14351.1568,14351.1568,21.1332,33.1740,0.0000,9776.0000,-9776.0000,0.2535,0.0000,0.0000,0.0000,1995.1020,4.9000,1.0000,1995.1020,0.0000,0.0000,11771.1020,0.0000,-11771.1020,21.5639,14.2666,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0000,0.0000,0.0000,342.0243,342.0243,21.5261,33.5669,0.0000,5679.6000,-5679.6000,0.1473,0.0000,0.0000,0.0000,1159.1020,4.9000,1.0000,1159.1020,0.0000,0.0000,6838.7020,0.0000,-6838.7020,21.7763,14.4790,10168.8000,0.0000,10168.8000,0.2636,2748.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2748.3243,0.0000,0.0000,0.0000,7420.4757,7420.4757,21.4483,16.5615,19.0049,-8.9034,-133551.4775,7.0855,861.4476,8.6145,7.0855,0.0000,12.9322,16.5535,15.9150,16.2343,-2.1810,-17447.7774,7.0855,1795.6139,17.9561,7.0855,0.0000,45.4730,15.9087,15.5845,15.7466,-1.2659,-8861.4412,7.0855,2091.7891,20.9179,7.0855,0.0000,59.3686,21.1555,21.1480,23.0653,21.1406,23.0476,21.1332,23.0299,21.1332,2142.5339,85.7014,21.5514,21.5429,25.9951,21.5345,25.9683,21.5261,25.9416,21.5261,2142.5339,85.7014,21.5048,21.4859,27.8276,21.4671,27.7435,21.4483,27.6599,21.4483,622.9316,12.4586,16.5615,16.5588,8.8538,16.5561,8.8502,16.5535,8.8465,16.5535,2142.5339,85.7014,15.9150,15.9129,6.7442,15.9108,6.7423,15.9087,6.7404,15.9087,2142.5339,85.7014,15.5845,15.5826,2.9201,15.5808,2.9273,15.5789,2.9345,15.5789,622.9316,12.4586,7.0855,154.6573,4.7237,0.0000,117.7739,272.4312,-121583.6000,-163246.2473,-159860.6961
2850.0000,15.5600,27.7823,0.0000,122430.3000,-122430.3000,3.1742,0.0000,0.0000,0.0000,27206.7333,4.5000,1.0000,27206.7333,0.0000,0.0000,149637.0333,0.0000,-149637.0333,21.9178,14.6206,11719.7000,0.0000,11719.7000,0.3039,3167.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3167.4865,0.0000,0.0000,0.0000,8552.2135,8552.2135,21.5222,33.5630,0.0000,4338.5000,-4338.5000,0.1125,0.0000,0.0000,0.0000,885.4082,4.9000,1.0000,885.4082,0.0000,0.0000,5223.9082,0.0000,-5223.9082,21.7442,14.4469,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0000,0.0000,0.0000,332.6108,332.6108,21.6994,33.7402,0.0000,6023.0000,-6023.0000,0.1562,0.0000,0.0000,0.0000,1229.1837,4.9000,1.0000,1229.1837,0.0000,0.0000,7252.1837,0.0000,-7252.1837,22.0075,14.7102,11939.0000,0.0000,11939.0000,0.3095,3226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3226.7568,0.0000,0.0000,0.0000,8712.2432,8712.2432,21.5708,16.3297,18.9502,-8.2237,-123354.8473,6.1021,743.4106,7.4341,6.1021,0.0000,8.2606,16.3249,15.9109,16.1179,-1.2181,-9744.5939,6.1021,1553.4698,15.5347,6.1021,0.0000,29.0463,15.9039,15.5649,15.7344,-1.1396,-7976.9650,6.1021,1802.3502,18.0235,6.1021,0.0000,37.9223,21.5545,21.5437,26.9139,21.5329,26.8639,21.5222,26.8141,21.5222,1647.2177,65.8887,21.7300,21.7198,27.3731,21.7096,27.3294,21.6994,27.2859,21.6994,1647.2177,65.8887,21.6373,21.6150,28.8921,21.5928,28.7714,21.5708,28.6520,21.5708,479.8290,9.5966,16.3297,16.3281,6.4990,16.3265,6.5058,16.3249,6.5125,16.3249,1647.2177,65.8887,15.9109,15.9085,6.6630,15.9062,6.6587,15.9039,6.6544,15.9039,1647.2177,65.8887,15.5649,15.5633,2.6763,15.5617,2.6860,15.5600,2.6956,15.5600,479.8290,9.5966,6.1021,102.4406,4.0681,0.0000,75.2292,177.6697,-108677.3000,-144516.0576,-141076.4062
2851.0000,15.5447,27.7669,0.0000,111129.5000,-111129.5000,2.8812,0.0000,0.0000,0.0000,24695.4444,4.5000,1.0000,24695.4444,0.0000,0.0000,135824.9444,0.0000,-135824.9444,22.0144,14.7171,11711.8000,0.0000,11711.8000,0.3037,3165.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3165.3514,0.0000,0.0000,0.0000,8546.4486,8546.4486,21.5749,33.5405,0.7000,71.9000,-71.2000,0.0019,0.1591,4.4000,1.0000,14.6735,4.9000,1.0000,14.8326,0.0000,0.0000,86.5735,0.5409,-86.0326,21.5790,14.2817,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0000,0.0000,0.0000,339.7622,339.7622,21.5346,33.5754,0.0000,5186.0000,-5186.0000,0.1345,0.0000,0.0000,0.0000,1058.3673,4.9000,1.0000,1058.3673,0.0000,0.0000,6244.3673,0.0000,-6244.3673,21.8320,14.5347,11394.3000,0.0000,11394.3000,0.2954,3079.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3079.5405,0.0000,0.0000,0.0000,8314.7595,8314.7595,21.3836,16.2500,18.8168,-7.1849,-107773.8773,5.4430,666.4346,6.6643,5.4430,0.0000,5.8626,16.2437,15.8680,16.0558,-0.9860,-7888.0985,5.4430,1389.0570,13.8906,5.4430,0.0000,20.6145,15.8610,15.5500,15.7055,-0.9327,-6529.0849,5.4430,1609.5135,16.0951,5.4430,0.0000,26.9139,21.6073,21.5965,26.7848,21.5857,26.7398,21.5749,26.6948,21.5749,1347.7249,53.9090,21.5628,21.5534,25.2380,21.5440,25.2057,21.5346,25.1734,21.5346,1347.7249,53.9090,21.4360,21.4185,25.9227,21.4011,25.8691,21.3836,25.8147,21.3836,393.1742,7.8635,16.2500,16.2479,6.0280,16.2458,6.0276,16.2437,6.0272,16.2437,1347.7249,53.9090,15.8680,15.8656,6.2280,15.8633,6.2242,15.8610,6.2205,15.8610,1347.7249,53.9090,15.5500,15.5482,2.5308,15.5465,2.5382,15.5447,2.5456,15.5447,393.1742,7.8635,5.4430,74.7848,3.6287,0.0000,53.3911,128.1759,-92815.0000,-124954.3741,-122191.0607
2852.0000,15.5186,27.7408,0.0000,59917.8000,-59917.8000,1.5535,0.0000,0.0000,0.0000,13315.0667,4.5000,1.0000,13315.0667,0.0000,0.0000,73232.8667,0.0000,-73232.8667,21.1097,13.8125,11735.1000,0.0000,11735.1000,0.3043,3171.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3171.6486,0.0000,0.0000,0.0000,8563.4514,8563.4514,20.4465,12.7193,189.0000,0.0000,189.0000,0.0049,42.9545,4.4000,1.0000,0.0000,0.0000,0.0000,42.9545,0.0000,0.0000,0.0000,146.0455,146.0455,20.4354,13.1381,455.2000,0.0000,455.2000,0.0118,123.0270,3.7000,1.0000,0.0000,0.0000,0.0000,123.0270,0.0000,0.0000,0.0000,332.1730,332.1730,20.4029,32.4437,0.0000,4581.8000,-4581.8000,0.1188,0.0000,0.0000,0.0000,935.0612,4.9000,1.0000,935.0612,0.0000,0.0000,5516.8612,0.0000,-5516.8612,20.8241,13.5268,10441.1000,0.0000,10441.1000,0.2707,2821.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2821.9189,0.0000,0.0000,0.0000,7619.1811,7619.1811,20.2837,16.3320,18.3079,-3.4507,-51759.7953,3.3959,423.8239,4.2382,3.3959,0.0000,1.4237,16.3172,15.7316,16.0244,-0.9589,-7670.8582,3.3959,867.6974,8.6770,3.3959,0.0000,5.0062,15.7244,15.5254,15.6249,-0.3725,-2607.6093,3.3959,1007.3687,10.0737,3.3959,0.0000,6.5360,20.4559,20.4529,15.0379,20.4497,15.0716,20.4465,15.1045,20.4465,591.2779,23.6511,20.4100,20.4077,13.8625,20.4053,13.9004,20.4029,13.9377,20.4029,591.2779,23.6511,20.2424,20.2574,11.7702,20.2711,12.0958,20.2837,12.4066,20.2837,173.6381,3.4728,16.3320,16.3270,7.0936,16.3221,7.0650,16.3172,7.0367,16.3172,591.2779,23.6511,15.7316,15.7292,4.9407,15.7268,4.9365,15.7244,4.9323,15.7244,591.2779,23.6511,15.5254,15.5231,2.2779,15.5208,2.2794,15.5186,2.2811,15.5186,173.6381,3.4728,3.3959,20.4973,2.2639,0.0000,12.9660,33.4633,-41679.2000,-62088.8770,-62038.2628
2853.0000,15.4660,27.6882,0.0000,56325.3000,-56325.3000,1.4603,0.0000,0.0000,0.0000,12516.7333,4.5000,1.0000,12516.7333,0.0000,0.0000,68842.0333,0.0000,-68842.0333,21.0668,13.7695,11723.3000,0.0000,11723.3000,0.3039,3168.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3168.4595,0.0000,0.0000,0.0000,8554.8405,8554.8405,20.3406,12.6133,701.2000,0.0000,701.2000,0.0182,159.3636,4.4000,1.0000,0.0000,0.0000,0.0000,159.3636,0.0000,0.0000,0.0000,541.8364,541.8364,20.2965,12.9992,538.8000,0.0000,538.8000,0.0140,145.6216,3.7000,1.0000,0.0000,0.0000,0.0000,145.6216,0.0000,0.0000,0.0000,393.1784,393.1784,20.2386,32.2794,0.0000,4119.7000,-4119.7000,0.1068,0.0000,0.0000,0.0000,840.7551,4.9000,1.0000,840.7551,0.0000,0.0000,4960.4551,0.0000,-4960.4551,20.6422,13.3449,8534.7000,0.0000,8534.7000,0.2213,2306.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2306.6757,0.0000,0.0000,0.0000,6228.0243,6228.0243,20.0964,16.1401,18.1183,-3.2420,-48629.3253,3.1868,400.5895,4.0059,3.1868,0.0000,1.1766,16.1329,15.7736,15.9532,-0.5520,-4415.6149,3.1868,816.5434,8.1654,3.1868,0.0000,4.1372,15.7616,15.4685,15.6150,-0.5147,-3602.7095,3.1868,945.7066,9.4571,3.1868,0.0000,5.4014,20.3708,20.3607,15.7472,20.3506,15.7009,20.3406,15.6554,20.3406,529.4627,21.1785,20.2645,20.2558,14.1579,20.2472,14.1224,20.2386,14.0876,20.2386,529.4627,21.1785,20.1355,20.1216,12.6429,20.1086,12.5667,20.0964,12.5027,20.0964,155.6330,3.1127,16.1401,16.1377,5.2251,16.1353,5.2260,16.1329,5.2267,16.1329,529.4627,21.1785,15.7736,15.7696,5.5946,15.7656,5.5741,15.7616,5.5539,15.7616,529.4627,21.1785,15.4685,15.4677,1.6757,15.4669,1.6960,15.4660,1.7154,15.4660,155.6330,3.1127,3.1868,17.2275,2.1245,0.0000,10.7152,27.9427,-38947.0000,-58084.6088,-56647.6497
2854.0000,15.4496,27.6718,0.0000,48085.3000,-48085.3000,1.2467,0.0000,0.0000,0.0000,10685.6222,4.5000,1.0000,10685.6222,0.0000,0.0000,58770.9222,0.0000,-58770.9222,20.8765,13.5792,11706.3000,0.0000,11706.3000,0.3035,3163.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3163.8649,0.0000,0.0000,0.0000,8542.4351,8542.4351,20.0616,12.3343,1307.1000,0.0000,1307.1000,0.0339,297.0682,4.4000,1.0000,0.0000,0.0000,0.0000,297.0682,0.0000,0.0000,0.0000,1010.0318,1010.0318,19.9683,12.6710,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,19.9214,31.9622,0.0000,3271.6000,-3271.6000,0.0848,0.0000,0.0000,0.0000,667.6735,4.9000,1.0000,667.6735,0.0000,0.0000,3939.2735,0.0000,-3939.2735,20.2851,12.9879,7445.3000,0.0000,7445.3000,0.1930,2012.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2012.2432,0.0000,0.0000,0.0000,5433.0568,5433.0568,19.7693,16.1059,17.9376,-2.6448,-39672.6605,2.8078,355.3771,3.5538,2.8078,0.0000,0.8048,16.0947,15.7364,15.9155,-0.4851,-3880.4310,2.8078,720.5014,7.2050,2.8078,0.0000,2.8297,15.7250,15.4560,15.5905,-0.4161,-2912.7705,2.8078,834.0446,8.3404,2.8078,0.0000,3.6944,20.0877,20.0790,13.8079,20.0703,13.7819,20.0616,13.7558,20.0616,425.0913,17.0037,19.9426,19.9355,12.0363,19.9285,12.0217,19.9214,12.0069,19.9214,425.0913,17.0037,19.7835,19.7791,9.7990,19.7743,9.8539,19.7693,9.9040,19.7693,125.1965,2.5039,16.1059,16.1022,5.2173,16.0984,5.2027,16.0947,5.1882,16.0947,425.0913,17.0037,15.7364,15.7326,5.2849,15.7287,5.2692,15.7250,5.2537,15.7250,425.0913,17.0037,15.4560,15.4538,1.6713,15.4517,1.6725,15.4496,1.6743,15.4496,125.1965,2.5039,2.8078,12.1913,1.8719,0.0000,7.3289,19.5202,-30516.0000,-47445.7693,-46465.8620
2855.0000,15.4262,27.6439,25.2000,43184.5000,-43159.3000,1.1196,5.7273,4.4000,1.0000,9596.5556,4.5000,1.0000,9602.2828,0.0000,0.0000,52781.0556,19.4727,-52761.5828,20.9606,13.6634,11735.1000,0.0000,11735.1000,0.3043,3171.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3171.6486,0.0000,0.0000,0.0000,8563.4514,8563.4514,20.0253,12.2980,1677.0000,0.0000,1677.0000,0.0435,381.1364,4.4000,1.0000,0.0000,0.0000,0.0000,381.1364,0.0000,0.0000,0.0000,1295.8636,1295.8636,19.8894,12.5921,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,19.8292,31.8700,0.0000,2388.6000,-2388.6000,0.0619,0.0000,0.0000,0.0000,487.4694,4.9000,1.0000,487.4694,0.0000,0.0000,2876.0694,0.0000,-2876.0694,20.1308,12.8336,4177.1000,0.0000,4177.1000,0.1083,1128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1128.9459,0.0000,0.0000,0.0000,3048.1541,3048.1541,19.5789,16.0342,17.8065,-2.3622,-35433.2515,2.4717,329.6650,3.2967,2.5917,0.1200,0.6329,16.0235,15.7290,15.8762,-0.3509,-2806.9302,2.4717,635.2304,6.3523,2.4717,0.0000,1.9303,15.7153,15.4315,15.5734,-0.3866,-2705.9373,2.4717,734.6963,7.3470,2.4717,0.0000,2.5201,20.0624,20.0499,14.4810,20.0376,14.4183,20.0253,14.3564,20.0253,340.9686,13.6387,19.8593,19.8492,12.3170,19.8391,12.2717,19.8292,12.2269,19.8292,340.9686,13.6387,19.8111,19.7903,11.5267,19.7703,11.3796,19.7510,11.2425,19.7510,100.6242,2.0125,16.0342,16.0306,4.7407,16.0270,4.7293,16.0235,4.7180,16.0235,340.9686,13.6387,15.7290,15.7244,5.3145,15.7199,5.2922,15.7153,5.2701,15.7153,340.9686,13.6387,15.4315,15.4297,1.4871,15.4280,1.4944,15.4262,1.5014,15.4262,100.6242,2.0125,2.4717,8.6117,1.6478,0.0000,5.0833,13.6949,-27566.0000,-42443.6183,-40946.1189
2856.0000,15.4777,27.5039,946.2000,37307.9000,-36361.7000,0.9673,215.0455,4.4000,1.0000,8290.6444,4.5000,1.0000,8505.6899,0.0000,0.0000,45598.5444,731.1545,-44867.3899,20.9470,13.6497,11728.2000,0.0000,11728.2000,0.3041,3169.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3169.7838,0.0000,0.0000,0.0000,8558.4162,8558.4162,19.8670,12.1397,2405.3000,0.0000,2405.3000,0.0624,546.6591,4.4000,1.0000,0.0000,0.0000,0.0000,546.6591,0.0000,0.0000,0.0000,1858.6409,1858.6409,19.6404,12.3431,344.7000,0.0000,344.7000,0.0089,93.1622,3.7000,1.0000,0.0000,0.0000,0.0000,93.1622,0.0000,0.0000,0.0000,251.5378,251.5378,19.5841,31.6249,0.0000,1586.5000,-1586.5000,0.0411,0.0000,0.0000,0.0000,323.7755,4.9000,1.0000,323.7755,0.0000,0.0000,1910.2755,0.0000,-1910.2755,19.8170,12.5197,1317.4000,0.0000,1317.4000,0.0342,356.0541,3.7000,1.0000,0.0000,0.0000,0.0000,356.0541,0.0000,0.0000,0.0000,961.3459,961.3459,19.0435,16.2854,17.6644,-1.8380,-27570.1915,2.1269,331.4567,3.3146,2.5917,0.4648,0.6329,16.2563,15.5472,15.9018,-0.7272,-5817.4146,2.1269,546.0767,5.4608,2.1269,0.0000,1.2300,15.5410,15.4991,15.5200,-0.0492,-344.1108,2.1269,633.5524,6.3355,2.1269,0.0000,1.6058,19.9037,19.8914,13.5038,19.8792,13.4488,19.8670,13.3940,19.8670,263.1609,10.5264,19.6098,19.6012,10.6492,19.5926,10.6232,19.5841,10.5972,19.5841,263.1609,10.5264,19.6998,19.6818,11.0397,19.6639,10.9495,19.6462,10.8590,19.6462,77.8547,1.5571,16.2854,16.2756,7.4528,16.2659,7.3808,16.2563,7.3100,16.2563,263.1609,10.5264,15.5472,15.5452,3.6061,15.5431,3.6107,15.5410,3.6149,15.5410,263.1609,10.5264,15.4991,15.4916,2.3840,15.4845,2.3243,15.4777,2.2687,15.4777,77.8547,1.5571,2.1269,5.7223,1.4179,0.0000,3.4687,9.1910,-22152.6000,-35147.7245,-33731.7169
2857.0000,15.5173,27.3992,1434.5000,32566.5000,-31132.0000,0.8443,326.0227,4.4000,1.0000,7237.0000,4.5000,1.0000,7563.0227,0.0000,0.0000,39803.5000,1108.4773,-38695.0227,20.7309,13.4336,11671.0000,0.0000,11671.0000,0.3026,3154.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3154.3243,0.0000,0.0000,0.0000,8516.6757,8516.6757,19.5559,11.8286,2968.0000,0.0000,2968.0000,0.0770,674.5455,4.4000,1.0000,0.0000,0.0000,0.0000,674.5455,0.0000,0.0000,0.0000,2293.4545,2293.4545,19.2468,11.9496,352.6000,0.0000,352.6000,0.0091,95.2973,3.7000,1.0000,0.0000,0.0000,0.0000,95.2973,0.0000,0.0000,0.0000,257.3027,257.3027,19.1981,31.2389,0.0000,1150.6000,-1150.6000,0.0298,0.0000,0.0000,0.0000,234.8163,4.9000,1.0000,234.8163,0.0000,0.0000,1385.4163,0.0000,-1385.4163,19.3848,12.0875,771.3000,0.0000,771.3000,0.0200,208.4595,3.7000,1.0000,0.0000,0.0000,0.0000,208.4595,0.0000,0.0000,0.0000,562.8405,562.8405,18.5808,16.4834,17.5321,-1.3977,-20965.7462,1.9243,333.1372,3.3314,2.5917,0.6674,0.6329,16.4470,15.4115,15.9293,-0.9607,-7685.4197,1.9243,493.5211,4.9352,1.9243,0.0000,0.9109,15.4068,15.5415,15.4742,0.1429,1000.2152,1.9243,574.2391,5.7424,1.9243,0.0000,1.1892,19.5834,19.5742,11.0001,19.5650,10.9783,19.5559,10.9563,19.5559,221.5470,8.8619,19.2122,19.2075,7.6513,19.2028,7.6634,19.1981,7.6750,19.1981,221.5470,8.8619,19.3089,19.3098,7.2464,19.3095,7.3828,19.3082,7.5053,19.3082,65.6554,1.3131,16.4834,16.4712,9.1638,16.4590,9.0776,16.4470,8.9925,16.4470,221.5470,8.8619,15.4115,15.4100,2.6063,15.4084,2.6125,15.4068,2.6186,15.4068,221.5470,8.8619,15.5415,15.5333,2.8313,15.5252,2.7724,15.5173,2.7149,15.5173,65.6554,1.3131,1.9243,4.3600,1.2829,0.0000,2.7330,7.0930,-16519.7000,-28450.1656,-27650.9506
2858.0000,15.5571,27.2409,1976.6000,28368.6000,-26392.0000,0.7355,449.2273,4.4000,1.0000,6304.1333,4.5000,1.0000,6753.3606,0.0000,0.0000,34672.7333,1527.3727,-33145.3606,20.3147,13.0174,11696.0000,0.0000,11696.0000,0.3032,3161.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3161.0811,0.0000,0.0000,0.0000,8534.9189,8534.9189,19.0796,11.3524,4799.8000,0.0000,4799.8000,0.1244,1090.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1090.8636,0.0000,0.0000,0.0000,3708.9364,3708.9364,18.5473,11.2500,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,18.5255,30.5663,0.0000,871.5000,-871.5000,0.0226,0.0000,0.0000,0.0000,177.8571,4.9000,1.0000,177.8571,0.0000,0.0000,1049.3571,0.0000,-1049.3571,18.6761,11.3788,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,18.1062,16.6934,17.3998,-0.9415,-14122.0055,1.8063,334.8299,3.3483,2.5917,0.7854,0.6329,16.6484,15.2772,15.9628,-1.1941,-9552.7000,1.8063,462.6452,4.6265,1.8063,0.0000,0.7534,15.2754,15.5860,15.4307,0.3092,2164.3796,1.8063,539.9505,5.3995,1.8063,0.0000,0.9836,19.0896,19.0864,7.0690,19.0831,7.1023,19.0796,7.1345,19.0796,198.7453,7.9498,18.5110,18.5161,1.9675,18.5209,2.0686,18.5255,2.1675,18.5255,198.7453,7.9498,18.6380,18.6679,0.6510,18.6953,1.0970,18.7205,1.5161,18.7205,58.9633,1.1793,16.6934,16.6783,10.8380,16.6632,10.7319,16.6484,10.6270,16.6484,198.7453,7.9498,15.2772,15.2766,1.6763,15.2760,1.6902,15.2754,1.7039,15.2754,198.7453,7.9498,15.5860,15.5762,3.2588,15.5665,3.1877,15.5571,3.1188,15.5571,58.9633,1.1793,1.8063,3.6722,1.2042,0.0000,2.3698,6.0420,-10058.1000,-21433.0463,-21510.3259
2859.0000,15.5914,27.0284,2488.5000,24487.9000,-21999.4000,0.6349,565.5682,4.4000,1.0000,5441.7556,4.5000,1.0000,6007.3237,0.0000,0.0000,29929.6556,1922.9318,-28006.7237,19.8824,12.5851,11696.0000,0.0000,11696.0000,0.3032,3161.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3161.0811,0.0000,0.0000,0.0000,8534.9189,8534.9189,18.5790,10.8517,5915.8000,0.0000,5915.8000,0.1534,1344.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1344.5000,0.0000,0.0000,0.0000,4571.3000,4571.3000,17.8786,10.5813,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,17.8732,29.6772,21.7000,708.2000,-686.5000,0.0184,4.9318,4.4000,1.0000,144.5306,4.9000,1.0000,149.4624,0.0000,0.0000,852.7306,16.7682,-835.9624,18.0013,10.7040,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,17.6723,16.8744,17.2733,-0.5317,-7976.0109,1.6922,336.4596,3.3646,2.5917,0.8995,0.6329,16.8224,15.1614,15.9919,-1.3552,-10841.4086,1.6922,432.9379,4.3294,1.6922,0.0000,0.6195,15.1615,15.6237,15.3926,0.4310,3016.7719,1.6922,506.6212,5.0662,1.6922,0.0000,0.8088,18.5747,18.5763,3.3326,18.5777,3.4027,18.5790,3.4715,18.5790,177.7302,7.1092,17.8405,17.8516,-2.8041,17.8625,-2.6609,17.8732,-2.5199,17.8732,177.7302,7.1092,17.9606,18.0083,-5.2866,18.0535,-4.6984,18.0964,-4.1336,18.0964,52.7898,1.0558,16.8744,16.8569,12.1032,16.8396,11.9840,16.8224,11.8661,16.8224,177.7302,7.1092,15.1614,15.1615,0.9694,15.1615,0.9873,15.1615,1.0048,15.1615,177.7302,7.1092,15.6237,15.6127,3.5735,15.6020,3.4963,15.5914,3.4212,15.5914,52.7898,1.0558,1.6922,3.0773,1.1282,0.0000,2.0611,5.1384,-4369.1000,-15222.0078,-15800.6475
2860.0000,15.5930,26.7857,3131.8000,23505.4000,-20373.6000,0.6094,711.7727,4.4000,1.0000,5223.4222,4.5000,1.0000,5935.1949,0.0000,0.0000,28728.8222,2420.0273,-26308.7949,19.5078,12.2105,11668.7000,0.0000,11668.7000,0.3025,3153.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3153.7027,0.0000,0.0000,0.0000,8514.9973,8514.9973,18.2456,10.5183,7847.7000,0.0000,7847.7000,0.2035,1783.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1783.5682,0.0000,0.0000,0.0000,6064.1318,6064.1318,17.3432,10.0459,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,17.3439,27.9227,123.6000,653.3000,-529.7000,0.0169,28.0909,4.4000,1.0000,133.3265,4.9000,1.0000,161.4174,0.0000,0.0000,786.6265,95.5091,-691.1174,17.4467,10.1494,770.7000,0.0000,770.7000,0.0200,208.2973,3.7000,1.0000,0.0000,0.0000,0.0000,208.2973,0.0000,0.0000,0.0000,562.4027,562.4027,17.3438,16.9832,17.1635,-0.2403,-3604.4296,1.7424,337.8838,3.3788,2.5917,0.8493,0.6329,16.9330,15.1134,16.0232,-1.5285,-12228.3418,1.7424,445.2152,4.4522,1.7424,0.0000,0.6762,15.1115,15.6175,15.3645,0.4857,3400.0403,1.7424,522.2104,5.2221,1.7424,0.0000,0.8828,18.2408,18.2424,1.6181,18.2440,1.6770,18.2456,1.7354,18.2456,186.8420,7.4737,17.3046,17.3179,-5.9793,17.3310,-5.8335,17.3439,-5.6892,17.3439,186.8420,7.4737,17.3630,17.4170,-9.8763,17.4692,-9.2817,17.5196,-8.7012,17.5196,55.4672,1.1093,16.9832,16.9664,12.6291,16.9496,12.5252,16.9330,12.4219,16.9330,186.8420,7.4737,15.1134,15.1128,0.9297,15.1122,0.9384,15.1115,0.9470,15.1115,186.8420,7.4737,15.6175,15.6093,3.3706,15.6012,3.3335,15.5930,3.2948,15.5930,55.4672,1.1093,1.7424,3.3305,1.1616,0.0000,2.1918,5.5224,-260.2000,-11598.5968,-12432.7312
2861.0000,15.6220,26.4386,3759.1000,20664.4000,-16905.3000,0.5358,854.3409,4.4000,1.0000,4592.0889,4.5000,1.0000,5446.4298,0.0000,0.0000,25256.4889,2904.7591,-22351.7298,18.8919,11.5946,11692.2000,0.0000,11692.2000,0.3031,3160.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3160.0541,0.0000,0.0000,0.0000,8532.1459,8532.1459,17.6724,9.9452,8100.2000,0.0000,8100.2000,0.2100,1840.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1840.9545,0.0000,0.0000,0.0000,6259.2455,6259.2455,16.7568,9.4595,451.8000,0.0000,451.8000,0.0117,122.1081,3.7000,1.0000,0.0000,0.0000,0.0000,122.1081,0.0000,0.0000,0.0000,329.6919,329.6919,16.7627,26.6562,214.5000,771.9000,-557.4000,0.0200,48.7500,4.4000,1.0000,157.5306,4.9000,1.0000,206.2806,0.0000,0.0000,929.4306,165.7500,-763.6806,16.8744,9.5771,3890.9000,0.0000,3890.9000,0.1009,1051.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1051.5946,0.0000,0.0000,0.0000,2839.3054,2839.3054,16.8661,17.2074,17.0368,0.2274,3411.7493,1.7723,339.5385,3.3954,2.5917,0.8194,0.6329,17.1483,14.9980,16.0731,-1.8374,-14699.0268,1.7723,451.9775,4.5198,1.7723,0.0000,0.7116,15.0010,15.6535,15.3272,0.6371,4459.8950,1.7723,531.9664,5.3197,1.7723,0.0000,0.9291,17.6437,17.6535,-2.7791,17.6631,-2.6476,17.6724,-2.5182,17.6724,192.3758,7.6950,16.7085,16.7268,-9.7500,16.7449,-9.5690,16.7627,-9.3901,16.7627,192.3758,7.6950,16.4590,16.5459,-17.8602,16.6289,-16.9366,16.7083,-16.0500,16.7083,57.0928,1.1419,17.2074,17.1875,14.3474,17.1678,14.2185,17.1483,14.0909,17.1483,192.3758,7.6950,14.9980,14.9990,0.1404,15.0001,0.1652,15.0010,0.1895,15.0010,192.3758,7.6950,15.6535,15.6427,3.7175,15.6322,3.6493,15.6220,3.5838,15.6220,57.0928,1.1419,1.7723,3.4879,1.1815,0.0000,2.2736,5.7614,6672.4000,-5155.0217,-6827.3825
2862.0000,15.5587,24.9933,11288.9000,31293.3000,-20004.4000,0.8113,2565.6591,4.4000,1.0000,6954.0667,4.5000,1.0000,9519.7258,0.0000,0.0000,38247.3667,8723.2409,-29524.1258,18.4997,11.2024,11698.7000,0.0000,11698.7000,0.3033,3161.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3161.8108,0.0000,0.0000,0.0000,8536.8892,8536.8892,17.6517,9.9244,9432.5000,0.0000,9432.5000,0.2446,2143.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2143.7500,0.0000,0.0000,0.0000,7288.7500,7288.7500,16.9256,9.6283,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,16.9101,27.6560,194.7000,1161.9000,-967.2000,0.0301,44.2500,4.4000,1.0000,237.1224,4.9000,1.0000,281.3724,0.0000,0.0000,1399.0224,150.4500,-1248.5724,17.0345,9.7372,12980.4000,0.0000,12980.4000,0.3365,3508.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3508.2162,0.0000,0.0000,0.0000,9472.1838,9472.1838,16.2269,17.5400,16.8834,0.8787,13181.2397,2.6027,343.0056,3.4301,2.6027,0.0000,0.6410,17.4904,15.0125,16.2514,-3.1093,-24874.3444,2.6027,659.1350,6.5914,2.6027,0.0000,2.2538,15.0105,15.5641,15.2873,0.7940,5557.9409,2.6027,782.4574,7.8246,2.6027,0.0000,2.9425,17.6493,17.6501,-0.9108,17.6509,-0.8848,17.6517,-0.8580,17.6517,372.8004,14.9120,16.8997,16.9031,-5.6988,16.9065,-5.6804,16.9101,-5.6605,16.9101,372.8004,14.9120,16.0909,16.1355,-19.0987,16.1809,-18.7566,16.2269,-18.3943,16.2269,109.9272,2.1985,17.5400,17.5234,17.0059,17.5068,16.9175,17.4904,16.8290,17.4904,372.8004,14.9120,15.0125,15.0118,0.6857,15.0111,0.6904,15.0105,0.6953,15.0105,372.8004,14.9120,15.5641,15.5627,2.5748,15.5609,2.6201,15.5587,2.6602,15.5587,109.9272,2.1985,2.6027,9.9130,1.7351,0.0000,5.8372,15.7503,13497.0000,-5214.3617,-6135.1638
2863.0000,15.3254,26.6672,4691.0000,41175.2000,-36484.2000,1.0675,1066.1364,4.4000,1.0000,9150.0444,4.5000,1.0000,10216.1808,0.0000,0.0000,50325.2444,3624.8636,-46700.3808,19.4172,12.1199,11670.1000,0.0000,11670.1000,0.3026,3154.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3154.0811,0.0000,0.0000,0.0000,8516.0189,8516.0189,18.6294,10.9021,7741.2000,0.0000,7741.2000,0.2007,1759.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1759.3636,0.0000,0.0000,0.0000,5981.8364,5981.8364,18.1053,10.8080,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,18.0455,28.5698,267.3000,1362.0000,-1094.7000,0.0353,60.7500,4.4000,1.0000,277.9592,4.9000,1.0000,338.7092,0.0000,0.0000,1639.9592,206.5500,-1433.4092,18.1711,10.8738,13794.4000,0.0000,13794.4000,0.3576,3728.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3728.2162,0.0000,0.0000,0.0000,10066.1838,10066.1838,17.2059,16.7166,16.9612,-0.3723,-5584.7411,2.9591,388.8005,3.8880,2.9591,0.0000,0.9419,16.7144,15.5428,16.1286,-1.6715,-13371.8239,2.9591,752.9967,7.5300,2.9591,0.0000,3.3121,15.5194,15.3024,15.4109,-0.3537,-2475.6456,2.9591,885.2448,8.8524,2.9591,0.0000,4.3242,18.6710,18.6570,10.2416,18.6431,10.1264,18.6294,10.0131,18.6294,465.5523,18.6221,18.0832,18.0705,7.0259,18.0579,6.8984,18.0455,6.7731,18.0455,465.5523,18.6221,17.2892,17.2585,-2.2294,17.2308,-2.7589,17.2059,-3.2483,17.2059,137.0015,2.7400,16.7166,16.7160,8.0320,16.7153,8.1010,16.7144,8.1681,16.7144,465.5523,18.6221,15.5428,15.5349,6.1321,15.5271,6.0667,15.5194,6.0023,15.5194,465.5523,18.6221,15.3024,15.3106,-0.4269,15.3182,-0.2816,15.3254,-0.1419,15.3254,137.0015,2.7400,2.9591,14.0687,1.9727,0.0000,8.5783,22.6470,-4028.8000,-23318.4320,-21432.2106
