Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2864.0000,15.2853,27.0455,2947.0000,49287.3000,-46340.3000,1.2779,669.7727,4.4000,1.0000,10952.7333,4.5000,1.0000,11622.5061,0.0000,0.0000,60240.0333,2277.2273,-57962.8061,19.8326,12.5353,15509.7000,0.0000,15509.7000,0.4021,4191.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4191.8108,0.0000,0.0000,0.0000,11317.8892,11317.8892,18.9160,11.1888,5568.2000,0.0000,5568.2000,0.1444,1265.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1265.5000,0.0000,0.0000,0.0000,4302.7000,4302.7000,18.5785,11.2812,350.3000,0.0000,350.3000,0.0091,94.6757,3.7000,1.0000,0.0000,0.0000,0.0000,94.6757,0.0000,0.0000,0.0000,255.6243,255.6243,18.5291,26.2228,568.7000,1010.9000,-442.2000,0.0262,129.2500,4.4000,1.0000,206.3061,4.9000,1.0000,335.5561,0.0000,0.0000,1217.2061,439.4500,-777.7561,18.5901,11.2929,13251.7000,0.0000,13251.7000,0.3436,3581.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3581.5405,0.0000,0.0000,0.0000,9670.1595,9670.1595,17.7736,16.3369,17.0552,-1.2208,-18312.0751,3.3048,432.6587,4.3266,3.3048,0.0000,1.3122,16.3336,15.7119,16.0227,-0.9906,-7924.4092,3.3048,844.4800,8.4448,3.3048,0.0000,4.6141,15.6949,15.2825,15.4887,-0.7511,-5257.5580,3.3048,985.6446,9.8564,3.3048,0.0000,6.0241,18.9447,18.9351,12.1654,18.9256,12.1177,18.9160,12.0699,18.9160,563.9893,22.5596,18.5584,18.5486,10.7466,18.5389,10.6772,18.5291,10.6079,18.5291,563.9893,22.5596,17.8315,17.8121,3.8941,17.7927,3.6334,17.7736,3.3723,17.7736,165.6915,3.3138,16.3369,16.3358,5.0499,16.3347,5.0904,16.3336,5.1306,16.3336,563.9893,22.5596,15.7119,15.7062,7.1592,15.7006,7.1270,15.6949,7.0947,15.6949,563.9893,22.5596,15.2825,15.2833,-0.1594,15.2842,-0.1243,15.2853,-0.0868,15.2853,165.6915,3.3138,3.3048,19.0285,2.2032,0.0000,11.9505,30.9790,-12102.6000,-33194.1892,-31494.0423
2865.0000,15.2841,27.4382,525.9000,59689.5000,-59163.6000,1.5476,119.5227,4.4000,1.0000,13264.3333,4.5000,1.0000,13383.8561,0.0000,0.0000,72953.8333,406.3773,-72547.4561,20.4379,13.1406,19312.1000,0.0000,19312.1000,0.5007,5219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5219.4865,0.0000,0.0000,0.0000,14092.6135,14092.6135,19.4000,11.6727,1777.8000,0.0000,1777.8000,0.0461,404.0455,4.4000,1.0000,0.0000,0.0000,0.0000,404.0455,0.0000,0.0000,0.0000,1373.7545,1373.7545,19.3024,12.0051,346.9000,0.0000,346.9000,0.0090,93.7568,3.7000,1.0000,0.0000,0.0000,0.0000,93.7568,0.0000,0.0000,0.0000,253.1432,253.1432,19.2431,26.9749,609.0000,1092.1000,-483.1000,0.0283,138.4091,4.4000,1.0000,222.8776,4.9000,1.0000,361.2866,0.0000,0.0000,1314.9776,470.5909,-844.3866,19.3031,12.0058,11623.7000,0.0000,11623.7000,0.3014,3141.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3141.5405,0.0000,0.0000,0.0000,8482.1595,8482.1595,18.5944,15.8739,17.2341,-2.5529,-38293.6611,3.6495,474.5086,4.7451,3.6495,0.0000,1.7672,15.8787,15.8575,15.8681,-0.0373,-298.6361,3.6495,938.2507,9.3825,3.6495,0.0000,6.2139,15.8409,15.2848,15.5628,-1.1182,-7827.0825,3.6495,1085.2685,10.8527,3.6495,0.0000,8.1127,19.4368,19.4245,16.4325,19.4122,16.3616,19.4000,16.2911,19.4000,670.2219,26.8089,19.2844,19.2706,16.9587,19.2568,16.8586,19.2431,16.7593,19.2431,670.2219,26.8089,18.7005,18.6643,13.4021,18.6289,12.9918,18.5944,12.5918,18.5944,196.6129,3.9323,15.8739,15.8756,1.3501,15.8771,1.4074,15.8787,1.4641,15.8787,670.2219,26.8089,15.8575,15.8519,8.0694,15.8464,8.0404,15.8409,8.0116,15.8409,670.2219,26.8089,15.2848,15.2846,0.1777,15.2843,0.1998,15.2841,0.2221,15.2841,196.6129,3.9323,3.6495,24.9640,2.4330,0.0000,16.0938,41.0578,-26586.2000,-49190.1719,-46419.3797
2866.0000,15.3435,27.4949,567.3000,61889.4000,-61322.1000,1.6046,128.9318,4.4000,1.0000,13753.2000,4.5000,1.0000,13882.1318,0.0000,0.0000,75642.6000,438.3682,-75204.2318,20.4928,13.1955,23139.0000,0.0000,23139.0000,0.5999,6253.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6253.7838,0.0000,0.0000,0.0000,16885.2162,16885.2162,19.3133,11.5860,117.3000,0.0000,117.3000,0.0030,26.6591,4.4000,1.0000,0.0000,0.0000,0.0000,26.6591,0.0000,0.0000,0.0000,90.6409,90.6409,19.3071,12.0098,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,19.2633,28.5037,485.4000,1339.4000,-854.0000,0.0347,110.3182,4.4000,1.0000,273.3469,4.9000,1.0000,383.6651,0.0000,0.0000,1612.7469,375.0818,-1237.6651,19.3480,12.0507,10538.4000,0.0000,10538.4000,0.2732,2848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2848.2162,0.0000,0.0000,0.0000,7690.1838,7690.1838,18.7671,15.8655,17.3163,-2.8252,-42377.5072,3.7866,490.7725,4.9077,3.7866,0.0000,1.9738,15.8616,15.7847,15.8231,-0.1403,-1122.1183,3.7866,975.2005,9.7520,3.7866,0.0000,6.9404,15.7740,15.3518,15.5629,-0.8810,-6167.1056,3.7866,1126.0132,11.2601,3.7866,0.0000,9.0613,19.3367,19.3289,14.4998,19.3211,14.4806,19.3133,14.4612,19.3133,714.6566,28.5863,19.2900,19.2811,15.5498,19.2722,15.5105,19.2633,15.4710,19.2633,714.6566,28.5863,18.8214,18.8036,13.0554,18.7855,12.9239,18.7671,12.7882,18.7671,209.5360,4.1907,15.8655,15.8642,2.3946,15.8629,2.4127,15.8616,2.4309,15.8616,714.6566,28.5863,15.7847,15.7812,6.8637,15.7776,6.8558,15.7740,6.8477,15.7740,714.6566,28.5863,15.3518,15.3490,1.1548,15.3462,1.1472,15.3435,1.1404,15.3435,209.5360,4.1907,3.7866,27.6155,2.5244,0.0000,17.9755,45.5910,-28039.4000,-51526.2885,-49666.7311
2867.0000,15.3581,27.5081,596.6000,63804.4000,-63207.8000,1.6542,135.5909,4.4000,1.0000,14178.7556,4.5000,1.0000,14314.3465,0.0000,0.0000,77983.1556,461.0091,-77522.1465,20.6599,13.3626,23137.8000,0.0000,23137.8000,0.5999,6253.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6253.4595,0.0000,0.0000,0.0000,16884.3405,16884.3405,19.4755,19.4755,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4755,12.1782,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,19.4236,30.0789,288.1000,1606.7000,-1318.6000,0.0417,65.4773,4.4000,1.0000,327.8980,4.9000,1.0000,393.3752,0.0000,0.0000,1934.5980,222.6227,-1711.9752,19.5407,12.2434,8503.5000,0.0000,8503.5000,0.2205,2298.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2298.2432,0.0000,0.0000,0.0000,6205.2568,6205.2568,19.0445,15.7482,17.3963,-3.2132,-48198.4139,3.7910,489.8423,4.8984,3.7910,0.0000,1.9808,15.7467,15.7839,15.7653,0.0679,543.0107,3.7910,978.5722,9.7857,3.7910,0.0000,6.9649,15.7725,15.3635,15.5680,-0.8543,-5980.3857,3.7910,1127.1111,11.2711,3.7910,0.0000,9.0932,19.5051,19.4952,15.8887,19.4854,15.8458,19.4755,15.8032,19.4755,716.1202,28.6448,19.4542,19.4440,16.4756,19.4338,16.4230,19.4236,16.3706,19.4236,716.1202,28.6448,19.1163,19.0920,15.5042,19.0681,15.2992,19.0445,15.0989,19.0445,209.9616,4.1992,15.7482,15.7477,1.8494,15.7472,1.8745,15.7467,1.8993,15.7467,716.1202,28.6448,15.7839,15.7801,6.6958,15.7763,6.6834,15.7725,6.6711,15.7725,716.1202,28.6448,15.3635,15.3617,1.2959,15.3599,1.3051,15.3581,1.3139,15.3581,209.9616,4.1992,3.7910,27.7045,2.5273,0.0000,18.0389,45.7434,-32457.6000,-55832.5649,-53635.7889
2868.0000,15.3704,27.5059,734.9000,65441.5000,-64706.6000,1.6967,167.0227,4.4000,1.0000,14542.5556,4.5000,1.0000,14709.5783,0.0000,0.0000,79984.0556,567.8773,-79416.1783,20.7598,13.4625,23131.8000,0.0000,23131.8000,0.5997,6251.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6251.8378,0.0000,0.0000,0.0000,16879.9622,16879.9622,19.5846,19.5846,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5846,12.2873,416.7000,0.0000,416.7000,0.0108,112.6216,3.7000,1.0000,0.0000,0.0000,0.0000,112.6216,0.0000,0.0000,0.0000,304.0784,304.0784,19.5337,31.1075,110.6000,1829.7000,-1719.1000,0.0474,25.1364,4.4000,1.0000,373.4082,4.9000,1.0000,398.5445,0.0000,0.0000,2203.1082,85.4636,-2117.6445,19.6774,12.3801,7418.2000,0.0000,7418.2000,0.1923,2004.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2004.9189,0.0000,0.0000,0.0000,5413.2811,5413.2811,19.2407,15.6827,17.4617,-3.4953,-52428.8849,3.8205,492.4156,4.9242,3.8205,0.0000,2.0273,15.6807,15.7663,15.7235,0.1577,1261.9406,3.8205,987.8078,9.8781,3.8205,0.0000,7.1286,15.7557,15.3762,15.5660,-0.7988,-5591.9319,3.8205,1135.9642,11.3596,3.8205,0.0000,9.3070,19.6143,19.6044,16.5549,19.5945,16.5146,19.5846,16.4744,19.5846,725.8508,29.0340,19.5640,19.5539,16.9188,19.5438,16.8702,19.5337,16.8219,19.5337,725.8508,29.0340,19.3101,19.2868,16.7196,19.2636,16.5455,19.2407,16.3731,19.2407,212.7908,4.2558,15.6827,15.6821,1.7760,15.6814,1.7958,15.6807,1.8154,15.6807,725.8508,29.0340,15.7663,15.7628,6.4023,15.7593,6.3924,15.7557,6.3825,15.7557,725.8508,29.0340,15.3762,15.3743,1.4527,15.3724,1.4598,15.3704,1.4668,15.3704,212.7908,4.2558,3.8205,28.2986,2.5470,0.0000,18.4630,46.7616,-35459.0000,-58936.5012,-56758.8762
2869.0000,15.3797,27.4973,900.4000,66492.7000,-65592.3000,1.7239,204.6364,4.4000,1.0000,14776.1556,4.5000,1.0000,14980.7919,0.0000,0.0000,81268.8556,695.7636,-80573.0919,20.8218,13.5245,23133.3000,0.0000,23133.3000,0.5998,6252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6252.2432,0.0000,0.0000,0.0000,16881.0568,16881.0568,19.6523,19.6523,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6523,12.3550,537.3000,0.0000,537.3000,0.0139,145.2162,3.7000,1.0000,0.0000,0.0000,0.0000,145.2162,0.0000,0.0000,0.0000,392.0838,392.0838,19.5962,31.5364,25.2000,1935.7000,-1910.5000,0.0502,5.7273,4.4000,1.0000,395.0408,4.9000,1.0000,400.7681,0.0000,0.0000,2330.7408,19.4727,-2311.2681,19.7523,12.4550,6604.2000,0.0000,6604.2000,0.1712,1784.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1784.9189,0.0000,0.0000,0.0000,4819.2811,4819.2811,19.3614,15.6549,17.5081,-3.6584,-54875.9170,3.8386,493.8692,4.9387,3.8386,0.0000,2.0563,15.6520,15.7428,15.6974,0.1680,1344.0561,3.8386,993.5099,9.9351,3.8386,0.0000,7.2304,15.7328,15.3856,15.5592,-0.7343,-5139.9974,3.8386,1141.6501,11.4165,3.8386,0.0000,9.4399,19.6816,19.6718,16.8408,19.6620,16.8030,19.6523,16.7654,19.6523,731.8524,29.2741,19.6258,19.6159,16.9984,19.6060,16.9544,19.5962,16.9106,19.5962,731.8524,29.2741,19.4268,19.4049,17.1529,19.3830,17.0063,19.3614,16.8610,19.3614,214.5356,4.2907,15.6549,15.6539,1.9682,15.6530,1.9832,15.6520,1.9980,15.6520,731.8524,29.2741,15.7428,15.7394,6.1064,15.7361,6.0982,15.7328,6.0900,15.7328,731.8524,29.2741,15.3856,15.3837,1.5592,15.3817,1.5660,15.3797,1.5727,15.3797,214.5356,4.2907,3.8386,28.6674,2.5591,0.0000,18.7266,47.3940,-37228.0000,-60791.9384,-58671.8582
2870.0000,15.3832,27.4752,1133.3000,67273.4000,-66140.1000,1.7442,257.5682,4.4000,1.0000,14949.6444,4.5000,1.0000,15207.2126,0.0000,0.0000,82223.0444,875.7318,-81347.3126,20.8806,13.5833,23137.6000,0.0000,23137.6000,0.5999,6253.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6253.4054,0.0000,0.0000,0.0000,16884.1946,16884.1946,19.7099,19.7099,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7099,12.4126,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,19.6593,31.7001,0.0000,2031.1000,-2031.1000,0.0527,0.0000,0.0000,0.0000,414.5102,4.9000,1.0000,414.5102,0.0000,0.0000,2445.6102,0.0000,-2445.6102,19.8246,12.5273,5790.2000,0.0000,5790.2000,0.1501,1564.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1564.9189,0.0000,0.0000,0.0000,4225.2811,4225.2811,19.4721,15.6212,17.5467,-3.7989,-56983.3862,3.8365,492.8727,4.9287,3.8365,0.0000,2.0529,15.6183,15.7283,15.6733,0.2034,1627.4098,3.8365,993.9109,9.9391,3.8365,0.0000,7.2186,15.7185,15.3888,15.5537,-0.6970,-4879.0561,3.8365,1141.2801,11.4128,3.8365,0.0000,9.4245,19.7396,19.7296,17.1037,19.7197,17.0658,19.7099,17.0281,19.7099,731.1587,29.2463,19.6893,19.6793,17.2178,19.6693,17.1738,19.6593,17.1299,19.6593,731.1587,29.2463,19.5390,19.5166,17.7170,19.4943,17.5708,19.4721,17.4264,19.4721,214.3339,4.2867,15.6212,15.6203,1.9934,15.6193,2.0073,15.6183,2.0211,15.6183,731.1587,29.2463,15.7283,15.7251,5.9441,15.7218,5.9358,15.7185,5.9275,15.7185,731.1587,29.2463,15.3888,15.3869,1.5870,15.3851,1.5951,15.3832,1.6031,15.3832,214.3339,4.2867,3.8365,28.6247,2.5577,0.0000,18.6961,47.3207,-38826.2000,-62379.0039,-60235.0325
2871.0000,15.3944,27.4486,1477.3000,67944.0000,-66466.7000,1.7616,335.7500,4.4000,1.0000,15098.6667,4.5000,1.0000,15434.4167,0.0000,0.0000,83042.6667,1141.5500,-81901.1167,20.8365,13.5392,23137.2000,0.0000,23137.2000,0.5999,6253.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6253.2973,0.0000,0.0000,0.0000,16883.9027,16883.9027,19.6874,19.6874,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6874,12.3902,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,19.6427,31.6836,0.0000,2287.6000,-2287.6000,0.0593,0.0000,0.0000,0.0000,466.8571,4.9000,1.0000,466.8571,0.0000,0.0000,2754.4571,0.0000,-2754.4571,19.8258,12.5285,6604.2000,0.0000,6604.2000,0.1712,1784.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1784.9189,0.0000,0.0000,0.0000,4819.2811,4819.2811,19.4523,15.6745,17.5634,-3.7902,-56853.4039,3.9019,500.9483,5.0095,3.9019,0.0000,2.1596,15.6691,15.6863,15.6777,0.0324,259.0055,3.9019,1010.6698,10.1067,3.9019,0.0000,7.5939,15.6777,15.4009,15.5393,-0.5951,-4165.5409,3.9019,1161.3801,11.6138,3.9019,0.0000,9.9144,19.7146,19.7056,16.5935,19.6965,16.5651,19.6874,16.5366,19.6874,753.0051,30.1202,19.6701,19.6610,16.6813,19.6519,16.6473,19.6427,16.6132,19.6427,753.0051,30.1202,19.5055,19.4878,16.6456,19.4700,16.5626,19.4523,16.4791,19.4523,220.6845,4.4137,15.6745,15.6727,2.8255,15.6709,2.8297,15.6691,2.8338,15.6691,753.0051,30.1202,15.6863,15.6834,5.5233,15.6806,5.5189,15.6777,5.5145,15.6777,753.0051,30.1202,15.4009,15.3987,1.7272,15.3966,1.7313,15.3944,1.7354,15.3944,220.6845,4.4137,3.9019,29.9807,2.6012,0.0000,19.6679,49.6486,-38655.9000,-62691.8765,-60759.9393
2872.0000,15.4006,27.4140,1826.5000,67617.7000,-65791.2000,1.7531,415.1136,4.4000,1.0000,15026.1556,4.5000,1.0000,15441.2692,0.0000,0.0000,82643.8556,1411.3864,-81232.4692,20.7346,13.4373,23128.0000,0.0000,23128.0000,0.5996,6250.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6250.8108,0.0000,0.0000,0.0000,16877.1892,16877.1892,19.6021,19.6021,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6021,12.3048,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,19.5611,31.6020,0.0000,2748.2000,-2748.2000,0.0713,0.0000,0.0000,0.0000,560.8571,4.9000,1.0000,560.8571,0.0000,0.0000,3309.0571,0.0000,-3309.0571,19.7784,12.4811,7689.5000,0.0000,7689.5000,0.1994,2078.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2078.2432,0.0000,0.0000,0.0000,5611.2568,5611.2568,19.3663,15.7515,17.5589,-3.6700,-55050.3311,3.9484,507.0107,5.0701,3.9484,0.0000,2.2379,15.7443,15.6491,15.6967,-0.1811,-1448.9134,3.9484,1021.9572,10.2196,3.9484,0.0000,7.8689,15.6411,15.4068,15.5240,-0.5098,-3568.8618,3.9484,1175.9472,11.7595,3.9484,0.0000,10.2734,19.6264,19.6183,15.6094,19.6102,15.5896,19.6021,15.5699,19.6021,768.7346,30.7494,19.5856,19.5774,15.6636,19.5693,15.6389,19.5611,15.6142,19.5611,768.7346,30.7494,19.4100,19.3954,15.1521,19.3809,15.1041,19.3663,15.0558,19.3663,225.2561,4.5051,15.7515,15.7491,3.7246,15.7467,3.7235,15.7443,3.7223,15.7443,768.7346,30.7494,15.6491,15.6465,5.2066,15.6438,5.2032,15.6411,5.1998,15.6411,768.7346,30.7494,15.4068,15.4047,1.7764,15.4026,1.7822,15.4006,1.7879,15.4006,225.2561,4.5051,3.9484,30.9710,2.6323,0.0000,20.3801,51.3511,-37378.5000,-61802.4912,-60068.1063
2873.0000,15.4429,26.1160,10307.8000,51415.3000,-41107.5000,1.3330,2342.6818,4.4000,1.0000,11425.6222,4.5000,1.0000,13768.3040,0.0000,0.0000,62840.9222,7965.1182,-54875.8040,19.7608,12.4635,19324.3000,0.0000,19324.3000,0.5010,5222.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5222.7838,0.0000,0.0000,0.0000,14101.5162,14101.5162,18.6559,18.6559,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6559,11.3586,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,18.6395,30.6803,0.0000,3503.9000,-3503.9000,0.0908,0.0000,0.0000,0.0000,715.0816,4.9000,1.0000,715.0816,0.0000,0.0000,4218.9816,0.0000,-4218.9816,18.9714,11.6741,10131.4000,0.0000,10131.4000,0.2627,2738.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2738.2162,0.0000,0.0000,0.0000,7393.1838,7393.1838,18.4525,16.2202,17.3363,-1.8913,-28370.2208,3.2951,426.7432,4.2674,3.2951,0.0000,1.3007,16.1958,15.4506,15.8232,-1.1839,-9471.4142,3.2951,848.6191,8.4862,3.2951,0.0000,4.5735,15.4475,15.4556,15.4515,0.0148,103.5264,3.2951,984.1867,9.8419,3.2951,0.0000,5.9710,18.6512,18.6529,6.0746,18.6544,6.1495,18.6559,6.2232,18.6559,561.1049,22.4442,18.6356,18.6370,6.3200,18.6383,6.3876,18.6395,6.4542,18.6395,561.1049,22.4442,18.3897,18.4120,3.0028,18.4329,3.3843,18.4525,3.7488,18.4525,164.8513,3.2970,16.2202,16.2120,8.3419,16.2039,8.2848,16.1958,8.2283,16.1958,561.1049,22.4442,15.4506,15.4496,3.3260,15.4485,3.3380,15.4475,3.3498,15.4475,561.1049,22.4442,15.4556,15.4513,2.3308,15.4471,2.3102,15.4429,2.2906,15.4429,164.8513,3.2970,3.2951,18.8755,2.1967,0.0000,11.8452,30.7207,-14802.9000,-37342.6370,-37738.1086
2874.0000,15.3905,26.0202,8675.6000,42095.6000,-33420.0000,1.0914,1971.7273,4.4000,1.0000,9354.5778,4.5000,1.0000,11326.3051,0.0000,0.0000,51450.1778,6703.8727,-44746.3051,19.6515,12.3542,11693.6000,0.0000,11693.6000,0.3032,3160.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3160.4324,0.0000,0.0000,0.0000,8533.1676,8533.1676,18.8129,18.8129,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8129,11.5156,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,18.7640,30.8048,0.0000,3979.6000,-3979.6000,0.1032,0.0000,0.0000,0.0000,812.1633,4.9000,1.0000,812.1633,0.0000,0.0000,4791.7633,0.0000,-4791.7633,19.2203,11.9230,11895.1000,0.0000,11895.1000,0.3084,3214.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3214.8919,0.0000,0.0000,0.0000,8680.2081,8680.2081,18.3746,16.0909,17.2328,-1.5988,-23982.3537,2.7227,354.0193,3.5402,2.7227,0.0000,0.7338,16.0783,15.5234,15.8008,-0.7284,-5827.4547,2.7227,701.8231,7.0182,2.7227,0.0000,2.5801,15.5116,15.3922,15.4519,-0.1790,-1252.8992,2.7227,813.2114,8.1321,2.7227,0.0000,3.3686,18.8389,18.8302,9.4365,18.8215,9.3929,18.8129,9.3505,18.8129,403.0341,16.1214,18.7889,18.7805,9.2623,18.7722,9.2188,18.7640,9.1765,18.7640,403.0341,16.1214,18.3937,18.3864,4.8202,18.3801,4.7826,18.3746,4.7591,18.3746,118.7575,2.3751,16.0909,16.0867,6.3987,16.0825,6.3900,16.0783,6.3810,16.0783,403.0341,16.1214,15.5234,15.5194,4.3789,15.5155,4.3591,15.5116,4.3396,15.5116,403.0341,16.1214,15.3922,15.3918,1.4830,15.3913,1.5124,15.3905,1.5397,15.3905,118.7575,2.3751,2.7227,11.2095,1.8151,0.0000,6.6825,17.8920,-13465.2000,-32072.4251,-31062.7076
2875.0000,15.4020,25.5930,10032.8000,38168.0000,-28135.2000,0.9896,2280.1818,4.4000,1.0000,8481.7778,4.5000,1.0000,10761.9596,0.0000,0.0000,46649.7778,7752.6182,-38897.1596,19.3535,12.0562,11674.0000,0.0000,11674.0000,0.3027,3155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3155.1351,0.0000,0.0000,0.0000,8518.8649,8518.8649,18.4793,10.7520,324.9000,0.0000,324.9000,0.0084,73.8409,4.4000,1.0000,0.0000,0.0000,0.0000,73.8409,0.0000,0.0000,0.0000,251.0591,251.0591,18.4538,11.1565,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,18.4207,30.4615,0.0000,3764.7000,-3764.7000,0.0976,0.0000,0.0000,0.0000,768.3061,4.9000,1.0000,768.3061,0.0000,0.0000,4533.0061,0.0000,-4533.0061,18.8812,11.5839,11352.4000,0.0000,11352.4000,0.2943,3068.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3068.2162,0.0000,0.0000,0.0000,8284.1838,8284.1838,18.0363,16.2280,17.1322,-1.2051,-18076.6785,2.5522,338.2923,3.3829,2.5917,0.0395,0.6329,16.2057,15.4491,15.8274,-0.9310,-7447.8244,2.5522,657.1819,6.5718,2.5522,0.0000,2.1251,15.4413,15.4126,15.4269,-0.0404,-282.8900,2.5522,763.0352,7.6304,2.5522,0.0000,2.7745,18.4880,18.4852,6.4561,18.4823,6.4790,18.4793,6.5010,18.4793,360.3821,14.4153,18.4285,18.4260,6.1903,18.4234,6.2118,18.4207,6.2327,18.4207,360.3821,14.4153,18.0396,18.0487,1.5934,18.0569,1.7631,18.0643,1.9232,18.0643,106.2987,2.1260,16.2280,16.2205,7.6449,16.2131,7.6021,16.2057,7.5597,16.2057,360.3821,14.4153,15.4491,15.4465,3.7075,15.4439,3.7043,15.4413,3.7010,15.4413,360.3821,14.4153,15.4126,15.4089,1.7804,15.4054,1.7668,15.4020,1.7550,15.4020,106.2987,2.1260,2.5522,9.3974,1.7015,0.0000,5.5324,14.9299,-8207.6000,-26127.2201,-25807.3929
2876.0000,15.6539,21.9324,16566.5000,21537.6000,-4971.1000,0.5584,3765.1136,4.4000,1.0000,4786.1333,4.5000,1.0000,8551.2470,0.0000,0.0000,26323.7333,12801.3864,-13522.3470,17.4794,10.1821,11684.4000,0.0000,11684.4000,0.3029,3157.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3157.9459,0.0000,0.0000,0.0000,8526.4541,8526.4541,16.4367,8.7094,1892.7000,0.0000,1892.7000,0.0491,430.1591,4.4000,1.0000,0.0000,0.0000,0.0000,430.1591,0.0000,0.0000,0.0000,1462.5409,1462.5409,16.2393,8.9420,356.6000,0.0000,356.6000,0.0092,96.3784,3.7000,1.0000,0.0000,0.0000,0.0000,96.3784,0.0000,0.0000,0.0000,260.2216,260.2216,16.3173,28.3581,0.0000,3510.5000,-3510.5000,0.0910,0.0000,0.0000,0.0000,716.4286,4.9000,1.0000,716.4286,0.0000,0.0000,4226.9286,0.0000,-4226.9286,16.8879,9.5906,10402.8000,0.0000,10402.8000,0.2697,2811.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2811.5676,0.0000,0.0000,0.0000,7591.2324,7591.2324,16.5177,17.2231,16.8704,0.4701,7051.1897,1.9206,341.7279,3.4173,2.5917,0.6711,0.6329,17.1373,14.8374,15.9874,-2.1297,-17037.2006,1.9206,491.4472,4.9145,1.9206,0.0000,0.9056,14.8621,15.7269,15.2945,0.9152,6406.6380,1.9206,577.2285,5.7723,1.9206,0.0000,1.1824,16.3284,16.3653,-13.8216,16.4014,-13.4153,16.4367,-13.0173,16.4367,220.8139,8.8326,16.2041,16.2427,-14.7179,16.2805,-14.2997,16.3173,-13.8900,16.3173,220.8139,8.8326,15.8632,16.0088,-22.5627,16.1446,-20.8243,16.2712,-19.1993,16.2712,65.4404,1.3088,17.2231,17.1940,17.0991,17.1654,16.8496,17.1373,16.6048,17.1373,220.8139,8.8326,14.8374,14.8458,-2.1201,14.8541,-2.0162,14.8621,-1.9145,14.8621,220.8139,8.8326,15.7269,15.7011,5.4302,15.6768,5.1610,15.6539,4.9100,15.6539,65.4404,1.3088,1.9206,4.3372,1.2804,0.0000,2.7208,7.0581,15854.9000,91.1735,-3579.3729
2877.0000,15.5971,23.4297,12466.9000,21945.9000,-9479.0000,0.5690,2833.3864,4.4000,1.0000,4876.8667,4.5000,1.0000,7710.2530,0.0000,0.0000,26822.7667,9633.5136,-17189.2530,17.9105,10.6132,11698.6000,0.0000,11698.6000,0.3033,3161.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3161.7838,0.0000,0.0000,0.0000,8536.8162,8536.8162,16.7696,9.0423,3806.2000,0.0000,3806.2000,0.0987,865.0455,4.4000,1.0000,0.0000,0.0000,0.0000,865.0455,0.0000,0.0000,0.0000,2941.1545,2941.1545,16.3738,9.0765,451.6000,0.0000,451.6000,0.0117,122.0541,3.7000,1.0000,0.0000,0.0000,0.0000,122.0541,0.0000,0.0000,0.0000,329.5459,329.5459,16.3590,28.3999,0.0000,3130.4000,-3130.4000,0.0812,0.0000,0.0000,0.0000,638.8571,4.9000,1.0000,638.8571,0.0000,0.0000,3769.2571,0.0000,-3769.2571,16.8663,9.5690,8503.5000,0.0000,8503.5000,0.2205,2298.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2298.2432,0.0000,0.0000,0.0000,6205.2568,6205.2568,16.3955,17.1420,16.7687,0.4974,7461.4042,1.9265,343.0757,3.4308,2.5917,0.6652,0.6329,17.0948,14.9452,16.0200,-1.9965,-15972.3189,1.9265,492.3251,4.9233,1.9265,0.0000,0.9140,14.9425,15.6096,15.2761,0.7080,4956.3259,1.9265,579.4246,5.7942,1.9265,0.0000,1.1933,16.7616,16.7639,-5.7900,16.7666,-5.7857,16.7696,-5.7769,16.7696,221.9793,8.8792,16.3294,16.3391,-9.6084,16.3490,-9.5388,16.3590,-9.4657,16.3590,221.9793,8.8792,16.0312,16.0625,-16.1927,16.0983,-16.0291,16.1378,-15.7962,16.1378,65.7823,1.3156,17.1420,17.1263,14.6528,17.1105,14.5695,17.0948,14.4850,17.0948,221.9793,8.8792,14.9452,14.9442,-0.0417,14.9433,-0.0472,14.9425,-0.0513,14.9425,221.9793,8.8792,15.6096,15.6064,3.5320,15.6022,3.5663,15.5971,3.5858,15.5971,65.7823,1.3156,1.9265,4.3735,1.2843,0.0000,2.7401,7.1136,11850.5000,-2945.7367,-3554.5888
2878.0000,15.6261,21.5694,13824.0000,17013.0000,-3189.0000,0.4411,3141.8182,4.4000,1.0000,3780.6667,4.5000,1.0000,6922.4848,0.0000,0.0000,20793.6667,10682.1818,-10111.4848,17.1286,9.8313,11677.6000,0.0000,11677.6000,0.3028,3156.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3156.1081,0.0000,0.0000,0.0000,8521.4919,8521.4919,15.9390,8.2118,6096.9000,0.0000,6096.9000,0.1581,1385.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1385.6591,0.0000,0.0000,0.0000,4711.2409,4711.2409,15.2390,7.9417,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,15.3048,27.3456,0.0000,2301.1000,-2301.1000,0.0597,0.0000,0.0000,0.0000,469.6122,4.9000,1.0000,469.6122,0.0000,0.0000,2770.7122,0.0000,-2770.7122,15.7166,8.4193,7418.2000,0.0000,7418.2000,0.1923,2004.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2004.9189,0.0000,0.0000,0.0000,5413.2811,5413.2811,15.9381,17.3555,16.6468,0.9446,14168.5247,1.7448,344.7021,3.4470,2.5917,0.8469,0.6329,17.2899,14.8192,16.0545,-2.0783,-16626.4555,1.7448,445.2838,4.4528,1.7448,0.0000,0.6790,14.8264,15.6610,15.2437,0.8024,5616.4715,1.7448,525.4458,5.2545,1.7448,0.0000,0.8865,15.8623,15.8885,-13.2221,15.9140,-12.9650,15.9390,-12.7133,15.9390,187.2852,7.4914,15.2003,15.2358,-18.7787,15.2707,-18.4455,15.3048,-18.1187,15.3048,187.2852,7.4914,14.9121,15.0317,-26.7640,15.1441,-25.5286,15.2501,-24.3731,15.2501,55.5974,1.1119,17.3555,17.3334,16.0060,17.3115,15.8575,17.2899,15.7111,17.2899,187.2852,7.4914,14.8192,14.8217,-0.9046,14.8241,-0.8704,14.8264,-0.8370,14.8264,187.2852,7.4914,15.6610,15.6488,4.0091,15.6372,3.9226,15.6261,3.8435,15.6261,55.5974,1.1119,1.7448,3.3431,1.1632,0.0000,2.1983,5.5414,20059.6000,6024.3303,3158.5407
2879.0000,15.6421,19.7869,15282.7000,14844.8000,437.9000,0.3962,3473.3409,4.4000,1.0000,3298.8444,4.5000,1.0000,6772.1854,0.0000,0.0000,18143.6444,11809.3591,-6334.2854,16.6757,9.3784,11680.8000,0.0000,11680.8000,0.3028,3156.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3156.9730,0.0000,0.0000,0.0000,8523.8270,8523.8270,15.3720,7.6447,7974.4000,0.0000,7974.4000,0.2068,1812.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1812.3636,0.0000,0.0000,0.0000,6162.0364,6162.0364,14.3665,7.0692,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,14.4547,25.8346,120.8000,1412.3000,-1291.5000,0.0366,27.4545,4.4000,1.0000,288.2245,4.9000,1.0000,315.6790,0.0000,0.0000,1700.5245,93.3455,-1607.1790,14.7169,7.4196,4162.2000,0.0000,4162.2000,0.1079,1124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1124.9189,0.0000,0.0000,0.0000,3037.2811,3037.2811,15.6802,17.4253,16.5527,1.1630,17444.3315,1.5889,345.9647,3.4596,2.5917,1.0028,0.6329,17.3586,14.7677,16.0631,-1.9847,-15877.9918,1.5889,405.3728,4.0537,1.5889,0.0000,0.5128,14.7734,15.6770,15.2252,0.7911,5537.7452,1.5889,478.8635,4.7886,1.5889,0.0000,0.6695,15.2849,15.3143,-16.5151,15.3433,-16.2560,15.3720,-15.9998,15.3720,159.5721,6.3829,14.3255,14.3692,-24.3682,14.4122,-23.9939,14.4547,-23.6242,14.4547,159.5721,6.3829,14.2213,14.3439,-31.2859,14.4631,-30.1411,14.5788,-29.0215,14.5788,47.4505,0.9490,17.4253,17.4029,15.8820,17.3806,15.7416,17.3586,15.6024,17.3586,159.5721,6.3829,14.7677,14.7696,-0.9583,14.7715,-0.9330,14.7734,-0.9079,14.7734,159.5721,6.3829,15.6770,15.6652,4.0225,15.6536,3.9482,15.6421,3.8750,15.6421,47.4505,0.9490,1.5889,2.5948,1.0593,0.0000,1.8152,4.4100,23307.8000,10032.7071,7104.0850
2880.0000,15.6352,18.9042,14844.1000,13355.1000,1489.0000,0.3849,3373.6591,4.4000,1.0000,2967.8000,4.5000,1.0000,6341.4591,0.0000,0.0000,16322.9000,11470.4409,-4852.4591,16.4932,9.1959,11698.7000,0.0000,11698.7000,0.3033,3161.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3161.8108,0.0000,0.0000,0.0000,8536.8892,8536.8892,15.0703,7.3431,8526.7000,0.0000,8526.7000,0.2211,1937.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1937.8864,0.0000,0.0000,0.0000,6588.8136,6588.8136,13.9053,6.6080,389.0000,0.0000,389.0000,0.0101,105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,105.1351,0.0000,0.0000,0.0000,283.8649,283.8649,13.9864,15.9600,931.9000,750.8000,181.1000,0.0242,211.7955,4.4000,1.0000,153.2245,4.9000,1.0000,365.0199,0.0000,0.0000,904.0245,720.1045,-183.9199,14.0189,6.7216,1313.3000,0.0000,1313.3000,0.0340,354.9459,3.7000,1.0000,0.0000,0.0000,0.0000,354.9459,0.0000,0.0000,0.0000,958.3541,958.3541,15.5835,17.3964,16.4900,1.2081,18122.1730,1.4663,346.8106,3.4681,2.5917,1.1254,0.6329,17.3318,14.7707,16.0513,-1.8106,-14484.8620,1.4663,374.2662,3.7427,1.4663,0.0000,0.4030,14.7731,15.6664,15.2197,0.7218,5052.2858,1.4663,442.0084,4.4201,1.4663,0.0000,0.5262,14.9838,15.0130,-17.1414,15.0418,-16.9056,15.0703,-16.6720,15.0703,139.1222,5.5649,13.8551,13.8994,-25.8599,13.9431,-25.5129,13.9864,-25.1693,13.9864,139.1222,5.5649,13.8494,13.9663,-32.1476,14.0805,-31.1562,14.1921,-30.1803,14.1921,41.4311,0.8286,17.3964,17.3747,14.9840,17.3532,14.8579,17.3318,14.7329,17.3318,139.1222,5.5649,14.7707,14.7715,-0.5622,14.7723,-0.5491,14.7731,-0.5359,14.7731,139.1222,5.5649,15.6664,15.6559,3.7520,15.6455,3.6977,15.6352,3.6433,15.6352,41.4311,0.8286,1.4663,2.0884,0.9775,0.0000,1.5621,3.6504,23597.8000,11331.5427,8689.5968
2881.0000,15.6728,17.4405,15343.5000,11919.7000,3423.8000,0.3978,3487.1591,4.4000,1.0000,2648.8222,4.5000,1.0000,6135.9813,0.0000,0.0000,14568.5222,11856.3409,-2712.1813,16.0964,8.7991,11646.8000,0.0000,11646.8000,0.3020,3147.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3147.7838,0.0000,0.0000,0.0000,8499.0162,8499.0162,14.8437,7.1164,12412.2000,0.0000,12412.2000,0.3218,2820.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2820.9545,0.0000,0.0000,0.0000,9591.2455,9591.2455,13.3458,6.0485,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,13.4322,8.6327,2133.6000,518.8000,1614.8000,0.0553,484.9091,4.4000,1.0000,105.8776,4.9000,1.0000,590.7866,0.0000,0.0000,624.6776,1648.6909,1024.0134,13.2722,5.9749,769.3000,0.0000,769.3000,0.0199,207.9189,3.7000,1.0000,0.0000,0.0000,0.0000,207.9189,0.0000,0.0000,0.0000,561.3811,561.3811,15.0505,17.6961,16.3733,1.7630,26445.6574,1.6601,348.3908,3.4839,2.5917,0.9316,0.6329,17.6181,14.6342,16.1261,-2.3882,-19105.9627,1.6601,422.4928,4.2249,1.6601,0.0000,0.5849,14.6450,15.7114,15.1782,0.9754,6827.6752,1.6601,501.2566,5.0126,1.6601,0.0000,0.7636,14.7691,14.7941,-17.3343,14.8190,-17.1517,14.8437,-16.9697,14.8437,171.9956,6.8798,13.3023,13.3460,-28.6616,13.3893,-28.3408,13.4322,-28.0223,13.4322,171.9956,6.8798,13.1846,13.3152,-37.0334,13.4423,-35.9277,13.5660,-34.8497,13.5660,51.1041,1.0221,17.6961,17.6698,17.5531,17.6438,17.3860,17.6181,17.2209,17.6181,171.9956,6.8798,14.6342,14.6379,-1.6499,14.6415,-1.6076,14.6450,-1.5661,14.6450,171.9956,6.8798,15.7114,15.6982,4.1951,15.6853,4.1100,15.6728,4.0282,15.6728,51.1041,1.0221,1.6601,2.9217,1.1067,0.0000,1.9813,4.9030,30248.6000,17242.0126,14167.3699
2882.0000,15.6846,16.6673,14977.5000,10673.4000,4304.1000,0.3883,3403.9773,4.4000,1.0000,2371.8667,4.5000,1.0000,5775.8439,0.0000,0.0000,13045.2667,11573.5227,-1471.7439,15.8949,8.5976,11641.3000,0.0000,11641.3000,0.3018,3146.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3146.2973,0.0000,0.0000,0.0000,8495.0027,8495.0027,14.7431,7.0158,15776.7000,0.0000,15776.7000,0.4090,3585.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3585.6136,0.0000,0.0000,0.0000,12191.0864,12191.0864,13.0017,5.7044,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0000,0.0000,0.0000,281.2378,281.2378,13.0768,6.4573,3528.3000,324.6000,3203.7000,0.0915,801.8864,4.4000,1.0000,66.2449,4.9000,1.0000,868.1313,0.0000,0.0000,390.8449,2726.4136,2335.5687,12.7432,5.4459,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,14.5252,17.9676,16.2464,2.2941,34411.3669,1.8151,350.1214,3.5012,2.5917,0.7766,0.6329,17.8900,14.5485,16.2192,-2.9242,-23393.7338,1.8151,460.2566,4.6026,1.8151,0.0000,0.7645,14.5586,15.7147,15.1366,1.1563,8093.8836,1.8151,548.9617,5.4896,1.8151,0.0000,0.9981,14.6814,14.7021,-16.5701,14.7227,-16.4336,14.7431,-16.2972,14.7431,200.4132,8.0165,12.9616,13.0002,-29.4336,13.0386,-29.1758,13.0768,-28.9189,13.0768,200.4132,8.0165,12.7053,12.8226,-39.5188,12.9383,-38.6271,13.0523,-37.7379,13.0523,59.4530,1.1891,17.9676,17.9416,19.4742,17.9157,19.3195,17.8900,19.1657,17.8900,200.4132,8.0165,14.5485,14.5519,-2.0957,14.5552,-2.0607,14.5586,-2.0259,14.5586,200.4132,8.0165,15.7147,15.7047,4.0963,15.6947,4.0538,15.6846,4.0097,15.6846,59.4530,1.1891,1.8151,3.7211,1.2101,0.0000,2.3954,6.1164,35674.4000,22096.1895,19111.5167
2883.0000,15.6843,15.5505,15309.1000,9511.3000,5797.8000,0.3969,3479.3409,4.4000,1.0000,2113.6222,4.5000,1.0000,5592.9631,0.0000,0.0000,11624.9222,11829.7591,204.8369,15.6582,8.3609,11662.8000,0.0000,11662.8000,0.3024,3152.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3152.1081,0.0000,0.0000,0.0000,8510.6919,8510.6919,14.6284,6.9011,19846.0000,0.0000,19846.0000,0.5145,4510.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4510.4545,0.0000,0.0000,0.0000,15335.5455,15335.5455,12.6738,5.3765,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,12.7435,5.4281,4741.4000,162.2000,4579.2000,0.1229,1077.5909,4.4000,1.0000,33.1020,4.9000,1.0000,1110.6929,0.0000,0.0000,195.3020,3663.8091,3468.5071,12.3014,5.0041,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,13.8263,18.3519,16.0891,3.0159,45238.9262,2.0342,352.2839,3.5228,2.5917,0.5574,0.6329,18.2703,14.4502,16.3603,-3.7466,-29972.6241,2.0342,512.9898,5.1299,2.0342,0.0000,1.0761,14.4614,15.7088,15.0851,1.3982,9787.2726,2.0342,616.5010,6.1650,2.0342,0.0000,1.4049,14.5735,14.5919,-16.3506,14.6102,-16.2339,14.6284,-16.1174,14.6284,243.7445,9.7498,12.6381,12.6734,-30.3811,12.7085,-30.1590,12.7435,-29.9375,12.7435,243.7445,9.7498,12.2676,12.3750,-41.6813,12.4811,-40.9246,12.5861,-40.1689,12.5861,72.1648,1.4433,18.3519,18.3245,22.3728,18.2973,22.2110,18.2703,22.0500,18.2703,243.7445,9.7498,14.4502,14.4540,-2.6751,14.4577,-2.6384,14.4614,-2.6020,14.4614,243.7445,9.7498,15.7088,15.7007,3.9246,15.6925,3.9022,15.6843,3.8787,15.6843,72.1648,1.4433,2.0342,5.0699,1.3562,0.0000,3.1139,8.1838,42633.6000,28065.2732,25053.5747
2884.0000,15.5475,21.2708,11788.1000,14016.2000,-2228.1000,0.3634,2679.1136,4.4000,1.0000,3114.7111,4.5000,1.0000,5793.8247,0.0000,0.0000,17130.9111,9108.9864,-8021.9247,16.5432,9.2459,11647.1000,0.0000,11647.1000,0.3020,3147.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3147.8649,0.0000,0.0000,0.0000,8499.2351,8499.2351,15.4835,7.7562,21204.7000,0.0000,21204.7000,0.5498,4819.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4819.2500,0.0000,0.0000,0.0000,16385.4500,16385.4500,13.4496,6.1523,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,13.4590,5.8762,5693.9000,68.3000,5625.6000,0.1476,1294.0682,4.4000,1.0000,13.9388,4.9000,1.0000,1308.0070,0.0000,0.0000,82.2388,4399.8318,4317.5930,12.9231,5.6258,768.7000,0.0000,768.7000,0.0199,207.7568,3.7000,1.0000,0.0000,0.0000,0.0000,207.7568,0.0000,0.0000,0.0000,560.9432,560.9432,13.9833,18.1061,16.0447,2.7475,41212.5490,2.0888,352.8972,3.5290,2.5917,0.5029,0.6329,18.0542,14.6889,16.3716,-3.3890,-27112.0736,2.0888,526.5041,5.2650,2.0888,0.0000,1.1649,14.6824,15.5410,15.1117,0.9881,6916.7455,2.0888,632.3510,6.3235,2.0888,0.0000,1.5209,15.4882,15.4864,-6.2597,15.4848,-6.3386,15.4835,-6.4140,15.4835,255.0880,10.2035,13.4154,13.4298,-20.7157,13.4443,-20.6989,13.4590,-20.6791,13.4590,255.0880,10.2035,12.8535,12.8967,-31.9700,12.9425,-31.9658,12.9906,-31.9205,12.9906,75.4894,1.5098,18.1061,18.0889,18.8346,18.0716,18.7782,18.0542,18.7207,18.0542,255.0880,10.2035,14.6889,14.6867,0.0680,14.6845,0.0439,14.6824,0.0207,14.6824,255.0880,10.2035,15.5410,15.5438,1.8926,15.5459,1.9943,15.5475,2.0878,15.5475,75.4894,1.5098,2.0888,5.4476,1.3925,0.0000,3.3187,8.7663,37396.2000,22017.2805,21017.2208
2885.0000,15.4524,24.6866,7157.1000,18509.2000,-11352.1000,0.4799,1626.6136,4.4000,1.0000,4113.1556,4.5000,1.0000,5739.7692,0.0000,0.0000,22622.3556,5530.4864,-17091.8692,17.1402,9.8429,11638.9000,0.0000,11638.9000,0.3018,3145.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3145.6486,0.0000,0.0000,0.0000,8493.2514,8493.2514,16.2811,8.5538,26630.2000,0.0000,26630.2000,0.6904,6052.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6052.3182,0.0000,0.0000,0.0000,20577.8818,20577.8818,14.2491,6.9518,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0000,0.0000,0.0000,364.7189,364.7189,14.2272,6.6869,6355.7000,98.7000,6257.0000,0.1648,1444.4773,4.4000,1.0000,20.1429,4.9000,1.0000,1464.6201,0.0000,0.0000,118.8429,4911.2227,4792.3799,13.7539,6.4566,3877.1000,0.0000,3877.1000,0.1005,1047.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1047.8649,0.0000,0.0000,0.0000,2829.2351,2829.2351,13.5347,18.3343,15.9345,3.2403,48603.8905,2.6255,359.0540,3.5905,2.6255,0.0000,0.6580,18.2782,14.7757,16.5270,-4.4336,-35468.5728,2.6255,657.8102,6.5781,2.6255,0.0000,2.3136,14.7718,15.4485,15.1101,0.9790,6852.7594,2.6255,794.9022,7.9490,2.6255,0.0000,3.0206,16.3015,16.2946,1.1861,16.2878,1.0885,16.2811,0.9922,16.2811,378.4737,15.1389,14.2130,14.2176,-12.6346,14.2223,-12.6842,14.2272,-12.7322,14.2272,378.4737,15.1389,13.4745,13.4935,-23.6822,13.5135,-23.8632,13.5347,-24.0274,13.5347,111.5846,2.2317,18.3343,18.3155,20.7733,18.2969,20.6914,18.2782,20.6097,18.2782,378.4737,15.1389,14.7757,14.7744,0.8252,14.7731,0.8179,14.7718,0.8105,14.7718,378.4737,15.1389,15.4485,15.4499,1.0355,15.4512,1.1001,15.4524,1.1646,15.4524,111.5846,2.2317,2.6255,10.1519,1.7503,0.0000,5.9922,16.1441,37550.9000,19965.5979,19988.0770
2886.0000,15.0473,26.6950,5443.6000,73216.5000,-67772.9000,1.8983,1237.1818,4.4000,1.0000,16270.3333,4.5000,1.0000,17507.5152,0.0000,0.0000,89486.8333,4206.4182,-85280.4152,20.0525,12.7552,11663.2000,0.0000,11663.2000,0.3024,3152.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3152.2162,0.0000,0.0000,0.0000,8510.9838,8510.9838,19.4645,11.7372,10127.5000,0.0000,10127.5000,0.2626,2301.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2301.7045,0.0000,0.0000,0.0000,7825.7955,7825.7955,19.0052,11.7079,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0000,0.0000,0.0000,333.4865,333.4865,18.8754,12.2321,5193.0000,467.5000,4725.5000,0.1346,1180.2273,4.4000,1.0000,95.4082,4.9000,1.0000,1275.6354,0.0000,0.0000,562.9082,4012.7727,3449.8646,18.6730,11.3757,12932.1000,0.0000,12932.1000,0.3353,3495.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3495.1622,0.0000,0.0000,0.0000,9436.9378,9436.9378,17.7716,15.4605,16.6160,-2.6252,-39377.7795,4.4175,588.2465,5.8825,4.4175,0.0000,3.1340,15.5089,16.1805,15.8447,1.4304,11443.5507,4.4175,1136.7317,11.3673,4.4175,0.0000,11.0200,16.1412,15.0117,15.5765,-2.7493,-19245.0605,4.4175,1312.9336,13.1293,4.4175,0.0000,14.3875,19.5529,19.5232,31.9493,19.4937,31.6497,19.4645,31.3525,19.4645,935.1493,37.4060,18.9856,18.9485,33.6502,18.9118,33.2180,18.8754,32.7900,18.8754,935.1493,37.4060,18.1191,17.9989,31.3239,17.8831,29.5860,17.7716,27.9020,17.7716,273.5861,5.4717,15.4605,15.4769,-8.1473,15.4930,-7.8852,15.5089,-7.6263,15.5089,935.1493,37.4060,16.1805,16.1673,14.5409,16.1542,14.4189,16.1412,14.2979,16.1412,935.1493,37.4060,15.0117,15.0240,-3.8708,15.0358,-3.6862,15.0473,-3.5058,15.0473,273.5861,5.4717,4.4175,42.1383,2.9450,0.0000,28.5415,70.6799,-27867.6000,-55723.3470,-47179.2893
2887.0000,15.3206,27.5429,0.0000,123322.9000,-123322.9000,3.1974,0.0000,0.0000,0.0000,27405.0889,4.5000,1.0000,27405.0889,0.0000,0.0000,150727.9889,0.0000,-150727.9889,21.4232,14.1259,19762.2000,0.0000,19762.2000,0.5124,5341.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5341.1351,0.0000,0.0000,0.0000,14421.0649,14421.0649,20.7881,13.0608,3140.8000,0.0000,3140.8000,0.0814,713.8182,4.4000,1.0000,0.0000,0.0000,0.0000,713.8182,0.0000,0.0000,0.0000,2426.9818,2426.9818,20.6899,13.3926,897.2000,0.0000,897.2000,0.0233,242.4865,3.7000,1.0000,0.0000,0.0000,0.0000,242.4865,0.0000,0.0000,0.0000,654.7135,654.7135,20.6049,15.4295,3794.2000,804.1000,2990.1000,0.0984,862.3182,4.4000,1.0000,164.1020,4.9000,1.0000,1026.4202,0.0000,0.0000,968.2020,2931.8818,1963.6798,20.5254,13.2281,13743.0000,0.0000,13743.0000,0.3563,3714.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3714.3243,0.0000,0.0000,0.0000,10028.6757,10028.6757,19.9413,15.0293,17.4853,-8.0882,-121322.9367,6.4037,824.6117,8.2461,6.4037,0.0000,9.5468,15.0417,15.9373,15.4895,2.7650,22120.1705,6.4037,1671.0772,16.7108,6.4037,0.0000,33.5688,15.9293,15.3345,15.6319,-2.0986,-14689.9157,6.4037,1899.0830,18.9908,6.4037,0.0000,43.8268,20.8393,20.8223,39.1259,20.8052,38.9988,20.7881,38.8714,20.7881,1793.0025,71.7201,20.6633,20.6439,42.7416,20.6244,42.5625,20.6049,42.3832,20.6049,1793.0025,71.7201,20.1194,20.0603,46.8913,20.0009,46.1941,19.9413,45.4873,19.9413,521.9726,10.4395,15.0293,15.0334,-8.3783,15.0375,-8.2925,15.0417,-8.2066,15.0417,1793.0025,71.7201,15.9373,15.9346,9.9462,15.9320,9.9479,15.9293,9.9491,15.9293,1793.0025,71.7201,15.3345,15.3296,0.9444,15.3250,0.8989,15.3206,0.8574,15.3206,521.9726,10.4395,6.4037,117.0028,4.2691,0.0000,86.9425,203.9453,-82789.6000,-121232.8732,-113892.6820
2888.0000,15.4193,27.6415,0.0000,140801.0000,-140801.0000,3.6505,0.0000,0.0000,0.0000,31289.1111,4.5000,1.0000,31289.1111,0.0000,0.0000,172090.1111,0.0000,-172090.1111,21.3879,14.0906,24107.2000,0.0000,24107.2000,0.6250,6515.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6515.4595,0.0000,0.0000,0.0000,17591.7405,17591.7405,20.7489,32.7897,0.0000,9168.4000,-9168.4000,0.2377,0.0000,0.0000,0.0000,1871.1020,4.9000,1.0000,1871.1020,0.0000,0.0000,11039.5020,0.0000,-11039.5020,21.1318,13.8345,1488.1000,0.0000,1488.1000,0.0386,402.1892,3.7000,1.0000,0.0000,0.0000,0.0000,402.1892,0.0000,0.0000,0.0000,1085.9108,1085.9108,21.0554,16.1408,3449.5000,805.8000,2643.7000,0.0894,783.9773,4.4000,1.0000,164.4490,4.9000,1.0000,948.4263,0.0000,0.0000,970.2490,2665.5227,1695.2737,20.9966,13.6993,13202.4000,0.0000,13202.4000,0.3423,3568.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3568.2162,0.0000,0.0000,0.0000,9634.1838,9634.1838,20.5641,15.4528,18.0084,-9.8247,-147370.5304,7.4754,943.6002,9.4360,7.4754,0.0000,15.1867,15.4510,15.6948,15.5729,0.8787,7029.4176,7.4754,1944.3114,19.4431,7.4754,0.0000,53.4001,15.6907,15.4260,15.5584,-1.0902,-7631.3920,7.4754,2223.3486,22.2335,7.4754,0.0000,69.7182,20.7778,20.7682,33.8352,20.7585,33.7874,20.7489,33.7394,20.7489,2354.6730,94.1869,21.0941,21.0812,40.8678,21.0683,40.7666,21.0554,40.6655,21.0554,2354.6730,94.1869,20.6624,20.6298,45.3966,20.5970,45.0697,20.5641,44.7402,20.5641,684.1553,13.6831,15.4528,15.4522,-1.6727,15.4516,-1.6415,15.4510,-1.6104,15.4510,2354.6730,94.1869,15.6948,15.6934,6.8740,15.6921,6.8817,15.6907,6.8894,15.6907,2354.6730,94.1869,15.4260,15.4238,1.9455,15.4216,1.9498,15.4193,1.9537,15.4193,684.1553,13.6831,7.4754,179.2992,4.9836,0.0000,138.3050,317.6043,-108528.0000,-153122.5043,-147972.5049
2889.0000,15.4373,27.6595,0.0000,157699.1000,-157699.1000,4.0886,0.0000,0.0000,0.0000,35044.2444,4.5000,1.0000,35044.2444,0.0000,0.0000,192743.3444,0.0000,-192743.3444,21.3182,14.0209,27398.0000,0.0000,27398.0000,0.7103,7404.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7404.8649,0.0000,0.0000,0.0000,19993.1351,19993.1351,20.6853,32.7261,0.0000,18185.6000,-18185.6000,0.4715,0.0000,0.0000,0.0000,3711.3469,4.9000,1.0000,3711.3469,0.0000,0.0000,21896.9469,0.0000,-21896.9469,21.3534,14.0561,1611.2000,0.0000,1611.2000,0.0418,435.4595,3.7000,1.0000,0.0000,0.0000,0.0000,435.4595,0.0000,0.0000,0.0000,1175.7405,1175.7405,21.2862,22.3747,2021.3000,1479.9000,541.4000,0.0524,459.3864,4.4000,1.0000,302.0204,4.9000,1.0000,761.4068,0.0000,0.0000,1781.9204,1561.9136,-220.0068,21.2929,13.9956,11580.6000,0.0000,11580.6000,0.3002,3129.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3129.8919,0.0000,0.0000,0.0000,8450.7081,8450.7081,20.9561,15.8823,18.4192,-11.0860,-166289.7353,8.4974,1056.0636,10.5606,8.4974,0.0000,22.3059,15.8769,15.6585,15.7677,-0.8945,-7156.0644,8.4974,2193.2104,21.9321,8.4974,0.0000,78.4330,15.6538,15.4408,15.5473,-0.9976,-6983.1005,8.4974,2528.4205,25.2842,8.4974,0.0000,102.4007,20.7082,20.7005,30.6458,20.6929,30.6130,20.6853,30.5803,20.6853,2952.3397,118.0936,21.3175,21.3071,39.0476,21.2966,38.9733,21.2862,38.8991,21.2862,2952.3397,118.0936,21.0351,21.0087,44.4025,20.9824,44.1487,20.9561,43.8960,20.9561,856.4718,17.1294,15.8823,15.8805,3.3246,15.8787,3.3438,15.8769,3.3628,15.8769,2952.3397,118.0936,15.6585,15.6570,6.4344,15.6554,6.4364,15.6538,6.4385,15.6538,2952.3397,118.0936,15.4408,15.4396,1.9580,15.4385,1.9768,15.4373,1.9953,15.4373,856.4718,17.1294,8.4974,255.4643,5.6649,0.0000,203.1396,458.6039,-134753.5000,-185240.7144,-180428.9002
2890.0000,15.4533,27.6755,0.0000,165222.8000,-165222.8000,4.2837,0.0000,0.0000,0.0000,36716.1778,4.5000,1.0000,36716.1778,0.0000,0.0000,201938.9778,0.0000,-201938.9778,21.1929,13.8956,32347.2000,0.0000,32347.2000,0.8387,8742.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8742.4865,0.0000,0.0000,0.0000,23604.7135,23604.7135,20.5038,32.5446,0.0000,22285.7000,-22285.7000,0.5778,0.0000,0.0000,0.0000,4548.1020,4.9000,1.0000,4548.1020,0.0000,0.0000,26833.8020,0.0000,-26833.8020,21.2665,13.9692,1648.3000,0.0000,1648.3000,0.0427,445.4865,3.7000,1.0000,0.0000,0.0000,0.0000,445.4865,0.0000,0.0000,0.0000,1202.8135,1202.8135,21.2077,31.2311,666.6000,2553.3000,-1886.7000,0.0662,151.5000,4.4000,1.0000,521.0816,4.9000,1.0000,672.5816,0.0000,0.0000,3074.3816,515.1000,-2559.2816,21.2805,13.9832,10499.4000,0.0000,10499.4000,0.2722,2837.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2837.6757,0.0000,0.0000,0.0000,7661.7243,7661.7243,21.0041,16.2656,18.6349,-11.1145,-166717.8582,9.1220,1124.5250,11.2452,9.1220,0.0000,27.5952,16.2582,15.7266,15.9924,-2.3378,-18702.4803,9.1220,2333.7147,23.3371,9.1220,0.0000,97.0316,15.7212,15.4567,15.5889,-1.3293,-9305.3434,9.1220,2709.8144,27.0981,9.1220,0.0000,126.6826,20.5220,20.5159,27.2529,20.5099,27.2328,20.5038,27.2128,20.5038,3346.7865,133.8715,21.2323,21.2241,35.3474,21.2159,35.2962,21.2077,35.2452,21.2077,3346.7865,133.8715,21.0627,21.0432,40.6329,21.0236,40.4626,21.0041,40.2931,21.0041,970.0797,19.4016,16.2656,16.2631,7.0486,16.2606,7.0610,16.2582,7.0732,16.2582,3346.7865,133.8715,15.7266,15.7248,7.0185,15.7230,7.0168,15.7212,7.0151,15.7212,3346.7865,133.8715,15.4567,15.4556,2.0621,15.4544,2.0799,15.4533,2.0976,15.4533,970.0797,19.4016,9.1220,310.8300,6.0813,0.0000,251.3094,562.1394,-144900.3000,-198862.8101,-194725.6819
