Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2891.0000,15.5085,27.7307,0.0000,190056.9000,-190056.9000,4.9276,0.0000,0.0000,0.0000,42234.8667,4.5000,1.0000,42234.8667,0.0000,0.0000,232291.7667,0.0000,-232291.7667,21.3200,14.0228,33990.3000,0.0000,33990.3000,0.8813,9186.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9186.5676,0.0000,0.0000,0.0000,24803.7324,24803.7324,20.6809,32.7217,0.0000,28518.6000,-28518.6000,0.7394,0.0000,0.0000,0.0000,5820.1224,4.9000,1.0000,5820.1224,0.0000,0.0000,34338.7224,0.0000,-34338.7224,21.5400,14.2427,1938.5000,0.0000,1938.5000,0.0503,523.9189,3.7000,1.0000,0.0000,0.0000,0.0000,523.9189,0.0000,0.0000,0.0000,1414.5811,1414.5811,21.4805,33.3744,66.4000,3493.5000,-3427.1000,0.0906,15.0909,4.4000,1.0000,712.9592,4.9000,1.0000,728.0501,0.0000,0.0000,4206.4592,51.3091,-4155.1501,21.5844,14.2871,8472.2000,0.0000,8472.2000,0.2197,2289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7838,0.0000,0.0000,0.0000,6182.4162,6182.4162,21.3680,16.5963,18.9821,-12.7152,-190727.5354,10.3631,1261.0118,12.6101,10.3631,0.0000,40.4608,16.5882,15.8668,16.2275,-3.6043,-28834.6453,10.3631,2626.9229,26.2692,10.3631,0.0000,142.2704,15.8609,15.5132,15.6871,-1.9855,-13898.7034,10.3631,3066.6012,30.6660,10.3631,0.0000,185.7456,20.6995,20.6933,28.1525,20.6871,28.1284,20.6809,28.1044,20.6809,4194.9313,167.7973,21.5046,21.4966,36.2444,21.4885,36.1940,21.4805,36.1437,21.4805,4194.9313,167.7973,21.4298,21.4091,42.2766,21.3885,42.0885,21.3680,41.9022,21.3680,1214.1053,24.2821,16.5963,16.5936,9.8567,16.5909,9.8669,16.5882,9.8768,16.5882,4194.9313,167.7973,15.8668,15.8649,8.1915,15.8629,8.1880,15.8609,8.1844,15.8609,4194.9313,167.7973,15.5132,15.5116,2.6710,15.5101,2.6825,15.5085,2.6940,15.5085,1214.1053,24.2821,10.3631,442.4764,6.9087,0.0000,368.4769,810.9533,-177601.6000,-238384.9095,-233460.8840
2892.0000,15.5712,27.7934,0.0000,206556.8000,-206556.8000,5.3554,0.0000,0.0000,0.0000,45901.5111,4.5000,1.0000,45901.5111,0.0000,0.0000,252458.3111,0.0000,-252458.3111,21.6246,14.3273,29466.8000,0.0000,29466.8000,0.7640,7964.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7964.0000,0.0000,0.0000,0.0000,21502.8000,21502.8000,21.0882,33.1290,0.0000,28117.0000,-28117.0000,0.7290,0.0000,0.0000,0.0000,5738.1633,4.9000,1.0000,5738.1633,0.0000,0.0000,33855.1633,0.0000,-33855.1633,21.9000,14.6027,2313.9000,0.0000,2313.9000,0.0600,625.3784,3.7000,1.0000,0.0000,0.0000,0.0000,625.3784,0.0000,0.0000,0.0000,1688.5216,1688.5216,21.8349,33.8757,0.0000,4185.2000,-4185.2000,0.1085,0.0000,0.0000,0.0000,854.1224,4.9000,1.0000,854.1224,0.0000,0.0000,5039.3224,0.0000,-5039.3224,21.9557,14.6584,7391.0000,0.0000,7391.0000,0.1916,1997.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1997.5676,0.0000,0.0000,0.0000,5393.4324,5393.4324,21.7640,16.8093,19.2866,-13.7755,-206632.7112,10.8127,1300.8736,13.0087,10.8127,0.0000,45.9588,16.8014,15.9906,16.3960,-4.2268,-33814.7692,10.8127,2722.9268,27.2293,10.8127,0.0000,161.6025,15.9845,15.5766,15.7805,-2.4300,-17009.6558,10.8127,3187.8790,31.8788,10.8127,0.0000,210.9851,21.1090,21.1021,31.1784,21.0951,31.1464,21.0882,31.1145,21.0882,4522.9986,180.9199,21.8595,21.8513,37.9631,21.8431,37.9122,21.8349,37.8615,21.8349,4522.9986,180.9199,21.8264,21.8055,44.3171,21.7847,44.1325,21.7640,43.9495,21.7640,1308.4157,26.1683,16.8093,16.8067,11.3127,16.8040,11.3224,16.8014,11.3320,16.8014,4522.9986,180.9199,15.9906,15.9885,9.0440,15.9865,9.0400,15.9845,9.0359,15.9845,4522.9986,180.9199,15.5766,15.5748,3.2846,15.5730,3.2935,15.5712,3.3024,15.5712,1308.4157,26.1683,10.8127,497.7298,7.2085,0.0000,418.5463,916.2761,-199687.3000,-262768.0428,-257457.1361
2893.0000,15.6684,27.8906,0.0000,222817.1000,-222817.1000,5.7769,0.0000,0.0000,0.0000,49514.9111,4.5000,1.0000,49514.9111,0.0000,0.0000,272332.0111,0.0000,-272332.0111,21.5948,14.2975,33992.9000,0.0000,33992.9000,0.8813,9187.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9187.2703,0.0000,0.0000,0.0000,24805.6297,24805.6297,21.0393,33.0801,0.0000,35896.0000,-35896.0000,0.9307,0.0000,0.0000,0.0000,7325.7143,4.9000,1.0000,7325.7143,0.0000,0.0000,43221.7143,0.0000,-43221.7143,21.9799,14.6826,2202.5000,0.0000,2202.5000,0.0571,595.2703,3.7000,1.0000,0.0000,0.0000,0.0000,595.2703,0.0000,0.0000,0.0000,1607.2297,1607.2297,21.9244,33.9652,0.0000,4862.8000,-4862.8000,0.1261,0.0000,0.0000,0.0000,992.4082,4.9000,1.0000,992.4082,0.0000,0.0000,5855.2082,0.0000,-5855.2082,22.0518,14.7545,6580.1000,0.0000,6580.1000,0.1706,1778.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1778.4054,0.0000,0.0000,0.0000,4801.6946,4801.6946,21.8978,17.1773,19.5375,-14.4611,-216917.1538,11.9141,1420.1035,14.2010,11.9141,0.0000,61.4822,17.1677,16.1658,16.6668,-5.7553,-46042.1021,11.9141,2968.8447,29.6884,11.9141,0.0000,216.1869,16.1593,15.6752,15.9173,-3.1781,-22246.8987,11.9141,3493.7590,34.9376,11.9141,0.0000,282.2494,21.0550,21.0497,29.2571,21.0445,29.2435,21.0393,29.2300,21.0393,5372.7282,214.9091,21.9449,21.9381,36.9810,21.9312,36.9455,21.9244,36.9101,21.9244,5372.7282,214.9091,21.9473,21.9308,43.1042,21.9143,42.9789,21.8978,42.8545,21.8978,1552.5143,31.0503,17.1773,17.1741,14.3294,17.1709,14.3327,17.1677,14.3358,17.1677,5372.7282,214.9091,16.1658,16.1636,10.3565,16.1615,10.3512,16.1593,10.3459,16.1593,5372.7282,214.9091,15.6752,15.6729,4.2653,15.6707,4.2693,15.6684,4.2733,15.6684,1552.5143,31.0503,11.9141,651.3181,7.9427,0.0000,559.9186,1211.2367,-220800.4000,-290194.3795,-285206.1545
2894.0000,15.7841,28.0063,0.0000,241893.2000,-241893.2000,6.2715,0.0000,0.0000,0.0000,53754.0444,4.5000,1.0000,53754.0444,0.0000,0.0000,295647.2444,0.0000,-295647.2444,21.7650,14.4677,32350.4000,0.0000,32350.4000,0.8387,8743.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8743.3514,0.0000,0.0000,0.0000,23607.0486,23607.0486,21.2709,33.3117,0.0000,42582.7000,-42582.7000,1.1040,0.0000,0.0000,0.0000,8690.3469,4.9000,1.0000,8690.3469,0.0000,0.0000,51273.0469,0.0000,-51273.0469,22.3081,15.0108,1477.0000,0.0000,1477.0000,0.0383,399.1892,3.7000,1.0000,0.0000,0.0000,0.0000,399.1892,0.0000,0.0000,0.0000,1077.8108,1077.8108,22.2651,34.3059,0.0000,5470.7000,-5470.7000,0.1418,0.0000,0.0000,0.0000,1116.4694,4.9000,1.0000,1116.4694,0.0000,0.0000,6587.1694,0.0000,-6587.1694,22.3984,15.1011,5769.2000,0.0000,5769.2000,0.1496,1559.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1559.2432,0.0000,0.0000,0.0000,4209.9568,4209.9568,22.2600,17.4582,19.8591,-15.8242,-237362.4480,12.8160,1509.5830,15.0958,12.8160,0.0000,76.5292,17.4487,16.3557,16.9022,-6.7535,-54027.8481,12.8160,3164.5988,31.6460,12.8160,0.0000,269.0957,16.3490,15.7918,16.0704,-3.9341,-27538.8441,12.8160,3735.7272,37.3573,12.8160,0.0000,351.3262,21.2875,21.2819,30.7405,21.2764,30.7220,21.2709,30.7036,21.2709,6116.6562,244.6662,22.2863,22.2792,38.9674,22.2722,38.9290,22.2651,38.8907,22.2651,6116.6562,244.6662,22.3132,22.2954,45.4286,22.2777,45.2863,22.2600,45.1454,22.2600,1766.0387,35.3208,17.4582,17.4550,16.2047,17.4519,16.2083,17.4487,16.2118,17.4487,6116.6562,244.6662,16.3557,16.3535,11.6997,16.3512,11.6937,16.3490,11.6878,16.3490,6116.6562,244.6662,15.7918,15.7892,5.3571,15.7867,5.3581,15.7841,5.3590,15.7841,1766.0387,35.3208,12.8160,797.5056,8.5440,0.0000,696.9511,1494.4567,-250350.0000,-324612.6446,-318929.1402
2895.0000,15.9356,28.1579,0.0000,260764.4000,-260764.4000,6.7608,0.0000,0.0000,0.0000,57947.6444,4.5000,1.0000,57947.6444,0.0000,0.0000,318712.0444,0.0000,-318712.0444,21.8268,14.5295,30696.8000,0.0000,30696.8000,0.7959,8296.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8296.4324,0.0000,0.0000,0.0000,22400.3676,22400.3676,21.3979,33.4387,0.0000,54949.0000,-54949.0000,1.4247,0.0000,0.0000,0.0000,11214.0816,4.9000,1.0000,11214.0816,0.0000,0.0000,66163.0816,0.0000,-66163.0816,22.6209,15.3236,1428.5000,0.0000,1428.5000,0.0370,386.0811,3.7000,1.0000,0.0000,0.0000,0.0000,386.0811,0.0000,0.0000,0.0000,1042.4189,1042.4189,22.5816,34.6224,0.0000,6247.4000,-6247.4000,0.1620,0.0000,0.0000,0.0000,1274.9796,4.9000,1.0000,1274.9796,0.0000,0.0000,7522.3796,0.0000,-7522.3796,22.7207,15.4234,6580.1000,0.0000,6580.1000,0.1706,1778.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1778.4054,0.0000,0.0000,0.0000,4801.6946,4801.6946,22.5826,17.8148,20.1987,-17.1960,-257939.3359,14.0264,1631.6783,16.3168,14.0264,0.0000,100.3243,17.8046,16.5891,17.1969,-8.2202,-65761.5890,14.0264,3424.3305,34.2433,14.0264,0.0000,352.7655,16.5819,15.9447,16.2633,-4.9249,-34474.3218,14.0264,4109.2528,41.0925,14.0264,0.0000,460.5638,21.4127,21.4078,30.9802,21.4029,30.9674,21.3979,30.9546,21.3979,7181.9862,287.2794,22.6016,22.5950,40.5191,22.5883,40.4856,22.5816,40.4522,22.5816,7181.9862,287.2794,22.6319,22.6155,47.0254,22.5990,46.9032,22.5826,46.7820,22.5826,2071.5636,41.4313,17.8148,17.8114,18.8059,17.8080,18.8067,17.8046,18.8074,17.8046,7181.9862,287.2794,16.5891,16.5867,13.3850,16.5843,13.3781,16.5819,13.3711,16.5819,7181.9862,287.2794,15.9447,15.9417,6.7876,15.9387,6.7843,15.9356,6.7810,15.9356,2071.5636,41.4313,14.0264,1024.6385,9.3509,0.0000,913.6536,1938.2921,-283255.4000,-364153.0246,-358175.2468
2896.0000,16.0800,28.3022,0.0000,269504.3000,-269504.3000,6.9874,0.0000,0.0000,0.0000,59889.8444,4.5000,1.0000,59889.8444,0.0000,0.0000,329394.1444,0.0000,-329394.1444,21.9010,14.6037,26166.2000,0.0000,26166.2000,0.6784,7071.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7071.9459,0.0000,0.0000,0.0000,19094.2541,19094.2541,21.5490,33.5898,0.0000,64382.0000,-64382.0000,1.6692,0.0000,0.0000,0.0000,13139.1837,4.9000,1.0000,13139.1837,0.0000,0.0000,77521.1837,0.0000,-77521.1837,22.9190,15.6217,1826.6000,0.0000,1826.6000,0.0474,493.6757,3.7000,1.0000,0.0000,0.0000,0.0000,493.6757,0.0000,0.0000,0.0000,1332.9243,1332.9243,22.8758,34.9166,0.0000,7707.0000,-7707.0000,0.1998,0.0000,0.0000,0.0000,1572.8571,4.9000,1.0000,1572.8571,0.0000,0.0000,9279.8571,0.0000,-9279.8571,23.0398,15.7425,7661.3000,0.0000,7661.3000,0.1986,2070.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2070.6216,0.0000,0.0000,0.0000,5590.6784,5590.6784,22.8927,18.0897,20.4912,-18.1193,-271788.9545,14.6713,1688.5602,16.8856,14.6713,0.0000,114.8071,18.0796,16.7959,17.4377,-9.0797,-72637.5480,14.6713,3575.6363,35.7564,14.6713,0.0000,403.6905,16.7886,16.0896,16.4391,-5.6508,-39555.7079,14.6713,4317.4199,43.1742,14.6713,0.0000,527.0505,21.5636,21.5587,31.5923,21.5539,31.5795,21.5490,31.5667,21.5490,7780.5199,311.2208,22.8954,22.8889,41.8623,22.8823,41.8301,22.8758,41.7981,22.8758,7780.5199,311.2208,22.9410,22.9248,48.5731,22.9087,48.4557,22.8927,48.3393,22.8927,2243.1036,44.8621,18.0897,18.0863,20.4188,18.0829,20.4197,18.0796,20.4205,18.0796,7780.5199,311.2208,16.7959,16.7935,14.6889,16.7910,14.6817,16.7886,14.6746,16.7886,7780.5199,311.2208,16.0896,16.0864,7.9879,16.0832,7.9839,16.0800,7.9799,16.0800,2243.1036,44.8621,14.6713,1160.9482,9.7808,0.0000,1045.5481,2206.4963,-305939.2000,-390177.3285,-383982.2104
2897.0000,16.2024,28.4246,0.0000,285748.2000,-285748.2000,7.4086,0.0000,0.0000,0.0000,63499.6000,4.5000,1.0000,63499.6000,0.0000,0.0000,349247.8000,0.0000,-349247.8000,22.2533,14.9560,17097.9000,0.0000,17097.9000,0.4433,4621.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4621.0541,0.0000,0.0000,0.0000,12476.8459,12476.8459,22.0200,34.0608,0.0000,61058.9000,-61058.9000,1.5831,0.0000,0.0000,0.0000,12461.0000,4.9000,1.0000,12461.0000,0.0000,0.0000,73519.9000,0.0000,-73519.9000,23.2937,15.9964,1172.2000,0.0000,1172.2000,0.0304,316.8108,3.7000,1.0000,0.0000,0.0000,0.0000,316.8108,0.0000,0.0000,0.0000,855.3892,855.3892,23.2583,35.2992,0.0000,9618.7000,-9618.7000,0.2494,0.0000,0.0000,0.0000,1963.0000,4.9000,1.0000,1963.0000,0.0000,0.0000,11581.7000,0.0000,-11581.7000,23.4590,16.1617,10094.0000,0.0000,10094.0000,0.2617,2728.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2728.1081,0.0000,0.0000,0.0000,7365.8919,7365.8919,23.2804,18.2992,20.7898,-19.1672,-287508.5250,14.9646,1703.7267,17.0373,14.9646,0.0000,121.8319,18.2891,16.9607,17.6249,-9.5845,-76676.3197,14.9646,3631.5763,36.3158,14.9646,0.0000,428.3914,16.9533,16.2122,16.5828,-6.1110,-42776.8572,14.9646,4418.7647,44.1876,14.9646,0.0000,559.2996,22.0371,22.0314,35.4061,22.0257,35.3843,22.0200,35.3625,22.0200,8059.8415,322.3937,23.2789,23.2720,44.1217,23.2652,44.0869,23.2583,44.0521,23.2583,8059.8415,322.3937,23.3314,23.3144,51.1492,23.2974,51.0229,23.2804,50.8979,23.2804,2323.1321,46.4626,18.2992,18.2959,21.4117,18.2925,21.4123,18.2891,21.4128,18.2891,8059.8415,322.3937,16.9607,16.9582,15.5421,16.9558,15.5351,16.9533,15.5281,16.9533,8059.8415,322.3937,16.2122,16.2089,8.8592,16.2057,8.8555,16.2024,8.8517,16.2024,2323.1321,46.4626,14.9646,1226.6183,9.9764,0.0000,1109.5228,2336.1412,-328061.7000,-413651.2730,-406961.7019
2898.0000,15.9895,28.2117,0.0000,189573.7000,-189573.7000,4.9151,0.0000,0.0000,0.0000,42127.4889,4.5000,1.0000,42127.4889,0.0000,0.0000,231701.1889,0.0000,-231701.1889,22.2415,14.9442,14087.1000,0.0000,14087.1000,0.3652,3807.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3807.3243,0.0000,0.0000,0.0000,10279.7757,10279.7757,21.9421,33.9830,0.0000,19907.5000,-19907.5000,0.5161,0.0000,0.0000,0.0000,4062.7551,4.9000,1.0000,4062.7551,0.0000,0.0000,23970.2551,0.0000,-23970.2551,22.5889,15.2916,980.4000,0.0000,980.4000,0.0254,264.9730,3.7000,1.0000,0.0000,0.0000,0.0000,264.9730,0.0000,0.0000,0.0000,715.4270,715.4270,22.5500,34.5908,0.0000,10668.1000,-10668.1000,0.2766,0.0000,0.0000,0.0000,2177.1633,4.9000,1.0000,2177.1633,0.0000,0.0000,12845.2633,0.0000,-12845.2633,22.8966,15.5993,11850.9000,0.0000,11850.9000,0.3073,3202.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3202.9459,0.0000,0.0000,0.0000,8647.9541,8647.9541,22.6261,17.5880,20.1070,-12.4475,-186712.5529,9.6085,1121.5123,11.2151,9.6085,0.0000,32.2506,17.5832,16.6042,17.0937,-4.5352,-36281.8368,9.6085,2355.1143,23.5511,9.6085,0.0000,113.4012,16.5987,15.9912,16.2950,-3.2162,-22513.7487,9.6085,2776.2764,27.7628,9.6085,0.0000,148.0544,21.9641,21.9568,33.3092,21.9495,33.2726,21.9421,33.2362,21.9421,3669.1535,146.7661,22.5696,22.5631,35.4448,22.5565,35.4141,22.5500,35.3835,22.5500,3669.1535,146.7661,22.6632,22.6509,40.8459,22.6385,40.7799,22.6261,40.7143,22.6261,1062.8682,21.2574,17.5880,17.5864,13.3980,17.5848,13.4156,17.5832,13.4331,17.5832,3669.1535,146.7661,16.6042,16.6024,11.2757,16.6005,11.2751,16.5987,11.2745,16.5987,3669.1535,146.7661,15.9912,15.9907,5.5985,15.9901,5.6281,15.9895,5.6572,15.9895,1062.8682,21.2574,9.6085,358.9017,6.4057,0.0000,293.7062,652.6079,-193230.9000,-248873.5505,-245508.1384
2899.0000,15.8883,28.1105,0.0000,180724.1000,-180724.1000,4.6856,0.0000,0.0000,0.0000,40160.9111,4.5000,1.0000,40160.9111,0.0000,0.0000,220885.0111,0.0000,-220885.0111,22.4519,15.1546,14088.8000,0.0000,14088.8000,0.3653,3807.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3807.7838,0.0000,0.0000,0.0000,10281.0162,10281.0162,22.1197,34.1606,0.0000,8707.6000,-8707.6000,0.2258,0.0000,0.0000,0.0000,1777.0612,4.9000,1.0000,1777.0612,0.0000,0.0000,10484.6612,0.0000,-10484.6612,22.4313,15.1340,760.9000,0.0000,760.9000,0.0197,205.6486,3.7000,1.0000,0.0000,0.0000,0.0000,205.6486,0.0000,0.0000,0.0000,555.2514,555.2514,22.3907,34.4315,0.0000,8760.8000,-8760.8000,0.2271,0.0000,0.0000,0.0000,1787.9184,4.9000,1.0000,1787.9184,0.0000,0.0000,10548.7184,0.0000,-10548.7184,22.7041,15.4068,11310.3000,0.0000,11310.3000,0.2932,3056.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3056.8378,0.0000,0.0000,0.0000,8253.4622,8253.4622,22.4086,17.2964,19.8525,-11.4694,-172040.7262,8.7251,1027.9699,10.2797,8.7251,0.0000,24.1481,17.2902,16.4327,16.8614,-3.6070,-28856.0404,8.7251,2157.8547,21.5785,8.7251,0.0000,84.9107,16.4267,15.8920,16.1593,-2.5705,-17993.4333,8.7251,2534.4338,25.3443,8.7251,0.0000,110.8578,22.1464,22.1375,34.3691,22.1286,34.3203,22.1197,34.2717,22.1197,3093.6365,123.7455,22.4148,22.4067,33.9161,22.3987,33.8710,22.3907,33.8261,22.3907,3093.6365,123.7455,22.4589,22.4420,38.1620,22.4253,38.0370,22.4086,37.9141,22.4086,897.1776,17.9436,17.2964,17.2943,11.0145,17.2923,11.0241,17.2902,11.0335,17.2902,3093.6365,123.7455,16.4327,16.4307,9.6666,16.4287,9.6633,16.4267,9.6600,16.4267,3093.6365,123.7455,15.8920,15.8908,4.4642,15.8895,4.4807,15.8883,4.4972,15.8883,897.1776,17.9436,8.7251,274.8485,5.8168,0.0000,219.9166,494.7651,-172032.5000,-222828.6610,-218890.1999
2900.0000,15.7379,27.9601,0.0000,113397.9000,-113397.9000,2.9401,0.0000,0.0000,0.0000,25199.5333,4.5000,1.0000,25199.5333,0.0000,0.0000,138597.4333,0.0000,-138597.4333,22.1035,14.8062,14089.0000,0.0000,14089.0000,0.3653,3807.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3807.8378,0.0000,0.0000,0.0000,10281.1622,10281.1622,21.6040,21.6040,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6040,14.3067,830.1000,0.0000,830.1000,0.0215,224.3514,3.7000,1.0000,0.0000,0.0000,0.0000,224.3514,0.0000,0.0000,0.0000,605.7486,605.7486,21.5554,33.5963,0.0000,6470.1000,-6470.1000,0.1677,0.0000,0.0000,0.0000,1320.4286,4.9000,1.0000,1320.4286,0.0000,0.0000,7790.5286,0.0000,-7790.5286,21.9132,14.6159,10364.3000,0.0000,10364.3000,0.2687,2801.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2801.1622,0.0000,0.0000,0.0000,7563.1378,7563.1378,21.5435,16.8221,19.1828,-6.8532,-102798.1272,5.6450,681.7751,6.8178,5.6450,0.0000,6.5396,16.8190,16.2251,16.5220,-1.6164,-12931.0505,5.6450,1414.5935,14.1459,5.6450,0.0000,22.9950,16.2183,15.7373,15.9778,-1.4961,-10472.8263,5.6450,1651.4383,16.5144,5.6450,0.0000,30.0218,21.6313,21.6222,28.4039,21.6131,28.3573,21.6040,28.3109,21.6040,1436.6707,57.4668,21.5762,21.5693,25.5539,21.5623,25.5228,21.5554,25.4919,21.5554,1436.6707,57.4668,21.5659,21.5586,27.3284,21.5511,27.3248,21.5435,27.3200,21.5435,418.9214,8.3784,16.8221,16.8211,6.8782,16.8200,6.8973,16.8190,6.9162,16.8190,1436.6707,57.4668,16.2251,16.2228,7.8016,16.2205,7.7956,16.2183,7.7897,16.2183,1436.6707,57.4668,15.7373,15.7375,2.7523,15.7377,2.7853,15.7379,2.8177,15.7379,418.9214,8.3784,5.6450,82.6699,3.7633,0.0000,59.5565,142.2264,-94584.6000,-127937.9133,-126202.0040
2901.0000,15.6477,27.8699,0.0000,103004.9000,-103004.9000,2.6706,0.0000,0.0000,0.0000,22889.9778,4.5000,1.0000,22889.9778,0.0000,0.0000,125894.8778,0.0000,-125894.8778,22.1571,14.8598,11945.0000,0.0000,11945.0000,0.3097,3228.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3228.3784,0.0000,0.0000,0.0000,8716.6216,8716.6216,21.6678,21.6678,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6678,14.3705,505.4000,0.0000,505.4000,0.0131,136.5946,3.7000,1.0000,0.0000,0.0000,0.0000,136.5946,0.0000,0.0000,0.0000,368.8054,368.8054,21.6128,33.6536,0.0000,5008.1000,-5008.1000,0.1298,0.0000,0.0000,0.0000,1022.0612,4.9000,1.0000,1022.0612,0.0000,0.0000,6030.1612,0.0000,-6030.1612,21.9246,14.6273,8472.2000,0.0000,8472.2000,0.2197,2289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7838,0.0000,0.0000,0.0000,6182.4162,6182.4162,21.5295,16.3518,18.9407,-6.6760,-100139.2699,5.0143,611.1054,6.1111,5.0143,0.0000,4.5836,16.3530,16.1525,16.2527,-0.4848,-3878.7388,5.0143,1269.8255,12.6983,5.0143,0.0000,16.1172,16.1437,15.6483,15.8960,-1.3689,-9582.0410,5.0143,1471.6644,14.7166,5.0143,0.0000,21.0422,21.7064,21.6935,29.3305,21.6806,29.2492,21.6678,29.1684,21.6678,1167.2328,46.6893,21.6487,21.6367,27.3293,21.6247,27.2478,21.6128,27.1669,21.6128,1167.2328,46.6893,21.6049,21.5793,29.1333,21.5542,28.8982,21.5295,28.6701,21.5295,340.8922,6.8178,16.3518,16.3522,3.1930,16.3526,3.2238,16.3530,3.2543,16.3530,1167.2328,46.6893,16.1525,16.1495,7.4296,16.1466,7.4177,16.1437,7.4059,16.1437,1167.2328,46.6893,15.6483,15.6481,2.0114,15.6479,2.0354,15.6477,2.0593,15.6477,340.8922,6.8178,5.0143,59.6812,3.3429,0.0000,41.7430,101.4242,-87090.4000,-116657.1958,-113600.0498
2902.0000,15.5738,27.7960,0.0000,75308.1000,-75308.1000,1.9525,0.0000,0.0000,0.0000,16735.1333,4.5000,1.0000,16735.1333,0.0000,0.0000,92043.2333,0.0000,-92043.2333,21.6281,14.3308,11653.3000,0.0000,11653.3000,0.3021,3149.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3149.5405,0.0000,0.0000,0.0000,8503.7595,8503.7595,21.0405,33.0813,0.0000,2919.3000,-2919.3000,0.0757,0.0000,0.0000,0.0000,595.7755,4.9000,1.0000,595.7755,0.0000,0.0000,3515.0755,0.0000,-3515.0755,21.2717,13.9744,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,21.2203,33.2611,0.0000,3700.7000,-3700.7000,0.0959,0.0000,0.0000,0.0000,755.2449,4.9000,1.0000,755.2449,0.0000,0.0000,4455.9449,0.0000,-4455.9449,21.5134,14.2161,7391.0000,0.0000,7391.0000,0.1916,1997.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1997.5676,0.0000,0.0000,0.0000,5393.4324,5393.4324,21.1079,16.1114,18.6096,-5.0641,-75961.8847,3.9417,486.3774,4.8638,3.9417,0.0000,2.2264,16.1116,16.0641,16.0879,-0.0901,-721.1997,3.9417,1004.6486,10.0465,3.9417,0.0000,7.8287,16.0543,15.5737,15.8140,-1.0437,-7305.9666,3.9417,1160.5862,11.6059,3.9417,0.0000,10.2210,21.0687,21.0593,22.8289,21.0499,22.7898,21.0405,22.7508,21.0405,766.4534,30.6581,21.2534,21.2423,23.6704,21.2313,23.6071,21.2203,23.5442,21.2203,766.4534,30.6581,21.1587,21.1418,24.2186,21.1249,24.1164,21.1079,24.0131,21.1079,224.5932,4.4919,16.1114,16.1115,2.0112,16.1115,2.0346,16.1116,2.0580,16.1116,766.4534,30.6581,16.0641,16.0608,6.7979,16.0576,6.7836,16.0543,6.7692,16.0543,766.4534,30.6581,15.5737,15.5738,1.4329,15.5738,1.4586,15.5738,1.4840,15.5738,224.5932,4.4919,3.9417,30.8266,2.6278,0.0000,20.2762,51.1028,-62502.3000,-85838.6700,-83989.0509
2903.0000,15.4931,27.7153,0.0000,60529.9000,-60529.9000,1.5694,0.0000,0.0000,0.0000,13451.0889,4.5000,1.0000,13451.0889,0.0000,0.0000,73980.9889,0.0000,-73980.9889,21.2949,13.9976,11632.3000,0.0000,11632.3000,0.3016,3143.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3143.8649,0.0000,0.0000,0.0000,8488.4351,8488.4351,20.5992,32.6401,0.0000,5530.6000,-5530.6000,0.1434,0.0000,0.0000,0.0000,1128.6939,4.9000,1.0000,1128.6939,0.0000,0.0000,6659.2939,0.0000,-6659.2939,21.1215,13.8242,389.5000,0.0000,389.5000,0.0101,105.2703,3.7000,1.0000,0.0000,0.0000,0.0000,105.2703,0.0000,0.0000,0.0000,284.2297,284.2297,21.0574,33.0982,0.0000,2778.8000,-2778.8000,0.0720,0.0000,0.0000,0.0000,567.1020,4.9000,1.0000,567.1020,0.0000,0.0000,3345.9020,0.0000,-3345.9020,21.3198,14.0225,4147.4000,0.0000,4147.4000,0.1075,1120.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1120.9189,0.0000,0.0000,0.0000,3026.4811,3026.4811,20.9958,15.7770,18.3864,-4.4364,-66546.1005,3.3060,411.3832,4.1138,3.3060,0.0000,1.3136,15.7833,16.0757,15.9295,0.4661,3729.0171,3.3060,847.8814,8.4788,3.3060,0.0000,4.6191,16.0616,15.4897,15.7756,-1.0418,-7292.4952,3.3060,974.8905,9.7489,3.3060,0.0000,6.0306,20.6293,20.6192,19.2698,20.6092,19.2234,20.5992,19.1774,20.5992,564.3399,22.5736,21.0992,21.0852,22.8222,21.0713,22.7328,21.0574,22.6441,21.0574,564.3399,22.5736,21.0824,21.0529,24.2422,21.0240,23.9893,20.9958,23.7444,20.9958,165.7936,3.3159,15.7770,15.7791,-0.2796,15.7812,-0.2377,15.7833,-0.1961,15.7833,564.3399,22.5736,16.0757,16.0710,7.1520,16.0662,7.1246,16.0616,7.0974,16.0616,564.3399,22.5736,15.4897,15.4909,0.7334,15.4920,0.7714,15.4931,0.8085,15.4931,165.7936,3.3159,3.3060,19.0471,2.2040,0.0000,11.9633,31.0104,-52670.1000,-72187.0389,-70109.5786
2904.0000,15.4144,27.6366,0.0000,46519.5000,-46519.5000,1.2061,0.0000,0.0000,0.0000,10337.6667,4.5000,1.0000,10337.6667,0.0000,0.0000,56857.1667,0.0000,-56857.1667,21.1280,13.8307,11663.3000,0.0000,11663.3000,0.3024,3152.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3152.2432,0.0000,0.0000,0.0000,8511.0568,8511.0568,20.2389,32.2798,0.0000,4367.2000,-4367.2000,0.1132,0.0000,0.0000,0.0000,891.2653,4.9000,1.0000,891.2653,0.0000,0.0000,5258.4653,0.0000,-5258.4653,20.7674,13.4701,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,20.6979,32.7388,0.0000,2100.9000,-2100.9000,0.0545,0.0000,0.0000,0.0000,428.7551,4.9000,1.0000,428.7551,0.0000,0.0000,2529.6551,0.0000,-2529.6551,20.9521,13.6548,1309.2000,0.0000,1309.2000,0.0339,353.8378,3.7000,1.0000,0.0000,0.0000,0.0000,353.8378,0.0000,0.0000,0.0000,955.3622,955.3622,20.7455,15.5508,18.1481,-3.4618,-51927.0600,2.5800,325.4152,3.2542,2.5917,0.0117,0.6329,15.5592,16.0887,15.8239,0.6586,5268.8184,2.5800,664.4433,6.6444,2.5800,0.0000,2.1954,16.0700,15.4070,15.7385,-0.9426,-6597.9599,2.5800,761.9237,7.6192,2.5800,0.0000,2.8663,20.2728,20.2614,16.7095,20.2502,16.6517,20.2389,16.5944,20.2389,367.2064,14.6883,20.7394,20.7255,19.7935,20.7117,19.7120,20.6979,19.6311,20.6979,367.2064,14.6883,20.8561,20.8267,22.1101,20.7976,21.8828,20.7689,21.6592,20.7689,108.2928,2.1659,15.5508,15.5536,-1.4027,15.5564,-1.3581,15.5592,-1.3138,15.5592,367.2064,14.6883,16.0887,16.0824,7.3731,16.0762,7.3336,16.0700,7.2945,16.0700,367.2064,14.6883,15.4070,15.4096,0.0781,15.4121,0.1293,15.4144,0.1790,15.4144,108.2928,2.1659,2.5800,9.6795,1.7200,0.0000,5.6946,15.3741,-39634.1000,-54900.8411,-53256.2016
2905.0000,15.4021,27.6244,0.0000,45878.9000,-45878.9000,1.1895,0.0000,0.0000,0.0000,10195.3111,4.5000,1.0000,10195.3111,0.0000,0.0000,56074.2111,0.0000,-56074.2111,21.2568,13.9595,11621.3000,0.0000,11621.3000,0.3013,3140.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3140.8919,0.0000,0.0000,0.0000,8480.4081,8480.4081,20.3208,32.3617,0.0000,3583.5000,-3583.5000,0.0929,0.0000,0.0000,0.0000,731.3265,4.9000,1.0000,731.3265,0.0000,0.0000,4314.8265,0.0000,-4314.8265,20.7714,13.4741,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0000,0.0000,0.0000,282.4054,282.4054,20.6884,32.7293,0.0000,1613.3000,-1613.3000,0.0418,0.0000,0.0000,0.0000,329.2449,4.9000,1.0000,329.2449,0.0000,0.0000,1942.5449,0.0000,-1942.5449,20.8913,13.5940,767.2000,0.0000,767.2000,0.0199,207.3514,3.7000,1.0000,0.0000,0.0000,0.0000,207.3514,0.0000,0.0000,0.0000,559.8486,559.8486,20.5030,15.5216,18.0123,-3.3197,-49795.0006,2.4832,327.0954,3.2710,2.5917,0.1085,0.6329,15.5241,16.0134,15.7687,0.5858,4686.4063,2.4832,640.8968,6.4090,2.4832,0.0000,1.9574,15.9978,15.4033,15.7005,-0.8134,-5693.9867,2.4832,734.4261,7.3443,2.4832,0.0000,2.5555,20.3714,20.3544,18.6641,20.3375,18.5539,20.3208,18.4449,20.3208,343.7179,13.7487,20.7419,20.7239,20.6151,20.7061,20.4978,20.6884,20.3817,20.6884,343.7179,13.7487,20.8328,20.7946,22.5199,20.7572,22.2037,20.7207,21.8967,20.7207,101.4280,2.0286,15.5216,15.5224,-0.6930,15.5233,-0.6719,15.5241,-0.6509,15.5241,343.7179,13.7487,16.0134,16.0082,6.6698,16.0030,6.6445,15.9978,6.6191,15.9978,343.7179,13.7487,15.4033,15.4028,0.3675,15.4024,0.3781,15.4021,0.3900,15.4021,101.4280,2.0286,2.4832,8.7214,1.6555,0.0000,5.1458,13.8672,-38300.2000,-53008.9204,-50802.5810
2906.0000,15.4355,27.6577,0.0000,41339.2000,-41339.2000,1.0718,0.0000,0.0000,0.0000,9186.4889,4.5000,1.0000,9186.4889,0.0000,0.0000,50525.6889,0.0000,-50525.6889,21.2190,13.9217,11595.4000,0.0000,11595.4000,0.3006,3133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3133.8919,0.0000,0.0000,0.0000,8461.5081,8461.5081,20.2027,32.2415,0.9000,3467.6000,-3466.7000,0.0899,0.2045,4.4000,1.0000,707.6735,4.9000,1.0000,707.8780,0.0000,0.0000,4175.2735,0.6955,-4174.5780,20.6805,13.3832,381.8000,0.0000,381.8000,0.0099,103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,103.1892,0.0000,0.0000,0.0000,278.6108,278.6108,20.5938,32.6347,0.0000,1094.7000,-1094.7000,0.0284,0.0000,0.0000,0.0000,223.4082,4.9000,1.0000,223.4082,0.0000,0.0000,1318.1082,0.0000,-1318.1082,20.7447,13.4474,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,19.9921,15.7346,17.8633,-2.8372,-42558.7250,2.2650,328.9529,3.2895,2.5917,0.3267,0.6329,15.7235,15.8388,15.7812,0.1259,1007.5597,2.2650,584.3033,5.8430,2.2650,0.0000,1.4855,15.8286,15.4459,15.6373,-0.4777,-3344.1749,2.2650,671.5755,6.7158,2.2650,0.0000,1.9394,20.2504,20.2344,17.8322,20.2185,17.7422,20.2027,17.6527,20.2027,293.2843,11.7314,20.6486,20.6303,20.0901,20.6120,19.9776,20.5938,19.8659,20.5938,293.2843,11.7314,20.7144,20.6779,21.5234,20.6417,21.2519,20.6061,20.9840,20.6061,86.6755,1.7335,15.7346,15.7308,2.0602,15.7271,2.0369,15.7235,2.0142,15.7235,293.2843,11.7314,15.8388,15.8354,5.0920,15.8321,5.0853,15.8286,5.0784,15.8286,293.2843,11.7314,15.4459,15.4422,1.0767,15.4388,1.0528,15.4355,1.0309,15.4355,86.6755,1.7335,2.2650,6.7900,1.5100,0.0000,4.0577,10.8477,-33560.7000,-47013.5832,-44895.3402
2907.0000,15.4543,27.6757,4.2000,37363.6000,-37359.4000,0.9687,0.9545,4.4000,1.0000,8303.0222,4.5000,1.0000,8303.9768,0.0000,0.0000,45666.6222,3.2455,-45663.3768,21.1054,13.8081,11626.1000,0.0000,11626.1000,0.3014,3142.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3142.1892,0.0000,0.0000,0.0000,8483.9108,8483.9108,20.0105,31.7791,116.6000,3310.2000,-3193.6000,0.0858,26.5000,4.4000,1.0000,675.5510,4.9000,1.0000,702.0510,0.0000,0.0000,3985.7510,90.1000,-3895.6510,20.4926,13.1953,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,20.4064,32.4472,0.0000,828.0000,-828.0000,0.0215,0.0000,0.0000,0.0000,168.9796,4.9000,1.0000,168.9796,0.0000,0.0000,996.9796,0.0000,-996.9796,20.5297,13.2324,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,19.5425,15.9085,17.7255,-2.4218,-36326.3622,2.0950,330.6849,3.3068,2.5917,0.4967,0.6329,15.8918,15.7098,15.8008,-0.1838,-1470.2911,2.0950,540.0241,5.4002,2.0950,0.0000,1.1754,15.7005,15.4650,15.5828,-0.2718,-1902.9459,2.0950,622.5013,6.2250,2.0950,0.0000,1.5346,20.0555,20.0404,16.3380,20.0254,16.2613,20.0105,16.1849,20.0105,256.4028,10.2561,20.4584,20.4410,18.5948,20.4236,18.4974,20.4064,18.4006,20.4064,256.4028,10.2561,20.4970,20.4658,19.4027,20.4349,19.2077,20.4041,19.0132,20.4041,75.8746,1.5175,15.9085,15.9029,3.9022,15.8973,3.8675,15.8918,3.8331,15.8918,256.4028,10.2561,15.7098,15.7067,4.1599,15.7036,4.1538,15.7005,4.1476,15.7005,256.4028,10.2561,15.4650,15.4614,1.3674,15.4578,1.3502,15.4543,1.3333,15.4543,75.8746,1.5175,2.0950,5.4920,1.3967,0.0000,3.3429,8.8349,-29013.3000,-41530.9290,-39699.5991
2908.0000,15.2742,27.4964,0.0000,51081.2000,-51081.2000,1.3244,0.0000,0.0000,0.0000,11351.3778,4.5000,1.0000,11351.3778,0.0000,0.0000,62432.5778,0.0000,-62432.5778,21.4334,14.1361,11619.9000,0.0000,11619.9000,0.3013,3140.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3140.5135,0.0000,0.0000,0.0000,8479.3865,8479.3865,20.5308,29.6500,1171.6000,3098.7000,-1927.1000,0.0803,266.2727,4.4000,1.0000,632.3878,4.9000,1.0000,898.6605,0.0000,0.0000,3731.0878,905.3273,-2825.7605,20.8096,13.5123,389.9000,0.0000,389.9000,0.0101,105.3784,3.7000,1.0000,0.0000,0.0000,0.0000,105.3784,0.0000,0.0000,0.0000,284.5216,284.5216,20.7199,32.7607,0.0000,620.5000,-620.5000,0.0161,0.0000,0.0000,0.0000,126.6327,4.9000,1.0000,126.6327,0.0000,0.0000,747.1327,0.0000,-747.1327,20.7936,13.4963,766.6000,0.0000,766.6000,0.0199,207.1892,3.7000,1.0000,0.0000,0.0000,0.0000,207.1892,0.0000,0.0000,0.0000,559.4108,559.4108,20.6053,15.0279,17.8166,-3.7691,-56536.4082,2.6281,334.1664,3.3417,2.6281,0.0000,0.6599,15.0582,16.1353,15.5968,1.3648,10918.0148,2.6281,682.9096,6.8291,2.6281,0.0000,2.3204,16.1049,15.2498,15.6774,-1.2383,-8667.9864,2.6281,777.9884,7.7799,2.6281,0.0000,3.0295,20.5969,20.5747,22.2155,20.5527,22.0703,20.5308,21.9266,20.5308,379.1128,15.1645,20.7815,20.7608,22.2888,20.7403,22.1621,20.7199,22.0363,20.7199,379.1128,15.1645,20.7384,20.6930,22.9121,20.6487,22.5499,20.6053,22.1987,20.6053,111.7713,2.2354,15.0279,15.0382,-4.8155,15.0483,-4.6879,15.0582,-4.5627,15.0582,379.1128,15.1645,16.1353,16.1251,8.7050,16.1149,8.6276,16.1049,8.5514,16.1049,379.1128,15.1645,15.2498,15.2585,-1.1340,15.2667,-1.0024,15.2742,-0.8782,15.2742,111.7713,2.2354,2.6281,10.1789,1.7521,0.0000,6.0098,16.1887,-40852.4000,-56682.1520,-54286.3798
2909.0000,15.3727,27.5949,0.0000,59794.3000,-59794.3000,1.5503,0.0000,0.0000,0.0000,13287.6222,4.5000,1.0000,13287.6222,0.0000,0.0000,73081.9222,0.0000,-73081.9222,21.4913,14.1940,11595.4000,0.0000,11595.4000,0.3006,3133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3133.8919,0.0000,0.0000,0.0000,8461.5081,8461.5081,20.7302,26.8333,2449.7000,3188.0000,-738.3000,0.0827,556.7500,4.4000,1.0000,650.6122,4.9000,1.0000,1207.3622,0.0000,0.0000,3838.6122,1892.9500,-1945.6622,20.8931,13.5958,488.3000,0.0000,488.3000,0.0127,131.9730,3.7000,1.0000,0.0000,0.0000,0.0000,131.9730,0.0000,0.0000,0.0000,356.3270,356.3270,20.8139,32.8149,3.6000,698.7000,-695.1000,0.0181,0.8182,4.4000,1.0000,142.5918,4.9000,1.0000,143.4100,0.0000,0.0000,841.2918,2.7818,-838.5100,20.8841,13.5868,3863.2000,0.0000,3863.2000,0.1002,1044.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1044.1081,0.0000,0.0000,0.0000,2819.0919,2819.0919,20.5628,15.1821,17.8725,-4.2845,-64268.0799,3.0968,392.9224,3.9292,3.0968,0.0000,1.0797,15.1835,15.9297,15.5566,1.1141,8913.0363,3.0968,805.9721,8.0597,3.0968,0.0000,3.7963,15.9203,15.3859,15.6531,-0.9118,-6382.5782,3.0968,917.6066,9.1761,3.0968,0.0000,4.9564,20.7829,20.7653,23.5364,20.7477,23.4489,20.7302,23.3614,20.7302,503.7677,20.1507,20.8633,20.8468,22.8856,20.8303,22.8073,20.8139,22.7290,20.8139,503.7677,20.1507,20.6481,20.6199,21.8090,20.5915,21.6771,20.5628,21.5394,20.5628,148.1444,2.9629,15.1821,15.1825,-1.9096,15.1830,-1.9010,15.1835,-1.8915,15.1835,503.7677,20.1507,15.9297,15.9266,6.2366,15.9235,6.2398,15.9203,6.2423,15.9203,503.7677,20.1507,15.3859,15.3811,0.8817,15.3767,0.8335,15.3727,0.7913,15.3727,148.1444,2.9629,3.0968,15.9297,2.0645,0.0000,9.8324,25.7621,-45280.8000,-64229.1675,-61737.6217
2910.0000,15.5098,27.7320,0.0000,130991.0000,-130991.0000,3.3962,0.0000,0.0000,0.0000,29109.1111,4.5000,1.0000,29109.1111,0.0000,0.0000,160100.1111,0.0000,-160100.1111,22.2866,14.9893,11625.2000,0.0000,11625.2000,0.3014,3141.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3141.9459,0.0000,0.0000,0.0000,8483.2541,8483.2541,21.8804,28.4270,342.0000,481.0000,-139.0000,0.0125,77.7273,4.4000,1.0000,98.1633,4.9000,1.0000,175.8905,0.0000,0.0000,579.1633,264.2727,-314.8905,21.8938,14.5965,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0000,0.0000,0.0000,337.4270,337.4270,21.8353,33.6869,25.8000,1053.6000,-1027.8000,0.0273,5.8636,4.4000,1.0000,215.0204,4.9000,1.0000,220.8840,0.0000,0.0000,1268.6204,19.9364,-1248.6840,21.8882,14.5909,12883.8000,0.0000,12883.8000,0.3340,3482.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3482.1081,0.0000,0.0000,0.0000,9401.6919,9401.6919,21.3875,15.5862,18.4869,-9.1368,-137051.8392,6.1251,759.2966,7.5930,6.1251,0.0000,8.3542,15.5798,15.6696,15.6247,0.2653,2122.1480,6.1251,1589.8601,15.8986,6.1251,0.0000,29.3756,15.6680,15.5207,15.5944,-0.4968,-3477.7550,6.1251,1819.1608,18.1916,6.1251,0.0000,38.3522,21.9275,21.9118,34.3603,21.8961,34.2910,21.8804,34.2217,21.8804,1658.1316,66.3253,21.8795,21.8647,32.7402,21.8500,32.6770,21.8353,32.6138,21.8353,1658.1316,66.3253,21.4902,21.4557,32.0842,21.4215,31.8625,21.3875,31.6427,21.3875,482.9848,9.6597,15.5862,15.5841,2.5752,15.5819,2.5636,15.5798,2.5520,15.5798,1658.1316,66.3253,15.6696,15.6691,3.8032,15.6685,3.8258,15.6680,3.8482,15.6680,1658.1316,66.3253,15.5207,15.5171,2.4891,15.5134,2.4684,15.5098,2.4473,15.5098,482.9848,9.6597,6.1251,103.5065,4.0834,0.0000,76.0820,179.5885,-107186.4000,-143441.3127,-138407.4462
2911.0000,15.5178,27.7400,0.0000,177960.5000,-177960.5000,4.6140,0.0000,0.0000,0.0000,39546.7778,4.5000,1.0000,39546.7778,0.0000,0.0000,217507.2778,0.0000,-217507.2778,22.3002,15.0029,19704.6000,0.0000,19704.6000,0.5109,5325.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5325.5676,0.0000,0.0000,0.0000,14379.0324,14379.0324,21.8277,21.8277,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8277,14.5304,894.7000,0.0000,894.7000,0.0232,241.8108,3.7000,1.0000,0.0000,0.0000,0.0000,241.8108,0.0000,0.0000,0.0000,652.8892,652.8892,21.7841,33.7704,10.9000,1544.4000,-1533.5000,0.0400,2.4773,4.4000,1.0000,315.1837,4.9000,1.0000,317.6609,0.0000,0.0000,1859.5837,8.4227,-1851.1609,21.8418,14.5445,13691.6000,0.0000,13691.6000,0.3550,3700.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3700.4324,0.0000,0.0000,0.0000,9991.1676,9991.1676,21.4798,16.3254,18.9026,-11.0197,-165296.1988,8.3146,1014.7541,10.1475,8.3146,0.0000,20.8972,16.3129,15.6621,15.9875,-2.6085,-20867.8542,8.3146,2127.5618,21.2756,8.3146,0.0000,73.4797,15.6589,15.5215,15.5902,-0.6297,-4407.7307,8.3146,2469.8409,24.6984,8.3146,0.0000,95.9337,21.8518,21.8438,31.5714,21.8357,31.5761,21.8277,31.5804,21.8277,2841.0704,113.6428,21.8073,21.7996,30.3450,21.7918,30.3484,21.7841,30.3514,21.7841,2841.0704,113.6428,21.5302,21.5136,31.0513,21.4968,31.0497,21.4798,31.0449,21.4798,824.4084,16.4882,16.3254,16.3212,9.6129,16.3170,9.5866,16.3129,9.5603,16.3129,2841.0704,113.6428,15.6621,15.6611,4.1808,15.6600,4.1918,15.6589,4.2028,15.6589,2841.0704,113.6428,15.5215,15.5203,2.2638,15.5191,2.2772,15.5178,2.2901,15.5178,824.4084,16.4882,8.3146,240.5608,5.5431,0.0000,190.3105,430.8713,-145203.1000,-194335.3495,-190571.7837
2912.0000,15.5625,27.7847,0.0000,206488.4000,-206488.4000,5.3536,0.0000,0.0000,0.0000,45886.3111,4.5000,1.0000,45886.3111,0.0000,0.0000,252374.7111,0.0000,-252374.7111,21.9451,14.6478,24028.9000,0.0000,24028.9000,0.6230,6494.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6494.2973,0.0000,0.0000,0.0000,17534.6027,17534.6027,21.4864,33.5272,0.0000,16776.2000,-16776.2000,0.4350,0.0000,0.0000,0.0000,3423.7143,4.9000,1.0000,3423.7143,0.0000,0.0000,20199.9143,0.0000,-20199.9143,21.9972,14.6999,1487.2000,0.0000,1487.2000,0.0386,401.9459,3.7000,1.0000,0.0000,0.0000,0.0000,401.9459,0.0000,0.0000,0.0000,1085.2541,1085.2541,21.9491,33.9900,0.0000,1674.3000,-1674.3000,0.0434,0.0000,0.0000,0.0000,341.6939,4.9000,1.0000,341.6939,0.0000,0.0000,2015.9939,0.0000,-2015.9939,22.0001,14.7028,13153.0000,0.0000,13153.0000,0.3410,3554.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3554.8649,0.0000,0.0000,0.0000,9598.1351,9598.1351,21.7100,16.8729,19.2915,-12.7510,-191265.6522,10.2518,1233.1702,12.3317,10.2518,0.0000,39.1711,16.8611,15.8829,16.3720,-4.8347,-38677.4884,10.2518,2584.0904,25.8409,10.2518,0.0000,137.7354,15.8775,15.5671,15.7223,-1.7535,-12274.4818,10.2518,3029.4543,30.2945,10.2518,0.0000,179.8247,21.5016,21.4966,27.1900,21.4915,27.2118,21.4864,27.2333,21.4864,4115.4126,164.6165,21.9698,21.9629,31.2188,21.9560,31.2188,21.9491,31.2187,21.9491,4115.4126,164.6165,21.7574,21.7416,32.9068,21.7258,32.8857,21.7100,32.8643,21.7100,1191.2396,23.8248,16.8729,16.8689,13.8414,16.8650,13.8231,16.8611,13.8048,16.8611,4115.4126,164.6165,15.8829,15.8811,6.5910,15.8793,6.5925,15.8775,6.5941,15.8775,4115.4126,164.6165,15.5671,15.5656,2.7042,15.5640,2.7115,15.5625,2.7188,15.5625,1191.2396,23.8248,10.2518,429.4374,6.8345,0.0000,356.7311,786.1685,-186269.8000,-246372.6274,-242217.6225
2913.0000,15.6448,27.8670,0.0000,221001.5000,-221001.5000,5.7299,0.0000,0.0000,0.0000,49111.4444,4.5000,1.0000,49111.4444,0.0000,0.0000,270112.9444,0.0000,-270112.9444,22.0007,14.7034,27313.4000,0.0000,27313.4000,0.7082,7382.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7382.0000,0.0000,0.0000,0.0000,19931.4000,19931.4000,21.5154,33.5562,0.0000,19639.6000,-19639.6000,0.5092,0.0000,0.0000,0.0000,4008.0816,4.9000,1.0000,4008.0816,0.0000,0.0000,23647.6816,0.0000,-23647.6816,22.0718,14.7745,1600.6000,0.0000,1600.6000,0.0415,432.5946,3.7000,1.0000,0.0000,0.0000,0.0000,432.5946,0.0000,0.0000,0.0000,1168.0054,1168.0054,22.0256,34.0664,0.0000,2230.1000,-2230.1000,0.0578,0.0000,0.0000,0.0000,455.1224,4.9000,1.0000,455.1224,0.0000,0.0000,2685.2224,0.0000,-2685.2224,22.0888,14.7915,11537.4000,0.0000,11537.4000,0.2991,3118.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3118.2162,0.0000,0.0000,0.0000,8419.1838,8419.1838,21.8481,17.1929,19.5205,-13.1892,-197837.8180,11.0185,1314.1830,13.1418,11.0185,0.0000,48.6333,17.1820,16.0898,16.6359,-5.8020,-46415.9273,11.0185,2748.9632,27.4896,11.0185,0.0000,171.0068,16.0838,15.6510,15.8674,-2.6278,-18394.6184,11.0185,3237.4705,32.3747,11.0185,0.0000,223.2632,21.5317,21.5262,27.4184,21.5208,27.4265,21.5154,27.4346,21.5154,4676.8251,187.0730,22.0443,22.0381,31.2108,22.0318,31.2103,22.0256,31.2097,22.0256,4676.8251,187.0730,21.8907,21.8765,33.5113,21.8623,33.4938,21.8481,33.4760,21.8481,1352.6229,27.0525,17.1929,17.1893,15.6170,17.1856,15.6042,17.1820,15.5915,17.1820,4676.8251,187.0730,16.0898,16.0878,8.4264,16.0858,8.4255,16.0838,8.4247,16.0838,4676.8251,187.0730,15.6510,15.6489,3.5626,15.6469,3.5634,15.6448,3.5644,15.6448,1352.6229,27.0525,11.0185,524.4305,7.3457,0.0000,442.9033,967.3338,-202419.8000,-266927.2593,-262648.3637
2914.0000,15.7486,27.9708,0.0000,235146.0000,-235146.0000,6.0966,0.0000,0.0000,0.0000,52254.6667,4.5000,1.0000,52254.6667,0.0000,0.0000,287400.6667,0.0000,-287400.6667,22.0572,14.7599,32245.3000,0.0000,32245.3000,0.8360,8714.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8714.9459,0.0000,0.0000,0.0000,23530.3541,23530.3541,21.5257,33.5665,0.0000,21051.0000,-21051.0000,0.5458,0.0000,0.0000,0.0000,4296.1224,4.9000,1.0000,4296.1224,0.0000,0.0000,25347.1224,0.0000,-25347.1224,22.0820,14.7847,1639.8000,0.0000,1639.8000,0.0425,443.1892,3.7000,1.0000,0.0000,0.0000,0.0000,443.1892,0.0000,0.0000,0.0000,1196.6108,1196.6108,22.0388,34.0797,0.0000,3170.4000,-3170.4000,0.0822,0.0000,0.0000,0.0000,647.0204,4.9000,1.0000,647.0204,0.0000,0.0000,3817.4204,0.0000,-3817.4204,22.1226,14.8253,10460.3000,0.0000,10460.3000,0.2712,2827.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2827.1081,0.0000,0.0000,0.0000,7633.1919,7633.1919,21.9170,17.4652,19.6911,-13.5207,-202811.1242,11.8115,1399.9041,13.9990,11.8115,0.0000,59.9072,17.4545,16.2836,16.8690,-6.6674,-53339.0016,11.8115,2920.2935,29.2029,11.8115,0.0000,210.6488,16.2772,15.7559,16.0166,-3.3931,-23751.6835,11.8115,3450.1892,34.5019,11.8115,0.0000,275.0191,21.5407,21.5357,27.2725,21.5307,27.2800,21.5257,27.2874,21.5257,5290.8187,211.6327,22.0558,22.0501,30.7221,22.0445,30.7228,22.0388,30.7235,22.0388,5290.8187,211.6327,21.9551,21.9424,33.4038,21.9297,33.3925,21.9170,33.3810,21.9170,1528.9946,30.5799,17.4652,17.4616,17.0894,17.4580,17.0782,17.4545,17.0670,17.4545,5290.8187,211.6327,16.2836,16.2815,9.9409,16.2794,9.9387,16.2772,9.9365,16.2772,5290.8187,211.6327,15.7559,15.7534,4.5744,15.7510,4.5717,15.7486,4.5690,15.7486,1528.9946,30.5799,11.8115,635.8767,7.8743,0.0000,545.5751,1181.4518,-215022.0000,-284205.0528,-279901.8093
2915.0000,15.8626,28.0848,0.0000,247242.8000,-247242.8000,6.4102,0.0000,0.0000,0.0000,54942.8444,4.5000,1.0000,54942.8444,0.0000,0.0000,302185.6444,0.0000,-302185.6444,22.0808,14.7835,33883.4000,0.0000,33883.4000,0.8785,9157.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9157.6757,0.0000,0.0000,0.0000,24725.7243,24725.7243,21.5577,33.5986,0.0000,28646.5000,-28646.5000,0.7427,0.0000,0.0000,0.0000,5846.2245,4.9000,1.0000,5846.2245,0.0000,0.0000,34492.7245,0.0000,-34492.7245,22.2675,14.9702,1937.3000,0.0000,1937.3000,0.0502,523.5946,3.7000,1.0000,0.0000,0.0000,0.0000,523.5946,0.0000,0.0000,0.0000,1413.7054,1413.7054,22.2211,34.2619,0.0000,3829.8000,-3829.8000,0.0993,0.0000,0.0000,0.0000,781.5918,4.9000,1.0000,781.5918,0.0000,0.0000,4611.3918,0.0000,-4611.3918,22.3160,15.0187,8440.8000,0.0000,8440.8000,0.2188,2281.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2281.2973,0.0000,0.0000,0.0000,6159.5027,6159.5027,22.1479,17.6818,19.9149,-14.4694,-217040.8262,12.5997,1481.0579,14.8106,12.5997,0.0000,72.7188,17.6715,16.4636,17.0676,-7.3376,-58700.7800,12.5997,3091.3811,30.9138,12.5997,0.0000,255.6977,16.4570,15.8707,16.1638,-4.0705,-28493.4065,12.5997,3659.2501,36.5925,12.5997,0.0000,333.8340,21.5720,21.5672,27.3570,21.5625,27.3633,21.5577,27.3695,21.5577,5934.3116,237.3725,22.2384,22.2326,32.0902,22.2269,32.0856,22.2211,32.0810,22.2211,5934.3116,237.3725,22.1892,22.1754,35.5077,22.1617,35.4734,22.1479,35.4393,22.1479,1713.7158,34.2743,17.6818,17.6784,18.1072,17.6749,18.0980,17.6715,18.0888,17.6715,5934.3116,237.3725,16.4636,16.4614,11.2178,16.4592,11.2149,16.4570,11.2120,16.4570,5934.3116,237.3725,15.8707,15.8680,5.6088,15.8653,5.6041,15.8626,5.5995,15.8626,1713.7158,34.2743,12.5997,760.6996,8.3998,0.0000,662.2505,1422.9500,-235457.6000,-308990.8283,-304235.0128
2916.0000,15.9304,28.1526,0.0000,253411.1000,-253411.1000,6.5702,0.0000,0.0000,0.0000,56313.5778,4.5000,1.0000,56313.5778,0.0000,0.0000,309724.6778,0.0000,-309724.6778,22.3792,15.0819,29374.4000,0.0000,29374.4000,0.7616,7939.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7939.0270,0.0000,0.0000,0.0000,21435.3730,21435.3730,21.9152,33.9560,0.0000,24390.9000,-24390.9000,0.6324,0.0000,0.0000,0.0000,4977.7347,4.9000,1.0000,4977.7347,0.0000,0.0000,29368.6347,0.0000,-29368.6347,22.5267,15.2294,2299.6000,0.0000,2299.6000,0.0596,621.5135,3.7000,1.0000,0.0000,0.0000,0.0000,621.5135,0.0000,0.0000,0.0000,1678.0865,1678.0865,22.4729,34.5137,0.0000,3350.7000,-3350.7000,0.0869,0.0000,0.0000,0.0000,683.8163,4.9000,1.0000,683.8163,0.0000,0.0000,4034.5163,0.0000,-4034.5163,22.5569,15.2596,7363.7000,0.0000,7363.7000,0.1909,1990.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1990.1892,0.0000,0.0000,0.0000,5373.5108,5373.5108,22.4006,17.7577,20.0791,-14.8664,-222995.5329,12.4523,1454.9246,14.5492,12.4523,0.0000,70.1964,17.7480,16.5525,17.1503,-7.1775,-57419.7933,12.4523,3045.4940,30.4549,12.4523,0.0000,246.8281,16.5461,15.9380,16.2421,-4.1719,-29203.1111,12.4523,3605.3954,36.0540,12.4523,0.0000,322.2541,21.9328,21.9270,30.6765,21.9211,30.6685,21.9152,30.6605,21.9152,5811.4775,232.4591,22.4918,22.4855,33.9693,22.4792,33.9575,22.4729,33.9457,22.4729,5811.4775,232.4591,22.4450,22.4302,37.6130,22.4154,37.5622,22.4006,37.5117,22.4006,1678.4641,33.5693,17.7577,17.7544,17.8409,17.7512,17.8342,17.7480,17.8275,17.7480,5811.4775,232.4591,16.5525,16.5504,11.5406,16.5482,11.5382,16.5461,11.5359,16.5461,5811.4775,232.4591,15.9380,15.9355,5.9943,15.9329,5.9929,15.9304,5.9914,15.9304,1678.4641,33.5693,12.4523,736.2582,8.3015,0.0000,639.2786,1375.5368,-242115.0000,-314640.8585,-309618.4373
2917.0000,16.0409,28.2631,0.0000,262919.9000,-262919.9000,6.8167,0.0000,0.0000,0.0000,58426.6444,4.5000,1.0000,58426.6444,0.0000,0.0000,321346.5444,0.0000,-321346.5444,22.2506,14.9533,33885.7000,0.0000,33885.7000,0.8785,9158.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9158.2973,0.0000,0.0000,0.0000,24727.4027,24727.4027,21.7598,33.8006,0.0000,35800.0000,-35800.0000,0.9282,0.0000,0.0000,0.0000,7306.1224,4.9000,1.0000,7306.1224,0.0000,0.0000,43106.1224,0.0000,-43106.1224,22.5928,15.2955,2203.7000,0.0000,2203.7000,0.0571,595.5946,3.7000,1.0000,0.0000,0.0000,0.0000,595.5946,0.0000,0.0000,0.0000,1608.1054,1608.1054,22.5450,34.5859,0.0000,3626.6000,-3626.6000,0.0940,0.0000,0.0000,0.0000,740.1224,4.9000,1.0000,740.1224,0.0000,0.0000,4366.7224,0.0000,-4366.7224,22.6294,15.3321,6555.9000,0.0000,6555.9000,0.1700,1771.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1771.8649,0.0000,0.0000,0.0000,4784.0351,4784.0351,22.4988,18.0131,20.2560,-15.4755,-232133.0510,13.4168,1557.5005,15.5750,13.4168,0.0000,87.8044,18.0025,16.7184,17.3605,-8.3062,-66449.6646,13.4168,3254.9830,32.5498,13.4168,0.0000,308.7422,16.7116,16.0498,16.3807,-4.8926,-34248.2184,13.4168,3893.9412,38.9394,13.4168,0.0000,403.0879,21.7728,21.7685,28.3334,21.7641,28.3405,21.7598,28.3474,21.7598,6635.9261,265.4370,22.5617,22.5561,33.8498,22.5506,33.8444,22.5450,33.8389,22.5450,6635.9261,265.4370,22.5370,22.5243,37.5932,22.5116,37.5669,22.4988,37.5404,22.4988,1914.9937,38.2999,18.0131,18.0095,19.6091,18.0060,19.5992,18.0025,19.5894,18.0025,6635.9261,265.4370,16.7184,16.7161,12.7214,16.7139,12.7174,16.7116,12.7134,16.7116,6635.9261,265.4370,16.0498,16.0468,6.9562,16.0438,6.9502,16.0409,6.9442,16.0409,1914.9937,38.2999,13.4168,905.6773,8.9446,0.0000,799.6346,1705.3119,-259701.2000,-337699.8461,-332830.9340
