Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2918.0000,16.1589,28.3811,0.0000,274940.3000,-274940.3000,7.1283,0.0000,0.0000,0.0000,61097.8444,4.5000,1.0000,61097.8444,0.0000,0.0000,336038.1444,0.0000,-336038.1444,22.3220,15.0247,32248.3000,0.0000,32248.3000,0.8361,8715.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8715.7568,0.0000,0.0000,0.0000,23532.5432,23532.5432,21.8765,33.9173,0.0000,44741.8000,-44741.8000,1.1600,0.0000,0.0000,0.0000,9130.9796,4.9000,1.0000,9130.9796,0.0000,0.0000,53872.7796,0.0000,-53872.7796,22.8645,15.5673,1467.7000,0.0000,1467.7000,0.0381,396.6757,3.7000,1.0000,0.0000,0.0000,0.0000,396.6757,0.0000,0.0000,0.0000,1071.0243,1071.0243,22.8272,34.8681,0.0000,4346.4000,-4346.4000,0.1127,0.0000,0.0000,0.0000,887.0204,4.9000,1.0000,887.0204,0.0000,0.0000,5233.4204,0.0000,-5233.4204,22.9232,15.6259,5748.1000,0.0000,5748.1000,0.1490,1553.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1553.5405,0.0000,0.0000,0.0000,4194.5595,4194.5595,22.8036,18.2147,20.5092,-16.6806,-250209.5333,14.1363,1625.9279,16.2593,14.1363,0.0000,102.7015,18.2044,16.8849,17.5446,-8.9925,-71940.1085,14.1363,3422.8663,34.2287,14.1363,0.0000,361.1241,16.8779,16.1683,16.5231,-5.5274,-38691.6780,14.1363,4112.5332,41.1253,14.1363,0.0000,471.4767,21.8904,21.8858,29.3077,21.8811,29.3086,21.8765,29.3094,21.8765,7282.4978,291.2999,22.8449,22.8390,36.0266,22.8331,36.0158,22.8272,36.0051,22.8272,7282.4978,291.2999,22.8463,22.8321,40.4068,22.8178,40.3566,22.8036,40.3067,22.8036,2100.3756,42.0075,18.2147,18.2112,20.6777,18.2078,20.6694,18.2044,20.6611,18.2044,7282.4978,291.2999,16.8849,16.8826,13.8183,16.8803,13.8138,16.8779,13.8094,16.8779,7282.4978,291.2999,16.1683,16.1652,7.9198,16.1620,7.9128,16.1589,7.9058,16.1589,2100.3756,42.0075,14.1363,1047.1024,9.4242,0.0000,935.3022,1982.4046,-284564.4000,-366346.2174,-360841.3197
2919.0000,16.2809,28.5031,0.0000,284175.1000,-284175.1000,7.3678,0.0000,0.0000,0.0000,63150.0222,4.5000,1.0000,63150.0222,0.0000,0.0000,347325.1222,0.0000,-347325.1222,22.3792,15.0819,30600.2000,0.0000,30600.2000,0.7934,8270.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8270.3243,0.0000,0.0000,0.0000,22329.8757,22329.8757,21.9736,34.0144,0.0000,52129.2000,-52129.2000,1.3515,0.0000,0.0000,0.0000,10638.6122,4.9000,1.0000,10638.6122,0.0000,0.0000,62767.8122,0.0000,-62767.8122,23.0757,15.7784,1419.5000,0.0000,1419.5000,0.0368,383.6486,3.7000,1.0000,0.0000,0.0000,0.0000,383.6486,0.0000,0.0000,0.0000,1035.8514,1035.8514,23.0403,35.0812,0.0000,4818.0000,-4818.0000,0.1249,0.0000,0.0000,0.0000,983.2653,4.9000,1.0000,983.2653,0.0000,0.0000,5801.2653,0.0000,-5801.2653,23.1422,15.8449,6555.9000,0.0000,6555.9000,0.1700,1771.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1771.8649,0.0000,0.0000,0.0000,4784.0351,4784.0351,23.0179,18.4325,20.7252,-17.4105,-261157.5794,14.7666,1685.1270,16.8513,14.7666,0.0000,117.0589,18.4220,17.0524,17.7372,-9.7510,-78008.3304,14.7666,3564.3672,35.6437,14.7666,0.0000,411.6085,17.0452,16.2909,16.6680,-6.1377,-42964.0647,14.7666,4329.0491,43.2905,14.7666,0.0000,537.3881,21.9871,21.9826,29.8824,21.9781,29.8833,21.9736,29.8842,21.9736,7870.7866,314.8315,23.0575,23.0518,37.2436,23.0461,37.2337,23.0403,37.2238,23.0403,7870.7866,314.8315,23.0582,23.0447,41.7127,23.0313,41.6718,23.0179,41.6311,23.0179,2268.9677,45.3794,18.4325,18.4290,21.9242,18.4255,21.9155,18.4220,21.9068,18.4220,7870.7866,314.8315,17.0524,17.0500,14.8739,17.0476,14.8689,17.0452,14.8640,17.0452,7870.7866,314.8315,16.2909,16.2875,8.8744,16.2842,8.8664,16.2809,8.8583,16.2809,2268.9677,45.3794,14.7666,1182.0292,9.8444,0.0000,1066.0556,2248.0847,-302546.7000,-387744.4376,-382129.9745
2920.0000,16.3913,28.6136,0.0000,288253.3000,-288253.3000,7.4735,0.0000,0.0000,0.0000,64056.2889,4.5000,1.0000,64056.2889,0.0000,0.0000,352309.5889,0.0000,-352309.5889,22.4248,15.1275,26083.6000,0.0000,26083.6000,0.6763,7049.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7049.6216,0.0000,0.0000,0.0000,19033.9784,19033.9784,22.0853,34.1261,0.0000,59978.7000,-59978.7000,1.5551,0.0000,0.0000,0.0000,12240.5510,4.9000,1.0000,12240.5510,0.0000,0.0000,72219.2510,0.0000,-72219.2510,23.3221,16.0248,1820.1000,0.0000,1820.1000,0.0472,491.9189,3.7000,1.0000,0.0000,0.0000,0.0000,491.9189,0.0000,0.0000,0.0000,1328.1811,1328.1811,23.2818,35.3227,0.0000,5516.2000,-5516.2000,0.1430,0.0000,0.0000,0.0000,1125.7551,4.9000,1.0000,1125.7551,0.0000,0.0000,6641.9551,0.0000,-6641.9551,23.3956,16.0983,7633.0000,0.0000,7633.0000,0.1979,2062.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2062.9730,0.0000,0.0000,0.0000,5570.0270,5570.0270,23.2589,18.6068,20.9329,-18.1102,-271652.7535,15.1394,1714.7253,17.1473,15.1394,0.0000,126.1516,18.5964,17.1974,17.8969,-10.2115,-81691.8878,15.1394,3647.8259,36.4783,15.1394,0.0000,443.5805,17.1901,16.4015,16.7958,-6.5787,-46050.8404,15.1394,4475.5283,44.7553,15.1394,0.0000,579.1301,22.0988,22.0943,30.5710,22.0898,30.5706,22.0853,30.5701,22.0853,8228.3949,329.1358,23.2993,23.2935,38.7401,23.2877,38.7282,23.2818,38.7163,23.2818,8228.3949,329.1358,23.3002,23.2864,43.4082,23.2727,43.3612,23.2589,43.3145,23.2589,2371.4170,47.4283,18.6068,18.6033,22.7139,18.5998,22.7058,18.5964,22.6976,18.5964,8228.3949,329.1358,17.1974,17.1950,15.6702,17.1925,15.6651,17.1901,15.6600,17.1901,8228.3949,329.1358,16.4015,16.3981,9.6395,16.3947,9.6316,16.3913,9.6237,16.3913,2371.4170,47.4283,15.1394,1266.8670,10.0929,0.0000,1148.8622,2415.7292,-318211.5000,-405238.6085,-399395.4817
2921.0000,16.4820,28.7042,0.0000,301586.9000,-301586.9000,7.8192,0.0000,0.0000,0.0000,67019.3111,4.5000,1.0000,67019.3111,0.0000,0.0000,368606.2111,0.0000,-368606.2111,22.7339,15.4366,17046.2000,0.0000,17046.2000,0.4420,4607.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4607.0811,0.0000,0.0000,0.0000,12439.1189,12439.1189,22.5068,34.5476,0.0000,56979.6000,-56979.6000,1.4773,0.0000,0.0000,0.0000,11628.4898,4.9000,1.0000,11628.4898,0.0000,0.0000,68608.0898,0.0000,-68608.0898,23.6704,16.3731,1177.5000,0.0000,1177.5000,0.0305,318.2432,3.7000,1.0000,0.0000,0.0000,0.0000,318.2432,0.0000,0.0000,0.0000,859.2568,859.2568,23.6370,35.6778,0.0000,6214.9000,-6214.9000,0.1611,0.0000,0.0000,0.0000,1268.3469,4.9000,1.0000,1268.3469,0.0000,0.0000,7483.2469,0.0000,-7483.2469,23.7639,16.4666,10056.4000,0.0000,10056.4000,0.2607,2717.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2717.9459,0.0000,0.0000,0.0000,7338.4541,7338.4541,23.5946,18.7459,21.1703,-19.0584,-285875.4307,15.2863,1716.5862,17.1659,15.2863,0.0000,129.8588,18.7356,17.3126,18.0241,-10.4868,-83894.3068,15.2863,3675.2569,36.7526,15.2863,0.0000,456.6161,17.3054,16.4922,16.8988,-6.8493,-47945.0910,15.2863,4536.9805,45.3698,15.2863,0.0000,596.1493,22.5229,22.5175,34.2974,22.5122,34.2874,22.5068,34.2774,22.5068,8371.2134,334.8485,23.6559,23.6496,41.2966,23.6433,41.2798,23.6370,41.2630,23.6370,8371.2134,334.8485,23.6395,23.6245,46.1999,23.6096,46.1377,23.5946,46.0759,23.5946,2412.3254,48.2465,18.7459,18.7425,23.2092,18.7390,23.2012,18.7356,23.1933,18.7356,8371.2134,334.8485,17.3126,17.3102,16.1806,17.3078,16.1755,17.3054,16.1703,17.3054,8371.2134,334.8485,16.4922,16.4888,10.1550,16.4854,10.1479,16.4820,10.1408,16.4820,2412.3254,48.2465,15.2863,1301.3322,10.1909,0.0000,1182.6242,2483.9565,-336501.3000,-424060.7181,-417714.8285
2922.0000,16.2330,28.4552,0.0000,205540.6000,-205540.6000,5.3290,0.0000,0.0000,0.0000,45675.6889,4.5000,1.0000,45675.6889,0.0000,0.0000,251216.2889,0.0000,-251216.2889,22.6342,15.3369,14043.4000,0.0000,14043.4000,0.3641,3795.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3795.5135,0.0000,0.0000,0.0000,10247.8865,10247.8865,22.3536,34.3945,0.0000,21990.1000,-21990.1000,0.5701,0.0000,0.0000,0.0000,4487.7755,4.9000,1.0000,4487.7755,0.0000,0.0000,26477.8755,0.0000,-26477.8755,23.0283,15.7310,978.6000,0.0000,978.6000,0.0254,264.4865,3.7000,1.0000,0.0000,0.0000,0.0000,264.4865,0.0000,0.0000,0.0000,714.1135,714.1135,22.9923,35.0331,0.0000,7275.8000,-7275.8000,0.1886,0.0000,0.0000,0.0000,1484.8571,4.9000,1.0000,1484.8571,0.0000,0.0000,8760.6571,0.0000,-8760.6571,23.2155,15.9182,11806.7000,0.0000,11806.7000,0.3061,3191.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3191.0000,0.0000,0.0000,0.0000,8615.7000,8615.7000,22.9652,18.0561,20.5107,-12.8438,-192656.8408,10.1751,1170.2484,11.7025,10.1751,0.0000,38.2982,18.0501,16.9156,17.4829,-5.5655,-44523.6183,10.1751,2456.9621,24.5696,10.1751,0.0000,134.6661,16.9104,16.2349,16.5726,-3.7875,-26512.3104,10.1751,2908.3321,29.0833,10.1751,0.0000,175.8175,22.3730,22.3666,31.8214,22.3601,31.8012,22.3536,31.7811,22.3536,4060.9938,162.4398,23.0101,23.0042,33.7170,22.9982,33.7039,22.9923,33.6908,22.9923,4060.9938,162.4398,22.9960,22.9858,36.9244,22.9755,36.9209,22.9652,36.9170,22.9652,1175.5899,23.5118,18.0561,18.0541,15.5871,18.0521,15.5935,18.0501,15.5999,18.0501,4060.9938,162.4398,16.9156,16.9139,11.6701,16.9121,11.6720,16.9104,11.6738,16.9104,4060.9938,162.4398,16.2349,16.2343,6.5140,16.2336,6.5409,16.2330,6.5674,16.2330,1175.5899,23.5118,10.1751,420.5949,6.7834,0.0000,348.7818,769.3766,-207977.8000,-266877.1215,-263692.7695
2923.0000,16.1097,28.3319,0.0000,197120.5000,-197120.5000,5.1107,0.0000,0.0000,0.0000,43804.5556,4.5000,1.0000,43804.5556,0.0000,0.0000,240925.0556,0.0000,-240925.0556,22.8038,15.5065,14045.1000,0.0000,14045.1000,0.3641,3795.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3795.9730,0.0000,0.0000,0.0000,10249.1270,10249.1270,22.4953,34.5361,0.0000,10182.3000,-10182.3000,0.2640,0.0000,0.0000,0.0000,2078.0204,4.9000,1.0000,2078.0204,0.0000,0.0000,12260.3204,0.0000,-12260.3204,22.8359,15.5386,758.1000,0.0000,758.1000,0.0197,204.8919,3.7000,1.0000,0.0000,0.0000,0.0000,204.8919,0.0000,0.0000,0.0000,553.2081,553.2081,22.7995,34.8403,0.0000,6563.8000,-6563.8000,0.1702,0.0000,0.0000,0.0000,1339.5510,4.9000,1.0000,1339.5510,0.0000,0.0000,7903.3510,0.0000,-7903.3510,23.0190,15.7218,11268.1000,0.0000,11268.1000,0.2921,3045.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3045.4324,0.0000,0.0000,0.0000,8222.6676,8222.6676,22.7483,17.7635,20.2559,-11.9604,-179406.7247,9.3313,1083.2273,10.8323,9.3313,0.0000,29.5384,17.7561,16.7250,17.2405,-4.6387,-37109.9056,9.3313,2274.2571,22.7426,9.3313,0.0000,103.8643,16.7192,16.1135,16.4164,-3.1140,-21798.3118,9.3313,2683.4187,26.8342,9.3313,0.0000,135.6032,22.5190,22.5111,32.9253,22.5032,32.8926,22.4953,32.8599,22.4953,3483.8302,139.3532,22.8206,22.8135,32.1125,22.8065,32.0879,22.7995,32.0634,22.7995,3483.8302,139.3532,22.7906,22.7764,34.7379,22.7623,34.6787,22.7483,34.6204,22.7483,1009.5318,20.1906,17.7635,17.7610,13.2330,17.7585,13.2327,17.7561,13.2324,17.7561,3483.8302,139.3532,16.7250,16.7231,10.0252,16.7211,10.0240,16.7192,10.0228,16.7192,3483.8302,139.3532,16.1135,16.1123,5.2023,16.1110,5.2159,16.1097,5.2295,16.1097,1009.5318,20.1906,9.3313,330.9630,6.2208,0.0000,269.0059,599.9690,-187795.3000,-242063.7243,-238314.9420
2924.0000,15.9322,28.1544,0.0000,127837.8000,-127837.8000,3.3144,0.0000,0.0000,0.0000,28408.4000,4.5000,1.0000,28408.4000,0.0000,0.0000,156246.2000,0.0000,-156246.2000,22.3867,15.0894,14045.4000,0.0000,14045.4000,0.3642,3796.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3796.0541,0.0000,0.0000,0.0000,10249.3459,10249.3459,21.9407,33.9815,0.0000,2895.2000,-2895.2000,0.0751,0.0000,0.0000,0.0000,590.8571,4.9000,1.0000,590.8571,0.0000,0.0000,3486.0571,0.0000,-3486.0571,22.0847,14.7874,826.9000,0.0000,826.9000,0.0214,223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,223.4865,0.0000,0.0000,0.0000,603.4135,603.4135,22.0411,34.0819,0.0000,5450.7000,-5450.7000,0.1413,0.0000,0.0000,0.0000,1112.3878,4.9000,1.0000,1112.3878,0.0000,0.0000,6563.0878,0.0000,-6563.0878,22.3122,15.0149,10325.7000,0.0000,10325.7000,0.2677,2790.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2790.7297,0.0000,0.0000,0.0000,7534.9703,7534.9703,21.9803,17.2450,19.6126,-7.6419,-114628.8358,6.2762,746.0165,7.4602,6.2762,0.0000,8.9878,17.2407,16.4691,16.8549,-2.3348,-18678.5414,6.2762,1552.5836,15.5258,6.2762,0.0000,31.6033,16.4634,15.9316,16.1975,-1.8392,-12874.6062,6.2762,1820.3538,18.2035,6.2762,0.0000,41.2607,21.9633,21.9558,26.9050,21.9482,26.8789,21.9407,26.8528,21.9407,1730.6960,69.2278,22.0598,22.0535,24.8287,22.0473,24.8137,22.0411,24.7986,22.0411,1730.6960,69.2278,22.0010,21.9942,25.5723,21.9873,25.6046,21.9803,25.6354,21.9803,503.9637,10.0793,17.2450,17.2436,8.6757,17.2421,8.6856,17.2407,8.6953,17.2407,1730.6960,69.2278,16.4691,16.4672,7.8062,16.4653,7.8050,16.4634,7.8038,16.4634,1730.6960,69.2278,15.9316,15.9318,3.2439,15.9320,3.2748,15.9322,3.3052,15.9322,503.9637,10.0793,6.2762,110.6940,4.1841,0.0000,81.8518,192.5458,-110985.7000,-147907.6152,-146181.9834
2925.0000,15.8275,28.0497,0.0000,118348.3000,-118348.3000,3.0684,0.0000,0.0000,0.0000,26299.6222,4.5000,1.0000,26299.6222,0.0000,0.0000,144647.9222,0.0000,-144647.9222,22.4791,15.1818,11907.8000,0.0000,11907.8000,0.3087,3218.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3218.3243,0.0000,0.0000,0.0000,8689.4757,8689.4757,22.0456,34.0865,0.0000,1090.9000,-1090.9000,0.0283,0.0000,0.0000,0.0000,222.6327,4.9000,1.0000,222.6327,0.0000,0.0000,1313.5327,0.0000,-1313.5327,22.1060,14.8087,495.4000,0.0000,495.4000,0.0128,133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,133.8919,0.0000,0.0000,0.0000,361.5081,361.5081,22.0590,34.0998,0.0000,4692.6000,-4692.6000,0.1217,0.0000,0.0000,0.0000,957.6735,4.9000,1.0000,957.6735,0.0000,0.0000,5650.2735,0.0000,-5650.2735,22.3188,15.0215,8440.8000,0.0000,8440.8000,0.2188,2281.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2281.2973,0.0000,0.0000,0.0000,6159.5027,6159.5027,21.9721,16.7825,19.3773,-7.5236,-112853.9349,5.6382,676.0443,6.7604,5.6382,0.0000,6.5159,16.7813,16.3492,16.5653,-1.1745,-9395.8992,5.6382,1410.5081,14.1051,5.6382,0.0000,22.9116,16.3423,15.8284,16.0853,-1.5966,-11176.3452,5.6382,1642.4955,16.4250,5.6382,0.0000,29.9130,22.0795,22.0682,28.5554,22.0569,28.4930,22.0456,28.4310,22.0456,1433.6218,57.3449,22.0894,22.0792,26.3164,22.0691,26.2616,22.0590,26.2071,22.0590,1433.6218,57.3449,22.0356,22.0141,27.5077,21.9929,27.3515,21.9721,27.1996,21.9721,418.0390,8.3608,16.7825,16.7821,5.1356,16.7817,5.1534,16.7813,5.1711,16.7813,1433.6218,57.3449,16.3492,16.3469,7.1228,16.3446,7.1172,16.3423,7.1117,16.3423,1433.6218,57.3449,15.8284,15.8281,2.4252,15.8278,2.4460,15.8275,2.4667,15.8275,418.0390,8.3608,5.6382,82.3949,3.7588,0.0000,59.3406,141.7355,-103287.8000,-136401.2419,-133426.1793
2926.0000,15.7432,27.9654,0.0000,91644.5000,-91644.5000,2.3761,0.0000,0.0000,0.0000,20365.4444,4.5000,1.0000,20365.4444,0.0000,0.0000,112009.9444,0.0000,-112009.9444,21.9466,14.6493,11609.3000,0.0000,11609.3000,0.3010,3137.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3137.6486,0.0000,0.0000,0.0000,8471.6514,8471.6514,21.4536,33.4944,0.0000,5606.2000,-5606.2000,0.1454,0.0000,0.0000,0.0000,1144.1224,4.9000,1.0000,1144.1224,0.0000,0.0000,6750.3224,0.0000,-6750.3224,21.8274,14.5301,390.2000,0.0000,390.2000,0.0101,105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,105.4595,0.0000,0.0000,0.0000,284.7405,284.7405,21.7818,33.8227,0.0000,3760.6000,-3760.6000,0.0975,0.0000,0.0000,0.0000,767.4694,4.9000,1.0000,767.4694,0.0000,0.0000,4528.0694,0.0000,-4528.0694,22.0326,14.7353,7363.7000,0.0000,7363.7000,0.1909,1990.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1990.1892,0.0000,0.0000,0.0000,5373.5108,5373.5108,21.6836,16.4891,19.0864,-6.2528,-93791.6786,4.6814,567.4337,5.6743,4.6814,0.0000,3.7299,16.4880,16.2353,16.3616,-0.5703,-4562.0670,4.6814,1180.4809,11.8048,4.6814,0.0000,13.1151,16.2279,15.7436,15.9857,-1.2492,-8744.2305,4.6814,1369.1149,13.6911,4.6814,0.0000,17.1229,21.4774,21.4695,22.5748,21.4615,22.5522,21.4536,22.5295,21.4536,1034.9801,41.3992,21.8117,21.8017,24.0419,21.7918,23.9952,21.7818,23.9486,21.7818,1034.9801,41.3992,21.7350,21.7179,24.5475,21.7007,24.4643,21.6836,24.3808,21.6836,302.5501,6.0510,16.4891,16.4888,3.4431,16.4884,3.4584,16.4880,3.4736,16.4880,1034.9801,41.3992,16.2353,16.2328,6.4073,16.2303,6.4006,16.2279,6.3939,16.2279,1034.9801,41.3992,15.7436,15.7435,1.8001,15.7434,1.8218,15.7432,1.8433,15.7432,302.5501,6.0510,4.6814,49.4146,3.1209,0.0000,33.9679,83.3825,-81648.1000,-109158.4336,-107097.9762
2927.0000,15.6566,27.8788,0.0000,77485.7000,-77485.7000,2.0090,0.0000,0.0000,0.0000,17219.0444,4.5000,1.0000,17219.0444,0.0000,0.0000,94704.7444,0.0000,-94704.7444,22.0262,14.7289,11604.1000,0.0000,11604.1000,0.3009,3136.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3136.2432,0.0000,0.0000,0.0000,8467.8568,8467.8568,21.4181,33.4589,0.0000,2724.9000,-2724.9000,0.0706,0.0000,0.0000,0.0000,556.1020,4.9000,1.0000,556.1020,0.0000,0.0000,3281.0020,0.0000,-3281.0020,21.6388,14.3415,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,21.5847,33.6255,0.0000,2794.2000,-2794.2000,0.0724,0.0000,0.0000,0.0000,570.2449,4.9000,1.0000,570.2449,0.0000,0.0000,3364.4449,0.0000,-3364.4449,21.8110,14.5137,4132.4000,0.0000,4132.4000,0.1071,1116.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1116.8649,0.0000,0.0000,0.0000,3015.5351,3015.5351,21.5375,16.1361,18.8368,-5.3539,-80308.6784,3.8549,471.6288,4.7163,3.8549,0.0000,2.0826,16.1396,16.2002,16.1699,0.1126,900.8291,3.8549,979.3730,9.7937,3.8549,0.0000,7.3228,16.1899,15.6545,15.9222,-1.1373,-7960.8484,3.8549,1130.2080,11.3021,3.8549,0.0000,9.5605,21.4566,21.4437,23.2362,21.4309,23.1630,21.4181,23.0903,21.4181,737.2702,29.4908,21.6201,21.6083,22.8280,21.5965,22.7653,21.5847,22.7029,21.5847,737.2702,29.4908,21.6082,21.5843,23.9225,21.5607,23.7615,21.5375,23.6043,21.5375,216.1106,4.3222,16.1361,16.1373,1.0492,16.1384,1.0783,16.1396,1.1072,16.1396,737.2702,29.4908,16.2002,16.1967,6.4449,16.1933,6.4294,16.1899,6.4139,16.1899,737.2702,29.4908,15.6545,15.6552,1.1016,15.6559,1.1322,15.6566,1.1623,15.6566,216.1106,4.3222,3.8549,29.0017,2.5699,0.0000,18.9659,47.9676,-66887.8000,-89589.1373,-87368.6977
2928.0000,15.5715,27.7932,4.1000,61312.8000,-61308.7000,1.5896,0.9318,4.4000,1.0000,13625.0667,4.5000,1.0000,13625.9985,0.0000,0.0000,74937.8667,3.1682,-74934.6985,21.7056,14.4083,11626.9000,0.0000,11626.9000,0.3014,3142.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3142.4054,0.0000,0.0000,0.0000,8484.4946,8484.4946,20.9797,33.0205,0.0000,4870.1000,-4870.1000,0.1263,0.0000,0.0000,0.0000,993.8980,4.9000,1.0000,993.8980,0.0000,0.0000,5863.9980,0.0000,-5863.9980,21.4598,14.1625,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,21.3958,33.4366,0.0000,1938.5000,-1938.5000,0.0503,0.0000,0.0000,0.0000,395.6122,4.9000,1.0000,395.6122,0.0000,0.0000,2334.1122,0.0000,-2334.1122,21.5869,14.2896,1305.1000,0.0000,1305.1000,0.0338,352.7297,3.7000,1.0000,0.0000,0.0000,0.0000,352.7297,0.0000,0.0000,0.0000,952.3703,952.3703,21.4226,15.8066,18.6146,-4.5737,-68606.0191,3.1672,390.7448,3.9074,3.1672,0.0000,1.1551,15.8145,16.2061,16.0103,0.5980,4783.8620,3.1672,809.7198,8.0972,3.1672,0.0000,4.0616,16.1923,15.5663,15.8793,-1.0925,-7647.3098,3.1672,930.1707,9.3017,3.1672,0.0000,5.3027,21.0110,21.0006,19.2628,20.9901,19.2210,20.9797,19.1792,20.9797,523.8393,20.9536,21.4366,21.4230,21.6628,21.4094,21.5866,21.3958,21.5110,21.3958,523.8393,20.9536,21.5089,21.4797,23.4472,21.4510,23.2380,21.4226,23.0331,21.4226,153.9944,3.0799,15.8066,15.8093,-1.0286,15.8119,-0.9879,15.8145,-0.9476,15.8145,523.8393,20.9536,16.2061,16.2015,6.7654,16.1969,6.7396,16.1923,6.7140,16.1923,523.8393,20.9536,15.5663,15.5681,0.4259,15.5698,0.4665,15.5715,0.5062,15.5715,153.9944,3.0799,3.1672,16.9403,2.1115,0.0000,10.5193,27.4596,-54798.1000,-73413.3925,-71469.4669
2929.0000,15.5305,27.7527,0.0000,59082.6000,-59082.6000,1.5318,0.0000,0.0000,0.0000,13129.4667,4.5000,1.0000,13129.4667,0.0000,0.0000,72212.0667,0.0000,-72212.0667,21.7781,14.4808,11576.1000,0.0000,11576.1000,0.3001,3128.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3128.6757,0.0000,0.0000,0.0000,8447.4243,8447.4243,21.0025,33.0433,0.0000,3797.4000,-3797.4000,0.0985,0.0000,0.0000,0.0000,774.9796,4.9000,1.0000,774.9796,0.0000,0.0000,4572.3796,0.0000,-4572.3796,21.3981,14.1008,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,21.3285,33.3694,0.0000,1453.1000,-1453.1000,0.0377,0.0000,0.0000,0.0000,296.5510,4.9000,1.0000,296.5510,0.0000,0.0000,1749.6510,0.0000,-1749.6510,21.4799,14.1826,765.1000,0.0000,765.1000,0.0198,206.7838,3.7000,1.0000,0.0000,0.0000,0.0000,206.7838,0.0000,0.0000,0.0000,558.3162,558.3162,21.3394,15.6149,18.4772,-4.4110,-66165.0614,2.9967,371.6213,3.7162,2.9967,0.0000,0.9784,15.6223,16.1727,15.8975,0.7953,6362.2366,2.9967,769.5219,7.6952,2.9967,0.0000,3.4401,16.1592,15.5287,15.8439,-1.0410,-7286.7619,2.9967,881.3078,8.8131,2.9967,0.0000,4.4914,21.0473,21.0322,20.5304,21.0173,20.4436,21.0025,20.3575,21.0025,475.8700,19.0348,21.3740,21.3588,21.6885,21.3436,21.6022,21.3285,21.5166,21.3285,475.8700,19.0348,21.4316,21.4005,23.1364,21.3698,22.9226,21.3394,22.7119,21.3394,140.0106,2.8002,15.6149,15.6174,-1.7248,15.6199,-1.6906,15.6223,-1.6566,15.6223,475.8700,19.0348,16.1727,16.1682,6.5867,16.1637,6.5647,16.1592,6.5428,16.1592,475.8700,19.0348,15.5287,15.5293,0.3593,15.5299,0.3819,15.5305,0.4048,15.5305,140.0106,2.8002,2.9967,14.5629,1.9978,0.0000,8.9099,23.4728,-51610.9000,-69250.3297,-67089.5868
2930.0000,15.4926,27.7149,0.0000,53536.6000,-53536.6000,1.3880,0.0000,0.0000,0.0000,11897.0222,4.5000,1.0000,11897.0222,0.0000,0.0000,65433.6222,0.0000,-65433.6222,21.8259,14.5286,11567.4000,0.0000,11567.4000,0.2999,3126.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3126.3243,0.0000,0.0000,0.0000,8441.0757,8441.0757,20.9603,33.0011,0.0000,1813.8000,-1813.8000,0.0470,0.0000,0.0000,0.0000,370.1633,4.9000,1.0000,370.1633,0.0000,0.0000,2183.9633,0.0000,-2183.9633,21.1716,13.8743,377.5000,0.0000,377.5000,0.0098,102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,102.0270,0.0000,0.0000,0.0000,275.4730,275.4730,21.1019,33.1427,0.0000,1220.4000,-1220.4000,0.0316,0.0000,0.0000,0.0000,249.0612,4.9000,1.0000,249.0612,0.0000,0.0000,1469.4612,0.0000,-1469.4612,21.2441,13.9468,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,21.1372,15.5026,18.3199,-3.8810,-58214.7830,2.6787,334.1603,3.3416,2.6787,0.0000,0.6988,15.5093,16.1372,15.8233,0.8109,6487.2847,2.6787,689.8684,6.8987,2.6787,0.0000,2.4570,16.1226,15.4900,15.8063,-0.9336,-6535.5143,2.6787,788.9476,7.8895,2.6787,0.0000,3.2078,21.0089,20.9926,20.5649,20.9764,20.4729,20.9603,20.3816,20.9603,391.8273,15.6731,21.1450,21.1306,19.8978,21.1162,19.8252,21.1019,19.7529,21.1019,391.8273,15.6731,21.2186,21.1913,21.1229,21.1642,20.9685,21.1372,20.8143,21.1372,115.4849,2.3097,15.5026,15.5049,-1.8185,15.5071,-1.7884,15.5093,-1.7585,15.5093,391.8273,15.6731,16.1372,16.1323,6.3888,16.1275,6.3646,16.1226,6.3405,16.1226,391.8273,15.6731,15.4900,15.4910,0.2010,15.4918,0.2277,15.4926,0.2539,15.4926,115.4849,2.3097,2.6787,10.7222,1.7858,0.0000,6.3636,17.0858,-44263.7000,-60106.1900,-58263.0127
2931.0000,15.5032,27.7254,0.0000,48796.5000,-48796.5000,1.2651,0.0000,0.0000,0.0000,10843.6667,4.5000,1.0000,10843.6667,0.0000,0.0000,59640.1667,0.0000,-59640.1667,21.7620,14.4647,11590.5000,0.0000,11590.5000,0.3005,3132.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3132.5676,0.0000,0.0000,0.0000,8457.9324,8457.9324,20.8264,32.8672,0.0000,1344.4000,-1344.4000,0.0349,0.0000,0.0000,0.0000,274.3673,4.9000,1.0000,274.3673,0.0000,0.0000,1618.7673,0.0000,-1618.7673,20.9963,13.6990,390.6000,0.0000,390.6000,0.0101,105.5676,3.7000,1.0000,0.0000,0.0000,0.0000,105.5676,0.0000,0.0000,0.0000,285.0324,285.0324,20.9215,32.9623,0.0000,1042.1000,-1042.1000,0.0270,0.0000,0.0000,0.0000,212.6735,4.9000,1.0000,212.6735,0.0000,0.0000,1254.7735,0.0000,-1254.7735,21.0532,13.7559,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,20.6959,15.6361,18.1660,-3.3719,-50578.1443,2.4706,325.1948,3.2519,2.5917,0.1211,0.6329,15.6323,15.9970,15.8146,0.4343,3474.6054,2.4706,636.4841,6.3648,2.4706,0.0000,1.9277,15.9867,15.5082,15.7474,-0.6513,-4559.4244,2.4706,729.3388,7.2934,2.4706,0.0000,2.5167,20.8744,20.8583,19.5686,20.8423,19.4851,20.8264,19.4020,20.8264,340.7027,13.6281,20.9664,20.9514,18.7847,20.9364,18.7081,20.9215,18.6320,20.9215,340.7027,13.6281,21.0254,20.9980,19.5485,20.9708,19.3944,20.9440,19.2425,20.9440,100.5465,2.0109,15.6361,15.6348,0.3084,15.6336,0.3022,15.6323,0.2963,15.6323,340.7027,13.6281,15.9970,15.9935,5.1625,15.9901,5.1541,15.9867,5.1455,15.9867,340.7027,13.6281,15.5082,15.5064,0.6750,15.5047,0.6693,15.5032,0.6649,15.5032,100.5465,2.0109,2.4706,8.6011,1.6470,0.0000,5.0772,13.6783,-38839.7000,-53506.4345,-51662.9634
2932.0000,15.4677,27.6896,3.1000,65862.8000,-65859.7000,1.7076,0.7045,4.4000,1.0000,14636.1778,4.5000,1.0000,14636.8823,0.0000,0.0000,80498.9778,2.3955,-80496.5823,21.9508,14.6535,11573.0000,0.0000,11573.0000,0.3001,3127.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3127.8378,0.0000,0.0000,0.0000,8445.1622,8445.1622,21.2157,33.2565,0.0000,3178.3000,-3178.3000,0.0824,0.0000,0.0000,0.0000,648.6327,4.9000,1.0000,648.6327,0.0000,0.0000,3826.9327,0.0000,-3826.9327,21.5239,14.2266,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,21.4428,33.4836,0.0000,1019.4000,-1019.4000,0.0264,0.0000,0.0000,0.0000,208.0408,4.9000,1.0000,208.0408,0.0000,0.0000,1227.4408,0.0000,-1227.4408,21.5416,14.2443,764.6000,0.0000,764.6000,0.0198,206.6486,3.7000,1.0000,0.0000,0.0000,0.0000,206.6486,0.0000,0.0000,0.0000,557.9514,557.9514,21.3581,15.2306,18.2944,-5.0721,-76081.3907,3.2192,401.9715,4.0197,3.2192,0.0000,1.2128,15.2443,16.0984,15.6713,1.3255,10604.2909,3.2192,834.0437,8.3404,3.2192,0.0000,4.2646,16.0836,15.4660,15.7748,-1.0955,-7668.7185,3.2192,949.3129,9.4931,3.2192,0.0000,5.5677,21.2707,21.2523,23.9048,21.2339,23.8016,21.2157,23.6989,21.2157,538.8383,21.5535,21.5017,21.4820,24.7147,21.4623,24.5942,21.4428,24.4746,21.4428,538.8383,21.5535,21.4967,21.4495,25.9387,21.4033,25.5536,21.3581,25.1797,21.3581,158.3649,3.1673,15.2306,15.2352,-3.3326,15.2398,-3.2761,15.2443,-3.2203,15.2443,538.8383,21.5535,16.0984,16.0934,6.4721,16.0885,6.4474,16.0836,6.4230,16.0836,538.8383,21.5535,15.4660,15.4666,0.3193,15.4672,0.3464,15.4677,0.3722,15.4677,158.3649,3.1673,3.2192,17.7101,2.1461,0.0000,11.0451,28.7552,-57342.4000,-76272.4423,-73145.8183
2933.0000,15.5266,27.7488,0.0000,73013.5000,-73013.5000,1.8930,0.0000,0.0000,0.0000,16225.2222,4.5000,1.0000,16225.2222,0.0000,0.0000,89238.7222,0.0000,-89238.7222,22.0606,14.7633,11568.2000,0.0000,11568.2000,0.2999,3126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3126.5405,0.0000,0.0000,0.0000,8441.6595,8441.6595,21.3936,33.4344,0.0000,900.9000,-900.9000,0.0234,0.0000,0.0000,0.0000,183.8571,4.9000,1.0000,183.8571,0.0000,0.0000,1084.7571,0.0000,-1084.7571,21.4730,14.1757,497.2000,0.0000,497.2000,0.0129,134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,134.3784,0.0000,0.0000,0.0000,362.8216,362.8216,21.4039,33.4447,0.0000,1221.6000,-1221.6000,0.0317,0.0000,0.0000,0.0000,249.3061,4.9000,1.0000,249.3061,0.0000,0.0000,1470.9061,0.0000,-1470.9061,21.5116,14.2143,3849.3000,0.0000,3849.3000,0.0998,1040.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1040.3514,0.0000,0.0000,0.0000,2808.9486,2808.9486,21.2323,15.4115,18.3219,-5.2999,-79497.7521,3.5410,441.6970,4.4170,3.5410,0.0000,1.6141,15.4099,15.9200,15.6649,0.8709,6967.1473,3.5410,917.6561,9.1766,3.5410,0.0000,5.6757,15.9141,15.5361,15.7251,-0.7376,-5163.1532,3.5410,1046.2627,10.4626,3.5410,0.0000,7.4101,21.4425,21.4262,25.2416,21.4099,25.1647,21.3936,25.0878,21.3936,635.9063,25.4363,21.4464,21.4322,23.7386,21.4180,23.6821,21.4039,23.6253,21.4039,635.9063,25.4363,21.3059,21.2818,23.3209,21.2573,23.2480,21.2323,23.1672,21.2323,186.6287,3.7326,15.4115,15.4110,-0.6195,15.4104,-0.6217,15.4099,-0.6236,15.4099,635.9063,25.4363,15.9200,15.9181,4.7329,15.9161,4.7398,15.9141,4.7464,15.9141,635.9063,25.4363,15.5361,15.5328,1.3323,15.5296,1.3102,15.5266,1.2896,15.5266,186.6287,3.7326,3.5410,22.9833,2.3607,0.0000,14.6999,37.6832,-59221.3000,-80180.9558,-77693.7579
2934.0000,15.6012,27.8234,0.0000,148258.8000,-148258.8000,3.8439,0.0000,0.0000,0.0000,32946.4000,4.5000,1.0000,32946.4000,0.0000,0.0000,181205.2000,0.0000,-181205.2000,22.4971,15.1998,11590.8000,0.0000,11590.8000,0.3005,3132.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3132.6486,0.0000,0.0000,0.0000,8458.1514,8458.1514,22.1384,34.1792,0.0000,316.6000,-316.6000,0.0082,0.0000,0.0000,0.0000,64.6122,4.9000,1.0000,64.6122,0.0000,0.0000,381.2122,0.0000,-381.2122,22.1529,14.8556,450.3000,0.0000,450.3000,0.0117,121.7027,3.7000,1.0000,0.0000,0.0000,0.0000,121.7027,0.0000,0.0000,0.0000,328.5973,328.5973,22.1055,34.1463,0.0000,1729.5000,-1729.5000,0.0448,0.0000,0.0000,0.0000,352.9592,4.9000,1.0000,352.9592,0.0000,0.0000,2082.4592,0.0000,-2082.4592,22.1847,14.8874,12835.3000,0.0000,12835.3000,0.3328,3469.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3469.0000,0.0000,0.0000,0.0000,9366.3000,9366.3000,21.7519,16.0601,18.9060,-9.9710,-149565.1074,6.8129,831.3705,8.3137,6.8129,0.0000,11.4962,16.0489,15.7169,15.8829,-1.0903,-8722.5358,6.8129,1750.4730,17.5047,6.8129,0.0000,40.4234,15.7157,15.6081,15.6619,-0.4039,-2827.5405,6.8129,2018.0319,20.1803,6.8129,0.0000,52.7760,22.1752,22.1629,32.1044,22.1507,32.0682,22.1384,32.0316,22.1384,1999.4755,79.9790,22.1404,22.1288,30.5576,22.1171,30.5226,22.1055,30.4875,22.1055,1999.4755,79.9790,21.8283,21.8027,29.8471,21.7773,29.7363,21.7519,29.6259,21.7519,581.6238,11.6325,16.0601,16.0563,6.0630,16.0526,6.0341,16.0489,6.0053,16.0489,1999.4755,79.9790,15.7169,15.7165,3.0479,15.7161,3.0662,15.7157,3.0844,15.7157,1999.4755,79.9790,15.6081,15.6058,2.1926,15.6035,2.1882,15.6012,2.1834,15.6012,581.6238,11.6325,6.8129,138.7911,4.5419,0.0000,104.6956,243.4868,-125428.5000,-165515.8228,-161115.1837
2935.0000,15.6100,27.8323,0.0000,198431.8000,-198431.8000,5.1447,0.0000,0.0000,0.0000,44095.9556,4.5000,1.0000,44095.9556,0.0000,0.0000,242527.7556,0.0000,-242527.7556,22.4959,15.1986,19634.5000,0.0000,19634.5000,0.5091,5306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5306.6216,0.0000,0.0000,0.0000,14327.8784,14327.8784,22.0683,22.0683,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0683,14.7710,893.1000,0.0000,893.1000,0.0232,241.3784,3.7000,1.0000,0.0000,0.0000,0.0000,241.3784,0.0000,0.0000,0.0000,651.7216,651.7216,22.0300,34.0709,0.0000,2209.9000,-2209.9000,0.0573,0.0000,0.0000,0.0000,451.0000,4.9000,1.0000,451.0000,0.0000,0.0000,2660.9000,0.0000,-2660.9000,22.1056,14.8083,13640.0000,0.0000,13640.0000,0.3536,3686.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3686.4865,0.0000,0.0000,0.0000,9953.5135,9953.5135,21.7815,16.7995,19.2905,-11.6983,-175473.8167,9.1318,1098.4861,10.9849,9.1318,0.0000,27.6844,16.7859,15.8445,16.3152,-4.1450,-33159.6445,9.1318,2306.8906,23.0689,9.1318,0.0000,97.3454,15.8403,15.6133,15.7268,-1.1420,-7994.0993,9.1318,2698.0153,26.9802,9.1318,0.0000,127.0923,22.0891,22.0822,29.9169,22.0752,29.9281,22.0683,29.9390,22.0683,3353.1649,134.1266,22.0498,22.0432,28.5646,22.0366,28.5750,22.0300,28.5852,22.0300,3353.1649,134.1266,21.8230,21.8093,28.9259,21.7955,28.9514,21.7815,28.9748,21.7815,971.9161,19.4383,16.7995,16.7950,12.6178,16.7905,12.5878,16.7859,12.5577,16.7859,3353.1649,134.1266,15.8445,15.8431,4.7932,15.8417,4.7975,15.8403,4.8019,15.8403,3353.1649,134.1266,15.6133,15.6122,2.1392,15.6111,2.1509,15.6100,2.1623,15.6100,971.9161,19.4383,9.1318,311.7569,6.0879,0.0000,252.1222,563.8792,-166474.1000,-220255.5420,-216627.5605
2936.0000,15.7003,27.9225,0.0000,226942.4000,-226942.4000,5.8839,0.0000,0.0000,0.0000,50431.6444,4.5000,1.0000,50431.6444,0.0000,0.0000,277374.0444,0.0000,-277374.0444,22.1660,14.8687,23956.2000,0.0000,23956.2000,0.6211,6474.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6474.6486,0.0000,0.0000,0.0000,17481.5514,17481.5514,21.7449,33.7857,0.0000,17953.1000,-17953.1000,0.4655,0.0000,0.0000,0.0000,3663.8980,4.9000,1.0000,3663.8980,0.0000,0.0000,21616.9980,0.0000,-21616.9980,22.2488,14.9515,1482.0000,0.0000,1482.0000,0.0384,400.5405,3.7000,1.0000,0.0000,0.0000,0.0000,400.5405,0.0000,0.0000,0.0000,1081.4595,1081.4595,22.2053,34.2461,0.0000,2557.9000,-2557.9000,0.0663,0.0000,0.0000,0.0000,522.0204,4.9000,1.0000,522.0204,0.0000,0.0000,3079.9204,0.0000,-3079.9204,22.2771,14.9798,13103.5000,0.0000,13103.5000,0.3397,3541.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3541.4865,0.0000,0.0000,0.0000,9562.0135,9562.0135,22.0123,17.3177,19.6650,-13.4264,-201395.9834,11.1224,1319.5058,13.1951,11.1224,0.0000,50.0225,17.3055,16.1357,16.7206,-6.2733,-50186.6139,11.1224,2765.7898,27.6579,11.1224,0.0000,175.8918,16.1297,15.7061,15.9179,-2.5957,-18169.6259,11.1224,3261.5271,32.6153,11.1224,0.0000,229.6409,21.7585,21.7540,26.1061,21.7494,26.1306,21.7449,26.1548,21.7449,4755.3785,190.2151,22.2236,22.2175,29.8901,22.2114,29.8952,22.2053,29.9002,22.2053,4755.3785,190.2151,22.0542,22.0402,31.2847,22.0263,31.2818,22.0123,31.2787,22.0123,1375.1946,27.5039,17.3177,17.3137,16.3102,17.3096,16.2893,17.3055,16.2685,17.3055,4755.3785,190.2151,16.1357,16.1337,7.7342,16.1317,7.7320,16.1297,7.7298,16.1297,4755.3785,190.2151,15.7061,15.7042,3.1984,15.7022,3.1979,15.7003,3.1975,15.7003,1375.1946,27.5039,11.1224,538.2573,7.4150,0.0000,455.5552,993.8126,-208911.7000,-273945.9385,-269752.2232
2937.0000,15.8293,28.0515,0.0000,242421.8000,-242421.8000,6.2852,0.0000,0.0000,0.0000,53871.5111,4.5000,1.0000,53871.5111,0.0000,0.0000,296293.3111,0.0000,-296293.3111,22.1355,14.8382,27225.9000,0.0000,27225.9000,0.7059,7358.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7358.3514,0.0000,0.0000,0.0000,19867.5486,19867.5486,21.6991,33.7399,0.0000,27042.4000,-27042.4000,0.7011,0.0000,0.0000,0.0000,5518.8571,4.9000,1.0000,5518.8571,0.0000,0.0000,32561.2571,0.0000,-32561.2571,22.3921,15.0948,1600.4000,0.0000,1600.4000,0.0415,432.5405,3.7000,1.0000,0.0000,0.0000,0.0000,432.5405,0.0000,0.0000,0.0000,1167.8595,1167.8595,22.3502,34.3910,0.0000,3444.1000,-3444.1000,0.0893,0.0000,0.0000,0.0000,702.8776,4.9000,1.0000,702.8776,0.0000,0.0000,4146.9776,0.0000,-4146.9776,22.4385,15.1412,11494.1000,0.0000,11494.1000,0.2980,3106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3106.5135,0.0000,0.0000,0.0000,8387.5865,8387.5865,22.2204,17.6571,19.9388,-14.2934,-214400.5813,12.1816,1430.6485,14.3065,12.1816,0.0000,65.7165,17.6459,16.3914,17.0186,-7.3677,-58941.7508,12.1816,2994.4338,29.9443,12.1816,0.0000,231.0758,16.3849,15.8369,16.1109,-3.6786,-25749.9602,12.1816,3545.1548,35.4515,12.1816,0.0000,301.6881,21.7126,21.7081,25.8001,21.7036,25.8157,21.6991,25.8312,21.6991,5588.8478,223.5539,22.3673,22.3616,30.7705,22.3559,30.7742,22.3502,30.7777,22.3502,5588.8478,223.5539,22.2600,22.2468,33.0435,22.2336,33.0377,22.2204,33.0316,22.2204,1614.5618,32.2912,17.6571,17.6534,18.1687,17.6496,18.1527,17.6459,18.1366,17.6459,5588.8478,223.5539,16.3914,16.3892,9.8806,16.3871,9.8773,16.3849,9.8740,16.3849,5588.8478,223.5539,15.8369,15.8343,4.5607,15.8318,4.5544,15.8293,4.5481,15.8293,1614.5618,32.2912,12.1816,692.6926,8.1210,0.0000,598.4804,1291.1729,-232587.9000,-303578.5512,-299092.2923
2938.0000,16.0010,28.2233,0.0000,256544.9000,-256544.9000,6.6514,0.0000,0.0000,0.0000,57009.9778,4.5000,1.0000,57009.9778,0.0000,0.0000,313554.8778,0.0000,-313554.8778,21.9782,14.6809,32141.2000,0.0000,32141.2000,0.8333,8686.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8686.8108,0.0000,0.0000,0.0000,23454.3892,23454.3892,21.5204,33.5612,0.0000,44378.0000,-44378.0000,1.1506,0.0000,0.0000,0.0000,9056.7347,4.9000,1.0000,9056.7347,0.0000,0.0000,53434.7347,0.0000,-53434.7347,22.5390,15.2417,1637.2000,0.0000,1637.2000,0.0424,442.4865,3.7000,1.0000,0.0000,0.0000,0.0000,442.4865,0.0000,0.0000,0.0000,1194.7135,1194.7135,22.5004,34.5413,0.0000,4605.0000,-4605.0000,0.1194,0.0000,0.0000,0.0000,939.7959,4.9000,1.0000,939.7959,0.0000,0.0000,5544.7959,0.0000,-5544.7959,22.6061,15.3088,10421.1000,0.0000,10421.1000,0.2702,2816.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2816.5135,0.0000,0.0000,0.0000,7604.5865,7604.5865,22.4243,18.0146,20.2195,-15.4217,-231326.2163,13.6010,1580.9888,15.8099,13.6010,0.0000,91.4701,18.0034,16.6679,17.3356,-8.7579,-70063.3714,13.6010,3302.8084,33.0281,13.6010,0.0000,321.6316,16.6609,16.0103,16.3356,-4.8760,-34131.7060,13.6010,3959.0379,39.5904,13.6010,0.0000,419.9160,21.5311,21.5275,24.0551,21.5239,24.0751,21.5204,24.0950,21.5204,6798.8718,271.9549,22.5162,22.5109,31.6901,22.5057,31.6940,22.5004,31.6980,22.5004,6798.8718,271.9549,22.4612,22.4489,34.6487,22.4366,34.6446,22.4243,34.6404,22.4243,1961.7217,39.2344,18.0146,18.0109,20.3656,18.0072,20.3507,18.0034,20.3357,18.0034,6798.8718,271.9549,16.6679,16.6655,12.0544,16.6632,12.0498,16.6609,12.0452,16.6609,6798.8718,271.9549,16.0103,16.0072,6.2813,16.0041,6.2702,16.0010,6.2591,16.0010,1961.7217,39.2344,13.6010,940.6252,9.0673,0.0000,833.0177,1773.6429,-261328.4000,-340280.7192,-335521.2937
2939.0000,16.1735,28.3957,0.0000,268079.0000,-268079.0000,6.9504,0.0000,0.0000,0.0000,59573.1111,4.5000,1.0000,59573.1111,0.0000,0.0000,327652.1111,0.0000,-327652.1111,21.9903,14.6930,33778.0000,0.0000,33778.0000,0.8758,9129.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9129.1892,0.0000,0.0000,0.0000,24648.8108,24648.8108,21.5417,33.5825,0.0000,57970.5000,-57970.5000,1.5030,0.0000,0.0000,0.0000,11830.7143,4.9000,1.0000,11830.7143,0.0000,0.0000,69801.2143,0.0000,-69801.2143,22.7809,15.4836,1925.5000,0.0000,1925.5000,0.0499,520.4054,3.7000,1.0000,0.0000,0.0000,0.0000,520.4054,0.0000,0.0000,0.0000,1405.0946,1405.0946,22.7401,34.7809,0.0000,5363.1000,-5363.1000,0.1390,0.0000,0.0000,0.0000,1094.5102,4.9000,1.0000,1094.5102,0.0000,0.0000,6457.6102,0.0000,-6457.6102,22.8548,15.5575,8409.3000,0.0000,8409.3000,0.2180,2272.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2272.7838,0.0000,0.0000,0.0000,6136.5162,6136.5162,22.7078,18.2971,20.5024,-16.5633,-248449.2803,14.6043,1680.1632,16.8016,14.6043,0.0000,113.2421,18.2863,16.9114,17.5988,-9.6808,-77446.0595,14.6043,3537.9669,35.3797,14.6043,0.0000,398.1876,16.9043,16.1835,16.5439,-5.8007,-40604.8923,14.6043,4279.6390,42.7964,14.6043,0.0000,519.8660,21.5527,21.5490,24.5306,21.5453,24.5450,21.5417,24.5594,21.5417,7717.3665,308.6947,22.7559,22.7506,33.4798,22.7454,33.4803,22.7401,33.4808,22.7401,7717.3665,308.6947,22.7458,22.7331,37.1851,22.7204,37.1688,22.7078,37.1524,22.7078,2225.0074,44.5001,18.2971,18.2935,21.8145,18.2899,21.8017,18.2863,21.7889,18.2863,7717.3665,308.6947,16.9114,16.9090,13.7452,16.9067,13.7404,16.9043,13.7355,16.9043,7717.3665,308.6947,16.1835,16.1801,7.8238,16.1768,7.8118,16.1735,7.7998,16.1735,2225.0074,44.5001,14.6043,1146.2801,9.7362,0.0000,1031.2957,2177.5758,-287299.8000,-371720.5140,-366500.2320
2940.0000,16.2983,28.5205,0.0000,279500.7000,-279500.7000,7.2466,0.0000,0.0000,0.0000,62111.2667,4.5000,1.0000,62111.2667,0.0000,0.0000,341611.9667,0.0000,-341611.9667,22.2670,14.9697,29275.0000,0.0000,29275.0000,0.7590,7912.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7912.1622,0.0000,0.0000,0.0000,21362.8378,21362.8378,21.8802,33.9210,0.0000,57000.3000,-57000.3000,1.4778,0.0000,0.0000,0.0000,11632.7143,4.9000,1.0000,11632.7143,0.0000,0.0000,68633.0143,0.0000,-68633.0143,23.0794,15.7821,2295.4000,0.0000,2295.4000,0.0595,620.3784,3.7000,1.0000,0.0000,0.0000,0.0000,620.3784,0.0000,0.0000,0.0000,1675.0216,1675.0216,23.0334,35.0742,0.0000,6153.9000,-6153.9000,0.1596,0.0000,0.0000,0.0000,1255.8980,4.9000,1.0000,1255.8980,0.0000,0.0000,7409.7980,0.0000,-7409.7980,23.1628,15.8656,7336.4000,0.0000,7336.4000,0.1902,1982.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1982.8108,0.0000,0.0000,0.0000,5353.5892,5353.5892,23.0288,18.4700,20.7494,-17.3947,-260920.7052,14.8390,1691.9130,16.9191,14.8390,0.0000,118.7912,18.4596,17.0713,17.7655,-9.9319,-79455.2080,14.8390,3580.5149,35.8051,14.8390,0.0000,417.6996,17.0644,16.3081,16.6862,-6.1836,-43285.1277,14.8390,4356.4588,43.5646,14.8390,0.0000,545.3406,21.8937,21.8892,27.9588,21.8847,27.9619,21.8802,27.9649,21.8802,7939.7529,317.5901,23.0501,23.0445,35.6409,23.0390,35.6363,23.0334,35.6316,23.0334,7939.7529,317.5901,23.0693,23.0558,39.9631,23.0423,39.9326,23.0288,39.9022,23.0288,2288.7274,45.7745,18.4700,18.4665,22.2714,18.4630,22.2603,18.4596,22.2491,18.4596,7939.7529,317.5901,17.0713,17.0690,14.5537,17.0667,14.5494,17.0644,14.5449,17.0644,7939.7529,317.5901,16.3081,16.3048,8.6774,16.3016,8.6682,16.2983,8.6589,16.2983,2288.7274,45.7745,14.8390,1198.2267,9.8927,0.0000,1081.8314,2280.0581,-303748.1000,-389263.3303,-383661.0408
2941.0000,16.4872,28.7094,0.0000,293844.1000,-293844.1000,7.6185,0.0000,0.0000,0.0000,65298.6889,4.5000,1.0000,65298.6889,0.0000,0.0000,359142.7889,0.0000,-359142.7889,22.2377,14.9404,33780.5000,0.0000,33780.5000,0.8758,9129.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9129.8649,0.0000,0.0000,0.0000,24650.6351,24650.6351,21.8324,33.8732,0.0000,71857.0000,-71857.0000,1.8630,0.0000,0.0000,0.0000,14664.6939,4.9000,1.0000,14664.6939,0.0000,0.0000,86521.6939,0.0000,-86521.6939,23.2177,15.9204,2189.9000,0.0000,2189.9000,0.0568,591.8649,3.7000,1.0000,0.0000,0.0000,0.0000,591.8649,0.0000,0.0000,0.0000,1598.0351,1598.0351,23.1772,35.2180,0.0000,8160.4000,-8160.4000,0.2116,0.0000,0.0000,0.0000,1665.3878,4.9000,1.0000,1665.3878,0.0000,0.0000,9825.7878,0.0000,-9825.7878,23.3345,16.0372,6531.6000,0.0000,6531.6000,0.1693,1765.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1765.2973,0.0000,0.0000,0.0000,4766.3027,4766.3027,23.2224,18.8014,21.0119,-18.4072,-276107.3450,16.1925,1828.7691,18.2877,16.1925,0.0000,154.3505,18.7905,17.3280,18.0592,-11.4170,-91336.1012,16.1925,3957.5031,39.5750,16.1925,0.0000,542.7348,17.3205,16.4985,16.9095,-7.3341,-51338.5471,16.1925,5066.5854,50.6659,16.1925,0.0000,708.5842,21.8430,21.8395,26.9390,21.8359,26.9509,21.8324,26.9628,21.8324,9276.6177,371.0647,23.1921,23.1872,36.1270,23.1822,36.1271,23.1772,36.1271,23.1772,9276.6177,371.0647,23.2582,23.2463,40.9230,23.2343,40.9101,23.2224,40.8970,23.2224,2671.5799,53.4316,18.8014,18.7978,24.4930,18.7941,24.4801,18.7905,24.4673,18.7905,9276.6177,371.0647,17.3280,17.3255,16.3944,17.3230,16.3884,17.3205,16.3823,17.3205,9276.6177,371.0647,16.4985,16.4948,10.3470,16.4910,10.3324,16.4872,10.3177,16.4872,2671.5799,53.4316,16.1925,1527.3821,10.7950,0.0000,1405.6695,2933.0516,-331359.5000,-424475.2975,-418781.9933
2942.0000,16.6855,28.9077,0.0000,310292.9000,-310292.9000,8.0449,0.0000,0.0000,0.0000,68953.9778,4.5000,1.0000,68953.9778,0.0000,0.0000,379246.8778,0.0000,-379246.8778,22.3862,15.0889,32143.6000,0.0000,32143.6000,0.8334,8687.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8687.4595,0.0000,0.0000,0.0000,23456.1405,23456.1405,22.0222,34.0630,0.0000,82904.3000,-82904.3000,2.1494,0.0000,0.0000,0.0000,16919.2449,4.9000,1.0000,16919.2449,0.0000,0.0000,99823.5449,0.0000,-99823.5449,23.5227,16.2254,1467.2000,0.0000,1467.2000,0.0380,396.5405,3.7000,1.0000,0.0000,0.0000,0.0000,396.5405,0.0000,0.0000,0.0000,1070.6595,1070.6595,23.4911,35.5320,0.0000,10973.1000,-10973.1000,0.2845,0.0000,0.0000,0.0000,2239.4082,4.9000,1.0000,2239.4082,0.0000,0.0000,13212.5082,0.0000,-13212.5082,23.6897,16.3925,5726.9000,0.0000,5726.9000,0.1485,1547.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1547.8108,0.0000,0.0000,0.0000,4179.0892,4179.0892,23.5882,19.0961,21.3422,-19.9229,-298843.4775,17.2482,1924.9579,19.2496,17.2482,0.0000,186.5496,19.0853,17.5823,18.3338,-12.4987,-99989.8839,17.2482,4393.4336,43.9343,17.2482,0.0000,655.9551,17.5746,16.6975,17.1361,-8.3363,-58354.0072,17.2482,6104.9347,61.0493,17.2482,0.0000,856.4024,22.0336,22.0298,28.6422,22.0260,28.6490,22.0222,28.6558,22.0222,10383.4388,415.3376,23.5066,23.5015,38.4570,23.4963,38.4534,23.4911,38.4497,23.4911,10383.4388,415.3376,23.6269,23.6140,44.1816,23.6011,44.1520,23.5882,44.1225,23.5882,2988.3222,59.7664,19.0961,19.0925,26.1832,19.0889,26.1714,19.0853,26.1596,19.0853,10383.4388,415.3376,17.5823,17.5797,18.0738,17.5772,18.0675,17.5746,18.0611,17.5746,10383.4388,415.3376,16.6975,16.6935,11.9797,16.6895,11.9641,16.6855,11.9485,16.6855,2988.3222,59.7664,17.2482,1820.8305,11.4988,0.0000,1698.9071,3519.7376,-364832.6000,-463577.0416,-457187.3687
2943.0000,16.8572,29.0795,0.0000,319485.5000,-319485.5000,8.2833,0.0000,0.0000,0.0000,70996.7778,4.5000,1.0000,70996.7778,0.0000,0.0000,390482.2778,0.0000,-390482.2778,22.5400,15.2427,30504.4000,0.0000,30504.4000,0.7909,8244.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8244.4324,0.0000,0.0000,0.0000,22259.9676,22259.9676,22.2045,34.2453,0.0000,87362.6000,-87362.6000,2.2650,0.0000,0.0000,0.0000,17829.1020,4.9000,1.0000,17829.1020,0.0000,0.0000,105191.7020,0.0000,-105191.7020,23.7354,16.4381,1415.3000,0.0000,1415.3000,0.0367,382.5135,3.7000,1.0000,0.0000,0.0000,0.0000,382.5135,0.0000,0.0000,0.0000,1032.7865,1032.7865,23.7052,35.7461,0.0000,12793.3000,-12793.3000,0.3317,0.0000,0.0000,0.0000,2610.8776,4.9000,1.0000,2610.8776,0.0000,0.0000,15404.1776,0.0000,-15404.1776,23.9294,16.6321,6531.6000,0.0000,6531.6000,0.1693,1765.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1765.2973,0.0000,0.0000,0.0000,4766.3027,4766.3027,23.8236,19.3396,21.5816,-20.5405,-308107.7186,17.8154,1971.2661,19.7127,17.8154,0.0000,205.5654,19.3289,17.7937,18.5613,-13.1859,-105487.2788,17.8154,4753.6857,47.5369,17.8154,0.0000,722.8195,17.7861,16.8693,17.3277,-8.9989,-62992.5914,17.8154,6982.3480,69.8235,17.8154,0.0000,943.6992,22.2160,22.2122,30.0073,22.2083,30.0125,22.2045,30.0177,22.2045,11001.0915,440.0437,23.7203,23.7153,39.5616,23.7103,39.5584,23.7052,39.5551,23.7052,11001.0915,440.0437,23.8601,23.8479,45.4876,23.8357,45.4660,23.8236,45.4443,23.8236,3164.9968,63.2999,19.3396,19.3361,27.3496,19.3325,27.3385,19.3289,27.3273,19.3289,11001.0915,440.0437,17.7937,17.7912,19.2576,17.7886,19.2513,17.7861,19.2450,17.7861,11001.0915,440.0437,16.8693,16.8653,13.1894,16.8613,13.1748,16.8572,13.1602,16.8572,3164.9968,63.2999,17.8154,1992.4445,11.8769,0.0000,1872.0842,3864.5286,-381190.1000,-483019.1006,-476587.5888
2944.0000,16.9657,29.1879,0.0000,318801.5000,-318801.5000,8.2655,0.0000,0.0000,0.0000,70844.7778,4.5000,1.0000,70844.7778,0.0000,0.0000,389646.2778,0.0000,-389646.2778,22.6692,15.3719,25999.7000,0.0000,25999.7000,0.6741,7026.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7026.9459,0.0000,0.0000,0.0000,18972.7541,18972.7541,22.3795,34.4203,0.0000,86667.3000,-86667.3000,2.2470,0.0000,0.0000,0.0000,17687.2041,4.9000,1.0000,17687.2041,0.0000,0.0000,104354.5041,0.0000,-104354.5041,23.9070,16.6097,1815.4000,0.0000,1815.4000,0.0471,490.6486,3.7000,1.0000,0.0000,0.0000,0.0000,490.6486,0.0000,0.0000,0.0000,1324.7514,1324.7514,23.8723,35.9131,0.0000,14558.5000,-14558.5000,0.3775,0.0000,0.0000,0.0000,2971.1224,4.9000,1.0000,2971.1224,0.0000,0.0000,17529.6224,0.0000,-17529.6224,24.1289,16.8316,7604.6000,0.0000,7604.6000,0.1972,2055.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2055.2973,0.0000,0.0000,0.0000,5549.3027,5549.3027,24.0110,19.4702,21.7406,-20.6810,-310215.5433,17.7125,1948.7778,19.4878,17.7125,0.0000,202.0243,19.4597,17.9181,18.6889,-13.1654,-105323.2710,17.7125,4696.3511,46.9635,17.7125,0.0000,710.3678,17.9105,16.9772,17.4438,-9.1082,-63757.4933,17.7125,6884.5988,68.8460,17.7125,0.0000,927.4426,22.3915,22.3875,31.1995,22.3835,31.2021,22.3795,31.2047,22.3795,10887.8622,435.5145,23.8876,23.8825,40.2540,23.8774,40.2491,23.8723,40.2442,23.8723,10887.8622,435.5145,24.0477,24.0355,46.3461,24.0232,46.3211,24.0110,46.2962,24.0110,3132.6126,62.6523,19.4702,19.4667,27.4594,19.4632,27.4493,19.4597,27.4392,19.4597,10887.8622,435.5145,17.9181,17.9155,19.5947,17.9130,19.5889,17.9105,19.5831,17.9105,10887.8622,435.5145,16.9772,16.9734,13.6182,16.9695,13.6069,16.9657,13.5955,16.9657,3132.6126,62.6523,17.7125,1960.5723,11.8083,0.0000,1839.8347,3800.4069,-384607.6000,-485683.5962,-479296.3076
