Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2945.0000,17.0234,29.2456,0.0000,326798.3000,-326798.3000,8.4729,0.0000,0.0000,0.0000,72621.8444,4.5000,1.0000,72621.8444,0.0000,0.0000,399420.1444,0.0000,-399420.1444,23.0029,15.7056,17001.2000,0.0000,17001.2000,0.4408,4594.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4594.9189,0.0000,0.0000,0.0000,12406.2811,12406.2811,22.8027,34.8436,0.0000,74417.7000,-74417.7000,1.9294,0.0000,0.0000,0.0000,15187.2857,4.9000,1.0000,15187.2857,0.0000,0.0000,89604.9857,0.0000,-89604.9857,24.1442,16.8469,1167.8000,0.0000,1167.8000,0.0303,315.6216,3.7000,1.0000,0.0000,0.0000,0.0000,315.6216,0.0000,0.0000,0.0000,852.1784,852.1784,24.1150,36.1558,0.0000,15919.5000,-15919.5000,0.4127,0.0000,0.0000,0.0000,3248.8776,4.9000,1.0000,3248.8776,0.0000,0.0000,19168.3776,0.0000,-19168.3776,24.4019,17.1046,10018.8000,0.0000,10018.8000,0.2598,2707.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2707.7838,0.0000,0.0000,0.0000,7311.0162,7311.0162,24.2529,19.5369,21.8949,-21.0017,-315025.8817,17.3188,1895.0126,18.9501,17.3188,0.0000,188.8497,19.5265,17.9806,18.7535,-12.9083,-103266.4990,17.3188,4447.2094,44.4721,17.3188,0.0000,664.0427,17.9731,17.0344,17.5037,-8.9572,-62700.3874,17.3188,6338.8248,63.3882,17.3188,0.0000,866.9614,22.8172,22.8124,34.8044,22.8076,34.7983,22.8027,34.7923,22.8027,10459.4444,418.3778,24.1314,24.1259,41.7755,24.1204,41.7660,24.1150,41.7566,24.1150,10459.4444,418.3778,24.2925,24.2793,48.0007,24.2661,47.9623,24.2529,47.9241,24.2529,3010.0660,60.2013,19.5369,19.5334,27.1352,19.5299,27.1254,19.5265,27.1157,19.5265,10459.4444,418.3778,17.9806,17.9781,19.4511,17.9756,19.4456,17.9731,19.4401,17.9731,10459.4444,418.3778,17.0344,17.0308,13.5413,17.0271,13.5326,17.0234,13.5239,17.0234,3010.0660,60.2013,17.3188,1841.6501,11.5458,0.0000,1719.8537,3561.5038,-388947.7000,-487624.0320,-480992.7681
2946.0000,16.6998,28.9220,0.0000,232754.1000,-232754.1000,6.0346,0.0000,0.0000,0.0000,51723.1333,4.5000,1.0000,51723.1333,0.0000,0.0000,284477.2333,0.0000,-284477.2333,22.7816,15.4843,14002.6000,0.0000,14002.6000,0.3630,3784.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3784.4865,0.0000,0.0000,0.0000,10218.1135,10218.1135,22.5477,34.5885,0.0000,36829.5000,-36829.5000,0.9549,0.0000,0.0000,0.0000,7516.2245,4.9000,1.0000,7516.2245,0.0000,0.0000,44345.7245,0.0000,-44345.7245,23.4958,16.1985,974.8000,0.0000,974.8000,0.0253,263.4595,3.7000,1.0000,0.0000,0.0000,0.0000,263.4595,0.0000,0.0000,0.0000,711.3405,711.3405,23.4653,35.5061,0.0000,15509.8000,-15509.8000,0.4021,0.0000,0.0000,0.0000,3165.2653,4.9000,1.0000,3165.2653,0.0000,0.0000,18675.0653,0.0000,-18675.0653,23.8645,16.5672,11762.3000,0.0000,11762.3000,0.3050,3179.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3179.0000,0.0000,0.0000,0.0000,8583.3000,8583.3000,23.6520,18.8339,21.2430,-15.0244,-225366.3837,12.1273,1358.2851,13.5829,12.1273,0.0000,64.8420,18.8269,17.5063,18.1666,-7.7213,-61770.2139,12.1273,2853.0945,28.5309,12.1273,0.0000,228.0008,17.5010,16.7024,17.1017,-5.3364,-37355.0148,12.1273,3396.0693,33.9607,12.1273,0.0000,297.6735,22.5632,22.5580,31.2453,22.5529,31.2365,22.5477,31.2277,22.5477,5544.6841,221.7874,23.4806,23.4755,34.3576,23.4704,34.3521,23.4653,34.3466,23.4653,5544.6841,221.7874,23.6810,23.6714,39.2781,23.6617,39.2829,23.6520,39.2874,23.6520,1601.8836,32.0377,18.8339,18.8316,19.3968,18.8292,19.3981,18.8269,19.3994,18.8269,5544.6841,221.7874,17.5063,17.5045,14.1543,17.5027,14.1560,17.5010,14.1576,17.5010,5544.6841,221.7874,16.7024,16.7015,8.9262,16.7007,8.9517,16.6998,8.9767,16.6998,1601.8836,32.0377,12.1273,684.1638,8.0849,0.0000,590.5163,1274.6801,-258353.7000,-327985.2691,-324491.6124
2947.0000,16.5130,28.7352,0.0000,217201.2000,-217201.2000,5.6313,0.0000,0.0000,0.0000,48266.9333,4.5000,1.0000,48266.9333,0.0000,0.0000,265468.1333,0.0000,-265468.1333,22.8909,15.5936,14002.0000,0.0000,14002.0000,0.3630,3784.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3784.3243,0.0000,0.0000,0.0000,10217.6757,10217.6757,22.6258,34.6666,0.0000,22288.3000,-22288.3000,0.5779,0.0000,0.0000,0.0000,4548.6327,4.9000,1.0000,4548.6327,0.0000,0.0000,26836.9327,0.0000,-26836.9327,23.2706,15.9733,756.9000,0.0000,756.9000,0.0196,204.5676,3.7000,1.0000,0.0000,0.0000,0.0000,204.5676,0.0000,0.0000,0.0000,552.3324,552.3324,23.2390,35.2798,0.0000,12014.6000,-12014.6000,0.3115,0.0000,0.0000,0.0000,2451.9592,4.9000,1.0000,2451.9592,0.0000,0.0000,14466.5592,0.0000,-14466.5592,23.5865,16.2892,11225.8000,0.0000,11225.8000,0.2910,3034.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3034.0000,0.0000,0.0000,0.0000,8191.8000,8191.8000,23.3535,18.4703,20.9119,-13.5505,-203257.6363,10.7916,1223.2123,12.2321,10.7916,0.0000,45.6905,18.4624,17.2442,17.8533,-6.3380,-50703.8348,10.7916,2569.2404,25.6924,10.7916,0.0000,160.6594,17.2385,16.5168,16.8777,-4.2912,-30038.1768,10.7916,3048.2879,30.4829,10.7916,0.0000,209.7538,22.6454,22.6389,31.8594,22.6323,31.8378,22.6258,31.8163,22.6258,4507.3757,180.2950,23.2573,23.2512,32.5359,23.2451,32.5194,23.2390,32.5029,23.2390,4507.3757,180.2950,23.3897,23.3776,36.0779,23.3656,36.0462,23.3535,36.0149,23.3535,1303.9254,26.0785,18.4703,18.4676,16.3305,18.4650,16.3274,18.4624,16.3243,18.4624,4507.3757,180.2950,17.2442,17.2423,11.8796,17.2404,11.8787,17.2385,11.8778,17.2385,4507.3757,180.2950,16.5168,16.5156,6.9154,16.5143,6.9300,16.5130,6.9445,16.5130,1303.9254,26.0785,10.7916,495.0460,7.1944,0.0000,416.1038,911.1498,-225519.4000,-287809.8171,-283999.6479
2948.0000,16.2624,28.4846,0.0000,144743.5000,-144743.5000,3.7527,0.0000,0.0000,0.0000,32165.2222,4.5000,1.0000,32165.2222,0.0000,0.0000,176908.7222,0.0000,-176908.7222,22.5058,15.2085,14001.9000,0.0000,14001.9000,0.3630,3784.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3784.2973,0.0000,0.0000,0.0000,10217.6027,10217.6027,22.1257,34.1665,0.0000,10851.4000,-10851.4000,0.2813,0.0000,0.0000,0.0000,2214.5714,4.9000,1.0000,2214.5714,0.0000,0.0000,13065.9714,0.0000,-13065.9714,22.5868,15.2895,824.9000,0.0000,824.9000,0.0214,222.9459,3.7000,1.0000,0.0000,0.0000,0.0000,222.9459,0.0000,0.0000,0.0000,601.9541,601.9541,22.5480,34.5888,0.0000,8192.9000,-8192.9000,0.2124,0.0000,0.0000,0.0000,1672.0204,4.9000,1.0000,1672.0204,0.0000,0.0000,9864.9204,0.0000,-9864.9204,22.8962,15.5989,10287.0000,0.0000,10287.0000,0.2667,2780.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2780.2703,0.0000,0.0000,0.0000,7506.7297,7506.7297,22.6092,17.8307,20.2200,-9.0267,-135399.9249,7.3464,853.9382,8.5394,7.3464,0.0000,14.4144,17.8263,16.8858,17.3561,-3.3312,-26649.5673,7.3464,1782.5782,17.8258,7.3464,0.0000,50.6847,16.8809,16.2609,16.5709,-2.5098,-17568.2660,7.3464,2099.9691,20.9997,7.3464,0.0000,66.1729,22.1452,22.1387,26.5580,22.1322,26.5390,22.1257,26.5199,22.1257,2283.5469,91.3419,22.5656,22.5597,26.0606,22.5539,26.0477,22.5480,26.0349,22.5480,2283.5469,91.3419,22.6312,22.6240,27.4613,22.6166,27.4886,22.6092,27.5149,22.6092,663.6321,13.2726,17.8307,17.8293,10.6582,17.8278,10.6662,17.8263,10.6741,17.8263,2283.5469,91.3419,16.8858,16.8842,8.7735,16.8825,8.7750,16.8809,8.7763,16.8809,2283.5469,91.3419,16.2609,16.2614,4.2008,16.2619,4.2353,16.2624,4.2692,16.2624,663.6321,13.2726,7.3464,170.8918,4.8976,0.0000,131.2720,302.1638,-138674.0000,-181513.3276,-179617.7581
2949.0000,16.1123,28.3346,0.0000,133930.4000,-133930.4000,3.4724,0.0000,0.0000,0.0000,29762.3111,4.5000,1.0000,29762.3111,0.0000,0.0000,163692.7111,0.0000,-163692.7111,22.6519,15.3546,11857.4000,0.0000,11857.4000,0.3074,3204.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3204.7027,0.0000,0.0000,0.0000,8652.6973,8652.6973,22.2763,34.3171,0.0000,6716.9000,-6716.9000,0.1741,0.0000,0.0000,0.0000,1370.7959,4.9000,1.0000,1370.7959,0.0000,0.0000,8087.6959,0.0000,-8087.6959,22.5994,15.3021,500.8000,0.0000,500.8000,0.0130,135.3514,3.7000,1.0000,0.0000,0.0000,0.0000,135.3514,0.0000,0.0000,0.0000,365.4486,365.4486,22.5573,34.5981,0.0000,5458.7000,-5458.7000,0.1415,0.0000,0.0000,0.0000,1114.0204,4.9000,1.0000,1114.0204,0.0000,0.0000,6572.7204,0.0000,-6572.7204,22.8199,15.5226,8409.3000,0.0000,8409.3000,0.2180,2272.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2272.7838,0.0000,0.0000,0.0000,6136.5162,6136.5162,22.5212,17.3417,19.9315,-8.6432,-129647.8796,6.4898,762.3865,7.6239,6.4898,0.0000,9.9369,17.3390,16.6849,17.0120,-2.0466,-16372.5634,6.4898,1595.7044,15.9570,6.4898,0.0000,34.9407,16.6792,16.1125,16.3958,-2.0266,-14185.9062,6.4898,1867.7748,18.6777,6.4898,0.0000,45.6179,22.3062,22.2962,28.6645,22.2862,28.6118,22.2763,28.5593,22.2763,1835.6107,73.4244,22.5848,22.5756,27.4202,22.5665,27.3746,22.5573,27.3291,22.5573,1835.6107,73.4244,22.5748,22.5567,28.3595,22.5389,28.2482,22.5212,28.1396,22.5212,534.2858,10.6857,17.3417,17.3408,7.0629,17.3399,7.0743,17.3390,7.0857,17.3390,1835.6107,73.4244,16.6849,16.6830,7.5004,16.6811,7.4986,16.6792,7.4968,16.6792,1835.6107,73.4244,16.1125,16.1124,3.0353,16.1124,3.0583,16.1123,3.0813,16.1123,534.2858,10.6857,6.4898,121.3891,4.3265,0.0000,90.4956,211.8846,-125338.5000,-163198.4653,-160206.3492
2950.0000,15.9851,28.2074,0.0000,106305.3000,-106305.3000,2.7562,0.0000,0.0000,0.0000,23623.4000,4.5000,1.0000,23623.4000,0.0000,0.0000,129928.7000,0.0000,-129928.7000,22.4352,15.1379,11563.6000,0.0000,11563.6000,0.2998,3125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3125.2973,0.0000,0.0000,0.0000,8438.3027,8438.3027,21.9876,34.0285,0.0000,5206.2000,-5206.2000,0.1350,0.0000,0.0000,0.0000,1062.4898,4.9000,1.0000,1062.4898,0.0000,0.0000,6268.6898,0.0000,-6268.6898,22.2988,15.0015,382.8000,0.0000,382.8000,0.0099,103.4595,3.7000,1.0000,0.0000,0.0000,0.0000,103.4595,0.0000,0.0000,0.0000,279.3405,279.3405,22.2574,34.2982,0.0000,3497.4000,-3497.4000,0.0907,0.0000,0.0000,0.0000,713.7551,4.9000,1.0000,713.7551,0.0000,0.0000,4211.1551,0.0000,-4211.1551,22.4664,15.1691,7336.4000,0.0000,7336.4000,0.1902,1982.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1982.8108,0.0000,0.0000,0.0000,5353.5892,5353.5892,22.1577,16.9743,19.5660,-6.9609,-104414.2262,5.2226,621.8592,6.2186,5.2226,0.0000,5.1789,16.9724,16.5152,16.7438,-1.1510,-9208.3155,5.2226,1297.5345,12.9753,5.2226,0.0000,18.2103,16.5091,15.9840,16.2466,-1.5111,-10577.7511,5.2226,1511.8804,15.1188,5.2226,0.0000,23.7750,22.0163,22.0067,25.7135,21.9972,25.6712,21.9876,25.6291,21.9876,1253.5061,50.1402,22.2850,22.2758,24.9500,22.2666,24.9091,22.2574,24.8683,22.2574,1253.5061,50.1402,22.2007,22.1864,24.7252,22.1720,24.6744,22.1577,24.6230,22.1577,365.8885,7.3178,16.9743,16.9736,4.7714,16.9730,4.7837,16.9724,4.7960,16.9724,1253.5061,50.1402,16.5152,16.5132,6.4620,16.5112,6.4588,16.5091,6.4556,16.5091,1253.5061,50.1402,15.9840,15.9844,2.0686,15.9848,2.0955,15.9851,2.1220,15.9851,365.8885,7.3178,5.2226,66.7475,3.4818,0.0000,47.1642,113.9117,-95726.1000,-126337.3125,-124200.2928
2951.0000,15.8775,28.0997,0.0000,89858.6000,-89858.6000,2.3298,0.0000,0.0000,0.0000,19968.5778,4.5000,1.0000,19968.5778,0.0000,0.0000,109827.1778,0.0000,-109827.1778,22.3577,15.0604,11590.7000,0.0000,11590.7000,0.3005,3132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3132.6216,0.0000,0.0000,0.0000,8458.0784,8458.0784,21.8246,33.8655,0.0000,4688.9000,-4688.9000,0.1216,0.0000,0.0000,0.0000,956.9184,4.9000,1.0000,956.9184,0.0000,0.0000,5645.8184,0.0000,-5645.8184,22.1578,14.8605,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,22.1077,34.1485,0.0000,2352.5000,-2352.5000,0.0610,0.0000,0.0000,0.0000,480.1020,4.9000,1.0000,480.1020,0.0000,0.0000,2832.6020,0.0000,-2832.6020,22.2748,14.9775,4117.5000,0.0000,4117.5000,0.1068,1112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1112.8378,0.0000,0.0000,0.0000,3004.6622,3004.6622,22.0320,16.5690,19.3005,-6.1725,-92586.8992,4.3941,528.3822,5.2838,4.3941,0.0000,3.0845,16.5712,16.4310,16.5011,-0.2972,-2377.5594,4.3941,1102.0313,11.0203,4.3941,0.0000,10.8457,16.4229,15.8751,16.1490,-1.3264,-9284.7548,4.3941,1276.8951,12.7690,4.3941,0.0000,14.1600,21.8587,21.8473,24.5392,21.8359,24.4815,21.8246,24.4242,21.8246,926.5069,37.0603,22.1414,22.1301,24.2686,22.1189,24.2097,22.1077,24.1511,22.1077,926.5069,37.0603,22.0975,22.0754,24.6489,22.0535,24.5051,22.0320,24.3646,22.0320,271.0778,5.4216,16.5690,16.5698,2.0446,16.5705,2.0690,16.5712,2.0932,16.5712,926.5069,37.0603,16.4310,16.4283,6.2236,16.4256,6.2142,16.4229,6.2049,16.4229,926.5069,37.0603,15.8751,15.8759,1.3136,15.8767,1.3436,15.8775,1.3732,15.8775,271.0778,5.4216,4.3941,41.5283,2.9294,0.0000,28.0902,69.6184,-80812.7000,-106566.2171,-104249.2133
2952.0000,15.7795,28.0017,0.0000,70236.2000,-70236.2000,1.8210,0.0000,0.0000,0.0000,15608.0444,4.5000,1.0000,15608.0444,0.0000,0.0000,85844.2444,0.0000,-85844.2444,21.8891,14.5918,11577.3000,0.0000,11577.3000,0.3002,3129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3129.0000,0.0000,0.0000,0.0000,8448.3000,8448.3000,21.2624,33.3033,0.0000,8738.9000,-8738.9000,0.2266,0.0000,0.0000,0.0000,1783.4490,4.9000,1.0000,1783.4490,0.0000,0.0000,10522.3490,0.0000,-10522.3490,22.0113,14.7140,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,21.9521,33.9929,0.0000,1430.1000,-1430.1000,0.0371,0.0000,0.0000,0.0000,291.8571,4.9000,1.0000,291.8571,0.0000,0.0000,1721.9571,0.0000,-1721.9571,22.0746,14.7773,1301.0000,0.0000,1301.0000,0.0337,351.6216,3.7000,1.0000,0.0000,0.0000,0.0000,351.6216,0.0000,0.0000,0.0000,949.3784,949.3784,21.9278,16.1934,19.0606,-5.3716,-80573.4903,3.6429,441.9832,4.4198,3.6429,0.0000,1.7576,16.1998,16.3935,16.2966,0.3402,2721.8704,3.6429,920.9464,9.2095,3.6429,0.0000,6.1801,16.3829,15.7748,16.0789,-1.2206,-8544.2908,3.6429,1061.5164,10.6152,3.6429,0.0000,8.0686,21.2878,21.2793,19.3139,21.2709,19.2893,21.2624,19.2647,21.2624,668.1033,26.7241,21.9912,21.9781,23.3947,21.9651,23.3230,21.9521,23.2518,21.9521,668.1033,26.7241,22.0071,21.9803,24.3932,21.9539,24.2101,21.9278,24.0303,21.9278,195.9966,3.9199,16.1934,16.1955,-0.3112,16.1977,-0.2761,16.1998,-0.2414,16.1998,668.1033,26.7241,16.3935,16.3900,6.3124,16.3864,6.2956,16.3829,6.2790,16.3829,668.1033,26.7241,15.7748,15.7764,0.6337,15.7780,0.6707,15.7795,0.7070,15.7795,195.9966,3.9199,3.6429,24.8400,2.4286,0.0000,16.0062,40.8462,-67138.8000,-88407.6641,-86395.9108
2953.0000,15.7254,27.9477,0.0000,66576.8000,-66576.8000,1.7261,0.0000,0.0000,0.0000,14794.8444,4.5000,1.0000,14794.8444,0.0000,0.0000,81371.6444,0.0000,-81371.6444,21.9345,14.6372,11529.8000,0.0000,11529.8000,0.2989,3116.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3116.1622,0.0000,0.0000,0.0000,8413.6378,8413.6378,21.2537,33.0875,192.7000,7193.3000,-7000.6000,0.1865,43.7955,4.4000,1.0000,1468.0204,4.9000,1.0000,1511.8159,0.0000,0.0000,8661.3204,148.9045,-8512.4159,21.9032,14.6059,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,21.8405,33.8814,0.0000,929.7000,-929.7000,0.0241,0.0000,0.0000,0.0000,189.7347,4.9000,1.0000,189.7347,0.0000,0.0000,1119.4347,0.0000,-1119.4347,21.9260,14.6287,763.1000,0.0000,763.1000,0.0198,206.2432,3.7000,1.0000,0.0000,0.0000,0.0000,206.2432,0.0000,0.0000,0.0000,556.8568,556.8568,21.8035,15.9864,18.8950,-5.0823,-76235.1919,3.3978,414.8050,4.1480,3.3978,0.0000,1.4261,15.9918,16.3257,16.1588,0.5471,4376.6498,3.3978,863.6266,8.6363,3.3978,0.0000,5.0147,16.3155,15.7235,16.0195,-1.1084,-7758.9829,3.3978,992.4036,9.9240,3.3978,0.0000,6.5471,21.2925,21.2795,20.4350,21.2665,20.3636,21.2537,20.2929,21.2537,591.8572,23.6743,21.8822,21.8683,22.9070,21.8544,22.8322,21.8405,22.7578,21.8405,591.8572,23.6743,21.8835,21.8566,23.6017,21.8300,23.4337,21.8035,23.2674,21.8035,173.8068,3.4761,15.9864,15.9882,-0.9880,15.9900,-0.9605,15.9918,-0.9330,15.9918,591.8572,23.6743,16.3257,16.3223,5.9793,16.3189,5.9655,16.3155,5.9518,16.3155,591.8572,23.6743,15.7235,15.7241,0.5135,15.7248,0.5364,15.7254,0.5593,15.7254,173.8068,3.4761,3.3978,20.5289,2.2652,0.0000,12.9879,33.5168,-61837.7000,-81758.2572,-79617.5249
2954.0000,15.6738,27.8960,0.0000,58540.9000,-58540.9000,1.5178,0.0000,0.0000,0.0000,13009.0889,4.5000,1.0000,13009.0889,0.0000,0.0000,71549.9889,0.0000,-71549.9889,21.9635,14.6662,11554.3000,0.0000,11554.3000,0.2996,3122.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3122.7838,0.0000,0.0000,0.0000,8431.5162,8431.5162,21.1793,31.5242,942.9000,4296.1000,-3353.2000,0.1114,214.2955,4.4000,1.0000,876.7551,4.9000,1.0000,1091.0506,0.0000,0.0000,5172.8551,728.6045,-4444.2506,21.5700,14.2727,389.0000,0.0000,389.0000,0.0101,105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,105.1351,0.0000,0.0000,0.0000,283.8649,283.8649,21.5076,33.5484,0.0000,696.5000,-696.5000,0.0181,0.0000,0.0000,0.0000,142.1429,4.9000,1.0000,142.1429,0.0000,0.0000,838.6429,0.0000,-838.6429,21.5813,14.2840,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,21.4966,15.8772,18.6869,-4.2616,-63924.3701,2.9494,362.8792,3.6288,2.9494,0.0000,0.9327,15.8814,16.2593,16.0703,0.5374,4299.0224,2.9494,752.2494,7.5225,2.9494,0.0000,3.2797,16.2482,15.6706,15.9594,-0.9387,-6570.9430,2.9494,863.4632,8.6346,2.9494,0.0000,4.2820,21.2223,21.2079,20.2740,21.1936,20.1956,21.1793,20.1177,21.1793,462.9164,18.5167,21.5451,21.5325,20.1005,21.5200,20.0441,21.5076,19.9878,21.5076,462.9164,18.5167,21.5581,21.5376,20.3995,21.5171,20.3174,21.4966,20.2337,21.4966,136.2327,2.7247,15.8772,15.8786,-0.9285,15.8800,-0.9067,15.8814,-0.8849,15.8814,462.9164,18.5167,16.2593,16.2556,5.6434,16.2519,5.6276,16.2482,5.6120,16.2482,462.9164,18.5167,15.6706,15.6717,0.2838,15.6728,0.3120,15.6738,0.3396,15.6738,136.2327,2.7247,2.9494,13.9434,1.9663,0.0000,8.4944,22.4379,-50285.6000,-67853.5580,-66196.2906
2955.0000,15.6366,27.8512,52.4000,52997.4000,-52945.0000,1.3741,11.9091,4.4000,1.0000,11777.2000,4.5000,1.0000,11789.1091,0.0000,0.0000,64774.6000,40.4909,-64734.1091,21.9806,14.6833,11539.1000,0.0000,11539.1000,0.2992,3118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3118.6757,0.0000,0.0000,0.0000,8420.4243,8420.4243,21.1079,25.6126,2117.9000,2171.6000,-53.7000,0.0563,481.3409,4.4000,1.0000,443.1837,4.9000,1.0000,924.5246,0.0000,0.0000,2614.7837,1636.5591,-978.2246,21.2038,13.9065,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,21.1425,33.1833,0.0000,579.7000,-579.7000,0.0150,0.0000,0.0000,0.0000,118.3061,4.9000,1.0000,118.3061,0.0000,0.0000,698.0061,0.0000,-698.0061,21.2109,13.9136,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,21.1377,15.8463,18.4920,-3.5996,-53994.0102,2.6456,327.8971,3.2790,2.6456,0.0000,0.6732,15.8478,16.1831,16.0155,0.4276,3421.0007,2.6456,676.2220,6.7622,2.6456,0.0000,2.3671,16.1720,15.6341,15.9031,-0.7841,-5488.9050,2.6456,776.2430,7.7624,2.6456,0.0000,3.0904,21.1554,21.1395,20.0528,21.1237,19.9653,21.1079,19.8783,21.1079,383.4936,15.3397,21.1768,21.1653,17.3165,21.1539,17.2712,21.1425,17.2260,21.1425,383.4936,15.3397,21.1850,21.1694,17.0038,21.1536,16.9732,21.1377,16.9408,21.1377,113.0509,2.2610,15.8463,15.8468,-0.3421,15.8473,-0.3296,15.8478,-0.3172,15.8478,383.4936,15.3397,16.1831,16.1794,5.1989,16.1757,5.1841,16.1720,5.1695,16.1720,383.4936,15.3397,15.6341,15.6350,0.2057,15.6358,0.2295,15.6366,0.2531,15.6366,113.0509,2.2610,2.6456,10.3650,1.7637,0.0000,6.1307,16.4957,-41299.9000,-57450.3533,-56061.9145
2956.0000,15.6319,27.8541,0.0000,70154.1000,-70154.1000,1.8189,0.0000,0.0000,0.0000,15589.8000,4.5000,1.0000,15589.8000,0.0000,0.0000,85743.9000,0.0000,-85743.9000,22.2505,14.9532,11529.8000,0.0000,11529.8000,0.2989,3116.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3116.1622,0.0000,0.0000,0.0000,8413.6378,8413.6378,21.5458,23.6628,3001.3000,2453.8000,547.5000,0.0778,682.1136,4.4000,1.0000,500.7755,4.9000,1.0000,1182.8891,0.0000,0.0000,2954.5755,2319.1864,-635.3891,21.5948,14.2975,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,21.5235,33.5643,0.0000,530.6000,-530.6000,0.0138,0.0000,0.0000,0.0000,108.2857,4.9000,1.0000,108.2857,0.0000,0.0000,638.8857,0.0000,-638.8857,21.5728,14.2755,762.5000,0.0000,762.5000,0.0198,206.0811,3.7000,1.0000,0.0000,0.0000,0.0000,206.0811,0.0000,0.0000,0.0000,556.4189,556.4189,21.4204,15.6894,18.5549,-4.9496,-74244.1285,3.3588,415.3087,4.1531,3.3588,0.0000,1.3776,15.6944,16.1539,15.9242,0.7440,5952.0572,3.3588,861.6040,8.6160,3.3588,0.0000,4.8440,16.1443,15.6337,15.8890,-0.9450,-6615.2898,3.3588,986.0527,9.8605,3.3588,0.0000,6.3242,21.6011,21.5826,24.8385,21.5641,24.7305,21.5458,24.6231,21.5458,580.0972,23.2039,21.5730,21.5564,22.2696,21.5399,22.1733,21.5235,22.0778,21.5235,580.0972,23.2039,21.5299,21.4925,22.3993,21.4560,22.1014,21.4204,21.8144,21.4204,170.3825,3.4077,15.6894,15.6911,-1.2359,15.6928,-1.2111,15.6944,-1.1866,15.6944,580.0972,23.2039,16.1539,16.1507,5.2265,16.1475,5.2172,16.1443,5.2079,16.1443,580.0972,23.2039,15.6337,15.6331,0.4981,15.6325,0.5042,15.6319,0.5107,15.6319,170.3825,3.4077,3.3588,19.8907,2.2392,0.0000,12.5458,32.4365,-57456.9000,-77764.9830,-74907.3610
2957.0000,15.6610,27.8832,0.5000,76318.3000,-76317.8000,1.9787,0.1136,4.4000,1.0000,16959.6222,4.5000,1.0000,16959.7359,0.0000,0.0000,93277.9222,0.3864,-93277.5359,22.1031,14.8058,11554.2000,0.0000,11554.2000,0.2996,3122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3122.7568,0.0000,0.0000,0.0000,8431.4432,8431.4432,21.4812,25.2497,3709.1000,3541.2000,167.9000,0.0962,842.9773,4.4000,1.0000,722.6939,4.9000,1.0000,1565.6712,0.0000,0.0000,4263.8939,2866.1227,-1397.7712,21.5777,14.2804,485.9000,0.0000,485.9000,0.0126,131.3243,3.7000,1.0000,0.0000,0.0000,0.0000,131.3243,0.0000,0.0000,0.0000,354.5757,354.5757,21.5154,33.5562,0.0000,627.6000,-627.6000,0.0163,0.0000,0.0000,0.0000,128.0816,4.9000,1.0000,128.0816,0.0000,0.0000,755.6816,0.0000,-755.6816,21.5676,14.2703,3835.3000,0.0000,3835.3000,0.0994,1036.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1036.5676,0.0000,0.0000,0.0000,2798.7324,2798.7324,21.3120,15.8253,18.5686,-5.2964,-79445.4929,3.7541,463.9449,4.6394,3.7541,0.0000,1.9235,15.8219,16.0133,15.9176,0.3465,2772.3882,3.7541,963.2511,9.6325,3.7541,0.0000,6.7634,16.0084,15.6670,15.8377,-0.7063,-4943.7684,3.7541,1104.3237,11.0432,3.7541,0.0000,8.8301,21.5208,21.5076,23.6152,21.4944,23.5671,21.4812,23.5187,21.4812,704.0123,28.1605,21.5532,21.5406,22.0704,21.5280,22.0211,21.5154,21.9716,21.5154,704.0123,28.1605,21.3743,21.3538,20.7313,21.3331,20.6686,21.3120,20.6005,21.3120,206.4408,4.1288,15.8253,15.8241,0.8153,15.8230,0.8103,15.8219,0.8054,15.8219,704.0123,28.1605,16.0133,16.0117,4.0854,16.0100,4.0911,16.0084,4.0966,16.0084,704.0123,28.1605,15.6670,15.6649,1.0974,15.6630,1.0890,15.6610,1.0813,15.6610,206.4408,4.1288,3.7541,26.9715,2.5027,0.0000,17.5169,44.4884,-60902.1000,-83846.2373,-81616.8731
2958.0000,15.7117,27.9339,0.0000,151565.1000,-151565.1000,3.9296,0.0000,0.0000,0.0000,33681.1333,4.5000,1.0000,33681.1333,0.0000,0.0000,185246.2333,0.0000,-185246.2333,22.6552,15.3579,11536.4000,0.0000,11536.4000,0.2991,3117.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3117.9459,0.0000,0.0000,0.0000,8418.4541,8418.4541,22.3032,29.3991,395.8000,618.5000,-222.7000,0.0160,89.9545,4.4000,1.0000,126.2245,4.9000,1.0000,216.1790,0.0000,0.0000,744.7245,305.8455,-438.8790,22.3196,15.0223,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0000,0.0000,0.0000,336.4054,336.4054,22.2730,34.3138,0.0000,891.6000,-891.6000,0.0231,0.0000,0.0000,0.0000,181.9592,4.9000,1.0000,181.9592,0.0000,0.0000,1073.5592,0.0000,-1073.5592,22.3132,15.0159,12786.7000,0.0000,12786.7000,0.3315,3455.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3455.8649,0.0000,0.0000,0.0000,9330.8351,9330.8351,21.8888,16.3543,19.1215,-9.8437,-147655.3109,6.9170,837.3132,8.3731,6.9170,0.0000,12.0315,16.3440,15.8950,16.1195,-1.4972,-11977.5477,6.9170,1760.8065,17.6081,6.9170,0.0000,42.3058,15.8929,15.7169,15.8049,-0.6708,-4695.3724,6.9170,2037.3659,20.3737,6.9170,0.0000,55.2336,22.3397,22.3275,31.6811,22.3153,31.6392,22.3032,31.5972,22.3032,2053.6113,82.1445,22.3070,22.2957,29.6674,22.2843,29.6284,22.2730,29.5893,22.2730,2053.6113,82.1445,21.9635,21.9384,28.3151,21.9136,28.1855,21.8888,28.0570,21.8888,597.2575,11.9451,16.3543,16.3508,6.3087,16.3474,6.2846,16.3440,6.2606,16.3440,2053.6113,82.1445,15.8950,15.8943,3.3032,15.8936,3.3156,15.8929,3.3279,15.8929,2053.6113,82.1445,15.7169,15.7152,1.7860,15.7134,1.7846,15.7117,1.7831,15.7117,597.2575,11.9451,6.9170,144.7225,4.6113,0.0000,109.5708,254.2933,-127895.3000,-168672.9770,-164328.2310
2959.0000,15.7309,27.9531,0.0000,198739.0000,-198739.0000,5.1527,0.0000,0.0000,0.0000,44164.2222,4.5000,1.0000,44164.2222,0.0000,0.0000,242903.2222,0.0000,-242903.2222,22.6577,15.3604,19570.1000,0.0000,19570.1000,0.5074,5289.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5289.2162,0.0000,0.0000,0.0000,14280.8838,14280.8838,22.2299,14.5026,83.1000,0.0000,83.1000,0.0022,18.8864,4.4000,1.0000,0.0000,0.0000,0.0000,18.8864,0.0000,0.0000,0.0000,64.2136,64.2136,22.2281,14.9308,889.7000,0.0000,889.7000,0.0231,240.4595,3.7000,1.0000,0.0000,0.0000,0.0000,240.4595,0.0000,0.0000,0.0000,649.2405,649.2405,22.1904,32.3026,227.2000,910.3000,-683.1000,0.0236,51.6364,4.4000,1.0000,185.7755,4.9000,1.0000,237.4119,0.0000,0.0000,1096.0755,175.5636,-920.5119,22.2167,14.9194,13588.3000,0.0000,13588.3000,0.3523,3672.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3672.5135,0.0000,0.0000,0.0000,9915.7865,9915.7865,21.8954,17.0311,19.4633,-11.3719,-170577.7701,9.0918,1086.6839,10.8668,9.0918,0.0000,27.3221,17.0180,16.0237,16.5208,-4.3583,-34866.6419,9.0918,2278.4475,22.7845,9.0918,0.0000,96.0715,16.0193,15.7342,15.8768,-1.4283,-9998.4077,9.0918,2670.3773,26.7038,9.0918,0.0000,125.4291,22.2504,22.2436,29.5041,22.2368,29.5124,22.2299,29.5204,22.2299,3327.2205,133.0888,22.2096,22.2032,27.6571,22.1968,27.6651,22.1904,27.6728,22.1904,3327.2205,133.0888,21.9339,21.9212,27.1769,21.9084,27.1987,21.8954,27.2183,21.8954,964.4463,19.2889,17.0311,17.0267,12.4270,17.0223,12.3986,17.0180,12.3702,17.0180,3327.2205,133.0888,16.0237,16.0222,4.9854,16.0208,4.9878,16.0193,4.9901,16.0193,3327.2205,133.0888,15.7342,15.7331,1.9807,15.7320,1.9882,15.7309,1.9956,15.7309,964.4463,19.2889,9.0918,307.9926,6.0612,0.0000,248.8228,556.8154,-165290.9000,-218913.6096,-215442.8197
2960.0000,15.8168,28.0391,0.0000,221776.0000,-221776.0000,5.7500,0.0000,0.0000,0.0000,49283.5556,4.5000,1.0000,49283.5556,0.0000,0.0000,271059.5556,0.0000,-271059.5556,22.2870,14.9897,23883.0000,0.0000,23883.0000,0.6192,6454.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6454.8649,0.0000,0.0000,0.0000,17428.1351,17428.1351,21.8579,33.8988,0.0000,18174.6000,-18174.6000,0.4712,0.0000,0.0000,0.0000,3709.1020,4.9000,1.0000,3709.1020,0.0000,0.0000,21883.7020,0.0000,-21883.7020,22.3803,15.0830,1469.9000,0.0000,1469.9000,0.0381,397.2703,3.7000,1.0000,0.0000,0.0000,0.0000,397.2703,0.0000,0.0000,0.0000,1072.6297,1072.6297,22.3368,22.8996,932.9000,642.3000,290.6000,0.0242,212.0227,4.4000,1.0000,131.0816,4.9000,1.0000,343.1044,0.0000,0.0000,773.3816,720.8773,-52.5044,22.3380,15.0407,13053.9000,0.0000,13053.9000,0.3384,3528.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3528.0811,0.0000,0.0000,0.0000,9525.8189,9525.8189,22.0718,17.4870,19.7794,-12.8049,-192073.6530,10.8617,1283.1460,12.8315,10.8617,0.0000,46.5862,17.4752,16.2859,16.8805,-6.2282,-49825.5392,10.8617,2684.2712,26.8427,10.8617,0.0000,163.8088,16.2799,15.8225,16.0512,-2.7374,-19161.4508,10.8617,3168.4362,31.6844,10.8617,0.0000,213.8657,21.8710,21.8667,25.2645,21.8623,25.2878,21.8579,25.3110,21.8579,4559.4055,182.3762,22.3547,22.3487,28.7773,22.3427,28.7805,22.3368,28.7836,22.3368,4559.4055,182.3762,22.1106,22.0977,29.0247,22.0847,29.0218,22.0718,29.0187,22.0718,1318.8792,26.3776,17.4870,17.4830,15.6917,17.4791,15.6718,17.4752,15.6518,17.4752,4559.4055,182.3762,16.2859,16.2839,7.6215,16.2819,7.6184,16.2799,7.6153,16.2799,4559.4055,182.3762,15.8225,15.8206,3.0282,15.8187,3.0258,15.8168,3.0236,15.8168,1318.8792,26.3776,10.8617,504.0040,7.2411,0.0000,424.2607,928.2647,-201253.2000,-264969.1782,-261060.6430
2961.0000,15.9145,28.1368,0.0000,231790.8000,-231790.8000,6.0096,0.0000,0.0000,0.0000,51509.0667,4.5000,1.0000,51509.0667,0.0000,0.0000,283299.8667,0.0000,-283299.8667,22.3156,15.0183,27142.7000,0.0000,27142.7000,0.7037,7335.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7335.8649,0.0000,0.0000,0.0000,19806.8351,19806.8351,21.8537,33.8945,0.0000,21870.0000,-21870.0000,0.5670,0.0000,0.0000,0.0000,4463.2653,4.9000,1.0000,4463.2653,0.0000,0.0000,26333.2653,0.0000,-26333.2653,22.4486,15.1513,1593.2000,0.0000,1593.2000,0.0413,430.5946,3.7000,1.0000,0.0000,0.0000,0.0000,430.5946,0.0000,0.0000,0.0000,1162.6054,1162.6054,22.4056,22.1788,1208.5000,752.8000,455.7000,0.0313,274.6591,4.4000,1.0000,153.6327,4.9000,1.0000,428.2917,0.0000,0.0000,906.4327,933.8409,27.4083,22.4050,15.1077,11450.6000,0.0000,11450.6000,0.2969,3094.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3094.7568,0.0000,0.0000,0.0000,8355.8432,8355.8432,22.1801,17.7326,19.9564,-13.1226,-196838.9340,11.4748,1346.7723,13.4677,11.4748,0.0000,54.9291,17.7219,16.4810,17.1015,-6.8649,-54919.0397,11.4748,2811.7057,28.1171,11.4748,0.0000,193.1444,16.4749,15.9213,16.1981,-3.4998,-24498.3731,11.4748,3328.0930,33.2809,11.4748,0.0000,252.1657,21.8680,21.8633,25.5008,21.8585,25.5115,21.8537,25.5221,21.8537,5026.0233,201.0409,22.4224,22.4168,29.0208,22.4112,29.0232,22.4056,29.0256,22.4056,5026.0233,201.0409,22.2162,22.2042,29.8028,22.1922,29.8012,22.1801,29.7993,22.1801,1452.9464,29.0589,17.7326,17.7291,16.8273,17.7255,16.8123,17.7219,16.7974,17.7219,5026.0233,201.0409,16.4810,16.4790,9.2147,16.4769,9.2113,16.4749,9.2079,16.4749,5026.0233,201.0409,15.9213,15.9191,4.0513,15.9168,4.0462,15.9145,4.0411,15.9145,1452.9464,29.0589,11.4748,586.8729,7.6499,0.0000,500.2392,1087.1121,-213018.6000,-280280.4399,-276256.3468
2962.0000,16.0107,28.2329,0.0000,240148.6000,-240148.6000,6.2263,0.0000,0.0000,0.0000,53366.3556,4.5000,1.0000,53366.3556,0.0000,0.0000,293514.9556,0.0000,-293514.9556,22.3574,15.0601,32039.8000,0.0000,32039.8000,0.8307,8659.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8659.4054,0.0000,0.0000,0.0000,23380.3946,23380.3946,21.8382,33.8790,0.0000,22737.7000,-22737.7000,0.5895,0.0000,0.0000,0.0000,4640.3469,4.9000,1.0000,4640.3469,0.0000,0.0000,27378.0469,0.0000,-27378.0469,22.4302,15.1329,1632.1000,0.0000,1632.1000,0.0423,441.1081,3.7000,1.0000,0.0000,0.0000,0.0000,441.1081,0.0000,0.0000,0.0000,1190.9919,1190.9919,22.3891,22.5895,1370.6000,902.4000,468.2000,0.0355,311.5000,4.4000,1.0000,184.1633,4.9000,1.0000,495.6633,0.0000,0.0000,1086.5633,1059.1000,-27.4633,22.3897,15.0924,10381.8000,0.0000,10381.8000,0.2692,2805.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2805.8919,0.0000,0.0000,0.0000,7575.9081,7575.9081,22.1938,17.9239,20.0589,-13.1645,-197467.7085,11.9903,1401.9863,14.0199,11.9903,0.0000,62.6694,17.9135,16.6384,17.2760,-7.3707,-58965.9047,11.9903,2918.3532,29.1835,11.9903,0.0000,220.3612,16.6321,16.0181,16.3251,-4.0563,-28394.2842,11.9903,3460.3818,34.6038,11.9903,0.0000,287.6993,21.8519,21.8473,25.3931,21.8428,25.4024,21.8382,25.4116,21.8382,5433.9095,217.3564,22.4045,22.3994,28.4937,22.3943,28.4973,22.3891,28.5009,22.3891,5433.9095,217.3564,22.2259,22.2152,29.4551,22.2045,29.4617,22.1938,29.4680,22.1938,1570.0807,31.4016,17.9239,17.9204,17.6487,17.9170,17.6353,17.9135,17.6218,17.9135,5433.9095,217.3564,16.6384,16.6363,10.3352,16.6342,10.3315,16.6321,10.3277,16.6321,5433.9095,217.3564,16.0181,16.0156,4.9484,16.0132,4.9423,16.0107,4.9362,16.0107,1570.0807,31.4016,11.9903,662.9382,7.9935,0.0000,570.7299,1233.6681,-218364.4000,-288773.1712,-284827.8974
2963.0000,16.0978,28.3201,0.0000,248168.3000,-248168.3000,6.4342,0.0000,0.0000,0.0000,55148.5111,4.5000,1.0000,55148.5111,0.0000,0.0000,303316.8111,0.0000,-303316.8111,22.4337,15.1364,33673.8000,0.0000,33673.8000,0.8731,9101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9101.0270,0.0000,0.0000,0.0000,24572.7730,24572.7730,21.9065,33.9473,0.0000,25518.0000,-25518.0000,0.6616,0.0000,0.0000,0.0000,5207.7551,4.9000,1.0000,5207.7551,0.0000,0.0000,30725.7551,0.0000,-30725.7551,22.5483,15.2510,1918.4000,0.0000,1918.4000,0.0497,518.4865,3.7000,1.0000,0.0000,0.0000,0.0000,518.4865,0.0000,0.0000,0.0000,1399.9135,1399.9135,22.5031,23.1535,1496.9000,1041.5000,455.4000,0.0388,340.2045,4.4000,1.0000,212.5510,4.9000,1.0000,552.7556,0.0000,0.0000,1254.0510,1156.6955,-97.3556,22.5052,15.2079,8377.8000,0.0000,8377.8000,0.2172,2264.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2264.2703,0.0000,0.0000,0.0000,6113.5297,6113.5297,22.3420,18.0489,20.1954,-13.7016,-205524.3498,12.4120,1444.0443,14.4404,12.4120,0.0000,69.5165,18.0389,16.7634,17.4012,-7.6327,-61061.2683,12.4120,3006.4977,30.0650,12.4120,0.0000,244.4372,16.7571,16.1056,16.4313,-4.4554,-31187.9605,12.4120,3567.2687,35.6727,12.4120,0.0000,319.1326,21.9204,21.9158,26.0917,21.9111,26.0969,21.9065,26.1022,21.9065,5778.0632,231.1225,22.5190,22.5137,29.4350,22.5084,29.4338,22.5031,29.4326,22.5031,5778.0632,231.1225,22.3775,22.3656,30.9883,22.3538,30.9736,22.3420,30.9589,22.3420,1668.8740,33.3775,18.0489,18.0456,17.9591,18.0422,17.9478,18.0389,17.9365,18.0389,5778.0632,231.1225,16.7634,16.7613,11.1111,16.7592,11.1073,16.7571,11.1036,16.7571,5778.0632,231.1225,16.1056,16.1030,5.6723,16.1004,5.6663,16.0978,5.6603,16.0978,1668.8740,33.3775,12.4120,729.6589,8.2746,0.0000,633.0862,1362.7452,-229260.9000,-302053.7056,-297773.5786
2964.0000,16.1514,28.3737,0.0000,254844.6000,-254844.6000,6.6073,0.0000,0.0000,0.0000,56632.1333,4.5000,1.0000,56632.1333,0.0000,0.0000,311476.7333,0.0000,-311476.7333,22.6828,15.3855,29182.1000,0.0000,29182.1000,0.7566,7887.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7887.0541,0.0000,0.0000,0.0000,21295.0459,21295.0459,22.2195,34.2603,0.0000,22646.3000,-22646.3000,0.5871,0.0000,0.0000,0.0000,4621.6939,4.9000,1.0000,4621.6939,0.0000,0.0000,27267.9939,0.0000,-27267.9939,22.7913,15.4940,2290.3000,0.0000,2290.3000,0.0594,619.0000,3.7000,1.0000,0.0000,0.0000,0.0000,619.0000,0.0000,0.0000,0.0000,1671.3000,1671.3000,22.7387,22.3648,1658.4000,1012.8000,645.6000,0.0430,376.9091,4.4000,1.0000,206.6939,4.9000,1.0000,583.6030,0.0000,0.0000,1219.4939,1281.4909,61.9970,22.7374,15.4401,7309.0000,0.0000,7309.0000,0.1895,1975.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1975.4054,0.0000,0.0000,0.0000,5333.5946,5333.5946,22.5853,18.0949,20.3401,-14.2763,-214144.8181,12.3644,1430.9213,14.3092,12.3644,0.0000,68.7207,18.0855,16.8289,17.4572,-7.4906,-59924.5659,12.3644,2988.5575,29.8856,12.3644,0.0000,241.6391,16.8227,16.1588,16.4907,-4.5229,-31660.3299,12.3644,3545.3895,35.4539,12.3644,0.0000,315.4793,22.2362,22.2307,29.0912,22.2251,29.0854,22.2195,29.0795,22.2195,5738.7896,229.5516,22.7563,22.7504,31.4514,22.7445,31.4430,22.7387,31.4346,22.7387,5738.7896,229.5516,22.6255,22.6121,33.4741,22.5987,33.4379,22.5853,33.4019,22.5853,1657.6017,33.1520,18.0949,18.0918,17.6474,18.0886,17.6379,18.0855,17.6284,18.0855,5738.7896,229.5516,16.8289,16.8268,11.3128,16.8248,11.3096,16.8227,11.3064,16.8227,5738.7896,229.5516,16.1588,16.1563,5.9582,16.1539,5.9548,16.1514,5.9513,16.1514,1657.6017,33.1520,12.3644,721.9297,8.2429,0.0000,625.8390,1347.7688,-238063.9000,-310382.7896,-305729.7139
2965.0000,16.2283,28.4506,0.0000,260353.5000,-260353.5000,6.7501,0.0000,0.0000,0.0000,57856.3333,4.5000,1.0000,57856.3333,0.0000,0.0000,318209.8333,0.0000,-318209.8333,22.6006,15.3033,33673.6000,0.0000,33673.6000,0.8731,9100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9100.9730,0.0000,0.0000,0.0000,24572.6270,24572.6270,22.0954,34.1363,0.0000,28278.7000,-28278.7000,0.7332,0.0000,0.0000,0.0000,5771.1633,4.9000,1.0000,5771.1633,0.0000,0.0000,34049.8633,0.0000,-34049.8633,22.7773,15.4800,2182.3000,0.0000,2182.3000,0.0566,589.8108,3.7000,1.0000,0.0000,0.0000,0.0000,589.8108,0.0000,0.0000,0.0000,1592.4892,1592.4892,22.7300,21.8998,1915.5000,1097.2000,818.3000,0.0497,435.3409,4.4000,1.0000,223.9184,4.9000,1.0000,659.2593,0.0000,0.0000,1321.1184,1480.1591,159.0407,22.7269,15.4296,6507.3000,0.0000,6507.3000,0.1687,1758.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1758.7297,0.0000,0.0000,0.0000,4748.5703,4748.5703,22.5988,18.2684,20.4336,-14.4162,-216242.7274,12.9470,1493.2403,14.9324,12.9470,0.0000,78.8995,18.2583,16.9408,17.5995,-8.2236,-65789.1203,12.9470,3112.3723,31.1237,12.9470,0.0000,277.4302,16.9343,16.2365,16.5854,-4.9780,-34846.2990,12.9470,3719.6735,37.1967,12.9470,0.0000,362.2076,22.1085,22.1042,27.2581,22.0998,27.2642,22.0954,27.2703,22.0954,6228.2448,249.1298,22.7454,22.7403,30.7677,22.7352,30.7663,22.7300,30.7649,22.7300,6228.2448,249.1298,22.6318,22.6208,32.7704,22.6098,32.7645,22.5988,32.7582,22.5988,1798.0542,35.9611,18.2684,18.2650,18.7900,18.2616,18.7781,18.2583,18.7663,18.2583,6228.2448,249.1298,16.9408,16.9386,12.0572,16.9364,12.0529,16.9343,12.0487,16.9343,6228.2448,249.1298,16.2365,16.2337,6.5802,16.2310,6.5741,16.2283,6.5680,16.2283,1798.0542,35.9611,12.9470,820.3349,8.6313,0.0000,718.5373,1538.8722,-245450.7000,-321186.9694,-316878.1467
2966.0000,16.2861,28.5083,0.0000,266907.2000,-266907.2000,6.9201,0.0000,0.0000,0.0000,59312.7111,4.5000,1.0000,59312.7111,0.0000,0.0000,326219.9111,0.0000,-326219.9111,22.7633,15.4660,32037.1000,0.0000,32037.1000,0.8306,8658.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8658.6757,0.0000,0.0000,0.0000,23378.4243,23378.4243,22.2838,34.3247,0.0000,28136.7000,-28136.7000,0.7295,0.0000,0.0000,0.0000,5742.1837,4.9000,1.0000,5742.1837,0.0000,0.0000,33878.8837,0.0000,-33878.8837,22.9565,15.6592,1459.7000,0.0000,1459.7000,0.0378,394.5135,3.7000,1.0000,0.0000,0.0000,0.0000,394.5135,0.0000,0.0000,0.0000,1065.1865,1065.1865,22.9185,24.8787,1516.0000,1219.7000,296.3000,0.0393,344.5455,4.4000,1.0000,248.9184,4.9000,1.0000,593.4638,0.0000,0.0000,1468.6184,1171.4545,-297.1638,22.9244,15.6271,5705.7000,0.0000,5705.7000,0.1479,1542.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1542.0811,0.0000,0.0000,0.0000,4163.6189,4163.6189,22.8031,18.3358,20.5694,-14.9995,-224991.9626,13.0579,1498.5971,14.9860,13.0579,0.0000,80.9443,18.3262,17.0165,17.6713,-8.2450,-65960.0714,13.0579,3130.4315,31.3043,13.0579,0.0000,284.6203,17.0100,16.2941,16.6521,-5.1510,-36056.8142,13.0579,3744.7774,37.4478,13.0579,0.0000,371.5948,22.2991,22.2940,29.0418,22.2889,29.0384,22.2838,29.0349,22.2838,6323.4317,252.9373,22.9354,22.9297,32.3307,22.9241,32.3226,22.9185,32.3144,22.9185,6323.4317,252.9373,22.8417,22.8288,34.8284,22.8159,34.7942,22.8031,34.7601,22.8031,1825.3613,36.5072,18.3358,18.3326,18.7793,18.3294,18.7698,18.3262,18.7604,18.3262,6323.4317,252.9373,17.0165,17.0143,12.4012,17.0122,12.3972,17.0100,12.3932,17.0100,6323.4317,252.9373,16.2941,16.2914,6.9247,16.2888,6.9199,16.2861,6.9152,16.2861,1825.3613,36.5072,13.0579,839.9901,8.7053,0.0000,737.1595,1577.1495,-255545.1000,-331788.7289,-327008.8483
2967.0000,16.3506,28.5728,0.0000,274506.0000,-274506.0000,7.1171,0.0000,0.0000,0.0000,61001.3333,4.5000,1.0000,61001.3333,0.0000,0.0000,335507.3333,0.0000,-335507.3333,22.8480,15.5507,30405.7000,0.0000,30405.7000,0.7883,8217.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8217.7568,0.0000,0.0000,0.0000,22187.9432,22187.9432,22.4033,34.4441,0.0000,29806.8000,-29806.8000,0.7728,0.0000,0.0000,0.0000,6083.0204,4.9000,1.0000,6083.0204,0.0000,0.0000,35889.8204,0.0000,-35889.8204,23.0984,15.8011,1415.0000,0.0000,1415.0000,0.0367,382.4324,3.7000,1.0000,0.0000,0.0000,0.0000,382.4324,0.0000,0.0000,0.0000,1032.5676,1032.5676,23.0617,31.1680,819.4000,1609.3000,-789.9000,0.0417,186.2273,4.4000,1.0000,328.4286,4.9000,1.0000,514.6558,0.0000,0.0000,1937.7286,633.1727,-1304.5558,23.0869,15.7896,6507.3000,0.0000,6507.3000,0.1687,1758.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1758.7297,0.0000,0.0000,0.0000,4748.5703,4748.5703,22.9572,18.4527,20.7050,-15.5067,-232600.8686,13.3880,1528.9283,15.2893,13.3880,0.0000,87.2393,18.4429,17.1042,17.7735,-8.6405,-69124.0969,13.3880,3197.0774,31.9708,13.3880,0.0000,306.7552,17.0976,16.3590,16.7283,-5.4485,-38139.2599,13.3880,3837.8122,38.3781,13.3880,0.0000,400.4937,22.4183,22.4133,29.8134,22.4083,29.8106,22.4033,29.8078,22.4033,6610.5650,264.4226,23.0784,23.0728,33.2192,23.0672,33.2114,23.0617,33.2036,23.0617,6610.5650,264.4226,22.9950,22.9824,35.9368,22.9698,35.9073,22.9572,35.8778,22.9572,1907.7203,38.1544,18.4527,18.4494,19.3875,18.4461,19.3772,18.4429,19.3668,18.4429,6610.5650,264.4226,17.1042,17.1020,12.8979,17.0998,12.8935,17.0976,12.8891,17.0976,6610.5650,264.4226,16.3590,16.3562,7.3739,16.3534,7.3681,16.3506,7.3624,16.3506,1907.7203,38.1544,13.3880,900.2806,8.9253,0.0000,794.4883,1694.7688,-266774.7000,-344732.6285,-339864.2254
2968.0000,16.4128,28.6350,0.0000,279620.4000,-279620.4000,7.2497,0.0000,0.0000,0.0000,62137.8667,4.5000,1.0000,62137.8667,0.0000,0.0000,341758.2667,0.0000,-341758.2667,22.9159,15.6186,25918.4000,0.0000,25918.4000,0.6720,7004.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7004.9730,0.0000,0.0000,0.0000,18913.4270,18913.4270,22.5408,34.5816,0.0000,33265.2000,-33265.2000,0.8625,0.0000,0.0000,0.0000,6788.8163,4.9000,1.0000,6788.8163,0.0000,0.0000,40054.0163,0.0000,-40054.0163,23.3029,16.0056,1808.0000,0.0000,1808.0000,0.0469,488.6486,3.7000,1.0000,0.0000,0.0000,0.0000,488.6486,0.0000,0.0000,0.0000,1319.3514,1319.3514,23.2605,33.8665,402.1000,2165.6000,-1763.5000,0.0561,91.3864,4.4000,1.0000,441.9592,4.9000,1.0000,533.3455,0.0000,0.0000,2607.5592,310.7136,-2296.8455,23.3042,16.0069,7576.2000,0.0000,7576.2000,0.1964,2047.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2047.6216,0.0000,0.0000,0.0000,5528.5784,5528.5784,23.1594,18.5547,20.8570,-16.1326,-241988.4728,13.6254,1547.4812,15.4748,13.6254,0.0000,91.9624,18.5449,17.1875,17.8662,-8.9167,-71333.4701,13.6254,3242.3023,32.4230,13.6254,0.0000,323.3629,17.1808,16.4213,16.8011,-5.7017,-39912.1666,13.6254,3904.6245,39.0462,13.6254,0.0000,422.1764,22.5560,22.5509,30.7496,22.5458,30.7454,22.5408,30.7410,22.5408,6820.5573,272.8223,23.2778,23.2720,34.6459,23.2663,34.6355,23.2605,34.6251,23.2605,6820.5573,272.8223,23.1990,23.1858,37.6376,23.1726,37.5997,23.1594,37.5618,23.1594,1967.9401,39.3588,18.5547,18.5514,19.8294,18.5481,19.8193,18.5449,19.8093,18.5449,6820.5573,272.8223,17.1875,17.1853,13.3424,17.1830,13.3378,17.1808,13.3333,17.1808,6820.5573,272.8223,16.4213,16.4185,7.7810,16.4156,7.7751,16.4128,7.7692,16.4128,1967.9401,39.3588,13.6254,945.3118,9.0836,0.0000,837.5018,1782.8136,-279346.5000,-358347.7718,-353234.1095
2969.0000,16.4398,28.6621,0.0000,281789.8000,-281789.8000,7.3059,0.0000,0.0000,0.0000,62619.9556,4.5000,1.0000,62619.9556,0.0000,0.0000,344409.7556,0.0000,-344409.7556,23.1303,15.8330,16932.6000,0.0000,16932.6000,0.4390,4576.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4576.3784,0.0000,0.0000,0.0000,12356.2216,12356.2216,22.8725,34.9133,0.0000,31082.7000,-31082.7000,0.8059,0.0000,0.0000,0.0000,6343.4082,4.9000,1.0000,6343.4082,0.0000,0.0000,37426.1082,0.0000,-37426.1082,23.5995,16.3022,1160.9000,0.0000,1160.9000,0.0301,313.7568,3.7000,1.0000,0.0000,0.0000,0.0000,313.7568,0.0000,0.0000,0.0000,847.1432,847.1432,23.5638,35.2392,105.9000,2239.1000,-2133.2000,0.0581,24.0682,4.4000,1.0000,456.9592,4.9000,1.0000,481.0274,0.0000,0.0000,2696.0592,81.8318,-2614.2274,23.6146,16.3173,9981.0000,0.0000,9981.0000,0.2588,2697.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2697.5676,0.0000,0.0000,0.0000,7283.4324,7283.4324,23.4290,18.5764,21.0027,-16.6534,-249800.5460,13.3466,1507.8577,15.0786,13.3466,0.0000,86.4329,18.5668,17.2170,17.8919,-8.6861,-69488.8527,13.3466,3172.8621,31.7286,13.3466,0.0000,303.9197,17.2104,16.4479,16.8291,-5.6075,-39252.7641,13.3466,3811.3813,38.1138,13.3466,0.0000,396.7917,22.8902,22.8843,33.5696,22.8784,33.5566,22.8725,33.5436,22.8725,6574.2591,262.9704,23.5831,23.5767,37.0017,23.5702,36.9847,23.5638,36.9677,23.5638,6574.2591,262.9704,23.4731,23.4584,40.0475,23.4437,39.9920,23.4290,39.9368,23.4290,1897.3077,37.9462,18.5764,18.5732,19.4987,18.5700,19.4898,18.5668,19.4809,18.5668,6574.2591,262.9704,17.2170,17.2148,13.2567,17.2126,13.2526,17.2104,13.2485,17.2104,6574.2591,262.9704,16.4479,16.4452,7.7538,16.4425,7.7506,16.4398,7.7474,16.4398,1897.3077,37.9462,13.3466,892.5750,8.8977,0.0000,787.1442,1679.7192,-286931.2000,-363963.2938,-358542.1627
2970.0000,16.2104,28.4327,0.0000,183956.2000,-183956.2000,4.7694,0.0000,0.0000,0.0000,40879.1556,4.5000,1.0000,40879.1556,0.0000,0.0000,224835.3556,0.0000,-224835.3556,22.9824,15.6851,13957.3000,0.0000,13957.3000,0.3619,3772.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3772.2432,0.0000,0.0000,0.0000,10185.0568,10185.0568,22.6541,34.6949,0.0000,8044.2000,-8044.2000,0.2086,0.0000,0.0000,0.0000,1641.6735,4.9000,1.0000,1641.6735,0.0000,0.0000,9685.8735,0.0000,-9685.8735,22.9458,15.6485,971.5000,0.0000,971.5000,0.0252,262.5676,3.7000,1.0000,0.0000,0.0000,0.0000,262.5676,0.0000,0.0000,0.0000,708.9324,708.9324,22.9066,34.9411,2.2000,2691.8000,-2689.6000,0.0698,0.5000,4.4000,1.0000,549.3469,4.9000,1.0000,549.8469,0.0000,0.0000,3241.1469,1.7000,-3239.4469,23.0042,15.7069,11717.8000,0.0000,11717.8000,0.3038,3166.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3166.9730,0.0000,0.0000,0.0000,8550.8270,8550.8270,22.7226,17.9198,20.3212,-10.6306,-159459.6480,8.6079,996.8759,9.9688,8.6079,0.0000,23.1880,17.9146,16.8543,17.3845,-4.4006,-35204.7372,8.6079,2086.4001,20.8640,8.6079,0.0000,81.5347,16.8496,16.2104,16.5300,-3.0319,-21223.1135,8.6079,2464.4783,24.6448,8.6079,0.0000,106.4501,22.6756,22.6684,30.6087,22.6613,30.5839,22.6541,30.5591,22.6541,3020.5634,120.8225,22.9245,22.9185,29.5978,22.9125,29.5862,22.9066,29.5747,22.9066,3020.5634,120.8225,22.7466,22.7387,30.2153,22.7307,30.2446,22.7226,30.2729,22.7226,876.1276,17.5226,17.9198,17.9181,12.6032,17.9164,12.6090,17.9146,12.6147,17.9146,3020.5634,120.8225,16.8543,16.8527,9.3793,16.8512,9.3816,16.8496,9.3838,16.8496,3020.5634,120.8225,16.2104,16.2105,4.6229,16.2105,4.6524,16.2104,4.6815,16.2104,876.1276,17.5226,8.6079,264.7603,5.7386,0.0000,211.1728,475.9330,-168043.4000,-218315.8597,-215887.4987
2971.0000,16.1069,28.3291,0.0000,177249.2000,-177249.2000,4.5955,0.0000,0.0000,0.0000,39388.7111,4.5000,1.0000,39388.7111,0.0000,0.0000,216637.9111,0.0000,-216637.9111,22.9921,15.6948,13957.9000,0.0000,13957.9000,0.3619,3772.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3772.4054,0.0000,0.0000,0.0000,10185.4946,10185.4946,22.6443,34.6851,0.0000,4127.2000,-4127.2000,0.1070,0.0000,0.0000,0.0000,842.2857,4.9000,1.0000,842.2857,0.0000,0.0000,4969.4857,0.0000,-4969.4857,22.8023,15.5050,755.1000,0.0000,755.1000,0.0196,204.0811,3.7000,1.0000,0.0000,0.0000,0.0000,204.0811,0.0000,0.0000,0.0000,551.0189,551.0189,22.7629,34.5936,67.7000,2489.6000,-2421.9000,0.0645,15.3864,4.4000,1.0000,508.0816,4.9000,1.0000,523.4680,0.0000,0.0000,2997.6816,52.3136,-2945.3680,22.8566,15.5593,11183.4000,0.0000,11183.4000,0.2900,3022.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3022.5405,0.0000,0.0000,0.0000,8160.8595,8160.8595,22.5560,17.6563,20.1061,-10.2776,-154163.4884,8.1577,952.2038,9.5220,8.1577,0.0000,19.7366,17.6497,16.6919,17.1708,-3.7671,-30136.5877,8.1577,1993.5819,19.9358,8.1577,0.0000,69.3989,16.6866,16.1095,16.3980,-2.5936,-18155.4189,8.1577,2347.6182,23.4762,8.1577,0.0000,90.6059,22.6684,22.6604,30.3959,22.6523,30.3651,22.6443,30.3345,22.6443,2747.0947,109.8838,22.7847,22.7775,28.7227,22.7702,28.6976,22.7629,28.6727,22.7629,2747.0947,109.8838,22.5972,22.5834,29.1679,22.5696,29.1143,22.5560,29.0619,22.5560,797.3226,15.9465,17.6563,17.6541,10.7300,17.6519,10.7284,17.6497,10.7267,17.6497,2747.0947,109.8838,16.6919,16.6901,8.1391,16.6883,8.1381,16.6866,8.1371,16.6866,2747.0947,109.8838,16.1095,16.1087,3.6815,16.1078,3.6948,16.1069,3.7082,16.1069,797.3226,15.9465,8.1577,228.2260,5.4385,0.0000,179.7414,407.9674,-157901.9000,-205655.3918,-202455.4949
