Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2972.0000,15.9493,28.1716,0.0000,107391.9000,-107391.9000,2.7843,0.0000,0.0000,0.0000,23864.8667,4.5000,1.0000,23864.8667,0.0000,0.0000,131256.7667,0.0000,-131256.7667,22.4193,15.1220,13957.8000,0.0000,13957.8000,0.3619,3772.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3772.3784,0.0000,0.0000,0.0000,10185.4216,10185.4216,21.8973,33.9381,0.0000,664.2000,-664.2000,0.0172,0.0000,0.0000,0.0000,135.5510,4.9000,1.0000,135.5510,0.0000,0.0000,799.7510,0.0000,-799.7510,21.9367,14.6394,823.0000,0.0000,823.0000,0.0213,222.4324,3.7000,1.0000,0.0000,0.0000,0.0000,222.4324,0.0000,0.0000,0.0000,600.5676,600.5676,21.8916,32.4903,403.7000,2163.1000,-1759.4000,0.0561,91.7500,4.4000,1.0000,441.4490,4.9000,1.0000,533.1990,0.0000,0.0000,2604.5490,311.9500,-2292.5990,22.0046,14.7073,10248.2000,0.0000,10248.2000,0.2657,2769.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2769.7838,0.0000,0.0000,0.0000,7478.4162,7478.4162,21.6372,17.2681,19.4527,-5.9090,-88635.1486,5.2598,628.9227,6.2892,5.2598,0.0000,5.2904,17.2631,16.4551,16.8591,-2.0490,-16392.1414,5.2598,1300.9560,13.0096,5.2598,0.0000,18.6022,16.4501,15.9465,16.1983,-1.4595,-10216.2640,5.2598,1525.5264,15.2553,5.2598,0.0000,24.2867,21.9172,21.9106,22.8113,21.9039,22.7967,21.8973,22.7822,21.8973,1269.1968,50.7679,21.9071,21.9020,20.3953,21.8968,20.3928,21.8916,20.3901,21.8916,1269.1968,50.7679,21.6360,21.6367,18.1931,21.6371,18.3186,21.6372,18.4398,21.6372,370.4335,7.4087,17.2681,17.2665,7.5646,17.2648,7.5680,17.2631,7.5713,17.2631,1269.1968,50.7679,16.4551,16.4534,6.1693,16.4517,6.1691,16.4501,6.1689,16.4501,1269.1968,50.7679,15.9465,15.9475,2.0112,15.9484,2.0462,15.9493,2.0805,15.9493,370.4335,7.4087,5.2598,68.0630,3.5066,0.0000,48.1792,116.2423,-84786.5000,-116084.7113,-115243.5540
2973.0000,15.8461,28.0681,2.8000,98570.2000,-98567.4000,2.5556,0.6364,4.4000,1.0000,21904.4889,4.5000,1.0000,21905.1253,0.0000,0.0000,120474.6889,2.1636,-120472.5253,22.4805,15.1832,11825.0000,0.0000,11825.0000,0.3066,3195.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3195.9459,0.0000,0.0000,0.0000,8629.0541,8629.0541,21.9704,21.9704,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9704,14.6731,502.9000,0.0000,502.9000,0.0130,135.9189,3.7000,1.0000,0.0000,0.0000,0.0000,135.9189,0.0000,0.0000,0.0000,366.9811,366.9811,21.9191,30.3291,837.5000,1782.4000,-944.9000,0.0462,190.3409,4.4000,1.0000,363.7551,4.9000,1.0000,554.0960,0.0000,0.0000,2146.1551,647.1591,-1498.9960,22.0016,14.7043,8377.8000,0.0000,8377.8000,0.2172,2264.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2264.2703,0.0000,0.0000,0.0000,6113.5297,6113.5297,21.6087,16.8091,19.2089,-5.8104,-87155.5695,4.7080,568.0582,5.6806,4.7080,0.0000,3.7938,16.8092,16.3850,16.5971,-0.9629,-7702.9209,4.7080,1176.3536,11.7635,4.7080,0.0000,13.3399,16.3776,15.8438,16.1107,-1.3846,-9692.3082,4.7080,1370.1603,13.7016,4.7080,0.0000,17.4164,22.0053,21.9936,24.6962,21.9820,24.6309,21.9704,24.5661,21.9704,1045.2865,41.8115,21.9502,21.9398,22.3096,21.9294,22.2530,21.9191,22.1970,21.9191,1045.2865,41.8115,21.6650,21.6457,20.5770,21.6270,20.4393,21.6087,20.3080,21.6087,305.5392,6.1108,16.8091,16.8091,3.9543,16.8092,3.9737,16.8092,3.9930,16.8092,1045.2865,41.8115,16.3850,16.3825,6.0109,16.3800,6.0025,16.3776,5.9942,16.3776,1045.2865,41.8115,15.8438,15.8446,1.2215,15.8453,1.2493,15.8461,1.2770,15.8461,305.5392,6.1108,4.7080,50.1894,3.1387,0.0000,34.5501,84.7395,-78806.6000,-106861.9564,-104550.7987
2974.0000,15.7922,27.9832,310.9000,76998.8000,-76687.9000,1.9963,70.6591,4.4000,1.0000,17110.8444,4.5000,1.0000,17181.5035,0.0000,0.0000,94109.6444,240.2409,-93869.4035,21.9568,14.6595,11553.7000,0.0000,11553.7000,0.2996,3122.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3122.6216,0.0000,0.0000,0.0000,8431.0784,8431.0784,21.3806,20.5910,3378.6000,1946.7000,1431.9000,0.0876,767.8636,4.4000,1.0000,397.2857,4.9000,1.0000,1165.1494,0.0000,0.0000,2343.9857,2610.7364,266.7506,21.3630,14.0657,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,21.3258,20.4118,1894.3000,1071.9000,822.4000,0.0491,430.5227,4.4000,1.0000,218.7551,4.9000,1.0000,649.2778,0.0000,0.0000,1290.6551,1463.7773,173.1222,21.3144,14.0171,7309.0000,0.0000,7309.0000,0.1895,1975.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1975.4054,0.0000,0.0000,0.0000,5333.5946,5333.5946,20.9644,16.7765,18.8704,-4.2512,-63768.1519,3.9479,482.3999,4.8240,3.9479,0.0000,2.2370,16.7692,16.2140,16.4916,-1.0567,-8453.9414,3.9479,990.4860,9.9049,3.9479,0.0000,7.8657,16.2087,15.7921,16.0004,-0.9063,-6344.1996,3.9479,1153.9254,11.5393,3.9479,0.0000,10.2693,21.4031,21.3956,19.0629,21.3881,19.0462,21.3806,19.0294,21.3806,768.5564,30.7423,21.3449,21.3385,16.9929,21.3321,16.9831,21.3258,16.9731,21.3258,768.5564,30.7423,20.9641,20.9647,13.2483,20.9648,13.3704,20.9644,13.4852,20.9644,225.2043,4.5041,16.7765,16.7741,4.8110,16.7716,4.8023,16.7692,4.7938,16.7692,768.5564,30.7423,16.2140,16.2122,4.7014,16.2105,4.7012,16.2087,4.7010,16.2087,768.5564,30.7423,15.7921,15.7921,1.0223,15.7921,1.0394,15.7922,1.0565,15.7922,225.2043,4.5041,3.9479,30.9597,2.6319,0.0000,20.3720,51.3317,-55192.0000,-79388.3631,-78566.2930
2975.0000,15.7480,27.9039,577.9000,67366.2000,-66788.3000,1.7466,131.3409,4.4000,1.0000,14970.2667,4.5000,1.0000,15101.6076,0.0000,0.0000,82336.4667,446.5591,-81889.9076,21.5669,14.2696,11526.4000,0.0000,11526.4000,0.2988,3115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3115.2432,0.0000,0.0000,0.0000,8411.1568,8411.1568,20.9479,18.5061,7009.2000,3076.8000,3932.4000,0.1817,1593.0000,4.4000,1.0000,627.9184,4.9000,1.0000,2220.9184,0.0000,0.0000,3704.7184,5416.2000,1711.4816,20.8262,13.5289,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,20.7914,15.3025,3427.8000,637.2000,2790.6000,0.0889,779.0455,4.4000,1.0000,130.0408,4.9000,1.0000,909.0863,0.0000,0.0000,767.2408,2648.7545,1881.5137,20.6578,13.3605,4102.5000,0.0000,4102.5000,0.1064,1108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1108.7838,0.0000,0.0000,0.0000,2993.7162,2993.7162,20.4494,16.7714,18.6104,-3.4507,-51759.8055,3.6487,450.2109,4.5021,3.6487,0.0000,1.7659,16.7619,16.0995,16.4307,-1.1652,-9321.5590,3.6487,917.5945,9.1759,3.6487,0.0000,6.2095,16.0941,15.7478,15.9210,-0.6962,-4873.6267,3.6487,1069.8072,10.6981,3.6487,0.0000,8.1070,20.9692,20.9621,15.8973,20.9550,15.8816,20.9479,15.8660,20.9479,669.9484,26.7979,20.8061,20.8012,13.0260,20.7963,13.0278,20.7914,13.0295,20.7914,669.9484,26.7979,20.4450,20.4466,9.0119,20.4481,9.1200,20.4494,9.2270,20.4494,196.5333,3.9307,16.7714,16.7683,5.4448,16.7651,5.4312,16.7619,5.4177,16.7619,669.9484,26.7979,16.0995,16.0977,4.0551,16.0959,4.0537,16.0941,4.0523,16.0941,669.9484,26.7979,15.7478,15.7479,0.8278,15.7479,0.8454,15.7480,0.8629,15.7480,196.5333,3.9307,3.6487,24.9479,2.4325,0.0000,16.0825,41.0304,-44048.4000,-66608.9041,-65954.9912
2976.0000,15.6983,27.8117,840.0000,59668.8000,-58828.8000,1.5470,190.9091,4.4000,1.0000,13259.7333,4.5000,1.0000,13450.6424,0.0000,0.0000,72928.5333,649.0909,-72279.4424,21.1559,13.8586,11542.6000,0.0000,11542.6000,0.2993,3119.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3119.6216,0.0000,0.0000,0.0000,8422.9784,8422.9784,20.5034,21.5505,10420.3000,7593.5000,2826.8000,0.2702,2368.2500,4.4000,1.0000,1549.6939,4.9000,1.0000,3917.9439,0.0000,0.0000,9143.1939,8052.0500,-1091.1439,20.5858,13.2885,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,20.5459,13.3493,4985.1000,219.7000,4765.4000,0.1292,1132.9773,4.4000,1.0000,44.8367,4.9000,1.0000,1177.8140,0.0000,0.0000,264.5367,3852.1227,3587.5860,20.2751,12.9778,1296.8000,0.0000,1296.8000,0.0336,350.4865,3.7000,1.0000,0.0000,0.0000,0.0000,350.4865,0.0000,0.0000,0.0000,946.3135,946.3135,20.1913,16.6679,18.4296,-3.1109,-46663.4534,3.4337,426.5783,4.2658,3.4337,0.0000,1.4718,16.6605,16.0571,16.3588,-0.9989,-7990.9356,3.4337,865.9558,8.6596,3.4337,0.0000,5.1753,16.0501,15.6964,15.8733,-0.6692,-4684.1903,3.4337,1008.6646,10.0866,3.4337,0.0000,6.7568,20.5199,20.5144,12.7124,20.5089,12.7114,20.5034,12.7103,20.5034,602.7724,24.1109,20.5649,20.5586,12.2163,20.5522,12.2004,20.5459,12.1846,20.5459,602.7724,24.1109,20.2036,20.1994,8.2255,20.1953,8.2496,20.1913,8.2756,20.1913,176.9846,3.5397,16.6679,16.6654,4.8684,16.6630,4.8637,16.6605,4.8589,16.6605,602.7724,24.1109,16.0571,16.0548,4.0857,16.0524,4.0789,16.0501,4.0721,16.0501,602.7724,24.1109,15.6964,15.6971,0.5026,15.6977,0.5268,15.6983,0.5506,15.6983,176.9846,3.5397,3.4337,21.1277,2.2891,0.0000,13.4040,34.5317,-38018.5000,-60137.3598,-59338.5793
2977.0000,15.6998,27.7672,1082.7000,54036.1000,-52953.4000,1.4010,246.0682,4.4000,1.0000,12008.0222,4.5000,1.0000,12254.0904,0.0000,0.0000,66044.1222,836.6318,-65207.4904,20.7118,13.4145,11519.6000,0.0000,11519.6000,0.2987,3113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3113.4054,0.0000,0.0000,0.0000,8406.1946,8406.1946,20.0549,18.6585,14234.1000,7484.1000,6750.0000,0.3690,3235.0227,4.4000,1.0000,1527.3673,4.9000,1.0000,4762.3901,0.0000,0.0000,9011.4673,10999.0773,1987.6099,19.9021,12.6048,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,19.8789,12.2422,5799.3000,43.6000,5755.7000,0.1504,1318.0227,4.4000,1.0000,8.8980,4.9000,1.0000,1326.9207,0.0000,0.0000,52.4980,4481.2773,4428.7793,19.5385,12.2412,761.0000,0.0000,761.0000,0.0197,205.6757,3.7000,1.0000,0.0000,0.0000,0.0000,205.6757,0.0000,0.0000,0.0000,555.3243,555.3243,19.5410,16.8871,18.2141,-2.3019,-34528.3781,3.3732,422.4835,4.2248,3.3732,0.0000,1.3954,16.8691,15.9006,16.3849,-1.5751,-12600.7528,3.3732,849.8233,8.4982,3.3732,0.0000,4.9064,15.8977,15.7034,15.8006,-0.3611,-2527.6320,3.3732,993.7206,9.9372,3.3732,0.0000,6.4057,20.0657,20.0621,9.6263,20.0585,9.6408,20.0549,9.6551,20.0549,584.4168,23.3767,19.8805,19.8800,6.7526,19.8795,6.7951,19.8789,6.8370,19.8789,584.4168,23.3767,19.4959,19.5117,1.5569,19.5268,1.8198,19.5410,2.0729,19.5410,171.6404,3.4328,16.8871,16.8811,7.4927,16.8751,7.4529,16.8691,7.4135,16.8691,584.4168,23.3767,15.9006,15.8997,2.8807,15.8987,2.8881,15.8977,2.8953,15.8977,584.4168,23.3767,15.7034,15.7022,0.8598,15.7010,0.8600,15.6998,0.8609,15.6998,171.6404,3.4328,3.3732,20.1242,2.2488,0.0000,12.7075,32.8317,-27781.5000,-49548.1985,-49656.7629
2978.0000,15.6948,27.6867,1467.2000,49224.6000,-47757.4000,1.2762,333.4545,4.4000,1.0000,10938.8000,4.5000,1.0000,11272.2545,0.0000,0.0000,60163.4000,1133.7455,-59029.6545,20.3788,13.0815,11487.1000,0.0000,11487.1000,0.2978,3104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3104.6216,0.0000,0.0000,0.0000,8382.4784,8382.4784,19.7046,15.8217,15970.9000,5099.1000,10871.8000,0.4141,3629.7500,4.4000,1.0000,1040.6327,4.9000,1.0000,4670.3827,0.0000,0.0000,6139.7327,12341.1500,6201.4173,19.2125,11.9152,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,19.1989,11.4731,6593.4000,0.8000,6592.6000,0.1709,1498.5000,4.4000,1.0000,0.1633,4.9000,1.0000,1498.6633,0.0000,0.0000,0.9633,5094.9000,5093.9367,18.7947,11.4974,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,18.8469,17.1297,17.9883,-1.4427,-21640.8165,3.2674,412.7560,4.1276,3.2674,0.0000,1.2682,17.1060,15.7675,16.4368,-2.1086,-16868.8290,3.2674,821.5170,8.2152,3.2674,0.0000,4.4593,15.7658,15.6983,15.7320,-0.1216,-850.9497,3.2674,965.1690,9.6517,3.2674,0.0000,5.8219,19.7137,19.7107,7.6636,19.7076,7.6793,19.7046,7.6949,19.7046,552.9464,22.1179,19.1906,19.1934,1.8198,19.1962,1.8855,19.1989,1.9507,19.1989,552.9464,22.1179,18.7738,18.7989,-4.5782,18.8232,-4.2446,18.8469,-3.9174,18.8469,162.4749,3.2495,17.1297,17.1218,9.8461,17.1139,9.7932,17.1060,9.7407,17.1060,552.9464,22.1179,15.7675,15.7669,2.0311,15.7664,2.0405,15.7658,2.0499,15.7658,552.9464,22.1179,15.6983,15.6971,0.9630,15.6960,0.9671,15.6948,0.9712,15.6948,162.4749,3.2495,3.2674,18.4454,2.1783,0.0000,11.5493,29.9947,-18065.5000,-38811.5302,-39360.5953
2979.0000,15.7257,27.5484,2302.3000,44531.2000,-42228.9000,1.1546,523.2500,4.4000,1.0000,9895.8222,4.5000,1.0000,10419.0722,0.0000,0.0000,54427.0222,1779.0500,-52647.9722,19.8067,12.5094,11509.3000,0.0000,11509.3000,0.2984,3110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3110.6216,0.0000,0.0000,0.0000,8398.6784,8398.6784,19.1581,11.4308,20962.0000,0.0000,20962.0000,0.5435,4764.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4764.0909,0.0000,0.0000,0.0000,16197.9091,16197.9091,17.9025,10.6052,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,17.9201,10.1928,8258.3000,0.0000,8258.3000,0.2141,1876.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1876.8864,0.0000,0.0000,0.0000,6381.4136,6381.4136,17.4254,10.1281,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,17.5743,17.7558,17.6650,0.1561,2341.2206,3.3448,427.7606,4.2776,3.3448,0.0000,1.3604,17.7149,15.5226,16.6188,-3.5353,-28282.4840,3.3448,835.0306,8.3503,3.3448,0.0000,4.7835,15.5265,15.7341,15.6303,0.3825,2677.7734,3.3448,991.9897,9.9199,3.3448,0.0000,6.2452,19.1557,19.1565,3.6131,19.1573,3.6634,19.1581,3.7132,19.1581,575.8893,23.0356,17.8808,17.8941,-8.9016,17.9072,-8.7432,17.9201,-8.5864,17.9201,575.8893,23.0356,17.4050,17.4631,-17.9483,17.5195,-17.2611,17.5743,-16.5922,17.5743,169.1572,3.3831,17.7558,17.7420,15.6862,17.7284,15.5822,17.7149,15.4790,17.7149,575.8893,23.0356,15.5226,15.5240,0.1065,15.5253,0.1331,15.5265,0.1594,15.5265,575.8893,23.0356,15.7341,15.7312,1.5150,15.7284,1.4998,15.7257,1.4853,15.7257,169.1572,3.3831,3.3448,19.6641,2.2298,0.0000,12.3891,32.0532,-754.8000,-21126.6873,-23263.4900
2980.0000,15.5806,27.5699,1841.8000,61119.9000,-59278.1000,1.5846,418.5909,4.4000,1.0000,13582.2000,4.5000,1.0000,14000.7909,0.0000,0.0000,74702.1000,1423.2091,-73278.8909,20.1393,12.8420,11515.8000,0.0000,11515.8000,0.2986,3112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3112.3784,0.0000,0.0000,0.0000,8403.4216,8403.4216,19.5950,11.8677,24410.3000,0.0000,24410.3000,0.6329,5547.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5547.7955,0.0000,0.0000,0.0000,18862.5045,18862.5045,18.4215,11.1242,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,18.3980,10.6707,8975.3000,0.0000,8975.3000,0.2327,2039.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2039.8409,0.0000,0.0000,0.0000,6935.4591,6935.4591,17.9665,10.6692,760.4000,0.0000,760.4000,0.0197,205.5135,3.7000,1.0000,0.0000,0.0000,0.0000,205.5135,0.0000,0.0000,0.0000,554.8865,554.8865,17.9282,17.3057,17.6170,-0.6671,-10006.5931,4.1676,533.9703,5.3397,4.1676,0.0000,2.6316,17.2959,15.8704,16.5831,-2.8642,-22913.5714,4.1676,1041.8926,10.4189,4.1676,0.0000,9.2534,15.8592,15.5699,15.7146,-0.6644,-4650.4833,4.1676,1231.9212,12.3192,4.1676,0.0000,12.0811,19.6165,19.6093,9.9027,19.6021,9.8653,19.5950,9.8284,19.5950,844.7143,33.7886,18.4042,18.4021,-0.4443,18.4000,-0.4589,18.3980,-0.4724,18.3980,844.7143,33.7886,17.9320,17.9294,-7.4493,17.9282,-7.5653,17.9282,-7.6608,17.9282,247.3301,4.9466,17.3057,17.3025,10.1803,17.2992,10.1916,17.2959,10.2021,17.2959,844.7143,33.7886,15.8704,15.8666,4.2041,15.8629,4.1767,15.8592,4.1497,15.8592,844.7143,33.7886,15.5699,15.5737,-0.4030,15.5772,-0.3360,15.5806,-0.2715,15.5806,247.3301,4.9466,4.1676,35.9157,2.7784,0.0000,23.9662,59.8819,-13235.1000,-38244.4462,-37570.6478
2981.0000,15.5696,27.5498,2107.0000,67292.1000,-65185.1000,1.7447,478.8636,4.4000,1.0000,14953.8000,4.5000,1.0000,15432.6636,0.0000,0.0000,82245.9000,1628.1364,-80617.7636,20.1179,12.8206,11484.7000,0.0000,11484.7000,0.2978,3103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3103.9730,0.0000,0.0000,0.0000,8380.7270,8380.7270,19.6299,11.9026,26105.4000,0.0000,26105.4000,0.6768,5933.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5933.0455,0.0000,0.0000,0.0000,20172.3545,20172.3545,18.4918,11.1945,490.6000,0.0000,490.6000,0.0127,132.5946,3.7000,1.0000,0.0000,0.0000,0.0000,132.5946,0.0000,0.0000,0.0000,358.0054,358.0054,18.4688,10.7416,8969.4000,0.0000,8969.4000,0.2325,2038.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2038.5000,0.0000,0.0000,0.0000,6930.9000,6930.9000,18.0778,10.7805,3821.3000,0.0000,3821.3000,0.0991,1032.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1032.7838,0.0000,0.0000,0.0000,2788.5162,2788.5162,17.9371,17.1931,17.5651,-0.8792,-13187.7675,4.5954,589.9522,5.8995,4.5954,0.0000,3.5281,17.1815,15.9478,16.5646,-2.7334,-21867.0714,4.5954,1149.6724,11.4967,4.5954,0.0000,12.4057,15.9400,15.5691,15.7545,-0.9393,-6574.8431,4.5954,1356.2429,13.5624,4.5954,0.0000,16.1966,19.6451,19.6400,10.5313,19.6349,10.5233,19.6299,10.5152,19.6299,1001.9623,40.0785,18.4716,18.4707,1.3119,18.4697,1.3218,18.4688,1.3317,18.4688,1001.9623,40.0785,17.9205,17.9262,-5.9528,17.9318,-5.9059,17.9371,-5.8612,17.9371,292.9728,5.8595,17.1931,17.1892,9.2413,17.1854,9.2365,17.1815,9.2316,17.1815,1001.9623,40.0785,15.9478,15.9452,4.8235,15.9426,4.8136,15.9400,4.8036,15.9400,1001.9623,40.0785,15.5691,15.5692,-0.0706,15.5693,-0.0571,15.5696,-0.0427,15.5696,292.9728,5.8595,4.5954,46.9619,3.0636,0.0000,32.1303,79.0923,-14313.7000,-41987.2604,-41629.6819
2982.0000,15.6252,27.8228,426.7000,133680.6000,-133253.9000,3.4659,96.9773,4.4000,1.0000,29706.8000,4.5000,1.0000,29803.7773,0.0000,0.0000,163387.4000,329.7227,-163057.6773,21.8028,14.5055,11513.0000,0.0000,11513.0000,0.2985,3111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3111.6216,0.0000,0.0000,0.0000,8401.3784,8401.3784,21.4418,13.7145,9730.8000,0.0000,9730.8000,0.2523,2211.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2211.5455,0.0000,0.0000,0.0000,7519.2545,7519.2545,21.1569,13.8596,454.2000,0.0000,454.2000,0.0118,122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,122.7568,0.0000,0.0000,0.0000,331.4432,331.4432,21.0952,13.4280,7849.8000,39.2000,7810.6000,0.2035,1784.0455,4.4000,1.0000,8.0000,4.9000,1.0000,1792.0455,0.0000,0.0000,47.2000,6065.7545,6018.5545,20.8671,13.5698,12738.0000,0.0000,12738.0000,0.3303,3442.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3442.7027,0.0000,0.0000,0.0000,9295.2973,9295.2973,20.3709,16.2497,18.3103,-7.2520,-108779.7330,6.8434,854.0069,8.5401,6.8434,0.0000,11.6514,16.2574,16.2076,16.2325,-0.1643,-1314.1258,6.8434,1734.3822,17.3438,6.8434,0.0000,40.9693,16.1985,15.6290,15.9138,-2.1475,-15032.3502,6.8434,2007.0695,20.0707,6.8434,0.0000,53.4888,21.4845,21.4702,29.0326,21.4560,28.9333,21.4418,28.8345,21.4418,2015.2801,80.6112,21.1443,21.1278,28.4796,21.1115,28.3381,21.0952,28.1976,21.0952,2015.2801,80.6112,20.5150,20.4659,26.3484,20.4179,25.7526,20.3709,25.1703,20.3709,586.1883,11.7238,16.2497,16.2523,0.1379,16.2549,0.1942,16.2574,0.2501,16.2574,2015.2801,80.6112,16.2076,16.2046,7.2799,16.2015,7.2664,16.1985,7.2530,16.1985,2015.2801,80.6112,15.6290,15.6277,0.8452,15.6265,0.8436,15.6252,0.8422,15.6252,586.1883,11.7238,6.8434,140.5135,4.5623,0.0000,106.1096,246.6231,-91007.3000,-131491.7493,-125126.2090
2983.0000,15.7296,27.9518,0.0000,185448.3000,-185448.3000,4.8081,0.0000,0.0000,0.0000,41210.7333,4.5000,1.0000,41210.7333,0.0000,0.0000,226659.0333,0.0000,-226659.0333,22.3127,15.0154,19517.9000,0.0000,19517.9000,0.5060,5275.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5275.1081,0.0000,0.0000,0.0000,14242.7919,14242.7919,21.8741,14.1468,3621.8000,0.0000,3621.8000,0.0939,823.1364,4.4000,1.0000,0.0000,0.0000,0.0000,823.1364,0.0000,0.0000,0.0000,2798.6636,2798.6636,21.7928,14.4955,886.8000,0.0000,886.8000,0.0230,239.6757,3.7000,1.0000,0.0000,0.0000,0.0000,239.6757,0.0000,0.0000,0.0000,647.1243,647.1243,21.7472,14.5962,6525.7000,312.3000,6213.4000,0.1692,1483.1136,4.4000,1.0000,63.7347,4.9000,1.0000,1546.8483,0.0000,0.0000,376.0347,5042.5864,4666.5517,21.6117,14.3144,13536.5000,0.0000,13536.5000,0.3510,3658.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3658.5135,0.0000,0.0000,0.0000,9877.9865,9877.9865,21.2538,16.6098,18.9318,-10.6598,-159896.9573,8.9268,1088.2793,10.8828,8.9268,0.0000,25.8612,16.6037,16.1264,16.3650,-2.0540,-16431.9636,8.9268,2250.7097,22.5071,8.9268,0.0000,90.9343,16.1225,15.7358,15.9291,-1.9023,-13316.3470,8.9268,2616.5132,26.1651,8.9268,0.0000,118.7221,21.8990,21.8907,30.5810,21.8824,30.5556,21.8741,30.5299,21.8741,3221.1528,128.8461,21.7740,21.7651,31.2032,21.7562,31.1614,21.7472,31.1194,21.7472,3221.1528,128.8461,21.3248,21.3013,32.1306,21.2776,31.9513,21.2538,31.7688,21.2538,933.9040,18.6781,16.6098,16.6077,5.2445,16.6057,5.2436,16.6037,5.2429,16.6037,3221.1528,128.8461,16.1264,16.1251,6.0584,16.1238,6.0633,16.1225,6.0681,16.1225,3221.1528,128.8461,15.7358,15.7337,2.1426,15.7316,2.1346,15.7296,2.1268,15.7296,933.9040,18.6781,8.9268,292.7746,5.9512,0.0000,235.5176,528.2922,-141671.9000,-194425.9153,-189645.2679
2984.0000,15.7857,28.0079,0.0000,204471.1000,-204471.1000,5.3013,0.0000,0.0000,0.0000,45438.0222,4.5000,1.0000,45438.0222,0.0000,0.0000,249909.1222,0.0000,-249909.1222,22.1400,14.8427,23801.8000,0.0000,23801.8000,0.6171,6432.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6432.9189,0.0000,0.0000,0.0000,17368.8811,17368.8811,21.6824,33.7232,0.0000,14155.2000,-14155.2000,0.3670,0.0000,0.0000,0.0000,2888.8163,4.9000,1.0000,2888.8163,0.0000,0.0000,17044.0163,0.0000,-17044.0163,22.1158,14.8185,1472.4000,0.0000,1472.4000,0.0382,397.9459,3.7000,1.0000,0.0000,0.0000,0.0000,397.9459,0.0000,0.0000,0.0000,1074.4541,1074.4541,22.0664,15.1783,5291.8000,368.8000,4923.0000,0.1372,1202.6818,4.4000,1.0000,75.2653,4.9000,1.0000,1277.9471,0.0000,0.0000,444.0653,4089.1182,3645.0529,21.9737,14.6764,13004.1000,0.0000,13004.1000,0.3372,3514.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3514.6216,0.0000,0.0000,0.0000,9489.4784,9489.4784,21.6791,17.0267,19.3529,-12.1984,-182976.0489,10.1969,1223.7693,12.2377,10.1969,0.0000,38.5452,17.0183,16.2109,16.6146,-3.9691,-31752.9447,10.1969,2546.0910,25.4609,10.1969,0.0000,135.5345,16.2061,15.7905,15.9983,-2.3353,-16346.9760,10.1969,2980.6954,29.8070,10.1969,0.0000,176.9513,21.6983,21.6930,26.8345,21.6877,26.8361,21.6824,26.8377,21.6824,4076.4415,163.0577,22.0884,22.0811,31.8539,22.0738,31.8278,22.0664,31.8018,22.0664,4076.4415,163.0577,21.7325,21.7147,33.7366,21.6969,33.6336,21.6791,33.5302,21.6791,1180.0325,23.6006,17.0267,17.0239,9.5536,17.0211,9.5467,17.0183,9.5398,17.0183,4076.4415,163.0577,16.2109,16.2093,6.8345,16.2077,6.8343,16.2061,6.8341,16.2061,4076.4415,163.0577,15.7905,15.7889,2.6303,15.7873,2.6311,15.7857,2.6318,15.7857,1180.0325,23.6006,10.1969,423.0982,6.7979,0.0000,351.0310,774.1292,-175425.0000,-235375.2722,-231075.9696
2985.0000,15.8593,28.0815,0.0000,219070.5000,-219070.5000,5.6798,0.0000,0.0000,0.0000,48682.3333,4.5000,1.0000,48682.3333,0.0000,0.0000,267752.8333,0.0000,-267752.8333,22.0822,14.7849,27051.9000,0.0000,27051.9000,0.7014,7311.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7311.3243,0.0000,0.0000,0.0000,19740.5757,19740.5757,21.6090,33.6498,0.0000,24143.2000,-24143.2000,0.6260,0.0000,0.0000,0.0000,4927.1837,4.9000,1.0000,4927.1837,0.0000,0.0000,29070.3837,0.0000,-29070.3837,22.2847,14.9874,1583.5000,0.0000,1583.5000,0.0411,427.9730,3.7000,1.0000,0.0000,0.0000,0.0000,427.9730,0.0000,0.0000,0.0000,1155.5270,1155.5270,22.2385,18.0233,3590.2000,1047.2000,2543.0000,0.0931,815.9545,4.4000,1.0000,213.7143,4.9000,1.0000,1029.6688,0.0000,0.0000,1260.9143,2774.2455,1513.3312,22.2033,14.9060,11407.1000,0.0000,11407.1000,0.2958,3083.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3083.0000,0.0000,0.0000,0.0000,8324.1000,8324.1000,21.9632,17.3751,19.6691,-13.1610,-197414.6240,11.1555,1323.2324,13.2323,11.1555,0.0000,50.4706,17.3660,16.3629,16.8644,-5.3951,-43161.0362,11.1555,2758.6101,27.5861,11.1555,0.0000,177.4671,16.3574,15.8649,16.1111,-3.0267,-21187.0419,11.1555,3246.5249,32.4652,11.1555,0.0000,231.6977,21.6234,21.6186,25.4654,21.6138,25.4671,21.6090,25.4688,21.6090,4780.5231,191.2209,22.2578,22.2514,31.7602,22.2449,31.7422,22.2385,31.7242,22.2385,4780.5231,191.2209,22.0098,21.9943,34.5730,21.9788,34.4956,21.9632,34.4182,21.9632,1382.4193,27.6484,17.3751,17.3720,12.5345,17.3690,12.5267,17.3660,12.5188,17.3660,4780.5231,191.2209,16.3629,16.3610,8.1609,16.3592,8.1580,16.3574,8.1551,16.3574,4780.5231,191.2209,15.8649,15.8631,3.3501,15.8612,3.3480,15.8593,3.3460,15.8593,1382.4193,27.6484,11.1555,542.7104,7.4370,0.0000,459.6354,1002.3458,-200628.2000,-266089.6831,-261762.7021
2986.0000,15.9450,28.1672,0.0000,231454.7000,-231454.7000,6.0009,0.0000,0.0000,0.0000,51434.3778,4.5000,1.0000,51434.3778,0.0000,0.0000,282889.0778,0.0000,-282889.0778,22.1585,14.8612,31937.5000,0.0000,31937.5000,0.8280,8631.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8631.7568,0.0000,0.0000,0.0000,23305.7432,23305.7432,21.6325,33.6733,0.0000,26161.7000,-26161.7000,0.6783,0.0000,0.0000,0.0000,5339.1224,4.9000,1.0000,5339.1224,0.0000,0.0000,31500.8224,0.0000,-31500.8224,22.3244,15.0271,1623.0000,0.0000,1623.0000,0.0421,438.6486,3.7000,1.0000,0.0000,0.0000,0.0000,438.6486,0.0000,0.0000,0.0000,1184.3514,1184.3514,22.2813,25.2292,2005.0000,1777.6000,227.4000,0.0520,455.6818,4.4000,1.0000,362.7755,4.9000,1.0000,818.4573,0.0000,0.0000,2140.3755,1549.3182,-591.0573,22.2942,14.9969,10342.4000,0.0000,10342.4000,0.2681,2795.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2795.2432,0.0000,0.0000,0.0000,7547.1568,7547.1568,22.0885,17.6478,19.8682,-13.4784,-202176.1976,11.8041,1389.9303,13.8993,11.8041,0.0000,59.7958,17.6385,16.5222,17.0804,-6.3532,-50825.3424,11.8041,2894.7582,28.9476,11.8041,0.0000,210.2568,16.5163,15.9515,16.2339,-3.6735,-25714.2820,11.8041,3418.8259,34.1883,11.8041,0.0000,274.5073,21.6466,21.6419,25.3623,21.6372,25.3623,21.6325,25.3623,21.6325,5284.9886,211.3995,22.2984,22.2927,30.8684,22.2870,30.8564,22.2813,30.8445,22.2813,5284.9886,211.3995,22.1285,22.1151,34.0197,22.1018,33.9675,22.0885,33.9154,22.0885,1527.3204,30.5464,17.6478,17.6447,14.5199,17.6416,14.5120,17.6385,14.5040,17.6385,5284.9886,211.3995,16.5222,16.5202,9.4052,16.5182,9.4011,16.5163,9.3970,16.5163,5284.9886,211.3995,15.9515,15.9493,4.1568,15.9472,4.1524,15.9450,4.1481,15.9450,1527.3204,30.5464,11.8041,634.7826,7.8694,0.0000,544.5599,1179.3425,-213486.1000,-282943.7062,-278715.8220
2987.0000,16.0409,28.2632,0.0000,243210.9000,-243210.9000,6.3057,0.0000,0.0000,0.0000,54046.8667,4.5000,1.0000,54046.8667,0.0000,0.0000,297257.7667,0.0000,-297257.7667,22.2319,14.9346,33561.3000,0.0000,33561.3000,0.8701,9070.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9070.6216,0.0000,0.0000,0.0000,24490.6784,24490.6784,21.7080,33.7488,0.0000,30774.4000,-30774.4000,0.7979,0.0000,0.0000,0.0000,6280.4898,4.9000,1.0000,6280.4898,0.0000,0.0000,37054.8898,0.0000,-37054.8898,22.4798,15.1825,1917.0000,0.0000,1917.0000,0.0497,518.1081,3.7000,1.0000,0.0000,0.0000,0.0000,518.1081,0.0000,0.0000,0.0000,1398.8919,1398.8919,22.4335,31.1495,985.8000,2291.1000,-1305.3000,0.0594,224.0455,4.4000,1.0000,467.5714,4.9000,1.0000,691.6169,0.0000,0.0000,2758.6714,761.7545,-1996.9169,22.4751,15.1778,8346.2000,0.0000,8346.2000,0.2164,2255.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2255.7297,0.0000,0.0000,0.0000,6090.4703,6090.4703,22.3071,17.8587,20.0829,-14.2394,-213591.6783,12.4488,1454.3182,14.5432,12.4488,0.0000,70.1376,17.8495,16.6754,17.2624,-7.0468,-56374.3858,12.4488,3031.5330,30.3153,12.4488,0.0000,246.6212,16.6692,16.0482,16.3587,-4.2597,-29818.2321,12.4488,3588.0077,35.8801,12.4488,0.0000,321.9839,21.7218,21.7172,25.8000,21.7126,25.7991,21.7080,25.7982,21.7080,5808.5908,232.3436,22.4506,22.4449,31.4921,22.4392,31.4789,22.4335,31.4658,22.4335,5808.5908,232.3436,22.3483,22.3345,35.2071,22.3208,35.1470,22.3071,35.0872,22.3071,1677.6357,33.5527,17.8587,17.8556,15.8348,17.8525,15.8275,17.8495,15.8202,17.8495,5808.5908,232.3436,16.6754,16.6733,10.4939,16.6713,10.4893,16.6692,10.4847,16.6692,5808.5908,232.3436,16.0482,16.0458,5.0232,16.0434,5.0169,16.0409,5.0106,16.0409,1677.6357,33.5527,12.4488,735.6872,8.2992,0.0000,638.7427,1374.4299,-231466.1000,-304329.5328,-299784.2962
2988.0000,16.0935,28.3157,0.0000,251574.1000,-251574.1000,6.5225,0.0000,0.0000,0.0000,55905.3556,4.5000,1.0000,55905.3556,0.0000,0.0000,307479.4556,0.0000,-307479.4556,22.6173,15.3200,29088.3000,0.0000,29088.3000,0.7542,7861.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7861.7027,0.0000,0.0000,0.0000,21226.5973,21226.5973,22.1490,34.1898,0.0000,21882.3000,-21882.3000,0.5673,0.0000,0.0000,0.0000,4465.7755,4.9000,1.0000,4465.7755,0.0000,0.0000,26348.0755,0.0000,-26348.0755,22.7080,15.4107,2277.6000,0.0000,2277.6000,0.0591,615.5676,3.7000,1.0000,0.0000,0.0000,0.0000,615.5676,0.0000,0.0000,0.0000,1662.0324,1662.0324,22.6543,33.0915,437.9000,2110.1000,-1672.2000,0.0547,99.5227,4.4000,1.0000,430.6327,4.9000,1.0000,530.1554,0.0000,0.0000,2540.7327,338.3773,-2202.3554,22.7010,15.4037,7281.5000,0.0000,7281.5000,0.1888,1967.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1967.9730,0.0000,0.0000,0.0000,5313.5270,5313.5270,22.5444,17.9234,20.2339,-14.5197,-217795.7878,12.2199,1419.6952,14.1970,12.2199,0.0000,66.3386,17.9148,16.7450,17.3299,-6.8915,-55132.1090,12.2199,2968.0743,29.6807,12.2199,0.0000,233.2630,16.7390,16.1002,16.4196,-4.3013,-30108.8787,12.2199,3513.6615,35.1366,12.2199,0.0000,304.5437,22.1669,22.1609,29.8468,22.1550,29.8311,22.1490,29.8153,22.1490,5620.1183,224.8047,22.6728,22.6666,32.8362,22.6605,32.8180,22.6543,32.7999,22.6543,5620.1183,224.8047,22.5883,22.5736,36.6883,22.5590,36.6177,22.5444,36.5474,22.5444,1623.5383,32.4708,17.9234,17.9205,15.7299,17.9177,15.7246,17.9148,15.7192,17.9148,5620.1183,224.8047,16.7450,16.7430,10.7061,16.7410,10.7022,16.7390,10.6984,16.7390,5620.1183,224.8047,16.1002,16.0980,5.2910,16.0957,5.2881,16.0935,5.2851,16.0935,1623.5383,32.4708,12.2199,698.7543,8.1466,0.0000,604.1453,1302.8996,-236481.2000,-307827.7297,-303036.7755
2989.0000,16.1729,28.3952,0.0000,259251.1000,-259251.1000,6.7216,0.0000,0.0000,0.0000,57611.3556,4.5000,1.0000,57611.3556,0.0000,0.0000,316862.4556,0.0000,-316862.4556,22.5825,15.2852,33564.8000,0.0000,33564.8000,0.8702,9071.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9071.5676,0.0000,0.0000,0.0000,24493.2324,24493.2324,22.0732,34.1140,0.0000,25843.5000,-25843.5000,0.6700,0.0000,0.0000,0.0000,5274.1837,4.9000,1.0000,5274.1837,0.0000,0.0000,31117.6837,0.0000,-31117.6837,22.7027,15.4054,2178.9000,0.0000,2178.9000,0.0565,588.8919,3.7000,1.0000,0.0000,0.0000,0.0000,588.8919,0.0000,0.0000,0.0000,1590.0081,1590.0081,22.6544,34.3626,96.8000,2248.6000,-2151.8000,0.0583,22.0000,4.4000,1.0000,458.8980,4.9000,1.0000,480.8980,0.0000,0.0000,2707.4980,74.8000,-2632.6980,22.7077,15.4104,6483.0000,0.0000,6483.0000,0.1681,1752.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1752.1622,0.0000,0.0000,0.0000,4730.8378,4730.8378,22.5755,18.1232,20.3493,-14.6734,-220101.5581,12.8171,1482.8092,14.8281,12.8171,0.0000,76.5478,18.1136,16.8633,17.4884,-7.7262,-61809.6351,12.8171,3094.2628,30.9426,12.8171,0.0000,269.1611,16.8569,16.1806,16.5187,-4.7767,-33436.8867,12.8171,3689.0349,36.8903,12.8171,0.0000,351.4116,22.0871,22.0825,28.1197,22.0778,28.1187,22.0732,28.1176,22.0732,6117.5374,244.7015,22.6705,22.6651,31.8917,22.6598,31.8817,22.6544,31.8718,22.6544,6117.5374,244.7015,22.6120,22.5998,35.5799,22.5876,35.5423,22.5755,35.5046,22.5755,1766.2915,35.3258,18.1232,18.1200,17.1730,18.1168,17.1643,18.1136,17.1556,18.1136,6117.5374,244.7015,16.8633,16.8612,11.4893,16.8590,11.4844,16.8569,11.4795,16.8569,6117.5374,244.7015,16.1806,16.1780,5.9466,16.1755,5.9404,16.1729,5.9342,16.1729,1766.2915,35.3258,12.8171,797.6850,8.5447,0.0000,697.1205,1494.8055,-245019.7000,-319798.7588,-315348.0800
2990.0000,16.2415,28.4637,0.0000,267159.4000,-267159.4000,6.9266,0.0000,0.0000,0.0000,59368.7556,4.5000,1.0000,59368.7556,0.0000,0.0000,326528.1556,0.0000,-326528.1556,22.7262,15.4289,31937.5000,0.0000,31937.5000,0.8280,8631.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8631.7568,0.0000,0.0000,0.0000,23305.7432,23305.7432,22.2479,34.2888,0.0000,27000.9000,-27000.9000,0.7000,0.0000,0.0000,0.0000,5510.3878,4.9000,1.0000,5510.3878,0.0000,0.0000,32511.2878,0.0000,-32511.2878,22.8936,15.5963,1450.2000,0.0000,1450.2000,0.0376,391.9459,3.7000,1.0000,0.0000,0.0000,0.0000,391.9459,0.0000,0.0000,0.0000,1058.2541,1058.2541,22.8552,34.8759,6.4000,2460.7000,-2454.3000,0.0638,1.4545,4.4000,1.0000,502.1837,4.9000,1.0000,503.6382,0.0000,0.0000,2962.8837,4.9455,-2957.9382,22.9139,15.6166,5684.5000,0.0000,5684.5000,0.1474,1536.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1536.3514,0.0000,0.0000,0.0000,4148.1486,4148.1486,22.7903,18.2298,20.5101,-15.3091,-229636.7987,13.0552,1501.5302,15.0153,13.0552,0.0000,80.8942,18.2206,16.9579,17.5893,-7.9477,-63581.2940,13.0552,3139.6120,31.3961,13.0552,0.0000,284.4444,16.9516,16.2493,16.6004,-5.0521,-35364.7281,13.0552,3750.8977,37.5090,13.0552,0.0000,371.3651,22.2633,22.2582,29.4673,22.2531,29.4595,22.2479,29.4517,22.2479,6321.1141,252.8446,22.8726,22.8668,33.2959,22.8610,33.2807,22.8552,33.2654,22.8552,6321.1141,252.8446,22.8315,22.8177,37.2593,22.8040,37.1990,22.7903,37.1392,22.7903,1824.6965,36.4939,18.2298,18.2268,17.5659,18.2237,17.5589,18.2206,17.5518,18.2206,6321.1141,252.8446,16.9579,16.9558,11.9966,16.9537,11.9918,16.9516,11.9869,16.9516,6321.1141,252.8446,16.2493,16.2467,6.4184,16.2441,6.4128,16.2415,6.4073,16.2415,1824.6965,36.4939,13.0552,839.5095,8.7035,0.0000,736.7038,1576.2133,-257542.4000,-333485.2356,-328582.8209
2991.0000,16.3209,28.5431,0.0000,275116.7000,-275116.7000,7.1329,0.0000,0.0000,0.0000,61137.0444,4.5000,1.0000,61137.0444,0.0000,0.0000,336253.7444,0.0000,-336253.7444,22.7703,15.4730,30310.3000,0.0000,30310.3000,0.7859,8191.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8191.9730,0.0000,0.0000,0.0000,22118.3270,22118.3270,22.3314,34.3723,0.0000,31369.2000,-31369.2000,0.8133,0.0000,0.0000,0.0000,6401.8776,4.9000,1.0000,6401.8776,0.0000,0.0000,37771.0776,0.0000,-37771.0776,23.0559,15.7586,1410.7000,0.0000,1410.7000,0.0366,381.2703,3.7000,1.0000,0.0000,0.0000,0.0000,381.2703,0.0000,0.0000,0.0000,1029.4297,1029.4297,23.0191,35.0599,0.0000,2892.1000,-2892.1000,0.0750,0.0000,0.0000,0.0000,590.2245,4.9000,1.0000,590.2245,0.0000,0.0000,3482.3245,0.0000,-3482.3245,23.0859,15.7886,6483.0000,0.0000,6483.0000,0.1681,1752.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1752.1622,0.0000,0.0000,0.0000,4730.8378,4730.8378,22.9555,18.3867,20.6711,-15.8804,-238205.7290,13.5176,1545.6274,15.4563,13.5176,0.0000,89.7970,18.3771,17.0687,17.7229,-8.5275,-68219.9569,13.5176,3234.2594,32.3426,13.5176,0.0000,315.7487,17.0621,16.3291,16.6956,-5.4593,-38215.0194,13.5176,3883.5432,38.8354,13.5176,0.0000,412.2354,22.3460,22.3412,29.7116,22.3363,29.7063,22.3314,29.7011,22.3314,6724.8330,268.9933,23.0362,23.0305,34.1544,23.0248,34.1405,23.0191,34.1266,23.0191,6724.8330,268.9933,22.9951,22.9819,38.0984,22.9687,38.0469,22.9555,37.9956,22.9555,1940.4904,38.8098,18.3867,18.3835,18.5407,18.3803,18.5324,18.3771,18.5242,18.3771,6724.8330,268.9933,17.0687,17.0665,12.6755,17.0643,12.6702,17.0621,12.6650,17.0621,6724.8330,268.9933,16.3291,16.3264,7.0227,16.3236,7.0157,16.3209,7.0087,16.3209,1940.4904,38.8098,13.5176,924.6870,9.0117,0.0000,817.7811,1742.4682,-271174.0000,-349628.5519,-344640.7052
2992.0000,16.3995,28.6217,0.0000,282139.7000,-282139.7000,7.3150,0.0000,0.0000,0.0000,62697.7111,4.5000,1.0000,62697.7111,0.0000,0.0000,344837.4111,0.0000,-344837.4111,22.8478,15.5505,25833.8000,0.0000,25833.8000,0.6698,6982.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6982.1081,0.0000,0.0000,0.0000,18851.6919,18851.6919,22.4803,34.5211,0.0000,35622.1000,-35622.1000,0.9236,0.0000,0.0000,0.0000,7269.8163,4.9000,1.0000,7269.8163,0.0000,0.0000,42891.9163,0.0000,-42891.9163,23.2823,15.9850,1801.8000,0.0000,1801.8000,0.0467,486.9730,3.7000,1.0000,0.0000,0.0000,0.0000,486.9730,0.0000,0.0000,0.0000,1314.8270,1314.8270,23.2402,35.2810,0.0000,3573.8000,-3573.8000,0.0927,0.0000,0.0000,0.0000,729.3469,4.9000,1.0000,729.3469,0.0000,0.0000,4303.1469,0.0000,-4303.1469,23.3207,16.0234,7547.7000,0.0000,7547.7000,0.1957,2039.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2039.9189,0.0000,0.0000,0.0000,5507.7811,5507.7811,23.1764,18.5241,20.8503,-16.5865,-248797.3908,13.8651,1575.0980,15.7510,13.8651,0.0000,96.9031,18.5145,17.1758,17.8452,-8.9487,-71589.7145,13.8651,3317.4461,33.1745,13.8651,0.0000,340.7355,17.1692,16.4081,16.7886,-5.8146,-40701.9677,13.8651,3985.7315,39.8573,13.8651,0.0000,444.8578,22.4952,22.4903,30.6962,22.4853,30.6891,22.4803,30.6819,22.4803,7035.6309,281.4252,23.2577,23.2519,35.5945,23.2460,35.5788,23.2402,35.5631,23.2402,7035.6309,281.4252,23.2177,23.2039,39.7038,23.1902,39.6459,23.1764,39.5882,23.1764,2029.6063,40.5921,18.5241,18.5209,19.2711,18.5177,19.2630,18.5145,19.2548,18.5145,7035.6309,281.4252,17.1758,17.1736,13.2951,17.1714,13.2896,17.1692,13.2841,17.1692,7035.6309,281.4252,16.4081,16.4052,7.5864,16.4024,7.5790,16.3995,7.5717,16.3995,2029.6063,40.5921,13.8651,992.2413,9.2434,0.0000,882.4964,1874.7377,-286152.3000,-366358.1744,-361089.0730
2993.0000,16.4645,28.6867,0.0000,292914.6000,-292914.6000,7.5944,0.0000,0.0000,0.0000,65092.1333,4.5000,1.0000,65092.1333,0.0000,0.0000,358006.7333,0.0000,-358006.7333,23.0981,15.8008,16891.2000,0.0000,16891.2000,0.4379,4565.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4565.1892,0.0000,0.0000,0.0000,12326.0108,12326.0108,22.8525,34.8933,0.0000,34702.4000,-34702.4000,0.8997,0.0000,0.0000,0.0000,7082.1224,4.9000,1.0000,7082.1224,0.0000,0.0000,41784.5224,0.0000,-41784.5224,23.6267,16.3294,1158.6000,0.0000,1158.6000,0.0300,313.1351,3.7000,1.0000,0.0000,0.0000,0.0000,313.1351,0.0000,0.0000,0.0000,845.4649,845.4649,23.5919,35.6327,0.0000,4180.9000,-4180.9000,0.1084,0.0000,0.0000,0.0000,853.2449,4.9000,1.0000,853.2449,0.0000,0.0000,5034.1449,0.0000,-5034.1449,23.6852,16.3879,9943.2000,0.0000,9943.2000,0.2578,2687.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2687.3514,0.0000,0.0000,0.0000,7255.8486,7255.8486,23.5053,18.6300,21.0676,-17.5407,-263110.6683,13.9924,1577.1122,15.7711,13.9924,0.0000,99.5957,18.6204,17.2604,17.9404,-9.1747,-73397.7543,13.9924,3338.2877,33.3829,13.9924,0.0000,350.2033,17.2538,16.4730,16.8634,-6.0191,-42133.7493,13.9924,4019.7306,40.1973,13.9924,0.0000,457.2187,22.8697,22.8639,33.8291,22.8582,33.8144,22.8525,33.7997,22.8525,7150.9855,286.0394,23.6111,23.6047,38.2373,23.5983,38.2166,23.5919,38.1958,23.5919,7150.9855,286.0394,23.5507,23.5355,42.5395,23.5204,42.4659,23.5053,42.3926,23.5053,2062.6767,41.2535,18.6300,18.6268,19.6982,18.6236,19.6902,18.6204,19.6822,18.6204,7150.9855,286.0394,17.2604,17.2582,13.6803,17.2560,13.6749,17.2538,13.6695,17.2538,7150.9855,286.0394,16.4730,16.4702,7.9652,16.4673,7.9585,16.4645,7.9518,16.4645,2062.6767,41.2535,13.9924,1017.7452,9.3282,0.0000,907.0177,1924.7629,-303804.9000,-384398.0764,-378642.1720
2994.0000,16.2538,28.4760,0.0000,199830.7000,-199830.7000,5.1810,0.0000,0.0000,0.0000,44406.8222,4.5000,1.0000,44406.8222,0.0000,0.0000,244237.5222,0.0000,-244237.5222,22.9149,15.6176,13916.1000,0.0000,13916.1000,0.3608,3761.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3761.1081,0.0000,0.0000,0.0000,10154.9919,10154.9919,22.6185,34.6594,0.0000,13204.4000,-13204.4000,0.3423,0.0000,0.0000,0.0000,2694.7755,4.9000,1.0000,2694.7755,0.0000,0.0000,15899.1755,0.0000,-15899.1755,23.0522,15.7549,975.2000,0.0000,975.2000,0.0253,263.5676,3.7000,1.0000,0.0000,0.0000,0.0000,263.5676,0.0000,0.0000,0.0000,711.6324,711.6324,23.0148,35.0557,0.0000,4839.9000,-4839.9000,0.1255,0.0000,0.0000,0.0000,987.7347,4.9000,1.0000,987.7347,0.0000,0.0000,5827.6347,0.0000,-5827.6347,23.1738,15.8765,11673.3000,0.0000,11673.3000,0.3027,3154.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3154.9459,0.0000,0.0000,0.0000,8518.3541,8518.3541,22.9118,18.0277,20.4698,-11.9388,-179081.4646,9.5063,1094.9661,10.9497,9.5063,0.0000,31.2324,18.0223,16.9263,17.4743,-5.0236,-40189.0520,9.5063,2296.2339,22.9623,9.5063,0.0000,109.8208,16.9215,16.2547,16.5881,-3.4926,-24448.4827,9.5063,2715.5539,27.1555,9.5063,0.0000,143.3799,22.6380,22.6315,30.5705,22.6250,30.5495,22.6185,30.5285,22.6185,3600.3460,144.0138,23.0328,23.0268,31.4101,23.0208,31.3944,23.0148,31.3787,23.0148,3600.3460,144.0138,22.9415,22.9316,33.7707,22.9218,33.7652,22.9118,33.7591,22.9118,1043.0672,20.8613,18.0277,18.0259,13.1761,18.0241,13.1821,18.0223,13.1881,18.0223,3600.3460,144.0138,16.9263,16.9247,9.9530,16.9231,9.9540,16.9215,9.9550,16.9215,3600.3460,144.0138,16.2547,16.2544,4.9548,16.2541,4.9795,16.2538,5.0039,16.2538,1043.0672,20.8613,9.5063,348.4339,6.3376,0.0000,284.4330,632.8669,-191310.4000,-246579.3540,-243718.9993
2995.0000,16.1449,28.3671,0.0000,189066.2000,-189066.2000,4.9019,0.0000,0.0000,0.0000,42014.7111,4.5000,1.0000,42014.7111,0.0000,0.0000,231080.9111,0.0000,-231080.9111,23.0255,15.7282,13912.4000,0.0000,13912.4000,0.3607,3760.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3760.1081,0.0000,0.0000,0.0000,10152.2919,10152.2919,22.6994,34.7403,0.0000,4876.0000,-4876.0000,0.1264,0.0000,0.0000,0.0000,995.1020,4.9000,1.0000,995.1020,0.0000,0.0000,5871.1020,0.0000,-5871.1020,22.8743,15.5770,745.9000,0.0000,745.9000,0.0193,201.5946,3.7000,1.0000,0.0000,0.0000,0.0000,201.5946,0.0000,0.0000,0.0000,544.3054,544.3054,22.8370,34.8778,0.0000,4155.0000,-4155.0000,0.1077,0.0000,0.0000,0.0000,847.9592,4.9000,1.0000,847.9592,0.0000,0.0000,5002.9592,0.0000,-5002.9592,22.9859,15.6886,11141.0000,0.0000,11141.0000,0.2889,3011.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3011.0811,0.0000,0.0000,0.0000,8129.9189,8129.9189,22.7029,17.7542,20.2285,-11.0798,-166196.9277,8.7074,1011.8175,10.1182,8.7074,0.0000,24.0011,17.7478,16.7557,17.2518,-4.1651,-33320.7770,8.7074,2121.2932,21.2129,8.7074,0.0000,84.3940,16.7505,16.1474,16.4490,-2.8933,-20253.0779,8.7074,2500.8379,25.0084,8.7074,0.0000,110.1832,22.7232,22.7153,31.2098,22.7074,31.1760,22.6994,31.1423,22.6994,3082.5302,123.3012,22.8581,22.8510,29.9116,22.8440,29.8852,22.8370,29.8588,22.8370,3082.5302,123.3012,22.7439,22.7301,31.6759,22.7165,31.6154,22.7029,31.5558,22.7029,893.9785,17.8796,17.7542,17.7521,11.0418,17.7500,11.0421,17.7478,11.0423,17.7478,3082.5302,123.3012,16.7557,16.7539,8.5136,16.7522,8.5123,16.7505,8.5109,16.7505,3082.5302,123.3012,16.1474,16.1466,3.8402,16.1458,3.8536,16.1449,3.8670,16.1449,893.9785,17.8796,8.7074,273.3065,5.8049,0.0000,218.5784,491.8849,-172297.9000,-223128.4561,-219770.7826
2996.0000,15.9745,28.1967,0.0000,115304.5000,-115304.5000,2.9895,0.0000,0.0000,0.0000,25623.2222,4.5000,1.0000,25623.2222,0.0000,0.0000,140927.7222,0.0000,-140927.7222,22.4971,15.1998,13912.3000,0.0000,13912.3000,0.3607,3760.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3760.0811,0.0000,0.0000,0.0000,10152.2189,10152.2189,22.0067,34.0475,0.0000,496.5000,-496.5000,0.0129,0.0000,0.0000,0.0000,101.3265,4.9000,1.0000,101.3265,0.0000,0.0000,597.8265,0.0000,-597.8265,22.0343,14.7370,818.3000,0.0000,818.3000,0.0212,221.1622,3.7000,1.0000,0.0000,0.0000,0.0000,221.1622,0.0000,0.0000,0.0000,597.1378,597.1378,21.9903,34.0311,0.0000,3299.8000,-3299.8000,0.0856,0.0000,0.0000,0.0000,673.4286,4.9000,1.0000,673.4286,0.0000,0.0000,3973.2286,0.0000,-3973.2286,22.1742,14.8769,10209.4000,0.0000,10209.4000,0.2647,2759.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2759.2973,0.0000,0.0000,0.0000,7450.1027,7450.1027,21.8221,17.2948,19.5584,-6.5211,-97816.8003,5.6018,667.1903,6.6719,5.6018,0.0000,6.3907,17.2913,16.5115,16.9014,-2.1061,-16848.5233,5.6018,1383.2660,13.8327,5.6018,0.0000,22.4712,16.5066,15.9711,16.2389,-1.6527,-11569.0444,5.6018,1622.1257,16.2213,5.6018,0.0000,29.3380,22.0272,22.0204,23.9700,22.0135,23.9498,22.0067,23.9296,22.0067,1417.4356,56.6974,22.0067,22.0012,21.7167,21.9958,21.7075,21.9903,21.6982,21.9903,1417.4356,56.6974,21.8294,21.8272,21.0349,21.8247,21.1159,21.8221,21.1941,21.8221,413.3543,8.2671,17.2948,17.2936,7.1043,17.2925,7.1137,17.2913,7.1229,17.2913,1417.4356,56.6974,16.5115,16.5098,6.4114,16.5082,6.4108,16.5066,6.4103,16.5066,1417.4356,56.6974,15.9711,15.9723,1.9648,15.9734,2.0012,15.9745,2.0369,15.9745,413.3543,8.2671,5.6018,80.9407,3.7345,0.0000,58.1998,139.1405,-94160.8000,-127299.3179,-126234.3681
2997.0000,15.8703,28.0925,0.0000,105399.0000,-105399.0000,2.7327,0.0000,0.0000,0.0000,23422.0000,4.5000,1.0000,23422.0000,0.0000,0.0000,128821.0000,0.0000,-128821.0000,22.5375,15.2402,11772.6000,0.0000,11772.6000,0.3052,3181.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3181.7838,0.0000,0.0000,0.0000,8590.8162,8590.8162,22.0594,22.0594,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0594,14.7621,502.6000,0.0000,502.6000,0.0130,135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,135.8378,0.0000,0.0000,0.0000,366.7622,366.7622,22.0099,34.0507,0.0000,2790.7000,-2790.7000,0.0724,0.0000,0.0000,0.0000,569.5306,4.9000,1.0000,569.5306,0.0000,0.0000,3360.2306,0.0000,-3360.2306,22.1838,14.8865,8346.2000,0.0000,8346.2000,0.2164,2255.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2255.7297,0.0000,0.0000,0.0000,6090.4703,6090.4703,21.8081,16.8243,19.3162,-6.4197,-96296.2131,5.0095,602.0301,6.0203,5.0095,0.0000,4.5704,16.8252,16.4236,16.6244,-0.9700,-7760.2217,5.0095,1250.3627,12.5036,5.0095,0.0000,16.0705,16.4168,15.8680,16.1424,-1.5147,-10602.6019,5.0095,1456.0997,14.5610,5.0095,0.0000,20.9813,22.0929,22.0817,25.4333,22.0705,25.3701,22.0594,25.3073,22.0594,1165.2596,46.6104,22.0404,22.0302,23.3902,22.0200,23.3325,22.0099,23.2753,22.0099,1165.2596,46.6104,21.8686,21.8480,23.2744,21.8278,23.1162,21.8081,22.9638,21.8081,340.3204,6.8064,16.8243,16.8246,3.4468,16.8249,3.4689,16.8252,3.4907,16.8252,1165.2596,46.6104,16.4236,16.4213,6.0441,16.4190,6.0370,16.4168,6.0299,16.4168,1165.2596,46.6104,15.8680,15.8688,1.1605,15.8696,1.1873,15.8703,1.2141,15.8703,340.3204,6.8064,5.0095,59.5229,3.3397,0.0000,41.6222,101.1451,-87568.3000,-117133.1820,-114659.0368
2998.0000,15.7897,28.0119,0.0000,80981.9000,-80981.9000,2.0996,0.0000,0.0000,0.0000,17995.9778,4.5000,1.0000,17995.9778,0.0000,0.0000,98977.8778,0.0000,-98977.8778,22.0893,14.7920,11507.7000,0.0000,11507.7000,0.2984,3110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3110.1892,0.0000,0.0000,0.0000,8397.5108,8397.5108,21.5301,33.5709,0.0000,2728.9000,-2728.9000,0.0708,0.0000,0.0000,0.0000,556.9184,4.9000,1.0000,556.9184,0.0000,0.0000,3285.8184,0.0000,-3285.8184,21.7392,14.4419,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,21.6932,33.7340,0.0000,1868.9000,-1868.9000,0.0485,0.0000,0.0000,0.0000,381.4082,4.9000,1.0000,381.4082,0.0000,0.0000,2250.3082,0.0000,-2250.3082,21.8365,14.5392,7281.5000,0.0000,7281.5000,0.1888,1967.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1967.9730,0.0000,0.0000,0.0000,5313.5270,5313.5270,21.4588,16.5705,19.0146,-5.1203,-76804.3124,4.0736,495.0811,4.9508,4.0736,0.0000,2.4575,16.5706,16.3142,16.4424,-0.5036,-4029.1634,4.0736,1023.9786,10.2398,4.0736,0.0000,8.6411,16.3072,15.7865,16.0469,-1.1687,-8180.7270,4.0736,1188.4927,11.8849,4.0736,0.0000,11.2817,21.5549,21.5466,20.3385,21.5383,20.3113,21.5301,20.2841,21.5301,811.7352,32.4694,21.7217,21.7122,20.7929,21.7027,20.7487,21.6932,20.7047,21.6932,811.7352,32.4694,21.4983,21.4852,19.6349,21.4721,19.5909,21.4588,19.5449,21.4588,237.7506,4.7550,16.5705,16.5705,2.1673,16.5706,2.1834,16.5706,2.1994,16.5706,811.7352,32.4694,16.3142,16.3118,5.3383,16.3095,5.3315,16.3072,5.3248,16.3072,811.7352,32.4694,15.7865,15.7876,0.5956,15.7887,0.6244,15.7897,0.6528,15.7897,237.7506,4.7550,4.0736,33.7370,2.7157,0.0000,22.3803,56.1173,-66414.4000,-90528.5151,-89014.2028
