Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2999.0000,15.7049,27.9227,39.4000,69086.5000,-69047.1000,1.7912,8.9545,4.4000,1.0000,15352.5556,4.5000,1.0000,15361.5101,0.0000,0.0000,84439.0556,30.4455,-84408.6101,22.1934,14.8961,11517.4000,0.0000,11517.4000,0.2986,3112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3112.8108,0.0000,0.0000,0.0000,8404.5892,8404.5892,21.5071,28.8951,414.2000,687.9000,-273.7000,0.0178,94.1364,4.4000,1.0000,140.3878,4.9000,1.0000,234.5241,0.0000,0.0000,828.2878,320.0636,-508.2241,21.5461,14.2488,390.0000,0.0000,390.0000,0.0101,105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,105.4054,0.0000,0.0000,0.0000,284.5946,284.5946,21.4900,33.0209,63.1000,956.1000,-893.0000,0.0248,14.3409,4.4000,1.0000,195.1224,4.9000,1.0000,209.4634,0.0000,0.0000,1151.2224,48.7591,-1102.4634,21.5748,14.2775,4087.5000,0.0000,4087.5000,0.1060,1104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1104.7297,0.0000,0.0000,0.0000,2982.7703,2982.7703,21.2858,16.2629,18.7743,-4.3561,-65341.3141,3.3728,413.6127,4.1361,3.3728,0.0000,1.3949,16.2677,16.2851,16.2764,0.0283,226.1669,3.3728,853.3279,8.5333,3.3728,0.0000,4.9047,16.2752,15.6981,15.9866,-1.0726,-7508.2150,3.3728,986.3609,9.8636,3.3728,0.0000,6.4034,21.5474,21.5339,21.1879,21.5204,21.1080,21.5071,21.0288,21.5071,584.2962,23.3718,21.5243,21.5128,19.6456,21.5014,19.5847,21.4900,19.5242,21.4900,584.2962,23.3718,21.3455,21.3253,18.9364,21.3053,18.8050,21.2858,18.6777,21.2858,171.6053,3.4321,16.2629,16.2645,0.1914,16.2661,0.2216,16.2677,0.2514,16.2677,584.2962,23.3718,16.2851,16.2818,5.4229,16.2785,5.4068,16.2752,5.3909,16.2752,584.2962,23.3718,15.6981,15.7004,-0.0788,15.7027,-0.0371,15.7049,0.0038,15.7049,171.6053,3.4321,3.3728,20.1177,2.2485,0.0000,12.7029,32.8207,-54218.9000,-74347.3435,-72623.3621
3000.0000,15.6609,27.8507,258.6000,61540.9000,-61282.3000,1.5956,58.7727,4.4000,1.0000,13675.7556,4.5000,1.0000,13734.5283,0.0000,0.0000,75216.6556,199.8273,-75016.8283,21.9461,14.6488,11485.2000,0.0000,11485.2000,0.2978,3104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3104.1081,0.0000,0.0000,0.0000,8381.0919,8381.0919,21.2105,23.3618,3761.0000,3085.6000,675.4000,0.0975,854.7727,4.4000,1.0000,629.7143,4.9000,1.0000,1484.4870,0.0000,0.0000,3715.3143,2906.2273,-809.0870,21.2783,13.9810,375.8000,0.0000,375.8000,0.0097,101.5676,3.7000,1.0000,0.0000,0.0000,0.0000,101.5676,0.0000,0.0000,0.0000,274.2324,274.2324,21.2233,19.4245,1114.0000,548.5000,565.5000,0.0289,253.1818,4.4000,1.0000,111.9388,4.9000,1.0000,365.1206,0.0000,0.0000,660.4388,860.8182,200.3794,21.2065,13.9092,1292.7000,0.0000,1292.7000,0.0335,349.3784,3.7000,1.0000,0.0000,0.0000,0.0000,349.3784,0.0000,0.0000,0.0000,943.3216,943.3216,21.0735,16.1201,18.5968,-3.9414,-59120.3478,3.0945,382.0232,3.8202,3.0945,0.0000,1.0773,16.1230,16.2214,16.1722,0.1468,1174.0445,3.0945,786.1158,7.8612,3.0945,0.0000,3.7880,16.2120,15.6567,15.9343,-0.9469,-6628.3261,3.0945,906.8366,9.0684,3.0945,0.0000,4.9456,21.2439,21.2328,18.6667,21.2216,18.6182,21.2105,18.5696,21.2105,503.1279,20.1251,21.2553,21.2446,17.7398,21.2339,17.6907,21.2233,17.6416,21.2233,503.1279,20.1251,21.1274,21.1094,17.2768,21.0914,17.1840,21.0735,17.0914,21.0735,147.9579,2.9592,16.1201,16.1211,-0.1193,16.1221,-0.0990,16.1230,-0.0789,16.1230,503.1279,20.1251,16.2214,16.2182,5.0514,16.2151,5.0388,16.2120,5.0262,16.2120,503.1279,20.1251,15.6567,15.6581,-0.1870,15.6595,-0.1597,15.6609,-0.1324,15.6609,147.9579,2.9592,3.0945,15.8979,2.0630,0.0000,9.8109,25.7087,-46887.7000,-66026.8899,-64574.6294
3001.0000,15.6950,27.8455,512.7000,55252.6000,-54739.9000,1.4325,116.5227,4.4000,1.0000,12278.3556,4.5000,1.0000,12394.8783,0.0000,0.0000,67530.9556,396.1773,-67134.7783,21.3933,14.0960,11477.1000,0.0000,11477.1000,0.2976,3101.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3101.9189,0.0000,0.0000,0.0000,8375.1811,8375.1811,20.6634,18.7717,7833.8000,3796.6000,4037.2000,0.2031,1780.4091,4.4000,1.0000,774.8163,4.9000,1.0000,2555.2254,0.0000,0.0000,4571.4163,6053.3909,1481.9746,20.5376,13.2403,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,20.5034,13.9839,2833.4000,284.2000,2549.2000,0.0735,643.9545,4.4000,1.0000,58.0000,4.9000,1.0000,701.9545,0.0000,0.0000,342.2000,2189.4455,1847.2455,20.3466,13.0493,758.9000,0.0000,758.9000,0.0197,205.1081,3.7000,1.0000,0.0000,0.0000,0.0000,205.1081,0.0000,0.0000,0.0000,553.7919,553.7919,20.3293,16.4300,18.3796,-3.0626,-45939.4702,3.0546,380.1909,3.8019,3.0546,0.0000,1.0361,16.4163,15.9872,16.2018,-0.6319,-5055.5327,3.0546,775.0754,7.7508,3.0546,0.0000,3.6433,15.9851,15.7010,15.8431,-0.4783,-3347.8200,3.0546,898.3535,8.9835,3.0546,0.0000,4.7566,20.6825,20.6761,13.8955,20.6698,13.8951,20.6634,13.8943,20.6634,491.9174,19.6767,20.5137,20.5103,11.2975,20.5069,11.3222,20.5034,11.3461,20.5034,491.9174,19.6767,20.2996,20.3107,8.4702,20.3205,8.7240,20.3293,8.9636,20.3293,144.6898,2.8938,16.4300,16.4254,3.8021,16.4208,3.7664,16.4163,3.7313,16.4163,491.9174,19.6767,15.9872,15.9865,3.0096,15.9858,3.0218,15.9851,3.0338,15.9851,491.9174,19.6767,15.7010,15.6989,0.6432,15.6969,0.6281,15.6950,0.6146,15.6950,144.6898,2.8938,3.0546,15.3437,2.0364,0.0000,9.4360,24.7796,-35530.4000,-54594.1069,-54342.8228
3002.0000,15.7341,27.8353,786.2000,50203.6000,-49417.4000,1.3016,178.6818,4.4000,1.0000,11156.3556,4.5000,1.0000,11335.0374,0.0000,0.0000,61359.9556,607.5182,-60752.4374,20.7546,13.4574,11476.7000,0.0000,11476.7000,0.2976,3101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3101.8108,0.0000,0.0000,0.0000,8374.8892,8374.8892,20.0550,15.2559,13610.1000,3309.8000,10300.3000,0.3529,3093.2045,4.4000,1.0000,675.4694,4.9000,1.0000,3768.6739,0.0000,0.0000,3985.2694,10516.8955,6531.6261,19.5152,12.2179,376.7000,0.0000,376.7000,0.0098,101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,101.8108,0.0000,0.0000,0.0000,274.8892,274.8892,19.5049,11.8894,4644.1000,43.1000,4601.0000,0.1204,1055.4773,4.4000,1.0000,8.7959,4.9000,1.0000,1064.2732,0.0000,0.0000,51.8959,3588.6227,3536.7268,19.2126,11.9153,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,19.2882,16.9475,18.1178,-1.8883,-28324.8983,3.1373,394.3812,3.9438,3.1373,0.0000,1.1227,16.9197,15.7314,16.3256,-1.7974,-14378.8825,3.1373,792.2415,7.9224,3.1373,0.0000,3.9476,15.7339,15.7425,15.7382,0.0149,104.1204,3.1373,926.5196,9.2652,3.1373,0.0000,5.1539,20.0626,20.0601,9.0865,20.0576,9.1173,20.0550,9.1477,20.0550,515.2849,20.6114,19.4925,19.4967,2.9020,19.5009,2.9910,19.5049,3.0790,19.5049,515.2849,20.6114,19.1909,19.2246,-2.5225,19.2570,-2.0509,19.2882,-1.5924,19.2882,151.5013,3.0300,16.9475,16.9381,8.9767,16.9289,8.9024,16.9197,8.8288,16.9197,515.2849,20.6114,15.7314,15.7323,1.0183,15.7331,1.0422,15.7339,1.0658,15.7339,515.2849,20.6114,15.7425,15.7397,1.2533,15.7369,1.2351,15.7341,1.2174,15.7341,151.5013,3.0300,3.1373,16.5068,2.0916,0.0000,10.2242,26.7311,-22302.1000,-41771.1656,-42599.6604
3003.0000,15.7395,27.7730,1115.2000,45666.1000,-44550.9000,1.1840,253.4545,4.4000,1.0000,10148.0222,4.5000,1.0000,10401.4768,0.0000,0.0000,55814.1222,861.7455,-54952.3768,20.1559,12.8586,11447.7000,0.0000,11447.7000,0.2968,3093.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3093.9730,0.0000,0.0000,0.0000,8353.7270,8353.7270,19.4846,12.5703,18948.5000,1279.4000,17669.1000,0.4913,4306.4773,4.4000,1.0000,261.1020,4.9000,1.0000,4567.5793,0.0000,0.0000,1540.5020,14642.0227,13101.5207,18.4316,11.1343,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,18.4385,10.7112,6142.6000,0.0000,6142.6000,0.1593,1396.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1396.0455,0.0000,0.0000,0.0000,4746.5545,4746.5545,18.0570,10.7597,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,18.1767,17.4715,17.8241,-0.5849,-8774.1909,3.2260,410.0749,4.1007,3.2260,0.0000,1.2205,17.4352,15.5433,16.4893,-2.9426,-23541.1425,3.2260,809.4428,8.0944,3.2260,0.0000,4.2918,15.5469,15.7450,15.6460,0.3523,2465.8571,3.2260,956.1705,9.5617,3.2260,0.0000,5.6032,19.4846,19.4846,5.0678,19.4846,5.1145,19.4846,5.1608,19.4846,540.8240,21.6330,18.4090,18.4190,-5.2658,18.4288,-5.1368,18.4385,-5.0089,18.4385,540.8240,21.6330,18.0359,18.0840,-12.9223,18.1309,-12.3488,18.1767,-11.7857,18.1767,158.9434,3.1789,17.4715,17.4593,13.5046,17.4472,13.4134,17.4352,13.3228,17.4352,540.8240,21.6330,15.5433,15.5445,-0.1447,15.5457,-0.1212,15.5469,-0.0979,15.5469,540.8240,21.6330,15.7450,15.7432,1.3049,15.7414,1.3032,15.7395,1.3011,15.7395,158.9434,3.1789,3.2260,17.8129,2.1507,0.0000,11.1155,28.9285,-8545.4000,-28206.1232,-29849.4763
3004.0000,15.6846,27.6158,1662.5000,44134.2000,-42471.7000,1.1443,377.8409,4.4000,1.0000,9807.6000,4.5000,1.0000,10185.4409,0.0000,0.0000,53941.8000,1284.6591,-52657.1409,19.7862,12.4889,11480.1000,0.0000,11480.1000,0.2976,3102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3102.7297,0.0000,0.0000,0.0000,8377.3703,8377.3703,19.1329,11.4057,22079.2000,0.0000,22079.2000,0.5724,5018.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5018.0000,0.0000,0.0000,0.0000,17061.2000,17061.2000,17.8040,10.5067,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,17.8095,10.0822,6759.5000,0.0000,6759.5000,0.1753,1536.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1536.2500,0.0000,0.0000,0.0000,5223.2500,5223.2500,17.4027,10.1054,758.3000,0.0000,758.3000,0.0197,204.9459,3.7000,1.0000,0.0000,0.0000,0.0000,204.9459,0.0000,0.0000,0.0000,553.3541,553.3541,17.4774,17.6895,17.5834,0.1815,2722.4194,3.3286,427.0210,4.2702,3.3286,0.0000,1.3408,17.6573,15.5325,16.5949,-3.4099,-27278.9143,3.3286,831.7624,8.3176,3.3286,0.0000,4.7144,15.5319,15.6825,15.6072,0.2762,1933.3518,3.3286,988.0937,9.8809,3.3286,0.0000,6.1551,19.1336,19.1334,3.4504,19.1332,3.4863,19.1329,3.5220,19.1329,571.0581,22.8423,17.7825,17.7916,-8.3681,17.8006,-8.2654,17.8095,-8.1631,17.8095,571.0581,22.8423,17.3596,17.3992,-16.9003,17.4385,-16.4917,17.4774,-16.0829,17.4774,167.7502,3.3550,17.6895,17.6787,14.6114,17.6680,14.5441,17.6573,14.4769,17.6573,571.0581,22.8423,15.5325,15.5323,0.4303,15.5321,0.4371,15.5319,0.4440,15.5319,571.0581,22.8423,15.6825,15.6833,0.5970,15.6840,0.6271,15.6846,0.6559,15.6846,167.7502,3.3550,3.3286,19.4051,2.2191,0.0000,12.2103,31.6154,-1016.5000,-21166.0558,-22623.1432
3005.0000,15.6447,27.4478,2216.3000,40853.4000,-38637.1000,1.0592,503.7045,4.4000,1.0000,9078.5333,4.5000,1.0000,9582.2379,0.0000,0.0000,49931.9333,1712.5955,-48219.3379,19.3485,12.0512,11471.7000,0.0000,11471.7000,0.2974,3100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3100.4595,0.0000,0.0000,0.0000,8371.2405,8371.2405,18.7110,10.9837,23178.8000,0.0000,23178.8000,0.6010,5267.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5267.9091,0.0000,0.0000,0.0000,17910.8909,17910.8909,17.3352,10.0379,491.6000,0.0000,491.6000,0.0127,132.8649,3.7000,1.0000,0.0000,0.0000,0.0000,132.8649,0.0000,0.0000,0.0000,358.7351,358.7351,17.3354,9.6081,6991.7000,0.0000,6991.7000,0.1813,1589.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1589.0227,0.0000,0.0000,0.0000,5402.6773,5402.6773,16.9204,9.6231,3807.3000,0.0000,3807.3000,0.0987,1029.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1029.0000,0.0000,0.0000,0.0000,2778.3000,2778.3000,16.8355,17.8802,17.3579,0.9068,13601.3033,3.3755,436.7912,4.3679,3.3755,0.0000,1.3982,17.8471,15.5185,16.6828,-3.7896,-30316.5514,3.3755,840.6017,8.4060,3.3755,0.0000,4.9164,15.5173,15.6428,15.5801,0.2334,1633.9617,3.3755,1003.0811,10.0308,3.3755,0.0000,6.4187,18.7055,18.7073,0.8610,18.7092,0.9131,18.7110,0.9648,18.7110,585.1057,23.4042,17.3077,17.3170,-10.3089,17.3262,-10.2122,17.3354,-10.1159,17.3354,585.1057,23.4042,16.7070,16.7505,-20.9453,16.7933,-20.5155,16.8355,-20.0903,16.8355,171.8410,3.4368,17.8802,17.8691,15.6498,17.8581,15.5826,17.8471,15.5157,17.8471,585.1057,23.4042,15.5185,15.5181,0.7168,15.5177,0.7225,15.5173,0.7283,15.5173,585.1057,23.4042,15.6428,15.6435,0.2746,15.6441,0.2987,15.6447,0.3226,15.6447,171.8410,3.4368,3.3755,20.1616,2.2503,0.0000,12.7333,32.8949,7304.0000,-13397.4940,-15081.2864
3006.0000,15.5012,27.1942,3395.6000,49577.8000,-46182.2000,1.2854,771.7273,4.4000,1.0000,11017.2889,4.5000,1.0000,11789.0162,0.0000,0.0000,60595.0889,2623.8727,-57971.2162,19.9494,12.6521,11450.9000,0.0000,11450.9000,0.2969,3094.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3094.8378,0.0000,0.0000,0.0000,8356.0622,8356.0622,19.2821,11.5548,6831.4000,0.0000,6831.4000,0.1771,1552.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1552.5909,0.0000,0.0000,0.0000,5278.8091,5278.8091,18.8770,11.5797,450.6000,0.0000,450.6000,0.0117,121.7838,3.7000,1.0000,0.0000,0.0000,0.0000,121.7838,0.0000,0.0000,0.0000,328.8162,328.8162,18.8123,11.5228,5883.8000,213.9000,5669.9000,0.1525,1337.2273,4.4000,1.0000,43.6531,4.9000,1.0000,1380.8803,0.0000,0.0000,257.5531,4546.5727,4289.0197,18.4832,11.1859,12689.2000,0.0000,12689.2000,0.3290,3429.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3429.5135,0.0000,0.0000,0.0000,9259.6865,9259.6865,17.7178,17.1062,17.4120,-0.5314,-7970.7862,3.3789,436.3332,4.3633,3.3789,0.0000,1.4025,17.1051,15.8788,16.4920,-1.9977,-15981.4685,3.3789,847.7294,8.4773,3.3789,0.0000,4.9316,15.8641,15.4844,15.6742,-0.7069,-4948.1763,3.3789,1000.3850,10.0039,3.3789,0.0000,6.4386,19.3082,19.2994,8.4618,19.2907,8.4026,19.2821,8.3444,19.2821,586.1514,23.4461,18.8518,18.8384,7.2899,18.8252,7.1574,18.8123,7.0271,18.8123,586.1514,23.4461,17.7727,17.7524,-4.8080,17.7341,-5.1586,17.7178,-5.4819,17.7178,172.1455,3.4429,17.1062,17.1059,7.2792,17.1056,7.3218,17.1051,7.3633,17.1051,586.1514,23.4461,15.8788,15.8739,4.5752,15.8689,4.5360,15.8641,4.4974,15.8641,586.1514,23.4461,15.4844,15.4902,-1.4353,15.4958,-1.3522,15.5012,-1.2716,15.5012,172.1455,3.4429,3.3789,20.2183,2.2526,0.0000,12.7726,32.9909,-9090.2000,-30458.8225,-28900.4310
3007.0000,15.4520,27.5362,1393.0000,77991.8000,-76598.8000,2.0221,316.5909,4.4000,1.0000,17331.5111,4.5000,1.0000,17648.1020,0.0000,0.0000,95323.3111,1076.4091,-94246.9020,21.1675,13.8702,11481.8000,0.0000,11481.8000,0.2977,3103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3103.1892,0.0000,0.0000,0.0000,8378.6108,8378.6108,20.6083,12.8811,2085.2000,0.0000,2085.2000,0.0541,473.9091,4.4000,1.0000,0.0000,0.0000,0.0000,473.9091,0.0000,0.0000,0.0000,1611.2909,1611.2909,20.5106,13.2133,600.0000,0.0000,600.0000,0.0156,162.1622,3.7000,1.0000,0.0000,0.0000,0.0000,162.1622,0.0000,0.0000,0.0000,437.8378,437.8378,20.4282,14.3865,4288.2000,600.3000,3687.9000,0.1112,974.5909,4.4000,1.0000,122.5102,4.9000,1.0000,1097.1011,0.0000,0.0000,722.8102,3313.6091,2590.7989,20.2711,12.9738,13484.6000,0.0000,13484.6000,0.3496,3644.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3644.4865,0.0000,0.0000,0.0000,9840.1135,9840.1135,19.5093,16.0563,17.7828,-3.7959,-56939.2326,4.2753,544.3101,5.4431,4.2753,0.0000,2.8409,16.0737,16.2275,16.1506,0.3170,2535.7755,4.2753,1086.9983,10.8700,4.2753,0.0000,9.9894,16.2112,15.4448,15.8280,-1.8054,-12637.9828,4.2753,1258.1146,12.5811,4.2753,0.0000,13.0419,20.6594,20.6423,21.8920,20.6252,21.7637,20.6083,21.6363,20.6083,883.1826,35.3273,20.4841,20.4653,22.5399,20.4467,22.3852,20.4282,22.2312,20.4282,883.1826,35.3273,19.6744,19.6179,18.1491,19.5629,17.4661,19.5093,16.7982,19.5093,258.5008,5.1700,16.0563,16.0622,-2.3039,16.0680,-2.2149,16.0737,-2.1267,16.0737,883.1826,35.3273,16.2275,16.2220,7.6848,16.2166,7.6479,16.2112,7.6111,16.2112,883.1826,35.3273,15.4448,15.4472,-1.5154,15.4496,-1.4837,15.4520,-1.4511,15.4520,258.5008,5.1700,4.2753,38.5187,2.8502,0.0000,25.8722,64.3909,-45259.3000,-71388.2501,-67041.4398
3008.0000,15.5599,27.7021,958.4000,92559.3000,-91600.9000,2.3998,217.8182,4.4000,1.0000,20568.7333,4.5000,1.0000,20786.5515,0.0000,0.0000,113128.0333,740.5818,-112387.4515,21.2888,13.9915,15795.1000,0.0000,15795.1000,0.4095,4268.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4268.9459,0.0000,0.0000,0.0000,11526.1541,11526.1541,20.6746,32.7154,0.0000,5562.6000,-5562.6000,0.1442,0.0000,0.0000,0.0000,1135.2245,4.9000,1.0000,1135.2245,0.0000,0.0000,6697.8245,0.0000,-6697.8245,21.0160,13.7187,744.3000,0.0000,744.3000,0.0193,201.1622,3.7000,1.0000,0.0000,0.0000,0.0000,201.1622,0.0000,0.0000,0.0000,543.1378,543.1378,20.9508,16.5491,3168.1000,875.0000,2293.1000,0.0821,720.0227,4.4000,1.0000,178.5714,4.9000,1.0000,898.5942,0.0000,0.0000,1053.5714,2448.0773,1394.5058,20.8797,13.5824,12954.3000,0.0000,12954.3000,0.3359,3501.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3501.1622,0.0000,0.0000,0.0000,9453.1378,9453.1378,20.2991,15.9143,18.1067,-5.7346,-86018.5663,5.0862,639.6345,6.3963,5.0862,0.0000,4.7836,15.9182,16.1099,16.0141,0.4700,3759.9617,5.0862,1300.1220,13.0012,5.0862,0.0000,16.8202,16.1037,15.5663,15.8350,-1.5060,-10541.9571,5.0862,1496.3466,14.9635,5.0862,0.0000,21.9601,20.7013,20.6924,20.5152,20.6835,20.4863,20.6746,20.4569,20.6746,1196.6955,47.8678,20.9883,20.9758,24.9479,20.9633,24.8761,20.9508,24.8043,20.9508,1196.6955,47.8678,20.3978,20.3650,23.8690,20.3321,23.5829,20.2991,23.2919,20.2991,349.4299,6.9886,15.9143,15.9156,-1.7888,15.9169,-1.7607,15.9182,-1.7324,15.9182,1196.6955,47.8678,16.1099,16.1078,5.8924,16.1057,5.8930,16.1037,5.8933,16.1037,1196.6955,47.8678,15.5663,15.5641,0.2346,15.5619,0.2121,15.5599,0.1911,15.5599,349.4299,6.9886,5.0862,62.0622,3.3908,0.0000,43.5638,105.6261,-65376.7000,-96168.3404,-92800.5616
3009.0000,15.6333,27.8373,282.8000,119986.4000,-119703.6000,3.1109,64.2727,4.4000,1.0000,26663.6444,4.5000,1.0000,26727.9172,0.0000,0.0000,146650.0444,218.5273,-146431.5172,21.5375,14.2402,19804.7000,0.0000,19804.7000,0.5135,5352.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5352.6216,0.0000,0.0000,0.0000,14452.0784,14452.0784,20.9301,32.9709,0.0000,11640.5000,-11640.5000,0.3018,0.0000,0.0000,0.0000,2375.6122,4.9000,1.0000,2375.6122,0.0000,0.0000,14016.1122,0.0000,-14016.1122,21.4952,14.1979,960.2000,0.0000,960.2000,0.0249,259.5135,3.7000,1.0000,0.0000,0.0000,0.0000,259.5135,0.0000,0.0000,0.0000,700.6865,700.6865,21.4347,25.2430,1587.4000,1520.8000,66.6000,0.0412,360.7727,4.4000,1.0000,310.3673,4.9000,1.0000,671.1401,0.0000,0.0000,1831.1673,1226.6273,-604.5401,21.4591,14.1618,11363.5000,0.0000,11363.5000,0.2946,3071.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3071.2162,0.0000,0.0000,0.0000,8292.2838,8292.2838,21.0353,16.0304,18.5328,-8.2752,-124127.6423,6.4302,795.7430,7.9574,6.4302,0.0000,9.6660,16.0288,15.9901,16.0095,-0.1201,-960.8267,6.4302,1643.9691,16.4397,6.4302,0.0000,33.9879,15.9865,15.6384,15.8124,-1.2335,-8634.6182,6.4302,1893.4276,18.9343,6.4302,0.0000,44.3740,20.9548,20.9465,22.2316,20.9383,22.2057,20.9301,22.1798,20.9301,1806.0929,72.2437,21.4670,21.4562,27.8069,21.4454,27.7547,21.4347,27.7024,21.4347,1806.0929,72.2437,21.1247,21.0948,29.9721,21.0650,29.7386,21.0353,29.5052,21.0353,525.7558,10.5151,16.0304,16.0299,0.5194,16.0294,0.5284,16.0288,0.5375,16.0288,1806.0929,72.2437,15.9901,15.9889,4.6056,15.9877,4.6119,15.9865,4.6181,15.9865,1806.0929,72.2437,15.6384,15.6367,1.0599,15.6350,1.0522,15.6333,1.0445,15.6333,525.7558,10.5151,6.4302,118.3442,4.2868,0.0000,88.0279,206.3721,-99149.1000,-137607.1208,-133723.0871
3010.0000,15.6509,27.8721,18.7000,135857.5000,-135838.8000,3.5224,4.2500,4.4000,1.0000,30190.5556,4.5000,1.0000,30194.8056,0.0000,0.0000,166048.0556,14.4500,-166033.6056,21.6108,14.3135,23592.0000,0.0000,23592.0000,0.6117,6376.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6376.2162,0.0000,0.0000,0.0000,17215.7838,17215.7838,20.9730,33.0138,0.0000,12573.3000,-12573.3000,0.3260,0.0000,0.0000,0.0000,2565.9796,4.9000,1.0000,2565.9796,0.0000,0.0000,15139.2796,0.0000,-15139.2796,21.5164,14.2191,892.2000,0.0000,892.2000,0.0231,241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,241.1351,0.0000,0.0000,0.0000,651.0649,651.0649,21.4692,32.6445,280.5000,2504.3000,-2223.8000,0.0649,63.7500,4.4000,1.0000,511.0816,4.9000,1.0000,574.8316,0.0000,0.0000,3015.3816,216.7500,-2798.6316,21.5696,14.2723,10303.0000,0.0000,10303.0000,0.2671,2784.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2784.5946,0.0000,0.0000,0.0000,7518.4054,7518.4054,21.2404,16.3392,18.7898,-9.1026,-136539.6585,7.2228,885.2393,8.8524,7.2228,0.0000,13.6988,16.3331,15.9384,16.1357,-1.3744,-10995.2092,7.2228,1837.4839,18.3748,7.2228,0.0000,48.1684,15.9350,15.6535,15.7943,-1.1202,-7841.4570,7.2228,2128.3273,21.2833,7.2228,0.0000,62.8877,20.9929,20.9862,21.8130,20.9796,21.8015,20.9730,21.7899,20.9730,2216.2398,88.6496,21.4930,21.4851,26.3650,21.4771,26.3408,21.4692,26.3165,21.4692,2216.2398,88.6496,21.2997,21.2800,29.3783,21.2602,29.2782,21.2404,29.1765,21.2404,644.2072,12.8841,16.3392,16.3371,4.0760,16.3351,4.0711,16.3331,4.0663,16.3331,2216.2398,88.6496,15.9384,15.9373,4.2074,15.9361,4.2120,15.9350,4.2167,15.9350,2216.2398,88.6496,15.6535,15.6527,1.1216,15.6518,1.1268,15.6509,1.1318,15.6509,644.2072,12.8841,7.2228,163.0703,4.8152,0.0000,124.7548,287.8252,-115848.7000,-158586.2627,-155376.3247
3011.0000,15.6487,27.8709,0.0000,142598.0000,-142598.0000,3.6971,0.0000,0.0000,0.0000,31688.4444,4.5000,1.0000,31688.4444,0.0000,0.0000,174286.4444,0.0000,-174286.4444,21.7238,14.4265,23603.9000,0.0000,23603.9000,0.6120,6379.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6379.4324,0.0000,0.0000,0.0000,17224.4676,17224.4676,21.1027,33.1435,0.0000,12308.4000,-12308.4000,0.3191,0.0000,0.0000,0.0000,2511.9184,4.9000,1.0000,2511.9184,0.0000,0.0000,14820.3184,0.0000,-14820.3184,21.6193,14.3220,1033.2000,0.0000,1033.2000,0.0268,279.2432,3.7000,1.0000,0.0000,0.0000,0.0000,279.2432,0.0000,0.0000,0.0000,753.9568,753.9568,21.5693,33.6101,0.0000,3398.4000,-3398.4000,0.0881,0.0000,0.0000,0.0000,693.5510,4.9000,1.0000,693.5510,0.0000,0.0000,4091.9510,0.0000,-4091.9510,21.7119,14.4146,8314.5000,0.0000,8314.5000,0.2156,2247.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2247.1622,0.0000,0.0000,0.0000,6067.3378,6067.3378,21.4414,16.4764,18.9589,-9.4960,-142439.5920,7.4380,905.8652,9.0587,7.4380,0.0000,14.9602,16.4707,15.9598,16.2152,-1.8319,-14655.5070,7.4380,1886.3582,18.8636,7.4380,0.0000,52.6039,15.9557,15.6504,15.8030,-1.2513,-8758.8225,7.4380,2190.9908,21.9099,7.4380,0.0000,68.6786,21.1234,21.1165,22.6161,21.1096,22.5990,21.1027,22.5819,21.1027,2333.9719,93.3589,21.5930,21.5851,26.3692,21.5772,26.3423,21.5693,26.3154,21.5693,2333.9719,93.3589,21.5005,21.4807,29.9664,21.4610,29.8577,21.4414,29.7493,21.4414,678.1824,13.5636,16.4764,16.4745,5.3343,16.4726,5.3329,16.4707,5.3315,16.4707,2333.9719,93.3589,15.9598,15.9584,4.5405,15.9571,4.5415,15.9557,4.5425,15.9557,2333.9719,93.3589,15.6504,15.6498,1.0142,15.6493,1.0231,15.6487,1.0320,15.6487,678.1824,13.5636,7.4380,176.8373,4.9587,0.0000,136.2427,313.0800,-125353.2000,-169152.9517,-165853.9216
3012.0000,15.6547,27.8769,0.0000,149385.7000,-149385.7000,3.8731,0.0000,0.0000,0.0000,33196.8222,4.5000,1.0000,33196.8222,0.0000,0.0000,182582.5222,0.0000,-182582.5222,21.7948,14.4975,23417.4000,0.0000,23417.4000,0.6071,6329.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6329.0270,0.0000,0.0000,0.0000,17088.3730,17088.3730,21.2001,33.2409,0.0000,13189.9000,-13189.9000,0.3420,0.0000,0.0000,0.0000,2691.8163,4.9000,1.0000,2691.8163,0.0000,0.0000,15881.7163,0.0000,-15881.7163,21.7342,14.4369,928.7000,0.0000,928.7000,0.0241,251.0000,3.7000,1.0000,0.0000,0.0000,0.0000,251.0000,0.0000,0.0000,0.0000,677.7000,677.7000,21.6880,33.7288,0.0000,4062.0000,-4062.0000,0.1053,0.0000,0.0000,0.0000,828.9796,4.9000,1.0000,828.9796,0.0000,0.0000,4890.9796,0.0000,-4890.9796,21.8525,14.5552,7254.0000,0.0000,7254.0000,0.1881,1960.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1960.5405,0.0000,0.0000,0.0000,5293.4595,5293.4595,21.6174,16.5979,19.1077,-9.9504,-149256.0907,7.7095,933.7314,9.3373,7.7095,0.0000,16.6590,16.5917,15.9891,16.2904,-2.2396,-17916.5292,7.7095,1949.4778,19.4948,7.7095,0.0000,58.5772,15.9848,15.6567,15.8208,-1.3941,-9758.5733,7.7095,2269.3825,22.6938,7.7095,0.0000,76.4772,21.2202,21.2135,23.0711,21.2068,23.0553,21.2001,23.0395,21.2001,2486.3211,99.4528,21.7114,21.7036,26.7490,21.6958,26.7225,21.6880,26.6959,21.6880,2486.3211,99.4528,21.6745,21.6554,30.5550,21.6364,30.4536,21.6174,30.3524,21.6174,722.1320,14.4426,16.5979,16.5959,6.3846,16.5938,6.3819,16.5917,6.3792,16.5917,2486.3211,99.4528,15.9891,15.9877,4.8583,15.9863,4.8584,15.9848,4.8585,15.9848,2486.3211,99.4528,15.6567,15.6560,1.0678,15.6553,1.0751,15.6547,1.0823,15.6547,722.1320,14.4426,7.7095,195.2393,5.1397,0.0000,151.7134,346.9528,-135037.5000,-180295.6857,-176931.1933
3013.0000,15.6700,27.8922,0.0000,159142.4000,-159142.4000,4.1261,0.0000,0.0000,0.0000,35364.9778,4.5000,1.0000,35364.9778,0.0000,0.0000,194507.3778,0.0000,-194507.3778,21.8727,14.5754,23408.3000,0.0000,23408.3000,0.6069,6326.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6326.5676,0.0000,0.0000,0.0000,17081.7324,17081.7324,21.3084,33.3492,0.0000,14375.4000,-14375.4000,0.3727,0.0000,0.0000,0.0000,2933.7551,4.9000,1.0000,2933.7551,0.0000,0.0000,17309.1551,0.0000,-17309.1551,21.8604,14.5631,891.6000,0.0000,891.6000,0.0231,240.9730,3.7000,1.0000,0.0000,0.0000,0.0000,240.9730,0.0000,0.0000,0.0000,650.6270,650.6270,21.8169,33.8578,0.0000,4777.8000,-4777.8000,0.1239,0.0000,0.0000,0.0000,975.0612,4.9000,1.0000,975.0612,0.0000,0.0000,5752.8612,0.0000,-5752.8612,22.0004,14.7031,6458.6000,0.0000,6458.6000,0.1675,1745.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1745.5676,0.0000,0.0000,0.0000,4713.0324,4713.0324,21.7946,16.7365,19.2656,-10.5742,-158612.4061,8.1302,978.9064,9.7891,8.1302,0.0000,19.5374,16.7295,16.0301,16.3798,-2.7416,-21932.4768,8.1302,2048.6863,20.4869,8.1302,0.0000,68.6983,16.0256,15.6724,15.8490,-1.5822,-11075.3322,8.1302,2390.5445,23.9054,8.1302,0.0000,89.6911,21.3280,21.3215,23.6854,21.3149,23.6704,21.3084,23.6554,21.3084,2730.7364,109.2295,21.8396,21.8320,27.3084,21.8245,27.2837,21.8169,27.2590,21.8169,2730.7364,109.2295,21.8501,21.8316,31.3687,21.8131,31.2740,21.7946,31.1795,21.7946,792.6072,15.8521,16.7365,16.7342,7.5510,16.7318,7.5464,16.7295,7.5418,16.7295,2730.7364,109.2295,16.0301,16.0286,5.2404,16.0271,5.2398,16.0256,5.2392,16.0256,2730.7364,109.2295,15.6724,15.6716,1.2361,15.6708,1.2417,15.6700,1.2474,15.6700,792.6072,15.8521,8.1302,226.1027,5.4201,0.0000,177.9268,404.0295,-147537.1000,-195124.0022,-191620.2151
3014.0000,15.6922,27.9144,0.0000,172295.5000,-172295.5000,4.4671,0.0000,0.0000,0.0000,38287.8889,4.5000,1.0000,38287.8889,0.0000,0.0000,210583.3889,0.0000,-210583.3889,22.0708,14.7735,23385.9000,0.0000,23385.9000,0.6063,6320.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6320.5135,0.0000,0.0000,0.0000,17065.3865,17065.3865,21.5331,33.5739,0.0000,12396.5000,-12396.5000,0.3214,0.0000,0.0000,0.0000,2529.8980,4.9000,1.0000,2529.8980,0.0000,0.0000,14926.3980,0.0000,-14926.3980,21.9852,14.6879,749.3000,0.0000,749.3000,0.0194,202.5135,3.7000,1.0000,0.0000,0.0000,0.0000,202.5135,0.0000,0.0000,0.0000,546.7865,546.7865,21.9466,33.9875,0.0000,5604.5000,-5604.5000,0.1453,0.0000,0.0000,0.0000,1143.7755,4.9000,1.0000,1143.7755,0.0000,0.0000,6748.2755,0.0000,-6748.2755,22.1510,14.8537,5663.2000,0.0000,5663.2000,0.1468,1530.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1530.5946,0.0000,0.0000,0.0000,4132.6054,4132.6054,21.9718,16.8795,19.4256,-11.2078,-168117.4459,8.5596,1024.4981,10.2450,8.5596,0.0000,22.7992,16.8720,16.0825,16.4772,-3.2580,-26063.6850,8.5596,2148.7118,21.4871,8.5596,0.0000,80.1677,16.0778,15.6951,15.8865,-1.8050,-12634.8985,8.5596,2513.0942,25.1309,8.5596,0.0000,104.6655,21.5539,21.5469,25.4666,21.5400,25.4472,21.5331,25.4278,21.5331,2990.6285,119.6251,21.9686,21.9613,27.9122,21.9540,27.8894,21.9466,27.8665,21.9466,2990.6285,119.6251,22.0259,22.0078,32.2875,21.9897,32.1988,21.9718,32.1102,21.9718,867.5035,17.3501,16.8795,16.8770,8.6801,16.8745,8.6743,16.8720,8.6684,16.8720,2990.6285,119.6251,16.0825,16.0809,5.6908,16.0794,5.6895,16.0778,5.6882,16.0778,2990.6285,119.6251,15.6951,15.6941,1.4682,15.6932,1.4726,15.6922,1.4769,15.6922,867.5035,17.3501,8.5596,260.6668,5.7064,0.0000,207.6324,468.2992,-160498.1000,-210513.2840,-206816.0294
3015.0000,15.6800,27.9022,0.0000,140133.3000,-140133.3000,3.6332,0.0000,0.0000,0.0000,31140.7333,4.5000,1.0000,31140.7333,0.0000,0.0000,171274.0333,0.0000,-171274.0333,21.5669,14.2696,23385.1000,0.0000,23385.1000,0.6063,6320.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6320.2973,0.0000,0.0000,0.0000,17064.8027,17064.8027,20.9682,33.0090,0.0000,16173.4000,-16173.4000,0.4193,0.0000,0.0000,0.0000,3300.6939,4.9000,1.0000,3300.6939,0.0000,0.0000,19474.0939,0.0000,-19474.0939,21.6376,14.3403,675.4000,0.0000,675.4000,0.0175,182.5405,3.7000,1.0000,0.0000,0.0000,0.0000,182.5405,0.0000,0.0000,0.0000,492.8595,492.8595,21.6028,33.6436,0.0000,7134.9000,-7134.9000,0.1850,0.0000,0.0000,0.0000,1456.1020,4.9000,1.0000,1456.1020,0.0000,0.0000,8591.0020,0.0000,-8591.0020,21.8981,14.6008,6458.6000,0.0000,6458.6000,0.1675,1745.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1745.5676,0.0000,0.0000,0.0000,4713.0324,4713.0324,21.6983,16.8571,19.2777,-9.3900,-140849.4957,7.5432,907.8219,9.0782,7.5432,0.0000,15.6038,16.8503,16.0722,16.4613,-2.8296,-22636.4676,7.5432,1894.7489,18.9475,7.5432,0.0000,54.8670,16.0676,15.6817,15.8747,-1.6040,-11227.6512,7.5432,2215.7160,22.1572,7.5432,0.0000,71.6333,20.9804,20.9763,19.1705,20.9723,19.1800,20.9682,19.1893,20.9682,2392.4809,95.6992,21.6206,21.6147,23.8282,21.6088,23.8186,21.6028,23.8090,21.6028,2392.4809,95.6992,21.7361,21.7235,27.6766,21.7109,27.6540,21.6983,27.6306,21.6983,695.0630,13.9013,16.8571,16.8548,8.1095,16.8526,8.1066,16.8503,8.1037,16.8503,2392.4809,95.6992,16.0722,16.0707,5.4781,16.0692,5.4769,16.0676,5.4758,16.0676,2392.4809,95.6992,15.6817,15.6811,1.2438,15.6806,1.2536,15.6800,1.2633,15.6800,695.0630,13.9013,7.5432,183.8271,5.0288,0.0000,142.1041,325.9311,-132922.5000,-177068.4347,-174713.6144
3016.0000,15.6928,27.9150,0.0000,145609.2000,-145609.2000,3.7752,0.0000,0.0000,0.0000,32357.6000,4.5000,1.0000,32357.6000,0.0000,0.0000,177966.8000,0.0000,-177966.8000,21.4525,14.1552,23379.7000,0.0000,23379.7000,0.6062,6318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6318.8378,0.0000,0.0000,0.0000,17060.8622,17060.8622,20.8856,32.9264,0.0000,18972.4000,-18972.4000,0.4919,0.0000,0.0000,0.0000,3871.9184,4.9000,1.0000,3871.9184,0.0000,0.0000,22844.3184,0.0000,-22844.3184,21.6249,14.3276,709.1000,0.0000,709.1000,0.0184,191.6486,3.7000,1.0000,0.0000,0.0000,0.0000,191.6486,0.0000,0.0000,0.0000,517.4514,517.4514,21.5890,33.6298,0.0000,9800.9000,-9800.9000,0.2541,0.0000,0.0000,0.0000,2000.1837,4.9000,1.0000,2000.1837,0.0000,0.0000,11801.0837,0.0000,-11801.0837,21.9709,14.6736,7519.1000,0.0000,7519.1000,0.1949,2032.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2032.1892,0.0000,0.0000,0.0000,5486.9108,5486.9108,21.7462,16.9249,19.3356,-9.9313,-148969.6244,8.0110,962.0549,9.6205,8.0110,0.0000,18.6909,16.9175,16.1014,16.5094,-3.1520,-25216.2391,8.0110,2008.4958,20.0850,8.0110,0.0000,65.7220,16.0965,15.6955,15.8960,-1.7703,-12391.9152,8.0110,2351.1652,23.5117,8.0110,0.0000,85.8054,20.9003,20.8954,18.9145,20.8905,18.9108,20.8856,18.9071,20.8856,2660.4782,106.4191,21.6082,21.6018,23.8335,21.5954,23.8170,21.5890,23.8006,21.5890,2660.4782,106.4191,21.7934,21.7776,28.1812,21.7618,28.1099,21.7462,28.0393,21.7462,772.3528,15.4471,16.9249,16.9224,8.6377,16.9199,8.6325,16.9175,8.6273,16.9175,2660.4782,106.4191,16.1014,16.0997,5.7285,16.0981,5.7265,16.0965,5.7246,16.0965,2660.4782,106.4191,15.6955,15.6946,1.4002,15.6937,1.4055,15.6928,1.4108,15.6928,772.3528,15.4471,8.0110,217.0649,5.3407,0.0000,170.2183,387.2832,-142774.6000,-189546.9777,-186577.7787
3017.0000,15.7093,27.9315,0.0000,155643.5000,-155643.5000,4.0353,0.0000,0.0000,0.0000,34587.4444,4.5000,1.0000,34587.4444,0.0000,0.0000,190230.9444,0.0000,-190230.9444,21.6444,14.3471,19242.8000,0.0000,19242.8000,0.4989,5200.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5200.7568,0.0000,0.0000,0.0000,14042.0432,14042.0432,21.1869,33.2277,0.0000,15720.4000,-15720.4000,0.4076,0.0000,0.0000,0.0000,3208.2449,4.9000,1.0000,3208.2449,0.0000,0.0000,18928.6449,0.0000,-18928.6449,21.7774,14.4802,454.4000,0.0000,454.4000,0.0118,122.8108,3.7000,1.0000,0.0000,0.0000,0.0000,122.8108,0.0000,0.0000,0.0000,331.5892,331.5892,21.7462,33.7870,0.0000,12710.3000,-12710.3000,0.3295,0.0000,0.0000,0.0000,2593.9388,4.9000,1.0000,2593.9388,0.0000,0.0000,15304.2388,0.0000,-15304.2388,22.2237,14.9264,9905.3000,0.0000,9905.3000,0.2568,2677.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2677.1081,0.0000,0.0000,0.0000,7228.1919,7228.1919,21.9448,16.9597,19.4523,-10.6520,-159780.1859,8.3099,993.6399,9.9364,8.3099,0.0000,20.8623,16.9526,16.1354,16.5440,-3.2744,-26195.0323,8.3099,2080.6387,20.8064,8.3099,0.0000,73.3569,16.1304,15.7122,15.9213,-1.9149,-13404.3833,8.3099,2436.4676,24.3647,8.3099,0.0000,95.7734,21.2063,21.1998,22.2468,21.1933,22.2266,21.1869,22.2064,21.1869,2838.2754,113.5310,21.7671,21.7601,25.3800,21.7532,25.3575,21.7462,25.3349,21.7462,2838.2754,113.5310,21.9982,21.9803,30.2662,21.9626,30.1717,21.9448,30.0779,21.9448,823.6029,16.4721,16.9597,16.9574,8.7805,16.9550,8.7770,16.9526,8.7734,16.9526,2838.2754,113.5310,16.1354,16.1337,5.9947,16.1321,5.9926,16.1304,5.9905,16.1304,2838.2754,113.5310,15.7122,15.7112,1.5656,15.7103,1.5703,15.7093,1.5751,15.7093,823.6029,16.4721,8.3099,240.1906,5.5400,0.0000,189.9926,430.1832,-154471.7000,-202862.0038,-199379.6015
3018.0000,15.6924,27.9147,0.0000,141438.2000,-141438.2000,3.6670,0.0000,0.0000,0.0000,31430.7111,4.5000,1.0000,31430.7111,0.0000,0.0000,172868.9111,0.0000,-172868.9111,21.7883,14.4910,11469.1000,0.0000,11469.1000,0.2974,3099.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3099.7568,0.0000,0.0000,0.0000,8369.3432,8369.3432,21.4692,33.5100,0.0000,9861.5000,-9861.5000,0.2557,0.0000,0.0000,0.0000,2012.5510,4.9000,1.0000,2012.5510,0.0000,0.0000,11874.0510,0.0000,-11874.0510,21.8879,14.5906,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0000,0.0000,0.0000,333.7054,333.7054,21.8523,33.8931,0.0000,14199.9000,-14199.9000,0.3682,0.0000,0.0000,0.0000,2897.9388,4.9000,1.0000,2897.9388,0.0000,0.0000,17097.8388,0.0000,-17097.8388,22.4552,15.1579,11628.7000,0.0000,11628.7000,0.3015,3142.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3142.8919,0.0000,0.0000,0.0000,8485.8081,8485.8081,22.0953,16.7622,19.4287,-10.0826,-151239.2217,7.3524,879.9102,8.7991,7.3524,0.0000,14.4495,16.7578,16.1133,16.4356,-2.2846,-18276.7793,7.3524,1848.6736,18.4867,7.3524,0.0000,50.8080,16.1085,15.6941,15.9013,-1.6786,-11750.4862,7.3524,2157.4114,21.5741,7.3524,0.0000,66.3340,21.4932,21.4852,24.7359,21.4772,24.7024,21.4692,24.6690,21.4692,2286.8105,91.4724,21.8762,21.8682,26.1344,21.8602,26.1025,21.8523,26.0708,21.8523,2286.8105,91.4724,22.1560,22.1357,31.4384,22.1154,31.3193,22.0953,31.2012,22.0953,664.5739,13.2915,16.7622,16.7607,6.6597,16.7593,6.6652,16.7578,6.6706,16.7578,2286.8105,91.4724,16.1133,16.1117,5.6832,16.1101,5.6814,16.1085,5.6796,16.1085,2286.8105,91.4724,15.6941,15.6936,1.2955,15.6930,1.3058,15.6924,1.3161,15.6924,664.5739,13.2915,7.3524,171.2744,4.9016,0.0000,131.5915,302.8659,-141944.5000,-184651.9442,-181266.4872
3019.0000,15.6688,27.8910,0.0000,131364.0000,-131364.0000,3.4059,0.0000,0.0000,0.0000,29192.0000,4.5000,1.0000,29192.0000,0.0000,0.0000,160556.0000,0.0000,-160556.0000,22.0192,14.7219,11447.9000,0.0000,11447.9000,0.2968,3094.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3094.0270,0.0000,0.0000,0.0000,8353.8730,8353.8730,21.6614,33.7022,0.0000,1658.1000,-1658.1000,0.0430,0.0000,0.0000,0.0000,338.3878,4.9000,1.0000,338.3878,0.0000,0.0000,1996.4878,0.0000,-1996.4878,21.7404,14.4431,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0000,0.0000,0.0000,328.0135,328.0135,21.7047,33.7455,0.0000,12532.6000,-12532.6000,0.3249,0.0000,0.0000,0.0000,2557.6735,4.9000,1.0000,2557.6735,0.0000,0.0000,15090.2735,0.0000,-15090.2735,22.3016,15.0043,11098.4000,0.0000,11098.4000,0.2877,2999.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2999.5676,0.0000,0.0000,0.0000,8098.8324,8098.8324,21.9315,16.6551,19.2933,-8.8934,-133401.5768,6.5550,788.4321,7.8843,6.5550,0.0000,10.2395,16.6503,16.0613,16.3558,-1.8615,-14891.7274,6.5550,1653.3069,16.5331,6.5550,0.0000,36.0048,16.0567,15.6699,15.8633,-1.3971,-9779.4635,6.5550,1926.3057,19.2631,6.5550,0.0000,47.0071,21.6888,21.6797,26.0569,21.6705,26.0152,21.6614,25.9736,21.6614,1868.1897,74.7276,21.7274,21.7198,24.2957,21.7123,24.2695,21.7047,24.2433,21.7047,1868.1897,74.7276,21.9812,21.9647,28.5773,21.9481,28.5106,21.9315,28.4435,21.9315,543.6994,10.8740,16.6551,16.6535,5.8096,16.6519,5.8121,16.6503,5.8145,16.6503,1868.1897,74.7276,16.0613,16.0598,5.1503,16.0582,5.1491,16.0567,5.1479,16.0567,1868.1897,74.7276,15.6699,15.6695,1.0095,15.6692,1.0217,15.6688,1.0338,15.6688,543.6994,10.8740,6.5550,124.7819,4.3700,0.0000,93.2514,218.0333,-122558.9000,-160862.0423,-158072.7676
3020.0000,15.6024,27.8246,0.0000,73279.7000,-73279.7000,1.8999,0.0000,0.0000,0.0000,16284.3778,4.5000,1.0000,16284.3778,0.0000,0.0000,89564.0778,0.0000,-89564.0778,21.3038,14.0065,11481.9000,0.0000,11481.9000,0.2977,3103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3103.2162,0.0000,0.0000,0.0000,8378.6838,8378.6838,20.7573,32.7981,0.0000,75.6000,-75.6000,0.0020,0.0000,0.0000,0.0000,15.4286,4.9000,1.0000,15.4286,0.0000,0.0000,91.0286,0.0000,-91.0286,20.7631,13.4658,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0000,0.0000,0.0000,334.8730,334.8730,20.7324,32.7732,0.0000,9260.5000,-9260.5000,0.2401,0.0000,0.0000,0.0000,1889.8980,4.9000,1.0000,1889.8980,0.0000,0.0000,11150.3980,0.0000,-11150.3980,21.4422,14.1449,10170.4000,0.0000,10170.4000,0.2637,2748.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2748.7568,0.0000,0.0000,0.0000,7421.6432,7421.6432,20.9797,16.4896,18.7347,-4.7023,-70535.1586,4.0729,500.2103,5.0021,4.0729,0.0000,2.4562,16.4849,15.9572,16.2211,-1.0362,-8289.3836,4.0729,1032.6845,10.3268,4.0729,0.0000,8.6367,15.9521,15.5988,15.7754,-0.7928,-5549.3862,4.0729,1201.0341,12.0103,4.0729,0.0000,11.2759,20.7705,20.7661,16.3712,20.7617,16.3799,20.7573,16.3884,20.7573,811.4918,32.4597,20.7418,20.7387,14.5719,20.7356,14.5901,20.7324,14.6080,20.7324,811.4918,32.4597,20.9698,20.9737,16.3431,20.9770,16.5165,20.9797,16.6826,20.9797,237.6799,4.7536,16.4896,16.4880,4.4227,16.4865,4.4250,16.4849,4.4273,16.4849,811.4918,32.4597,15.9572,15.9555,4.1822,15.9538,4.1791,15.9521,4.1760,15.9521,811.4918,32.4597,15.5988,15.6001,0.2071,15.6013,0.2378,15.6024,0.2678,15.6024,237.6799,4.7536,4.0729,33.7211,2.7152,0.0000,22.3687,56.0898,-60504.6000,-84670.3043,-84373.9284
3021.0000,15.5487,27.7709,0.0000,65604.0000,-65604.0000,1.7009,0.0000,0.0000,0.0000,14578.6667,4.5000,1.0000,14578.6667,0.0000,0.0000,80182.6667,0.0000,-80182.6667,21.2817,13.9844,11469.6000,0.0000,11469.6000,0.2974,3099.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3099.8919,0.0000,0.0000,0.0000,8369.7081,8369.7081,20.6552,20.6552,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6552,13.3579,519.5000,0.0000,519.5000,0.0135,140.4054,3.7000,1.0000,0.0000,0.0000,0.0000,140.4054,0.0000,0.0000,0.0000,379.0946,379.0946,20.6034,32.6442,0.0000,7333.7000,-7333.7000,0.1901,0.0000,0.0000,0.0000,1496.6735,4.9000,1.0000,1496.6735,0.0000,0.0000,8830.3735,0.0000,-8830.3735,21.2348,13.9375,8314.5000,0.0000,8314.5000,0.2156,2247.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2247.1622,0.0000,0.0000,0.0000,6067.3378,6067.3378,20.7580,16.2415,18.4998,-4.2113,-63169.6757,3.6262,449.3002,4.4930,3.6262,0.0000,1.7335,16.2411,15.9611,16.1011,-0.4895,-3916.3182,3.6262,923.7537,9.2375,3.6262,0.0000,6.0953,15.9532,15.5439,15.7486,-0.8179,-5725.1792,3.6262,1070.4458,10.7045,3.6262,0.0000,7.9579,20.6833,20.6739,16.5811,20.6645,16.5346,20.6552,16.4887,20.6552,662.7696,26.5108,20.6281,20.6198,14.9223,20.6116,14.8828,20.6034,14.8438,20.6034,662.7696,26.5108,20.8010,20.7861,16.0171,20.7718,15.9296,20.7580,15.8495,20.7580,194.4449,3.8889,16.2415,16.2414,2.3625,16.2413,2.3789,16.2411,2.3951,16.2411,662.7696,26.5108,15.9611,15.9585,4.4038,15.9558,4.3919,15.9532,4.3801,15.9532,662.7696,26.5108,15.5439,15.5455,-0.2923,15.5471,-0.2605,15.5487,-0.2290,15.5487,194.4449,3.8889,3.6262,24.5288,2.4175,0.0000,15.7867,40.3155,-52634.1000,-74196.8996,-72811.1730
3022.0000,15.5180,27.7402,0.0000,53811.3000,-53811.3000,1.3952,0.0000,0.0000,0.0000,11958.0667,4.5000,1.0000,11958.0667,0.0000,0.0000,65769.3667,0.0000,-65769.3667,21.1655,13.8682,11453.3000,0.0000,11453.3000,0.2969,3095.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3095.4865,0.0000,0.0000,0.0000,8357.8135,8357.8135,20.4205,20.4205,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4205,13.1232,389.4000,0.0000,389.4000,0.0101,105.2432,3.7000,1.0000,0.0000,0.0000,0.0000,105.2432,0.0000,0.0000,0.0000,284.1568,284.1568,20.3716,32.4124,0.0000,4730.7000,-4730.7000,0.1227,0.0000,0.0000,0.0000,965.4490,4.9000,1.0000,965.4490,0.0000,0.0000,5696.1490,0.0000,-5696.1490,20.8607,13.5634,7254.0000,0.0000,7254.0000,0.1881,1960.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1960.5405,0.0000,0.0000,0.0000,5293.4595,5293.4595,20.3855,16.1436,18.2645,-3.2934,-49400.7655,3.0194,377.4515,3.7745,3.0194,0.0000,1.0007,16.1412,15.9155,16.0283,-0.3286,-2628.7490,3.0194,771.3752,7.7138,3.0194,0.0000,3.5189,15.9077,15.5135,15.7106,-0.6559,-4590.9972,3.0194,892.6575,8.9266,3.0194,0.0000,4.5942,20.4478,20.4387,14.8502,20.4296,14.8117,20.4205,14.7734,20.4205,482.1358,19.2854,20.3961,20.3879,13.4945,20.3798,13.4608,20.3716,13.4272,20.3716,482.1358,19.2854,20.4062,20.3995,12.4615,20.3926,12.4849,20.3855,12.5049,20.3855,141.8377,2.8368,16.1436,16.1428,1.9881,16.1420,1.9950,16.1412,2.0019,16.1412,482.1358,19.2854,15.9155,15.9129,4.0364,15.9103,4.0264,15.9077,4.0165,15.9077,482.1358,19.2854,15.5135,15.5150,-0.4701,15.5165,-0.4421,15.5180,-0.4144,15.5180,141.8377,2.8368,3.0194,14.8660,2.0129,0.0000,9.1138,23.9798,-39445.3000,-57530.0859,-56620.5117
3023.0000,15.4528,27.6750,0.0000,48099.0000,-48099.0000,1.2471,0.0000,0.0000,0.0000,10688.6667,4.5000,1.0000,10688.6667,0.0000,0.0000,58787.6667,0.0000,-58787.6667,21.2936,13.9963,11481.5000,0.0000,11481.5000,0.2977,3103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3103.1081,0.0000,0.0000,0.0000,8378.3919,8378.3919,20.4223,20.4223,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4223,13.1250,376.7000,0.0000,376.7000,0.0098,101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,101.8108,0.0000,0.0000,0.0000,274.8892,274.8892,20.3597,32.4006,0.0000,3070.0000,-3070.0000,0.0796,0.0000,0.0000,0.0000,626.5306,4.9000,1.0000,626.5306,0.0000,0.0000,3696.5306,0.0000,-3696.5306,20.7270,13.4297,4072.4000,0.0000,4072.4000,0.1056,1100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1100.6486,0.0000,0.0000,0.0000,2971.7514,2971.7514,20.3626,15.8670,18.1148,-3.0166,-45248.4867,2.6095,328.0683,3.2807,2.6095,0.0000,0.6460,15.8735,15.9832,15.9283,0.1379,1103.2382,2.6095,669.2863,6.6929,2.6095,0.0000,2.2716,15.9698,15.4404,15.7051,-0.7612,-5328.3793,2.6095,771.6495,7.7165,2.6095,0.0000,2.9657,20.4612,20.4482,15.6583,20.4352,15.5833,20.4223,15.5092,20.4223,374.4953,14.9798,20.3950,20.3832,14.3255,20.3714,14.2578,20.3597,14.1907,20.3597,374.4953,14.9798,20.4318,20.4079,14.0831,20.3849,13.8952,20.3626,13.7177,20.3626,110.4224,2.2084,15.8670,15.8692,-0.2529,15.8714,-0.2165,15.8735,-0.1806,15.8735,374.4953,14.9798,15.9832,15.9787,4.8207,15.9742,4.7929,15.9698,4.7655,15.9698,374.4953,14.9798,15.4404,15.4447,-1.1703,15.4488,-1.1111,15.4528,-1.0540,15.4528,110.4224,2.2084,2.6095,9.9842,1.7397,0.0000,5.8834,15.8675,-35238.4000,-50859.1648,-49473.6278
3024.0000,15.4939,27.7162,0.0000,41984.6000,-41984.6000,1.0885,0.0000,0.0000,0.0000,9329.9111,4.5000,1.0000,9329.9111,0.0000,0.0000,51314.5111,0.0000,-51314.5111,21.4668,14.1695,11464.6000,0.0000,11464.6000,0.2972,3098.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3098.5405,0.0000,0.0000,0.0000,8366.0595,8366.0595,20.4451,12.7178,59.9000,0.0000,59.9000,0.0016,13.6136,4.4000,1.0000,0.0000,0.0000,0.0000,13.6136,0.0000,0.0000,0.0000,46.2864,46.2864,20.4397,13.1424,349.2000,0.0000,349.2000,0.0091,94.3784,3.7000,1.0000,0.0000,0.0000,0.0000,94.3784,0.0000,0.0000,0.0000,254.8216,254.8216,20.3665,32.4073,0.0000,2128.2000,-2128.2000,0.0552,0.0000,0.0000,0.0000,434.3265,4.9000,1.0000,434.3265,0.0000,0.0000,2562.5265,0.0000,-2562.5265,20.6648,13.3675,1288.5000,0.0000,1288.5000,0.0334,348.2432,3.7000,1.0000,0.0000,0.0000,0.0000,348.2432,0.0000,0.0000,0.0000,940.2568,940.2568,19.8372,16.0882,17.9627,-2.4983,-37475.1706,2.2274,327.7123,3.2771,2.5917,0.3642,0.6329,16.0752,15.7976,15.9364,-0.2981,-2384.9240,2.2274,571.1103,5.7111,2.2274,0.0000,1.4127,15.7936,15.4980,15.6458,-0.3628,-2539.5187,2.2274,660.2087,6.6021,2.2274,0.0000,1.8445,20.4930,20.4769,16.3250,20.4610,16.2275,20.4451,16.1310,20.4451,284.9475,11.3979,20.4101,20.3954,14.9668,20.3809,14.8784,20.3665,14.7908,20.3665,284.9475,11.3979,20.5553,20.5192,16.2487,20.4842,15.9436,20.4502,15.6497,20.4502,84.2351,1.6847,16.0882,16.0838,2.6310,16.0794,2.5970,16.0752,2.5640,16.0752,284.9475,11.3979,15.7976,15.7963,2.9652,15.7950,2.9721,15.7936,2.9785,15.7936,284.9475,11.3979,15.4980,15.4964,-0.2676,15.4951,-0.2836,15.4939,-0.2962,15.4939,84.2351,1.6847,2.2274,6.4879,1.4850,0.0000,3.8901,10.3780,-30950.6000,-44269.6134,-42399.6132
3025.0000,15.5330,27.7549,1.8000,36925.8000,-36924.0000,0.9574,0.4091,4.4000,1.0000,8205.7333,4.5000,1.0000,8206.1424,0.0000,0.0000,45131.5333,1.3909,-45130.1424,21.3628,14.0655,11424.5000,0.0000,11424.5000,0.2962,3087.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3087.7027,0.0000,0.0000,0.0000,8336.7973,8336.7973,20.2452,12.5179,615.1000,0.0000,615.1000,0.0159,139.7955,4.4000,1.0000,0.0000,0.0000,0.0000,139.7955,0.0000,0.0000,0.0000,475.3045,475.3045,20.1838,12.8865,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,20.1178,32.1586,0.0000,1544.2000,-1544.2000,0.0400,0.0000,0.0000,0.0000,315.1429,4.9000,1.0000,315.1429,0.0000,0.0000,1859.3429,0.0000,-1859.3429,20.3580,13.0607,756.9000,0.0000,756.9000,0.0196,204.5676,3.7000,1.0000,0.0000,0.0000,0.0000,204.5676,0.0000,0.0000,0.0000,552.3324,552.3324,19.3442,16.2965,17.8203,-2.0310,-30465.6407,2.0071,329.4919,3.2949,2.5917,0.5846,0.6329,16.2754,15.6439,15.9596,-0.6111,-4888.9681,2.0071,514.1394,5.1414,2.0071,0.0000,1.0336,15.6426,15.5398,15.5912,-0.1137,-795.6528,2.0071,596.1776,5.9618,2.0071,0.0000,1.3494,20.2859,20.2723,14.4846,20.2587,14.4199,20.2452,14.3553,20.2452,238.1759,9.5270,20.1515,20.1402,12.7481,20.1290,12.7005,20.1178,12.6528,20.1178,238.1759,9.5270,20.2866,20.2690,13.3748,20.2507,13.3203,20.2319,13.2557,20.2319,70.5323,1.4106,16.2965,16.2894,4.7481,16.2824,4.6956,16.2754,4.6439,16.2754,238.1759,9.5270,15.6439,15.6435,1.7379,15.6430,1.7503,15.6426,1.7625,15.6426,238.1759,9.5270,15.5398,15.5375,0.2599,15.5352,0.2420,15.5330,0.2248,15.5330,70.5323,1.4106,2.0071,4.8882,1.3381,0.0000,3.0158,7.9040,-25329.5000,-37375.3375,-36150.2617
