Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3026.0000,15.5688,27.7870,16.7000,32390.9000,-32374.2000,0.8398,3.7955,4.4000,1.0000,7197.9778,4.5000,1.0000,7201.7732,0.0000,0.0000,39588.8778,12.9045,-39575.9732,21.1461,13.8488,11444.7000,0.0000,11444.7000,0.2967,3093.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3093.1622,0.0000,0.0000,0.0000,8351.5378,8351.5378,19.9373,12.2100,1706.3000,0.0000,1706.3000,0.0442,387.7955,4.4000,1.0000,0.0000,0.0000,0.0000,387.7955,0.0000,0.0000,0.0000,1318.5045,1318.5045,19.7515,12.4542,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,19.6980,31.7388,0.0000,1066.2000,-1066.2000,0.0276,0.0000,0.0000,0.0000,217.5918,4.9000,1.0000,217.5918,0.0000,0.0000,1283.7918,0.0000,-1283.7918,19.8789,12.5816,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,18.8686,16.4979,17.6833,-1.5798,-23697.0638,1.8397,331.2184,3.3122,2.5917,0.7519,0.6329,16.4690,15.5039,15.9865,-0.8560,-6848.3739,1.8397,470.7768,4.7078,1.8397,0.0000,0.7960,15.5056,15.5786,15.5421,0.0741,518.4280,1.8397,547.5331,5.4753,1.8397,0.0000,1.0392,19.9691,19.9585,11.8485,19.9479,11.8142,19.9373,11.7798,19.9373,205.1012,8.2040,19.7168,19.7106,9.1249,19.7043,9.1261,19.6980,9.1265,19.6980,205.1012,8.2040,19.8419,19.8415,8.8785,19.8400,9.0138,19.8375,9.1357,19.8375,60.8293,1.2166,16.4979,16.4882,6.5217,16.4786,6.4506,16.4690,6.3805,16.4690,205.1012,8.2040,15.5039,15.5045,0.7455,15.5050,0.7648,15.5056,0.7839,15.5056,205.1012,8.2040,15.5786,15.5752,0.6779,15.5719,0.6527,15.5688,0.6284,15.5688,60.8293,1.2166,1.8397,3.8596,1.2265,0.0000,2.4681,6.3277,-19591.7000,-30680.5903,-30027.0097
3027.0000,15.6017,27.8078,58.8000,28201.3000,-28142.5000,0.7312,13.3636,4.4000,1.0000,6266.9556,4.5000,1.0000,6280.3192,0.0000,0.0000,34468.2556,45.4364,-34422.8192,20.8034,13.5061,11421.3000,0.0000,11421.3000,0.2961,3086.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3086.8378,0.0000,0.0000,0.0000,8334.4622,8334.4622,19.5260,11.7988,2999.0000,0.0000,2999.0000,0.0778,681.5909,4.4000,1.0000,0.0000,0.0000,0.0000,681.5909,0.0000,0.0000,0.0000,2317.4091,2317.4091,19.1758,11.8785,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,19.1389,31.1798,0.0000,784.4000,-784.4000,0.0203,0.0000,0.0000,0.0000,160.0816,4.9000,1.0000,160.0816,0.0000,0.0000,944.4816,0.0000,-944.4816,19.2817,11.9844,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,18.4172,16.6850,17.5511,-1.1544,-17315.3835,1.7158,332.8951,3.3290,2.5917,0.8759,0.6329,16.6490,15.3777,16.0133,-1.0516,-8412.8251,1.7158,438.5889,4.3859,1.7158,0.0000,0.6457,15.3821,15.6144,15.4982,0.2196,1537.4738,1.7158,511.5221,5.1152,1.7158,0.0000,0.8430,19.5439,19.5380,8.4487,19.5321,8.4574,19.5260,8.4653,19.5260,181.9828,7.2793,19.1371,19.1378,4.5008,19.1385,4.5630,19.1389,4.6237,19.1389,181.9828,7.2793,19.2420,19.2638,3.1129,19.2836,3.4719,19.3016,3.8092,19.3016,54.0395,1.0808,16.6850,16.6729,7.9981,16.6608,7.9116,16.6490,7.8261,16.6490,181.9828,7.2793,15.3777,15.3792,-0.0669,15.3806,-0.0415,15.3821,-0.0165,15.3821,181.9828,7.2793,15.6144,15.6100,1.0209,15.6058,0.9890,15.6017,0.9583,15.6017,54.0395,1.0808,1.7158,3.1946,1.1438,0.0000,2.1215,5.3161,-13794.7000,-24195.9350,-24190.7348
3028.0000,15.5935,27.7629,185.8000,27182.3000,-26996.5000,0.7048,42.2273,4.4000,1.0000,6040.5111,4.5000,1.0000,6082.7384,0.0000,0.0000,33222.8111,143.5727,-33079.2384,20.4997,13.2024,11428.8000,0.0000,11428.8000,0.2963,3088.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3088.8649,0.0000,0.0000,0.0000,8339.9351,8339.9351,19.2468,11.5195,4569.1000,0.0000,4569.1000,0.1185,1038.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1038.4318,0.0000,0.0000,0.0000,3530.6682,3530.6682,18.7231,11.4258,339.8000,0.0000,339.8000,0.0088,91.8378,3.7000,1.0000,0.0000,0.0000,0.0000,91.8378,0.0000,0.0000,0.0000,247.9622,247.9622,18.6950,30.7358,0.0000,673.0000,-673.0000,0.0174,0.0000,0.0000,0.0000,137.3469,4.9000,1.0000,137.3469,0.0000,0.0000,810.3469,0.0000,-810.3469,18.8152,11.5179,756.3000,0.0000,756.3000,0.0196,204.4054,3.7000,1.0000,0.0000,0.0000,0.0000,204.4054,0.0000,0.0000,0.0000,551.8946,551.8946,18.1413,16.7506,17.4459,-0.9268,-13901.7032,1.7481,334.2386,3.3424,2.5917,0.8436,0.6329,16.7182,15.3446,16.0314,-1.1576,-9261.0948,1.7481,446.5376,4.4654,1.7481,0.0000,0.6829,15.3455,15.5971,15.4713,0.2423,1696.2892,1.7481,521.7165,5.2172,1.7481,0.0000,0.8915,19.2627,19.2574,6.7837,19.2521,6.7902,19.2468,6.7965,19.2468,187.8972,7.5159,18.6864,18.6894,1.5794,18.6922,1.6494,18.6950,1.7184,18.6950,187.8972,7.5159,18.7333,18.7609,-1.0379,18.7873,-0.6674,18.8124,-0.3069,18.8124,55.7772,1.1155,16.7506,16.7397,8.2045,16.7289,8.1387,16.7182,8.0732,16.7182,187.8972,7.5159,15.3446,15.3449,0.0465,15.3452,0.0574,15.3455,0.0683,15.3455,187.8972,7.5159,15.5971,15.5961,0.7275,15.5949,0.7384,15.5935,0.7469,15.5935,55.7772,1.1155,1.7481,3.3603,1.1654,0.0000,2.2073,5.5676,-10575.5000,-21219.1252,-21466.5088
3029.0000,15.6436,27.6739,593.7000,23903.2000,-23309.5000,0.6197,134.9318,4.4000,1.0000,5311.8222,4.5000,1.0000,5446.7540,0.0000,0.0000,29215.0222,458.7682,-28756.2540,19.6526,12.3553,11444.5000,0.0000,11444.5000,0.2967,3093.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3093.1081,0.0000,0.0000,0.0000,8351.3919,8351.3919,18.5104,10.7831,7524.9000,0.0000,7524.9000,0.1951,1710.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1710.2045,0.0000,0.0000,0.0000,5814.6955,5814.6955,17.6997,10.4024,456.0000,0.0000,456.0000,0.0118,123.2432,3.7000,1.0000,0.0000,0.0000,0.0000,123.2432,0.0000,0.0000,0.0000,332.7568,332.7568,17.7082,29.7490,0.0000,697.7000,-697.7000,0.0181,0.0000,0.0000,0.0000,142.3878,4.9000,1.0000,142.3878,0.0000,0.0000,840.0878,0.0000,-840.0878,17.8253,10.5280,3793.3000,0.0000,3793.3000,0.0983,1025.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1025.2162,0.0000,0.0000,0.0000,2768.0838,2768.0838,17.5222,17.0752,17.2987,-0.2979,-4468.9147,1.8597,336.1322,3.3613,2.5917,0.7320,0.6329,17.0272,15.1709,16.0990,-1.6644,-13315.3419,1.8597,473.7941,4.7379,1.8597,0.0000,0.8222,15.1806,15.6613,15.4210,0.4925,3447.7050,1.8597,556.1400,5.5614,1.8597,0.0000,1.0735,18.4883,18.4959,0.2641,18.5033,0.3921,18.5104,0.5174,18.5104,208.9382,8.3575,17.6533,17.6720,-6.9813,17.6903,-6.7681,17.7082,-6.5586,17.7082,208.9382,8.3575,17.4394,17.5309,-14.1348,17.6171,-13.0629,17.6982,-12.0491,17.6982,61.9556,1.2391,17.0752,17.0590,11.0609,17.0430,10.9461,17.0272,10.8329,17.0272,208.9382,8.3575,15.1709,15.1742,-1.3376,15.1774,-1.2972,15.1806,-1.2575,15.1806,208.9382,8.3575,15.6613,15.6550,1.4496,15.6492,1.3974,15.6436,1.3493,15.6436,61.9556,1.2391,1.8597,3.9744,1.2398,0.0000,2.5286,6.5029,-788.5000,-12329.4139,-14336.5516
3030.0000,15.5348,26.6349,5177.4000,35653.1000,-30475.7000,0.9244,1176.6818,4.4000,1.0000,7922.9111,4.5000,1.0000,9099.5929,0.0000,0.0000,43576.0111,4000.7182,-39575.2929,19.3947,12.0974,11414.8000,0.0000,11414.8000,0.2959,3085.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3085.0811,0.0000,0.0000,0.0000,8329.7189,8329.7189,18.5732,10.8459,7094.0000,0.0000,7094.0000,0.1839,1612.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1612.2727,0.0000,0.0000,0.0000,5481.7273,5481.7273,18.0386,10.7413,342.4000,0.0000,342.4000,0.0089,92.5405,3.7000,1.0000,0.0000,0.0000,0.0000,92.5405,0.0000,0.0000,0.0000,249.8595,249.8595,18.0094,30.0502,0.0000,1209.4000,-1209.4000,0.0314,0.0000,0.0000,0.0000,246.8163,4.9000,1.0000,246.8163,0.0000,0.0000,1456.2163,0.0000,-1456.2163,18.1514,10.8541,12640.3000,0.0000,12640.3000,0.3277,3416.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3416.2973,0.0000,0.0000,0.0000,9224.0027,9224.0027,17.3410,17.0721,17.2066,-0.1838,-2756.6000,2.6583,345.9959,3.4600,2.6583,0.0000,0.6829,17.0467,15.3264,16.1866,-2.2049,-17639.0272,2.6583,674.9308,6.7493,2.6583,0.0000,2.4014,15.3216,15.5216,15.4216,0.2930,2051.2702,2.6583,794.9336,7.9493,2.6583,0.0000,3.1352,18.5822,18.5792,3.0064,18.5761,3.0072,18.5732,3.0091,18.5732,386.6858,15.4674,18.0142,18.0124,-0.9447,18.0108,-0.9621,18.0094,-0.9771,18.0094,386.6858,15.4674,17.2518,17.2800,-12.9620,17.3098,-12.7647,17.3410,-12.5362,17.3410,113.9833,2.2797,17.0721,17.0637,10.3710,17.0552,10.3426,17.0467,10.3133,17.0467,386.6858,15.4674,15.3264,15.3247,0.6626,15.3231,0.6494,15.3216,0.6367,15.3216,386.6858,15.4674,15.5216,15.5265,-0.3103,15.5309,-0.2248,15.5348,-0.1457,15.5348,113.9833,2.2797,2.6583,10.5013,1.7722,0.0000,6.2195,16.7208,-193.6000,-17746.2009,-18344.3570
3031.0000,15.3214,27.4271,757.9000,50263.9000,-49506.0000,1.3032,172.2500,4.4000,1.0000,11169.7556,4.5000,1.0000,11342.0056,0.0000,0.0000,61433.6556,585.6500,-60848.0056,20.3489,13.0516,11435.6000,0.0000,11435.6000,0.2965,3090.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3090.7027,0.0000,0.0000,0.0000,8344.8973,8344.8973,19.6103,15.2397,2868.3000,799.6000,2068.7000,0.0744,651.8864,4.4000,1.0000,163.1837,4.9000,1.0000,815.0700,0.0000,0.0000,962.7837,2216.4136,1253.6300,19.5067,12.2094,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,19.4298,31.4706,0.0000,2340.1000,-2340.1000,0.0607,0.0000,0.0000,0.0000,477.5714,4.9000,1.0000,477.5714,0.0000,0.0000,2817.6714,0.0000,-2817.6714,19.6626,12.3653,13432.6000,0.0000,13432.6000,0.3483,3630.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4324,0.0000,0.0000,0.0000,9802.1676,9802.1676,18.6987,16.0754,17.3870,-2.1167,-31750.3321,3.1379,405.6024,4.0560,3.1379,0.0000,1.1233,16.0926,15.8689,15.9808,-0.3385,-2707.6760,3.1379,803.1605,8.0316,3.1379,0.0000,3.9499,15.8468,15.2918,15.5693,-0.9595,-6716.2282,3.1379,932.8965,9.3290,3.1379,0.0000,5.1569,19.6594,19.6429,14.5008,19.6265,14.3741,19.6103,14.2491,19.6103,515.4556,20.6182,19.4858,19.4669,14.4200,19.4483,14.2495,19.4298,14.0814,19.4298,515.4556,20.6182,18.8527,18.7981,8.4436,18.7468,7.6926,18.6987,6.9845,18.6987,151.5511,3.0310,16.0754,16.0813,0.2118,16.0870,0.3185,16.0926,0.4233,16.0926,515.4556,20.6182,15.8689,15.8615,6.0476,15.8541,5.9820,15.8468,5.9173,15.8468,515.4556,20.6182,15.2918,15.3020,-2.8532,15.3119,-2.7199,15.3214,-2.5899,15.3214,151.5511,3.0310,3.1379,16.5154,2.0920,0.0000,10.2301,26.7455,-24562.5000,-44011.9849,-41174.2363
3032.0000,15.3540,27.3693,1680.9000,62772.2000,-61091.3000,1.6275,382.0227,4.4000,1.0000,13949.3778,4.5000,1.0000,14331.4005,0.0000,0.0000,76721.5778,1298.8773,-75422.7005,20.5133,13.2160,15157.3000,0.0000,15157.3000,0.3930,4096.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4096.5676,0.0000,0.0000,0.0000,11060.7324,11060.7324,19.7303,31.7606,4.6000,3385.6000,-3381.0000,0.0878,1.0455,4.4000,1.0000,690.9388,4.9000,1.0000,691.9842,0.0000,0.0000,4076.5388,3.5545,-4072.9842,20.0089,12.7116,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,19.9535,31.9944,0.0000,2895.7000,-2895.7000,0.0751,0.0000,0.0000,0.0000,590.9592,4.9000,1.0000,590.9592,0.0000,0.0000,3486.6592,0.0000,-3486.6592,20.1921,12.8948,12904.4000,0.0000,12904.4000,0.3346,3487.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3487.6757,0.0000,0.0000,0.0000,9416.7243,9416.7243,19.4466,15.7480,17.5973,-3.6047,-54069.9729,3.7902,485.9807,4.8598,3.7902,0.0000,1.9795,15.7559,15.9308,15.8433,0.3197,2557.4627,3.7902,975.3566,9.7536,3.7902,0.0000,6.9603,15.9197,15.3515,15.6356,-1.1867,-8306.8223,3.7902,1123.8579,11.2386,3.7902,0.0000,9.0873,19.7566,19.7479,14.4543,19.7391,14.4256,19.7303,14.3964,19.7303,715.8463,28.6339,19.9918,19.9790,17.8651,19.9663,17.7862,19.9535,17.7073,19.9535,715.8463,28.6339,19.5479,19.5142,15.4774,19.4804,15.1306,19.4466,14.7803,19.4466,209.8819,4.1976,15.7480,15.7506,-1.7135,15.7532,-1.6629,15.7559,-1.6123,15.7559,715.8463,28.6339,15.9308,15.9271,5.9114,15.9234,5.8940,15.9197,5.8763,15.9197,715.8463,28.6339,15.3515,15.3521,-1.6455,15.3529,-1.6431,15.3540,-1.6372,15.3540,209.8819,4.1976,3.7902,27.6878,2.5268,0.0000,18.0270,45.7149,-38963.0000,-62254.3709,-59819.3325
3033.0000,15.4385,27.6162,435.4000,75557.3000,-75121.9000,1.9590,98.9545,4.4000,1.0000,16790.5111,4.5000,1.0000,16889.4657,0.0000,0.0000,92347.8111,336.4455,-92011.3657,20.4195,13.1222,18904.1000,0.0000,18904.1000,0.4901,5109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5109.2162,0.0000,0.0000,0.0000,13794.8838,13794.8838,19.6559,31.6967,0.0000,13202.6000,-13202.6000,0.3423,0.0000,0.0000,0.0000,2694.4082,4.9000,1.0000,2694.4082,0.0000,0.0000,15897.0082,0.0000,-15897.0082,20.5165,13.2192,338.7000,0.0000,338.7000,0.0088,91.5405,3.7000,1.0000,0.0000,0.0000,0.0000,91.5405,0.0000,0.0000,0.0000,247.1595,247.1595,20.4678,32.5086,0.0000,3826.5000,-3826.5000,0.0992,0.0000,0.0000,0.0000,780.9184,4.9000,1.0000,780.9184,0.0000,0.0000,4607.4184,0.0000,-4607.4184,20.7172,13.4199,11319.9000,0.0000,11319.9000,0.2935,3059.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3059.4324,0.0000,0.0000,0.0000,8260.4676,8260.4676,20.1709,15.6378,17.9044,-5.5824,-83736.2749,4.7893,606.9396,6.0694,4.7893,0.0000,3.9938,15.6415,15.8758,15.7586,0.5411,4328.4689,4.7893,1236.5831,12.3658,4.7893,0.0000,14.0431,15.8697,15.4421,15.6559,-1.1284,-7898.4727,4.7893,1418.9726,14.1897,4.7893,0.0000,18.3344,19.6727,19.6671,13.1637,19.6615,13.1638,19.6559,13.1638,19.6559,1077.0773,43.0831,20.5031,20.4913,21.5906,20.4795,21.5268,20.4678,21.4632,20.4678,1077.0773,43.0831,20.2700,20.2367,22.4513,20.2037,22.1528,20.1709,21.8566,20.1709,314.7581,6.2952,15.6378,15.6391,-1.7057,15.6403,-1.6755,15.6415,-1.6454,15.6415,1077.0773,43.0831,15.8758,15.8738,4.9487,15.8718,4.9475,15.8697,4.9461,15.8697,1077.0773,43.0831,15.4421,15.4409,-0.3998,15.4397,-0.4122,15.4385,-0.4239,15.4385,314.7581,6.2952,4.7893,52.6065,3.1929,0.0000,36.3713,88.9778,-61588.3000,-90213.2814,-87306.2787
3034.0000,15.4866,27.6928,166.1000,80036.8000,-79870.7000,2.0751,37.7500,4.4000,1.0000,17785.9556,4.5000,1.0000,17823.7056,0.0000,0.0000,97822.7556,128.3500,-97694.4056,20.3577,13.0604,22623.3000,0.0000,22623.3000,0.5866,6114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6114.4054,0.0000,0.0000,0.0000,16508.8946,16508.8946,19.5214,31.5623,0.0000,15453.3000,-15453.3000,0.4007,0.0000,0.0000,0.0000,3153.7347,4.9000,1.0000,3153.7347,0.0000,0.0000,18607.0347,0.0000,-18607.0347,20.4492,13.1519,350.2000,0.0000,350.2000,0.0091,94.6486,3.7000,1.0000,0.0000,0.0000,0.0000,94.6486,0.0000,0.0000,0.0000,255.5514,255.5514,20.4128,32.4536,0.0000,4977.8000,-4977.8000,0.1291,0.0000,0.0000,0.0000,1015.8776,4.9000,1.0000,1015.8776,0.0000,0.0000,5993.6776,0.0000,-5993.6776,20.7117,13.4144,10263.5000,0.0000,10263.5000,0.2661,2773.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2773.9189,0.0000,0.0000,0.0000,7489.5811,7489.5811,20.2812,15.8270,18.0541,-5.9555,-89332.6760,5.1998,655.2275,6.5523,5.1998,0.0000,5.1113,15.8237,15.7709,15.7973,-0.1326,-1060.5353,5.1998,1340.5339,13.4053,5.1998,0.0000,17.9726,15.7673,15.4892,15.6283,-0.7967,-5577.1161,5.1998,1542.2843,15.4228,5.1998,0.0000,23.4647,19.5346,19.5302,11.7494,19.5258,11.7568,19.5214,11.7641,19.5214,1243.9225,49.7569,20.4365,20.4286,19.5354,20.4207,19.5131,20.4128,19.4906,20.4128,1243.9225,49.7569,20.3382,20.3194,21.1901,20.3003,21.0907,20.2812,20.9889,20.2812,363.1124,7.2622,15.8270,15.8259,0.9221,15.8248,0.9274,15.8237,0.9328,15.8237,1243.9225,49.7569,15.7709,15.7697,3.7713,15.7685,3.7761,15.7673,3.7810,15.7673,1243.9225,49.7569,15.4892,15.4883,0.1083,15.4875,0.1069,15.4866,0.1055,15.4866,363.1124,7.2622,5.1998,65.9485,3.4665,0.0000,46.5487,112.4972,-67064.8000,-98041.0908,-95970.3273
3035.0000,15.4841,27.7014,52.6000,83154.9000,-83102.3000,2.1559,11.9545,4.4000,1.0000,18478.8667,4.5000,1.0000,18490.8212,0.0000,0.0000,101633.7667,40.6455,-101593.1212,20.6810,13.3838,22616.9000,0.0000,22616.9000,0.5864,6112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6112.6757,0.0000,0.0000,0.0000,16504.2243,16504.2243,19.8143,31.8552,0.0000,9469.8000,-9469.8000,0.2455,0.0000,0.0000,0.0000,1932.6122,4.9000,1.0000,1932.6122,0.0000,0.0000,11402.4122,0.0000,-11402.4122,20.3976,13.1003,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,20.3594,32.4002,0.0000,6387.2000,-6387.2000,0.1656,0.0000,0.0000,0.0000,1303.5102,4.9000,1.0000,1303.5102,0.0000,0.0000,7690.7102,0.0000,-7690.7102,20.7528,13.4555,8282.8000,0.0000,8282.8000,0.2147,2238.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2238.5946,0.0000,0.0000,0.0000,6044.2054,6044.2054,20.3843,15.8533,18.1188,-5.9049,-88572.7861,5.0683,637.0881,6.3709,5.0683,0.0000,4.7332,15.8513,15.7566,15.8039,-0.2314,-1850.9231,5.0683,1306.2848,13.0628,5.0683,0.0000,16.6430,15.7520,15.4838,15.6179,-0.7492,-5244.4190,5.0683,1503.8884,15.0389,5.0683,0.0000,21.7288,19.8368,19.8293,14.9296,19.8218,14.9022,19.8143,14.8749,19.8143,1189.3191,47.5728,20.3823,20.3746,18.3828,20.3670,18.3594,20.3594,18.3359,20.3594,1189.3191,47.5728,20.4436,20.4237,21.2436,20.4039,21.1240,20.3843,21.0060,20.3843,347.2925,6.9459,15.8533,15.8527,1.3588,15.8520,1.3695,15.8513,1.3801,15.8513,1189.3191,47.5728,15.7566,15.7551,3.6905,15.7536,3.6900,15.7520,3.6896,15.7520,1189.3191,47.5728,15.4838,15.4839,-0.0475,15.4840,-0.0346,15.4841,-0.0220,15.4841,347.2925,6.9459,5.0683,61.4630,3.3789,0.0000,43.1050,104.5679,-67648.3000,-97837.6761,-95668.1282
3036.0000,15.4803,27.6897,142.0000,85386.0000,-85244.0000,2.2138,32.2727,4.4000,1.0000,18974.6667,4.5000,1.0000,19006.9394,0.0000,0.0000,104360.6667,109.7273,-104250.9394,20.8595,13.5622,22626.9000,0.0000,22626.9000,0.5866,6115.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6115.3784,0.0000,0.0000,0.0000,16511.5216,16511.5216,19.9846,32.0254,0.0000,5592.2000,-5592.2000,0.1450,0.0000,0.0000,0.0000,1141.2653,4.9000,1.0000,1141.2653,0.0000,0.0000,6733.4653,0.0000,-6733.4653,20.3321,13.0348,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,20.2945,32.3353,0.0000,7951.1000,-7951.1000,0.2061,0.0000,0.0000,0.0000,1622.6735,4.9000,1.0000,1622.6735,0.0000,0.0000,9573.7735,0.0000,-9573.7735,20.7885,13.4912,7226.4000,0.0000,7226.4000,0.1874,1953.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1953.0811,0.0000,0.0000,0.0000,5273.3189,5273.3189,20.4582,15.8696,18.1639,-5.9287,-88929.9983,5.0248,630.5373,6.3054,5.0248,0.0000,4.6122,15.8672,15.7466,15.8069,-0.2922,-2337.3426,5.0248,1294.9105,12.9491,5.0248,0.0000,16.2177,15.7421,15.4798,15.6110,-0.7260,-5081.8789,5.0248,1491.3778,14.9138,5.0248,0.0000,21.1736,20.0075,19.9999,16.2601,19.9922,16.2340,19.9846,16.2080,19.9846,1171.4805,46.8592,20.3162,20.3090,17.4243,20.3017,17.4034,20.2945,17.3824,20.2945,1171.4805,46.8592,20.5164,20.4969,21.2088,20.4775,21.0963,20.4582,20.9848,20.4582,342.1232,6.8425,15.8696,15.8688,1.6663,15.8680,1.6754,15.8672,1.6845,15.8672,1171.4805,46.8592,15.7466,15.7451,3.6200,15.7436,3.6192,15.7421,3.6184,15.7421,1171.4805,46.8592,15.4798,15.4800,-0.1184,15.4802,-0.1056,15.4803,-0.0927,15.4803,342.1232,6.8425,5.0248,60.0224,3.3498,0.0000,42.0036,102.0259,-68513.3000,-98466.3403,-96349.2197
3037.0000,15.4846,27.6872,228.5000,89902.6000,-89674.1000,2.3309,51.9318,4.4000,1.0000,19978.3556,4.5000,1.0000,20030.2874,0.0000,0.0000,109880.9556,176.5682,-109704.3874,20.7101,13.4128,22627.0000,0.0000,22627.0000,0.5866,6115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6115.4054,0.0000,0.0000,0.0000,16511.5946,16511.5946,19.9066,31.9474,0.0000,10329.8000,-10329.8000,0.2678,0.0000,0.0000,0.0000,2108.1224,4.9000,1.0000,2108.1224,0.0000,0.0000,12437.9224,0.0000,-12437.9224,20.4991,13.2018,518.3000,0.0000,518.3000,0.0134,140.0811,3.7000,1.0000,0.0000,0.0000,0.0000,140.0811,0.0000,0.0000,0.0000,378.2189,378.2189,20.4568,32.4976,0.0000,10147.9000,-10147.9000,0.2631,0.0000,0.0000,0.0000,2071.0000,4.9000,1.0000,2071.0000,0.0000,0.0000,12218.9000,0.0000,-12218.9000,21.0388,13.7415,6434.2000,0.0000,6434.2000,0.1668,1738.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1738.9730,0.0000,0.0000,0.0000,4695.2270,4695.2270,20.7443,15.8674,18.3058,-6.8257,-102384.7581,5.4431,679.3730,6.7937,5.4431,0.0000,5.8627,15.8653,15.7460,15.8056,-0.3133,-2506.0162,5.4431,1402.7854,14.0279,5.4431,0.0000,20.6148,15.7416,15.4847,15.6132,-0.7706,-5393.9518,5.4431,1615.3972,16.1540,5.4431,0.0000,26.9143,19.9236,19.9180,15.0330,19.9123,15.0276,19.9066,15.0221,19.9066,1347.7367,53.9095,20.4810,20.4729,18.9284,20.4649,18.8980,20.4568,18.8677,20.4568,1347.7367,53.9095,20.8152,20.7913,24.0781,20.7677,23.9165,20.7443,23.7572,20.7443,393.1776,7.8636,15.8674,15.8667,1.7627,15.8660,1.7722,15.8653,1.7816,15.8653,1347.7367,53.9095,15.7460,15.7445,3.6352,15.7431,3.6349,15.7416,3.6346,15.7416,1347.7367,53.9095,15.4847,15.4847,-0.0621,15.4846,-0.0517,15.4846,-0.0414,15.4846,393.1776,7.8636,5.4431,74.7859,3.6287,0.0000,53.3919,128.1777,-80572.3000,-112776.1693,-110284.7260
3038.0000,15.4930,27.6869,352.7000,96268.7000,-95916.0000,2.4959,80.1591,4.4000,1.0000,21393.0444,4.5000,1.0000,21473.2035,0.0000,0.0000,117661.7444,272.5409,-117389.2035,20.6897,13.3924,22627.0000,0.0000,22627.0000,0.5866,6115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6115.4054,0.0000,0.0000,0.0000,16511.5946,16511.5946,19.9415,31.9823,0.0000,12795.4000,-12795.4000,0.3317,0.0000,0.0000,0.0000,2611.3061,4.9000,1.0000,2611.3061,0.0000,0.0000,15406.7061,0.0000,-15406.7061,20.6235,13.3262,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,20.5866,32.6274,0.0000,12837.0000,-12837.0000,0.3328,0.0000,0.0000,0.0000,2619.7959,4.9000,1.0000,2619.7959,0.0000,0.0000,15456.7959,0.0000,-15456.7959,21.2709,13.9736,5641.9000,0.0000,5641.9000,0.1463,1524.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1524.8378,0.0000,0.0000,0.0000,4117.0622,4117.0622,21.0186,15.9189,18.4687,-7.6798,-115196.6255,5.8566,726.5117,7.2651,5.8566,0.0000,7.3031,15.9157,15.7350,15.8254,-0.5102,-4081.9769,5.8566,1508.1928,15.0819,5.8566,0.0000,25.6797,15.7312,15.4934,15.6123,-0.7673,-5371.3441,5.8566,1738.1886,17.3819,5.8566,0.0000,33.5269,19.9587,19.9530,15.3184,19.9472,15.3097,19.9415,15.3010,19.9415,1532.5721,61.3029,20.6098,20.6021,19.8270,20.5943,19.8010,20.5866,19.7751,20.5866,1532.5721,61.3029,21.0886,21.0652,26.3216,21.0418,26.1754,21.0186,26.0302,21.0186,446.6706,8.9334,15.9189,15.9178,2.3858,15.9168,2.3911,15.9157,2.3964,15.9157,1532.5721,61.3029,15.7350,15.7338,3.5364,15.7325,3.5375,15.7312,3.5385,15.7312,1532.5721,61.3029,15.4934,15.4933,0.0338,15.4931,0.0430,15.4930,0.0521,15.4930,446.6706,8.9334,5.8566,91.4860,3.9044,0.0000,66.5097,157.9956,-92855.9000,-127314.9353,-124649.9465
3039.0000,15.5028,27.6867,508.4000,102526.2000,-102017.8000,2.6582,115.5455,4.4000,1.0000,22783.6000,4.5000,1.0000,22899.1455,0.0000,0.0000,125309.8000,392.8545,-124916.9455,20.5236,13.2263,22623.9000,0.0000,22623.9000,0.5866,6114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6114.5676,0.0000,0.0000,0.0000,16509.3324,16509.3324,19.8466,31.8874,0.0000,18351.2000,-18351.2000,0.4758,0.0000,0.0000,0.0000,3745.1429,4.9000,1.0000,3745.1429,0.0000,0.0000,22096.3429,0.0000,-22096.3429,20.7347,13.4374,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,20.7030,32.7439,0.0000,15589.4000,-15589.4000,0.4042,0.0000,0.0000,0.0000,3181.5102,4.9000,1.0000,3181.5102,0.0000,0.0000,18770.9102,0.0000,-18770.9102,21.4575,14.1602,6434.2000,0.0000,6434.2000,0.1668,1738.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1738.9730,0.0000,0.0000,0.0000,4695.2270,4695.2270,21.2067,16.0782,18.6425,-8.5063,-127595.0858,6.4506,794.9800,7.9498,6.4506,0.0000,9.7581,16.0728,15.7253,15.8991,-1.0809,-8646.8028,6.4506,1656.3446,16.5634,6.4506,0.0000,34.3120,15.7219,15.5035,15.6127,-0.7762,-5433.2530,6.4506,1914.4447,19.1444,6.4506,0.0000,44.7971,19.8601,19.8556,14.2443,19.8511,14.2474,19.8466,14.2504,19.8466,1816.1713,72.6469,20.7247,20.7175,20.5396,20.7103,20.5188,20.7030,20.4979,20.7030,1816.1713,72.6469,21.2688,21.2480,27.3333,21.2273,27.2262,21.2067,27.1193,21.2067,528.6683,10.5734,16.0782,16.0764,3.9791,16.0746,3.9770,16.0728,3.9749,16.0728,1816.1713,72.6469,15.7253,15.7242,3.4608,15.7230,3.4628,15.7219,3.4648,15.7219,1816.1713,72.6469,15.5035,15.5033,0.1353,15.5031,0.1439,15.5028,0.1526,15.5028,528.6683,10.5734,6.4506,119.3807,4.3004,0.0000,88.8673,208.2480,-106558.6000,-144330.2904,-141675.1416
3040.0000,15.5080,27.5805,1978.7000,102176.9000,-100198.2000,2.6491,449.7045,4.4000,1.0000,22705.9778,4.5000,1.0000,23155.6823,0.0000,0.0000,124882.8778,1528.9955,-123353.8823,20.1956,12.8983,22619.6000,0.0000,22619.6000,0.5865,6113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6113.4054,0.0000,0.0000,0.0000,16506.1946,16506.1946,19.5599,31.6007,0.0000,24268.0000,-24268.0000,0.6292,0.0000,0.0000,0.0000,4952.6531,4.9000,1.0000,4952.6531,0.0000,0.0000,29220.6531,0.0000,-29220.6531,20.6704,13.3731,347.4000,0.0000,347.4000,0.0090,93.8919,3.7000,1.0000,0.0000,0.0000,0.0000,93.8919,0.0000,0.0000,0.0000,253.5081,253.5081,20.6427,32.6836,0.0000,18527.5000,-18527.5000,0.4804,0.0000,0.0000,0.0000,3781.1224,4.9000,1.0000,3781.1224,0.0000,0.0000,22308.6224,0.0000,-22308.6224,21.4905,14.1932,7490.5000,0.0000,7490.5000,0.1942,2024.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2024.4595,0.0000,0.0000,0.0000,5466.0405,5466.0405,21.2319,16.2633,18.7476,-8.7164,-130746.7382,6.8225,837.5041,8.3750,6.8225,0.0000,11.5452,16.2564,15.7391,15.9978,-1.7015,-13611.8837,6.8225,1745.0656,17.4507,6.8225,0.0000,40.5958,15.7356,15.5085,15.6220,-0.8536,-5975.3182,6.8225,2024.0801,20.2408,6.8225,0.0000,53.0010,19.5684,19.5656,11.4688,19.5627,11.4856,19.5599,11.5023,19.5599,2004.4741,80.1790,20.6607,20.6547,19.4805,20.6487,19.4710,20.6427,19.4614,20.6427,2004.4741,80.1790,21.2828,21.2658,26.4546,21.2489,26.3922,21.2319,26.3296,21.2319,583.0675,11.6613,16.2633,16.2610,5.6041,16.2587,5.5982,16.2564,5.5923,16.2564,2004.4741,80.1790,15.7391,15.7379,3.6227,15.7368,3.6237,15.7356,3.6247,15.7356,2004.4741,80.1790,15.5085,15.5083,0.1657,15.5081,0.1754,15.5080,0.1851,15.5080,583.0675,11.6613,6.8225,139.3351,4.5483,0.0000,105.1420,244.4770,-112536.2000,-152657.4146,-150333.9401
3041.0000,15.4988,27.3980,3665.9000,87688.3000,-84022.4000,2.2735,833.1591,4.4000,1.0000,19486.2889,4.5000,1.0000,20319.4480,0.0000,0.0000,107174.5889,2832.7409,-104341.8480,19.8938,12.5965,18900.2000,0.0000,18900.2000,0.4900,5108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5108.1622,0.0000,0.0000,0.0000,13792.0378,13792.0378,19.3053,31.3461,0.0000,19968.7000,-19968.7000,0.5177,0.0000,0.0000,0.0000,4075.2449,4.9000,1.0000,4075.2449,0.0000,0.0000,24043.9449,0.0000,-24043.9449,20.3180,13.0207,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,20.2941,32.3349,0.0000,21506.4000,-21506.4000,0.5576,0.0000,0.0000,0.0000,4389.0612,4.9000,1.0000,4389.0612,0.0000,0.0000,25895.4612,0.0000,-25895.4612,21.3849,14.0876,9867.4000,0.0000,9867.4000,0.2558,2666.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2666.8649,0.0000,0.0000,0.0000,7200.5351,7200.5351,21.0407,16.2787,18.6597,-7.5369,-113054.1729,6.1553,758.0971,7.5810,6.1553,0.0000,8.4785,16.2729,15.7518,16.0124,-1.5464,-12370.8721,6.1553,1573.5058,15.7351,6.1553,0.0000,29.8124,15.7478,15.4985,15.6231,-0.8455,-5918.7646,6.1553,1826.0574,18.2606,6.1553,0.0000,38.9226,19.3129,19.3103,9.4538,19.3078,9.4694,19.3053,9.4850,19.3053,1672.5341,66.9014,20.3075,20.3030,15.8398,20.2986,15.8431,20.2941,15.8463,20.2941,1672.5341,66.9014,21.0816,21.0680,23.3514,21.0544,23.3226,21.0407,23.2936,21.0407,487.1491,9.7430,16.2787,16.2768,5.3930,16.2749,5.3917,16.2729,5.3905,16.2729,1672.5341,66.9014,15.7518,15.7505,3.7413,15.7491,3.7404,15.7478,3.7396,15.7478,1672.5341,66.9014,15.4985,15.4986,0.0199,15.4987,0.0333,15.4988,0.0466,15.4988,487.1491,9.7430,6.1553,104.9192,4.1035,0.0000,77.2135,182.1327,-96387.0000,-133038.4568,-131343.8097
3042.0000,15.4787,27.4851,2172.9000,77777.2000,-75604.3000,2.0165,493.8409,4.4000,1.0000,17283.8222,4.5000,1.0000,17777.6631,0.0000,0.0000,95061.0222,1679.0591,-93381.9631,20.0146,12.7173,11438.8000,0.0000,11438.8000,0.2966,3091.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3091.5676,0.0000,0.0000,0.0000,8347.2324,8347.2324,19.5902,31.6311,0.0000,13310.0000,-13310.0000,0.3451,0.0000,0.0000,0.0000,2716.3265,4.9000,1.0000,2716.3265,0.0000,0.0000,16026.3265,0.0000,-16026.3265,20.3687,13.0714,338.2000,0.0000,338.2000,0.0088,91.4054,3.7000,1.0000,0.0000,0.0000,0.0000,91.4054,0.0000,0.0000,0.0000,246.7946,246.7946,20.3359,32.3767,0.0000,22800.6000,-22800.6000,0.5911,0.0000,0.0000,0.0000,4653.1837,4.9000,1.0000,4653.1837,0.0000,0.0000,27453.7837,0.0000,-27453.7837,21.6694,14.3721,11584.0000,0.0000,11584.0000,0.3003,3130.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3130.8108,0.0000,0.0000,0.0000,8453.1892,8453.1892,21.1897,16.0174,18.6035,-7.0990,-106485.1202,5.3376,658.7807,6.5878,5.3376,0.0000,5.5286,16.0170,15.7916,15.9043,-0.5800,-4640.2793,5.3376,1370.2873,13.7029,5.3376,0.0000,19.4400,15.7862,15.4772,15.6317,-0.9086,-6360.4100,5.3376,1582.9498,15.8295,5.3376,0.0000,25.3804,19.6092,19.6028,13.0274,19.5965,13.0028,19.5902,12.9784,19.5902,1302.2924,52.0917,20.3567,20.3498,16.7439,20.3428,16.7191,20.3359,16.6945,20.3359,1302.2924,52.0917,21.2588,21.2355,25.3475,21.2125,25.1939,21.1897,25.0439,21.1897,380.0186,7.6004,16.0174,16.0172,2.6218,16.0171,2.6385,16.0170,2.6550,16.0170,1302.2924,52.0917,15.7916,15.7898,4.1115,15.7880,4.1063,15.7862,4.1011,15.7862,1302.2924,52.0917,15.4772,15.4777,-0.2297,15.4782,-0.2120,15.4787,-0.1945,15.4787,380.0186,7.6004,5.3376,70.8681,3.5584,0.0000,50.3490,121.2171,-88353.9000,-119814.8571,-117485.8095
3043.0000,15.4686,27.3460,3063.5000,68637.1000,-65573.6000,1.7795,696.2500,4.4000,1.0000,15252.6889,4.5000,1.0000,15948.9389,0.0000,0.0000,83889.7889,2367.2500,-81522.5389,20.1891,12.8918,11410.6000,0.0000,11410.6000,0.2958,3083.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3083.9459,0.0000,0.0000,0.0000,8326.6541,8326.6541,19.6857,31.7265,0.0000,3377.6000,-3377.6000,0.0876,0.0000,0.0000,0.0000,689.3061,4.9000,1.0000,689.3061,0.0000,0.0000,4066.9061,0.0000,-4066.9061,19.9212,12.6239,350.8000,0.0000,350.8000,0.0091,94.8108,3.7000,1.0000,0.0000,0.0000,0.0000,94.8108,0.0000,0.0000,0.0000,255.9892,255.9892,19.8942,31.9350,0.0000,20300.3000,-20300.3000,0.5263,0.0000,0.0000,0.0000,4142.9184,4.9000,1.0000,4142.9184,0.0000,0.0000,24443.2184,0.0000,-24443.2184,21.3095,14.0122,11055.8000,0.0000,11055.8000,0.2866,2988.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2988.0541,0.0000,0.0000,0.0000,8067.7459,8067.7459,20.8079,15.9886,18.3983,-5.5486,-83229.2720,4.4775,556.9122,5.5691,4.4775,0.0000,3.2635,15.9852,15.7496,15.8674,-0.5084,-4067.4394,4.4775,1151.1435,11.5114,4.4775,0.0000,11.4752,15.7449,15.4672,15.6061,-0.6852,-4796.1403,4.4775,1329.2137,13.2921,4.4775,0.0000,14.9818,19.7070,19.6999,13.8853,19.6928,13.8572,19.6857,13.8292,19.6857,957.4596,38.2984,19.9064,19.9023,12.3940,19.8982,12.3998,19.8942,12.4054,19.8942,957.4596,38.2984,20.8424,20.8311,19.8710,20.8196,19.8751,20.8079,19.8761,20.8079,280.0608,5.6012,15.9886,15.9874,2.6365,15.9863,2.6403,15.9852,2.6441,15.9852,957.4596,38.2984,15.7496,15.7481,3.6258,15.7465,3.6235,15.7449,3.6213,15.7449,957.4596,38.2984,15.4672,15.4677,-0.3083,15.4682,-0.2921,15.4686,-0.2760,15.4686,280.0608,5.6012,4.4775,43.7280,2.9850,0.0000,29.7205,73.4485,-66434.3000,-93382.2742,-92092.8517
3044.0000,15.4779,26.3896,7476.4000,44085.4000,-36609.0000,1.1430,1699.1818,4.4000,1.0000,9796.7556,4.5000,1.0000,11495.9374,0.0000,0.0000,53882.1556,5777.2182,-48104.9374,19.2949,11.9976,11440.5000,0.0000,11440.5000,0.2966,3092.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3092.0270,0.0000,0.0000,0.0000,8348.4730,8348.4730,18.6446,30.6854,0.0000,793.2000,-793.2000,0.0206,0.0000,0.0000,0.0000,161.8776,4.9000,1.0000,161.8776,0.0000,0.0000,955.0776,0.0000,-955.0776,18.7204,11.4231,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,18.7189,30.7597,0.0000,17227.3000,-17227.3000,0.4466,0.0000,0.0000,0.0000,3515.7755,4.9000,1.0000,3515.7755,0.0000,0.0000,20743.0755,0.0000,-20743.0755,20.3648,13.0675,10131.5000,0.0000,10131.5000,0.2627,2738.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2738.2432,0.0000,0.0000,0.0000,7393.2568,7393.2568,19.8275,16.2135,18.0205,-3.0365,-45547.0255,3.2675,412.2636,4.1226,3.2675,0.0000,1.2683,16.1997,15.6052,15.9025,-0.9364,-7491.4844,3.2675,838.9001,8.3890,3.2675,0.0000,4.4596,15.6033,15.4781,15.5407,-0.2254,-1577.7035,3.2675,972.5136,9.7251,3.2675,0.0000,5.8224,18.6324,18.6366,3.1782,18.6407,3.2640,18.6446,3.3486,18.6446,552.9738,22.1190,18.7007,18.7069,1.2803,18.7130,1.3832,18.7189,1.4849,18.7189,552.9738,22.1190,19.7782,19.7958,7.6909,19.8122,8.0208,19.8275,8.3369,19.8275,162.4829,3.2497,16.2135,16.2088,5.0212,16.2042,4.9909,16.1997,4.9610,16.1997,552.9738,22.1190,15.6052,15.6046,2.2324,15.6040,2.2394,15.6033,2.2463,15.6033,552.9738,22.1190,15.4781,15.4780,-0.1400,15.4780,-0.1313,15.4779,-0.1224,15.4779,162.4829,3.2497,3.2675,18.4468,2.1783,0.0000,11.5503,29.9972,-32716.6000,-53812.5958,-54616.2134
3045.0000,15.4162,26.7985,4658.0000,42855.3000,-38197.3000,1.1111,1058.6364,4.4000,1.0000,9523.4000,4.5000,1.0000,10582.0364,0.0000,0.0000,52378.7000,3599.3636,-48779.3364,19.5407,12.2434,11437.2000,0.0000,11437.2000,0.2965,3091.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3091.1351,0.0000,0.0000,0.0000,8346.0649,8346.0649,18.8172,30.8580,0.0000,939.0000,-939.0000,0.0243,0.0000,0.0000,0.0000,191.6327,4.9000,1.0000,191.6327,0.0000,0.0000,1130.6327,0.0000,-1130.6327,18.9128,11.6155,454.5000,0.0000,454.5000,0.0118,122.8378,3.7000,1.0000,0.0000,0.0000,0.0000,122.8378,0.0000,0.0000,0.0000,331.6622,331.6622,18.8704,30.9112,0.0000,14876.2000,-14876.2000,0.3857,0.0000,0.0000,0.0000,3035.9592,4.9000,1.0000,3035.9592,0.0000,0.0000,17912.1592,0.0000,-17912.1592,20.3849,13.0876,8282.8000,0.0000,8282.8000,0.2147,2238.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2238.5946,0.0000,0.0000,0.0000,6044.2054,6044.2054,19.8245,15.9626,17.8936,-3.0449,-45674.1440,3.0663,388.7467,3.8875,3.0663,0.0000,1.0481,15.9623,15.7078,15.8350,-0.3763,-3010.1293,3.0663,789.3323,7.8933,3.0663,0.0000,3.6855,15.6986,15.4066,15.5526,-0.4933,-3452.9510,3.0663,912.1983,9.1220,3.0663,0.0000,4.8117,18.8350,18.8290,6.7996,18.8230,6.7691,18.8172,6.7396,18.8172,495.2046,19.8082,18.8847,18.8799,5.3234,18.8751,5.2997,18.8704,5.2771,18.8704,495.2046,19.8082,19.8739,19.8563,10.9058,19.8399,10.7606,19.8245,10.6315,19.8245,145.6481,2.9130,15.9626,15.9625,2.3101,15.9624,2.3299,15.9623,2.3492,15.9623,495.2046,19.8082,15.7078,15.7047,3.4713,15.7016,3.4528,15.6986,3.4345,15.6986,495.2046,19.8082,15.4066,15.4100,-0.9827,15.4132,-0.9325,15.4162,-0.8842,15.4162,145.6481,2.9130,3.0663,15.5054,2.0442,0.0000,9.5453,25.0507,-33838.0000,-53100.1958,-52137.2242
3046.0000,15.4271,26.4469,5389.1000,34634.7000,-29245.6000,0.8980,1224.7955,4.4000,1.0000,7696.6000,4.5000,1.0000,8921.3955,0.0000,0.0000,42331.3000,4164.3045,-38166.9955,19.2850,11.9877,11412.3000,0.0000,11412.3000,0.2959,3084.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3084.4054,0.0000,0.0000,0.0000,8327.8946,8327.8946,18.4430,30.4838,0.0000,1176.4000,-1176.4000,0.0305,0.0000,0.0000,0.0000,240.0816,4.9000,1.0000,240.0816,0.0000,0.0000,1416.4816,0.0000,-1416.4816,18.5862,11.2889,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,18.5603,30.6011,0.0000,11161.0000,-11161.0000,0.2894,0.0000,0.0000,0.0000,2277.7551,4.9000,1.0000,2277.7551,0.0000,0.0000,13438.7551,0.0000,-13438.7551,19.9187,12.6214,7226.4000,0.0000,7226.4000,0.1874,1953.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1953.0811,0.0000,0.0000,0.0000,5273.3189,5273.3189,19.3657,16.0563,17.7110,-2.2054,-33080.5519,2.5650,330.8681,3.3087,2.5917,0.0267,0.6329,16.0455,15.6208,15.8332,-0.5252,-4201.5905,2.5650,660.3275,6.6033,2.5650,0.0000,2.1572,15.6162,15.4254,15.5208,-0.2697,-1887.5648,2.5650,764.0172,7.6402,2.5650,0.0000,2.8164,18.4432,18.4432,3.4613,18.4431,3.4978,18.4430,3.5336,18.4430,363.5115,14.5405,18.5608,18.5607,3.0092,18.5605,3.0401,18.5603,3.0704,18.5603,363.5115,14.5405,19.3856,19.3915,6.0806,19.3963,6.2413,19.4001,6.3892,19.4001,107.2131,2.1443,16.0563,16.0527,3.5140,16.0491,3.4942,16.0455,3.4748,16.0455,363.5115,14.5405,15.6208,15.6193,2.5711,15.6178,2.5710,15.6162,2.5707,15.6162,363.5115,14.5405,15.4254,15.4259,-0.6294,15.4264,-0.6189,15.4271,-0.6072,15.4271,107.2131,2.1443,2.5650,9.5264,1.7100,0.0000,5.6065,15.1330,-22601.0000,-39170.5025,-39169.7071
3047.0000,15.4978,26.1297,6174.9000,30003.2000,-23828.3000,0.7779,1403.3864,4.4000,1.0000,6667.3778,4.5000,1.0000,8070.7641,0.0000,0.0000,36670.5778,4771.5136,-31899.0641,19.4114,12.1141,11445.2000,0.0000,11445.2000,0.2967,3093.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3093.2973,0.0000,0.0000,0.0000,8351.9027,8351.9027,18.3765,30.4173,0.0000,828.7000,-828.7000,0.0215,0.0000,0.0000,0.0000,169.1224,4.9000,1.0000,169.1224,0.0000,0.0000,997.8224,0.0000,-997.8224,18.4989,11.2016,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,18.4614,30.5023,0.0000,7666.0000,-7666.0000,0.1988,0.0000,0.0000,0.0000,1564.4898,4.9000,1.0000,1564.4898,0.0000,0.0000,9230.4898,0.0000,-9230.4898,19.5939,12.2966,4057.3000,0.0000,4057.3000,0.1052,1096.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1096.5676,0.0000,0.0000,0.0000,2960.7324,2960.7324,18.6945,16.3886,17.5415,-1.5367,-23050.4665,2.1132,333.0171,3.3302,2.5917,0.4784,0.6329,16.3593,15.4057,15.8825,-0.9715,-7772.0991,2.1132,542.9781,5.4298,2.1132,0.0000,1.2064,15.4096,15.5094,15.4595,0.1162,813.5635,2.1132,630.9905,6.3099,2.1132,0.0000,1.5751,18.3867,18.3833,3.8793,18.3799,3.8760,18.3765,3.8730,18.3765,260.2565,10.4103,18.4687,18.4662,3.1987,18.4638,3.2026,18.4614,3.2067,18.4614,260.2565,10.4103,19.2307,19.2256,5.6918,19.2209,5.6978,19.2166,5.7099,19.2166,77.0037,1.5401,16.3886,16.3787,6.7605,16.3689,6.6829,16.3593,6.6066,16.3593,260.2565,10.4103,15.4057,15.4071,0.5871,15.4084,0.6141,15.4096,0.6405,15.4096,260.2565,10.4103,15.5094,15.5053,0.3926,15.5014,0.3509,15.4978,0.3124,15.4978,77.0037,1.5401,2.1132,5.6229,1.4088,0.0000,3.4143,9.0372,-16482.4000,-30568.0196,-30009.0021
3048.0000,15.5030,26.0299,6063.6000,27637.3000,-21573.7000,0.7165,1378.0909,4.4000,1.0000,6141.6222,4.5000,1.0000,7519.7131,0.0000,0.0000,33778.9222,4685.5091,-29093.4131,19.6218,12.3245,11430.8000,0.0000,11430.8000,0.2964,3089.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3089.4054,0.0000,0.0000,0.0000,8341.3946,8341.3946,18.4215,30.4623,0.0000,1166.8000,-1166.8000,0.0303,0.0000,0.0000,0.0000,238.1224,4.9000,1.0000,238.1224,0.0000,0.0000,1404.9224,0.0000,-1404.9224,18.6204,11.3231,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,18.5591,30.5999,0.0000,5183.8000,-5183.8000,0.1344,0.0000,0.0000,0.0000,1057.9184,4.9000,1.0000,1057.9184,0.0000,0.0000,6241.7184,0.0000,-6241.7184,19.4427,12.1454,1284.4000,0.0000,1284.4000,0.0333,347.1351,3.7000,1.0000,0.0000,0.0000,0.0000,347.1351,0.0000,0.0000,0.0000,937.2649,937.2649,18.4245,16.4395,17.4320,-1.3228,-19842.2638,1.8314,334.4166,3.3442,2.5917,0.7603,0.6329,16.4141,15.3611,15.8876,-0.9297,-7437.7903,1.8314,470.4585,4.7046,1.8314,0.0000,0.7852,15.3607,15.5047,15.4327,0.1454,1017.5382,1.8314,547.4074,5.4741,1.8314,0.0000,1.0251,18.4409,18.4343,5.0780,18.4279,5.0464,18.4215,5.0154,18.4215,203.5032,8.1401,18.5803,18.5731,5.1188,18.5661,5.0771,18.5591,5.0364,18.5591,203.5032,8.1401,19.3100,19.2884,7.7488,19.2679,7.5650,19.2486,7.3954,19.2486,60.3602,1.2072,16.4395,16.4310,6.7656,16.4225,6.7126,16.4141,6.6599,16.4141,203.5032,8.1401,15.3611,15.3610,0.5440,15.3608,0.5515,15.3607,0.5591,15.3607,203.5032,8.1401,15.5047,15.5043,0.2206,15.5037,0.2313,15.5030,0.2394,15.5030,60.3602,1.2072,1.8314,3.8122,1.2209,0.0000,2.4432,6.2554,-14821.6000,-27178.6242,-26262.5158
3049.0000,15.5271,25.7599,6506.7000,25273.5000,-18766.8000,0.6553,1478.7955,4.4000,1.0000,5616.3333,4.5000,1.0000,7095.1288,0.0000,0.0000,30889.8333,5027.9045,-25861.9288,19.6242,12.3269,11385.0000,0.0000,11385.0000,0.2952,3077.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3077.0270,0.0000,0.0000,0.0000,8307.9730,8307.9730,18.2961,30.3369,0.0000,764.3000,-764.3000,0.0198,0.0000,0.0000,0.0000,155.9796,4.9000,1.0000,155.9796,0.0000,0.0000,920.2796,0.0000,-920.2796,18.4419,11.1446,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,18.3900,30.4308,0.0000,3530.0000,-3530.0000,0.0915,0.0000,0.0000,0.0000,720.4082,4.9000,1.0000,720.4082,0.0000,0.0000,4250.4082,0.0000,-4250.4082,19.0633,11.7660,754.8000,0.0000,754.8000,0.0196,204.0000,3.7000,1.0000,0.0000,0.0000,0.0000,204.0000,0.0000,0.0000,0.0000,550.8000,550.8000,18.0924,16.5608,17.3266,-1.0207,-15310.3895,1.6366,335.7717,3.3577,2.5917,0.9551,0.6329,16.5268,15.2703,15.8985,-0.9914,-7931.0476,1.6366,420.2349,4.2023,1.6366,0.0000,0.5603,15.2736,15.5353,15.4045,0.2360,1651.8057,1.6366,489.7260,4.8973,1.6366,0.0000,0.7316,18.3080,18.3041,4.1544,18.3001,4.1535,18.2961,4.1522,18.2961,167.8416,6.7137,18.3987,18.3958,3.7419,18.3929,3.7500,18.3900,3.7574,18.3900,167.8416,6.7137,18.9761,18.9812,4.4876,18.9845,4.6418,18.9863,4.7742,18.9863,49.8827,0.9977,16.5608,16.5493,7.6368,16.5380,7.5585,16.5268,7.4813,16.5268,167.8416,6.7137,15.2703,15.2714,-0.0691,15.2726,-0.0489,15.2736,-0.0290,15.2736,167.8416,6.7137,15.5353,15.5324,0.5196,15.5296,0.4996,15.5271,0.4818,15.5271,49.8827,0.9977,1.6366,2.8108,1.0910,0.0000,1.9248,4.7356,-10547.4000,-21900.9976,-21589.6313
3050.0000,15.5600,25.3684,7137.8000,22850.1000,-15712.3000,0.5924,1622.2273,4.4000,1.0000,5077.8000,4.5000,1.0000,6700.0273,0.0000,0.0000,27927.9000,5515.5727,-22412.3273,19.5174,12.2201,11408.3000,0.0000,11408.3000,0.2958,3083.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3083.3243,0.0000,0.0000,0.0000,8324.9757,8324.9757,18.0479,30.0887,0.0000,127.5000,-127.5000,0.0033,0.0000,0.0000,0.0000,26.0204,4.9000,1.0000,26.0204,0.0000,0.0000,153.5204,0.0000,-153.5204,18.0750,10.7777,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,18.0361,30.0769,0.0000,2625.0000,-2625.0000,0.0681,0.0000,0.0000,0.0000,535.7143,4.9000,1.0000,535.7143,0.0000,0.0000,3160.7143,0.0000,-3160.7143,18.5942,11.2969,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,17.7742,16.6804,17.2273,-0.7290,-10934.3815,1.4683,337.0555,3.3706,2.5917,1.1233,0.6329,16.6390,15.1764,15.9077,-1.0354,-8283.3789,1.4683,376.9047,3.7690,1.4683,0.0000,0.4047,15.1829,15.5737,15.3783,0.3162,2213.3794,1.4683,439.8448,4.3984,1.4683,0.0000,0.5284,18.0474,18.0477,2.1169,18.0478,2.1556,18.0479,2.1932,18.0479,139.4522,5.5781,18.0253,18.0291,0.7172,18.0327,0.7868,18.0361,0.8546,18.0361,139.4522,5.5781,18.5479,18.5709,0.5454,18.5920,0.8792,18.6111,1.1915,18.6111,41.5283,0.8306,16.6804,16.6664,8.4395,16.6526,8.3441,16.6390,8.2500,16.6390,139.4522,5.5781,15.1764,15.1786,-0.6808,15.1808,-0.6523,15.1829,-0.6244,15.1829,139.4522,5.5781,15.5737,15.5689,0.8795,15.5643,0.8414,15.5600,0.8056,15.5600,41.5283,0.8306,1.4683,2.0962,0.9789,0.0000,1.5659,3.6621,-6311.3000,-16857.7917,-17004.3810
3051.0000,15.5738,24.8558,7820.8000,20554.4000,-12733.6000,0.5329,1777.4545,4.4000,1.0000,4567.6444,4.5000,1.0000,6345.0990,0.0000,0.0000,25122.0444,6043.3455,-19078.6990,19.2178,11.9205,11385.9000,0.0000,11385.9000,0.2952,3077.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3077.2703,0.0000,0.0000,0.0000,8308.6297,8308.6297,17.6533,17.6533,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6533,10.3560,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0000,0.0000,0.0000,273.8676,273.8676,17.6297,29.6705,0.0000,2229.0000,-2229.0000,0.0578,0.0000,0.0000,0.0000,454.8980,4.9000,1.0000,454.8980,0.0000,0.0000,2683.8980,0.0000,-2683.8980,18.1423,10.8450,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,17.5167,16.7630,17.1398,-0.5023,-7534.4751,1.3574,338.1924,3.3819,2.5917,1.2343,0.6329,16.6894,15.1323,15.9108,-1.0376,-8301.0273,1.3574,354.7251,3.5473,1.3821,0.0247,0.3375,15.1378,15.5845,15.3611,0.3341,2338.6808,1.3574,406.8982,4.0690,1.3574,0.0000,0.4175,17.6309,17.6386,-1.1983,17.6461,-1.0935,17.6533,-0.9912,17.6533,121.9803,4.8792,17.6010,17.6108,-2.4303,17.6204,-2.3130,17.6297,-2.1981,17.6297,121.9803,4.8792,18.0922,18.1313,-3.3227,18.1679,-2.8506,18.2020,-2.4028,18.2020,36.3793,0.7276,16.7630,16.7477,8.8519,16.7326,8.7519,16.7177,8.6532,16.7177,121.9803,4.8792,15.1323,15.1341,-0.7831,15.1360,-0.7610,15.1378,-0.7390,15.1378,121.9803,4.8792,15.5845,15.5809,0.8889,15.5774,0.8703,15.5738,0.8511,15.5738,36.3793,0.7276,1.3574,1.6956,0.9050,0.0000,1.3878,3.0834,-2841.8000,-12917.6888,-13496.8216
3052.0000,15.4809,25.5169,7467.0000,26392.2000,-18925.2000,0.6843,1697.0455,4.4000,1.0000,5864.9333,4.5000,1.0000,7561.9788,0.0000,0.0000,32257.1333,5769.9545,-26487.1788,19.8001,12.5028,11391.3000,0.0000,11391.3000,0.2953,3078.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3078.7297,0.0000,0.0000,0.0000,8312.5703,8312.5703,18.3854,30.4262,0.0000,10.5000,-10.5000,0.0003,0.0000,0.0000,0.0000,2.1429,4.9000,1.0000,2.1429,0.0000,0.0000,12.6429,0.0000,-12.6429,18.3874,11.0901,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,18.2923,30.3332,0.0000,1951.5000,-1951.5000,0.0506,0.0000,0.0000,0.0000,398.2653,4.9000,1.0000,398.2653,0.0000,0.0000,2349.7653,0.0000,-2349.7653,18.6755,11.3782,754.2000,0.0000,754.2000,0.0196,203.8378,3.7000,1.0000,0.0000,0.0000,0.0000,203.8378,0.0000,0.0000,0.0000,550.3622,550.3622,17.7297,16.5177,17.1237,-0.8077,-12115.2357,1.5900,338.4023,3.3840,2.5917,1.0017,0.6329,16.5012,15.2948,15.8980,-0.9247,-7397.8248,1.5900,408.2759,4.0828,1.5900,0.0000,0.5138,15.2850,15.4588,15.3719,0.1523,1066.2349,1.5900,476.3941,4.7639,1.5900,0.0000,0.6708,18.4446,18.4243,7.8468,18.4045,7.6629,18.3854,7.4852,18.3854,159.7504,6.3900,18.3418,18.3248,6.0533,18.3083,5.8937,18.2923,5.7400,18.2923,159.7504,6.3900,18.5858,18.5501,4.0050,18.5194,3.5611,18.4933,3.1826,18.4933,47.5030,0.9501,16.5177,16.5123,6.1100,16.5068,6.1128,16.5012,6.1138,16.5012,159.7504,6.3900,15.2948,15.2914,1.0739,15.2882,1.0434,15.2850,1.0141,15.2850,159.7504,6.3900,15.4588,15.4671,-0.6519,15.4745,-0.5323,15.4809,-0.4238,15.4809,47.5030,0.9501,1.5900,2.5994,1.0600,0.0000,1.8175,4.4169,-8358.3000,-19706.8761,-18446.8255
3053.0000,15.3231,26.8088,3195.5000,33524.3000,-30328.8000,0.8692,726.2500,4.4000,1.0000,7449.8444,4.5000,1.0000,8176.0944,0.0000,0.0000,40974.1444,2469.2500,-38504.8944,20.3168,13.0195,11408.0000,0.0000,11408.0000,0.2958,3083.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3083.2432,0.0000,0.0000,0.0000,8324.7568,8324.7568,19.1662,29.7710,71.1000,382.6000,-311.5000,0.0099,16.1591,4.4000,1.0000,78.0816,4.9000,1.0000,94.2407,0.0000,0.0000,460.6816,54.9409,-405.7407,19.2188,11.9215,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0000,0.0000,0.0000,351.5838,351.5838,19.1052,31.1460,0.0000,1828.9000,-1828.9000,0.0474,0.0000,0.0000,0.0000,373.2449,4.9000,1.0000,373.2449,0.0000,0.0000,2202.1449,0.0000,-2202.1449,19.3908,12.0935,3779.2000,0.0000,3779.2000,0.0980,1021.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1021.4054,0.0000,0.0000,0.0000,2757.7946,2757.7946,18.2684,16.0800,17.1742,-1.4583,-21875.0735,1.9991,337.7448,3.3774,2.5917,0.5925,0.6329,16.0857,15.5896,15.8377,-0.4782,-3825.6763,1.9991,514.5697,5.1457,1.9991,0.0000,1.0214,15.5688,15.2863,15.4275,-0.3112,-2178.4281,1.9991,597.6797,5.9768,1.9991,0.0000,1.3335,19.2372,19.2133,15.0711,19.1896,14.8864,19.1662,14.7033,19.1662,236.5606,9.4624,19.1732,19.1503,13.8671,19.1276,13.6812,19.1052,13.4974,19.1052,236.5606,9.4624,19.0331,18.9932,9.5466,18.9545,9.1389,18.9170,8.7405,18.9170,70.0587,1.4012,16.0800,16.0821,1.9732,16.0840,2.0383,16.0857,2.1019,16.0857,236.5606,9.4624,15.5896,15.5826,3.8975,15.5756,3.8383,15.5688,3.7800,15.5688,236.5606,9.4624,15.2863,15.2991,-2.5258,15.3114,-2.3709,15.3231,-2.2209,15.3231,70.0587,1.4012,1.9991,4.8359,1.3328,0.0000,2.9877,7.8236,-16800.2000,-29678.6449,-27879.1779
