Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3054.0000,15.3123,27.2750,3297.8000,98187.8000,-94890.0000,2.5457,749.5000,4.4000,1.0000,21819.5111,4.5000,1.0000,22569.0111,0.0000,0.0000,120007.3111,2548.3000,-117459.0111,21.5785,14.2812,11378.0000,0.0000,11378.0000,0.2950,3075.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3075.1351,0.0000,0.0000,0.0000,8302.8649,8302.8649,21.0699,32.0384,10.2000,73.5000,-63.3000,0.0019,2.3182,4.4000,1.0000,15.0000,4.9000,1.0000,17.3182,0.0000,0.0000,88.5000,7.8818,-80.6182,21.0742,13.7769,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0000,0.0000,0.0000,333.4865,333.4865,20.9927,33.0335,0.0000,2277.0000,-2277.0000,0.0590,0.0000,0.0000,0.0000,464.6939,4.9000,1.0000,464.6939,0.0000,0.0000,2741.6939,0.0000,-2741.6939,21.1390,13.8417,12591.4000,0.0000,12591.4000,0.3265,3403.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3403.0811,0.0000,0.0000,0.0000,9188.3189,9188.3189,20.4894,15.1640,17.8267,-6.6548,-99821.7475,4.8599,617.7113,6.1771,4.8599,0.0000,4.1730,15.1832,15.9040,15.5436,1.6891,13512.5718,4.8599,1265.5096,12.6551,4.8599,0.0000,14.6734,15.8915,15.3074,15.5995,-1.5641,-10948.8724,4.8599,1443.1062,14.4311,4.8599,0.0000,19.1574,21.1356,21.1136,32.4681,21.0918,32.3238,21.0699,32.1793,21.0699,1105.0222,44.2009,21.0564,21.0351,31.1839,21.0139,31.0377,20.9927,30.8915,20.9927,1105.0222,44.2009,20.6488,20.5949,28.3793,20.5418,27.8610,20.4894,27.3470,20.4894,322.8602,6.4572,15.1640,15.1705,-6.3532,15.1768,-6.2602,15.1832,-6.1677,15.1832,1105.0222,44.2009,15.9040,15.8999,6.5672,15.8957,6.5449,15.8915,6.5224,15.8915,1105.0222,44.2009,15.3074,15.3089,-1.9206,15.3105,-1.9187,15.3123,-1.9127,15.3123,322.8602,6.4572,4.8599,54.7649,3.2399,0.0000,38.0038,92.7687,-72803.9000,-102456.6529,-97258.0481
3055.0000,15.4516,27.6715,44.2000,149677.7000,-149633.5000,3.8807,10.0455,4.4000,1.0000,33261.7111,4.5000,1.0000,33271.7566,0.0000,0.0000,182939.4111,34.1545,-182905.2566,21.9960,14.6987,19332.8000,0.0000,19332.8000,0.5012,5225.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5225.0811,0.0000,0.0000,0.0000,14107.7189,14107.7189,21.4593,33.5001,0.0000,63.3000,-63.3000,0.0016,0.0000,0.0000,0.0000,12.9184,4.9000,1.0000,12.9184,0.0000,0.0000,76.2184,0.0000,-76.2184,21.4620,14.1647,878.5000,0.0000,878.5000,0.0228,237.4324,3.7000,1.0000,0.0000,0.0000,0.0000,237.4324,0.0000,0.0000,0.0000,641.0676,641.0676,21.4078,33.4486,0.0000,2989.6000,-2989.6000,0.0775,0.0000,0.0000,0.0000,610.1224,4.9000,1.0000,610.1224,0.0000,0.0000,3599.7224,0.0000,-3599.7224,21.5366,14.2393,13380.6000,0.0000,13380.6000,0.3469,3616.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3616.3784,0.0000,0.0000,0.0000,9764.2216,9764.2216,21.1100,15.7574,18.4337,-9.9730,-149595.3941,7.2461,900.0658,9.0007,7.2461,0.0000,13.8320,15.7517,15.6556,15.7037,-0.3357,-2685.5255,7.2461,1874.9870,18.7499,7.2461,0.0000,48.6369,15.6545,15.4568,15.5556,-0.7893,-5524.8774,7.2461,2155.4042,21.5540,7.2461,0.0000,63.4994,21.4912,21.4806,32.4107,21.4699,32.3873,21.4593,32.3633,21.4593,2228.8781,89.1551,21.4391,21.4287,31.4826,21.4182,31.4546,21.4078,31.4260,21.4078,2228.8781,89.1551,21.1872,21.1617,31.6575,21.1360,31.5382,21.1100,31.4123,21.1100,647.8549,12.9571,15.7574,15.7555,1.2485,15.7536,1.2442,15.7517,1.2403,15.7517,2228.8781,89.1551,15.6556,15.6553,3.4322,15.6549,3.4475,15.6545,3.4627,15.6545,2228.8781,89.1551,15.4568,15.4550,0.0389,15.4533,0.0124,15.4516,-0.0127,15.4516,647.8549,12.9571,7.2461,164.5289,4.8308,0.0000,125.9683,290.4972,-119094.5000,-162068.1893,-157805.7969
3056.0000,15.4946,27.7168,0.0000,180862.9000,-180862.9000,4.6892,0.0000,0.0000,0.0000,40191.7556,4.5000,1.0000,40191.7556,0.0000,0.0000,221054.6556,0.0000,-221054.6556,21.5092,14.2119,23569.3000,0.0000,23569.3000,0.6111,6370.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6370.0811,0.0000,0.0000,0.0000,17199.2189,17199.2189,21.0265,33.0673,0.0000,22663.4000,-22663.4000,0.5876,0.0000,0.0000,0.0000,4625.1837,4.9000,1.0000,4625.1837,0.0000,0.0000,27288.5837,0.0000,-27288.5837,21.7690,14.4717,1449.3000,0.0000,1449.3000,0.0376,391.7027,3.7000,1.0000,0.0000,0.0000,0.0000,391.7027,0.0000,0.0000,0.0000,1057.5973,1057.5973,21.7165,33.7573,0.0000,3619.4000,-3619.4000,0.0938,0.0000,0.0000,0.0000,738.6531,4.9000,1.0000,738.6531,0.0000,0.0000,4358.0531,0.0000,-4358.0531,21.8351,14.5378,12854.5000,0.0000,12854.5000,0.3333,3474.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3474.1892,0.0000,0.0000,0.0000,9380.3108,9380.3108,21.5231,16.4369,18.9800,-12.4622,-186933.6043,9.5289,1159.5904,11.5959,9.5289,0.0000,31.4549,16.4274,15.7360,16.0817,-3.1761,-25409.0977,9.5289,2429.2798,24.2928,9.5289,0.0000,110.6033,15.7327,15.4962,15.6144,-1.2416,-8691.4487,9.5289,2827.8346,28.2783,9.5289,0.0000,144.4015,21.0413,21.0364,25.6174,21.0314,25.6396,21.0265,25.6614,21.0265,3615.4606,144.6184,21.7402,21.7323,32.1284,21.7244,32.1158,21.7165,32.1029,21.7165,3615.4606,144.6184,21.5799,21.5610,33.7199,21.5421,33.6610,21.5231,33.6003,21.5231,1047.4170,20.9483,16.4369,16.4337,7.9139,16.4305,7.9025,16.4274,7.8910,16.4274,3615.4606,144.6184,15.7360,15.7349,4.2655,15.7338,4.2682,15.7327,4.2710,15.7327,3615.4606,144.6184,15.4962,15.4957,0.3363,15.4951,0.3350,15.4946,0.3340,15.4946,1047.4170,20.9483,9.5289,350.7238,6.3526,0.0000,286.4597,637.1835,-169272.6000,-225064.1653,-221034.1506
3057.0000,15.5707,27.7929,0.0000,199375.5000,-199375.5000,5.1692,0.0000,0.0000,0.0000,44305.6667,4.5000,1.0000,44305.6667,0.0000,0.0000,243681.1667,0.0000,-243681.1667,21.3856,14.0883,26797.0000,0.0000,26797.0000,0.6948,7242.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7242.4324,0.0000,0.0000,0.0000,19554.5676,19554.5676,20.9055,32.9463,0.0000,35808.1000,-35808.1000,0.9284,0.0000,0.0000,0.0000,7307.7755,4.9000,1.0000,7307.7755,0.0000,0.0000,43115.8755,0.0000,-43115.8755,21.9344,14.6371,1573.4000,0.0000,1573.4000,0.0408,425.2432,3.7000,1.0000,0.0000,0.0000,0.0000,425.2432,0.0000,0.0000,0.0000,1148.1568,1148.1568,21.8870,33.9278,0.0000,4541.5000,-4541.5000,0.1177,0.0000,0.0000,0.0000,926.8367,4.9000,1.0000,926.8367,0.0000,0.0000,5468.3367,0.0000,-5468.3367,22.0175,14.7202,11276.2000,0.0000,11276.2000,0.2924,3047.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3047.6216,0.0000,0.0000,0.0000,8228.5784,8228.5784,21.7743,16.9336,19.3540,-13.5235,-202853.1887,10.8648,1303.8805,13.0388,10.8648,0.0000,46.6270,16.9239,15.9511,16.4375,-5.0960,-40767.8355,10.8648,2731.6316,27.3163,10.8648,0.0000,163.9521,15.9462,15.5738,15.7600,-2.2295,-15606.3052,10.8648,3205.8436,32.0584,10.8648,0.0000,214.0527,20.9190,20.9145,23.7199,20.9100,23.7335,20.9055,23.7470,20.9055,4561.7627,182.4705,21.9070,21.9003,31.9375,21.8937,31.9304,21.8870,31.9231,21.8870,4561.7627,182.4705,21.8212,21.8056,34.3466,21.7900,34.3109,21.7743,34.2741,21.7743,1319.5566,26.3911,16.9336,16.9304,11.8612,16.9272,11.8519,16.9239,11.8425,16.9239,4561.7627,182.4705,15.9511,15.9495,6.2313,15.9479,6.2283,15.9462,6.2253,15.9462,4561.7627,182.4705,15.5738,15.5728,1.1226,15.5717,1.1171,15.5707,1.1120,15.5707,1319.5566,26.3911,10.8648,504.4112,7.2432,0.0000,424.6318,929.0430,-200078.5000,-263334.0762,-259227.3294
3058.0000,15.6903,27.9125,0.0000,216286.7000,-216286.7000,5.6076,0.0000,0.0000,0.0000,48063.7111,4.5000,1.0000,48063.7111,0.0000,0.0000,264350.4111,0.0000,-264350.4111,21.3929,14.0956,31629.7000,0.0000,31629.7000,0.8201,8548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8548.5676,0.0000,0.0000,0.0000,23081.1324,23081.1324,20.8827,32.9235,0.0000,43497.7000,-43497.7000,1.1278,0.0000,0.0000,0.0000,8877.0816,4.9000,1.0000,8877.0816,0.0000,0.0000,52374.7816,0.0000,-52374.7816,22.0125,14.7152,1610.1000,0.0000,1610.1000,0.0417,435.1622,3.7000,1.0000,0.0000,0.0000,0.0000,435.1622,0.0000,0.0000,0.0000,1174.9378,1174.9378,21.9699,34.0107,0.0000,5790.2000,-5790.2000,0.1501,0.0000,0.0000,0.0000,1181.6735,4.9000,1.0000,1181.6735,0.0000,0.0000,6971.8735,0.0000,-6971.8735,22.1203,14.8230,10224.0000,0.0000,10224.0000,0.2651,2763.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2763.2432,0.0000,0.0000,0.0000,7460.7568,7460.7568,21.9195,17.3390,19.6292,-14.1553,-212329.6928,12.0186,1427.7081,14.2771,12.0186,0.0000,63.1142,17.3292,16.1971,16.7631,-6.5596,-52477.1278,12.0186,2983.7106,29.8371,12.0186,0.0000,221.9254,16.1915,15.6954,15.9435,-3.2854,-22997.5141,12.0186,3520.7772,35.2078,12.0186,0.0000,289.7416,20.8950,20.8909,23.0618,20.8868,23.0730,20.8827,23.0840,20.8827,5456.7155,218.2686,21.9872,21.9814,31.3123,21.9757,31.3091,21.9699,31.3058,21.9699,5456.7155,218.2686,21.9593,21.9461,34.1578,21.9328,34.1373,21.9195,34.1161,21.9195,1576.6285,31.5326,17.3390,17.3357,14.6781,17.3325,14.6694,17.3292,14.6607,17.3292,5456.7155,218.2686,16.1971,16.1953,8.2248,16.1934,8.2196,16.1915,8.2143,16.1915,5456.7155,218.2686,15.6954,15.6937,2.3564,15.6920,2.3456,15.6903,2.3352,15.6903,1576.6285,31.5326,12.0186,667.2885,8.0124,0.0000,574.7813,1242.0697,-222110.8000,-291980.2392,-287804.3348
3059.0000,15.8344,28.0566,0.0000,231465.1000,-231465.1000,6.0012,0.0000,0.0000,0.0000,51436.6889,4.5000,1.0000,51436.6889,0.0000,0.0000,282901.7889,0.0000,-282901.7889,21.4559,14.1586,33236.8000,0.0000,33236.8000,0.8617,8982.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8982.9189,0.0000,0.0000,0.0000,24253.8811,24253.8811,20.9620,33.0028,0.0000,53505.4000,-53505.4000,1.3872,0.0000,0.0000,0.0000,10919.4694,4.9000,1.0000,10919.4694,0.0000,0.0000,64424.8694,0.0000,-64424.8694,22.2422,14.9449,1892.1000,0.0000,1892.1000,0.0491,511.3784,3.7000,1.0000,0.0000,0.0000,0.0000,511.3784,0.0000,0.0000,0.0000,1380.7216,1380.7216,22.1976,34.2384,0.0000,7146.0000,-7146.0000,0.1853,0.0000,0.0000,0.0000,1458.3673,4.9000,1.0000,1458.3673,0.0000,0.0000,8604.3673,0.0000,-8604.3673,22.3686,15.0713,8251.1000,0.0000,8251.1000,0.2139,2230.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2230.0270,0.0000,0.0000,0.0000,6021.0730,6021.0730,22.2073,17.6536,19.9304,-15.2774,-229161.5534,13.0476,1532.8243,15.3282,13.0476,0.0000,80.7521,17.6440,16.4350,17.0395,-7.6050,-60839.6126,13.0476,3204.7274,32.0473,13.0476,0.0000,283.9447,16.4291,15.8410,16.1350,-4.2279,-29595.2703,13.0476,3812.6344,38.1263,13.0476,0.0000,370.7127,20.9740,20.9700,23.4795,20.9660,23.4874,20.9620,23.4953,20.9620,6314.5284,252.5811,22.2147,22.2090,32.4822,22.2033,32.4756,22.1976,32.4690,22.1976,6314.5284,252.5811,22.2489,22.2350,36.1708,22.2211,36.1329,22.2073,36.0947,22.2073,1822.8073,36.4561,17.6536,17.6504,16.5421,17.6472,16.5348,17.6440,16.5274,17.6440,6314.5284,252.5811,16.4350,16.4331,9.9517,16.4311,9.9456,16.4291,9.9395,16.4291,6314.5284,252.5811,15.8410,15.8388,3.7431,15.8366,3.7294,15.8344,3.7160,15.8344,1822.8073,36.4561,13.0476,838.1446,8.6984,0.0000,735.4095,1573.5541,-248736.5000,-324275.3499,-319596.4363
3060.0000,15.9554,28.1776,0.0000,246387.9000,-246387.9000,6.3881,0.0000,0.0000,0.0000,54752.8667,4.5000,1.0000,54752.8667,0.0000,0.0000,301140.7667,0.0000,-301140.7667,21.7695,14.4722,28811.0000,0.0000,28811.0000,0.7470,7786.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7786.7568,0.0000,0.0000,0.0000,21024.2432,21024.2432,21.3490,33.3898,0.0000,51821.0000,-51821.0000,1.3436,0.0000,0.0000,0.0000,10575.7143,4.9000,1.0000,10575.7143,0.0000,0.0000,62396.7143,0.0000,-62396.7143,22.5537,15.2564,2257.5000,0.0000,2257.5000,0.0585,610.1351,3.7000,1.0000,0.0000,0.0000,0.0000,610.1351,0.0000,0.0000,0.0000,1647.3649,1647.3649,22.5040,34.5448,0.0000,8822.0000,-8822.0000,0.2287,0.0000,0.0000,0.0000,1800.4082,4.9000,1.0000,1800.4082,0.0000,0.0000,10622.4082,0.0000,-10622.4082,22.7090,15.4117,7198.9000,0.0000,7198.9000,0.1866,1945.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1945.6486,0.0000,0.0000,0.0000,5253.2514,5253.2514,22.5632,17.8600,20.2116,-16.2401,-243601.5686,13.4288,1561.4162,15.6142,13.4288,0.0000,88.0386,17.8507,16.6079,17.2293,-8.0461,-64369.0897,13.4288,3274.3288,32.7433,13.4288,0.0000,309.5659,16.6019,15.9623,16.2821,-4.7329,-33130.0384,13.4288,3911.3509,39.1135,13.4288,0.0000,404.1632,21.3636,21.3587,26.8787,21.3539,26.8752,21.3490,26.8717,21.3490,6646.4190,265.8568,22.5219,22.5159,34.3860,22.5099,34.3748,22.5040,34.3636,22.5040,6646.4190,265.8568,22.6076,22.5928,38.9043,22.5780,38.8514,22.5632,38.7983,22.5632,1918.0029,38.3601,17.8600,17.8569,17.3923,17.8538,17.3861,17.8507,17.3799,17.8507,6646.4190,265.8568,16.6079,16.6059,10.9376,16.6039,10.9318,16.6019,10.9259,16.6019,6646.4190,265.8568,15.9623,15.9600,4.7122,15.9577,4.7000,15.9554,4.6881,15.9554,1918.0029,38.3601,13.4288,907.9135,8.9525,0.0000,801.7677,1709.6812,-268763.5000,-346235.0297,-341100.6967
3061.0000,16.1261,28.3483,0.0000,261338.4000,-261338.4000,6.7757,0.0000,0.0000,0.0000,58075.2000,4.5000,1.0000,58075.2000,0.0000,0.0000,319413.6000,0.0000,-319413.6000,21.7520,14.4547,33238.7000,0.0000,33238.7000,0.8618,8983.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8983.4324,0.0000,0.0000,0.0000,24255.2676,24255.2676,21.3136,33.3545,0.0000,65145.9000,-65145.9000,1.6890,0.0000,0.0000,0.0000,13295.0816,4.9000,1.0000,13295.0816,0.0000,0.0000,78440.9816,0.0000,-78440.9816,22.6952,15.3979,2149.5000,0.0000,2149.5000,0.0557,580.9459,3.7000,1.0000,0.0000,0.0000,0.0000,580.9459,0.0000,0.0000,0.0000,1568.5541,1568.5541,22.6518,34.6926,0.0000,10221.5000,-10221.5000,0.2650,0.0000,0.0000,0.0000,2086.0204,4.9000,1.0000,2086.0204,0.0000,0.0000,12307.5204,0.0000,-12307.5204,22.8686,15.5713,6409.7000,0.0000,6409.7000,0.1662,1732.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1732.3514,0.0000,0.0000,0.0000,4677.3486,4677.3486,22.7484,18.2158,20.4821,-17.1561,-257341.7595,14.7201,1694.7427,16.9474,14.7201,0.0000,115.9579,18.2057,16.8568,17.5312,-9.5728,-76582.6735,14.7201,3577.0503,35.7705,14.7201,0.0000,407.7370,16.8502,16.1346,16.4924,-5.8044,-40630.8749,14.7201,4330.0795,43.3008,14.7201,0.0000,532.3336,21.3248,21.3211,25.5424,21.3174,25.5501,21.3136,25.5578,21.3136,7826.7389,313.0696,22.6676,22.6624,34.5725,22.6571,34.5674,22.6518,34.5622,22.6518,7826.7389,313.0696,22.7862,22.7736,39.3057,22.7610,39.2792,22.7484,39.2522,22.7484,2256.3469,45.1269,18.2158,18.2124,19.8772,18.2090,19.8680,18.2057,19.8588,18.2057,7826.7389,313.0696,16.8568,16.8546,12.7057,16.8524,12.6983,16.8502,12.6909,16.8502,7826.7389,313.0696,16.1346,16.1317,6.2642,16.1289,6.2472,16.1261,6.2305,16.1261,2256.3469,45.1269,14.7201,1171.7253,9.8134,0.0000,1056.0285,2227.7538,-294907.9000,-379660.9318,-374555.3078
3062.0000,16.2846,28.5069,0.0000,275836.6000,-275836.6000,7.1516,0.0000,0.0000,0.0000,61297.0222,4.5000,1.0000,61297.0222,0.0000,0.0000,337133.6222,0.0000,-337133.6222,21.9559,14.6586,31629.7000,0.0000,31629.7000,0.8201,8548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8548.5676,0.0000,0.0000,0.0000,23081.1324,23081.1324,21.5551,33.5960,0.0000,70582.2000,-70582.2000,1.8300,0.0000,0.0000,0.0000,14404.5306,4.9000,1.0000,14404.5306,0.0000,0.0000,84986.7306,0.0000,-84986.7306,22.9848,15.6875,1443.3000,0.0000,1443.3000,0.0374,390.0811,3.7000,1.0000,0.0000,0.0000,0.0000,390.0811,0.0000,0.0000,0.0000,1053.2189,1053.2189,22.9506,34.9914,0.0000,11197.2000,-11197.2000,0.2903,0.0000,0.0000,0.0000,2285.1429,4.9000,1.0000,2285.1429,0.0000,0.0000,13482.3429,0.0000,-13482.3429,23.1774,15.8801,5620.6000,0.0000,5620.6000,0.1457,1519.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1519.0811,0.0000,0.0000,0.0000,4101.5189,4101.5189,23.0680,18.4696,20.7688,-18.2238,-273357.0052,15.4126,1756.0711,17.5607,15.4126,0.0000,133.1048,18.4598,17.0699,17.7648,-10.3278,-82622.7343,15.4126,3741.0566,37.4106,15.4126,0.0000,468.0298,17.0632,16.2936,16.6784,-6.5355,-45748.7615,15.4126,4612.5195,46.1252,15.4126,0.0000,611.0507,21.5676,21.5634,27.4321,21.5593,27.4327,21.5551,27.4333,21.5551,8494.9235,339.7969,22.9671,22.9616,36.4792,22.9561,36.4700,22.9506,36.4607,22.9506,8494.9235,339.7969,23.1084,23.0949,41.6951,23.0814,41.6524,23.0680,41.6096,23.0680,2447.7573,48.9551,18.4696,18.4663,21.1708,18.4630,21.1630,18.4598,21.1551,18.4598,8494.9235,339.7969,17.0699,17.0677,13.9960,17.0654,13.9886,17.0632,13.9813,17.0632,8494.9235,339.7969,16.2936,16.2906,7.5225,16.2876,7.5062,16.2846,7.4900,16.2846,2447.7573,48.9551,15.4126,1331.4523,10.2751,0.0000,1212.1854,2543.6376,-318922.4000,-407366.8254,-401728.5009
3063.0000,16.4828,28.7050,0.0000,292606.9000,-292606.9000,7.5864,0.0000,0.0000,0.0000,65023.7556,4.5000,1.0000,65023.7556,0.0000,0.0000,357630.6556,0.0000,-357630.6556,22.0633,14.7660,30016.6000,0.0000,30016.6000,0.7782,8112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8112.5946,0.0000,0.0000,0.0000,21904.0054,21904.0054,21.7100,33.7508,0.0000,82567.8000,-82567.8000,2.1407,0.0000,0.0000,0.0000,16850.5714,4.9000,1.0000,16850.5714,0.0000,0.0000,99418.3714,0.0000,-99418.3714,23.2613,15.9640,1392.1000,0.0000,1392.1000,0.0361,376.2432,3.7000,1.0000,0.0000,0.0000,0.0000,376.2432,0.0000,0.0000,0.0000,1015.8568,1015.8568,23.2297,35.2705,0.0000,14242.5000,-14242.5000,0.3693,0.0000,0.0000,0.0000,2906.6327,4.9000,1.0000,2906.6327,0.0000,0.0000,17149.1327,0.0000,-17149.1327,23.4973,16.2000,6409.7000,0.0000,6409.7000,0.1662,1732.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1732.3514,0.0000,0.0000,0.0000,4677.3486,4677.3486,23.3852,18.8047,21.0949,-19.5694,-293541.6359,16.6153,1870.9065,18.7091,16.6153,0.0000,166.7602,18.7944,17.3342,18.0643,-11.6971,-93576.6054,16.6153,4113.9234,41.1392,16.6153,0.0000,586.3704,17.3272,16.4931,16.9101,-7.6364,-53455.0927,16.6153,5397.1098,53.9711,16.6153,0.0000,765.5539,21.7215,21.7177,28.1864,21.7138,28.1892,21.7100,28.1919,21.7100,9713.2279,388.5291,23.2455,23.2402,38.0283,23.2349,38.0204,23.2297,38.0125,23.2297,9713.2279,388.5291,23.4243,23.4112,43.8445,23.3982,43.8061,23.3852,43.7676,23.3852,2796.5492,55.9310,18.8047,18.8013,23.3332,18.7979,23.3241,18.7944,23.3149,18.7944,9713.2279,388.5291,17.3342,17.3319,15.7793,17.3295,15.7709,17.3272,15.7626,17.3272,9713.2279,388.5291,16.4931,16.4896,9.2134,16.4862,9.1937,16.4828,9.1742,16.4828,2796.5492,55.9310,16.6153,1640.9390,11.0769,0.0000,1518.6845,3159.6235,-351598.8000,-446600.9488,-440573.3340
3064.0000,16.6657,28.8879,0.0000,300760.1000,-300760.1000,7.7978,0.0000,0.0000,0.0000,66835.5778,4.5000,1.0000,66835.5778,0.0000,0.0000,367595.6778,0.0000,-367595.6778,22.1715,14.8742,25583.7000,0.0000,25583.7000,0.6633,6914.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6914.5135,0.0000,0.0000,0.0000,18669.1865,18669.1865,21.8804,33.9212,0.0000,92670.8000,-92670.8000,2.4027,0.0000,0.0000,0.0000,18912.4082,4.9000,1.0000,18912.4082,0.0000,0.0000,111583.2082,0.0000,-111583.2082,23.5517,16.2544,1783.6000,0.0000,1783.6000,0.0462,482.0541,3.7000,1.0000,0.0000,0.0000,0.0000,482.0541,0.0000,0.0000,0.0000,1301.5459,1301.5459,23.5164,35.5572,0.0000,16840.6000,-16840.6000,0.4366,0.0000,0.0000,0.0000,3436.8571,4.9000,1.0000,3436.8571,0.0000,0.0000,20277.4571,0.0000,-20277.4571,23.8201,16.5228,7461.9000,0.0000,7461.9000,0.1935,2016.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2016.7297,0.0000,0.0000,0.0000,5445.1703,5445.1703,23.6995,19.0798,21.3896,-20.5624,-308435.9076,17.3101,1928.5797,19.2858,17.3101,0.0000,188.5666,19.0696,17.5665,18.3180,-12.5444,-100355.4686,17.3101,4426.0480,44.2605,17.3101,0.0000,663.0474,17.5593,16.6764,17.1178,-8.4212,-58948.2404,17.3101,6174.8501,61.7485,17.3101,0.0000,865.6619,21.8919,21.8881,29.1391,21.8842,29.1408,21.8804,29.1425,21.8804,10450.1109,418.0044,23.5322,23.5269,39.6319,23.5217,39.6230,23.5164,39.6141,23.5164,10450.1109,418.0044,23.7386,23.7255,45.9115,23.7125,45.8714,23.6995,45.8313,23.6995,3007.3959,60.1479,19.0798,19.0764,24.7831,19.0730,24.7744,19.0696,24.7658,19.0696,10450.1109,418.0044,17.5665,17.5641,17.1409,17.5617,17.1326,17.5593,17.1242,17.5593,10450.1109,418.0044,16.6764,16.6728,10.5874,16.6693,10.5683,16.6657,10.5494,16.6657,3007.3959,60.1479,17.3101,1839.0889,11.5401,0.0000,1717.2760,3556.3649,-375442.3000,-474040.4404,-467739.6166
3065.0000,16.7898,29.0121,0.0000,312066.7000,-312066.7000,8.0909,0.0000,0.0000,0.0000,69348.1556,4.5000,1.0000,69348.1556,0.0000,0.0000,381414.8556,0.0000,-381414.8556,22.5084,15.2111,16728.8000,0.0000,16728.8000,0.4337,4521.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4521.2973,0.0000,0.0000,0.0000,12207.5027,12207.5027,22.3117,34.3525,0.0000,86315.4000,-86315.4000,2.2379,0.0000,0.0000,0.0000,17615.3878,4.9000,1.0000,17615.3878,0.0000,0.0000,103930.7878,0.0000,-103930.7878,23.8699,16.5726,1150.1000,0.0000,1150.1000,0.0298,310.8378,3.7000,1.0000,0.0000,0.0000,0.0000,310.8378,0.0000,0.0000,0.0000,839.2622,839.2622,23.8406,35.8815,0.0000,18563.9000,-18563.9000,0.4813,0.0000,0.0000,0.0000,3788.5510,4.9000,1.0000,3788.5510,0.0000,0.0000,22352.4510,0.0000,-22352.4510,24.1758,16.8785,9829.4000,0.0000,9829.4000,0.2548,2656.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2656.5946,0.0000,0.0000,0.0000,7172.8054,7172.8054,24.0273,19.2515,21.6394,-21.2356,-318534.2492,17.2927,1909.4887,19.0949,17.2927,0.0000,187.9998,19.2415,17.7155,18.4785,-12.7227,-101781.3317,17.2927,4420.4137,44.2041,17.2927,0.0000,661.0544,17.7084,16.8001,17.2542,-8.6543,-60579.9761,17.2927,6203.5169,62.0352,17.2927,0.0000,863.0600,22.3253,22.3208,32.6649,22.3162,32.6585,22.3117,32.6520,22.3117,10431.4049,417.2562,23.8573,23.8517,41.5739,23.8462,41.5616,23.8406,41.5492,23.8406,10431.4049,417.2562,24.0682,24.0546,48.1167,24.0409,48.0679,24.0273,48.0191,24.0273,3002.0445,60.0409,19.2515,19.2482,25.2444,19.2448,25.2364,19.2415,25.2283,19.2415,10431.4049,417.2562,17.7155,17.7131,17.6661,17.7107,17.6583,17.7084,17.6505,17.7084,10431.4049,417.2562,16.8001,16.7967,11.2013,16.7933,11.1855,16.7898,11.1698,16.7898,3002.0445,60.0409,17.2927,1833.9596,11.5285,0.0000,1712.1143,3546.0739,-389237.7000,-487478.5241,-480895.5570
3066.0000,16.5268,28.7491,0.0000,218454.0000,-218454.0000,5.6638,0.0000,0.0000,0.0000,48545.3333,4.5000,1.0000,48545.3333,0.0000,0.0000,266999.3333,0.0000,-266999.3333,22.1209,14.8236,13781.8000,0.0000,13781.8000,0.3573,3724.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3724.8108,0.0000,0.0000,0.0000,10056.9892,10056.9892,21.8978,33.9386,0.0000,53725.8000,-53725.8000,1.3929,0.0000,0.0000,0.0000,10964.4490,4.9000,1.0000,10964.4490,0.0000,0.0000,64690.2490,0.0000,-64690.2490,23.2532,15.9559,959.9000,0.0000,959.9000,0.0249,259.4324,3.7000,1.0000,0.0000,0.0000,0.0000,259.4324,0.0000,0.0000,0.0000,700.4676,700.4676,23.2236,35.2644,0.0000,19730.0000,-19730.0000,0.5115,0.0000,0.0000,0.0000,4026.5306,4.9000,1.0000,4026.5306,0.0000,0.0000,23756.5306,0.0000,-23756.5306,23.7213,16.4240,11539.2000,0.0000,11539.2000,0.2992,3118.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3118.7027,0.0000,0.0000,0.0000,8420.4973,8420.4973,23.5139,18.6283,21.0711,-15.5453,-233179.9725,12.3745,1394.5874,13.9459,12.3745,0.0000,68.8894,18.6218,17.3123,17.9670,-7.8123,-62498.1395,12.3745,2933.3802,29.3338,12.3745,0.0000,242.2324,17.3075,16.5287,16.9181,-5.3097,-37167.8927,12.3745,3489.9478,34.8995,12.3745,0.0000,316.2539,21.9102,21.9061,27.3671,21.9020,27.3653,21.8978,27.3636,21.8978,5747.1322,229.8853,23.2385,23.2335,34.0971,23.2285,34.0903,23.2236,34.0835,23.2236,5747.1322,229.8853,23.5449,23.5346,39.9857,23.5242,39.9778,23.5139,39.9694,23.5139,1659.9963,33.1999,18.6283,18.6261,18.0150,18.6240,18.0184,18.6218,18.0218,18.6218,5747.1322,229.8853,17.3123,17.3107,12.8452,17.3091,12.8451,17.3075,12.8449,17.3075,5747.1322,229.8853,16.5287,16.5281,7.1453,16.5275,7.1641,16.5268,7.1826,16.5268,1659.9963,33.1999,12.3745,723.5691,8.2497,0.0000,627.3757,1350.9449,-265628.9000,-336268.1589,-332846.0047
3067.0000,16.3791,28.6013,0.0000,208379.6000,-208379.6000,5.4026,0.0000,0.0000,0.0000,46306.5778,4.5000,1.0000,46306.5778,0.0000,0.0000,254686.1778,0.0000,-254686.1778,22.2951,14.9978,13778.1000,0.0000,13778.1000,0.3572,3723.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3723.8108,0.0000,0.0000,0.0000,10054.2892,10054.2892,22.0441,34.0849,0.0000,35588.1000,-35588.1000,0.9227,0.0000,0.0000,0.0000,7262.8776,4.9000,1.0000,7262.8776,0.0000,0.0000,42850.9776,0.0000,-42850.9776,23.0395,15.7422,745.6000,0.0000,745.6000,0.0193,201.5135,3.7000,1.0000,0.0000,0.0000,0.0000,201.5135,0.0000,0.0000,0.0000,544.0865,544.0865,23.0093,35.0501,0.0000,17498.2000,-17498.2000,0.4537,0.0000,0.0000,0.0000,3571.0612,4.9000,1.0000,3571.0612,0.0000,0.0000,21069.2612,0.0000,-21069.2612,23.4987,16.2014,11013.1000,0.0000,11013.1000,0.2855,2976.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2976.5135,0.0000,0.0000,0.0000,8036.5865,8036.5865,23.2746,18.3263,20.8005,-14.2016,-213023.4299,11.1616,1270.2666,12.7027,11.1616,0.0000,50.5531,18.3190,17.0972,17.7081,-6.5748,-52598.0845,11.1616,2672.0721,26.7207,11.1616,0.0000,177.7574,17.0921,16.3820,16.7370,-4.3672,-30570.7249,11.1616,3170.0194,31.7002,11.1616,0.0000,232.0766,22.0616,22.0557,28.7940,22.0499,28.7749,22.0441,28.7557,22.0441,4785.1461,191.4058,23.0268,23.0210,32.0876,23.0151,32.0714,23.0093,32.0552,23.0093,4785.1461,191.4058,23.3120,23.2995,37.0077,23.2870,36.9670,23.2746,36.9266,23.2746,1383.7475,27.6750,18.3263,18.3239,15.2889,18.3215,15.2878,18.3190,15.2867,18.3190,4785.1461,191.4058,17.0972,17.0955,10.8003,17.0938,10.7981,17.0921,10.7960,17.0921,4785.1461,191.4058,16.3820,16.3810,5.3986,16.3801,5.4085,16.3791,5.4185,16.3791,1383.7475,27.6750,11.1616,543.5306,7.4411,0.0000,460.3872,1003.9177,-235929.1000,-299971.4544,-296192.2393
3068.0000,16.1354,28.3576,0.0000,138224.6000,-138224.6000,3.5837,0.0000,0.0000,0.0000,30716.5778,4.5000,1.0000,30716.5778,0.0000,0.0000,168941.1778,0.0000,-168941.1778,22.1448,14.8475,13778.1000,0.0000,13778.1000,0.3572,3723.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3723.8108,0.0000,0.0000,0.0000,10054.2892,10054.2892,21.7665,33.8074,0.0000,10937.0000,-10937.0000,0.2836,0.0000,0.0000,0.0000,2232.0408,4.9000,1.0000,2232.0408,0.0000,0.0000,13169.0408,0.0000,-13169.0408,22.2350,14.9377,813.2000,0.0000,813.2000,0.0211,219.7838,3.7000,1.0000,0.0000,0.0000,0.0000,219.7838,0.0000,0.0000,0.0000,593.4162,593.4162,22.1988,34.2396,0.0000,13574.4000,-13574.4000,0.3519,0.0000,0.0000,0.0000,2770.2857,4.9000,1.0000,2770.2857,0.0000,0.0000,16344.6857,0.0000,-16344.6857,22.7802,15.4829,10092.4000,0.0000,10092.4000,0.2617,2727.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2727.6757,0.0000,0.0000,0.0000,7364.7243,7364.7243,22.4971,17.6450,20.0711,-9.0938,-136407.3376,7.2888,851.8749,8.5187,7.2888,0.0000,14.0778,17.6424,16.7387,17.1906,-3.1759,-25406.9489,7.2888,1779.8813,17.7988,7.2888,0.0000,49.5012,16.7349,16.1312,16.4330,-2.4243,-16969.9396,7.2888,2094.7047,20.9470,7.2888,0.0000,64.6278,21.7871,21.7802,25.6274,21.7734,25.6002,21.7665,25.5732,21.7665,2252.0637,90.0825,22.2139,22.2088,24.1801,22.2038,24.1728,22.1988,24.1654,22.1988,2252.0637,90.0825,22.5182,22.5113,27.5324,22.5042,27.5594,22.4971,27.5854,22.4971,654.5465,13.0909,17.6450,17.6442,8.9572,17.6433,8.9712,17.6424,8.9851,17.6424,2252.0637,90.0825,16.7387,16.7374,7.4844,16.7361,7.4863,16.7349,7.4882,16.7349,2252.0637,90.0825,16.1312,16.1327,2.5642,16.1340,2.6012,16.1354,2.6377,16.1354,654.5465,13.0909,7.2888,167.2169,4.8592,0.0000,128.2068,295.4237,-138052.3000,-180442.4746,-178784.2261
3069.0000,15.9931,28.2153,0.0000,125956.6000,-125956.6000,3.2657,0.0000,0.0000,0.0000,27990.3556,4.5000,1.0000,27990.3556,0.0000,0.0000,153946.9556,0.0000,-153946.9556,22.2928,14.9955,11658.1000,0.0000,11658.1000,0.3023,3150.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3150.8378,0.0000,0.0000,0.0000,8507.2622,8507.2622,21.9154,33.9562,0.0000,6874.8000,-6874.8000,0.1782,0.0000,0.0000,0.0000,1403.0204,4.9000,1.0000,1403.0204,0.0000,0.0000,8277.8204,0.0000,-8277.8204,22.2542,14.9569,487.7000,0.0000,487.7000,0.0126,131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,131.8108,0.0000,0.0000,0.0000,355.8892,355.8892,22.2133,34.2541,0.0000,9686.4000,-9686.4000,0.2511,0.0000,0.0000,0.0000,1976.8163,4.9000,1.0000,1976.8163,0.0000,0.0000,11663.2163,0.0000,-11663.2163,22.6905,15.3932,8251.1000,0.0000,8251.1000,0.2139,2230.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2230.0270,0.0000,0.0000,0.0000,6021.0730,6021.0730,22.3908,17.1434,19.7671,-8.5488,-128231.3230,6.3358,748.8189,7.4882,6.3358,0.0000,9.2464,17.1427,16.5450,16.8438,-1.8257,-14605.8793,6.3358,1568.0045,15.6800,6.3358,0.0000,32.5125,16.5405,15.9901,16.2653,-1.9212,-13448.1671,6.3358,1832.7795,18.3278,6.3358,0.0000,42.4477,21.9447,21.9349,27.2760,21.9251,27.2228,21.9154,27.1699,21.9154,1759.7081,70.3883,22.2396,22.2308,25.6125,22.2220,25.5668,22.2133,25.5214,22.2133,1759.7081,70.3883,22.4441,22.4261,27.9893,22.4084,27.8736,22.3908,27.7607,22.3908,512.3498,10.2470,17.1434,17.1432,5.1579,17.1429,5.1752,17.1427,5.1924,17.1427,1759.7081,70.3883,16.5450,16.5435,6.1552,16.5420,6.1539,16.5405,6.1526,16.5405,1759.7081,70.3883,15.9901,15.9911,1.3707,15.9921,1.3968,15.9931,1.4230,15.9931,512.3498,10.2470,6.3358,113.6159,4.2239,0.0000,84.2066,197.8225,-122120.9000,-159003.7680,-156285.3694
3070.0000,15.8697,28.0920,0.0000,96178.2000,-96178.2000,2.4936,0.0000,0.0000,0.0000,21372.9333,4.5000,1.0000,21372.9333,0.0000,0.0000,117551.1333,0.0000,-117551.1333,22.0846,14.7873,11405.0000,0.0000,11405.0000,0.2957,3082.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3082.4324,0.0000,0.0000,0.0000,8322.5676,8322.5676,21.6164,33.6572,0.0000,5707.1000,-5707.1000,0.1480,0.0000,0.0000,0.0000,1164.7143,4.9000,1.0000,1164.7143,0.0000,0.0000,6871.8143,0.0000,-6871.8143,21.9797,14.6824,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,21.9372,33.9781,0.0000,5221.4000,-5221.4000,0.1354,0.0000,0.0000,0.0000,1065.5918,4.9000,1.0000,1065.5918,0.0000,0.0000,6286.9918,0.0000,-6286.9918,22.2696,14.9723,7198.9000,0.0000,7198.9000,0.1866,1945.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1945.6486,0.0000,0.0000,0.0000,5253.2514,5253.2514,21.9540,16.7706,19.3623,-6.5361,-98041.7713,4.9040,588.3406,5.8834,4.9040,0.0000,4.2876,16.7713,16.3852,16.5782,-0.9130,-7303.6602,4.9040,1226.2205,12.2622,4.9040,0.0000,15.0762,16.3803,15.8642,16.1222,-1.3947,-9762.8584,4.9040,1426.5541,14.2655,4.9040,0.0000,19.6832,21.6445,21.6352,23.9975,21.6258,23.9539,21.6164,23.9105,21.6164,1122.6214,44.9049,21.9648,21.9556,23.3220,21.9464,23.2779,21.9372,23.2339,21.9372,1122.6214,44.9049,21.9919,21.9793,23.2638,21.9667,23.2284,21.9540,23.1919,21.9540,327.9621,6.5592,16.7706,16.7709,2.7667,16.7711,2.7862,16.7713,2.8056,16.7713,1122.6214,44.9049,16.3852,16.3836,5.1124,16.3819,5.1098,16.3803,5.1073,16.3803,1122.6214,44.9049,15.8642,15.8661,0.3455,15.8679,0.3804,15.8697,0.4149,15.8697,327.9621,6.5592,4.9040,56.1402,3.2693,0.0000,39.0470,95.1872,-88115.6000,-116851.5692,-115108.2900
3071.0000,15.7617,27.9839,0.0000,77959.1000,-77959.1000,2.0212,0.0000,0.0000,0.0000,17324.2444,4.5000,1.0000,17324.2444,0.0000,0.0000,95283.3444,0.0000,-95283.3444,21.9686,14.6713,11398.7000,0.0000,11398.7000,0.2955,3080.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3080.7297,0.0000,0.0000,0.0000,8317.9703,8317.9703,21.3941,33.4349,0.0000,5782.7000,-5782.7000,0.1499,0.0000,0.0000,0.0000,1180.1429,4.9000,1.0000,1180.1429,0.0000,0.0000,6962.8429,0.0000,-6962.8429,21.8477,14.5504,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,21.7952,33.8360,0.0000,2783.5000,-2783.5000,0.0722,0.0000,0.0000,0.0000,568.0612,4.9000,1.0000,568.0612,0.0000,0.0000,3351.5612,0.0000,-3351.5612,22.0135,14.7162,4042.3000,0.0000,4042.3000,0.1048,1092.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1092.5135,0.0000,0.0000,0.0000,2949.7865,2949.7865,21.7608,16.3617,19.0612,-5.5254,-82880.7715,3.9800,482.8728,4.8287,3.9800,0.0000,2.2921,16.3676,16.3209,16.3442,-0.0897,-717.2196,3.9800,1004.3026,10.0430,3.9800,0.0000,8.0594,16.3137,15.7530,16.0334,-1.2296,-8607.0989,3.9800,1161.8184,11.6182,3.9800,0.0000,10.5222,21.4268,21.4159,22.0876,21.4050,22.0313,21.3941,21.9754,21.3941,779.5023,31.1801,21.8299,21.8183,22.6128,21.8067,22.5481,21.7952,22.4837,21.7952,779.5023,31.1801,21.8214,21.8009,22.3841,21.7807,22.2518,21.7608,22.1230,21.7608,228.3853,4.5677,16.3617,16.3637,-0.0302,16.3657,0.0043,16.3676,0.0385,16.3676,779.5023,31.1801,16.3209,16.3185,4.9806,16.3161,4.9706,16.3137,4.9607,16.3137,779.5023,31.1801,15.7530,15.7560,-0.5000,15.7589,-0.4560,15.7617,-0.4126,15.7617,228.3853,4.5677,3.9800,31.6556,2.6534,0.0000,20.8737,52.5293,-70710.7000,-94057.3647,-92205.0901
3072.0000,15.6527,27.8750,0.0000,57078.2000,-57078.2000,1.4799,0.0000,0.0000,0.0000,12684.0444,4.5000,1.0000,12684.0444,0.0000,0.0000,69762.2444,0.0000,-69762.2444,21.7794,14.4821,11377.8000,0.0000,11377.8000,0.2950,3075.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3075.0811,0.0000,0.0000,0.0000,8302.7189,8302.7189,21.0166,32.9451,59.7000,4108.6000,-4048.9000,0.1065,13.5682,4.4000,1.0000,838.4898,4.9000,1.0000,852.0580,0.0000,0.0000,4947.0898,46.1318,-4900.9580,21.4470,14.1497,386.4000,0.0000,386.4000,0.0100,104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,104.4324,0.0000,0.0000,0.0000,281.9676,281.9676,21.3884,33.4292,0.0000,1679.5000,-1679.5000,0.0435,0.0000,0.0000,0.0000,342.7551,4.9000,1.0000,342.7551,0.0000,0.0000,2022.2551,0.0000,-2022.2551,21.5660,14.2687,1280.2000,0.0000,1280.2000,0.0332,346.0000,3.7000,1.0000,0.0000,0.0000,0.0000,346.0000,0.0000,0.0000,0.0000,934.2000,934.2000,21.4291,16.0353,18.7322,-4.0944,-61416.7361,2.9522,362.6077,3.6261,2.9522,0.0000,0.9354,16.0458,16.2957,16.1707,0.3557,2845.8317,2.9522,750.0101,7.5001,2.9522,0.0000,3.2891,16.2851,15.6370,15.9610,-1.0542,-7379.6906,2.9522,864.2298,8.6423,2.9522,0.0000,4.2942,21.0503,21.0390,18.7486,21.0278,18.6932,21.0166,18.6381,21.0166,463.6806,18.5472,21.4222,21.4109,19.1007,21.3996,19.0445,21.3884,18.9885,21.3884,463.6806,18.5472,21.4839,21.4656,19.2725,21.4473,19.1794,21.4291,19.0867,21.4291,136.4556,2.7291,16.0353,16.0388,-1.9255,16.0423,-1.8800,16.0458,-1.8349,16.0458,463.6806,18.5472,16.2957,16.2921,5.0917,16.2886,5.0714,16.2851,5.0513,16.2851,463.6806,18.5472,15.6370,15.6424,-1.4047,15.6476,-1.3355,15.6527,-1.2680,15.6527,136.4556,2.7291,2.9522,13.9797,1.9681,0.0000,8.5187,22.4984,-49762.2000,-67166.5710,-65950.5951
3073.0000,15.5987,27.8210,0.0000,54474.0000,-54474.0000,1.4123,0.0000,0.0000,0.0000,12105.3333,4.5000,1.0000,12105.3333,0.0000,0.0000,66579.3333,0.0000,-66579.3333,21.6727,14.3754,11374.1000,0.0000,11374.1000,0.2949,3074.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3074.0811,0.0000,0.0000,0.0000,8300.0189,8300.0189,20.8771,31.7896,733.6000,5024.1000,-4290.5000,0.1303,166.7273,4.4000,1.0000,1025.3265,4.9000,1.0000,1192.0538,0.0000,0.0000,6049.4265,566.8727,-5482.5538,21.3772,14.0799,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,21.3099,33.3508,0.0000,1076.8000,-1076.8000,0.0279,0.0000,0.0000,0.0000,219.7551,4.9000,1.0000,219.7551,0.0000,0.0000,1296.5551,0.0000,-1296.5551,21.4282,14.1309,752.7000,0.0000,752.7000,0.0195,203.4324,3.7000,1.0000,0.0000,0.0000,0.0000,203.4324,0.0000,0.0000,0.0000,549.2676,549.2676,21.3022,15.8250,18.5636,-4.0025,-60038.1520,2.8419,351.2849,3.5128,2.8419,0.0000,0.8345,15.8354,16.2542,16.0448,0.5738,4590.7780,2.8419,725.5734,7.2557,2.8419,0.0000,2.9342,16.2438,15.5873,15.9156,-1.0281,-7196.7565,2.8419,833.4446,8.3344,2.8419,0.0000,3.8309,20.9155,20.9026,18.1498,20.8898,18.0814,20.8771,18.0135,20.8771,434.0870,17.3635,21.3523,21.3381,19.3130,21.3240,19.2312,21.3099,19.1500,21.3099,434.0870,17.3635,21.3781,21.3523,19.1484,21.3270,18.9714,21.3022,18.7996,21.3022,127.8218,2.5564,15.8250,15.8285,-2.7372,15.8320,-2.6967,15.8354,-2.6564,15.8354,434.0870,17.3635,16.2542,16.2507,4.9316,16.2473,4.9146,16.2438,4.8977,16.2438,434.0870,17.3635,15.5873,15.5911,-1.5135,15.5949,-1.4698,15.5987,-1.4257,15.5987,127.8218,2.5564,2.8419,12.6003,1.8946,0.0000,7.5996,20.1998,-47340.2000,-64236.0179,-62644.1305
3074.0000,15.6051,27.8273,0.0000,47392.6000,-47392.6000,1.2287,0.0000,0.0000,0.0000,10531.6889,4.5000,1.0000,10531.6889,0.0000,0.0000,57924.2889,0.0000,-57924.2889,21.6888,14.3915,11353.0000,0.0000,11353.0000,0.2943,3068.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3068.3784,0.0000,0.0000,0.0000,8284.6216,8284.6216,20.7746,26.9723,2461.2000,3254.8000,-793.6000,0.0844,559.3636,4.4000,1.0000,664.2449,4.9000,1.0000,1223.6085,0.0000,0.0000,3919.0449,1901.8364,-2017.2085,20.9865,13.6892,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0000,0.0000,0.0000,279.9243,279.9243,20.9243,32.9651,0.0000,731.8000,-731.8000,0.0190,0.0000,0.0000,0.0000,149.3469,4.9000,1.0000,149.3469,0.0000,0.0000,881.1469,0.0000,-881.1469,21.0169,13.7196,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,20.7114,15.9772,18.3443,-3.1549,-47323.8393,2.4686,323.0098,3.2301,2.5917,0.1231,0.6329,15.9742,16.0707,16.0225,0.1148,918.2041,2.4686,630.7965,6.3080,2.4686,0.0000,1.9230,16.0661,15.6011,15.8336,-0.6324,-4427.1018,2.4686,726.2793,7.2628,2.4686,0.0000,2.5106,20.8187,20.8039,17.7422,20.7892,17.6597,20.7746,17.5780,20.7746,340.2267,13.6091,20.9571,20.9462,16.0060,20.9352,15.9624,20.9243,15.9187,20.9243,340.2267,13.6091,20.9893,20.9758,15.4067,20.9618,15.3891,20.9475,15.3659,20.9475,100.4074,2.0081,15.9772,15.9762,-0.1665,15.9752,-0.1731,15.9742,-0.1793,15.9742,340.2267,13.6091,16.0707,16.0692,3.3461,16.0676,3.3494,16.0661,3.3525,16.0661,340.2267,13.6091,15.6011,15.6024,-0.9722,15.6037,-0.9600,15.6051,-0.9467,15.6051,100.4074,2.0081,2.4686,8.5821,1.6457,0.0000,5.0665,13.6486,-36822.3000,-51996.0525,-50832.7370
3075.0000,15.6147,27.8345,13.3000,42541.2000,-42527.9000,1.1030,3.0227,4.4000,1.0000,9453.6000,4.5000,1.0000,9456.6227,0.0000,0.0000,51994.8000,10.2773,-51984.5227,21.4892,14.1919,11351.1000,0.0000,11351.1000,0.2943,3067.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3067.8649,0.0000,0.0000,0.0000,8283.2351,8283.2351,20.5159,26.8502,2819.7000,3818.2000,-998.5000,0.0990,640.8409,4.4000,1.0000,779.2245,4.9000,1.0000,1420.0654,0.0000,0.0000,4597.4245,2178.8591,-2418.5654,20.7892,13.4919,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,20.7210,32.7618,0.0000,549.0000,-549.0000,0.0142,0.0000,0.0000,0.0000,112.0408,4.9000,1.0000,112.0408,0.0000,0.0000,661.0408,0.0000,-661.0408,20.7957,13.4984,359.0000,0.0000,359.0000,0.0093,97.0270,3.7000,1.0000,0.0000,0.0000,0.0000,97.0270,0.0000,0.0000,0.0000,261.9730,261.9730,20.1895,16.1475,18.1685,-2.6936,-40404.5942,2.2943,325.1641,3.2516,2.5917,0.2974,0.6329,16.1378,15.9116,16.0247,-0.2502,-2001.6979,2.2943,586.2192,5.8622,2.2943,0.0000,1.5438,15.9094,15.6124,15.7609,-0.3754,-2627.4622,2.2943,676.9502,6.7695,2.2943,0.0000,2.0156,20.5532,20.5407,15.5826,20.5283,15.5284,20.5159,15.4742,20.5159,299.8530,11.9941,20.7582,20.7457,15.0059,20.7333,14.9460,20.7210,14.8867,20.7210,299.8530,11.9941,20.7661,20.7483,13.9939,20.7307,13.9139,20.7134,13.8373,20.7134,88.5980,1.7720,16.1475,16.1442,1.9519,16.1410,1.9283,16.1378,1.9051,16.1378,299.8530,11.9941,15.9116,15.9109,2.2023,15.9101,2.2108,15.9094,2.2191,15.9094,299.8530,11.9941,15.6124,15.6132,-0.6219,15.6140,-0.6124,15.6147,-0.6028,15.6147,88.5980,1.7720,2.2943,7.0315,1.5295,0.0000,4.1923,11.2239,-31989.3000,-46244.5425,-45033.7543
3076.0000,15.5293,27.7513,1.8000,56168.3000,-56166.5000,1.4563,0.4091,4.4000,1.0000,12481.8444,4.5000,1.0000,12482.2535,0.0000,0.0000,68650.1444,1.3909,-68648.7535,21.5586,14.2613,11371.7000,0.0000,11371.7000,0.2948,3073.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3073.4324,0.0000,0.0000,0.0000,8298.2676,8298.2676,20.7830,20.6763,6830.5000,4323.0000,2507.5000,0.1771,1552.3864,4.4000,1.0000,882.2449,4.9000,1.0000,2434.6313,0.0000,0.0000,5205.2449,5278.1136,72.8687,20.7766,13.4793,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,20.7176,32.7584,0.0000,401.6000,-401.6000,0.0104,0.0000,0.0000,0.0000,81.9592,4.9000,1.0000,81.9592,0.0000,0.0000,483.5592,0.0000,-483.5592,20.7601,13.4628,752.1000,0.0000,752.1000,0.0195,203.2703,3.7000,1.0000,0.0000,0.0000,0.0000,203.2703,0.0000,0.0000,0.0000,548.8297,548.8297,20.6536,15.7384,18.1960,-3.7309,-55962.8618,2.9520,369.9849,3.6998,2.9520,0.0000,0.9352,15.7504,16.0707,15.9106,0.4559,3647.5481,2.9520,757.6531,7.5765,2.9520,0.0000,3.2885,16.0585,15.5143,15.7864,-0.8851,-6196.0097,2.9520,870.1298,8.7013,2.9520,0.0000,4.2934,20.8298,20.8141,18.9808,20.7985,18.8946,20.7830,18.8091,20.7830,463.6288,18.5452,20.7521,20.7406,15.7998,20.7291,15.7513,20.7176,15.7030,20.7176,463.6288,18.5452,20.7119,20.6922,14.5240,20.6728,14.4243,20.6536,14.3263,20.6536,136.4405,2.7288,15.7384,15.7425,-1.9538,15.7465,-1.9001,15.7504,-1.8473,15.7504,463.6288,18.5452,16.0707,16.0666,4.2414,16.0625,4.2145,16.0585,4.1881,16.0585,463.6288,18.5452,15.5143,15.5195,-1.6467,15.5245,-1.5822,15.5293,-1.5202,15.5293,136.4405,2.7288,2.9520,13.9772,1.9680,0.0000,8.5171,22.4943,-41555.2000,-59933.8818,-58511.3234
3077.0000,15.5937,27.8137,18.4000,64252.6000,-64234.2000,1.6659,4.1818,4.4000,1.0000,14278.3556,4.5000,1.0000,14282.5374,0.0000,0.0000,78530.9556,14.2182,-78516.7374,21.4968,14.1995,11343.5000,0.0000,11343.5000,0.2941,3065.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3065.8108,0.0000,0.0000,0.0000,8277.6892,8277.6892,20.8373,14.8935,8404.2000,1244.8000,7159.4000,0.2179,1910.0455,4.4000,1.0000,254.0408,4.9000,1.0000,2164.0863,0.0000,0.0000,1498.8408,6494.1545,4995.3137,20.4618,13.1645,482.1000,0.0000,482.1000,0.0125,130.2973,3.7000,1.0000,0.0000,0.0000,0.0000,130.2973,0.0000,0.0000,0.0000,351.8027,351.8027,20.4157,29.5453,160.0000,424.7000,-264.7000,0.0110,36.3636,4.4000,1.0000,86.6735,4.9000,1.0000,123.0371,0.0000,0.0000,511.3735,123.6364,-387.7371,20.4448,13.1475,3765.2000,0.0000,3765.2000,0.0976,1017.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1017.6216,0.0000,0.0000,0.0000,2747.5784,2747.5784,20.2346,16.0681,18.1514,-3.6945,-55418.1410,3.4485,432.9433,4.3294,3.4485,0.0000,1.4909,16.0589,15.8564,15.9577,-0.3366,-2692.9259,3.4485,883.4453,8.8345,3.4485,0.0000,5.2424,15.8558,15.5977,15.7268,-0.4905,-3433.3373,3.4485,1018.8668,10.1887,3.4485,0.0000,6.8444,20.8745,20.8621,19.3730,20.8497,19.3247,20.8373,19.2762,20.8373,607.2910,24.2916,20.4353,20.4288,13.2041,20.4222,13.2049,20.4157,13.2052,20.4157,607.2910,24.2916,20.2382,20.2377,9.7546,20.2364,9.8847,20.2346,10.0065,20.2346,178.3000,3.5660,16.0681,16.0650,2.0853,16.0619,2.0597,16.0589,2.0347,16.0589,607.2910,24.2916,15.8564,15.8563,2.1634,15.8561,2.1795,15.8558,2.1953,15.8558,607.2910,24.2916,15.5977,15.5962,-0.3821,15.5948,-0.4042,15.5937,-0.4235,15.5937,178.3000,3.5660,3.4485,21.3774,2.2990,0.0000,13.5778,34.9552,-41748.7000,-62532.0905,-61544.4043
3078.0000,15.6247,27.8469,0.0000,141483.0000,-141483.0000,3.6682,0.0000,0.0000,0.0000,31440.6667,4.5000,1.0000,31440.6667,0.0000,0.0000,172923.6667,0.0000,-172923.6667,22.5008,15.2035,11360.6000,0.0000,11360.6000,0.2945,3070.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3070.4324,0.0000,0.0000,0.0000,8290.1676,8290.1676,22.1279,21.5369,878.9000,520.9000,358.0000,0.0228,199.7500,4.4000,1.0000,106.3061,4.9000,1.0000,306.0561,0.0000,0.0000,627.2061,679.1500,51.9439,22.1258,14.8285,454.7000,0.0000,454.7000,0.0118,122.8919,3.7000,1.0000,0.0000,0.0000,0.0000,122.8919,0.0000,0.0000,0.0000,331.8081,331.8081,22.0676,33.7332,45.4000,935.1000,-889.7000,0.0242,10.3182,4.4000,1.0000,190.8367,4.9000,1.0000,201.1549,0.0000,0.0000,1125.9367,35.0818,-1090.8549,22.1109,14.8136,12542.5000,0.0000,12542.5000,0.3252,3389.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3389.8649,0.0000,0.0000,0.0000,9152.6351,9152.6351,21.6318,16.0277,18.8298,-9.3956,-140933.8055,6.5201,797.9239,7.9792,6.5201,0.0000,10.0772,16.0264,15.8906,15.9585,-0.4269,-3415.4862,6.5201,1670.2978,16.7030,6.5201,0.0000,35.4338,15.8874,15.6258,15.7566,-0.9398,-6578.6643,6.5201,1924.1312,19.2413,6.5201,0.0000,46.2617,22.1712,22.1567,32.1452,22.1423,32.0745,22.1279,32.0038,22.1279,1850.7576,74.0303,22.1126,22.0975,30.5994,22.0825,30.5086,22.0676,30.4183,22.0676,1850.7576,74.0303,21.7470,21.7079,29.2243,21.6695,28.8624,21.6318,28.5102,21.6318,538.6625,10.7733,16.0277,16.0273,1.6521,16.0268,1.6601,16.0264,1.6680,16.0264,1850.7576,74.0303,15.8906,15.8895,2.8960,15.8885,2.8992,15.8874,2.9024,15.8874,1850.7576,74.0303,15.6258,15.6254,-0.0222,15.6251,-0.0220,15.6247,-0.0220,15.6247,538.6625,10.7733,6.5201,122.9623,4.3468,0.0000,91.7726,214.7349,-117656.9000,-156187.9669,-150927.9560
3079.0000,15.6661,27.8883,0.0000,194874.5000,-194874.5000,5.0525,0.0000,0.0000,0.0000,43305.4444,4.5000,1.0000,43305.4444,0.0000,0.0000,238179.9444,0.0000,-238179.9444,22.5162,15.2189,19269.2000,0.0000,19269.2000,0.4996,5207.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5207.8919,0.0000,0.0000,0.0000,14061.3081,14061.3081,22.0909,34.0107,20.9000,1335.5000,-1314.6000,0.0346,4.7500,4.4000,1.0000,272.5510,4.9000,1.0000,277.3010,0.0000,0.0000,1608.0510,16.1500,-1591.9010,22.1366,14.8393,876.0000,0.0000,876.0000,0.0227,236.7568,3.7000,1.0000,0.0000,0.0000,0.0000,236.7568,0.0000,0.0000,0.0000,639.2432,639.2432,22.0976,34.1384,0.0000,2118.9000,-2118.9000,0.0549,0.0000,0.0000,0.0000,432.4286,4.9000,1.0000,432.4286,0.0000,0.0000,2551.3286,0.0000,-2551.3286,22.1710,14.8737,13328.5000,0.0000,13328.5000,0.3456,3602.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3602.2973,0.0000,0.0000,0.0000,9726.2027,9726.2027,21.8445,16.7724,19.3085,-11.7573,-176359.8273,9.0149,1083.6984,10.8370,9.0149,0.0000,26.6345,16.7611,15.9320,16.3465,-3.6037,-28829.5541,9.0149,2274.5680,22.7457,9.0149,0.0000,93.6536,15.9292,15.6680,15.7986,-1.2974,-9081.9248,9.0149,2655.9427,26.5594,9.0149,0.0000,122.2724,22.1118,22.1048,29.5398,22.0979,29.5461,22.0909,29.5520,22.0909,3277.5926,131.1037,22.1183,22.1114,28.5355,22.1045,28.5357,22.0976,28.5355,22.0976,3277.5926,131.1037,21.8913,21.8759,28.9546,21.8603,28.9335,21.8445,28.9088,21.8445,950.1566,19.0031,16.7724,16.7686,9.1492,16.7648,9.1231,16.7611,9.0972,16.7611,3277.5926,131.1037,15.9320,15.9310,3.4723,15.9301,3.4763,15.9292,3.4803,15.9292,3277.5926,131.1037,15.6680,15.6674,0.4711,15.6667,0.4703,15.6661,0.4695,15.6661,950.1566,19.0031,9.0149,300.8379,6.0099,0.0000,242.5605,543.3984,-164834.3000,-217896.4200,-214271.3062
3080.0000,15.7788,28.0010,0.0000,224969.1000,-224969.1000,5.8327,0.0000,0.0000,0.0000,49993.1333,4.5000,1.0000,49993.1333,0.0000,0.0000,274962.2333,0.0000,-274962.2333,21.8941,14.5968,23494.8000,0.0000,23494.8000,0.6091,6349.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6349.9459,0.0000,0.0000,0.0000,17144.8541,17144.8541,21.5031,33.5439,0.0000,33738.0000,-33738.0000,0.8747,0.0000,0.0000,0.0000,6885.3061,4.9000,1.0000,6885.3061,0.0000,0.0000,40623.3061,0.0000,-40623.3061,22.4066,15.1093,1444.9000,0.0000,1444.9000,0.0375,390.5135,3.7000,1.0000,0.0000,0.0000,0.0000,390.5135,0.0000,0.0000,0.0000,1054.3865,1054.3865,22.3650,34.4058,0.0000,3299.6000,-3299.6000,0.0855,0.0000,0.0000,0.0000,673.3878,4.9000,1.0000,673.3878,0.0000,0.0000,3972.9878,0.0000,-3972.9878,22.4534,15.1561,12804.5000,0.0000,12804.5000,0.3320,3460.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3460.6757,0.0000,0.0000,0.0000,9343.8243,9343.8243,22.2020,17.4286,19.8153,-14.3084,-214626.6180,11.6574,1375.3245,13.7532,11.6574,0.0000,57.5932,17.4173,16.2449,16.8311,-6.5891,-52713.1604,11.6574,2886.4377,28.8644,11.6574,0.0000,202.5122,16.2397,15.7833,16.0115,-2.9314,-20519.5916,11.6574,3405.8606,34.0586,11.6574,0.0000,264.3961,21.5128,21.5096,22.7406,21.5063,22.7737,21.5031,22.8065,21.5031,5168.8835,206.7553,22.3831,22.3771,30.2109,22.3711,30.2109,22.3650,30.2108,22.3650,5168.8835,206.7553,22.2456,22.2311,32.0406,22.2166,32.0115,22.2020,31.9822,22.2020,1493.9780,29.8796,17.4286,17.4248,14.5927,17.4210,14.5715,17.4173,14.5502,17.4173,5168.8835,206.7553,16.2449,16.2431,6.6210,16.2414,6.6163,16.2397,6.6115,16.2397,5168.8835,206.7553,15.7833,15.7818,1.7864,15.7803,1.7768,15.7788,1.7673,15.7788,1493.9780,29.8796,11.6574,613.1363,7.7716,0.0000,524.5015,1137.6379,-224262.5000,-292015.4623,-287859.3700
