Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3081.0000,15.9280,28.1502,0.0000,240998.5000,-240998.5000,6.2483,0.0000,0.0000,0.0000,53555.2222,4.5000,1.0000,53555.2222,0.0000,0.0000,294553.7222,0.0000,-294553.7222,21.9014,14.6041,26702.3000,0.0000,26702.3000,0.6923,7216.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7216.8378,0.0000,0.0000,0.0000,19485.4622,19485.4622,21.4946,33.5354,0.0000,43780.4000,-43780.4000,1.1351,0.0000,0.0000,0.0000,8934.7755,4.9000,1.0000,8934.7755,0.0000,0.0000,52715.1755,0.0000,-52715.1755,22.5637,15.2664,1567.9000,0.0000,1567.9000,0.0407,423.7568,3.7000,1.0000,0.0000,0.0000,0.0000,423.7568,0.0000,0.0000,0.0000,1144.1432,1144.1432,22.5241,34.5649,0.0000,4454.0000,-4454.0000,0.1155,0.0000,0.0000,0.0000,908.9796,4.9000,1.0000,908.9796,0.0000,0.0000,5362.9796,0.0000,-5362.9796,22.6329,15.3356,11232.4000,0.0000,11232.4000,0.2912,3035.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3035.7838,0.0000,0.0000,0.0000,8196.6162,8196.6162,22.4283,17.8293,20.1288,-15.1187,-226780.1827,12.7846,1491.0365,14.9104,12.7846,0.0000,75.9678,17.8188,16.5297,17.1742,-7.9460,-63568.2980,12.7846,3123.8848,31.2388,12.7846,0.0000,267.1219,16.5238,15.9344,16.2291,-4.1522,-29065.1265,12.7846,3703.4887,37.0349,12.7846,0.0000,348.7493,21.5063,21.5024,23.0512,21.4985,23.0675,21.4946,23.0836,21.4946,6090.0268,243.6011,22.5405,22.5350,30.8008,22.5296,30.8019,22.5241,30.8029,22.5241,6090.0268,243.6011,22.4667,22.4539,33.3663,22.4411,33.3494,22.4283,33.3323,22.4283,1758.3981,35.1680,17.8293,17.8258,17.0636,17.8223,17.0477,17.8188,17.0318,17.8188,6090.0268,243.6011,16.5297,16.5277,9.0030,16.5258,8.9971,16.5238,8.9911,16.5238,6090.0268,243.6011,15.9344,15.9322,3.3507,15.9301,3.3363,15.9280,3.3221,15.9280,1758.3981,35.1680,12.7846,792.0918,8.5231,0.0000,691.8391,1483.9308,-249730.3000,-323805.6557,-319413.6072
3082.0000,16.0827,28.3049,0.0000,250029.2000,-250029.2000,6.4825,0.0000,0.0000,0.0000,55562.0444,4.5000,1.0000,55562.0444,0.0000,0.0000,305591.2444,0.0000,-305591.2444,21.8956,14.5983,31521.6000,0.0000,31521.6000,0.8173,8519.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8519.3514,0.0000,0.0000,0.0000,23002.2486,23002.2486,21.4475,33.4883,0.0000,51566.7000,-51566.7000,1.3370,0.0000,0.0000,0.0000,10523.8163,4.9000,1.0000,10523.8163,0.0000,0.0000,62090.5163,0.0000,-62090.5163,22.6285,15.3312,1604.2000,0.0000,1604.2000,0.0416,433.5676,3.7000,1.0000,0.0000,0.0000,0.0000,433.5676,0.0000,0.0000,0.0000,1170.6324,1170.6324,22.5914,34.6322,0.0000,5571.3000,-5571.3000,0.1444,0.0000,0.0000,0.0000,1137.0000,4.9000,1.0000,1137.0000,0.0000,0.0000,6708.3000,0.0000,-6708.3000,22.7190,15.4217,10184.4000,0.0000,10184.4000,0.2640,2752.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2752.5405,0.0000,0.0000,0.0000,7431.8595,7431.8595,22.5436,18.1294,20.3365,-15.4710,-232065.3161,13.6302,1577.6150,15.7762,13.6302,0.0000,92.0598,18.1192,16.7721,17.4457,-8.8523,-70818.6556,13.6302,3295.9513,32.9595,13.6302,0.0000,323.7053,16.7660,16.0902,16.4281,-5.0753,-35526.7554,13.6302,3955.8070,39.5581,13.6302,0.0000,422.6234,21.4580,21.4545,22.6354,21.4510,22.6508,21.4475,22.6662,21.4475,6824.8399,272.9936,22.6063,22.6013,30.6333,22.5964,30.6357,22.5914,30.6381,22.5914,6824.8399,272.9936,22.5776,22.5663,33.5109,22.5550,33.5039,22.5436,33.4967,22.5436,1969.1681,39.3834,18.1294,18.1260,18.6402,18.1226,18.6264,18.1192,18.6127,18.1192,6824.8399,272.9936,16.7721,16.7701,10.7637,16.7680,10.7574,16.7660,10.7511,16.7660,6824.8399,272.9936,16.0902,16.0877,4.8015,16.0852,4.7857,16.0827,4.7701,16.0827,1969.1681,39.3834,13.6302,946.2383,9.0868,0.0000,838.3885,1784.6268,-263857.0000,-342785.3202,-338410.7271
3083.0000,16.2585,28.4808,0.0000,267797.7000,-267797.7000,6.9432,0.0000,0.0000,0.0000,59510.6000,4.5000,1.0000,59510.6000,0.0000,0.0000,327308.3000,0.0000,-327308.3000,22.0056,14.7083,33132.9000,0.0000,33132.9000,0.8590,8954.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8954.8378,0.0000,0.0000,0.0000,24178.0622,24178.0622,21.5700,33.6109,0.0000,61995.3000,-61995.3000,1.6073,0.0000,0.0000,0.0000,12652.1020,4.9000,1.0000,12652.1020,0.0000,0.0000,74647.4020,0.0000,-74647.4020,22.8807,15.5834,1885.7000,0.0000,1885.7000,0.0489,509.6486,3.7000,1.0000,0.0000,0.0000,0.0000,509.6486,0.0000,0.0000,0.0000,1376.0514,1376.0514,22.8413,34.8822,0.0000,6654.1000,-6654.1000,0.1725,0.0000,0.0000,0.0000,1357.9796,4.9000,1.0000,1357.9796,0.0000,0.0000,8012.0796,0.0000,-8012.0796,22.9820,15.6847,8219.3000,0.0000,8219.3000,0.2131,2221.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2221.4324,0.0000,0.0000,0.0000,5997.8676,5997.8676,22.8398,18.4177,20.6287,-16.7897,-251845.8519,14.7661,1690.9833,16.9098,14.7661,0.0000,117.0470,18.4077,17.0190,17.7134,-9.8865,-79091.7585,14.7661,3567.1085,35.6711,14.7661,0.0000,411.5665,17.0126,16.2672,16.6399,-6.0641,-42448.4160,14.7661,4331.8476,43.3185,14.7661,0.0000,537.3334,21.5810,21.5774,23.9055,21.5737,23.9161,21.5700,23.9265,21.5700,7870.3102,314.8124,22.8566,22.8515,32.4873,22.8464,32.4856,22.8413,32.4838,22.8413,7870.3102,314.8124,22.8767,22.8644,36.1650,22.8521,36.1391,22.8398,36.1133,22.8398,2268.8312,45.3766,18.4177,18.4144,20.2333,18.4111,20.2206,18.4077,20.2079,18.4077,7870.3102,314.8124,17.0190,17.0169,12.4975,17.0147,12.4907,17.0126,12.4838,17.0126,7870.3102,314.8124,16.2672,16.2643,6.3960,16.2614,6.3779,16.2585,6.3600,16.2585,2268.8312,45.3766,14.7661,1181.9175,9.8440,0.0000,1065.9469,2247.8645,-293209.2000,-378415.8006,-373386.0263
3084.0000,16.3851,28.6073,0.0000,279540.7000,-279540.7000,7.2476,0.0000,0.0000,0.0000,62120.1556,4.5000,1.0000,62120.1556,0.0000,0.0000,341660.8556,0.0000,-341660.8556,22.2847,14.9874,28713.3000,0.0000,28713.3000,0.7444,7760.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7760.3514,0.0000,0.0000,0.0000,20952.9486,20952.9486,21.9099,33.9507,0.0000,60428.6000,-60428.6000,1.5667,0.0000,0.0000,0.0000,12332.3673,4.9000,1.0000,12332.3673,0.0000,0.0000,72760.9673,0.0000,-72760.9673,23.1662,15.8689,2246.4000,0.0000,2246.4000,0.0582,607.1351,3.7000,1.0000,0.0000,0.0000,0.0000,607.1351,0.0000,0.0000,0.0000,1639.2649,1639.2649,23.1220,35.1628,0.0000,7987.3000,-7987.3000,0.2071,0.0000,0.0000,0.0000,1630.0612,4.9000,1.0000,1630.0612,0.0000,0.0000,9617.3612,0.0000,-9617.3612,23.2881,15.9908,7171.3000,0.0000,7171.3000,0.1859,1938.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1938.1892,0.0000,0.0000,0.0000,5233.1108,5233.1108,23.1587,18.5944,20.8765,-17.6221,-264332.0312,15.0151,1704.1104,17.0411,15.0151,0.0000,123.0687,18.5848,17.1799,17.8823,-10.1700,-81360.3105,15.0151,3614.8327,36.1483,15.0151,0.0000,432.7403,17.1735,16.3936,16.7835,-6.4530,-45171.0354,15.0151,4421.3368,44.2134,15.0151,0.0000,564.9774,21.9229,21.9185,27.0775,21.9142,27.0792,21.9099,27.0808,21.9099,8108.3426,324.3337,23.1379,23.1326,34.4454,23.1273,34.4397,23.1220,34.4340,23.1220,8108.3426,324.3337,23.1977,23.1847,38.8108,23.1717,38.7747,23.1587,38.7386,23.1587,2337.0266,46.7405,18.5944,18.5912,20.7684,18.5880,20.7573,18.5848,20.7462,18.5848,8108.3426,324.3337,17.1799,17.1778,13.3057,17.1757,13.2996,17.1735,13.2934,17.1735,8108.3426,324.3337,16.3936,16.3907,7.2627,16.3879,7.2481,16.3851,7.2336,16.3851,2337.0266,46.7405,15.0151,1238.1523,10.0100,0.0000,1120.7863,2358.9386,-309825.6000,-396213.8598,-390863.3770
3085.0000,16.5655,28.7877,0.0000,292288.7000,-292288.7000,7.5781,0.0000,0.0000,0.0000,64953.0444,4.5000,1.0000,64953.0444,0.0000,0.0000,357241.7444,0.0000,-357241.7444,22.2740,14.9767,33132.3000,0.0000,33132.3000,0.8590,8954.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8954.6757,0.0000,0.0000,0.0000,24177.6243,24177.6243,21.8774,33.9182,0.0000,73405.1000,-73405.1000,1.9032,0.0000,0.0000,0.0000,14980.6327,4.9000,1.0000,14980.6327,0.0000,0.0000,88385.7327,0.0000,-88385.7327,23.2897,15.9924,2144.9000,0.0000,2144.9000,0.0556,579.7027,3.7000,1.0000,0.0000,0.0000,0.0000,579.7027,0.0000,0.0000,0.0000,1565.1973,1565.1973,23.2504,35.2912,0.0000,9847.6000,-9847.6000,0.2553,0.0000,0.0000,0.0000,2009.7143,4.9000,1.0000,2009.7143,0.0000,0.0000,11857.3143,0.0000,-11857.3143,23.4398,16.1425,6385.2000,0.0000,6385.2000,0.1655,1725.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1725.7297,0.0000,0.0000,0.0000,4659.4703,4659.4703,23.3312,18.9053,21.1182,-18.4649,-276973.6336,16.2252,1825.4423,18.2544,16.2252,0.0000,155.2869,18.8951,17.4220,18.1585,-11.5232,-92185.2892,16.2252,3960.8374,39.6084,16.2252,0.0000,546.0275,17.4152,16.5754,16.9953,-7.5075,-52552.3680,16.2252,5095.3930,50.9539,16.2252,0.0000,712.8830,21.8876,21.8842,26.0641,21.8808,26.0741,21.8774,26.0840,21.8774,9310.0427,372.4017,23.2647,23.2599,34.7387,23.2551,34.7376,23.2504,34.7363,23.2504,9310.0427,372.4017,23.3654,23.3540,39.4425,23.3426,39.4254,23.3312,39.4082,23.3312,2681.1481,53.6230,18.9053,18.9019,22.8122,18.8985,22.7994,18.8951,22.7867,18.8951,9310.0427,372.4017,17.4220,17.4197,14.9917,17.4174,14.9842,17.4152,14.9766,17.4152,9310.0427,372.4017,16.5754,16.5721,8.8203,16.5688,8.8011,16.5655,8.7819,16.5655,2681.1481,53.6230,16.2252,1535.9725,10.8168,0.0000,1414.1974,2950.1699,-333879.0000,-427082.4995,-421711.2907
3086.0000,16.7622,28.9844,0.0000,308803.6000,-308803.6000,8.0063,0.0000,0.0000,0.0000,68623.0222,4.5000,1.0000,68623.0222,0.0000,0.0000,377426.6222,0.0000,-377426.6222,22.4189,15.1216,31522.3000,0.0000,31522.3000,0.8173,8519.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8519.5405,0.0000,0.0000,0.0000,23002.7595,23002.7595,22.0632,34.1040,0.0000,84709.4000,-84709.4000,2.1962,0.0000,0.0000,0.0000,17287.6327,4.9000,1.0000,17287.6327,0.0000,0.0000,101997.0327,0.0000,-101997.0327,23.5918,16.2945,1437.8000,0.0000,1437.8000,0.0373,388.5946,3.7000,1.0000,0.0000,0.0000,0.0000,388.5946,0.0000,0.0000,0.0000,1049.2054,1049.2054,23.5612,35.6020,0.0000,12740.5000,-12740.5000,0.3303,0.0000,0.0000,0.0000,2600.1020,4.9000,1.0000,2600.1020,0.0000,0.0000,15340.6020,0.0000,-15340.6020,23.7911,16.4938,5599.2000,0.0000,5599.2000,0.1452,1513.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1513.2973,0.0000,0.0000,0.0000,4085.9027,4085.9027,23.6925,19.1978,21.4452,-19.9930,-299894.4832,17.2989,1923.4960,19.2350,17.2989,0.0000,188.2010,19.1877,17.6734,18.4305,-12.6294,-101035.5245,17.2989,4422.4772,44.2248,17.2989,0.0000,661.7616,17.6663,16.7729,17.2196,-8.5155,-59608.4843,17.2989,6198.3070,61.9831,17.2989,0.0000,863.9833,22.0741,22.0705,27.6023,22.0668,27.6078,22.0632,27.6133,22.0632,10438.0450,417.5218,23.5761,23.5712,37.0200,23.5662,37.0153,23.5612,37.0106,23.5612,10438.0450,417.5218,23.7299,23.7174,42.6317,23.7050,42.5980,23.6925,42.5644,23.6925,3003.9441,60.0789,19.1978,19.1945,24.5361,19.1911,24.5240,19.1877,24.5120,19.1877,10438.0450,417.5218,17.6734,17.6710,16.6574,17.6687,16.6495,17.6663,16.6416,17.6663,10438.0450,417.5218,16.7729,16.7693,10.4473,16.7658,10.4268,16.7622,10.4064,16.7622,3003.9441,60.0789,17.2989,1835.7798,11.5326,0.0000,1713.9458,3549.7256,-367694.2000,-466626.3893,-460538.4921
3087.0000,16.9822,29.2044,0.0000,324293.9000,-324293.9000,8.4079,0.0000,0.0000,0.0000,72065.3111,4.5000,1.0000,72065.3111,0.0000,0.0000,396359.2111,0.0000,-396359.2111,22.5524,15.2551,29916.2000,0.0000,29916.2000,0.7756,8085.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8085.4595,0.0000,0.0000,0.0000,21830.7405,21830.7405,22.2350,34.2758,0.0000,96828.3000,-96828.3000,2.5105,0.0000,0.0000,0.0000,19760.8776,4.9000,1.0000,19760.8776,0.0000,0.0000,116589.1776,0.0000,-116589.1776,23.8735,16.5762,1382.3000,0.0000,1382.3000,0.0358,373.5946,3.7000,1.0000,0.0000,0.0000,0.0000,373.5946,0.0000,0.0000,0.0000,1008.7054,1008.7054,23.8448,35.8856,0.0000,15570.2000,-15570.2000,0.4037,0.0000,0.0000,0.0000,3177.5918,4.9000,1.0000,3177.5918,0.0000,0.0000,18747.7918,0.0000,-18747.7918,24.1082,16.8109,6385.2000,0.0000,6385.2000,0.1655,1725.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1725.7297,0.0000,0.0000,0.0000,4659.4703,4659.4703,24.0068,19.5241,21.7655,-21.2648,-318971.9565,18.4486,2027.9718,20.2797,18.4486,0.0000,228.2750,19.5138,17.9490,18.7314,-13.9179,-111343.0359,18.4486,5314.3325,53.1433,18.4486,0.0000,802.6720,17.9417,16.9939,17.4678,-9.6349,-67444.0433,18.4486,8157.2266,81.5723,18.4486,0.0000,1047.9532,22.2456,22.2421,28.7807,22.2385,28.7862,22.2350,28.7916,22.2350,11709.5035,468.3801,23.8593,23.8544,38.7903,23.8496,38.7862,23.8448,38.7821,23.8448,11709.5035,468.3801,24.0428,24.0308,44.8787,24.0188,44.8508,24.0068,44.8229,24.0068,3367.5667,67.3513,19.5241,19.5207,26.5589,19.5172,26.5466,19.5138,26.5343,19.5138,11709.5035,468.3801,17.9490,17.9466,18.4839,17.9441,18.4754,17.9417,18.4669,17.9417,11709.5035,468.3801,16.9939,16.9899,12.2550,16.9861,12.2326,16.9822,12.2104,16.9822,3367.5667,67.3513,18.4486,2195.9699,12.2991,0.0000,2078.9003,4274.8701,-399008.7000,-504197.2643,-497759.0357
3088.0000,17.1751,29.3973,0.0000,331961.9000,-331961.9000,8.6067,0.0000,0.0000,0.0000,73769.3111,4.5000,1.0000,73769.3111,0.0000,0.0000,405731.2111,0.0000,-405731.2111,22.6877,15.3904,25502.5000,0.0000,25502.5000,0.6612,6892.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6892.5676,0.0000,0.0000,0.0000,18609.9324,18609.9324,22.4240,34.4648,0.0000,105338.0000,-105338.0000,2.7311,0.0000,0.0000,0.0000,21497.5510,4.9000,1.0000,21497.5510,0.0000,0.0000,126835.5510,0.0000,-126835.5510,24.1473,16.8500,1778.4000,0.0000,1778.4000,0.0461,480.6486,3.7000,1.0000,0.0000,0.0000,0.0000,480.6486,0.0000,0.0000,0.0000,1297.7514,1297.7514,24.1151,36.1559,0.0000,18662.8000,-18662.8000,0.4839,0.0000,0.0000,0.0000,3808.7347,4.9000,1.0000,3808.7347,0.0000,0.0000,22471.5347,0.0000,-22471.5347,24.4204,17.1231,7433.3000,0.0000,7433.3000,0.1927,2009.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2009.0000,0.0000,0.0000,0.0000,5424.3000,5424.3000,24.3107,19.7866,22.0487,-22.1987,-332979.7951,19.0826,2076.6258,20.7663,19.0826,0.0000,252.6253,19.7764,18.1811,18.9787,-14.6773,-117418.5894,19.0826,6118.7755,61.1878,19.0826,0.0000,888.2937,18.1736,17.1870,17.6803,-10.3743,-72620.4422,19.0826,9504.4565,95.0446,19.0826,0.0000,1159.7392,22.4348,22.4312,30.0660,22.4276,30.0699,22.4240,30.0738,22.4240,12438.4455,497.5378,24.1297,24.1248,40.3739,24.1200,40.3689,24.1151,40.3639,24.1151,12438.4455,497.5378,24.3467,24.3347,46.9634,24.3227,46.9335,24.3107,46.9037,24.3107,3575.9382,71.5188,19.7866,19.7832,27.8664,19.7798,27.8548,19.7764,27.8431,19.7764,12438.4455,497.5378,18.1811,18.1786,19.7879,18.1761,19.7796,18.1736,19.7713,18.1736,12438.4455,497.5378,17.1870,17.1830,13.6149,17.1791,13.5938,17.1751,13.5727,17.1751,3575.9382,71.5188,19.0826,2412.6594,12.7217,0.0000,2300.6582,4713.3176,-421248.5000,-529706.3130,-523018.8267
3089.0000,17.3292,29.5514,0.0000,346029.3000,-346029.3000,8.9715,0.0000,0.0000,0.0000,76895.4000,4.5000,1.0000,76895.4000,0.0000,0.0000,422924.7000,0.0000,-422924.7000,23.0034,15.7061,16660.9000,0.0000,16660.9000,0.4320,4502.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4502.9459,0.0000,0.0000,0.0000,12157.9541,12157.9541,22.8279,34.8687,0.0000,101393.5000,-101393.5000,2.6288,0.0000,0.0000,0.0000,20692.5510,4.9000,1.0000,20692.5510,0.0000,0.0000,122086.0510,0.0000,-122086.0510,24.4658,17.1685,1150.8000,0.0000,1150.8000,0.0298,311.0270,3.7000,1.0000,0.0000,0.0000,0.0000,311.0270,0.0000,0.0000,0.0000,839.7730,839.7730,24.4394,36.4802,0.0000,21871.2000,-21871.2000,0.5671,0.0000,0.0000,0.0000,4463.5102,4.9000,1.0000,4463.5102,0.0000,0.0000,26334.7102,0.0000,-26334.7102,24.7927,17.4954,9791.4000,0.0000,9791.4000,0.2539,2646.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2646.3243,0.0000,0.0000,0.0000,7145.0757,7145.0757,24.6589,19.9982,22.3286,-23.1590,-347384.5241,19.3245,2082.2094,20.8221,19.3245,0.0000,262.3550,19.9879,18.3636,19.1757,-15.1341,-121072.6972,19.3245,6540.9809,65.4098,19.3245,0.0000,922.5058,18.3561,17.3410,17.8485,-10.8091,-75663.5915,19.3245,10068.3730,100.6837,19.3245,0.0000,1204.4059,22.8403,22.8361,33.4090,22.8320,33.4068,22.8279,33.4046,22.8279,12721.7923,508.8717,24.4546,24.4495,42.4630,24.4444,42.4552,24.4394,42.4473,24.4394,12721.7923,508.8717,24.6968,24.6842,49.5594,24.6715,49.5211,24.6589,49.4828,24.6589,3656.9163,73.1383,19.9982,19.9948,28.7214,19.9914,28.7100,19.9879,28.6985,19.9879,12721.7923,508.8717,18.3636,18.3611,20.6116,18.3586,20.6034,18.3561,20.5952,18.3561,12721.7923,508.8717,17.3410,17.3370,14.4859,17.3331,14.4665,17.3292,14.4472,17.3292,3656.9163,73.1383,19.3245,2498.8352,12.8830,0.0000,2389.2668,4888.1020,-441690.9000,-551202.6585,-544120.8128
3090.0000,17.0400,29.2623,0.0000,251214.3000,-251214.3000,6.5132,0.0000,0.0000,0.0000,55825.4000,4.5000,1.0000,55825.4000,0.0000,0.0000,307039.7000,0.0000,-307039.7000,22.5180,15.2207,13734.1000,0.0000,13734.1000,0.3561,3711.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3711.9189,0.0000,0.0000,0.0000,10022.1811,10022.1811,22.3289,34.3697,0.0000,72311.9000,-72311.9000,1.8748,0.0000,0.0000,0.0000,14757.5306,4.9000,1.0000,14757.5306,0.0000,0.0000,87069.4306,0.0000,-87069.4306,23.8823,16.5850,957.3000,0.0000,957.3000,0.0248,258.7297,3.7000,1.0000,0.0000,0.0000,0.0000,258.7297,0.0000,0.0000,0.0000,698.5703,698.5703,23.8564,35.8972,0.0000,23956.7000,-23956.7000,0.6211,0.0000,0.0000,0.0000,4889.1224,4.9000,1.0000,4889.1224,0.0000,0.0000,28845.8224,0.0000,-28845.8224,24.3710,17.0737,11494.4000,0.0000,11494.4000,0.2980,3106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3106.5946,0.0000,0.0000,0.0000,8387.8054,8387.8054,24.1922,19.4257,21.8090,-17.8111,-267166.3150,14.5321,1594.9701,15.9497,14.5321,0.0000,111.5707,19.4182,17.9508,18.6845,-10.2809,-82247.4220,14.5321,3393.0669,33.9307,14.5321,0.0000,392.3105,17.9455,17.0437,17.4946,-7.2205,-50543.6614,14.5321,4153.8857,41.5389,14.5321,0.0000,512.1930,22.3392,22.3357,27.3953,22.3323,27.4005,22.3289,27.4057,22.3289,7649.5306,305.9812,23.8699,23.8654,35.4425,23.8609,35.4402,23.8564,35.4378,23.8564,7649.5306,305.9812,24.2214,24.2117,42.0811,24.2020,42.0789,24.1922,42.0763,24.1922,2205.5685,44.1114,19.4257,19.4232,21.9177,19.4207,21.9155,19.4182,21.9133,19.4182,7649.5306,305.9812,17.9508,17.9490,15.6191,17.9472,15.6181,17.9455,15.6171,17.9455,7649.5306,305.9812,17.0437,17.0425,9.9801,17.0413,9.9943,17.0400,10.0084,17.0400,2205.5685,44.1114,14.5321,1130.5988,9.6881,0.0000,1016.0742,2146.6730,-321297.1000,-403846.3963,-399957.3983
3091.0000,16.8686,29.0909,0.0000,239149.9000,-239149.9000,6.2004,0.0000,0.0000,0.0000,53144.4222,4.5000,1.0000,53144.4222,0.0000,0.0000,292294.3222,0.0000,-292294.3222,22.6090,15.3117,13735.8000,0.0000,13735.8000,0.3561,3712.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3712.3784,0.0000,0.0000,0.0000,10023.4216,10023.4216,22.3979,34.4387,0.0000,53458.6000,-53458.6000,1.3860,0.0000,0.0000,0.0000,10909.9184,4.9000,1.0000,10909.9184,0.0000,0.0000,64368.5184,0.0000,-64368.5184,23.6620,16.3647,743.2000,0.0000,743.2000,0.0193,200.8649,3.7000,1.0000,0.0000,0.0000,0.0000,200.8649,0.0000,0.0000,0.0000,542.3351,542.3351,23.6359,35.6768,0.0000,21405.6000,-21405.6000,0.5550,0.0000,0.0000,0.0000,4368.4898,4.9000,1.0000,4368.4898,0.0000,0.0000,25774.0898,0.0000,-25774.0898,24.1421,16.8448,10970.4000,0.0000,10970.4000,0.2844,2964.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2964.9730,0.0000,0.0000,0.0000,8005.4270,8005.4270,23.9513,19.1298,21.5405,-16.3673,-245509.1080,13.2018,1462.9300,14.6293,13.2018,0.0000,83.6506,19.1217,17.7205,18.4211,-8.9184,-71347.4527,13.2018,3076.1702,30.7617,13.2018,0.0000,294.1365,17.7149,16.8731,17.2940,-6.1239,-42867.5213,13.2018,3706.0974,37.0610,13.2018,0.0000,384.0190,22.4121,22.4074,28.2869,22.4026,28.2777,22.3979,28.2686,22.3979,6447.9384,257.9175,23.6514,23.6462,33.4139,23.6411,33.4040,23.6359,33.3940,23.6359,6447.9384,257.9175,23.9849,23.9737,39.0476,23.9625,39.0212,23.9513,38.9949,23.9513,1861.0763,37.2215,19.1298,19.1271,19.1259,19.1244,19.1205,19.1217,19.1151,19.1217,6447.9384,257.9175,17.7205,17.7186,13.3949,17.7168,13.3922,17.7149,13.3894,17.7149,6447.9384,257.9175,16.8731,16.8716,7.9091,16.8701,7.9156,16.8686,7.9222,16.8686,1861.0763,37.2215,13.2018,865.9497,8.8012,0.0000,761.8062,1627.7559,-288564.7000,-363865.7466,-359724.0820
3092.0000,16.5422,28.7644,0.0000,163108.6000,-163108.6000,4.2289,0.0000,0.0000,0.0000,36246.3556,4.5000,1.0000,36246.3556,0.0000,0.0000,199354.9556,0.0000,-199354.9556,22.4065,15.1092,13736.1000,0.0000,13736.1000,0.3561,3712.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3712.4595,0.0000,0.0000,0.0000,10023.6405,10023.6405,22.0951,34.1360,0.0000,22035.8000,-22035.8000,0.5713,0.0000,0.0000,0.0000,4497.1020,4.9000,1.0000,4497.1020,0.0000,0.0000,26532.9020,0.0000,-26532.9020,22.8756,15.5783,810.5000,0.0000,810.5000,0.0210,219.0541,3.7000,1.0000,0.0000,0.0000,0.0000,219.0541,0.0000,0.0000,0.0000,591.4459,591.4459,22.8445,34.8853,0.0000,16884.8000,-16884.8000,0.4378,0.0000,0.0000,0.0000,3445.8776,4.9000,1.0000,3445.8776,0.0000,0.0000,20330.6776,0.0000,-20330.6776,23.4425,16.1452,10053.4000,0.0000,10053.4000,0.2607,2717.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2717.1351,0.0000,0.0000,0.0000,7336.2649,7336.2649,23.2047,18.3572,20.7810,-10.9857,-164785.3432,8.8137,1003.7641,10.0376,8.8137,0.0000,24.8907,18.3536,17.2507,17.8021,-4.6866,-37492.4893,8.8137,2102.4293,21.0243,8.8137,0.0000,87.5220,17.2472,16.5385,16.8928,-3.4416,-24091.2484,8.8137,2488.1239,24.8812,8.8137,0.0000,114.2671,22.1116,22.1061,25.1379,22.1006,25.1225,22.0951,25.1070,22.0951,3149.3523,125.9741,22.8582,22.8537,25.7725,22.8491,25.7684,22.8445,25.7643,22.8445,3149.3523,125.9741,23.2267,23.2194,30.0265,23.2121,30.0471,23.2047,30.0670,23.2047,913.2256,18.2645,18.3572,18.3560,11.8077,18.3548,11.8168,18.3536,11.8258,18.3536,3149.3523,125.9741,17.2507,17.2495,8.9796,17.2483,8.9833,17.2472,8.9869,17.2472,3149.3523,125.9741,16.5385,16.5397,4.0718,16.5410,4.1096,16.5422,4.1469,16.5422,913.2256,18.2645,8.8137,282.6310,5.8758,0.0000,226.6798,509.3108,-177429.2000,-228267.1838,-226369.0809
3093.0000,16.3516,28.5738,0.0000,151836.3000,-151836.3000,3.9366,0.0000,0.0000,0.0000,33741.4000,4.5000,1.0000,33741.4000,0.0000,0.0000,185577.7000,0.0000,-185577.7000,22.5584,15.2611,11646.5000,0.0000,11646.5000,0.3020,3147.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3147.7027,0.0000,0.0000,0.0000,8498.7973,8498.7973,22.2504,34.2912,0.0000,13266.6000,-13266.6000,0.3440,0.0000,0.0000,0.0000,2707.4694,4.9000,1.0000,2707.4694,0.0000,0.0000,15974.0694,0.0000,-15974.0694,22.7846,15.4873,486.5000,0.0000,486.5000,0.0126,131.4865,3.7000,1.0000,0.0000,0.0000,0.0000,131.4865,0.0000,0.0000,0.0000,355.0135,355.0135,22.7516,34.7924,0.0000,13873.6000,-13873.6000,0.3597,0.0000,0.0000,0.0000,2831.3469,4.9000,1.0000,2831.3469,0.0000,0.0000,16704.9469,0.0000,-16704.9469,23.3103,16.0130,8219.3000,0.0000,8219.3000,0.2131,2221.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2221.4324,0.0000,0.0000,0.0000,5997.8676,5997.8676,23.0640,17.8583,20.4612,-10.3765,-155647.6712,7.7520,893.1718,8.9317,7.7520,0.0000,16.9356,17.8552,16.9816,17.4184,-3.2652,-26121.7921,7.7520,1876.4845,18.7648,7.7520,0.0000,59.5497,16.9777,16.3494,16.6635,-2.6834,-18784.0878,7.7520,2207.9248,22.0792,7.7520,0.0000,77.7470,22.2741,22.2662,27.0516,22.2583,27.0137,22.2504,26.9759,22.2504,2510.5160,100.4206,22.7727,22.7657,26.1444,22.7586,26.1150,22.7516,26.0857,22.7516,2510.5160,100.4206,23.1097,23.0943,29.9534,23.0791,29.8696,23.0640,29.7875,23.0640,729.1102,14.5822,17.8583,17.8573,8.1186,17.8563,8.1269,17.8552,8.1353,17.8552,2510.5160,100.4206,16.9816,16.9803,7.0724,16.9790,7.0735,16.9777,7.0747,16.9777,2510.5160,100.4206,16.3494,16.3502,2.4533,16.3509,2.4785,16.3516,2.5038,16.3516,729.1102,14.5822,7.7520,198.2216,5.1680,0.0000,154.2323,352.4539,-158624.2000,-203405.0379,-200553.5511
3094.0000,16.1934,28.4157,0.0000,124662.4000,-124662.4000,3.2321,0.0000,0.0000,0.0000,27702.7556,4.5000,1.0000,27702.7556,0.0000,0.0000,152365.1556,0.0000,-152365.1556,22.4005,15.1032,11347.9000,0.0000,11347.9000,0.2942,3067.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3067.0000,0.0000,0.0000,0.0000,8280.9000,8280.9000,22.0399,34.0807,0.0000,10057.3000,-10057.3000,0.2608,0.0000,0.0000,0.0000,2052.5102,4.9000,1.0000,2052.5102,0.0000,0.0000,12109.8102,0.0000,-12109.8102,22.5332,15.2359,385.9000,0.0000,385.9000,0.0100,104.2973,3.7000,1.0000,0.0000,0.0000,0.0000,104.2973,0.0000,0.0000,0.0000,281.6027,281.6027,22.4993,34.5401,0.0000,10021.4000,-10021.4000,0.2598,0.0000,0.0000,0.0000,2045.1837,4.9000,1.0000,2045.1837,0.0000,0.0000,12066.5837,0.0000,-12066.5837,22.9909,15.6936,7171.3000,0.0000,7171.3000,0.1859,1938.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1938.1892,0.0000,0.0000,0.0000,5233.1108,5233.1108,22.7367,17.4391,20.0879,-8.6693,-130040.1700,6.3642,743.3587,7.4336,6.3642,0.0000,9.3715,17.4375,16.7614,17.0995,-2.0744,-16595.4886,6.3642,1559.5711,15.5957,6.3642,0.0000,32.9524,16.7577,16.1894,16.4735,-1.9928,-13949.6410,6.3642,1826.1150,18.2612,6.3642,0.0000,43.0221,22.0632,22.0554,24.7937,22.0476,24.7620,22.0399,24.7302,22.0399,1773.6268,70.9451,22.5217,22.5142,24.3080,22.5068,24.2778,22.4993,24.2476,22.4993,1773.6268,70.9451,22.7777,22.7640,26.7470,22.7504,26.6946,22.7367,26.6421,22.7367,516.3728,10.3275,17.4391,17.4386,5.2874,17.4380,5.2991,17.4375,5.3108,17.4375,1773.6268,70.9451,16.7614,16.7602,5.6278,16.7589,5.6291,16.7577,5.6303,16.7577,1773.6268,70.9451,16.1894,16.1908,1.1762,16.1921,1.2067,16.1934,1.2369,16.1934,516.3728,10.3275,6.3642,115.0275,4.2428,0.0000,85.3460,200.3734,-125836.0000,-162745.9359,-160585.2996
3095.0000,16.0637,28.2859,0.0000,107987.7000,-107987.7000,2.7998,0.0000,0.0000,0.0000,23997.2667,4.5000,1.0000,23997.2667,0.0000,0.0000,131984.9667,0.0000,-131984.9667,22.5250,15.2277,11355.7000,0.0000,11355.7000,0.2944,3069.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3069.1081,0.0000,0.0000,0.0000,8286.5919,8286.5919,22.0875,34.1283,0.0000,6269.8000,-6269.8000,0.1626,0.0000,0.0000,0.0000,1279.5510,4.9000,1.0000,1279.5510,0.0000,0.0000,7549.3510,0.0000,-7549.3510,22.4571,15.1598,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,22.4150,34.4558,0.0000,6165.6000,-6165.6000,0.1599,0.0000,0.0000,0.0000,1258.2857,4.9000,1.0000,1258.2857,0.0000,0.0000,7423.8857,0.0000,-7423.8857,22.7784,15.4811,4027.2000,0.0000,4027.2000,0.1044,1088.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1088.4324,0.0000,0.0000,0.0000,2938.7676,2938.7676,22.5785,16.9954,19.7869,-7.6030,-114045.4434,5.2961,625.4838,6.2548,5.2961,0.0000,5.4006,16.9975,16.6175,16.8075,-0.9703,-7762.1163,5.2961,1312.5477,13.1255,5.2961,0.0000,18.9898,16.6131,16.0580,16.3355,-1.6199,-11339.2482,5.2961,1527.8342,15.2783,5.2961,0.0000,24.7928,22.1193,22.1087,25.5552,22.0981,25.4975,22.0875,25.4400,22.0875,1284.5847,51.3834,22.4437,22.4341,24.2521,22.4245,24.2032,22.4150,24.1546,22.4150,1284.5847,51.3834,22.6345,22.6157,26.0330,22.5970,25.9206,22.5785,25.8100,22.5785,374.8903,7.4978,16.9954,16.9961,2.2201,16.9968,2.2423,16.9975,2.2644,16.9975,1284.5847,51.3834,16.6175,16.6160,4.9072,16.6146,4.9057,16.6131,4.9043,16.6131,1284.5847,51.3834,16.0580,16.0599,0.2310,16.0618,0.2656,16.0637,0.2999,16.0637,374.8903,7.4978,5.2961,69.3622,3.5308,0.0000,49.1832,118.5454,-104665.0000,-135459.0493,-133146.8080
3096.0000,15.9430,28.1652,0.0000,86583.8000,-86583.8000,2.2448,0.0000,0.0000,0.0000,19240.8444,4.5000,1.0000,19240.8444,0.0000,0.0000,105824.6444,0.0000,-105824.6444,22.5083,15.2110,11371.6000,0.0000,11371.6000,0.2948,3073.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3073.4054,0.0000,0.0000,0.0000,8298.1946,8298.1946,21.9577,33.9985,0.0000,4516.8000,-4516.8000,0.1171,0.0000,0.0000,0.0000,921.7959,4.9000,1.0000,921.7959,0.0000,0.0000,5438.5959,0.0000,-5438.5959,22.2951,14.9978,383.3000,0.0000,383.3000,0.0099,103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,103.5946,0.0000,0.0000,0.0000,279.7054,279.7054,22.2443,34.2851,0.0000,3327.6000,-3327.6000,0.0863,0.0000,0.0000,0.0000,679.1020,4.9000,1.0000,679.1020,0.0000,0.0000,4006.7020,0.0000,-4006.7020,22.4929,15.1956,1276.0000,0.0000,1276.0000,0.0331,344.8649,3.7000,1.0000,0.0000,0.0000,0.0000,344.8649,0.0000,0.0000,0.0000,931.1351,931.1351,22.3723,16.5644,19.4684,-6.2411,-93616.2637,4.1791,499.4088,4.9941,4.1791,0.0000,2.6535,16.5713,16.5337,16.5525,-0.0756,-605.1859,4.1791,1046.0187,10.4602,4.1791,0.0000,9.3304,16.5276,15.9335,16.2306,-1.3681,-9576.8317,4.1791,1210.5506,12.1055,4.1791,0.0000,12.1816,21.9935,21.9815,24.2791,21.9696,24.2138,21.9577,24.1488,21.9577,848.7938,33.9518,22.2777,22.2665,23.1058,22.2554,23.0460,22.2443,22.9864,22.2443,848.7938,33.9518,22.4351,22.4140,24.4319,22.3931,24.3039,22.3723,24.1776,22.3723,248.5149,4.9703,16.5644,16.5667,-0.6229,16.5690,-0.5880,16.5713,-0.5533,16.5713,848.7938,33.9518,16.5337,16.5317,4.6769,16.5296,4.6701,16.5276,4.6634,16.5276,848.7938,33.9518,15.9335,15.9367,-0.6607,15.9399,-0.6136,15.9430,-0.5672,15.9430,248.5149,4.9703,4.1791,36.1887,2.7861,0.0000,24.1654,60.3541,-81397.3000,-105760.9073,-103798.2813
3097.0000,15.8747,28.0969,0.0000,80674.0000,-80674.0000,2.0916,0.0000,0.0000,0.0000,17927.5556,4.5000,1.0000,17927.5556,0.0000,0.0000,98601.5556,0.0000,-98601.5556,22.3820,15.0847,11304.0000,0.0000,11304.0000,0.2931,3055.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3055.1351,0.0000,0.0000,0.0000,8248.8649,8248.8649,21.8022,33.8430,0.0000,5462.0000,-5462.0000,0.1416,0.0000,0.0000,0.0000,1114.6939,4.9000,1.0000,1114.6939,0.0000,0.0000,6576.6939,0.0000,-6576.6939,22.2362,14.9389,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,22.1810,34.2219,0.0000,2450.0000,-2450.0000,0.0635,0.0000,0.0000,0.0000,500.0000,4.9000,1.0000,500.0000,0.0000,0.0000,2950.0000,0.0000,-2950.0000,22.3757,15.0784,750.6000,0.0000,750.6000,0.0195,202.8649,3.7000,1.0000,0.0000,0.0000,0.0000,202.8649,0.0000,0.0000,0.0000,547.7351,547.7351,22.2671,16.3078,19.2875,-6.0199,-90298.0207,3.9286,472.6299,4.7263,3.9286,0.0000,2.2043,16.3143,16.4450,16.3797,0.2474,1979.4053,3.9286,989.9471,9.8995,3.9286,0.0000,7.7508,16.4392,15.8675,16.1533,-1.2377,-8663.6446,3.9286,1141.4170,11.4142,3.9286,0.0000,10.1193,21.8376,21.8257,22.9066,21.8139,22.8478,21.8022,22.7892,21.8022,762.0117,30.4805,22.2181,22.2057,23.0647,22.1933,22.9977,22.1810,22.9311,22.1810,762.0117,30.4805,22.3396,22.3152,24.1189,22.2910,23.9623,22.2671,23.8079,22.2671,223.3022,4.4660,16.3078,16.3100,-1.6851,16.3122,-1.6555,16.3143,-1.6259,16.3143,762.0117,30.4805,16.4450,16.4431,4.2762,16.4411,4.2714,16.4392,4.2665,16.4392,762.0117,30.4805,15.8675,15.8699,-0.8724,15.8723,-0.8393,15.8747,-0.8062,15.8747,223.3022,4.4660,3.9286,30.5463,2.6190,0.0000,20.0744,50.6207,-76155.4000,-99057.2711,-96982.2600
3098.0000,15.8126,28.0348,0.0000,70652.2000,-70652.2000,1.8318,0.0000,0.0000,0.0000,15700.4889,4.5000,1.0000,15700.4889,0.0000,0.0000,86352.6889,0.0000,-86352.6889,22.1245,14.8272,11329.5000,0.0000,11329.5000,0.2937,3062.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3062.0270,0.0000,0.0000,0.0000,8267.4730,8267.4730,21.4887,33.5295,0.0000,6570.4000,-6570.4000,0.1703,0.0000,0.0000,0.0000,1340.8980,4.9000,1.0000,1340.8980,0.0000,0.0000,7911.2980,0.0000,-7911.2980,22.0669,14.7696,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,22.0100,34.0508,0.0000,1919.5000,-1919.5000,0.0498,0.0000,0.0000,0.0000,391.7347,4.9000,1.0000,391.7347,0.0000,0.0000,2311.2347,0.0000,-2311.2347,22.1789,14.8816,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,22.0906,16.1117,19.1011,-5.4531,-81796.8691,3.5470,429.7004,4.2970,3.5470,0.0000,1.6224,16.1191,16.3777,16.2484,0.4422,3537.8952,3.5470,898.3982,8.9840,3.5470,0.0000,5.7048,16.3714,15.8039,16.0876,-1.1092,-7764.6489,3.5470,1033.2207,10.3322,3.5470,0.0000,7.4481,21.5202,21.5096,20.0780,21.4991,20.0351,21.4887,19.9922,21.4887,637.7960,25.5118,22.0469,22.0345,21.7815,22.0222,21.7197,22.0100,21.6581,22.0100,637.7960,25.5118,22.1598,22.1366,22.6375,22.1135,22.5070,22.0906,22.3772,22.0906,187.1786,3.7436,16.1117,16.1142,-2.3593,16.1166,-2.3287,16.1191,-2.2983,16.1191,637.7960,25.5118,16.3777,16.3756,4.0405,16.3735,4.0342,16.3714,4.0278,16.3714,637.7960,25.5118,15.8039,15.8068,-1.1580,15.8097,-1.1197,15.8126,-1.0819,15.8126,187.1786,3.7436,3.5470,23.0908,2.3647,0.0000,14.7753,37.8662,-67078.1000,-87771.7621,-86023.6228
3099.0000,15.7565,27.9787,0.0000,62870.8000,-62870.8000,1.6300,0.0000,0.0000,0.0000,13971.2889,4.5000,1.0000,13971.2889,0.0000,0.0000,76842.0889,0.0000,-76842.0889,22.0731,14.7758,11326.1000,0.0000,11326.1000,0.2937,3061.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3061.1081,0.0000,0.0000,0.0000,8264.9919,8264.9919,21.3562,33.3970,0.0000,4722.5000,-4722.5000,0.1224,0.0000,0.0000,0.0000,963.7755,4.9000,1.0000,963.7755,0.0000,0.0000,5686.2755,0.0000,-5686.2755,21.8236,14.5263,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,21.7645,33.8053,0.0000,1441.7000,-1441.7000,0.0374,0.0000,0.0000,0.0000,294.2245,4.9000,1.0000,294.2245,0.0000,0.0000,1735.9245,0.0000,-1735.9245,21.9072,14.6099,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,21.8255,15.9807,18.9031,-4.7402,-71103.5028,3.1540,384.9282,3.8493,3.1540,0.0000,1.1407,15.9883,16.3180,16.1531,0.5013,4010.7972,3.1540,801.8439,8.0184,3.1540,0.0000,4.0110,16.3112,15.7462,16.0287,-0.9820,-6874.0271,3.1540,920.8721,9.2087,3.1540,0.0000,5.2366,21.3937,21.3811,19.4568,21.3686,19.3937,21.3562,19.3312,21.3562,520.0530,20.8021,21.8007,21.7886,19.8725,21.7766,19.8157,21.7645,19.7591,21.7645,520.0530,20.8021,21.8857,21.8656,20.1237,21.8455,20.0353,21.8255,19.9465,21.8255,152.8910,3.0578,15.9807,15.9832,-2.5597,15.9858,-2.5306,15.9883,-2.5017,15.9883,520.0530,20.8021,16.3180,16.3157,3.8228,16.3135,3.8152,16.3112,3.8077,16.3112,520.0530,20.8021,15.7462,15.7497,-1.4247,15.7531,-1.3817,15.7565,-1.3393,15.7565,152.8910,3.0578,3.1540,16.7479,2.1027,0.0000,10.3883,27.1362,-56969.0000,-75459.3700,-73966.7327
3100.0000,15.7544,27.9766,0.0000,79007.4000,-79007.4000,2.0484,0.0000,0.0000,0.0000,17557.2000,4.5000,1.0000,17557.2000,0.0000,0.0000,96564.6000,0.0000,-96564.6000,22.3477,15.0504,11304.1000,0.0000,11304.1000,0.2931,3055.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3055.1622,0.0000,0.0000,0.0000,8248.9378,8248.9378,21.7381,33.7789,0.0000,5014.4000,-5014.4000,0.1300,0.0000,0.0000,0.0000,1023.3469,4.9000,1.0000,1023.3469,0.0000,0.0000,6037.7469,0.0000,-6037.7469,22.1504,14.8531,372.2000,0.0000,372.2000,0.0096,100.5946,3.7000,1.0000,0.0000,0.0000,0.0000,100.5946,0.0000,0.0000,0.0000,271.6054,271.6054,22.0864,34.1272,0.0000,1190.2000,-1190.2000,0.0309,0.0000,0.0000,0.0000,242.8980,4.9000,1.0000,242.8980,0.0000,0.0000,1433.0980,0.0000,-1433.0980,22.1842,14.8869,750.0000,0.0000,750.0000,0.0194,202.7027,3.7000,1.0000,0.0000,0.0000,0.0000,202.7027,0.0000,0.0000,0.0000,547.2973,547.2973,22.0485,15.8694,18.9589,-6.0333,-90498.8386,3.7972,462.4522,4.6245,3.7972,0.0000,1.9904,15.8757,16.2454,16.0605,0.6768,5414.3274,3.7972,968.8549,9.6885,3.7972,0.0000,6.9989,16.2406,15.7511,15.9959,-1.0241,-7168.9732,3.7972,1110.0759,11.1008,3.7972,0.0000,9.1376,21.7845,21.7690,23.8212,21.7535,23.7326,21.7381,23.6444,21.7381,718.1489,28.7260,22.1318,22.1166,23.8232,22.1015,23.7374,22.0864,23.6520,22.0864,718.1489,28.7260,22.1468,22.1135,24.2019,22.0807,23.9548,22.0485,23.7139,22.0485,210.5514,4.2110,15.8694,15.8715,-2.7504,15.8736,-2.7270,15.8757,-2.7036,15.8757,718.1489,28.7260,16.2454,16.2438,3.4397,16.2422,3.4391,16.2406,3.4385,16.2406,718.1489,28.7260,15.7511,15.7522,-0.9939,15.7533,-0.9826,15.7544,-0.9705,15.7544,210.5514,4.2110,3.7972,27.8280,2.5315,0.0000,18.1270,45.9550,-72785.7000,-94967.6044,-92253.4844
3101.0000,15.7683,27.9905,0.0000,86169.2000,-86169.2000,2.2341,0.0000,0.0000,0.0000,19148.7111,4.5000,1.0000,19148.7111,0.0000,0.0000,105317.9111,0.0000,-105317.9111,22.3602,15.0629,11335.3000,0.0000,11335.3000,0.2939,3063.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3063.5946,0.0000,0.0000,0.0000,8271.7054,8271.7054,21.8040,33.8221,10.1000,3431.7000,-3421.6000,0.0890,2.2955,4.4000,1.0000,700.3469,4.9000,1.0000,702.6424,0.0000,0.0000,4132.0469,7.8045,-4124.2424,22.0622,14.7649,489.5000,0.0000,489.5000,0.0127,132.2973,3.7000,1.0000,0.0000,0.0000,0.0000,132.2973,0.0000,0.0000,0.0000,357.2027,357.2027,22.0054,34.0462,0.0000,1335.3000,-1335.3000,0.0346,0.0000,0.0000,0.0000,272.5102,4.9000,1.0000,272.5102,0.0000,0.0000,1607.8102,0.0000,-1607.8102,22.1060,14.8087,3751.1000,0.0000,3751.1000,0.0973,1013.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1013.8108,0.0000,0.0000,0.0000,2737.2892,2737.2892,21.8786,16.0264,18.9525,-6.2332,-93498.3602,4.1423,504.6033,5.0460,4.1423,0.0000,2.5840,16.0250,16.1002,16.0626,0.1503,1202.4210,4.1423,1056.8236,10.5682,4.1423,0.0000,9.0859,16.0986,15.7675,15.9330,-0.7556,-5289.5434,4.1423,1213.9564,12.1396,4.1423,0.0000,11.8623,21.8425,21.8296,24.0746,21.8168,24.0192,21.8040,23.9637,21.8040,835.7811,33.4312,22.0398,22.0283,22.7985,22.0169,22.7557,22.0054,22.7127,22.0054,835.7811,33.4312,21.9347,21.9162,21.7936,21.8975,21.7473,21.8786,21.6966,21.8786,244.7356,4.8947,16.0264,16.0259,-0.4185,16.0255,-0.4214,16.0250,-0.4242,16.0250,835.7811,33.4312,16.1002,16.0997,2.3381,16.0991,2.3470,16.0986,2.3558,16.0986,835.7811,33.4312,15.7675,15.7677,-0.5599,15.7680,-0.5551,15.7683,-0.5501,15.7683,244.7356,4.8947,4.1423,35.3207,2.7615,0.0000,23.5322,58.8529,-75350.2000,-99683.7664,-97585.4826
3102.0000,15.8065,28.0287,0.0000,166451.3000,-166451.3000,4.3156,0.0000,0.0000,0.0000,36989.1778,4.5000,1.0000,36989.1778,0.0000,0.0000,203440.4778,0.0000,-203440.4778,22.8029,15.5056,11314.7000,0.0000,11314.7000,0.2934,3058.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3058.0270,0.0000,0.0000,0.0000,8256.6730,8256.6730,22.4875,34.5283,0.0000,751.5000,-751.5000,0.0195,0.0000,0.0000,0.0000,153.3673,4.9000,1.0000,153.3673,0.0000,0.0000,904.8673,0.0000,-904.8673,22.5186,15.2213,443.2000,0.0000,443.2000,0.0115,119.7838,3.7000,1.0000,0.0000,0.0000,0.0000,119.7838,0.0000,0.0000,0.0000,323.4162,323.4162,22.4802,34.5210,0.0000,2398.8000,-2398.8000,0.0622,0.0000,0.0000,0.0000,489.5510,4.9000,1.0000,489.5510,0.0000,0.0000,2888.3510,0.0000,-2888.3510,22.5795,15.2822,12493.5000,0.0000,12493.5000,0.3239,3376.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3376.6216,0.0000,0.0000,0.0000,9116.8784,9116.8784,22.2094,16.7424,19.4759,-10.5979,-158968.2822,7.5390,900.6665,9.0067,7.5390,0.0000,15.5779,16.7310,16.0202,16.3756,-2.5839,-20671.0196,7.5390,1900.0300,19.0003,7.5390,0.0000,54.7756,16.0191,15.8080,15.9135,-0.8769,-6138.5753,7.5390,2211.1068,22.1111,7.5390,0.0000,71.5140,22.5189,22.5084,30.5679,22.4979,30.5352,22.4875,30.5023,22.4875,2390.1385,95.6055,22.5075,22.4984,27.5877,22.4893,27.5658,22.4802,27.5439,22.4802,2390.1385,95.6055,22.2660,22.2471,26.3410,22.2282,26.2755,22.2094,26.2101,22.2094,694.3873,13.8877,16.7424,16.7386,6.9427,16.7348,6.9107,16.7310,6.8788,16.7310,2390.1385,95.6055,16.0202,16.0198,1.9863,16.0194,1.9951,16.0191,2.0039,16.0191,2390.1385,95.6055,15.8080,15.8075,0.0671,15.8070,0.0656,15.8065,0.0643,15.8065,694.3873,13.8877,7.5390,183.5454,5.0260,0.0000,141.8675,325.4128,-145350.2000,-189536.7286,-185777.8772
3103.0000,15.8636,28.0858,0.0000,223569.6000,-223569.6000,5.7965,0.0000,0.0000,0.0000,49682.1333,4.5000,1.0000,49682.1333,0.0000,0.0000,273251.7333,0.0000,-273251.7333,22.7584,15.4611,19197.0000,0.0000,19197.0000,0.4977,5188.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5188.3784,0.0000,0.0000,0.0000,14008.6216,14008.6216,22.3876,34.4285,0.0000,3797.3000,-3797.3000,0.0985,0.0000,0.0000,0.0000,774.9592,4.9000,1.0000,774.9592,0.0000,0.0000,4572.2592,0.0000,-4572.2592,22.5030,15.2057,873.4000,0.0000,873.4000,0.0226,236.0541,3.7000,1.0000,0.0000,0.0000,0.0000,236.0541,0.0000,0.0000,0.0000,637.3459,637.3459,22.4701,34.5109,0.0000,3498.5000,-3498.5000,0.0907,0.0000,0.0000,0.0000,713.9796,4.9000,1.0000,713.9796,0.0000,0.0000,4212.4796,0.0000,-4212.4796,22.5764,15.2791,13276.4000,0.0000,13276.4000,0.3442,3588.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3588.2162,0.0000,0.0000,0.0000,9688.1838,9688.1838,22.2962,17.4736,19.8849,-12.7418,-191126.5992,10.2753,1209.1637,12.0916,10.2753,0.0000,39.4411,17.4611,16.2707,16.8659,-5.8973,-47178.5338,10.2753,2540.7913,25.4079,10.2753,0.0000,138.6846,16.2662,15.8661,16.0662,-2.2657,-15859.5812,10.2753,2995.6275,29.9563,10.2753,0.0000,181.0640,22.4049,22.3992,28.2828,22.3934,28.2938,22.3876,28.3045,22.3876,4132.1436,165.2857,22.4869,22.4813,26.7584,22.4757,26.7669,22.4701,26.7753,22.4701,4132.1436,165.2857,22.3320,22.3201,26.8385,22.3082,26.8522,22.2962,26.8646,22.2962,1196.0508,23.9210,17.4736,17.4694,13.3326,17.4653,13.3037,17.4611,13.2748,17.4611,4132.1436,165.2857,16.2707,16.2692,4.8485,16.2677,4.8449,16.2662,4.8414,16.2662,4132.1436,165.2857,15.8661,15.8652,0.8037,15.8644,0.8011,15.8636,0.7986,15.8636,1196.0508,23.9210,10.2753,432.1692,6.8502,0.0000,359.1897,791.3589,-197518.6000,-257702.3208,-254164.7142
3104.0000,16.0576,28.2798,0.0000,249832.6000,-249832.6000,6.4774,0.0000,0.0000,0.0000,55518.3556,4.5000,1.0000,55518.3556,0.0000,0.0000,305350.9556,0.0000,-305350.9556,22.1225,14.8252,23419.7000,0.0000,23419.7000,0.6072,6329.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6329.6486,0.0000,0.0000,0.0000,17090.0514,17090.0514,21.7750,33.8158,0.0000,43328.7000,-43328.7000,1.1234,0.0000,0.0000,0.0000,8842.5918,4.9000,1.0000,8842.5918,0.0000,0.0000,52171.2918,0.0000,-52171.2918,22.8112,15.5139,1449.4000,0.0000,1449.4000,0.0376,391.7297,3.7000,1.0000,0.0000,0.0000,0.0000,391.7297,0.0000,0.0000,0.0000,1057.6703,1057.6703,22.7742,34.8150,0.0000,4866.0000,-4866.0000,0.1262,0.0000,0.0000,0.0000,993.0612,4.9000,1.0000,993.0612,0.0000,0.0000,5859.0612,0.0000,-5859.0612,22.8905,15.5932,12754.5000,0.0000,12754.5000,0.3307,3447.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3447.1622,0.0000,0.0000,0.0000,9307.3378,9307.3378,22.6674,18.0790,20.3732,-15.4011,-231016.2586,13.0536,1508.8522,15.0885,13.0536,0.0000,80.8637,18.0674,16.6868,17.3771,-8.6891,-69512.7203,13.0536,3164.8295,31.6483,13.0536,0.0000,284.3369,16.6806,16.0646,16.3726,-4.4304,-31012.6554,13.0536,3781.4419,37.8144,13.0536,0.0000,371.2248,21.7830,21.7804,21.7374,21.7777,21.7699,21.7750,21.8023,21.7750,6319.6976,252.7879,22.7902,22.7848,29.5054,22.7795,29.5092,22.7742,29.5130,22.7742,6319.6976,252.7879,22.7057,22.6929,31.1060,22.6802,31.0928,22.6674,31.0796,22.6674,1824.2901,36.4858,18.0790,18.0751,17.8695,18.0713,17.8476,18.0674,17.8257,18.0674,6319.6976,252.7879,16.6868,16.6847,8.8108,16.6827,8.8025,16.6806,8.7942,16.6806,6319.6976,252.7879,16.0646,16.0623,3.1292,16.0599,3.1105,16.0576,3.0921,16.0576,1824.2901,36.4858,13.0536,839.2159,8.7024,0.0000,736.4253,1575.6412,-260403.7000,-335926.2492,-331541.6343
3105.0000,16.2583,28.4805,0.0000,264210.6000,-264210.6000,6.8502,0.0000,0.0000,0.0000,58713.4667,4.5000,1.0000,58713.4667,0.0000,0.0000,322924.0667,0.0000,-322924.0667,22.1499,14.8526,26620.6000,0.0000,26620.6000,0.6902,7194.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7194.7568,0.0000,0.0000,0.0000,19425.8432,19425.8432,21.7851,33.8259,0.0000,55126.7000,-55126.7000,1.4293,0.0000,0.0000,0.0000,11250.3469,4.9000,1.0000,11250.3469,0.0000,0.0000,66377.0469,0.0000,-66377.0469,22.9961,15.6988,1562.0000,0.0000,1562.0000,0.0405,422.1622,3.7000,1.0000,0.0000,0.0000,0.0000,422.1622,0.0000,0.0000,0.0000,1139.8378,1139.8378,22.9606,35.0014,0.0000,6701.6000,-6701.6000,0.1738,0.0000,0.0000,0.0000,1367.6735,4.9000,1.0000,1367.6735,0.0000,0.0000,8069.2735,0.0000,-8069.2735,23.1078,15.8105,11188.7000,0.0000,11188.7000,0.2901,3023.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3023.9730,0.0000,0.0000,0.0000,8164.7270,8164.7270,22.9238,18.4495,20.6867,-16.3493,-245239.5926,14.2109,1623.9871,16.2399,14.2109,0.0000,104.3355,18.4390,17.0024,17.7207,-9.8425,-78740.2418,14.2109,3420.5081,34.2051,14.2109,0.0000,366.8696,16.9960,16.2667,16.6313,-5.7107,-39975.1398,14.2109,4124.9475,41.2495,14.2109,0.0000,478.9779,21.7954,21.7920,22.5507,21.7886,22.5669,21.7851,22.5829,21.7851,7351.0457,294.0418,22.9753,22.9704,30.7046,22.9655,30.7084,22.9606,30.7122,22.9606,7351.0457,294.0418,22.9588,22.9471,33.3101,22.9355,33.3038,22.9238,33.2972,22.9238,2120.0239,42.4005,18.4495,18.4460,19.8910,18.4425,19.8741,18.4390,19.8572,18.4390,7351.0457,294.0418,17.0024,17.0003,11.2598,16.9981,11.2521,16.9960,11.2444,16.9960,7351.0457,294.0418,16.2667,16.2639,5.1597,16.2611,5.1399,16.2583,5.1202,16.2583,2120.0239,42.4005,14.2109,1062.5222,9.4739,0.0000,950.1830,2012.7052,-286667.6000,-368639.9790,-363954.9742
3106.0000,16.4542,28.6764,0.0000,271901.8000,-271901.8000,7.0496,0.0000,0.0000,0.0000,60422.6222,4.5000,1.0000,60422.6222,0.0000,0.0000,332324.4222,0.0000,-332324.4222,22.1163,14.8190,31424.6000,0.0000,31424.6000,0.8147,8493.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8493.1351,0.0000,0.0000,0.0000,22931.4649,22931.4649,21.7164,33.7572,0.0000,66604.0000,-66604.0000,1.7268,0.0000,0.0000,0.0000,13592.6531,4.9000,1.0000,13592.6531,0.0000,0.0000,80196.6531,0.0000,-80196.6531,23.0828,15.7855,1598.1000,0.0000,1598.1000,0.0414,431.9189,3.7000,1.0000,0.0000,0.0000,0.0000,431.9189,0.0000,0.0000,0.0000,1166.1811,1166.1811,23.0494,35.0902,0.0000,9611.3000,-9611.3000,0.2492,0.0000,0.0000,0.0000,1961.4898,4.9000,1.0000,1961.4898,0.0000,0.0000,11572.7898,0.0000,-11572.7898,23.2466,15.9493,10144.8000,0.0000,10144.8000,0.2630,2741.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2741.8378,0.0000,0.0000,0.0000,7402.9622,7402.9622,23.0884,18.7530,20.9207,-16.9640,-254460.3739,15.2172,1724.2911,17.2429,15.2172,0.0000,128.1056,18.7427,17.2716,18.0071,-10.7930,-86344.0722,15.2172,3657.3067,36.5731,15.2172,0.0000,450.4515,17.2650,16.4634,16.8642,-6.7208,-47045.6130,15.2172,4506.2913,45.0629,15.2172,0.0000,588.1008,21.7256,21.7225,22.0973,21.7195,22.1137,21.7164,22.1301,21.7164,8303.8802,332.1552,23.0629,23.0584,30.9414,23.0539,30.9462,23.0494,30.9510,23.0494,8303.8802,332.1552,23.1205,23.1098,34.3287,23.0991,34.3282,23.0884,34.3273,23.0884,2393.0392,47.8608,18.7530,18.7495,21.4349,18.7461,21.4198,18.7427,21.4047,18.7427,8303.8802,332.1552,17.2716,17.2694,13.1210,17.2672,13.1133,17.2650,13.1057,17.2650,8303.8802,332.1552,16.4634,16.4603,6.9367,16.4572,6.9167,16.4542,6.8968,16.4542,2393.0392,47.8608,15.2172,1285.0421,10.1448,0.0000,1166.6579,2451.7000,-304949.6000,-392593.2570,-387850.0591
3107.0000,16.6692,28.8914,0.0000,289888.1000,-289888.1000,7.5159,0.0000,0.0000,0.0000,64419.5778,4.5000,1.0000,64419.5778,0.0000,0.0000,354307.6778,0.0000,-354307.6778,22.2383,14.9410,33019.5000,0.0000,33019.5000,0.8561,8924.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8924.1892,0.0000,0.0000,0.0000,24095.3108,24095.3108,21.8498,33.8906,0.0000,78445.0000,-78445.0000,2.0338,0.0000,0.0000,0.0000,16009.1837,4.9000,1.0000,16009.1837,0.0000,0.0000,94454.1837,0.0000,-94454.1837,23.3345,16.0372,1879.7000,0.0000,1879.7000,0.0487,508.0270,3.7000,1.0000,0.0000,0.0000,0.0000,508.0270,0.0000,0.0000,0.0000,1371.6730,1371.6730,23.2991,35.3399,0.0000,12714.9000,-12714.9000,0.3297,0.0000,0.0000,0.0000,2594.8776,4.9000,1.0000,2594.8776,0.0000,0.0000,15309.7776,0.0000,-15309.7776,23.5398,16.2425,8187.5000,0.0000,8187.5000,0.2123,2212.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2212.8378,0.0000,0.0000,0.0000,5974.6622,5974.6622,23.4114,19.0632,21.2373,-18.4423,-276634.0047,16.4947,1847.8283,18.4783,16.4947,0.0000,163.1554,19.0530,17.5493,18.3012,-11.9575,-95660.3777,16.4947,4051.9603,40.5196,16.4947,0.0000,573.6951,17.5425,16.6795,17.1110,-7.8430,-54901.1336,16.4947,5321.4485,53.2145,16.4947,0.0000,749.0053,21.8596,21.8563,23.6443,21.8531,23.6556,21.8498,23.6667,21.8498,9587.7844,383.5114,23.3129,23.3083,32.9067,23.3037,32.9079,23.2991,32.9091,23.2991,9587.7844,383.5114,23.4458,23.4343,37.4035,23.4228,37.3870,23.4114,37.3704,23.4114,2760.6471,55.2129,19.0632,19.0598,23.1773,19.0564,23.1631,19.0530,23.1489,19.0530,9587.7844,383.5114,17.5493,17.5471,15.0258,17.5448,15.0177,17.5425,15.0096,17.5425,9587.7844,383.5114,16.6795,16.6761,8.8342,16.6726,8.8124,16.6692,8.7908,16.6692,2760.6471,55.2129,16.4947,1608.0156,10.9965,0.0000,1485.8558,3093.8714,-337961.3000,-432629.9931,-427195.5159
