Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3108.0000,16.8347,29.0570,0.0000,303138.8000,-303138.8000,7.8594,0.0000,0.0000,0.0000,67364.1778,4.5000,1.0000,67364.1778,0.0000,0.0000,370502.9778,0.0000,-370502.9778,22.4951,15.1978,28623.2000,0.0000,28623.2000,0.7421,7736.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7736.0000,0.0000,0.0000,0.0000,20887.2000,20887.2000,22.1647,34.2055,0.0000,79541.7000,-79541.7000,2.0623,0.0000,0.0000,0.0000,16233.0000,4.9000,1.0000,16233.0000,0.0000,0.0000,95774.7000,0.0000,-95774.7000,23.6279,16.3306,2233.7000,0.0000,2233.7000,0.0579,603.7027,3.7000,1.0000,0.0000,0.0000,0.0000,603.7027,0.0000,0.0000,0.0000,1629.9973,1629.9973,23.5886,35.6295,0.0000,15691.9000,-15691.9000,0.4068,0.0000,0.0000,0.0000,3202.4286,4.9000,1.0000,3202.4286,0.0000,0.0000,18894.3286,0.0000,-18894.3286,23.8773,16.5800,7143.7000,0.0000,7143.7000,0.1852,1930.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1930.7297,0.0000,0.0000,0.0000,5212.9703,5212.9703,23.7614,19.2863,21.5238,-19.5282,-292922.8716,16.9707,1881.6885,18.8169,16.9707,0.0000,177.6903,19.2763,17.7511,18.5137,-12.4793,-99834.7165,16.9707,4253.3797,42.5338,16.9707,0.0000,624.8033,17.7443,16.8449,17.2946,-8.4099,-58869.5937,16.9707,5830.2225,58.3022,16.9707,0.0000,815.7313,22.1760,22.1722,26.6687,22.1685,26.6732,22.1647,26.6776,22.1647,10087.1068,403.4843,23.6030,23.5982,35.0536,23.5934,35.0513,23.5886,35.0491,23.5886,10087.1068,403.4843,23.7977,23.7856,40.4776,23.7735,40.4518,23.7614,40.4260,23.7614,2903.5388,58.0708,19.2863,19.2830,24.0835,19.2796,24.0706,19.2763,24.0577,19.2763,10087.1068,403.4843,17.7511,17.7488,16.1083,17.7466,16.1008,17.7443,16.0933,17.7443,10087.1068,403.4843,16.8449,16.8415,9.9978,16.8381,9.9792,16.8347,9.9606,16.8347,2903.5388,58.0708,16.9707,1740.4691,11.3138,0.0000,1618.2249,3358.6940,-360371.8000,-457441.8388,-451627.1819
3109.0000,17.0657,29.2879,0.0000,317112.2000,-317112.2000,8.2217,0.0000,0.0000,0.0000,70469.3778,4.5000,1.0000,70469.3778,0.0000,0.0000,387581.5778,0.0000,-387581.5778,22.5271,15.2298,33022.4000,0.0000,33022.4000,0.8562,8924.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8924.9730,0.0000,0.0000,0.0000,24097.4270,24097.4270,22.1782,34.2190,0.0000,95858.8000,-95858.8000,2.4853,0.0000,0.0000,0.0000,19563.0204,4.9000,1.0000,19563.0204,0.0000,0.0000,115421.8204,0.0000,-115421.8204,23.8046,16.5073,2142.0000,0.0000,2142.0000,0.0555,578.9189,3.7000,1.0000,0.0000,0.0000,0.0000,578.9189,0.0000,0.0000,0.0000,1563.0811,1563.0811,23.7693,35.8102,0.0000,18625.1000,-18625.1000,0.4829,0.0000,0.0000,0.0000,3801.0408,4.9000,1.0000,3801.0408,0.0000,0.0000,22426.1408,0.0000,-22426.1408,24.0854,16.7881,6360.8000,0.0000,6360.8000,0.1649,1719.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1719.1351,0.0000,0.0000,0.0000,4641.6649,4641.6649,23.9874,19.6305,21.8089,-20.6132,-309198.4511,18.3998,2019.4767,20.1948,18.3998,0.0000,226.4683,19.6202,18.0418,18.8310,-14.0012,-112009.9346,18.3998,5294.6771,52.9468,18.3998,0.0000,796.3193,18.0346,17.0774,17.5560,-9.7039,-67927.3342,18.3998,8127.8661,81.2787,18.3998,0.0000,1039.6592,22.1875,22.1844,26.2429,22.1813,26.2532,22.1782,26.2634,22.1782,11654.2097,466.1684,23.7826,23.7782,35.9393,23.7738,35.9399,23.7693,35.9406,23.7693,11654.2097,466.1684,24.0199,24.0091,41.7719,23.9982,41.7603,23.9874,41.7486,23.9874,3351.7579,67.0352,19.6305,19.6271,26.3226,19.6236,26.3087,19.6202,26.2948,19.6202,11654.2097,466.1684,18.0418,18.0394,18.1311,18.0370,18.1224,18.0346,18.1136,18.0346,11654.2097,466.1684,17.0774,17.0735,11.9849,17.0696,11.9615,17.0657,11.9382,17.0657,3351.7579,67.0352,18.3998,2179.8311,12.2665,0.0000,2062.4468,4242.2779,-390070.9000,-495127.3660,-489135.7199
3110.0000,17.2923,29.5145,0.0000,333601.8000,-333601.8000,8.6492,0.0000,0.0000,0.0000,74133.7333,4.5000,1.0000,74133.7333,0.0000,0.0000,407735.5333,0.0000,-407735.5333,22.7344,15.4371,31422.7000,0.0000,31422.7000,0.8147,8492.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8492.6216,0.0000,0.0000,0.0000,22930.0784,22930.0784,22.4182,34.4590,0.0000,105626.6000,-105626.6000,2.7386,0.0000,0.0000,0.0000,21556.4490,4.9000,1.0000,21556.4490,0.0000,0.0000,127183.0490,0.0000,-127183.0490,24.1157,16.8184,1428.6000,0.0000,1428.6000,0.0370,386.1081,3.7000,1.0000,0.0000,0.0000,0.0000,386.1081,0.0000,0.0000,0.0000,1042.4919,1042.4919,24.0881,36.1289,0.0000,21826.4000,-21826.4000,0.5659,0.0000,0.0000,0.0000,4454.3673,4.9000,1.0000,4454.3673,0.0000,0.0000,26280.7673,0.0000,-26280.7673,24.4388,17.1415,5577.9000,0.0000,5577.9000,0.1446,1507.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1507.5405,0.0000,0.0000,0.0000,4070.3595,4070.3595,24.3497,19.9337,22.1417,-22.0575,-330862.5025,19.4251,2106.9372,21.0694,19.4251,0.0000,266.4739,19.9234,18.3143,19.1189,-15.0698,-120558.7187,19.4251,6652.3632,66.5236,19.4251,0.0000,936.9890,18.3069,17.3045,17.8057,-10.7287,-75101.0554,19.4251,10228.7704,102.2877,19.4251,0.0000,1223.3148,22.4283,22.4249,28.3362,22.4216,28.3417,22.4182,28.3471,22.4182,12840.4742,513.6190,24.1018,24.0972,38.2794,24.0926,38.2771,24.0881,38.2746,24.0881,12840.4742,513.6190,24.3845,24.3729,44.8883,24.3613,44.8643,24.3497,44.8402,24.3497,3690.8318,73.8166,19.9337,19.9302,28.0175,19.9268,28.0045,19.9234,27.9915,19.9234,12840.4742,513.6190,18.3143,18.3118,19.8395,18.3093,19.8308,18.3069,19.8220,18.3069,12840.4742,513.6190,17.3045,17.3004,13.7576,17.2964,13.7344,17.2923,13.7113,17.2923,3690.8318,73.8166,19.4251,2535.2500,12.9501,0.0000,2426.7777,4962.0277,-422625.6000,-533156.4199,-526522.2766
3111.0000,17.5200,29.7423,0.0000,347755.4000,-347755.4000,9.0162,0.0000,0.0000,0.0000,77278.9778,4.5000,1.0000,77278.9778,0.0000,0.0000,425034.3778,0.0000,-425034.3778,22.9274,15.6301,29821.2000,0.0000,29821.2000,0.7732,8059.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8059.7838,0.0000,0.0000,0.0000,21761.4162,21761.4162,22.6403,34.6812,0.0000,114272.0000,-114272.0000,2.9627,0.0000,0.0000,0.0000,23320.8163,4.9000,1.0000,23320.8163,0.0000,0.0000,137592.8163,0.0000,-137592.8163,24.3908,17.0935,1382.5000,0.0000,1382.5000,0.0358,373.6486,3.7000,1.0000,0.0000,0.0000,0.0000,373.6486,0.0000,0.0000,0.0000,1008.8514,1008.8514,24.3645,36.4053,0.0000,24431.6000,-24431.6000,0.6334,0.0000,0.0000,0.0000,4986.0408,4.9000,1.0000,4986.0408,0.0000,0.0000,29417.6408,0.0000,-29417.6408,24.7387,17.4414,6360.8000,0.0000,6360.8000,0.1649,1719.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1719.1351,0.0000,0.0000,0.0000,4641.6649,4641.6649,24.6461,20.2360,22.4411,-23.1098,-346646.6715,20.3794,2187.1773,21.8718,20.3794,0.0000,307.7105,20.2257,18.5839,19.4048,-16.1320,-129055.6079,20.3794,8273.4390,82.7344,20.3794,0.0000,1081.9870,18.5763,17.5328,18.0545,-11.7178,-82024.4779,20.3794,11981.6070,119.8161,20.3794,0.0000,1412.6214,22.6505,22.6471,29.9665,22.6437,29.9712,22.6403,29.9759,22.6403,13990.8004,559.6320,24.3780,24.3735,39.9857,24.3690,39.9833,24.3645,39.9809,24.3645,13990.8004,559.6320,24.6797,24.6685,46.9067,24.6573,46.8869,24.6461,46.8671,24.6461,4019.4725,80.3895,20.2360,20.2326,29.7018,20.2292,29.6889,20.2257,29.6760,20.2257,13990.8004,559.6320,18.5839,18.5813,21.4725,18.5788,21.4635,18.5763,21.4546,18.5763,13990.8004,559.6320,17.5328,17.5285,15.4670,17.5243,15.4434,17.5200,15.4199,17.5200,4019.4725,80.3895,20.3794,2897.7979,13.5863,0.0000,2802.3188,5700.1168,-448894.5000,-564632.9025,-557726.7573
3112.0000,17.7157,29.9379,0.0000,354333.8000,-354333.8000,9.1868,0.0000,0.0000,0.0000,78740.8444,4.5000,1.0000,78740.8444,0.0000,0.0000,433074.6444,0.0000,-433074.6444,23.0814,15.7841,25420.5000,0.0000,25420.5000,0.6591,6870.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6870.4054,0.0000,0.0000,0.0000,18550.0946,18550.0946,22.8413,34.8821,0.0000,121686.9000,-121686.9000,3.1550,0.0000,0.0000,0.0000,24834.0612,4.9000,1.0000,24834.0612,0.0000,0.0000,146520.9612,0.0000,-146520.9612,24.6567,17.3594,1770.8000,0.0000,1770.8000,0.0459,478.5946,3.7000,1.0000,0.0000,0.0000,0.0000,478.5946,0.0000,0.0000,0.0000,1292.2054,1292.2054,24.6271,36.6679,0.0000,27457.1000,-27457.1000,0.7119,0.0000,0.0000,0.0000,5603.4898,4.9000,1.0000,5603.4898,0.0000,0.0000,33060.5898,0.0000,-33060.5898,25.0367,17.7394,7404.6000,0.0000,7404.6000,0.1920,2001.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2001.2432,0.0000,0.0000,0.0000,5403.3568,5403.3568,24.9359,20.4838,22.7099,-23.9555,-359332.2123,20.9258,2224.6760,22.2468,20.9258,0.0000,333.1312,20.4736,18.8094,19.6415,-16.7904,-134323.2269,20.9258,9234.1272,92.3413,20.9258,0.0000,1171.3725,18.8017,17.7284,18.2651,-12.3754,-86628.0129,20.9258,12844.3903,128.4439,20.9258,0.0000,1529.3215,22.8516,22.8482,31.2833,22.8447,31.2870,22.8413,31.2907,22.8413,14669.2908,586.7716,24.6407,24.6362,41.5183,24.6316,41.5149,24.6271,41.5115,24.6271,14669.2908,586.7716,24.9698,24.9585,48.8569,24.9472,48.8345,24.9359,48.8120,24.9359,4213.2443,84.2649,20.4838,20.4804,30.8341,20.4770,30.8218,20.4736,30.8094,20.4736,14669.2908,586.7716,18.8094,18.8068,22.6332,18.8043,22.6245,18.8017,22.6157,18.8017,14669.2908,586.7716,17.7284,17.7242,16.7226,17.7199,16.7004,17.7157,16.6783,17.7157,4213.2443,84.2649,20.9258,3119.6211,13.9506,0.0000,3033.8252,6153.4462,-468881.9000,-587410.5387,-580283.4521
3113.0000,17.8779,30.1001,0.0000,369033.8000,-369033.8000,9.5679,0.0000,0.0000,0.0000,82007.5111,4.5000,1.0000,82007.5111,0.0000,0.0000,451041.3111,0.0000,-451041.3111,23.3973,16.1000,16612.5000,0.0000,16612.5000,0.4307,4489.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4489.8649,0.0000,0.0000,0.0000,12122.6351,12122.6351,23.2373,35.2781,0.0000,117722.7000,-117722.7000,3.0522,0.0000,0.0000,0.0000,24025.0408,4.9000,1.0000,24025.0408,0.0000,0.0000,141747.7408,0.0000,-141747.7408,24.9719,17.6746,1142.3000,0.0000,1142.3000,0.0296,308.7297,3.7000,1.0000,0.0000,0.0000,0.0000,308.7297,0.0000,0.0000,0.0000,833.5703,833.5703,24.9475,36.9883,0.0000,30531.2000,-30531.2000,0.7916,0.0000,0.0000,0.0000,6230.8571,4.9000,1.0000,6230.8571,0.0000,0.0000,36762.0571,0.0000,-36762.0571,25.3973,18.1000,9753.4000,0.0000,9753.4000,0.2529,2636.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2636.0541,0.0000,0.0000,0.0000,7117.3459,7117.3459,25.2747,20.6990,22.9868,-24.9282,-373922.4558,21.1873,2230.7258,22.3073,21.1873,0.0000,345.7733,20.6887,18.9971,19.8429,-17.2799,-138238.8716,21.1873,9695.8584,96.9586,21.1873,0.0000,1215.8254,18.9894,17.8906,18.4400,-12.8268,-89787.5476,21.1873,13224.2905,132.2429,21.1873,0.0000,1587.3584,23.2490,23.2451,34.4972,23.2412,34.4958,23.2373,34.4944,23.2373,14999.0002,599.9600,24.9617,24.9570,43.6049,24.9522,43.5990,24.9475,43.5930,24.9475,14999.0002,599.9600,25.3102,25.2984,51.3891,25.2865,51.3587,25.2747,51.3283,25.2747,4307.3894,86.1478,20.6990,20.6955,31.7130,20.6921,31.7006,20.6887,31.6883,20.6887,14999.0002,599.9600,18.9971,18.9945,23.4581,18.9919,23.4494,18.9894,23.4407,18.9894,14999.0002,599.9600,17.8906,17.8864,17.5920,17.8821,17.5711,17.8779,17.5503,17.8779,4307.3894,86.1478,21.1873,3229.5050,14.1248,0.0000,3148.9571,6378.4621,-489779.5000,-609477.5577,-601948.8750
3114.0000,17.5749,29.7971,0.0000,278128.0000,-278128.0000,7.2110,0.0000,0.0000,0.0000,61806.2222,4.5000,1.0000,61806.2222,0.0000,0.0000,339934.2222,0.0000,-339934.2222,22.8918,15.5945,13690.5000,0.0000,13690.5000,0.3550,3700.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3700.1351,0.0000,0.0000,0.0000,9990.3649,9990.3649,22.7262,34.7670,0.0000,89684.8000,-89684.8000,2.3252,0.0000,0.0000,0.0000,18303.0204,4.9000,1.0000,18303.0204,0.0000,0.0000,107987.8204,0.0000,-107987.8204,24.4152,17.1179,959.1000,0.0000,959.1000,0.0249,259.2162,3.7000,1.0000,0.0000,0.0000,0.0000,259.2162,0.0000,0.0000,0.0000,699.8838,699.8838,24.3918,36.4326,0.0000,32321.5000,-32321.5000,0.8380,0.0000,0.0000,0.0000,6596.2245,4.9000,1.0000,6596.2245,0.0000,0.0000,38917.7245,0.0000,-38917.7245,25.0005,17.7032,11449.6000,0.0000,11449.6000,0.2969,3094.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3094.4865,0.0000,0.0000,0.0000,8355.1135,8355.1135,24.8419,20.1715,22.5067,-19.9070,-298604.5905,16.5763,1774.9075,17.7491,16.5763,0.0000,165.5895,20.1634,18.5882,19.3758,-12.5890,-100712.0063,16.5763,4059.6553,40.5966,16.5763,0.0000,582.2540,18.5824,17.5801,18.0813,-9.1543,-64079.7791,16.5763,5615.4211,56.1542,16.5763,0.0000,760.1796,22.7355,22.7324,28.3544,22.7293,28.3609,22.7262,28.3673,22.7262,9672.6092,386.9044,24.4043,24.4001,36.8897,24.3960,36.8893,24.3918,36.8889,24.3918,9672.6092,386.9044,24.8698,24.8605,44.3855,24.8512,44.3866,24.8419,44.3874,24.8419,2784.9244,55.6985,20.1715,20.1688,25.3269,20.1661,25.3221,20.1634,25.3173,20.1634,9672.6092,386.9044,18.5882,18.5863,18.4519,18.5843,18.4497,18.5824,18.4473,18.5824,9672.6092,386.9044,17.5801,17.5784,12.8320,17.5767,12.8422,17.5749,12.8523,17.5749,2784.9244,55.6985,16.5763,1630.2523,11.0509,0.0000,1508.0231,3138.2755,-374035.1000,-467794.4050,-463396.3760
3115.0000,17.3724,29.5946,0.0000,259364.0000,-259364.0000,6.7245,0.0000,0.0000,0.0000,57636.4444,4.5000,1.0000,57636.4444,0.0000,0.0000,317000.4444,0.0000,-317000.4444,22.8614,15.5641,13688.8000,0.0000,13688.8000,0.3549,3699.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3699.6757,0.0000,0.0000,0.0000,9989.1243,9989.1243,22.6764,34.7173,0.0000,70924.2000,-70924.2000,1.8388,0.0000,0.0000,0.0000,14474.3265,4.9000,1.0000,14474.3265,0.0000,0.0000,85398.5265,0.0000,-85398.5265,24.1551,16.8579,739.0000,0.0000,739.0000,0.0192,199.7297,3.7000,1.0000,0.0000,0.0000,0.0000,199.7297,0.0000,0.0000,0.0000,539.2703,539.2703,24.1319,36.1727,0.0000,29369.1000,-29369.1000,0.7614,0.0000,0.0000,0.0000,5993.6939,4.9000,1.0000,5993.6939,0.0000,0.0000,35362.7939,0.0000,-35362.7939,24.7442,17.4469,10927.7000,0.0000,10927.7000,0.2833,2953.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2953.4324,0.0000,0.0000,0.0000,7974.2676,7974.2676,24.5753,19.8532,22.2142,-18.1805,-272707.1306,14.9733,1619.9030,16.1990,14.9733,0.0000,122.0437,19.8448,18.3290,19.0869,-10.9424,-87539.3319,14.9733,3474.5765,34.7458,14.9733,0.0000,429.1363,18.3232,17.3778,17.8505,-7.7994,-54595.7039,14.9733,4333.8132,43.3381,14.9733,0.0000,560.2721,22.6884,22.6844,28.0787,22.6804,28.0750,22.6764,28.0713,22.6764,8068.1631,322.7265,24.1458,24.1412,34.4518,24.1365,34.4455,24.1319,34.4393,24.1319,8068.1631,322.7265,24.6061,24.5958,40.9936,24.5855,40.9771,24.5753,40.9607,24.5753,2325.5161,46.5103,19.8532,19.8504,22.2181,19.8476,22.2112,19.8448,22.2044,19.8448,8068.1631,322.7265,18.3290,18.3271,15.8952,18.3251,15.8918,18.3232,15.8884,18.3232,8068.1631,322.7265,17.3778,17.3760,10.3375,17.3742,10.3425,17.3724,10.3475,17.3724,2325.5161,46.5103,14.9733,1228.5945,9.9822,0.0000,1111.4521,2340.0466,-334301.8000,-419259.1027,-414842.1664
3116.0000,16.9762,29.1984,0.0000,180252.3000,-180252.3000,4.6734,0.0000,0.0000,0.0000,40056.0667,4.5000,1.0000,40056.0667,0.0000,0.0000,220308.3667,0.0000,-220308.3667,22.4990,15.2017,13688.8000,0.0000,13688.8000,0.3549,3699.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3699.6757,0.0000,0.0000,0.0000,9989.1243,9989.1243,22.2361,34.2770,0.0000,36683.7000,-36683.7000,0.9511,0.0000,0.0000,0.0000,7486.4694,4.9000,1.0000,7486.4694,0.0000,0.0000,44170.1694,0.0000,-44170.1694,23.3434,16.0461,801.3000,0.0000,801.3000,0.0208,216.5676,3.7000,1.0000,0.0000,0.0000,0.0000,216.5676,0.0000,0.0000,0.0000,584.7324,584.7324,23.3166,35.3574,0.0000,24497.1000,-24497.1000,0.6351,0.0000,0.0000,0.0000,4999.4082,4.9000,1.0000,4999.4082,0.0000,0.0000,29496.5082,0.0000,-29496.5082,24.0561,16.7588,10014.3000,0.0000,10014.3000,0.2596,2706.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2706.5676,0.0000,0.0000,0.0000,7307.7324,7307.7324,23.8506,19.0459,21.4483,-12.7775,-191662.3716,10.3424,1149.8620,11.4986,10.3424,0.0000,40.2188,19.0413,17.7810,18.4112,-6.2841,-50273.0267,10.3424,2410.7905,24.1079,10.3424,0.0000,141.4192,17.7773,16.9733,17.3753,-4.5820,-32074.0356,10.3424,2865.9189,28.6592,10.3424,0.0000,184.6342,22.2486,22.2444,23.7567,22.2403,23.7521,22.2361,23.7475,22.2361,4180.0849,167.2034,23.3288,23.3247,26.6418,23.3207,26.6415,23.3166,26.6411,23.3166,4180.0849,167.2034,23.8729,23.8655,32.3171,23.8581,32.3349,23.8506,32.3521,23.8506,1209.8364,24.1967,19.0459,19.0444,14.5327,19.0428,14.5381,19.0413,14.5435,19.0413,4180.0849,167.2034,17.7810,17.7798,10.7145,17.7786,10.7181,17.7773,10.7216,17.7773,4180.0849,167.2034,16.9733,16.9743,5.6777,16.9753,5.7147,16.9762,5.7512,16.9762,1209.8364,24.1967,10.3424,440.0314,6.8949,0.0000,366.2722,806.3037,-216928.7000,-276093.4550,-274009.4339
3117.0000,16.7421,28.9643,0.0000,169006.4000,-169006.4000,4.3818,0.0000,0.0000,0.0000,37556.9778,4.5000,1.0000,37556.9778,0.0000,0.0000,206563.3778,0.0000,-206563.3778,22.5676,15.2703,11595.4000,0.0000,11595.4000,0.3006,3133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3133.8919,0.0000,0.0000,0.0000,8461.5081,8461.5081,22.3107,34.3516,0.0000,25817.7000,-25817.7000,0.6694,0.0000,0.0000,0.0000,5268.9184,4.9000,1.0000,5268.9184,0.0000,0.0000,31086.6184,0.0000,-31086.6184,23.1874,15.8902,497.1000,0.0000,497.1000,0.0129,134.3514,3.7000,1.0000,0.0000,0.0000,0.0000,134.3514,0.0000,0.0000,0.0000,362.7486,362.7486,23.1596,35.2004,0.0000,21284.6000,-21284.6000,0.5518,0.0000,0.0000,0.0000,4343.7959,4.9000,1.0000,4343.7959,0.0000,0.0000,25628.3959,0.0000,-25628.3959,23.8823,16.5850,8187.5000,0.0000,8187.5000,0.2123,2212.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2212.8378,0.0000,0.0000,0.0000,5974.6622,5974.6622,23.6739,18.5593,21.1166,-12.0903,-181355.1967,9.1932,1034.3603,10.3436,9.1932,0.0000,28.2469,18.5546,17.4623,18.0084,-4.8415,-38732.3829,9.1932,2175.8296,21.7583,9.1932,0.0000,99.3230,17.4583,16.7407,17.0995,-3.6352,-25446.1210,9.1932,2574.6443,25.7464,9.1932,0.0000,129.6742,22.3290,22.3229,25.1842,22.3168,25.1608,22.3107,25.1375,22.3107,3393.1684,135.7267,23.1772,23.1713,26.4417,23.1654,26.4220,23.1596,26.4024,23.1596,3393.1684,135.7267,23.7138,23.7004,31.7309,23.6871,31.6701,23.6739,31.6103,23.6739,983.4331,19.6687,18.5593,18.5577,10.9943,18.5562,10.9973,18.5546,11.0003,18.5546,3393.1684,135.7267,17.4623,17.4610,8.4310,17.4596,8.4323,17.4583,8.4336,17.4583,3393.1684,135.7267,16.7407,16.7412,3.6677,16.7416,3.6918,16.7421,3.7160,16.7421,983.4331,19.6687,9.1932,317.5932,6.1288,0.0000,257.2441,574.8372,-195828.7000,-248479.4731,-245533.7006
3118.0000,16.5380,28.7603,0.0000,142782.2000,-142782.2000,3.7019,0.0000,0.0000,0.0000,31729.3778,4.5000,1.0000,31729.3778,0.0000,0.0000,174511.5778,0.0000,-174511.5778,22.5245,15.2272,11334.7000,0.0000,11334.7000,0.2939,3063.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3063.4324,0.0000,0.0000,0.0000,8271.2676,8271.2676,22.2205,34.2614,0.0000,15616.9000,-15616.9000,0.4049,0.0000,0.0000,0.0000,3187.1224,4.9000,1.0000,3187.1224,0.0000,0.0000,18804.0224,0.0000,-18804.0224,22.8656,15.5683,372.7000,0.0000,372.7000,0.0097,100.7297,3.7000,1.0000,0.0000,0.0000,0.0000,100.7297,0.0000,0.0000,0.0000,271.9703,271.9703,22.8381,34.8789,0.0000,17089.2000,-17089.2000,0.4431,0.0000,0.0000,0.0000,3487.5918,4.9000,1.0000,3487.5918,0.0000,0.0000,20576.7918,0.0000,-20576.7918,23.5440,16.2467,7143.7000,0.0000,7143.7000,0.1852,1930.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1930.7297,0.0000,0.0000,0.0000,5212.9703,5212.9703,23.3284,18.0958,20.7121,-10.1689,-152534.1046,7.5579,862.9021,8.6290,7.5579,0.0000,15.6954,18.0927,17.1825,17.6376,-3.3169,-26535.1995,7.5579,1814.2306,18.1423,7.5579,0.0000,55.1890,17.1790,16.5344,16.8567,-2.6842,-18789.4852,7.5579,2136.6001,21.3660,7.5579,0.0000,72.0537,22.2408,22.2340,24.4406,22.2273,24.4137,22.2205,24.3868,22.2205,2400.7253,96.0290,22.8563,22.8502,24.0678,22.8441,24.0487,22.8381,24.0297,22.8381,2400.7253,96.0290,23.3651,23.3529,28.4024,23.3406,28.3632,23.3284,28.3239,23.3284,697.4415,13.9488,18.0958,18.0948,7.7088,18.0938,7.7161,18.0927,7.7234,18.0927,2400.7253,96.0290,17.1825,17.1813,6.5217,17.1802,6.5241,17.1790,6.5264,17.1790,2400.7253,96.0290,16.5344,16.5357,1.9760,16.5369,2.0069,16.5380,2.0375,16.5380,697.4415,13.9488,7.5579,184.8198,5.0386,0.0000,142.9380,327.7578,-156637.2000,-200136.1840,-197858.7894
3119.0000,16.3884,28.6106,0.0000,128063.8000,-128063.8000,3.3203,0.0000,0.0000,0.0000,28458.6222,4.5000,1.0000,28458.6222,0.0000,0.0000,156522.4222,0.0000,-156522.4222,22.4413,15.1440,11304.9000,0.0000,11304.9000,0.2931,3055.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3055.3784,0.0000,0.0000,0.0000,8249.5216,8249.5216,22.1006,34.1414,0.0000,16182.0000,-16182.0000,0.4195,0.0000,0.0000,0.0000,3302.4490,4.9000,1.0000,3302.4490,0.0000,0.0000,19484.4490,0.0000,-19484.4490,22.8541,15.5568,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,22.8194,34.8602,0.0000,12445.0000,-12445.0000,0.3227,0.0000,0.0000,0.0000,2539.7959,4.9000,1.0000,2539.7959,0.0000,0.0000,14984.7959,0.0000,-14984.7959,23.3988,16.1015,4012.0000,0.0000,4012.0000,0.1040,1084.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1084.3243,0.0000,0.0000,0.0000,2927.6757,2927.6757,23.2340,17.6849,20.4595,-9.5663,-143493.9609,6.7044,772.5277,7.7253,6.7044,0.0000,10.9561,17.6836,16.9833,17.3334,-2.2637,-18109.8573,6.7044,1628.2186,16.2822,6.7044,0.0000,38.5244,16.9797,16.3845,16.6821,-2.1988,-15391.9393,6.7044,1908.1950,19.0820,6.7044,0.0000,50.2967,22.1223,22.1150,23.4722,22.1078,23.4432,22.1006,23.4143,22.1006,1943.8074,77.7523,22.8432,22.8352,24.8536,22.8273,24.8170,22.8194,24.7804,22.8194,1943.8074,77.7523,23.2856,23.2683,28.5369,23.2511,28.4383,23.2340,28.3411,23.2340,565.5450,11.3109,17.6849,17.6845,5.0181,17.6840,5.0298,17.6836,5.0414,17.6836,1943.8074,77.7523,16.9833,16.9821,5.4108,16.9809,5.4124,16.9797,5.4139,16.9797,1943.8074,77.7523,16.3845,16.3858,0.9678,16.3871,0.9966,16.3884,1.0252,16.3884,565.5450,11.3109,6.7044,132.7855,4.4696,0.0000,99.7771,232.5626,-140987.7000,-179532.6482,-176995.7576
3120.0000,16.2573,28.4796,0.0000,108898.4000,-108898.4000,2.8234,0.0000,0.0000,0.0000,24199.6444,4.5000,1.0000,24199.6444,0.0000,0.0000,133098.0444,0.0000,-133098.0444,22.3665,15.0692,11326.2000,0.0000,11326.2000,0.2937,3061.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3061.1351,0.0000,0.0000,0.0000,8265.0649,8265.0649,21.9629,34.0037,0.0000,14396.4000,-14396.4000,0.3733,0.0000,0.0000,0.0000,2938.0408,4.9000,1.0000,2938.0408,0.0000,0.0000,17334.4408,0.0000,-17334.4408,22.7585,15.4612,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,22.7191,34.7599,0.0000,8978.5000,-8978.5000,0.2328,0.0000,0.0000,0.0000,1832.3469,4.9000,1.0000,1832.3469,0.0000,0.0000,10810.8469,0.0000,-10810.8469,23.2153,15.9180,1271.9000,0.0000,1271.9000,0.0330,343.7568,3.7000,1.0000,0.0000,0.0000,0.0000,343.7568,0.0000,0.0000,0.0000,928.1432,928.1432,23.1143,17.2648,20.1896,-8.4960,-127439.8652,5.6486,657.3138,6.5731,5.6486,0.0000,6.5521,17.2665,16.8279,17.0472,-1.1944,-9554.8442,5.6486,1386.9867,13.8699,5.6486,0.0000,23.0390,16.8242,16.2516,16.5379,-1.7821,-12474.8768,5.6486,1616.7121,16.1671,5.6486,0.0000,30.0793,21.9872,21.9790,22.4159,21.9709,22.3802,21.9629,22.3446,21.9629,1438.2779,57.5311,22.7460,22.7370,24.4020,22.7281,24.3588,22.7191,24.3157,22.7191,1438.2779,57.5311,23.1727,23.1531,27.8996,23.1336,27.7845,23.1143,27.6706,23.1143,419.3865,8.3877,17.2648,17.2654,2.2480,17.2659,2.2678,17.2665,2.2875,17.2665,1438.2779,57.5311,16.8279,16.8267,4.6447,16.8254,4.6452,16.8242,4.6456,16.8242,1438.2779,57.5311,16.2516,16.2535,0.0947,16.2555,0.1291,16.2573,0.1631,16.2573,419.3865,8.3877,5.6486,82.8150,3.7657,0.0000,59.6704,142.4854,-119302.7000,-151778.2998,-149469.5863
3121.0000,16.1622,28.3844,0.0000,102819.4000,-102819.4000,2.6658,0.0000,0.0000,0.0000,22848.7556,4.5000,1.0000,22848.7556,0.0000,0.0000,125668.1556,0.0000,-125668.1556,22.5200,15.2227,11294.5000,0.0000,11294.5000,0.2928,3052.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3052.5676,0.0000,0.0000,0.0000,8241.9324,8241.9324,22.0716,34.1124,0.0000,9561.9000,-9561.9000,0.2479,0.0000,0.0000,0.0000,1951.4082,4.9000,1.0000,1951.4082,0.0000,0.0000,11513.3082,0.0000,-11513.3082,22.6541,15.3568,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,22.6110,34.6519,0.0000,6965.1000,-6965.1000,0.1806,0.0000,0.0000,0.0000,1421.4490,4.9000,1.0000,1421.4490,0.0000,0.0000,8386.5490,0.0000,-8386.5490,23.0353,15.7380,748.5000,0.0000,748.5000,0.0194,202.2973,3.7000,1.0000,0.0000,0.0000,0.0000,202.2973,0.0000,0.0000,0.0000,546.2027,546.2027,22.9491,16.9952,19.9722,-7.8457,-117684.9509,5.1247,601.1253,6.0113,5.1247,0.0000,4.8929,16.9969,16.6942,16.8456,-0.7478,-5982.6729,5.1247,1268.1904,12.6819,5.1247,0.0000,17.2048,16.6907,16.1565,16.4236,-1.5083,-10558.2284,5.1247,1473.3096,14.7331,5.1247,0.0000,22.4623,22.1030,22.0925,23.9049,22.0820,23.8482,22.0716,23.7918,22.0716,1212.6011,48.5040,22.6399,22.6303,23.8255,22.6206,23.7794,22.6110,23.7334,22.6110,1212.6011,48.5040,23.0077,22.9881,26.5646,22.9686,26.4592,22.9491,26.3544,22.9491,354.0384,7.0808,16.9952,16.9958,1.0229,16.9964,1.0403,16.9969,1.0576,16.9969,1212.6011,48.5040,16.6942,16.6931,4.0064,16.6919,4.0073,16.6907,4.0081,16.6907,1212.6011,48.5040,16.1565,16.1584,-0.3722,16.1603,-0.3410,16.1622,-0.3100,16.1622,354.0384,7.0808,5.1247,63.3616,3.4165,0.0000,44.5600,107.9216,-106919.7000,-136499.8803,-134225.8523
3122.0000,16.0769,28.2992,0.0000,90962.4000,-90962.4000,2.3584,0.0000,0.0000,0.0000,20213.8667,4.5000,1.0000,20213.8667,0.0000,0.0000,111176.2667,0.0000,-111176.2667,22.3807,15.0834,11264.6000,0.0000,11264.6000,0.2921,3044.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3044.4865,0.0000,0.0000,0.0000,8220.1135,8220.1135,21.8858,33.9266,0.0000,9521.8000,-9521.8000,0.2469,0.0000,0.0000,0.0000,1943.2245,4.9000,1.0000,1943.2245,0.0000,0.0000,11465.0245,0.0000,-11465.0245,22.5359,15.2386,373.3000,0.0000,373.3000,0.0097,100.8919,3.7000,1.0000,0.0000,0.0000,0.0000,100.8919,0.0000,0.0000,0.0000,272.4081,272.4081,22.4893,34.5301,0.0000,5096.5000,-5096.5000,0.1321,0.0000,0.0000,0.0000,1040.1020,4.9000,1.0000,1040.1020,0.0000,0.0000,6136.6020,0.0000,-6136.6020,22.8372,15.5399,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,22.7622,16.7469,19.7546,-7.0726,-106089.1459,4.5726,540.6773,5.4068,4.5726,0.0000,3.4758,16.7502,16.5972,16.6737,-0.3374,-2699.0955,4.5726,1139.1248,11.3912,4.5726,0.0000,12.2217,16.5932,16.0698,16.3315,-1.3187,-9231.0822,4.5726,1319.3122,13.1931,4.5726,0.0000,15.9564,21.9146,21.9050,22.0474,21.8954,22.0046,21.8858,21.9620,21.8858,993.2768,39.7311,22.5204,22.5100,23.1015,22.4996,23.0508,22.4893,23.0002,22.4893,993.2768,39.7311,22.8224,22.8022,25.0459,22.7822,24.9398,22.7622,24.8345,22.7622,290.4531,5.8091,16.7469,16.7480,-0.1671,16.7492,-0.1459,16.7502,-0.1248,16.7502,993.2768,39.7311,16.5972,16.5959,3.6649,16.5946,3.6642,16.5932,3.6635,16.5932,993.2768,39.7311,16.0698,16.0722,-0.8212,16.0746,-0.7859,16.0769,-0.7508,16.0769,290.4531,5.8091,4.5726,46.3242,3.0484,0.0000,31.6540,77.9782,-93584.8000,-120024.1283,-118019.3236
3123.0000,15.9971,28.2193,0.0000,80770.0000,-80770.0000,2.0941,0.0000,0.0000,0.0000,17948.8889,4.5000,1.0000,17948.8889,0.0000,0.0000,98718.8889,0.0000,-98718.8889,22.4746,15.1773,11298.9000,0.0000,11298.9000,0.2929,3053.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3053.7568,0.0000,0.0000,0.0000,8245.1432,8245.1432,21.8965,33.9373,0.0000,5181.1000,-5181.1000,0.1343,0.0000,0.0000,0.0000,1057.3673,4.9000,1.0000,1057.3673,0.0000,0.0000,6238.4673,0.0000,-6238.4673,22.3059,15.0086,381.8000,0.0000,381.8000,0.0099,103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,103.1892,0.0000,0.0000,0.0000,278.6108,278.6108,22.2562,34.2970,0.0000,3611.0000,-3611.0000,0.0936,0.0000,0.0000,0.0000,736.9388,4.9000,1.0000,736.9388,0.0000,0.0000,4347.9388,0.0000,-4347.9388,22.5415,15.2442,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,22.4709,16.5384,19.5047,-6.0274,-90411.4082,3.9513,471.5482,4.7155,3.9513,0.0000,2.2428,16.5432,16.5196,16.5314,-0.0449,-359.5135,3.9513,989.8063,9.8981,3.9513,0.0000,7.8861,16.5151,15.9877,16.2514,-1.1481,-8036.6580,3.9513,1143.6233,11.4362,3.9513,0.0000,10.2959,21.9336,21.9212,22.5463,21.9088,22.4777,21.8965,22.4095,21.8965,769.7119,30.7885,22.2876,22.2771,21.2723,22.2666,21.2237,22.2562,21.1754,22.2562,769.7119,30.7885,22.5243,22.5065,22.2593,22.4887,22.1855,22.4709,22.1115,22.4709,225.5401,4.5108,16.5384,16.5400,-1.0573,16.5416,-1.0334,16.5432,-1.0096,16.5432,769.7119,30.7885,16.5196,16.5181,3.4307,16.5166,3.4283,16.5151,3.4259,16.5151,769.7119,30.7885,15.9877,15.9909,-1.2656,15.9940,-1.2234,15.9971,-1.1817,15.9971,225.5401,4.5108,3.9513,31.0329,2.6342,0.0000,20.4247,51.4576,-77523.4000,-100520.2977,-98807.5797
3124.0000,15.9800,28.2022,0.0000,97582.5000,-97582.5000,2.5300,0.0000,0.0000,0.0000,21685.0000,4.5000,1.0000,21685.0000,0.0000,0.0000,119267.5000,0.0000,-119267.5000,22.6279,15.3306,11279.6000,0.0000,11279.6000,0.2924,3048.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3048.5405,0.0000,0.0000,0.0000,8231.0595,8231.0595,22.1315,34.1723,0.0000,6736.1000,-6736.1000,0.1746,0.0000,0.0000,0.0000,1374.7143,4.9000,1.0000,1374.7143,0.0000,0.0000,8110.8143,0.0000,-8110.8143,22.5836,15.2863,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,22.5306,34.5714,0.0000,2881.6000,-2881.6000,0.0747,0.0000,0.0000,0.0000,588.0816,4.9000,1.0000,588.0816,0.0000,0.0000,3469.6816,0.0000,-3469.6816,22.7240,15.4267,747.9000,0.0000,747.9000,0.0194,202.1351,3.7000,1.0000,0.0000,0.0000,0.0000,202.1351,0.0000,0.0000,0.0000,545.7649,545.7649,22.6148,16.4746,19.5447,-7.3438,-110157.5612,4.6514,554.2757,5.5428,4.6514,0.0000,3.6586,16.4762,16.4228,16.4495,-0.1199,-959.0029,4.6514,1168.8993,11.6890,4.6514,0.0000,12.8644,16.4199,15.9767,16.1983,-1.1359,-7951.0737,4.6514,1349.0509,13.4905,4.6514,0.0000,16.7956,22.1691,22.1566,25.0080,22.1440,24.9432,22.1315,24.8785,22.1315,1023.3981,40.9359,22.5683,22.5557,24.6944,22.5431,24.6269,22.5306,24.5597,22.5306,1023.3981,40.9359,22.6935,22.6670,25.3137,22.6407,25.1350,22.6148,24.9598,22.6148,299.1908,5.9838,16.4746,16.4751,-0.6278,16.4757,-0.6160,16.4762,-0.6041,16.4762,1023.3981,40.9359,16.4228,16.4218,2.9386,16.4208,2.9417,16.4199,2.9448,16.4199,1023.3981,40.9359,15.9767,15.9777,-0.9061,15.9788,-0.8917,15.9800,-0.8768,15.9800,299.1908,5.9838,4.6514,48.5491,3.1009,0.0000,33.3185,81.8677,-94797.9000,-121797.6689,-119067.6378
3125.0000,15.9628,28.1850,0.0000,104788.1000,-104788.1000,2.7168,0.0000,0.0000,0.0000,23286.2444,4.5000,1.0000,23286.2444,0.0000,0.0000,128074.3444,0.0000,-128074.3444,22.6660,15.3687,11278.3000,0.0000,11278.3000,0.2924,3048.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3048.1892,0.0000,0.0000,0.0000,8230.1108,8230.1108,22.2013,34.2421,0.0000,4257.8000,-4257.8000,0.1104,0.0000,0.0000,0.0000,868.9388,4.9000,1.0000,868.9388,0.0000,0.0000,5126.7388,0.0000,-5126.7388,22.4696,15.1723,485.8000,0.0000,485.8000,0.0126,131.2973,3.7000,1.0000,0.0000,0.0000,0.0000,131.2973,0.0000,0.0000,0.0000,354.5027,354.5027,22.4217,34.4625,0.0000,2829.5000,-2829.5000,0.0734,0.0000,0.0000,0.0000,577.4490,4.9000,1.0000,577.4490,0.0000,0.0000,3406.9490,0.0000,-3406.9490,22.6000,15.3027,3737.0000,0.0000,3737.0000,0.0969,1010.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1010.0000,0.0000,0.0000,0.0000,2727.0000,2727.0000,22.4093,16.6076,19.5084,-7.3899,-110848.6959,4.9537,591.0953,5.9110,4.9537,0.0000,4.4193,16.6042,16.3061,16.4551,-0.7120,-5695.9017,4.9537,1244.6038,12.4460,4.9537,0.0000,15.5395,16.3045,15.9599,16.1322,-0.9404,-6583.0637,4.9537,1440.4574,14.4046,4.9537,0.0000,20.2881,22.2352,22.2239,25.3792,22.2126,25.3302,22.2013,25.2812,22.2013,1142.6286,45.7051,22.4511,22.4413,23.4813,22.4315,23.4464,22.4217,23.4114,22.4217,1142.6286,45.7051,22.4573,22.4414,22.8001,22.4254,22.7656,22.4093,22.7284,22.4093,333.7614,6.6752,16.6076,16.6065,1.4708,16.6053,1.4662,16.6042,1.4616,16.6042,1142.6286,45.7051,16.3061,16.3055,2.2423,16.3050,2.2490,16.3045,2.2556,16.3045,1142.6286,45.7051,15.9599,15.9609,-0.7618,15.9618,-0.7466,15.9628,-0.7314,15.9628,333.7614,6.6752,4.9537,57.7186,3.3025,0.0000,40.2470,97.9656,-96374.3000,-125296.4187,-123127.6612
3126.0000,15.9967,28.2190,0.0000,184784.6000,-184784.6000,4.7909,0.0000,0.0000,0.0000,41063.2444,4.5000,1.0000,41063.2444,0.0000,0.0000,225847.8444,0.0000,-225847.8444,23.0500,15.7527,11298.4000,0.0000,11298.4000,0.2929,3053.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3053.6216,0.0000,0.0000,0.0000,8244.7784,8244.7784,22.7647,34.8055,0.0000,999.8000,-999.8000,0.0259,0.0000,0.0000,0.0000,204.0408,4.9000,1.0000,204.0408,0.0000,0.0000,1203.8408,0.0000,-1203.8408,22.8023,15.5050,445.9000,0.0000,445.9000,0.0116,120.5135,3.7000,1.0000,0.0000,0.0000,0.0000,120.5135,0.0000,0.0000,0.0000,325.3865,325.3865,22.7686,34.8094,0.0000,3496.0000,-3496.0000,0.0906,0.0000,0.0000,0.0000,713.4694,4.9000,1.0000,713.4694,0.0000,0.0000,4209.4694,0.0000,-4209.4694,22.9001,15.6028,12444.5000,0.0000,12444.5000,0.3226,3363.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3363.3784,0.0000,0.0000,0.0000,9081.1216,9081.1216,22.5718,17.3253,19.9486,-11.1995,-167992.6246,8.3019,974.6537,9.7465,8.3019,0.0000,20.8015,17.3135,16.3358,16.8246,-3.9133,-31306.3569,8.3019,2056.1060,20.5611,8.3019,0.0000,73.1434,16.3332,15.9978,16.1655,-1.5342,-10739.4281,8.3019,2410.9051,24.1091,8.3019,0.0000,95.4947,22.7925,22.7832,30.6707,22.7740,30.6422,22.7647,30.6136,22.7647,2833.4087,113.3363,22.7921,22.7843,27.0903,22.7764,27.0729,22.7686,27.0554,22.7686,2833.4087,113.3363,22.6165,22.6016,25.4402,22.5867,25.4060,22.5718,25.3717,22.5718,822.2004,16.4440,17.3253,17.3214,8.8984,17.3174,8.8684,17.3135,8.8387,17.3135,2833.4087,113.3363,16.3358,16.3349,3.0135,16.3341,3.0159,16.3332,3.0183,16.3332,2833.4087,113.3363,15.9978,15.9974,-0.0351,15.9971,-0.0348,15.9967,-0.0343,15.9967,822.2004,16.4440,8.3019,239.5464,5.5346,0.0000,189.4397,428.9861,-165091.6000,-213609.8682,-210038.4096
3127.0000,16.0975,28.3198,0.0000,242339.9000,-242339.9000,6.2831,0.0000,0.0000,0.0000,53853.3111,4.5000,1.0000,53853.3111,0.0000,0.0000,296193.2111,0.0000,-296193.2111,23.0910,15.7937,19126.3000,0.0000,19126.3000,0.4959,5169.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5169.2703,0.0000,0.0000,0.0000,13957.0297,13957.0297,22.7443,34.7851,0.0000,1513.2000,-1513.2000,0.0392,0.0000,0.0000,0.0000,308.8163,4.9000,1.0000,308.8163,0.0000,0.0000,1822.0163,0.0000,-1822.0163,22.7873,15.4900,870.5000,0.0000,870.5000,0.0226,235.2703,3.7000,1.0000,0.0000,0.0000,0.0000,235.2703,0.0000,0.0000,0.0000,635.2297,635.2297,22.7567,34.7975,0.0000,5278.2000,-5278.2000,0.1368,0.0000,0.0000,0.0000,1077.1837,4.9000,1.0000,1077.1837,0.0000,0.0000,6355.3837,0.0000,-6355.3837,22.9068,15.6095,13224.3000,0.0000,13224.3000,0.3429,3574.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3574.1351,0.0000,0.0000,0.0000,9650.1649,9650.1649,22.6462,17.9720,20.3091,-13.1978,-197967.3798,10.9808,1272.2337,12.7223,10.9808,0.0000,48.1354,17.9601,16.6397,17.2999,-6.9899,-55919.5418,10.9808,2670.1849,26.7018,10.9808,0.0000,169.2560,16.6345,16.1015,16.3680,-3.2244,-22570.7892,10.9808,3163.7371,31.6374,10.9808,0.0000,220.9774,22.7615,22.7557,29.3681,22.7500,29.3722,22.7443,29.3760,22.7443,4648.4518,185.9381,22.7723,22.7671,26.5076,22.7619,26.5131,22.7567,26.5184,22.7567,4648.4518,185.9381,22.6789,22.6681,26.3200,22.6572,26.3277,22.6462,26.3348,22.6462,1344.4695,26.8894,17.9720,17.9680,14.4768,17.9640,14.4523,17.9601,14.4279,17.9601,4648.4518,185.9381,16.6397,16.6380,6.2736,16.6362,6.2669,16.6345,6.2603,16.6345,4648.4518,185.9381,16.1015,16.1002,1.3359,16.0989,1.3275,16.0975,1.3193,16.0975,1344.4695,26.8894,10.9808,519.4681,7.3205,0.0000,438.3689,957.8369,-215910.2000,-280128.1868,-276457.7108
3128.0000,16.3497,28.5719,0.0000,267603.3000,-267603.3000,6.9381,0.0000,0.0000,0.0000,59467.4000,4.5000,1.0000,59467.4000,0.0000,0.0000,327070.7000,0.0000,-327070.7000,22.3894,15.0921,23344.6000,0.0000,23344.6000,0.6053,6309.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6309.3514,0.0000,0.0000,0.0000,17035.2486,17035.2486,22.0674,34.1082,0.0000,47323.7000,-47323.7000,1.2270,0.0000,0.0000,0.0000,9657.8980,4.9000,1.0000,9657.8980,0.0000,0.0000,56981.5980,0.0000,-56981.5980,23.1196,15.8223,1443.5000,0.0000,1443.5000,0.0374,390.1351,3.7000,1.0000,0.0000,0.0000,0.0000,390.1351,0.0000,0.0000,0.0000,1053.3649,1053.3649,23.0852,35.1260,0.0000,8601.8000,-8601.8000,0.2230,0.0000,0.0000,0.0000,1755.4694,4.9000,1.0000,1755.4694,0.0000,0.0000,10357.2694,0.0000,-10357.2694,23.2764,15.9791,12704.5000,0.0000,12704.5000,0.3294,3433.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3433.6486,0.0000,0.0000,0.0000,9270.8514,9270.8514,23.0684,18.5718,20.8201,-16.2335,-243501.9785,14.0402,1596.7350,15.9674,14.0402,0.0000,100.6210,18.5605,17.0944,17.8275,-9.9246,-79397.1533,14.0402,3363.9361,33.6394,14.0402,0.0000,353.8088,17.0877,16.3584,16.7230,-5.6421,-39494.8081,14.0402,4053.7904,40.5379,14.0402,0.0000,461.9259,22.0748,22.0724,22.1259,22.0699,22.1557,22.0674,22.1853,22.0674,7194.5835,287.7833,23.1002,23.0952,29.6252,23.0902,29.6267,23.0852,29.6282,23.0852,7194.5835,287.7833,23.1052,23.0929,31.4657,23.0806,31.4450,23.0684,31.4244,23.0684,2075.1748,41.5035,18.5718,18.5681,19.1079,18.5643,19.0883,18.5605,19.0688,18.5605,7194.5835,287.7833,17.0944,17.0922,10.4863,17.0899,10.4763,17.0877,10.4662,17.0877,7194.5835,287.7833,16.3584,16.3555,4.3346,16.3526,4.3107,16.3497,4.2870,16.3497,2075.1748,41.5035,14.0402,1027.4444,9.3602,0.0000,916.3557,1943.8001,-286036.2000,-367050.1025,-362393.9399
3129.0000,16.6144,28.8366,0.0000,283068.8000,-283068.8000,7.3391,0.0000,0.0000,0.0000,62904.1778,4.5000,1.0000,62904.1778,0.0000,0.0000,345972.9778,0.0000,-345972.9778,22.3255,15.0282,26530.6000,0.0000,26530.6000,0.6879,7170.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7170.4324,0.0000,0.0000,0.0000,19360.1676,19360.1676,21.9970,34.0378,0.0000,69410.6000,-69410.6000,1.7996,0.0000,0.0000,0.0000,14165.4286,4.9000,1.0000,14165.4286,0.0000,0.0000,83576.0286,0.0000,-83576.0286,23.3766,16.0793,1552.1000,0.0000,1552.1000,0.0402,419.4865,3.7000,1.0000,0.0000,0.0000,0.0000,419.4865,0.0000,0.0000,0.0000,1132.6135,1132.6135,23.3439,35.3847,0.0000,12156.8000,-12156.8000,0.3152,0.0000,0.0000,0.0000,2480.9796,4.9000,1.0000,2480.9796,0.0000,0.0000,14637.7796,0.0000,-14637.7796,23.5855,16.2882,11144.9000,0.0000,11144.9000,0.2890,3012.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3012.1351,0.0000,0.0000,0.0000,8132.7649,8132.7649,23.4168,19.0049,21.2108,-17.8181,-267271.6669,15.7064,1761.1888,17.6119,15.7064,0.0000,140.8623,18.9943,17.4714,18.2328,-11.5321,-92256.6598,15.7064,3780.1136,37.8011,15.7064,0.0000,495.3071,17.4645,16.6246,17.0445,-7.2686,-50880.1988,15.7064,4755.6246,47.5562,15.7064,0.0000,646.6634,22.0059,22.0029,22.2177,21.9999,22.2343,21.9970,22.2509,21.9970,8785.7716,351.4309,23.3579,23.3532,31.5871,23.3485,31.5890,23.3439,31.5909,23.3439,8785.7716,351.4309,23.4513,23.4398,34.8457,23.4283,34.8318,23.4168,34.8176,23.4168,2531.0485,50.6210,19.0049,19.0013,21.8315,18.9978,21.8155,18.9943,21.7996,18.9943,8785.7716,351.4309,17.4714,17.4691,13.4195,17.4668,13.4101,17.4645,13.4007,17.4645,8785.7716,351.4309,16.6246,16.6212,7.0228,16.6178,6.9980,16.6144,6.9732,16.6144,2531.0485,50.6210,15.7064,1403.2294,10.4709,0.0000,1282.8327,2686.0622,-325408.6000,-415561.2400,-410408.5255
3130.0000,16.8761,29.0983,0.0000,293420.8000,-293420.8000,7.6075,0.0000,0.0000,0.0000,65204.6222,4.5000,1.0000,65204.6222,0.0000,0.0000,358625.4222,0.0000,-358625.4222,22.3090,15.0117,31318.5000,0.0000,31318.5000,0.8120,8464.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8464.4595,0.0000,0.0000,0.0000,22854.0405,22854.0405,21.9545,33.9953,0.0000,86817.7000,-86817.7000,2.2509,0.0000,0.0000,0.0000,17717.8980,4.9000,1.0000,17717.8980,0.0000,0.0000,104535.5980,0.0000,-104535.5980,23.5382,16.2409,1588.8000,0.0000,1588.8000,0.0412,429.4054,3.7000,1.0000,0.0000,0.0000,0.0000,429.4054,0.0000,0.0000,0.0000,1159.3946,1159.3946,23.5077,35.5486,0.0000,16812.3000,-16812.3000,0.4359,0.0000,0.0000,0.0000,3431.0816,4.9000,1.0000,3431.0816,0.0000,0.0000,20243.3816,0.0000,-20243.3816,23.8144,16.5171,10105.2000,0.0000,10105.2000,0.2620,2731.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2731.1351,0.0000,0.0000,0.0000,7374.0649,7374.0649,23.6710,19.3763,21.5236,-18.8993,-283489.7822,17.1142,1897.6154,18.9762,17.1142,0.0000,182.2365,19.3660,17.8071,18.5865,-12.8627,-102901.3158,17.1142,4326.4959,43.2650,17.1142,0.0000,640.7892,17.8000,16.8872,17.3436,-8.6078,-60254.4527,17.1142,6013.3664,60.1337,17.1142,0.0000,836.6021,21.9628,21.9600,22.1959,21.9573,22.2112,21.9545,22.2264,21.9545,10239.8935,409.5957,23.5206,23.5163,32.4959,23.5120,32.4991,23.5077,32.5023,23.5077,10239.8935,409.5957,23.7027,23.6921,36.8267,23.6816,36.8199,23.6710,36.8130,23.6710,2947.2542,58.9451,19.3763,19.3728,24.0015,19.3694,23.9870,19.3660,23.9726,19.3660,10239.8935,409.5957,17.8071,17.8047,15.7768,17.8023,15.7675,17.8000,15.7583,17.8000,10239.8935,409.5957,16.8872,16.8835,9.4161,16.8798,9.3912,16.8761,9.3665,16.8761,2947.2542,58.9451,17.1142,1781.7413,11.4095,0.0000,1659.6278,3441.3691,-354038.3000,-452016.9018,-446645.5506
3131.0000,17.1490,29.3712,0.0000,313787.9000,-313787.9000,8.1355,0.0000,0.0000,0.0000,69730.6444,4.5000,1.0000,69730.6444,0.0000,0.0000,383518.5444,0.0000,-383518.5444,22.4975,15.2002,32914.4000,0.0000,32914.4000,0.8534,8895.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8895.7838,0.0000,0.0000,0.0000,24018.6162,24018.6162,22.1534,34.1942,0.0000,100321.4000,-100321.4000,2.6010,0.0000,0.0000,0.0000,20473.7551,4.9000,1.0000,20473.7551,0.0000,0.0000,120795.1551,0.0000,-120795.1551,23.8380,16.5407,1876.0000,0.0000,1876.0000,0.0486,507.0270,3.7000,1.0000,0.0000,0.0000,0.0000,507.0270,0.0000,0.0000,0.0000,1368.9730,1368.9730,23.8058,35.8466,0.0000,20985.1000,-20985.1000,0.5441,0.0000,0.0000,0.0000,4282.6735,4.9000,1.0000,4282.6735,0.0000,0.0000,25267.7735,0.0000,-25267.7735,24.1582,16.8609,8155.8000,0.0000,8155.8000,0.2115,2204.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2204.2703,0.0000,0.0000,0.0000,5951.5297,5951.5297,24.0420,19.7408,21.8914,-20.5614,-308420.4366,18.5911,2034.4921,20.3449,18.5911,0.0000,233.6062,19.7305,18.1402,18.9354,-14.2547,-114037.8837,18.5911,5522.8330,55.2283,18.5911,0.0000,821.4177,18.1329,17.1610,17.6469,-9.9553,-69687.1841,18.5911,8546.7495,85.4675,18.5911,0.0000,1072.4273,22.1625,22.1595,24.4381,22.1564,24.4477,22.1534,24.4573,22.1534,11871.6536,474.8661,23.8189,23.8145,34.8025,23.8102,34.8029,23.8058,34.8032,23.8058,11871.6536,474.8661,24.0752,24.0641,40.2577,24.0530,40.2403,24.0420,40.2230,24.0420,3413.9240,68.2785,19.7408,19.7374,26.1621,19.7339,26.1484,19.7305,26.1347,19.7305,11871.6536,474.8661,18.1402,18.1377,18.0355,18.1353,18.0261,18.1329,18.0167,18.1329,11871.6536,474.8661,17.1610,17.1570,11.7881,17.1530,11.7624,17.1490,11.7368,17.1490,3413.9240,68.2785,18.5911,2243.5413,12.3941,0.0000,2127.4512,4370.9925,-392148.2000,-498242.3541,-492145.5043
3132.0000,17.3375,29.5597,0.0000,326898.2000,-326898.2000,8.4754,0.0000,0.0000,0.0000,72644.0444,4.5000,1.0000,72644.0444,0.0000,0.0000,399542.2444,0.0000,-399542.2444,22.8046,15.5073,28525.5000,0.0000,28525.5000,0.7396,7709.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7709.5946,0.0000,0.0000,0.0000,20815.9054,20815.9054,22.5092,34.5500,0.0000,98594.7000,-98594.7000,2.5563,0.0000,0.0000,0.0000,20121.3673,4.9000,1.0000,20121.3673,0.0000,0.0000,118716.0673,0.0000,-118716.0673,24.1336,16.8363,2230.5000,0.0000,2230.5000,0.0578,602.8378,3.7000,1.0000,0.0000,0.0000,0.0000,602.8378,0.0000,0.0000,0.0000,1627.6622,1627.6622,24.0979,36.1387,0.0000,23837.7000,-23837.7000,0.6180,0.0000,0.0000,0.0000,4864.8367,4.9000,1.0000,4864.8367,0.0000,0.0000,28702.5367,0.0000,-28702.5367,24.4906,17.1933,7116.1000,0.0000,7116.1000,0.1845,1923.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1923.2703,0.0000,0.0000,0.0000,5192.8297,5192.8297,24.3854,19.9758,22.1806,-21.4840,-322259.3855,18.9475,2052.2998,20.5230,18.9475,0.0000,247.2971,19.9658,18.3581,19.1619,-14.6869,-117494.9167,18.9475,6030.6528,60.3065,18.9475,0.0000,869.5585,18.3509,17.3489,17.8499,-10.4606,-73224.5138,18.9475,9361.3120,93.6131,18.9475,0.0000,1135.2789,22.5198,22.5162,27.7996,22.5127,27.8030,22.5092,27.8064,22.5092,12281.4325,491.2573,24.1114,24.1069,36.8372,24.1024,36.8349,24.0979,36.8325,24.0979,12281.4325,491.2573,24.4196,24.4082,43.0525,24.3968,43.0298,24.3854,43.0071,24.3854,3531.0610,70.6212,19.9758,19.9725,27.0449,19.9691,27.0325,19.9658,27.0201,19.9658,12281.4325,491.2573,18.3581,18.3557,19.0813,18.3533,19.0728,18.3509,19.0644,18.3509,12281.4325,491.2573,17.3489,17.3451,12.9864,17.3413,12.9655,17.3375,12.9447,17.3375,3531.0610,70.6212,18.9475,2365.3721,12.6316,0.0000,2252.1345,4617.5066,-411458.5000,-519324.4512,-512978.8160
3133.0000,17.5847,29.8069,0.0000,340643.5000,-340643.5000,8.8318,0.0000,0.0000,0.0000,75698.5556,4.5000,1.0000,75698.5556,0.0000,0.0000,416342.0556,0.0000,-416342.0556,22.9086,15.6113,32911.5000,0.0000,32911.5000,0.8533,8895.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8895.0000,0.0000,0.0000,0.0000,24016.5000,24016.5000,22.5923,34.6331,0.0000,112570.4000,-112570.4000,2.9186,0.0000,0.0000,0.0000,22973.5510,4.9000,1.0000,22973.5510,0.0000,0.0000,135543.9510,0.0000,-135543.9510,24.3255,17.0282,2129.6000,0.0000,2129.6000,0.0552,575.5676,3.7000,1.0000,0.0000,0.0000,0.0000,575.5676,0.0000,0.0000,0.0000,1554.0324,1554.0324,24.2930,36.3338,0.0000,26761.6000,-26761.6000,0.6938,0.0000,0.0000,0.0000,5461.5510,4.9000,1.0000,5461.5510,0.0000,0.0000,32223.1510,0.0000,-32223.1510,24.7050,17.4078,6336.3000,0.0000,6336.3000,0.1643,1712.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1712.5135,0.0000,0.0000,0.0000,4623.7865,4623.7865,24.6147,20.3062,22.4605,-22.4622,-336932.6933,20.2756,2174.5420,21.7454,20.2756,0.0000,303.0298,20.2960,18.6527,19.4744,-16.0641,-128512.9753,20.2756,8151.4731,81.5147,20.2756,0.0000,1065.5286,18.6451,17.5974,18.1213,-11.7049,-81934.4216,20.2756,11839.2422,118.3924,20.2756,0.0000,1391.1337,22.6015,22.5984,27.9815,22.5953,27.9892,22.5923,27.9968,22.5923,13863.4682,554.5387,24.3056,24.3014,37.7953,24.2972,37.7951,24.2930,37.7948,24.2930,13863.4682,554.5387,24.6459,24.6355,44.3095,24.6251,44.2978,24.6147,44.2859,24.6147,3983.1019,79.6620,20.3062,20.3028,29.0550,20.2994,29.0420,20.2960,29.0289,20.2960,13863.4682,554.5387,18.6527,18.6502,21.0015,18.6477,20.9921,18.6451,20.9827,18.6451,13863.4682,554.5387,17.5974,17.5932,14.9850,17.5889,14.9602,17.5847,14.9356,17.5847,3983.1019,79.6620,20.2756,2856.8212,13.5170,0.0000,2759.6921,5616.5134,-438598.1000,-553914.8387,-547380.0902
3134.0000,17.8111,30.0333,0.0000,355741.9000,-355741.9000,9.2233,0.0000,0.0000,0.0000,79053.7556,4.5000,1.0000,79053.7556,0.0000,0.0000,434795.6556,0.0000,-434795.6556,23.1453,15.8480,31320.4000,0.0000,31320.4000,0.8120,8464.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8464.9730,0.0000,0.0000,0.0000,22855.4270,22855.4270,22.8549,34.8958,0.0000,120037.3000,-120037.3000,3.1122,0.0000,0.0000,0.0000,24497.4082,4.9000,1.0000,24497.4082,0.0000,0.0000,144534.7082,0.0000,-144534.7082,24.6281,17.3308,1424.7000,0.0000,1424.7000,0.0369,385.0541,3.7000,1.0000,0.0000,0.0000,0.0000,385.0541,0.0000,0.0000,0.0000,1039.6459,1039.6459,24.6023,36.6431,0.0000,29322.2000,-29322.2000,0.7602,0.0000,0.0000,0.0000,5984.1224,4.9000,1.0000,5984.1224,0.0000,0.0000,35306.3224,0.0000,-35306.3224,25.0354,17.7381,5556.5000,0.0000,5556.5000,0.1441,1501.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1501.7568,0.0000,0.0000,0.0000,4054.7432,4054.7432,24.9527,20.5889,22.7708,-23.7129,-355694.0296,21.1331,2241.9144,22.4191,21.1331,0.0000,343.1279,20.5788,18.9134,19.7461,-16.9680,-135744.1687,21.1331,9581.0497,95.8105,21.1331,0.0000,1206.5236,18.9058,17.8240,18.3649,-12.5966,-88176.0941,21.1331,13144.3541,131.4435,21.1331,0.0000,1575.2141,22.8649,22.8616,30.1479,22.8583,30.1516,22.8549,30.1552,22.8549,14930.4113,597.2165,24.6154,24.6110,39.9747,24.6067,39.9718,24.6023,39.9688,24.6023,14930.4113,597.2165,24.9857,24.9747,47.0651,24.9637,47.0433,24.9527,47.0214,24.9527,4287.8055,85.7561,20.5889,20.5855,30.5117,20.5821,30.4993,20.5788,30.4870,20.5788,14930.4113,597.2165,18.9134,18.9109,22.4947,18.9083,22.4855,18.9058,22.4764,18.9058,14930.4113,597.2165,17.8240,17.8197,16.6039,17.8154,16.5802,17.8111,16.5567,17.8111,4287.8055,85.7561,21.1331,3206.5345,14.0887,0.0000,3124.8657,6331.4002,-466799.8000,-586686.8700,-579614.2924
