Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3135.0000,18.0409,30.2632,0.0000,369255.3000,-369255.3000,9.5736,0.0000,0.0000,0.0000,82056.7333,4.5000,1.0000,82056.7333,0.0000,0.0000,451312.0333,0.0000,-451312.0333,23.3502,16.0529,29722.5000,0.0000,29722.5000,0.7706,8033.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8033.1081,0.0000,0.0000,0.0000,21689.3919,21689.3919,23.0851,35.1260,0.0000,128357.5000,-128357.5000,3.3279,0.0000,0.0000,0.0000,26195.4082,4.9000,1.0000,26195.4082,0.0000,0.0000,154552.9082,0.0000,-154552.9082,24.9033,17.6060,1382.2000,0.0000,1382.2000,0.0358,373.5676,3.7000,1.0000,0.0000,0.0000,0.0000,373.5676,0.0000,0.0000,0.0000,1008.6324,1008.6324,24.8785,36.9193,0.0000,31638.9000,-31638.9000,0.8203,0.0000,0.0000,0.0000,6456.9184,4.9000,1.0000,6456.9184,0.0000,0.0000,38095.8184,0.0000,-38095.8184,25.3267,18.0294,6336.3000,0.0000,6336.3000,0.1643,1712.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1712.5135,0.0000,0.0000,0.0000,4623.7865,4623.7865,25.2401,20.8781,23.0591,-24.7191,-370787.0756,22.0388,2329.4584,23.2946,22.0388,0.0000,389.1642,20.8679,19.1770,20.0225,-17.9662,-143729.5049,22.0388,10853.1528,108.5315,22.0388,0.0000,1368.3985,19.1693,18.0544,18.6118,-13.5391,-94773.8239,22.0388,14317.7815,143.1778,22.0388,0.0000,1786.5548,23.0951,23.0918,31.7456,23.0885,31.7489,23.0851,31.7521,23.0851,16095.7390,643.8296,24.8915,24.8871,41.6539,24.8828,41.6510,24.8785,41.6480,24.8785,16095.7390,643.8296,25.2723,25.2615,48.9879,25.2508,48.9689,25.2401,48.9499,25.2401,4620.4739,92.4095,20.8781,20.8747,32.0681,20.8713,32.0558,20.8679,32.0434,20.8679,16095.7390,643.8296,19.1770,19.1745,24.0162,19.1719,24.0068,19.1693,23.9975,19.1693,16095.7390,643.8296,18.0544,18.0499,18.2395,18.0454,18.2154,18.0409,18.1914,18.0409,4620.4739,92.4095,22.0388,3604.6499,14.6926,0.0000,3544.1175,7148.7674,-491810.7000,-616638.9491,-609290.4044
3136.0000,18.2136,30.4358,0.0000,372699.4000,-372699.4000,9.6629,0.0000,0.0000,0.0000,82822.0889,4.5000,1.0000,82822.0889,0.0000,0.0000,455521.4889,0.0000,-455521.4889,23.5073,16.2100,25333.2000,0.0000,25333.2000,0.6568,6846.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6846.8108,0.0000,0.0000,0.0000,18486.3892,18486.3892,23.2824,35.3232,0.0000,132687.0000,-132687.0000,3.4402,0.0000,0.0000,0.0000,27078.9796,4.9000,1.0000,27078.9796,0.0000,0.0000,159765.9796,0.0000,-159765.9796,25.1391,17.8418,1764.5000,0.0000,1764.5000,0.0457,476.8919,3.7000,1.0000,0.0000,0.0000,0.0000,476.8919,0.0000,0.0000,0.0000,1287.6081,1287.6081,25.1111,37.1519,0.0000,33798.3000,-33798.3000,0.8763,0.0000,0.0000,0.0000,6897.6122,4.9000,1.0000,6897.6122,0.0000,0.0000,40695.9122,0.0000,-40695.9122,25.5840,18.2867,7376.0000,0.0000,7376.0000,0.1912,1993.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1993.5135,0.0000,0.0000,0.0000,5382.4865,5382.4865,25.4893,21.0842,23.2867,-25.2702,-379052.9125,22.3097,2343.5588,23.4356,22.3097,0.0000,403.6919,21.0741,19.3690,20.2216,-18.3400,-146719.9192,22.3097,11200.5966,112.0060,22.3097,0.0000,1419.4817,19.3613,18.2267,18.7940,-13.9479,-97635.4479,22.3097,14636.6371,146.3664,22.3097,0.0000,1853.2481,23.2925,23.2891,32.9480,23.2858,32.9502,23.2824,32.9524,23.2824,16451.8998,658.0760,25.1241,25.1198,42.8686,25.1154,42.8648,25.1111,42.8610,25.1111,16451.8998,658.0760,25.5215,25.5107,50.4573,25.5000,50.4370,25.4893,50.4167,25.4893,4722.1219,94.4424,21.0842,21.0808,32.7999,21.0775,32.7882,21.0741,32.7765,21.0741,16451.8998,658.0760,19.3690,19.3665,24.8091,19.3639,24.8002,19.3613,24.7913,19.3613,16451.8998,658.0760,18.2267,18.2223,19.1357,18.2179,19.1143,18.2136,19.0929,18.2136,4722.1219,94.4424,22.3097,3729.6069,14.8732,0.0000,3676.4218,7406.0287,-504711.0000,-630826.8969,-623408.2796
3137.0000,18.3423,30.5645,0.0000,385368.7000,-385368.7000,9.9914,0.0000,0.0000,0.0000,85637.4889,4.5000,1.0000,85637.4889,0.0000,0.0000,471006.1889,0.0000,-471006.1889,23.8195,16.5222,16565.3000,0.0000,16565.3000,0.4295,4477.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4477.1081,0.0000,0.0000,0.0000,12088.1919,12088.1919,23.6674,35.7083,0.0000,124928.3000,-124928.3000,3.2390,0.0000,0.0000,0.0000,25495.5714,4.9000,1.0000,25495.5714,0.0000,0.0000,150423.8714,0.0000,-150423.8714,25.4167,18.1194,1135.2000,0.0000,1135.2000,0.0294,306.8108,3.7000,1.0000,0.0000,0.0000,0.0000,306.8108,0.0000,0.0000,0.0000,828.3892,828.3892,25.3933,37.4342,0.0000,35583.9000,-35583.9000,0.9226,0.0000,0.0000,0.0000,7262.0204,4.9000,1.0000,7262.0204,0.0000,0.0000,42845.9204,0.0000,-42845.9204,25.8916,18.5943,9715.3000,0.0000,9715.3000,0.2519,2625.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2625.7568,0.0000,0.0000,0.0000,7089.5432,7089.5432,25.7753,21.2498,23.5126,-25.9446,-389168.3611,22.2957,2325.5352,23.2554,22.2957,0.0000,402.9288,21.2397,19.5141,20.3769,-18.5489,-148391.5442,22.2957,11201.2352,112.0124,22.2957,0.0000,1416.7984,19.5064,18.3552,18.9308,-14.1430,-99000.9473,22.2957,14608.0389,146.0804,22.2957,0.0000,1849.7448,23.6789,23.6751,36.0090,23.6713,36.0063,23.6674,36.0035,23.6674,16433.3197,657.3328,25.4070,25.4025,44.6103,25.3979,44.6040,25.3933,44.5977,25.3933,16433.3197,657.3328,25.8091,25.7979,52.4375,25.7866,52.4098,25.7753,52.3821,25.7753,4716.8194,94.3364,21.2498,21.2465,33.2551,21.2431,33.2434,21.2397,33.2317,21.2397,16433.3197,657.3328,19.5141,19.5116,25.2317,19.5090,25.2229,19.5064,25.2142,19.5064,16433.3197,657.3328,18.3552,18.3509,19.5852,18.3466,19.5655,18.3423,19.5459,18.3423,4716.8194,94.3364,22.2957,3723.0508,14.8638,0.0000,3669.4720,7392.5228,-518465.1000,-644269.8564,-636560.8526
3138.0000,17.9757,30.1979,0.0000,290355.2000,-290355.2000,7.5280,0.0000,0.0000,0.0000,64523.3778,4.5000,1.0000,64523.3778,0.0000,0.0000,354878.5778,0.0000,-354878.5778,23.2866,15.9893,13646.9000,0.0000,13646.9000,0.3538,3688.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3688.3514,0.0000,0.0000,0.0000,9958.5486,9958.5486,23.1283,35.1691,0.0000,93310.6000,-93310.6000,2.4193,0.0000,0.0000,0.0000,19042.9796,4.9000,1.0000,19042.9796,0.0000,0.0000,112353.5796,0.0000,-112353.5796,24.8097,17.5124,950.8000,0.0000,950.8000,0.0247,256.9730,3.7000,1.0000,0.0000,0.0000,0.0000,256.9730,0.0000,0.0000,0.0000,693.8270,693.8270,24.7874,36.8282,0.0000,35799.6000,-35799.6000,0.9282,0.0000,0.0000,0.0000,7306.0408,4.9000,1.0000,7306.0408,0.0000,0.0000,43105.6408,0.0000,-43105.6408,25.4325,18.1352,11404.8000,0.0000,11404.8000,0.2957,3082.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3082.3784,0.0000,0.0000,0.0000,8322.4216,8322.4216,25.2818,20.6600,22.9709,-20.5887,-308831.0449,17.3244,1825.0328,18.2503,17.3244,0.0000,189.0337,20.6521,19.0388,19.8454,-13.4751,-107800.7368,17.3244,4574.0086,45.7401,17.3244,0.0000,664.6897,19.0330,17.9807,18.5068,-10.0453,-70317.1836,17.3244,6848.7019,68.4870,17.3244,0.0000,867.8062,23.1376,23.1345,29.5740,23.1314,29.5789,23.1283,29.5837,23.1283,10465.5094,418.6204,24.7994,24.7954,37.4694,24.7914,37.4687,24.7874,37.4679,24.7874,10465.5094,418.6204,25.3079,25.2992,44.8476,25.2905,44.8514,25.2818,44.8549,25.2818,3011.8011,60.2360,20.6600,20.6573,26.3583,20.6547,26.3540,20.6521,26.3497,20.6521,10465.5094,418.6204,19.0388,19.0368,19.6308,19.0349,19.6286,19.0330,19.6264,19.0330,10465.5094,418.6204,17.9807,17.9790,14.0956,17.9773,14.1082,17.9757,14.1207,17.9757,3011.8011,60.2360,17.3244,1843.3151,11.5496,0.0000,1721.5296,3564.8447,-393462.9000,-491363.0009,-486948.9653
3139.0000,17.7232,29.9455,0.0000,268870.2000,-268870.2000,6.9710,0.0000,0.0000,0.0000,59748.9333,4.5000,1.0000,59748.9333,0.0000,0.0000,328619.1333,0.0000,-328619.1333,23.2263,15.9290,13643.5000,0.0000,13643.5000,0.3537,3687.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3687.4324,0.0000,0.0000,0.0000,9956.0676,9956.0676,23.0477,35.0885,0.0000,72273.9000,-72273.9000,1.8738,0.0000,0.0000,0.0000,14749.7755,4.9000,1.0000,14749.7755,0.0000,0.0000,87023.6755,0.0000,-87023.6755,24.5050,17.2077,740.0000,0.0000,740.0000,0.0192,200.0000,3.7000,1.0000,0.0000,0.0000,0.0000,200.0000,0.0000,0.0000,0.0000,540.0000,540.0000,24.4826,36.5234,0.0000,31691.9000,-31691.9000,0.8217,0.0000,0.0000,0.0000,6467.7347,4.9000,1.0000,6467.7347,0.0000,0.0000,38159.6347,0.0000,-38159.6347,25.1216,17.8243,10885.0000,0.0000,10885.0000,0.2822,2941.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2941.8919,0.0000,0.0000,0.0000,7943.1081,7943.1081,24.9597,20.2840,22.6218,-18.6139,-279208.3490,15.4824,1651.0700,16.5107,15.4824,0.0000,134.9215,20.2759,18.7250,19.5005,-11.5762,-92609.7590,15.4824,3601.0423,36.0104,15.4824,0.0000,474.4178,18.7192,17.7283,18.2238,-8.4531,-59171.5341,15.4824,4642.9942,46.4299,15.4824,0.0000,619.3908,23.0596,23.0556,29.0191,23.0517,29.0143,23.0477,29.0094,23.0477,8563.6333,342.5453,24.4960,24.4915,34.7019,24.4871,34.6955,24.4826,34.6891,24.4826,8563.6333,342.5453,24.9886,24.9789,40.9860,24.9693,40.9730,24.9597,40.9600,24.9597,2467.4354,49.3487,20.2840,20.2813,22.8313,20.2786,22.8251,20.2759,22.8189,20.2759,8563.6333,342.5453,18.7250,18.7231,16.6622,18.7212,16.6590,18.7192,16.6558,18.7192,8563.6333,342.5453,17.7283,17.7266,11.1344,17.7249,11.1418,17.7232,11.1492,17.7232,2467.4354,49.3487,15.4824,1348.2873,10.3216,0.0000,1228.7302,2577.0175,-347567.5000,-435363.2679,-430989.6421
3140.0000,17.2916,29.5138,0.0000,189739.0000,-189739.0000,4.9193,0.0000,0.0000,0.0000,42164.2222,4.5000,1.0000,42164.2222,0.0000,0.0000,231903.2222,0.0000,-231903.2222,22.7852,15.4879,13643.5000,0.0000,13643.5000,0.3537,3687.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3687.4324,0.0000,0.0000,0.0000,9956.0676,9956.0676,22.5378,34.5786,0.0000,40453.3000,-40453.3000,1.0488,0.0000,0.0000,0.0000,8255.7755,4.9000,1.0000,8255.7755,0.0000,0.0000,48709.0755,0.0000,-48709.0755,23.6917,16.3944,806.0000,0.0000,806.0000,0.0209,217.8378,3.7000,1.0000,0.0000,0.0000,0.0000,217.8378,0.0000,0.0000,0.0000,588.1622,588.1622,23.6661,35.7069,0.0000,26802.8000,-26802.8000,0.6949,0.0000,0.0000,0.0000,5469.9592,4.9000,1.0000,5469.9592,0.0000,0.0000,32272.7592,0.0000,-32272.7592,24.4306,17.1333,9975.2000,0.0000,9975.2000,0.2586,2696.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2696.0000,0.0000,0.0000,0.0000,7279.2000,7279.2000,24.2368,19.4727,21.8548,-13.4070,-201104.4510,10.9445,1199.2559,11.9926,10.9445,0.0000,47.6600,19.4680,18.1463,18.8071,-6.9741,-55792.5991,10.9445,2513.4498,25.1345,10.9445,0.0000,167.5844,18.1426,17.2887,17.7156,-5.1496,-36047.4458,10.9445,2993.5370,29.9354,10.9445,0.0000,218.7950,22.5494,22.5455,24.0572,22.5417,24.0540,22.5378,24.0508,22.5378,4621.2506,184.8500,23.6778,23.6739,27.0118,23.6700,27.0112,23.6661,27.0106,23.6661,4621.2506,184.8500,24.2582,24.2511,32.5663,24.2439,32.5831,24.2368,32.5995,24.2368,1336.6526,26.7331,19.4727,19.4712,15.2779,19.4696,15.2826,19.4680,15.2872,19.4680,4621.2506,184.8500,18.1463,18.1450,11.3236,18.1438,11.3270,18.1426,11.3305,18.1426,4621.2506,184.8500,17.2887,17.2897,6.2106,17.2906,6.2485,17.2916,6.2859,17.2916,1336.6526,26.7331,10.9445,514.7265,7.2963,0.0000,434.0395,948.7659,-232570.4000,-295061.6272,-292944.4958
3141.0000,17.0292,29.2514,0.0000,177804.1000,-177804.1000,4.6099,0.0000,0.0000,0.0000,39512.0222,4.5000,1.0000,39512.0222,0.0000,0.0000,217316.1222,0.0000,-217316.1222,22.8217,15.5244,11549.5000,0.0000,11549.5000,0.2994,3121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3121.4865,0.0000,0.0000,0.0000,8428.0135,8428.0135,22.5800,34.6208,0.0000,29381.5000,-29381.5000,0.7618,0.0000,0.0000,0.0000,5996.2245,4.9000,1.0000,5996.2245,0.0000,0.0000,35377.7245,0.0000,-35377.7245,23.5229,16.2256,493.3000,0.0000,493.3000,0.0128,133.3243,3.7000,1.0000,0.0000,0.0000,0.0000,133.3243,0.0000,0.0000,0.0000,359.9757,359.9757,23.4965,35.5373,0.0000,22726.1000,-22726.1000,0.5892,0.0000,0.0000,0.0000,4637.9796,4.9000,1.0000,4637.9796,0.0000,0.0000,27364.0796,0.0000,-27364.0796,24.2259,16.9286,8155.8000,0.0000,8155.8000,0.2115,2204.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2204.2703,0.0000,0.0000,0.0000,5951.5297,5951.5297,24.0304,18.9761,21.5032,-12.6412,-189618.7161,9.7269,1079.3002,10.7930,9.7269,0.0000,33.4568,18.9712,17.7998,18.3855,-5.4932,-43945.7995,9.7269,2269.5069,22.6951,9.7269,0.0000,117.6426,17.7960,17.0276,17.4118,-4.1182,-28827.3291,9.7269,2691.5901,26.9159,9.7269,0.0000,153.5919,22.5971,22.5913,25.2972,22.5856,25.2757,22.5800,25.2543,22.5800,3749.5344,149.9814,23.5133,23.5077,26.7608,23.5021,26.7422,23.4965,26.7237,23.4965,3749.5344,149.9814,24.0673,24.0549,31.7253,24.0426,31.6729,24.0304,31.6214,24.0304,1085.9971,21.7199,18.9761,18.9745,11.7428,18.9728,11.7452,18.9712,11.7476,18.9712,3749.5344,149.9814,17.7998,17.7985,8.8914,17.7972,8.8928,17.7960,8.8943,17.7960,3749.5344,149.9814,17.0276,17.0281,4.0105,17.0286,4.0362,17.0292,4.0619,17.0292,1085.9971,21.7199,9.7269,371.2702,6.4846,0.0000,304.6913,675.9615,-209713.1000,-265318.4074,-262391.8447
3142.0000,16.8042,29.0265,0.0000,151497.7000,-151497.7000,3.9279,0.0000,0.0000,0.0000,33666.1556,4.5000,1.0000,33666.1556,0.0000,0.0000,185163.8556,0.0000,-185163.8556,22.6947,15.3974,11298.5000,0.0000,11298.5000,0.2929,3053.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3053.6486,0.0000,0.0000,0.0000,8244.8514,8244.8514,22.4146,34.4554,0.0000,20380.1000,-20380.1000,0.5284,0.0000,0.0000,0.0000,4159.2041,4.9000,1.0000,4159.2041,0.0000,0.0000,24539.3041,0.0000,-24539.3041,23.1952,15.8979,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,23.1694,35.2102,0.0000,18894.9000,-18894.9000,0.4899,0.0000,0.0000,0.0000,3856.1020,4.9000,1.0000,3856.1020,0.0000,0.0000,22751.0020,0.0000,-22751.0020,23.8932,16.5959,7116.1000,0.0000,7116.1000,0.1845,1923.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1923.2703,0.0000,0.0000,0.0000,5192.8297,5192.8297,23.6932,18.5147,21.1040,-10.8523,-162784.2933,8.1500,917.4002,9.1740,8.1500,0.0000,19.6805,18.5111,17.4978,18.0045,-3.9816,-31852.5788,8.1500,1929.2068,19.2921,8.1500,0.0000,69.2016,17.4945,16.8006,17.1476,-3.1160,-21811.8368,8.1500,2278.2533,22.7825,8.1500,0.0000,90.3483,22.4324,22.4265,23.9184,22.4205,23.8974,22.4146,23.8764,22.4146,2742.4944,109.6998,23.1865,23.1808,24.4006,23.1751,24.3834,23.1694,24.3662,23.1694,2742.4944,109.6998,23.7280,23.7164,28.6601,23.7048,28.6240,23.6932,28.5879,23.6932,795.9965,15.9199,18.5147,18.5135,8.5615,18.5123,8.5673,18.5111,8.5731,18.5111,2742.4944,109.6998,17.4978,17.4967,6.8782,17.4956,6.8808,17.4945,6.8834,17.4945,2742.4944,109.6998,16.8006,16.8018,2.2112,16.8031,2.2426,16.8042,2.2738,16.8042,795.9965,15.9199,8.1500,227.6281,5.4333,0.0000,179.2304,406.8585,-171982.0000,-218742.0292,-216448.7088
3143.0000,16.6404,28.8626,0.0000,137802.7000,-137802.7000,3.5728,0.0000,0.0000,0.0000,30622.8222,4.5000,1.0000,30622.8222,0.0000,0.0000,168425.5222,0.0000,-168425.5222,22.5597,15.2625,11275.7000,0.0000,11275.7000,0.2923,3047.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3047.4865,0.0000,0.0000,0.0000,8228.2135,8228.2135,22.2519,34.2927,0.0000,21007.1000,-21007.1000,0.5446,0.0000,0.0000,0.0000,4287.1633,4.9000,1.0000,4287.1633,0.0000,0.0000,25294.2633,0.0000,-25294.2633,23.1409,15.8436,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,23.1098,35.1506,0.0000,15227.2000,-15227.2000,0.3948,0.0000,0.0000,0.0000,3107.5918,4.9000,1.0000,3107.5918,0.0000,0.0000,18334.7918,0.0000,-18334.7918,23.7542,16.4569,3996.9000,0.0000,3996.9000,0.1036,1080.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1080.2432,0.0000,0.0000,0.0000,2916.6568,2916.6568,23.6039,18.1267,20.8653,-10.3898,-155846.5588,7.3771,837.5918,8.3759,7.3771,0.0000,14.5956,18.1243,17.2792,17.7017,-3.0058,-24046.3450,7.3771,1766.4932,17.6649,7.3771,0.0000,51.3216,17.2759,16.6367,16.9563,-2.5980,-18185.8930,7.3771,2077.4651,20.7747,7.3771,0.0000,67.0045,22.2706,22.2643,22.7109,22.2581,22.6888,22.2519,22.6668,22.2519,2300.3667,92.0147,23.1311,23.1240,24.8276,23.1169,24.7973,23.1098,24.7671,23.1098,2300.3667,92.0147,23.6517,23.6356,28.9167,23.6197,28.8293,23.6039,28.7429,23.6039,668.4857,13.3697,18.1267,18.1259,6.1501,18.1251,6.1585,18.1243,6.1669,18.1243,2300.3667,92.0147,17.2792,17.2781,5.6793,17.2770,5.6815,17.2759,5.6836,17.2759,2300.3667,92.0147,16.6367,16.6380,1.1599,16.6392,1.1884,16.6404,1.2167,16.6404,668.4857,13.3697,7.3771,172.8669,4.9181,0.0000,132.9217,305.7886,-158384.4000,-200632.4098,-198078.7968
3144.0000,16.4947,28.7169,0.0000,120489.4000,-120489.4000,3.1239,0.0000,0.0000,0.0000,26775.4222,4.5000,1.0000,26775.4222,0.0000,0.0000,147264.8222,0.0000,-147264.8222,22.5477,15.2504,11281.8000,0.0000,11281.8000,0.2925,3049.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3049.1351,0.0000,0.0000,0.0000,8232.6649,8232.6649,22.1868,34.2276,0.0000,16666.9000,-16666.9000,0.4321,0.0000,0.0000,0.0000,3401.4082,4.9000,1.0000,3401.4082,0.0000,0.0000,20068.3082,0.0000,-20068.3082,23.0116,15.7144,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,22.9768,35.0176,0.0000,12111.5000,-12111.5000,0.3140,0.0000,0.0000,0.0000,2471.7347,4.9000,1.0000,2471.7347,0.0000,0.0000,14583.2347,0.0000,-14583.2347,23.5762,16.2789,1267.7000,0.0000,1267.7000,0.0329,342.6216,3.7000,1.0000,0.0000,0.0000,0.0000,342.6216,0.0000,0.0000,0.0000,925.0784,925.0784,23.4849,17.7166,20.6008,-9.3559,-140338.7401,6.3078,723.0882,7.2309,6.3078,0.0000,9.1241,17.7167,17.0948,17.4058,-1.8913,-15130.4047,6.3078,1527.6323,15.2763,6.3078,0.0000,32.0826,17.0916,16.4892,16.7904,-2.0939,-14657.4834,6.3078,1787.7677,17.8777,6.3078,0.0000,41.8865,22.2093,22.2018,22.5555,22.1943,22.5220,22.1868,22.4885,22.1868,1746.0329,69.8413,23.0004,22.9925,24.1530,22.9846,24.1181,22.9768,24.0833,22.9768,1746.0329,69.8413,23.5382,23.5203,28.3317,23.5026,28.2319,23.4849,28.1329,23.4849,508.3970,10.1679,17.7166,17.7166,3.4832,17.7167,3.4986,17.7167,3.5140,17.7167,1746.0329,69.8413,17.0948,17.0937,4.7224,17.0927,4.7244,17.0916,4.7265,17.0916,1746.0329,69.8413,16.4892,16.4910,0.2157,16.4929,0.2497,16.4947,0.2834,16.4947,508.3970,10.1679,6.3078,112.2352,4.2052,0.0000,83.0932,195.3284,-136342.1000,-172484.0975,-170126.6282
3145.0000,16.3902,28.6124,0.0000,114669.7000,-114669.7000,2.9730,0.0000,0.0000,0.0000,25482.1556,4.5000,1.0000,25482.1556,0.0000,0.0000,140151.8556,0.0000,-140151.8556,22.5487,15.2514,11263.7000,0.0000,11263.7000,0.2920,3044.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3044.2432,0.0000,0.0000,0.0000,8219.4568,8219.4568,22.1629,34.2037,0.0000,14438.8000,-14438.8000,0.3744,0.0000,0.0000,0.0000,2946.6939,4.9000,1.0000,2946.6939,0.0000,0.0000,17385.4939,0.0000,-17385.4939,22.9268,15.6295,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,22.8896,34.9304,0.0000,10228.3000,-10228.3000,0.2652,0.0000,0.0000,0.0000,2087.4082,4.9000,1.0000,2087.4082,0.0000,0.0000,12315.7082,0.0000,-12315.7082,23.4307,16.1335,746.4000,0.0000,746.4000,0.0194,201.7297,3.7000,1.0000,0.0000,0.0000,0.0000,201.7297,0.0000,0.0000,0.0000,544.6703,544.6703,23.3525,17.4698,20.4112,-8.9250,-133875.2329,5.9003,681.0694,6.8107,5.9003,0.0000,7.4678,17.4695,16.9413,17.2054,-1.5025,-12019.7683,5.9003,1439.9972,14.4000,5.9003,0.0000,26.2587,16.9385,16.3851,16.6618,-1.7989,-12592.3367,5.9003,1680.6532,16.8065,5.9003,0.0000,34.2829,22.1875,22.1793,22.6771,22.1711,22.6396,22.1629,22.6022,22.1629,1552.7094,62.1084,22.9149,22.9065,23.8988,22.8980,23.8606,22.8896,23.8225,22.8896,1552.7094,62.1084,23.4068,23.3886,27.4501,23.3705,27.3547,23.3525,27.2598,23.3525,452.4959,9.0499,17.4698,17.4697,2.4832,17.4696,2.4949,17.4695,2.5065,17.4695,1552.7094,62.1084,16.9413,16.9404,3.9956,16.9394,3.9983,16.9385,4.0009,16.9385,1552.7094,62.1084,16.3851,16.3868,-0.2621,16.3885,-0.2326,16.3902,-0.2031,16.3902,452.4959,9.0499,5.9003,93.3777,3.9335,0.0000,68.0094,161.3871,-126956.5000,-160818.7846,-158487.3379
3146.0000,16.2941,28.5164,0.0000,103485.8000,-103485.8000,2.6831,0.0000,0.0000,0.0000,22996.8444,4.5000,1.0000,22996.8444,0.0000,0.0000,126482.6444,0.0000,-126482.6444,22.4641,15.1668,11225.9000,0.0000,11225.9000,0.2911,3034.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3034.0270,0.0000,0.0000,0.0000,8191.8730,8191.8730,22.0394,34.0802,0.0000,12886.9000,-12886.9000,0.3341,0.0000,0.0000,0.0000,2629.9796,4.9000,1.0000,2629.9796,0.0000,0.0000,15516.8796,0.0000,-15516.8796,22.7963,15.4990,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,22.7560,34.7968,0.0000,8325.7000,-8325.7000,0.2159,0.0000,0.0000,0.0000,1699.1224,4.9000,1.0000,1699.1224,0.0000,0.0000,10024.8224,0.0000,-10024.8224,23.2450,15.9477,357.5000,0.0000,357.5000,0.0093,96.6216,3.7000,1.0000,0.0000,0.0000,0.0000,96.6216,0.0000,0.0000,0.0000,260.8784,260.8784,23.1775,17.2210,20.1993,-8.1405,-122107.9830,5.3150,618.2721,6.1827,5.3150,0.0000,5.4584,17.2221,16.8223,17.0222,-1.0246,-8196.9572,5.3150,1306.3288,13.0633,5.3150,0.0000,19.1932,16.8193,16.2877,16.5535,-1.5568,-10897.8427,5.3150,1520.3057,15.2031,5.3150,0.0000,25.0583,22.0645,22.0561,21.6945,22.0477,21.6583,22.0394,21.6221,22.0394,1292.6060,51.7042,22.7827,22.7738,23.0890,22.7649,23.0490,22.7560,23.0090,22.7560,1292.6060,51.7042,23.2323,23.2140,26.0375,23.1957,25.9458,23.1775,25.8546,23.1775,377.2134,7.5443,17.2210,17.2214,1.2591,17.2218,1.2747,17.2221,1.2902,17.2221,1292.6060,51.7042,16.8223,16.8213,3.5347,16.8203,3.5365,16.8193,3.5382,16.8193,1292.6060,51.7042,16.2877,16.2899,-0.7591,16.2920,-0.7253,16.2941,-0.6917,16.2941,377.2134,7.5443,5.3150,70.0429,3.5433,0.0000,49.7099,119.7528,-112731.2000,-143291.5249,-141202.7829
3147.0000,16.2083,28.4306,0.0000,93599.6000,-93599.6000,2.4267,0.0000,0.0000,0.0000,20799.9111,4.5000,1.0000,20799.9111,0.0000,0.0000,114399.5111,0.0000,-114399.5111,22.4503,15.1530,11259.3000,0.0000,11259.3000,0.2919,3043.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3043.0541,0.0000,0.0000,0.0000,8216.2459,8216.2459,21.9736,34.0145,0.0000,9523.1000,-9523.1000,0.2469,0.0000,0.0000,0.0000,1943.4898,4.9000,1.0000,1943.4898,0.0000,0.0000,11466.5898,0.0000,-11466.5898,22.5993,15.3020,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,22.5574,34.5982,0.0000,7071.5000,-7071.5000,0.1833,0.0000,0.0000,0.0000,1443.1633,4.9000,1.0000,1443.1633,0.0000,0.0000,8514.6633,0.0000,-8514.6633,23.0220,15.7247,357.5000,0.0000,357.5000,0.0093,96.6216,3.7000,1.0000,0.0000,0.0000,0.0000,96.6216,0.0000,0.0000,0.0000,260.8784,260.8784,22.9544,16.9962,19.9753,-7.2800,-109199.5808,4.7517,557.3119,5.5731,4.7517,0.0000,3.9005,16.9986,16.7236,16.8611,-0.6300,-5039.6036,4.7517,1175.1873,11.7519,4.7517,0.0000,13.7151,16.7205,16.2005,16.4605,-1.3614,-9529.9791,4.7517,1364.1234,13.6412,4.7517,0.0000,17.9062,22.0020,21.9925,21.4178,21.9831,21.3724,21.9736,21.3272,21.9736,1062.3327,42.4933,22.5845,22.5754,21.6588,22.5664,21.6195,22.5574,21.5803,22.5574,1062.3327,42.4933,23.0078,22.9899,24.1072,22.9721,24.0252,22.9544,23.9435,22.9544,310.4826,6.2097,16.9962,16.9970,0.2001,16.9978,0.2184,16.9986,0.2366,16.9986,1062.3327,42.4933,16.7236,16.7226,3.1914,16.7215,3.1925,16.7205,3.1936,16.7205,1062.3327,42.4933,16.2005,16.2031,-1.1888,16.2058,-1.1515,16.2083,-1.1146,16.2083,310.4826,6.2097,4.7517,51.4804,3.1678,0.0000,35.5218,87.0022,-98205.6000,-125632.3263,-123769.1635
3148.0000,16.1754,28.3976,0.0000,110749.8000,-110749.8000,2.8714,0.0000,0.0000,0.0000,24611.0667,4.5000,1.0000,24611.0667,0.0000,0.0000,135360.8667,0.0000,-135360.8667,22.7201,15.4228,11248.3000,0.0000,11248.3000,0.2916,3040.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3040.0811,0.0000,0.0000,0.0000,8208.2189,8208.2189,22.2898,34.3306,0.0000,8654.9000,-8654.9000,0.2244,0.0000,0.0000,0.0000,1766.3061,4.9000,1.0000,1766.3061,0.0000,0.0000,10421.2061,0.0000,-10421.2061,22.7937,15.4964,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,22.7489,34.7897,0.0000,6101.7000,-6101.7000,0.1582,0.0000,0.0000,0.0000,1245.2449,4.9000,1.0000,1245.2449,0.0000,0.0000,7346.9449,0.0000,-7346.9449,23.1042,15.8069,745.8000,0.0000,745.8000,0.0193,201.5676,3.7000,1.0000,0.0000,0.0000,0.0000,201.5676,0.0000,0.0000,0.0000,544.2324,544.2324,23.0126,16.9682,19.9904,-8.3341,-125011.2792,5.3623,628.5723,6.2857,5.3623,0.0000,5.6055,16.9673,16.6218,16.7945,-0.8933,-7146.1016,5.3623,1329.6087,13.2961,5.3623,0.0000,19.7103,16.6196,16.1715,16.3955,-1.3237,-9265.8164,5.3623,1543.2988,15.4330,5.3623,0.0000,25.7334,22.3233,22.3121,24.8829,22.3009,24.8238,22.2898,24.7649,22.2898,1312.8470,52.5139,22.7802,22.7698,24.2297,22.7593,24.1780,22.7489,24.1265,22.7489,1312.8470,52.5139,23.0778,23.0559,25.8449,23.0342,25.7160,23.0126,25.5888,23.0126,383.0751,7.6615,16.9682,16.9679,1.0089,16.9676,1.0146,16.9673,1.0203,16.9673,1312.8470,52.5139,16.6218,16.6210,2.7453,16.6203,2.7493,16.6196,2.7534,16.6196,1312.8470,52.5139,16.1715,16.1728,-0.9773,16.1741,-0.9588,16.1754,-0.9401,16.1754,383.0751,7.6615,5.3623,71.7712,3.5748,0.0000,51.0492,122.8204,-113130.7000,-144098.1015,-141423.1971
3149.0000,16.1433,28.3655,0.0000,118885.8000,-118885.8000,3.0823,0.0000,0.0000,0.0000,26419.0667,4.5000,1.0000,26419.0667,0.0000,0.0000,145304.8667,0.0000,-145304.8667,22.7195,15.4222,11236.1000,0.0000,11236.1000,0.2913,3036.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3036.7838,0.0000,0.0000,0.0000,8199.3162,8199.3162,22.3201,34.3609,0.0000,6814.6000,-6814.6000,0.1767,0.0000,0.0000,0.0000,1390.7347,4.9000,1.0000,1390.7347,0.0000,0.0000,8205.3347,0.0000,-8205.3347,22.6915,15.3942,476.6000,0.0000,476.6000,0.0124,128.8108,3.7000,1.0000,0.0000,0.0000,0.0000,128.8108,0.0000,0.0000,0.0000,347.7892,347.7892,22.6505,34.6913,0.0000,6167.8000,-6167.8000,0.1599,0.0000,0.0000,0.0000,1258.7347,4.9000,1.0000,1258.7347,0.0000,0.0000,7426.5347,0.0000,-7426.5347,22.9866,15.6893,3723.0000,0.0000,3723.0000,0.0965,1006.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1006.2162,0.0000,0.0000,0.0000,2716.7838,2716.7838,22.8193,17.0920,19.9556,-8.4365,-126547.8015,5.7287,672.3829,6.7238,5.7287,0.0000,6.8349,17.0874,16.5291,16.8082,-1.5420,-12336.0735,5.7287,1419.7111,14.1971,5.7287,0.0000,24.0332,16.5273,16.1398,16.3336,-1.2232,-8562.6381,5.7287,1652.7469,16.5275,5.7287,0.0000,31.3773,22.3484,22.3390,24.8115,22.3296,24.7738,22.3201,24.7361,22.3201,1474.2754,58.9710,22.6757,22.6673,23.2798,22.6589,23.2514,22.6505,23.2230,22.6505,1474.2754,58.9710,22.8636,22.8489,23.7057,22.8341,23.6723,22.8193,23.6373,22.8193,429.8037,8.5961,17.0920,17.0904,2.9745,17.0889,2.9688,17.0874,2.9631,17.0874,1474.2754,58.9710,16.5291,16.5285,2.3565,16.5279,2.3616,16.5273,2.3666,16.5273,1474.2754,58.9710,16.1398,16.1410,-0.9331,16.1422,-0.9144,16.1433,-0.8958,16.1433,429.8037,8.5961,5.7287,86.0885,3.8191,0.0000,62.2455,148.3340,-116432.5000,-149672.8469,-147446.5132
3150.0000,16.1914,28.4136,0.0000,200273.7000,-200273.7000,5.1925,0.0000,0.0000,0.0000,44505.2667,4.5000,1.0000,44505.2667,0.0000,0.0000,244778.9667,0.0000,-244778.9667,23.1860,15.8887,11262.2000,0.0000,11262.2000,0.2920,3043.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3043.8378,0.0000,0.0000,0.0000,8218.3622,8218.3622,22.9255,34.9663,0.0000,1341.4000,-1341.4000,0.0348,0.0000,0.0000,0.0000,273.7551,4.9000,1.0000,273.7551,0.0000,0.0000,1615.1551,0.0000,-1615.1551,22.9716,15.6743,453.1000,0.0000,453.1000,0.0117,122.4595,3.7000,1.0000,0.0000,0.0000,0.0000,122.4595,0.0000,0.0000,0.0000,330.6405,330.6405,22.9415,34.9823,0.0000,7576.8000,-7576.8000,0.1964,0.0000,0.0000,0.0000,1546.2857,4.9000,1.0000,1546.2857,0.0000,0.0000,9123.0857,0.0000,-9123.0857,23.2022,15.9049,12395.6000,0.0000,12395.6000,0.3214,3350.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3350.1622,0.0000,0.0000,0.0000,9045.4378,9045.4378,22.9051,17.7996,20.3523,-11.9113,-178669.3016,9.0732,1049.5659,10.4957,9.0732,0.0000,27.1550,17.7878,16.6402,17.2140,-5.0198,-40158.1313,9.0732,2213.6244,22.1362,9.0732,0.0000,95.4838,16.6367,16.1929,16.4148,-2.2186,-15529.8896,9.0732,2609.3695,26.0937,9.0732,0.0000,124.6618,22.9512,22.9426,30.6136,22.9341,30.5844,22.9255,30.5551,22.9255,3315.2041,132.6082,22.9622,22.9553,26.4029,22.9484,26.3884,22.9415,26.3738,22.9415,3315.2041,132.6082,22.9437,22.9309,25.4148,22.9180,25.3948,22.9051,25.3745,22.9051,960.9864,19.2197,17.7996,17.7956,10.3009,17.7917,10.2734,17.7878,10.2460,17.7878,3315.2041,132.6082,16.6402,16.6391,3.9457,16.6379,3.9443,16.6367,3.9429,16.6367,3315.2041,132.6082,16.1929,16.1924,0.0584,16.1919,0.0570,16.1914,0.0559,16.1914,960.9864,19.2197,9.0732,306.2547,6.0488,0.0000,247.3006,553.5553,-185081.0000,-237922.7669,-234357.3225
3151.0000,16.3383,28.5606,0.0000,256766.0000,-256766.0000,6.6571,0.0000,0.0000,0.0000,57059.1111,4.5000,1.0000,57059.1111,0.0000,0.0000,313825.1111,0.0000,-313825.1111,23.2040,15.9067,19065.5000,0.0000,19065.5000,0.4943,5152.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5152.8378,0.0000,0.0000,0.0000,13912.6622,13912.6622,22.8839,34.9247,0.0000,5157.2000,-5157.2000,0.1337,0.0000,0.0000,0.0000,1052.4898,4.9000,1.0000,1052.4898,0.0000,0.0000,6209.6898,0.0000,-6209.6898,23.0198,15.7225,868.4000,0.0000,868.4000,0.0225,234.7027,3.7000,1.0000,0.0000,0.0000,0.0000,234.7027,0.0000,0.0000,0.0000,633.6973,633.6973,22.9911,35.0320,0.0000,9702.1000,-9702.1000,0.2515,0.0000,0.0000,0.0000,1980.0204,4.9000,1.0000,1980.0204,0.0000,0.0000,11682.1204,0.0000,-11682.1204,23.2467,15.9494,13172.2000,0.0000,13172.2000,0.3415,3560.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3560.0541,0.0000,0.0000,0.0000,9612.1459,9612.1459,23.0050,18.4134,20.7092,-13.9919,-209879.0250,11.8511,1353.2063,13.5321,11.8511,0.0000,60.5120,18.4019,16.9903,17.6961,-8.0656,-64525.1547,11.8511,2838.4344,28.3843,11.8511,0.0000,212.7754,16.9845,16.3438,16.6641,-4.1835,-29284.3026,11.8511,3375.3699,33.7537,11.8511,0.0000,277.7954,22.8996,22.8944,29.0785,22.8891,29.0814,22.8839,29.0841,22.8839,5322.3725,212.8949,23.0059,23.0010,26.5758,22.9961,26.5782,22.9911,26.5805,22.9911,5322.3725,212.8949,23.0364,23.0260,26.8263,23.0155,26.8282,23.0050,26.8296,23.0050,1538.0553,30.7611,18.4134,18.4096,15.5690,18.4057,15.5473,18.4019,15.5256,18.4019,5322.3725,212.8949,16.9903,16.9883,7.5551,16.9864,7.5466,16.9845,7.5382,16.9845,5322.3725,212.8949,16.3438,16.3420,2.0200,16.3402,2.0063,16.3383,1.9929,16.3383,1538.0553,30.7611,11.8511,641.8094,7.9007,0.0000,551.0828,1192.8923,-238519.2000,-307558.4159,-303688.4823
3152.0000,16.6316,28.8538,0.0000,280281.5000,-280281.5000,7.2668,0.0000,0.0000,0.0000,62284.7778,4.5000,1.0000,62284.7778,0.0000,0.0000,342566.2778,0.0000,-342566.2778,22.5775,15.2802,23267.2000,0.0000,23267.2000,0.6032,6288.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6288.4324,0.0000,0.0000,0.0000,16978.7676,16978.7676,22.2753,34.3162,0.0000,55230.2000,-55230.2000,1.4319,0.0000,0.0000,0.0000,11271.4694,4.9000,1.0000,11271.4694,0.0000,0.0000,66501.6694,0.0000,-66501.6694,23.4296,16.1323,1429.1000,0.0000,1429.1000,0.0371,386.2432,3.7000,1.0000,0.0000,0.0000,0.0000,386.2432,0.0000,0.0000,0.0000,1042.8568,1042.8568,23.3967,35.4375,0.0000,11233.0000,-11233.0000,0.2912,0.0000,0.0000,0.0000,2292.4490,4.9000,1.0000,2292.4490,0.0000,0.0000,13525.4490,0.0000,-13525.4490,23.6315,16.3342,12654.4000,0.0000,12654.4000,0.3281,3420.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3420.1081,0.0000,0.0000,0.0000,9234.2919,9234.2919,23.4358,18.9982,21.2170,-17.0449,-255674.2438,14.9376,1674.6095,16.7461,14.9376,0.0000,121.1734,18.9872,17.4631,18.2251,-10.9763,-87810.5386,14.9376,3554.1711,35.5417,14.9376,0.0000,426.0760,17.4561,16.6414,17.0488,-6.7052,-46936.7366,14.9376,4364.8368,43.6484,14.9376,0.0000,556.2766,22.2828,22.2803,22.5562,22.2778,22.5808,22.2753,22.6052,22.2753,8033.9382,321.3575,23.4115,23.4066,30.4375,23.4016,30.4356,23.3967,30.4336,23.3967,8033.9382,321.3575,23.4712,23.4594,32.1090,23.4476,32.0865,23.4358,32.0641,23.4358,2315.7112,46.3142,18.9982,18.9945,20.1096,18.9908,20.0917,18.9872,20.0739,18.9872,8033.9382,321.3575,17.4631,17.4608,11.8338,17.4584,11.8230,17.4561,11.8123,17.4561,8033.9382,321.3575,16.6414,16.6382,5.4426,16.6349,5.4156,16.6316,5.3888,16.6316,2315.7112,46.3142,14.9376,1220.4741,9.9584,0.0000,1103.5260,2324.0001,-309394.0000,-395337.4799,-390421.5190
3153.0000,16.9064,29.1286,0.0000,294583.6000,-294583.6000,7.6376,0.0000,0.0000,0.0000,65463.0222,4.5000,1.0000,65463.0222,0.0000,0.0000,360046.6222,0.0000,-360046.6222,22.5728,15.2755,26442.8000,0.0000,26442.8000,0.6856,7146.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7146.7027,0.0000,0.0000,0.0000,19296.0973,19296.0973,22.2601,34.3009,0.0000,76118.1000,-76118.1000,1.9735,0.0000,0.0000,0.0000,15534.3061,4.9000,1.0000,15534.3061,0.0000,0.0000,91652.4061,0.0000,-91652.4061,23.7025,16.4052,1551.9000,0.0000,1551.9000,0.0402,419.4324,3.7000,1.0000,0.0000,0.0000,0.0000,419.4324,0.0000,0.0000,0.0000,1132.4676,1132.4676,23.6709,35.7117,0.0000,13808.4000,-13808.4000,0.3580,0.0000,0.0000,0.0000,2818.0408,4.9000,1.0000,2818.0408,0.0000,0.0000,16626.4408,0.0000,-16626.4408,23.9326,16.6353,11101.1000,0.0000,11101.1000,0.2878,3000.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3000.2973,0.0000,0.0000,0.0000,8100.8027,8100.8027,23.7720,19.4041,21.5880,-18.5029,-277543.4933,16.4742,1822.4429,18.2244,16.4742,0.0000,162.5459,19.3937,17.8299,18.6118,-12.4209,-99367.0109,16.4742,4027.4651,40.2747,16.4742,0.0000,571.5520,17.8229,16.9171,17.3700,-8.2220,-57554.3159,16.4742,5343.3166,53.4332,16.4742,0.0000,746.2073,22.2691,22.2661,23.1065,22.2631,23.1189,22.2601,23.1312,22.2601,9566.4651,382.6586,23.6846,23.6801,32.4364,23.6755,32.4358,23.6709,32.4352,23.6709,9566.4651,382.6586,23.8051,23.7941,35.3589,23.7830,35.3438,23.7720,35.3286,23.7720,2754.5453,55.0909,19.4041,19.4006,22.6186,19.3972,22.6040,19.3937,22.5894,19.3937,9566.4651,382.6586,17.8299,17.8276,14.5837,17.8252,14.5740,17.8229,14.5643,17.8229,9566.4651,382.6586,16.9171,16.9135,8.1403,16.9100,8.1149,16.9064,8.0897,16.9064,2754.5453,55.0909,16.4742,1602.4439,10.9828,0.0000,1480.3052,3082.7491,-345414.3000,-439796.1016,-434464.8201
3154.0000,17.1794,29.4016,0.0000,309391.2000,-309391.2000,8.0215,0.0000,0.0000,0.0000,68753.6000,4.5000,1.0000,68753.6000,0.0000,0.0000,378144.8000,0.0000,-378144.8000,22.6457,15.3484,31215.5000,0.0000,31215.5000,0.8093,8436.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8436.6216,0.0000,0.0000,0.0000,22778.8784,22778.8784,22.3076,34.3484,0.0000,90963.4000,-90963.4000,2.3584,0.0000,0.0000,0.0000,18563.9592,4.9000,1.0000,18563.9592,0.0000,0.0000,109527.3592,0.0000,-109527.3592,23.8909,16.5936,1587.9000,0.0000,1587.9000,0.0412,429.1622,3.7000,1.0000,0.0000,0.0000,0.0000,429.1622,0.0000,0.0000,0.0000,1158.7378,1158.7378,23.8614,35.9022,0.0000,17960.2000,-17960.2000,0.4657,0.0000,0.0000,0.0000,3665.3469,4.9000,1.0000,3665.3469,0.0000,0.0000,21625.5469,0.0000,-21625.5469,24.1740,16.8767,10065.6000,0.0000,10065.6000,0.2610,2720.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2720.4324,0.0000,0.0000,0.0000,7345.1676,7345.1676,24.0369,19.7715,21.9042,-19.6714,-295070.7485,17.9356,1961.8558,19.6186,17.9356,0.0000,209.7549,19.7613,18.1675,18.9644,-13.7826,-110261.0347,17.9356,4908.4350,49.0844,17.9356,0.0000,737.5507,18.1603,17.1910,17.6756,-9.5791,-67053.5261,17.9356,7381.7099,73.8171,17.9356,0.0000,962.9320,22.3164,22.3134,23.8562,22.3105,23.8667,22.3076,23.8771,22.3076,11134.0468,445.3619,23.8741,23.8699,33.5390,23.8656,33.5398,23.8614,33.5406,23.8614,11134.0468,445.3619,24.0678,24.0575,37.5200,24.0472,37.5105,24.0369,37.5008,24.0369,3203.0205,64.0604,19.7715,19.7681,24.8232,19.7647,24.8096,19.7613,24.7961,19.7613,11134.0468,445.3619,18.1675,18.1651,16.9293,18.1627,16.9198,18.1603,16.9102,18.1603,11134.0468,445.3619,17.1910,17.1871,10.6007,17.1832,10.5753,17.1794,10.5499,17.1794,3203.0205,64.0604,17.9356,2030.1026,11.9570,0.0000,1910.2376,3940.3402,-375445.8000,-478014.9223,-472385.3092
3155.0000,17.4276,29.6498,0.0000,323105.9000,-323105.9000,8.3771,0.0000,0.0000,0.0000,71801.3111,4.5000,1.0000,71801.3111,0.0000,0.0000,394907.2111,0.0000,-394907.2111,22.8015,15.5042,32805.9000,0.0000,32805.9000,0.8506,8866.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8866.4595,0.0000,0.0000,0.0000,23939.4405,23939.4405,22.4666,34.5074,0.0000,102191.9000,-102191.9000,2.6495,0.0000,0.0000,0.0000,20855.4898,4.9000,1.0000,20855.4898,0.0000,0.0000,123047.3898,0.0000,-123047.3898,24.1410,16.8438,1865.6000,0.0000,1865.6000,0.0484,504.2162,3.7000,1.0000,0.0000,0.0000,0.0000,504.2162,0.0000,0.0000,0.0000,1361.3838,1361.3838,24.1098,36.1506,0.0000,21809.1000,-21809.1000,0.5654,0.0000,0.0000,0.0000,4450.8367,4.9000,1.0000,4450.8367,0.0000,0.0000,26259.9367,0.0000,-26259.9367,24.4671,17.1698,8124.0000,0.0000,8124.0000,0.2106,2195.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2195.6757,0.0000,0.0000,0.0000,5928.3243,5928.3243,24.3547,20.0827,22.2187,-20.9286,-313928.9689,19.0524,2060.8899,20.6089,19.0524,0.0000,251.4309,20.0727,18.4598,19.2663,-14.8163,-118530.2477,19.0524,6215.9437,62.1594,19.0524,0.0000,884.0940,18.4525,17.4395,17.9460,-10.6343,-74439.9664,19.0524,9621.7227,96.2172,19.0524,0.0000,1154.2561,22.4758,22.4727,25.4974,22.4697,25.5046,22.4666,25.5118,22.4666,12403.3653,496.1346,24.1225,24.1183,35.2759,24.1140,35.2749,24.1098,35.2739,24.1098,12403.3653,496.1346,24.3864,24.3759,40.3116,24.3653,40.2952,24.3547,40.2788,24.3547,3565.9119,71.3182,20.0827,20.0794,26.5061,20.0761,26.4936,20.0727,26.4810,20.0727,12403.3653,496.1346,18.4598,18.4573,18.7605,18.4549,18.7512,18.4525,18.7420,18.4525,12403.3653,496.1346,17.4395,17.4355,12.6080,17.4315,12.5839,17.4276,12.5600,17.4276,3565.9119,71.3182,19.0524,2402.0655,12.7016,0.0000,2289.7811,4691.8465,-404311.4000,-512985.3890,-506899.1830
3156.0000,17.6028,29.8251,0.0000,335003.9000,-335003.9000,8.6856,0.0000,0.0000,0.0000,74445.3111,4.5000,1.0000,74445.3111,0.0000,0.0000,409449.2111,0.0000,-409449.2111,23.0808,15.7835,28431.5000,0.0000,28431.5000,0.7371,7684.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7684.1892,0.0000,0.0000,0.0000,20747.3108,20747.3108,22.7927,34.8335,0.0000,101085.8000,-101085.8000,2.6208,0.0000,0.0000,0.0000,20629.7551,4.9000,1.0000,20629.7551,0.0000,0.0000,121715.5551,0.0000,-121715.5551,24.4211,17.1238,2223.0000,0.0000,2223.0000,0.0576,600.8108,3.7000,1.0000,0.0000,0.0000,0.0000,600.8108,0.0000,0.0000,0.0000,1622.1892,1622.1892,24.3862,36.4270,0.0000,24465.4000,-24465.4000,0.6343,0.0000,0.0000,0.0000,4992.9388,4.9000,1.0000,4992.9388,0.0000,0.0000,29458.3388,0.0000,-29458.3388,24.7803,17.4830,7088.4000,0.0000,7088.4000,0.1838,1915.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1915.7838,0.0000,0.0000,0.0000,5172.6162,5172.6162,24.6780,20.2970,22.4875,-21.8306,-327459.7191,19.3790,2076.4030,20.7640,19.3790,0.0000,264.5802,20.2872,18.6591,19.4732,-15.2112,-121689.9067,19.3790,6780.3293,67.8033,19.3790,0.0000,930.3303,18.6519,17.6143,18.1331,-11.0798,-77558.6837,19.3790,10331.5832,103.3158,19.3790,0.0000,1214.6214,22.8032,22.7997,28.5246,22.7962,28.5261,22.7927,28.5276,22.7927,12786.0015,511.4401,24.3994,24.3950,37.1961,24.3906,37.1924,24.3862,37.1886,24.3862,12786.0015,511.4401,24.7111,24.7000,42.9911,24.6890,42.9677,24.6780,42.9444,24.6780,3675.2655,73.5053,20.2970,20.2937,27.3009,20.2904,27.2892,20.2872,27.2775,20.2872,12786.0015,511.4401,18.6591,18.6567,19.6709,18.6543,19.6624,18.6519,19.6539,18.6519,12786.0015,511.4401,17.6143,17.6105,13.6641,17.6067,13.6441,17.6028,13.6241,17.6028,3675.2655,73.5053,19.3790,2518.5130,12.9193,0.0000,2409.5319,4928.0449,-422812.2000,-533080.9888,-526708.3094
3157.0000,17.8236,30.0458,0.0000,346140.4000,-346140.4000,8.9743,0.0000,0.0000,0.0000,76920.0889,4.5000,1.0000,76920.0889,0.0000,0.0000,423060.4889,0.0000,-423060.4889,23.1770,15.8797,32803.4000,0.0000,32803.4000,0.8505,8865.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8865.7838,0.0000,0.0000,0.0000,23937.6162,23937.6162,22.8648,34.9056,0.0000,113022.9000,-113022.9000,2.9303,0.0000,0.0000,0.0000,23065.8980,4.9000,1.0000,23065.8980,0.0000,0.0000,136088.7980,0.0000,-136088.7980,24.5869,17.2896,2121.2000,0.0000,2121.2000,0.0550,573.2973,3.7000,1.0000,0.0000,0.0000,0.0000,573.2973,0.0000,0.0000,0.0000,1547.9027,1547.9027,24.5548,36.5956,0.0000,26449.3000,-26449.3000,0.6857,0.0000,0.0000,0.0000,5397.8163,4.9000,1.0000,5397.8163,0.0000,0.0000,31847.1163,0.0000,-31847.1163,24.9578,17.6605,6311.8000,0.0000,6311.8000,0.1636,1705.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1705.8919,0.0000,0.0000,0.0000,4605.9081,4605.9081,24.8693,20.5834,22.7264,-22.5805,-338707.0388,20.4893,2177.0087,21.7701,20.4893,0.0000,312.7148,20.5734,18.9178,19.7456,-16.3546,-130836.7439,20.4893,8631.0883,86.3109,20.4893,0.0000,1099.5835,18.9104,17.8361,18.3732,-12.1277,-84894.1297,20.4893,12234.8650,122.3486,20.4893,0.0000,1435.5951,22.8741,22.8710,28.6111,22.8679,28.6164,22.8648,28.6218,22.8648,14126.0865,565.0435,24.5673,24.5631,37.9320,24.5589,37.9304,24.5548,37.9286,24.5548,14126.0865,565.0435,24.8995,24.8894,43.8995,24.8794,43.8875,24.8693,43.8754,24.8693,4058.1131,81.1623,20.5834,20.5801,28.9736,20.5767,28.9614,20.5734,28.9492,20.5734,14126.0865,565.0435,18.9178,18.9153,21.2844,18.9129,21.2752,18.9104,21.2660,18.9104,14126.0865,565.0435,17.8361,17.8320,15.3694,17.8278,15.3463,17.8236,15.3233,17.8236,4058.1131,81.1623,20.4893,2941.5616,13.6595,0.0000,2847.8935,5789.4550,-444376.2000,-560904.9761,-554437.9123
3158.0000,18.0337,30.2559,0.0000,360202.8000,-360202.8000,9.3389,0.0000,0.0000,0.0000,80045.0667,4.5000,1.0000,80045.0667,0.0000,0.0000,440247.8667,0.0000,-440247.8667,23.3893,16.0920,31217.2000,0.0000,31217.2000,0.8094,8437.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8437.0811,0.0000,0.0000,0.0000,22780.1189,22780.1189,23.1022,35.1430,0.0000,120488.4000,-120488.4000,3.1239,0.0000,0.0000,0.0000,24589.4694,4.9000,1.0000,24589.4694,0.0000,0.0000,145077.8694,0.0000,-145077.8694,24.8671,17.5698,1423.2000,0.0000,1423.2000,0.0369,384.6486,3.7000,1.0000,0.0000,0.0000,0.0000,384.6486,0.0000,0.0000,0.0000,1038.5514,1038.5514,24.8415,36.8823,0.0000,29158.8000,-29158.8000,0.7560,0.0000,0.0000,0.0000,5950.7755,4.9000,1.0000,5950.7755,0.0000,0.0000,35109.5755,0.0000,-35109.5755,25.2686,17.9713,5535.1000,0.0000,5535.1000,0.1435,1495.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1495.9730,0.0000,0.0000,0.0000,4039.1270,4039.1270,25.1873,20.8437,23.0155,-23.8042,-357063.1159,21.3129,2241.7040,22.4170,21.3129,0.0000,351.9592,20.8337,19.1581,19.9959,-17.2180,-137744.1660,21.3129,9922.1877,99.2219,21.3129,0.0000,1237.5764,19.1506,18.0465,18.5985,-12.9654,-90757.5880,21.3129,13399.6100,133.9961,21.3129,0.0000,1615.7561,23.1121,23.1088,30.5402,23.1055,30.5422,23.1022,30.5442,23.1022,15158.5740,606.3430,24.8544,24.8501,39.9503,24.8458,39.9462,24.8415,39.9421,24.8415,15158.5740,606.3430,25.2195,25.2087,46.5603,25.1980,46.5376,25.1873,46.5148,25.1873,4352.9501,87.0590,20.8437,20.8403,30.3399,20.8370,30.3282,20.8337,30.3164,20.8337,15158.5740,606.3430,19.1581,19.1556,22.6572,19.1531,22.6481,19.1506,22.6389,19.1506,15158.5740,606.3430,18.0465,18.0422,16.8586,18.0380,16.8361,18.0337,16.8136,18.0337,4352.9501,87.0590,21.3129,3283.1720,14.2086,0.0000,3205.2917,6488.4637,-471674.5000,-592577.5143,-585564.8699
3159.0000,18.1944,30.4166,0.0000,366382.0000,-366382.0000,9.4991,0.0000,0.0000,0.0000,81418.2222,4.5000,1.0000,81418.2222,0.0000,0.0000,447800.2222,0.0000,-447800.2222,23.5660,16.2687,29624.9000,0.0000,29624.9000,0.7681,8006.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8006.7297,0.0000,0.0000,0.0000,21618.1703,21618.1703,23.2966,35.3374,0.0000,121887.4000,-121887.4000,3.1602,0.0000,0.0000,0.0000,24874.9796,4.9000,1.0000,24874.9796,0.0000,0.0000,146762.3796,0.0000,-146762.3796,25.0571,17.7598,1368.2000,0.0000,1368.2000,0.0355,369.7838,3.7000,1.0000,0.0000,0.0000,0.0000,369.7838,0.0000,0.0000,0.0000,998.4162,998.4162,25.0324,37.0732,0.0000,30185.0000,-30185.0000,0.7826,0.0000,0.0000,0.0000,6160.2041,4.9000,1.0000,6160.2041,0.0000,0.0000,36345.2041,0.0000,-36345.2041,25.4684,18.1711,6311.8000,0.0000,6311.8000,0.1636,1705.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1705.8919,0.0000,0.0000,0.0000,4605.9081,4605.9081,25.3823,21.0349,23.2086,-24.1613,-362419.4504,21.6136,2270.3958,22.7040,21.6136,0.0000,367.0711,21.0251,19.3370,20.1810,-17.5908,-140726.2801,21.6136,10364.2601,103.6426,21.6136,0.0000,1290.7138,19.3295,18.2069,18.7682,-13.3686,-93580.0855,21.6136,13784.6521,137.8465,21.6136,0.0000,1685.1312,23.3067,23.3033,31.8274,23.3000,31.8285,23.2966,31.8297,23.2966,15543.7775,621.7511,25.0452,25.0409,40.8554,25.0366,40.8515,25.0324,40.8476,25.0324,15543.7775,621.7511,25.4131,25.4029,47.4903,25.3926,47.4731,25.3823,47.4557,25.3823,4462.9210,89.2584,21.0349,21.0316,31.0410,21.0283,31.0298,21.0251,31.0186,21.0251,15543.7775,621.7511,19.3370,19.3345,23.4166,19.3320,23.4079,19.3295,23.3992,19.3295,15543.7775,621.7511,18.2069,18.2027,17.7183,18.1986,17.6981,18.1944,17.6780,18.1944,4462.9210,89.2584,21.6136,3414.0138,14.4091,0.0000,3342.9161,6756.9299,-481149.5000,-603685.3113,-596725.8160
3160.0000,18.1924,30.4147,0.0000,355464.8000,-355464.8000,9.2161,0.0000,0.0000,0.0000,78992.1778,4.5000,1.0000,78992.1778,0.0000,0.0000,434456.9778,0.0000,-434456.9778,23.7117,16.4144,25251.4000,0.0000,25251.4000,0.6547,6824.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6824.7027,0.0000,0.0000,0.0000,18426.6973,18426.6973,23.4667,35.5075,0.0000,108799.4000,-108799.4000,2.8208,0.0000,0.0000,0.0000,22203.9592,4.9000,1.0000,22203.9592,0.0000,0.0000,131003.3592,0.0000,-131003.3592,25.1310,17.8337,1758.4000,0.0000,1758.4000,0.0456,475.2432,3.7000,1.0000,0.0000,0.0000,0.0000,475.2432,0.0000,0.0000,0.0000,1283.1568,1283.1568,25.1016,37.1424,0.0000,26152.1000,-26152.1000,0.6780,0.0000,0.0000,0.0000,5337.1633,4.9000,1.0000,5337.1633,0.0000,0.0000,31489.2633,0.0000,-31489.2633,25.5016,18.2043,7347.3000,0.0000,7347.3000,0.1905,1985.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1985.7568,0.0000,0.0000,0.0000,5361.5432,5361.5432,25.4037,20.9973,23.2005,-23.1240,-346860.0172,20.4086,2132.7847,21.3278,20.4086,0.0000,309.0334,20.9880,19.3182,20.1531,-16.4299,-131439.5011,20.4086,8712.3766,87.1238,20.4086,0.0000,1086.6387,19.3111,18.2030,18.7571,-12.4615,-87230.3747,20.4086,12194.4587,121.9446,20.4086,0.0000,1418.6947,23.4776,23.4740,32.8423,23.4704,32.8403,23.4667,32.8383,23.4667,14026.6490,561.0660,25.1147,25.1103,40.6326,25.1059,40.6271,25.1016,40.6216,25.1016,14026.6490,561.0660,25.4335,25.4236,46.4713,25.4137,46.4569,25.4037,46.4423,25.4037,4029.7118,80.5942,20.9973,20.9942,29.5914,20.9911,29.5820,20.9880,29.5726,20.9880,14026.6490,561.0660,19.3182,19.3158,22.3048,19.3135,22.2978,19.3111,22.2908,19.3111,14026.6490,561.0660,18.2030,18.1995,16.6698,18.1960,16.6585,18.1924,16.6472,18.1924,4029.7118,80.5942,20.4086,2909.3718,13.6057,0.0000,2814.3668,5723.7386,-456059.2000,-571878.2029,-565529.8930
3161.0000,18.1921,30.4144,0.0000,363583.3000,-363583.3000,9.4266,0.0000,0.0000,0.0000,80796.2889,4.5000,1.0000,80796.2889,0.0000,0.0000,444379.5889,0.0000,-444379.5889,23.9925,16.6952,16506.8000,0.0000,16506.8000,0.4280,4461.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4461.2973,0.0000,0.0000,0.0000,12045.5027,12045.5027,23.8226,35.8634,0.0000,94695.9000,-94695.9000,2.4552,0.0000,0.0000,0.0000,19325.6939,4.9000,1.0000,19325.6939,0.0000,0.0000,114021.5939,0.0000,-114021.5939,25.3109,18.0136,1140.8000,0.0000,1140.8000,0.0296,308.3243,3.7000,1.0000,0.0000,0.0000,0.0000,308.3243,0.0000,0.0000,0.0000,832.4757,832.4757,25.2859,37.3267,0.0000,25146.0000,-25146.0000,0.6520,0.0000,0.0000,0.0000,5131.8367,4.9000,1.0000,5131.8367,0.0000,0.0000,30277.8367,0.0000,-30277.8367,25.6811,18.3838,9677.3000,0.0000,9677.3000,0.2509,2615.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2615.4865,0.0000,0.0000,0.0000,7061.8135,7061.8135,25.5559,20.9979,23.2769,-23.2799,-349198.8519,19.8632,2070.2777,20.7028,19.8632,0.0000,284.9150,20.9885,19.3144,20.1515,-16.0316,-128252.9261,19.8632,7894.1794,78.9418,19.8632,0.0000,1001.8325,19.3074,18.2026,18.7550,-12.0916,-84640.8812,19.8632,11393.9638,113.9396,19.8632,0.0000,1307.9733,23.8353,23.8310,35.6983,23.8268,35.6906,23.8226,35.6829,23.8226,13363.0942,534.5238,25.3000,25.2953,41.7628,25.2906,41.7537,25.2859,41.7445,25.2859,13363.0942,534.5238,25.5889,25.5779,47.4701,25.5669,47.4411,25.5559,47.4122,25.5559,3840.1596,76.8032,20.9979,20.9948,28.9306,20.9916,28.9206,20.9885,28.9106,20.9885,13363.0942,534.5238,19.3144,19.3121,21.6866,19.3097,21.6794,19.3074,21.6722,19.3074,13363.0942,534.5238,18.2026,18.1991,16.0156,18.1956,16.0041,18.1921,15.9926,18.1921,3840.1596,76.8032,19.8632,2697.8228,13.2421,0.0000,2594.7208,5292.5437,-456100.3000,-568739.2276,-562092.6592
