Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3162.0000,17.7624,29.9846,0.0000,267003.1000,-267003.1000,6.9226,0.0000,0.0000,0.0000,59334.0222,4.5000,1.0000,59334.0222,0.0000,0.0000,326337.1222,0.0000,-326337.1222,23.5613,16.2640,13601.1000,0.0000,13601.1000,0.3526,3675.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3675.9730,0.0000,0.0000,0.0000,9925.1270,9925.1270,23.3733,35.4141,0.0000,57519.2000,-57519.2000,1.4913,0.0000,0.0000,0.0000,11738.6122,4.9000,1.0000,11738.6122,0.0000,0.0000,69257.8122,0.0000,-69257.8122,24.6040,17.3067,948.5000,0.0000,948.5000,0.0246,256.3514,3.7000,1.0000,0.0000,0.0000,0.0000,256.3514,0.0000,0.0000,0.0000,692.1486,692.1486,24.5794,36.6202,0.0000,24739.6000,-24739.6000,0.6414,0.0000,0.0000,0.0000,5048.8980,4.9000,1.0000,5048.8980,0.0000,0.0000,29788.4980,0.0000,-29788.4980,25.1087,17.8114,11360.0000,0.0000,11360.0000,0.2945,3070.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3070.2703,0.0000,0.0000,0.0000,8289.7297,8289.7297,24.9378,20.2759,22.6069,-17.4903,-262355.2046,14.5905,1556.7794,15.5678,14.5905,0.0000,112.9222,20.2693,18.7514,19.5103,-10.6777,-85421.3162,14.5905,3324.8236,33.2482,14.5905,0.0000,397.0628,18.7466,17.7638,18.2552,-7.9012,-55308.0570,14.5905,4127.4859,41.2749,14.5905,0.0000,518.3976,23.3849,23.3811,30.2521,23.3772,30.2486,23.3733,30.2450,23.3733,7704.4159,308.1766,24.5917,24.5876,33.9711,24.5835,33.9685,24.5794,33.9658,24.5794,7704.4159,308.1766,24.9614,24.9536,38.9644,24.9457,38.9746,24.9378,38.9845,24.9378,2221.2964,44.4259,20.2759,20.2737,21.2660,20.2715,21.2654,20.2693,21.2648,20.2693,7704.4159,308.1766,18.7514,18.7498,15.6817,18.7482,15.6822,18.7466,15.6826,18.7466,7704.4159,308.1766,17.7638,17.7634,10.2525,17.7629,10.2774,17.7624,10.3019,17.7624,2221.2964,44.4259,14.5905,1143.2804,9.7270,0.0000,1028.3827,2171.6631,-323352.3000,-406476.4270,-403084.5777
3163.0000,17.5182,29.7404,0.0000,251803.4000,-251803.4000,6.5285,0.0000,0.0000,0.0000,55956.3111,4.5000,1.0000,55956.3111,0.0000,0.0000,307759.7111,0.0000,-307759.7111,23.5134,16.2161,13598.9000,0.0000,13598.9000,0.3526,3675.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3675.3784,0.0000,0.0000,0.0000,9923.5216,9923.5216,23.3059,35.3468,0.0000,42925.3000,-42925.3000,1.1129,0.0000,0.0000,0.0000,8760.2653,4.9000,1.0000,8760.2653,0.0000,0.0000,51685.5653,0.0000,-51685.5653,24.3128,17.0155,736.8000,0.0000,736.8000,0.0191,199.1351,3.7000,1.0000,0.0000,0.0000,0.0000,199.1351,0.0000,0.0000,0.0000,537.6649,537.6649,24.2881,36.3290,0.0000,22319.8000,-22319.8000,0.5787,0.0000,0.0000,0.0000,4555.0612,4.9000,1.0000,4555.0612,0.0000,0.0000,26874.8612,0.0000,-26874.8612,24.8117,17.5144,10842.3000,0.0000,10842.3000,0.2811,2930.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2930.3514,0.0000,0.0000,0.0000,7911.9486,7911.9486,24.6286,19.9110,22.2698,-16.1449,-242173.1638,13.3093,1437.0573,14.3706,13.3093,0.0000,85.7099,19.9036,18.4473,19.1754,-9.3450,-74760.3876,13.3093,3030.5776,30.3058,13.3093,0.0000,301.3774,18.4421,17.5211,17.9816,-6.7545,-47281.5679,13.3093,3658.3122,36.5831,13.3093,0.0000,393.4725,23.3201,23.3154,29.7360,23.3107,29.7239,23.3059,29.7118,23.3059,6541.5920,261.6637,24.3023,24.2976,31.7030,24.2929,31.6932,24.2881,31.6834,24.2881,6541.5920,261.6637,24.6575,24.6479,35.8973,24.6382,35.8793,24.6286,35.8616,24.6286,1887.9385,37.7588,19.9110,19.9085,18.3690,19.9061,18.3644,19.9036,18.3599,19.9036,6541.5920,261.6637,18.4473,18.4456,13.2103,18.4438,13.2083,18.4421,13.2064,18.4421,6541.5920,261.6637,17.5211,17.5201,7.8189,17.5192,7.8316,17.5182,7.8443,17.5182,1887.9385,37.7588,13.3093,885.6619,8.8729,0.0000,780.5598,1666.2217,-291870.5000,-367947.0025,-364215.1192
3164.0000,17.1637,29.3859,0.0000,177534.7000,-177534.7000,4.6029,0.0000,0.0000,0.0000,39452.1556,4.5000,1.0000,39452.1556,0.0000,0.0000,216986.8556,0.0000,-216986.8556,22.9927,15.6954,13598.9000,0.0000,13598.9000,0.3526,3675.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3675.3784,0.0000,0.0000,0.0000,9923.5216,9923.5216,22.7136,34.7544,0.0000,26262.3000,-26262.3000,0.6809,0.0000,0.0000,0.0000,5359.6531,4.9000,1.0000,5359.6531,0.0000,0.0000,31621.9531,0.0000,-31621.9531,23.5631,16.2658,802.9000,0.0000,802.9000,0.0208,217.0000,3.7000,1.0000,0.0000,0.0000,0.0000,217.0000,0.0000,0.0000,0.0000,585.9000,585.9000,23.5351,35.5760,0.0000,20034.0000,-20034.0000,0.5194,0.0000,0.0000,0.0000,4088.5714,4.9000,1.0000,4088.5714,0.0000,0.0000,24122.5714,0.0000,-24122.5714,24.1832,16.8859,9936.2000,0.0000,9936.2000,0.2576,2685.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2685.4595,0.0000,0.0000,0.0000,7250.7405,7250.7405,23.9679,19.2102,21.5891,-11.8069,-177103.8500,9.6514,1067.6373,10.6764,9.6514,0.0000,32.6838,19.2062,17.9696,18.5879,-5.7540,-46032.3879,9.6514,2234.7878,22.3479,9.6514,0.0000,114.9244,17.9664,17.1596,17.5630,-4.2905,-30033.2716,9.6514,2655.2794,26.5528,9.6514,0.0000,150.0431,22.7261,22.7219,23.8933,22.7178,23.8880,22.7136,23.8826,22.7136,3698.1589,147.9264,23.5473,23.5433,24.8347,23.5392,24.8320,23.5351,24.8293,23.5351,3698.1589,147.9264,23.9884,23.9816,28.5653,23.9747,28.5822,23.9679,28.5987,23.9679,1071.2146,21.4243,19.2102,19.2089,12.2101,19.2076,12.2163,19.2062,12.2225,19.2062,3698.1589,147.9264,17.9696,17.9685,9.1044,17.9675,9.1082,17.9664,9.1120,17.9664,3698.1589,147.9264,17.1596,17.1610,4.0758,17.1623,4.1150,17.1637,4.1537,17.1637,1071.2146,21.4243,9.6514,363.3475,6.4342,0.0000,297.6513,660.9989,-199493.0000,-254971.2179,-253169.5094
3165.0000,16.9467,29.1689,0.0000,167247.3000,-167247.3000,4.3362,0.0000,0.0000,0.0000,37166.0667,4.5000,1.0000,37166.0667,0.0000,0.0000,204413.3667,0.0000,-204413.3667,22.9976,15.7003,11520.6000,0.0000,11520.6000,0.2987,3113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3113.6757,0.0000,0.0000,0.0000,8406.9243,8406.9243,22.7301,34.7710,0.0000,19924.2000,-19924.2000,0.5166,0.0000,0.0000,0.0000,4066.1633,4.9000,1.0000,4066.1633,0.0000,0.0000,23990.3633,0.0000,-23990.3633,23.4403,16.1430,484.4000,0.0000,484.4000,0.0126,130.9189,3.7000,1.0000,0.0000,0.0000,0.0000,130.9189,0.0000,0.0000,0.0000,353.4811,353.4811,23.4121,35.4529,0.0000,17915.4000,-17915.4000,0.4645,0.0000,0.0000,0.0000,3656.2041,4.9000,1.0000,3656.2041,0.0000,0.0000,21571.6041,0.0000,-21571.6041,24.0506,16.7533,8124.0000,0.0000,8124.0000,0.2106,2195.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2195.6757,0.0000,0.0000,0.0000,5928.3243,5928.3243,23.8362,18.7594,21.2978,-11.4338,-171507.6427,8.7587,979.0638,9.7906,8.7587,0.0000,24.4280,18.7556,17.6803,18.2179,-4.5408,-36326.5477,8.7587,2056.5968,20.5660,8.7587,0.0000,85.8948,17.6768,16.9440,17.3104,-3.5367,-24757.1213,8.7587,2433.1341,24.3313,8.7587,0.0000,112.1426,22.7487,22.7425,24.9917,22.7363,24.9658,22.7301,24.9399,22.7301,3114.7139,124.5886,23.4298,23.4239,25.0914,23.4180,25.0693,23.4121,25.0473,23.4121,3114.7139,124.5886,23.8751,23.8621,28.7866,23.8491,28.7229,23.8362,28.6603,23.8362,903.2488,18.0650,18.7594,18.7581,9.1728,18.7568,9.1777,18.7556,9.1826,18.7556,3114.7139,124.5886,17.6803,17.6791,7.2466,17.6780,7.2485,17.6768,7.2505,17.6768,3114.7139,124.5886,16.9440,16.9449,2.4427,16.9458,2.4703,16.9467,2.4979,16.9467,903.2488,18.0650,8.7587,277.7835,5.8391,0.0000,222.4654,500.2488,-184957.9000,-235286.6043,-232591.3117
3166.0000,16.7528,28.9751,0.0000,141073.0000,-141073.0000,3.6576,0.0000,0.0000,0.0000,31349.5556,4.5000,1.0000,31349.5556,0.0000,0.0000,172422.5556,0.0000,-172422.5556,22.8565,15.5592,11261.5000,0.0000,11261.5000,0.2920,3043.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3043.6486,0.0000,0.0000,0.0000,8217.8514,8217.8514,22.5463,34.5871,0.0000,14064.4000,-14064.4000,0.3646,0.0000,0.0000,0.0000,2870.2857,4.9000,1.0000,2870.2857,0.0000,0.0000,16934.6857,0.0000,-16934.6857,23.1457,15.8484,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,23.1178,35.1586,0.0000,14456.6000,-14456.6000,0.3748,0.0000,0.0000,0.0000,2950.3265,4.9000,1.0000,2950.3265,0.0000,0.0000,17406.9265,0.0000,-17406.9265,23.7340,16.4367,7088.4000,0.0000,7088.4000,0.1838,1915.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1915.7838,0.0000,0.0000,0.0000,5172.6162,5172.6162,23.5165,18.3374,20.9269,-9.7537,-146305.7603,7.3241,829.7202,8.2972,7.3241,0.0000,14.2832,18.3350,17.4193,17.8771,-3.2336,-25868.5651,7.3241,1742.1164,17.4212,7.3241,0.0000,50.2232,17.4164,16.7477,17.0820,-2.6983,-18888.2045,7.3241,2052.5535,20.5255,7.3241,0.0000,65.5705,22.5656,22.5591,23.5186,22.5527,23.4934,22.5463,23.4682,22.5463,2271.3080,90.8523,23.1358,23.1298,23.0470,23.1238,23.0265,23.1178,23.0059,23.1178,2271.3080,90.8523,23.5509,23.5394,25.8911,23.5280,25.8554,23.5165,25.8196,23.5165,660.1002,13.2020,18.3374,18.3366,6.3949,18.3358,6.4036,18.3350,6.4122,18.3350,2271.3080,90.8523,17.4193,17.4183,5.6037,17.4173,5.6070,17.4164,5.6102,17.4164,2271.3080,90.8523,16.7477,16.7495,0.9825,16.7512,1.0174,16.7528,1.0521,16.7528,660.1002,13.2020,7.3241,169.4598,4.8827,0.0000,130.0769,299.5367,-150861.4000,-193094.4327,-191062.5298
3167.0000,16.6057,28.8279,0.0000,127034.2000,-127034.2000,3.2936,0.0000,0.0000,0.0000,28229.8222,4.5000,1.0000,28229.8222,0.0000,0.0000,155264.0222,0.0000,-155264.0222,22.7530,15.4557,11228.2000,0.0000,11228.2000,0.2911,3034.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3034.6486,0.0000,0.0000,0.0000,8193.5514,8193.5514,22.4074,34.4483,0.0000,14897.9000,-14897.9000,0.3863,0.0000,0.0000,0.0000,3040.3878,4.9000,1.0000,3040.3878,0.0000,0.0000,17938.2878,0.0000,-17938.2878,23.1177,15.8204,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,23.0837,35.1245,0.0000,10865.3000,-10865.3000,0.2817,0.0000,0.0000,0.0000,2217.4082,4.9000,1.0000,2217.4082,0.0000,0.0000,13082.7082,0.0000,-13082.7082,23.6017,16.3044,3981.8000,0.0000,3981.8000,0.1032,1076.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1076.1622,0.0000,0.0000,0.0000,2905.6378,2905.6378,23.4376,17.9447,20.6911,-9.2491,-138735.8338,6.5484,748.2132,7.4821,6.5484,0.0000,10.2087,17.9442,17.2294,17.5868,-2.2567,-18053.6826,6.5484,1574.9558,15.7496,6.5484,0.0000,35.8964,17.2265,16.6001,16.9133,-2.2602,-15821.5949,6.5484,1847.1669,18.4717,6.5484,0.0000,46.8657,22.4286,22.4215,22.6342,22.4145,22.6048,22.4074,22.5755,22.4074,1864.8912,74.5956,23.1069,23.0991,23.7079,23.0914,23.6717,23.0837,23.6356,23.0837,1864.8912,74.5956,23.4866,23.4702,26.3075,23.4538,26.2128,23.4376,26.1196,23.4376,542.7463,10.8549,17.9447,17.9445,3.9274,17.9444,3.9409,17.9442,3.9543,17.9442,1864.8912,74.5956,17.2294,17.2284,4.6402,17.2275,4.6428,17.2265,4.6453,17.2265,1864.8912,74.5956,16.6001,16.6020,0.0828,16.6038,0.1165,16.6057,0.1500,16.6057,542.7463,10.8549,6.5484,124.4368,4.3656,0.0000,92.9709,217.4077,-137213.5000,-174912.9830,-172611.1113
3168.0000,16.4662,28.6885,0.0000,108364.1000,-108364.1000,2.8095,0.0000,0.0000,0.0000,24080.9111,4.5000,1.0000,24080.9111,0.0000,0.0000,132445.0111,0.0000,-132445.0111,22.8238,15.5265,11256.7000,0.0000,11256.7000,0.2919,3042.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3042.3514,0.0000,0.0000,0.0000,8214.3486,8214.3486,22.4018,34.4426,0.0000,9637.4000,-9637.4000,0.2499,0.0000,0.0000,0.0000,1966.8163,4.9000,1.0000,1966.8163,0.0000,0.0000,11604.2163,0.0000,-11604.2163,22.9588,15.6616,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,22.9201,34.9609,0.0000,7984.5000,-7984.5000,0.2070,0.0000,0.0000,0.0000,1629.4898,4.9000,1.0000,1629.4898,0.0000,0.0000,9613.9898,0.0000,-9613.9898,23.3816,16.0843,1263.5000,0.0000,1263.5000,0.0328,341.4865,3.7000,1.0000,0.0000,0.0000,0.0000,341.4865,0.0000,0.0000,0.0000,922.0135,922.0135,23.2841,17.5167,20.4004,-8.0101,-120151.5653,5.4013,623.7117,6.2371,5.4013,0.0000,5.7287,17.5198,17.0747,17.2973,-1.1592,-9273.5596,5.4013,1313.5595,13.1356,5.4013,0.0000,20.1436,17.0716,16.4576,16.7646,-1.8275,-12792.5937,5.4013,1532.3842,15.3238,5.4013,0.0000,26.2991,22.4295,22.4202,23.0973,22.4110,23.0485,22.4018,23.0000,22.4018,1329.6413,53.1857,22.9456,22.9371,22.6981,22.9286,22.6577,22.9201,22.6175,22.9201,1329.6413,53.1857,23.3373,23.3195,25.3159,23.3017,25.2153,23.2841,25.1156,23.2841,387.9382,7.7588,17.5167,17.5177,1.1198,17.5188,1.1434,17.5198,1.1668,17.5198,1329.6413,53.1857,17.0747,17.0737,3.9272,17.0727,3.9289,17.0716,3.9306,17.0716,1329.6413,53.1857,16.4576,16.4605,-0.8316,16.4634,-0.7878,16.4662,-0.7445,16.4662,387.9382,7.7588,5.4013,73.2168,3.6009,0.0000,52.1715,125.3882,-113086.8000,-144250.2875,-142217.7185
3169.0000,16.3678,28.5900,0.0000,102533.0000,-102533.0000,2.6584,0.0000,0.0000,0.0000,22785.1111,4.5000,1.0000,22785.1111,0.0000,0.0000,125318.1111,0.0000,-125318.1111,22.9255,15.6282,11215.9000,0.0000,11215.9000,0.2908,3031.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3031.3243,0.0000,0.0000,0.0000,8184.5757,8184.5757,22.4651,34.5059,0.0000,6579.8000,-6579.8000,0.1706,0.0000,0.0000,0.0000,1342.8163,4.9000,1.0000,1342.8163,0.0000,0.0000,7922.6163,0.0000,-7922.6163,22.8797,15.5824,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,22.8369,34.8777,0.0000,5951.8000,-5951.8000,0.1543,0.0000,0.0000,0.0000,1214.6531,4.9000,1.0000,1214.6531,0.0000,0.0000,7166.4531,0.0000,-7166.4531,23.2119,15.9146,744.4000,0.0000,744.4000,0.0193,201.1892,3.7000,1.0000,0.0000,0.0000,0.0000,201.1892,0.0000,0.0000,0.0000,543.2108,543.2108,23.1283,17.2495,20.1889,-7.4896,-112343.5006,4.9546,576.5724,5.7657,4.9546,0.0000,4.4218,17.2526,16.9389,17.0958,-0.7495,-5995.9530,4.9546,1214.3126,12.1431,4.9546,0.0000,15.5481,16.9361,16.3594,16.6478,-1.5743,-11020.1165,4.9546,1412.0467,14.1205,4.9546,0.0000,20.2993,22.4972,22.4865,24.0179,22.4758,23.9590,22.4651,23.9003,22.4651,1142.9962,45.7198,22.8654,22.8558,22.5405,22.8463,22.4931,22.8369,22.4459,22.8369,1142.9962,45.7198,23.1835,23.1650,24.2750,23.1466,24.1749,23.1283,24.0757,23.1283,333.8679,6.6774,17.2495,17.2506,-0.0127,17.2516,0.0076,17.2526,0.0278,17.2526,1142.9962,45.7198,16.9389,16.9380,3.3174,16.9370,3.3199,16.9361,3.3223,16.9361,1142.9962,45.7198,16.3594,16.3622,-1.2517,16.3650,-1.2131,16.3678,-1.1748,16.3678,333.8679,6.6774,4.9546,57.7477,3.3031,0.0000,40.2692,98.0169,-102729.3000,-131405.7454,-129359.5701
3170.0000,16.2776,28.4998,0.0000,90819.4000,-90819.4000,2.3547,0.0000,0.0000,0.0000,20182.0889,4.5000,1.0000,20182.0889,0.0000,0.0000,111001.4889,0.0000,-111001.4889,22.7792,15.4819,11197.4000,0.0000,11197.4000,0.2903,3026.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3026.3243,0.0000,0.0000,0.0000,8171.0757,8171.0757,22.2708,34.3116,0.0000,6958.4000,-6958.4000,0.1804,0.0000,0.0000,0.0000,1420.0816,4.9000,1.0000,1420.0816,0.0000,0.0000,8378.4816,0.0000,-8378.4816,22.7616,15.4643,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0000,0.0000,0.0000,269.8541,269.8541,22.7154,34.7562,0.0000,4116.6000,-4116.6000,0.1067,0.0000,0.0000,0.0000,840.1224,4.9000,1.0000,840.1224,0.0000,0.0000,4956.7224,0.0000,-4956.7224,23.0057,15.7084,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,22.9353,17.0063,19.9708,-6.7484,-101225.6463,4.4264,519.2458,5.1925,4.4264,0.0000,3.1530,17.0110,16.8369,16.9240,-0.3716,-2972.5623,4.4264,1092.0803,10.9208,4.4264,0.0000,11.0869,16.8339,16.2674,16.5506,-1.3816,-9671.0772,4.4264,1266.2884,12.6629,4.4264,0.0000,14.4748,22.3006,22.2907,22.1382,22.2807,22.0918,22.2708,22.0454,22.2708,938.4504,37.5380,22.7458,22.7356,21.8796,22.7255,21.8292,22.7154,21.7790,22.7154,938.4504,37.5380,22.9904,22.9720,22.7672,22.9536,22.6735,22.9353,22.5805,22.9353,274.5442,5.4909,17.0063,17.0079,-1.0945,17.0094,-1.0705,17.0110,-1.0466,17.0110,938.4504,37.5380,16.8369,16.8359,2.9774,16.8349,2.9786,16.8339,2.9798,16.8339,938.4504,37.5380,16.2674,16.2708,-1.6918,16.2742,-1.6476,16.2776,-1.6040,16.2776,274.5442,5.4909,4.4264,42.3722,2.9510,0.0000,28.7147,71.0869,-89970.2000,-115635.2497,-113869.2858
3171.0000,16.1935,28.4157,0.0000,80448.0000,-80448.0000,2.0858,0.0000,0.0000,0.0000,17877.3333,4.5000,1.0000,17877.3333,0.0000,0.0000,98325.3333,0.0000,-98325.3333,22.8071,15.5098,11225.4000,0.0000,11225.4000,0.2910,3033.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3033.8919,0.0000,0.0000,0.0000,8191.5081,8191.5081,22.2198,34.2606,0.0000,3782.1000,-3782.1000,0.0981,0.0000,0.0000,0.0000,771.8571,4.9000,1.0000,771.8571,0.0000,0.0000,4553.9571,0.0000,-4553.9571,22.5261,15.2288,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0000,0.0000,0.0000,279.4865,279.4865,22.4772,34.5180,0.0000,2919.2000,-2919.2000,0.0757,0.0000,0.0000,0.0000,595.7551,4.9000,1.0000,595.7551,0.0000,0.0000,3514.9551,0.0000,-3514.9551,22.7137,15.4164,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,22.6482,16.8057,19.7269,-5.7907,-86861.0992,3.8546,456.2449,4.5624,3.8546,0.0000,2.0821,16.8118,16.7519,16.7819,-0.1112,-889.8167,3.8546,956.2411,9.5624,3.8546,0.0000,7.3212,16.7486,16.1808,16.4647,-1.2060,-8442.2295,3.8546,1106.3939,11.0639,3.8546,0.0000,9.5585,22.2561,22.2439,22.0644,22.2318,21.9981,22.2198,21.9321,22.2198,737.1781,29.4871,22.5073,22.4973,20.0564,22.4872,20.0101,22.4772,19.9638,22.4772,737.1781,29.4871,22.6961,22.6801,20.1346,22.6641,20.0740,22.6482,20.0130,22.6482,216.0838,4.3217,16.8057,16.8078,-1.8589,16.8098,-1.8324,16.8118,-1.8061,16.8118,737.1781,29.4871,16.7519,16.7508,2.7234,16.7497,2.7236,16.7486,2.7238,16.7486,737.1781,29.4871,16.1808,16.1851,-2.1204,16.1893,-2.0687,16.1935,-2.0177,16.1935,216.0838,4.3217,3.8546,28.9960,2.5697,0.0000,18.9618,47.9578,-75183.9000,-97662.7375,-96193.1454
3172.0000,16.1350,28.3572,0.0000,75981.5000,-75981.5000,1.9700,0.0000,0.0000,0.0000,16884.7778,4.5000,1.0000,16884.7778,0.0000,0.0000,92866.2778,0.0000,-92866.2778,22.5954,15.2981,11197.9000,0.0000,11197.9000,0.2903,3026.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3026.4595,0.0000,0.0000,0.0000,8171.4405,8171.4405,21.9956,34.0364,0.0000,4924.8000,-4924.8000,0.1277,0.0000,0.0000,0.0000,1005.0612,4.9000,1.0000,1005.0612,0.0000,0.0000,5929.8612,0.0000,-5929.8612,22.4081,15.1108,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,22.3571,34.3979,0.0000,2612.4000,-2612.4000,0.0677,0.0000,0.0000,0.0000,533.1429,4.9000,1.0000,533.1429,0.0000,0.0000,3145.5429,0.0000,-3145.5429,22.5759,15.2786,743.8000,0.0000,743.8000,0.0193,201.0270,3.7000,1.0000,0.0000,0.0000,0.0000,201.0270,0.0000,0.0000,0.0000,542.7730,542.7730,22.4824,16.6604,19.5714,-5.5793,-83690.1060,3.7269,443.6756,4.4368,3.7269,0.0000,1.8820,16.6664,16.6757,16.6711,0.0167,133.9078,3.7269,928.5487,9.2855,3.7269,0.0000,6.6176,16.6726,16.1233,16.3980,-1.1279,-7895.6108,3.7269,1072.5340,10.7253,3.7269,0.0000,8.6398,22.0269,22.0165,20.0792,22.0060,20.0341,21.9956,19.9890,21.9956,695.1615,27.8065,22.3893,22.3785,19.6046,22.3678,19.5530,22.3571,19.5017,22.3571,695.1615,27.8065,22.5382,22.5194,19.3603,22.5008,19.2652,22.4824,19.1720,22.4824,203.8669,4.0773,16.6604,16.6624,-2.1951,16.6644,-2.1708,16.6664,-2.1466,16.6664,695.1615,27.8065,16.6757,16.6747,2.4878,16.6736,2.4885,16.6726,2.4893,16.6726,695.1615,27.8065,16.1233,16.1273,-2.2459,16.1312,-2.2020,16.1350,-2.1583,16.1350,203.8669,4.0773,3.7269,26.4403,2.4846,0.0000,17.1393,43.5796,-71205.6000,-92956.4467,-91451.8091
3173.0000,16.1097,28.3319,0.0000,70523.5000,-70523.5000,1.8285,0.0000,0.0000,0.0000,15671.8889,4.5000,1.0000,15671.8889,0.0000,0.0000,86195.3889,0.0000,-86195.3889,22.1240,14.8267,11213.6000,0.0000,11213.6000,0.2907,3030.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3030.7027,0.0000,0.0000,0.0000,8182.8973,8182.8973,21.5325,33.5733,0.0000,6819.7000,-6819.7000,0.1768,0.0000,0.0000,0.0000,1391.7755,4.9000,1.0000,1391.7755,0.0000,0.0000,8211.4755,0.0000,-8211.4755,22.1055,14.8082,484.8000,0.0000,484.8000,0.0126,131.0270,3.7000,1.0000,0.0000,0.0000,0.0000,131.0270,0.0000,0.0000,0.0000,353.7730,353.7730,22.0556,34.0964,0.0000,2794.0000,-2794.0000,0.0724,0.0000,0.0000,0.0000,570.2041,4.9000,1.0000,570.2041,0.0000,0.0000,3364.2041,0.0000,-3364.2041,22.2903,14.9930,3708.9000,0.0000,3708.9000,0.0962,1002.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1002.4054,0.0000,0.0000,0.0000,2706.4946,2706.4946,22.0778,16.7350,19.4064,-5.1047,-76570.8295,3.7158,445.0581,4.4506,3.7158,0.0000,1.8651,16.7348,16.5383,16.6365,-0.3520,-2816.0647,3.7158,927.0078,9.2701,3.7158,0.0000,6.5582,16.5376,16.1010,16.3193,-0.8938,-6256.5579,3.7158,1072.6046,10.7260,3.7158,0.0000,8.5623,21.5530,21.5462,15.9400,21.5394,15.9308,21.5325,15.9214,21.5325,691.5358,27.6614,22.0808,22.0724,17.1846,22.0640,17.1585,22.0556,17.1323,22.0556,691.5358,27.6614,22.1015,22.0939,15.1666,22.0860,15.2084,22.0778,15.2460,22.0778,202.8124,4.0562,16.7350,16.7349,-0.5083,16.7348,-0.5060,16.7348,-0.5035,16.7348,691.5358,27.6614,16.5383,16.5381,1.6002,16.5378,1.6090,16.5376,1.6177,16.5376,691.5358,27.6614,16.1010,16.1039,-2.0297,16.1068,-1.9997,16.1097,-1.9696,16.1097,202.8124,4.0562,3.7158,26.2237,2.4772,0.0000,16.9857,43.2094,-64729.9000,-86527.9036,-85643.4521
3174.0000,16.1094,28.3316,0.0000,83114.7000,-83114.7000,2.1549,0.0000,0.0000,0.0000,18469.9333,4.5000,1.0000,18469.9333,0.0000,0.0000,101584.6333,0.0000,-101584.6333,22.1603,14.8630,11219.5000,0.0000,11219.5000,0.2909,3032.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3032.2973,0.0000,0.0000,0.0000,8187.2027,8187.2027,21.6442,33.6850,0.0000,1361.5000,-1361.5000,0.0353,0.0000,0.0000,0.0000,277.8571,4.9000,1.0000,277.8571,0.0000,0.0000,1639.3571,0.0000,-1639.3571,21.7418,14.4445,441.8000,0.0000,441.8000,0.0115,119.4054,3.7000,1.0000,0.0000,0.0000,0.0000,119.4054,0.0000,0.0000,0.0000,322.3946,322.3946,21.7056,33.7465,0.0000,3437.6000,-3437.6000,0.0891,0.0000,0.0000,0.0000,701.5510,4.9000,1.0000,701.5510,0.0000,0.0000,4139.1510,0.0000,-4139.1510,21.9522,14.6549,12346.6000,0.0000,12346.6000,0.3201,3336.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3336.9189,0.0000,0.0000,0.0000,9009.6811,9009.6811,21.4295,17.1116,19.2705,-4.8327,-72490.2362,4.3527,523.9819,5.2398,4.3527,0.0000,2.9980,17.1012,16.3667,16.7339,-1.5413,-12330.3063,4.3527,1081.8091,10.8181,4.3527,0.0000,10.5417,16.3683,16.1047,16.2365,-0.6320,-4424.2074,4.3527,1260.5300,12.6053,4.3527,0.0000,13.7631,21.6727,21.6631,18.1491,21.6536,18.1083,21.6442,18.0678,21.6442,911.2954,36.4518,21.7226,21.7170,14.5393,21.7113,14.5383,21.7056,14.5370,21.7056,911.2954,36.4518,21.4155,21.4206,8.4796,21.4253,8.6545,21.4295,8.8246,21.4295,266.6624,5.3332,17.1116,17.1081,3.7375,17.1046,3.7084,17.1012,3.6797,17.1012,911.2954,36.4518,16.3667,16.3672,0.4424,16.3678,0.4573,16.3683,0.4721,16.3683,911.2954,36.4518,16.1047,16.1063,-1.6130,16.1078,-1.5983,16.1094,-1.5834,16.1094,266.6624,5.3332,4.3527,40.4623,2.9018,0.0000,27.3029,67.7652,-63905.9000,-89843.8631,-89244.7499
3175.0000,16.0658,28.2880,0.0000,108828.2000,-108828.2000,2.8216,0.0000,0.0000,0.0000,24184.0444,4.5000,1.0000,24184.0444,0.0000,0.0000,133012.2444,0.0000,-133012.2444,22.5052,15.2079,11191.0000,0.0000,11191.0000,0.2901,3024.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3024.5946,0.0000,0.0000,0.0000,8166.4054,8166.4054,22.0776,22.0776,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0776,14.7803,589.9000,0.0000,589.9000,0.0153,159.4324,3.7000,1.0000,0.0000,0.0000,0.0000,159.4324,0.0000,0.0000,0.0000,430.4676,430.4676,22.0303,34.0711,0.0000,3977.5000,-3977.5000,0.1031,0.0000,0.0000,0.0000,811.7347,4.9000,1.0000,811.7347,0.0000,0.0000,4789.2347,0.0000,-4789.2347,22.2622,14.9649,13120.1000,0.0000,13120.1000,0.3402,3545.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3545.9730,0.0000,0.0000,0.0000,9574.1270,9574.1270,21.7452,17.0333,19.3892,-6.4887,-97330.7291,5.3555,641.8629,6.4186,5.3555,0.0000,5.5841,17.0306,16.4312,16.7309,-1.5477,-12381.2960,5.3555,1331.1953,13.3120,5.3555,0.0000,19.6352,16.4285,16.0591,16.2438,-1.0900,-7630.1927,5.3555,1550.4931,15.5049,5.3555,0.0000,25.6353,22.1098,22.0991,22.8348,22.0883,22.7838,22.0776,22.7330,22.0776,1309.9200,52.3968,22.0567,22.0479,18.9215,22.0391,18.8841,22.0303,18.8469,22.0303,1309.9200,52.3968,21.7987,21.7804,15.2365,21.7626,15.1004,21.7452,14.9708,21.7452,382.2275,7.6445,17.0333,17.0324,2.8238,17.0315,2.8270,17.0306,2.8300,17.0306,1309.9200,52.3968,16.4312,16.4303,1.6921,16.4294,1.6908,16.4285,1.6896,16.4285,1309.9200,52.3968,16.0591,16.0614,-1.8902,16.0636,-1.8646,16.0658,-1.8392,16.0658,382.2275,7.6445,5.3555,71.5204,3.5703,0.0000,50.8546,122.3750,-87904.7000,-119630.4791,-117342.2177
3176.0000,16.0661,28.2884,0.0000,122649.1000,-122649.1000,3.1799,0.0000,0.0000,0.0000,27255.3556,4.5000,1.0000,27255.3556,0.0000,0.0000,149904.4556,0.0000,-149904.4556,22.1326,14.8353,15453.1000,0.0000,15453.1000,0.4007,4176.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4176.5135,0.0000,0.0000,0.0000,11276.5865,11276.5865,21.6617,33.7025,0.0000,9244.4000,-9244.4000,0.2397,0.0000,0.0000,0.0000,1886.6122,4.9000,1.0000,1886.6122,0.0000,0.0000,11131.0122,0.0000,-11131.0122,22.1121,14.8149,729.6000,0.0000,729.6000,0.0189,197.1892,3.7000,1.0000,0.0000,0.0000,0.0000,197.1892,0.0000,0.0000,0.0000,532.4108,532.4108,22.0707,34.1115,0.0000,4055.0000,-4055.0000,0.1051,0.0000,0.0000,0.0000,827.5510,4.9000,1.0000,827.5510,0.0000,0.0000,4882.5510,0.0000,-4882.5510,22.2683,14.9710,12604.4000,0.0000,12604.4000,0.3268,3406.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3406.5946,0.0000,0.0000,0.0000,9197.8054,9197.8054,21.8575,17.2003,19.5289,-7.6721,-115080.8806,6.4066,763.8832,7.6388,6.4066,0.0000,9.5599,17.1941,16.4347,16.8144,-2.3456,-18765.0460,6.4066,1587.3396,15.8734,6.4066,0.0000,33.6149,16.4326,16.0631,16.2479,-1.3043,-9130.0862,6.4066,1854.5287,18.5453,6.4066,0.0000,43.8870,21.6763,21.6714,18.1600,21.6666,18.1705,21.6617,18.1807,21.6617,1794.4449,71.7778,22.0906,22.0840,19.3864,22.0773,19.3732,22.0707,19.3599,22.0707,1794.4449,71.7778,21.8960,21.8832,16.9978,21.8704,16.9533,21.8575,16.9079,21.8575,522.3895,10.4478,17.2003,17.1982,4.6719,17.1961,4.6620,17.1941,4.6521,17.1941,1794.4449,71.7778,16.4347,16.4340,2.0158,16.4333,2.0179,16.4326,2.0200,16.4326,1794.4449,71.7778,16.0631,16.0641,-1.5458,16.0651,-1.5354,16.0661,-1.5247,16.0661,522.3895,10.4478,6.4066,117.1503,4.2711,0.0000,87.0618,204.2121,-107161.4000,-144911.2161,-142976.0129
3177.0000,16.0657,28.2879,0.0000,129212.5000,-129212.5000,3.3501,0.0000,0.0000,0.0000,28713.8889,4.5000,1.0000,28713.8889,0.0000,0.0000,157926.3889,0.0000,-157926.3889,21.8914,14.5941,19338.1000,0.0000,19338.1000,0.5014,5226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5226.5135,0.0000,0.0000,0.0000,14111.5865,14111.5865,21.3588,33.3996,0.0000,15468.0000,-15468.0000,0.4010,0.0000,0.0000,0.0000,3156.7347,4.9000,1.0000,3156.7347,0.0000,0.0000,18624.7347,0.0000,-18624.7347,22.0459,14.7486,939.1000,0.0000,939.1000,0.0243,253.8108,3.7000,1.0000,0.0000,0.0000,0.0000,253.8108,0.0000,0.0000,0.0000,685.2892,685.2892,22.0038,34.0446,0.0000,4708.5000,-4708.5000,0.1221,0.0000,0.0000,0.0000,960.9184,4.9000,1.0000,960.9184,0.0000,0.0000,5669.4184,0.0000,-5669.4184,22.2129,14.9156,11057.4000,0.0000,11057.4000,0.2867,2988.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2988.4865,0.0000,0.0000,0.0000,8068.9135,8068.9135,21.8821,17.3490,19.6155,-8.1924,-122885.4135,7.0284,835.3382,8.3534,7.0284,0.0000,12.6222,17.3422,16.4641,16.9032,-2.9753,-23802.2880,7.0284,1735.4233,17.3542,7.0284,0.0000,44.3828,16.4616,16.0632,16.2624,-1.5426,-10798.2872,7.0284,2033.3607,20.3336,7.0284,0.0000,57.9453,21.3708,21.3668,15.7059,21.3628,15.7169,21.3588,15.7279,21.3588,2112.2188,84.4888,22.0206,22.0150,18.8489,22.0094,18.8436,22.0038,18.8382,22.0038,2112.2188,84.4888,21.9152,21.9042,17.5772,21.8931,17.5549,21.8821,17.5323,21.8821,614.1796,12.2836,17.3490,17.3467,6.0647,17.3444,6.0545,17.3422,6.0444,17.3422,2112.2188,84.4888,16.4641,16.4633,2.5397,16.4624,2.5402,16.4616,2.5407,16.4616,2112.2188,84.4888,16.0632,16.0640,-1.3346,16.0649,-1.3241,16.0657,-1.3136,16.0657,614.1796,12.2836,7.0284,151.2438,4.6856,0.0000,114.9502,266.1940,-118054.4000,-159354.7528,-157485.9887
3178.0000,16.1196,28.3419,0.0000,174030.9000,-174030.9000,4.5121,0.0000,0.0000,0.0000,38673.5333,4.5000,1.0000,38673.5333,0.0000,0.0000,212704.4333,0.0000,-212704.4333,22.2277,14.9304,23076.2000,0.0000,23076.2000,0.5983,6236.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6236.8108,0.0000,0.0000,0.0000,16839.3892,16839.3892,21.7273,33.7681,0.0000,18021.7000,-18021.7000,0.4672,0.0000,0.0000,0.0000,3677.8980,4.9000,1.0000,3677.8980,0.0000,0.0000,21699.5980,0.0000,-21699.5980,22.3505,15.0532,873.3000,0.0000,873.3000,0.0226,236.0270,3.7000,1.0000,0.0000,0.0000,0.0000,236.0270,0.0000,0.0000,0.0000,637.2730,637.2730,22.3142,34.3551,0.0000,6128.1000,-6128.1000,0.1589,0.0000,0.0000,0.0000,1250.6327,4.9000,1.0000,1250.6327,0.0000,0.0000,7378.7327,0.0000,-7378.7327,22.5261,15.2288,10026.0000,0.0000,10026.0000,0.2599,2709.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2709.7297,0.0000,0.0000,0.0000,7316.2703,7316.2703,22.2722,17.6441,19.9581,-10.7444,-161166.5489,9.0286,1059.6020,10.5960,9.0286,0.0000,26.7566,17.6359,16.5985,17.1172,-4.5157,-36125.7295,9.0286,2210.9711,22.1097,9.0286,0.0000,94.0829,16.5947,16.1206,16.3576,-2.3590,-16513.1731,9.0286,2602.3421,26.0234,9.0286,0.0000,122.8328,21.7442,21.7385,20.1640,21.7329,20.1542,21.7273,20.1445,21.7273,3286.4406,131.4576,22.3322,22.3262,22.2066,22.3202,22.1949,22.3142,22.1832,22.3142,3286.4406,131.4576,22.3160,22.3013,22.7083,22.2867,22.6399,22.2722,22.5723,22.2722,952.7043,19.0541,17.6441,17.6413,8.7904,17.6386,8.7769,17.6359,8.7635,17.6359,3286.4406,131.4576,16.5985,16.5972,4.0142,16.5960,4.0111,16.5947,4.0081,16.5947,3286.4406,131.4576,16.1206,16.1202,-0.4803,16.1199,-0.4820,16.1196,-0.4835,16.1196,952.7043,19.0541,9.0286,302.1091,6.0191,0.0000,243.6723,545.7813,-164205.2000,-216989.8315,-213805.4514
3179.0000,16.1623,28.3845,0.0000,182169.1000,-182169.1000,4.7231,0.0000,0.0000,0.0000,40482.0222,4.5000,1.0000,40482.0222,0.0000,0.0000,222651.1222,0.0000,-222651.1222,22.2552,14.9579,23069.3000,0.0000,23069.3000,0.5981,6234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6234.9459,0.0000,0.0000,0.0000,16834.3541,16834.3541,21.7802,33.8210,0.0000,21775.7000,-21775.7000,0.5646,0.0000,0.0000,0.0000,4444.0204,4.9000,1.0000,4444.0204,0.0000,0.0000,26219.7204,0.0000,-26219.7204,22.4977,15.2004,1010.3000,0.0000,1010.3000,0.0262,273.0541,3.7000,1.0000,0.0000,0.0000,0.0000,273.0541,0.0000,0.0000,0.0000,737.2459,737.2459,22.4607,34.5015,0.0000,7499.9000,-7499.9000,0.1944,0.0000,0.0000,0.0000,1530.5918,4.9000,1.0000,1530.5918,0.0000,0.0000,9030.4918,0.0000,-9030.4918,22.7078,15.4105,8092.2000,0.0000,8092.2000,0.2098,2187.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2187.0811,0.0000,0.0000,0.0000,5905.1189,5905.1189,22.5057,17.7959,20.1508,-11.4738,-172107.2564,9.4743,1104.0721,11.0407,9.4743,0.0000,30.9179,17.7883,16.6952,17.2417,-4.9934,-39947.4218,9.4743,2309.0181,23.0902,9.4743,0.0000,108.7151,16.6912,16.1635,16.4274,-2.7547,-19282.7126,9.4743,2723.3914,27.2339,9.4743,0.0000,141.9363,21.7945,21.7898,20.5035,21.7850,20.5019,21.7802,20.5003,21.7802,3578.9150,143.1566,22.4775,22.4719,23.3597,22.4663,23.3507,22.4607,23.3416,22.4607,3578.9150,143.1566,22.5462,22.5327,24.9855,22.5192,24.9373,22.5057,24.8890,22.5057,1036.8994,20.7380,17.7959,17.7934,9.7892,17.7909,9.7790,17.7883,9.7689,17.7883,3578.9150,143.1566,16.6952,16.6938,4.8979,16.6925,4.8948,16.6912,4.8918,16.6912,3578.9150,143.1566,16.1635,16.1631,0.0630,16.1627,0.0631,16.1623,0.0631,16.1623,1036.8994,20.7380,9.4743,345.1963,6.3162,0.0000,281.5693,626.7656,-179272.9000,-234424.6155,-231337.3908
3180.0000,16.2019,28.4241,0.0000,189451.1000,-189451.1000,4.9119,0.0000,0.0000,0.0000,42100.2444,4.5000,1.0000,42100.2444,0.0000,0.0000,231551.3444,0.0000,-231551.3444,22.3303,15.0330,22886.4000,0.0000,22886.4000,0.5934,6185.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6185.5135,0.0000,0.0000,0.0000,16700.8865,16700.8865,21.8736,33.9144,0.0000,22337.0000,-22337.0000,0.5791,0.0000,0.0000,0.0000,4558.5714,4.9000,1.0000,4558.5714,0.0000,0.0000,26895.5714,0.0000,-26895.5714,22.5854,15.2881,908.9000,0.0000,908.9000,0.0236,245.6486,3.7000,1.0000,0.0000,0.0000,0.0000,245.6486,0.0000,0.0000,0.0000,663.2514,663.2514,22.5515,34.5923,0.0000,9244.6000,-9244.6000,0.2397,0.0000,0.0000,0.0000,1886.6531,4.9000,1.0000,1886.6531,0.0000,0.0000,11131.2531,0.0000,-11131.2531,22.8461,15.5488,7060.8000,0.0000,7060.8000,0.1831,1908.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1908.3243,0.0000,0.0000,0.0000,5152.4757,5152.4757,22.6705,17.9184,20.2945,-11.9699,-179549.2130,9.7960,1135.5766,11.3558,9.7960,0.0000,34.1756,17.9108,16.7730,17.3419,-5.3735,-42988.2706,9.7960,2378.2567,23.7826,9.7960,0.0000,120.1701,16.7689,16.2036,16.4862,-3.0511,-21358.0473,9.7960,2809.4187,28.0942,9.7960,0.0000,156.8917,21.8882,21.8833,21.3567,21.8785,21.3521,21.8736,21.3475,21.8736,3796.8774,151.8751,22.5678,22.5624,23.9557,22.5569,23.9471,22.5515,23.9385,22.5515,3796.8774,151.8751,22.7097,22.6966,26.3663,22.6836,26.3238,22.6705,26.2813,22.6705,1099.6182,21.9924,17.9184,17.9159,10.5485,17.9133,10.5387,17.9108,10.5288,17.9108,3796.8774,151.8751,16.7730,16.7716,5.5370,16.7702,5.5338,16.7689,5.5306,16.7689,3796.8774,151.8751,16.2036,16.2030,0.5212,16.2024,0.5210,16.2019,0.5210,16.2019,1099.6182,21.9924,9.7960,378.6251,6.5307,0.0000,311.2374,689.8625,-190176.6000,-247061.5554,-243895.5309
3181.0000,16.2446,28.4668,0.0000,197769.4000,-197769.4000,5.1275,0.0000,0.0000,0.0000,43948.7556,4.5000,1.0000,43948.7556,0.0000,0.0000,241718.1556,0.0000,-241718.1556,22.4032,15.1059,22878.5000,0.0000,22878.5000,0.5932,6183.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6183.3784,0.0000,0.0000,0.0000,16695.1216,16695.1216,21.9633,34.0041,0.0000,23100.5000,-23100.5000,0.5989,0.0000,0.0000,0.0000,4714.3878,4.9000,1.0000,4714.3878,0.0000,0.0000,27814.8878,0.0000,-27814.8878,22.6720,15.3747,872.8000,0.0000,872.8000,0.0226,235.8919,3.7000,1.0000,0.0000,0.0000,0.0000,235.8919,0.0000,0.0000,0.0000,636.9081,636.9081,22.6396,34.6804,0.0000,10749.5000,-10749.5000,0.2787,0.0000,0.0000,0.0000,2193.7755,4.9000,1.0000,2193.7755,0.0000,0.0000,12943.2755,0.0000,-12943.2755,22.9694,15.6721,6287.3000,0.0000,6287.3000,0.1630,1699.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1699.2703,0.0000,0.0000,0.0000,4588.0297,4588.0297,22.8138,18.0423,20.4281,-12.4852,-187277.5182,10.1760,1173.8792,11.7388,10.1760,0.0000,38.3082,18.0344,16.8506,17.4425,-5.8076,-46460.8322,10.1760,2460.9802,24.6098,10.1760,0.0000,134.7013,16.8462,16.2470,16.5466,-3.3601,-23520.7334,10.1760,2911.5312,29.1153,10.1760,0.0000,175.8634,21.9779,21.9730,22.0970,21.9682,22.0918,21.9633,22.0866,21.9633,4061.6209,162.4648,22.6558,22.6504,24.5668,22.6450,24.5580,22.6396,24.5491,22.6396,4061.6209,162.4648,22.8525,22.8396,27.5174,22.8267,27.4767,22.8138,27.4361,22.8138,1175.7703,23.5154,18.0423,18.0396,11.3564,18.0370,11.3463,18.0344,11.3361,18.0344,4061.6209,162.4648,16.8506,16.8491,6.1531,16.8477,6.1495,16.8462,6.1459,16.8462,4061.6209,162.4648,16.2470,16.2462,0.9864,16.2454,0.9853,16.2446,0.9843,16.2446,1175.7703,23.5154,10.1760,420.6964,6.7840,0.0000,348.8730,769.5693,-201580.8000,-260556.2594,-257259.0839
3182.0000,16.2757,28.4980,0.0000,208449.5000,-208449.5000,5.4044,0.0000,0.0000,0.0000,46322.1111,4.5000,1.0000,46322.1111,0.0000,0.0000,254771.6111,0.0000,-254771.6111,22.7118,15.4145,22853.0000,0.0000,22853.0000,0.5925,6176.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6176.4865,0.0000,0.0000,0.0000,16676.5135,16676.5135,22.2730,34.3138,0.0000,14345.1000,-14345.1000,0.3719,0.0000,0.0000,0.0000,2927.5714,4.9000,1.0000,2927.5714,0.0000,0.0000,17272.6714,0.0000,-17272.6714,22.7094,15.4121,734.2000,0.0000,734.2000,0.0190,198.4324,3.7000,1.0000,0.0000,0.0000,0.0000,198.4324,0.0000,0.0000,0.0000,535.7676,535.7676,22.6800,34.7208,0.0000,12002.6000,-12002.6000,0.3112,0.0000,0.0000,0.0000,2449.5102,4.9000,1.0000,2449.5102,0.0000,0.0000,14452.1102,0.0000,-14452.1102,23.0451,15.7478,5513.8000,0.0000,5513.8000,0.1430,1490.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1490.2162,0.0000,0.0000,0.0000,4023.5838,4023.5838,22.9058,18.1151,20.5104,-12.6425,-189637.0731,10.2631,1180.3802,11.8038,10.2631,0.0000,39.3006,18.1073,16.9042,17.5058,-5.9533,-47626.2533,10.2631,2476.0404,24.7604,10.2631,0.0000,138.1908,16.8998,16.2781,16.5890,-3.5155,-24608.2086,10.2631,2931.6276,29.3163,10.2631,0.0000,180.4192,22.2905,22.2847,24.9929,22.2789,24.9773,22.2730,24.9616,22.2730,4123.4448,164.9378,22.6958,22.6906,24.7053,22.6853,24.6968,22.6800,24.6882,22.6800,4123.4448,164.9378,22.9435,22.9309,28.0541,22.9183,28.0170,22.9058,27.9799,22.9058,1193.5494,23.8710,18.1151,18.1125,11.6581,18.1099,11.6491,18.1073,11.6400,18.1073,4123.4448,164.9378,16.9042,16.9027,6.5065,16.9012,6.5030,16.8998,6.4996,16.8998,4123.4448,164.9378,16.2781,16.2773,1.2719,16.2765,1.2720,16.2757,1.2721,16.2757,1193.5494,23.8710,10.2631,430.7481,6.8421,0.0000,357.9106,788.6587,-205696.2000,-265260.5279,-261871.5350
3183.0000,16.2455,28.4678,0.0000,175118.6000,-175118.6000,4.5403,0.0000,0.0000,0.0000,38915.2444,4.5000,1.0000,38915.2444,0.0000,0.0000,214033.8444,0.0000,-214033.8444,22.3191,15.0218,22855.7000,0.0000,22855.7000,0.5926,6177.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6177.2162,0.0000,0.0000,0.0000,16678.4838,16678.4838,21.8344,33.8752,0.0000,16584.4000,-16584.4000,0.4300,0.0000,0.0000,0.0000,3384.5714,4.9000,1.0000,3384.5714,0.0000,0.0000,19968.9714,0.0000,-19968.9714,22.4010,15.1037,662.4000,0.0000,662.4000,0.0172,179.0270,3.7000,1.0000,0.0000,0.0000,0.0000,179.0270,0.0000,0.0000,0.0000,483.3730,483.3730,22.3740,34.4148,0.0000,13428.1000,-13428.1000,0.3481,0.0000,0.0000,0.0000,2740.4286,4.9000,1.0000,2740.4286,0.0000,0.0000,16168.5286,0.0000,-16168.5286,22.8328,15.5355,6287.3000,0.0000,6287.3000,0.1630,1699.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1699.2703,0.0000,0.0000,0.0000,4588.0297,4588.0297,22.6743,18.0136,20.3439,-10.9498,-164246.6620,9.1367,1057.2396,10.5724,9.1367,0.0000,27.7295,18.0069,16.8536,17.4303,-5.0803,-40642.0746,9.1367,2210.6911,22.1069,9.1367,0.0000,97.5037,16.8498,16.2458,16.5478,-3.0407,-21284.9284,9.1367,2614.0743,26.1407,9.1367,0.0000,127.2990,21.8458,21.8420,20.0215,21.8382,20.0270,21.8344,20.0324,21.8344,3356.3789,134.2552,22.3873,22.3829,21.4633,22.3784,21.4624,22.3740,21.4615,22.3740,3356.3789,134.2552,22.7026,22.6932,24.6864,22.6838,24.6866,22.6743,24.6863,22.6743,972.8415,19.4568,18.0136,18.0113,10.3073,18.0091,10.3021,18.0069,10.2969,18.0069,3356.3789,134.2552,16.8536,16.8523,5.8448,16.8511,5.8434,16.8498,5.8421,16.8498,3356.3789,134.2552,16.2458,16.2457,0.7951,16.2456,0.8047,16.2455,0.8143,16.2455,972.8415,19.4568,9.1367,312.2244,6.0912,0.0000,252.5322,564.7566,-175325.7000,-228421.4580,-226173.6650
3184.0000,16.2615,28.4838,0.0000,183059.4000,-183059.4000,4.7462,0.0000,0.0000,0.0000,40679.8667,4.5000,1.0000,40679.8667,0.0000,0.0000,223739.2667,0.0000,-223739.2667,22.2649,14.9676,22856.0000,0.0000,22856.0000,0.5926,6177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6177.2973,0.0000,0.0000,0.0000,16678.7027,16678.7027,21.8040,33.8448,0.0000,19168.2000,-19168.2000,0.4970,0.0000,0.0000,0.0000,3911.8776,4.9000,1.0000,3911.8776,0.0000,0.0000,23080.0776,0.0000,-23080.0776,22.4233,15.1260,692.6000,0.0000,692.6000,0.0180,187.1892,3.7000,1.0000,0.0000,0.0000,0.0000,187.1892,0.0000,0.0000,0.0000,505.4108,505.4108,22.3948,34.4356,0.0000,15366.5000,-15366.5000,0.3984,0.0000,0.0000,0.0000,3136.0204,4.9000,1.0000,3136.0204,0.0000,0.0000,18502.5204,0.0000,-18502.5204,22.8912,15.5940,7318.7000,0.0000,7318.7000,0.1898,1978.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1978.0270,0.0000,0.0000,0.0000,5340.6730,5340.6730,22.7128,18.0647,20.3887,-11.5485,-173227.9100,9.6627,1116.2752,11.1628,9.6627,0.0000,32.7995,18.0572,16.8833,17.4703,-5.4687,-43749.4915,9.6627,2334.3737,23.3437,9.6627,0.0000,115.3311,16.8790,16.2634,16.5712,-3.2780,-22945.8076,9.6627,2762.0455,27.6205,9.6627,0.0000,150.5741,21.8173,21.8129,20.1574,21.8084,20.1536,21.8040,20.1497,21.8040,3705.8769,148.2351,22.4097,22.4047,22.0628,22.3998,22.0548,22.3948,22.0467,22.3948,3705.8769,148.2351,22.7479,22.7362,25.4307,22.7244,25.3963,22.7128,25.3622,22.7128,1073.4354,21.4687,18.0647,18.0622,10.7670,18.0597,10.7586,18.0572,10.7503,18.0572,3705.8769,148.2351,16.8833,16.8819,6.1381,16.8805,6.1350,16.8790,6.1320,16.8790,3705.8769,148.2351,16.2634,16.2628,1.0326,16.2621,1.0349,16.2615,1.0374,16.2615,1073.4354,21.4687,9.6627,364.5338,6.4418,0.0000,298.7047,663.2385,-186726.8000,-242797.0781,-239923.2092
3185.0000,16.2653,28.4875,0.0000,183470.7000,-183470.7000,4.7568,0.0000,0.0000,0.0000,40771.2667,4.5000,1.0000,40771.2667,0.0000,0.0000,224241.9667,0.0000,-224241.9667,22.3256,15.0283,18797.9000,0.0000,18797.9000,0.4874,5080.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5080.5135,0.0000,0.0000,0.0000,13717.3865,13717.3865,21.9394,33.9802,0.0000,17061.5000,-17061.5000,0.4424,0.0000,0.0000,0.0000,3481.9388,4.9000,1.0000,3481.9388,0.0000,0.0000,20543.4388,0.0000,-20543.4388,22.4946,15.1973,450.4000,0.0000,450.4000,0.0117,121.7297,3.7000,1.0000,0.0000,0.0000,0.0000,121.7297,0.0000,0.0000,0.0000,328.6703,328.6703,22.4698,34.5106,0.0000,17259.3000,-17259.3000,0.4475,0.0000,0.0000,0.0000,3522.3061,4.9000,1.0000,3522.3061,0.0000,0.0000,20781.6061,0.0000,-20781.6061,23.0314,15.7341,9639.3000,0.0000,9639.3000,0.2499,2605.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2605.2162,0.0000,0.0000,0.0000,7034.0838,7034.0838,22.8030,18.0436,20.4233,-11.7404,-176106.0483,9.5934,1106.8698,11.0687,9.5934,0.0000,32.0987,18.0367,16.8896,17.4632,-5.3059,-42447.1742,9.5934,2318.2607,23.1826,9.5934,0.0000,112.8670,16.8854,16.2668,16.5761,-3.2696,-22887.2612,9.5934,2741.7094,27.4171,9.5934,0.0000,147.3569,21.9549,21.9497,21.7251,21.9445,21.7138,21.9394,21.7024,21.9394,3658.9429,146.3577,22.4857,22.4804,22.9458,22.4751,22.9342,22.4698,22.9225,22.4698,3658.9429,146.3577,22.8413,22.8285,26.5240,22.8158,26.4786,22.8030,26.4334,22.8030,1059.9300,21.1986,18.0436,18.0413,10.4145,18.0390,10.4086,18.0367,10.4026,18.0367,3658.9429,146.3577,16.8896,16.8882,6.1462,16.8868,6.1437,16.8854,6.1412,16.8854,3658.9429,146.3577,16.2668,16.2663,1.0568,16.2658,1.0613,16.2653,1.0658,16.2653,1059.9300,21.1986,9.5934,357.3413,6.3956,0.0000,292.3226,649.6639,-188903.9000,-244486.8710,-241440.4836
3186.0000,16.1988,28.4211,0.0000,161631.3000,-161631.3000,4.1906,0.0000,0.0000,0.0000,35918.0667,4.5000,1.0000,35918.0667,0.0000,0.0000,197549.3667,0.0000,-197549.3667,22.6366,15.3393,11198.5000,0.0000,11198.5000,0.2903,3026.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3026.6216,0.0000,0.0000,0.0000,8171.8784,8171.8784,22.3464,34.3872,0.0000,3548.9000,-3548.9000,0.0920,0.0000,0.0000,0.0000,724.2653,4.9000,1.0000,724.2653,0.0000,0.0000,4273.1653,0.0000,-4273.1653,22.4856,15.1883,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,22.4565,34.4973,0.0000,16431.1000,-16431.1000,0.4260,0.0000,0.0000,0.0000,3353.2857,4.9000,1.0000,3353.2857,0.0000,0.0000,19784.3857,0.0000,-19784.3857,23.1012,15.8039,11315.2000,0.0000,11315.2000,0.2934,3058.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3058.1622,0.0000,0.0000,0.0000,8257.0378,8257.0378,22.7899,17.7330,20.2614,-10.3451,-155176.3134,7.9560,923.3885,9.2339,7.9560,0.0000,18.3082,17.7293,16.7812,17.2552,-3.6368,-29094.7696,7.9560,1937.9720,19.3797,7.9560,0.0000,64.3763,16.7778,16.1970,16.4874,-2.5462,-17823.7282,7.9560,2281.6013,22.8160,7.9560,0.0000,84.0485,22.3703,22.3623,25.7135,22.3543,25.6750,22.3464,25.6367,22.3464,2628.2891,105.1316,22.4749,22.4688,22.7997,22.4626,22.7799,22.4565,22.7603,22.4565,2628.2891,105.1316,22.8321,22.8180,26.2011,22.8039,26.1420,22.7899,26.0832,22.7899,763.0722,15.2614,17.7330,17.7318,7.2873,17.7305,7.2919,17.7293,7.2963,17.7293,2628.2891,105.1316,16.7812,16.7801,5.0397,16.7789,5.0401,16.7778,5.0405,16.7778,2628.2891,105.1316,16.1970,16.1976,0.2119,16.1983,0.2303,16.1988,0.2485,16.1988,763.0722,15.2614,7.9560,212.9686,5.3040,0.0000,166.7330,379.7016,-158647.8000,-204849.7690,-202094.8112
3187.0000,16.1531,28.3753,0.0000,152486.4000,-152486.4000,3.9535,0.0000,0.0000,0.0000,33885.8667,4.5000,1.0000,33885.8667,0.0000,0.0000,186372.2667,0.0000,-186372.2667,22.6162,15.3189,11225.7000,0.0000,11225.7000,0.2910,3033.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3033.9730,0.0000,0.0000,0.0000,8191.7270,8191.7270,22.3110,34.3518,0.0000,3275.8000,-3275.8000,0.0849,0.0000,0.0000,0.0000,668.5306,4.9000,1.0000,668.5306,0.0000,0.0000,3944.3306,0.0000,-3944.3306,22.4478,15.1505,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0000,0.0000,0.0000,323.8541,323.8541,22.4174,34.4582,0.0000,14012.6000,-14012.6000,0.3633,0.0000,0.0000,0.0000,2859.7143,4.9000,1.0000,2859.7143,0.0000,0.0000,16872.3143,0.0000,-16872.3143,23.0025,15.7052,10799.6000,0.0000,10799.6000,0.2800,2918.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2918.8108,0.0000,0.0000,0.0000,7880.7892,7880.7892,22.6897,17.6060,20.1479,-9.7731,-146595.7588,7.4764,871.3461,8.7135,7.4764,0.0000,15.1931,17.6014,16.6959,17.1487,-3.2638,-26110.4108,7.4764,1828.6418,18.2864,7.4764,0.0000,53.4229,16.6928,16.1512,16.4220,-2.2312,-15618.3376,7.4764,2149.5458,21.4955,7.4764,0.0000,69.7479,22.3321,22.3251,24.6491,22.3180,24.6246,22.3110,24.6002,22.3110,2355.2627,94.2105,22.4366,22.4302,22.4401,22.4238,22.4195,22.4174,22.3990,22.4174,2355.2627,94.2105,22.7292,22.7160,24.8831,22.7029,24.8387,22.6897,24.7942,22.6897,684.3254,13.6865,17.6060,17.6045,6.4703,17.6029,6.4700,17.6014,6.4698,17.6014,2355.2627,94.2105,16.6959,16.6949,4.3505,16.6939,4.3512,16.6928,4.3518,16.6928,2355.2627,94.2105,16.1512,16.1518,-0.1998,16.1525,-0.1832,16.1531,-0.1668,16.1531,684.3254,13.6865,7.4764,179.3696,4.9843,0.0000,138.3640,317.7335,-147305.7000,-190792.5413,-188324.5072
3188.0000,16.0494,28.2716,0.0000,96955.0000,-96955.0000,2.5137,0.0000,0.0000,0.0000,21545.5556,4.5000,1.0000,21545.5556,0.0000,0.0000,118500.5556,0.0000,-118500.5556,22.0285,14.7312,11204.2000,0.0000,11204.2000,0.2905,3028.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3028.1622,0.0000,0.0000,0.0000,8176.0378,8176.0378,21.6021,33.6430,0.0000,2160.1000,-2160.1000,0.0560,0.0000,0.0000,0.0000,440.8367,4.9000,1.0000,440.8367,0.0000,0.0000,2600.9367,0.0000,-2600.9367,21.7334,14.4361,450.1000,0.0000,450.1000,0.0117,121.6486,3.7000,1.0000,0.0000,0.0000,0.0000,121.6486,0.0000,0.0000,0.0000,328.4514,328.4514,21.7054,33.7462,0.0000,11459.9000,-11459.9000,0.2971,0.0000,0.0000,0.0000,2338.7551,4.9000,1.0000,2338.7551,0.0000,0.0000,13798.6551,0.0000,-13798.6551,22.4016,15.1043,9897.1000,0.0000,9897.1000,0.2566,2674.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2674.8919,0.0000,0.0000,0.0000,7222.2081,7222.2081,22.0289,17.2902,19.6595,-6.2610,-93914.8576,5.1384,609.7198,6.0972,5.1384,0.0000,4.9324,17.2890,16.5495,16.9192,-1.8322,-14657.3079,5.1384,1267.9735,12.6797,5.1384,0.0000,17.3436,16.5472,16.0406,16.2939,-1.4341,-10038.5665,5.1384,1484.7535,14.8475,5.1384,0.0000,22.6434,21.6160,21.6114,17.3085,21.6068,17.3086,21.6021,17.3085,21.6021,1218.3031,48.7321,21.7168,21.7130,15.4164,21.7092,15.4223,21.7054,15.4280,21.7054,1218.3031,48.7321,22.0372,22.0347,16.7517,22.0319,16.8343,22.0289,16.9139,22.0289,355.6905,7.1138,17.2902,17.2898,3.7499,17.2894,3.7606,17.2890,3.7712,17.2890,1218.3031,48.7321,16.5495,16.5487,3.1114,16.5479,3.1145,16.5472,3.1175,16.5472,1218.3031,48.7321,16.0406,16.0436,-1.3536,16.0465,-1.3103,16.0494,-1.2678,16.0494,355.6905,7.1138,5.1384,63.8298,3.4256,0.0000,44.9194,108.7492,-89023.6000,-119173.4501,-118610.7319
