Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3189.0000,15.9873,28.2095,0.0000,86662.2000,-86662.2000,2.2469,0.0000,0.0000,0.0000,19258.2667,4.5000,1.0000,19258.2667,0.0000,0.0000,105920.4667,0.0000,-105920.4667,21.7009,14.4036,11207.1000,0.0000,11207.1000,0.2906,3028.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3028.9459,0.0000,0.0000,0.0000,8178.1541,8178.1541,21.2442,33.2850,0.0000,7888.1000,-7888.1000,0.2045,0.0000,0.0000,0.0000,1609.8163,4.9000,1.0000,1609.8163,0.0000,0.0000,9497.9163,0.0000,-9497.9163,21.7565,14.4592,511.7000,0.0000,511.7000,0.0133,138.2973,3.7000,1.0000,0.0000,0.0000,0.0000,138.2973,0.0000,0.0000,0.0000,373.4027,373.4027,21.7136,33.7544,0.0000,9226.6000,-9226.6000,0.2392,0.0000,0.0000,0.0000,1882.9796,4.9000,1.0000,1882.9796,0.0000,0.0000,11109.5796,0.0000,-11109.5796,22.3129,15.0156,8092.2000,0.0000,8092.2000,0.2098,2187.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2187.0811,0.0000,0.0000,0.0000,5905.1189,5905.1189,21.9504,17.0053,19.4778,-6.1115,-91673.2001,4.8064,574.1653,5.7417,4.8064,0.0000,4.0366,17.0064,16.4947,16.7506,-1.1857,-9485.8431,4.8064,1193.8011,11.9380,4.8064,0.0000,14.1938,16.4915,15.9792,16.2353,-1.3565,-9495.7653,4.8064,1391.9848,13.9198,4.8064,0.0000,18.5311,21.2598,21.2546,14.7431,21.2494,14.7340,21.2442,14.7250,21.2442,1083.8023,43.3521,21.7364,21.7288,16.7827,21.7212,16.7474,21.7136,16.7124,21.7136,1083.8023,43.3521,21.9944,21.9794,17.6196,21.9647,17.5345,21.9504,17.4532,21.9504,316.7080,6.3342,17.0053,17.0057,1.6477,17.0060,1.6643,17.0064,1.6807,17.0064,1083.8023,43.3521,16.4947,16.4936,2.9129,16.4925,2.9122,16.4915,2.9115,16.4915,1083.8023,43.3521,15.9792,15.9819,-1.7794,15.9846,-1.7444,15.9873,-1.7094,15.9873,316.7080,6.3342,4.8064,53.1231,3.2042,0.0000,36.7615,89.8846,-83965.9000,-112071.2869,-110654.8084
3190.0000,15.9303,28.1525,0.0000,71528.8000,-71528.8000,1.8545,0.0000,0.0000,0.0000,15895.2889,4.5000,1.0000,15895.2889,0.0000,0.0000,87424.0889,0.0000,-87424.0889,21.6334,14.3361,11225.0000,0.0000,11225.0000,0.2910,3033.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3033.7838,0.0000,0.0000,0.0000,8191.2162,8191.2162,21.0784,33.1192,0.0000,5945.2000,-5945.2000,0.1541,0.0000,0.0000,0.0000,1213.3061,4.9000,1.0000,1213.3061,0.0000,0.0000,7158.5061,0.0000,-7158.5061,21.5454,14.2481,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,21.5053,33.5461,0.0000,6052.2000,-6052.2000,0.1569,0.0000,0.0000,0.0000,1235.1429,4.9000,1.0000,1235.1429,0.0000,0.0000,7287.3429,0.0000,-7287.3429,21.9807,14.6834,7060.8000,0.0000,7060.8000,0.1831,1908.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1908.3243,0.0000,0.0000,0.0000,5152.4757,5152.4757,21.6202,16.8211,19.2207,-4.9044,-73566.1790,3.9744,479.3318,4.7933,3.9744,0.0000,2.2823,16.8227,16.4165,16.6196,-0.7784,-6227.0324,3.9744,992.1834,9.9218,3.9744,0.0000,8.0252,16.4137,15.9195,16.1666,-1.0822,-7575.7308,3.9744,1154.1318,11.5413,3.9744,0.0000,10.4775,21.0990,21.0921,14.1343,21.0853,14.1081,21.0784,14.0820,21.0784,777.5746,31.1030,21.5272,21.5199,15.2746,21.5126,15.2468,21.5053,15.2190,21.5053,777.5746,31.1030,21.6446,21.6366,14.2621,21.6285,14.2730,21.6202,14.2816,21.6202,227.8251,4.5565,16.8211,16.8217,0.6584,16.8222,0.6740,16.8227,0.6895,16.8227,777.5746,31.1030,16.4165,16.4155,2.4142,16.4146,2.4152,16.4137,2.4162,16.4137,777.5746,31.1030,15.9195,15.9231,-2.1951,15.9267,-2.1508,15.9303,-2.1071,15.9303,227.8251,4.5565,3.9744,31.5326,2.6496,0.0000,20.7850,52.3176,-64857.7000,-88246.9784,-87368.9423
3191.0000,15.8574,28.0796,0.0000,60802.8000,-60802.8000,1.5764,0.0000,0.0000,0.0000,13511.7333,4.5000,1.0000,13511.7333,0.0000,0.0000,74314.5333,0.0000,-74314.5333,21.6780,14.3807,11189.0000,0.0000,11189.0000,0.2901,3024.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3024.0541,0.0000,0.0000,0.0000,8164.9459,8164.9459,21.0117,33.0525,0.0000,5473.7000,-5473.7000,0.1419,0.0000,0.0000,0.0000,1117.0816,4.9000,1.0000,1117.0816,0.0000,0.0000,6590.7816,0.0000,-6590.7816,21.5279,14.2306,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,21.4763,33.5171,0.0000,3310.7000,-3310.7000,0.0858,0.0000,0.0000,0.0000,675.6531,4.9000,1.0000,675.6531,0.0000,0.0000,3986.3531,0.0000,-3986.3531,21.7885,14.4912,3966.7000,0.0000,3966.7000,0.1028,1072.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1072.0811,0.0000,0.0000,0.0000,2894.6189,2894.6189,21.5132,16.5219,19.0175,-4.2484,-63726.2835,3.3102,402.2608,4.0226,3.3102,0.0000,1.3186,16.5299,16.4172,16.4736,-0.1800,-1439.6858,3.3102,831.0773,8.3108,3.3102,0.0000,4.6366,16.4119,15.8406,16.1262,-1.0420,-7293.7600,3.3102,962.7724,9.6277,3.3102,0.0000,6.0535,21.0385,21.0295,14.3037,21.0206,14.2593,21.0117,14.2152,21.0117,565.5806,22.6232,21.5066,21.4965,15.7509,21.4864,15.6964,21.4763,15.6422,21.4763,565.5806,22.6232,21.5618,21.5453,14.4198,21.5291,14.3222,21.5132,14.2288,21.5132,166.1549,3.3231,16.5219,16.5246,-1.5299,16.5273,-1.4942,16.5299,-1.4589,16.5299,565.5806,22.6232,16.4172,16.4154,2.7096,16.4136,2.7021,16.4119,2.6948,16.4119,565.5806,22.6232,15.8406,15.8463,-2.8339,15.8519,-2.7686,15.8574,-2.7046,15.8574,166.1549,3.3231,3.3102,19.1130,2.2068,0.0000,12.0088,31.1218,-54058.4000,-73559.8410,-72459.7293
3192.0000,15.8158,27.9880,289.7000,44755.2000,-44465.5000,1.1604,65.8409,4.4000,1.0000,9945.6000,4.5000,1.0000,10011.4409,0.0000,0.0000,54700.8000,223.8591,-54476.9409,21.4866,14.1893,11223.0000,0.0000,11223.0000,0.2910,3033.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3033.2432,0.0000,0.0000,0.0000,8189.7568,8189.7568,20.6151,32.3010,201.6000,4389.7000,-4188.1000,0.1138,45.8182,4.4000,1.0000,895.8571,4.9000,1.0000,941.6753,0.0000,0.0000,5285.5571,155.7818,-5129.7753,21.1491,13.8518,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,21.1000,33.1409,0.0000,2079.1000,-2079.1000,0.0539,0.0000,0.0000,0.0000,424.3061,4.9000,1.0000,424.3061,0.0000,0.0000,2503.4061,0.0000,-2503.4061,21.3606,14.0633,1259.4000,0.0000,1259.4000,0.0327,340.3784,3.7000,1.0000,0.0000,0.0000,0.0000,340.3784,0.0000,0.0000,0.0000,919.0216,919.0216,21.0481,16.4710,18.7596,-3.0503,-45754.0169,2.4907,318.0017,3.1800,2.5917,0.1010,0.6329,16.4750,16.3256,16.4003,-0.1795,-1435.9759,2.4907,627.1067,6.2711,2.4907,0.0000,1.9751,16.3225,15.7959,16.0592,-0.7226,-5058.4392,2.4907,726.3153,7.2632,2.4907,0.0000,2.5786,20.6341,20.6278,10.8779,20.6214,10.8638,20.6151,10.8495,20.6151,345.5033,13.8201,21.1235,21.1157,12.4297,21.1079,12.4032,21.1000,12.3766,21.1000,345.5033,13.8201,21.2650,21.2548,11.7527,21.2444,11.7418,21.2338,11.7281,21.2338,101.9499,2.0390,16.4710,16.4723,-1.1057,16.4737,-1.0879,16.4750,-1.0701,16.4750,345.5033,13.8201,16.3256,16.3245,1.9870,16.3235,1.9881,16.3225,1.9891,16.3225,345.5033,13.8201,15.7959,15.8027,-3.0228,15.8093,-2.9511,15.8158,-2.8808,15.8158,101.9499,2.0390,2.4907,8.7930,1.6604,0.0000,5.1866,13.9795,-37913.7000,-52755.7170,-52248.4321
3193.0000,15.7976,28.0199,0.0000,44027.7000,-44027.7000,1.1415,0.0000,0.0000,0.0000,9783.9333,4.5000,1.0000,9783.9333,0.0000,0.0000,53811.6333,0.0000,-53811.6333,21.6482,14.3509,11175.7000,0.0000,11175.7000,0.2898,3020.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3020.4595,0.0000,0.0000,0.0000,8155.2405,8155.2405,20.7232,30.5449,998.5000,3476.8000,-2478.3000,0.0901,226.9318,4.4000,1.0000,709.5510,4.9000,1.0000,936.4828,0.0000,0.0000,4186.3510,771.5682,-3414.7828,21.0945,13.7972,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,21.0340,33.0748,0.0000,1550.3000,-1550.3000,0.0402,0.0000,0.0000,0.0000,316.3878,4.9000,1.0000,316.3878,0.0000,0.0000,1866.6878,0.0000,-1866.6878,21.2370,13.9397,742.3000,0.0000,742.3000,0.0192,200.6216,3.7000,1.0000,0.0000,0.0000,0.0000,200.6216,0.0000,0.0000,0.0000,541.6784,541.6784,20.7532,16.4693,18.6112,-2.8548,-42822.6852,2.3847,319.7776,3.1978,2.5917,0.2070,0.6329,16.4707,16.2446,16.3576,-0.2599,-2079.5977,2.3847,601.4269,6.0143,2.3847,0.0000,1.7336,16.2425,15.7803,16.0114,-0.6074,-4251.8255,2.3847,696.7195,6.9672,2.3847,0.0000,2.2633,20.7615,20.7486,13.1128,20.7359,13.0325,20.7232,12.9534,20.7232,320.5175,12.8207,21.0671,21.0560,12.7796,21.0450,12.7201,21.0340,12.6614,21.0340,320.5175,12.8207,21.1781,21.1599,11.8233,21.1423,11.7144,21.1251,11.6110,21.1251,94.6439,1.8929,16.4693,16.4697,-0.4907,16.4702,-0.4820,16.4707,-0.4732,16.4707,320.5175,12.8207,16.2446,16.2439,1.4623,16.2432,1.4662,16.2425,1.4701,16.2425,320.5175,12.8207,15.7803,15.7861,-2.9159,15.7919,-2.8601,15.7976,-2.8047,15.7976,94.6439,1.8929,2.3847,7.8112,1.5898,0.0000,4.6297,12.4409,-35792.8000,-50144.0634,-49154.1085
3194.0000,15.8233,28.0439,8.3000,38214.1000,-38205.8000,0.9908,1.8864,4.4000,1.0000,8492.0222,4.5000,1.0000,8493.9086,0.0000,0.0000,46706.1222,6.4136,-46699.7086,21.3646,14.0673,11164.9000,0.0000,11164.9000,0.2895,3017.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3017.5405,0.0000,0.0000,0.0000,8147.3595,8147.3595,20.3778,28.9236,2274.8000,5029.5000,-2754.7000,0.1304,517.0000,4.4000,1.0000,1026.4286,4.9000,1.0000,1543.4286,0.0000,0.0000,6055.9286,1757.8000,-4298.1286,20.8878,13.5905,335.0000,0.0000,335.0000,0.0087,90.5405,3.7000,1.0000,0.0000,0.0000,0.0000,90.5405,0.0000,0.0000,0.0000,244.4595,244.4595,20.8306,32.8714,0.0000,1084.5000,-1084.5000,0.0281,0.0000,0.0000,0.0000,221.3265,4.9000,1.0000,221.3265,0.0000,0.0000,1305.8265,0.0000,-1305.8265,20.9856,13.6883,356.5000,0.0000,356.5000,0.0092,96.3514,3.7000,1.0000,0.0000,0.0000,0.0000,96.3514,0.0000,0.0000,0.0000,260.1486,260.1486,20.2521,16.6610,18.4566,-2.3931,-35896.9240,2.1850,321.6448,3.2164,2.5917,0.4067,0.6329,16.6508,16.0740,16.3624,-0.6076,-4861.0125,2.1850,550.9704,5.5097,2.1850,0.0000,1.3336,16.0781,15.8133,15.9457,-0.3188,-2231.6425,2.1850,640.0361,6.4004,2.1850,0.0000,1.7411,20.3978,20.3912,9.9274,20.3845,9.9177,20.3778,9.9073,20.3778,275.6654,11.0266,20.8588,20.8494,11.3552,20.8400,11.3175,20.8306,11.2799,20.8306,275.6654,11.0266,20.9547,20.9435,10.0671,20.9321,10.0505,20.9204,10.0304,20.9204,81.5172,1.6303,16.6610,16.6575,1.8219,16.6541,1.7929,16.6508,1.7646,16.6508,275.6654,11.0266,16.0740,16.0754,0.0850,16.0768,0.1085,16.0781,0.1316,16.0781,275.6654,11.0266,15.8133,15.8166,-2.3030,15.8199,-2.2792,15.8233,-2.2543,15.8233,81.5172,1.6303,2.1850,6.1574,1.4567,0.0000,3.7075,9.8650,-30188.6000,-43651.6961,-42989.5790
3195.0000,15.8466,28.0639,21.8000,33849.6000,-33827.8000,0.8776,4.9545,4.4000,1.0000,7522.1333,4.5000,1.0000,7527.0879,0.0000,0.0000,41371.7333,16.8455,-41354.8879,21.2021,13.9048,11188.6000,0.0000,11188.6000,0.2901,3023.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3023.9459,0.0000,0.0000,0.0000,8164.6541,8164.6541,20.1252,27.5307,2905.5000,4843.6000,-1938.1000,0.1256,660.3409,4.4000,1.0000,988.4898,4.9000,1.0000,1648.8307,0.0000,0.0000,5832.0898,2245.1591,-3586.9307,20.5897,13.2924,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,20.5362,32.5770,0.0000,896.3000,-896.3000,0.0232,0.0000,0.0000,0.0000,182.9184,4.9000,1.0000,182.9184,0.0000,0.0000,1079.2184,0.0000,-1079.2184,20.6759,13.3786,356.4000,0.0000,356.4000,0.0092,96.3243,3.7000,1.0000,0.0000,0.0000,0.0000,96.3243,0.0000,0.0000,0.0000,260.0757,260.0757,19.7709,16.8448,18.3079,-1.9500,-29250.1118,2.0021,323.4546,3.2345,2.5917,0.5896,0.6329,16.8279,15.9239,16.3759,-0.8725,-6980.2829,2.0021,504.5657,5.0457,2.0021,0.0000,1.0258,15.9312,15.8375,15.8843,-0.1033,-723.3713,2.0021,587.8556,5.8786,2.0021,0.0000,1.3393,20.1448,20.1383,8.3075,20.1317,8.2941,20.1252,8.2807,20.1252,237.1526,9.4861,20.5571,20.5502,9.1374,20.5432,9.1236,20.5362,9.1095,20.5362,237.1526,9.4861,20.6423,20.6396,7.3995,20.6364,7.4771,20.6327,7.5483,20.6327,70.2323,1.4046,16.8448,16.8391,3.6546,16.8335,3.6100,16.8279,3.5660,16.8279,237.1526,9.4861,15.9239,15.9264,-0.9367,15.9288,-0.9066,15.9312,-0.8769,15.9312,237.1526,9.4861,15.8375,15.8406,-1.9143,15.8436,-1.8900,15.8466,-1.8660,15.8466,70.2323,1.4046,2.0021,4.8551,1.3347,0.0000,2.9980,7.8531,-24772.1000,-37344.4775,-36953.7659
3196.0000,15.8145,28.0192,75.6000,33271.3000,-33195.7000,0.8626,17.1818,4.4000,1.0000,7393.6222,4.5000,1.0000,7410.8040,0.0000,0.0000,40664.9222,58.4182,-40606.5040,21.1489,13.8516,11156.2000,0.0000,11156.2000,0.2892,3015.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3015.1892,0.0000,0.0000,0.0000,8141.0108,8141.0108,20.0534,26.9007,2882.4000,4288.7000,-1406.3000,0.1112,655.0909,4.4000,1.0000,875.2449,4.9000,1.0000,1530.3358,0.0000,0.0000,5163.9449,2227.3091,-2936.6358,20.4391,13.1418,337.7000,0.0000,337.7000,0.0088,91.2703,3.7000,1.0000,0.0000,0.0000,0.0000,91.2703,0.0000,0.0000,0.0000,246.4297,246.4297,20.3830,32.4238,0.0000,952.8000,-952.8000,0.0247,0.0000,0.0000,0.0000,194.4490,4.9000,1.0000,194.4490,0.0000,0.0000,1147.2490,0.0000,-1147.2490,20.5337,13.2364,741.7000,0.0000,741.7000,0.0192,200.4595,3.7000,1.0000,0.0000,0.0000,0.0000,200.4595,0.0000,0.0000,0.0000,541.2405,541.2405,19.5816,16.8277,18.2047,-1.8352,-27528.1504,1.9736,324.7192,3.2472,2.5917,0.6181,0.6329,16.8173,15.9101,16.3637,-0.8632,-6905.6899,1.9736,497.6367,4.9764,1.9736,0.0000,0.9827,15.9124,15.7945,15.8535,-0.1282,-897.4458,1.9736,580.2092,5.8021,1.9736,0.0000,1.2830,20.0794,20.0707,8.5776,20.0620,8.5406,20.0534,8.5041,20.0534,231.3929,9.2557,20.4068,20.3988,8.6023,20.3909,8.5757,20.3830,8.5495,20.3830,231.3929,9.2557,20.4626,20.4563,6.5110,20.4501,6.5287,20.4440,6.5484,20.4440,68.5434,1.3709,16.8277,16.8242,3.3210,16.8208,3.3044,16.8173,3.2877,16.8173,231.3929,9.2557,15.9101,15.9109,-0.5765,15.9116,-0.5661,15.9124,-0.5557,15.9124,231.3929,9.2557,15.7945,15.8015,-2.3639,15.8082,-2.2927,15.8145,-2.2251,15.8145,68.5434,1.3709,1.9736,4.6701,1.3157,0.0000,2.8986,7.5687,-23319.2000,-35761.7077,-35331.2862
3197.0000,15.8422,28.0188,177.5000,30047.9000,-29870.4000,0.7790,40.3409,4.4000,1.0000,6677.3111,4.5000,1.0000,6717.6520,0.0000,0.0000,36725.2111,137.1591,-36588.0520,20.6651,13.3678,11182.4000,0.0000,11182.4000,0.2899,3022.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3022.2703,0.0000,0.0000,0.0000,8160.1297,8160.1297,19.5886,24.5912,3675.1000,4034.9000,-359.8000,0.1046,835.2500,4.4000,1.0000,823.4490,4.9000,1.0000,1658.6990,0.0000,0.0000,4858.3490,2839.8500,-2018.4990,19.8547,12.5574,446.8000,0.0000,446.8000,0.0116,120.7568,3.7000,1.0000,0.0000,0.0000,0.0000,120.7568,0.0000,0.0000,0.0000,326.0432,326.0432,19.8167,31.8575,0.0000,1168.8000,-1168.8000,0.0303,0.0000,0.0000,0.0000,238.5306,4.9000,1.0000,238.5306,0.0000,0.0000,1407.3306,0.0000,-1407.3306,20.0022,12.7049,3694.9000,0.0000,3694.9000,0.0958,998.6216,3.7000,1.0000,0.0000,0.0000,0.0000,998.6216,0.0000,0.0000,0.0000,2696.2784,2696.2784,19.1008,17.0425,18.0716,-1.3717,-20575.5584,1.9669,326.3596,3.2636,2.5917,0.6248,0.6329,17.0187,15.7618,16.3902,-1.1919,-9535.2240,1.9669,495.4298,4.9543,1.9669,0.0000,0.9727,15.7715,15.8351,15.8033,0.0689,482.6394,1.9669,579.3771,5.7938,1.9669,0.0000,1.2700,19.5895,19.5893,4.4519,19.5890,4.5015,19.5886,4.5495,19.5886,230.0415,9.2017,19.8117,19.8135,3.5917,19.8152,3.6609,19.8167,3.7283,19.8167,230.0415,9.2017,19.6467,19.6858,-1.8843,19.7217,-1.3421,19.7547,-0.8361,19.7547,68.1470,1.3629,17.0425,17.0344,5.4311,17.0265,5.3700,17.0187,5.3099,17.0187,230.0415,9.2017,15.7618,15.7651,-1.7023,15.7683,-1.6666,15.7715,-1.6315,15.7715,230.0415,9.2017,15.8351,15.8373,-1.7612,15.8397,-1.7517,15.8422,-1.7394,15.8422,68.1470,1.3629,1.9669,4.6271,1.3113,0.0000,2.8756,7.5027,-16074.9000,-28831.4303,-29628.1429
3198.0000,15.7815,27.2028,4066.4000,39232.2000,-35165.8000,1.0172,924.1818,4.4000,1.0000,8718.2667,4.5000,1.0000,9642.4485,0.0000,0.0000,47950.4667,3142.2182,-44808.2485,20.1572,12.8599,11176.8000,0.0000,11176.8000,0.2898,3020.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3020.7568,0.0000,0.0000,0.0000,8156.0432,8156.0432,19.3573,22.8627,3489.3000,3255.1000,234.2000,0.0905,793.0227,4.4000,1.0000,664.3061,4.9000,1.0000,1457.3288,0.0000,0.0000,3919.4061,2696.2773,-1223.1288,19.4768,12.1795,340.6000,0.0000,340.6000,0.0088,92.0541,3.7000,1.0000,0.0000,0.0000,0.0000,92.0541,0.0000,0.0000,0.0000,248.5459,248.5459,19.4565,31.4973,0.0000,1731.4000,-1731.4000,0.0449,0.0000,0.0000,0.0000,353.3469,4.9000,1.0000,353.3469,0.0000,0.0000,2084.7469,0.0000,-2084.7469,19.6601,12.3628,12297.7000,0.0000,12297.7000,0.3188,3323.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3323.7027,0.0000,0.0000,0.0000,8973.9973,8973.9973,18.9129,17.0479,17.9804,-1.2732,-19097.9154,2.6550,335.4880,3.3549,2.6550,0.0000,0.6804,17.0350,15.8284,16.4317,-1.5444,-12355.3926,2.6550,667.6603,6.6766,2.6550,0.0000,2.3923,15.8285,15.7627,15.7956,-0.0963,-673.9217,2.6550,782.2911,7.8229,2.6550,0.0000,3.1234,19.3608,19.3596,3.4216,19.3585,3.4497,19.3573,3.4777,19.3573,385.8446,15.4338,19.4525,19.4539,1.5164,19.4552,1.5665,19.4565,1.6163,19.4565,385.8446,15.4338,18.7837,18.8279,-9.8881,18.8709,-9.3634,18.9129,-8.8455,18.9129,113.7376,2.2748,17.0479,17.0436,5.2059,17.0393,5.1890,17.0350,5.1718,17.0350,385.8446,15.4338,15.8284,15.8284,-0.5956,15.8285,-0.5961,15.8285,-0.5963,15.8285,385.8446,15.4338,15.7627,15.7692,-2.5900,15.7755,-2.5252,15.7815,-2.4630,15.7815,113.7376,2.2748,2.6550,10.4653,1.7700,0.0000,6.1961,16.6614,-12847.9000,-30737.5378,-32127.2297
3199.0000,15.6703,27.8247,447.8000,51072.5000,-50624.7000,1.3241,101.7727,4.4000,1.0000,11349.4444,4.5000,1.0000,11451.2172,0.0000,0.0000,62421.9444,346.0273,-62075.9172,20.8839,13.5866,11161.2000,0.0000,11161.2000,0.2894,3016.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3016.5405,0.0000,0.0000,0.0000,8144.6595,8144.6595,20.1580,24.3972,1653.1000,1642.9000,10.2000,0.0429,375.7045,4.4000,1.0000,335.2857,4.9000,1.0000,710.9903,0.0000,0.0000,1978.1857,1277.3955,-700.7903,20.2168,12.9195,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,20.1615,32.2023,0.0000,2088.1000,-2088.1000,0.0541,0.0000,0.0000,0.0000,426.1429,4.9000,1.0000,426.1429,0.0000,0.0000,2514.2429,0.0000,-2514.2429,20.3727,13.0754,13068.1000,0.0000,13068.1000,0.3388,3531.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3531.9189,0.0000,0.0000,0.0000,9536.1811,9536.1811,19.5055,16.5856,18.0456,-2.3178,-34766.5193,3.0870,389.1168,3.8912,3.0870,0.0000,1.0695,16.5928,16.0826,16.3377,-0.7594,-6074.9976,3.0870,779.1582,7.7916,3.0870,0.0000,3.7606,16.0736,15.6450,15.8593,-0.7290,-5103.3282,3.0870,907.3156,9.0732,3.0870,0.0000,4.9097,20.1998,20.1857,12.7472,20.1718,12.6434,20.1580,12.5413,20.1580,501.0176,20.0407,20.1963,20.1846,10.2403,20.1730,10.1547,20.1615,10.0705,20.1615,501.0176,20.0407,19.5717,19.5474,2.3228,19.5254,1.9835,19.5055,1.6769,19.5055,147.3427,2.9469,16.5856,16.5881,0.5446,16.5905,0.5925,16.5928,0.6396,16.5928,501.0176,20.0407,16.0826,16.0795,2.0900,16.0765,2.0624,16.0736,2.0353,16.0736,501.0176,20.0407,15.6450,15.6536,-3.8169,15.6620,-3.7323,15.6703,-3.6492,15.6703,147.3427,2.9469,3.0870,15.7930,2.0580,0.0000,9.7398,25.5328,-28139.2000,-47366.3070,-45944.8450
3200.0000,15.8086,25.4737,13848.4000,41848.6000,-28000.2000,1.0850,3147.3636,4.4000,1.0000,9299.6889,4.5000,1.0000,12447.0525,0.0000,0.0000,51148.2889,10701.0364,-40447.2525,19.5047,12.2074,14816.8000,0.0000,14816.8000,0.3842,4004.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4004.5405,0.0000,0.0000,0.0000,10812.2595,10812.2595,18.5596,30.2186,77.3000,1564.5000,-1487.2000,0.0406,17.5682,4.4000,1.0000,319.2857,4.9000,1.0000,336.8539,0.0000,0.0000,1883.7857,59.7318,-1824.0539,18.7262,11.4289,346.0000,0.0000,346.0000,0.0090,93.5135,3.7000,1.0000,0.0000,0.0000,0.0000,93.5135,0.0000,0.0000,0.0000,252.4865,252.4865,18.7430,30.7839,0.0000,1823.7000,-1823.7000,0.0473,0.0000,0.0000,0.0000,372.1837,4.9000,1.0000,372.1837,0.0000,0.0000,2195.8837,0.0000,-2195.8837,18.9437,11.6464,12554.5000,0.0000,12554.5000,0.3255,3393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3393.1081,0.0000,0.0000,0.0000,9161.3919,9161.3919,18.2914,17.3544,17.8229,-0.6836,-10253.6179,2.8372,360.6703,3.6067,2.8372,0.0000,0.8303,17.3195,15.6704,16.4950,-2.2557,-18045.4705,2.8372,711.7346,7.1173,2.8372,0.0000,2.9196,15.6835,15.8156,15.7496,0.2066,1446.5252,2.8372,837.5080,8.3751,2.8372,0.0000,3.8117,18.5167,18.5313,-4.3847,18.5456,-4.1890,18.5596,-3.9968,18.5596,432.8334,17.3133,18.7032,18.7168,-4.6871,18.7301,-4.5078,18.7430,-4.3317,18.7430,432.8334,17.3133,18.1065,18.1719,-14.5306,18.2335,-13.7238,18.2914,-12.9638,18.2914,127.4560,2.5491,17.3544,17.3426,8.7544,17.3309,8.6512,17.3195,8.5498,17.3195,432.8334,17.3133,15.6704,15.6749,-2.1860,15.6792,-2.1345,15.6835,-2.0839,15.6835,432.8334,17.3133,15.8156,15.8129,-1.4788,15.8105,-1.5352,15.8086,-1.5860,15.8086,127.4560,2.5491,2.8372,12.5430,1.8915,0.0000,7.5616,20.1046,-3593.8000,-24241.0523,-26852.5632
3201.0000,15.6415,27.8365,247.6000,70251.3000,-70003.7000,1.8214,56.2727,4.4000,1.0000,15611.4000,4.5000,1.0000,15667.6727,0.0000,0.0000,85862.7000,191.3273,-85671.3727,21.1553,13.8580,18480.9000,0.0000,18480.9000,0.4792,4994.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4994.8378,0.0000,0.0000,0.0000,13486.0622,13486.0622,20.2380,32.2788,0.0000,1643.3000,-1643.3000,0.0426,0.0000,0.0000,0.0000,335.3673,4.9000,1.0000,335.3673,0.0000,0.0000,1978.6673,0.0000,-1978.6673,20.3653,13.0680,336.7000,0.0000,336.7000,0.0087,91.0000,3.7000,1.0000,0.0000,0.0000,0.0000,91.0000,0.0000,0.0000,0.0000,245.7000,245.7000,20.3044,32.3452,0.0000,1858.9000,-1858.9000,0.0482,0.0000,0.0000,0.0000,379.3673,4.9000,1.0000,379.3673,0.0000,0.0000,2238.2673,0.0000,-2238.2673,20.4485,13.1512,11013.7000,0.0000,11013.7000,0.2856,2976.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2976.6757,0.0000,0.0000,0.0000,8037.0243,8037.0243,19.7936,16.3944,18.0940,-3.5211,-52816.9749,4.0284,506.8544,5.0685,4.0284,0.0000,2.3767,16.4101,16.1880,16.2990,-0.4313,-3450.5004,4.0284,1018.3145,10.1831,4.0284,0.0000,8.3571,16.1752,15.6174,15.8963,-1.2382,-8667.5133,4.0284,1182.2971,11.8230,4.0284,0.0000,10.9109,20.2873,20.2706,15.5034,20.2542,15.3547,20.2380,15.2086,20.2380,796.1150,31.8446,20.3495,20.3343,13.8888,20.3192,13.7525,20.3044,13.6186,20.3044,796.1150,31.8446,19.9312,19.8823,10.2100,19.8365,9.5452,19.7936,8.9240,19.7936,233.2125,4.6642,16.3944,16.3997,-1.5367,16.4050,-1.4538,16.4101,-1.3724,16.4101,796.1150,31.8446,16.1880,16.1837,3.4847,16.1794,3.4415,16.1752,3.3991,16.1752,796.1150,31.8446,15.6174,15.6258,-3.9405,15.6338,-3.8485,15.6415,-3.7608,15.6415,233.2125,4.6642,4.0284,32.7223,2.6856,0.0000,21.6448,54.3671,-43674.6000,-68119.5209,-64934.9886
3202.0000,15.6898,27.8937,173.2000,72923.4000,-72750.2000,1.8907,39.3636,4.4000,1.0000,16205.2000,4.5000,1.0000,16244.5636,0.0000,0.0000,89128.6000,133.8364,-88994.7636,21.1089,13.8116,22108.0000,0.0000,22108.0000,0.5732,5975.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5975.1351,0.0000,0.0000,0.0000,16132.8649,16132.8649,20.1095,32.1504,0.0000,1825.4000,-1825.4000,0.0473,0.0000,0.0000,0.0000,372.5306,4.9000,1.0000,372.5306,0.0000,0.0000,2197.9306,0.0000,-2197.9306,20.2434,12.9461,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,20.2121,32.2529,0.0000,2295.4000,-2295.4000,0.0595,0.0000,0.0000,0.0000,468.4490,4.9000,1.0000,468.4490,0.0000,0.0000,2763.8490,0.0000,-2763.8490,20.3804,13.0831,9986.5000,0.0000,9986.5000,0.2589,2699.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2699.0541,0.0000,0.0000,0.0000,7287.4459,7287.4459,19.9062,16.4414,18.1738,-3.7933,-56899.3523,4.2578,534.0972,5.3410,4.2578,0.0000,2.8063,16.4408,16.1098,16.2753,-0.6796,-5436.4434,4.2578,1077.2950,10.7729,4.2578,0.0000,9.8675,16.1074,15.6848,15.8961,-0.9914,-6940.1047,4.2578,1249.6282,12.4963,4.2578,0.0000,12.8829,20.1265,20.1209,12.4652,20.1152,12.4567,20.1095,12.4476,20.1095,876.8974,35.0759,20.2281,20.2228,11.4318,20.2175,11.4228,20.2121,11.4133,20.2121,876.8974,35.0759,19.9367,19.9272,8.8469,19.9170,8.7964,19.9062,8.7356,19.9062,256.6759,5.1335,16.4414,16.4412,0.0460,16.4410,0.0552,16.4408,0.0647,16.4408,876.8974,35.0759,16.1098,16.1090,2.2237,16.1082,2.2249,16.1074,2.2259,16.1074,876.8974,35.0759,15.6848,15.6863,-2.8016,15.6880,-2.8027,15.6898,-2.8016,15.6898,256.6759,5.1335,4.2578,38.0890,2.8385,0.0000,25.5567,63.6456,-44432.3000,-70285.0594,-69275.9004
3203.0000,15.6984,27.9158,47.2000,75357.1000,-75309.9000,1.9538,10.7273,4.4000,1.0000,16746.0222,4.5000,1.0000,16756.7495,0.0000,0.0000,92103.1222,36.4727,-92066.6495,21.2352,13.9379,22104.7000,0.0000,22104.7000,0.5731,5974.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5974.2432,0.0000,0.0000,0.0000,16130.4568,16130.4568,20.2429,32.2837,0.0000,2140.2000,-2140.2000,0.0555,0.0000,0.0000,0.0000,436.7755,4.9000,1.0000,436.7755,0.0000,0.0000,2576.9755,0.0000,-2576.9755,20.3979,13.1006,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,20.3589,32.3997,0.0000,2783.5000,-2783.5000,0.0722,0.0000,0.0000,0.0000,568.0612,4.9000,1.0000,568.0612,0.0000,0.0000,3351.5612,0.0000,-3351.5612,20.5604,13.2632,8060.5000,0.0000,8060.5000,0.2090,2178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2178.5135,0.0000,0.0000,0.0000,5881.9865,5881.9865,20.1566,16.3438,18.2502,-4.2267,-63400.7240,4.3111,539.2243,5.3922,4.3111,0.0000,2.9130,16.3457,16.1096,16.2277,-0.4907,-3925.6496,4.3111,1092.8177,10.9282,4.3111,0.0000,10.2429,16.1064,15.6909,15.8986,-0.9870,-6909.1036,4.3111,1265.1497,12.6515,4.3111,0.0000,13.3729,20.2651,20.2577,13.5859,20.2503,13.5557,20.2429,13.5259,20.2429,896.1633,35.8465,20.3800,20.3729,12.7385,20.3659,12.7091,20.3589,12.6798,20.3589,896.1633,35.8465,20.2067,20.1897,11.5976,20.1731,11.4574,20.1566,11.3215,20.1566,262.2695,5.2454,16.3438,16.3444,-0.4613,16.3451,-0.4430,16.3457,-0.4248,16.3457,896.1633,35.8465,16.1096,16.1086,2.1625,16.1075,2.1596,16.1064,2.1567,16.1064,896.1633,35.8465,15.6909,15.6934,-2.6554,15.6959,-2.6380,15.6984,-2.6209,15.6984,262.2695,5.2454,4.3111,39.4119,2.8741,0.0000,26.5288,65.9407,-49660.5000,-75685.0862,-74235.4772
3204.0000,15.7068,27.9290,0.0000,77756.5000,-77756.5000,2.0160,0.0000,0.0000,0.0000,17279.2222,4.5000,1.0000,17279.2222,0.0000,0.0000,95035.7222,0.0000,-95035.7222,21.2696,13.9723,22107.7000,0.0000,22107.7000,0.5732,5975.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5975.0541,0.0000,0.0000,0.0000,16132.6459,16132.6459,20.3042,32.3451,0.0000,3224.4000,-3224.4000,0.0836,0.0000,0.0000,0.0000,658.0408,4.9000,1.0000,658.0408,0.0000,0.0000,3882.4408,0.0000,-3882.4408,20.5315,13.2342,405.6000,0.0000,405.6000,0.0105,109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,109.6216,0.0000,0.0000,0.0000,295.9784,295.9784,20.4923,32.5331,0.0000,3366.9000,-3366.9000,0.0873,0.0000,0.0000,0.0000,687.1224,4.9000,1.0000,687.1224,0.0000,0.0000,4054.0224,0.0000,-4054.0224,20.7296,13.4323,7033.3000,0.0000,7033.3000,0.1824,1900.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1900.8919,0.0000,0.0000,0.0000,5132.4081,5132.4081,20.3767,16.2822,18.3294,-4.6634,-69950.8689,4.4294,552.3581,5.5236,4.4294,0.0000,3.1593,16.2839,16.0938,16.1889,-0.4058,-3246.2889,4.4294,1124.4977,11.2450,4.4294,0.0000,11.1090,16.0911,15.7001,15.8956,-0.9544,-6680.7876,4.4294,1300.0047,13.0000,4.4294,0.0000,14.5038,20.3253,20.3183,13.8791,20.3113,13.8548,20.3042,13.8305,20.3042,939.5427,37.5817,20.5142,20.5069,13.7961,20.4996,13.7664,20.4923,13.7368,20.4923,939.5427,37.5817,20.4292,20.4115,13.6413,20.3940,13.5103,20.3767,13.3811,20.3767,274.8612,5.4972,16.2822,16.2827,-0.6219,16.2833,-0.6065,16.2839,-0.5912,16.2839,939.5427,37.5817,16.0938,16.0929,1.9837,16.0920,1.9829,16.0911,1.9820,16.0911,939.5427,37.5817,15.7001,15.7023,-2.4870,15.7046,-2.4716,15.7068,-2.4561,15.7068,274.8612,5.4972,4.4294,42.4497,2.9529,0.0000,28.7722,71.2219,-54801.2000,-81411.1531,-79877.9454
3205.0000,15.7105,27.9292,36.5000,80573.2000,-80536.7000,2.0890,8.2955,4.4000,1.0000,17905.1556,4.5000,1.0000,17913.4510,0.0000,0.0000,98478.3556,28.2045,-98450.1510,21.3814,14.0841,22112.1000,0.0000,22112.1000,0.5733,5976.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5976.2432,0.0000,0.0000,0.0000,16135.8568,16135.8568,20.4289,32.4697,0.0000,2298.1000,-2298.1000,0.0596,0.0000,0.0000,0.0000,469.0000,4.9000,1.0000,469.0000,0.0000,0.0000,2767.1000,0.0000,-2767.1000,20.5883,13.2910,518.2000,0.0000,518.2000,0.0134,140.0541,3.7000,1.0000,0.0000,0.0000,0.0000,140.0541,0.0000,0.0000,0.0000,378.1459,378.1459,20.5456,32.5865,0.0000,3973.1000,-3973.1000,0.1030,0.0000,0.0000,0.0000,810.8367,4.9000,1.0000,810.8367,0.0000,0.0000,4783.9367,0.0000,-4783.9367,20.8212,13.5239,6262.8000,0.0000,6262.8000,0.1624,1692.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1692.6486,0.0000,0.0000,0.0000,4570.1514,4570.1514,20.5089,16.2619,18.3854,-4.9154,-73731.2351,4.5011,560.1121,5.6011,4.5011,0.0000,3.3152,16.2627,16.0705,16.1666,-0.4171,-3337.1635,4.5011,1143.6893,11.4369,4.5011,0.0000,11.6571,16.0683,15.7038,15.8860,-0.9038,-6326.7609,4.5011,1321.5399,13.2154,4.5011,0.0000,15.2193,20.4519,20.4442,14.9119,20.4365,14.8815,20.4289,14.8513,20.4289,966.2752,38.6510,20.5665,20.5595,14.0232,20.5526,13.9987,20.5456,13.9742,20.5456,966.2752,38.6510,20.5580,20.5415,14.5270,20.5252,14.4228,20.5089,14.3195,20.5089,282.6188,5.6524,16.2619,16.2622,-0.4362,16.2624,-0.4246,16.2627,-0.4131,16.2627,966.2752,38.6510,16.0705,16.0698,1.7745,16.0690,1.7750,16.0683,1.7756,16.0683,966.2752,38.6510,15.7038,15.7061,-2.4026,15.7083,-2.3860,15.7105,-2.3694,15.7105,282.6188,5.6524,4.5011,44.3620,3.0007,0.0000,30.1917,74.5537,-57914.8000,-84917.0337,-83395.1594
3206.0000,15.7109,27.9213,126.6000,82563.7000,-82437.1000,2.1406,28.7727,4.4000,1.0000,18347.4889,4.5000,1.0000,18376.2616,0.0000,0.0000,100911.1889,97.8273,-100813.3616,21.3133,14.0160,22111.5000,0.0000,22111.5000,0.5733,5976.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5976.0811,0.0000,0.0000,0.0000,16135.4189,16135.4189,20.3973,32.4381,0.0000,4984.7000,-4984.7000,0.1292,0.0000,0.0000,0.0000,1017.2857,4.9000,1.0000,1017.2857,0.0000,0.0000,6001.9857,0.0000,-6001.9857,20.7308,13.4335,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,20.6910,32.7318,0.0000,4395.9000,-4395.9000,0.1140,0.0000,0.0000,0.0000,897.1224,4.9000,1.0000,897.1224,0.0000,0.0000,5293.0224,0.0000,-5293.0224,20.9851,13.6878,5492.4000,0.0000,5492.4000,0.1424,1484.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1484.4324,0.0000,0.0000,0.0000,4007.9676,4007.9676,20.7059,16.2218,18.4639,-5.3793,-80689.5023,4.6654,578.8464,5.7885,4.6654,0.0000,3.6918,16.2230,16.0602,16.1416,-0.3662,-2929.7834,4.6654,1186.6069,11.8661,4.6654,0.0000,12.9812,16.0580,15.7044,15.8812,-0.9089,-6361.9806,4.6654,1370.0525,13.7005,4.6654,0.0000,16.9480,20.4167,20.4102,14.2758,20.4037,14.2590,20.3973,14.2422,20.3973,1028.8024,41.1521,20.7140,20.7063,15.2849,20.6986,15.2537,20.6910,15.2226,20.6910,1028.8024,41.1521,20.7624,20.7434,16.4256,20.7246,16.2974,20.7059,16.1711,20.7059,300.7583,6.0152,16.2218,16.2222,-0.5364,16.2226,-0.5241,16.2230,-0.5120,16.2230,1028.8024,41.1521,16.0602,16.0595,1.7283,16.0587,1.7286,16.0580,1.7289,16.0580,1028.8024,41.1521,15.7044,15.7066,-2.3603,15.7087,-2.3435,15.7109,-2.3268,15.7109,300.7583,6.0152,4.6654,48.9523,3.1103,0.0000,33.6209,82.5732,-63798.8000,-91662.1455,-89981.2663
3207.0000,15.7142,27.9166,214.1000,83410.2000,-83196.1000,2.1626,48.6591,4.4000,1.0000,18535.6000,4.5000,1.0000,18584.2591,0.0000,0.0000,101945.8000,165.4409,-101780.3591,21.3158,14.0185,22111.9000,0.0000,22111.9000,0.5733,5976.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5976.1892,0.0000,0.0000,0.0000,16135.7108,16135.7108,20.4080,32.4488,0.0000,4191.7000,-4191.7000,0.1087,0.0000,0.0000,0.0000,855.4490,4.9000,1.0000,855.4490,0.0000,0.0000,5047.1490,0.0000,-5047.1490,20.6857,13.3884,340.1000,0.0000,340.1000,0.0088,91.9189,3.7000,1.0000,0.0000,0.0000,0.0000,91.9189,0.0000,0.0000,0.0000,248.1811,248.1811,20.6526,32.6934,0.0000,4816.0000,-4816.0000,0.1249,0.0000,0.0000,0.0000,982.8571,4.9000,1.0000,982.8571,0.0000,0.0000,5798.8571,0.0000,-5798.8571,20.9717,13.6744,6262.8000,0.0000,6262.8000,0.1624,1692.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1692.6486,0.0000,0.0000,0.0000,4570.1514,4570.1514,20.6802,16.2874,18.4838,-5.3210,-79815.2443,4.7109,584.0509,5.8405,4.7109,0.0000,3.8008,16.2861,16.0209,16.1535,-0.6023,-4818.7065,4.7109,1197.6175,11.9762,4.7109,0.0000,13.3645,16.0195,15.7082,15.8638,-0.8080,-5656.2132,4.7109,1384.3533,13.8435,4.7109,0.0000,17.4485,20.4278,20.4211,14.3026,20.4146,14.2835,20.4080,14.2644,20.4080,1046.4106,41.8564,20.6721,20.6656,14.5625,20.6591,14.5445,20.6526,14.5265,20.6526,1046.4106,41.8564,20.7202,20.7069,15.2717,20.6936,15.2211,20.6802,15.1697,20.6802,305.8652,6.1173,16.2874,16.2870,0.3896,16.2866,0.3927,16.2861,0.3958,16.2861,1046.4106,41.8564,16.0209,16.0204,1.3943,16.0200,1.3974,16.0195,1.4004,16.0195,1046.4106,41.8564,15.7082,15.7102,-2.2792,15.7122,-2.2636,15.7142,-2.2480,15.7142,305.8652,6.1173,4.7109,50.2742,3.1406,0.0000,34.6138,84.8880,-63489.0000,-91672.3220,-90290.1639
3208.0000,15.7104,27.9021,326.6000,82693.5000,-82366.9000,2.1440,74.2273,4.4000,1.0000,18376.3333,4.5000,1.0000,18450.5606,0.0000,0.0000,101069.8333,252.3727,-100817.4606,21.2599,13.9626,22112.3000,0.0000,22112.3000,0.5733,5976.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5976.2973,0.0000,0.0000,0.0000,16136.0027,16136.0027,20.3535,32.3943,0.0000,2531.1000,-2531.1000,0.0656,0.0000,0.0000,0.0000,516.5510,4.9000,1.0000,516.5510,0.0000,0.0000,3047.6510,0.0000,-3047.6510,20.5213,13.2240,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,20.4921,32.5329,0.0000,6151.9000,-6151.9000,0.1595,0.0000,0.0000,0.0000,1255.4898,4.9000,1.0000,1255.4898,0.0000,0.0000,7407.3898,0.0000,-7407.3898,20.8999,13.6026,7290.1000,0.0000,7290.1000,0.1890,1970.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1970.2973,0.0000,0.0000,0.0000,5319.8027,5319.8027,20.5755,16.3617,18.4686,-5.1035,-76552.0189,4.7101,584.2919,5.8429,4.7101,0.0000,3.7990,16.3591,15.9932,16.1761,-0.8311,-6648.6858,4.7101,1196.3661,11.9637,4.7101,0.0000,13.3581,15.9918,15.7039,15.8478,-0.7473,-5231.0333,4.7101,1385.0025,13.8500,4.7101,0.0000,17.4401,20.3717,20.3656,13.6862,20.3596,13.6724,20.3535,13.6587,20.3535,1046.1174,41.8447,20.5078,20.5026,12.8674,20.4974,12.8611,20.4921,12.8547,20.4921,1046.1174,41.8447,20.6070,20.5966,13.6584,20.5861,13.6373,20.5755,13.6159,20.5755,305.7802,6.1156,16.3617,16.3608,1.2227,16.3600,1.2225,16.3591,1.2224,16.3591,1046.1174,41.8447,15.9932,15.9927,1.2217,15.9923,1.2246,15.9918,1.2275,15.9918,1046.1174,41.8447,15.7039,15.7061,-2.3030,15.7082,-2.2847,15.7104,-2.2664,15.7104,305.7802,6.1156,4.7101,50.2520,3.1401,0.0000,34.5972,84.8492,-61313.1000,-89572.6744,-88431.7379
3209.0000,15.7009,27.5284,3314.4000,64879.0000,-61564.6000,1.6821,753.2727,4.4000,1.0000,14417.5556,4.5000,1.0000,15170.8283,0.0000,0.0000,79296.5556,2561.1273,-76735.4283,20.6838,13.3865,18459.8000,0.0000,18459.8000,0.4786,4989.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4989.1351,0.0000,0.0000,0.0000,13470.6649,13470.6649,19.8037,31.8445,0.0000,1072.4000,-1072.4000,0.0278,0.0000,0.0000,0.0000,218.8571,4.9000,1.0000,218.8571,0.0000,0.0000,1291.2571,0.0000,-1291.2571,19.8875,12.5902,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,19.8691,31.9099,0.0000,8307.5000,-8307.5000,0.2154,0.0000,0.0000,0.0000,1695.4082,4.9000,1.0000,1695.4082,0.0000,0.0000,10002.9082,0.0000,-10002.9082,20.5186,13.2213,9601.3000,0.0000,9601.3000,0.2489,2594.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2594.9459,0.0000,0.0000,0.0000,7006.3541,7006.3541,20.0736,16.4982,18.2859,-3.6707,-55060.4006,3.9927,498.7257,4.9873,3.9927,0.0000,2.3141,16.4922,15.9264,16.2093,-1.0891,-8712.9268,3.9927,1012.8358,10.1284,3.9927,0.0000,8.1369,15.9262,15.6926,15.8094,-0.5141,-3598.5996,3.9927,1175.8321,11.7583,3.9927,0.0000,10.6234,19.8090,19.8073,8.2048,19.8055,8.2325,19.8037,8.2598,19.8037,783.8485,31.3539,19.8711,19.8705,6.8151,19.8698,6.8518,19.8691,6.8880,19.8691,783.8485,31.3539,20.0637,20.0674,7.2571,20.0707,7.3987,20.0736,7.5350,20.0736,229.6482,4.5930,16.4982,16.4962,2.5614,16.4942,2.5506,16.4922,2.5398,16.4922,783.8485,31.3539,15.9264,15.9263,0.6720,15.9263,0.6786,15.9262,0.6852,15.9262,783.8485,31.3539,15.6926,15.6954,-2.3989,15.6982,-2.3727,15.7009,-2.3469,15.7009,229.6482,4.5930,3.9927,31.9334,2.6618,0.0000,21.0743,53.0078,-42536.7000,-67299.5774,-67371.9269
3210.0000,15.6424,27.5925,1922.9000,54603.8000,-52680.9000,1.4157,437.0227,4.4000,1.0000,12134.1778,4.5000,1.0000,12571.2005,0.0000,0.0000,66737.9778,1485.8773,-65252.1005,20.5064,13.2091,11169.5000,0.0000,11169.5000,0.2896,3018.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3018.7838,0.0000,0.0000,0.0000,8150.7162,8150.7162,19.8789,31.9197,0.0000,2163.2000,-2163.2000,0.0561,0.0000,0.0000,0.0000,441.4694,4.9000,1.0000,441.4694,0.0000,0.0000,2604.6694,0.0000,-2604.6694,20.0730,12.7757,337.0000,0.0000,337.0000,0.0087,91.0811,3.7000,1.0000,0.0000,0.0000,0.0000,91.0811,0.0000,0.0000,0.0000,245.9189,245.9189,20.0338,32.0746,0.0000,9891.0000,-9891.0000,0.2564,0.0000,0.0000,0.0000,2018.5714,4.9000,1.0000,2018.5714,0.0000,0.0000,11909.5714,0.0000,-11909.5714,20.9216,13.6243,11270.5000,0.0000,11270.5000,0.2922,3046.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3046.0811,0.0000,0.0000,0.0000,8224.4189,8224.4189,20.2518,16.1961,18.2239,-3.6272,-54408.0820,3.4782,435.4696,4.3547,3.4782,0.0000,1.5297,16.2020,16.0276,16.1148,-0.2924,-2339.2918,3.4782,885.5700,8.8557,3.4782,0.0000,5.3789,16.0226,15.6263,15.8244,-0.7595,-5316.4626,3.4782,1023.6855,10.2369,3.4782,0.0000,7.0226,19.8988,19.8921,9.9859,19.8855,9.9579,19.8789,9.9305,19.8789,616.4046,24.6562,20.0547,20.0477,9.7134,20.0407,9.6791,20.0338,9.6454,20.0338,616.4046,24.6562,20.3085,20.2888,11.1689,20.2699,11.0045,20.2518,10.8502,20.2518,180.9529,3.6191,16.1961,16.1981,-0.5721,16.2000,-0.5409,16.2020,-0.5102,16.2020,616.4046,24.6562,16.0276,16.0259,1.8398,16.0242,1.8294,16.0226,1.8191,16.0226,616.4046,24.6562,15.6263,15.6318,-3.1284,15.6371,-3.0718,15.6424,-3.0166,15.6424,180.9529,3.6191,3.4782,21.8843,2.3188,0.0000,13.9312,35.8155,-41958.1000,-63145.2873,-62063.8364
3211.0000,15.6400,27.4149,2904.7000,50182.3000,-47277.6000,1.3011,660.1591,4.4000,1.0000,11151.6222,4.5000,1.0000,11811.7813,0.0000,0.0000,61333.9222,2244.5409,-59089.3813,20.2750,12.9777,11188.6000,0.0000,11188.6000,0.2901,3023.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3023.9459,0.0000,0.0000,0.0000,8164.6541,8164.6541,19.6239,31.6648,0.0000,3117.3000,-3117.3000,0.0808,0.0000,0.0000,0.0000,636.1837,4.9000,1.0000,636.1837,0.0000,0.0000,3753.4837,0.0000,-3753.4837,19.9184,12.6211,340.6000,0.0000,340.6000,0.0088,92.0541,3.7000,1.0000,0.0000,0.0000,0.0000,92.0541,0.0000,0.0000,0.0000,248.5459,248.5459,19.8849,31.9258,0.0000,9404.0000,-9404.0000,0.2438,0.0000,0.0000,0.0000,1919.1837,4.9000,1.0000,1919.1837,0.0000,0.0000,11323.1837,0.0000,-11323.1837,20.7731,13.4758,10756.9000,0.0000,10756.9000,0.2789,2907.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2907.2703,0.0000,0.0000,0.0000,7849.6297,7849.6297,20.1308,16.1763,18.1535,-3.3610,-50414.5584,3.3053,414.9286,4.1493,3.3053,0.0000,1.3128,16.1773,15.9929,16.0851,-0.2938,-2350.4227,3.3053,842.5320,8.4253,3.3053,0.0000,4.6160,15.9907,15.6286,15.8096,-0.6595,-4616.5510,3.3053,973.3705,9.7337,3.3053,0.0000,6.0266,19.6346,19.6310,7.7093,19.6275,7.7167,19.6239,7.7237,19.6239,564.1231,22.5649,19.8989,19.8942,8.4660,19.8896,8.4609,19.8849,8.4557,19.8849,564.1231,22.5649,20.1574,20.1488,9.4934,20.1399,9.4871,20.1308,9.4769,20.1308,165.7304,3.3146,16.1763,16.1766,-0.3453,16.1770,-0.3356,16.1773,-0.3259,16.1773,564.1231,22.5649,15.9929,15.9922,1.4483,15.9914,1.4494,15.9907,1.4504,15.9907,564.1231,22.5649,15.6286,15.6324,-2.9405,15.6362,-2.9093,15.6400,-2.8777,15.6400,165.7304,3.3146,3.3053,19.0356,2.2035,0.0000,11.9554,30.9910,-37512.8000,-57903.2189,-57381.5321
3212.0000,15.7250,26.1322,7381.0000,31423.0000,-24042.0000,0.8147,1677.5000,4.4000,1.0000,6982.8889,4.5000,1.0000,8660.3889,0.0000,0.0000,38405.8889,5703.5000,-32702.3889,19.0854,11.7881,11155.7000,0.0000,11155.7000,0.2892,3015.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3015.0541,0.0000,0.0000,0.0000,8140.6459,8140.6459,18.2929,30.3337,0.0000,3545.3000,-3545.3000,0.0919,0.0000,0.0000,0.0000,723.5306,4.9000,1.0000,723.5306,0.0000,0.0000,4268.8306,0.0000,-4268.8306,18.7316,11.4343,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,18.7394,30.7802,0.0000,8555.6000,-8555.6000,0.2218,0.0000,0.0000,0.0000,1746.0408,4.9000,1.0000,1746.0408,0.0000,0.0000,10301.6408,0.0000,-10301.6408,19.7980,12.5007,9858.1000,0.0000,9858.1000,0.2556,2664.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2664.3514,0.0000,0.0000,0.0000,7193.7486,7193.7486,19.1108,16.6819,17.8963,-1.6187,-24280.0841,2.5232,328.5399,3.2854,2.5917,0.0685,0.6329,16.6583,15.6941,16.1762,-1.1729,-9383.0260,2.5232,640.8780,6.4088,2.5232,0.0000,2.0534,15.7044,15.7255,15.7150,0.0294,206.0459,2.5232,745.8228,7.4582,2.5232,0.0000,2.6809,18.2489,18.2639,-5.2558,18.2785,-5.0704,18.2929,-4.8879,18.2929,353.3320,14.1333,18.7060,18.7174,-2.7724,18.7285,-2.6216,18.7394,-2.4732,18.7394,353.3320,14.1333,19.0588,19.1008,-3.0354,19.1400,-2.4539,19.1768,-1.9038,19.1768,104.2383,2.0848,16.6819,16.6739,4.8718,16.6660,4.7997,16.6583,4.7290,16.6583,353.3320,14.1333,15.6941,15.6976,-1.4316,15.7010,-1.3895,15.7044,-1.3480,15.7044,353.3320,14.1333,15.7255,15.7252,-1.7009,15.7250,-1.7183,15.7250,-1.7335,15.7250,104.2383,2.0848,2.5232,9.1092,1.6821,0.0000,5.3672,14.4764,-14787.8000,-31689.4090,-33457.0642
3213.0000,15.6532,26.7723,4610.1000,32294.3000,-27684.2000,0.8373,1047.7500,4.4000,1.0000,7176.5111,4.5000,1.0000,8224.2611,0.0000,0.0000,39470.8111,3562.3500,-35908.4611,19.4436,12.1463,11182.9000,0.0000,11182.9000,0.2899,3022.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3022.4054,0.0000,0.0000,0.0000,8160.4946,8160.4946,18.5737,30.6145,0.0000,3397.0000,-3397.0000,0.0881,0.0000,0.0000,0.0000,693.2653,4.9000,1.0000,693.2653,0.0000,0.0000,4090.2653,0.0000,-4090.2653,19.0054,11.7081,437.3000,0.0000,437.3000,0.0113,118.1892,3.7000,1.0000,0.0000,0.0000,0.0000,118.1892,0.0000,0.0000,0.0000,319.1108,319.1108,18.9609,31.0017,0.0000,7785.1000,-7785.1000,0.2018,0.0000,0.0000,0.0000,1588.7959,4.9000,1.0000,1588.7959,0.0000,0.0000,9373.8959,0.0000,-9373.8959,19.9504,12.6531,8060.5000,0.0000,8060.5000,0.2090,2178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2178.5135,0.0000,0.0000,0.0000,5881.9865,5881.9865,19.1509,16.4941,17.8225,-1.7705,-26557.6777,2.4562,329.4641,3.2946,2.5917,0.1355,0.6329,16.4919,15.8047,16.1483,-0.8137,-6509.9332,2.4562,624.5511,6.2455,2.4562,0.0000,1.8942,15.8019,15.6293,15.7156,-0.2335,-1634.5390,2.4562,726.0098,7.2601,2.4562,0.0000,2.4731,18.5822,18.5792,0.5181,18.5763,0.4972,18.5737,0.4783,18.5737,337.2904,13.4916,18.9717,18.9680,1.9735,18.9644,1.9504,18.9609,1.9291,18.9609,337.2904,13.4916,19.3295,19.3168,2.3470,19.3062,2.1947,19.2975,2.0720,19.2975,99.5489,1.9910,16.4941,16.4935,2.4260,16.4927,2.4381,16.4919,2.4494,16.4919,337.2904,13.4916,15.8047,15.8037,0.1510,15.8028,0.1427,15.8019,0.1349,15.8019,337.2904,13.4916,15.6293,15.6377,-2.9344,15.6457,-2.8422,15.6532,-2.7554,15.6532,99.5489,1.9910,2.4562,8.4656,1.6375,0.0000,5.0002,13.4658,-19185.6000,-35011.0304,-34702.1498
3214.0000,15.7185,26.3525,5402.8000,26286.9000,-20884.1000,0.6815,1227.9091,4.4000,1.0000,5841.5333,4.5000,1.0000,7069.4424,0.0000,0.0000,32128.4333,4174.8909,-27953.5424,19.1683,11.8710,11176.5000,0.0000,11176.5000,0.2898,3020.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3020.6757,0.0000,0.0000,0.0000,8155.8243,8155.8243,18.1812,30.2220,0.0000,3041.9000,-3041.9000,0.0789,0.0000,0.0000,0.0000,620.7959,4.9000,1.0000,620.7959,0.0000,0.0000,3662.6959,0.0000,-3662.6959,18.6332,11.3359,347.0000,0.0000,347.0000,0.0090,93.7838,3.7000,1.0000,0.0000,0.0000,0.0000,93.7838,0.0000,0.0000,0.0000,253.2162,253.2162,18.6144,30.6552,0.0000,6134.7000,-6134.7000,0.1591,0.0000,0.0000,0.0000,1251.9796,4.9000,1.0000,1251.9796,0.0000,0.0000,7386.6796,0.0000,-7386.6796,19.5260,12.2287,7033.3000,0.0000,7033.3000,0.1824,1900.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1900.8919,0.0000,0.0000,0.0000,5132.4081,5132.4081,18.5489,16.8284,17.6887,-1.1466,-17198.7173,2.1009,331.1499,3.3115,2.5917,0.4908,0.6329,16.8021,15.5863,16.1942,-1.2315,-9852.0677,2.1009,533.2398,5.3324,2.1009,0.0000,1.1853,15.5978,15.7168,15.6573,0.1378,964.2522,2.1009,622.4102,6.2241,2.1009,0.0000,1.5475,18.1617,18.1684,-2.7835,18.1749,-2.6974,18.1812,-2.6130,18.1812,257.6392,10.3056,18.6020,18.6063,-0.9124,18.6104,-0.8461,18.6144,-0.7813,18.6144,257.6392,10.3056,18.8926,18.9139,-1.9426,18.9333,-1.6535,18.9509,-1.3876,18.9509,76.2369,1.5247,16.8284,16.8195,5.7317,16.8107,5.6583,16.8021,5.5863,16.8021,257.6392,10.3056,15.5863,15.5902,-1.8965,15.5940,-1.8531,15.5978,-1.8107,15.5978,257.6392,10.3056,15.7168,15.7170,-1.7837,15.7176,-1.7984,15.7185,-1.8082,15.7185,76.2369,1.5247,2.1009,5.5339,1.4006,0.0000,3.3658,8.8996,-11503.9000,-25461.4693,-26086.5328
3215.0000,15.7475,25.8952,6243.9000,23257.4000,-17013.5000,0.6030,1419.0682,4.4000,1.0000,5168.3111,4.5000,1.0000,6587.3793,0.0000,0.0000,28425.7111,4824.8318,-23600.8793,19.1995,11.9022,11161.7000,0.0000,11161.7000,0.2894,3016.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3016.6757,0.0000,0.0000,0.0000,8145.0243,8145.0243,18.0241,30.0649,0.0000,2596.8000,-2596.8000,0.0673,0.0000,0.0000,0.0000,529.9592,4.9000,1.0000,529.9592,0.0000,0.0000,3126.7592,0.0000,-3126.7592,18.4814,11.1841,335.9000,0.0000,335.9000,0.0087,90.7838,3.7000,1.0000,0.0000,0.0000,0.0000,90.7838,0.0000,0.0000,0.0000,245.1162,245.1162,18.4553,30.4961,0.0000,4276.1000,-4276.1000,0.1109,0.0000,0.0000,0.0000,872.6735,4.9000,1.0000,872.6735,0.0000,0.0000,5148.7735,0.0000,-5148.7735,19.2084,11.9111,3951.6000,0.0000,3951.6000,0.1025,1068.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1068.0000,0.0000,0.0000,0.0000,2883.6000,2883.6000,18.2252,16.9446,17.5849,-0.8534,-12801.3120,1.7726,332.4656,3.3247,2.5917,0.8191,0.6329,16.9178,15.4889,16.2033,-1.2211,-9768.7561,1.7726,449.7586,4.4976,1.7726,0.0000,0.7120,15.5008,15.7400,15.6204,0.2336,1634.9359,1.7726,525.9224,5.2592,1.7726,0.0000,0.9296,18.0082,18.0135,-3.0250,18.0188,-2.9623,18.0241,-2.9000,18.0241,192.4344,7.6974,18.4455,18.4488,-1.3218,18.4521,-1.2737,18.4553,-1.2259,18.4553,192.4344,7.6974,18.7866,18.7966,-1.8397,18.8067,-1.7194,18.8169,-1.5937,18.8169,57.1100,1.1422,16.9446,16.9356,6.3641,16.9266,6.3004,16.9178,6.2372,16.9178,192.4344,7.6974,15.4889,15.4929,-2.4261,15.4969,-2.3881,15.5008,-2.3504,15.5008,192.4344,7.6974,15.7400,15.7426,-1.5829,15.7451,-1.5617,15.7475,-1.5425,15.7475,57.1100,1.1422,1.7726,3.4896,1.1817,0.0000,2.2744,5.7640,-8437.2000,-20602.6714,-20935.1321
