Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3216.0000,15.7188,25.7094,6163.3000,21341.3000,-15178.0000,0.5533,1400.7500,4.4000,1.0000,4742.5111,4.5000,1.0000,6143.2611,0.0000,0.0000,26083.8111,4762.5500,-21321.2611,19.1529,11.8556,11188.7000,0.0000,11188.7000,0.2901,3023.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3023.9730,0.0000,0.0000,0.0000,8164.7270,8164.7270,17.8583,29.8991,0.0000,4102.5000,-4102.5000,0.1064,0.0000,0.0000,0.0000,837.2449,4.9000,1.0000,837.2449,0.0000,0.0000,4939.7449,0.0000,-4939.7449,18.6539,11.3566,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,18.5990,30.6399,0.0000,3125.2000,-3125.2000,0.0810,0.0000,0.0000,0.0000,637.7959,4.9000,1.0000,637.7959,0.0000,0.0000,3762.9959,0.0000,-3762.9959,19.2051,11.9078,1255.2000,0.0000,1255.2000,0.0325,339.2432,3.7000,1.0000,0.0000,0.0000,0.0000,339.2432,0.0000,0.0000,0.0000,915.9568,915.9568,18.1936,16.8657,17.5297,-0.8849,-13274.1121,1.6097,333.1685,3.3317,2.5917,0.9820,0.6329,16.8477,15.5169,16.1823,-1.0328,-8262.3176,1.6097,408.7672,4.0877,1.6097,0.0000,0.5332,15.5230,15.6963,15.6096,0.1537,1075.5594,1.6097,477.7982,4.7780,1.6097,0.0000,0.6961,17.8378,17.8448,-3.6533,17.8516,-3.5790,17.8583,-3.5056,17.8583,163.1599,6.5264,18.6094,18.6059,1.2351,18.6024,1.2128,18.5990,1.1918,18.5990,163.1599,6.5264,19.0576,19.0375,2.3622,19.0196,2.1316,19.0037,1.9277,19.0037,48.5059,0.9701,16.8657,16.8597,5.1720,16.8537,5.1432,16.8477,5.1142,16.8477,163.1599,6.5264,15.5169,15.5189,-1.7635,15.5210,-1.7479,15.5230,-1.7321,15.5230,163.1599,6.5264,15.6963,15.7043,-2.1581,15.7118,-2.0751,15.7188,-1.9977,15.7188,48.5059,0.9701,1.6097,2.6878,1.0731,0.0000,1.8622,4.5500,-9583.5000,-20667.2614,-20460.8703
3217.0000,15.7233,25.2568,6636.3000,19072.3000,-12436.0000,0.4945,1508.2500,4.4000,1.0000,4238.2889,4.5000,1.0000,5746.5389,0.0000,0.0000,23310.5889,5128.0500,-18182.5389,18.8966,11.5993,11124.3000,0.0000,11124.3000,0.2884,3006.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3006.5676,0.0000,0.0000,0.0000,8117.7324,8117.7324,17.5198,29.5606,0.0000,4283.7000,-4283.7000,0.1111,0.0000,0.0000,0.0000,874.2245,4.9000,1.0000,874.2245,0.0000,0.0000,5157.9245,0.0000,-5157.9245,18.4199,11.1226,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0000,0.0000,0.0000,271.4595,271.4595,18.3840,30.4248,0.0000,2607.5000,-2607.5000,0.0676,0.0000,0.0000,0.0000,532.1429,4.9000,1.0000,532.1429,0.0000,0.0000,3139.6429,0.0000,-3139.6429,18.9319,11.6346,740.2000,0.0000,740.2000,0.0192,200.0541,3.7000,1.0000,0.0000,0.0000,0.0000,200.0541,0.0000,0.0000,0.0000,540.1459,540.1459,18.0294,16.9061,17.4678,-0.7486,-11228.5912,1.4856,333.9590,3.3396,2.5917,1.1061,0.6329,16.8811,15.4652,16.1732,-1.0142,-8113.3904,1.4856,377.3862,3.7739,1.4856,0.0000,0.4191,15.4760,15.7077,15.5918,0.1897,1327.6704,1.4856,441.2709,4.4127,1.4856,0.0000,0.5472,17.4799,17.4934,-6.1819,17.5067,-6.0478,17.5198,-5.9162,17.5198,142.2615,5.6905,18.3725,18.3765,-0.6713,18.3803,-0.6117,18.3840,-0.5540,18.3840,142.2615,5.6905,18.8376,18.8491,0.1346,18.8584,0.3138,18.8657,0.4649,18.8657,42.3556,0.8471,16.9061,16.8977,5.4502,16.8894,5.3967,16.8811,5.3442,16.8811,142.2615,5.6905,15.4652,15.4689,-2.0671,15.4725,-2.0347,15.4760,-2.0030,15.4760,142.2615,5.6905,15.7077,15.7129,-1.9894,15.7181,-1.9473,15.7233,-1.9040,15.7233,42.3556,0.8471,1.4856,2.1635,0.9904,0.0000,1.5992,3.7627,-7090.7000,-17550.7684,-18014.3112
3218.0000,15.7406,24.6142,7276.3000,16790.8000,-9514.5000,0.4353,1653.7045,4.4000,1.0000,3731.2889,4.5000,1.0000,5384.9934,0.0000,0.0000,20522.0889,5622.5955,-14899.4934,18.6039,11.3066,11143.3000,0.0000,11143.3000,0.2889,3011.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3011.7027,0.0000,0.0000,0.0000,8131.5973,8131.5973,17.1030,29.1438,0.0000,3860.2000,-3860.2000,0.1001,0.0000,0.0000,0.0000,787.7959,4.9000,1.0000,787.7959,0.0000,0.0000,4647.9959,0.0000,-4647.9959,17.9962,10.6989,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,17.9810,30.0218,0.0000,2169.2000,-2169.2000,0.0562,0.0000,0.0000,0.0000,442.6939,4.9000,1.0000,442.6939,0.0000,0.0000,2611.8939,0.0000,-2611.8939,18.4830,11.1857,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,17.7986,16.9977,17.3981,-0.5338,-8006.3923,1.3491,334.8514,3.3485,2.5917,1.2425,0.6329,16.9274,15.4064,16.1669,-1.0136,-8108.4244,1.3491,351.1810,3.5118,1.3821,0.0330,0.3375,15.4202,15.7277,15.5739,0.2286,1600.2882,1.3491,401.0198,4.0102,1.3491,0.0000,0.4098,17.0412,17.0622,-9.2474,17.0828,-9.0544,17.1030,-8.8648,17.1030,120.7145,4.8286,17.9441,17.9568,-4.1178,17.9691,-3.9819,17.9810,-3.8491,17.9810,120.7145,4.8286,18.4330,18.4705,-3.8552,18.5048,-3.4023,18.5363,-2.9826,18.5363,36.0060,0.7201,16.9977,16.9865,6.1884,16.9754,6.1119,16.9646,6.0368,16.9646,120.7145,4.8286,15.4064,15.4110,-2.4083,15.4156,-2.3683,15.4202,-2.3289,15.4202,120.7145,4.8286,15.7277,15.7321,-1.7511,15.7364,-1.7196,15.7406,-1.6880,15.7406,36.0060,0.7201,1.3491,1.6678,0.8994,0.0000,1.3802,3.0480,-3673.1000,-13496.9076,-14514.5285
3219.0000,15.7261,23.8353,7932.5000,14902.8000,-6970.3000,0.3864,1802.8409,4.4000,1.0000,3311.7333,4.5000,1.0000,5114.5742,0.0000,0.0000,18214.5333,6129.6591,-12084.8742,18.2211,10.9238,11141.9000,0.0000,11141.9000,0.2889,3011.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3011.3243,0.0000,0.0000,0.0000,8130.5757,8130.5757,16.6289,28.6697,0.0000,3580.5000,-3580.5000,0.0928,0.0000,0.0000,0.0000,730.7143,4.9000,1.0000,730.7143,0.0000,0.0000,4311.2143,0.0000,-4311.2143,17.5189,10.2216,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,17.5221,29.5630,0.0000,1932.3000,-1932.3000,0.0501,0.0000,0.0000,0.0000,394.3469,4.9000,1.0000,394.3469,0.0000,0.0000,2326.6469,0.0000,-2326.6469,18.0025,10.7052,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,17.5825,17.0770,17.3298,-0.3369,-5052.8131,1.2558,335.7311,3.3573,2.5917,1.3359,0.6329,16.8915,15.4224,16.1570,-0.9789,-7831.3655,1.2558,351.3174,3.5132,1.3821,0.1263,0.3375,15.4320,15.7014,15.5667,0.1864,1304.9294,1.2558,373.3880,3.7339,1.2558,0.0000,0.3305,16.5425,16.5719,-12.6573,16.6006,-12.4019,16.6289,-12.1510,16.6289,106.8597,4.2744,17.4620,17.4825,-7.6677,17.5025,-7.4720,17.5221,-7.2801,17.5221,106.8597,4.2744,17.9489,18.0098,-8.2550,18.0668,-7.5894,18.1202,-6.9620,18.1202,31.9179,0.6384,17.0770,17.0643,6.7238,17.0517,6.6385,17.0392,6.5544,17.0392,106.8597,4.2744,15.4224,15.4256,-2.0006,15.4288,-1.9780,15.4320,-1.9553,15.4320,106.8597,4.2744,15.7014,15.7102,-2.0762,15.7184,-1.9930,15.7261,-1.9159,15.7261,31.9179,0.6384,1.2558,1.3746,0.8372,0.0000,1.3009,2.6756,-607.3000,-10056.6111,-11579.2492
3220.0000,15.6750,25.1728,7547.3000,21406.4000,-13859.1000,0.5550,1715.2955,4.4000,1.0000,4756.9778,4.5000,1.0000,6472.2732,0.0000,0.0000,26163.3778,5832.0045,-20331.3732,19.1513,11.8540,11123.0000,0.0000,11123.0000,0.2884,3006.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3006.2162,0.0000,0.0000,0.0000,8116.7838,8116.7838,17.7167,29.7575,0.0000,3504.9000,-3504.9000,0.0909,0.0000,0.0000,0.0000,715.2857,4.9000,1.0000,715.2857,0.0000,0.0000,4220.1857,0.0000,-4220.1857,18.4382,11.1409,368.5000,0.0000,368.5000,0.0096,99.5946,3.7000,1.0000,0.0000,0.0000,0.0000,99.5946,0.0000,0.0000,0.0000,268.9054,268.9054,18.3475,30.3883,0.0000,1848.0000,-1848.0000,0.0479,0.0000,0.0000,0.0000,377.1429,4.9000,1.0000,377.1429,0.0000,0.0000,2225.1429,0.0000,-2225.1429,18.7280,11.4307,739.6000,0.0000,739.6000,0.0192,199.8919,3.7000,1.0000,0.0000,0.0000,0.0000,199.8919,0.0000,0.0000,0.0000,539.7081,539.7081,17.8278,16.8278,17.3278,-0.6664,-9996.3258,1.5163,335.7569,3.3576,2.5917,1.0753,0.6329,16.8193,15.4820,16.1506,-0.9777,-7821.5983,1.5163,385.5347,3.8553,1.5163,0.0000,0.4457,15.4853,15.6431,15.5642,0.1319,923.4387,1.5163,450.8936,4.5089,1.5163,0.0000,0.5819,17.7635,17.7470,0.9063,17.7314,0.6917,17.7167,0.4870,17.7167,147.3230,5.8929,18.3922,18.3766,2.8386,18.3617,2.6614,18.3475,2.4920,18.3475,147.3230,5.8929,18.6357,18.5960,1.1808,18.5634,0.6176,18.5370,0.1457,18.5370,43.8459,0.8769,16.8278,16.8251,4.0427,16.8223,4.0620,16.8193,4.0792,16.8193,147.3230,5.8929,15.4820,15.4830,-1.2738,15.4841,-1.2715,15.4853,-1.2688,15.4853,147.3230,5.8929,15.6431,15.6542,-2.7305,15.6648,-2.6276,15.6750,-2.5284,15.6750,43.8459,0.8769,1.5163,2.2866,1.0109,0.0000,1.6605,3.9471,-6980.9000,-17851.3045,-16894.4854
3221.0000,15.5182,26.8822,3203.9000,28847.6000,-25643.7000,0.7479,728.1591,4.4000,1.0000,6410.5778,4.5000,1.0000,7138.7369,0.0000,0.0000,35258.1778,2475.7409,-32782.4369,19.9367,12.6394,11152.3000,0.0000,11152.3000,0.2891,3014.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3014.1351,0.0000,0.0000,0.0000,8138.1649,8138.1649,18.7726,30.8134,0.0000,3071.0000,-3071.0000,0.0796,0.0000,0.0000,0.0000,626.7347,4.9000,1.0000,626.7347,0.0000,0.0000,3697.7347,0.0000,-3697.7347,19.2710,11.9737,483.8000,0.0000,483.8000,0.0125,130.7568,3.7000,1.0000,0.0000,0.0000,0.0000,130.7568,0.0000,0.0000,0.0000,353.0432,353.0432,19.1640,31.2048,0.0000,2226.5000,-2226.5000,0.0577,0.0000,0.0000,0.0000,454.3878,4.9000,1.0000,454.3878,0.0000,0.0000,2680.8878,0.0000,-2680.8878,19.5253,12.2280,3680.8000,0.0000,3680.8000,0.0954,994.8108,3.7000,1.0000,0.0000,0.0000,0.0000,994.8108,0.0000,0.0000,0.0000,2685.9892,2685.9892,18.3657,16.4049,17.3853,-1.3067,-19600.2841,1.9236,335.0168,3.3502,2.5917,0.6681,0.6329,16.4166,15.7766,16.0966,-0.5936,-4748.4372,1.9236,490.1138,4.9011,1.9236,0.0000,0.9099,15.7627,15.4652,15.6139,-0.3153,-2207.0903,1.9236,570.8671,5.7087,1.9236,0.0000,1.1879,18.8398,18.8171,10.6836,18.7947,10.4623,18.7726,10.2435,18.7726,221.4086,8.8563,19.2234,19.2034,10.4895,19.1835,10.3105,19.1640,10.1333,19.1640,221.4086,8.8563,19.1633,19.1232,7.3097,19.0842,6.8538,19.0467,6.4065,19.0467,65.6148,1.3123,16.4049,16.4089,0.1241,16.4128,0.1978,16.4166,0.2700,16.4166,221.4086,8.8563,15.7766,15.7718,1.6402,15.7672,1.5885,15.7627,1.5380,15.7627,221.4086,8.8563,15.4652,15.4836,-4.7001,15.5012,-4.5192,15.5182,-4.3452,15.5182,65.6148,1.3123,1.9236,4.3557,1.2824,0.0000,2.7307,7.0864,-15624.3000,-27983.8620,-26555.8116
3222.0000,15.4760,27.4251,3256.5000,92130.1000,-88873.6000,2.3886,740.1136,4.4000,1.0000,20473.3556,4.5000,1.0000,21213.4692,0.0000,0.0000,112603.4556,2516.3864,-110087.0692,21.6514,14.3541,11122.9000,0.0000,11122.9000,0.2884,3006.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3006.1892,0.0000,0.0000,0.0000,8116.7108,8116.7108,21.1220,21.1220,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1220,13.8247,438.6000,0.0000,438.6000,0.0114,118.5405,3.7000,1.0000,0.0000,0.0000,0.0000,118.5405,0.0000,0.0000,0.0000,320.0595,320.0595,21.0419,33.0828,0.0000,2904.4000,-2904.4000,0.0753,0.0000,0.0000,0.0000,592.7347,4.9000,1.0000,592.7347,0.0000,0.0000,3497.1347,0.0000,-3497.1347,21.2381,13.9408,12248.8000,0.0000,12248.8000,0.3176,3310.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3310.4865,0.0000,0.0000,0.0000,8938.3135,8938.3135,20.5801,15.4142,17.9972,-6.1395,-92091.9587,4.6219,583.6641,5.8366,4.6219,0.0000,3.5895,15.4388,16.1585,15.7987,1.6037,12829.7273,4.6219,1191.4819,11.9148,4.6219,0.0000,12.6215,16.1467,15.4624,15.8046,-1.7428,-12199.5597,4.6219,1361.3766,13.6138,4.6219,0.0000,16.4784,21.1961,21.1713,32.1353,21.1466,31.9276,21.1220,31.7204,21.1220,1012.0864,40.4835,21.1040,21.0833,27.7242,21.0626,27.5639,21.0419,27.4037,21.0419,1012.0864,40.4835,20.7367,20.6838,25.2777,20.6316,24.7361,20.5801,24.1987,20.5801,295.9096,5.9182,15.4142,15.4225,-8.9073,15.4307,-8.8070,15.4388,-8.7072,15.4388,1012.0864,40.4835,16.1585,16.1546,5.0144,16.1507,4.9808,16.1467,4.9473,16.1467,1012.0864,40.4835,15.4624,15.4667,-4.3951,15.4712,-4.3980,15.4760,-4.3956,15.4760,295.9096,5.9182,4.6219,47.7092,3.0813,0.0000,32.6893,80.3985,-67967.7000,-96209.1201,-91461.7910
3223.0000,15.6404,27.8627,0.0000,149538.9000,-149538.9000,3.8771,0.0000,0.0000,0.0000,33230.8667,4.5000,1.0000,33230.8667,0.0000,0.0000,182769.7667,0.0000,-182769.7667,22.2084,14.9112,18894.6000,0.0000,18894.6000,0.4899,5106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5106.6486,0.0000,0.0000,0.0000,13787.9514,13787.9514,21.6793,21.6793,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6793,14.3820,860.3000,0.0000,860.3000,0.0223,232.5135,3.7000,1.0000,0.0000,0.0000,0.0000,232.5135,0.0000,0.0000,0.0000,627.7865,627.7865,21.6255,33.6663,0.0000,3205.4000,-3205.4000,0.0831,0.0000,0.0000,0.0000,654.1633,4.9000,1.0000,654.1633,0.0000,0.0000,3859.5633,0.0000,-3859.5633,21.7642,14.4669,13016.1000,0.0000,13016.1000,0.3375,3517.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3517.8649,0.0000,0.0000,0.0000,9498.2351,9498.2351,21.3428,15.9733,18.6580,-9.9614,-149420.3990,7.2147,888.6338,8.8863,7.2147,0.0000,13.6530,15.9702,15.8989,15.9346,-0.2483,-1986.1250,7.2147,1849.9743,18.4997,7.2147,0.0000,48.0075,15.8994,15.6430,15.7712,-1.0193,-7135.2744,7.2147,2127.8909,21.2789,7.2147,0.0000,62.6776,21.7130,21.7018,32.7964,21.6905,32.7453,21.6793,32.6936,21.6793,2211.8884,88.4755,21.6567,21.6463,29.7004,21.6359,29.6582,21.6255,29.6155,21.6255,2211.8884,88.4755,21.4229,21.3964,30.2169,21.3697,30.0557,21.3428,29.8884,21.3428,642.9513,12.8590,15.9733,15.9722,-1.4960,15.9712,-1.5018,15.9702,-1.5072,15.9702,2211.8884,88.4755,15.8989,15.8991,1.6950,15.8992,1.7059,15.8994,1.7166,15.8994,2211.8884,88.4755,15.6430,15.6420,-2.0089,15.6412,-2.0589,15.6404,-2.1068,15.6404,642.9513,12.8590,7.2147,162.5692,4.8098,0.0000,124.3382,286.9074,-119973.3000,-162715.3570,-158541.7985
3224.0000,15.6775,27.8997,0.0000,168779.6000,-168779.6000,4.3759,0.0000,0.0000,0.0000,37506.5778,4.5000,1.0000,37506.5778,0.0000,0.0000,206286.1778,0.0000,-206286.1778,21.7820,14.4847,23028.7000,0.0000,23028.7000,0.5971,6223.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6223.9730,0.0000,0.0000,0.0000,16804.7270,16804.7270,21.2686,33.3094,0.0000,16449.5000,-16449.5000,0.4265,0.0000,0.0000,0.0000,3357.0408,4.9000,1.0000,3357.0408,0.0000,0.0000,19806.5408,0.0000,-19806.5408,21.8547,14.5574,1424.5000,0.0000,1424.5000,0.0369,385.0000,3.7000,1.0000,0.0000,0.0000,0.0000,385.0000,0.0000,0.0000,0.0000,1039.5000,1039.5000,21.8016,33.8424,0.0000,3094.8000,-3094.8000,0.0802,0.0000,0.0000,0.0000,631.5918,4.9000,1.0000,631.5918,0.0000,0.0000,3726.3918,0.0000,-3726.3918,21.9118,14.6145,12504.6000,0.0000,12504.6000,0.3242,3379.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3379.6216,0.0000,0.0000,0.0000,9124.9784,9124.9784,21.5908,16.5623,19.0766,-11.3283,-169924.6005,8.7613,1062.3433,10.6234,8.7613,0.0000,24.4494,16.5552,15.9342,16.2447,-2.6234,-20987.0932,8.7613,2219.3916,22.1939,8.7613,0.0000,85.9701,15.9324,15.6758,15.8041,-1.2387,-8670.5966,8.7613,2580.6677,25.8067,8.7613,0.0000,112.2409,21.2847,21.2794,25.5464,21.2740,25.5460,21.2686,25.5453,21.2686,3116.3228,124.6529,21.8239,21.8165,28.7644,21.8090,28.7448,21.8016,28.7251,21.8016,3116.3228,124.6529,21.6418,21.6249,29.8220,21.6079,29.7643,21.5908,29.7042,21.5908,903.7122,18.0742,16.5623,16.5600,4.4207,16.5576,4.4080,16.5552,4.3954,16.5552,3116.3228,124.6529,15.9342,15.9336,2.0724,15.9330,2.0719,15.9324,2.0714,15.9324,3116.3228,124.6529,15.6758,15.6764,-1.8114,15.6769,-1.8268,15.6775,-1.8417,15.6775,903.7122,18.0742,8.7613,278.0080,5.8408,0.0000,222.6604,500.6684,-151366.1000,-202849.9050,-199582.2903
3225.0000,15.7229,27.9452,0.0000,185234.1000,-185234.1000,4.8025,0.0000,0.0000,0.0000,41163.1333,4.5000,1.0000,41163.1333,0.0000,0.0000,226397.2333,0.0000,-226397.2333,21.7983,14.5010,26185.8000,0.0000,26185.8000,0.6789,7077.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7077.2432,0.0000,0.0000,0.0000,19108.5568,19108.5568,21.2691,33.3100,0.0000,21147.0000,-21147.0000,0.5483,0.0000,0.0000,0.0000,4315.7143,4.9000,1.0000,4315.7143,0.0000,0.0000,25462.7143,0.0000,-25462.7143,21.9524,14.6551,1534.9000,0.0000,1534.9000,0.0398,414.8378,3.7000,1.0000,0.0000,0.0000,0.0000,414.8378,0.0000,0.0000,0.0000,1120.0622,1120.0622,21.9030,33.9438,0.0000,3358.8000,-3358.8000,0.0871,0.0000,0.0000,0.0000,685.4694,4.9000,1.0000,685.4694,0.0000,0.0000,4044.2694,0.0000,-4044.2694,22.0115,14.7142,10970.0000,0.0000,10970.0000,0.2844,2964.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2964.8649,0.0000,0.0000,0.0000,8005.1351,8005.1351,21.7529,16.9575,19.3552,-11.9132,-178698.6621,9.6615,1159.4216,11.5942,9.6615,0.0000,32.7873,16.9500,16.0792,16.5146,-4.0564,-32451.0942,9.6615,2421.8152,24.2182,9.6615,0.0000,115.2882,16.0761,15.7223,15.8992,-1.8833,-13183.1659,9.6615,2835.2217,28.3522,9.6615,0.0000,150.5181,21.2855,21.2801,24.4644,21.2746,24.4534,21.2691,24.4423,21.2691,3705.0636,148.2025,21.9224,21.9159,27.9952,21.9095,27.9802,21.9030,27.9652,21.9030,3705.0636,148.2025,21.7967,21.7821,29.5493,21.7675,29.5018,21.7529,29.4534,21.7529,1073.2014,21.4640,16.9575,16.9550,7.5972,16.9525,7.5873,16.9500,7.5773,16.9500,3705.0636,148.2025,16.0792,16.0782,3.4156,16.0771,3.4104,16.0761,3.4053,16.0761,3705.0636,148.2025,15.7223,15.7225,-1.3875,15.7227,-1.4015,15.7229,-1.4148,15.7229,1073.2014,21.4640,9.6615,364.4088,6.4410,0.0000,298.5936,663.0024,-171049.2000,-227670.4630,-224332.9222
3226.0000,15.8034,28.0256,0.0000,202690.7000,-202690.7000,5.2551,0.0000,0.0000,0.0000,45042.3778,4.5000,1.0000,45042.3778,0.0000,0.0000,247733.0778,0.0000,-247733.0778,21.8140,14.5167,30904.3000,0.0000,30904.3000,0.8013,8352.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8352.5135,0.0000,0.0000,0.0000,22551.7865,22551.7865,21.2527,33.2936,0.0000,25649.2000,-25649.2000,0.6650,0.0000,0.0000,0.0000,5234.5306,4.9000,1.0000,5234.5306,0.0000,0.0000,30883.7306,0.0000,-30883.7306,22.0020,14.7048,1567.4000,0.0000,1567.4000,0.0406,423.6216,3.7000,1.0000,0.0000,0.0000,0.0000,423.6216,0.0000,0.0000,0.0000,1143.7784,1143.7784,21.9575,33.9983,0.0000,4015.2000,-4015.2000,0.1041,0.0000,0.0000,0.0000,819.4286,4.9000,1.0000,819.4286,0.0000,0.0000,4834.6286,0.0000,-4834.6286,22.0748,14.7775,9947.0000,0.0000,9947.0000,0.2579,2688.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2688.3784,0.0000,0.0000,0.0000,7258.6216,7258.6216,21.8608,17.3119,19.5863,-12.4994,-187490.7954,10.6860,1271.4268,12.7143,10.6860,0.0000,44.3625,17.3038,16.2650,16.7844,-5.3517,-42813.8850,10.6860,2650.7112,26.5071,10.6860,0.0000,155.9896,16.2610,15.8047,16.0328,-2.6866,-18806.5068,10.6860,3119.4478,31.1945,10.6860,0.0000,203.6571,21.2668,21.2621,23.4161,21.2574,23.4094,21.2527,23.4027,21.2527,4429.4647,177.1786,21.9743,21.9687,27.2402,21.9631,27.2303,21.9575,27.2204,21.9575,4429.4647,177.1786,21.8987,21.8861,29.1415,21.8734,29.1077,21.8608,29.0733,21.8608,1281.5314,25.6306,17.3119,17.3091,10.2070,17.3065,10.1966,17.3038,10.1862,17.3038,4429.4647,177.1786,16.2650,16.2637,4.9613,16.2623,4.9541,16.2610,4.9468,16.2610,4429.4647,177.1786,15.8047,15.8043,-0.5508,15.8038,-0.5681,15.8034,-0.5847,15.8034,1281.5314,25.6306,10.6860,481.7401,7.1240,0.0000,404.0092,885.7492,-189936.4000,-252497.2505,-249111.1872
3227.0000,15.9157,28.1379,0.0000,218608.1000,-218608.1000,5.6678,0.0000,0.0000,0.0000,48579.5778,4.5000,1.0000,48579.5778,0.0000,0.0000,267187.6778,0.0000,-267187.6778,21.7987,14.5014,32478.8000,0.0000,32478.8000,0.8421,8778.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8778.0541,0.0000,0.0000,0.0000,23700.7459,23700.7459,21.2642,33.3051,0.0000,37133.1000,-37133.1000,0.9627,0.0000,0.0000,0.0000,7578.1837,4.9000,1.0000,7578.1837,0.0000,0.0000,44711.2837,0.0000,-44711.2837,22.2487,14.9514,1848.3000,0.0000,1848.3000,0.0479,499.5405,3.7000,1.0000,0.0000,0.0000,0.0000,499.5405,0.0000,0.0000,0.0000,1348.7595,1348.7595,22.2020,34.2428,0.0000,4680.2000,-4680.2000,0.1213,0.0000,0.0000,0.0000,955.1429,4.9000,1.0000,955.1429,0.0000,0.0000,5635.3429,0.0000,-5635.3429,22.3261,15.0288,8028.7000,0.0000,8028.7000,0.2082,2169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2169.9189,0.0000,0.0000,0.0000,5858.7811,5858.7811,22.1560,17.6046,19.8803,-13.7808,-206711.3470,11.7751,1385.8906,13.8589,11.7751,0.0000,59.3553,17.5965,16.4681,17.0323,-6.4058,-51246.6689,11.7751,2892.9945,28.9299,11.7751,0.0000,208.7081,16.4635,15.9188,16.1912,-3.5342,-24739.3065,11.7751,3416.1123,34.1611,11.7751,0.0000,272.4853,21.2769,21.2727,22.8796,21.2685,22.8751,21.2642,22.8706,21.2642,5261.9096,210.4764,22.2190,22.2133,28.7051,22.2077,28.6919,22.2020,28.6786,22.2020,5261.9096,210.4764,22.1971,22.1834,31.4387,22.1697,31.3838,22.1560,31.3289,22.1560,1520.6931,30.4139,17.6046,17.6019,12.1110,17.5992,12.1017,17.5965,12.0925,17.5965,5261.9096,210.4764,16.4681,16.4666,6.5195,16.4650,6.5112,16.4635,6.5030,16.4635,5261.9096,210.4764,15.9188,15.9178,0.5783,15.9167,0.5580,15.9157,0.5382,15.9157,1520.6931,30.4139,11.7751,630.4585,7.8501,0.0000,540.5486,1171.0071,-218065.6000,-286626.0178,-282697.3224
3228.0000,16.0225,28.2447,0.0000,233582.0000,-233582.0000,6.0560,0.0000,0.0000,0.0000,51907.1111,4.5000,1.0000,51907.1111,0.0000,0.0000,285489.1111,0.0000,-285489.1111,22.0186,14.7213,28149.7000,0.0000,28149.7000,0.7298,7608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7608.0270,0.0000,0.0000,0.0000,20541.6730,20541.6730,21.5724,33.6132,0.0000,40720.2000,-40720.2000,1.0557,0.0000,0.0000,0.0000,8310.2449,4.9000,1.0000,8310.2449,0.0000,0.0000,49030.4449,0.0000,-49030.4449,22.6022,15.3049,2194.1000,0.0000,2194.1000,0.0569,593.0000,3.7000,1.0000,0.0000,0.0000,0.0000,593.0000,0.0000,0.0000,0.0000,1601.1000,1601.1000,22.5506,34.5915,0.0000,5762.1000,-5762.1000,0.1494,0.0000,0.0000,0.0000,1175.9388,4.9000,1.0000,1175.9388,0.0000,0.0000,6938.0388,0.0000,-6938.0388,22.6964,15.3991,7005.7000,0.0000,7005.7000,0.1816,1893.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1893.4324,0.0000,0.0000,0.0000,5112.2676,5112.2676,22.5445,17.8177,20.1811,-15.0035,-225051.8820,12.3443,1436.9298,14.3693,12.3443,0.0000,68.3860,17.8097,16.6328,17.2212,-7.0048,-56038.6676,12.3443,3010.8468,30.1085,12.3443,0.0000,240.4624,16.6280,16.0263,16.3272,-4.0926,-28648.5052,12.3443,3562.2686,35.6227,12.3443,0.0000,313.9431,21.5872,21.5823,25.4172,21.5773,25.4036,21.5724,25.3901,21.5724,5722.2197,228.8888,22.5686,22.5626,31.0801,22.5566,31.0626,22.5506,31.0450,22.5506,5722.2197,228.8888,22.5890,22.5741,34.6582,22.5593,34.5884,22.5445,34.5186,22.5445,1652.8458,33.0569,17.8177,17.8150,13.2265,17.8124,13.2184,17.8097,13.2102,17.8097,5722.2197,228.8888,16.6328,16.6312,7.5806,16.6296,7.5727,16.6280,7.5647,16.6280,5722.2197,228.8888,16.0263,16.0250,1.5145,16.0237,1.4954,16.0225,1.4767,16.0225,1652.8458,33.0569,12.3443,718.6775,8.2295,0.0000,622.7915,1341.4690,-242714.8000,-314202.5542,-309739.0548
3229.0000,16.1882,28.4104,0.0000,247662.0000,-247662.0000,6.4211,0.0000,0.0000,0.0000,55036.0000,4.5000,1.0000,55036.0000,0.0000,0.0000,302698.0000,0.0000,-302698.0000,21.8512,14.5539,32480.4000,0.0000,32480.4000,0.8421,8778.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8778.4865,0.0000,0.0000,0.0000,23701.9135,23701.9135,21.3979,33.4387,0.0000,60106.4000,-60106.4000,1.5584,0.0000,0.0000,0.0000,12266.6122,4.9000,1.0000,12266.6122,0.0000,0.0000,72373.0122,0.0000,-72373.0122,22.7519,15.4546,2101.1000,0.0000,2101.1000,0.0545,567.8649,3.7000,1.0000,0.0000,0.0000,0.0000,567.8649,0.0000,0.0000,0.0000,1533.2351,1533.2351,22.7079,34.7487,0.0000,7756.5000,-7756.5000,0.2011,0.0000,0.0000,0.0000,1582.9592,4.9000,1.0000,1582.9592,0.0000,0.0000,9339.4592,0.0000,-9339.4592,22.8826,15.5853,6238.4000,0.0000,6238.4000,0.1617,1686.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1686.0541,0.0000,0.0000,0.0000,4552.3459,4552.3459,22.7604,18.2126,20.4865,-16.2057,-243085.7875,13.8584,1595.2727,15.9527,13.8584,0.0000,96.7612,18.2034,16.8879,17.5456,-8.7892,-70313.9439,13.8584,3338.3275,33.3833,13.8584,0.0000,340.2366,16.8824,16.1942,16.5383,-5.2551,-36785.8694,13.8584,4015.9797,40.1598,13.8584,0.0000,444.2064,21.4078,21.4045,22.7339,21.4012,22.7367,21.3979,22.7395,21.3979,7029.5164,281.1807,22.7232,22.7181,31.3339,22.7130,31.3250,22.7079,31.3160,22.7079,7029.5164,281.1807,22.7974,22.7851,35.4194,22.7727,35.3816,22.7604,35.3435,22.7604,2027.8533,40.5571,18.2126,18.2095,16.2257,18.2064,16.2136,18.2034,16.2015,18.2034,7029.5164,281.1807,16.8879,16.8861,9.5225,16.8842,9.5126,16.8824,9.5028,16.8824,7029.5164,281.1807,16.1942,16.1922,3.1217,16.1902,3.0970,16.1882,3.0726,16.1882,2027.8533,40.5571,13.8584,990.8959,9.2389,0.0000,881.2041,1872.1000,-274705.0000,-354622.9768,-350185.6007
3230.0000,16.3684,28.5906,0.0000,264385.4000,-264385.4000,6.8547,0.0000,0.0000,0.0000,58752.3111,4.5000,1.0000,58752.3111,0.0000,0.0000,323137.7111,0.0000,-323137.7111,21.9652,14.6679,30904.4000,0.0000,30904.4000,0.8013,8352.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8352.5405,0.0000,0.0000,0.0000,22551.8595,22551.8595,21.5636,33.6044,0.0000,72036.0000,-72036.0000,1.8677,0.0000,0.0000,0.0000,14701.2245,4.9000,1.0000,14701.2245,0.0000,0.0000,86737.2245,0.0000,-86737.2245,23.0659,15.7686,1402.9000,0.0000,1402.9000,0.0364,379.1622,3.7000,1.0000,0.0000,0.0000,0.0000,379.1622,0.0000,0.0000,0.0000,1023.7378,1023.7378,23.0324,35.0732,0.0000,10703.2000,-10703.2000,0.2775,0.0000,0.0000,0.0000,2184.3265,4.9000,1.0000,2184.3265,0.0000,0.0000,12887.5265,0.0000,-12887.5265,23.2556,15.9583,5471.1000,0.0000,5471.1000,0.1418,1478.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1478.6757,0.0000,0.0000,0.0000,3992.4243,3992.4243,23.1464,18.5346,20.8405,-17.7511,-266267.1870,14.9690,1701.1022,17.0110,14.9690,0.0000,121.9393,18.5254,17.1429,17.8341,-9.9778,-79822.3657,14.9690,3607.7821,36.0778,14.9690,0.0000,428.7692,17.1370,16.3756,16.7563,-6.2801,-43960.9954,14.9690,4403.9316,44.0393,14.9690,0.0000,559.7929,21.5746,21.5709,24.0862,21.5673,24.0823,21.5636,24.0785,21.5636,8064.0634,322.5625,23.0482,23.0429,33.4888,23.0377,33.4767,23.0324,33.4647,23.0324,8064.0634,322.5625,23.1865,23.1731,38.5743,23.1597,38.5199,23.1464,38.4655,23.1464,2324.3416,46.4868,18.5346,18.5315,18.2338,18.5285,18.2229,18.5254,18.2120,18.5254,8064.0634,322.5625,17.1429,17.1409,11.2950,17.1390,11.2848,17.1370,11.2747,17.1370,8064.0634,322.5625,16.3756,16.3732,4.7308,16.3708,4.7050,16.3684,4.6796,16.3684,2324.3416,46.4868,14.9690,1227.6208,9.9793,0.0000,1110.5015,2338.1223,-309346.2000,-395194.4405,-390050.5482
3231.0000,16.5857,28.8079,0.0000,282464.2000,-282464.2000,7.3234,0.0000,0.0000,0.0000,62769.8222,4.5000,1.0000,62769.8222,0.0000,0.0000,345234.0222,0.0000,-345234.0222,22.0681,14.7708,29330.0000,0.0000,29330.0000,0.7604,7927.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7927.0270,0.0000,0.0000,0.0000,21402.9730,21402.9730,21.7178,33.7586,0.0000,85958.9000,-85958.9000,2.2286,0.0000,0.0000,0.0000,17542.6327,4.9000,1.0000,17542.6327,0.0000,0.0000,103501.5327,0.0000,-103501.5327,23.3614,16.0641,1363.8000,0.0000,1363.8000,0.0354,368.5946,3.7000,1.0000,0.0000,0.0000,0.0000,368.5946,0.0000,0.0000,0.0000,995.2054,995.2054,23.3306,35.3714,0.0000,14450.6000,-14450.6000,0.3747,0.0000,0.0000,0.0000,2949.1020,4.9000,1.0000,2949.1020,0.0000,0.0000,17399.7020,0.0000,-17399.7020,23.6069,16.3096,6238.4000,0.0000,6238.4000,0.1617,1686.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1686.0541,0.0000,0.0000,0.0000,4552.3459,4552.3459,23.4965,18.9130,21.2048,-19.2421,-288631.8234,16.3264,1831.1096,18.3111,16.3264,0.0000,158.2106,18.9034,17.4381,18.1707,-11.5342,-92273.6905,16.3264,3996.5475,39.9655,16.3264,0.0000,556.3081,17.4317,16.5944,17.0131,-7.5321,-52724.3670,16.3264,5173.0267,51.7303,16.3264,0.0000,726.3051,21.7282,21.7247,25.0464,21.7213,25.0438,21.7178,25.0411,21.7178,9413.8884,376.5555,23.3456,23.3406,35.1960,23.3356,35.1858,23.3306,35.1755,23.3306,9413.8884,376.5555,23.5346,23.5219,40.9743,23.5092,40.9282,23.4965,40.8820,23.4965,2710.8737,54.2175,18.9130,18.9098,20.7720,18.9066,20.7601,18.9034,20.7481,18.9034,9413.8884,376.5555,17.4381,17.4359,13.3733,17.4338,13.3622,17.4317,13.3512,17.4317,9413.8884,376.5555,16.5944,16.5915,6.6708,16.5886,6.6421,16.5857,6.6137,16.5857,2710.8737,54.2175,16.3264,1562.7709,10.8842,0.0000,1440.8238,3003.5947,-345941.5000,-439184.7326,-433629.8809
3232.0000,16.7730,28.9952,0.0000,289870.0000,-289870.0000,7.5154,0.0000,0.0000,0.0000,64415.5556,4.5000,1.0000,64415.5556,0.0000,0.0000,354285.5556,0.0000,-354285.5556,22.1886,14.8913,25000.5000,0.0000,25000.5000,0.6482,6756.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6756.8919,0.0000,0.0000,0.0000,18243.6081,18243.6081,21.8991,33.9399,0.0000,94650.1000,-94650.1000,2.4540,0.0000,0.0000,0.0000,19316.3469,4.9000,1.0000,19316.3469,0.0000,0.0000,113966.4469,0.0000,-113966.4469,23.6412,16.3439,1739.6000,0.0000,1739.6000,0.0451,470.1622,3.7000,1.0000,0.0000,0.0000,0.0000,470.1622,0.0000,0.0000,0.0000,1269.4378,1269.4378,23.6068,35.6477,0.0000,17607.1000,-17607.1000,0.4565,0.0000,0.0000,0.0000,3593.2857,4.9000,1.0000,3593.2857,0.0000,0.0000,21200.3857,0.0000,-21200.3857,23.9309,16.6336,7261.5000,0.0000,7261.5000,0.1883,1962.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1962.5676,0.0000,0.0000,0.0000,5298.9324,5298.9324,23.8123,19.1940,21.5032,-20.1417,-302126.1826,16.9612,1882.0296,18.8203,16.9612,0.0000,177.3921,19.1846,17.6767,18.4306,-12.3306,-98644.8365,16.9612,4249.5832,42.4958,16.9612,0.0000,623.7550,17.6702,16.7820,17.2261,-8.3009,-58106.4014,16.9612,5800.2035,58.0020,16.9612,0.0000,814.3626,21.9097,21.9062,26.2169,21.9026,26.2129,21.8991,26.2088,21.8991,10077.0327,403.0813,23.6218,23.6168,36.6615,23.6118,36.6507,23.6068,36.6399,23.6068,10077.0327,403.0813,23.8499,23.8374,42.9296,23.8248,42.8839,23.8123,42.8381,23.8123,2900.6563,58.0131,19.1940,19.1909,22.2134,19.1877,22.2026,19.1846,22.1917,19.1846,10077.0327,403.0813,17.6767,17.6745,14.7650,17.6724,14.7544,17.6702,14.7437,17.6702,10077.0327,403.0813,16.7820,16.7790,8.0829,16.7760,8.0563,16.7730,8.0299,16.7730,2900.6563,58.0131,16.9612,1737.7599,11.3075,0.0000,1615.5096,3353.2696,-368125.6000,-464640.4098,-458877.4205
3233.0000,16.8975,29.1197,0.0000,301257.1000,-301257.1000,7.8107,0.0000,0.0000,0.0000,66946.0222,4.5000,1.0000,66946.0222,0.0000,0.0000,368203.1222,0.0000,-368203.1222,22.5408,15.2435,16350.5000,0.0000,16350.5000,0.4239,4419.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4419.0541,0.0000,0.0000,0.0000,11931.4459,11931.4459,22.3450,34.3858,0.0000,86905.7000,-86905.7000,2.2532,0.0000,0.0000,0.0000,17735.8571,4.9000,1.0000,17735.8571,0.0000,0.0000,104641.5571,0.0000,-104641.5571,23.9488,16.6515,1120.3000,0.0000,1120.3000,0.0290,302.7838,3.7000,1.0000,0.0000,0.0000,0.0000,302.7838,0.0000,0.0000,0.0000,817.5162,817.5162,23.9205,35.9613,0.0000,19770.2000,-19770.2000,0.5126,0.0000,0.0000,0.0000,4034.7347,4.9000,1.0000,4034.7347,0.0000,0.0000,23804.9347,0.0000,-23804.9347,24.2853,16.9880,9563.3000,0.0000,9563.3000,0.2479,2584.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2584.6757,0.0000,0.0000,0.0000,6978.6243,6978.6243,24.1388,19.3646,21.7517,-20.7664,-311495.5816,16.9160,1860.4110,18.6041,16.9160,0.0000,175.9783,19.3553,17.8261,18.5907,-12.4722,-99777.3104,16.9160,4226.2241,42.2622,16.9160,0.0000,618.7838,17.8197,16.9060,17.3629,-8.5164,-59614.8459,16.9160,5788.6510,57.8865,16.9160,0.0000,807.8723,22.3580,22.3536,29.9393,22.3493,29.9271,22.3450,29.9149,22.3450,10029.1699,401.1668,23.9363,23.9310,38.5074,23.9257,38.4932,23.9205,38.4791,23.9205,10029.1699,401.1668,24.1783,24.1652,45.0575,24.1520,45.0033,24.1388,44.9492,24.1388,2886.9609,57.7392,19.3646,19.3615,22.6385,19.3584,22.6284,19.3553,22.6184,19.3553,10029.1699,401.1668,17.8261,17.8240,15.2819,17.8218,15.2720,17.8197,15.2622,17.8197,10029.1699,401.1668,16.9060,16.9032,8.6987,16.9003,8.6764,16.8975,8.6542,16.8975,2886.9609,57.7392,16.9160,1724.9091,11.2773,0.0000,1602.6345,3327.5436,-380898.9000,-476922.0276,-470887.7379
3234.0000,16.6384,28.8606,0.0000,209019.4000,-209019.4000,5.4192,0.0000,0.0000,0.0000,46448.7556,4.5000,1.0000,46448.7556,0.0000,0.0000,255468.1556,0.0000,-255468.1556,22.1527,14.8554,13468.8000,0.0000,13468.8000,0.3492,3640.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3640.2162,0.0000,0.0000,0.0000,9828.5838,9828.5838,21.9292,33.9700,0.0000,53314.3000,-53314.3000,1.3823,0.0000,0.0000,0.0000,10880.4694,4.9000,1.0000,10880.4694,0.0000,0.0000,64194.7694,0.0000,-64194.7694,23.3149,16.0176,938.9000,0.0000,938.9000,0.0243,253.7568,3.7000,1.0000,0.0000,0.0000,0.0000,253.7568,0.0000,0.0000,0.0000,685.1432,685.1432,23.2865,35.3273,0.0000,20888.7000,-20888.7000,0.5416,0.0000,0.0000,0.0000,4263.0000,4.9000,1.0000,4263.0000,0.0000,0.0000,25151.7000,0.0000,-25151.7000,23.8294,16.5321,11225.8000,0.0000,11225.8000,0.2910,3034.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3034.0000,0.0000,0.0000,0.0000,8191.8000,8191.8000,23.6240,18.7438,21.1839,-15.0727,-226090.6037,12.0115,1348.1797,13.4818,12.0115,0.0000,63.0025,18.7385,17.4279,18.0832,-7.5895,-60715.8477,12.0115,2834.7994,28.3480,12.0115,0.0000,221.5325,17.4241,16.6378,17.0309,-5.2046,-36432.0315,12.0115,3372.8314,33.7283,12.0115,0.0000,289.2286,21.9405,21.9367,24.6344,21.9330,24.6288,21.9292,24.6232,21.9292,5450.9928,218.0397,23.3001,23.2955,30.8853,23.2910,30.8786,23.2865,30.8719,23.2865,5450.9928,218.0397,23.6525,23.6430,36.8659,23.6335,36.8571,23.6240,36.8480,23.6240,1574.9855,31.4997,18.7438,18.7420,15.4327,18.7403,15.4356,18.7385,15.4384,18.7385,5450.9928,218.0397,17.4279,17.4267,10.5126,17.4254,10.5117,17.4241,10.5108,17.4241,5450.9928,218.0397,16.6378,16.6380,4.6897,16.6382,4.7059,16.6384,4.7218,16.6384,1574.9855,31.4997,12.0115,666.1959,8.0077,0.0000,573.7636,1239.9595,-257588.9000,-326109.0979,-323238.4829
3235.0000,16.5030,28.7252,0.0000,201727.0000,-201727.0000,5.2301,0.0000,0.0000,0.0000,44828.2222,4.5000,1.0000,44828.2222,0.0000,0.0000,246555.2222,0.0000,-246555.2222,22.3230,15.0257,13463.9000,0.0000,13463.9000,0.3491,3638.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3638.8919,0.0000,0.0000,0.0000,9825.0081,9825.0081,22.0749,34.1157,0.0000,36922.3000,-36922.3000,0.9573,0.0000,0.0000,0.0000,7535.1633,4.9000,1.0000,7535.1633,0.0000,0.0000,44457.4633,0.0000,-44457.4633,23.1243,15.8270,731.4000,0.0000,731.4000,0.0190,197.6757,3.7000,1.0000,0.0000,0.0000,0.0000,197.6757,0.0000,0.0000,0.0000,533.7243,533.7243,23.0955,35.1363,0.0000,18864.4000,-18864.4000,0.4891,0.0000,0.0000,0.0000,3849.8776,4.9000,1.0000,3849.8776,0.0000,0.0000,22714.2776,0.0000,-22714.2776,23.6317,16.3344,10714.2000,0.0000,10714.2000,0.2778,2895.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2895.7297,0.0000,0.0000,0.0000,7818.4703,7818.4703,23.4118,18.4715,20.9416,-13.9524,-209285.7788,10.9835,1243.6248,12.4362,10.9835,0.0000,48.1716,18.4653,17.2310,17.8482,-6.5359,-52287.4313,10.9835,2615.4414,26.1544,10.9835,0.0000,169.3834,17.2270,16.5035,16.8652,-4.3786,-30649.8731,10.9835,3103.9894,31.0399,10.9835,0.0000,221.1437,22.0911,22.0857,26.0773,22.0803,26.0551,22.0749,26.0330,22.0749,4650.5197,186.0208,23.1117,23.1063,29.1538,23.1009,29.1375,23.0955,29.1212,23.0955,4650.5197,186.0208,23.4471,23.4353,34.2037,23.4235,34.1602,23.4118,34.1171,23.4118,1345.0637,26.9013,18.4715,18.4694,13.0035,18.4674,13.0015,18.4653,12.9995,18.4653,4650.5197,186.0208,17.2310,17.2297,8.6473,17.2283,8.6443,17.2270,8.6414,17.2270,4650.5197,186.0208,16.5035,16.5033,3.0980,16.5031,3.1046,16.5030,3.1114,16.5030,1345.0637,26.9013,10.9835,519.8292,7.3223,0.0000,438.6987,958.5279,-232604.2000,-295549.7603,-292223.0831
3236.0000,16.2737,28.4959,0.0000,134986.7000,-134986.7000,3.4998,0.0000,0.0000,0.0000,29997.0444,4.5000,1.0000,29997.0444,0.0000,0.0000,164983.7444,0.0000,-164983.7444,22.0711,14.7738,13463.9000,0.0000,13463.9000,0.3491,3638.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3638.8919,0.0000,0.0000,0.0000,9825.0081,9825.0081,21.7093,33.7502,0.0000,14175.3000,-14175.3000,0.3675,0.0000,0.0000,0.0000,2892.9184,4.9000,1.0000,2892.9184,0.0000,0.0000,17068.2184,0.0000,-17068.2184,22.3091,15.0118,796.2000,0.0000,796.2000,0.0206,215.1892,3.7000,1.0000,0.0000,0.0000,0.0000,215.1892,0.0000,0.0000,0.0000,581.0108,581.0108,22.2765,34.3174,0.0000,16481.1000,-16481.1000,0.4273,0.0000,0.0000,0.0000,3363.4898,4.9000,1.0000,3363.4898,0.0000,0.0000,19844.5898,0.0000,-19844.5898,22.9739,15.6766,9819.1000,0.0000,9819.1000,0.2546,2653.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2653.8108,0.0000,0.0000,0.0000,7165.2892,7165.2892,22.7025,17.8366,20.2695,-9.2316,-138473.4472,7.3784,856.0951,8.5610,7.3784,0.0000,14.6031,17.8353,16.8935,17.3644,-3.3505,-26803.6678,7.3784,1789.7521,17.8975,7.3784,0.0000,51.3482,16.8912,16.2663,16.5788,-2.5407,-17785.0782,7.3784,2108.4466,21.0845,7.3784,0.0000,67.0392,21.7258,21.7203,22.0385,21.7148,22.0176,21.7093,21.9968,21.7093,2301.0658,92.0426,22.2887,22.2846,21.1434,22.2806,21.1412,22.2765,21.1390,22.2765,2301.0658,92.0426,22.7221,22.7156,25.4929,22.7091,25.5150,22.7025,25.5361,22.7025,668.6875,13.3737,17.8366,17.8362,7.0943,17.8358,7.1082,17.8353,7.1220,17.8353,2301.0658,92.0426,16.8935,16.8927,5.5174,16.8920,5.5203,16.8912,5.5232,16.8912,2301.0658,92.0426,16.2663,16.2688,0.4135,16.2713,0.4509,16.2737,0.4879,16.2737,668.6875,13.3737,7.3784,172.9492,4.9189,0.0000,132.9904,305.9396,-141563.9000,-184325.2445,-183062.1932
3237.0000,16.1406,28.3628,0.0000,125517.0000,-125517.0000,3.2543,0.0000,0.0000,0.0000,27892.6667,4.5000,1.0000,27892.6667,0.0000,0.0000,153409.6667,0.0000,-153409.6667,22.2255,14.9282,11396.4000,0.0000,11396.4000,0.2955,3080.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3080.1081,0.0000,0.0000,0.0000,8316.2919,8316.2919,21.8704,33.9113,0.0000,8316.5000,-8316.5000,0.2156,0.0000,0.0000,0.0000,1697.2449,4.9000,1.0000,1697.2449,0.0000,0.0000,10013.7449,0.0000,-10013.7449,22.2676,14.9703,487.3000,0.0000,487.3000,0.0126,131.7027,3.7000,1.0000,0.0000,0.0000,0.0000,131.7027,0.0000,0.0000,0.0000,355.5973,355.5973,22.2321,34.2729,0.0000,14330.3000,-14330.3000,0.3715,0.0000,0.0000,0.0000,2924.5510,4.9000,1.0000,2924.5510,0.0000,0.0000,17254.8510,0.0000,-17254.8510,22.9165,15.6192,8028.7000,0.0000,8028.7000,0.2082,2169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2169.9189,0.0000,0.0000,0.0000,5858.7811,5858.7811,22.6345,17.3745,20.0045,-8.8408,-132611.5813,6.5365,765.8242,7.6582,6.5365,0.0000,10.1533,17.3750,16.7089,17.0419,-2.0992,-16793.2792,6.5365,1605.3490,16.0535,6.5365,0.0000,35.7017,16.7063,16.1340,16.4201,-2.0613,-14428.9752,6.5365,1879.4570,18.7946,6.5365,0.0000,46.6114,21.8956,21.8872,23.9694,21.8788,23.9211,21.8704,23.8730,21.8704,1858.9499,74.3580,22.2535,22.2464,22.0004,22.2392,21.9657,22.2321,21.9312,22.2321,1858.9499,74.3580,22.6841,22.6674,26.2213,22.6508,26.1104,22.6345,26.0021,22.6345,541.0296,10.8206,17.3745,17.3746,3.6018,17.3748,3.6186,17.3750,3.6354,17.3750,1858.9499,74.3580,16.7089,16.7080,4.2402,16.7071,4.2408,16.7063,4.2414,16.7063,1858.9499,74.3580,16.1340,16.1362,-0.7032,16.1384,-0.6752,16.1406,-0.6472,16.1406,541.0296,10.8206,6.5365,123.8162,4.3577,0.0000,92.4664,216.2826,-128251.4000,-166147.5923,-163833.8357
3238.0000,16.0241,28.2463,0.0000,98033.8000,-98033.8000,2.5417,0.0000,0.0000,0.0000,21785.2889,4.5000,1.0000,21785.2889,0.0000,0.0000,119819.0889,0.0000,-119819.0889,21.9770,14.6797,11152.4000,0.0000,11152.4000,0.2891,3014.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3014.1622,0.0000,0.0000,0.0000,8138.2378,8138.2378,21.5508,33.5916,0.0000,7308.2000,-7308.2000,0.1895,0.0000,0.0000,0.0000,1491.4694,4.9000,1.0000,1491.4694,0.0000,0.0000,8799.6694,0.0000,-8799.6694,21.9880,14.6907,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,21.9529,33.9938,0.0000,10311.3000,-10311.3000,0.2673,0.0000,0.0000,0.0000,2104.3469,4.9000,1.0000,2104.3469,0.0000,0.0000,12415.6469,0.0000,-12415.6469,22.5698,15.2725,7005.7000,0.0000,7005.7000,0.1816,1893.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1893.4324,0.0000,0.0000,0.0000,5112.2676,5112.2676,22.2784,17.0152,19.6468,-7.0624,-105936.6163,5.2185,619.5129,6.1951,5.2185,0.0000,5.1666,17.0176,16.5523,16.7849,-1.1706,-9364.7055,5.2185,1294.4414,12.9444,5.2185,0.0000,18.1671,16.5501,16.0141,16.2821,-1.5410,-10786.9608,5.2185,1508.5855,15.0859,5.2185,0.0000,23.7186,21.5727,21.5654,20.5336,21.5581,20.5015,21.5508,20.4694,21.5508,1251.7660,50.0706,21.9744,21.9672,19.7850,21.9601,19.7543,21.9529,19.7238,21.9529,1251.7660,50.0706,22.3158,22.3034,22.3437,22.2909,22.2992,22.2784,22.2539,22.2784,365.3845,7.3077,17.0152,17.0160,1.2474,17.0168,1.2681,17.0176,1.2887,17.0176,1251.7660,50.0706,16.5523,16.5516,3.2018,16.5508,3.2031,16.5501,3.2045,16.5501,1251.7660,50.0706,16.0141,16.0175,-1.6804,16.0208,-1.6412,16.0241,-1.6023,16.0241,365.3845,7.3077,5.2185,66.6021,3.4790,0.0000,47.0522,113.6544,-97121.3000,-127511.0539,-126088.2826
3239.0000,15.9213,28.1435,0.0000,81512.9000,-81512.9000,2.1134,0.0000,0.0000,0.0000,18113.9778,4.5000,1.0000,18113.9778,0.0000,0.0000,99626.8778,0.0000,-99626.8778,21.9542,14.6569,11126.9000,0.0000,11126.9000,0.2885,3007.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3007.2703,0.0000,0.0000,0.0000,8119.6297,8119.6297,21.4342,33.4750,0.0000,6216.7000,-6216.7000,0.1612,0.0000,0.0000,0.0000,1268.7143,4.9000,1.0000,1268.7143,0.0000,0.0000,7485.4143,0.0000,-7485.4143,21.8874,14.5901,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,21.8429,33.8837,0.0000,6925.4000,-6925.4000,0.1796,0.0000,0.0000,0.0000,1413.3469,4.9000,1.0000,1413.3469,0.0000,0.0000,8338.7469,0.0000,-8338.7469,22.3479,15.0506,3936.6000,0.0000,3936.6000,0.1021,1063.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1063.9459,0.0000,0.0000,0.0000,2872.6541,2872.6541,22.1182,16.6155,19.3668,-6.0581,-90871.3699,4.2816,513.5832,5.1358,4.2816,0.0000,2.8535,16.6231,16.4785,16.5508,-0.2986,-2388.4094,4.2816,1071.7345,10.7173,4.2816,0.0000,10.0336,16.4750,15.9076,16.1913,-1.3386,-9370.3956,4.2816,1242.1361,12.4214,4.2816,0.0000,13.0997,21.4625,21.4530,19.7673,21.4436,19.7150,21.4342,19.6631,21.4342,885.4566,35.4183,21.8709,21.8615,19.4583,21.8522,19.4080,21.8429,19.3580,21.8429,885.4566,35.4183,22.1739,22.1551,21.5630,22.1365,21.4414,22.1182,21.3226,22.1182,259.1611,5.1832,16.6155,16.6180,-1.5268,16.6206,-1.4913,16.6231,-1.4560,16.6231,885.4566,35.4183,16.4785,16.4773,2.9599,16.4761,2.9567,16.4750,2.9537,16.4750,885.4566,35.4183,15.9076,15.9122,-2.4937,15.9168,-2.4429,15.9213,-2.3927,15.9213,259.1611,5.1832,4.2816,38.6747,2.8544,0.0000,25.9867,64.6614,-79216.4000,-104185.0336,-102630.1749
3240.0000,15.8127,28.0349,0.0000,60703.6000,-60703.6000,1.5739,0.0000,0.0000,0.0000,13489.6889,4.5000,1.0000,13489.6889,0.0000,0.0000,74193.2889,0.0000,-74193.2889,21.8813,14.5840,11138.3000,0.0000,11138.3000,0.2888,3010.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3010.3514,0.0000,0.0000,0.0000,8127.9486,8127.9486,21.1851,33.2259,0.0000,4028.6000,-4028.6000,0.1044,0.0000,0.0000,0.0000,822.1633,4.9000,1.0000,822.1633,0.0000,0.0000,4850.7633,0.0000,-4850.7633,21.5819,14.2846,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,21.5307,33.5715,0.0000,4007.8000,-4007.8000,0.1039,0.0000,0.0000,0.0000,817.9184,4.9000,1.0000,817.9184,0.0000,0.0000,4825.7184,0.0000,-4825.7184,21.9254,14.6281,1251.1000,0.0000,1251.1000,0.0324,338.1351,3.7000,1.0000,0.0000,0.0000,0.0000,338.1351,0.0000,0.0000,0.0000,912.9649,912.9649,21.8019,16.2704,19.0361,-4.5084,-67626.0921,3.1697,384.9252,3.8493,3.1697,0.0000,1.1578,16.2840,16.4485,16.3662,0.2514,2011.1562,3.1697,799.1503,7.9915,3.1697,0.0000,4.0711,16.4429,15.7897,16.1163,-1.1408,-7985.5193,3.1697,922.2820,9.2228,3.1697,0.0000,5.3152,21.2165,21.2060,17.5997,21.1955,17.5417,21.1851,17.4841,21.1851,524.5531,20.9821,21.5595,21.5499,16.8962,21.5403,16.8477,21.5307,16.7994,21.5307,524.5531,20.9821,21.8507,21.8344,18.4278,21.8181,18.3476,21.8019,18.2674,21.8019,154.2024,3.0840,16.2704,16.2750,-3.6559,16.2795,-3.6048,16.2840,-3.5541,16.2840,524.5531,20.9821,16.4485,16.4466,3.0332,16.4447,3.0234,16.4429,3.0137,16.4429,524.5531,20.9821,15.7897,15.7975,-3.4360,15.8052,-3.3521,15.8127,-3.2702,15.8127,154.2024,3.0840,3.1697,16.9767,2.1132,0.0000,10.5441,27.5208,-55975.5000,-74555.1354,-73600.4552
3241.0000,15.7547,27.9769,0.0000,57818.0000,-57818.0000,1.4990,0.0000,0.0000,0.0000,12848.4444,4.5000,1.0000,12848.4444,0.0000,0.0000,70666.4444,0.0000,-70666.4444,21.8661,14.5688,11112.0000,0.0000,11112.0000,0.2881,3003.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3003.2432,0.0000,0.0000,0.0000,8108.7568,8108.7568,21.1280,33.1688,0.0000,4542.2000,-4542.2000,0.1178,0.0000,0.0000,0.0000,926.9796,4.9000,1.0000,926.9796,0.0000,0.0000,5469.1796,0.0000,-5469.1796,21.6010,14.3037,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,21.5391,33.5799,0.0000,2509.1000,-2509.1000,0.0651,0.0000,0.0000,0.0000,512.0612,4.9000,1.0000,512.0612,0.0000,0.0000,3021.1612,0.0000,-3021.1612,21.8004,14.5031,738.1000,0.0000,738.1000,0.0191,199.4865,3.7000,1.0000,0.0000,0.0000,0.0000,199.4865,0.0000,0.0000,0.0000,538.6135,538.6135,21.6848,16.0434,18.8641,-4.3488,-65232.2278,2.9980,366.4134,3.6641,2.9980,0.0000,0.9796,16.0577,16.4088,16.2333,0.5076,4060.7643,2.9980,759.7767,7.5978,2.9980,0.0000,3.4445,16.4033,15.7344,16.0689,-1.1049,-7734.5932,2.9980,873.9213,8.7392,2.9980,0.0000,4.4970,21.1648,21.1525,17.5739,21.1402,17.5020,21.1280,17.4306,21.1280,476.2149,19.0486,21.5778,21.5648,17.8420,21.5519,17.7636,21.5391,17.6858,21.5391,476.2149,19.0486,21.7538,21.7304,18.2638,21.7074,18.1020,21.6848,17.9449,21.6848,140.1112,2.8022,16.0434,16.0482,-4.6306,16.0529,-4.5829,16.0577,-4.5355,16.0577,476.2149,19.0486,16.4088,16.4070,2.9036,16.4052,2.8955,16.4033,2.8875,16.4033,476.2149,19.0486,15.7344,15.7413,-3.6145,15.7480,-3.5514,15.7547,-3.4885,15.7547,140.1112,2.8022,2.9980,14.5795,1.9986,0.0000,8.9211,23.5006,-52651.1000,-70240.8015,-68906.0567
3242.0000,15.7047,27.9269,0.0000,49105.0000,-49105.0000,1.2731,0.0000,0.0000,0.0000,10912.2222,4.5000,1.0000,10912.2222,0.0000,0.0000,60017.2222,0.0000,-60017.2222,21.6933,14.3960,11081.7000,0.0000,11081.7000,0.2873,2995.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2995.0541,0.0000,0.0000,0.0000,8086.6459,8086.6459,20.8549,32.8957,0.0000,3985.9000,-3985.9000,0.1033,0.0000,0.0000,0.0000,813.4490,4.9000,1.0000,813.4490,0.0000,0.0000,4799.3490,0.0000,-4799.3490,21.3338,14.0365,380.4000,0.0000,380.4000,0.0099,102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,102.8108,0.0000,0.0000,0.0000,277.5892,277.5892,21.2734,33.3142,0.0000,1904.2000,-1904.2000,0.0494,0.0000,0.0000,0.0000,388.6122,4.9000,1.0000,388.6122,0.0000,0.0000,2292.8122,0.0000,-2292.8122,21.5022,14.2049,355.4000,0.0000,355.4000,0.0092,96.0541,3.7000,1.0000,0.0000,0.0000,0.0000,96.0541,0.0000,0.0000,0.0000,259.3459,259.3459,21.4250,15.9143,18.6697,-3.6818,-55227.4071,2.5984,319.8979,3.1990,2.5984,0.0000,0.6378,15.9291,16.3629,16.1460,0.5434,4347.5479,2.5984,660.7599,6.6076,2.5984,0.0000,2.2426,16.3572,15.6807,16.0190,-0.9686,-6780.2617,2.5984,758.9222,7.5892,2.5984,0.0000,2.9278,20.8864,20.8759,15.1400,20.8654,15.0910,20.8549,15.0421,20.8549,371.7300,14.8692,21.3061,21.2952,15.5561,21.2843,15.5046,21.2734,15.4532,21.2734,371.7300,14.8692,21.4763,21.4593,15.7148,21.4422,15.6432,21.4250,15.5695,21.4250,109.6145,2.1923,15.9143,15.9193,-4.7957,15.9242,-4.7501,15.9291,-4.7047,15.9291,371.7300,14.8692,16.3629,16.3610,2.6743,16.3591,2.6664,16.3572,2.6585,16.3572,371.7300,14.8692,15.6807,15.6889,-3.8571,15.6969,-3.7812,15.7047,-3.7069,15.7047,109.6145,2.1923,2.5984,9.8682,1.7322,0.0000,5.8082,15.6764,-43177.6000,-58485.8024,-57660.1209
