Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3243.0000,15.7422,27.9644,0.0000,42872.9000,-42872.9000,1.1116,0.0000,0.0000,0.0000,9527.3111,4.5000,1.0000,9527.3111,0.0000,0.0000,52400.2111,0.0000,-52400.2111,21.4986,14.2013,11116.1000,0.0000,11116.1000,0.2882,3004.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3004.3514,0.0000,0.0000,0.0000,8111.7486,8111.7486,20.5787,32.6195,0.0000,4610.0000,-4610.0000,0.1195,0.0000,0.0000,0.0000,940.8163,4.9000,1.0000,940.8163,0.0000,0.0000,5550.8163,0.0000,-5550.8163,21.1885,13.8912,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,21.1221,33.1629,0.0000,1362.5000,-1362.5000,0.0353,0.0000,0.0000,0.0000,278.0612,4.9000,1.0000,278.0612,0.0000,0.0000,1640.5612,0.0000,-1640.5612,21.3023,14.0050,355.4000,0.0000,355.4000,0.0092,96.0541,3.7000,1.0000,0.0000,0.0000,0.0000,96.0541,0.0000,0.0000,0.0000,259.3459,259.3459,20.7695,16.1938,18.4816,-3.0493,-45739.2878,2.3601,321.3409,3.2134,2.5917,0.2316,0.6329,16.1904,16.1283,16.1594,-0.0706,-565.1927,2.3601,599.8598,5.9986,2.3601,0.0000,1.6805,16.1323,15.7311,15.9317,-0.5217,-3652.0932,2.3601,691.7033,6.9170,2.3601,0.0000,2.1941,20.6075,20.5979,12.9933,20.5883,12.9536,20.5787,12.9140,20.5787,314.8411,12.5936,21.1588,21.1465,14.7778,21.1343,14.7135,21.1221,14.6496,21.1221,314.8411,12.5936,21.2738,21.2551,14.2697,21.2367,14.1757,21.2184,14.0839,21.2184,92.9834,1.8597,16.1938,16.1926,-1.1634,16.1915,-1.1804,16.1904,-1.1967,16.1904,314.8411,12.5936,16.1283,16.1297,0.5858,16.1310,0.6100,16.1323,0.6338,16.1323,314.8411,12.5936,15.7311,15.7347,-2.9216,15.7384,-2.9044,15.7422,-2.8851,15.7422,92.9834,1.8597,2.3601,7.5940,1.5734,0.0000,4.5075,12.1015,-37004.2000,-50950.7130,-49956.5737
3244.0000,15.6390,27.8612,0.0000,57274.5000,-57274.5000,1.4849,0.0000,0.0000,0.0000,12727.6667,4.5000,1.0000,12727.6667,0.0000,0.0000,70002.1667,0.0000,-70002.1667,21.8844,14.5871,11089.3000,0.0000,11089.3000,0.2875,2997.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2997.1081,0.0000,0.0000,0.0000,8092.1919,8092.1919,21.1091,33.0175,71.5000,4171.0000,-4099.5000,0.1081,16.2500,4.4000,1.0000,851.2245,4.9000,1.0000,867.4745,0.0000,0.0000,5022.2245,55.2500,-4966.9745,21.5523,14.2550,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,21.4783,33.5191,0.0000,1073.9000,-1073.9000,0.0278,0.0000,0.0000,0.0000,219.1633,4.9000,1.0000,219.1633,0.0000,0.0000,1293.0633,0.0000,-1293.0633,21.5937,14.2964,737.5000,0.0000,737.5000,0.0191,199.3243,3.7000,1.0000,0.0000,0.0000,0.0000,199.3243,0.0000,0.0000,0.0000,538.1757,538.1757,21.4426,15.6389,18.5408,-4.3367,-65050.5328,2.9060,359.5133,3.5951,2.9060,0.0000,0.8922,15.6639,16.3419,16.0029,0.9499,7599.5674,2.9060,743.1532,7.4315,2.9060,0.0000,3.1372,16.3308,15.6106,15.9707,-1.1531,-8071.6622,2.9060,850.3907,8.5039,2.9060,0.0000,4.0959,21.1624,21.1445,19.1937,21.1268,19.0721,21.1091,18.9517,21.1091,451.1832,18.0473,21.5277,21.5111,19.0220,21.4947,18.9191,21.4783,18.8170,21.4783,451.1832,18.0473,21.5457,21.5104,18.4349,21.4761,18.1475,21.4426,17.8701,21.4426,132.8101,2.6562,15.6389,15.6474,-6.4491,15.6557,-6.3643,15.6639,-6.2807,15.6639,451.1832,18.0473,16.3419,16.3381,3.1746,16.3344,3.1440,16.3308,3.1140,16.3308,451.1832,18.0473,15.6106,15.6204,-4.2105,15.6298,-4.1158,15.6390,-4.0246,15.6390,132.8101,2.6562,2.9060,13.3908,1.9373,0.0000,8.1253,21.5161,-50243.8000,-67356.5098,-65522.6276
3245.0000,15.6953,27.9175,0.0000,65580.0000,-65580.0000,1.7003,0.0000,0.0000,0.0000,14573.3333,4.5000,1.0000,14573.3333,0.0000,0.0000,80153.3333,0.0000,-80153.3333,22.0265,14.7292,11103.0000,0.0000,11103.0000,0.2879,3000.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3000.8108,0.0000,0.0000,0.0000,8102.1892,8102.1892,21.3413,32.2458,370.1000,2516.8000,-2146.7000,0.0653,84.1136,4.4000,1.0000,513.6327,4.9000,1.0000,597.7463,0.0000,0.0000,3030.4327,285.9864,-2744.4463,21.5581,14.2608,473.0000,0.0000,473.0000,0.0123,127.8378,3.7000,1.0000,0.0000,0.0000,0.0000,127.8378,0.0000,0.0000,0.0000,345.1622,345.1622,21.4935,33.5343,0.0000,1060.3000,-1060.3000,0.0275,0.0000,0.0000,0.0000,216.3878,4.9000,1.0000,216.3878,0.0000,0.0000,1276.6878,0.0000,-1276.6878,21.5944,14.2971,3666.8000,0.0000,3666.8000,0.0951,991.0270,3.7000,1.0000,0.0000,0.0000,0.0000,991.0270,0.0000,0.0000,0.0000,2675.7730,2675.7730,21.3284,15.7818,18.5551,-4.6813,-70219.9066,3.2823,405.8496,4.0585,3.2823,0.0000,1.2856,15.7873,16.1693,15.9783,0.6044,4835.5874,3.2823,840.1989,8.4020,3.2823,0.0000,4.5206,16.1694,15.6889,15.9291,-0.8690,-6083.1805,3.2823,962.0836,9.6208,3.2823,0.0000,5.9020,21.3865,21.3714,20.9561,21.3563,20.8749,21.3413,20.7937,21.3413,557.3386,22.2935,21.5308,21.5184,18.8592,21.5060,18.8053,21.4935,18.7513,21.4935,557.3386,22.2935,21.3830,21.3652,16.6273,21.3470,16.5771,21.3284,16.5204,21.3284,163.7543,3.2751,15.7818,15.7836,-3.9661,15.7854,-3.9580,15.7873,-3.9495,15.7873,557.3386,22.2935,16.1693,16.1693,1.4215,16.1694,1.4340,16.1694,1.4462,16.1694,557.3386,22.2935,15.6889,15.6908,-2.9623,15.6930,-2.9686,15.6953,-2.9718,15.6953,163.7543,3.2751,3.2823,18.6765,2.1882,0.0000,11.7082,30.3847,-53544.2000,-73051.3431,-71467.4997
3246.0000,15.7921,28.0143,0.0000,146615.0000,-146615.0000,3.8013,0.0000,0.0000,0.0000,32581.1111,4.5000,1.0000,32581.1111,0.0000,0.0000,179196.1111,0.0000,-179196.1111,22.6876,15.3903,11108.2000,0.0000,11108.2000,0.2880,3002.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3002.2162,0.0000,0.0000,0.0000,8105.9838,8105.9838,22.3382,34.3790,0.0000,672.5000,-672.5000,0.0174,0.0000,0.0000,0.0000,137.2449,4.9000,1.0000,137.2449,0.0000,0.0000,809.7449,0.0000,-809.7449,22.3693,15.0720,448.4000,0.0000,448.4000,0.0116,121.1892,3.7000,1.0000,0.0000,0.0000,0.0000,121.1892,0.0000,0.0000,0.0000,327.2108,327.2108,22.3237,34.3645,0.0000,2204.0000,-2204.0000,0.0571,0.0000,0.0000,0.0000,449.7959,4.9000,1.0000,449.7959,0.0000,0.0000,2653.7959,0.0000,-2653.7959,22.4258,15.1285,12200.0000,0.0000,12200.0000,0.3163,3297.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3297.2973,0.0000,0.0000,0.0000,8902.7027,8902.7027,22.0080,16.3537,19.1808,-9.7959,-146938.1743,6.7377,813.8045,8.1380,6.7377,0.0000,11.1198,16.3469,15.9851,16.1660,-1.1754,-9403.4149,6.7377,1712.0381,17.1204,6.7377,0.0000,39.0999,15.9867,15.7927,15.8897,-0.7204,-5042.4862,6.7377,1977.9355,19.7794,6.7377,0.0000,51.0480,22.3757,22.3632,30.2359,22.3507,30.1824,22.3382,30.1288,22.3382,1960.7932,78.4317,22.3567,22.3457,26.9987,22.3347,26.9572,22.3237,26.9157,22.3237,1960.7932,78.4317,22.0832,22.0580,25.4838,22.0329,25.3308,22.0080,25.1795,22.0080,570.4513,11.4090,16.3537,16.3514,2.0803,16.3492,2.0527,16.3469,2.0253,16.3469,1960.7932,78.4317,15.9851,15.9856,-0.1093,15.9862,-0.0953,15.9867,-0.0812,15.9867,1960.7932,78.4317,15.7927,15.7924,-1.6652,15.7922,-1.6886,15.7921,-1.7114,15.7921,570.4513,11.4090,6.7377,134.6078,4.4918,0.0000,101.2676,235.8755,-125734.9000,-165323.7546,-161384.0754
3247.0000,15.8231,28.0453,0.0000,201564.7000,-201564.7000,5.2259,0.0000,0.0000,0.0000,44792.1556,4.5000,1.0000,44792.1556,0.0000,0.0000,246356.8556,0.0000,-246356.8556,22.6444,15.3471,18810.5000,0.0000,18810.5000,0.4877,5083.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5083.9189,0.0000,0.0000,0.0000,13726.5811,13726.5811,22.2460,34.2868,0.0000,3421.7000,-3421.7000,0.0887,0.0000,0.0000,0.0000,698.3061,4.9000,1.0000,698.3061,0.0000,0.0000,4120.0061,0.0000,-4120.0061,22.3601,15.0628,857.4000,0.0000,857.4000,0.0222,231.7297,3.7000,1.0000,0.0000,0.0000,0.0000,231.7297,0.0000,0.0000,0.0000,625.6703,625.6703,22.3251,34.3659,0.0000,3152.4000,-3152.4000,0.0817,0.0000,0.0000,0.0000,643.3469,4.9000,1.0000,643.3469,0.0000,0.0000,3795.7469,0.0000,-3795.7469,22.4302,15.1329,12964.2000,0.0000,12964.2000,0.3361,3503.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3503.8378,0.0000,0.0000,0.0000,9460.3622,9460.3622,22.1301,17.1372,19.6337,-12.0214,-180321.3358,9.3636,1112.1406,11.1214,9.3636,0.0000,29.8471,17.1261,16.1220,16.6240,-4.5326,-36260.8183,9.3636,2337.1808,23.3718,9.3636,0.0000,104.9498,16.1200,15.8219,15.9710,-1.5381,-10766.9810,9.3636,2740.0654,27.4007,9.3636,0.0000,137.0205,22.2643,22.2583,27.3432,22.2521,27.3514,22.2460,27.3593,22.2460,3505.2621,140.2105,22.3428,22.3369,25.5809,22.3310,25.5880,22.3251,25.5948,22.3251,3505.2621,140.2105,22.1683,22.1557,25.4586,22.1430,25.4661,22.1301,25.4713,22.1301,1015.7008,20.3140,17.1372,17.1335,9.2580,17.1298,9.2240,17.1261,9.1902,17.1261,3505.2621,140.2105,16.1220,16.1214,1.6912,16.1207,1.6909,16.1200,1.6907,16.1200,3505.2621,140.2105,15.8219,15.8223,-1.4431,15.8227,-1.4502,15.8231,-1.4572,15.8231,1015.7008,20.3140,9.3636,334.1524,6.2424,0.0000,271.8174,605.9698,-175506.7000,-230459.9951,-227349.1351
3248.0000,15.9633,28.1856,0.0000,229362.8000,-229362.8000,5.9467,0.0000,0.0000,0.0000,50969.5111,4.5000,1.0000,50969.5111,0.0000,0.0000,280332.3111,0.0000,-280332.3111,21.9898,14.6925,22962.4000,0.0000,22962.4000,0.5953,6206.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6206.0541,0.0000,0.0000,0.0000,16756.3459,16756.3459,21.6216,33.6625,0.0000,40134.4000,-40134.4000,1.0406,0.0000,0.0000,0.0000,8190.6939,4.9000,1.0000,8190.6939,0.0000,0.0000,48325.0939,0.0000,-48325.0939,22.6605,15.3632,1410.3000,0.0000,1410.3000,0.0366,381.1622,3.7000,1.0000,0.0000,0.0000,0.0000,381.1622,0.0000,0.0000,0.0000,1029.1378,1029.1378,22.6220,34.6628,0.0000,3787.7000,-3787.7000,0.0982,0.0000,0.0000,0.0000,773.0000,4.9000,1.0000,773.0000,0.0000,0.0000,4560.7000,0.0000,-4560.7000,22.7200,15.4227,12454.7000,0.0000,12454.7000,0.3229,3366.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3366.1351,0.0000,0.0000,0.0000,9088.5649,9088.5649,22.4857,17.7820,20.1339,-14.5869,-218803.1821,12.0604,1406.3063,14.0631,12.0604,0.0000,63.7745,17.7713,16.4914,17.1313,-7.4422,-59537.2883,12.0604,2951.7886,29.5179,12.0604,0.0000,224.2470,16.4867,15.9666,16.2267,-3.4565,-24195.1708,12.0604,3494.0177,34.9402,12.0604,0.0000,292.7726,21.6296,21.6269,20.3393,21.6243,20.3714,21.6216,20.4032,21.6216,5490.4445,219.6178,22.6384,22.6329,27.9094,22.6274,27.9119,22.6220,27.9142,22.6220,5490.4445,219.6178,22.5246,22.5117,29.0871,22.4987,29.0703,22.4857,29.0532,22.4857,1586.3121,31.7262,17.7820,17.7784,14.2342,17.7748,14.2079,17.7713,14.1817,17.7713,5490.4445,219.6178,16.4914,16.4898,5.3735,16.4883,5.3653,16.4867,5.3571,16.4867,5490.4445,219.6178,15.9666,15.9655,0.1982,15.9644,0.1765,15.9633,0.1552,15.9633,1586.3121,31.7262,12.0604,673.7410,8.0402,0.0000,580.7941,1254.5351,-236457.5000,-306344.0563,-302535.6412
3249.0000,16.1244,28.3466,0.0000,243172.1000,-243172.1000,6.3047,0.0000,0.0000,0.0000,54038.2444,4.5000,1.0000,54038.2444,0.0000,0.0000,297210.3444,0.0000,-297210.3444,22.0410,14.7437,26097.6000,0.0000,26097.6000,0.6766,7053.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7053.4054,0.0000,0.0000,0.0000,19044.1946,19044.1946,21.6512,33.6920,0.0000,48860.6000,-48860.6000,1.2668,0.0000,0.0000,0.0000,9971.5510,4.9000,1.0000,9971.5510,0.0000,0.0000,58832.1510,0.0000,-58832.1510,22.8224,15.5251,1530.3000,0.0000,1530.3000,0.0397,413.5946,3.7000,1.0000,0.0000,0.0000,0.0000,413.5946,0.0000,0.0000,0.0000,1116.7054,1116.7054,22.7852,34.8260,0.0000,4301.8000,-4301.8000,0.1115,0.0000,0.0000,0.0000,877.9184,4.9000,1.0000,877.9184,0.0000,0.0000,5179.7184,0.0000,-5179.7184,22.8883,15.5910,10926.4000,0.0000,10926.4000,0.2833,2953.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2953.0811,0.0000,0.0000,0.0000,7973.3189,7973.3189,22.6951,18.1478,20.4215,-15.2283,-228423.7649,13.0239,1502.7768,15.0278,13.0239,0.0000,80.3141,18.1382,16.7797,17.4589,-8.5303,-68242.4160,13.0239,3147.7567,31.4776,13.0239,0.0000,282.4045,16.7746,16.1294,16.4520,-4.6296,-32407.2881,13.0239,3761.4118,37.6141,13.0239,0.0000,368.7019,21.6619,21.6583,21.1563,21.6548,21.1691,21.6512,21.1819,21.6512,6294.2014,251.7681,22.8002,22.7952,28.6724,22.7902,28.6749,22.7852,28.6772,22.7852,6294.2014,251.7681,22.7295,22.7181,30.4807,22.7066,30.4735,22.6951,30.4659,22.6951,1816.9760,36.3395,18.1478,18.1446,16.1889,18.1414,16.1692,18.1382,16.1494,18.1382,6294.2014,251.7681,16.7797,16.7780,7.7039,16.7763,7.6957,16.7746,7.6876,16.7746,6294.2014,251.7681,16.1294,16.1277,1.8311,16.1261,1.8076,16.1244,1.7844,16.1244,1816.9760,36.3395,13.0239,833.9366,8.6826,0.0000,731.4205,1565.3571,-257780.2000,-333087.9949,-329073.4689
3250.0000,16.2847,28.5069,0.0000,255102.7000,-255102.7000,6.6140,0.0000,0.0000,0.0000,56689.4889,4.5000,1.0000,56689.4889,0.0000,0.0000,311792.1889,0.0000,-311792.1889,22.1302,14.8329,30804.2000,0.0000,30804.2000,0.7987,8325.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8325.4595,0.0000,0.0000,0.0000,22478.7405,22478.7405,21.6984,33.7393,0.0000,53256.9000,-53256.9000,1.3808,0.0000,0.0000,0.0000,10868.7551,4.9000,1.0000,10868.7551,0.0000,0.0000,64125.6551,0.0000,-64125.6551,22.9007,15.6034,1565.4000,0.0000,1565.4000,0.0406,423.0811,3.7000,1.0000,0.0000,0.0000,0.0000,423.0811,0.0000,0.0000,0.0000,1142.3189,1142.3189,22.8655,34.9063,0.0000,4954.7000,-4954.7000,0.1285,0.0000,0.0000,0.0000,1011.1633,4.9000,1.0000,1011.1633,0.0000,0.0000,5965.8633,0.0000,-5965.8633,22.9773,15.6800,9907.5000,0.0000,9907.5000,0.2569,2677.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2677.7027,0.0000,0.0000,0.0000,7229.7973,7229.7973,22.8107,18.4295,20.6201,-15.5795,-233691.7997,13.8291,1584.1769,15.8418,13.8291,0.0000,96.1488,18.4201,17.0193,17.7197,-9.3394,-74715.4617,13.8291,3323.3977,33.2340,13.8291,0.0000,338.0831,17.0139,16.2908,16.6524,-5.5099,-38569.1867,13.8291,3991.2151,39.9122,13.8291,0.0000,441.3948,21.7088,21.7054,21.6833,21.7019,21.6933,21.6984,21.7033,21.6984,7003.0841,280.1234,22.8793,22.8747,28.7133,22.8701,28.7162,22.8655,28.7190,22.8655,7003.0841,280.1234,22.8418,22.8314,30.8322,22.8211,30.8309,22.8107,30.8293,22.8107,2020.2752,40.4055,18.4295,18.4263,17.5270,18.4232,17.5097,18.4201,17.4924,18.4201,7003.0841,280.1234,17.0193,17.0175,9.3946,17.0157,9.3864,17.0139,9.3782,17.0139,7003.0841,280.1234,16.2908,16.2888,3.2881,16.2867,3.2647,16.2847,3.2415,16.2847,2020.2752,40.4055,13.8291,985.0874,9.2194,0.0000,875.6267,1860.7141,-271037.2000,-351032.8505,-346976.4480
3251.0000,16.4451,28.6673,0.0000,266973.0000,-266973.0000,6.9218,0.0000,0.0000,0.0000,59327.3333,4.5000,1.0000,59327.3333,0.0000,0.0000,326300.3333,0.0000,-326300.3333,22.2107,14.9134,32368.9000,0.0000,32368.9000,0.8392,8748.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8748.3514,0.0000,0.0000,0.0000,23620.5486,23620.5486,21.7831,33.8239,0.0000,62193.4000,-62193.4000,1.6125,0.0000,0.0000,0.0000,12692.5306,4.9000,1.0000,12692.5306,0.0000,0.0000,74885.9306,0.0000,-74885.9306,23.1063,15.8090,1839.2000,0.0000,1839.2000,0.0477,497.0811,3.7000,1.0000,0.0000,0.0000,0.0000,497.0811,0.0000,0.0000,0.0000,1342.1189,1342.1189,23.0685,35.1093,0.0000,5923.2000,-5923.2000,0.1536,0.0000,0.0000,0.0000,1208.8163,4.9000,1.0000,1208.8163,0.0000,0.0000,7132.0163,0.0000,-7132.0163,23.1945,15.8972,7997.1000,0.0000,7997.1000,0.2073,2161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2161.3784,0.0000,0.0000,0.0000,5835.7216,5835.7216,23.0578,18.6697,20.8638,-16.5562,-248343.0695,14.6731,1666.0715,16.6607,14.6731,0.0000,114.8504,18.6605,17.2363,17.9484,-10.0754,-80603.4960,14.6731,3514.1574,35.1416,14.6731,0.0000,403.8427,17.2307,16.4520,16.8413,-6.2954,-44067.7966,14.6731,4273.5416,42.7354,14.6731,0.0000,527.2492,21.7933,21.7899,22.4335,21.7865,22.4411,21.7831,22.4486,21.7831,7782.2615,311.2905,23.0826,23.0779,30.1355,23.0732,30.1346,23.0685,30.1336,23.0685,7782.2615,311.2905,23.0914,23.0802,33.0121,23.0690,32.9937,23.0578,32.9753,23.0578,2243.6027,44.8721,18.6697,18.6666,18.6231,18.6636,18.6076,18.6605,18.5921,18.6605,7782.2615,311.2905,17.2363,17.2344,10.8148,17.2325,10.8066,17.2307,10.7984,17.2307,7782.2615,311.2905,16.4520,16.4497,4.6469,16.4474,4.6235,16.4451,4.6003,16.4451,2243.6027,44.8721,14.6731,1161.3537,9.7821,0.0000,1045.9423,2207.2959,-292884.4000,-377519.8911,-373014.3622
3252.0000,16.5612,28.7834,0.0000,278534.2000,-278534.2000,7.2215,0.0000,0.0000,0.0000,61896.4889,4.5000,1.0000,61896.4889,0.0000,0.0000,340430.6889,0.0000,-340430.6889,22.4893,15.1920,28056.0000,0.0000,28056.0000,0.7274,7582.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7582.7027,0.0000,0.0000,0.0000,20473.2973,20473.2973,22.1203,34.1612,0.0000,60139.8000,-60139.8000,1.5592,0.0000,0.0000,0.0000,12273.4286,4.9000,1.0000,12273.4286,0.0000,0.0000,72413.2286,0.0000,-72413.2286,23.3813,16.0840,2186.1000,0.0000,2186.1000,0.0567,590.8378,3.7000,1.0000,0.0000,0.0000,0.0000,590.8378,0.0000,0.0000,0.0000,1595.2622,1595.2622,23.3385,35.3793,0.0000,6949.4000,-6949.4000,0.1802,0.0000,0.0000,0.0000,1418.2449,4.9000,1.0000,1418.2449,0.0000,0.0000,8367.6449,0.0000,-8367.6449,23.4842,16.1869,6978.2000,0.0000,6978.2000,0.1809,1886.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1886.0000,0.0000,0.0000,0.0000,5092.2000,5092.2000,23.3593,18.8236,21.0914,-17.3644,-260466.6599,14.8889,1676.7208,16.7672,14.8889,0.0000,119.9926,18.8148,17.3810,18.0979,-10.2921,-82336.9709,14.8889,3555.1539,35.5515,14.8889,0.0000,421.9240,17.3754,16.5679,16.9717,-6.6249,-46374.2005,14.8889,4350.1713,43.5017,14.8889,0.0000,550.8559,22.1328,22.1286,25.5785,22.1245,25.5768,22.1203,25.5750,22.1203,7987.3467,319.4939,23.3535,23.3485,32.0945,23.3435,32.0889,23.3385,32.0833,23.3385,7987.3467,319.4939,23.3956,23.3834,35.6408,23.3714,35.6090,23.3593,35.5771,23.3593,2302.3631,46.0473,18.8236,18.8207,18.9833,18.8177,18.9696,18.8148,18.9559,18.8148,7987.3467,319.4939,17.3810,17.3791,11.4990,17.3773,11.4916,17.3754,11.4841,17.3754,7987.3467,319.4939,16.5679,16.5656,5.3913,16.5634,5.3717,16.5612,5.3523,16.5612,2302.3631,46.0473,14.8889,1209.4505,9.9259,0.0000,1092.7725,2302.2231,-308403.1000,-394050.8029,-389177.8314
3253.0000,16.7355,28.9577,0.0000,291645.7000,-291645.7000,7.5615,0.0000,0.0000,0.0000,64810.1556,4.5000,1.0000,64810.1556,0.0000,0.0000,356455.8556,0.0000,-356455.8556,22.4783,15.1810,32372.2000,0.0000,32372.2000,0.8393,8749.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8749.2432,0.0000,0.0000,0.0000,23622.9568,23622.9568,22.0880,34.1288,0.0000,72751.7000,-72751.7000,1.8862,0.0000,0.0000,0.0000,14847.2857,4.9000,1.0000,14847.2857,0.0000,0.0000,87598.9857,0.0000,-87598.9857,23.4993,16.2020,2095.2000,0.0000,2095.2000,0.0543,566.2703,3.7000,1.0000,0.0000,0.0000,0.0000,566.2703,0.0000,0.0000,0.0000,1528.9297,1528.9297,23.4612,35.5020,0.0000,8716.2000,-8716.2000,0.2260,0.0000,0.0000,0.0000,1778.8163,4.9000,1.0000,1778.8163,0.0000,0.0000,10495.0163,0.0000,-10495.0163,23.6302,16.3329,6214.0000,0.0000,6214.0000,0.1611,1679.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1679.4595,0.0000,0.0000,0.0000,4534.5405,4534.5405,23.5253,19.1215,21.3234,-18.2226,-273338.6725,16.0926,1797.2064,17.9721,16.0926,0.0000,151.5115,19.1120,17.6139,18.3630,-11.6230,-92983.8228,16.0926,3897.5357,38.9754,16.0926,0.0000,532.7524,17.6078,16.7438,17.1758,-7.6612,-53628.3085,16.0926,5010.9362,50.1094,16.0926,0.0000,695.5514,22.0977,22.0945,24.5614,22.0912,24.5681,22.0880,24.5748,22.0880,9174.7829,366.9913,23.4746,23.4701,32.4085,23.4657,32.4072,23.4612,32.4059,23.4612,9174.7829,366.9913,23.5572,23.5466,36.3476,23.5359,36.3332,23.5253,36.3186,23.5253,2642.4276,52.8486,19.1215,19.1183,20.9495,19.1152,20.9341,19.1120,20.9188,19.1120,9174.7829,366.9913,17.6139,17.6119,13.1352,17.6099,13.1262,17.6078,13.1173,17.6078,9174.7829,366.9913,16.7438,16.7410,6.8948,16.7382,6.8704,16.7355,6.8462,16.7355,2642.4276,52.8486,16.0926,1501.3163,10.7284,0.0000,1379.8154,2881.1316,-332432.2000,-424863.4306,-419950.8038
3254.0000,16.9209,29.1431,0.0000,308018.2000,-308018.2000,7.9859,0.0000,0.0000,0.0000,68448.4889,4.5000,1.0000,68448.4889,0.0000,0.0000,376466.6889,0.0000,-376466.6889,22.6354,15.3381,30800.9000,0.0000,30800.9000,0.7986,8324.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8324.5676,0.0000,0.0000,0.0000,22476.3324,22476.3324,22.2837,34.3245,0.0000,82188.9000,-82188.9000,2.1309,0.0000,0.0000,0.0000,16773.2449,4.9000,1.0000,16773.2449,0.0000,0.0000,98962.1449,0.0000,-98962.1449,23.7858,16.4885,1398.0000,0.0000,1398.0000,0.0362,377.8378,3.7000,1.0000,0.0000,0.0000,0.0000,377.8378,0.0000,0.0000,0.0000,1020.1622,1020.1622,23.7562,35.7970,0.0000,11338.0000,-11338.0000,0.2940,0.0000,0.0000,0.0000,2313.8776,4.9000,1.0000,2313.8776,0.0000,0.0000,13651.8776,0.0000,-13651.8776,23.9634,16.6662,5449.8000,0.0000,5449.8000,0.1413,1472.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1472.9189,0.0000,0.0000,0.0000,3976.8811,3976.8811,23.8680,19.3927,21.6303,-19.6552,-294828.4738,17.0804,1886.6516,18.8665,17.0804,0.0000,181.1584,19.3832,17.8496,18.6164,-12.6291,-101033.1133,17.0804,4309.1921,43.0919,17.0804,0.0000,636.9984,17.8432,16.9301,17.3867,-8.5937,-60156.0782,17.0804,5987.0906,59.8709,17.0804,0.0000,831.6529,22.2943,22.2907,26.1933,22.2872,26.1953,22.2837,26.1972,22.2837,10203.8017,408.1521,23.7703,23.7656,34.5945,23.7609,34.5896,23.7562,34.5847,23.7562,10203.8017,408.1521,23.9031,23.8914,39.4253,23.8796,39.3941,23.8680,39.3630,23.8680,2936.9279,58.7386,19.3927,19.3895,22.5047,19.3864,22.4903,19.3832,22.4759,19.3832,10203.8017,408.1521,17.8496,17.8475,14.6816,17.8453,14.6724,17.8432,14.6631,17.8432,10203.8017,408.1521,16.9301,16.9270,8.4048,16.9240,8.3797,16.9209,8.3547,16.9209,2936.9279,58.7386,17.0804,1771.9607,11.3869,0.0000,1649.8097,3421.7704,-363896.4000,-461607.3357,-456017.6653
3255.0000,17.1309,29.3531,0.0000,323296.8000,-323296.8000,8.3821,0.0000,0.0000,0.0000,71843.7333,4.5000,1.0000,71843.7333,0.0000,0.0000,395140.5333,0.0000,-395140.5333,22.7636,15.4663,29231.9000,0.0000,29231.9000,0.7579,7900.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7900.5135,0.0000,0.0000,0.0000,21331.3865,21331.3865,22.4493,34.4901,0.0000,93534.3000,-93534.3000,2.4251,0.0000,0.0000,0.0000,19088.6327,4.9000,1.0000,19088.6327,0.0000,0.0000,112622.9327,0.0000,-112622.9327,24.0548,16.7575,1356.1000,0.0000,1356.1000,0.0352,366.5135,3.7000,1.0000,0.0000,0.0000,0.0000,366.5135,0.0000,0.0000,0.0000,989.5865,989.5865,24.0269,36.0677,0.0000,14035.7000,-14035.7000,0.3639,0.0000,0.0000,0.0000,2864.4286,4.9000,1.0000,2864.4286,0.0000,0.0000,16900.1286,0.0000,-16900.1286,24.2678,16.9705,6214.0000,0.0000,6214.0000,0.1611,1679.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1679.4595,0.0000,0.0000,0.0000,4534.5405,4534.5405,24.1692,19.7026,21.9359,-20.8887,-313330.0907,18.1878,1987.1990,19.8720,18.1878,0.0000,218.7284,19.6930,18.1122,18.9026,-13.8613,-110890.6069,18.1878,5113.8706,51.1387,18.1878,0.0000,769.1037,18.1055,17.1411,17.6233,-9.6651,-67655.9815,18.1878,7788.8072,77.8881,18.1878,0.0000,1004.1271,22.4596,22.4561,27.2907,22.4527,27.2930,22.4493,27.2953,22.4493,11415.3036,456.6121,24.0407,24.0361,36.3065,24.0315,36.3020,24.0269,36.2975,24.0269,11415.3036,456.6121,24.2031,24.1918,41.6379,24.1805,41.6115,24.1692,41.5851,24.1692,3283.4487,65.6690,19.7026,19.6994,24.4220,19.6962,24.4074,19.6930,24.3928,19.6930,11415.3036,456.6121,18.1122,18.1100,16.4261,18.1077,16.4162,18.1055,16.4064,18.1055,11415.3036,456.6121,17.1411,17.1377,10.1244,17.1343,10.0974,17.1309,10.0706,17.1309,3283.4487,65.6690,18.1878,2110.5905,12.1252,0.0000,1991.9592,4102.5497,-394064.8000,-497808.0810,-491876.6791
3256.0000,17.3202,29.5424,0.0000,331231.6000,-331231.6000,8.5878,0.0000,0.0000,0.0000,73607.0222,4.5000,1.0000,73607.0222,0.0000,0.0000,404838.6222,0.0000,-404838.6222,22.8869,15.5896,24917.6000,0.0000,24917.6000,0.6460,6734.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6734.4865,0.0000,0.0000,0.0000,18183.1135,18183.1135,22.6266,34.6674,0.0000,102531.9000,-102531.9000,2.6583,0.0000,0.0000,0.0000,20924.8776,4.9000,1.0000,20924.8776,0.0000,0.0000,123456.7776,0.0000,-123456.7776,24.3242,17.0269,1733.5000,0.0000,1733.5000,0.0449,468.5135,3.7000,1.0000,0.0000,0.0000,0.0000,468.5135,0.0000,0.0000,0.0000,1264.9865,1264.9865,24.2929,36.3337,0.0000,17185.2000,-17185.2000,0.4456,0.0000,0.0000,0.0000,3507.1837,4.9000,1.0000,3507.1837,0.0000,0.0000,20692.3837,0.0000,-20692.3837,24.5775,17.2802,7232.9000,0.0000,7232.9000,0.1875,1954.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1954.8378,0.0000,0.0000,0.0000,5278.0622,5278.0622,24.4706,19.9609,22.2158,-21.8648,-327971.9798,18.8553,2039.7755,20.3978,18.8553,0.0000,243.7057,19.9512,18.3401,19.1457,-14.6459,-117167.3229,18.8553,5908.4169,59.0842,18.8553,0.0000,856.9302,18.3333,17.3307,17.8320,-10.4168,-72917.5191,18.8553,9174.6548,91.7465,18.8553,0.0000,1118.7916,22.6369,22.6335,28.4565,22.6300,28.4576,22.6266,28.4587,22.6266,12174.8359,486.9934,24.3068,24.3022,37.9107,24.2975,37.9053,24.2929,37.8999,24.2929,12174.8359,486.9934,24.5049,24.4935,43.8002,24.4820,43.7714,24.4706,43.7425,24.4706,3500.5920,70.0118,19.9609,19.9577,25.7467,19.9545,25.7328,19.9512,25.7189,19.9512,12174.8359,486.9934,18.3401,18.3379,17.7373,18.3356,17.7276,18.3333,17.7179,18.3333,12174.8359,486.9934,17.3307,17.3272,11.4797,17.3237,11.4539,17.3202,11.4282,17.3202,3500.5920,70.0118,18.8553,2333.4593,12.5702,0.0000,2219.4275,4552.8868,-417064.7000,-524261.6213,-518056.8218
3257.0000,17.4734,29.6957,0.0000,345798.6000,-345798.6000,8.9655,0.0000,0.0000,0.0000,76844.1333,4.5000,1.0000,76844.1333,0.0000,0.0000,422642.7333,0.0000,-422642.7333,23.2001,15.9028,16297.4000,0.0000,16297.4000,0.4225,4404.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4404.7027,0.0000,0.0000,0.0000,11892.6973,11892.6973,23.0270,35.0678,0.0000,99017.4000,-99017.4000,2.5672,0.0000,0.0000,0.0000,20207.6327,4.9000,1.0000,20207.6327,0.0000,0.0000,119225.0327,0.0000,-119225.0327,24.6425,17.3452,1115.8000,0.0000,1115.8000,0.0289,301.5676,3.7000,1.0000,0.0000,0.0000,0.0000,301.5676,0.0000,0.0000,0.0000,814.2324,814.2324,24.6169,36.6577,0.0000,20261.3000,-20261.3000,0.5253,0.0000,0.0000,0.0000,4134.9592,4.9000,1.0000,4134.9592,0.0000,0.0000,24396.2592,0.0000,-24396.2592,24.9475,17.6502,9525.4000,0.0000,9525.4000,0.2470,2574.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2574.4324,0.0000,0.0000,0.0000,6950.9676,6950.9676,24.8171,20.1716,22.4944,-22.8564,-342846.4865,19.1346,2049.7268,20.4973,19.1346,0.0000,254.6991,20.1620,18.5219,19.3420,-15.1303,-121042.6041,19.1346,6364.4551,63.6446,19.1346,0.0000,895.5857,18.5151,17.4839,17.9995,-10.8720,-76104.0293,19.1346,9808.4974,98.0850,19.1346,0.0000,1169.2595,23.0390,23.0350,31.7807,23.0310,31.7757,23.0270,31.7707,23.0270,12499.1988,499.9680,24.6314,24.6266,40.0466,24.6217,40.0384,24.6169,40.0302,24.6169,12499.1988,499.9680,24.8533,24.8412,46.4546,24.8292,46.4174,24.8171,46.3802,24.8171,3593.3019,71.8660,20.1716,20.1684,26.6362,20.1652,26.6226,20.1620,26.6090,20.1620,12499.1988,499.9680,18.5219,18.5196,18.5901,18.5173,18.5806,18.5151,18.5711,18.5151,12499.1988,499.9680,17.4839,17.4804,12.3698,17.4769,12.3459,17.4734,12.3222,17.4734,3593.3019,71.8660,19.1346,2431.0458,12.7564,0.0000,2319.5443,4750.5901,-438138.7000,-546606.1279,-539993.1200
3258.0000,17.1803,29.4025,0.0000,251169.5000,-251169.5000,6.5120,0.0000,0.0000,0.0000,55815.4444,4.5000,1.0000,55815.4444,0.0000,0.0000,306984.9444,0.0000,-306984.9444,22.7274,15.4301,13424.0000,0.0000,13424.0000,0.3480,3628.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1081,0.0000,0.0000,0.0000,9795.8919,9795.8919,22.5406,34.5815,0.0000,70025.6000,-70025.6000,1.8155,0.0000,0.0000,0.0000,14290.9388,4.9000,1.0000,14290.9388,0.0000,0.0000,84316.5388,0.0000,-84316.5388,24.0642,16.7669,937.8000,0.0000,937.8000,0.0243,253.4595,3.7000,1.0000,0.0000,0.0000,0.0000,253.4595,0.0000,0.0000,0.0000,684.3405,684.3405,24.0392,36.0800,0.0000,22203.7000,-22203.7000,0.5757,0.0000,0.0000,0.0000,4531.3673,4.9000,1.0000,4531.3673,0.0000,0.0000,26735.0673,0.0000,-26735.0673,24.5223,17.2250,11181.1000,0.0000,11181.1000,0.2899,3021.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3021.9189,0.0000,0.0000,0.0000,8159.1811,8159.1811,24.3482,19.5983,21.9733,-17.5242,-262862.5726,14.3482,1565.6109,15.6561,14.3482,0.0000,107.3898,19.5917,18.1057,18.8487,-10.2795,-82236.2820,14.3482,3326.5599,33.2656,14.3482,0.0000,377.6095,18.1012,17.1820,17.6416,-7.2675,-50872.2441,14.3482,4066.0383,40.6604,14.3482,0.0000,492.9998,22.5504,22.5471,25.9018,22.5439,25.9045,22.5406,25.9072,22.5406,7478.0347,299.1214,24.0518,24.0476,33.1139,24.0434,33.1119,24.0392,33.1099,24.0392,7478.0347,299.1214,24.3749,24.3660,39.0064,24.3571,39.0083,24.3482,39.0097,24.3482,2156.4207,43.1284,19.5983,19.5961,19.8546,19.5939,19.8512,19.5917,19.8478,19.5917,7478.0347,299.1214,18.1057,18.1042,13.5903,18.1027,13.5889,18.1012,13.5875,18.1012,7478.0347,299.1214,17.1820,17.1814,7.8296,17.1809,7.8423,17.1803,7.8548,17.1803,2156.4207,43.1284,14.3482,1091.3003,9.5655,0.0000,977.9992,2069.2995,-317855.9000,-399397.1371,-395971.0988
3259.0000,17.0084,29.2307,0.0000,239391.1000,-239391.1000,6.2067,0.0000,0.0000,0.0000,53198.0222,4.5000,1.0000,53198.0222,0.0000,0.0000,292589.1222,0.0000,-292589.1222,22.8203,15.5230,13423.6000,0.0000,13423.6000,0.3480,3628.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3628.0000,0.0000,0.0000,0.0000,9795.6000,9795.6000,22.6121,34.6529,0.0000,52130.7000,-52130.7000,1.3516,0.0000,0.0000,0.0000,10638.9184,4.9000,1.0000,10638.9184,0.0000,0.0000,62769.6184,0.0000,-62769.6184,23.8589,16.5616,727.3000,0.0000,727.3000,0.0189,196.5676,3.7000,1.0000,0.0000,0.0000,0.0000,196.5676,0.0000,0.0000,0.0000,530.7324,530.7324,23.8337,35.8745,0.0000,19280.6000,-19280.6000,0.4999,0.0000,0.0000,0.0000,3934.8163,4.9000,1.0000,3934.8163,0.0000,0.0000,23215.4163,0.0000,-23215.4163,24.2949,16.9976,10671.7000,0.0000,10671.7000,0.2767,2884.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2884.2432,0.0000,0.0000,0.0000,7787.4568,7787.4568,24.1091,19.3054,21.7072,-16.1225,-241836.7516,13.0526,1437.7921,14.3779,13.0526,0.0000,80.8449,19.2982,17.8763,18.5872,-8.9481,-71584.8662,13.0526,3022.4173,30.2242,13.0526,0.0000,284.2711,17.8716,17.0108,17.4412,-6.1912,-43338.6115,13.0526,3641.1847,36.4118,13.0526,0.0000,371.1388,22.6257,22.6211,26.8022,22.6166,26.7909,22.6121,26.7796,22.6121,6318.8304,252.7532,23.8483,23.8435,31.2547,23.8386,31.2450,23.8337,31.2353,23.8337,6318.8304,252.7532,24.1402,24.1298,36.0520,24.1194,36.0296,24.1091,36.0074,24.1091,1824.0414,36.4808,19.3054,19.3030,17.1157,19.3006,17.1092,19.2982,17.1028,19.2982,6318.8304,252.7532,17.8763,17.8747,11.4007,17.8732,11.3977,17.8716,11.3947,17.8716,6318.8304,252.7532,17.0108,17.0100,5.7765,17.0092,5.7817,17.0084,5.7870,17.0084,1824.0414,36.4808,13.0526,839.0361,8.7017,0.0000,736.2548,1575.2910,-285979.8000,-360460.3677,-356760.2292
3260.0000,16.6704,28.8927,0.0000,161069.5000,-161069.5000,4.1760,0.0000,0.0000,0.0000,35793.2222,4.5000,1.0000,35793.2222,0.0000,0.0000,196862.7222,0.0000,-196862.7222,22.6674,15.3701,13419.0000,0.0000,13419.0000,0.3479,3626.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7568,0.0000,0.0000,0.0000,9792.2432,9792.2432,22.3525,34.3934,0.0000,20038.0000,-20038.0000,0.5195,0.0000,0.0000,0.0000,4089.3878,4.9000,1.0000,4089.3878,0.0000,0.0000,24127.3878,0.0000,-24127.3878,23.0875,15.7902,794.3000,0.0000,794.3000,0.0206,214.6757,3.7000,1.0000,0.0000,0.0000,0.0000,214.6757,0.0000,0.0000,0.0000,579.6243,579.6243,23.0571,35.0979,0.0000,13745.4000,-13745.4000,0.3564,0.0000,0.0000,0.0000,2805.1837,4.9000,1.0000,2805.1837,0.0000,0.0000,16550.5837,0.0000,-16550.5837,23.5612,16.2639,9780.1000,0.0000,9780.1000,0.2536,2643.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2643.2703,0.0000,0.0000,0.0000,7136.8297,7136.8297,23.3273,18.5132,20.9202,-10.5353,-158030.0879,8.5110,964.4156,9.6442,8.5110,0.0000,22.4134,18.5112,17.3924,17.9518,-4.5912,-36729.7359,8.5110,2018.6997,20.1870,8.5110,0.0000,78.8111,17.3904,16.6628,17.0266,-3.4121,-23885.0338,8.5110,2390.2921,23.9029,8.5110,0.0000,102.8943,22.3691,22.3636,24.0770,22.3581,24.0573,22.3525,24.0377,22.3525,2960.7133,118.4285,23.0699,23.0656,23.7563,23.0613,23.7528,23.0571,23.7493,23.0571,2960.7133,118.4285,23.3438,23.3384,26.6195,23.3329,26.6559,23.3273,26.6913,23.3273,858.8845,17.1777,18.5132,18.5126,9.6184,18.5119,9.6289,18.5112,9.6394,18.5112,2960.7133,118.4285,17.3924,17.3917,6.8647,17.3910,6.8703,17.3904,6.8758,17.3904,2960.7133,118.4285,16.6628,16.6654,1.7991,16.6679,1.8432,16.6704,1.8867,16.6704,858.8845,17.1777,8.5110,256.5989,5.6740,0.0000,204.1187,460.7176,-170859.5000,-220031.9964,-218644.8576
3261.0000,16.4772,28.6994,0.0000,148650.5000,-148650.5000,3.8540,0.0000,0.0000,0.0000,33033.4444,4.5000,1.0000,33033.4444,0.0000,0.0000,181683.9444,0.0000,-181683.9444,22.7670,15.4697,11353.9000,0.0000,11353.9000,0.2944,3068.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3068.6216,0.0000,0.0000,0.0000,8285.2784,8285.2784,22.4573,34.4982,0.0000,13441.9000,-13441.9000,0.3485,0.0000,0.0000,0.0000,2743.2449,4.9000,1.0000,2743.2449,0.0000,0.0000,16185.1449,0.0000,-16185.1449,23.0177,15.7204,488.2000,0.0000,488.2000,0.0127,131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,131.9459,0.0000,0.0000,0.0000,356.2541,356.2541,22.9848,35.0257,0.0000,10639.1000,-10639.1000,0.2758,0.0000,0.0000,0.0000,2171.2449,4.9000,1.0000,2171.2449,0.0000,0.0000,12810.3449,0.0000,-12810.3449,23.4283,16.1310,7997.1000,0.0000,7997.1000,0.2073,2161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2161.3784,0.0000,0.0000,0.0000,5835.7216,5835.7216,23.1848,18.0074,20.5961,-9.9701,-149551.7027,7.4891,858.6605,8.5866,7.4891,0.0000,15.2708,18.0062,17.1230,17.5646,-3.1891,-25512.7360,7.4891,1802.7447,18.0274,7.4891,0.0000,53.6958,17.1207,16.4709,16.7958,-2.6814,-18770.1136,7.4891,2122.1546,21.2215,7.4891,0.0000,70.1042,22.4801,22.4725,25.4085,22.4649,25.3703,22.4573,25.3322,22.4573,2362.3275,94.4931,23.0053,22.9985,24.3197,22.9917,24.2899,22.9848,24.2602,22.9848,2362.3275,94.4931,23.2263,23.2123,26.6524,23.1985,26.5767,23.1848,26.5027,23.1848,686.3637,13.7273,18.0074,18.0070,5.9056,18.0066,5.9158,18.0062,5.9259,18.0062,2362.3275,94.4931,17.1230,17.1222,4.9923,17.1215,4.9952,17.1207,4.9982,17.1207,2362.3275,94.4931,16.4709,16.4730,0.1866,16.4751,0.2173,16.4772,0.2481,16.4772,686.3637,13.7273,7.4891,180.2126,4.9928,0.0000,139.0708,319.2834,-152892.3000,-196202.1802,-193834.5523
3262.0000,16.3180,28.5402,0.0000,120655.7000,-120655.7000,3.1282,0.0000,0.0000,0.0000,26812.3778,4.5000,1.0000,26812.3778,0.0000,0.0000,147468.0778,0.0000,-147468.0778,22.5438,15.2465,11115.2000,0.0000,11115.2000,0.2882,3004.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3004.1081,0.0000,0.0000,0.0000,8111.0919,8111.0919,22.1802,34.2210,0.0000,11589.4000,-11589.4000,0.3005,0.0000,0.0000,0.0000,2365.1837,4.9000,1.0000,2365.1837,0.0000,0.0000,13954.5837,0.0000,-13954.5837,22.7694,15.4721,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,22.7366,34.7774,0.0000,7200.8000,-7200.8000,0.1867,0.0000,0.0000,0.0000,1469.5510,4.9000,1.0000,1469.5510,0.0000,0.0000,8670.3510,0.0000,-8670.3510,23.1026,15.8053,6978.2000,0.0000,6978.2000,0.1809,1886.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1886.0000,0.0000,0.0000,0.0000,5092.2000,5092.2000,22.8524,17.5934,20.2229,-8.3044,-124566.6605,6.1412,713.7637,7.1376,6.1412,0.0000,8.4201,17.5939,16.9027,17.2483,-2.0466,-16372.6037,6.1412,1496.3059,14.9631,6.1412,0.0000,29.6073,16.9010,16.3090,16.6050,-2.0033,-14022.9112,6.1412,1753.1187,17.5312,6.1412,0.0000,38.6548,22.2014,22.1943,22.5266,22.1873,22.4981,22.1802,22.4697,22.1802,1665.7830,66.6313,22.7579,22.7508,22.4858,22.7437,22.4567,22.7366,22.4276,22.7366,1665.7830,66.6313,22.8876,22.8759,23.4421,22.8641,23.4040,22.8524,23.3656,22.8524,485.1971,9.7039,17.5934,17.5936,3.1643,17.5938,3.1785,17.5939,3.1926,17.5939,1665.7830,66.6313,16.9027,16.9022,3.5718,16.9016,3.5759,16.9010,3.5800,16.9010,1665.7830,66.6313,16.3090,16.3120,-1.0817,16.3150,-1.0429,16.3180,-1.0043,16.3180,485.1971,9.7039,6.1412,104.2561,4.0941,0.0000,76.6823,180.9384,-120981.7000,-156619.1368,-154962.1754
3263.0000,16.1810,28.4032,0.0000,102562.4000,-102562.4000,2.6591,0.0000,0.0000,0.0000,22791.6444,4.5000,1.0000,22791.6444,0.0000,0.0000,125354.0444,0.0000,-125354.0444,22.7262,15.4289,11096.5000,0.0000,11096.5000,0.2877,2999.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2999.0541,0.0000,0.0000,0.0000,8097.4459,8097.4459,22.2712,34.3121,0.0000,6348.2000,-6348.2000,0.1646,0.0000,0.0000,0.0000,1295.5510,4.9000,1.0000,1295.5510,0.0000,0.0000,7643.7510,0.0000,-7643.7510,22.6704,15.3731,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,22.6283,34.6691,0.0000,3371.6000,-3371.6000,0.0874,0.0000,0.0000,0.0000,688.0816,4.9000,1.0000,688.0816,0.0000,0.0000,4059.6816,0.0000,-4059.6816,22.8402,15.5429,3921.5000,0.0000,3921.5000,0.1017,1059.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1059.8649,0.0000,0.0000,0.0000,2861.6351,2861.6351,22.6438,17.1406,19.8922,-7.0264,-105395.6452,4.9655,584.1643,5.8416,4.9655,0.0000,4.4509,17.1458,16.7600,16.9529,-0.9237,-7389.2470,4.9655,1223.7020,12.2370,4.9655,0.0000,15.6505,16.7579,16.1683,16.4631,-1.6129,-11290.6156,4.9655,1425.3410,14.2534,4.9655,0.0000,20.4330,22.3034,22.2927,23.8618,22.2819,23.7981,22.2712,23.7346,22.2712,1147.3859,45.8954,22.6559,22.6467,22.1749,22.6374,22.1269,22.6283,22.0793,22.6283,1147.3859,45.8954,22.6908,22.6750,22.1554,22.6593,22.0694,22.6438,21.9850,22.6438,335.1402,6.7028,17.1406,17.1424,0.0258,17.1441,0.0533,17.1458,0.0807,17.1458,1147.3859,45.8954,16.7600,16.7593,2.8818,16.7586,2.8839,16.7579,2.8860,16.7579,1147.3859,45.8954,16.1683,16.1726,-2.1102,16.1768,-2.0603,16.1810,-2.0110,16.1810,335.1402,6.7028,4.9655,58.0962,3.3103,0.0000,40.5345,98.6307,-96885.3000,-125821.9014,-124075.5078
3264.0000,16.0573,28.2795,0.0000,80497.1000,-80497.1000,2.0870,0.0000,0.0000,0.0000,17888.2444,4.5000,1.0000,17888.2444,0.0000,0.0000,98385.3444,0.0000,-98385.3444,22.5578,15.2605,11096.3000,0.0000,11096.3000,0.2877,2999.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2999.0000,0.0000,0.0000,0.0000,8097.3000,8097.3000,21.9922,34.0330,0.0000,5688.2000,-5688.2000,0.1475,0.0000,0.0000,0.0000,1160.8571,4.9000,1.0000,1160.8571,0.0000,0.0000,6849.0571,0.0000,-6849.0571,22.4447,15.1474,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,22.3965,34.4374,0.0000,2001.0000,-2001.0000,0.0519,0.0000,0.0000,0.0000,408.3673,4.9000,1.0000,408.3673,0.0000,0.0000,2409.3673,0.0000,-2409.3673,22.5557,15.2584,1246.9000,0.0000,1246.9000,0.0323,337.0000,3.7000,1.0000,0.0000,0.0000,0.0000,337.0000,0.0000,0.0000,0.0000,909.9000,909.9000,22.4406,16.7136,19.5771,-5.7786,-86678.2813,3.9240,467.0436,4.6704,3.9240,0.0000,2.1967,16.7243,16.6807,16.7025,-0.0825,-659.6214,3.9240,976.4689,9.7647,3.9240,0.0000,7.7241,16.6774,16.0392,16.3583,-1.3799,-9659.5360,3.9240,1131.0088,11.3101,3.9240,0.0000,10.0844,22.0228,22.0125,21.0517,22.0024,21.0001,21.9922,20.9487,21.9922,760.4828,30.4193,22.4268,22.4167,20.4395,22.4066,20.3874,22.3965,20.3355,22.3965,760.4828,30.4193,22.4956,22.4771,20.7621,22.4587,20.6522,22.4406,20.5440,22.4406,222.8579,4.4572,16.7136,16.7172,-2.7466,16.7207,-2.7044,16.7243,-2.6624,16.7243,760.4828,30.4193,16.6807,16.6796,2.7108,16.6785,2.7087,16.6774,2.7066,16.6774,760.4828,30.4193,16.0392,16.0453,-3.0190,16.0513,-2.9516,16.0573,-2.8852,16.0573,222.8579,4.4572,3.9240,30.4500,2.6160,0.0000,20.0052,50.4552,-75472.3000,-98365.9852,-96997.4387
3265.0000,15.9855,28.2078,0.0000,75333.9000,-75333.9000,1.9532,0.0000,0.0000,0.0000,16740.8667,4.5000,1.0000,16740.8667,0.0000,0.0000,92074.7667,0.0000,-92074.7667,22.5248,15.2275,11080.5000,0.0000,11080.5000,0.2873,2994.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2994.7297,0.0000,0.0000,0.0000,8085.7703,8085.7703,21.9150,33.9558,0.0000,4778.2000,-4778.2000,0.1239,0.0000,0.0000,0.0000,975.1429,4.9000,1.0000,975.1429,0.0000,0.0000,5753.3429,0.0000,-5753.3429,22.3236,15.0263,375.7000,0.0000,375.7000,0.0097,101.5405,3.7000,1.0000,0.0000,0.0000,0.0000,101.5405,0.0000,0.0000,0.0000,274.1595,274.1595,22.2709,34.3117,0.0000,1564.2000,-1564.2000,0.0406,0.0000,0.0000,0.0000,319.2245,4.9000,1.0000,319.2245,0.0000,0.0000,1883.4245,0.0000,-1883.4245,22.4046,15.1074,736.0000,0.0000,736.0000,0.0191,198.9189,3.7000,1.0000,0.0000,0.0000,0.0000,198.9189,0.0000,0.0000,0.0000,537.0811,537.0811,22.3049,16.4626,19.3837,-5.4840,-82260.4503,3.6506,437.6188,4.3762,3.6506,0.0000,1.7687,16.4731,16.5937,16.5334,0.2122,1697.2710,3.6506,914.4042,9.1440,3.6506,0.0000,6.2191,16.5909,15.9692,16.2800,-1.2506,-8754.4515,3.6506,1055.4069,10.5541,3.6506,0.0000,8.1196,21.9505,21.9386,20.7454,21.9268,20.6800,21.9150,20.6150,21.9150,670.5502,26.8220,22.3041,22.2930,19.8924,22.2819,19.8342,22.2709,19.7763,22.2709,670.5502,26.8220,22.3665,22.3458,20.1379,22.3252,20.0111,22.3049,19.8862,22.3049,196.7084,3.9342,16.4626,16.4661,-3.7383,16.4696,-3.7016,16.4731,-3.6650,16.4731,670.5502,26.8220,16.5937,16.5928,2.3328,16.5918,2.3329,16.5909,2.3330,16.5909,670.5502,26.8220,15.9692,15.9747,-3.2455,15.9801,-3.1919,15.9855,-3.1385,15.9855,196.7084,3.9342,3.6506,24.9832,2.4337,0.0000,16.1074,41.0906,-69484.1000,-90814.5232,-89317.6308
3266.0000,15.9267,28.1489,0.0000,66098.9000,-66098.9000,1.7137,0.0000,0.0000,0.0000,14688.6444,4.5000,1.0000,14688.6444,0.0000,0.0000,80787.5444,0.0000,-80787.5444,22.0824,14.7851,11040.2000,0.0000,11040.2000,0.2862,2983.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2983.8378,0.0000,0.0000,0.0000,8056.3622,8056.3622,21.4456,33.4595,29.6000,8489.1000,-8459.5000,0.2201,6.7273,4.4000,1.0000,1732.4694,4.9000,1.0000,1739.1967,0.0000,0.0000,10221.5694,22.8727,-10198.6967,22.2227,14.9254,372.2000,0.0000,372.2000,0.0096,100.5946,3.7000,1.0000,0.0000,0.0000,0.0000,100.5946,0.0000,0.0000,0.0000,271.6054,271.6054,22.1668,34.2076,0.0000,1137.2000,-1137.2000,0.0295,0.0000,0.0000,0.0000,232.0816,4.9000,1.0000,232.0816,0.0000,0.0000,1369.2816,0.0000,-1369.2816,22.2712,14.9739,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,22.1863,16.2629,19.2246,-5.1826,-77738.7287,3.4026,410.3129,4.1031,3.4026,0.0000,1.4322,16.2746,16.5283,16.4015,0.4162,3329.6268,3.4026,856.6839,8.5668,3.4026,0.0000,5.0360,16.5254,15.9092,16.2173,-1.1554,-8087.4594,3.4026,986.1343,9.8613,3.4026,0.0000,6.5749,21.4686,21.4609,16.2950,21.4533,16.2760,21.4456,16.2567,21.4456,593.3102,23.7324,22.2020,22.1902,19.4498,22.1785,19.3890,22.1668,19.3285,22.1668,593.3102,23.7324,22.2514,22.2295,19.5572,22.2078,19.4264,22.1863,19.2972,22.1863,174.2298,3.4846,16.2629,16.2668,-4.4419,16.2707,-4.4038,16.2746,-4.3659,16.2746,593.3102,23.7324,16.5283,16.5274,2.1221,16.5264,2.1215,16.5254,2.1209,16.5254,593.3102,23.7324,15.9092,15.9151,-3.4581,15.9209,-3.4024,15.9267,-3.3474,15.9267,174.2298,3.4846,3.4026,20.6082,2.2684,0.0000,13.0430,33.6512,-63928.3000,-83768.5741,-82496.5613
3267.0000,15.8764,28.0986,0.0000,59439.7000,-59439.7000,1.5411,0.0000,0.0000,0.0000,13208.8222,4.5000,1.0000,13208.8222,0.0000,0.0000,72648.5222,0.0000,-72648.5222,22.0789,14.7816,11079.9000,0.0000,11079.9000,0.2873,2994.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2994.5676,0.0000,0.0000,0.0000,8085.3324,8085.3324,21.3553,32.8210,451.7000,6069.1000,-5617.4000,0.1574,102.6591,4.4000,1.0000,1238.5918,4.9000,1.0000,1341.2509,0.0000,0.0000,7307.6918,349.0409,-6958.6509,21.9494,14.6521,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,21.8951,33.9359,0.0000,774.5000,-774.5000,0.0201,0.0000,0.0000,0.0000,158.0612,4.9000,1.0000,158.0612,0.0000,0.0000,932.5612,0.0000,-932.5612,21.9747,14.6774,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,21.9061,16.1619,19.0340,-4.4854,-67280.3891,3.0367,368.8040,3.6880,3.0367,0.0000,1.0181,16.1730,16.4544,16.3137,0.4120,3296.0265,3.0367,767.1913,7.6719,3.0367,0.0000,3.5799,16.4520,15.8567,16.1543,-0.9962,-6973.1814,3.0367,882.2693,8.8227,3.0367,0.0000,4.6738,21.3886,21.3774,16.4014,21.3663,16.3439,21.3553,16.2870,21.3553,486.9510,19.4780,21.9266,21.9161,17.2364,21.9056,17.1911,21.8951,17.1460,21.8951,486.9510,19.4780,21.9526,21.9372,16.7238,21.9217,16.6779,21.9061,16.6298,21.9061,143.2418,2.8648,16.1619,16.1656,-4.3326,16.1693,-4.2992,16.1730,-4.2659,16.1730,486.9510,19.4780,16.4544,16.4536,1.7696,16.4528,1.7708,16.4520,1.7720,16.4520,486.9510,19.4780,15.8567,15.8633,-3.6464,15.8699,-3.5845,15.8764,-3.5236,15.8764,143.2418,2.8648,3.0367,15.1005,2.0245,0.0000,9.2718,24.3723,-54030.1000,-71927.8290,-70957.5440
3268.0000,15.8672,28.0895,0.0000,75221.4000,-75221.4000,1.9503,0.0000,0.0000,0.0000,16715.8667,4.5000,1.0000,16715.8667,0.0000,0.0000,91937.2667,0.0000,-91937.2667,22.6158,15.3185,11056.0000,0.0000,11056.0000,0.2866,2988.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2988.1081,0.0000,0.0000,0.0000,8067.8919,8067.8919,21.9710,30.1141,1379.0000,2733.9000,-1354.9000,0.0709,313.4091,4.4000,1.0000,557.9388,4.9000,1.0000,871.3479,0.0000,0.0000,3291.8388,1065.5909,-2226.2479,22.1344,14.8371,380.4000,0.0000,380.4000,0.0099,102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,102.8108,0.0000,0.0000,0.0000,277.5892,277.5892,22.0748,34.1156,0.0000,693.9000,-693.9000,0.0180,0.0000,0.0000,0.0000,141.6122,4.9000,1.0000,141.6122,0.0000,0.0000,835.5122,0.0000,-835.5122,22.1361,14.8388,735.4000,0.0000,735.4000,0.0191,198.7568,3.7000,1.0000,0.0000,0.0000,0.0000,198.7568,0.0000,0.0000,0.0000,536.6432,536.6432,22.0167,16.0720,19.0444,-5.3990,-80985.1602,3.5321,428.7924,4.2879,3.5321,0.0000,1.6019,16.0815,16.3830,16.2322,0.5135,4108.1043,3.5321,895.1702,8.9517,3.5321,0.0000,5.6329,16.3815,15.8548,16.1182,-1.0251,-7175.4028,3.5321,1027.6274,10.2763,3.5321,0.0000,7.3541,22.0236,22.0060,23.2337,21.9884,23.1164,21.9710,23.0000,21.9710,633.1176,25.3247,22.1140,22.1009,19.8239,22.0878,19.7531,22.0748,19.6828,22.0748,633.1176,25.3247,22.0967,22.0696,19.4496,22.0429,19.2574,22.0167,19.0710,22.0167,185.8171,3.7163,16.0720,16.0752,-4.3472,16.0783,-4.3207,16.0815,-4.2944,16.0815,633.1176,25.3247,16.3830,16.3825,1.4247,16.3820,1.4287,16.3815,1.4326,16.3815,633.1176,25.3247,15.8548,15.8589,-3.2950,15.8631,-3.2667,15.8672,-3.2377,15.8672,185.8171,3.7163,3.5321,22.8250,2.3547,0.0000,14.5890,37.4139,-65098.4000,-86116.9025,-84052.4587
3269.0000,15.8841,28.1064,0.0000,83052.0000,-83052.0000,2.1533,0.0000,0.0000,0.0000,18456.0000,4.5000,1.0000,18456.0000,0.0000,0.0000,101508.0000,0.0000,-101508.0000,22.5717,15.2744,11063.3000,0.0000,11063.3000,0.2868,2990.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2990.0811,0.0000,0.0000,0.0000,8073.2189,8073.2189,22.0021,24.2709,2135.2000,1772.6000,362.6000,0.0554,485.2727,4.4000,1.0000,361.7551,4.9000,1.0000,847.0278,0.0000,0.0000,2134.3551,1649.9273,-484.4278,22.0340,14.7367,469.4000,0.0000,469.4000,0.0122,126.8649,3.7000,1.0000,0.0000,0.0000,0.0000,126.8649,0.0000,0.0000,0.0000,342.5351,342.5351,21.9817,34.0225,0.0000,817.9000,-817.9000,0.0212,0.0000,0.0000,0.0000,166.9184,4.9000,1.0000,166.9184,0.0000,0.0000,984.8184,0.0000,-984.8184,22.0466,14.7493,3652.8000,0.0000,3652.8000,0.0947,987.2432,3.7000,1.0000,0.0000,0.0000,0.0000,987.2432,0.0000,0.0000,0.0000,2665.5568,2665.5568,21.8282,16.2358,19.0320,-5.6590,-84885.4314,3.9353,477.9718,4.7797,3.9353,0.0000,2.2157,16.2367,16.2360,16.2363,-0.0014,-11.3266,3.9353,997.2176,9.9722,3.9353,0.0000,7.7909,16.2375,15.8763,16.0569,-0.7833,-5483.4308,3.9353,1147.7111,11.4771,3.9353,0.0000,10.1717,22.0398,22.0273,22.7601,22.0147,22.7047,22.0021,22.6491,22.0021,764.3016,30.5721,22.0114,22.0015,18.9564,21.9916,18.9220,21.9817,18.8875,21.9817,764.3016,30.5721,21.8710,21.8570,17.1412,21.8427,17.1240,21.8282,17.1025,21.8282,223.9678,4.4794,16.2358,16.2361,-1.9968,16.2364,-1.9986,16.2367,-2.0002,16.2367,764.3016,30.5721,16.2360,16.2365,0.3200,16.2370,0.3334,16.2375,0.3466,16.2375,764.3016,30.5721,15.8763,15.8789,-2.7830,15.8815,-2.7703,15.8841,-2.7570,15.8841,223.9678,4.4794,3.9353,30.6907,2.6236,0.0000,20.1784,50.8691,-68321.8000,-91895.9354,-90380.1888
