Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3270.0000,15.9262,28.1485,0.0000,160898.8000,-160898.8000,4.1716,0.0000,0.0000,0.0000,35755.2889,4.5000,1.0000,35755.2889,0.0000,0.0000,196654.0889,0.0000,-196654.0889,22.9382,15.6409,11074.2000,0.0000,11074.2000,0.2871,2993.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2993.0270,0.0000,0.0000,0.0000,8081.1730,8081.1730,22.6198,34.2197,35.6000,624.0000,-588.4000,0.0162,8.0909,4.4000,1.0000,127.3469,4.9000,1.0000,135.4378,0.0000,0.0000,751.3469,27.5091,-723.8378,22.6456,15.3483,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,22.6063,34.6471,0.0000,1773.2000,-1773.2000,0.0460,0.0000,0.0000,0.0000,361.8776,4.9000,1.0000,361.8776,0.0000,0.0000,2135.0776,0.0000,-2135.0776,22.6824,15.3851,12151.3000,0.0000,12151.3000,0.3150,3284.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3284.1351,0.0000,0.0000,0.0000,8867.1649,8867.1649,22.3066,16.8409,19.5738,-10.2192,-153288.6842,7.2714,865.5511,8.6555,7.2714,0.0000,13.9770,16.8324,16.1672,16.4998,-2.3321,-18656.9643,7.2714,1823.7325,18.2373,7.2714,0.0000,49.1467,16.1677,15.9242,16.0459,-0.9756,-6829.1086,7.2714,2121.5575,21.2156,7.2714,0.0000,64.1650,22.6500,22.6399,28.5256,22.6298,28.4934,22.6198,28.4610,22.6198,2242.5755,89.7030,22.6339,22.6247,25.4239,22.6155,25.3941,22.6063,25.3643,22.6063,2242.5755,89.7030,22.3662,22.3462,23.8128,22.3264,23.7100,22.3066,23.6085,22.3066,651.8081,13.0362,16.8409,16.8381,4.2385,16.8352,4.2095,16.8324,4.1806,16.8324,2242.5755,89.7030,16.1672,16.1673,0.0929,16.1675,0.1005,16.1677,0.1082,16.1677,2242.5755,89.7030,15.9242,15.9248,-2.0688,15.9255,-2.0754,15.9262,-2.0815,15.9262,651.8081,13.0362,7.2714,166.1150,4.8476,0.0000,127.2888,293.4038,-139585.1000,-182236.4340,-178774.7570
3271.0000,15.9770,28.1992,0.0000,216317.6000,-216317.6000,5.6084,0.0000,0.0000,0.0000,48070.5778,4.5000,1.0000,48070.5778,0.0000,0.0000,264388.1778,0.0000,-264388.1778,22.9280,15.6307,18747.1000,0.0000,18747.1000,0.4861,5066.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5066.7838,0.0000,0.0000,0.0000,13680.3162,13680.3162,22.5512,34.5921,0.0000,1875.2000,-1875.2000,0.0486,0.0000,0.0000,0.0000,382.6939,4.9000,1.0000,382.6939,0.0000,0.0000,2257.8939,0.0000,-2257.8939,22.6106,15.3133,854.6000,0.0000,854.6000,0.0222,230.9730,3.7000,1.0000,0.0000,0.0000,0.0000,230.9730,0.0000,0.0000,0.0000,623.6270,623.6270,22.5784,34.6193,0.0000,2867.6000,-2867.6000,0.0743,0.0000,0.0000,0.0000,585.2245,4.9000,1.0000,585.2245,0.0000,0.0000,3452.8245,0.0000,-3452.8245,22.6692,15.3719,12912.3000,0.0000,12912.3000,0.3348,3489.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3489.8108,0.0000,0.0000,0.0000,9422.4892,9422.4892,22.3882,17.5549,19.9715,-12.2560,-183839.3888,9.8616,1156.7884,11.5679,9.8616,0.0000,34.8663,17.5438,16.3794,16.9616,-5.5358,-44286.2726,9.8616,2429.4893,24.2949,9.8616,0.0000,122.5987,16.3765,15.9765,16.1765,-2.1737,-15215.6071,9.8616,2862.6181,28.6262,9.8616,0.0000,160.0625,22.5683,22.5626,26.6178,22.5569,26.6255,22.5512,26.6330,22.5512,3841.9908,153.6796,22.5942,22.5890,24.2646,22.5837,24.2721,22.5784,24.2794,22.5784,3841.9908,153.6796,22.4215,22.4105,23.9829,22.3994,23.9928,22.3882,24.0012,22.3882,1112.5970,22.2519,17.5549,17.5512,10.6156,17.5475,10.5847,17.5438,10.5538,17.5438,3841.9908,153.6796,16.3794,16.3785,2.5712,16.3775,2.5672,16.3765,2.5633,16.3765,3841.9908,153.6796,15.9765,15.9766,-1.4095,15.9768,-1.4168,15.9770,-1.4239,15.9770,1112.5970,22.2519,9.8616,385.6816,6.5744,0.0000,317.5276,703.2092,-188546.4000,-246372.4637,-243341.2684
3272.0000,16.1502,28.3724,0.0000,242726.2000,-242726.2000,6.2931,0.0000,0.0000,0.0000,53939.1556,4.5000,1.0000,53939.1556,0.0000,0.0000,296665.3556,0.0000,-296665.3556,22.2895,14.9922,22885.6000,0.0000,22885.6000,0.5934,6185.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6185.2973,0.0000,0.0000,0.0000,16700.3027,16700.3027,21.9364,33.9772,0.0000,38829.4000,-38829.4000,1.0067,0.0000,0.0000,0.0000,7924.3673,4.9000,1.0000,7924.3673,0.0000,0.0000,46753.7673,0.0000,-46753.7673,22.9039,15.6066,1406.2000,0.0000,1406.2000,0.0365,380.0541,3.7000,1.0000,0.0000,0.0000,0.0000,380.0541,0.0000,0.0000,0.0000,1026.1459,1026.1459,22.8675,34.9083,0.0000,3896.6000,-3896.6000,0.1010,0.0000,0.0000,0.0000,795.2245,4.9000,1.0000,795.2245,0.0000,0.0000,4691.8245,0.0000,-4691.8245,22.9646,15.6673,12405.0000,0.0000,12405.0000,0.3216,3352.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3352.7027,0.0000,0.0000,0.0000,9052.2973,9052.2973,22.7410,18.1443,20.4426,-14.8082,-222122.5634,12.5285,1444.4928,14.4449,12.5285,0.0000,71.4925,18.1338,16.7673,17.4505,-8.2541,-66033.0349,12.5285,3028.9837,30.2898,12.5285,0.0000,251.3854,16.7622,16.1545,16.4584,-4.1950,-29364.8047,12.5285,3596.9590,35.9696,12.5285,0.0000,328.2040,21.9439,21.9414,20.0180,21.9389,20.0489,21.9364,20.0796,21.9364,5874.8095,234.9924,22.8827,22.8776,26.8530,22.8726,26.8552,22.8675,26.8574,22.8675,5874.8095,234.9924,22.7772,22.7651,27.9808,22.7531,27.9630,22.7410,27.9452,22.7410,1696.6401,33.9328,18.1443,18.1408,15.0979,18.1373,15.0737,18.1338,15.0495,18.1338,5874.8095,234.9924,16.7673,16.7656,6.3166,16.7639,6.3071,16.7622,6.2976,16.7622,5874.8095,234.9924,16.1545,16.1531,0.6812,16.1516,0.6582,16.1502,0.6357,16.1502,1696.6401,33.9328,12.5285,748.8243,8.3523,0.0000,651.0819,1399.9062,-248755.4000,-321332.2014,-317520.4029
3273.0000,16.3337,28.5559,0.0000,256996.4000,-256996.4000,6.6631,0.0000,0.0000,0.0000,57110.3111,4.5000,1.0000,57110.3111,0.0000,0.0000,314106.7111,0.0000,-314106.7111,22.3068,15.0095,26010.9000,0.0000,26010.9000,0.6744,7029.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7029.9730,0.0000,0.0000,0.0000,18980.9270,18980.9270,21.9360,33.9768,0.0000,50238.0000,-50238.0000,1.3025,0.0000,0.0000,0.0000,10252.6531,4.9000,1.0000,10252.6531,0.0000,0.0000,60490.6531,0.0000,-60490.6531,23.0863,15.7890,1523.5000,0.0000,1523.5000,0.0395,411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,411.7568,0.0000,0.0000,0.0000,1111.7432,1111.7432,23.0511,35.0919,0.0000,4924.6000,-4924.6000,0.1277,0.0000,0.0000,0.0000,1005.0204,4.9000,1.0000,1005.0204,0.0000,0.0000,5929.6204,0.0000,-5929.6204,23.1638,15.8665,10882.8000,0.0000,10882.8000,0.2822,2941.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2941.2973,0.0000,0.0000,0.0000,7941.5027,7941.5027,22.9798,18.5030,20.7414,-15.6945,-235417.6277,13.6340,1554.9676,15.5497,13.6340,0.0000,92.1377,18.4934,17.0657,17.7796,-9.3845,-75075.9786,13.6340,3255.0813,32.5508,13.6340,0.0000,323.9791,17.0603,16.3396,16.7000,-5.4146,-37901.8539,13.6340,3920.6678,39.2067,13.6340,0.0000,422.9809,21.9459,21.9426,20.7191,21.9393,20.7333,21.9360,20.7474,21.9360,6828.2641,273.1306,23.0652,23.0605,28.0495,23.0558,28.0518,23.0511,28.0541,23.0511,6828.2641,273.1306,23.0128,23.0018,29.9900,22.9908,29.9804,22.9798,29.9705,22.9798,1970.1499,39.4030,18.5030,18.4998,17.0892,18.4966,17.0702,18.4934,17.0513,18.4934,6828.2641,273.1306,17.0657,17.0639,8.6744,17.0621,8.6654,17.0603,8.6564,17.0603,6828.2641,273.1306,16.3396,16.3376,2.5567,16.3356,2.5329,16.3337,2.5093,16.3337,1970.1499,39.4030,13.6340,946.9793,9.0893,0.0000,839.0977,1786.0771,-273741.8000,-352492.8116,-348395.4601
3274.0000,16.5122,28.7344,0.0000,265182.3000,-265182.3000,6.8753,0.0000,0.0000,0.0000,58929.4000,4.5000,1.0000,58929.4000,0.0000,0.0000,324111.7000,0.0000,-324111.7000,22.2855,14.9882,30701.5000,0.0000,30701.5000,0.7960,8297.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8297.7027,0.0000,0.0000,0.0000,22403.7973,22403.7973,21.8776,33.9184,0.0000,60385.5000,-60385.5000,1.5656,0.0000,0.0000,0.0000,12323.5714,4.9000,1.0000,12323.5714,0.0000,0.0000,72709.0714,0.0000,-72709.0714,23.1727,15.8754,1560.5000,0.0000,1560.5000,0.0405,421.7568,3.7000,1.0000,0.0000,0.0000,0.0000,421.7568,0.0000,0.0000,0.0000,1138.7432,1138.7432,23.1395,35.1803,0.0000,6568.6000,-6568.6000,0.1703,0.0000,0.0000,0.0000,1340.5306,4.9000,1.0000,1340.5306,0.0000,0.0000,7909.1306,0.0000,-7909.1306,23.2804,15.9831,9868.1000,0.0000,9868.1000,0.2558,2667.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2667.0541,0.0000,0.0000,0.0000,7201.0459,7201.0459,23.1222,18.7898,20.9560,-16.2146,-243219.2596,14.5553,1647.1938,16.4719,14.5553,0.0000,112.1070,18.7804,17.3171,18.0488,-10.2688,-82150.2570,14.5553,3471.0570,34.7106,14.5553,0.0000,394.1964,17.3115,16.5191,16.9153,-6.3546,-44481.9214,14.5553,4219.3892,42.1939,14.5553,0.0000,514.6552,21.8864,21.8835,20.3794,21.8805,20.3935,21.8776,20.4074,21.8776,7671.3425,306.8537,23.1524,23.1481,28.3044,23.1438,28.3078,23.1395,28.3111,23.1395,7671.3425,306.8537,23.1521,23.1421,30.7874,23.1322,30.7849,23.1222,30.7821,23.1222,2211.8190,44.2364,18.7898,18.7867,18.5430,18.7835,18.5261,18.7804,18.5091,18.7804,7671.3425,306.8537,17.3171,17.3152,10.4323,17.3133,10.4235,17.3115,10.4147,17.3115,7671.3425,306.8537,16.5191,16.5168,4.1891,16.5145,4.1656,16.5122,4.1422,16.5122,2211.8190,44.2364,14.5553,1135.6325,9.7036,0.0000,1020.9586,2156.5911,-290006.3000,-373986.3156,-369851.4379
3275.0000,16.7192,28.9415,0.0000,283991.0000,-283991.0000,7.3630,0.0000,0.0000,0.0000,63109.1111,4.5000,1.0000,63109.1111,0.0000,0.0000,347100.1111,0.0000,-347100.1111,22.3844,15.0871,32261.2000,0.0000,32261.2000,0.8364,8719.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8719.2432,0.0000,0.0000,0.0000,23541.9568,23541.9568,21.9908,34.0317,0.0000,73277.6000,-73277.6000,1.8999,0.0000,0.0000,0.0000,14954.6122,4.9000,1.0000,14954.6122,0.0000,0.0000,88232.2122,0.0000,-88232.2122,23.4309,16.1336,1832.5000,0.0000,1832.5000,0.0475,495.2703,3.7000,1.0000,0.0000,0.0000,0.0000,495.2703,0.0000,0.0000,0.0000,1337.2297,1337.2297,23.3958,35.4366,0.0000,9137.3000,-9137.3000,0.2369,0.0000,0.0000,0.0000,1864.7551,4.9000,1.0000,1864.7551,0.0000,0.0000,11002.0551,0.0000,-11002.0551,23.5753,16.2780,7965.4000,0.0000,7965.4000,0.2065,2152.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2152.8108,0.0000,0.0000,0.0000,5812.5892,5812.5892,23.4474,19.0979,21.2727,-17.7662,-266492.6995,15.8853,1777.2944,17.7729,15.8853,0.0000,145.7319,19.0885,17.5899,18.3392,-11.4776,-91820.7791,15.8853,3828.3678,38.2837,15.8853,0.0000,512.4297,17.5839,16.7276,17.1557,-7.4949,-52464.5216,15.8853,4867.5914,48.6759,15.8853,0.0000,669.0184,22.0001,21.9970,21.7146,21.9939,21.7242,21.9908,21.7338,21.9908,8965.0666,358.6027,23.4091,23.4046,30.3541,23.4002,30.3539,23.3958,30.3537,23.3958,8965.0666,358.6027,23.4805,23.4694,33.9735,23.4584,33.9529,23.4474,33.9324,23.4474,2582.3863,51.6477,19.0979,19.0948,20.3417,19.0916,20.3256,19.0885,20.3094,19.0885,8965.0666,358.6027,17.5899,17.5879,12.3611,17.5859,12.3517,17.5839,12.3424,17.5839,8965.0666,358.6027,16.7276,16.7248,6.0654,16.7220,6.0395,16.7192,6.0137,16.7192,2582.3863,51.6477,15.8853,1448.1436,10.5902,0.0000,1327.1799,2775.3235,-324346.8000,-415642.6028,-410778.0001
3276.0000,16.8808,29.1030,0.0000,297916.2000,-297916.2000,7.7240,0.0000,0.0000,0.0000,66203.6000,4.5000,1.0000,66203.6000,0.0000,0.0000,364119.8000,0.0000,-364119.8000,22.6382,15.3409,27962.5000,0.0000,27962.5000,0.7250,7557.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7557.4324,0.0000,0.0000,0.0000,20405.0676,20405.0676,22.3046,34.3454,0.0000,74114.9000,-74114.9000,1.9216,0.0000,0.0000,0.0000,15125.4898,4.9000,1.0000,15125.4898,0.0000,0.0000,89240.3898,0.0000,-89240.3898,23.7157,16.4184,2181.1000,0.0000,2181.1000,0.0565,589.4865,3.7000,1.0000,0.0000,0.0000,0.0000,589.4865,0.0000,0.0000,0.0000,1591.6135,1591.6135,23.6767,35.7175,0.0000,12501.4000,-12501.4000,0.3241,0.0000,0.0000,0.0000,2551.3061,4.9000,1.0000,2551.3061,0.0000,0.0000,15052.7061,0.0000,-15052.7061,23.9147,16.6174,6950.7000,0.0000,6950.7000,0.1802,1878.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1878.5676,0.0000,0.0000,0.0000,5072.1324,5072.1324,23.7996,19.3201,21.5599,-18.8867,-283299.8803,16.3972,1815.7580,18.1576,16.3972,0.0000,160.2783,19.3109,17.7895,18.5502,-12.0281,-96224.4060,16.3972,3999.2247,39.9922,16.3972,0.0000,563.5784,17.7834,16.8890,17.3362,-8.0808,-56565.2915,16.3972,5269.4147,52.6941,16.3972,0.0000,735.7972,22.3155,22.3119,24.7562,22.3082,24.7586,22.3046,24.7610,22.3046,9486.8638,379.4746,23.6905,23.6859,32.4218,23.6813,32.4186,23.6767,32.4154,23.6767,9486.8638,379.4746,23.8345,23.8229,37.1166,23.8112,37.0874,23.7996,37.0582,23.7996,2731.7617,54.6352,19.3201,19.3171,21.2934,19.3140,21.2787,19.3109,21.2641,19.3109,9486.8638,379.4746,17.7895,17.7874,13.4771,17.7854,13.4685,17.7834,13.4598,17.7834,9486.8638,379.4746,16.8890,16.8863,7.2414,16.8835,7.2188,16.8808,7.1964,16.8808,2731.7617,54.6352,16.3972,1581.7017,10.9315,0.0000,1459.6539,3041.3555,-347438.2000,-441344.0824,-436089.5779
3277.0000,17.1225,29.3448,0.0000,314186.0000,-314186.0000,8.1459,0.0000,0.0000,0.0000,69819.1111,4.5000,1.0000,69819.1111,0.0000,0.0000,384005.1111,0.0000,-384005.1111,22.6481,15.3508,32263.2000,0.0000,32263.2000,0.8365,8719.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8719.7838,0.0000,0.0000,0.0000,23543.4162,23543.4162,22.3006,34.3415,0.0000,92086.7000,-92086.7000,2.3875,0.0000,0.0000,0.0000,18793.2041,4.9000,1.0000,18793.2041,0.0000,0.0000,110879.9041,0.0000,-110879.9041,23.8961,16.5988,2084.5000,0.0000,2084.5000,0.0540,563.3784,3.7000,1.0000,0.0000,0.0000,0.0000,563.3784,0.0000,0.0000,0.0000,1521.1216,1521.1216,23.8616,35.9024,0.0000,16498.9000,-16498.9000,0.4278,0.0000,0.0000,0.0000,3367.1224,4.9000,1.0000,3367.1224,0.0000,0.0000,19866.0224,0.0000,-19866.0224,24.1475,16.8502,6189.6000,0.0000,6189.6000,0.1605,1672.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1672.8649,0.0000,0.0000,0.0000,4516.7351,4516.7351,24.0510,19.6916,21.8713,-20.1978,-302967.4090,18.0182,1973.2049,19.7320,18.0182,0.0000,212.6679,19.6818,18.0983,18.8900,-13.7564,-110050.8293,18.0182,4962.8176,49.6282,18.0182,0.0000,747.7935,18.0916,17.1328,17.6122,-9.5192,-66634.7095,18.0182,7484.1091,74.8411,18.0182,0.0000,976.3048,22.3093,22.3064,24.1710,22.3035,24.1802,22.3006,24.1892,22.3006,11225.8669,449.0347,23.8742,23.8700,33.3734,23.8658,33.3734,23.8616,33.3734,23.8616,11225.8669,449.0347,24.0825,24.0720,38.7503,24.0615,38.7350,24.0510,38.7196,24.0510,3229.2786,64.5856,19.6916,19.6883,23.8440,19.6851,23.8280,19.6818,23.8120,19.6818,11225.8669,449.0347,18.0983,18.0960,15.7208,18.0938,15.7106,18.0916,15.7003,18.0916,11225.8669,449.0347,17.1328,17.1294,9.4110,17.1260,9.3825,17.1225,9.3542,17.1225,3229.2786,64.5856,18.0182,2056.2562,12.0121,0.0000,1936.7661,3993.0223,-382234.3000,-485169.7647,-479652.9477
3278.0000,17.3658,29.5880,0.0000,332511.3000,-332511.3000,8.6210,0.0000,0.0000,0.0000,73891.4000,4.5000,1.0000,73891.4000,0.0000,0.0000,406402.7000,0.0000,-406402.7000,22.8541,15.5568,30698.5000,0.0000,30698.5000,0.7959,8296.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8296.8919,0.0000,0.0000,0.0000,22401.6081,22401.6081,22.5419,34.5827,0.0000,103370.0000,-103370.0000,2.6801,0.0000,0.0000,0.0000,21095.9184,4.9000,1.0000,21095.9184,0.0000,0.0000,124465.9184,0.0000,-124465.9184,24.2228,16.9255,1397.6000,0.0000,1397.6000,0.0362,377.7297,3.7000,1.0000,0.0000,0.0000,0.0000,377.7297,0.0000,0.0000,0.0000,1019.8703,1019.8703,24.1959,36.2367,0.0000,20254.4000,-20254.4000,0.5251,0.0000,0.0000,0.0000,4133.5510,4.9000,1.0000,4133.5510,0.0000,0.0000,24387.9510,0.0000,-24387.9510,24.5252,17.2279,5428.6000,0.0000,5428.6000,0.1407,1467.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1467.1892,0.0000,0.0000,0.0000,3961.4108,3961.4108,24.4381,20.0223,22.2302,-21.7988,-326981.7186,19.1986,2075.8548,20.7585,19.1986,0.0000,257.2615,20.0126,18.3934,19.2030,-14.9880,-119904.2472,19.1986,6381.1541,63.8115,19.1986,0.0000,904.5959,18.3865,17.3767,17.8816,-10.6819,-74773.6373,19.1986,9854.4849,98.5448,19.1986,0.0000,1181.0230,22.5515,22.5483,26.3169,22.5451,26.3210,22.5419,26.3251,22.5419,12573.9949,502.9598,24.2090,24.2046,35.8787,24.2003,35.8757,24.1959,35.8726,24.1959,12573.9949,502.9598,24.4717,24.4605,42.1391,24.4493,42.1120,24.4381,42.0849,24.4381,3614.6783,72.2936,20.0223,20.0191,25.8029,20.0158,25.7878,20.0126,25.7728,20.0126,12573.9949,502.9598,18.3934,18.3911,17.6570,18.3888,17.6468,18.3865,17.6365,18.3865,12573.9949,502.9598,17.3767,17.3731,11.3980,17.3694,11.3695,17.3658,11.3412,17.3658,3614.6783,72.2936,19.1986,2453.7503,12.7991,0.0000,2342.8805,4796.6307,-418611.0000,-527873.6802,-521659.6031
3279.0000,17.6178,29.8400,0.0000,348847.2000,-348847.2000,9.0445,0.0000,0.0000,0.0000,77521.6000,4.5000,1.0000,77521.6000,0.0000,0.0000,426368.8000,0.0000,-426368.8000,23.0524,15.7551,29134.8000,0.0000,29134.8000,0.7554,7874.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7874.2703,0.0000,0.0000,0.0000,21260.5297,21260.5297,22.7718,34.8126,0.0000,114003.3000,-114003.3000,2.9557,0.0000,0.0000,0.0000,23265.9796,4.9000,1.0000,23265.9796,0.0000,0.0000,137269.2796,0.0000,-137269.2796,24.5215,17.2242,1346.7000,0.0000,1346.7000,0.0349,363.9730,3.7000,1.0000,0.0000,0.0000,0.0000,363.9730,0.0000,0.0000,0.0000,982.7270,982.7270,24.4961,36.5369,0.0000,23504.7000,-23504.7000,0.6094,0.0000,0.0000,0.0000,4796.8776,4.9000,1.0000,4796.8776,0.0000,0.0000,28301.5776,0.0000,-28301.5776,24.8568,17.5595,6189.6000,0.0000,6189.6000,0.1605,1672.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1672.8649,0.0000,0.0000,0.0000,4516.7351,4516.7351,24.7667,20.3599,22.5633,-23.0488,-345731.9526,20.3406,2173.6329,21.7363,20.3406,0.0000,305.9571,20.3501,18.6933,19.5217,-16.2482,-129985.5274,20.3406,8279.9986,82.8000,20.3406,0.0000,1075.8217,18.6862,17.6295,18.1578,-11.8430,-82900.7008,20.3406,11952.8681,119.5287,20.3406,0.0000,1404.5722,22.7814,22.7782,28.0431,22.7750,28.0466,22.7718,28.0501,22.7718,13943.1936,557.7277,24.5090,24.5047,37.8079,24.5004,37.8050,24.4961,37.8020,24.4961,13943.1936,557.7277,24.7992,24.7884,44.4966,24.7776,44.4740,24.7667,44.4513,24.7667,4005.8745,80.1175,20.3599,20.3566,27.7996,20.3534,27.7846,20.3501,27.7697,20.3501,13943.1936,557.7277,18.6933,18.6909,19.5667,18.6885,19.5561,18.6862,19.5456,18.6862,13943.1936,557.7277,17.6295,17.6256,13.3842,17.6217,13.3550,17.6178,13.3260,17.6178,4005.8745,80.1175,20.3406,2882.4533,13.5604,0.0000,2786.3511,5668.8044,-449684.1000,-565179.6653,-558618.1808
3280.0000,17.8353,30.0575,0.0000,356653.1000,-356653.1000,9.2469,0.0000,0.0000,0.0000,79256.2444,4.5000,1.0000,79256.2444,0.0000,0.0000,435909.3444,0.0000,-435909.3444,23.2167,15.9194,24834.1000,0.0000,24834.1000,0.6439,6711.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6711.9189,0.0000,0.0000,0.0000,18122.1811,18122.1811,22.9833,35.0241,0.0000,122260.7000,-122260.7000,3.1698,0.0000,0.0000,0.0000,24951.1633,4.9000,1.0000,24951.1633,0.0000,0.0000,147211.8633,0.0000,-147211.8633,24.8007,17.5034,1727.4000,0.0000,1727.4000,0.0448,466.8649,3.7000,1.0000,0.0000,0.0000,0.0000,466.8649,0.0000,0.0000,0.0000,1260.5351,1260.5351,24.7722,36.8130,0.0000,27340.0000,-27340.0000,0.7088,0.0000,0.0000,0.0000,5579.5918,4.9000,1.0000,5579.5918,0.0000,0.0000,32919.5918,0.0000,-32919.5918,25.1786,17.8813,7204.4000,0.0000,7204.4000,0.1868,1947.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1947.1351,0.0000,0.0000,0.0000,5257.2649,5257.2649,25.0810,20.6359,22.8585,-24.0046,-360068.9466,21.0015,2221.1209,22.2112,21.0015,0.0000,336.7587,20.6261,18.9445,19.7853,-17.0277,-136221.4769,21.0015,9409.2245,94.0922,21.0015,0.0000,1184.1277,18.9373,17.8472,18.3922,-12.6151,-88305.7401,21.0015,12967.2661,129.6727,21.0015,0.0000,1545.9744,22.9930,22.9898,29.4658,22.9865,29.4683,22.9833,29.4708,22.9833,14764.3996,590.5760,24.7851,24.7808,39.4368,24.7765,39.4331,24.7722,39.4295,24.7722,14764.3996,590.5760,25.1137,25.1028,46.6583,25.0919,46.6339,25.0810,46.6094,25.0810,4240.4028,84.8081,20.6359,20.6326,29.1448,20.6294,29.1305,20.6261,29.1162,20.6261,14764.3996,590.5760,18.9445,18.9421,20.9303,18.9397,20.9200,18.9373,20.9097,18.9373,14764.3996,590.5760,17.8472,17.8432,14.8544,17.8393,14.8269,17.8353,14.7995,17.8353,4240.4028,84.8081,21.0015,3151.1793,14.0010,0.0000,3066.8608,6218.0401,-472487.9000,-591400.8185,-584596.1636
3281.0000,18.0122,30.2344,0.0000,371440.3000,-371440.3000,9.6303,0.0000,0.0000,0.0000,82542.2889,4.5000,1.0000,82542.2889,0.0000,0.0000,453982.5889,0.0000,-453982.5889,23.5378,16.2405,16242.0000,0.0000,16242.0000,0.4211,4389.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4389.7297,0.0000,0.0000,0.0000,11852.2703,11852.2703,23.3825,35.4233,0.0000,118398.4000,-118398.4000,3.0697,0.0000,0.0000,0.0000,24162.9388,4.9000,1.0000,24162.9388,0.0000,0.0000,142561.3388,0.0000,-142561.3388,25.1177,17.8204,1114.9000,0.0000,1114.9000,0.0289,301.3243,3.7000,1.0000,0.0000,0.0000,0.0000,301.3243,0.0000,0.0000,0.0000,813.5757,813.5757,25.0943,37.1351,0.0000,31042.9000,-31042.9000,0.8048,0.0000,0.0000,0.0000,6335.2857,4.9000,1.0000,6335.2857,0.0000,0.0000,37378.1857,0.0000,-37378.1857,25.5493,18.2520,9487.6000,0.0000,9487.6000,0.2460,2564.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2564.2162,0.0000,0.0000,0.0000,6923.3838,6923.3838,25.4308,20.8674,23.1491,-24.9947,-374920.9813,21.3012,2240.0721,22.4007,21.3012,0.0000,351.3826,20.8576,19.1482,20.0029,-17.5560,-140448.3709,21.3012,9908.8741,99.0887,21.3012,0.0000,1235.5492,19.1410,18.0239,18.5825,-13.1106,-91774.4778,21.3012,13383.7626,133.8376,21.3012,0.0000,1613.1093,23.3936,23.3899,32.7001,23.3862,32.6976,23.3825,32.6950,23.3825,15143.7489,605.7500,25.1078,25.1033,41.5060,25.0988,41.4999,25.0943,41.4939,25.0943,15143.7489,605.7500,25.4650,25.4536,49.2353,25.4422,49.2040,25.4308,49.1726,25.4308,4348.7174,86.9743,20.8674,20.8642,30.1136,20.8609,30.0995,20.8576,30.0855,20.8576,15143.7489,605.7500,19.1482,19.1458,21.8524,19.1434,21.8423,19.1410,21.8322,19.1410,15143.7489,605.7500,18.0239,18.0200,15.8346,18.0161,15.8090,18.0122,15.7835,18.0122,4348.7174,86.9743,21.3012,3278.1728,14.2008,0.0000,3200.0412,6478.2139,-494037.1000,-614332.8836,-607143.8300
3282.0000,17.7109,29.9331,0.0000,280146.1000,-280146.1000,7.2633,0.0000,0.0000,0.0000,62254.6889,4.5000,1.0000,62254.6889,0.0000,0.0000,342400.7889,0.0000,-342400.7889,23.0353,15.7380,13379.2000,0.0000,13379.2000,0.3469,3616.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3616.0000,0.0000,0.0000,0.0000,9763.2000,9763.2000,22.8749,34.9157,0.0000,90112.7000,-90112.7000,2.3363,0.0000,0.0000,0.0000,18390.3469,4.9000,1.0000,18390.3469,0.0000,0.0000,108503.0469,0.0000,-108503.0469,24.5621,17.2648,937.7000,0.0000,937.7000,0.0243,253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,253.4324,0.0000,0.0000,0.0000,684.2676,684.2676,24.5399,36.5807,0.0000,33005.1000,-33005.1000,0.8557,0.0000,0.0000,0.0000,6735.7347,4.9000,1.0000,6735.7347,0.0000,0.0000,39740.8347,0.0000,-39740.8347,25.1579,17.8606,11136.5000,0.0000,11136.5000,0.2887,3009.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3009.8649,0.0000,0.0000,0.0000,8126.6351,8126.6351,25.0053,20.3475,22.6764,-19.9689,-299532.9690,16.6729,1774.6248,17.7462,16.6729,0.0000,168.5012,20.3401,18.7426,19.5413,-12.8413,-102730.5349,16.6729,4113.9673,41.1397,16.6729,0.0000,592.4924,18.7374,17.7147,18.2261,-9.3959,-65771.2963,16.6729,5778.1575,57.7816,16.6729,0.0000,773.5467,22.8835,22.8806,26.5832,22.8777,26.5890,22.8749,26.5948,22.8749,9773.4259,390.9370,24.5515,24.5476,34.7840,24.5438,34.7841,24.5399,34.7842,24.5399,9773.4259,390.9370,25.0315,25.0228,42.2503,25.0141,42.2519,25.0053,42.2531,25.0053,2813.7770,56.2755,20.3475,20.3450,23.7410,20.3426,23.7351,20.3401,23.7291,20.3401,9773.4259,390.9370,18.7426,18.7409,16.8245,18.7392,16.8215,18.7374,16.8185,18.7374,9773.4259,390.9370,17.7147,17.7134,11.0296,17.7121,11.0373,17.7109,11.0448,17.7109,2813.7770,56.2755,16.6729,1656.8228,11.1153,0.0000,1534.5402,3191.3630,-377810.5000,-472070.5678,-468034.8002
3283.0000,17.5074,29.7296,0.0000,260786.1000,-260786.1000,6.7614,0.0000,0.0000,0.0000,57952.4667,4.5000,1.0000,57952.4667,0.0000,0.0000,318738.5667,0.0000,-318738.5667,23.0038,15.7065,13374.5000,0.0000,13374.5000,0.3468,3614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3614.7297,0.0000,0.0000,0.0000,9759.7703,9759.7703,22.8243,34.8651,0.0000,71131.0000,-71131.0000,1.8442,0.0000,0.0000,0.0000,14516.5306,4.9000,1.0000,14516.5306,0.0000,0.0000,85647.5306,0.0000,-85647.5306,24.3012,17.0039,718.6000,0.0000,718.6000,0.0186,194.2162,3.7000,1.0000,0.0000,0.0000,0.0000,194.2162,0.0000,0.0000,0.0000,524.3838,524.3838,24.2792,36.3201,0.0000,29965.4000,-29965.4000,0.7769,0.0000,0.0000,0.0000,6115.3878,4.9000,1.0000,6115.3878,0.0000,0.0000,36080.7878,0.0000,-36080.7878,24.9014,17.6041,10629.2000,0.0000,10629.2000,0.2756,2872.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2872.7568,0.0000,0.0000,0.0000,7756.4432,7756.4432,24.7388,20.0300,22.3844,-18.2043,-273064.6030,15.0352,1616.8448,16.1684,15.0352,0.0000,123.5639,20.0224,18.4829,19.2527,-11.1592,-89273.7570,15.0352,3477.4689,34.7747,15.0352,0.0000,434.4817,18.4778,17.5112,17.9945,-8.0077,-56054.2268,15.0352,4362.4482,43.6245,15.0352,0.0000,567.2509,22.8355,22.8317,26.2916,22.8280,26.2875,22.8243,26.2835,22.8243,8127.7090,325.1084,24.2922,24.2879,32.3280,24.2836,32.3225,24.2792,32.3170,24.2792,8127.7090,325.1084,24.7677,24.7580,38.8070,24.7484,38.7920,24.7388,38.7771,24.7388,2342.5745,46.8515,20.0300,20.0275,20.5955,20.0249,20.5878,20.0224,20.5801,20.0224,8127.7090,325.1084,18.4829,18.4812,14.2293,18.4795,14.2254,18.4778,14.2215,18.4778,8127.7090,325.1084,17.5112,17.5099,8.4863,17.5086,8.4896,17.5074,8.4929,17.5074,2342.5745,46.8515,15.0352,1242.7685,10.0234,0.0000,1125.2965,2368.0650,-337160.2000,-422426.2877,-418392.5868
3284.0000,17.1077,29.3300,0.0000,181771.5000,-181771.5000,4.7128,0.0000,0.0000,0.0000,40393.6667,4.5000,1.0000,40393.6667,0.0000,0.0000,222165.1667,0.0000,-222165.1667,22.6316,15.3343,13374.5000,0.0000,13374.5000,0.3468,3614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3614.7297,0.0000,0.0000,0.0000,9759.7703,9759.7703,22.3778,34.4186,0.0000,37438.8000,-37438.8000,0.9707,0.0000,0.0000,0.0000,7640.5714,4.9000,1.0000,7640.5714,0.0000,0.0000,45079.3714,0.0000,-45079.3714,23.4986,16.2013,792.1000,0.0000,792.1000,0.0205,214.0811,3.7000,1.0000,0.0000,0.0000,0.0000,214.0811,0.0000,0.0000,0.0000,578.0189,578.0189,23.4734,35.5142,0.0000,25010.8000,-25010.8000,0.6485,0.0000,0.0000,0.0000,5104.2449,4.9000,1.0000,5104.2449,0.0000,0.0000,30115.0449,0.0000,-30115.0449,24.2222,16.9249,9741.3000,0.0000,9741.3000,0.2526,2632.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2632.7838,0.0000,0.0000,0.0000,7108.5162,7108.5162,24.0257,19.2304,21.6280,-12.8576,-192864.4271,10.4276,1151.9005,11.5190,10.4276,0.0000,41.2213,19.2267,17.9326,18.5796,-6.5061,-52049.0093,10.4276,2415.2819,24.1528,10.4276,0.0000,144.9443,17.9300,17.1024,17.5162,-4.7551,-33285.5878,10.4276,2873.9776,28.7398,10.4276,0.0000,189.2365,22.3889,22.3852,21.9033,22.3815,21.8998,22.3778,21.8962,22.3778,4241.3347,169.6534,23.4842,23.4806,24.6056,23.4770,24.6070,23.4734,24.6084,23.4734,4241.3347,169.6534,24.0454,24.0389,30.2355,24.0323,30.2565,24.0257,30.2770,24.0257,1227.4475,24.5490,19.2304,19.2291,12.9584,19.2279,12.9637,19.2267,12.9690,19.2267,4241.3347,169.6534,17.9326,17.9317,9.0070,17.9309,9.0113,17.9300,9.0155,17.9300,4241.3347,169.6534,17.1024,17.1042,3.7573,17.1060,3.7958,17.1077,3.8339,17.1077,1227.4475,24.5490,10.4276,450.1498,6.9517,0.0000,375.4020,825.5519,-220313.2000,-279913.2776,-278199.0241
3285.0000,16.8705,29.0927,0.0000,170094.6000,-170094.6000,4.4100,0.0000,0.0000,0.0000,37798.8000,4.5000,1.0000,37798.8000,0.0000,0.0000,207893.4000,0.0000,-207893.4000,22.6947,15.3974,11326.8000,0.0000,11326.8000,0.2937,3061.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3061.2973,0.0000,0.0000,0.0000,8265.5027,8265.5027,22.4464,34.4872,0.0000,26601.1000,-26601.1000,0.6897,0.0000,0.0000,0.0000,5428.7959,4.9000,1.0000,5428.7959,0.0000,0.0000,32029.8959,0.0000,-32029.8959,23.3438,16.0465,488.3000,0.0000,488.3000,0.0127,131.9730,3.7000,1.0000,0.0000,0.0000,0.0000,131.9730,0.0000,0.0000,0.0000,356.3270,356.3270,23.3177,35.3585,0.0000,21486.9000,-21486.9000,0.5571,0.0000,0.0000,0.0000,4385.0816,4.9000,1.0000,4385.0816,0.0000,0.0000,25871.9816,0.0000,-25871.9816,24.0425,16.7452,7965.4000,0.0000,7965.4000,0.2065,2152.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2152.8108,0.0000,0.0000,0.0000,5812.5892,5812.5892,23.8432,18.7471,21.2952,-12.1268,-181902.0208,9.2545,1034.5767,10.3458,9.2545,0.0000,28.8150,18.7435,17.6114,18.1775,-5.0514,-40411.3386,9.2545,2176.3290,21.7633,9.2545,0.0000,101.3208,17.6087,16.8663,17.2375,-3.7859,-26501.3968,9.2545,2578.0615,25.7806,9.2545,0.0000,132.2825,22.4632,22.4576,23.2813,22.4520,23.2594,22.4464,23.2375,22.4464,3433.2544,137.3302,23.3338,23.3284,24.4015,23.3230,24.3841,23.3177,24.3668,23.3177,3433.2544,137.3302,23.8796,23.8674,29.5285,23.8553,29.4747,23.8432,29.4219,23.8432,994.9731,19.8995,18.7471,18.7459,9.4239,18.7447,9.4271,18.7435,9.4304,18.7435,3433.2544,137.3302,17.6114,17.6105,6.6909,17.6096,6.6933,17.6087,6.6956,17.6087,3433.2544,137.3302,16.8663,16.8677,1.7004,16.8691,1.7271,16.8705,1.7538,16.8705,994.9731,19.8995,9.2545,323.4803,6.1696,0.0000,262.4183,585.8986,-198402.1000,-251360.8586,-248814.7561
3286.0000,16.6622,28.8844,0.0000,143447.9000,-143447.9000,3.7192,0.0000,0.0000,0.0000,31877.3111,4.5000,1.0000,31877.3111,0.0000,0.0000,175325.2111,0.0000,-175325.2111,22.6522,15.3549,11079.1000,0.0000,11079.1000,0.2872,2994.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2994.3514,0.0000,0.0000,0.0000,8084.7486,8084.7486,22.3574,34.3982,0.0000,16290.9000,-16290.9000,0.4224,0.0000,0.0000,0.0000,3324.6735,4.9000,1.0000,3324.6735,0.0000,0.0000,19615.5735,0.0000,-19615.5735,23.0276,15.7303,368.8000,0.0000,368.8000,0.0096,99.6757,3.7000,1.0000,0.0000,0.0000,0.0000,99.6757,0.0000,0.0000,0.0000,269.1243,269.1243,23.0019,35.0427,0.0000,16992.7000,-16992.7000,0.4406,0.0000,0.0000,0.0000,3467.8980,4.9000,1.0000,3467.8980,0.0000,0.0000,20460.5980,0.0000,-20460.5980,23.7010,16.4037,6950.7000,0.0000,6950.7000,0.1802,1878.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1878.5676,0.0000,0.0000,0.0000,5072.1324,5072.1324,23.4950,18.2813,20.8881,-10.1736,-152604.0265,7.5887,860.9027,8.6090,7.5887,0.0000,15.8878,18.2796,17.3264,17.8030,-3.4875,-27899.9527,7.5887,1810.1567,18.1016,7.5887,0.0000,55.8654,17.3245,16.6550,16.9897,-2.7995,-19596.7044,7.5887,2134.2931,21.3429,7.5887,0.0000,72.9367,22.3760,22.3698,22.5638,22.3636,22.5387,22.3574,22.5136,22.3574,2417.9796,96.7192,23.0184,23.0129,22.0750,23.0074,22.0586,23.0019,22.0423,23.0019,2417.9796,96.7192,23.5277,23.5168,26.1520,23.5059,26.1213,23.4950,26.0904,23.4950,702.4190,14.0484,18.2813,18.2807,6.0919,18.2801,6.1004,18.2796,6.1088,18.2796,2417.9796,96.7192,17.3264,17.3257,4.7277,17.3251,4.7320,17.3245,4.7363,17.3245,2417.9796,96.7192,16.6550,16.6574,-0.0488,16.6598,-0.0128,16.6622,0.0229,16.6622,702.4190,14.0484,7.5887,186.9036,5.0591,0.0000,144.6898,331.5935,-158332.9000,-201975.3771,-200100.6836
3287.0000,16.5104,28.7327,0.0000,129175.9000,-129175.9000,3.3491,0.0000,0.0000,0.0000,28705.7556,4.5000,1.0000,28705.7556,0.0000,0.0000,157881.6556,0.0000,-157881.6556,22.5764,15.2791,11045.6000,0.0000,11045.6000,0.2864,2985.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2985.2973,0.0000,0.0000,0.0000,8060.3027,8060.3027,22.2468,34.2876,0.0000,16205.8000,-16205.8000,0.4202,0.0000,0.0000,0.0000,3307.3061,4.9000,1.0000,3307.3061,0.0000,0.0000,19513.1061,0.0000,-19513.1061,22.9965,15.6992,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,22.9644,35.0052,0.0000,12804.6000,-12804.6000,0.3320,0.0000,0.0000,0.0000,2613.1837,4.9000,1.0000,2613.1837,0.0000,0.0000,15417.7837,0.0000,-15417.7837,23.5568,16.2595,3906.5000,0.0000,3906.5000,0.1013,1055.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1055.8108,0.0000,0.0000,0.0000,2850.6892,2850.6892,23.4003,17.8753,20.6378,-9.5870,-143804.4089,6.7482,772.5338,7.7253,6.7482,0.0000,11.1718,17.8754,17.1241,17.4998,-2.4443,-19554.0228,6.7482,1628.4159,16.2842,6.7482,0.0000,39.2829,17.1224,16.5026,16.8125,-2.3046,-16132.1934,6.7482,1910.9544,19.1095,6.7482,0.0000,51.2870,22.2667,22.2600,21.6949,22.2534,21.6678,22.2468,21.6408,22.2468,1966.1737,78.6469,22.9859,22.9787,22.6578,22.9716,22.6260,22.9644,22.5942,22.9644,1966.1737,78.6469,23.4473,23.4315,26.2756,23.4159,26.1871,23.4003,26.0998,23.4003,572.0055,11.4401,17.8753,17.8753,3.4394,17.8754,3.4523,17.8754,3.4651,17.8754,1966.1737,78.6469,17.1241,17.1236,3.5931,17.1230,3.5971,17.1224,3.6010,17.1224,1966.1737,78.6469,16.5026,16.5052,-1.0759,16.5079,-1.0412,16.5104,-1.0067,16.5104,572.0055,11.4401,6.7482,135.1870,4.4988,0.0000,101.7417,236.9286,-142854.6000,-181624.5481,-179490.6252
3288.0000,16.3766,28.5988,0.0000,110853.6000,-110853.6000,2.8741,0.0000,0.0000,0.0000,24634.1333,4.5000,1.0000,24634.1333,0.0000,0.0000,135487.7333,0.0000,-135487.7333,22.5707,15.2734,11074.2000,0.0000,11074.2000,0.2871,2993.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2993.0270,0.0000,0.0000,0.0000,8081.1730,8081.1730,22.1776,34.2184,0.0000,12673.4000,-12673.4000,0.3286,0.0000,0.0000,0.0000,2586.4082,4.9000,1.0000,2586.4082,0.0000,0.0000,15259.8082,0.0000,-15259.8082,22.8752,15.5779,369.0000,0.0000,369.0000,0.0096,99.7297,3.7000,1.0000,0.0000,0.0000,0.0000,99.7297,0.0000,0.0000,0.0000,269.2703,269.2703,22.8391,34.8799,0.0000,9611.6000,-9611.6000,0.2492,0.0000,0.0000,0.0000,1961.5510,4.9000,1.0000,1961.5510,0.0000,0.0000,11573.1510,0.0000,-11573.1510,23.3682,16.0709,1242.8000,0.0000,1242.8000,0.0322,335.8919,3.7000,1.0000,0.0000,0.0000,0.0000,335.8919,0.0000,0.0000,0.0000,906.9081,906.9081,23.2742,17.4559,20.3650,-8.4846,-127268.6602,5.6712,655.7211,6.5572,5.6712,0.0000,6.6311,17.4593,16.9639,17.2116,-1.3547,-10837.3674,5.6712,1383.7414,13.8374,5.6712,0.0000,23.3164,16.9623,16.3660,16.6641,-1.8635,-13044.2841,5.6712,1615.2319,16.1523,5.6712,0.0000,30.4415,22.2012,22.1933,21.3174,22.1855,21.2798,22.1776,21.2423,22.1776,1448.3857,57.9354,22.8629,22.8550,21.9784,22.8470,21.9418,22.8391,21.9054,22.8391,1448.3857,57.9354,23.3267,23.3091,25.5481,23.2916,25.4472,23.2742,25.3472,23.2742,422.3117,8.4462,17.4559,17.4570,0.6608,17.4582,0.6828,17.4593,0.7046,17.4593,1448.3857,57.9354,16.9639,16.9633,2.7860,16.9628,2.7899,16.9623,2.7938,16.9623,1448.3857,57.9354,16.3660,16.3695,-1.9827,16.3731,-1.9395,16.3766,-1.8966,16.3766,422.3117,8.4462,5.6712,83.7296,3.7808,0.0000,60.3890,144.1185,-120452.6000,-153063.3412,-151150.3117
3289.0000,16.2818,28.5041,0.0000,104762.0000,-104762.0000,2.7161,0.0000,0.0000,0.0000,23280.4444,4.5000,1.0000,23280.4444,0.0000,0.0000,128042.4444,0.0000,-128042.4444,22.6576,15.3603,11029.0000,0.0000,11029.0000,0.2859,2980.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2980.8108,0.0000,0.0000,0.0000,8048.1892,8048.1892,22.2288,34.2696,0.0000,9214.9000,-9214.9000,0.2389,0.0000,0.0000,0.0000,1880.5918,4.9000,1.0000,1880.5918,0.0000,0.0000,11095.4918,0.0000,-11095.4918,22.7813,15.4840,376.7000,0.0000,376.7000,0.0098,101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,101.8108,0.0000,0.0000,0.0000,274.8892,274.8892,22.7419,34.7827,0.0000,7768.2000,-7768.2000,0.2014,0.0000,0.0000,0.0000,1585.3469,4.9000,1.0000,1585.3469,0.0000,0.0000,9353.5469,0.0000,-9353.5469,23.2076,15.9103,734.0000,0.0000,734.0000,0.0190,198.3784,3.7000,1.0000,0.0000,0.0000,0.0000,198.3784,0.0000,0.0000,0.0000,535.6216,535.6216,23.1276,17.1948,20.1612,-7.9431,-119146.3747,5.2068,606.5369,6.0654,5.2068,0.0000,5.1320,17.1983,16.8272,17.0127,-0.9316,-7453.0275,5.2068,1280.2168,12.8022,5.2068,0.0000,18.0453,16.8260,16.2712,16.5486,-1.5918,-11142.8439,5.2068,1489.6530,14.8965,5.2068,0.0000,23.5596,22.2568,22.2475,22.1032,22.2381,22.0541,22.2288,22.0053,22.2288,1246.8572,49.8743,22.7676,22.7590,21.5629,22.7504,21.5228,22.7419,21.4829,22.7419,1246.8572,49.8743,23.1810,23.1631,24.4586,23.1453,24.3631,23.1276,24.2682,23.1276,363.9625,7.2793,17.1948,17.1960,-0.4901,17.1971,-0.4711,17.1983,-0.4521,17.1983,1246.8572,49.8743,16.8272,16.8268,2.1300,16.8264,2.1348,16.8260,2.1396,16.8260,1246.8572,49.8743,16.2712,16.2748,-2.4333,16.2783,-2.3936,16.2818,-2.3542,16.2818,363.9625,7.2793,5.2068,66.1928,3.4712,0.0000,46.7368,112.9296,-109605.4000,-139632.7832,-137742.2461
3290.0000,16.1978,28.4201,0.0000,93402.7000,-93402.7000,2.4216,0.0000,0.0000,0.0000,20756.1556,4.5000,1.0000,20756.1556,0.0000,0.0000,114158.8556,0.0000,-114158.8556,22.4968,15.1995,11020.4000,0.0000,11020.4000,0.2857,2978.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2978.4865,0.0000,0.0000,0.0000,8041.9135,8041.9135,22.0279,34.0687,0.0000,9361.2000,-9361.2000,0.2427,0.0000,0.0000,0.0000,1910.4490,4.9000,1.0000,1910.4490,0.0000,0.0000,11271.6490,0.0000,-11271.6490,22.6498,15.3525,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,22.6080,34.6488,0.0000,6313.9000,-6313.9000,0.1637,0.0000,0.0000,0.0000,1288.5510,4.9000,1.0000,1288.5510,0.0000,0.0000,7602.4510,0.0000,-7602.4510,23.0275,15.7302,354.4000,0.0000,354.4000,0.0092,95.7838,3.7000,1.0000,0.0000,0.0000,0.0000,95.7838,0.0000,0.0000,0.0000,258.6162,258.6162,22.9590,16.9575,19.9582,-7.2511,-108766.6280,4.6988,551.4527,5.5145,4.6988,0.0000,3.7717,16.9626,16.7253,16.8439,-0.5376,-4300.5998,4.6988,1162.8756,11.6288,4.6988,0.0000,13.2621,16.7241,16.1854,16.4547,-1.3948,-9763.5231,4.6988,1349.2362,13.4924,4.6988,0.0000,17.3148,22.0531,22.0447,20.1368,22.0363,20.1011,22.0279,20.0654,22.0279,1041.7274,41.6691,22.6349,22.6259,20.7221,22.6170,20.6808,22.6080,20.6396,22.6080,1041.7274,41.6691,23.0132,22.9950,23.1226,22.9770,23.0291,22.9590,22.9362,22.9590,304.5070,6.0901,16.9575,16.9592,-1.5918,16.9609,-1.5691,16.9626,-1.5465,16.9626,1041.7274,41.6691,16.7253,16.7249,1.7531,16.7245,1.7573,16.7241,1.7614,16.7241,1041.7274,41.6691,16.1854,16.1896,-2.8636,16.1937,-2.8190,16.1978,-2.7747,16.1978,304.5070,6.0901,4.6988,49.9213,3.1325,0.0000,34.3486,84.2699,-97333.1000,-124462.4988,-122830.7508
3291.0000,16.1140,28.3362,0.0000,81950.3000,-81950.3000,2.1247,0.0000,0.0000,0.0000,18211.1778,4.5000,1.0000,18211.1778,0.0000,0.0000,100161.4778,0.0000,-100161.4778,22.6189,15.3216,11042.7000,0.0000,11042.7000,0.2863,2984.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2984.5135,0.0000,0.0000,0.0000,8058.1865,8058.1865,22.0612,34.1020,0.0000,4839.4000,-4839.4000,0.1255,0.0000,0.0000,0.0000,987.6327,4.9000,1.0000,987.6327,0.0000,0.0000,5827.0327,0.0000,-5827.0327,22.4397,15.1424,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,22.3943,34.4351,0.0000,4095.8000,-4095.8000,0.1062,0.0000,0.0000,0.0000,835.8776,4.9000,1.0000,835.8776,0.0000,0.0000,4931.6776,0.0000,-4931.6776,22.7145,15.4173,354.4000,0.0000,354.4000,0.0092,95.7838,3.7000,1.0000,0.0000,0.0000,0.0000,95.7838,0.0000,0.0000,0.0000,258.6162,258.6162,22.6529,16.7408,19.6969,-6.0688,-91032.6491,3.9922,473.0516,4.7305,3.9922,0.0000,2.3131,16.7481,16.6456,16.6968,-0.1973,-1578.3762,3.9922,993.6355,9.9364,3.9922,0.0000,8.1333,16.6443,16.0977,16.3710,-1.2023,-8416.3965,3.9922,1150.0706,11.5007,3.9922,0.0000,10.6187,22.0956,22.0841,20.9051,22.0726,20.8399,22.0612,20.7751,22.0612,783.6487,31.3459,22.4222,22.4128,19.1228,22.4035,19.0804,22.3943,19.0381,22.3943,783.6487,31.3459,22.6978,22.6828,20.0827,22.6679,20.0316,22.6529,19.9800,22.6529,229.5902,4.5918,16.7408,16.7433,-2.5904,16.7457,-2.5623,16.7481,-2.5344,16.7481,783.6487,31.3459,16.6456,16.6451,1.5145,16.6447,1.5178,16.6443,1.5212,16.6443,783.6487,31.3459,16.0977,16.1032,-3.3688,16.1086,-3.3113,16.1140,-3.2545,16.1140,229.5902,4.5918,3.9922,31.9206,2.6614,0.0000,21.0651,52.9857,-79119.3000,-102334.0420,-101027.4219
3292.0000,16.0897,28.3119,0.0000,98078.3000,-98078.3000,2.5429,0.0000,0.0000,0.0000,21795.1778,4.5000,1.0000,21795.1778,0.0000,0.0000,119873.4778,0.0000,-119873.4778,22.8902,15.5929,11003.5000,0.0000,11003.5000,0.2853,2973.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2973.9189,0.0000,0.0000,0.0000,8029.5811,8029.5811,22.3959,34.4368,0.0000,4470.6000,-4470.6000,0.1159,0.0000,0.0000,0.0000,912.3673,4.9000,1.0000,912.3673,0.0000,0.0000,5382.9673,0.0000,-5382.9673,22.7013,15.4040,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,22.6508,34.6917,0.0000,2852.4000,-2852.4000,0.0740,0.0000,0.0000,0.0000,582.1224,4.9000,1.0000,582.1224,0.0000,0.0000,3434.5224,0.0000,-3434.5224,22.8457,15.5484,733.4000,0.0000,733.4000,0.0190,198.2162,3.7000,1.0000,0.0000,0.0000,0.0000,198.2162,0.0000,0.0000,0.0000,535.1838,535.1838,22.7459,16.6647,19.7053,-7.1463,-107194.2649,4.5702,541.3749,5.4137,4.5702,0.0000,3.4703,16.6689,16.5543,16.6116,-0.2525,-2020.0827,4.5702,1141.2725,11.4127,4.5702,0.0000,12.2023,16.5539,16.0798,16.3168,-1.1938,-8356.7169,4.5702,1319.3704,13.1937,4.5702,0.0000,15.9311,22.4346,22.4217,24.3660,22.4088,24.2923,22.3959,24.2189,22.3959,992.3583,39.6943,22.6857,22.6741,22.3631,22.6624,22.2994,22.6508,22.2360,22.6508,992.3583,39.6943,22.8153,22.7919,22.5254,22.7687,22.3702,22.7459,22.2183,22.7459,290.1866,5.8037,16.6647,16.6661,-2.2852,16.6675,-2.2697,16.6689,-2.2543,16.6689,992.3583,39.6943,16.5543,16.5542,1.0885,16.5540,1.0947,16.5539,1.1008,16.5539,992.3583,39.6943,16.0798,16.0831,-3.0779,16.0864,-3.0515,16.0897,-3.0245,16.0897,290.1866,5.8037,4.5702,46.2570,3.0468,0.0000,31.6037,77.8607,-93288.2000,-119851.6784,-117571.0645
3293.0000,16.0752,28.2974,0.0000,105704.3000,-105704.3000,2.7406,0.0000,0.0000,0.0000,23489.8444,4.5000,1.0000,23489.8444,0.0000,0.0000,129194.1444,0.0000,-129194.1444,22.7720,15.4747,11043.6000,0.0000,11043.6000,0.2863,2984.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2984.7568,0.0000,0.0000,0.0000,8058.8432,8058.8432,22.3252,34.3660,0.0000,4881.1000,-4881.1000,0.1266,0.0000,0.0000,0.0000,996.1429,4.9000,1.0000,996.1429,0.0000,0.0000,5877.2429,0.0000,-5877.2429,22.6298,15.3325,472.0000,0.0000,472.0000,0.0122,127.5676,3.7000,1.0000,0.0000,0.0000,0.0000,127.5676,0.0000,0.0000,0.0000,344.4324,344.4324,22.5848,34.6256,0.0000,2873.9000,-2873.9000,0.0745,0.0000,0.0000,0.0000,586.5102,4.9000,1.0000,586.5102,0.0000,0.0000,3460.4102,0.0000,-3460.4102,22.7642,15.4669,3638.8000,0.0000,3638.8000,0.0943,983.4595,3.7000,1.0000,0.0000,0.0000,0.0000,983.4595,0.0000,0.0000,0.0000,2655.3405,2655.3405,22.5822,16.7990,19.6906,-7.4379,-111568.7695,5.0018,592.8294,5.9283,5.0018,0.0000,4.5494,16.7977,16.4393,16.6185,-0.8643,-6914.2350,5.0018,1248.7298,12.4873,5.0018,0.0000,15.9967,16.4401,16.0672,16.2536,-1.0279,-7195.1093,5.0018,1447.5559,14.4756,5.0018,0.0000,20.8850,22.3542,22.3446,23.1292,22.3349,23.0928,22.3252,23.0564,22.3252,1162.1340,46.4854,22.6120,22.6029,21.6072,22.5939,21.5743,22.5848,21.5412,22.5848,1162.1340,46.4854,22.6266,22.6119,20.6805,22.5971,20.6444,22.5822,20.6061,22.5822,339.4146,6.7883,16.7990,16.7986,-0.1591,16.7982,-0.1617,16.7977,-0.1642,16.7977,1162.1340,46.4854,16.4393,16.4396,0.4096,16.4399,0.4190,16.4401,0.4284,16.4401,1162.1340,46.4854,16.0672,16.0698,-2.8642,16.0725,-2.8431,16.0752,-2.8218,16.0752,339.4146,6.7883,5.0018,59.2725,3.3345,0.0000,41.4311,100.7037,-98304.9000,-127473.1813,-125678.1137
3294.0000,16.1173,28.3395,0.0000,188257.7000,-188257.7000,4.8809,0.0000,0.0000,0.0000,41835.0444,4.5000,1.0000,41835.0444,0.0000,0.0000,230092.7444,0.0000,-230092.7444,23.1697,15.8724,11019.6000,0.0000,11019.6000,0.2857,2978.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2978.2703,0.0000,0.0000,0.0000,8041.3297,8041.3297,22.8974,34.9382,0.0000,1344.6000,-1344.6000,0.0349,0.0000,0.0000,0.0000,274.4082,4.9000,1.0000,274.4082,0.0000,0.0000,1619.0082,0.0000,-1619.0082,22.9470,15.6497,445.1000,0.0000,445.1000,0.0115,120.2973,3.7000,1.0000,0.0000,0.0000,0.0000,120.2973,0.0000,0.0000,0.0000,324.8027,324.8027,22.9157,34.9565,0.0000,4338.0000,-4338.0000,0.1125,0.0000,0.0000,0.0000,885.3061,4.9000,1.0000,885.3061,0.0000,0.0000,5223.3061,0.0000,-5223.3061,23.0758,15.7785,12102.6000,0.0000,12102.6000,0.3138,3270.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3270.9730,0.0000,0.0000,0.0000,8831.6270,8831.6270,22.7636,17.5364,20.1500,-11.3695,-170542.9569,8.4589,985.7765,9.8578,8.4589,0.0000,22.0046,17.5257,16.4902,17.0080,-4.2232,-33785.2034,8.4589,2080.2072,20.8021,8.4589,0.0000,77.3736,16.4888,16.1156,16.3022,-1.7393,-12175.2181,8.4589,2443.4221,24.4342,8.4589,0.0000,101.0175,22.9232,22.9146,28.6816,22.9060,28.6539,22.8974,28.6261,22.8974,2928.7876,117.1515,22.9371,22.9299,25.0059,22.9228,24.9906,22.9157,24.9752,22.9157,2928.7876,117.1515,22.8051,22.7912,23.5117,22.7774,23.4772,22.7636,23.4425,22.7636,849.6857,16.9937,17.5364,17.5328,7.4653,17.5293,7.4344,17.5257,7.4036,17.5257,2928.7876,117.1515,16.4902,16.4897,1.3886,16.4893,1.3897,16.4888,1.3909,16.4888,2928.7876,117.1515,16.1156,16.1162,-2.0091,16.1167,-2.0123,16.1173,-2.0150,16.1173,849.6857,16.9937,8.4589,252.2829,5.6393,0.0000,200.3958,452.6787,-170373.0000,-219737.2993,-216503.3785
3295.0000,16.2420,28.4642,0.0000,246138.3000,-246138.3000,6.3816,0.0000,0.0000,0.0000,54697.4000,4.5000,1.0000,54697.4000,0.0000,0.0000,300835.7000,0.0000,-300835.7000,23.1148,15.8175,18701.3000,0.0000,18701.3000,0.4849,5054.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5054.4054,0.0000,0.0000,0.0000,13646.8946,13646.8946,22.7885,34.8293,0.0000,5984.9000,-5984.9000,0.1552,0.0000,0.0000,0.0000,1221.4082,4.9000,1.0000,1221.4082,0.0000,0.0000,7206.3082,0.0000,-7206.3082,22.9531,15.6558,852.1000,0.0000,852.1000,0.0221,230.2973,3.7000,1.0000,0.0000,0.0000,0.0000,230.2973,0.0000,0.0000,0.0000,621.8027,621.8027,22.9248,34.9656,0.0000,7273.0000,-7273.0000,0.1886,0.0000,0.0000,0.0000,1484.2857,4.9000,1.0000,1484.2857,0.0000,0.0000,8757.2857,0.0000,-8757.2857,23.1249,15.8276,12860.6000,0.0000,12860.6000,0.3334,3475.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3475.8378,0.0000,0.0000,0.0000,9384.7622,9384.7622,22.8795,18.2157,20.5476,-13.6095,-204141.9927,11.3486,1303.4600,13.0346,11.3486,0.0000,53.1363,18.2047,16.8299,17.5173,-7.5218,-60174.5104,11.3486,2736.7166,27.3672,11.3486,0.0000,186.8406,16.8254,16.2444,16.5349,-3.6327,-25428.5750,11.3486,3248.5185,32.4852,11.3486,0.0000,243.9354,22.8031,22.7982,26.5418,22.7933,26.5493,22.7885,26.5567,22.7885,4928.3108,197.1324,22.9389,22.9342,24.6418,22.9295,24.6473,22.9248,24.6527,22.9248,4928.3108,197.1324,22.9105,22.9002,24.8550,22.8899,24.8581,22.8795,24.8606,22.8795,1424.8780,28.4976,18.2157,18.2120,13.3378,18.2084,13.3118,18.2047,13.2858,18.2047,4928.3108,197.1324,16.8299,16.8284,4.9707,16.8269,4.9621,16.8254,4.9535,16.8254,4928.3108,197.1324,16.2444,16.2436,-0.3520,16.2428,-0.3672,16.2420,-0.3820,16.2420,1424.8780,28.4976,11.3486,569.1476,7.5657,0.0000,483.9123,1053.0599,-226982.2000,-293145.8344,-289745.0782
3296.0000,16.5225,28.7447,0.0000,270550.5000,-270550.5000,7.0145,0.0000,0.0000,0.0000,60122.3333,4.5000,1.0000,60122.3333,0.0000,0.0000,330672.8333,0.0000,-330672.8333,22.4457,15.1484,22800.8000,0.0000,22800.8000,0.5912,6162.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6162.3784,0.0000,0.0000,0.0000,16638.4216,16638.4216,22.1414,34.1822,0.0000,54878.6000,-54878.6000,1.4228,0.0000,0.0000,0.0000,11199.7143,4.9000,1.0000,11199.7143,0.0000,0.0000,66078.3143,0.0000,-66078.3143,23.3250,16.0277,1404.2000,0.0000,1404.2000,0.0364,379.5135,3.7000,1.0000,0.0000,0.0000,0.0000,379.5135,0.0000,0.0000,0.0000,1024.6865,1024.6865,23.2926,35.3334,0.0000,10188.1000,-10188.1000,0.2641,0.0000,0.0000,0.0000,2079.2041,4.9000,1.0000,2079.2041,0.0000,0.0000,12267.3041,0.0000,-12267.3041,23.5123,16.2150,12355.3000,0.0000,12355.3000,0.3203,3339.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3339.2703,0.0000,0.0000,0.0000,9016.0297,9016.0297,23.3161,18.8357,21.0759,-16.6751,-250126.8482,14.4741,1630.9230,16.3092,14.4741,0.0000,110.2403,18.8251,17.3129,18.0690,-10.5522,-84417.7578,14.4741,3447.2699,34.4727,14.4741,0.0000,387.6324,17.3068,16.5302,16.9185,-6.1941,-43358.7677,14.4741,4187.7175,41.8772,14.4741,0.0000,506.0854,22.1477,22.1456,19.7738,22.1435,19.8021,22.1414,19.8302,22.1414,7595.2424,303.8097,23.3067,23.3020,28.1211,23.2973,28.1215,23.2926,28.1219,23.2926,7595.2424,303.8097,23.3508,23.3392,30.0614,23.3277,30.0392,23.3161,30.0169,23.3161,2190.0111,43.8002,18.8357,18.8321,18.1023,18.8286,18.0811,18.8251,18.0599,18.8251,7595.2424,303.8097,17.3129,17.3109,9.3938,17.3089,9.3818,17.3068,9.3698,17.3068,7595.2424,303.8097,16.5302,16.5276,2.9390,16.5250,2.9081,16.5225,2.8774,16.5225,2190.0111,43.8002,14.4741,1118.1049,9.6494,0.0000,1003.9581,2122.0630,-299056.9000,-382339.3139,-377903.3738
