Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3297.0000,16.7977,29.0199,0.0000,286062.4000,-286062.4000,7.4167,0.0000,0.0000,0.0000,63569.4222,4.5000,1.0000,63569.4222,0.0000,0.0000,349631.8222,0.0000,-349631.8222,22.4480,15.1507,25924.8000,0.0000,25924.8000,0.6721,7006.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7006.7027,0.0000,0.0000,0.0000,18918.0973,18918.0973,22.1340,34.1748,0.0000,74293.2000,-74293.2000,1.9262,0.0000,0.0000,0.0000,15161.8776,4.9000,1.0000,15161.8776,0.0000,0.0000,89455.0776,0.0000,-89455.0776,23.5796,16.2823,1515.2000,0.0000,1515.2000,0.0393,409.5135,3.7000,1.0000,0.0000,0.0000,0.0000,409.5135,0.0000,0.0000,0.0000,1105.6865,1105.6865,23.5487,35.5896,0.0000,13887.5000,-13887.5000,0.3601,0.0000,0.0000,0.0000,2834.1837,4.9000,1.0000,2834.1837,0.0000,0.0000,16721.6837,0.0000,-16721.6837,23.8190,16.5217,10839.4000,0.0000,10839.4000,0.2810,2929.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2929.5676,0.0000,0.0000,0.0000,7909.8324,7909.8324,23.6587,19.2622,21.4605,-18.1368,-272052.2790,16.0431,1782.8873,17.8289,16.0431,0.0000,150.1180,19.2523,17.6933,18.4728,-12.0587,-96469.6361,16.0431,3871.4793,38.7148,16.0431,0.0000,527.8526,17.6869,16.8067,17.2468,-7.7812,-54468.1388,16.0431,4979.8133,49.7981,16.0431,0.0000,689.1542,22.1423,22.1395,20.5306,22.1367,20.5447,22.1340,20.5587,22.1340,9124.5176,364.9807,23.5618,23.5574,29.9808,23.5531,29.9820,23.5487,29.9832,23.5487,9124.5176,364.9807,23.6911,23.6803,33.2884,23.6695,33.2734,23.6587,33.2582,23.6587,2628.0374,52.5607,19.2622,19.2589,20.6965,19.2556,20.6792,19.2523,20.6619,19.2523,9124.5176,364.9807,17.6933,17.6912,12.2806,17.6890,12.2696,17.6869,12.2587,17.6869,9124.5176,364.9807,16.8067,16.8037,5.6680,16.8007,5.6379,16.7977,5.6080,16.7977,2628.0374,52.5607,16.0431,1488.5094,10.6954,0.0000,1367.1249,2855.6343,-335963.7000,-427874.9672,-422990.0540
3298.0000,17.0603,29.2826,0.0000,296241.0000,-296241.0000,7.6806,0.0000,0.0000,0.0000,65831.3333,4.5000,1.0000,65831.3333,0.0000,0.0000,362072.3333,0.0000,-362072.3333,22.4684,15.1711,30593.3000,0.0000,30593.3000,0.7932,8268.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8268.4595,0.0000,0.0000,0.0000,22324.8405,22324.8405,22.1272,34.1680,0.0000,89712.2000,-89712.2000,2.3260,0.0000,0.0000,0.0000,18308.6122,4.9000,1.0000,18308.6122,0.0000,0.0000,108020.8122,0.0000,-108020.8122,23.7407,16.4434,1555.0000,0.0000,1555.0000,0.0403,420.2703,3.7000,1.0000,0.0000,0.0000,0.0000,420.2703,0.0000,0.0000,0.0000,1134.7297,1134.7297,23.7117,35.7525,0.0000,18405.0000,-18405.0000,0.4772,0.0000,0.0000,0.0000,3756.1224,4.9000,1.0000,3756.1224,0.0000,0.0000,22161.1224,0.0000,-22161.1224,24.0427,16.7454,9828.8000,0.0000,9828.8000,0.2548,2656.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2656.4324,0.0000,0.0000,0.0000,7172.3676,7172.3676,23.9056,19.6208,21.7632,-19.1247,-286869.9998,17.3581,1908.2519,19.0825,17.3581,0.0000,190.1401,19.6111,18.0233,18.8172,-13.2882,-106305.2443,17.3581,4475.1455,44.7515,17.3581,0.0000,668.5801,18.0168,17.0702,17.5435,-9.0532,-63372.6495,17.3581,6410.6651,64.1067,17.3581,0.0000,872.8853,22.1350,22.1324,20.7945,22.1298,20.8075,22.1272,20.8203,22.1272,10501.9240,420.0770,23.7237,23.7197,30.8481,23.7157,30.8504,23.7117,30.8527,23.7117,10501.9240,420.0770,23.9355,23.9256,35.1470,23.9156,35.1386,23.9056,35.1301,23.9056,3022.2183,60.4444,19.6208,19.6176,22.7140,19.6143,22.6982,19.6111,22.6825,19.6111,10501.9240,420.0770,18.0233,18.0211,14.5338,18.0190,14.5232,18.0168,14.5126,18.0168,10501.9240,420.0770,17.0702,17.0669,8.0077,17.0636,7.9785,17.0603,7.9495,17.0603,3022.2183,60.4444,17.3581,1853.3229,11.5721,0.0000,1731.6055,3584.9285,-362381.1000,-461622.3302,-456547.8937
3299.0000,17.3270,29.5492,0.0000,315960.8000,-315960.8000,8.1919,0.0000,0.0000,0.0000,70213.5111,4.5000,1.0000,70213.5111,0.0000,0.0000,386174.3111,0.0000,-386174.3111,22.6746,15.3773,32157.3000,0.0000,32157.3000,0.8337,8691.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8691.1622,0.0000,0.0000,0.0000,23466.1378,23466.1378,22.3410,34.3818,0.0000,101343.6000,-101343.6000,2.6275,0.0000,0.0000,0.0000,20682.3673,4.9000,1.0000,20682.3673,0.0000,0.0000,122025.9673,0.0000,-122025.9673,24.0308,16.7335,1825.9000,0.0000,1825.9000,0.0473,493.4865,3.7000,1.0000,0.0000,0.0000,0.0000,493.4865,0.0000,0.0000,0.0000,1332.4135,1332.4135,24.0000,36.0408,0.0000,22204.1000,-22204.1000,0.5757,0.0000,0.0000,0.0000,4531.4490,4.9000,1.0000,4531.4490,0.0000,0.0000,26735.5490,0.0000,-26735.5490,24.3702,17.0730,7933.9000,0.0000,7933.9000,0.2057,2144.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2144.2973,0.0000,0.0000,0.0000,5789.6027,5789.6027,24.2586,19.9675,22.1131,-20.6588,-309881.7940,18.7228,2032.8253,20.3283,18.7228,0.0000,238.6039,19.9579,18.3440,19.1509,-14.5675,-116539.6764,18.7228,5751.0881,57.5109,18.7228,0.0000,838.9909,18.3373,17.3378,17.8375,-10.3114,-72179.8305,18.7228,8927.1573,89.2716,18.7228,0.0000,1095.3705,22.3497,22.3468,23.1053,22.3439,23.1129,22.3410,23.1204,22.3410,12022.3233,480.8929,24.0123,24.0082,33.0397,24.0041,33.0393,24.0000,33.0388,24.0000,12022.3233,480.8929,24.2901,24.2796,38.3494,24.2691,38.3310,24.2586,38.3125,24.2586,3456.9960,69.1399,19.9675,19.9643,24.6995,19.9611,24.6846,19.9579,24.6696,19.9579,12022.3233,480.8929,18.3440,18.3418,16.6487,18.3395,16.6380,18.3373,16.6274,18.3373,12022.3233,480.8929,17.3378,17.3342,10.2633,17.3306,10.2338,17.3270,10.2045,17.3270,3456.9960,69.1399,18.7228,2288.0695,12.4819,0.0000,2172.9653,4461.0348,-397591.4000,-504347.6734,-498601.3010
3300.0000,17.5193,29.7415,0.0000,329570.9000,-329570.9000,8.5447,0.0000,0.0000,0.0000,73237.9778,4.5000,1.0000,73237.9778,0.0000,0.0000,402808.8778,0.0000,-402808.8778,22.9737,15.6764,27869.0000,0.0000,27869.0000,0.7226,7532.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7532.1622,0.0000,0.0000,0.0000,20336.8378,20336.8378,22.6884,34.7292,0.0000,100422.6000,-100422.6000,2.6036,0.0000,0.0000,0.0000,20494.4082,4.9000,1.0000,20494.4082,0.0000,0.0000,120917.0082,0.0000,-120917.0082,24.3257,17.0284,2174.5000,0.0000,2174.5000,0.0564,587.7027,3.7000,1.0000,0.0000,0.0000,0.0000,587.7027,0.0000,0.0000,0.0000,1586.7973,1586.7973,24.2915,36.3323,0.0000,25372.5000,-25372.5000,0.6578,0.0000,0.0000,0.0000,5178.0612,4.9000,1.0000,5178.0612,0.0000,0.0000,30550.5612,0.0000,-30550.5612,24.7052,17.4079,6923.3000,0.0000,6923.3000,0.1795,1871.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1871.1622,0.0000,0.0000,0.0000,5052.1378,5052.1378,24.6042,20.2069,22.4055,-21.6493,-324739.8640,19.1470,2057.4832,20.5748,19.1470,0.0000,255.1916,20.1975,18.5656,19.3815,-15.0642,-120513.8935,19.1470,6401.6523,64.0165,19.1470,0.0000,897.3173,18.5589,17.5297,18.0443,-10.8590,-76012.8889,19.1470,9858.6437,98.5864,19.1470,0.0000,1171.5203,22.6983,22.6950,26.3217,22.6917,26.3238,22.6884,26.3258,22.6884,12513.5967,500.5439,24.3042,24.3000,35.0704,24.2957,35.0675,24.2915,35.0646,24.2915,12513.5967,500.5439,24.6367,24.6259,41.1956,24.6150,41.1714,24.6042,41.1471,24.6042,3597.4168,71.9483,20.2069,20.2037,25.6496,20.2006,25.6359,20.1975,25.6221,20.1975,12513.5967,500.5439,18.5656,18.5634,17.7334,18.5612,17.7236,18.5589,17.7139,18.5589,12513.5967,500.5439,17.5297,17.5262,11.4954,17.5227,11.4706,17.5193,11.4458,17.5193,3597.4168,71.9483,19.1470,2435.4104,12.7646,0.0000,2324.0291,4759.4395,-418399.2000,-527300.6742,-521266.6465
3301.0000,17.7748,29.9970,0.0000,343670.6000,-343670.6000,8.9103,0.0000,0.0000,0.0000,76371.2444,4.5000,1.0000,76371.2444,0.0000,0.0000,420041.8444,0.0000,-420041.8444,23.0789,15.7816,32151.7000,0.0000,32151.7000,0.8336,8689.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8689.6486,0.0000,0.0000,0.0000,23462.0514,23462.0514,22.7741,34.8149,0.0000,115347.1000,-115347.1000,2.9906,0.0000,0.0000,0.0000,23540.2245,4.9000,1.0000,23540.2245,0.0000,0.0000,138887.3245,0.0000,-138887.3245,24.5279,17.2306,2075.6000,0.0000,2075.6000,0.0538,560.9730,3.7000,1.0000,0.0000,0.0000,0.0000,560.9730,0.0000,0.0000,0.0000,1514.6270,1514.6270,24.4968,36.5376,0.0000,28531.1000,-28531.1000,0.7397,0.0000,0.0000,0.0000,5822.6735,4.9000,1.0000,5822.6735,0.0000,0.0000,34353.7735,0.0000,-34353.7735,24.9306,17.6333,6165.3000,0.0000,6165.3000,0.1598,1666.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1666.2973,0.0000,0.0000,0.0000,4499.0027,4499.0027,24.8439,20.5445,22.6942,-22.6981,-340471.7863,20.5318,2183.9863,21.8399,20.5318,0.0000,314.6641,20.5348,18.8683,19.7015,-16.4971,-131976.8474,20.5318,8672.6575,86.7266,20.5318,0.0000,1106.4375,18.8612,17.7866,18.3239,-12.1571,-85099.4209,20.5318,12286.4628,122.8646,20.5318,0.0000,1444.5436,22.7827,22.7798,26.5114,22.7769,26.5176,22.7741,26.5237,22.7741,14178.5475,567.1419,24.5088,24.5048,36.1292,24.5008,36.1282,24.4968,36.1272,24.4968,14178.5475,567.1419,24.8738,24.8638,42.5844,24.8538,42.5706,24.8439,42.5566,24.8439,4073.0966,81.4619,20.5445,20.5413,27.7321,20.5381,27.7177,20.5348,27.7033,20.5348,14178.5475,567.1419,18.8683,18.8659,19.7232,18.8635,19.7125,18.8612,19.7018,18.8612,14178.5475,567.1419,17.7866,17.7826,13.5737,17.7787,13.5448,17.7748,13.5160,17.7748,4073.0966,81.4619,20.5318,2958.5950,13.6879,0.0000,2865.6452,5824.2402,-447156.2000,-563807.2613,-557548.0546
3302.0000,18.0051,30.2273,0.0000,358849.0000,-358849.0000,9.3038,0.0000,0.0000,0.0000,79744.2222,4.5000,1.0000,79744.2222,0.0000,0.0000,438593.2222,0.0000,-438593.2222,23.3228,16.0256,30600.3000,0.0000,30600.3000,0.7934,8270.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8270.3514,0.0000,0.0000,0.0000,22329.9486,22329.9486,23.0427,35.0835,0.0000,122382.5000,-122382.5000,3.1730,0.0000,0.0000,0.0000,24976.0204,4.9000,1.0000,24976.0204,0.0000,0.0000,147358.5204,0.0000,-147358.5204,24.8293,17.5320,1393.9000,0.0000,1393.9000,0.0361,376.7297,3.7000,1.0000,0.0000,0.0000,0.0000,376.7297,0.0000,0.0000,0.0000,1017.1703,1017.1703,24.8046,36.8454,0.0000,31213.8000,-31213.8000,0.8093,0.0000,0.0000,0.0000,6370.1633,4.9000,1.0000,6370.1633,0.0000,0.0000,37583.9633,0.0000,-37583.9633,25.2603,17.9630,5407.4000,0.0000,5407.4000,0.1402,1461.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1461.4595,0.0000,0.0000,0.0000,3945.9405,3945.9405,25.1809,20.8288,23.0048,-23.9298,-358947.6392,21.3837,2259.9515,22.5995,21.3837,0.0000,355.4801,20.8192,19.1317,19.9754,-17.3971,-139176.9590,21.3837,10010.2221,100.1022,21.3837,0.0000,1249.9570,19.1246,18.0171,18.5708,-13.0488,-91341.6977,21.3837,13490.5434,134.9054,21.3837,0.0000,1631.9199,23.0521,23.0490,28.7195,23.0458,28.7217,23.0427,28.7239,23.0427,15248.9032,609.9561,24.8170,24.8129,38.2760,24.8087,38.2726,24.8046,38.2691,24.8046,15248.9032,609.9561,25.2124,25.2019,45.3059,25.1914,45.2829,25.1809,45.2599,25.1809,4378.7393,87.5748,20.8288,20.8256,29.1939,20.8224,29.1802,20.8192,29.1666,20.8192,15248.9032,609.9561,19.1317,19.1293,21.2233,19.1269,21.2129,19.1246,21.2025,19.1246,15248.9032,609.9561,18.0171,18.0131,15.2077,18.0091,15.1803,18.0051,15.1530,18.0051,4378.7393,87.5748,21.3837,3313.6904,14.2558,0.0000,3237.3570,6551.0474,-475043.7000,-596242.6464,-589466.2959
3303.0000,18.2381,30.4603,0.0000,372727.9000,-372727.9000,9.6637,0.0000,0.0000,0.0000,82828.4222,4.5000,1.0000,82828.4222,0.0000,0.0000,455556.3222,0.0000,-455556.3222,23.5375,16.2402,29038.6000,0.0000,29038.6000,0.7529,7848.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7848.2703,0.0000,0.0000,0.0000,21190.3297,21190.3297,23.2816,35.3224,0.0000,130139.9000,-130139.9000,3.3741,0.0000,0.0000,0.0000,26559.1633,4.9000,1.0000,26559.1633,0.0000,0.0000,156699.0633,0.0000,-156699.0633,25.1044,17.8071,1340.9000,0.0000,1340.9000,0.0348,362.4054,3.7000,1.0000,0.0000,0.0000,0.0000,362.4054,0.0000,0.0000,0.0000,978.4946,978.4946,25.0807,37.1215,0.0000,33675.7000,-33675.7000,0.8731,0.0000,0.0000,0.0000,6872.5918,4.9000,1.0000,6872.5918,0.0000,0.0000,40548.2918,0.0000,-40548.2918,25.5524,18.2551,6165.3000,0.0000,6165.3000,0.1598,1666.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1666.2973,0.0000,0.0000,0.0000,4499.0027,4499.0027,25.4693,21.1185,23.2939,-24.9337,-374005.9792,22.2876,2340.4786,23.4048,22.2876,0.0000,402.4896,21.1088,19.3973,20.2530,-18.3911,-147128.5842,22.2876,11179.0099,111.7901,22.2876,0.0000,1415.2539,19.3900,18.2506,18.8203,-13.9921,-97944.9083,22.2876,14607.7246,146.0772,22.2876,0.0000,1847.7283,23.2910,23.2879,30.3820,23.2847,30.3837,23.2816,30.3854,23.2816,16422.6187,656.9047,25.0930,25.0889,39.9485,25.0848,39.9450,25.0807,39.9415,25.0807,16422.6187,656.9047,25.5001,25.4898,47.2337,25.4795,47.2134,25.4693,47.1930,25.4693,4713.7655,94.2753,21.1185,21.1153,30.7474,21.1120,30.7338,21.1088,30.7201,21.1088,16422.6187,656.9047,19.3973,19.3948,22.7474,19.3924,22.7369,19.3900,22.7264,19.3900,16422.6187,656.9047,18.2506,18.2464,16.8538,18.2423,16.8261,18.2381,16.7985,18.2381,4713.7655,94.2753,22.2876,3719.2767,14.8584,0.0000,3665.4718,7384.7485,-499998.7000,-626135.8503,-619079.4718
3304.0000,18.3713,30.5935,0.0000,371186.2000,-371186.2000,9.6237,0.0000,0.0000,0.0000,82485.8222,4.5000,1.0000,82485.8222,0.0000,0.0000,453672.0222,0.0000,-453672.0222,23.6830,16.3857,24754.6000,0.0000,24754.6000,0.6418,6690.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6690.4324,0.0000,0.0000,0.0000,18064.1676,18064.1676,23.4618,35.5026,0.0000,129260.1000,-129260.1000,3.3513,0.0000,0.0000,0.0000,26379.6122,4.9000,1.0000,26379.6122,0.0000,0.0000,155639.7122,0.0000,-155639.7122,25.2841,17.9868,1721.2000,0.0000,1721.2000,0.0446,465.1892,3.7000,1.0000,0.0000,0.0000,0.0000,465.1892,0.0000,0.0000,0.0000,1256.0108,1256.0108,25.2570,37.2979,0.0000,35299.4000,-35299.4000,0.9152,0.0000,0.0000,0.0000,7203.9592,4.9000,1.0000,7203.9592,0.0000,0.0000,42503.3592,0.0000,-42503.3592,25.7547,18.4574,7175.9000,0.0000,7175.9000,0.1860,1939.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1939.4324,0.0000,0.0000,0.0000,5236.4676,5236.4676,25.6630,21.2668,23.4649,-25.0316,-375474.2951,22.1440,2311.5382,23.1154,22.1440,0.0000,394.7630,21.2574,19.5402,20.3988,-18.3337,-146669.7709,22.1440,11033.0297,110.3303,22.1440,0.0000,1388.0854,19.5331,18.3829,18.9580,-14.0336,-98234.9415,22.1440,14423.8905,144.2389,22.1440,0.0000,1812.2576,23.4715,23.4683,31.3897,23.4650,31.3904,23.4618,31.3910,23.4618,16233.6162,649.3446,25.2694,25.2653,40.6021,25.2612,40.5981,25.2570,40.5941,25.2570,16233.6162,649.3446,25.6934,25.6833,48.0223,25.6731,48.0028,25.6630,47.9832,25.6630,4659.8254,93.1965,21.2668,21.2637,30.9028,21.2606,30.8904,21.2574,30.8779,21.2574,16233.6162,649.3446,19.5402,19.5378,23.0412,19.5354,23.0316,19.5331,23.0221,19.5331,16233.6162,649.3446,18.3829,18.3790,17.2435,18.3751,17.2209,18.3713,17.1984,18.3713,4659.8254,93.1965,22.1440,3652.8434,14.7627,0.0000,3595.1060,7247.9494,-502094.0000,-627258.4477,-620379.0075
3305.0000,18.3967,30.6190,0.0000,376659.6000,-376659.6000,9.7656,0.0000,0.0000,0.0000,83702.1333,4.5000,1.0000,83702.1333,0.0000,0.0000,460361.7333,0.0000,-460361.7333,24.0143,16.7170,16175.1000,0.0000,16175.1000,0.4194,4371.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4371.6486,0.0000,0.0000,0.0000,11803.4514,11803.4514,23.8586,35.8994,0.0000,109722.8000,-109722.8000,2.8448,0.0000,0.0000,0.0000,22392.4082,4.9000,1.0000,22392.4082,0.0000,0.0000,132115.2082,0.0000,-132115.2082,25.4707,18.1734,1112.5000,0.0000,1112.5000,0.0288,300.6757,3.7000,1.0000,0.0000,0.0000,0.0000,300.6757,0.0000,0.0000,0.0000,811.8243,811.8243,25.4476,37.4885,0.0000,33219.6000,-33219.6000,0.8613,0.0000,0.0000,0.0000,6779.5102,4.9000,1.0000,6779.5102,0.0000,0.0000,39999.1102,0.0000,-39999.1102,25.9357,18.6384,9449.8000,0.0000,9449.8000,0.2450,2554.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2554.0000,0.0000,0.0000,0.0000,6895.8000,6895.8000,25.8201,21.2882,23.5541,-24.7592,-371387.6864,21.2473,2204.6282,22.0463,21.2473,0.0000,348.7206,21.2790,19.5605,20.4198,-17.6038,-140830.1156,21.2473,9962.5797,99.6258,21.2473,0.0000,1226.1887,19.5537,18.4071,18.9804,-13.4234,-93964.0689,21.2473,13324.8701,133.2487,21.2473,0.0000,1600.8884,23.8702,23.8664,34.5829,23.8625,34.5768,23.8586,34.5706,23.8586,15075.1696,603.0068,25.4608,25.4564,41.5259,25.4520,41.5188,25.4476,41.5117,25.4476,15075.1696,603.0068,25.8516,25.8411,48.5502,25.8306,48.5250,25.8201,48.4998,25.8201,4329.1373,86.5827,21.2882,21.2852,30.0197,21.2821,30.0080,21.2790,29.9964,21.2790,15075.1696,603.0068,19.5605,19.5583,22.2994,19.5560,22.2909,19.5537,22.2824,19.5537,15075.1696,603.0068,18.4071,18.4036,16.5009,18.4002,16.4841,18.3967,16.4673,18.3967,4329.1373,86.5827,21.2473,3255.0825,14.1649,0.0000,3175.7976,6430.8802,-492864.6000,-612964.9760,-606181.8709
3306.0000,17.9702,30.1925,0.0000,280357.8000,-280357.8000,7.2688,0.0000,0.0000,0.0000,62301.7333,4.5000,1.0000,62301.7333,0.0000,0.0000,342659.5333,0.0000,-342659.5333,23.5344,16.2371,13331.0000,0.0000,13331.0000,0.3456,3602.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3602.9730,0.0000,0.0000,0.0000,9728.0270,9728.0270,23.3666,35.4074,0.0000,73009.2000,-73009.2000,1.8929,0.0000,0.0000,0.0000,14899.8367,4.9000,1.0000,14899.8367,0.0000,0.0000,87909.0367,0.0000,-87909.0367,24.7941,17.4968,935.0000,0.0000,935.0000,0.0242,252.7027,3.7000,1.0000,0.0000,0.0000,0.0000,252.7027,0.0000,0.0000,0.0000,682.2973,682.2973,24.7717,36.8125,0.0000,31832.7000,-31832.7000,0.8253,0.0000,0.0000,0.0000,6496.4694,4.9000,1.0000,6496.4694,0.0000,0.0000,38329.1694,0.0000,-38329.1694,25.3941,18.0968,11092.0000,0.0000,11092.0000,0.2876,2997.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2997.8378,0.0000,0.0000,0.0000,8094.1622,8094.1622,25.2395,20.6014,22.9204,-19.0419,-285627.8175,15.9667,1684.9790,16.8498,15.9667,0.0000,147.9833,20.5948,19.0093,19.8020,-12.2050,-97639.9051,15.9667,3772.6313,37.7263,15.9667,0.0000,520.3461,19.0047,17.9718,18.4883,-9.0873,-63611.0046,15.9667,5075.4294,50.7543,15.9667,0.0000,679.3539,23.3764,23.3731,28.5998,23.3699,28.6004,23.3666,28.6009,23.3666,9047.1483,361.8859,24.7830,24.7792,33.8785,24.7754,33.8777,24.7717,33.8769,24.7717,9047.1483,361.8859,25.2626,25.2549,40.2185,25.2472,40.2272,25.2395,40.2356,25.2395,2605.8870,52.1177,20.6014,20.5992,22.4358,20.5970,22.4327,20.5948,22.4296,20.5948,9047.1483,361.8859,19.0093,19.0078,16.1777,19.0062,16.1767,19.0047,16.1757,19.0047,9047.1483,361.8859,17.9718,17.9713,10.5184,17.9708,10.5369,17.9702,10.5552,17.9702,2605.8870,52.1177,15.9667,1468.8735,10.6445,0.0000,1347.6833,2816.5568,-359841.7000,-450393.2530,-446878.7273
3307.0000,17.7201,29.9423,0.0000,262109.3000,-262109.3000,6.7957,0.0000,0.0000,0.0000,58246.5111,4.5000,1.0000,58246.5111,0.0000,0.0000,320355.8111,0.0000,-320355.8111,23.4456,16.1483,13330.6000,0.0000,13330.6000,0.3456,3602.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3602.8649,0.0000,0.0000,0.0000,9727.7351,9727.7351,23.2598,35.3006,0.0000,56621.2000,-56621.2000,1.4680,0.0000,0.0000,0.0000,11555.3469,4.9000,1.0000,11555.3469,0.0000,0.0000,68176.5469,0.0000,-68176.5469,24.4783,17.1810,716.1000,0.0000,716.1000,0.0186,193.5405,3.7000,1.0000,0.0000,0.0000,0.0000,193.5405,0.0000,0.0000,0.0000,522.5595,522.5595,24.4562,36.4970,0.0000,29653.6000,-29653.6000,0.7688,0.0000,0.0000,0.0000,6051.7551,4.9000,1.0000,6051.7551,0.0000,0.0000,35705.3551,0.0000,-35705.3551,25.0944,17.7971,10586.7000,0.0000,10586.7000,0.2745,2861.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2861.2703,0.0000,0.0000,0.0000,7725.4297,7725.4297,24.9289,20.2380,22.5834,-17.4978,-262466.5531,14.5068,1549.1167,15.4912,14.5068,0.0000,110.9884,20.2308,18.7016,19.4662,-10.6958,-85566.5657,14.5068,3305.8048,33.0580,14.5068,0.0000,390.2630,18.6968,17.7227,18.2097,-7.7862,-54503.1671,14.5068,4090.8493,40.9085,14.5068,0.0000,509.5199,23.2717,23.2677,27.6976,23.2638,27.6904,23.2598,27.6832,23.2598,7625.8020,305.0321,24.4689,24.4647,31.2134,24.4605,31.2070,24.4562,31.2006,24.4562,7625.8020,305.0321,24.9563,24.9471,36.8504,24.9380,36.8359,24.9289,36.8216,24.9289,2198.7686,43.9754,20.2380,20.2356,19.3227,20.2332,19.3165,20.2308,19.3104,20.2308,7625.8020,305.0321,18.7016,18.7000,13.5024,18.6984,13.4996,18.6968,13.4967,18.6968,7625.8020,305.0321,17.7227,17.7218,7.8357,17.7210,7.8443,17.7201,7.8530,17.7201,2198.7686,43.9754,14.5068,1125.1318,9.6712,0.0000,1010.7712,2135.9030,-323750.7000,-406261.9888,-402536.2859
3308.0000,17.3373,29.5595,0.0000,187589.5000,-187589.5000,4.8636,0.0000,0.0000,0.0000,41686.5556,4.5000,1.0000,41686.5556,0.0000,0.0000,229276.0556,0.0000,-229276.0556,22.9088,15.6115,13337.1000,0.0000,13337.1000,0.3458,3604.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3604.6216,0.0000,0.0000,0.0000,9732.4784,9732.4784,22.6623,34.7031,0.0000,36291.2000,-36291.2000,0.9409,0.0000,0.0000,0.0000,7406.3673,4.9000,1.0000,7406.3673,0.0000,0.0000,43697.5673,0.0000,-43697.5673,23.7241,16.4268,788.8000,0.0000,788.8000,0.0205,213.1892,3.7000,1.0000,0.0000,0.0000,0.0000,213.1892,0.0000,0.0000,0.0000,575.6108,575.6108,23.6995,35.7403,0.0000,26633.7000,-26633.7000,0.6905,0.0000,0.0000,0.0000,5435.4490,4.9000,1.0000,5435.4490,0.0000,0.0000,32069.1490,0.0000,-32069.1490,24.4788,17.1815,9702.4000,0.0000,9702.4000,0.2516,2622.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2622.2703,0.0000,0.0000,0.0000,7080.1297,7080.1297,24.2865,19.5207,21.9036,-13.0746,-196118.4290,10.6693,1167.0652,11.6707,10.6693,0.0000,44.1540,19.5168,18.1900,18.8534,-6.8249,-54598.8801,10.6693,2445.9963,24.4600,10.6693,0.0000,155.2566,18.1873,17.3324,17.7599,-5.0262,-35183.7110,10.6693,2913.3382,29.1334,10.6693,0.0000,202.7000,22.6723,22.6690,21.8561,22.6656,21.8559,22.6623,21.8556,22.6623,4417.1493,176.6860,23.7102,23.7066,24.2459,23.7031,24.2464,23.6995,24.2469,23.6995,4417.1493,176.6860,24.3068,24.3000,29.5727,24.2933,29.5871,24.2865,29.6012,24.2865,1277.9913,25.5598,19.5207,19.5194,12.8411,19.5181,12.8454,19.5168,12.8496,19.5168,4417.1493,176.6860,18.1900,18.1891,8.9496,18.1882,8.9534,18.1873,8.9572,18.1873,4417.1493,176.6860,17.3324,17.3340,3.6360,17.3357,3.6730,17.3373,3.7096,17.3373,1277.9913,25.5598,10.6693,479.6487,7.1128,0.0000,402.1106,881.7592,-226686.1000,-287654.5530,-285901.0201
3309.0000,17.1055,29.3278,0.0000,177492.8000,-177492.8000,4.6018,0.0000,0.0000,0.0000,39442.8444,4.5000,1.0000,39442.8444,0.0000,0.0000,216935.6444,0.0000,-216935.6444,22.8868,15.5895,11309.9000,0.0000,11309.9000,0.2932,3056.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3056.7297,0.0000,0.0000,0.0000,8253.1703,8253.1703,22.6518,34.6926,0.0000,28948.2000,-28948.2000,0.7505,0.0000,0.0000,0.0000,5907.7959,4.9000,1.0000,5907.7959,0.0000,0.0000,34855.9959,0.0000,-34855.9959,23.5807,16.2834,485.2000,0.0000,485.2000,0.0126,131.1351,3.7000,1.0000,0.0000,0.0000,0.0000,131.1351,0.0000,0.0000,0.0000,354.0649,354.0649,23.5560,35.5968,0.0000,23989.1000,-23989.1000,0.6220,0.0000,0.0000,0.0000,4895.7347,4.9000,1.0000,4895.7347,0.0000,0.0000,28884.8347,0.0000,-28884.8347,24.3257,17.0284,7933.9000,0.0000,7933.9000,0.2057,2144.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2144.2973,0.0000,0.0000,0.0000,5789.6027,5789.6027,24.1362,19.0879,21.6120,-12.6289,-189432.9536,9.7288,1075.3144,10.7531,9.7288,0.0000,33.4764,19.0838,17.8854,18.4846,-5.6214,-44971.4689,9.7288,2261.4852,22.6149,9.7288,0.0000,117.7114,17.8826,17.1018,17.4922,-4.1854,-29297.5204,9.7288,2683.8315,26.8383,9.7288,0.0000,153.6818,22.6669,22.6618,22.7064,22.6568,22.6888,22.6518,22.6713,22.6518,3750.8299,150.0332,23.5713,23.5662,24.2416,23.5611,24.2255,23.5560,24.2095,23.5560,3750.8299,150.0332,24.1714,24.1596,29.3577,24.1479,29.3058,24.1362,29.2547,24.1362,1086.3698,21.7274,19.0879,19.0865,9.8875,19.0852,9.8896,19.0838,9.8917,19.0838,3750.8299,150.0332,17.8854,17.8844,6.9074,17.8835,6.9095,17.8826,6.9115,17.8826,3750.8299,150.0332,17.1018,17.1031,1.7926,17.1043,1.8184,17.1055,1.8442,17.1055,1086.3698,21.7274,9.7288,371.4708,6.4858,0.0000,304.8696,676.3404,-210701.1000,-266279.6372,-263701.9429
3310.0000,16.8958,29.1180,0.0000,151502.6000,-151502.6000,3.9280,0.0000,0.0000,0.0000,33667.2444,4.5000,1.0000,33667.2444,0.0000,0.0000,185169.8444,0.0000,-185169.8444,22.7409,15.4436,11015.8000,0.0000,11015.8000,0.2856,2977.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2977.2432,0.0000,0.0000,0.0000,8038.5568,8038.5568,22.4716,34.5124,0.0000,21319.3000,-21319.3000,0.5527,0.0000,0.0000,0.0000,4350.8776,4.9000,1.0000,4350.8776,0.0000,0.0000,25670.1776,0.0000,-25670.1776,23.2819,15.9846,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,23.2580,35.2989,0.0000,20068.0000,-20068.0000,0.5203,0.0000,0.0000,0.0000,4095.5102,4.9000,1.0000,4095.5102,0.0000,0.0000,24163.5102,0.0000,-24163.5102,24.0208,16.7235,6923.3000,0.0000,6923.3000,0.1795,1871.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1871.1622,0.0000,0.0000,0.0000,5052.1378,5052.1378,23.8292,18.6589,21.2441,-10.9196,-163793.3107,8.2135,919.8966,9.1990,8.2135,0.0000,20.1443,18.6564,17.6033,18.1299,-4.1702,-33361.6879,8.2135,1935.0189,19.3502,8.2135,0.0000,70.8325,17.6013,16.8894,17.2454,-3.2220,-22554.3039,8.2135,2287.3874,22.8739,8.2135,0.0000,92.4775,22.4871,22.4820,21.3249,22.4768,21.3080,22.4716,21.2910,22.4716,2780.3572,111.2143,23.2734,23.2683,22.1474,23.2632,22.1329,23.2580,22.1184,23.2580,2780.3572,111.2143,23.8613,23.8506,26.5431,23.8399,26.5115,23.8292,26.4797,23.8292,806.9102,16.1382,18.6589,18.6581,6.9293,18.6573,6.9357,18.6564,6.9420,18.6564,2780.3572,111.2143,17.6033,17.6027,5.0364,17.6020,5.0405,17.6013,5.0445,17.6013,2780.3572,111.2143,16.8894,16.8915,0.1242,16.8937,0.1585,16.8958,0.1925,16.8958,806.9102,16.1382,8.2135,232.5652,5.4757,0.0000,183.4543,416.0195,-174582.9000,-221644.3700,-219709.3025
3311.0000,16.7355,28.9577,0.0000,137473.1000,-137473.1000,3.5642,0.0000,0.0000,0.0000,30549.5778,4.5000,1.0000,30549.5778,0.0000,0.0000,168022.6778,0.0000,-168022.6778,22.6607,15.3634,11030.9000,0.0000,11030.9000,0.2860,2981.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2981.3243,0.0000,0.0000,0.0000,8049.5757,8049.5757,22.3594,34.4003,0.0000,21016.3000,-21016.3000,0.5449,0.0000,0.0000,0.0000,4289.0408,4.9000,1.0000,4289.0408,0.0000,0.0000,25305.3408,0.0000,-25305.3408,23.2518,15.9545,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,23.2223,35.2631,0.0000,15257.0000,-15257.0000,0.3956,0.0000,0.0000,0.0000,3113.6735,4.9000,1.0000,3113.6735,0.0000,0.0000,18370.6735,0.0000,-18370.6735,23.8701,16.5728,3891.5000,0.0000,3891.5000,0.1009,1051.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1051.7568,0.0000,0.0000,0.0000,2839.7432,2839.7432,23.7268,18.2751,21.0009,-10.3062,-154593.1219,7.3521,830.6731,8.3067,7.3521,0.0000,14.4479,18.2742,17.3898,17.8320,-3.1348,-25078.4153,7.3521,1751.7979,17.5180,7.3521,0.0000,50.8025,17.3881,16.7282,17.0581,-2.6731,-18711.6864,7.3521,2062.3152,20.6232,7.3521,0.0000,66.3268,22.3768,22.3710,20.7271,22.3652,20.7054,22.3594,20.6837,22.3594,2286.6655,91.4666,23.2421,23.2355,22.7686,23.2289,22.7403,23.2223,22.7122,23.2223,2286.6655,91.4666,23.7700,23.7555,26.5285,23.7411,26.4524,23.7268,26.3772,23.7268,664.5320,13.2906,18.2751,18.2748,4.4748,18.2745,4.4848,18.2742,4.4948,18.2742,2286.6655,91.4666,17.3898,17.3892,3.8418,17.3886,3.8460,17.3881,3.8501,17.3881,2286.6655,91.4666,16.7282,16.7307,-0.9324,16.7331,-0.8984,16.7355,-0.8644,16.7355,664.5320,13.2906,7.3521,171.2574,4.9014,0.0000,131.5773,302.8347,-158444.9000,-200532.7326,-198383.2236
3312.0000,16.5889,28.8111,0.0000,120607.9000,-120607.9000,3.1270,0.0000,0.0000,0.0000,26801.7556,4.5000,1.0000,26801.7556,0.0000,0.0000,147409.6556,0.0000,-147409.6556,22.7437,15.4464,11032.9000,0.0000,11032.9000,0.2860,2981.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2981.8649,0.0000,0.0000,0.0000,8051.0351,8051.0351,22.3849,34.4257,0.0000,15077.8000,-15077.8000,0.3909,0.0000,0.0000,0.0000,3077.1020,4.9000,1.0000,3077.1020,0.0000,0.0000,18154.9020,0.0000,-18154.9020,23.1429,15.8456,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,23.1096,35.1504,0.0000,11342.8000,-11342.8000,0.2941,0.0000,0.0000,0.0000,2314.8571,4.9000,1.0000,2314.8571,0.0000,0.0000,13657.6571,0.0000,-13657.6571,23.6798,16.3825,1238.6000,0.0000,1238.6000,0.0321,334.7568,3.7000,1.0000,0.0000,0.0000,0.0000,334.7568,0.0000,0.0000,0.0000,903.8432,903.8432,23.5939,17.8559,20.7249,-9.1618,-137427.4084,6.2095,708.6270,7.0863,6.2095,0.0000,8.7045,17.8580,17.2060,17.5320,-1.9520,-15616.0910,6.2095,1496.5942,14.9659,6.2095,0.0000,30.6074,17.2047,16.5788,16.8917,-2.1416,-14990.9902,6.2095,1753.0452,17.5305,6.2095,0.0000,39.9604,22.4075,22.4000,21.4597,22.3924,21.4223,22.3849,21.3850,22.3849,1698.5216,67.9409,23.1317,23.1243,22.2447,23.1169,22.2114,23.1096,22.1782,23.1096,1698.5216,67.9409,23.6421,23.6259,25.7600,23.6099,25.6722,23.5939,25.5852,23.5939,494.6625,9.8933,17.8559,17.8566,1.6736,17.8573,1.6922,17.8580,1.7106,17.8580,1698.5216,67.9409,17.2060,17.2055,2.8647,17.2051,2.8696,17.2047,2.8746,17.2047,1698.5216,67.9409,16.5788,16.5822,-1.9168,16.5855,-1.8739,16.5889,-1.8314,16.5889,494.6625,9.8933,6.2095,107.4857,4.1397,0.0000,79.2723,186.7580,-134388.7000,-169998.5769,-168034.4896
3313.0000,16.4865,28.7087,0.0000,115268.8000,-115268.8000,2.9886,0.0000,0.0000,0.0000,25615.2889,4.5000,1.0000,25615.2889,0.0000,0.0000,140884.0889,0.0000,-140884.0889,22.7360,15.4387,10979.5000,0.0000,10979.5000,0.2847,2967.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2967.4324,0.0000,0.0000,0.0000,8012.0676,8012.0676,22.3571,34.3980,0.0000,13600.5000,-13600.5000,0.3526,0.0000,0.0000,0.0000,2775.6122,4.9000,1.0000,2775.6122,0.0000,0.0000,16376.1122,0.0000,-16376.1122,23.0836,15.7863,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,23.0474,35.0883,0.0000,9331.8000,-9331.8000,0.2419,0.0000,0.0000,0.0000,1904.4490,4.9000,1.0000,1904.4490,0.0000,0.0000,11236.2490,0.0000,-11236.2490,23.5459,16.2486,731.9000,0.0000,731.9000,0.0190,197.8108,3.7000,1.0000,0.0000,0.0000,0.0000,197.8108,0.0000,0.0000,0.0000,534.0892,534.0892,23.4722,17.6125,20.5423,-8.8065,-132097.6659,5.8448,671.4399,6.7144,5.8448,0.0000,7.2589,17.6141,17.0537,17.3339,-1.5791,-12632.5696,5.8448,1419.4138,14.1941,5.8448,0.0000,25.5239,17.0528,16.4768,16.7648,-1.8552,-12986.6523,5.8448,1658.1913,16.5819,5.8448,0.0000,33.3236,22.3806,22.3727,21.3918,22.3649,21.3555,22.3571,21.3193,22.3571,1527.1254,61.0850,23.0714,23.0634,22.1857,23.0554,22.1490,23.0474,22.1125,23.0474,1527.1254,61.0850,23.5222,23.5054,25.0390,23.4888,24.9512,23.4722,24.8641,23.4722,445.0949,8.9019,17.6125,17.6130,0.6974,17.6135,0.7117,17.6141,0.7260,17.6141,1527.1254,61.0850,17.0537,17.0534,2.1378,17.0531,2.1435,17.0528,2.1491,17.0528,1527.1254,61.0850,16.4768,16.4800,-2.3739,16.4833,-2.3363,16.4865,-2.2988,16.4865,445.0949,8.9019,5.8448,90.9767,3.8965,0.0000,66.1064,157.0831,-126113.6000,-159675.8420,-157716.8878
3314.0000,16.3936,28.6159,0.0000,104947.1000,-104947.1000,2.7209,0.0000,0.0000,0.0000,23321.5778,4.5000,1.0000,23321.5778,0.0000,0.0000,128268.6778,0.0000,-128268.6778,22.6335,15.3362,11006.7000,0.0000,11006.7000,0.2854,2974.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2974.7838,0.0000,0.0000,0.0000,8031.9162,8031.9162,22.2197,34.2605,0.0000,12220.8000,-12220.8000,0.3168,0.0000,0.0000,0.0000,2494.0408,4.9000,1.0000,2494.0408,0.0000,0.0000,14714.8408,0.0000,-14714.8408,22.9355,15.6382,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,22.8984,34.9392,0.0000,8145.1000,-8145.1000,0.2112,0.0000,0.0000,0.0000,1662.2653,4.9000,1.0000,1662.2653,0.0000,0.0000,9807.3653,0.0000,-9807.3653,23.3755,16.0782,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,23.3130,17.3788,20.3459,-8.1323,-121984.5424,5.3296,616.6629,6.1666,5.3296,0.0000,5.5037,17.3818,16.9340,17.1579,-1.1506,-9204.4246,5.3296,1303.0993,13.0310,5.3296,0.0000,19.3525,16.9333,16.3823,16.6578,-1.6181,-11326.5446,5.3296,1518.3331,15.1833,5.3296,0.0000,25.2663,22.2428,22.2351,20.2115,22.2274,20.1788,22.2197,20.1461,22.2197,1298.8656,51.9546,22.9224,22.9144,21.1479,22.9064,21.1133,22.8984,21.0788,22.8984,1298.8656,51.9546,23.3629,23.3462,23.8020,23.3295,23.7198,23.3130,23.6381,23.3130,379.0262,7.5805,17.3788,17.3798,-0.3880,17.3808,-0.3703,17.3818,-0.3528,17.3818,1298.8656,51.9546,16.9340,16.9338,1.6640,16.9335,1.6695,16.9333,1.6749,16.9333,1298.8656,51.9546,16.3823,16.3861,-2.8385,16.3899,-2.7962,16.3936,-2.7543,16.3936,379.0262,7.5805,5.3296,70.5758,3.5531,0.0000,50.1225,120.6983,-113583.3000,-144231.3731,-142515.5116
3315.0000,16.3063,28.5285,0.0000,94322.2000,-94322.2000,2.4455,0.0000,0.0000,0.0000,20960.4889,4.5000,1.0000,20960.4889,0.0000,0.0000,115282.6889,0.0000,-115282.6889,22.6446,15.3473,10971.7000,0.0000,10971.7000,0.2845,2965.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2965.3243,0.0000,0.0000,0.0000,8006.3757,8006.3757,22.1772,34.2181,0.0000,8853.0000,-8853.0000,0.2295,0.0000,0.0000,0.0000,1806.7347,4.9000,1.0000,1806.7347,0.0000,0.0000,10659.7347,0.0000,-10659.7347,22.7633,15.4660,374.0000,0.0000,374.0000,0.0097,101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,101.0811,0.0000,0.0000,0.0000,272.9189,272.9189,22.7231,34.7639,0.0000,6381.0000,-6381.0000,0.1654,0.0000,0.0000,0.0000,1302.2449,4.9000,1.0000,1302.2449,0.0000,0.0000,7683.2449,0.0000,-7683.2449,23.1455,15.8482,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,23.0843,17.1506,20.1174,-7.1950,-107925.6227,4.7157,550.2053,5.5021,4.7157,0.0000,3.8124,17.1554,16.8361,16.9957,-0.7259,-5807.5032,4.7157,1160.2179,11.6022,4.7157,0.0000,13.4053,16.8355,16.2925,16.5640,-1.4107,-9875.2456,4.7157,1348.3310,13.4833,4.7157,0.0000,17.5017,22.2044,22.1953,20.1645,22.1863,20.1194,22.1772,20.0745,22.1772,1048.2716,41.9309,22.7483,22.7399,19.9471,22.7315,19.9102,22.7231,19.8733,22.7231,1048.2716,41.9309,23.1313,23.1156,21.7578,23.0999,21.6911,23.0843,21.6246,23.0843,306.4049,6.1281,17.1506,17.1522,-1.5103,17.1538,-1.4881,17.1554,-1.4660,17.1554,1048.2716,41.9309,16.8361,16.8359,1.3261,16.8357,1.3315,16.8355,1.3368,16.8355,1048.2716,41.9309,16.2925,16.2972,-3.3042,16.3018,-3.2546,16.3063,-3.2054,16.3063,306.4049,6.1281,4.7157,50.4146,3.1438,0.0000,34.7194,85.1341,-97856.6000,-125088.1225,-123608.3715
3316.0000,16.2702,28.4924,0.0000,109983.3000,-109983.3000,2.8515,0.0000,0.0000,0.0000,24440.7333,4.5000,1.0000,24440.7333,0.0000,0.0000,134424.0333,0.0000,-134424.0333,22.9335,15.6362,11003.0000,0.0000,11003.0000,0.2853,2973.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2973.7838,0.0000,0.0000,0.0000,8029.2162,8029.2162,22.5026,34.5434,0.0000,7979.6000,-7979.6000,0.2069,0.0000,0.0000,0.0000,1628.4898,4.9000,1.0000,1628.4898,0.0000,0.0000,9608.0898,0.0000,-9608.0898,22.9788,15.6815,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,22.9350,34.9758,0.0000,4424.8000,-4424.8000,0.1147,0.0000,0.0000,0.0000,903.0204,4.9000,1.0000,903.0204,0.0000,0.0000,5327.8204,0.0000,-5327.8204,23.1991,15.9018,731.3000,0.0000,731.3000,0.0190,197.6486,3.7000,1.0000,0.0000,0.0000,0.0000,197.6486,0.0000,0.0000,0.0000,533.6514,533.6514,23.1138,17.1084,20.1111,-8.0769,-121153.8127,5.2305,610.4113,6.1041,5.2305,0.0000,5.2022,17.1099,16.7372,16.9236,-0.9397,-7517.4474,5.2305,1290.4669,12.9047,5.2305,0.0000,18.2922,16.7372,16.2609,16.4990,-1.3728,-9609.7978,5.2305,1499.3065,14.9931,5.2305,0.0000,23.8820,22.5355,22.5245,23.6795,22.5135,23.6187,22.5026,23.5580,22.5026,1256.7979,50.2719,22.9654,22.9553,22.6823,22.9451,22.6299,22.9350,22.5777,22.9350,1256.7979,50.2719,23.1727,23.1529,23.1501,23.1333,23.0353,23.1138,22.9221,23.1138,366.8421,7.3368,17.1084,17.1089,-0.8521,17.1094,-0.8428,17.1099,-0.8335,17.1099,1256.7979,50.2719,16.7372,16.7372,0.9073,16.7372,0.9142,16.7372,0.9210,16.7372,1256.7979,50.2719,16.2609,16.2640,-3.1237,16.2671,-3.0957,16.2702,-3.0675,16.2702,366.8421,7.3368,5.2305,67.0227,3.4870,0.0000,47.3764,114.3991,-110282.6000,-140526.4922,-138281.0578
3317.0000,16.2364,28.4586,0.0000,117120.4000,-117120.4000,3.0366,0.0000,0.0000,0.0000,26026.7556,4.5000,1.0000,26026.7556,0.0000,0.0000,143147.1556,0.0000,-143147.1556,22.9844,15.6871,10987.8000,0.0000,10987.8000,0.2849,2969.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2969.6757,0.0000,0.0000,0.0000,8018.1243,8018.1243,22.5774,34.6182,0.0000,5429.6000,-5429.6000,0.1408,0.0000,0.0000,0.0000,1108.0816,4.9000,1.0000,1108.0816,0.0000,0.0000,6537.6816,0.0000,-6537.6816,22.8856,15.5883,473.9000,0.0000,473.9000,0.0123,128.0811,3.7000,1.0000,0.0000,0.0000,0.0000,128.0811,0.0000,0.0000,0.0000,345.8189,345.8189,22.8447,34.8855,0.0000,3785.6000,-3785.6000,0.0981,0.0000,0.0000,0.0000,772.5714,4.9000,1.0000,772.5714,0.0000,0.0000,4558.1714,0.0000,-4558.1714,23.0595,15.7622,3624.9000,0.0000,3624.9000,0.0940,979.7027,3.7000,1.0000,0.0000,0.0000,0.0000,979.7027,0.0000,0.0000,0.0000,2645.1973,2645.1973,22.8966,17.2091,20.0529,-8.0434,-120651.3775,5.5000,643.2337,6.4323,5.5000,0.0000,6.0484,17.2070,16.6419,16.9245,-1.4984,-11987.1584,5.5000,1356.9082,13.5691,5.5000,0.0000,21.2678,16.6423,16.2276,16.4350,-1.2568,-8797.4181,5.5000,1580.4922,15.8049,5.5000,0.0000,27.7668,22.6064,22.5967,24.0186,22.5871,23.9754,22.5774,23.9322,22.5774,1372.5350,54.9014,22.8693,22.8611,21.7574,22.8529,21.7280,22.8447,21.6985,22.8447,1372.5350,54.9014,22.9348,22.9222,20.7856,22.9094,20.7643,22.8966,20.7413,22.8966,400.3570,8.0071,17.2091,17.2084,0.9027,17.2077,0.9006,17.2070,0.8985,17.2070,1372.5350,54.9014,16.6419,16.6421,0.4883,16.6422,0.4961,16.6423,0.5038,16.6423,1372.5350,54.9014,16.2276,16.2306,-3.0895,16.2335,-3.0628,16.2364,-3.0360,16.2364,400.3570,8.0071,5.5000,76.9556,3.6666,0.0000,55.0831,132.0386,-111249.0000,-143233.8681,-141435.9540
3318.0000,16.2821,28.5044,0.0000,196846.2000,-196846.2000,5.1036,0.0000,0.0000,0.0000,43743.6000,4.5000,1.0000,43743.6000,0.0000,0.0000,240589.8000,0.0000,-240589.8000,23.4050,16.1077,10986.8000,0.0000,10986.8000,0.2849,2969.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2969.4054,0.0000,0.0000,0.0000,8017.3946,8017.3946,23.1423,35.1831,0.0000,531.3000,-531.3000,0.0138,0.0000,0.0000,0.0000,108.4286,4.9000,1.0000,108.4286,0.0000,0.0000,639.7286,0.0000,-639.7286,23.1612,15.8639,441.3000,0.0000,441.3000,0.0114,119.2703,3.7000,1.0000,0.0000,0.0000,0.0000,119.2703,0.0000,0.0000,0.0000,322.0297,322.0297,23.1315,35.1723,0.0000,4321.2000,-4321.2000,0.1120,0.0000,0.0000,0.0000,881.8776,4.9000,1.0000,881.8776,0.0000,0.0000,5203.0776,0.0000,-5203.0776,23.2855,15.9882,12054.1000,0.0000,12054.1000,0.3125,3257.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3257.8649,0.0000,0.0000,0.0000,8796.2351,8796.2351,22.9888,17.8854,20.4371,-11.4919,-172378.4343,8.7574,1009.8978,10.0990,8.7574,0.0000,24.4166,17.8751,16.7352,17.3052,-4.8127,-38501.8804,8.7574,2129.0867,21.2909,8.7574,0.0000,85.8548,16.7332,16.2805,16.5069,-2.1845,-15291.7806,8.7574,2509.5191,25.0952,8.7574,0.0000,112.0903,23.1676,23.1592,29.3154,23.1507,29.2849,23.1423,29.2543,23.1423,3113.8583,124.5543,23.1517,23.1449,24.7961,23.1382,24.7803,23.1315,24.7645,23.1315,3113.8583,124.5543,23.0251,23.0130,22.6892,23.0009,22.6659,22.9888,22.6425,22.9888,903.0023,18.0600,17.8854,17.8820,7.9628,17.8785,7.9354,17.8751,7.9082,17.8751,3113.8583,124.5543,16.7352,16.7346,1.9038,16.7339,1.9029,16.7332,1.9021,16.7332,3113.8583,124.5543,16.2805,16.2810,-2.0961,16.2816,-2.0980,16.2821,-2.0995,16.2821,903.0023,18.0600,8.7574,277.6641,5.8382,0.0000,222.3617,500.0258,-178216.5000,-229296.9467,-226172.0953
3319.0000,16.3966,28.6189,0.0000,247610.9000,-247610.9000,6.4198,0.0000,0.0000,0.0000,55024.6444,4.5000,1.0000,55024.6444,0.0000,0.0000,302635.5444,0.0000,-302635.5444,23.4758,16.1785,18643.1000,0.0000,18643.1000,0.4834,5038.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5038.6757,0.0000,0.0000,0.0000,13604.4243,13604.4243,23.1411,35.1820,0.0000,847.2000,-847.2000,0.0220,0.0000,0.0000,0.0000,172.8980,4.9000,1.0000,172.8980,0.0000,0.0000,1020.0980,0.0000,-1020.0980,23.1650,15.8677,849.7000,0.0000,849.7000,0.0220,229.6486,3.7000,1.0000,0.0000,0.0000,0.0000,229.6486,0.0000,0.0000,0.0000,620.0514,620.0514,23.1362,35.1770,0.0000,4240.3000,-4240.3000,0.1099,0.0000,0.0000,0.0000,865.3673,4.9000,1.0000,865.3673,0.0000,0.0000,5105.6673,0.0000,-5105.6673,23.2556,15.9583,12809.0000,0.0000,12809.0000,0.3321,3461.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3461.8919,0.0000,0.0000,0.0000,9347.1081,9347.1081,23.0095,18.4318,20.7206,-13.0464,-195696.7254,11.0837,1265.0618,12.6506,11.0837,0.0000,49.5023,18.4215,17.0293,17.7254,-7.4401,-59520.7660,11.0837,2651.6809,26.5168,11.0837,0.0000,174.0625,17.0248,16.3987,16.7118,-3.8235,-26764.5819,11.0837,3150.9850,31.5098,11.0837,0.0000,227.2527,23.1576,23.1521,28.2035,23.1466,28.2014,23.1411,28.1992,23.1411,4726.0671,189.0427,23.1505,23.1457,24.5059,23.1409,24.5071,23.1362,24.5082,23.1362,4726.0671,189.0427,23.0369,23.0278,23.1558,23.0186,23.1630,23.0095,23.1698,23.0095,1366.7725,27.3354,18.4318,18.4284,12.6365,18.4250,12.6146,18.4215,12.5927,18.4215,4726.0671,189.0427,17.0293,17.0278,4.9905,17.0263,4.9825,17.0248,4.9746,17.0248,4726.0671,189.0427,16.3987,16.3980,-0.5191,16.3973,-0.5313,16.3966,-0.5432,16.3966,1366.7725,27.3354,11.0837,533.0830,7.3892,0.0000,450.8175,983.9004,-220396.6000,-285189.7260,-281982.0734
3320.0000,16.5872,28.8095,0.0000,266587.7000,-266587.7000,6.9118,0.0000,0.0000,0.0000,59241.7111,4.5000,1.0000,59241.7111,0.0000,0.0000,325829.4111,0.0000,-325829.4111,23.0480,15.7507,22728.7000,0.0000,22728.7000,0.5893,6142.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6142.8919,0.0000,0.0000,0.0000,16585.8081,16585.8081,22.7094,34.7503,0.0000,29369.3000,-29369.3000,0.7615,0.0000,0.0000,0.0000,5993.7347,4.9000,1.0000,5993.7347,0.0000,0.0000,35363.0347,0.0000,-35363.0347,23.4106,16.1133,1398.9000,0.0000,1398.9000,0.0363,378.0811,3.7000,1.0000,0.0000,0.0000,0.0000,378.0811,0.0000,0.0000,0.0000,1020.8189,1020.8189,23.3761,35.4169,0.0000,3823.1000,-3823.1000,0.0991,0.0000,0.0000,0.0000,780.2245,4.9000,1.0000,780.2245,0.0000,0.0000,4603.3245,0.0000,-4603.3245,23.4673,16.1701,12305.7000,0.0000,12305.7000,0.3190,3325.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3325.8649,0.0000,0.0000,0.0000,8979.8351,8979.8351,23.2581,18.8368,21.0475,-14.8651,-222975.7781,13.0754,1474.8344,14.7483,13.0754,0.0000,81.2709,18.8273,17.3600,18.0937,-9.2503,-74002.1698,13.0754,3084.6722,30.8467,13.0754,0.0000,285.7688,17.3546,16.5927,16.9737,-5.4887,-38420.8836,13.0754,3707.6689,37.0767,13.0754,0.0000,373.0942,22.7191,22.7159,23.3745,22.7127,23.3899,22.7094,23.4052,22.7094,6338.5456,253.5418,23.3904,23.3856,26.7861,23.3808,26.7832,23.3761,26.7803,23.3761,6338.5456,253.5418,23.2893,23.2789,26.4244,23.2685,26.4081,23.2581,26.3919,23.2581,1829.6970,36.5939,18.8368,18.8337,15.5476,18.8305,15.5306,18.8273,15.5135,18.8273,6338.5456,253.5418,17.3600,17.3582,7.9706,17.3564,7.9610,17.3546,7.9515,17.3546,6338.5456,253.5418,16.5927,16.5909,1.7276,16.5891,1.7064,16.5872,1.6855,16.5872,1829.6970,36.5939,13.0754,843.1262,8.7170,0.0000,740.1339,1583.2602,-263346.8000,-339209.3081,-335398.8315
3321.0000,16.7320,28.9542,0.0000,274411.8000,-274411.8000,7.1146,0.0000,0.0000,0.0000,60980.4000,4.5000,1.0000,60980.4000,0.0000,0.0000,335392.2000,0.0000,-335392.2000,23.0994,15.8021,25831.1000,0.0000,25831.1000,0.6697,6981.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6981.3784,0.0000,0.0000,0.0000,18849.7216,18849.7216,22.7300,34.7709,0.0000,35101.1000,-35101.1000,0.9101,0.0000,0.0000,0.0000,7163.4898,4.9000,1.0000,7163.4898,0.0000,0.0000,42264.5898,0.0000,-42264.5898,23.5324,16.2351,1509.9000,0.0000,1509.9000,0.0391,408.0811,3.7000,1.0000,0.0000,0.0000,0.0000,408.0811,0.0000,0.0000,0.0000,1101.8189,1101.8189,23.4979,35.5387,0.0000,3507.5000,-3507.5000,0.0909,0.0000,0.0000,0.0000,715.8163,4.9000,1.0000,715.8163,0.0000,0.0000,4223.3163,0.0000,-4223.3163,23.5781,16.2808,10796.0000,0.0000,10796.0000,0.2799,2917.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2917.8378,0.0000,0.0000,0.0000,7878.1622,7878.1622,23.3995,19.0482,21.2238,-15.2800,-229200.1720,13.6566,1530.6275,15.3063,13.6566,0.0000,92.5967,19.0394,17.5632,18.3013,-9.7196,-77757.0478,13.6566,3211.9263,32.1193,13.6566,0.0000,325.5931,17.5579,16.7377,17.1478,-6.1723,-43205.7587,13.6566,3870.9584,38.7096,13.6566,0.0000,425.0881,22.7415,22.7377,23.9615,22.7339,23.9652,22.7300,23.9689,22.7300,6848.4225,273.9369,23.5115,23.5070,27.5682,23.5025,27.5658,23.4979,27.5634,23.4979,6848.4225,273.9369,23.4285,23.4189,27.7952,23.4092,27.7855,23.3995,27.7757,23.3995,1975.9302,39.5186,19.0482,19.0453,16.4973,19.0424,16.4839,19.0394,16.4706,19.0394,6848.4225,273.9369,17.5632,17.5615,9.3837,17.5597,9.3757,17.5579,9.3678,17.5579,6848.4225,273.9369,16.7377,16.7358,3.0977,16.7339,3.0807,16.7320,3.0637,16.7320,1975.9302,39.5186,13.6566,951.3461,9.1044,0.0000,843.2779,1794.6240,-274883.4000,-354050.4034,-350162.9784
3322.0000,16.8529,29.0752,0.0000,281916.8000,-281916.8000,7.3092,0.0000,0.0000,0.0000,62648.1778,4.5000,1.0000,62648.1778,0.0000,0.0000,344564.9778,0.0000,-344564.9778,23.1654,15.8681,30495.0000,0.0000,30495.0000,0.7906,8241.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8241.8919,0.0000,0.0000,0.0000,22253.1081,22253.1081,22.7466,34.7874,0.0000,36590.0000,-36590.0000,0.9487,0.0000,0.0000,0.0000,7467.3469,4.9000,1.0000,7467.3469,0.0000,0.0000,44057.3469,0.0000,-44057.3469,23.5538,16.2565,1549.6000,0.0000,1549.6000,0.0402,418.8108,3.7000,1.0000,0.0000,0.0000,0.0000,418.8108,0.0000,0.0000,0.0000,1130.7892,1130.7892,23.5204,35.5612,0.0000,3555.6000,-3555.6000,0.0922,0.0000,0.0000,0.0000,725.6327,4.9000,1.0000,725.6327,0.0000,0.0000,4281.2327,0.0000,-4281.2327,23.5988,16.3015,9789.5000,0.0000,9789.5000,0.2538,2645.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2645.8108,0.0000,0.0000,0.0000,7143.6892,7143.6892,23.4417,19.2120,21.3268,-15.3915,-230872.0660,14.1520,1580.2899,15.8029,14.1520,0.0000,103.0442,19.2035,17.7190,18.4612,-10.1288,-81030.1297,14.1520,3318.5127,33.1851,14.1520,0.0000,362.3292,17.7136,16.8589,17.2863,-6.6650,-46654.9623,14.1520,4026.9086,40.2691,14.1520,0.0000,473.0501,22.7578,22.7540,24.1860,22.7503,24.1888,22.7466,24.1914,22.7466,7296.9120,291.8765,23.5330,23.5288,27.3925,23.5246,27.3917,23.5204,27.3908,23.5204,7296.9120,291.8765,23.4680,23.4592,27.9073,23.4504,27.9055,23.4417,27.9036,23.4417,2104.5074,42.0901,19.2120,19.2092,17.1890,19.2063,17.1767,19.2035,17.1644,19.2035,7296.9120,291.8765,17.7190,17.7172,10.3372,17.7154,10.3297,17.7136,10.3222,17.7136,7296.9120,291.8765,16.8589,16.8569,4.1116,16.8549,4.0962,16.8529,4.0809,16.8529,2104.5074,42.0901,14.1520,1050.3382,9.4347,0.0000,938.4235,1988.7617,-280228.3000,-362375.9709,-358557.1581
3323.0000,16.9756,29.1978,0.0000,291861.7000,-291861.7000,7.5671,0.0000,0.0000,0.0000,64858.1556,4.5000,1.0000,64858.1556,0.0000,0.0000,356719.8556,0.0000,-356719.8556,23.2045,15.9072,32046.4000,0.0000,32046.4000,0.8309,8661.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8661.1892,0.0000,0.0000,0.0000,23385.2108,23385.2108,22.7853,34.8261,0.0000,44126.3000,-44126.3000,1.1441,0.0000,0.0000,0.0000,9005.3673,4.9000,1.0000,9005.3673,0.0000,0.0000,53131.6673,0.0000,-53131.6673,23.7130,16.4157,1819.3000,0.0000,1819.3000,0.0472,491.7027,3.7000,1.0000,0.0000,0.0000,0.0000,491.7027,0.0000,0.0000,0.0000,1327.5973,1327.5973,23.6767,35.7175,0.0000,4034.1000,-4034.1000,0.1046,0.0000,0.0000,0.0000,823.2857,4.9000,1.0000,823.2857,0.0000,0.0000,4857.3857,0.0000,-4857.3857,23.7615,16.4642,7902.4000,0.0000,7902.4000,0.2049,2135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2135.7838,0.0000,0.0000,0.0000,5766.6162,5766.6162,23.6313,19.3699,21.5006,-16.2697,-244045.5063,14.8479,1647.6922,16.4769,14.8479,0.0000,119.0048,19.3614,17.8715,18.6165,-10.6658,-85326.4776,14.8479,3486.5227,34.8652,14.8479,0.0000,418.4505,17.8660,16.9822,17.4241,-7.2307,-50614.7348,14.8479,4296.2830,42.9628,14.8479,0.0000,546.3209,22.7961,22.7925,24.5491,22.7889,24.5511,22.7853,24.5531,22.7853,7948.2266,317.9291,23.6898,23.6855,28.6957,23.6811,28.6916,23.6767,28.6876,23.6767,7948.2266,317.9291,23.6608,23.6510,29.9887,23.6411,29.9701,23.6313,29.9516,23.6313,2291.1552,45.8231,19.3699,19.3671,17.9544,19.3643,17.9427,19.3614,17.9311,19.3614,7948.2266,317.9291,17.8715,17.8697,11.2954,17.8678,11.2879,17.8660,11.2804,17.8660,7948.2266,317.9291,16.9822,16.9800,5.1304,16.9778,5.1145,16.9756,5.0987,16.9756,2291.1552,45.8231,14.8479,1200.2223,9.8986,0.0000,1083.7761,2283.9984,-298254.0000,-384229.4843,-379986.7186
