Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3324.0000,17.0551,29.2773,0.0000,299895.4000,-299895.4000,7.7753,0.0000,0.0000,0.0000,66643.4222,4.5000,1.0000,66643.4222,0.0000,0.0000,366538.8222,0.0000,-366538.8222,23.4075,16.1102,27776.7000,0.0000,27776.7000,0.7202,7507.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7507.2162,0.0000,0.0000,0.0000,20269.4838,20269.4838,23.0435,35.0843,0.0000,43770.2000,-43770.2000,1.1348,0.0000,0.0000,0.0000,8932.6939,4.9000,1.0000,8932.6939,0.0000,0.0000,52702.8939,0.0000,-52702.8939,23.9569,16.6596,2165.9000,0.0000,2165.9000,0.0562,585.3784,3.7000,1.0000,0.0000,0.0000,0.0000,585.3784,0.0000,0.0000,0.0000,1580.5216,1580.5216,23.9153,35.9561,0.0000,4167.9000,-4167.9000,0.1081,0.0000,0.0000,0.0000,850.5918,4.9000,1.0000,850.5918,0.0000,0.0000,5018.4918,0.0000,-5018.4918,24.0023,16.7050,6895.9000,0.0000,6895.9000,0.1788,1863.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1863.7568,0.0000,0.0000,0.0000,5032.1432,5032.1432,23.8825,19.4613,21.6719,-17.0071,-255106.4628,14.9600,1649.9873,16.4999,14.9600,0.0000,121.7199,19.4531,17.9634,18.7083,-10.7444,-85955.1213,14.9600,3508.4275,35.0843,14.9600,0.0000,427.9977,17.9580,17.0613,17.5097,-7.3919,-51743.0935,14.9600,4343.1065,43.4311,14.9600,0.0000,558.7856,23.0562,23.0520,27.0325,23.0477,27.0271,23.0435,27.0218,23.0435,8055.4415,322.2177,23.9295,23.9247,30.6580,23.9200,30.6498,23.9153,30.6415,23.9153,8055.4415,322.2177,23.9150,23.9042,32.5376,23.8933,32.5067,23.8825,32.4757,23.8825,2321.8716,46.4374,19.4613,19.4586,18.1210,19.4558,18.1104,19.4531,18.0999,19.4531,8055.4415,322.2177,17.9634,17.9616,11.6539,17.9598,11.6472,17.9580,11.6404,17.9580,8055.4415,322.2177,17.0613,17.0592,5.5818,17.0571,5.5694,17.0551,5.5571,17.0551,2321.8716,46.4374,14.9600,1225.5739,9.9733,0.0000,1108.5033,2334.0772,-310995.0000,-397378.0593,-392804.6777
3325.0000,17.1890,29.4113,0.0000,307379.0000,-307379.0000,7.9694,0.0000,0.0000,0.0000,68306.4444,4.5000,1.0000,68306.4444,0.0000,0.0000,375685.4444,0.0000,-375685.4444,23.2996,16.0023,32049.9000,0.0000,32049.9000,0.8310,8662.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8662.1351,0.0000,0.0000,0.0000,23387.7649,23387.7649,22.9094,34.9502,0.0000,57784.0000,-57784.0000,1.4982,0.0000,0.0000,0.0000,11792.6531,4.9000,1.0000,11792.6531,0.0000,0.0000,69576.6531,0.0000,-69576.6531,24.0411,16.7438,2068.7000,0.0000,2068.7000,0.0536,559.1081,3.7000,1.0000,0.0000,0.0000,0.0000,559.1081,0.0000,0.0000,0.0000,1509.5919,1509.5919,24.0036,36.0444,0.0000,4455.2000,-4455.2000,0.1155,0.0000,0.0000,0.0000,909.2245,4.9000,1.0000,909.2245,0.0000,0.0000,5364.4245,0.0000,-5364.4245,24.0909,16.7936,6141.1000,0.0000,6141.1000,0.1592,1659.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1659.7568,0.0000,0.0000,0.0000,4481.3432,4481.3432,23.9894,19.6829,21.8362,-17.6516,-264773.7128,15.9403,1747.8309,17.4783,15.9403,0.0000,147.2494,19.6741,18.1374,18.9057,-11.8100,-94480.3037,15.9403,3803.5060,38.0351,15.9403,0.0000,517.7657,18.1315,17.1967,17.6641,-8.2103,-57472.1493,15.9403,4935.5986,49.3560,15.9403,0.0000,675.9849,22.9192,22.9159,25.2104,22.9126,25.2149,22.9094,25.2193,22.9094,9020.4479,360.8179,24.0165,24.0122,30.9070,24.0079,30.9031,24.0036,30.8991,24.0036,9020.4479,360.8179,24.0180,24.0085,33.0088,23.9990,32.9955,23.9894,32.9820,23.9894,2598.2426,51.9649,19.6829,19.6800,19.7021,19.6770,19.6897,19.6741,19.6773,19.6741,9020.4479,360.8179,18.1374,18.1354,12.9049,18.1334,12.8968,18.1315,12.8888,18.1315,9020.4479,360.8179,17.1967,17.1941,6.7646,17.1916,6.7473,17.1890,6.7301,17.1890,2598.2426,51.9649,15.9403,1462.1187,10.6268,0.0000,1341.0000,2803.1187,-329358.5000,-421247.8220,-416726.1659
3326.0000,17.2896,29.5118,0.0000,313688.0000,-313688.0000,8.1329,0.0000,0.0000,0.0000,69708.4444,4.5000,1.0000,69708.4444,0.0000,0.0000,383396.4444,0.0000,-383396.4444,23.4153,16.1180,30492.4000,0.0000,30492.4000,0.7906,8241.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8241.1892,0.0000,0.0000,0.0000,22251.2108,22251.2108,23.0486,35.0895,0.0000,61734.5000,-61734.5000,1.6006,0.0000,0.0000,0.0000,12598.8776,4.9000,1.0000,12598.8776,0.0000,0.0000,74333.3776,0.0000,-74333.3776,24.2363,16.9390,1388.0000,0.0000,1388.0000,0.0360,375.1351,3.7000,1.0000,0.0000,0.0000,0.0000,375.1351,0.0000,0.0000,0.0000,1012.8649,1012.8649,24.2064,36.2473,0.0000,4568.6000,-4568.6000,0.1184,0.0000,0.0000,0.0000,932.3673,4.9000,1.0000,932.3673,0.0000,0.0000,5500.9673,0.0000,-5500.9673,24.2943,16.9970,5386.2000,0.0000,5386.2000,0.1396,1455.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1455.7297,0.0000,0.0000,0.0000,3930.4703,3930.4703,24.2002,19.8095,22.0049,-18.3208,-274812.6972,16.2273,1768.6546,17.6865,16.2273,0.0000,155.3471,19.8010,18.2576,19.0293,-12.0743,-96594.3609,16.2273,3907.5210,39.0752,16.2273,0.0000,546.2391,18.2518,17.2971,17.7745,-8.5358,-59750.8050,16.2273,5187.5620,51.8756,16.2273,0.0000,713.1593,23.0598,23.0561,26.5689,23.0524,26.5671,23.0486,26.5652,23.0486,9312.1885,372.4875,24.2201,24.2156,32.4358,24.2110,32.4284,24.2064,32.4209,24.2064,9312.1885,372.4875,24.2315,24.2211,34.9502,24.2107,34.9234,24.2002,34.8967,24.2002,2681.7624,53.6352,19.8095,19.8066,20.1973,19.8038,20.1864,19.8010,20.1754,19.8010,9312.1885,372.4875,18.2576,18.2557,13.5248,18.2537,13.5174,18.2518,13.5099,18.2518,9312.1885,372.4875,17.2971,17.2946,7.4290,17.2921,7.4141,17.2896,7.3994,17.2896,2681.7624,53.6352,16.2273,1536.5246,10.8182,0.0000,1414.7455,2951.2701,-342724.5000,-436036.2434,-431157.8631
3327.0000,17.3714,29.5936,0.0000,317885.1000,-317885.1000,8.2418,0.0000,0.0000,0.0000,70641.1333,4.5000,1.0000,70641.1333,0.0000,0.0000,388526.2333,0.0000,-388526.2333,23.5167,16.2194,28939.5000,0.0000,28939.5000,0.7503,7821.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7821.4865,0.0000,0.0000,0.0000,21118.0135,21118.0135,23.1713,35.2121,0.0000,62545.9000,-62545.9000,1.6216,0.0000,0.0000,0.0000,12764.4694,4.9000,1.0000,12764.4694,0.0000,0.0000,75310.3694,0.0000,-75310.3694,24.3625,17.0652,1337.3000,0.0000,1337.3000,0.0347,361.4324,3.7000,1.0000,0.0000,0.0000,0.0000,361.4324,0.0000,0.0000,0.0000,975.8676,975.8676,24.3335,36.3744,0.0000,4643.7000,-4643.7000,0.1204,0.0000,0.0000,0.0000,947.6939,4.9000,1.0000,947.6939,0.0000,0.0000,5591.3939,0.0000,-5591.3939,24.4220,17.1247,6141.1000,0.0000,6141.1000,0.1592,1659.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1659.7568,0.0000,0.0000,0.0000,4481.3432,4481.3432,24.3211,19.9200,22.1205,-18.5504,-278255.5278,16.3920,1779.2859,17.7929,16.3920,0.0000,160.1253,19.9114,18.3547,19.1331,-12.3029,-98422.8640,16.3920,3974.2558,39.7426,16.3920,0.0000,563.0405,18.3488,17.3789,17.8639,-8.7602,-61321.5968,16.3920,5361.0452,53.6105,16.3920,0.0000,735.0948,23.1826,23.1789,27.4973,23.1751,27.4946,23.1713,27.4918,23.1713,9481.4770,379.2591,24.3471,24.3426,33.0626,24.3381,33.0556,24.3335,33.0485,24.3335,9481.4770,379.2591,24.3511,24.3411,35.5824,24.3311,35.5614,24.3211,35.5403,24.3211,2730.2199,54.6044,19.9200,19.9171,20.6168,19.9143,20.6060,19.9114,20.5951,19.9114,9481.4770,379.2591,18.3547,18.3527,13.9490,18.3508,13.9417,18.3488,13.9344,18.3488,9481.4770,379.2591,17.3789,17.3764,7.8839,17.3739,7.8702,17.3714,7.8566,17.3714,2730.2199,54.6044,16.3920,1580.3015,10.9280,0.0000,1458.2605,3038.5620,-348656.8000,-442852.7723,-437999.9886
3328.0000,17.4088,29.6310,0.0000,318440.1000,-318440.1000,8.2562,0.0000,0.0000,0.0000,70764.4667,4.5000,1.0000,70764.4667,0.0000,0.0000,389204.5667,0.0000,-389204.5667,23.6692,16.3719,24668.8000,0.0000,24668.8000,0.6396,6667.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6667.2432,0.0000,0.0000,0.0000,18001.5568,18001.5568,23.3672,35.4080,0.0000,57844.2000,-57844.2000,1.4997,0.0000,0.0000,0.0000,11804.9388,4.9000,1.0000,11804.9388,0.0000,0.0000,69649.1388,0.0000,-69649.1388,24.4875,17.1902,1715.1000,0.0000,1715.1000,0.0445,463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,463.5405,0.0000,0.0000,0.0000,1251.5595,1251.5595,24.4534,36.4943,0.0000,4647.9000,-4647.9000,0.1205,0.0000,0.0000,0.0000,948.5510,4.9000,1.0000,948.5510,0.0000,0.0000,5596.4510,0.0000,-5596.4510,24.5435,17.2462,7147.5000,0.0000,7147.5000,0.1853,1931.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1931.7568,0.0000,0.0000,0.0000,5215.7432,5215.7432,24.4288,19.9544,22.1916,-18.5445,-278168.1544,16.1186,1745.2137,17.4521,16.1186,0.0000,152.2471,19.9461,18.3932,19.1697,-12.0678,-96542.4940,16.1186,3857.2814,38.5728,16.1186,0.0000,535.3390,18.3875,17.4157,17.9016,-8.6312,-60418.1581,16.1186,5111.1137,51.1111,16.1186,0.0000,698.9284,23.3796,23.3755,29.0799,23.3714,29.0732,23.3672,29.0666,23.3672,9201.2429,368.0497,24.4674,24.4627,33.6721,24.4581,33.6633,24.4534,33.6544,24.4534,9201.2429,368.0497,24.4596,24.4493,36.1677,24.4390,36.1427,24.4288,36.1177,24.4288,2650.0024,53.0000,19.9544,19.9516,20.3418,19.9489,20.3319,19.9461,20.3221,19.9461,9201.2429,368.0497,18.3932,18.3913,13.8375,18.3894,13.8309,18.3875,13.8243,18.3875,9201.2429,368.0497,17.4157,17.4134,7.8308,17.4111,7.8205,17.4088,7.8103,17.4088,2650.0024,53.0000,16.1186,1508.0736,10.7457,0.0000,1386.5146,2894.5882,-347400.8000,-439981.2970,-435128.8065
3329.0000,17.3996,29.6218,0.0000,319477.1000,-319477.1000,8.2830,0.0000,0.0000,0.0000,70994.9111,4.5000,1.0000,70994.9111,0.0000,0.0000,390472.0111,0.0000,-390472.0111,23.9245,16.6272,16132.4000,0.0000,16132.4000,0.4183,4360.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4360.1081,0.0000,0.0000,0.0000,11772.2919,11772.2919,23.7131,35.7539,0.0000,48137.3000,-48137.3000,1.2480,0.0000,0.0000,0.0000,9823.9388,4.9000,1.0000,9823.9388,0.0000,0.0000,57961.2388,0.0000,-57961.2388,24.6817,17.3844,1106.5000,0.0000,1106.5000,0.0287,299.0541,3.7000,1.0000,0.0000,0.0000,0.0000,299.0541,0.0000,0.0000,0.0000,807.4459,807.4459,24.6528,36.6936,0.0000,4689.6000,-4689.6000,0.1216,0.0000,0.0000,0.0000,957.0612,4.9000,1.0000,957.0612,0.0000,0.0000,5646.6612,0.0000,-5646.6612,24.7471,17.4498,9412.1000,0.0000,9412.1000,0.2440,2543.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2543.8108,0.0000,0.0000,0.0000,6868.2892,6868.2892,24.5981,19.9228,22.2605,-18.6524,-279785.5639,15.5155,1675.8190,16.7582,15.5155,0.0000,135.7881,19.9148,18.3736,19.1442,-11.5290,-92231.7000,15.5155,3638.2411,36.3824,15.5155,0.0000,477.4649,18.3681,17.4055,17.8868,-8.2292,-57604.4803,15.5155,4648.6383,46.4864,15.5155,0.0000,623.3690,23.7278,23.7229,31.9869,23.7180,31.9731,23.7131,31.9593,23.7131,8596.2774,343.8511,24.6682,24.6630,35.0940,24.6579,35.0805,24.6528,35.0669,24.6528,8596.2774,343.8511,24.6324,24.6209,37.5707,24.6095,37.5320,24.5981,37.4933,24.5981,2476.7842,49.5357,19.9228,19.9201,19.5606,19.9175,19.5516,19.9148,19.5426,19.9148,8596.2774,343.8511,18.3736,18.3717,13.2603,18.3699,13.2545,18.3681,13.2488,18.3681,8596.2774,343.8511,17.4055,17.4035,7.3131,17.4015,7.3069,17.3996,7.3007,17.3996,2476.7842,49.5357,15.5155,1356.3121,10.3437,0.0000,1236.6221,2592.9341,-345653.0000,-434631.8841,-429621.7442
3330.0000,17.0607,29.2829,0.0000,218610.5000,-218610.5000,5.6679,0.0000,0.0000,0.0000,48580.1111,4.5000,1.0000,48580.1111,0.0000,0.0000,267190.6111,0.0000,-267190.6111,23.6375,16.3402,13291.7000,0.0000,13291.7000,0.3446,3592.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3592.3514,0.0000,0.0000,0.0000,9699.3486,9699.3486,23.3834,35.4242,0.0000,21940.1000,-21940.1000,0.5688,0.0000,0.0000,0.0000,4477.5714,4.9000,1.0000,4477.5714,0.0000,0.0000,26417.6714,0.0000,-26417.6714,24.0337,16.7364,931.0000,0.0000,931.0000,0.0241,251.6216,3.7000,1.0000,0.0000,0.0000,0.0000,251.6216,0.0000,0.0000,0.0000,679.3784,679.3784,24.0033,36.0441,0.0000,5019.5000,-5019.5000,0.1301,0.0000,0.0000,0.0000,1024.3878,4.9000,1.0000,1024.3878,0.0000,0.0000,6043.8878,0.0000,-6043.8878,24.1521,16.8548,11047.6000,0.0000,11047.6000,0.2864,2985.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2985.8378,0.0000,0.0000,0.0000,8061.7622,8061.7622,23.9349,19.2066,21.5708,-12.8062,-192093.0991,10.5331,1165.9342,11.6593,10.5331,0.0000,42.4845,19.2030,17.8901,18.5465,-6.6674,-53338.8968,10.5331,2442.7468,24.4275,10.5331,0.0000,149.3861,17.8876,17.0558,17.4717,-4.8279,-33795.0865,10.5331,2907.9918,29.0799,10.5331,0.0000,195.0356,23.3988,23.3936,27.8655,23.3885,27.8506,23.3834,27.8358,23.3834,4317.6625,172.7065,24.0170,24.0124,27.9719,24.0079,27.9648,24.0033,27.9577,24.0033,4317.6625,172.7065,23.9537,23.9475,28.6240,23.9412,28.6501,23.9349,28.6754,23.9349,1249.3920,24.9878,19.2066,19.2054,12.1915,19.2042,12.1971,19.2030,12.2027,19.2030,4317.6625,172.7065,17.8901,17.8893,8.2446,17.8884,8.2489,17.8876,8.2531,17.8876,4317.6625,172.7065,17.0558,17.0575,2.8602,17.0591,2.8976,17.0607,2.9345,17.0607,1249.3920,24.9878,10.5331,462.8740,7.0220,0.0000,386.9061,849.7801,-220299.8000,-281211.6811,-279227.0824
3331.0000,16.8940,29.1162,0.0000,210103.7000,-210103.7000,5.4473,0.0000,0.0000,0.0000,46689.7111,4.5000,1.0000,46689.7111,0.0000,0.0000,256793.4111,0.0000,-256793.4111,23.6466,16.3493,13293.4000,0.0000,13293.4000,0.3447,3592.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3592.8108,0.0000,0.0000,0.0000,9700.5892,9700.5892,23.3733,35.4141,0.0000,14446.3000,-14446.3000,0.3745,0.0000,0.0000,0.0000,2948.2245,4.9000,1.0000,2948.2245,0.0000,0.0000,17394.5245,0.0000,-17394.5245,23.8307,16.5334,717.1000,0.0000,717.1000,0.0186,193.8108,3.7000,1.0000,0.0000,0.0000,0.0000,193.8108,0.0000,0.0000,0.0000,523.2892,523.2892,23.8006,35.8415,0.0000,4419.5000,-4419.5000,0.1146,0.0000,0.0000,0.0000,901.9388,4.9000,1.0000,901.9388,0.0000,0.0000,5321.4388,0.0000,-5321.4388,23.9406,16.6433,10544.4000,0.0000,10544.4000,0.2734,2849.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2849.8378,0.0000,0.0000,0.0000,7694.5622,7694.5622,23.7087,18.9066,21.3077,-12.1745,-182617.6563,9.8596,1101.7359,11.0174,9.8596,0.0000,34.8457,18.9017,17.6632,18.2825,-5.8874,-47099.3059,9.8596,2309.4543,23.0945,9.8596,0.0000,122.5262,17.6602,16.8915,17.2758,-4.1765,-29235.8141,9.8596,2742.6034,27.4260,9.8596,0.0000,159.9679,23.3915,23.3854,27.8207,23.3794,27.7972,23.3733,27.7737,23.3733,3840.6492,153.6260,23.8169,23.8115,26.5947,23.8061,26.5782,23.8006,26.5617,23.8006,3840.6492,153.6260,23.7382,23.7284,26.8765,23.7185,26.8492,23.7087,26.8224,23.7087,1112.2110,22.2442,18.9066,18.9050,10.1107,18.9034,10.1097,18.9017,10.1087,18.9017,3840.6492,153.6260,17.6632,17.6622,6.5724,17.6612,6.5732,17.6602,6.5740,17.6602,3840.6492,153.6260,16.8915,16.8923,1.3762,16.8931,1.3963,16.8940,1.4166,16.8940,1112.2110,22.2442,9.8596,385.4711,6.5731,0.0000,317.3398,702.8109,-204414.6000,-261590.9338,-258952.7763
3332.0000,16.6483,28.8705,0.0000,136317.1000,-136317.1000,3.5343,0.0000,0.0000,0.0000,30292.6889,4.5000,1.0000,30292.6889,0.0000,0.0000,166609.7889,0.0000,-166609.7889,23.1587,15.8614,13285.2000,0.0000,13285.2000,0.3444,3590.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3590.5946,0.0000,0.0000,0.0000,9694.6054,9694.6054,22.7640,34.8048,0.0000,6646.0000,-6646.0000,0.1723,0.0000,0.0000,0.0000,1356.3265,4.9000,1.0000,1356.3265,0.0000,0.0000,8002.3265,0.0000,-8002.3265,23.0767,15.7794,786.9000,0.0000,786.9000,0.0204,212.6757,3.7000,1.0000,0.0000,0.0000,0.0000,212.6757,0.0000,0.0000,0.0000,574.2243,574.2243,23.0418,35.0826,0.0000,3908.6000,-3908.6000,0.1013,0.0000,0.0000,0.0000,797.6735,4.9000,1.0000,797.6735,0.0000,0.0000,4706.2735,0.0000,-4706.2735,23.2257,15.9284,9663.7000,0.0000,9663.7000,0.2505,2611.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2611.8108,0.0000,0.0000,0.0000,7051.8892,7051.8892,22.9448,18.3369,20.6409,-7.8615,-117922.7388,6.6350,759.4913,7.5949,6.6350,0.0000,10.6190,18.3366,17.3221,17.8294,-3.2454,-25963.1259,6.6350,1581.0792,15.8108,6.6350,0.0000,37.3391,17.3213,16.6363,16.9788,-2.5044,-17530.8927,6.6350,1866.8550,18.6686,6.6350,0.0000,48.7492,22.7799,22.7746,21.6964,22.7693,21.6826,22.7640,21.6688,22.7640,1908.4959,76.3398,23.0543,23.0501,19.5573,23.0460,19.5544,23.0418,19.5515,23.0418,1908.4959,76.3398,22.9501,22.9485,18.1611,22.9467,18.2350,22.9448,18.3070,22.9448,555.3443,11.1069,18.3369,18.3368,5.2957,18.3367,5.3097,18.3366,5.3235,18.3366,1908.4959,76.3398,17.3221,17.3218,3.7696,17.3216,3.7774,17.3213,3.7852,17.3213,1908.4959,76.3398,16.6363,16.6404,-1.1692,16.6444,-1.1125,16.6483,-1.0565,16.6483,555.3443,11.1069,6.6350,129.0258,4.4233,0.0000,96.7074,225.7331,-123135.9000,-161997.6700,-161416.7574
3333.0000,16.4989,28.7212,0.0000,125709.3000,-125709.3000,3.2592,0.0000,0.0000,0.0000,27935.4000,4.5000,1.0000,27935.4000,0.0000,0.0000,153644.7000,0.0000,-153644.7000,23.2204,15.9231,11240.5000,0.0000,11240.5000,0.2914,3037.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3037.9730,0.0000,0.0000,0.0000,8202.5270,8202.5270,22.8354,34.8762,0.0000,3578.7000,-3578.7000,0.0928,0.0000,0.0000,0.0000,730.3469,4.9000,1.0000,730.3469,0.0000,0.0000,4309.0469,0.0000,-4309.0469,23.0239,15.7266,485.2000,0.0000,485.2000,0.0126,131.1351,3.7000,1.0000,0.0000,0.0000,0.0000,131.1351,0.0000,0.0000,0.0000,354.0649,354.0649,22.9865,35.0273,0.0000,3475.2000,-3475.2000,0.0901,0.0000,0.0000,0.0000,709.2245,4.9000,1.0000,709.2245,0.0000,0.0000,4184.4245,0.0000,-4184.4245,23.1695,15.8722,7902.4000,0.0000,7902.4000,0.2049,2135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2135.7838,0.0000,0.0000,0.0000,5766.6162,5766.6162,22.8767,17.8632,20.3700,-7.6402,-114602.3293,5.9265,685.1254,6.8513,5.9265,0.0000,7.5678,17.8657,17.1420,17.5038,-2.0679,-16542.9900,5.9265,1429.9251,14.2993,5.9265,0.0000,26.6103,17.1407,16.4877,16.8142,-2.1324,-14926.8421,5.9265,1678.1769,16.7818,5.9265,0.0000,34.7419,22.8616,22.8528,23.3585,22.8441,23.3102,22.8354,23.2621,22.8354,1564.8491,62.5940,23.0084,23.0011,20.5115,22.9938,20.4759,22.9865,20.4406,22.9865,1564.8491,62.5940,22.9173,22.9035,19.6305,22.8900,19.5445,22.8767,19.4614,22.8767,456.0074,9.1201,17.8632,17.8641,1.9089,17.8649,1.9291,17.8657,1.9493,17.8657,1564.8491,62.5940,17.1420,17.1416,2.7953,17.1411,2.7997,17.1407,2.8041,17.1407,1564.8491,62.5940,16.4877,16.4915,-2.2091,16.4952,-2.1632,16.4989,-2.1175,16.4989,456.0074,9.1201,5.9265,94.5249,3.9510,0.0000,68.9201,163.4450,-113135.1000,-147814.9633,-146072.1615
3334.0000,16.3769,28.5991,0.0000,98409.6000,-98409.6000,2.5515,0.0000,0.0000,0.0000,21868.8000,4.5000,1.0000,21868.8000,0.0000,0.0000,120278.4000,0.0000,-120278.4000,22.6878,15.3905,11007.2000,0.0000,11007.2000,0.2854,2974.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2974.9189,0.0000,0.0000,0.0000,8032.2811,8032.2811,22.2500,34.2908,0.0000,7679.2000,-7679.2000,0.1991,0.0000,0.0000,0.0000,1567.1837,4.9000,1.0000,1567.1837,0.0000,0.0000,9246.3837,0.0000,-9246.3837,22.7352,15.4379,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,22.7003,34.7411,0.0000,2698.8000,-2698.8000,0.0700,0.0000,0.0000,0.0000,550.7755,4.9000,1.0000,550.7755,0.0000,0.0000,3249.5755,0.0000,-3249.5755,22.8708,15.5735,6895.9000,0.0000,6895.9000,0.1788,1863.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1863.7568,0.0000,0.0000,0.0000,5032.1432,5032.1432,22.5783,17.5380,20.0581,-6.4041,-96061.4209,4.9413,577.7921,5.7779,4.9413,0.0000,4.3863,17.5416,16.9762,17.2589,-1.3470,-10775.7667,4.9413,1203.4782,12.0348,4.9413,0.0000,15.4235,16.9757,16.3626,16.6692,-1.6692,-11684.2881,4.9413,1407.0955,14.0710,4.9413,0.0000,20.1366,22.2664,22.2609,17.7309,22.2555,17.7208,22.2500,17.7107,22.2500,1137.6416,45.5057,22.7211,22.7141,18.4379,22.7072,18.4103,22.7003,18.3828,22.7003,1137.6416,45.5057,22.6067,22.5973,16.9637,22.5878,16.9441,22.5783,16.9235,22.5783,332.3159,6.6463,17.5380,17.5392,0.1070,17.5404,0.1280,17.5416,0.1490,17.5416,1137.6416,45.5057,16.9762,16.9761,1.8558,16.9759,1.8624,16.9757,1.8689,16.9757,1137.6416,45.5057,16.3626,16.3675,-3.0223,16.3722,-2.9676,16.3769,-2.9136,16.3769,332.3159,6.6463,4.9413,57.3237,3.2942,0.0000,39.9465,97.2702,-90516.5000,-119441.3943,-118521.4757
3335.0000,16.2641,28.4863,0.0000,84704.8000,-84704.8000,2.1961,0.0000,0.0000,0.0000,18823.2889,4.5000,1.0000,18823.2889,0.0000,0.0000,103528.0889,0.0000,-103528.0889,22.7467,15.4494,10982.7000,0.0000,10982.7000,0.2847,2968.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2968.2973,0.0000,0.0000,0.0000,8014.4027,8014.4027,22.2162,34.2570,0.0000,4671.4000,-4671.4000,0.1211,0.0000,0.0000,0.0000,953.3469,4.9000,1.0000,953.3469,0.0000,0.0000,5624.7469,0.0000,-5624.7469,22.5684,15.2711,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,22.5260,34.5668,0.0000,1855.2000,-1855.2000,0.0481,0.0000,0.0000,0.0000,378.6122,4.9000,1.0000,378.6122,0.0000,0.0000,2233.8122,0.0000,-2233.8122,22.6659,15.3686,3876.5000,0.0000,3876.5000,0.1005,1047.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1047.7027,0.0000,0.0000,0.0000,2828.7973,2828.7973,22.4444,17.1609,19.8026,-5.6252,-84378.1580,4.1406,488.7253,4.8873,4.1406,0.0000,2.5807,17.1697,16.8863,17.0280,-0.5657,-4525.5012,4.1406,1017.4508,10.1745,4.1406,0.0000,9.0745,16.8850,16.2452,16.5651,-1.4597,-10217.6154,4.1406,1183.8369,11.8384,4.1406,0.0000,11.8474,22.2448,22.2353,18.5797,22.2257,18.5264,22.2162,18.4736,22.2162,835.1705,33.4068,22.5512,22.5428,17.6647,22.5344,17.6240,22.5260,17.5834,22.5260,835.1705,33.4068,22.4888,22.4738,16.7815,22.4590,16.6948,22.4444,16.6104,22.4444,244.5582,4.8912,17.1609,17.1638,-2.3196,17.1668,-2.2837,17.1697,-2.2479,17.1697,835.1705,33.4068,16.8863,16.8859,1.6243,16.8854,1.6275,16.8850,1.6307,16.8850,835.1705,33.4068,16.2452,16.2516,-3.7874,16.2579,-3.7186,16.2641,-3.6508,16.2641,244.5582,4.8912,4.1406,35.2802,2.7604,0.0000,23.5026,58.7828,-75995.3000,-100268.4129,-99121.2746
3336.0000,16.1569,28.3791,0.0000,69995.3000,-69995.3000,1.8148,0.0000,0.0000,0.0000,15554.5111,4.5000,1.0000,15554.5111,0.0000,0.0000,85549.8111,0.0000,-85549.8111,22.8473,15.5500,10991.4000,0.0000,10991.4000,0.2850,2970.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2970.6486,0.0000,0.0000,0.0000,8020.7514,8020.7514,22.1838,31.5265,570.3000,1633.3000,-1063.0000,0.0423,129.6136,4.4000,1.0000,333.3265,4.9000,1.0000,462.9402,0.0000,0.0000,1966.6265,440.6864,-1525.9402,22.3031,15.0058,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,22.2560,34.2968,0.0000,1023.0000,-1023.0000,0.0265,0.0000,0.0000,0.0000,208.7755,4.9000,1.0000,208.7755,0.0000,0.0000,1231.7755,0.0000,-1231.7755,22.3523,15.0550,1234.5000,0.0000,1234.5000,0.0320,333.6486,3.7000,1.0000,0.0000,0.0000,0.0000,333.6486,0.0000,0.0000,0.0000,900.8514,900.8514,22.2385,16.8328,19.5357,-4.6081,-69121.2588,3.3152,395.1872,3.9519,3.3152,0.0000,1.3247,16.8466,16.8274,16.8370,-0.0308,-246.1050,3.3152,820.6818,8.2068,3.3152,0.0000,4.6579,16.8253,16.1309,16.4781,-1.2685,-8879.7741,3.3152,951.0818,9.5108,3.3152,0.0000,6.0812,22.2201,22.2079,18.8971,22.1958,18.8241,22.1838,18.7517,22.1838,567.0790,22.6832,22.2821,22.2734,15.8023,22.2647,15.7617,22.2560,15.7213,22.2560,567.0790,22.6832,22.2818,22.2673,15.2882,22.2529,15.2168,22.2385,15.1461,22.2385,166.5913,3.3318,16.8328,16.8375,-4.1938,16.8421,-4.1455,16.8466,-4.0976,16.8466,567.0790,22.6832,16.8274,16.8267,1.5738,16.8260,1.5744,16.8253,1.5750,16.8253,567.0790,22.6832,16.1309,16.1397,-4.5334,16.1484,-4.4412,16.1569,-4.3508,16.1569,166.5913,3.3318,3.3152,19.1928,2.2102,0.0000,12.0638,31.2565,-59487.2000,-79117.2376,-78247.1379
3337.0000,16.1069,28.3273,16.8000,68381.5000,-68364.7000,1.7729,3.8182,4.4000,1.0000,15195.8889,4.5000,1.0000,15199.7071,0.0000,0.0000,83577.3889,12.9818,-83564.4071,22.7949,15.4976,10964.4000,0.0000,10964.4000,0.2843,2963.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2963.3514,0.0000,0.0000,0.0000,8001.0486,8001.0486,22.1185,22.8884,2094.1000,1477.8000,616.3000,0.0543,475.9318,4.4000,1.0000,301.5918,4.9000,1.0000,777.5237,0.0000,0.0000,1779.3918,1618.1682,-161.2237,22.1314,14.8341,374.4000,0.0000,374.4000,0.0097,101.1892,3.7000,1.0000,0.0000,0.0000,0.0000,101.1892,0.0000,0.0000,0.0000,273.2108,273.2108,22.0827,34.1235,0.0000,754.0000,-754.0000,0.0195,0.0000,0.0000,0.0000,153.8776,4.9000,1.0000,153.8776,0.0000,0.0000,907.8776,0.0000,-907.8776,22.1554,14.8581,729.8000,0.0000,729.8000,0.0189,197.2432,3.7000,1.0000,0.0000,0.0000,0.0000,197.2432,0.0000,0.0000,0.0000,532.5568,532.5568,22.0693,16.6884,19.3788,-4.4822,-67232.7396,3.2395,388.4102,3.8841,3.2395,0.0000,1.2359,16.6995,16.7328,16.7162,0.0521,416.6936,3.2395,805.6954,8.0570,3.2395,0.0000,4.3459,16.7324,16.0854,16.4089,-1.1547,-8083.1343,3.2395,931.8625,9.3186,3.2395,0.0000,5.6739,22.1546,22.1425,18.6446,22.1305,18.5796,22.1185,18.5148,22.1185,544.7616,21.7905,22.1096,22.1006,15.0155,22.0916,14.9746,22.0827,14.9339,22.0827,544.7616,21.7905,22.1127,22.0982,14.3114,22.0837,14.2440,22.0693,14.1774,22.0693,160.0906,3.2018,16.6884,16.6921,-4.2903,16.6958,-4.2559,16.6995,-4.2215,16.6995,544.7616,21.7905,16.7328,16.7327,1.0741,16.7325,1.0801,16.7324,1.0861,16.7324,544.7616,21.7905,16.0854,16.0926,-4.4825,16.0998,-4.4178,16.1069,-4.3530,16.1069,160.0906,3.2018,3.2395,18.0175,2.1597,0.0000,11.2557,29.2732,-56433.8000,-75826.6921,-74899.1804
3338.0000,16.0632,28.2656,159.6000,62097.6000,-61938.0000,1.6100,36.2727,4.4000,1.0000,13799.4667,4.5000,1.0000,13835.7394,0.0000,0.0000,75897.0667,123.3273,-75773.7394,22.5721,15.2748,10939.3000,0.0000,10939.3000,0.2836,2956.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2956.5676,0.0000,0.0000,0.0000,7982.7324,7982.7324,21.8564,22.2448,3249.5000,2190.2000,1059.3000,0.0842,738.5227,4.4000,1.0000,446.9796,4.9000,1.0000,1185.5023,0.0000,0.0000,2637.1796,2510.9773,-126.2023,21.8672,14.5699,369.4000,0.0000,369.4000,0.0096,99.8378,3.7000,1.0000,0.0000,0.0000,0.0000,99.8378,0.0000,0.0000,0.0000,269.5622,269.5622,21.8208,33.8616,0.0000,601.6000,-601.6000,0.0156,0.0000,0.0000,0.0000,122.7755,4.9000,1.0000,122.7755,0.0000,0.0000,724.3755,0.0000,-724.3755,21.8830,14.5857,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,21.8292,16.6033,19.2162,-4.0558,-60837.7022,3.0183,364.0843,3.6408,3.0183,0.0000,0.9997,16.6136,16.6467,16.6301,0.0481,384.9595,3.0183,753.1955,7.5320,3.0183,0.0000,3.5151,16.6469,16.0402,16.3435,-1.0090,-7063.0329,3.0183,870.4539,8.7045,3.0183,0.0000,4.5892,21.8864,21.8764,16.3703,21.8664,16.3289,21.8564,16.2874,21.8564,481.8353,19.2734,21.8441,21.8363,13.2253,21.8285,13.1981,21.8208,13.1710,21.8208,481.8353,19.2734,21.8608,21.8504,12.3135,21.8398,12.2975,21.8292,12.2801,21.8292,141.7501,2.8350,16.6033,16.6067,-4.0778,16.6102,-4.0474,16.6136,-4.0171,16.6136,481.8353,19.2734,16.6467,16.6467,0.6610,16.6468,0.6686,16.6469,0.6761,16.6469,481.8353,19.2734,16.0402,16.0480,-4.5508,16.0557,-4.4812,16.0632,-4.4125,16.0632,141.7501,2.8350,3.0183,14.8514,2.0122,0.0000,9.1040,23.9554,-49818.2000,-68114.1361,-67515.7756
3339.0000,16.0520,28.2341,293.7000,56591.2000,-56297.5000,1.4672,66.7500,4.4000,1.0000,12575.8222,4.5000,1.0000,12642.5722,0.0000,0.0000,69167.0222,226.9500,-68940.0722,22.1845,14.8872,10970.6000,0.0000,10970.6000,0.2844,2965.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2965.0270,0.0000,0.0000,0.0000,8005.5730,8005.5730,21.4517,20.1911,6153.7000,3304.9000,2848.8000,0.1595,1398.5682,4.4000,1.0000,674.4694,4.9000,1.0000,2073.0376,0.0000,0.0000,3979.3694,4755.1318,775.7624,21.3827,14.0854,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,21.3476,33.3612,1.8000,511.7000,-509.9000,0.0133,0.4091,4.4000,1.0000,104.4286,4.9000,1.0000,104.8377,0.0000,0.0000,616.1286,1.3909,-614.7377,21.4023,14.1050,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,21.3855,16.7038,19.0446,-3.5087,-52629.8572,2.9146,353.8318,3.5383,2.9146,0.0000,0.9001,16.7069,16.5007,16.6038,-0.2898,-2318.2837,2.9146,728.0651,7.2807,2.9146,0.0000,3.1651,16.5043,16.0325,16.2684,-0.7576,-5303.2475,2.9146,843.0194,8.4302,2.9146,0.0000,4.1323,21.4724,21.4655,12.9586,21.4586,12.9472,21.4517,12.9355,21.4517,453.4984,18.1399,21.3591,21.3553,9.3959,21.3515,9.4074,21.3476,9.4184,21.3476,453.4984,18.1399,21.3794,21.3820,7.7484,21.3840,7.8812,21.3855,8.0070,21.3855,133.4855,2.6697,16.7038,16.7048,-2.2565,16.7058,-2.2510,16.7069,-2.2453,16.7069,453.4984,18.1399,16.5007,16.5019,-0.3546,16.5031,-0.3366,16.5043,-0.3187,16.5043,453.4984,18.1399,16.0325,16.0390,-4.2406,16.0455,-4.1889,16.0520,-4.1371,16.0520,133.4855,2.6697,2.9146,13.4992,1.9431,0.0000,8.1976,21.6968,-42270.7000,-60250.0393,-60251.3884
3340.0000,15.9860,28.1559,368.0000,54394.6000,-54026.6000,1.4103,83.6364,4.4000,1.0000,12087.6889,4.5000,1.0000,12171.3253,0.0000,0.0000,66482.2889,284.3636,-66197.9253,21.9893,14.6920,10935.5000,0.0000,10935.5000,0.2835,2955.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2955.5405,0.0000,0.0000,0.0000,7979.9595,7979.9595,21.2427,25.6986,6417.6000,6538.0000,-120.4000,0.1695,1458.5455,4.4000,1.0000,1334.2857,4.9000,1.0000,2792.8312,0.0000,0.0000,7872.2857,4959.0545,-2913.2312,21.5069,14.2096,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,21.4526,31.3072,151.9000,536.9000,-385.0000,0.0139,34.5227,4.4000,1.0000,109.5714,4.9000,1.0000,144.0942,0.0000,0.0000,646.4714,117.3773,-529.0942,21.5006,14.2033,729.3000,0.0000,729.3000,0.0189,197.1081,3.7000,1.0000,0.0000,0.0000,0.0000,197.1081,0.0000,0.0000,0.0000,532.1919,532.1919,21.4026,16.5071,18.9549,-3.5989,-53983.0404,2.8590,348.2407,3.4824,2.8590,0.0000,0.8496,16.5194,16.5244,16.5219,0.0069,55.3965,2.8590,716.4391,7.1644,2.8590,0.0000,2.9872,16.5231,15.9582,16.2407,-0.8900,-6229.7230,2.8590,827.8181,8.2782,2.8590,0.0000,3.9001,21.2656,21.2579,11.9460,21.2503,11.9226,21.2427,11.8995,21.2427,438.5979,17.5439,21.4818,21.4720,11.9321,21.4623,11.8781,21.4526,11.8248,21.4526,438.5979,17.5439,21.4523,21.4350,10.2047,21.4185,10.0766,21.4026,9.9587,21.4026,129.1381,2.5828,16.5071,16.5112,-3.7552,16.5153,-3.7161,16.5194,-3.6774,16.5194,438.5979,17.5439,16.5244,16.5240,0.3797,16.5235,0.3792,16.5231,0.3788,16.5231,438.5979,17.5439,15.9582,15.9677,-4.8216,15.9769,-4.7350,15.9860,-4.6505,15.9860,129.1381,2.5828,2.8590,12.8072,1.9060,0.0000,7.7369,20.5440,-42488.1000,-60851.4587,-60157.3670
3341.0000,15.9973,28.1520,438.1000,50150.3000,-49712.2000,1.3002,99.5682,4.4000,1.0000,11144.5111,4.5000,1.0000,11244.0793,0.0000,0.0000,61294.8111,338.5318,-60956.2793,21.4591,14.1618,10966.9000,0.0000,10966.9000,0.2843,2964.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2964.0270,0.0000,0.0000,0.0000,8002.8730,8002.8730,20.7350,26.6125,6785.0000,8506.8000,-1721.8000,0.2206,1542.0455,4.4000,1.0000,1736.0816,4.9000,1.0000,3278.1271,0.0000,0.0000,10242.8816,5242.9545,-4999.9271,21.1830,13.8857,465.7000,0.0000,465.7000,0.0121,125.8649,3.7000,1.0000,0.0000,0.0000,0.0000,125.8649,0.0000,0.0000,0.0000,339.8351,339.8351,21.1381,30.4542,247.6000,702.2000,-454.6000,0.0182,56.2727,4.4000,1.0000,143.3061,4.9000,1.0000,199.5788,0.0000,0.0000,845.5061,191.3273,-654.1788,21.1967,13.8994,3611.0000,0.0000,3611.0000,0.0936,975.9459,3.7000,1.0000,0.0000,0.0000,0.0000,975.9459,0.0000,0.0000,0.0000,2635.0541,2635.0541,20.9771,16.6779,18.8275,-3.1987,-47981.0143,2.8936,354.1375,3.5414,2.8936,0.0000,0.8808,16.6778,16.3695,16.5236,-0.4301,-3441.0816,2.8936,725.0592,7.2506,2.8936,0.0000,3.0970,16.3744,15.9800,16.1772,-0.6287,-4400.9305,2.8936,839.9162,8.3992,2.8936,0.0000,4.0434,20.7420,20.7397,7.7037,20.7374,7.7320,20.7350,7.7597,20.7350,447.8338,17.9134,21.1525,21.1477,9.3025,21.1429,9.3043,21.1381,9.3057,21.1381,447.8338,17.9134,20.9606,20.9670,5.2941,20.9725,5.4675,20.9771,5.6288,20.9771,131.8329,2.6367,16.6779,16.6779,-1.3978,16.6778,-1.4039,16.6778,-1.4097,16.6778,447.8338,17.9134,16.3695,16.3711,-0.8612,16.3728,-0.8397,16.3744,-0.8185,16.3744,447.8338,17.9134,15.9800,15.9857,-4.2109,15.9915,-4.1749,15.9973,-4.1375,15.9973,131.8329,2.6367,2.8936,13.2346,1.9290,0.0000,8.0211,21.2557,-36845.0000,-55632.6231,-55823.0265
3342.0000,16.0188,28.0444,1475.1000,57984.6000,-56509.5000,1.5034,335.2500,4.4000,1.0000,12885.4667,4.5000,1.0000,13220.7167,0.0000,0.0000,70870.0667,1139.8500,-69730.2167,21.6185,14.3212,10950.5000,0.0000,10950.5000,0.2839,2959.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2959.5946,0.0000,0.0000,0.0000,7990.9054,7990.9054,20.9501,27.3236,406.9000,554.8000,-147.9000,0.0144,92.4773,4.4000,1.0000,113.2245,4.9000,1.0000,205.7018,0.0000,0.0000,668.0245,314.4227,-353.6018,20.9785,13.6812,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0000,0.0000,0.0000,326.4081,326.4081,20.9391,32.4838,68.9000,1073.2000,-1004.3000,0.0278,15.6591,4.4000,1.0000,219.0204,4.9000,1.0000,234.6795,0.0000,0.0000,1292.2204,53.2409,-1238.9795,21.0386,13.7413,12005.7000,0.0000,12005.7000,0.3113,3244.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3244.7838,0.0000,0.0000,0.0000,8760.9162,8760.9162,20.3852,17.0089,18.6970,-2.8029,-42042.8156,3.2285,397.0722,3.9707,3.2285,0.0000,1.2234,16.9990,16.1978,16.5984,-1.2472,-9977.4518,3.2285,806.6472,8.0665,3.2285,0.0000,4.3019,16.2050,16.0059,16.1054,-0.3540,-2478.2680,3.2285,939.7852,9.3979,3.2285,0.0000,5.6164,20.9768,20.9678,11.3742,20.9589,11.3280,20.9501,11.2826,20.9501,541.5613,21.6625,20.9522,20.9479,8.3097,20.9435,8.3107,20.9391,8.3116,20.9391,541.5613,21.6625,20.3351,20.3524,-0.5632,20.3691,-0.2924,20.3852,-0.0282,20.3852,159.1582,3.1832,17.0089,17.0056,2.0595,17.0023,2.0259,16.9990,1.9927,16.9990,541.5613,21.6625,16.1978,16.2002,-2.0963,16.2026,-2.0701,16.2050,-2.0440,16.2050,541.5613,21.6625,16.0059,16.0102,-3.6999,16.0145,-3.6773,16.0188,-3.6542,16.0188,159.1582,3.1832,3.2285,17.8512,2.1523,0.0000,11.1417,28.9929,-34258.2000,-54244.5682,-54498.5355
3343.0000,15.9509,28.1690,44.4000,84221.7000,-84177.3000,2.1836,10.0909,4.4000,1.0000,18715.9333,4.5000,1.0000,18726.0242,0.0000,0.0000,102937.6333,34.3091,-102903.3242,22.1947,14.8974,10951.5000,0.0000,10951.5000,0.2839,2959.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2959.8649,0.0000,0.0000,0.0000,7991.6351,7991.6351,21.6712,21.6712,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6712,14.3739,577.2000,0.0000,577.2000,0.0150,156.0000,3.7000,1.0000,0.0000,0.0000,0.0000,156.0000,0.0000,0.0000,0.0000,421.2000,421.2000,21.6122,33.1739,84.6000,1364.5000,-1279.9000,0.0354,19.2273,4.4000,1.0000,278.4694,4.9000,1.0000,297.6967,0.0000,0.0000,1642.9694,65.3727,-1577.5967,21.7079,14.4106,12757.5000,0.0000,12757.5000,0.3308,3447.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3447.9730,0.0000,0.0000,0.0000,9309.5270,9309.5270,21.0650,16.6772,18.8711,-4.8209,-72313.9057,4.2730,522.1107,5.2211,4.2730,0.0000,2.8363,16.6838,16.3652,16.5245,-0.6563,-5250.6798,4.2730,1070.6759,10.7068,4.2730,0.0000,9.9732,16.3628,15.9333,16.1480,-1.0114,-7079.7424,4.2730,1241.7391,12.4174,4.2730,0.0000,13.0208,21.7098,21.6969,19.0306,21.6840,18.9518,21.6712,18.8735,21.6712,882.3522,35.2941,21.6457,21.6344,16.0743,21.6233,16.0050,21.6122,15.9363,21.6122,882.3522,35.2941,21.1430,21.1158,11.1667,21.0898,10.8716,21.0650,10.5923,21.0650,258.2597,5.1652,16.6772,16.6794,-1.4817,16.6816,-1.4536,16.6838,-1.4258,16.6838,882.3522,35.2941,16.3652,16.3644,0.1055,16.3636,0.0975,16.3628,0.0896,16.3628,882.3522,35.2941,15.9333,15.9392,-4.4487,15.9451,-4.4024,15.9509,-4.3568,15.9509,258.2597,5.1652,4.2730,38.4619,2.8486,0.0000,25.8304,64.2923,-61171.0000,-86758.5587,-84644.3280
3344.0000,15.9656,28.1878,0.0000,95769.4000,-95769.4000,2.4830,0.0000,0.0000,0.0000,21282.0889,4.5000,1.0000,21282.0889,0.0000,0.0000,117051.4889,0.0000,-117051.4889,22.2204,14.9231,15086.9000,0.0000,15086.9000,0.3912,4077.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4077.5405,0.0000,0.0000,0.0000,11009.3595,11009.3595,21.6095,21.6095,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6095,14.3122,706.1000,0.0000,706.1000,0.0183,190.8378,3.7000,1.0000,0.0000,0.0000,0.0000,190.8378,0.0000,0.0000,0.0000,515.2622,515.2622,21.5627,29.5072,499.1000,941.5000,-442.4000,0.0244,113.4318,4.4000,1.0000,192.1429,4.9000,1.0000,305.5747,0.0000,0.0000,1133.6429,385.6682,-747.9747,21.6026,14.3053,12256.3000,0.0000,12256.3000,0.3178,3312.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3312.5135,0.0000,0.0000,0.0000,8943.7865,8943.7865,21.0956,16.8043,18.9499,-5.3539,-80307.8608,4.8520,591.1114,5.9111,4.8520,0.0000,4.1526,16.8025,16.3072,16.5549,-1.1585,-9267.7931,4.8520,1214.3175,12.1432,4.8520,0.0000,14.6015,16.3084,15.9562,16.1323,-0.9417,-6591.8472,4.8520,1410.8665,14.1087,4.8520,0.0000,19.0635,21.6321,21.6246,17.5007,21.6171,17.4838,21.6095,17.4666,21.6095,1101.8589,44.0744,21.5820,21.5756,14.9865,21.5691,14.9736,21.5627,14.9604,21.5627,1101.8589,44.0744,21.1247,21.1153,10.7942,21.1056,10.7714,21.0956,10.7439,21.0956,321.9431,6.4389,16.8043,16.8036,0.2502,16.8031,0.2453,16.8025,0.2406,16.8025,1101.8589,44.0744,16.3072,16.3076,-0.3784,16.3080,-0.3712,16.3084,-0.3640,16.3084,1101.8589,44.0744,15.9562,15.9593,-3.9287,15.9624,-3.9174,15.9656,-3.9053,15.9656,321.9431,6.4389,4.8520,54.5190,3.2346,0.0000,37.8176,92.3366,-68162.5000,-97331.0555,-96167.5011
3345.0000,15.9754,28.1977,0.0000,121047.4000,-121047.4000,3.1384,0.0000,0.0000,0.0000,26899.4222,4.5000,1.0000,26899.4222,0.0000,0.0000,147946.8222,0.0000,-147946.8222,22.4430,15.1457,18914.4000,0.0000,18914.4000,0.4904,5112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5112.0000,0.0000,0.0000,0.0000,13802.4000,13802.4000,21.8164,21.8164,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8164,14.5191,918.8000,0.0000,918.8000,0.0238,248.3243,3.7000,1.0000,0.0000,0.0000,0.0000,248.3243,0.0000,0.0000,0.0000,670.4757,670.4757,21.7665,27.9527,657.8000,868.2000,-210.4000,0.0225,149.5000,4.4000,1.0000,177.1837,4.9000,1.0000,326.6837,0.0000,0.0000,1045.3837,508.3000,-537.0837,21.7900,14.4927,10752.7000,0.0000,10752.7000,0.2788,2906.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2906.1351,0.0000,0.0000,0.0000,7846.5649,7846.5649,21.4010,16.9007,19.1509,-6.8631,-102947.1678,5.9308,717.1512,7.1715,5.9308,0.0000,7.5842,16.8983,16.3199,16.6091,-1.6541,-13232.6765,5.9308,1481.2033,14.8120,5.9308,0.0000,26.6681,16.3198,15.9679,16.1439,-1.1497,-8048.2207,5.9308,1723.8007,17.2380,5.9308,0.0000,34.8174,21.8396,21.8319,19.4191,21.8241,19.3956,21.8164,19.3721,21.8164,1566.8373,62.6735,21.7871,21.7802,17.0446,21.7734,17.0241,21.7665,17.0036,21.7665,1566.8373,62.6735,21.4470,21.4315,14.8375,21.4162,14.7392,21.4010,14.6427,21.4010,456.5825,9.1317,16.9007,16.8999,1.2935,16.8991,1.2893,16.8983,1.2851,16.8983,1566.8373,62.6735,16.3199,16.3198,-0.0373,16.3198,-0.0347,16.3198,-0.0320,16.3198,1566.8373,62.6735,15.9679,15.9704,-3.6597,15.9729,-3.6512,15.9754,-3.6424,15.9754,456.5825,9.1317,5.9308,94.7133,3.9539,0.0000,69.0697,163.7830,-90671.9000,-126164.4654,-124228.0649
3346.0000,15.9839,28.2061,0.0000,134747.3000,-134747.3000,3.4936,0.0000,0.0000,0.0000,29943.8444,4.5000,1.0000,29943.8444,0.0000,0.0000,164691.1444,0.0000,-164691.1444,22.4820,15.1847,22532.3000,0.0000,22532.3000,0.5842,6089.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6089.8108,0.0000,0.0000,0.0000,16442.4892,16442.4892,21.8146,21.8146,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8146,14.5173,854.0000,0.0000,854.0000,0.0221,230.8108,3.7000,1.0000,0.0000,0.0000,0.0000,230.8108,0.0000,0.0000,0.0000,623.1892,623.1892,21.7733,29.6709,578.0000,1078.0000,-500.0000,0.0279,131.3636,4.4000,1.0000,220.0000,4.9000,1.0000,351.3636,0.0000,0.0000,1298.0000,446.6364,-851.3636,21.8069,14.5096,9750.4000,0.0000,9750.4000,0.2528,2635.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2635.2432,0.0000,0.0000,0.0000,7115.1568,7115.1568,21.4924,17.0707,19.2816,-7.4711,-112066.6857,6.5710,790.7027,7.9070,6.5710,0.0000,10.3147,17.0663,16.3319,16.6991,-2.3267,-18613.8178,6.5710,1635.3558,16.3536,6.5710,0.0000,36.2691,16.3315,15.9774,16.1545,-1.2821,-8974.8109,6.5710,1909.0686,19.0907,6.5710,0.0000,47.3523,21.8333,21.8270,18.9959,21.8208,18.9863,21.8146,18.9766,21.8146,1876.2225,75.0489,21.7900,21.7844,16.8404,21.7789,16.8325,21.7733,16.8246,21.7733,1876.2225,75.0489,21.5262,21.5150,15.4264,21.5037,15.3898,21.4924,15.3525,21.4924,546.0203,10.9204,17.0707,17.0692,2.9437,17.0678,2.9341,17.0663,2.9246,17.0663,1876.2225,75.0489,16.3319,16.3318,0.2267,16.3316,0.2290,16.3315,0.2313,16.3315,1876.2225,75.0489,15.9774,15.9796,-3.4569,15.9817,-3.4490,15.9839,-3.4410,15.9839,546.0203,10.9204,6.5710,125.6236,4.3807,0.0000,93.9361,219.5597,-102110.6000,-141361.6729,-139655.3144
3347.0000,15.9811,28.2034,0.0000,138717.3000,-138717.3000,3.5965,0.0000,0.0000,0.0000,30826.0667,4.5000,1.0000,30826.0667,0.0000,0.0000,169543.3667,0.0000,-169543.3667,22.5788,15.2815,22526.9000,0.0000,22526.9000,0.5841,6088.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6088.3514,0.0000,0.0000,0.0000,16438.5486,16438.5486,21.9189,21.9189,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9189,14.6216,994.0000,0.0000,994.0000,0.0258,268.6486,3.7000,1.0000,0.0000,0.0000,0.0000,268.6486,0.0000,0.0000,0.0000,725.3514,725.3514,21.8725,30.5559,524.6000,1207.4000,-682.8000,0.0313,119.2273,4.4000,1.0000,246.4082,4.9000,1.0000,365.6354,0.0000,0.0000,1453.8082,405.3727,-1048.4354,21.9133,14.6160,7871.0000,0.0000,7871.0000,0.2041,2127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2127.2973,0.0000,0.0000,0.0000,5743.7027,5743.7027,21.6503,17.0907,19.3705,-7.8113,-117169.8392,6.6626,799.0782,7.9908,6.6626,0.0000,10.7520,17.0877,16.3593,16.7235,-2.3397,-18717.3516,6.6626,1656.5777,16.5658,6.6626,0.0000,37.8066,16.3585,15.9744,16.1664,-1.4099,-9869.5036,6.6626,1934.7674,19.3477,6.6626,0.0000,49.3596,21.9391,21.9324,19.8934,21.9256,19.8758,21.9189,19.8583,21.9189,1922.4784,76.8991,21.8906,21.8846,17.7744,21.8785,17.7592,21.8725,17.7441,21.8725,1922.4784,76.8991,21.6898,21.6765,17.1628,21.6634,17.1002,21.6503,17.0382,21.6503,559.3837,11.1877,17.0907,17.0897,2.9247,17.0887,2.9214,17.0877,2.9181,17.0877,1922.4784,76.8991,16.3593,16.3590,0.6051,16.3587,0.6062,16.3585,0.6072,16.3585,1922.4784,76.8991,15.9744,15.9767,-3.4246,15.9789,-3.4128,15.9811,-3.4010,15.9811,559.3837,11.1877,6.6626,130.5099,4.4417,0.0000,97.9182,228.4281,-108008.2000,-147684.1994,-145756.6944
3348.0000,15.9808,28.2030,0.0000,141958.1000,-141958.1000,3.6805,0.0000,0.0000,0.0000,31546.2444,4.5000,1.0000,31546.2444,0.0000,0.0000,173504.3444,0.0000,-173504.3444,22.6532,15.3559,22358.0000,0.0000,22358.0000,0.5797,6042.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6042.7027,0.0000,0.0000,0.0000,16315.2973,16315.2973,22.0053,22.0053,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0053,14.7080,891.5000,0.0000,891.5000,0.0231,240.9459,3.7000,1.0000,0.0000,0.0000,0.0000,240.9459,0.0000,0.0000,0.0000,650.5541,650.5541,21.9617,31.1130,478.2000,1278.8000,-800.6000,0.0332,108.6818,4.4000,1.0000,260.9796,4.9000,1.0000,369.6614,0.0000,0.0000,1539.7796,369.5182,-1170.2614,22.0067,14.7094,6868.6000,0.0000,6868.6000,0.1781,1856.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1856.3784,0.0000,0.0000,0.0000,5012.2216,5012.2216,21.7742,17.1094,19.4418,-8.0865,-121298.0237,6.7418,806.4492,8.0645,6.7418,0.0000,11.1404,17.1064,16.3715,16.7389,-2.3885,-19108.3794,6.7418,1675.2823,16.7528,6.7418,0.0000,39.1723,16.3707,15.9743,16.1725,-1.4723,-10306.1141,6.7418,1957.3229,19.5732,6.7418,0.0000,51.1426,22.0257,22.0189,20.5073,22.0121,20.4886,22.0053,20.4698,22.0053,1962.9235,78.5169,21.9803,21.9741,18.5048,21.9679,18.4880,21.9617,18.4713,21.9617,1962.9235,78.5169,21.8140,21.8007,18.2918,21.7874,18.2321,21.7742,18.1727,21.7742,571.0667,11.4213,17.1094,17.1084,3.0190,17.1074,3.0159,17.1064,3.0128,17.1064,1962.9235,78.5169,16.3715,16.3712,0.7843,16.3710,0.7856,16.3707,0.7869,16.3707,1962.9235,78.5169,15.9743,15.9765,-3.3508,15.9786,-3.3389,15.9808,-3.3270,15.9808,571.0667,11.4213,6.7418,134.8370,4.4946,0.0000,101.4552,236.2922,-112640.6000,-152696.5329,-150712.5171
3349.0000,15.9799,28.2021,0.0000,144414.3000,-144414.3000,3.7442,0.0000,0.0000,0.0000,32092.0667,4.5000,1.0000,32092.0667,0.0000,0.0000,176506.3667,0.0000,-176506.3667,22.7047,15.4074,22357.3000,0.0000,22357.3000,0.5797,6042.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6042.5135,0.0000,0.0000,0.0000,16314.7865,16314.7865,22.0628,22.0628,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0628,14.7655,853.4000,0.0000,853.4000,0.0221,230.6486,3.7000,1.0000,0.0000,0.0000,0.0000,230.6486,0.0000,0.0000,0.0000,622.7514,622.7514,22.0206,31.1965,459.4000,1239.1000,-779.7000,0.0321,104.4091,4.4000,1.0000,252.8776,4.9000,1.0000,357.2866,0.0000,0.0000,1491.9776,354.9909,-1136.9866,22.0639,14.7666,6116.8000,0.0000,6116.8000,0.1586,1653.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1653.1892,0.0000,0.0000,0.0000,4463.6108,4463.6108,21.8550,17.1333,19.4941,-8.2620,-123929.6699,6.8051,812.4351,8.1244,6.8051,0.0000,11.4568,17.1301,16.3775,16.7538,-2.4690,-19752.1301,6.8051,1690.0216,16.9002,6.8051,0.0000,40.2848,16.3766,15.9737,16.1751,-1.5110,-10576.8926,6.8051,1975.4765,19.7548,6.8051,0.0000,52.5951,22.0831,22.0764,20.8161,22.0696,20.7975,22.0628,20.7789,22.0628,1995.4501,79.8180,22.0391,22.0329,18.8965,22.0268,18.8799,22.0206,18.8633,22.0206,1995.4501,79.8180,21.8939,21.8809,18.8727,21.8679,18.8194,21.8550,18.7662,21.8550,580.4613,11.6092,17.1333,17.1322,3.2050,17.1312,3.2016,17.1301,3.1982,17.1301,1995.4501,79.8180,16.3775,16.3772,0.8943,16.3769,0.8957,16.3766,0.8971,16.3766,1995.4501,79.8180,15.9737,15.9758,-3.2915,15.9778,-3.2790,15.9799,-3.2666,15.9799,580.4613,11.6092,6.8051,138.3537,4.5367,0.0000,104.3367,242.6904,-115866.5000,-156242.2047,-154258.6927
3350.0000,15.9787,28.2010,0.0000,147087.1000,-147087.1000,3.8135,0.0000,0.0000,0.0000,32686.0222,4.5000,1.0000,32686.0222,0.0000,0.0000,179773.1222,0.0000,-179773.1222,22.7589,15.4616,22327.8000,0.0000,22327.8000,0.5789,6034.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6034.5405,0.0000,0.0000,0.0000,16293.2595,16293.2595,22.1239,22.1239,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.1239,14.8266,711.0000,0.0000,711.0000,0.0184,192.1622,3.7000,1.0000,0.0000,0.0000,0.0000,192.1622,0.0000,0.0000,0.0000,518.8378,518.8378,22.0855,31.7421,392.9000,1273.4000,-880.5000,0.0330,89.2955,4.4000,1.0000,259.8776,4.9000,1.0000,349.1730,0.0000,0.0000,1533.2776,303.6045,-1229.6730,22.1319,14.8346,5365.1000,0.0000,5365.1000,0.1391,1450.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1450.0270,0.0000,0.0000,0.0000,3915.0730,3915.0730,21.9440,17.1474,19.5457,-8.4787,-127180.1152,6.8744,819.1520,8.1915,6.8744,0.0000,11.8107,17.1441,16.3835,16.7638,-2.5211,-20168.7505,6.8744,1706.5855,17.0659,6.8744,0.0000,41.5293,16.3825,15.9726,16.1775,-1.5525,-10867.6712,6.8744,1995.4243,19.9542,6.8744,0.0000,54.2198,22.1444,22.1375,21.1917,22.1307,21.1722,22.1239,21.1527,22.1239,2031.4007,81.2560,22.1043,22.0981,19.3728,22.0918,19.3550,22.0855,19.3372,22.0855,2031.4007,81.2560,21.9843,21.9708,19.6333,21.9573,19.5754,21.9440,19.5178,21.9440,590.8437,11.8169,17.1474,17.1463,3.3000,17.1452,3.2971,17.1441,3.2941,17.1441,2031.4007,81.2560,16.3835,16.3831,1.0029,16.3828,1.0042,16.3825,1.0055,16.3825,2031.4007,81.2560,15.9726,15.9747,-3.2423,15.9767,-3.2296,15.9787,-3.2168,15.9787,590.8437,11.8169,6.8744,142.2782,4.5829,0.0000,107.5597,249.8379,-119563.7000,-160275.6250,-158216.5369
