Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3351.0000,15.9448,28.1670,0.0000,111125.5000,-111125.5000,2.8811,0.0000,0.0000,0.0000,24694.5556,4.5000,1.0000,24694.5556,0.0000,0.0000,135820.0556,0.0000,-135820.0556,22.3263,15.0290,22327.9000,0.0000,22327.9000,0.5789,6034.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6034.5676,0.0000,0.0000,0.0000,16293.3324,16293.3324,21.5489,21.5489,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.5489,14.2516,651.2000,0.0000,651.2000,0.0169,176.0000,3.7000,1.0000,0.0000,0.0000,0.0000,176.0000,0.0000,0.0000,0.0000,475.2000,475.2000,21.5167,33.0674,105.8000,1668.1000,-1562.3000,0.0432,24.0455,4.4000,1.0000,340.4286,4.9000,1.0000,364.4740,0.0000,0.0000,2008.5286,81.7545,-1926.7740,21.6072,14.3100,6116.8000,0.0000,6116.8000,0.1586,1653.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1653.1892,0.0000,0.0000,0.0000,4463.6108,4463.6108,21.3951,17.1292,19.2622,-6.0528,-90792.6976,5.5181,664.4888,6.6449,5.5181,0.0000,6.1086,17.1258,16.3145,16.7202,-2.1583,-17266.1574,5.5181,1372.2033,13.7220,5.5181,0.0000,21.4793,16.3148,15.9346,16.1247,-1.1559,-8091.3913,5.5181,1605.0506,16.0505,5.5181,0.0000,28.0430,21.5607,21.5568,15.2033,21.5529,15.2123,21.5489,15.2211,21.5489,1380.5011,55.2200,21.5266,21.5233,13.4940,21.5200,13.5058,21.5167,13.5174,21.5167,1380.5011,55.2200,21.3975,21.3970,12.2905,21.3962,12.3889,21.3951,12.4838,21.3951,402.6632,8.0533,17.1292,17.1281,3.0938,17.1269,3.0904,17.1258,3.0870,17.1258,1380.5011,55.2200,16.3145,16.3146,0.3673,16.3147,0.3730,16.3148,0.3786,16.3148,1380.5011,55.2200,15.9346,15.9381,-3.6344,15.9414,-3.6045,15.9448,-3.5751,15.9448,402.6632,8.0533,5.5181,77.6573,3.6787,0.0000,55.6309,133.2882,-83591.9000,-116514.6863,-116150.2463
3352.0000,15.9261,28.1483,0.0000,112542.3000,-112542.3000,2.9179,0.0000,0.0000,0.0000,25009.4000,4.5000,1.0000,25009.4000,0.0000,0.0000,137551.7000,0.0000,-137551.7000,22.2641,14.9668,22324.4000,0.0000,22324.4000,0.5788,6033.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6033.6216,0.0000,0.0000,0.0000,16290.7784,16290.7784,21.4961,21.4961,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.4961,14.1988,682.7000,0.0000,682.7000,0.0177,184.5135,3.7000,1.0000,0.0000,0.0000,0.0000,184.5135,0.0000,0.0000,0.0000,498.1865,498.1865,21.4578,33.4986,0.0000,2016.2000,-2016.2000,0.0523,0.0000,0.0000,0.0000,411.4694,4.9000,1.0000,411.4694,0.0000,0.0000,2427.6694,0.0000,-2427.6694,21.5697,14.2724,7119.2000,0.0000,7119.2000,0.1846,1924.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1924.1081,0.0000,0.0000,0.0000,5195.0919,5195.0919,21.3053,17.0781,19.1917,-6.1161,-91742.0803,5.6268,679.3576,6.7936,5.6268,0.0000,6.4768,17.0756,16.3135,16.6946,-2.0676,-16540.5817,5.6268,1400.6267,14.0063,5.6268,0.0000,22.7740,16.3129,15.9167,16.1148,-1.2284,-8598.9548,5.6268,1637.3071,16.3731,5.6268,0.0000,29.7332,21.5134,21.5076,15.5172,21.5018,15.5031,21.4961,15.4891,21.4961,1428.5755,57.1430,21.4731,21.4680,13.7849,21.4629,13.7740,21.4578,13.7631,21.4578,1428.5755,57.1430,21.3303,21.3219,12.4349,21.3135,12.4157,21.3053,12.3985,21.3053,416.5785,8.3316,17.0781,17.0773,2.6217,17.0765,2.6217,17.0756,2.6217,17.0756,1428.5755,57.1430,16.3135,16.3133,0.5118,16.3131,0.5140,16.3129,0.5162,16.3129,1428.5755,57.1430,15.9167,15.9198,-3.7258,15.9230,-3.7015,15.9261,-3.6772,15.9261,416.5785,8.3316,5.6268,81.9406,3.7512,0.0000,58.9840,140.9245,-84432.2000,-117995.3126,-116881.6168
3353.0000,15.9102,28.1324,0.0000,110488.7000,-110488.7000,2.8646,0.0000,0.0000,0.0000,24553.0444,4.5000,1.0000,24553.0444,0.0000,0.0000,135041.7444,0.0000,-135041.7444,22.2730,14.9757,18369.3000,0.0000,18369.3000,0.4763,4964.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4964.6757,0.0000,0.0000,0.0000,13404.6243,13404.6243,21.6199,21.6199,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6199,14.3226,438.4000,0.0000,438.4000,0.0114,118.4865,3.7000,1.0000,0.0000,0.0000,0.0000,118.4865,0.0000,0.0000,0.0000,319.9135,319.9135,21.5851,33.6259,0.0000,2818.9000,-2818.9000,0.0731,0.0000,0.0000,0.0000,575.2857,4.9000,1.0000,575.2857,0.0000,0.0000,3394.1857,0.0000,-3394.1857,21.7450,14.4478,9374.5000,0.0000,9374.5000,0.2431,2533.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2533.6486,0.0000,0.0000,0.0000,6840.8514,6840.8514,21.3855,16.9517,19.1686,-6.2733,-94099.6761,5.5026,664.9284,6.6493,5.5026,0.0000,6.0571,16.9513,16.3153,16.6333,-1.6871,-13496.6622,5.5026,1372.9577,13.7296,5.5026,0.0000,21.2983,16.3146,15.9005,16.1075,-1.2554,-8787.9875,5.5026,1601.6064,16.0161,5.5026,0.0000,27.8067,21.6414,21.6342,17.2099,21.6270,17.1825,21.6199,17.1552,21.6199,1373.6862,54.9474,21.6048,21.5982,15.5632,21.5917,15.5384,21.5851,15.5137,21.5851,1373.6862,54.9474,21.4227,21.4102,14.1519,21.3978,14.0872,21.3855,14.0238,21.3855,400.6903,8.0138,16.9517,16.9516,1.4828,16.9514,1.4893,16.9513,1.4959,16.9513,1373.6862,54.9474,16.3153,16.3151,0.6311,16.3148,0.6329,16.3146,0.6347,16.3146,1373.6862,54.9474,15.9005,15.9037,-3.8012,15.9070,-3.7761,15.9102,-3.7511,15.9102,400.6903,8.0138,5.5026,77.0568,3.6684,0.0000,55.1621,132.2189,-85125.4000,-117870.5410,-116384.3258
3354.0000,15.8787,28.1009,0.0000,98366.4000,-98366.4000,2.5503,0.0000,0.0000,0.0000,21859.2000,4.5000,1.0000,21859.2000,0.0000,0.0000,120225.6000,0.0000,-120225.6000,22.3380,15.0407,10941.6000,0.0000,10941.6000,0.2837,2957.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2957.1892,0.0000,0.0000,0.0000,7984.4108,7984.4108,21.8792,21.8792,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8792,14.5819,445.1000,0.0000,445.1000,0.0115,120.2973,3.7000,1.0000,0.0000,0.0000,0.0000,120.2973,0.0000,0.0000,0.0000,324.8027,324.8027,21.8344,33.8752,0.0000,3328.1000,-3328.1000,0.0863,0.0000,0.0000,0.0000,679.2041,4.9000,1.0000,679.2041,0.0000,0.0000,4007.3041,0.0000,-4007.3041,22.0497,14.7524,11003.3000,0.0000,11003.3000,0.2853,2973.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2973.8649,0.0000,0.0000,0.0000,8029.4351,8029.4351,21.5638,16.6722,19.1180,-6.0697,-91045.7322,4.8257,584.2327,5.8423,4.8257,0.0000,4.0855,16.6768,16.3222,16.4995,-0.8250,-6600.2607,4.8257,1210.3430,12.1034,4.8257,0.0000,14.3656,16.3211,15.8660,16.0935,-1.2102,-8471.1554,4.8257,1405.3562,14.0536,4.8257,0.0000,18.7554,21.9090,21.8991,19.8910,21.8891,19.8385,21.8792,19.7864,21.8792,1091.4353,43.6574,21.8618,21.8526,18.1778,21.8435,18.1297,21.8344,18.0819,21.8344,1091.4353,43.6574,21.6183,21.5999,16.6725,21.5818,16.5466,21.5638,16.4231,21.5638,318.9211,6.3784,16.6722,16.6738,-1.0053,16.6753,-0.9832,16.6768,-0.9611,16.6768,1091.4353,43.6574,16.3222,16.3219,0.7734,16.3215,0.7742,16.3211,0.7750,16.3211,1091.4353,43.6574,15.8660,15.8703,-4.0963,15.8745,-4.0593,15.8787,-4.0228,15.8787,318.9211,6.3784,4.8257,53.7116,3.2171,0.0000,37.2064,90.9180,-79304.5000,-107894.2554,-106117.1484
3355.0000,15.8719,28.0941,0.0000,95085.6000,-95085.6000,2.4653,0.0000,0.0000,0.0000,21130.1333,4.5000,1.0000,21130.1333,0.0000,0.0000,116215.7333,0.0000,-116215.7333,22.2989,15.0016,10965.2000,0.0000,10965.2000,0.2843,2963.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2963.5676,0.0000,0.0000,0.0000,8001.6324,8001.6324,21.8307,14.1035,349.4000,0.0000,349.4000,0.0091,79.4091,4.4000,1.0000,0.0000,0.0000,0.0000,79.4091,0.0000,0.0000,0.0000,269.9909,269.9909,21.8158,14.5185,435.6000,0.0000,435.6000,0.0113,117.7297,3.7000,1.0000,0.0000,0.0000,0.0000,117.7297,0.0000,0.0000,0.0000,317.8703,317.8703,21.7752,33.8160,0.0000,3211.5000,-3211.5000,0.0833,0.0000,0.0000,0.0000,655.4082,4.9000,1.0000,655.4082,0.0000,0.0000,3866.9082,0.0000,-3866.9082,21.9890,14.6917,10502.1000,0.0000,10502.1000,0.2723,2838.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2838.4054,0.0000,0.0000,0.0000,7663.6946,7663.6946,21.5241,16.6201,19.0721,-5.9117,-88675.9181,4.6882,568.5610,5.6856,4.6882,0.0000,3.7461,16.6220,16.2696,16.4458,-0.7966,-6372.8186,4.6882,1178.3236,11.7832,4.6882,0.0000,13.1724,16.2698,15.8605,16.0652,-1.0572,-7400.4871,4.6882,1366.8378,13.6684,4.6882,0.0000,17.1976,21.8564,21.8478,19.0271,21.8393,18.9938,21.8307,18.9604,21.8307,1037.6119,41.5045,21.7982,21.7905,17.2600,21.7828,17.2313,21.7752,17.2026,21.7752,1037.6119,41.5045,21.5652,21.5515,15.8518,21.5378,15.7969,21.5241,15.7410,21.5241,303.3134,6.0663,16.6201,16.6207,-0.9321,16.6214,-0.9221,16.6220,-0.9121,16.6220,1037.6119,41.5045,16.2696,16.2697,0.3077,16.2697,0.3131,16.2698,0.3185,16.2698,1037.6119,41.5045,15.8605,15.8643,-4.0146,15.8681,-3.9855,15.8719,-3.9564,15.8719,303.3134,6.0663,4.6882,49.6120,3.1255,0.0000,34.1162,83.7282,-76044.8000,-103829.4533,-102449.2238
3356.0000,15.8760,28.0968,9.8000,55222.6000,-55212.8000,1.4317,2.2273,4.4000,1.0000,12271.6889,4.5000,1.0000,12273.9162,0.0000,0.0000,67494.2889,7.5727,-67486.7162,21.4194,14.1221,10952.2000,0.0000,10952.2000,0.2840,2960.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2960.0541,0.0000,0.0000,0.0000,7992.1459,7992.1459,20.7656,13.0384,1882.1000,0.0000,1882.1000,0.0488,427.7500,4.4000,1.0000,0.0000,0.0000,0.0000,427.7500,0.0000,0.0000,0.0000,1454.3500,1454.3500,20.6462,13.3489,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0000,0.0000,0.0000,323.7081,323.7081,20.6290,32.6698,0.0000,3036.3000,-3036.3000,0.0787,0.0000,0.0000,0.0000,619.6531,4.9000,1.0000,619.6531,0.0000,0.0000,3655.9531,0.0000,-3655.9531,20.9293,13.6320,9625.1000,0.0000,9625.1000,0.2495,2601.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2601.3784,0.0000,0.0000,0.0000,7023.7216,7023.7216,20.4385,16.8880,18.6633,-2.8816,-43224.0552,3.1564,388.6959,3.8870,3.1564,0.0000,1.1433,16.8790,16.0583,16.4687,-1.2489,-9991.0259,3.1564,792.6203,7.9262,3.1564,0.0000,4.0200,16.0654,15.8603,15.9629,-0.3567,-2496.6819,3.1564,923.9468,9.2395,3.1564,0.0000,5.2484,20.7629,20.7639,8.2028,20.7648,8.2640,20.7656,8.3241,20.7656,520.7311,20.8292,20.6196,20.6229,5.6609,20.6260,5.7402,20.6290,5.8183,20.6290,520.7311,20.8292,20.3524,20.3829,1.5502,20.4116,2.0162,20.4385,2.4604,20.4385,153.0886,3.0618,16.8880,16.8850,2.1043,16.8820,2.0776,16.8790,2.0514,16.8790,520.7311,20.8292,16.0583,16.0607,-1.6368,16.0631,-1.6091,16.0654,-1.5817,16.0654,520.7311,20.8292,15.8603,15.8657,-3.8978,15.8709,-3.8512,15.8760,-3.8057,15.8760,153.0886,3.0618,3.1564,16.7823,2.1043,0.0000,10.4117,27.1940,-35346.1000,-54348.7435,-55711.7630
3357.0000,15.8336,28.0374,123.8000,51933.6000,-51809.8000,1.3465,28.1364,4.4000,1.0000,11540.8000,4.5000,1.0000,11568.9364,0.0000,0.0000,63474.4000,95.6636,-63378.7364,21.2674,13.9701,10950.2000,0.0000,10950.2000,0.2839,2959.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2959.5135,0.0000,0.0000,0.0000,7990.6865,7990.6865,20.5686,12.8413,3733.6000,0.0000,3733.6000,0.0968,848.5455,4.4000,1.0000,0.0000,0.0000,0.0000,848.5455,0.0000,0.0000,0.0000,2885.0545,2885.0545,20.3212,13.0239,509.5000,0.0000,509.5000,0.0132,137.7027,3.7000,1.0000,0.0000,0.0000,0.0000,137.7027,0.0000,0.0000,0.0000,371.7973,371.7973,20.2866,32.3274,0.0000,2761.3000,-2761.3000,0.0716,0.0000,0.0000,0.0000,563.5306,4.9000,1.0000,563.5306,0.0000,0.0000,3324.8306,0.0000,-3324.8306,20.5717,13.2744,7871.0000,0.0000,7871.0000,0.2041,2127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2127.2973,0.0000,0.0000,0.0000,5743.7027,5743.7027,20.1024,16.8595,18.4810,-2.5217,-37825.0734,3.0241,374.9622,3.7496,3.0241,0.0000,1.0054,16.8564,16.0467,16.4516,-1.1805,-9444.1572,3.0241,759.8951,7.5990,3.0241,0.0000,3.5353,16.0498,15.8111,15.9305,-0.3977,-2784.0836,3.0241,886.3375,8.8634,3.0241,0.0000,4.6156,20.5823,20.5777,8.0867,20.5731,8.0784,20.5686,8.0706,20.5686,483.4344,19.3374,20.2894,20.2884,4.2530,20.2875,4.2747,20.2866,4.2965,20.2866,483.4344,19.3374,20.0792,20.0865,0.5953,20.0943,0.7078,20.1024,0.8291,20.1024,142.2164,2.8443,16.8595,16.8585,1.6679,16.8575,1.6668,16.8564,1.6654,16.8564,483.4344,19.3374,16.0467,16.0478,-1.3380,16.0488,-1.3276,16.0498,-1.3171,16.0498,483.4344,19.3374,15.8111,15.8188,-4.3977,15.8263,-4.3266,15.8336,-4.2572,15.8336,142.2164,2.8443,3.0241,14.9291,2.0161,0.0000,9.1563,24.0854,-31506.8000,-49712.3259,-50053.3142
3358.0000,15.8465,28.0247,250.5000,43924.0000,-43673.5000,1.1388,56.9318,4.4000,1.0000,9760.8889,4.5000,1.0000,9817.8207,0.0000,0.0000,53684.8889,193.5682,-53491.3207,20.8858,13.5885,10966.9000,0.0000,10966.9000,0.2843,2964.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2964.0270,0.0000,0.0000,0.0000,8002.8730,8002.8730,20.1299,12.4026,6550.0000,0.0000,6550.0000,0.1698,1488.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1488.6364,0.0000,0.0000,0.0000,5061.3636,5061.3636,19.6530,12.3557,371.3000,0.0000,371.3000,0.0096,100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,100.3514,0.0000,0.0000,0.0000,270.9486,270.9486,19.6429,31.6808,0.8000,2085.6000,-2084.8000,0.0541,0.1818,4.4000,1.0000,425.6327,4.9000,1.0000,425.8145,0.0000,0.0000,2511.2327,0.6182,-2510.6145,19.8794,12.5821,6868.6000,0.0000,6868.6000,0.1781,1856.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1856.3784,0.0000,0.0000,0.0000,5012.2216,5012.2216,19.4920,17.0661,18.2790,-1.7167,-25750.8992,2.7521,343.8524,3.4385,2.7521,0.0000,0.7578,17.0532,15.9099,16.4816,-1.5169,-12135.2744,2.7521,690.7516,6.9075,2.7521,0.0000,2.6647,15.9184,15.8292,15.8738,-0.1353,-947.2150,2.7521,808.4295,8.0843,2.7521,0.0000,3.4790,20.1318,20.1312,4.7590,20.1306,4.7919,20.1299,4.8242,20.1299,410.6049,16.4242,19.6275,19.6328,-0.8127,19.6379,-0.7320,19.6429,-0.6524,19.6429,410.6049,16.4242,19.4072,19.4367,-5.5523,19.4649,-5.1799,19.4920,-4.8214,19.4920,120.9678,2.4194,17.0661,17.0617,3.7249,17.0574,3.6904,17.0532,3.6563,17.0532,410.6049,16.4242,15.9099,15.9128,-2.4342,15.9156,-2.4057,15.9184,-2.3776,15.9184,410.6049,16.4242,15.8292,15.8350,-4.0293,15.8408,-3.9862,15.8465,-3.9428,15.8465,120.9678,2.4194,2.7521,11.5431,1.8348,0.0000,6.9015,18.4447,-21001.5000,-37654.5283,-38833.3887
3359.0000,15.8240,27.9765,354.3000,39274.4000,-38920.1000,1.0183,80.5227,4.4000,1.0000,8727.6444,4.5000,1.0000,8808.1672,0.0000,0.0000,48002.0444,273.7773,-47728.2672,20.9377,13.6404,10934.2000,0.0000,10934.2000,0.2835,2955.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2955.1892,0.0000,0.0000,0.0000,7979.0108,7979.0108,20.0691,12.3418,6389.9000,0.0000,6389.9000,0.1657,1452.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1452.2500,0.0000,0.0000,0.0000,4937.6500,4937.6500,19.5401,12.2428,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,19.5147,29.2518,416.9000,1398.4000,-981.5000,0.0363,94.7500,4.4000,1.0000,285.3878,4.9000,1.0000,380.1378,0.0000,0.0000,1683.7878,322.1500,-1361.6378,19.6606,12.3633,3861.5000,0.0000,3861.5000,0.1001,1043.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1043.6486,0.0000,0.0000,0.0000,2817.8514,2817.8514,19.2322,17.0524,18.1423,-1.4526,-21789.7485,2.4198,325.4863,3.2549,2.5917,0.1718,0.6329,17.0439,15.8814,16.4626,-1.3562,-10849.4919,2.4198,607.8011,6.0780,2.4198,0.0000,1.8114,15.8883,15.7984,15.8434,-0.1198,-838.8471,2.4198,711.6746,7.1167,2.4198,0.0000,2.3649,20.0828,20.0782,5.6208,20.0736,5.6083,20.0691,5.5963,20.0691,328.7181,13.1487,19.5116,19.5126,-0.0881,19.5137,-0.0601,19.5147,-0.0318,19.5147,328.7181,13.1487,19.3587,19.3676,-3.8277,19.3771,-3.7401,19.3870,-3.6432,19.3870,97.0422,1.9408,17.0524,17.0496,3.3156,17.0467,3.3009,17.0439,3.2860,17.0439,328.7181,13.1487,15.8814,15.8837,-2.3366,15.8860,-2.3165,15.8883,-2.2964,15.8883,328.7181,13.1487,15.7984,15.8072,-4.3151,15.8157,-4.2375,15.8240,-4.1624,15.8240,97.0422,1.9408,2.4198,8.1287,1.6132,0.0000,4.8092,12.9379,-18352.0000,-33089.7711,-33478.0875
3360.0000,15.8488,27.9188,664.7000,33749.5000,-33084.8000,0.8750,151.0682,4.4000,1.0000,7499.8889,4.5000,1.0000,7650.9571,0.0000,0.0000,41249.3889,513.6318,-40735.7571,20.9287,13.6314,10970.9000,0.0000,10970.9000,0.2844,2965.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2965.1081,0.0000,0.0000,0.0000,8005.7919,8005.7919,19.9190,12.1917,6222.1000,0.0000,6222.1000,0.1613,1414.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1414.1136,0.0000,0.0000,0.0000,4807.9864,4807.9864,19.3194,12.0221,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,19.2971,22.1957,941.2000,830.6000,110.6000,0.0244,213.9091,4.4000,1.0000,169.5102,4.9000,1.0000,383.4193,0.0000,0.0000,1000.1102,727.2909,-272.8193,19.3311,12.0338,1230.4000,0.0000,1230.4000,0.0319,332.5405,3.7000,1.0000,0.0000,0.0000,0.0000,332.5405,0.0000,0.0000,0.0000,897.8595,897.8595,18.8487,17.1835,18.0161,-1.1097,-16645.9011,2.0791,327.0481,3.2705,2.5917,0.5126,0.6329,17.1661,15.7543,16.4602,-1.4151,-11320.6459,2.0791,522.2530,5.2225,2.0791,0.0000,1.1488,15.7679,15.8285,15.7982,0.0694,485.7254,2.0791,612.5360,6.1254,2.0791,0.0000,1.4999,19.9304,19.9266,4.9945,19.9228,4.9930,19.9190,4.9914,19.9190,253.0543,10.1222,19.2880,19.2911,-1.0106,19.2941,-0.9618,19.2971,-0.9136,19.2971,253.0543,10.1222,19.2191,19.2330,-3.9357,19.2464,-3.7808,19.2593,-3.6312,19.2593,74.8934,1.4979,17.1835,17.1776,4.5077,17.1718,4.4637,17.1661,4.4203,17.1661,253.0543,10.1222,15.7543,15.7589,-3.3064,15.7635,-3.2646,15.7679,-3.2235,15.7679,253.0543,10.1222,15.8285,15.8353,-3.8450,15.8420,-3.7962,15.8488,-3.7470,15.8488,74.8934,1.4979,2.0791,5.3791,1.3860,0.0000,3.2815,8.6607,-14205.4000,-27044.8900,-27480.8216
3361.0000,15.8828,27.8506,964.2000,29283.8000,-28319.6000,0.7592,219.1364,4.4000,1.0000,6507.5111,4.5000,1.0000,6726.6475,0.0000,0.0000,35791.3111,745.0636,-35046.2475,20.5500,13.2527,10905.7000,0.0000,10905.7000,0.2828,2947.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2947.4865,0.0000,0.0000,0.0000,7958.2135,7958.2135,19.4977,11.7704,7394.5000,0.0000,7394.5000,0.1917,1680.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1680.5682,0.0000,0.0000,0.0000,5713.9318,5713.9318,18.7368,11.4395,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,18.7394,16.8255,1416.3000,683.8000,732.5000,0.0367,321.8864,4.4000,1.0000,139.5510,4.9000,1.0000,461.4374,0.0000,0.0000,823.3510,1094.4136,271.0626,18.7033,11.4060,727.8000,0.0000,727.8000,0.0189,196.7027,3.7000,1.0000,0.0000,0.0000,0.0000,196.7027,0.0000,0.0000,0.0000,531.0973,531.0973,18.4151,17.3611,17.8881,-0.7024,-10535.4079,1.9468,328.6431,3.2864,2.5917,0.6448,0.6329,17.3362,15.6202,16.4782,-1.6106,-12885.0750,1.9468,488.6998,4.8870,1.9468,0.0000,0.9433,15.6381,15.8652,15.7516,0.2436,1705.4131,1.9468,574.6382,5.7464,1.9468,0.0000,1.2315,19.4902,19.4928,1.5074,19.4953,1.5684,19.4977,1.6281,19.4977,226.0263,9.0411,18.7045,18.7164,-5.5350,18.7280,-5.4046,18.7394,-5.2763,18.7394,226.0263,9.0411,18.6326,18.6790,-9.4832,18.7228,-8.9556,18.7642,-8.4565,18.7642,66.9694,1.3394,17.3611,17.3527,6.0040,17.3444,5.9404,17.3362,5.8776,17.3362,226.0263,9.0411,15.6202,15.6263,-4.2367,15.6322,-4.1852,15.6381,-4.1343,15.6381,226.0263,9.0411,15.8652,15.8711,-3.3860,15.8770,-3.3476,15.8828,-3.3091,15.8828,66.9694,1.3394,1.9468,4.5001,1.2979,0.0000,2.8077,7.3078,-8227.2000,-20329.7449,-21715.0698
3362.0000,15.9044,27.7706,1170.1000,25390.7000,-24220.6000,0.6583,265.9318,4.4000,1.0000,5642.3778,4.5000,1.0000,5908.3096,0.0000,0.0000,31033.0778,904.1682,-30128.9096,20.2719,12.9746,10926.4000,0.0000,10926.4000,0.2833,2953.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2953.0811,0.0000,0.0000,0.0000,7973.3189,7973.3189,19.1311,11.4038,7211.9000,0.0000,7211.9000,0.1870,1639.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1639.0682,0.0000,0.0000,0.0000,5572.8318,5572.8318,18.3233,11.0260,340.4000,0.0000,340.4000,0.0088,92.0000,3.7000,1.0000,0.0000,0.0000,0.0000,92.0000,0.0000,0.0000,0.0000,248.4000,248.4000,18.3288,14.8390,1768.0000,622.2000,1145.8000,0.0458,401.8182,4.4000,1.0000,126.9796,4.9000,1.0000,528.7978,0.0000,0.0000,749.1796,1366.1818,617.0022,18.2394,10.9421,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,18.0782,17.4715,17.7748,-0.4043,-6064.8539,1.7886,330.0635,3.3006,2.5917,0.8031,0.6329,17.4439,15.5237,16.4838,-1.6558,-13246.5546,1.7886,448.8709,4.4887,1.7886,0.0000,0.7314,15.5438,15.8847,15.7142,0.3360,2351.8816,1.7886,528.6998,5.2870,1.7886,0.0000,0.9549,19.1161,19.1212,-0.9238,19.1262,-0.8487,19.1311,-0.7745,19.1311,195.4164,7.8167,18.2873,18.3013,-7.9255,18.3152,-7.7897,18.3288,-7.6553,18.3288,195.4164,7.8167,18.2021,18.2531,-12.5567,18.3026,-12.0356,18.3506,-11.5268,18.3506,57.9858,1.1597,17.4715,17.4622,6.6922,17.4530,6.6269,17.4439,6.5622,17.4439,195.4164,7.8167,15.5237,15.5305,-4.7339,15.5372,-4.6797,15.5438,-4.6261,15.5438,195.4164,7.8167,15.8847,15.8914,-3.1851,15.8980,-3.1359,15.9044,-3.0882,15.9044,57.9858,1.1597,1.7886,3.5755,1.1924,0.0000,2.3192,5.8947,-4243.3000,-15459.9080,-16959.5270
3363.0000,15.9254,27.6588,1371.9000,21688.7000,-20316.8000,0.5623,311.7955,4.4000,1.0000,4819.7111,4.5000,1.0000,5131.5066,0.0000,0.0000,26508.4111,1060.1045,-25448.3066,19.9374,12.6401,10917.7000,0.0000,10917.7000,0.2831,2950.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2950.7297,0.0000,0.0000,0.0000,7966.9703,7966.9703,18.7111,10.9838,6971.6000,0.0000,6971.6000,0.1808,1584.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1584.4545,0.0000,0.0000,0.0000,5387.1455,5387.1455,17.8618,10.5645,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,17.8810,13.5777,2021.7000,574.9000,1446.8000,0.0524,459.4773,4.4000,1.0000,117.3265,4.9000,1.0000,576.8038,0.0000,0.0000,692.2265,1562.2227,869.9962,17.7439,10.4466,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,17.7778,17.5635,17.6706,-0.1428,-2142.0884,1.6445,331.3782,3.3138,2.5917,0.9471,0.6329,17.5322,15.4347,16.4834,-1.6630,-13304.1530,1.6445,412.7326,4.1273,1.6445,0.0000,0.5686,15.4579,15.9056,15.6818,0.4057,2839.6028,1.6445,486.7497,4.8675,1.6445,0.0000,0.7423,18.6814,18.6915,-3.8433,18.7014,-3.7286,18.7111,-3.6156,18.7111,169.2456,6.7698,17.8233,17.8428,-10.7703,17.8621,-10.5929,17.8810,-10.4178,17.8810,169.2456,6.7698,17.7033,17.7719,-16.3072,17.8378,-15.6274,17.9012,-14.9729,17.9012,50.2956,1.0059,17.5635,17.5529,7.2163,17.5425,7.1435,17.5322,7.0716,17.5322,169.2456,6.7698,15.4347,15.4426,-5.1754,15.4503,-5.1145,15.4579,-5.0542,15.4579,169.2456,6.7698,15.9056,15.9123,-2.9751,15.9189,-2.9272,15.9254,-2.8802,15.9254,50.2956,1.0059,1.6445,2.8481,1.0964,0.0000,1.9438,4.7919,-293.5000,-10722.7244,-12606.6386
3364.0000,15.9238,27.5564,1578.1000,20679.7000,-19101.6000,0.5362,358.6591,4.4000,1.0000,4595.4889,4.5000,1.0000,4954.1480,0.0000,0.0000,25275.1889,1219.4409,-24055.7480,19.6146,12.3173,10912.5000,0.0000,10912.5000,0.2829,2949.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2949.3243,0.0000,0.0000,0.0000,7963.1757,7963.1757,18.4222,10.6949,8596.1000,0.0000,8596.1000,0.2229,1953.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1953.6591,0.0000,0.0000,0.0000,6642.4409,6642.4409,17.4030,10.1057,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,17.4324,12.8097,2206.1000,568.8000,1637.3000,0.0572,501.3864,4.4000,1.0000,116.0816,4.9000,1.0000,617.4680,0.0000,0.0000,684.8816,1704.7136,1019.8320,17.2760,9.9787,727.2000,0.0000,727.2000,0.0189,196.5405,3.7000,1.0000,0.0000,0.0000,0.0000,196.5405,0.0000,0.0000,0.0000,530.6595,530.6595,17.4983,17.6473,17.5728,0.0993,1489.1146,1.6898,332.6196,3.3262,2.5917,0.9018,0.6329,17.6152,15.3848,16.5000,-1.8171,-14536.8235,1.6898,423.8248,4.2382,1.6898,0.0000,0.6169,15.4065,15.9001,15.6533,0.4596,3216.9562,1.6898,500.7163,5.0072,1.6898,0.0000,0.8054,18.3929,18.4028,-5.1703,18.4125,-5.0703,18.4222,-4.9711,18.4222,177.3004,7.0920,17.3661,17.3885,-13.4543,17.4106,-13.2647,17.4324,-13.0771,17.4324,177.3004,7.0920,17.1945,17.2716,-20.0243,17.3463,-19.3039,17.4188,-18.6019,17.4188,52.6634,1.0533,17.6473,17.6365,7.6844,17.6258,7.6145,17.6152,7.5453,17.6152,177.3004,7.0920,15.3848,15.3921,-5.2506,15.3993,-5.1991,15.4065,-5.1478,15.4065,177.3004,7.0920,15.9001,15.9082,-3.0862,15.9161,-3.0227,15.9238,-2.9612,15.9238,52.6634,1.0533,1.6898,3.0655,1.1266,0.0000,2.0551,5.1206,3101.3000,-7658.9751,-9830.7526
3365.0000,15.9367,27.4242,1746.5000,18368.1000,-16621.6000,0.4762,396.9318,4.4000,1.0000,4081.8000,4.5000,1.0000,4478.7318,0.0000,0.0000,22449.9000,1349.5682,-21100.3318,19.1665,11.8692,10931.6000,0.0000,10931.6000,0.2834,2954.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2954.4865,0.0000,0.0000,0.0000,7977.1135,7977.1135,17.9911,10.2638,8182.0000,0.0000,8182.0000,0.2121,1859.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1859.5455,0.0000,0.0000,0.0000,6322.4545,6322.4545,17.0233,9.7260,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,17.0453,13.5495,2029.4000,713.2000,1316.2000,0.0526,461.2273,4.4000,1.0000,145.5510,4.9000,1.0000,606.7783,0.0000,0.0000,858.7510,1568.1727,709.4217,16.9367,9.6394,3597.1000,0.0000,3597.1000,0.0933,972.1892,3.7000,1.0000,0.0000,0.0000,0.0000,972.1892,0.0000,0.0000,0.0000,2624.9108,2624.9108,17.1528,17.7838,17.4683,0.4205,6308.1295,1.6938,333.9524,3.3395,2.5917,0.8979,0.6329,17.7464,15.3024,16.5244,-1.9958,-15966.3700,1.6938,424.4135,4.2441,1.6938,0.0000,0.6212,15.3267,15.9171,15.6219,0.5510,3856.8241,1.6938,502.5090,5.0251,1.6938,0.0000,0.8110,17.9455,17.9609,-8.1626,17.9761,-8.0154,17.9911,-7.8702,17.9911,178.0108,7.1204,16.9736,16.9978,-15.4407,17.0217,-15.2478,17.0453,-15.0567,17.0453,178.0108,7.1204,16.5349,16.6326,-25.3275,16.7270,-24.4182,16.8182,-23.5389,16.8182,52.8722,1.0574,17.7838,17.7712,8.6800,17.7587,8.5960,17.7464,8.5128,17.7464,178.0108,7.1204,15.3024,15.3106,-5.7042,15.3187,-5.6453,15.3267,-5.5871,15.3267,178.0108,7.1204,15.9171,15.9237,-2.9004,15.9302,-2.8579,15.9367,-2.8150,15.9367,52.8722,1.0574,1.6938,3.0850,1.1292,0.0000,2.0651,5.1501,7850.1000,-3141.8475,-5801.4164
3366.0000,15.8171,26.3191,6658.6000,29911.6000,-23253.0000,0.7755,1513.3182,4.4000,1.0000,6647.0222,4.5000,1.0000,8160.3404,0.0000,0.0000,36558.6222,5145.2818,-31413.3404,19.1941,11.8968,10897.4000,0.0000,10897.4000,0.2825,2945.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2945.2432,0.0000,0.0000,0.0000,7952.1568,7952.1568,18.3378,10.6105,7522.3000,0.0000,7522.3000,0.1950,1709.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1709.6136,0.0000,0.0000,0.0000,5812.6864,5812.6864,17.7129,10.4156,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,17.6887,20.0388,1392.7000,1165.6000,227.1000,0.0361,316.5227,4.4000,1.0000,237.8776,4.9000,1.0000,554.4003,0.0000,0.0000,1403.4776,1076.1773,-327.3003,17.7238,10.4265,11957.4000,0.0000,11957.4000,0.3100,3231.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3231.7297,0.0000,0.0000,0.0000,8725.6703,8725.6703,16.9416,17.8240,17.3828,0.5881,8820.8145,2.4118,335.0481,3.3505,2.5917,0.1799,0.6329,17.7997,15.4472,16.6235,-2.7354,-21882.9547,2.4118,601.9896,6.0199,2.4118,0.0000,1.7933,15.4545,15.7794,15.6170,0.4317,3021.9928,2.4118,715.6524,7.1565,2.4118,0.0000,2.3412,18.3392,18.3386,-2.7321,18.3381,-2.7556,18.3378,-2.7771,18.3378,326.8217,13.0729,17.6868,17.6872,-6.6726,17.6878,-6.7238,17.6887,-6.7718,17.6887,326.8217,13.0729,16.7858,16.8135,-19.7880,16.8436,-19.7655,16.8758,-19.7036,16.8758,96.4876,1.9298,17.8240,17.8159,8.6745,17.8078,8.6398,17.7997,8.6047,17.7997,326.8217,13.0729,15.4472,15.4496,-3.9213,15.4521,-3.9224,15.4545,-3.9226,15.4545,326.8217,13.0729,15.7794,15.7924,-4.5589,15.8049,-4.4403,15.8171,-4.3261,15.8171,96.4876,1.9298,2.4118,8.0549,1.6078,0.0000,4.7674,12.8223,7684.0000,-9007.2732,-10040.1474
3367.0000,15.5792,27.4884,1626.1000,40140.6000,-38514.5000,1.0407,369.5682,4.4000,1.0000,8920.1333,4.5000,1.0000,9289.7015,0.0000,0.0000,49060.7333,1256.5318,-47804.2015,20.1161,12.8188,10934.8000,0.0000,10934.8000,0.2835,2955.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2955.3514,0.0000,0.0000,0.0000,7979.4486,7979.4486,19.3198,11.5925,4506.8000,0.0000,4506.8000,0.1168,1024.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1024.2727,0.0000,0.0000,0.0000,3482.5273,3482.5273,18.9893,11.6920,341.5000,0.0000,341.5000,0.0089,92.2973,3.7000,1.0000,0.0000,0.0000,0.0000,92.2973,0.0000,0.0000,0.0000,249.2027,249.2027,18.9252,26.3909,956.2000,1615.0000,-658.8000,0.0419,217.3182,4.4000,1.0000,329.5918,4.9000,1.0000,546.9100,0.0000,0.0000,1944.5918,738.8818,-1205.7100,19.0396,11.7423,12706.1000,0.0000,12706.1000,0.3294,3434.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3434.0811,0.0000,0.0000,0.0000,9272.0189,9272.0189,18.0523,16.9420,17.4972,-0.7799,-11698.3800,2.7318,351.6229,3.5162,2.7318,0.0000,0.7412,16.9607,15.9809,16.4708,-1.2904,-10323.5855,2.7318,685.9484,6.8595,2.7318,0.0000,2.6062,15.9668,15.5216,15.7442,-0.6701,-4690.8424,2.7318,806.5758,8.0658,2.7318,0.0000,3.4026,19.3588,19.3456,7.6989,19.3326,7.5683,19.3198,7.4397,19.3198,405.3804,16.2152,18.9656,18.9519,5.9963,18.9385,5.8353,18.9252,5.6767,18.9252,405.3804,16.2152,18.1597,18.1207,-2.1991,18.0850,-2.8858,18.0523,-3.5317,18.0523,119.4425,2.3889,16.9420,16.9484,-0.2975,16.9546,-0.1933,16.9607,-0.0912,16.9607,405.3804,16.2152,15.9809,15.9761,1.3526,15.9714,1.2880,15.9668,1.2246,15.9668,405.3804,16.2152,15.5216,15.5413,-7.3707,15.5605,-7.1839,15.5792,-7.0019,15.5792,119.4425,2.3889,2.7318,11.3125,1.8212,0.0000,6.7501,18.0626,-10684.1000,-28026.7140,-26712.8079
3368.0000,15.5436,27.3854,2383.3000,48401.9000,-46018.6000,1.2549,541.6591,4.4000,1.0000,10755.9778,4.5000,1.0000,11297.6369,0.0000,0.0000,59157.8778,1841.6409,-57316.2369,20.4565,13.1592,14478.8000,0.0000,14478.8000,0.3754,3913.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3913.1892,0.0000,0.0000,0.0000,10565.6108,10565.6108,19.5290,11.8017,873.0000,0.0000,873.0000,0.0226,198.4091,4.4000,1.0000,0.0000,0.0000,0.0000,198.4091,0.0000,0.0000,0.0000,674.5909,674.5909,19.4711,12.1738,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,19.4215,25.9671,1054.4000,1482.7000,-428.3000,0.0384,239.6364,4.4000,1.0000,302.5918,4.9000,1.0000,542.2282,0.0000,0.0000,1785.2918,814.7636,-970.5282,19.5047,12.2074,12207.0000,0.0000,12207.0000,0.3165,3299.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3299.1892,0.0000,0.0000,0.0000,8907.8108,8907.8108,18.6763,16.5471,17.6117,-1.6560,-24840.0920,3.0248,387.6249,3.8762,3.0248,0.0000,1.0061,16.5611,16.1336,16.3473,-0.6233,-4986.7049,3.0248,763.1651,7.6317,3.0248,0.0000,3.5377,16.1262,15.5124,15.8193,-1.0230,-7160.9934,3.0248,890.4279,8.9043,3.0248,0.0000,4.6188,19.5509,19.5436,8.4784,19.5363,8.4319,19.5290,8.3852,19.5290,483.6275,19.3451,19.4503,19.4406,9.1629,19.4310,9.0754,19.4215,8.9882,19.4215,483.6275,19.3451,18.7411,18.7195,3.3536,18.6978,3.0249,18.6763,2.6935,18.6763,142.2727,2.8455,16.5471,16.5518,-3.0310,16.5565,-2.9668,16.5611,-2.9028,16.5611,483.6275,19.3451,16.1336,16.1311,2.1223,16.1286,2.0944,16.1262,2.0664,16.1262,483.6275,19.3451,15.5124,15.5226,-6.8951,15.5330,-6.8382,15.5436,-6.7775,15.5436,142.2727,2.8455,3.0248,14.9385,2.0165,0.0000,9.1626,24.1011,-18554.4000,-37895.2417,-36987.7903
3369.0000,15.5712,27.7038,687.7000,59275.2000,-58587.5000,1.5368,156.2955,4.4000,1.0000,13172.2667,4.5000,1.0000,13328.5621,0.0000,0.0000,72447.4667,531.4045,-71916.0621,20.8947,13.5974,18028.2000,0.0000,18028.2000,0.4674,4872.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4872.4865,0.0000,0.0000,0.0000,13155.7135,13155.7135,19.8937,19.8937,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8937,12.5964,329.1000,0.0000,329.1000,0.0085,88.9459,3.7000,1.0000,0.0000,0.0000,0.0000,88.9459,0.0000,0.0000,0.0000,240.1541,240.1541,19.8468,28.9868,645.8000,1720.3000,-1074.5000,0.0446,146.7727,4.4000,1.0000,351.0816,4.9000,1.0000,497.8544,0.0000,0.0000,2071.3816,499.0273,-1572.3544,19.9632,12.6659,10709.6000,0.0000,10709.6000,0.2777,2894.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2894.4865,0.0000,0.0000,0.0000,7815.1135,7815.1135,19.3037,16.2428,17.7733,-2.7568,-41352.0347,3.5026,446.0935,4.4609,3.5026,0.0000,1.5621,16.2567,16.2057,16.2312,-0.0861,-689.1008,3.5026,887.7284,8.8773,3.5026,0.0000,5.4929,16.2003,15.5513,15.8758,-1.2526,-8768.3499,3.5026,1028.7850,10.2879,3.5026,0.0000,7.1714,19.9208,19.9117,11.4613,19.9027,11.4009,19.8937,11.3409,19.8937,623.9459,24.9578,19.8759,19.8662,12.0248,19.8565,11.9472,19.8468,11.8700,19.8468,623.9459,24.9578,19.3847,19.3572,9.5073,19.3302,9.1612,19.3037,8.8211,19.3037,183.1479,3.6630,16.2428,16.2474,-4.8972,16.2521,-4.8414,16.2567,-4.7859,16.2567,623.9459,24.9578,16.2057,16.2039,2.2833,16.2021,2.2657,16.2003,2.2480,16.2003,623.9459,24.9578,15.5513,15.5579,-6.0837,15.5645,-6.0638,15.5712,-6.0425,15.5712,183.1479,3.6630,3.5026,22.3070,2.3350,0.0000,14.2264,36.5334,-30595.1000,-52277.4354,-50809.4854
3370.0000,15.6362,27.7836,603.1000,62330.1000,-61727.0000,1.6160,137.0682,4.4000,1.0000,13851.1333,4.5000,1.0000,13988.2015,0.0000,0.0000,76181.2333,466.0318,-75715.2015,20.8832,13.5859,21601.3000,0.0000,21601.3000,0.5601,5838.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5838.1892,0.0000,0.0000,0.0000,15763.1108,15763.1108,19.7766,19.7766,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7766,12.4793,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,19.7442,31.5173,76.7000,2213.3000,-2136.6000,0.0574,17.4318,4.4000,1.0000,451.6939,4.9000,1.0000,469.1257,0.0000,0.0000,2664.9939,59.2682,-2605.7257,19.9248,12.6275,9711.4000,0.0000,9711.4000,0.2518,2624.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2624.7027,0.0000,0.0000,0.0000,7086.6973,7086.6973,19.4003,16.2969,17.8486,-2.9854,-44781.6801,3.7413,475.1296,4.7513,3.7413,0.0000,1.9038,16.3018,16.1172,16.2095,-0.3331,-2664.8149,3.7413,949.0343,9.4903,3.7413,0.0000,6.6942,16.1167,15.6234,15.8700,-1.0170,-7119.3094,3.7413,1099.1469,10.9915,3.7413,0.0000,8.7398,19.7908,19.7861,9.3448,19.7813,9.3334,19.7766,9.3218,19.7766,699.8240,27.9930,19.7592,19.7542,9.6139,19.7492,9.5911,19.7442,9.5683,19.7442,699.8240,27.9930,19.4337,19.4228,8.2807,19.4117,8.1768,19.4003,8.0689,19.4003,205.2228,4.1045,16.2969,16.2986,-3.2905,16.3002,-3.2704,16.3018,-3.2502,16.3018,699.8240,27.9930,16.1172,16.1170,1.0186,16.1169,1.0189,16.1167,1.0191,16.1167,699.8240,27.9930,15.6234,15.6276,-5.0692,15.6318,-5.0687,15.6362,-5.0670,15.6362,205.2228,4.1045,3.7413,26.7197,2.4942,0.0000,17.3378,44.0575,-32206.7000,-55219.9461,-54565.8044
3371.0000,15.6462,27.8069,519.9000,65294.7000,-64774.8000,1.6929,118.1591,4.4000,1.0000,14509.9333,4.5000,1.0000,14628.0924,0.0000,0.0000,79804.6333,401.7409,-79402.8924,21.0483,13.7510,21600.6000,0.0000,21600.6000,0.5600,5838.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5838.0000,0.0000,0.0000,0.0000,15762.6000,15762.6000,19.9545,19.9545,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9545,12.6572,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,19.9137,31.9545,0.0000,2857.7000,-2857.7000,0.0741,0.0000,0.0000,0.0000,583.2041,4.9000,1.0000,583.2041,0.0000,0.0000,3440.9041,0.0000,-3440.9041,20.1478,12.8505,7839.6000,0.0000,7839.6000,0.2033,2118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2118.8108,0.0000,0.0000,0.0000,5720.7892,5720.7892,19.7002,16.1742,17.9372,-3.4552,-51828.2012,3.8109,482.3445,4.8234,3.8109,0.0000,2.0121,16.1827,16.1264,16.1546,-0.1034,-826.8400,3.8109,968.7781,9.6878,3.8109,0.0000,7.0750,16.1246,15.6298,15.8772,-1.0388,-7271.8449,3.8109,1119.2887,11.1929,3.8109,0.0000,9.2370,19.9759,19.9687,10.9722,19.9616,10.9344,19.9545,10.8968,19.9545,722.6724,28.9069,19.9348,19.9277,10.8794,19.9207,10.8343,19.9137,10.7897,19.9137,722.6724,28.9069,19.7586,19.7387,11.1258,19.7193,10.9149,19.7002,10.7096,19.7002,211.8667,4.2373,16.1742,16.1770,-3.9594,16.1799,-3.9263,16.1827,-3.8934,16.1827,722.6724,28.9069,16.1264,16.1258,1.0212,16.1252,1.0155,16.1246,1.0100,16.1246,722.6724,28.9069,15.6298,15.6354,-4.9943,15.6408,-4.9700,15.6462,-4.9460,15.6462,211.8667,4.2373,3.8109,28.1041,2.5406,0.0000,18.3240,46.4281,-37794.1000,-61069.8289,-59926.8860
3372.0000,15.6579,27.8234,499.8000,68096.6000,-67596.8000,1.7655,113.5909,4.4000,1.0000,15132.5778,4.5000,1.0000,15246.1687,0.0000,0.0000,83229.1778,386.2091,-82842.9687,21.1303,13.8330,21600.9000,0.0000,21600.9000,0.5600,5838.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5838.0811,0.0000,0.0000,0.0000,15762.8189,15762.8189,20.0682,32.1090,0.0000,425.5000,-425.5000,0.0110,0.0000,0.0000,0.0000,86.8367,4.9000,1.0000,86.8367,0.0000,0.0000,512.3367,0.0000,-512.3367,20.1020,12.8047,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,20.0607,32.1015,0.0000,3547.4000,-3547.4000,0.0920,0.0000,0.0000,0.0000,723.9592,4.9000,1.0000,723.9592,0.0000,0.0000,4271.3592,0.0000,-4271.3592,20.3429,13.0456,6841.4000,0.0000,6841.4000,0.1774,1849.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1849.0270,0.0000,0.0000,0.0000,4992.3730,4992.3730,19.9540,16.0951,18.0246,-3.8945,-58417.0626,3.9249,495.1279,4.9513,3.9249,0.0000,2.1981,16.1031,16.1149,16.1090,0.0223,178.1226,3.9249,999.5403,9.9954,3.9249,0.0000,7.7291,16.1137,15.6429,15.8783,-1.0182,-7127.1476,3.9249,1152.7219,11.5272,3.9249,0.0000,10.0910,20.0891,20.0821,11.6842,20.0751,11.6512,20.0682,11.6183,20.0682,760.7693,30.4308,20.0822,20.0750,11.7690,20.0679,11.7263,20.0607,11.6837,20.0607,760.7693,30.4308,20.0131,19.9932,12.9852,19.9735,12.7961,19.9540,12.6092,19.9540,222.9412,4.4588,16.0951,16.0978,-4.1631,16.1005,-4.1342,16.1031,-4.1055,16.1031,760.7693,30.4308,16.1149,16.1145,0.8136,16.1141,0.8109,16.1137,0.8082,16.1137,760.7693,30.4308,15.6429,15.6479,-4.8164,15.6529,-4.7956,15.6579,-4.7745,15.6579,222.9412,4.4588,3.9249,30.4680,2.6166,0.0000,20.0182,50.4862,-42717.1000,-66572.0646,-65366.0876
3373.0000,15.6710,27.8184,691.6000,71435.2000,-70743.6000,1.8521,157.1818,4.4000,1.0000,15874.4889,4.5000,1.0000,16031.6707,0.0000,0.0000,87309.6889,534.4182,-86775.2707,21.1117,13.8144,21600.6000,0.0000,21600.6000,0.5600,5838.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5838.0000,0.0000,0.0000,0.0000,15762.6000,15762.6000,20.1047,32.1455,0.0000,2426.3000,-2426.3000,0.0629,0.0000,0.0000,0.0000,495.1633,4.9000,1.0000,495.1633,0.0000,0.0000,2921.4633,0.0000,-2921.4633,20.2878,12.9905,499.3000,0.0000,499.3000,0.0129,134.9459,3.7000,1.0000,0.0000,0.0000,0.0000,134.9459,0.0000,0.0000,0.0000,364.3541,364.3541,20.2421,32.2829,0.0000,4275.0000,-4275.0000,0.1108,0.0000,0.0000,0.0000,872.4490,4.9000,1.0000,872.4490,0.0000,0.0000,5147.4490,0.0000,-5147.4490,20.5649,13.2676,6092.7000,0.0000,6092.7000,0.1580,1646.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1646.6757,0.0000,0.0000,0.0000,4446.0243,4446.0243,20.2224,16.0341,18.1282,-4.4534,-66800.3911,4.1352,519.6076,5.1961,4.1352,0.0000,2.5707,16.0416,16.0986,16.0701,0.1137,909.4152,4.1352,1054.6978,10.5470,4.1352,0.0000,9.0391,16.0979,15.6574,15.8776,-1.0036,-7025.5351,4.1352,1214.5115,12.1451,4.1352,0.0000,11.8013,20.1234,20.1171,11.6442,20.1109,11.6202,20.1047,11.5963,20.1047,833.2767,33.3311,20.2650,20.2573,13.0222,20.2497,12.9778,20.2421,12.9336,20.2421,833.2767,33.3311,20.2861,20.2646,15.0994,20.2434,14.9070,20.2224,14.7170,20.2224,244.0081,4.8802,16.0341,16.0366,-4.2567,16.0391,-4.2309,16.0416,-4.2053,16.0416,833.2767,33.3311,16.0986,16.0984,0.6041,16.0981,0.6030,16.0979,0.6019,16.0979,833.2767,33.3311,15.6574,15.6619,-4.6319,15.6665,-4.6143,15.6710,-4.5964,15.6710,244.0081,4.8802,4.1352,35.1545,2.7568,0.0000,23.4111,58.5656,-49252.3000,-74271.2046,-72916.5110
3374.0000,15.6819,27.8062,955.9000,75420.6000,-74464.7000,1.9554,217.2500,4.4000,1.0000,16760.1333,4.5000,1.0000,16977.3833,0.0000,0.0000,92180.7333,738.6500,-91442.0833,21.2523,13.9550,21600.3000,0.0000,21600.3000,0.5600,5837.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5837.9189,0.0000,0.0000,0.0000,15762.3811,15762.3811,20.2700,32.3109,0.0000,1741.4000,-1741.4000,0.0451,0.0000,0.0000,0.0000,355.3878,4.9000,1.0000,355.3878,0.0000,0.0000,2096.7878,0.0000,-2096.7878,20.3978,13.1005,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,20.3573,32.3981,0.0000,4919.1000,-4919.1000,0.1275,0.0000,0.0000,0.0000,1003.8980,4.9000,1.0000,1003.8980,0.0000,0.0000,5922.9980,0.0000,-5922.9980,20.7181,13.4208,5344.0000,0.0000,5344.0000,0.1386,1444.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1444.3243,0.0000,0.0000,0.0000,3899.6757,3899.6757,20.4197,16.0112,18.2154,-4.8245,-72368.0479,4.2561,533.0391,5.3304,4.2561,0.0000,2.8028,16.0176,16.0720,16.0448,0.1115,892.1677,4.2561,1086.6155,10.8662,4.2561,0.0000,9.8555,16.0718,15.6690,15.8704,-0.9447,-6613.0787,4.2561,1250.3807,12.5038,4.2561,0.0000,12.8671,20.2921,20.2847,13.0498,20.2774,13.0147,20.2700,12.9798,20.2700,876.2738,35.0510,20.3794,20.3720,13.5506,20.3647,13.5115,20.3573,13.4726,20.3573,876.2738,35.0510,20.4805,20.4601,16.2373,20.4398,16.0715,20.4197,15.9070,20.4197,256.4949,5.1299,16.0112,16.0134,-4.0379,16.0155,-4.0166,16.0176,-3.9953,16.0176,876.2738,35.0510,16.0720,16.0719,0.3268,16.0719,0.3276,16.0718,0.3285,16.0718,876.2738,35.0510,15.6690,15.6733,-4.4948,15.6776,-4.4772,15.6819,-4.4594,15.6819,256.4949,5.1299,4.2561,38.0464,2.8374,0.0000,25.5254,63.5719,-53768.0000,-79498.5069,-78088.9589
3375.0000,15.6940,27.7910,1257.9000,77645.7000,-76387.8000,2.0131,285.8864,4.4000,1.0000,17254.6000,4.5000,1.0000,17540.4864,0.0000,0.0000,94900.3000,972.0136,-93928.2864,21.2368,13.9395,21601.1000,0.0000,21601.1000,0.5600,5838.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5838.1351,0.0000,0.0000,0.0000,15762.9649,15762.9649,20.2876,32.3284,0.0000,1850.2000,-1850.2000,0.0480,0.0000,0.0000,0.0000,377.5918,4.9000,1.0000,377.5918,0.0000,0.0000,2227.7918,0.0000,-2227.7918,20.4190,13.1217,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,20.3848,32.4256,0.0000,5451.0000,-5451.0000,0.1413,0.0000,0.0000,0.0000,1112.4490,4.9000,1.0000,1112.4490,0.0000,0.0000,6563.4490,0.0000,-6563.4490,20.7721,13.4748,6092.7000,0.0000,6092.7000,0.1580,1646.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1646.6757,0.0000,0.0000,0.0000,4446.0243,4446.0243,20.4621,16.0779,18.2700,-4.9530,-74294.7263,4.3936,549.1224,5.4912,4.3936,0.0000,3.0833,16.0815,16.0251,16.0533,-0.1195,-956.1803,4.3936,1121.3418,11.2134,4.3936,0.0000,10.8418,16.0259,15.6819,15.8539,-0.8326,-5828.5093,4.3936,1291.6100,12.9161,4.3936,0.0000,14.1548,20.3066,20.3002,12.7806,20.2939,12.7580,20.2876,12.7353,20.2876,926.3092,37.0524,20.4047,20.3980,13.2779,20.3914,13.2479,20.3848,13.2180,20.3848,926.3092,37.0524,20.5098,20.4939,15.5185,20.4780,15.4158,20.4621,15.3128,20.4621,271.0204,5.4204,16.0779,16.0791,-3.0304,16.0803,-3.0188,16.0815,-3.0072,16.0815,926.3092,37.0524,16.0251,16.0254,-0.1120,16.0256,-0.1083,16.0259,-0.1046,16.0259,926.3092,37.0524,15.6819,15.6860,-4.3473,15.6900,-4.3314,15.6940,-4.3153,15.6940,271.0204,5.4204,4.3936,41.5143,2.9290,0.0000,28.0799,69.5942,-55662.4000,-82267.6839,-81079.4160
3376.0000,15.6994,27.7730,1547.9000,80476.1000,-78928.2000,2.0865,351.7955,4.4000,1.0000,17883.5778,4.5000,1.0000,18235.3732,0.0000,0.0000,98359.6778,1196.1045,-97163.5732,21.1277,13.8304,21600.8000,0.0000,21600.8000,0.5600,5838.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5838.0541,0.0000,0.0000,0.0000,15762.7459,15762.7459,20.2311,32.2719,0.0000,2600.6000,-2600.6000,0.0674,0.0000,0.0000,0.0000,530.7347,4.9000,1.0000,530.7347,0.0000,0.0000,3131.3347,0.0000,-3131.3347,20.4060,13.1088,340.4000,0.0000,340.4000,0.0088,92.0000,3.7000,1.0000,0.0000,0.0000,0.0000,92.0000,0.0000,0.0000,0.0000,248.4000,248.4000,20.3745,32.4153,0.0000,7222.2000,-7222.2000,0.1872,0.0000,0.0000,0.0000,1473.9184,4.9000,1.0000,1473.9184,0.0000,0.0000,8696.1184,0.0000,-8696.1184,20.8603,13.5630,7091.0000,0.0000,7091.0000,0.1838,1916.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1916.4865,0.0000,0.0000,0.0000,5174.5135,5174.5135,20.5246,16.1434,18.3340,-5.2282,-78422.4199,4.6408,578.6242,5.7862,4.6408,0.0000,3.6337,16.1457,15.9970,16.0713,-0.3328,-2662.4495,4.6408,1183.6104,11.8361,4.6408,0.0000,12.7771,15.9977,15.6878,15.8428,-0.7925,-5547.3580,4.6408,1364.8936,13.6489,4.6408,0.0000,16.6815,20.2471,20.2417,11.9520,20.2364,11.9392,20.2311,11.9263,20.2311,1019.3400,40.7736,20.3922,20.3863,12.8057,20.3804,12.7830,20.3745,12.7603,20.3745,1019.3400,40.7736,20.5712,20.5556,15.5368,20.5401,15.4358,20.5246,15.3358,20.5246,298.0137,5.9603,16.1434,16.1442,-2.2266,16.1449,-2.2183,16.1457,-2.2100,16.1457,1019.3400,40.7736,15.9970,15.9972,-0.3113,15.9975,-0.3081,15.9977,-0.3048,15.9977,1019.3400,40.7736,15.6878,15.6917,-4.2941,15.6956,-4.2779,15.6994,-4.2615,15.6994,298.0137,5.9603,4.6408,48.2472,3.0939,0.0000,33.0922,81.3394,-59718.8000,-87805.3668,-86632.2274
3377.0000,15.6959,27.2915,5114.4000,63062.3000,-57947.9000,1.6350,1162.3636,4.4000,1.0000,14013.8444,4.5000,1.0000,15176.2081,0.0000,0.0000,77076.1444,3952.0364,-73124.1081,20.4514,13.1541,18032.8000,0.0000,18032.8000,0.4675,4873.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4873.7297,0.0000,0.0000,0.0000,13159.0703,13159.0703,19.5960,31.6368,0.0000,2114.7000,-2114.7000,0.0548,0.0000,0.0000,0.0000,431.5714,4.9000,1.0000,431.5714,0.0000,0.0000,2546.2714,0.0000,-2546.2714,19.7616,12.4643,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,19.7447,31.7856,0.0000,9630.2000,-9630.2000,0.2497,0.0000,0.0000,0.0000,1965.3469,4.9000,1.0000,1965.3469,0.0000,0.0000,11595.5469,0.0000,-11595.5469,20.4988,13.2015,9337.0000,0.0000,9337.0000,0.2421,2523.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2523.5135,0.0000,0.0000,0.0000,6813.4865,6813.4865,20.0586,16.3168,18.1877,-3.8358,-57537.5031,3.9867,499.8248,4.9982,3.9867,0.0000,2.3036,16.3151,15.9275,16.1213,-0.7449,-5959.3323,3.9867,1014.7928,10.1479,3.9867,0.0000,8.1000,15.9300,15.6815,15.8057,-0.5459,-3821.0742,3.9867,1174.2242,11.7422,3.9867,0.0000,10.5753,19.5957,19.5958,5.4829,19.5959,5.5224,19.5960,5.5615,19.5960,781.7831,31.2713,19.7457,19.7454,6.2330,19.7451,6.2651,19.7447,6.2968,19.7447,781.7831,31.2713,20.0557,20.0572,8.8151,20.0581,8.9172,20.0586,9.0136,20.0586,229.0481,4.5810,16.3168,16.3162,-0.4636,16.3156,-0.4676,16.3151,-0.4715,16.3151,781.7831,31.2713,15.9275,15.9283,-0.9119,15.9292,-0.9032,15.9300,-0.8947,15.9300,781.7831,31.2713,15.6815,15.6863,-4.3759,15.6912,-4.3465,15.6959,-4.3174,15.6959,229.0481,4.5810,3.9867,31.8013,2.6578,0.0000,20.9789,52.7802,-41988.5000,-67049.2751,-67317.9096
3378.0000,15.6397,27.3697,3523.0000,55313.4000,-51790.4000,1.4341,800.6818,4.4000,1.0000,12291.8667,4.5000,1.0000,13092.5485,0.0000,0.0000,67605.2667,2722.3182,-64882.9485,20.3585,13.0612,10917.4000,0.0000,10917.4000,0.2831,2950.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2950.6486,0.0000,0.0000,0.0000,7966.7514,7966.7514,19.7614,31.8022,0.0000,1893.2000,-1893.2000,0.0491,0.0000,0.0000,0.0000,386.3673,4.9000,1.0000,386.3673,0.0000,0.0000,2279.5673,0.0000,-2279.5673,19.9271,12.6298,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,19.8914,31.9322,0.0000,12251.8000,-12251.8000,0.3177,0.0000,0.0000,0.0000,2500.3673,4.9000,1.0000,2500.3673,0.0000,0.0000,14752.1673,0.0000,-14752.1673,20.9643,13.6670,10959.2000,0.0000,10959.2000,0.2841,2961.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2961.9459,0.0000,0.0000,0.0000,7997.2541,7997.2541,20.3142,16.0192,18.1667,-3.9370,-59055.2759,3.5649,447.2952,4.4730,3.5649,0.0000,1.6470,16.0303,16.0402,16.0353,0.0170,136.0314,3.5649,910.4847,9.1048,3.5649,0.0000,5.7914,16.0378,15.6169,15.8273,-0.8268,-5787.6709,3.5649,1049.0892,10.4909,3.5649,0.0000,7.5611,19.7791,19.7731,8.2448,19.7672,8.2150,19.7614,8.1859,19.7614,643.3905,25.7356,19.9096,19.9035,8.6986,19.8974,8.6643,19.8914,8.6306,19.8914,643.3905,25.7356,20.3826,20.3590,13.2316,20.3362,13.0069,20.3142,12.7933,20.3142,188.8065,3.7761,16.0192,16.0230,-3.5676,16.0267,-3.5265,16.0303,-3.4859,16.0303,643.3905,25.7356,16.0402,16.0394,0.3505,16.0386,0.3420,16.0378,0.3337,16.0378,643.3905,25.7356,15.6169,15.6246,-5.1244,15.6322,-5.0618,15.6397,-5.0006,15.6397,188.8065,3.7761,3.5649,23.4102,2.3766,0.0000,14.9995,38.4097,-43728.8000,-65709.8670,-64706.9154
