Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3379.0000,15.6446,27.1723,4497.5000,50039.8000,-45542.3000,1.2974,1022.1591,4.4000,1.0000,11119.9556,4.5000,1.0000,12142.1146,0.0000,0.0000,61159.7556,3475.3409,-57684.4146,20.1911,12.8938,10929.3000,0.0000,10929.3000,0.2834,2953.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2953.8649,0.0000,0.0000,0.0000,7975.4351,7975.4351,19.5538,31.5946,0.0000,960.7000,-960.7000,0.0249,0.0000,0.0000,0.0000,196.0612,4.9000,1.0000,196.0612,0.0000,0.0000,1156.7612,0.0000,-1156.7612,19.6450,12.3477,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,19.6182,31.6590,0.0000,11850.5000,-11850.5000,0.3072,0.0000,0.0000,0.0000,2418.4694,4.9000,1.0000,2418.4694,0.0000,0.0000,14268.9694,0.0000,-14268.9694,20.7429,13.4456,10460.0000,0.0000,10460.0000,0.2712,2827.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2827.0270,0.0000,0.0000,0.0000,7632.9730,7632.9730,20.1190,16.0598,18.0894,-3.4335,-51502.0838,3.2895,413.9510,4.1395,3.2895,0.0000,1.2940,16.0645,15.9876,16.0260,-0.1220,-975.6565,3.2895,840.4508,8.4045,3.2895,0.0000,4.5502,15.9890,15.6260,15.8075,-0.6579,-4604.9776,3.2895,968.8000,9.6880,3.2895,0.0000,5.9406,19.5625,19.5596,6.2886,19.5567,6.2944,19.5538,6.2999,19.5538,559.4478,22.3779,19.6252,19.6229,6.0312,19.6206,6.0396,19.6182,6.0476,19.6182,559.4478,22.3779,20.1413,20.1343,9.9888,20.1268,9.9925,20.1190,9.9903,20.1190,164.3687,3.2874,16.0598,16.0613,-2.7447,16.0629,-2.7306,16.0645,-2.7165,16.0645,559.4478,22.3779,15.9876,15.9881,-0.2573,15.9885,-0.2510,15.9890,-0.2449,15.9890,559.4478,22.3779,15.6260,15.6322,-4.8821,15.6384,-4.8433,15.6446,-4.8042,15.6446,164.3687,3.2874,3.2895,18.7879,2.1930,0.0000,11.7848,30.5727,-36620.9000,-57251.2209,-57082.7180
3380.0000,15.7829,25.6003,9212.5000,29601.8000,-20389.3000,0.7675,2093.7500,4.4000,1.0000,6578.1778,4.5000,1.0000,8671.9278,0.0000,0.0000,36179.9778,7118.7500,-29061.2278,18.9640,11.6667,10899.9000,0.0000,10899.9000,0.2826,2945.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2945.9189,0.0000,0.0000,0.0000,7953.9811,7953.9811,18.1487,30.1895,0.0000,461.7000,-461.7000,0.0120,0.0000,0.0000,0.0000,94.2245,4.9000,1.0000,94.2245,0.0000,0.0000,555.9245,0.0000,-555.9245,18.2095,10.9122,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,18.2374,30.2783,0.0000,10020.5000,-10020.5000,0.2598,0.0000,0.0000,0.0000,2045.0000,4.9000,1.0000,2045.0000,0.0000,0.0000,12065.5000,0.0000,-12065.5000,19.5582,12.2609,9586.6000,0.0000,9586.6000,0.2486,2590.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2590.9730,0.0000,0.0000,0.0000,6995.6270,6995.6270,18.7718,16.8113,17.7916,-1.3065,-19597.6253,2.3685,329.8531,3.2985,2.5917,0.2231,0.6329,16.7806,15.5654,16.1730,-1.3876,-11101.0155,2.3685,601.6807,6.0168,2.3685,0.0000,1.6986,15.5872,15.7825,15.6848,0.2550,1784.8558,2.3685,700.9517,7.0095,2.3685,0.0000,2.2177,18.0933,18.1121,-7.6484,18.1306,-7.4329,18.1487,-7.2209,18.1487,316.7834,12.6713,18.1829,18.2015,-7.5810,18.2196,-7.3721,18.2374,-7.1667,18.2374,316.7834,12.6713,18.7924,18.8508,-5.6457,18.9054,-4.8895,18.9565,-4.1765,18.9565,93.5516,1.8710,16.8113,16.8009,4.8012,16.7906,4.6982,16.7806,4.5972,16.7806,316.7834,12.6713,15.5654,15.5728,-4.3454,15.5800,-4.2726,15.5872,-4.2010,15.5872,316.7834,12.6713,15.7825,15.7824,-2.9725,15.7825,-3.0085,15.7829,-3.0408,15.7829,93.5516,1.8710,2.3685,7.6681,1.5790,0.0000,4.5491,12.2172,-10052.2000,-26490.1901,-28913.7850
3381.0000,15.7364,26.3337,6170.6000,29343.3000,-23172.7000,0.7608,1402.4091,4.4000,1.0000,6520.7333,4.5000,1.0000,7923.1424,0.0000,0.0000,35864.0333,4768.1909,-31095.8424,19.3915,12.0942,10934.7000,0.0000,10934.7000,0.2835,2955.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2955.3243,0.0000,0.0000,0.0000,7979.3757,7979.3757,18.4497,18.4497,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4497,11.1524,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0000,0.0000,0.0000,321.6649,321.6649,18.4149,30.4557,0.0000,8159.1000,-8159.1000,0.2115,0.0000,0.0000,0.0000,1665.1224,4.9000,1.0000,1665.1224,0.0000,0.0000,9824.2224,0.0000,-9824.2224,19.5696,12.2723,7839.6000,0.0000,7839.6000,0.2033,2118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2118.8108,0.0000,0.0000,0.0000,5720.7892,5720.7892,18.5884,16.7720,17.6802,-1.2105,-18157.1830,2.2058,331.2571,3.3126,2.5917,0.3859,0.6329,16.7628,15.6142,16.1885,-1.2215,-9772.0348,2.2058,559.9896,5.5999,2.2058,0.0000,1.3719,15.6224,15.7058,15.6641,0.1013,709.2730,2.2058,653.3115,6.5331,2.2058,0.0000,1.7911,18.4536,18.4521,-1.5883,18.4508,-1.6062,18.4497,-1.6217,18.4497,280.1856,11.2074,18.4119,18.4127,-2.8350,18.4137,-2.8329,18.4149,-2.8289,18.4149,280.1856,11.2074,18.8972,18.8981,-1.9766,18.9012,-2.0133,18.9062,-2.0175,18.9062,82.8408,1.6568,16.7720,16.7690,3.4020,16.7659,3.3900,16.7628,3.3772,16.7628,280.1856,11.2074,15.6142,15.6169,-3.1930,15.6196,-3.1765,15.6224,-3.1597,15.6224,280.1856,11.2074,15.7058,15.7166,-4.0992,15.7268,-3.9957,15.7364,-3.8995,15.7364,82.8408,1.6568,2.2058,6.3176,1.4705,0.0000,3.7959,10.1135,-12116.7000,-26898.2351,-27219.9448
3382.0000,15.8048,25.6832,6979.1000,23009.0000,-16029.9000,0.5966,1586.1591,4.4000,1.0000,5113.1111,4.5000,1.0000,6699.2702,0.0000,0.0000,28122.1111,5392.9409,-22729.1702,19.0398,11.7425,10900.8000,0.0000,10900.8000,0.2826,2946.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2946.1622,0.0000,0.0000,0.0000,7954.6378,7954.6378,17.9457,17.9457,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.9457,10.6484,335.5000,0.0000,335.5000,0.0087,90.6757,3.7000,1.0000,0.0000,0.0000,0.0000,90.6757,0.0000,0.0000,0.0000,244.8243,244.8243,17.9498,29.9906,0.0000,5753.6000,-5753.6000,0.1492,0.0000,0.0000,0.0000,1174.2041,4.9000,1.0000,1174.2041,0.0000,0.0000,6927.8041,0.0000,-6927.8041,18.9358,11.6385,6841.4000,0.0000,6841.4000,0.1774,1849.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1849.0270,0.0000,0.0000,0.0000,4992.3730,4992.3730,17.9876,17.0876,17.5376,-0.5998,-8996.4828,1.8216,333.0678,3.3307,2.5917,0.7701,0.6329,17.0566,15.4032,16.2299,-1.4521,-11617.0799,1.8216,461.7206,4.6172,1.8216,0.0000,0.7727,15.4271,15.7942,15.6106,0.3685,2579.6979,1.8216,540.6783,5.4068,1.8216,0.0000,1.0089,17.9076,17.9206,-6.1576,17.9333,-6.0202,17.9457,-5.8860,17.9457,201.6514,8.0661,17.9108,17.9241,-6.7842,17.9371,-6.6507,17.9498,-6.5200,17.9498,201.6514,8.0661,18.2252,18.2763,-8.5946,18.3238,-8.0162,18.3680,-7.4797,18.3680,59.8165,1.1963,17.0876,17.0771,6.0872,17.0667,5.9997,17.0566,5.9139,17.0566,201.6514,8.0661,15.4032,15.4113,-4.9857,15.4192,-4.9150,15.4271,-4.8455,15.4271,201.6514,8.0661,15.7942,15.7974,-3.0497,15.8010,-3.0477,15.8048,-3.0408,15.8048,59.8165,1.1963,1.8216,3.7575,1.2144,0.0000,2.4145,6.1719,-3705.8000,-16465.1391,-18033.8649
3383.0000,15.8390,24.9975,7877.1000,19867.5000,-11990.4000,0.5151,1790.2500,4.4000,1.0000,4415.0000,4.5000,1.0000,6205.2500,0.0000,0.0000,24282.5000,6086.8500,-18195.6500,18.9702,11.6729,10929.3000,0.0000,10929.3000,0.2834,2953.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2953.8649,0.0000,0.0000,0.0000,7975.4351,7975.4351,17.6423,17.6423,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6423,10.3450,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,17.6481,29.6889,0.0000,3766.8000,-3766.8000,0.0977,0.0000,0.0000,0.0000,768.7347,4.9000,1.0000,768.7347,0.0000,0.0000,4535.5347,0.0000,-4535.5347,18.4286,11.1313,3846.7000,0.0000,3846.7000,0.0997,1039.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1039.6486,0.0000,0.0000,0.0000,2807.0514,2807.0514,17.6981,17.1725,17.4353,-0.3503,-5254.3650,1.5066,334.3747,3.3437,2.5917,1.0851,0.6329,17.1428,15.3173,16.2301,-1.3260,-10607.7635,1.5066,381.8661,3.8187,1.5066,0.0000,0.4372,15.3432,15.8197,15.5814,0.3956,2769.1916,1.5066,447.6879,4.4769,1.5066,0.0000,0.5707,17.5978,17.6128,-7.7702,17.6277,-7.6299,17.6423,-7.4914,17.6423,145.7087,5.8283,17.6010,17.6169,-8.3809,17.6326,-8.2372,17.6481,-8.0954,17.6481,145.7087,5.8283,17.9456,17.9903,-9.9296,18.0340,-9.4953,18.0767,-9.0658,18.0767,43.3706,0.8674,17.1725,17.1625,6.2033,17.1526,6.1322,17.1428,6.0617,17.1428,145.7087,5.8283,15.3173,15.3261,-5.3181,15.3347,-5.2496,15.3432,-5.1818,15.3432,145.7087,5.8283,15.8197,15.8264,-2.8879,15.8328,-2.8399,15.8390,-2.7955,15.8390,43.3706,0.8674,1.5066,2.2471,1.0044,0.0000,1.6408,3.8879,-651.9000,-11708.3982,-13092.9369
3384.0000,15.7999,24.6741,7766.5000,17925.1000,-10158.6000,0.4647,1765.1136,4.4000,1.0000,3983.3556,4.5000,1.0000,5748.4692,0.0000,0.0000,21908.4556,6001.3864,-15907.0692,18.9905,11.6932,10915.1000,0.0000,10915.1000,0.2830,2950.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2950.0270,0.0000,0.0000,0.0000,7965.0730,7965.0730,17.4434,17.4434,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4434,10.1461,377.1000,0.0000,377.1000,0.0098,101.9189,3.7000,1.0000,0.0000,0.0000,0.0000,101.9189,0.0000,0.0000,0.0000,275.1811,275.1811,17.4424,29.4832,0.0000,2793.5000,-2793.5000,0.0724,0.0000,0.0000,0.0000,570.1020,4.9000,1.0000,570.1020,0.0000,0.0000,3363.6020,0.0000,-3363.6020,18.1171,10.8198,1226.3000,0.0000,1226.3000,0.0318,331.4324,3.7000,1.0000,0.0000,0.0000,0.0000,331.4324,0.0000,0.0000,0.0000,894.8676,894.8676,17.5870,17.1509,17.3689,-0.2906,-4359.3005,1.2926,335.2268,3.3523,2.5917,1.2991,0.6329,17.0124,15.3923,16.2023,-1.0796,-8636.6961,1.2926,350.6941,3.5069,1.3821,0.0895,0.3375,15.4098,15.7532,15.5815,0.2446,1711.8791,1.2926,384.0987,3.8410,1.2926,0.0000,0.3604,17.3929,17.4100,-8.4285,17.4268,-8.2807,17.4434,-8.1351,17.4434,112.2338,4.4894,17.3882,17.4066,-9.1023,17.4246,-8.9479,17.4424,-8.7957,17.4424,112.2338,4.4894,17.9376,17.9666,-8.3558,17.9958,-8.1355,18.0253,-7.9065,18.0253,33.5041,0.6701,17.1509,17.1421,5.4734,17.1333,5.4187,17.1246,5.3645,17.1246,112.2338,4.4894,15.3923,15.3981,-4.1615,15.4040,-4.1259,15.4098,-4.0903,15.4098,112.2338,4.4894,15.7532,15.7699,-3.7678,15.7854,-3.6078,15.7999,-3.4606,15.7999,33.5041,0.6701,1.2926,1.4859,0.8617,0.0000,1.3308,2.8167,-433.6000,-10135.5496,-11284.1175
3385.0000,15.7518,24.0631,8216.9000,16235.2000,-8018.3000,0.4209,1867.4773,4.4000,1.0000,3607.8222,4.5000,1.0000,5475.2995,0.0000,0.0000,19843.0222,6349.4227,-13493.5995,18.7034,11.4061,10881.1000,0.0000,10881.1000,0.2821,2940.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2940.8378,0.0000,0.0000,0.0000,7940.2622,7940.2622,17.0476,17.0476,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0476,9.7503,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,17.0713,29.1122,0.0000,2270.4000,-2270.4000,0.0589,0.0000,0.0000,0.0000,463.3469,4.9000,1.0000,463.3469,0.0000,0.0000,2733.7469,0.0000,-2733.7469,17.6693,10.3720,725.7000,0.0000,725.7000,0.0188,196.1351,3.7000,1.0000,0.0000,0.0000,0.0000,196.1351,0.0000,0.0000,0.0000,529.5649,529.5649,17.4370,17.1772,17.3071,-0.1731,-2596.9580,1.1853,336.0241,3.3602,2.5917,1.4064,0.6329,16.9057,15.4557,16.1807,-0.9663,-7730.1682,1.1853,350.9911,3.5099,1.3821,0.1969,0.3375,15.4755,15.6936,15.5845,0.1454,1017.9584,1.1853,359.3904,3.5939,1.2096,0.0243,0.2954,16.9665,16.9942,-11.4084,17.0212,-11.1691,17.0476,-10.9350,17.0476,96.8659,3.8746,16.9894,17.0173,-11.7929,17.0446,-11.5572,17.0713,-11.3264,17.0713,96.8659,3.8746,17.5535,17.6224,-11.6130,17.6861,-10.9357,17.7452,-10.3142,17.7452,28.9660,0.5793,17.1772,17.1668,5.4437,17.1566,5.3763,17.1466,5.3101,17.1466,96.8659,3.8746,15.4557,15.4608,-3.3845,15.4659,-3.3550,15.4710,-3.3257,15.4710,96.8659,3.8746,15.6936,15.7140,-4.4170,15.7333,-4.2329,15.7518,-4.0574,15.7518,28.9660,0.5793,1.1853,1.1763,0.7902,0.0000,1.2657,2.4421,1682.6000,-7491.5329,-9309.1677
3386.0000,15.7160,23.3193,8826.7000,14766.6000,-5939.9000,0.3829,2006.0682,4.4000,1.0000,3281.4667,4.5000,1.0000,5287.5348,0.0000,0.0000,18048.0667,6820.6318,-11227.4348,18.3591,11.0618,10891.9000,0.0000,10891.9000,0.2824,2943.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2943.7568,0.0000,0.0000,0.0000,7948.1432,7948.1432,16.5966,16.5966,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5966,9.2993,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,16.6411,28.6819,0.0000,1933.9000,-1933.9000,0.0501,0.0000,0.0000,0.0000,394.6735,4.9000,1.0000,394.6735,0.0000,0.0000,2328.5735,0.0000,-2328.5735,17.1893,9.8920,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,17.2865,17.2116,17.2490,-0.0499,-748.8989,1.1013,336.7741,3.3677,2.5917,1.4904,0.6329,16.8350,15.4906,16.1628,-0.8958,-7166.7338,1.1013,351.2374,3.5124,1.3821,0.2808,0.3375,15.5193,15.6530,15.5862,0.0891,623.5147,1.1013,359.3676,3.5937,1.2096,0.1083,0.2954,16.4880,16.5250,-14.6345,16.5612,-14.3270,16.5966,-14.0255,16.5966,85.5300,3.4212,16.5323,16.5693,-14.8382,16.6056,-14.5354,16.6411,-14.2386,16.6411,85.5300,3.4212,17.1288,17.2203,-15.0479,17.3066,-14.1751,17.3879,-13.3514,17.3879,25.6142,0.5123,17.2116,17.2001,5.5357,17.1888,5.4616,17.1777,5.3886,17.1777,85.5300,3.4212,15.4906,15.4958,-2.9979,15.5011,-2.9663,15.5062,-2.9351,15.5062,85.5300,3.4212,15.6530,15.6748,-4.7716,15.6958,-4.5864,15.7160,-4.4080,15.7160,25.6142,0.5123,1.1013,0.9654,0.7342,0.0000,1.2657,2.2312,3744.7000,-5077.6435,-7292.1179
3387.0000,15.6949,22.4281,9462.5000,13321.0000,-3858.5000,0.3454,2150.5682,4.4000,1.0000,2960.2222,4.5000,1.0000,5110.7904,0.0000,0.0000,16281.2222,7311.9318,-8969.2904,17.9448,10.6475,10865.5000,0.0000,10865.5000,0.2817,2936.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2936.6216,0.0000,0.0000,0.0000,7928.8784,7928.8784,16.0962,8.3690,31.3000,0.0000,31.3000,0.0008,7.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7.1136,0.0000,0.0000,0.0000,24.1864,24.1864,16.0902,8.7929,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,16.1624,28.2032,0.0000,1640.5000,-1640.5000,0.0425,0.0000,0.0000,0.0000,334.7959,4.9000,1.0000,334.7959,0.0000,0.0000,1975.2959,0.0000,-1975.2959,16.6579,9.3606,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,17.1312,17.2544,17.1928,0.0821,1231.1476,1.0336,337.5032,3.3750,2.5917,1.5581,0.6329,16.7863,15.5098,16.1481,-0.8506,-6804.5134,1.0336,351.4397,3.5144,1.3821,0.3485,0.3375,15.5412,15.6301,15.5857,0.0593,414.9200,1.0336,359.3747,3.5937,1.2096,0.1760,0.2954,15.9559,16.0037,-18.1691,16.0505,-17.7838,16.0962,-17.4063,16.0962,76.8202,3.0728,16.0231,16.0705,-18.1947,16.1170,-17.8170,16.1624,-17.4470,16.1624,76.8202,3.0728,16.5934,16.7182,-19.4768,16.8355,-18.3029,16.9456,-17.2005,16.9456,23.0360,0.4607,17.2544,17.2416,5.7281,17.2291,5.6456,17.2167,5.5645,17.2167,76.8202,3.0728,15.5098,15.5153,-2.7913,15.5207,-2.7579,15.5260,-2.7249,15.5260,76.8202,3.0728,15.6301,15.6525,-4.9046,15.6741,-4.7260,15.6949,-4.5533,15.6949,23.0360,0.4607,1.0336,0.8140,0.6891,0.0000,1.2657,2.0797,6116.4000,-2467.1378,-5158.4459
3388.0000,15.7372,24.2303,9088.2000,18831.8000,-9743.6000,0.4882,2065.5000,4.4000,1.0000,4184.8444,4.5000,1.0000,6250.3444,0.0000,0.0000,23016.6444,7022.7000,-15993.9444,19.0172,11.7199,10898.8000,0.0000,10898.8000,0.2826,2945.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2945.6216,0.0000,0.0000,0.0000,7953.1784,7953.1784,17.3393,9.6120,85.7000,0.0000,85.7000,0.0022,19.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19.4773,0.0000,0.0000,0.0000,66.2227,66.2227,17.3257,10.0284,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,17.2404,29.2812,0.0000,1595.4000,-1595.4000,0.0414,0.0000,0.0000,0.0000,325.5918,4.9000,1.0000,325.5918,0.0000,0.0000,1920.9918,0.0000,-1920.9918,17.6344,10.3371,725.1000,0.0000,725.1000,0.0188,195.9730,3.7000,1.0000,0.0000,0.0000,0.0000,195.9730,0.0000,0.0000,0.0000,529.1270,529.1270,17.2700,17.0901,17.1801,-0.1198,-1797.5282,1.2643,337.6689,3.3767,2.5917,1.3274,0.6329,16.9332,15.3914,16.1623,-1.0274,-8219.1006,1.2643,351.2435,3.5124,1.3821,0.1178,0.3375,15.4165,15.7095,15.5630,0.2042,1429.1300,1.2643,375.9543,3.7595,1.2643,0.0000,0.3373,17.3862,17.3691,-2.4575,17.3535,-2.7342,17.3393,-2.9943,17.3393,108.0840,4.3234,17.2701,17.2590,-4.3236,17.2491,-4.5457,17.2404,-4.7531,17.2404,108.0840,4.3234,17.5259,17.4914,-6.9800,17.4697,-7.7207,17.4588,-8.2945,17.4588,32.2793,0.6456,17.0901,17.0859,3.9212,17.0815,3.9259,17.0769,3.9287,17.0769,108.0840,4.3234,15.3914,15.3999,-3.9337,15.4083,-3.8713,15.4165,-3.8101,15.4165,108.0840,4.3234,15.7095,15.7180,-3.9103,15.7272,-3.9002,15.7372,-3.8768,15.7372,32.2793,0.6456,1.2643,1.3997,0.8428,0.0000,1.3076,2.7073,742.4000,-9095.0946,-8587.4988
3389.0000,15.6534,26.4893,4442.9000,24763.4000,-20320.5000,0.6420,1009.7500,4.4000,1.0000,5502.9778,4.5000,1.0000,6512.7278,0.0000,0.0000,30266.3778,3433.1500,-26833.2278,19.9570,12.6597,10862.0000,0.0000,10862.0000,0.2816,2935.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2935.6757,0.0000,0.0000,0.0000,7926.3243,7926.3243,18.6039,10.8767,61.7000,0.0000,61.7000,0.0016,14.0227,4.4000,1.0000,0.0000,0.0000,0.0000,14.0227,0.0000,0.0000,0.0000,47.6773,47.6773,18.5963,11.2990,467.4000,0.0000,467.4000,0.0121,126.3243,3.7000,1.0000,0.0000,0.0000,0.0000,126.3243,0.0000,0.0000,0.0000,341.0757,341.0757,18.4685,30.5093,0.0000,1830.1000,-1830.1000,0.0474,0.0000,0.0000,0.0000,373.4898,4.9000,1.0000,373.4898,0.0000,0.0000,2203.5898,0.0000,-2203.5898,18.8219,11.5246,3583.3000,0.0000,3583.3000,0.0929,968.4595,3.7000,1.0000,0.0000,0.0000,0.0000,968.4595,0.0000,0.0000,0.0000,2614.8405,2614.8405,17.6861,16.7523,17.2192,-0.6223,-9334.2596,1.6166,337.1610,3.3716,2.5917,0.9751,0.6329,16.7608,15.5448,16.1528,-0.9478,-7582.1808,1.6166,410.9862,4.1099,1.6166,0.0000,0.5401,15.5487,15.5968,15.5727,0.0428,299.6473,1.6166,480.5384,4.8054,1.6166,0.0000,0.7051,18.6857,18.6579,9.2992,18.6307,8.9932,18.6039,8.6918,18.6039,164.3529,6.5741,18.5416,18.5167,7.3954,18.4923,7.1058,18.4685,6.8213,18.4685,164.3529,6.5741,18.4026,18.3479,3.1136,18.2967,2.3093,18.2493,1.5391,18.2493,48.8568,0.9771,16.7523,16.7553,0.7173,16.7581,0.7837,16.7608,0.8483,16.7608,164.3529,6.5741,15.5448,15.5460,-2.2327,15.5473,-2.2464,15.5487,-2.2587,15.5487,164.3529,6.5741,15.5968,15.6166,-5.2784,15.6354,-5.1216,15.6534,-4.9753,15.6534,48.8568,0.9771,1.6166,2.7189,1.0777,0.0000,1.8780,4.5970,-7176.2000,-18106.8998,-16616.7930
3390.0000,15.4543,27.3103,4111.4000,86764.3000,-82652.9000,2.2495,934.4091,4.4000,1.0000,19280.9556,4.5000,1.0000,20215.3646,0.0000,0.0000,106045.2556,3176.9909,-102868.2646,21.5458,14.2485,10896.3000,0.0000,10896.3000,0.2825,2944.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2944.9459,0.0000,0.0000,0.0000,7951.3541,7951.3541,20.9984,20.9984,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9984,13.7011,441.4000,0.0000,441.4000,0.0114,119.2973,3.7000,1.0000,0.0000,0.0000,0.0000,119.2973,0.0000,0.0000,0.0000,322.1027,322.1027,20.9041,32.9449,0.0000,2569.0000,-2569.0000,0.0666,0.0000,0.0000,0.0000,524.2857,4.9000,1.0000,524.2857,0.0000,0.0000,3093.2857,0.0000,-3093.2857,21.0872,13.7900,11909.3000,0.0000,11909.3000,0.3088,3218.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3218.7297,0.0000,0.0000,0.0000,8690.5703,8690.5703,20.3663,15.3379,17.8521,-5.6611,-84915.8978,4.3783,555.9560,5.5596,4.3783,0.0000,3.0512,15.3749,16.2270,15.8009,1.7987,14389.7483,4.3783,1128.5762,11.2858,4.3783,0.0000,10.7289,16.2118,15.4218,15.8168,-1.9057,-13339.9713,4.3783,1288.9966,12.8900,4.3783,0.0000,14.0075,21.0750,21.0493,30.6762,21.0238,30.4424,20.9984,30.2089,20.9984,920.6840,36.8274,20.9793,20.9541,29.4046,20.9290,29.1631,20.9041,28.9221,20.9041,920.6840,36.8274,20.5726,20.5027,27.5974,20.4339,26.7474,20.3663,25.9023,20.3663,269.3876,5.3878,15.3379,15.3503,-12.6847,15.3626,-12.5403,15.3749,-12.3969,15.3749,920.6840,36.8274,16.2270,16.2219,4.3722,16.2168,4.3043,16.2118,4.2370,16.2118,920.6840,36.8274,15.4218,15.4325,-7.2493,15.4433,-7.2096,15.4543,-7.1657,15.4543,269.3876,5.3878,4.3783,41.1190,2.9189,0.0000,27.7877,68.9067,-61974.9000,-88997.5233,-83866.1207
3391.0000,15.6433,27.8655,0.0000,144620.6000,-144620.6000,3.7496,0.0000,0.0000,0.0000,32137.9111,4.5000,1.0000,32137.9111,0.0000,0.0000,176758.5111,0.0000,-176758.5111,22.2031,14.9058,18444.8000,0.0000,18444.8000,0.4782,4985.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4985.0811,0.0000,0.0000,0.0000,13459.7189,13459.7189,21.6685,21.6685,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6685,14.3712,839.3000,0.0000,839.3000,0.0218,226.8378,3.7000,1.0000,0.0000,0.0000,0.0000,226.8378,0.0000,0.0000,0.0000,612.4622,612.4622,21.6111,33.6519,0.0000,3076.9000,-3076.9000,0.0798,0.0000,0.0000,0.0000,627.9388,4.9000,1.0000,627.9388,0.0000,0.0000,3704.8388,0.0000,-3704.8388,21.7486,14.4513,12654.9000,0.0000,12654.9000,0.3281,3420.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3420.2432,0.0000,0.0000,0.0000,9234.6568,9234.6568,21.3123,15.8209,18.5666,-9.8645,-147967.3620,6.9861,863.4364,8.6344,6.9861,0.0000,12.3958,15.8222,15.9266,15.8744,0.3517,2813.5764,6.9861,1795.5930,17.9559,6.9861,0.0000,43.5866,15.9287,15.6430,15.7858,-1.0997,-7698.1464,6.9861,2059.2693,20.5927,6.9861,0.0000,56.9059,21.7036,21.6919,32.1889,21.6802,32.1177,21.6685,32.0458,21.6685,2089.8895,83.5956,21.6457,21.6342,31.3084,21.6227,31.2305,21.6111,31.1520,21.6111,2089.8895,83.5956,21.4059,21.3750,32.8921,21.3438,32.6205,21.3123,32.3393,21.3123,607.7327,12.1547,15.8209,15.8213,-5.4847,15.8217,-5.4815,15.8222,-5.4779,15.8222,2089.8895,83.5956,15.9266,15.9273,0.3303,15.9280,0.3337,15.9287,0.3369,15.9287,2089.8895,83.5956,15.6430,15.6429,-4.1825,15.6430,-4.2615,15.6433,-4.3369,15.6433,607.7327,12.1547,6.9861,148.7470,4.6574,0.0000,112.8883,261.6353,-115758.5000,-157156.5120,-152851.9320
3392.0000,15.6807,27.9029,0.0000,164150.6000,-164150.6000,4.2559,0.0000,0.0000,0.0000,36477.9111,4.5000,1.0000,36477.9111,0.0000,0.0000,200628.5111,0.0000,-200628.5111,21.9067,14.6094,22503.6000,0.0000,22503.6000,0.5834,6082.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6082.0541,0.0000,0.0000,0.0000,16421.5459,16421.5459,21.3792,33.4200,0.0000,11512.4000,-11512.4000,0.2985,0.0000,0.0000,0.0000,2349.4694,4.9000,1.0000,2349.4694,0.0000,0.0000,13861.8694,0.0000,-13861.8694,21.8094,14.5121,1383.6000,0.0000,1383.6000,0.0359,373.9459,3.7000,1.0000,0.0000,0.0000,0.0000,373.9459,0.0000,0.0000,0.0000,1009.6541,1009.6541,21.7544,33.7952,0.0000,3118.6000,-3118.6000,0.0809,0.0000,0.0000,0.0000,636.4490,4.9000,1.0000,636.4490,0.0000,0.0000,3755.0490,0.0000,-3755.0490,21.8710,14.5737,12157.8000,0.0000,12157.8000,0.3152,3285.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3285.8919,0.0000,0.0000,0.0000,8871.9081,8871.9081,21.5411,16.4117,18.9764,-11.0193,-165289.7090,8.3547,1016.8385,10.1684,8.3547,0.0000,21.2009,16.4070,15.9124,16.1597,-1.9924,-15938.9938,8.3547,2123.4406,21.2344,8.3547,0.0000,74.5476,15.9124,15.6756,15.7940,-1.0901,-7630.7374,8.3547,2461.8846,24.6188,8.3547,0.0000,97.3280,21.3971,21.3912,25.8166,21.3852,25.7970,21.3792,25.7772,21.3792,2865.3117,114.6125,21.7780,21.7701,29.2341,21.7623,29.1893,21.7544,29.1444,21.7544,2865.3117,114.6125,21.5956,21.5775,31.1050,21.5593,30.9814,21.5411,30.8546,21.5411,831.3945,16.6279,16.4117,16.4101,0.8104,16.4085,0.8011,16.4070,0.7919,16.4070,2865.3117,114.6125,15.9124,15.9124,0.1427,15.9124,0.1368,15.9124,0.1310,15.9124,2865.3117,114.6125,15.6756,15.6773,-3.9732,15.6790,-4.0055,15.6807,-4.0370,15.6807,831.3945,16.6279,8.3547,243.7803,5.5698,0.0000,193.0765,436.8568,-142736.6000,-191942.3214,-188859.4402
3393.0000,15.7148,27.9370,0.0000,182164.6000,-182164.6000,4.7230,0.0000,0.0000,0.0000,40481.0222,4.5000,1.0000,40481.0222,0.0000,0.0000,222645.6222,0.0000,-222645.6222,21.9587,14.6614,25574.7000,0.0000,25574.7000,0.6631,6912.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6912.0811,0.0000,0.0000,0.0000,18662.6189,18662.6189,21.4177,33.4586,0.0000,14120.5000,-14120.5000,0.3661,0.0000,0.0000,0.0000,2881.7347,4.9000,1.0000,2881.7347,0.0000,0.0000,17002.2347,0.0000,-17002.2347,21.8945,14.5973,1498.0000,0.0000,1498.0000,0.0388,404.8649,3.7000,1.0000,0.0000,0.0000,0.0000,404.8649,0.0000,0.0000,0.0000,1093.1351,1093.1351,21.8438,33.8846,0.0000,3696.2000,-3696.2000,0.0958,0.0000,0.0000,0.0000,754.3265,4.9000,1.0000,754.3265,0.0000,0.0000,4450.5265,0.0000,-4450.5265,21.9686,14.6713,10666.6000,0.0000,10666.6000,0.2766,2882.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2882.8649,0.0000,0.0000,0.0000,7783.7351,7783.7351,21.7036,16.8164,19.2600,-11.6179,-174268.5904,9.2450,1113.3699,11.1337,9.2450,0.0000,28.7270,16.8109,16.0321,16.4215,-3.4710,-27768.0625,9.2450,2325.8288,23.2583,9.2450,0.0000,101.0114,16.0305,15.7105,15.8705,-1.6299,-11409.3249,9.2450,2716.0505,27.1605,9.2450,0.0000,131.8785,21.4353,21.4294,24.7262,21.4236,24.7004,21.4177,24.6745,21.4177,3427.0665,137.0827,21.8639,21.8572,27.9216,21.8505,27.8851,21.8438,27.8486,21.8438,3427.0665,137.0827,21.7503,21.7347,30.2651,21.7191,30.1564,21.7036,30.0470,21.7036,993.1918,19.8638,16.8164,16.8145,4.2772,16.8127,4.2696,16.8109,4.2621,16.8109,3427.0665,137.0827,16.0321,16.0316,1.2632,16.0310,1.2530,16.0305,1.2429,16.0305,3427.0665,137.0827,15.7105,15.7119,-3.6752,15.7133,-3.7018,15.7148,-3.7274,15.7148,993.1918,19.8638,9.2450,322.5690,6.1633,0.0000,261.6168,584.1858,-162242.0000,-216558.8943,-213445.9777
3394.0000,15.7683,27.9905,0.0000,191331.3000,-191331.3000,4.9606,0.0000,0.0000,0.0000,42518.0667,4.5000,1.0000,42518.0667,0.0000,0.0000,233849.3667,0.0000,-233849.3667,21.9259,14.6286,30192.7000,0.0000,30192.7000,0.7828,8160.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8160.1892,0.0000,0.0000,0.0000,22032.5108,22032.5108,21.3313,33.3722,0.0000,16174.9000,-16174.9000,0.4194,0.0000,0.0000,0.0000,3301.0000,4.9000,1.0000,3301.0000,0.0000,0.0000,19475.9000,0.0000,-19475.9000,21.8442,14.5469,1530.1000,0.0000,1530.1000,0.0397,413.5405,3.7000,1.0000,0.0000,0.0000,0.0000,413.5405,0.0000,0.0000,0.0000,1116.5595,1116.5595,21.7980,33.8388,0.0000,4281.1000,-4281.1000,0.1110,0.0000,0.0000,0.0000,873.6939,4.9000,1.0000,873.6939,0.0000,0.0000,5154.7939,0.0000,-5154.7939,21.9338,14.6365,9672.4000,0.0000,9672.4000,0.2508,2614.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2614.1622,0.0000,0.0000,0.0000,7058.2378,7058.2378,21.7108,17.1276,19.4192,-11.6038,-174056.3323,9.8463,1178.7936,11.7879,9.8463,0.0000,34.7049,17.1215,16.1761,16.6488,-4.4881,-35904.7322,9.8463,2455.2996,24.5530,9.8463,0.0000,122.0312,16.1736,15.7656,15.9696,-2.2139,-15497.0845,9.8463,2881.4671,28.8147,9.8463,0.0000,159.3216,21.3458,21.3410,22.7004,21.3362,22.6829,21.3313,22.6654,21.3313,3831.4809,153.2592,21.8148,21.8092,25.8876,21.8036,25.8607,21.7980,25.8338,21.7980,3831.4809,153.2592,21.7479,21.7355,28.2087,21.7232,28.1326,21.7108,28.0560,21.7108,1109.5734,22.1915,17.1276,17.1256,6.5739,17.1236,6.5664,17.1215,6.5588,17.1215,3831.4809,153.2592,16.1761,16.1753,2.4370,16.1745,2.4258,16.1736,2.4147,16.1736,3831.4809,153.2592,15.7656,15.7665,-3.1366,15.7674,-3.1622,15.7683,-3.1869,15.7683,1109.5734,22.1915,9.8463,384.0335,6.5642,0.0000,316.0577,700.0911,-170392.1000,-228272.7524,-225458.1491
3395.0000,15.8666,28.0888,0.0000,215145.4000,-215145.4000,5.5780,0.0000,0.0000,0.0000,47810.0889,4.5000,1.0000,47810.0889,0.0000,0.0000,262955.4889,0.0000,-262955.4889,21.9827,14.6854,31725.1000,0.0000,31725.1000,0.8225,8574.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8574.3514,0.0000,0.0000,0.0000,23150.7486,23150.7486,21.4304,33.4712,0.0000,25111.0000,-25111.0000,0.6510,0.0000,0.0000,0.0000,5124.6939,4.9000,1.0000,5124.6939,0.0000,0.0000,30235.6939,0.0000,-30235.6939,22.1337,14.8364,1800.8000,0.0000,1800.8000,0.0467,486.7027,3.7000,1.0000,0.0000,0.0000,0.0000,486.7027,0.0000,0.0000,0.0000,1314.0973,1314.0973,22.0855,34.1263,0.0000,5034.8000,-5034.8000,0.1305,0.0000,0.0000,0.0000,1027.5102,4.9000,1.0000,1027.5102,0.0000,0.0000,6062.3102,0.0000,-6062.3102,22.2265,14.9292,7808.4000,0.0000,7808.4000,0.2024,2110.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2110.3784,0.0000,0.0000,0.0000,5698.0216,5698.0216,22.0501,17.4281,19.7391,-13.2479,-198717.8565,11.1469,1318.8038,13.1880,11.1469,0.0000,50.3541,17.4215,16.3690,16.8953,-5.6561,-45248.4033,11.1469,2753.2008,27.5320,11.1469,0.0000,177.0575,16.3657,15.8665,16.1161,-3.0666,-21466.0938,11.1469,3243.3954,32.4340,11.1469,0.0000,231.1628,21.4443,21.4396,22.9693,21.4350,22.9518,21.4304,22.9342,21.4304,4773.9927,190.9597,22.1031,22.0972,27.7265,22.0914,27.6954,22.0855,27.6644,22.0855,4773.9927,190.9597,22.0940,22.0793,30.9884,22.0647,30.8787,22.0501,30.7693,22.0501,1380.5430,27.6109,17.4281,17.4259,8.7060,17.4237,8.6981,17.4215,8.6903,17.4215,4773.9927,190.9597,16.3690,16.3679,3.9766,16.3668,3.9641,16.3657,3.9517,16.3657,4773.9927,190.9597,15.8665,15.8665,-2.0968,15.8665,-2.1270,15.8666,-2.1563,15.8666,1380.5430,27.6109,11.1469,541.5526,7.4313,0.0000,458.5743,1000.1270,-203956.9000,-269090.6254,-265432.3535
3396.0000,15.9701,28.1923,0.0000,231248.0000,-231248.0000,5.9955,0.0000,0.0000,0.0000,51388.4444,4.5000,1.0000,51388.4444,0.0000,0.0000,282636.4444,0.0000,-282636.4444,22.1403,14.8430,27497.9000,0.0000,27497.9000,0.7129,7431.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7431.8649,0.0000,0.0000,0.0000,20066.0351,20066.0351,21.6875,33.7283,0.0000,30812.2000,-30812.2000,0.7989,0.0000,0.0000,0.0000,6288.2041,4.9000,1.0000,6288.2041,0.0000,0.0000,37100.4041,0.0000,-37100.4041,22.4974,15.2001,2138.6000,0.0000,2138.6000,0.0554,578.0000,3.7000,1.0000,0.0000,0.0000,0.0000,578.0000,0.0000,0.0000,0.0000,1560.6000,1560.6000,22.4452,34.4860,0.0000,6865.5000,-6865.5000,0.1780,0.0000,0.0000,0.0000,1401.1224,4.9000,1.0000,1401.1224,0.0000,0.0000,8266.6224,0.0000,-8266.6224,22.6257,15.3284,6814.3000,0.0000,6814.3000,0.1767,1841.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1841.7027,0.0000,0.0000,0.0000,4972.5973,4972.5973,22.4705,17.6664,20.0685,-14.6707,-220060.8599,11.8762,1388.1559,13.8816,11.8762,0.0000,60.8971,17.6597,16.5385,17.0991,-6.4199,-51359.3453,11.8762,2910.3247,29.1032,11.8762,0.0000,214.1295,16.5348,15.9711,16.2530,-3.6893,-25824.7854,11.8762,3437.1245,34.3712,11.8762,0.0000,279.5634,21.7022,21.6973,24.7729,21.6924,24.7516,21.6875,24.7304,21.6875,5342.3993,213.6960,22.4633,22.4573,30.0449,22.4512,30.0126,22.4452,29.9803,22.4452,5342.3993,213.6960,22.5171,22.5015,34.3639,22.4860,34.2472,22.4705,34.1309,22.4705,1543.8058,30.8761,17.6664,17.6641,10.1549,17.6619,10.1476,17.6597,10.1403,17.6597,5342.3993,213.6960,16.5385,16.5373,5.1401,16.5360,5.1280,16.5348,5.1161,16.5348,5342.3993,213.6960,15.9711,15.9707,-1.1317,15.9704,-1.1607,15.9701,-1.1891,15.9701,1543.8058,30.8761,11.8762,645.5851,7.9175,0.0000,554.5901,1200.1752,-232474.9000,-301404.2385,-297244.9906
3397.0000,16.1237,28.3460,0.0000,246209.2000,-246209.2000,6.3834,0.0000,0.0000,0.0000,54713.1556,4.5000,1.0000,54713.1556,0.0000,0.0000,300922.3556,0.0000,-300922.3556,21.9840,14.6867,31724.1000,0.0000,31724.1000,0.8225,8574.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8574.0811,0.0000,0.0000,0.0000,23150.0189,23150.0189,21.5232,33.5640,0.0000,47337.1000,-47337.1000,1.2273,0.0000,0.0000,0.0000,9660.6327,4.9000,1.0000,9660.6327,0.0000,0.0000,56997.7327,0.0000,-56997.7327,22.6332,15.3359,2044.6000,0.0000,2044.6000,0.0530,552.5946,3.7000,1.0000,0.0000,0.0000,0.0000,552.5946,0.0000,0.0000,0.0000,1492.0054,1492.0054,22.5889,34.6297,0.0000,8944.7000,-8944.7000,0.2319,0.0000,0.0000,0.0000,1825.4490,4.9000,1.0000,1825.4490,0.0000,0.0000,10770.1490,0.0000,-10770.1490,22.7986,15.5013,6068.6000,0.0000,6068.6000,0.1573,1640.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1640.1622,0.0000,0.0000,0.0000,4428.4378,4428.4378,22.6747,18.0665,20.3706,-15.7753,-236629.8410,13.3132,1539.0139,15.3901,13.3132,0.0000,85.7864,18.0583,16.7841,17.4212,-8.1785,-65428.2781,13.3132,3222.3330,32.2233,13.3132,0.0000,301.6464,16.7797,16.1271,16.4534,-4.7871,-33509.9562,13.3132,3851.2443,38.5124,13.3132,0.0000,393.8238,21.5332,21.5299,22.1389,21.5265,22.1336,21.5232,22.1283,21.5232,6545.0541,261.8022,22.6041,22.5990,30.0221,22.5940,30.0003,22.5889,29.9787,22.5889,6545.0541,261.8022,22.7124,22.6998,34.7377,22.6873,34.6626,22.6747,34.5873,22.6747,1888.9314,37.7786,18.0665,18.0638,13.2306,18.0610,13.2190,18.0583,13.2073,18.0583,6545.0541,261.8022,16.7841,16.7827,7.0119,16.7812,6.9982,16.7797,6.9846,16.7797,6545.0541,261.8022,16.1271,16.1260,0.3763,16.1248,0.3425,16.1237,0.3094,16.1237,1888.9314,37.7786,13.3132,886.3937,8.8755,0.0000,781.2565,1667.6502,-262653.7000,-339619.7750,-335568.0754
3398.0000,16.2989,28.5211,0.0000,263690.0000,-263690.0000,6.8367,0.0000,0.0000,0.0000,58597.7778,4.5000,1.0000,58597.7778,0.0000,0.0000,322287.7778,0.0000,-322287.7778,22.0727,14.7754,30191.2000,0.0000,30191.2000,0.7828,8159.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8159.7838,0.0000,0.0000,0.0000,22031.4162,22031.4162,21.6671,33.7079,0.0000,59985.1000,-59985.1000,1.5552,0.0000,0.0000,0.0000,12241.8571,4.9000,1.0000,12241.8571,0.0000,0.0000,72226.9571,0.0000,-72226.9571,22.9610,15.6637,1372.9000,0.0000,1372.9000,0.0356,371.0541,3.7000,1.0000,0.0000,0.0000,0.0000,371.0541,0.0000,0.0000,0.0000,1001.8459,1001.8459,22.9273,34.9681,0.0000,11560.6000,-11560.6000,0.2997,0.0000,0.0000,0.0000,2359.3061,4.9000,1.0000,2359.3061,0.0000,0.0000,13919.9061,0.0000,-13919.9061,23.1767,15.8794,5323.0000,0.0000,5323.0000,0.1380,1438.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1438.6486,0.0000,0.0000,0.0000,3884.3514,3884.3514,23.0663,18.3995,20.7329,-17.3661,-260491.5571,14.4720,1651.0482,16.5105,14.4720,0.0000,110.1917,18.3913,17.0403,17.7158,-9.4264,-75411.1012,14.4720,3488.8638,34.8886,14.4720,0.0000,387.4615,17.0353,16.3038,16.6695,-5.8334,-40833.9326,14.4720,4215.1240,42.1512,14.4720,0.0000,505.8623,21.6780,21.6744,23.1961,21.6707,23.1856,21.6671,23.1751,21.6671,7593.2542,303.7302,22.9431,22.9378,32.2287,22.9326,32.2043,22.9273,32.1800,22.9273,7593.2542,303.7302,23.1071,23.0934,37.8197,23.0798,37.7287,23.0663,37.6382,23.0663,2189.4413,43.7888,18.3995,18.3967,15.3725,18.3940,15.3618,18.3913,15.3510,18.3913,7593.2542,303.7302,17.0403,17.0386,8.8268,17.0370,8.8129,17.0353,8.7989,17.0353,7593.2542,303.7302,16.3038,16.3021,1.9818,16.3005,1.9467,16.2989,1.9121,16.2989,2189.4413,43.7888,14.4720,1117.6483,9.6480,0.0000,1003.5155,2121.1638,-298348.6000,-381517.0275,-376736.5909
3399.0000,16.5018,28.7241,0.0000,279968.7000,-279968.7000,7.2587,0.0000,0.0000,0.0000,62215.2667,4.5000,1.0000,62215.2667,0.0000,0.0000,342183.9667,0.0000,-342183.9667,22.1493,14.8520,28651.6000,0.0000,28651.6000,0.7428,7743.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7743.6757,0.0000,0.0000,0.0000,20907.9243,20907.9243,21.7939,33.8348,0.0000,73382.1000,-73382.1000,1.9026,0.0000,0.0000,0.0000,14975.9388,4.9000,1.0000,14975.9388,0.0000,0.0000,88358.0388,0.0000,-88358.0388,23.2522,15.9549,1329.5000,0.0000,1329.5000,0.0345,359.3243,3.7000,1.0000,0.0000,0.0000,0.0000,359.3243,0.0000,0.0000,0.0000,970.1757,970.1757,23.2212,35.2620,0.0000,14535.8000,-14535.8000,0.3769,0.0000,0.0000,0.0000,2966.4898,4.9000,1.0000,2966.4898,0.0000,0.0000,17502.2898,0.0000,-17502.2898,23.5101,16.2128,6068.6000,0.0000,6068.6000,0.1573,1640.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1640.1622,0.0000,0.0000,0.0000,4428.4378,4428.4378,23.3987,18.7666,21.0826,-18.7106,-280659.3073,15.7092,1769.6611,17.6966,15.7092,0.0000,140.9382,18.7579,17.3216,18.0398,-10.8783,-87026.5413,15.7092,3800.2629,38.0026,15.7092,0.0000,495.5739,17.3161,16.5083,16.9122,-6.9925,-48947.2391,15.7092,4759.0343,47.5903,15.7092,0.0000,647.0117,21.8043,21.8008,23.8584,21.7974,23.8495,21.7939,23.8406,21.7939,8788.5841,351.5434,23.2362,23.2312,33.7938,23.2262,33.7720,23.2212,33.7504,23.2212,8788.5841,351.5434,23.4370,23.4242,39.8696,23.4114,39.7909,23.3987,39.7126,23.3987,2531.8539,50.6371,18.7666,18.7637,17.8085,18.7608,17.7968,18.7579,17.7851,18.7579,8788.5841,351.5434,17.3216,17.3198,10.7847,17.3180,10.7702,17.3161,10.7557,17.3161,8788.5841,351.5434,16.5083,16.5061,3.7930,16.5040,3.7560,16.5018,3.7195,16.5018,2531.8539,50.6371,15.7092,1403.9301,10.4728,0.0000,1283.5237,2687.4538,-331836.9000,-421737.7574,-416633.0877
3400.0000,16.6770,28.8992,0.0000,286270.3000,-286270.3000,7.4221,0.0000,0.0000,0.0000,63615.6222,4.5000,1.0000,63615.6222,0.0000,0.0000,349885.9222,0.0000,-349885.9222,22.2452,14.9479,24425.2000,0.0000,24425.2000,0.6333,6601.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6601.4054,0.0000,0.0000,0.0000,17823.7946,17823.7946,21.9511,33.9920,0.0000,82047.6000,-82047.6000,2.1272,0.0000,0.0000,0.0000,16744.4082,4.9000,1.0000,16744.4082,0.0000,0.0000,98792.0082,0.0000,-98792.0082,23.5233,16.2260,1693.7000,0.0000,1693.7000,0.0439,457.7568,3.7000,1.0000,0.0000,0.0000,0.0000,457.7568,0.0000,0.0000,0.0000,1235.9432,1235.9432,23.4888,35.5296,0.0000,17411.4000,-17411.4000,0.4514,0.0000,0.0000,0.0000,3553.3469,4.9000,1.0000,3553.3469,0.0000,0.0000,20964.7469,0.0000,-20964.7469,23.8224,16.5251,7062.8000,0.0000,7062.8000,0.1831,1908.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1908.8649,0.0000,0.0000,0.0000,5153.9351,5153.9351,23.7025,19.0371,21.3698,-19.5438,-293157.5068,16.2916,1816.3957,18.1640,16.2916,0.0000,157.2010,19.0285,17.5488,18.2887,-11.6226,-92980.5283,16.2916,3975.0943,39.7509,16.2916,0.0000,552.7580,17.5432,16.6839,17.1135,-7.7140,-53997.7211,16.2916,5155.3775,51.5538,16.2916,0.0000,721.6702,21.9616,21.9581,24.7970,21.9546,24.7872,21.9511,24.7774,21.9511,9378.1162,375.1246,23.5037,23.4987,35.1023,23.4937,35.0808,23.4888,35.0594,23.4888,9378.1162,375.1246,23.7404,23.7277,41.6121,23.7151,41.5351,23.7025,41.4586,23.7025,2700.6342,54.0127,19.0371,19.0342,19.1789,19.0314,19.1683,19.0285,19.1576,19.0285,9378.1162,375.1246,17.5488,17.5469,12.0988,17.5451,12.0849,17.5432,12.0710,17.5432,9378.1162,375.1246,16.6839,16.6816,5.1180,16.6793,5.0836,16.6770,5.0496,16.6770,2700.6342,54.0127,16.2916,1553.5208,10.8610,0.0000,1431.6292,2985.1501,-352547.6000,-445429.0044,-440135.7562
3401.0000,16.8223,29.0445,0.0000,300574.1000,-300574.1000,7.7929,0.0000,0.0000,0.0000,66794.2444,4.5000,1.0000,66794.2444,0.0000,0.0000,367368.3444,0.0000,-367368.3444,22.5641,15.2668,15956.9000,0.0000,15956.9000,0.4137,4312.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4312.6757,0.0000,0.0000,0.0000,11644.2243,11644.2243,22.3696,34.4104,0.0000,79505.4000,-79505.4000,2.0613,0.0000,0.0000,0.0000,16225.5918,4.9000,1.0000,16225.5918,0.0000,0.0000,95730.9918,0.0000,-95730.9918,23.8659,16.5686,1099.1000,0.0000,1099.1000,0.0285,297.0541,3.7000,1.0000,0.0000,0.0000,0.0000,297.0541,0.0000,0.0000,0.0000,802.0459,802.0459,23.8376,35.8784,0.0000,20103.8000,-20103.8000,0.5212,0.0000,0.0000,0.0000,4102.8163,4.9000,1.0000,4102.8163,0.0000,0.0000,24206.6163,0.0000,-24206.6163,24.2159,16.9186,9299.6000,0.0000,9299.6000,0.2411,2513.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2513.4054,0.0000,0.0000,0.0000,6786.1946,6786.1946,24.0696,19.2541,21.6619,-20.5401,-308101.3273,16.5882,1830.2239,18.3022,16.5882,0.0000,165.9457,19.2455,17.7307,18.4881,-12.1148,-96918.2852,16.5882,4080.5579,40.8056,16.5882,0.0000,583.5065,17.7250,16.8292,17.2771,-8.1873,-57311.1254,16.5882,5432.3057,54.3231,16.5882,0.0000,761.8148,22.3821,22.3780,28.2705,22.3738,28.2537,22.3696,28.2369,22.3696,9684.9801,387.3992,23.8533,23.8481,37.2476,23.8428,37.2235,23.8376,37.1994,23.8376,9684.9801,387.3992,24.1099,24.0964,44.1855,24.0830,44.1000,24.0696,44.0149,24.0696,2788.4649,55.7693,19.2541,19.2512,20.1039,19.2484,20.0935,19.2455,20.0831,19.2455,9684.9801,387.3992,17.7307,17.7288,12.9755,17.7269,12.9621,17.7250,12.9488,17.7250,9684.9801,387.3992,16.8292,16.8269,6.0518,16.8246,6.0199,16.8223,5.9884,16.8223,2788.4649,55.7693,16.5882,1633.5045,11.0588,0.0000,1511.2670,3144.7714,-373827.7000,-468073.4877,-462330.7379
3402.0000,16.5907,28.8129,0.0000,209696.0000,-209696.0000,5.4368,0.0000,0.0000,0.0000,46599.1111,4.5000,1.0000,46599.1111,0.0000,0.0000,256295.1111,0.0000,-256295.1111,22.1881,14.8908,13155.1000,0.0000,13155.1000,0.3411,3555.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3555.4324,0.0000,0.0000,0.0000,9599.6676,9599.6676,21.9678,34.0086,0.0000,48613.8000,-48613.8000,1.2604,0.0000,0.0000,0.0000,9921.1837,4.9000,1.0000,9921.1837,0.0000,0.0000,58534.9837,0.0000,-58534.9837,23.2462,15.9489,918.5000,0.0000,918.5000,0.0238,248.2432,3.7000,1.0000,0.0000,0.0000,0.0000,248.2432,0.0000,0.0000,0.0000,670.2568,670.2568,23.2183,35.2592,0.0000,21954.5000,-21954.5000,0.5692,0.0000,0.0000,0.0000,4480.5102,4.9000,1.0000,4480.5102,0.0000,0.0000,26435.0102,0.0000,-26435.0102,23.7957,16.4984,10915.1000,0.0000,10915.1000,0.2830,2950.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2950.0270,0.0000,0.0000,0.0000,7965.0730,7965.0730,23.5927,18.6678,21.1302,-15.0332,-225497.5357,11.8714,1335.0319,13.3503,11.8714,0.0000,60.8233,18.6635,17.3662,18.0148,-7.4251,-59400.6101,11.8714,2809.0085,28.0901,11.8714,0.0000,213.8698,17.3633,16.5881,16.9757,-5.0707,-35494.6982,11.8714,3340.6056,33.4061,11.8714,0.0000,279.2244,21.9784,21.9749,23.1453,21.9713,23.1356,21.9678,23.1260,21.9678,5338.5627,213.5425,23.2315,23.2271,29.6632,23.2227,29.6483,23.2183,29.6335,23.2183,5338.5627,213.5425,23.6217,23.6120,36.3086,23.6024,36.2710,23.5927,36.2334,23.5927,1542.7042,30.8541,18.6678,18.6664,13.1953,18.6649,13.1992,18.6635,13.2029,18.6635,5338.5627,213.5425,17.3662,17.3652,8.5106,17.3642,8.5073,17.3633,8.5039,17.3633,5338.5627,213.5425,16.5881,16.5890,2.3661,16.5898,2.3753,16.5907,2.3845,16.5907,1542.7042,30.8541,11.8714,644.8612,7.9143,0.0000,553.9175,1198.7787,-255275.6000,-323030.1077,-320392.8440
3403.0000,16.4562,28.6784,0.0000,200513.5000,-200513.5000,5.1987,0.0000,0.0000,0.0000,44558.5556,4.5000,1.0000,44558.5556,0.0000,0.0000,245072.0556,0.0000,-245072.0556,22.4341,15.1368,13162.1000,0.0000,13162.1000,0.3413,3557.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3557.3243,0.0000,0.0000,0.0000,9604.7757,9604.7757,22.1832,34.2240,0.0000,28347.7000,-28347.7000,0.7350,0.0000,0.0000,0.0000,5785.2449,4.9000,1.0000,5785.2449,0.0000,0.0000,34132.9449,0.0000,-34132.9449,23.0158,15.7185,715.7000,0.0000,715.7000,0.0186,193.4324,3.7000,1.0000,0.0000,0.0000,0.0000,193.4324,0.0000,0.0000,0.0000,522.2676,522.2676,22.9876,35.0284,0.0000,20153.3000,-20153.3000,0.5225,0.0000,0.0000,0.0000,4112.9184,4.9000,1.0000,4112.9184,0.0000,0.0000,24266.2184,0.0000,-24266.2184,23.5795,16.2822,10418.0000,0.0000,10418.0000,0.2701,2815.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2815.6757,0.0000,0.0000,0.0000,7602.3243,7602.3243,23.3592,18.3738,20.8665,-13.6256,-204384.1867,10.6291,1206.7716,12.0677,10.6291,0.0000,43.6574,18.3690,17.1649,17.7670,-6.1709,-49366.9599,10.6291,2538.8898,25.3889,10.6291,0.0000,153.5104,17.1620,16.4538,16.8079,-4.1475,-29032.6777,10.6291,3010.5052,30.1051,10.6291,0.0000,200.4202,22.1998,22.1942,25.2772,22.1887,25.2477,22.1832,25.2182,22.1832,4387.7181,175.5087,23.0030,22.9979,27.4396,22.9927,27.4163,22.9876,27.3931,22.9876,4387.7181,175.5087,23.3940,23.3824,33.2063,23.3708,33.1398,23.3592,33.0741,23.3592,1269.5312,25.3906,18.3738,18.3722,10.4857,18.3706,10.4861,18.3690,10.4864,18.3690,4387.7181,175.5087,17.1649,17.1639,6.5403,17.1629,6.5359,17.1620,6.5315,17.1620,4387.7181,175.5087,16.4538,16.4546,0.7291,16.4554,0.7329,16.4562,0.7370,16.4562,1269.5312,25.3906,10.6291,474.6640,7.0861,0.0000,397.5880,872.2519,-224718.7000,-285741.8513,-282783.8244
3404.0000,16.2440,28.4662,0.0000,134662.7000,-134662.7000,3.4914,0.0000,0.0000,0.0000,29925.0444,4.5000,1.0000,29925.0444,0.0000,0.0000,164587.7444,0.0000,-164587.7444,22.1647,14.8674,13162.5000,0.0000,13162.5000,0.3413,3557.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3557.4324,0.0000,0.0000,0.0000,9605.0676,9605.0676,21.8033,33.8442,0.0000,9544.0000,-9544.0000,0.2474,0.0000,0.0000,0.0000,1947.7551,4.9000,1.0000,1947.7551,0.0000,0.0000,11491.7551,0.0000,-11491.7551,22.2167,14.9194,778.8000,0.0000,778.8000,0.0202,210.4865,3.7000,1.0000,0.0000,0.0000,0.0000,210.4865,0.0000,0.0000,0.0000,568.3135,568.3135,22.1851,34.2259,0.0000,17630.2000,-17630.2000,0.4571,0.0000,0.0000,0.0000,3598.0000,4.9000,1.0000,3598.0000,0.0000,0.0000,21228.2000,0.0000,-21228.2000,22.9488,15.6515,9548.2000,0.0000,9548.2000,0.2476,2580.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2580.5946,0.0000,0.0000,0.0000,6967.6054,6967.6054,22.6783,17.7613,20.2198,-9.1126,-136689.0103,7.2074,837.7823,8.3778,7.2074,0.0000,13.6114,17.7618,16.8505,17.3062,-3.1666,-25333.1565,7.2074,1752.1957,17.5220,7.2074,0.0000,47.8610,16.8498,16.2331,16.5414,-2.4489,-17142.6479,7.2074,2062.5858,20.6259,7.2074,0.0000,62.4864,21.8191,21.8139,20.9659,21.8086,20.9421,21.8033,20.9183,21.8033,2207.9208,88.3168,22.1963,22.1926,19.5839,22.1888,19.5759,22.1851,19.5678,22.1851,2207.9208,88.3168,22.6981,22.6916,24.7738,22.6850,24.7704,22.6783,24.7665,22.6783,641.8061,12.8361,17.7613,17.7615,4.8039,17.7616,4.8211,17.7618,4.8383,17.7618,2207.9208,88.3168,16.8505,16.8503,3.6183,16.8500,3.6208,16.8498,3.6232,16.8498,2207.9208,88.3168,16.2331,16.2368,-1.7731,16.2404,-1.7361,16.2440,-1.6995,16.2440,641.8061,12.8361,7.2074,162.1128,4.8049,0.0000,123.9587,286.0715,-138347.4000,-180166.7131,-179164.8147
3405.0000,16.1196,28.3419,0.0000,126050.0000,-126050.0000,3.2681,0.0000,0.0000,0.0000,28011.1111,4.5000,1.0000,28011.1111,0.0000,0.0000,154061.1111,0.0000,-154061.1111,22.3891,15.0918,11155.8000,0.0000,11155.8000,0.2892,3015.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3015.0811,0.0000,0.0000,0.0000,8140.7189,8140.7189,22.0318,34.0726,0.0000,3026.7000,-3026.7000,0.0785,0.0000,0.0000,0.0000,617.6939,4.9000,1.0000,617.6939,0.0000,0.0000,3644.3939,0.0000,-3644.3939,22.1801,14.8828,472.2000,0.0000,472.2000,0.0122,127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,127.6216,0.0000,0.0000,0.0000,344.5784,344.5784,22.1457,34.1865,0.0000,15309.1000,-15309.1000,0.3969,0.0000,0.0000,0.0000,3124.3061,4.9000,1.0000,3124.3061,0.0000,0.0000,18433.4061,0.0000,-18433.4061,22.8958,15.5985,7808.4000,0.0000,7808.4000,0.2024,2110.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2110.3784,0.0000,0.0000,0.0000,5698.0216,5698.0216,22.6145,17.3060,19.9602,-8.6965,-130447.5763,6.3711,747.6557,7.4766,6.3711,0.0000,9.4017,17.3087,16.6787,16.9937,-1.9352,-15481.5462,6.3711,1567.6325,15.6763,6.3711,0.0000,33.0589,16.6778,16.1089,16.3933,-1.9970,-13979.2940,6.3711,1833.8023,18.3380,6.3711,0.0000,43.1610,22.0578,22.0491,23.5353,22.0404,23.4789,22.0318,23.4227,22.0318,1776.9828,71.0793,22.1661,22.1593,20.4373,22.1524,20.3969,22.1457,20.3567,22.1457,1776.9828,71.0793,22.6639,22.6472,25.4199,22.6307,25.2865,22.6145,25.1560,22.6145,517.3427,10.3469,17.3060,17.3069,1.3462,17.3078,1.3673,17.3087,1.3884,17.3087,1776.9828,71.0793,16.6787,16.6784,2.4169,16.6781,2.4176,16.6778,2.4184,16.6778,1776.9828,71.0793,16.1089,16.1125,-2.8317,16.1161,-2.8019,16.1196,-2.7719,16.1196,517.3427,10.3469,6.3711,115.3687,4.2474,0.0000,85.6216,200.9904,-124949.4000,-161955.5922,-159908.4165
