Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3406.0000,16.0157,28.2379,0.0000,100306.5000,-100306.5000,2.6006,0.0000,0.0000,0.0000,22290.3333,4.5000,1.0000,22290.3333,0.0000,0.0000,122596.8333,0.0000,-122596.8333,22.0941,14.7968,10864.6000,0.0000,10864.6000,0.2817,2936.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2936.3784,0.0000,0.0000,0.0000,7928.2216,7928.2216,21.6806,33.7214,0.0000,3976.3000,-3976.3000,0.1031,0.0000,0.0000,0.0000,811.4898,4.9000,1.0000,811.4898,0.0000,0.0000,4787.7898,0.0000,-4787.7898,21.9180,14.6207,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,21.8846,33.9254,0.0000,12124.3000,-12124.3000,0.3143,0.0000,0.0000,0.0000,2474.3469,4.9000,1.0000,2474.3469,0.0000,0.0000,14598.6469,0.0000,-14598.6469,22.6084,15.3111,6814.3000,0.0000,6814.3000,0.1767,1841.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1841.7027,0.0000,0.0000,0.0000,4972.5973,4972.5973,22.3216,16.9649,19.6433,-7.2028,-108042.2854,5.2293,620.8711,6.2087,5.2293,0.0000,5.1986,16.9696,16.5361,16.7529,-1.0930,-8743.6370,5.2293,1298.7222,12.9872,5.2293,0.0000,18.2796,16.5359,16.0014,16.2686,-1.5401,-10780.6214,5.2293,1512.4917,15.1249,5.2293,0.0000,23.8655,21.7010,21.6942,19.6259,21.6874,19.5943,21.6806,19.5627,21.6806,1256.2918,50.2517,21.9044,21.8978,18.3448,21.8911,18.3107,21.8846,18.2768,21.8846,1256.2918,50.2517,22.3618,22.3484,22.2362,22.3350,22.1577,22.3216,22.0791,22.3216,366.6955,7.3339,16.9649,16.9665,-0.8535,16.9681,-0.8284,16.9696,-0.8034,16.9696,1256.2918,50.2517,16.5361,16.5360,1.4701,16.5360,1.4725,16.5359,1.4750,16.5359,1256.2918,50.2517,16.0014,16.0062,-3.6963,16.0110,-3.6548,16.0157,-3.6137,16.0157,366.6955,7.3339,5.2293,66.9804,3.4862,0.0000,47.3438,114.3241,-98352.3000,-128808.1457,-127566.5437
3407.0000,15.9259,28.1482,0.0000,84759.2000,-84759.2000,2.1975,0.0000,0.0000,0.0000,18835.3778,4.5000,1.0000,18835.3778,0.0000,0.0000,103594.5778,0.0000,-103594.5778,21.9869,14.6896,10898.7000,0.0000,10898.7000,0.2826,2945.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2945.5946,0.0000,0.0000,0.0000,7953.1054,7953.1054,21.4975,33.5383,0.0000,5048.8000,-5048.8000,0.1309,0.0000,0.0000,0.0000,1030.3673,4.9000,1.0000,1030.3673,0.0000,0.0000,6079.1673,0.0000,-6079.1673,21.8532,14.5559,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,21.8117,33.8525,0.0000,9041.3000,-9041.3000,0.2344,0.0000,0.0000,0.0000,1845.1633,4.9000,1.0000,1845.1633,0.0000,0.0000,10886.4633,0.0000,-10886.4633,22.4486,15.1513,3831.8000,0.0000,3831.8000,0.0993,1035.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1035.6216,0.0000,0.0000,0.0000,2796.1784,2796.1784,22.2261,16.5879,19.4070,-6.4245,-96367.5785,4.4314,530.7648,5.3076,4.4314,0.0000,3.1637,16.5978,16.4683,16.5330,-0.2767,-2213.3178,4.4314,1110.0077,11.1001,4.4314,0.0000,11.1243,16.4674,15.9079,16.1876,-1.3661,-9562.8967,4.4314,1285.7913,12.8579,4.4314,0.0000,14.5237,21.5216,21.5136,18.1530,21.5055,18.1092,21.4975,18.0657,21.4975,940.2953,37.6118,21.8375,21.8289,18.3124,21.8203,18.2602,21.8117,18.2084,21.8117,940.2953,37.6118,22.2850,22.2651,22.0287,22.2455,21.8745,22.2261,21.7236,22.2261,275.0796,5.5016,16.5879,16.5912,-3.4442,16.5945,-3.4051,16.5978,-3.3662,16.5978,940.2953,37.6118,16.4683,16.4680,1.2386,16.4677,1.2383,16.4674,1.2380,16.4674,940.2953,37.6118,15.9079,15.9140,-4.3959,15.9200,-4.3433,15.9259,-4.2913,15.9259,275.0796,5.5016,4.4314,42.5031,2.9543,0.0000,28.8117,71.3148,-83752.0000,-109543.2597,-108143.7930
3408.0000,15.8298,28.0520,0.0000,64503.0000,-64503.0000,1.6724,0.0000,0.0000,0.0000,14334.0000,4.5000,1.0000,14334.0000,0.0000,0.0000,78837.0000,0.0000,-78837.0000,21.7716,14.4743,10863.2000,0.0000,10863.2000,0.2816,2936.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2936.0000,0.0000,0.0000,0.0000,7927.2000,7927.2000,21.1516,33.1924,0.0000,4895.8000,-4895.8000,0.1269,0.0000,0.0000,0.0000,999.1429,4.9000,1.0000,999.1429,0.0000,0.0000,5894.9429,0.0000,-5894.9429,21.5959,14.2986,372.2000,0.0000,372.2000,0.0096,100.5946,3.7000,1.0000,0.0000,0.0000,0.0000,100.5946,0.0000,0.0000,0.0000,271.6054,271.6054,21.5495,33.5903,0.0000,6598.2000,-6598.2000,0.1711,0.0000,0.0000,0.0000,1346.5714,4.9000,1.0000,1346.5714,0.0000,0.0000,7944.7714,0.0000,-7944.7714,22.1483,14.8510,1222.2000,0.0000,1222.2000,0.0317,330.3243,3.7000,1.0000,0.0000,0.0000,0.0000,330.3243,0.0000,0.0000,0.0000,891.8757,891.8757,22.0214,16.2311,19.1263,-5.1218,-76827.5407,3.4400,416.3465,4.1635,3.4400,0.0000,1.4800,16.2477,16.4484,16.3481,0.3328,2662.7469,3.4400,867.9102,8.6791,3.4400,0.0000,5.2039,16.4462,15.8028,16.1245,-1.2195,-8536.8450,3.4400,1000.6056,10.0061,3.4400,0.0000,6.7941,21.1741,21.1666,15.0670,21.1591,15.0313,21.1516,14.9958,21.1516,604.7005,24.1880,21.5754,21.5668,16.1307,21.5581,16.0826,21.5495,16.0348,21.5495,604.7005,24.1880,22.0811,22.0610,20.0521,22.0411,19.9103,22.0214,19.7703,22.0214,177.5459,3.5509,16.2311,16.2367,-5.7453,16.2422,-5.6880,16.2477,-5.6312,16.2477,604.7005,24.1880,16.4484,16.4477,1.3738,16.4469,1.3692,16.4462,1.3646,16.4462,604.7005,24.1880,15.8028,15.8120,-5.2354,15.8210,-5.1512,15.8298,-5.0686,15.8298,177.5459,3.5509,3.4400,21.2341,2.2933,0.0000,13.4780,34.7122,-63539.4000,-83586.0332,-82701.6388
3409.0000,15.7827,28.0050,0.0000,62137.3000,-62137.3000,1.6110,0.0000,0.0000,0.0000,13808.2889,4.5000,1.0000,13808.2889,0.0000,0.0000,75945.5889,0.0000,-75945.5889,21.8285,14.5312,10861.3000,0.0000,10861.3000,0.2816,2935.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2935.4865,0.0000,0.0000,0.0000,7925.8135,7925.8135,21.1656,33.2064,0.0000,4336.6000,-4336.6000,0.1124,0.0000,0.0000,0.0000,885.0204,4.9000,1.0000,885.0204,0.0000,0.0000,5221.6204,0.0000,-5221.6204,21.5813,14.2840,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,21.5274,33.5682,0.0000,5318.2000,-5318.2000,0.1379,0.0000,0.0000,0.0000,1085.3469,4.9000,1.0000,1085.3469,0.0000,0.0000,6403.5469,0.0000,-6403.5469,22.0371,14.7398,723.7000,0.0000,723.7000,0.0188,195.5946,3.7000,1.0000,0.0000,0.0000,0.0000,195.5946,0.0000,0.0000,0.0000,528.1054,528.1054,21.9249,16.0234,18.9741,-4.9422,-74133.1497,3.2569,396.4227,3.9642,3.2569,0.0000,1.2559,16.0400,16.4014,16.2207,0.5675,4539.6048,3.2569,825.7985,8.2580,3.2569,0.0000,4.4162,16.3999,15.7581,16.0790,-1.1518,-8062.8915,3.2569,949.0182,9.4902,3.2569,0.0000,5.7657,21.1976,21.1869,15.9616,21.1762,15.8954,21.1656,15.8297,21.1656,549.8461,21.9938,21.5599,21.5490,16.5999,21.5381,16.5322,21.5274,16.4651,21.5274,549.8461,21.9938,21.9951,21.9714,19.6374,21.9480,19.4607,21.9249,19.2874,21.9249,161.5718,3.2314,16.0234,16.0289,-6.5423,16.0345,-6.4914,16.0400,-6.4407,16.0400,549.8461,21.9938,16.4014,16.4009,1.1299,16.4004,1.1287,16.3999,1.1275,16.3999,549.8461,21.9938,15.7581,15.7664,-5.3402,15.7746,-5.2750,15.7827,-5.2098,15.7827,161.5718,3.2314,3.2569,18.2829,2.1712,0.0000,11.4377,29.7206,-59839.3000,-78848.4427,-77656.4364
3410.0000,15.7391,27.9613,0.0000,53539.5000,-53539.5000,1.3881,0.0000,0.0000,0.0000,11897.6667,4.5000,1.0000,11897.6667,0.0000,0.0000,65437.1667,0.0000,-65437.1667,21.4992,14.2019,10839.3000,0.0000,10839.3000,0.2810,2929.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2929.5405,0.0000,0.0000,0.0000,7909.7595,7909.7595,20.7834,32.8242,0.0000,6523.3000,-6523.3000,0.1691,0.0000,0.0000,0.0000,1331.2857,4.9000,1.0000,1331.2857,0.0000,0.0000,7854.5857,0.0000,-7854.5857,21.4748,14.1775,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0000,0.0000,0.0000,264.8919,264.8919,21.4188,33.4596,0.0000,4119.0000,-4119.0000,0.1068,0.0000,0.0000,0.0000,840.6122,4.9000,1.0000,840.6122,0.0000,0.0000,4959.6122,0.0000,-4959.6122,21.8554,14.5581,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,21.7674,15.8698,18.8186,-4.4666,-66999.6289,2.9454,360.6028,3.6060,2.9454,0.0000,0.9290,15.8880,16.3664,16.1272,0.6794,5434.8194,2.9454,749.5586,7.4956,2.9454,0.0000,3.2664,16.3649,15.7110,16.0379,-1.0613,-7429.1606,2.9454,859.6410,8.5964,2.9454,0.0000,4.2646,20.8029,20.7964,12.3563,20.7899,12.3372,20.7834,12.3179,20.7834,461.8312,18.4732,21.4515,21.4405,15.8800,21.4296,15.8172,21.4188,15.7548,21.4188,461.8312,18.4732,21.8328,21.8108,18.1859,21.7890,18.0426,21.7674,17.9003,21.7674,135.9162,2.7183,15.8698,15.8759,-6.9892,15.8820,-6.9362,15.8880,-6.8835,15.8880,461.8312,18.4732,16.3664,16.3659,0.9949,16.3654,0.9933,16.3649,0.9917,16.3649,461.8312,18.4732,15.7110,15.7205,-5.5565,15.7299,-5.4800,15.7391,-5.4047,15.7391,135.9162,2.7183,2.9454,13.8920,1.9636,0.0000,8.4600,22.3520,-52627.7000,-69819.9944,-68993.9701
3411.0000,15.7158,27.9381,0.0000,46727.3000,-46727.3000,1.2115,0.0000,0.0000,0.0000,10383.8444,4.5000,1.0000,10383.8444,0.0000,0.0000,57111.1444,0.0000,-57111.1444,21.5209,14.2236,10846.8000,0.0000,10846.8000,0.2812,2931.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2931.5676,0.0000,0.0000,0.0000,7915.2324,7915.2324,20.6874,32.7282,0.0000,4003.0000,-4003.0000,0.1038,0.0000,0.0000,0.0000,816.9388,4.9000,1.0000,816.9388,0.0000,0.0000,4819.9388,0.0000,-4819.9388,21.1773,13.8800,375.5000,0.0000,375.5000,0.0097,101.4865,3.7000,1.0000,0.0000,0.0000,0.0000,101.4865,0.0000,0.0000,0.0000,274.0135,274.0135,21.1226,33.1634,0.0000,3283.1000,-3283.1000,0.0851,0.0000,0.0000,0.0000,670.0204,4.9000,1.0000,670.0204,0.0000,0.0000,3953.1204,0.0000,-3953.1204,21.5244,14.2271,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,21.3681,15.8848,18.6265,-3.6541,-54811.4774,2.5507,319.5948,3.1959,2.5917,0.0410,0.6329,15.8995,16.2797,16.0896,0.4676,3740.6826,2.5507,650.0772,6.5008,2.5507,0.0000,2.1215,16.2808,15.6856,15.9832,-0.8366,-5855.8843,2.5507,746.0527,7.4605,2.5507,0.0000,2.7697,20.7164,20.7067,12.2668,20.6970,12.2127,20.6874,12.1593,20.6874,360.0263,14.4011,21.1495,21.1405,13.2879,21.1315,13.2474,21.1226,13.2070,21.1226,360.0263,14.4011,21.4983,21.4844,14.7937,21.4704,14.7501,21.4562,14.7035,21.4562,106.1947,2.1239,15.8848,15.8897,-5.9311,15.8946,-5.8933,15.8995,-5.8556,15.8995,360.0263,14.4011,16.2797,16.2801,0.3250,16.2805,0.3321,16.2808,0.3390,16.2808,360.0263,14.4011,15.6856,15.6958,-5.5488,15.7059,-5.4685,15.7158,-5.3893,15.7158,106.1947,2.1239,2.5507,9.3828,1.7005,0.0000,5.5240,14.9069,-42439.3000,-57438.2388,-56926.6792
3412.0000,15.7020,27.9243,0.0000,63252.7000,-63252.7000,1.6399,0.0000,0.0000,0.0000,14056.1556,4.5000,1.0000,14056.1556,0.0000,0.0000,77308.8556,0.0000,-77308.8556,21.8982,14.6009,10851.4000,0.0000,10851.4000,0.2813,2932.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2932.8108,0.0000,0.0000,0.0000,7918.5892,7918.5892,21.2178,33.2586,0.0000,4960.4000,-4960.4000,0.1286,0.0000,0.0000,0.0000,1012.3265,4.9000,1.0000,1012.3265,0.0000,0.0000,5972.7265,0.0000,-5972.7265,21.6965,14.3992,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,21.6278,33.6686,0.0000,3026.5000,-3026.5000,0.0785,0.0000,0.0000,0.0000,617.6531,4.9000,1.0000,617.6531,0.0000,0.0000,3644.1531,0.0000,-3644.1531,21.9199,14.6226,723.1000,0.0000,723.1000,0.0187,195.4324,3.7000,1.0000,0.0000,0.0000,0.0000,195.4324,0.0000,0.0000,0.0000,527.6676,527.6676,21.7701,15.6516,18.7108,-5.0893,-76339.8279,3.2348,397.6443,3.9764,3.2348,0.0000,1.2306,15.6709,16.2956,15.9833,0.9743,7794.5046,3.2348,827.8806,8.2788,3.2348,0.0000,4.3272,16.2939,15.6798,15.9869,-1.0946,-7662.0633,3.2348,946.0155,9.4602,3.2348,0.0000,5.6495,21.2636,21.2482,18.1850,21.2329,18.0792,21.2178,17.9744,21.2178,543.4061,21.7362,21.6751,21.6592,19.1500,21.6435,19.0407,21.6278,18.9324,21.6278,543.4061,21.7362,21.8776,21.8407,20.2201,21.8049,19.8945,21.7701,19.5810,21.7701,159.6956,3.1939,15.6516,15.6581,-7.6557,15.6645,-7.6026,15.6709,-7.5500,15.6709,543.4061,21.7362,16.2956,16.2951,0.7268,16.2945,0.7232,16.2939,0.7197,16.2939,543.4061,21.7362,15.6798,15.6872,-5.3886,15.6946,-5.3462,15.7020,-5.3028,15.7020,159.6956,3.1939,3.2348,17.9470,2.1566,0.0000,11.2074,29.1543,-59300.4000,-78213.3460,-76207.3866
3413.0000,15.7546,27.9768,0.0000,72972.6000,-72972.6000,1.8920,0.0000,0.0000,0.0000,16216.1333,4.5000,1.0000,16216.1333,0.0000,0.0000,89188.7333,0.0000,-89188.7333,21.8058,14.5085,10834.7000,0.0000,10834.7000,0.2809,2928.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2928.2973,0.0000,0.0000,0.0000,7906.4027,7906.4027,21.2392,33.2800,0.0000,7121.9000,-7121.9000,0.1846,0.0000,0.0000,0.0000,1453.4490,4.9000,1.0000,1453.4490,0.0000,0.0000,8575.3490,0.0000,-8575.3490,21.8210,14.5237,473.4000,0.0000,473.4000,0.0123,127.9459,3.7000,1.0000,0.0000,0.0000,0.0000,127.9459,0.0000,0.0000,0.0000,345.4541,345.4541,21.7619,33.8027,0.0000,3288.0000,-3288.0000,0.0852,0.0000,0.0000,0.0000,671.0204,4.9000,1.0000,671.0204,0.0000,0.0000,3959.0204,0.0000,-3959.0204,22.0305,14.7332,3569.5000,0.0000,3569.5000,0.0925,964.7297,3.7000,1.0000,0.0000,0.0000,0.0000,964.7297,0.0000,0.0000,0.0000,2604.7703,2604.7703,21.7872,15.8015,18.7944,-5.8815,-88222.4957,3.8214,468.2729,4.6827,3.8214,0.0000,2.0287,15.8085,16.1376,15.9730,0.6063,4850.2890,3.8214,978.3783,9.7838,3.8214,0.0000,7.1335,16.1411,15.7434,15.9422,-0.8375,-5862.2472,3.8214,1119.5002,11.1950,3.8214,0.0000,9.3133,21.2693,21.2593,17.7170,21.2492,17.6743,21.2392,17.6314,21.2392,726.1367,29.0455,21.7975,21.7856,19.9239,21.7738,19.8648,21.7619,19.8056,21.7619,726.1367,29.0455,21.8538,21.8318,19.8009,21.8096,19.6876,21.7872,19.5701,21.7872,212.8739,4.2575,15.8015,15.8038,-5.3937,15.8062,-5.3851,15.8085,-5.3762,15.8085,726.1367,29.0455,16.1376,16.1388,-0.7093,16.1399,-0.6947,16.1411,-0.6802,16.1411,726.1367,29.0455,15.7434,15.7470,-4.4646,15.7508,-4.4642,15.7546,-4.4623,15.7546,212.8739,4.2575,3.8214,28.3162,2.5476,0.0000,18.4755,46.7917,-68504.9000,-90866.4757,-89234.4539
3414.0000,15.8172,28.0394,0.0000,153367.4000,-153367.4000,3.9763,0.0000,0.0000,0.0000,34081.6444,4.5000,1.0000,34081.6444,0.0000,0.0000,187449.0444,0.0000,-187449.0444,22.6968,15.3995,10862.6000,0.0000,10862.6000,0.2816,2935.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2935.8378,0.0000,0.0000,0.0000,7926.7622,7926.7622,22.3703,34.4112,0.0000,895.1000,-895.1000,0.0232,0.0000,0.0000,0.0000,182.6735,4.9000,1.0000,182.6735,0.0000,0.0000,1077.7735,0.0000,-1077.7735,22.4099,15.1126,432.4000,0.0000,432.4000,0.0112,116.8649,3.7000,1.0000,0.0000,0.0000,0.0000,116.8649,0.0000,0.0000,0.0000,315.5351,315.5351,22.3700,34.4108,0.0000,4227.3000,-4227.3000,0.1096,0.0000,0.0000,0.0000,862.7143,4.9000,1.0000,862.7143,0.0000,0.0000,5090.0143,0.0000,-5090.0143,22.5568,15.2595,11861.3000,0.0000,11861.3000,0.3075,3205.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3205.7568,0.0000,0.0000,0.0000,8655.5432,8655.5432,22.1801,16.5289,19.3545,-10.2653,-153978.8650,7.0643,847.7606,8.4776,7.0643,0.0000,12.8165,16.5212,15.9821,16.2516,-1.8360,-14687.6508,7.0643,1789.0241,17.8902,7.0643,0.0000,45.0659,15.9851,15.8129,15.8990,-0.6704,-4692.7470,7.0643,2073.0551,20.7306,7.0643,0.0000,58.8372,22.4059,22.3940,28.7270,22.3822,28.6639,22.3703,28.6009,22.3703,2131.2493,85.2500,22.3983,22.3889,25.5205,22.3794,25.4849,22.3700,25.4492,22.3700,2131.2493,85.2500,22.2391,22.2194,24.4653,22.1998,24.3727,22.1801,24.2798,22.1801,619.6738,12.3935,16.5289,16.5263,2.0554,16.5237,2.0201,16.5212,1.9851,16.5212,2131.2493,85.2500,15.9821,15.9831,-1.9136,15.9841,-1.9032,15.9851,-1.8927,15.9851,2131.2493,85.2500,15.8129,15.8143,-3.6358,15.8157,-3.6549,15.8172,-3.6733,15.8172,619.6738,12.3935,7.0643,153.3835,4.7095,0.0000,116.7195,270.1030,-135333.5000,-176718.9917,-173359.2628
3415.0000,15.8525,28.0747,0.0000,211189.3000,-211189.3000,5.4755,0.0000,0.0000,0.0000,46930.9556,4.5000,1.0000,46930.9556,0.0000,0.0000,258120.2556,0.0000,-258120.2556,22.7586,15.4613,18372.4000,0.0000,18372.4000,0.4763,4965.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4965.5135,0.0000,0.0000,0.0000,13406.8865,13406.8865,22.3819,22.3819,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.3819,15.0846,839.2000,0.0000,839.2000,0.0218,226.8108,3.7000,1.0000,0.0000,0.0000,0.0000,226.8108,0.0000,0.0000,0.0000,612.3892,612.3892,22.3496,34.3904,0.0000,6168.6000,-6168.6000,0.1599,0.0000,0.0000,0.0000,1258.8980,4.9000,1.0000,1258.8980,0.0000,0.0000,7427.4980,0.0000,-7427.4980,22.5483,15.2510,12603.9000,0.0000,12603.9000,0.3268,3406.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3406.4595,0.0000,0.0000,0.0000,9197.4405,9197.4405,22.2674,17.2998,19.7836,-12.3781,-185671.4204,9.6904,1144.6009,11.4460,9.6904,0.0000,33.0822,17.2893,16.1841,16.7367,-5.1636,-41309.1885,9.6904,2408.1902,24.0819,9.6904,0.0000,116.3255,16.1826,15.8490,16.0158,-1.7809,-12466.5546,9.6904,2830.7021,28.3070,9.6904,0.0000,151.8723,22.3999,22.3939,26.7739,22.3879,26.7716,22.3819,26.7691,22.3819,3724.7005,148.9880,22.3655,22.3602,24.0845,22.3549,24.0866,22.3496,24.0885,22.3496,3724.7005,148.9880,22.3022,22.2907,24.5090,22.2791,24.5082,22.2674,24.5061,22.2674,1078.8517,21.5770,17.2998,17.2963,8.7945,17.2928,8.7598,17.2893,8.7252,17.2893,3724.7005,148.9880,16.1841,16.1836,0.5071,16.1831,0.5016,16.1826,0.4963,16.1826,3724.7005,148.9880,15.8490,15.8502,-3.3023,15.8514,-3.3161,15.8525,-3.3297,15.8525,1078.8517,21.5770,9.6904,367.4329,6.4603,0.0000,301.2800,668.7129,-185542.4000,-242331.0373,-239447.1635
3416.0000,15.9982,28.2205,0.0000,241236.8000,-241236.8000,6.2545,0.0000,0.0000,0.0000,53608.1778,4.5000,1.0000,53608.1778,0.0000,0.0000,294844.9778,0.0000,-294844.9778,22.3474,15.0501,22430.3000,0.0000,22430.3000,0.5815,6062.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6062.2432,0.0000,0.0000,0.0000,16368.0568,16368.0568,21.9850,34.0259,0.0000,24324.8000,-24324.8000,0.6307,0.0000,0.0000,0.0000,4964.2449,4.9000,1.0000,4964.2449,0.0000,0.0000,29289.0449,0.0000,-29289.0449,22.6158,15.3185,1384.4000,0.0000,1384.4000,0.0359,374.1622,3.7000,1.0000,0.0000,0.0000,0.0000,374.1622,0.0000,0.0000,0.0000,1010.2378,1010.2378,22.5790,34.6198,0.0000,8106.0000,-8106.0000,0.2102,0.0000,0.0000,0.0000,1654.2857,4.9000,1.0000,1654.2857,0.0000,0.0000,9760.2857,0.0000,-9760.2857,22.7892,15.4919,12108.8000,0.0000,12108.8000,0.3139,3272.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3272.6486,0.0000,0.0000,0.0000,8836.1514,8836.1514,22.5629,17.8793,20.2211,-14.4997,-217495.9539,12.0401,1399.4638,13.9946,12.0401,0.0000,63.4535,17.8696,16.5496,17.2096,-7.6622,-61297.5377,12.0401,2937.9589,29.3796,12.0401,0.0000,223.1183,16.5457,15.9997,16.2727,-3.6225,-25357.3173,12.0401,3481.8737,34.8187,12.0401,0.0000,291.2989,21.9949,21.9916,21.8380,21.9883,21.8546,21.9850,21.8711,21.9850,5474.0631,218.9625,22.5940,22.5890,25.8217,22.5840,25.8194,22.5790,25.8169,22.5790,5474.0631,218.9625,22.5989,22.5869,27.5796,22.5749,27.5549,22.5629,27.5303,22.5629,1581.6090,31.6322,17.8793,17.8761,12.9828,17.8728,12.9564,17.8696,12.9301,17.8696,5474.0631,218.9625,16.5496,16.5483,4.0407,16.5470,4.0293,16.5457,4.0178,16.5457,5474.0631,218.9625,15.9997,15.9992,-1.5956,15.9987,-1.6244,15.9982,-1.6527,15.9982,1581.6090,31.6322,12.0401,670.6044,8.0267,0.0000,577.8707,1248.4751,-237744.1000,-307679.8624,-304150.8090
3417.0000,16.2266,28.4489,0.0000,258399.7000,-258399.7000,6.6995,0.0000,0.0000,0.0000,57422.1556,4.5000,1.0000,57422.1556,0.0000,0.0000,315821.8556,0.0000,-315821.8556,22.0525,14.7552,25494.8000,0.0000,25494.8000,0.6610,6890.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6890.4865,0.0000,0.0000,0.0000,18604.3135,18604.3135,21.7017,33.7425,0.0000,54765.8000,-54765.8000,1.4199,0.0000,0.0000,0.0000,11176.6939,4.9000,1.0000,11176.6939,0.0000,0.0000,65942.4939,0.0000,-65942.4939,22.9181,15.6208,1486.6000,0.0000,1486.6000,0.0385,401.7838,3.7000,1.0000,0.0000,0.0000,0.0000,401.7838,0.0000,0.0000,0.0000,1084.8162,1084.8162,22.8838,34.9247,0.0000,10633.6000,-10633.6000,0.2757,0.0000,0.0000,0.0000,2170.1224,4.9000,1.0000,2170.1224,0.0000,0.0000,12803.7224,0.0000,-12803.7224,23.1200,15.8227,10623.7000,0.0000,10623.7000,0.2754,2871.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2871.2703,0.0000,0.0000,0.0000,7752.4297,7752.4297,22.9413,18.3779,20.6596,-16.4920,-247379.6568,14.0551,1607.7633,16.0776,14.0551,0.0000,100.9415,18.3684,16.9382,17.6533,-9.6918,-77534.7840,14.0551,3388.7850,33.8878,14.0551,0.0000,354.9354,16.9332,16.2316,16.5824,-5.4332,-38032.5350,14.0551,4076.8339,40.7683,14.0551,0.0000,463.3969,21.7093,21.7067,19.0557,21.7042,19.0721,21.7017,19.0885,21.7017,7208.1706,288.3268,22.8981,22.8933,28.1204,22.8886,28.1166,22.8838,28.1128,22.8838,7208.1706,288.3268,22.9770,22.9651,31.2413,22.9532,31.2102,22.9413,31.1791,22.9413,2079.0697,41.5814,18.3779,18.3748,16.2566,18.3716,16.2340,18.3684,16.2114,18.3684,7208.1706,288.3268,16.9382,16.9365,7.3124,16.9349,7.2996,16.9332,7.2867,16.9332,7208.1706,288.3268,16.2316,16.2300,0.8507,16.2283,0.8140,16.2266,0.7778,16.2266,2079.0697,41.5814,14.0551,1030.4738,9.3701,0.0000,919.2737,1949.7475,-286194.0000,-367126.5124,-362946.9758
3418.0000,16.4655,28.6878,0.0000,269332.4000,-269332.4000,6.9829,0.0000,0.0000,0.0000,59851.6444,4.5000,1.0000,59851.6444,0.0000,0.0000,329184.0444,0.0000,-329184.0444,21.9991,14.7018,30084.4000,0.0000,30084.4000,0.7800,8130.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8130.9189,0.0000,0.0000,0.0000,21953.4811,21953.4811,21.6225,33.6633,0.0000,71945.8000,-71945.8000,1.8653,0.0000,0.0000,0.0000,14682.8163,4.9000,1.0000,14682.8163,0.0000,0.0000,86628.6163,0.0000,-86628.6163,23.0787,15.7814,1524.9000,0.0000,1524.9000,0.0395,412.1351,3.7000,1.0000,0.0000,0.0000,0.0000,412.1351,0.0000,0.0000,0.0000,1112.7649,1112.7649,23.0473,35.0881,0.0000,14072.2000,-14072.2000,0.3648,0.0000,0.0000,0.0000,2871.8776,4.9000,1.0000,2871.8776,0.0000,0.0000,16944.0776,0.0000,-16944.0776,23.3321,16.0348,9633.7000,0.0000,9633.7000,0.2498,2603.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2603.7027,0.0000,0.0000,0.0000,7029.9973,7029.9973,23.1824,18.7765,20.9794,-17.4734,-262100.8091,15.4236,1743.9793,17.4398,15.4236,0.0000,133.3910,18.7672,17.2781,18.0227,-11.0732,-88585.3784,15.4236,3715.5196,37.1552,15.4236,0.0000,469.0360,17.2727,16.4722,16.8724,-6.8036,-47625.2784,15.4236,4606.6216,46.0662,15.4236,0.0000,612.3644,21.6300,21.6275,18.6001,21.6250,18.6119,21.6225,18.6236,21.6225,8505.7710,340.2308,23.0600,23.0558,28.8110,23.0515,28.8095,23.0473,28.8079,23.0473,8505.7710,340.2308,23.2140,23.2034,32.8353,23.1929,32.8163,23.1824,32.7972,23.1824,2450.8641,49.0173,18.7765,18.7734,18.5202,18.7703,18.5005,18.7672,18.4808,18.7672,8505.7710,340.2308,17.2781,17.2763,9.8032,17.2745,9.7905,17.2727,9.7778,17.2727,8505.7710,340.2308,16.4722,16.4699,3.1111,16.4677,3.0742,16.4655,3.0376,16.4655,2450.8641,49.0173,15.4236,1334.1051,10.2824,0.0000,1214.7914,2548.8964,-314107.4000,-402660.4951,-398311.4659
3419.0000,16.7158,28.9380,0.0000,288625.5000,-288625.5000,7.4832,0.0000,0.0000,0.0000,64139.0000,4.5000,1.0000,64139.0000,0.0000,0.0000,352764.5000,0.0000,-352764.5000,22.1606,14.8633,31621.4000,0.0000,31621.4000,0.8198,8546.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8546.3243,0.0000,0.0000,0.0000,23075.0757,23075.0757,21.7959,33.8367,0.0000,84827.6000,-84827.6000,2.1993,0.0000,0.0000,0.0000,17311.7551,4.9000,1.0000,17311.7551,0.0000,0.0000,102139.3551,0.0000,-102139.3551,23.3724,16.0751,1793.0000,0.0000,1793.0000,0.0465,484.5946,3.7000,1.0000,0.0000,0.0000,0.0000,484.5946,0.0000,0.0000,0.0000,1308.4054,1308.4054,23.3393,35.3801,0.0000,17286.2000,-17286.2000,0.4482,0.0000,0.0000,0.0000,3527.7959,4.9000,1.0000,3527.7959,0.0000,0.0000,20813.9959,0.0000,-20813.9959,23.6605,16.3632,7777.3000,0.0000,7777.3000,0.2016,2101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2101.9730,0.0000,0.0000,0.0000,5675.3270,5675.3270,23.5397,19.1419,21.3408,-18.9951,-284926.2588,16.7979,1874.8020,18.7480,16.7979,0.0000,172.3190,19.1328,17.6039,18.3683,-12.3817,-99053.5823,16.7979,4175.7773,41.7578,16.7979,0.0000,605.9166,17.5982,16.7238,17.1610,-8.0932,-56652.6859,16.7979,5612.2803,56.1228,16.7979,0.0000,791.0731,21.8044,21.8016,20.5263,21.7987,20.5317,21.7959,20.5372,21.7959,9904.5624,396.1825,23.3522,23.3479,30.8992,23.3436,30.8945,23.3393,30.8899,23.3393,9904.5624,396.1825,23.5729,23.5618,35.9563,23.5507,35.9248,23.5397,35.8933,23.5397,2851.3044,57.0261,19.1419,19.1389,20.5444,19.1358,20.5263,19.1328,20.5083,19.1328,9904.5624,396.1825,17.6039,17.6020,12.0390,17.6001,12.0262,17.5982,12.0135,17.5982,9904.5624,396.1825,16.7238,16.7211,5.3226,16.7184,5.2852,16.7158,5.2481,16.7158,2851.3044,57.0261,16.7979,1691.6128,11.1986,0.0000,1569.3087,3260.9215,-349547.6000,-445659.0429,-440632.5270
3420.0000,16.8764,29.0986,0.0000,299513.7000,-299513.7000,7.7654,0.0000,0.0000,0.0000,66558.6000,4.5000,1.0000,66558.6000,0.0000,0.0000,366072.3000,0.0000,-366072.3000,22.4876,15.1903,27405.6000,0.0000,27405.6000,0.7105,7406.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7406.9189,0.0000,0.0000,0.0000,19998.6811,19998.6811,22.1706,34.2114,0.0000,80226.0000,-80226.0000,2.0800,0.0000,0.0000,0.0000,16372.6531,4.9000,1.0000,16372.6531,0.0000,0.0000,96598.6531,0.0000,-96598.6531,23.6513,16.3540,2137.1000,0.0000,2137.1000,0.0554,577.5946,3.7000,1.0000,0.0000,0.0000,0.0000,577.5946,0.0000,0.0000,0.0000,1559.5054,1559.5054,23.6139,35.6548,0.0000,18857.1000,-18857.1000,0.4889,0.0000,0.0000,0.0000,3848.3878,4.9000,1.0000,3848.3878,0.0000,0.0000,22705.4878,0.0000,-22705.4878,23.9620,16.6647,6787.2000,0.0000,6787.2000,0.1760,1834.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1834.3784,0.0000,0.0000,0.0000,4952.8216,4952.8216,23.8520,19.3431,21.5975,-19.6102,-294152.3090,16.9144,1870.5112,18.7051,16.9144,0.0000,175.9293,19.3344,17.7948,18.5646,-12.5552,-100441.3372,16.9144,4225.6627,42.2566,16.9144,0.0000,618.6114,17.7892,16.8836,17.3364,-8.4400,-59079.8624,16.9144,5779.3976,57.7940,16.9144,0.0000,807.6472,22.1811,22.1776,24.0338,22.1741,24.0313,22.1706,24.0287,22.1706,10027.5072,401.1003,23.6274,23.6229,32.6429,23.6184,32.6351,23.6139,32.6273,23.6139,10027.5072,401.1003,23.8861,23.8747,38.2666,23.8633,38.2294,23.8520,38.1923,23.8520,2886.4852,57.7297,19.3431,19.3402,20.9987,19.3373,20.9832,19.3344,20.9677,19.3344,10027.5072,401.1003,17.7948,17.7929,12.8633,17.7911,12.8521,17.7892,12.8409,17.7892,10027.5072,401.1003,16.8836,16.8812,6.2875,16.8788,6.2570,16.8764,6.2269,16.8764,2886.4852,57.7297,16.9144,1724.4633,11.2763,0.0000,1602.1880,3326.6513,-362266.9000,-458865.4327,-453673.5086
3421.0000,17.0906,29.3128,0.0000,311176.7000,-311176.7000,8.0678,0.0000,0.0000,0.0000,69150.3778,4.5000,1.0000,69150.3778,0.0000,0.0000,380327.0778,0.0000,-380327.0778,22.5417,15.2444,31618.8000,0.0000,31618.8000,0.8198,8545.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8545.6216,0.0000,0.0000,0.0000,23073.1784,23073.1784,22.2024,34.2433,0.0000,93774.8000,-93774.8000,2.4313,0.0000,0.0000,0.0000,19137.7143,4.9000,1.0000,19137.7143,0.0000,0.0000,112912.5143,0.0000,-112912.5143,23.8208,16.5235,2035.8000,0.0000,2035.8000,0.0528,550.2162,3.7000,1.0000,0.0000,0.0000,0.0000,550.2162,0.0000,0.0000,0.0000,1485.5838,1485.5838,23.7870,35.8278,0.0000,20486.3000,-20486.3000,0.5311,0.0000,0.0000,0.0000,4180.8776,4.9000,1.0000,4180.8776,0.0000,0.0000,24667.1776,0.0000,-24667.1776,24.1406,16.8433,6044.7000,0.0000,6044.7000,0.1567,1633.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1633.7027,0.0000,0.0000,0.0000,4410.9973,4410.9973,24.0466,19.6566,21.8516,-20.4197,-306295.1709,18.0893,1982.3822,19.8238,18.0893,0.0000,215.1954,19.6474,18.0627,18.8550,-13.8208,-110566.5726,18.0893,5016.1125,50.1611,18.0893,0.0000,756.6807,18.0566,17.0994,17.5780,-9.5407,-66784.9848,18.0893,7585.7956,75.8580,18.0893,0.0000,987.9079,22.2110,22.2082,23.6120,22.2053,23.6157,22.2024,23.6194,22.2024,11305.1289,452.2052,23.7995,23.7953,33.3037,23.7912,33.2984,23.7870,33.2930,23.7870,11305.1289,452.2052,24.0773,24.0671,39.0571,24.0568,39.0323,24.0466,39.0075,24.0466,3251.9445,65.0389,19.6566,19.6535,22.8267,19.6505,22.8103,19.6474,22.7939,19.6474,11305.1289,452.2052,18.0627,18.0607,14.5907,18.0586,14.5784,18.0566,14.5660,18.0566,11305.1289,452.2052,17.0994,17.0965,8.0065,17.0935,7.9723,17.0906,7.9383,17.0906,3251.9445,65.0389,18.0893,2078.9286,12.0595,0.0000,1959.7840,4038.7126,-385738.5000,-488937.0102,-483646.7283
3422.0000,17.2187,29.4409,0.0000,317578.2000,-317578.2000,8.2338,0.0000,0.0000,0.0000,70572.9333,4.5000,1.0000,70572.9333,0.0000,0.0000,388151.1333,0.0000,-388151.1333,22.7966,15.4993,30085.6000,0.0000,30085.6000,0.7800,8131.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8131.2432,0.0000,0.0000,0.0000,21954.3568,21954.3568,22.4709,34.5118,0.0000,89543.8000,-89543.8000,2.3216,0.0000,0.0000,0.0000,18274.2449,4.9000,1.0000,18274.2449,0.0000,0.0000,107818.0449,0.0000,-107818.0449,24.0203,16.7230,1370.0000,0.0000,1370.0000,0.0355,370.2703,3.7000,1.0000,0.0000,0.0000,0.0000,370.2703,0.0000,0.0000,0.0000,999.7297,999.7297,23.9929,36.0338,0.0000,20034.8000,-20034.8000,0.5194,0.0000,0.0000,0.0000,4088.7347,4.9000,1.0000,4088.7347,0.0000,0.0000,24123.5347,0.0000,-24123.5347,24.3396,17.0423,5302.1000,0.0000,5302.1000,0.1375,1433.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1433.0000,0.0000,0.0000,0.0000,3869.1000,3869.1000,24.2522,19.8011,22.0266,-20.6493,-309739.2981,18.0418,1964.9011,19.6490,18.0418,0.0000,213.5029,19.7924,18.2073,18.9999,-13.7875,-110300.0377,18.0418,5006.1374,50.0614,18.0418,0.0000,750.7297,18.2015,17.2266,17.7141,-9.6909,-67836.1802,18.0418,7589.3085,75.8931,18.0418,0.0000,980.1382,22.4811,22.4777,25.8506,22.4743,25.8475,22.4709,25.8445,22.4709,11252.0952,450.0838,24.0060,24.0016,34.4183,23.9973,34.4100,23.9929,34.4018,23.9929,11252.0952,450.0838,24.2840,24.2734,40.2114,24.2628,40.1788,24.2522,40.1463,24.2522,3236.7790,64.7356,19.8011,19.7982,22.9187,19.7953,22.9047,19.7924,22.8907,19.7924,11252.0952,450.0838,18.2073,18.2054,15.0209,18.2034,15.0100,18.2015,14.9991,18.2015,11252.0952,450.0838,17.2266,17.2240,8.5632,17.2213,8.5353,17.2187,8.5076,17.2187,3236.7790,64.7356,18.0418,2063.7488,12.0278,0.0000,1944.3708,4008.1197,-390399.1000,-493269.5264,-487875.5159
3423.0000,17.3089,29.5311,0.0000,321660.9000,-321660.9000,8.3397,0.0000,0.0000,0.0000,71480.2000,4.5000,1.0000,71480.2000,0.0000,0.0000,393141.1000,0.0000,-393141.1000,22.9939,15.6966,28558.3000,0.0000,28558.3000,0.7404,7718.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7718.4595,0.0000,0.0000,0.0000,20839.8405,20839.8405,22.6820,34.7228,0.0000,85285.7000,-85285.7000,2.2112,0.0000,0.0000,0.0000,17405.2449,4.9000,1.0000,17405.2449,0.0000,0.0000,102690.9449,0.0000,-102690.9449,24.1669,16.8696,1317.8000,0.0000,1317.8000,0.0342,356.1622,3.7000,1.0000,0.0000,0.0000,0.0000,356.1622,0.0000,0.0000,0.0000,961.6378,961.6378,24.1399,36.1808,0.0000,18160.8000,-18160.8000,0.4709,0.0000,0.0000,0.0000,3706.2857,4.9000,1.0000,3706.2857,0.0000,0.0000,21867.0857,0.0000,-21867.0857,24.4562,17.1589,6044.7000,0.0000,6044.7000,0.1567,1633.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1633.7027,0.0000,0.0000,0.0000,4410.9973,4410.9973,24.3617,19.9054,22.1336,-20.5449,-308173.4824,17.9295,1945.2813,19.4528,17.9295,0.0000,209.5427,19.8968,18.3079,19.1023,-13.7354,-109883.2093,17.9295,4931.0146,49.3101,17.9295,0.0000,736.8044,18.3021,17.3165,17.8093,-9.7364,-68154.5895,17.9295,7453.9831,74.5398,17.9295,0.0000,961.9577,22.6925,22.6890,27.2267,22.6855,27.2224,22.6820,27.2180,22.6820,11127.3370,445.0935,24.1530,24.1487,34.9307,24.1443,34.9217,24.1399,34.9128,24.1399,11127.3370,445.0935,24.3924,24.3821,40.2195,24.3719,40.1906,24.3617,40.1617,24.3617,3201.1017,64.0220,19.9054,19.9025,22.8546,19.8997,22.8413,19.8968,22.8279,19.8968,11127.3370,445.0935,18.3079,18.3059,15.1632,18.3040,15.1528,18.3021,15.1425,18.3021,11127.3370,445.0935,17.3165,17.3140,8.7869,17.3114,8.7618,17.3089,8.7370,17.3089,3201.1017,64.0220,17.9295,2028.1961,11.9530,0.0000,1908.3047,3936.5009,-389186.6000,-491486.6549,-486211.2812
3424.0000,17.3659,29.5881,0.0000,323848.0000,-323848.0000,8.3964,0.0000,0.0000,0.0000,71966.2222,4.5000,1.0000,71966.2222,0.0000,0.0000,395814.2222,0.0000,-395814.2222,23.1746,15.8773,24341.2000,0.0000,24341.2000,0.6311,6578.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6578.7027,0.0000,0.0000,0.0000,17762.4973,17762.4973,22.9027,34.9435,0.0000,80631.8000,-80631.8000,2.0905,0.0000,0.0000,0.0000,16455.4694,4.9000,1.0000,16455.4694,0.0000,0.0000,97087.2694,0.0000,-97087.2694,24.3275,17.0302,1690.7000,0.0000,1690.7000,0.0438,456.9459,3.7000,1.0000,0.0000,0.0000,0.0000,456.9459,0.0000,0.0000,0.0000,1233.7541,1233.7541,24.2958,36.3366,0.0000,16730.4000,-16730.4000,0.4338,0.0000,0.0000,0.0000,3414.3673,4.9000,1.0000,3414.3673,0.0000,0.0000,20144.7673,0.0000,-20144.7673,24.5914,17.2941,7034.7000,0.0000,7034.7000,0.1824,1901.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1901.2703,0.0000,0.0000,0.0000,5133.4297,5133.4297,24.4845,19.9645,22.2245,-20.5332,-307998.3539,17.6670,1910.6305,19.1063,17.6670,0.0000,200.4710,19.9561,18.3684,19.1622,-13.5228,-108182.5107,17.6670,4728.2424,47.2824,17.6670,0.0000,704.9063,18.3627,17.3731,17.8679,-9.6337,-67435.6124,17.6670,7047.0457,70.4705,17.6670,0.0000,920.3122,22.9139,22.9102,28.6605,22.9064,28.6537,22.9027,28.6468,22.9027,10837.9480,433.5179,24.3094,24.3048,35.6197,24.3003,35.6088,24.2958,35.5979,24.2958,10837.9480,433.5179,24.5161,24.5055,40.6221,24.4950,40.5876,24.4845,40.5531,24.4845,3118.3363,62.3667,19.9645,19.9617,22.5189,19.9589,22.5063,19.9561,22.4937,19.9561,10837.9480,433.5179,18.3684,18.3665,15.0384,18.3646,15.0286,18.3627,15.0188,18.3627,10837.9480,433.5179,17.3731,17.3707,8.7266,17.3683,8.7044,17.3659,8.6824,17.3659,3118.3363,62.3667,17.6670,1946.5806,11.7780,0.0000,1825.6896,3772.2701,-388143.6000,-488916.5779,-483616.4769
3425.0000,17.3802,29.6025,0.0000,326463.3000,-326463.3000,8.4642,0.0000,0.0000,0.0000,72547.4000,4.5000,1.0000,72547.4000,0.0000,0.0000,399010.7000,0.0000,-399010.7000,23.4244,16.1271,15914.1000,0.0000,15914.1000,0.4126,4301.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4301.1081,0.0000,0.0000,0.0000,11612.9919,11612.9919,23.2356,35.2764,0.0000,69647.2000,-69647.2000,1.8057,0.0000,0.0000,0.0000,14213.7143,4.9000,1.0000,14213.7143,0.0000,0.0000,83860.9143,0.0000,-83860.9143,24.5059,17.2086,1091.7000,0.0000,1091.7000,0.0283,295.0541,3.7000,1.0000,0.0000,0.0000,0.0000,295.0541,0.0000,0.0000,0.0000,796.6459,796.6459,24.4794,36.5202,0.0000,17725.6000,-17725.6000,0.4596,0.0000,0.0000,0.0000,3617.4694,4.9000,1.0000,3617.4694,0.0000,0.0000,21343.0694,0.0000,-21343.0694,24.8027,17.5054,9262.4000,0.0000,9262.4000,0.2401,2503.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2503.3514,0.0000,0.0000,0.0000,6759.0486,6759.0486,24.6659,19.9719,22.3189,-20.6583,-309874.6246,17.1158,1844.8536,18.4485,17.1158,0.0000,182.2875,19.9636,18.3785,19.1711,-13.0804,-104643.5520,17.1158,4350.5811,43.5058,17.1158,0.0000,640.9683,18.3730,17.3867,17.8798,-9.3012,-65108.4426,17.1158,6221.8336,62.2183,17.1158,0.0000,836.8360,23.2485,23.2442,31.1505,23.2399,31.1383,23.2356,31.1261,23.2356,10241.5968,409.6639,24.4938,24.4890,36.6059,24.4842,36.5920,24.4794,36.5781,24.4794,10241.5968,409.6639,24.7003,24.6888,41.8194,24.6773,41.7731,24.6659,41.7269,24.6659,2947.7415,58.9548,19.9719,19.9691,21.8391,19.9664,21.8272,19.9636,21.8154,19.9636,10241.5968,409.6639,18.3785,18.3766,14.5408,18.3748,14.5318,18.3730,14.5228,18.3730,10241.5968,409.6639,17.3867,17.3845,8.2704,17.3824,8.2520,17.3802,8.2338,17.3802,2947.7415,58.9548,17.1158,1782.2033,11.4105,0.0000,1660.0918,3442.2951,-387567.9000,-485045.9972,-479626.6193
3426.0000,17.0398,29.2620,0.0000,230336.9000,-230336.9000,5.9719,0.0000,0.0000,0.0000,51185.9778,4.5000,1.0000,51185.9778,0.0000,0.0000,281522.8778,0.0000,-281522.8778,23.0305,15.7332,13117.0000,0.0000,13117.0000,0.3401,3545.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3545.1351,0.0000,0.0000,0.0000,9571.8649,9571.8649,22.8150,34.8558,0.0000,38935.8000,-38935.8000,1.0095,0.0000,0.0000,0.0000,7946.0816,4.9000,1.0000,7946.0816,0.0000,0.0000,46881.8816,0.0000,-46881.8816,23.8126,16.5153,918.5000,0.0000,918.5000,0.0238,248.2432,3.7000,1.0000,0.0000,0.0000,0.0000,248.2432,0.0000,0.0000,0.0000,670.2568,670.2568,23.7863,35.8271,0.0000,19109.7000,-19109.7000,0.4955,0.0000,0.0000,0.0000,3899.9388,4.9000,1.0000,3899.9388,0.0000,0.0000,23009.6388,0.0000,-23009.6388,24.2759,16.9786,10871.2000,0.0000,10871.2000,0.2819,2938.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2938.1622,0.0000,0.0000,0.0000,7933.0378,7933.0378,24.0839,19.2819,21.6829,-15.0440,-225659.6181,12.1839,1343.2739,13.4327,12.1839,0.0000,65.7546,19.2775,17.8946,18.5861,-8.1232,-64985.9721,12.1839,2821.3985,28.2140,12.1839,0.0000,231.2095,17.8920,17.0363,17.4641,-5.7445,-40211.7264,12.1839,3364.7387,33.6474,12.1839,0.0000,301.8626,22.8268,22.8228,25.9380,22.8189,25.9303,22.8150,25.9227,22.8150,5590.7627,223.6305,23.7983,23.7943,28.8611,23.7903,28.8554,23.7863,28.8498,23.7863,5590.7627,223.6305,24.1071,24.0994,33.5856,24.0916,33.5859,24.0839,33.5859,24.0839,1615.1115,32.3022,19.2819,19.2805,14.4444,19.2790,14.4455,19.2775,14.4465,19.2775,5590.7627,223.6305,17.8946,17.8937,9.3112,17.8928,9.3118,17.8920,9.3123,17.8920,5590.7627,223.6305,17.0363,17.0375,3.5905,17.0386,3.6128,17.0398,3.6348,17.0398,1615.1115,32.3022,12.1839,693.0632,8.1226,0.0000,598.8266,1291.8898,-263475.7000,-333239.2387,-330857.3166
3427.0000,16.8760,29.0982,0.0000,223635.1000,-223635.1000,5.7982,0.0000,0.0000,0.0000,49696.6889,4.5000,1.0000,49696.6889,0.0000,0.0000,273331.7889,0.0000,-273331.7889,23.0495,15.7522,13119.2000,0.0000,13119.2000,0.3401,3545.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3545.7297,0.0000,0.0000,0.0000,9573.4703,9573.4703,22.8185,34.8593,0.0000,28802.9000,-28802.9000,0.7468,0.0000,0.0000,0.0000,5878.1429,4.9000,1.0000,5878.1429,0.0000,0.0000,34681.0429,0.0000,-34681.0429,23.6018,16.3045,709.7000,0.0000,709.7000,0.0184,191.8108,3.7000,1.0000,0.0000,0.0000,0.0000,191.8108,0.0000,0.0000,0.0000,517.8892,517.8892,23.5758,35.6166,0.0000,18524.0000,-18524.0000,0.4803,0.0000,0.0000,0.0000,3780.4082,4.9000,1.0000,3780.4082,0.0000,0.0000,22304.4082,0.0000,-22304.4082,24.0795,16.7822,10376.2000,0.0000,10376.2000,0.2690,2804.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2804.3784,0.0000,0.0000,0.0000,7571.8216,7571.8216,23.8774,19.0132,21.4453,-14.3577,-215366.2475,11.4791,1276.3806,12.7638,11.4791,0.0000,54.9913,19.0075,17.6775,18.3425,-7.3608,-58886.6509,11.4791,2682.7060,26.8271,11.4791,0.0000,193.3631,17.6743,16.8745,17.2744,-5.0585,-35409.5101,11.4791,3193.2653,31.9327,11.4791,0.0000,252.4511,22.8332,22.8283,26.0315,22.8234,26.0140,22.8185,25.9965,22.8185,5029.3893,201.1756,23.5901,23.5853,27.3104,23.5806,27.2960,23.5758,27.2817,23.5758,5029.3893,201.1756,23.9085,23.8981,31.6162,23.8878,31.5775,23.8774,31.5393,23.8774,1453.9132,29.0783,19.0132,19.0113,12.4166,19.0094,12.4118,19.0075,12.4070,19.0075,5029.3893,201.1756,17.6775,17.6764,7.5803,17.6754,7.5778,17.6743,7.5753,17.6743,5029.3893,201.1756,16.8745,16.8750,1.9810,16.8755,1.9884,16.8760,1.9961,16.8760,1453.9132,29.0783,11.4791,587.4869,7.6528,0.0000,500.8055,1088.2925,-246756.9000,-312654.0588,-309662.4085
3428.0000,16.6196,28.8419,0.0000,155400.0000,-155400.0000,4.0290,0.0000,0.0000,0.0000,34533.3333,4.5000,1.0000,34533.3333,0.0000,0.0000,189933.3333,0.0000,-189933.3333,22.6078,15.3105,13112.4000,0.0000,13112.4000,0.3400,3543.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3543.8919,0.0000,0.0000,0.0000,9568.5081,9568.5081,22.2936,34.3344,0.0000,15840.7000,-15840.7000,0.4107,0.0000,0.0000,0.0000,3232.7959,4.9000,1.0000,3232.7959,0.0000,0.0000,19073.4959,0.0000,-19073.4959,22.8949,15.5976,777.5000,0.0000,777.5000,0.0202,210.1351,3.7000,1.0000,0.0000,0.0000,0.0000,210.1351,0.0000,0.0000,0.0000,567.3649,567.3649,22.8657,34.9065,0.0000,16812.2000,-16812.2000,0.4359,0.0000,0.0000,0.0000,3431.0612,4.9000,1.0000,3431.0612,0.0000,0.0000,20243.2612,0.0000,-20243.2612,23.5040,16.2067,9509.9000,0.0000,9509.9000,0.2466,2570.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2570.2432,0.0000,0.0000,0.0000,6939.6568,6939.6568,23.2660,18.4021,20.8340,-10.2849,-154273.1619,8.2235,934.7471,9.3475,8.2235,0.0000,20.2176,18.4008,17.3125,17.8566,-4.3152,-34521.2024,8.2235,1957.5707,19.5757,8.2235,0.0000,71.0902,17.3115,16.6102,16.9609,-3.1778,-22244.6059,8.2235,2315.4049,23.1540,8.2235,0.0000,92.8139,22.3062,22.3020,20.6726,22.2978,20.6635,22.2936,20.6544,22.2936,2786.3072,111.4523,22.8770,22.8733,20.6647,22.8695,20.6610,22.8657,20.6574,22.8657,2786.3072,111.4523,23.2852,23.2788,24.5188,23.2724,24.5303,23.2660,24.5412,23.2660,808.6251,16.1725,18.4021,18.4017,6.9470,18.4012,6.9567,18.4008,6.9664,18.4008,2786.3072,111.4523,17.3125,17.3122,4.4000,17.3118,4.4046,17.3115,4.4093,17.3115,2786.3072,111.4523,16.6102,16.6134,-0.8109,16.6165,-0.7723,16.6196,-0.7342,16.6196,808.6251,16.1725,8.2235,233.3445,5.4823,0.0000,184.1217,417.4662,-164653.1000,-212174.5607,-211038.9702
3429.0000,16.4630,28.6853,0.0000,146469.8000,-146469.8000,3.7975,0.0000,0.0000,0.0000,32548.8444,4.5000,1.0000,32548.8444,0.0000,0.0000,179018.6444,0.0000,-179018.6444,22.7220,15.4247,11090.6000,0.0000,11090.6000,0.2875,2997.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2997.4595,0.0000,0.0000,0.0000,8093.1405,8093.1405,22.4183,34.4591,0.0000,10281.0000,-10281.0000,0.2666,0.0000,0.0000,0.0000,2098.1633,4.9000,1.0000,2098.1633,0.0000,0.0000,12379.1633,0.0000,-12379.1633,22.8511,15.5538,480.6000,0.0000,480.6000,0.0125,129.8919,3.7000,1.0000,0.0000,0.0000,0.0000,129.8919,0.0000,0.0000,0.0000,350.7081,350.7081,22.8204,34.8612,0.0000,14580.1000,-14580.1000,0.3780,0.0000,0.0000,0.0000,2975.5306,4.9000,1.0000,2975.5306,0.0000,0.0000,17555.6306,0.0000,-17555.6306,23.4342,16.1369,7777.3000,0.0000,7777.3000,0.2016,2101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2101.9730,0.0000,0.0000,0.0000,5675.3270,5675.3270,23.1940,17.9705,20.5822,-9.9600,-149399.9796,7.4156,850.6562,8.5066,7.4156,0.0000,14.8252,17.9705,17.0938,17.5321,-3.1345,-25076.0803,7.4156,1787.2557,17.8726,7.4156,0.0000,52.1292,17.0929,16.4541,16.7735,-2.6101,-18270.8726,7.4156,2103.1305,21.0313,7.4156,0.0000,68.0589,22.4391,22.4321,22.6435,22.4252,22.6070,22.4183,22.5706,22.4183,2321.5712,92.8628,22.8388,22.8327,21.5196,22.8265,21.4908,22.8204,21.4622,22.8204,2321.5712,92.8628,23.2358,23.2217,25.2148,23.2077,25.1266,23.1940,25.0402,23.1940,674.6043,13.4921,17.9705,17.9705,3.8539,17.9705,3.8651,17.9705,3.8762,17.9705,2321.5712,92.8628,17.0938,17.0935,2.9691,17.0932,2.9724,17.0929,2.9757,17.0929,2321.5712,92.8628,16.4541,16.4571,-2.0309,16.4601,-2.0006,16.4630,-1.9703,16.4630,674.6043,13.4921,7.4156,175.3684,4.9437,0.0000,135.0133,310.3817,-151982.4000,-194834.2626,-192746.9326
3430.0000,16.3290,28.5512,0.0000,120849.9000,-120849.9000,3.1333,0.0000,0.0000,0.0000,26855.5333,4.5000,1.0000,26855.5333,0.0000,0.0000,147705.4333,0.0000,-147705.4333,22.4490,15.1517,10863.2000,0.0000,10863.2000,0.2816,2936.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2936.0000,0.0000,0.0000,0.0000,7927.2000,7927.2000,22.1033,34.1441,0.0000,10385.2000,-10385.2000,0.2693,0.0000,0.0000,0.0000,2119.4286,4.9000,1.0000,2119.4286,0.0000,0.0000,12504.6286,0.0000,-12504.6286,22.6214,15.3241,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,22.5919,34.6327,0.0000,11646.8000,-11646.8000,0.3020,0.0000,0.0000,0.0000,2376.8980,4.9000,1.0000,2376.8980,0.0000,0.0000,14023.6980,0.0000,-14023.6980,23.1729,15.8756,6787.2000,0.0000,6787.2000,0.1760,1834.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1834.3784,0.0000,0.0000,0.0000,4952.8216,4952.8216,22.9318,17.6122,20.2720,-8.5592,-128387.5710,6.2574,725.9645,7.2596,6.2574,0.0000,8.9072,17.6139,16.9045,17.2592,-2.1401,-17120.9314,6.2574,1523.9836,15.2398,6.2574,0.0000,31.3200,16.9044,16.3171,16.6107,-2.0248,-14173.4772,6.2574,1785.8931,17.8589,6.2574,0.0000,40.8908,22.1206,22.1148,19.5335,22.1090,19.5126,22.1033,19.4918,22.1033,1721.5860,68.8634,22.6103,22.6042,19.8779,22.5980,19.8523,22.5919,19.8267,22.5919,1721.5860,68.8634,22.9677,22.9557,22.6859,22.9438,22.6338,22.9318,22.5815,22.9318,501.3303,10.0266,17.6122,17.6127,1.5358,17.6133,1.5508,17.6139,1.5657,17.6139,1721.5860,68.8634,16.9045,16.9044,1.7793,16.9044,1.7845,16.9044,1.7898,16.9044,1721.5860,68.8634,16.3171,16.3211,-3.0572,16.3251,-3.0180,16.3290,-2.9791,16.3290,501.3303,10.0266,6.2574,109.7821,4.1716,0.0000,81.1180,190.9001,-124865.8000,-161086.8761,-159681.9796
3431.0000,16.2127,28.4349,0.0000,105749.2000,-105749.2000,2.7417,0.0000,0.0000,0.0000,23499.8222,4.5000,1.0000,23499.8222,0.0000,0.0000,129249.0222,0.0000,-129249.0222,22.5710,15.2737,10834.8000,0.0000,10834.8000,0.2809,2928.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2928.3243,0.0000,0.0000,0.0000,7906.4757,7906.4757,22.1561,34.1969,0.0000,6026.7000,-6026.7000,0.1563,0.0000,0.0000,0.0000,1229.9388,4.9000,1.0000,1229.9388,0.0000,0.0000,7256.6388,0.0000,-7256.6388,22.5131,15.2158,374.0000,0.0000,374.0000,0.0097,101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,101.0811,0.0000,0.0000,0.0000,272.9189,272.9189,22.4770,34.5178,0.0000,8715.2000,-8715.2000,0.2260,0.0000,0.0000,0.0000,1778.6122,4.9000,1.0000,1778.6122,0.0000,0.0000,10493.8122,0.0000,-10493.8122,22.9932,15.6959,3817.0000,0.0000,3817.0000,0.0990,1031.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1031.6216,0.0000,0.0000,0.0000,2785.3784,2785.3784,22.8076,17.2064,20.0070,-7.5905,-113857.5088,5.2703,617.4126,6.1741,5.2703,0.0000,5.3219,17.2124,16.7761,16.9942,-1.1087,-8869.2143,5.2703,1296.7484,12.9675,5.2703,0.0000,18.7133,16.7760,16.1974,16.4867,-1.6804,-11762.5651,5.2703,1511.4472,15.1145,5.2703,0.0000,24.4317,22.1820,22.1734,20.6346,22.1647,20.5852,22.1561,20.5362,22.1561,1273.6201,50.9448,22.4996,22.4921,19.4763,22.4845,19.4381,22.4770,19.4000,22.4770,1273.6201,50.9448,22.8562,22.8398,22.2172,22.8236,22.1141,22.8076,22.0128,22.8076,371.7146,7.4343,17.2064,17.2084,-1.2681,17.2104,-1.2411,17.2124,-1.2141,17.2124,1273.6201,50.9448,16.7761,16.7761,1.1622,16.7761,1.1669,16.7760,1.1715,16.7760,1273.6201,50.9448,16.1974,16.2025,-3.8962,16.2076,-3.8471,16.2127,-3.7983,16.2127,371.7146,7.4343,5.2703,68.4356,3.5135,0.0000,48.4669,116.9025,-105465.3000,-136034.7003,-134489.2882
3432.0000,16.1062,28.3285,0.0000,85432.3000,-85432.3000,2.2150,0.0000,0.0000,0.0000,18984.9556,4.5000,1.0000,18984.9556,0.0000,0.0000,104417.2556,0.0000,-104417.2556,22.3709,15.0736,10851.3000,0.0000,10851.3000,0.2813,2932.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2932.7838,0.0000,0.0000,0.0000,7918.5162,7918.5162,21.8728,33.9136,0.0000,7249.6000,-7249.6000,0.1880,0.0000,0.0000,0.0000,1479.5102,4.9000,1.0000,1479.5102,0.0000,0.0000,8729.1102,0.0000,-8729.1102,22.3965,15.0992,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0000,0.0000,0.0000,267.0081,267.0081,22.3539,34.3947,0.0000,6000.5000,-6000.5000,0.1556,0.0000,0.0000,0.0000,1224.5918,4.9000,1.0000,1224.5918,0.0000,0.0000,7225.0918,0.0000,-7225.0918,22.7874,15.4901,1218.1000,0.0000,1218.1000,0.0316,329.2162,3.7000,1.0000,0.0000,0.0000,0.0000,329.2162,0.0000,0.0000,0.0000,888.8838,888.8838,22.6777,16.8060,19.7418,-6.5245,-97866.9642,4.3214,511.2162,5.1122,4.3214,0.0000,2.9339,16.8171,16.6949,16.7560,-0.2546,-2036.6920,4.3214,1073.1180,10.7312,4.3214,0.0000,10.3162,16.6946,16.0859,16.3903,-1.4494,-10145.7133,4.3214,1243.9842,12.4398,4.3214,0.0000,13.4686,21.8958,21.8881,17.9345,21.8804,17.8997,21.8728,17.8650,21.8728,899.8914,35.9957,22.3805,22.3716,18.8466,22.3627,18.7985,22.3539,18.7507,22.3539,899.8914,35.9957,22.7340,22.7151,21.4307,22.6963,21.3059,22.6777,21.1829,22.6777,263.3518,5.2670,16.8060,16.8097,-3.9102,16.8134,-3.8695,16.8171,-3.8290,16.8171,899.8914,35.9957,16.6949,16.6948,0.9230,16.6947,0.9261,16.6946,0.9293,16.6946,899.8914,35.9957,16.0859,16.0928,-4.6583,16.0996,-4.5932,16.1062,-4.5290,16.1062,263.3518,5.2670,4.3214,39.6697,2.8809,0.0000,26.7187,66.3884,-86247.1000,-111297.0495,-110049.3695
