Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3433.0000,16.0411,28.2633,0.0000,80915.4000,-80915.4000,2.0979,0.0000,0.0000,0.0000,17981.2000,4.5000,1.0000,17981.2000,0.0000,0.0000,98896.6000,0.0000,-98896.6000,22.4266,15.1293,10813.1000,0.0000,10813.1000,0.2803,2922.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2922.4595,0.0000,0.0000,0.0000,7890.6405,7890.6405,21.8869,33.9277,0.0000,5983.5000,-5983.5000,0.1551,0.0000,0.0000,0.0000,1221.1224,4.9000,1.0000,1221.1224,0.0000,0.0000,7204.6224,0.0000,-7204.6224,22.3521,15.0548,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,22.3049,34.3457,0.0000,4446.4000,-4446.4000,0.1153,0.0000,0.0000,0.0000,907.4286,4.9000,1.0000,907.4286,0.0000,0.0000,5353.8286,0.0000,-5353.8286,22.6505,15.3532,721.7000,0.0000,721.7000,0.0187,195.0541,3.7000,1.0000,0.0000,0.0000,0.0000,195.0541,0.0000,0.0000,0.0000,526.6459,526.6459,22.5579,16.5740,19.5660,-6.1784,-92675.9402,4.0155,478.1204,4.7812,4.0155,0.0000,2.3538,16.5851,16.6052,16.5951,0.0389,310.8398,4.0155,1003.3909,10.0339,4.0155,0.0000,8.2766,16.6056,16.0213,16.3135,-1.2927,-9049.1062,4.0155,1159.3818,11.5938,4.0155,0.0000,10.8058,21.9172,21.9070,18.6582,21.8969,18.6004,21.8869,18.5431,21.8869,791.6442,31.6658,22.3346,22.3246,18.9021,22.3147,18.8473,22.3049,18.7927,22.3049,791.6442,31.6658,22.6165,22.5968,20.6605,22.5773,20.5370,22.5579,20.4147,22.5579,231.9134,4.6383,16.5740,16.5777,-4.8234,16.5814,-4.7875,16.5851,-4.7517,16.5851,791.6442,31.6658,16.6052,16.6053,0.4960,16.6055,0.5015,16.6056,0.5070,16.6056,791.6442,31.6658,16.0213,16.0280,-4.8829,16.0346,-4.8264,16.0411,-4.7701,16.0411,231.9134,4.6383,4.0155,32.4340,2.6770,0.0000,21.4362,53.8701,-79439.7000,-102767.1808,-101414.2066
3434.0000,15.9786,28.2008,0.0000,72108.4000,-72108.4000,1.8695,0.0000,0.0000,0.0000,16024.0889,4.5000,1.0000,16024.0889,0.0000,0.0000,88132.4889,0.0000,-88132.4889,22.3242,15.0269,10804.2000,0.0000,10804.2000,0.2801,2920.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2920.0541,0.0000,0.0000,0.0000,7884.1459,7884.1459,21.7281,33.7689,0.0000,5416.5000,-5416.5000,0.1404,0.0000,0.0000,0.0000,1105.4082,4.9000,1.0000,1105.4082,0.0000,0.0000,6521.9082,0.0000,-6521.9082,22.1977,14.9004,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,22.1490,34.1898,0.0000,3543.6000,-3543.6000,0.0919,0.0000,0.0000,0.0000,723.1837,4.9000,1.0000,723.1837,0.0000,0.0000,4266.7837,0.0000,-4266.7837,22.4562,15.1589,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,22.3821,16.3793,19.3807,-5.5580,-83370.3543,3.6009,431.7128,4.3171,3.6009,0.0000,1.6975,16.3924,16.5412,16.4668,0.2585,2067.6295,3.6009,904.3036,9.0430,3.6009,0.0000,5.9687,16.5417,15.9555,16.2486,-1.1632,-8142.1180,3.6009,1042.3253,10.4233,3.6009,0.0000,7.7926,21.7566,21.7470,17.2954,21.7376,17.2484,21.7281,17.2016,21.7281,654.7468,26.1899,22.1784,22.1686,17.7370,22.1588,17.6873,22.1490,17.6378,22.1490,654.7468,26.1899,22.4378,22.4191,19.1306,22.4005,19.0264,22.3821,18.9229,22.3821,192.1108,3.8422,16.3793,16.3837,-5.5679,16.3880,-5.5280,16.3924,-5.4883,16.3924,654.7468,26.1899,16.5412,16.5414,0.2911,16.5416,0.2961,16.5417,0.3010,16.5417,654.7468,26.1899,15.9555,15.9633,-5.2080,15.9710,-5.1408,15.9786,-5.0745,15.9786,192.1108,3.8422,3.6009,24.0634,2.4006,0.0000,15.4588,39.5222,-69545.8000,-90512.7240,-89444.8428
3435.0000,15.9278,28.1500,0.0000,64915.6000,-64915.6000,1.6831,0.0000,0.0000,0.0000,14425.6889,4.5000,1.0000,14425.6889,0.0000,0.0000,79341.2889,0.0000,-79341.2889,22.1189,14.8216,10822.0000,0.0000,10822.0000,0.2806,2924.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2924.8649,0.0000,0.0000,0.0000,7897.1351,7897.1351,21.4775,33.5183,0.0000,5946.7000,-5946.7000,0.1542,0.0000,0.0000,0.0000,1213.6122,4.9000,1.0000,1213.6122,0.0000,0.0000,7160.3122,0.0000,-7160.3122,22.0362,14.7389,362.0000,0.0000,362.0000,0.0094,97.8378,3.7000,1.0000,0.0000,0.0000,0.0000,97.8378,0.0000,0.0000,0.0000,264.1622,264.1622,21.9861,34.0269,0.0000,3038.2000,-3038.2000,0.0788,0.0000,0.0000,0.0000,620.0408,4.9000,1.0000,620.0408,0.0000,0.0000,3658.2408,0.0000,-3658.2408,22.2716,14.9743,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,22.1976,16.2377,19.2177,-5.0919,-76378.3223,3.3226,400.7704,4.0077,3.3226,0.0000,1.3336,16.2517,16.4835,16.3676,0.3714,2971.3282,3.3226,837.6517,8.3765,3.3226,0.0000,4.6891,16.4843,15.9029,16.1936,-1.0645,-7451.4179,3.3226,963.8448,9.6384,3.3226,0.0000,6.1220,21.5027,21.4943,15.1811,21.4859,15.1467,21.4775,15.1124,21.4775,569.2783,22.7711,22.0156,22.0057,16.6180,21.9959,16.5697,21.9861,16.5217,21.9861,569.2783,22.7711,22.2516,22.2335,17.6200,22.2155,17.5258,22.1976,17.4323,22.1976,167.2319,3.3446,16.2377,16.2424,-5.9210,16.2471,-5.8810,16.2517,-5.8412,16.2517,569.2783,22.7711,16.4835,16.4838,0.0905,16.4841,0.0961,16.4843,0.1017,16.4843,569.2783,22.7711,15.9029,15.9113,-5.4143,15.9196,-5.3446,15.9278,-5.2758,15.9278,167.2319,3.3446,3.3226,19.3100,2.2151,0.0000,12.1446,31.4547,-62365.2000,-81742.1906,-80858.4121
3436.0000,15.9276,28.1498,0.0000,82654.2000,-82654.2000,2.1430,0.0000,0.0000,0.0000,18367.6000,4.5000,1.0000,18367.6000,0.0000,0.0000,101021.8000,0.0000,-101021.8000,22.5456,15.2483,10792.3000,0.0000,10792.3000,0.2798,2916.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2916.8378,0.0000,0.0000,0.0000,7875.4622,7875.4622,21.9879,34.0287,0.0000,4401.4000,-4401.4000,0.1141,0.0000,0.0000,0.0000,898.2449,4.9000,1.0000,898.2449,0.0000,0.0000,5299.6449,0.0000,-5299.6449,22.3351,15.0378,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0000,0.0000,0.0000,273.8676,273.8676,22.2800,34.3208,0.0000,2819.6000,-2819.6000,0.0731,0.0000,0.0000,0.0000,575.4286,4.9000,1.0000,575.4286,0.0000,0.0000,3395.0286,0.0000,-3395.0286,22.5024,15.2051,721.1000,0.0000,721.1000,0.0187,194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,194.8919,0.0000,0.0000,0.0000,526.2081,526.2081,22.3866,16.1704,19.2785,-6.3258,-94887.7107,3.9576,476.2854,4.7629,3.9576,0.0000,2.2536,16.1807,16.4011,16.2909,0.4206,3365.0371,3.9576,1000.7307,10.0073,3.9576,0.0000,7.9241,16.4030,15.9117,16.1573,-1.0712,-7498.5547,3.9576,1149.6811,11.4968,3.9576,0.0000,10.3456,22.0297,22.0157,20.9774,22.0018,20.8876,21.9879,20.7985,21.9879,771.8677,30.8747,22.3172,22.3047,20.1338,22.2923,20.0616,22.2800,19.9899,22.2800,771.8677,30.8747,22.4679,22.4404,20.9775,22.4133,20.7723,22.3866,20.5718,22.3866,226.1667,4.5233,16.1704,16.1738,-5.6943,16.1773,-5.6687,16.1807,-5.6430,16.1807,771.8677,30.8747,16.4011,16.4018,-0.3936,16.4024,-0.3850,16.4030,-0.3765,16.4030,771.8677,30.8747,15.9117,15.9170,-4.9497,15.9223,-4.9213,15.9276,-4.8920,15.9276,226.1667,4.5233,3.9576,31.1696,2.6384,0.0000,20.5233,51.6929,-77986.5000,-101040.9356,-99021.2283
3437.0000,15.9419,28.1641,0.0000,90811.6000,-90811.6000,2.3545,0.0000,0.0000,0.0000,20180.3556,4.5000,1.0000,20180.3556,0.0000,0.0000,110991.9556,0.0000,-110991.9556,22.2675,14.9702,10827.1000,0.0000,10827.1000,0.2807,2926.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2926.2432,0.0000,0.0000,0.0000,7900.8568,7900.8568,21.7936,33.8344,0.0000,8356.6000,-8356.6000,0.2167,0.0000,0.0000,0.0000,1705.4286,4.9000,1.0000,1705.4286,0.0000,0.0000,10062.0286,0.0000,-10062.0286,22.3670,15.0697,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0000,0.0000,0.0000,337.2081,337.2081,22.3185,34.3593,0.0000,2963.2000,-2963.2000,0.0768,0.0000,0.0000,0.0000,604.7347,4.9000,1.0000,604.7347,0.0000,0.0000,3567.9347,0.0000,-3567.9347,22.5218,15.2246,3555.8000,0.0000,3555.8000,0.0922,961.0270,3.7000,1.0000,0.0000,0.0000,0.0000,961.0270,0.0000,0.0000,0.0000,2594.7730,2594.7730,22.3218,16.3501,19.3360,-6.9855,-104781.7843,4.5492,546.3166,5.4632,4.5492,0.0000,3.4228,16.3525,16.2651,16.3088,-0.1917,-1533.5339,4.5492,1149.5255,11.4953,4.5492,0.0000,12.0355,16.2688,15.9300,16.0994,-0.8492,-5944.1088,4.5492,1324.5481,13.2455,4.5492,0.0000,15.7133,21.8172,21.8093,18.4004,21.8015,18.3800,21.7936,18.3591,21.7936,984.4288,39.3772,22.3478,22.3380,20.2949,22.3283,20.2543,22.3185,20.2136,22.3185,984.4288,39.3772,22.3740,22.3567,19.9508,22.3393,19.8865,22.3218,19.8196,22.3218,287.8861,5.7577,16.3501,16.3509,-3.2190,16.3517,-3.2193,16.3525,-3.2194,16.3525,984.4288,39.3772,16.2651,16.2663,-1.3891,16.2675,-1.3752,16.2688,-1.3614,16.2688,984.4288,39.3772,15.9300,15.9339,-4.5041,15.9379,-4.4881,15.9419,-4.4716,15.9419,287.8861,5.7577,4.5492,45.6779,3.0328,0.0000,31.1717,76.8495,-87286.4000,-113789.0810,-112259.4271
3438.0000,15.9735,28.1957,0.0000,170886.0000,-170886.0000,4.4305,0.0000,0.0000,0.0000,37974.6667,4.5000,1.0000,37974.6667,0.0000,0.0000,208860.6667,0.0000,-208860.6667,22.9964,15.6991,10788.6000,0.0000,10788.6000,0.2797,2915.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8378,0.0000,0.0000,0.0000,7872.7622,7872.7622,22.7017,22.7017,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.7017,15.4044,442.6000,0.0000,442.6000,0.0115,119.6216,3.7000,1.0000,0.0000,0.0000,0.0000,119.6216,0.0000,0.0000,0.0000,322.9784,322.9784,22.6684,34.7092,0.0000,4337.1000,-4337.1000,0.1124,0.0000,0.0000,0.0000,885.1224,4.9000,1.0000,885.1224,0.0000,0.0000,5222.2224,0.0000,-5222.2224,22.8440,15.5467,11813.5000,0.0000,11813.5000,0.3063,3192.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3192.8378,0.0000,0.0000,0.0000,8620.6622,8620.6622,22.5103,17.0971,19.8037,-10.7326,-160989.0604,7.7107,910.0878,9.1009,7.7107,0.0000,16.6666,17.0879,16.2325,16.6602,-3.1799,-25439.2376,7.7107,1921.8987,19.2190,7.7107,0.0000,58.6039,16.2338,15.9681,16.1010,-1.1290,-7903.3403,7.7107,2244.8880,22.4489,7.7107,0.0000,76.5121,22.7317,22.7216,27.5765,22.7117,27.5298,22.7017,27.4833,22.7017,2486.9872,99.4795,22.6908,22.6834,23.6390,22.6759,23.6197,22.6684,23.6003,22.6684,2486.9872,99.4795,22.5541,22.5395,22.4355,22.5249,22.3943,22.5103,22.3527,22.5103,722.3241,14.4465,17.0971,17.0940,4.3696,17.0909,4.3351,17.0879,4.3009,17.0879,2486.9872,99.4795,16.2325,16.2330,-1.2777,16.2334,-1.2731,16.2338,-1.2684,16.2338,2486.9872,99.4795,15.9681,15.9699,-3.9188,15.9717,-3.9250,15.9735,-3.9306,15.9735,722.3241,14.4465,7.7107,195.3212,5.1405,0.0000,151.7825,347.1038,-152178.4000,-197266.4864,-194331.6383
3439.0000,16.0471,28.2693,0.0000,228935.5000,-228935.5000,5.9356,0.0000,0.0000,0.0000,50874.5556,4.5000,1.0000,50874.5556,0.0000,0.0000,279810.0556,0.0000,-279810.0556,23.0405,15.7432,18346.3000,0.0000,18346.3000,0.4757,4958.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4958.4595,0.0000,0.0000,0.0000,13387.8405,13387.8405,22.6898,22.6898,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.6898,15.3925,836.5000,0.0000,836.5000,0.0217,226.0811,3.7000,1.0000,0.0000,0.0000,0.0000,226.0811,0.0000,0.0000,0.0000,610.4189,610.4189,22.6603,34.7011,0.0000,6064.5000,-6064.5000,0.1572,0.0000,0.0000,0.0000,1237.6531,4.9000,1.0000,1237.6531,0.0000,0.0000,7302.1531,0.0000,-7302.1531,22.8428,15.5455,12553.0000,0.0000,12553.0000,0.3255,3392.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3392.7027,0.0000,0.0000,0.0000,9160.2973,9160.2973,22.5834,17.7961,20.1897,-12.7696,-191544.3593,10.3734,1207.1274,12.0713,10.3734,0.0000,40.5820,17.7857,16.5122,17.1489,-6.3695,-50955.6425,10.3734,2537.1879,25.3719,10.3734,0.0000,142.6966,16.5095,16.0453,16.2774,-2.6534,-18573.8547,10.3734,2999.3432,29.9934,10.3734,0.0000,186.3020,22.7059,22.7006,25.9519,22.6952,25.9528,22.6898,25.9534,22.6898,4202.3506,168.0940,22.6746,22.6698,22.9404,22.6651,22.9444,22.6603,22.9483,22.6603,4202.3506,168.0940,22.6139,22.6037,23.0119,22.5936,23.0164,22.5834,23.0203,22.5834,1216.2386,24.3248,17.7961,17.7926,10.3498,17.7892,10.3194,17.7857,10.2890,17.7857,4202.3506,168.0940,16.5122,16.5113,1.8005,16.5104,1.7924,16.5095,1.7843,16.5095,4202.3506,168.0940,16.0453,16.0459,-2.9507,16.0465,-2.9654,16.0471,-2.9796,16.0471,1216.2386,24.3248,10.3734,443.7002,6.9156,0.0000,369.5806,813.2808,-203264.2000,-263953.6519,-261073.8566
3440.0000,16.2327,28.4549,0.0000,253926.7000,-253926.7000,6.5835,0.0000,0.0000,0.0000,56428.1556,4.5000,1.0000,56428.1556,0.0000,0.0000,310354.8556,0.0000,-310354.8556,22.5691,15.2718,22348.2000,0.0000,22348.2000,0.5794,6040.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6040.0541,0.0000,0.0000,0.0000,16308.1459,16308.1459,22.2277,34.2685,0.0000,29352.9000,-29352.9000,0.7610,0.0000,0.0000,0.0000,5990.3878,4.9000,1.0000,5990.3878,0.0000,0.0000,35343.2878,0.0000,-35343.2878,22.9493,15.6520,1370.6000,0.0000,1370.6000,0.0355,370.4324,3.7000,1.0000,0.0000,0.0000,0.0000,370.4324,0.0000,0.0000,0.0000,1000.1676,1000.1676,22.9149,34.9557,0.0000,7472.3000,-7472.3000,0.1937,0.0000,0.0000,0.0000,1524.9592,4.9000,1.0000,1524.9592,0.0000,0.0000,8997.2592,0.0000,-8997.2592,23.0985,15.8012,12060.0000,0.0000,12060.0000,0.3127,3259.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3259.4595,0.0000,0.0000,0.0000,8800.5405,8800.5405,22.8856,18.3223,20.6040,-14.9006,-223508.5799,12.6989,1455.5639,14.5556,12.6989,0.0000,74.4495,18.3127,16.8948,17.6038,-8.6810,-69447.7994,12.6989,3052.2273,30.5223,12.6989,0.0000,261.7832,16.8904,16.2358,16.5631,-4.5805,-32063.3650,12.6989,3647.2412,36.4724,12.6989,0.0000,341.7791,22.2362,22.2334,20.6882,22.2305,20.7079,22.2277,20.7274,22.2277,6017.5997,240.7040,22.9289,22.9242,25.2253,22.9195,25.2242,22.9149,25.2231,22.9149,6017.5997,240.7040,22.9189,22.9078,26.5270,22.8967,26.5070,22.8856,26.4871,22.8856,1737.6160,34.7523,18.3223,18.3191,14.1041,18.3159,14.0805,18.3127,14.0570,18.3127,6017.5997,240.7040,16.8948,16.8933,5.3556,16.8919,5.3438,16.8904,5.3319,16.8904,6017.5997,240.7040,16.2358,16.2347,-0.7553,16.2337,-0.7841,16.2327,-0.8125,16.2327,1737.6160,34.7523,12.6989,777.4340,8.4659,0.0000,678.0119,1455.4459,-254973.1000,-328586.5484,-325019.7443
3441.0000,16.4545,28.6767,0.0000,269574.5000,-269574.5000,6.9892,0.0000,0.0000,0.0000,59905.4444,4.5000,1.0000,59905.4444,0.0000,0.0000,329479.9444,0.0000,-329479.9444,22.4385,15.1412,25400.3000,0.0000,25400.3000,0.6586,6864.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6864.9459,0.0000,0.0000,0.0000,18535.3541,18535.3541,22.0935,34.1343,0.0000,50338.2000,-50338.2000,1.3051,0.0000,0.0000,0.0000,10273.1020,4.9000,1.0000,10273.1020,0.0000,0.0000,60611.3020,0.0000,-60611.3020,23.1943,15.8970,1488.0000,0.0000,1488.0000,0.0386,402.1622,3.7000,1.0000,0.0000,0.0000,0.0000,402.1622,0.0000,0.0000,0.0000,1085.8378,1085.8378,23.1613,35.2021,0.0000,9685.8000,-9685.8000,0.2511,0.0000,0.0000,0.0000,1976.6939,4.9000,1.0000,1976.6939,0.0000,0.0000,11662.4939,0.0000,-11662.4939,23.3731,16.0758,10581.0000,0.0000,10581.0000,0.2743,2859.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2859.7297,0.0000,0.0000,0.0000,7721.2703,7721.2703,23.2002,18.7288,20.9645,-16.4132,-246197.5451,14.2754,1615.0132,16.1501,14.2754,0.0000,105.7618,18.7196,17.2380,17.9788,-10.1976,-81580.7670,14.2754,3406.1590,34.0616,14.2754,0.0000,371.8849,17.2329,16.4599,16.8464,-6.0801,-42560.4985,14.2754,4121.9429,41.2194,14.2754,0.0000,485.5259,22.1019,22.0991,19.7046,22.0963,19.7174,22.0935,19.7302,22.0935,7410.5303,296.4212,23.1746,23.1701,27.1101,23.1657,27.1085,23.1613,27.1068,23.1613,7410.5303,296.4212,23.2328,23.2220,29.6385,23.2111,29.6166,23.2002,29.5947,23.2002,2137.0734,42.7415,18.7288,18.7257,16.5965,18.7227,16.5766,18.7196,16.5567,18.7196,7410.5303,296.4212,17.2380,17.2363,8.0905,17.2346,8.0787,17.2329,8.0668,17.2329,7410.5303,296.4212,16.4599,16.4581,1.5438,16.4563,1.5118,16.4545,1.4801,16.4545,2137.0734,42.7415,14.2754,1075.9683,9.5169,0.0000,963.1726,2039.1409,-292129.2000,-374411.2782,-370338.8105
3442.0000,16.6716,28.8938,0.0000,281630.6000,-281630.6000,7.3018,0.0000,0.0000,0.0000,62584.5778,4.5000,1.0000,62584.5778,0.0000,0.0000,344215.1778,0.0000,-344215.1778,22.4538,15.1565,29986.8000,0.0000,29986.8000,0.7775,8104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8104.5405,0.0000,0.0000,0.0000,21882.2595,21882.2595,22.0779,34.1187,0.0000,62677.8000,-62677.8000,1.6250,0.0000,0.0000,0.0000,12791.3878,4.9000,1.0000,12791.3878,0.0000,0.0000,75469.1878,0.0000,-75469.1878,23.3457,16.0484,1521.8000,0.0000,1521.8000,0.0395,411.2973,3.7000,1.0000,0.0000,0.0000,0.0000,411.2973,0.0000,0.0000,0.0000,1110.5027,1110.5027,23.3147,35.3555,0.0000,11457.2000,-11457.2000,0.2970,0.0000,0.0000,0.0000,2338.2041,4.9000,1.0000,2338.2041,0.0000,0.0000,13795.4041,0.0000,-13795.4041,23.5465,16.2492,9595.0000,0.0000,9595.0000,0.2488,2593.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2593.2432,0.0000,0.0000,0.0000,7001.7568,7001.7568,23.3995,19.0612,21.2303,-17.2171,-258256.0914,15.4344,1729.4710,17.2947,15.4344,0.0000,133.6695,19.0523,17.5321,18.2922,-11.3123,-90498.0967,15.4344,3690.1880,36.9019,15.4344,0.0000,470.0152,17.5267,16.6782,17.1025,-7.2158,-50510.7769,15.4344,4601.9842,46.0198,15.4344,0.0000,613.6429,22.0862,22.0834,19.8343,22.0807,19.8440,22.0779,19.8536,22.0779,8516.3188,340.6528,23.3270,23.3229,27.9349,23.3188,27.9344,23.3147,27.9338,23.3147,8516.3188,340.6528,23.4288,23.4190,31.0419,23.4093,31.0295,23.3995,31.0170,23.3995,2453.8849,49.0777,19.0612,19.0582,18.4218,19.0552,18.4040,19.0523,18.3861,19.0523,8516.3188,340.6528,17.5321,17.5303,10.1566,17.5285,10.1450,17.5267,10.1335,17.5267,8516.3188,340.6528,16.6782,16.6760,3.5381,16.6738,3.5066,16.6716,3.4754,16.6716,2453.8849,49.0777,15.4344,1336.6864,10.2896,0.0000,1217.3275,2554.0139,-314662.0000,-403485.2507,-399264.9650
3443.0000,16.8853,29.1075,0.0000,294441.2000,-294441.2000,7.6339,0.0000,0.0000,0.0000,65431.3778,4.5000,1.0000,65431.3778,0.0000,0.0000,359872.5778,0.0000,-359872.5778,22.5310,15.2337,31511.3000,0.0000,31511.3000,0.8170,8516.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8516.5676,0.0000,0.0000,0.0000,22994.7324,22994.7324,22.1618,34.2026,0.0000,75687.7000,-75687.7000,1.9623,0.0000,0.0000,0.0000,15446.4694,4.9000,1.0000,15446.4694,0.0000,0.0000,91134.1694,0.0000,-91134.1694,23.5915,16.2942,1786.8000,0.0000,1786.8000,0.0463,482.9189,3.7000,1.0000,0.0000,0.0000,0.0000,482.9189,0.0000,0.0000,0.0000,1303.8811,1303.8811,23.5585,35.5993,0.0000,13780.0000,-13780.0000,0.3573,0.0000,0.0000,0.0000,2812.2449,4.9000,1.0000,2812.2449,0.0000,0.0000,16592.2449,0.0000,-16592.2449,23.8188,16.5215,7746.3000,0.0000,7746.3000,0.2008,2093.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2093.5946,0.0000,0.0000,0.0000,5652.7054,5652.7054,23.6990,19.3559,21.5274,-18.4559,-276838.7771,16.5266,1832.2088,18.3221,16.5266,0.0000,164.1019,19.3471,17.8022,18.5746,-12.3095,-98476.3265,16.5266,4050.9328,40.5093,16.5266,0.0000,577.0233,17.7966,16.8928,17.3447,-8.2296,-57606.8863,16.5266,5387.0749,53.8707,16.5266,0.0000,753.3506,22.1702,22.1674,20.7959,22.1646,20.8026,22.1618,20.8092,22.1618,9620.8290,384.8332,23.5710,23.5669,29.7195,23.5627,29.7164,23.5585,29.7132,23.5585,9620.8290,384.8332,23.7301,23.7197,33.7571,23.7094,33.7329,23.6990,33.7087,23.6990,2770.1048,55.4021,19.3559,19.3530,19.9682,19.3500,19.9517,19.3471,19.9352,19.3471,9620.8290,384.8332,17.8022,17.8003,11.9255,17.7984,11.9141,17.7966,11.9027,17.7966,9620.8290,384.8332,16.8928,16.8903,5.3553,16.8878,5.3241,16.8853,5.2931,16.8853,2770.1048,55.4021,16.5266,1616.6653,11.0177,0.0000,1494.4758,3111.1410,-342864.5000,-437647.6731,-432921.9899
3444.0000,17.0547,29.2769,0.0000,307183.9000,-307183.9000,7.9643,0.0000,0.0000,0.0000,68263.0889,4.5000,1.0000,68263.0889,0.0000,0.0000,375446.9889,0.0000,-375446.9889,22.7719,15.4746,27314.6000,0.0000,27314.6000,0.7082,7382.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7382.3243,0.0000,0.0000,0.0000,19932.2757,19932.2757,22.4583,34.4991,0.0000,78272.8000,-78272.8000,2.0294,0.0000,0.0000,0.0000,15974.0408,4.9000,1.0000,15974.0408,0.0000,0.0000,94246.8408,0.0000,-94246.8408,23.8935,16.5962,2121.0000,0.0000,2121.0000,0.0550,573.2432,3.7000,1.0000,0.0000,0.0000,0.0000,573.2432,0.0000,0.0000,0.0000,1547.7568,1547.7568,23.8568,35.8976,0.0000,16146.4000,-16146.4000,0.4186,0.0000,0.0000,0.0000,3295.1837,4.9000,1.0000,3295.1837,0.0000,0.0000,19441.5837,0.0000,-19441.5837,24.1528,16.8555,6760.3000,0.0000,6760.3000,0.1753,1827.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1827.1081,0.0000,0.0000,0.0000,4933.1919,4933.1919,24.0444,19.5800,21.8122,-19.5452,-293178.2859,17.0261,1868.4886,18.6849,17.0261,0.0000,179.4379,19.5713,18.0066,18.7889,-12.8444,-102755.3058,17.0261,4283.5338,42.8353,17.0261,0.0000,630.9487,18.0009,17.0622,17.5316,-8.8064,-61645.0517,17.0261,5970.7474,59.7075,17.0261,0.0000,823.7545,22.4683,22.4650,23.6635,22.4617,23.6635,22.4583,23.6634,22.4583,10146.0246,405.8410,23.8699,23.8655,31.9036,23.8611,31.8972,23.8568,31.8907,23.8568,10146.0246,405.8410,24.0777,24.0666,36.7983,24.0555,36.7641,24.0444,36.7300,24.0444,2920.3968,58.4079,19.5800,19.5771,20.8897,19.5742,20.8744,19.5713,20.8592,19.5713,10146.0246,405.8410,18.0066,18.0047,13.0145,18.0028,13.0038,18.0009,12.9931,18.0009,10146.0246,405.8410,17.0622,17.0597,6.5382,17.0572,6.5104,17.0547,6.4827,17.0547,2920.3968,58.4079,17.0261,1756.3436,11.3508,0.0000,1634.1411,3390.4847,-365407.2000,-462722.1891,-457578.6434
3445.0000,17.2655,29.4877,0.0000,318850.4000,-318850.4000,8.2668,0.0000,0.0000,0.0000,70855.6444,4.5000,1.0000,70855.6444,0.0000,0.0000,389706.0444,0.0000,-389706.0444,22.8251,15.5278,31514.0000,0.0000,31514.0000,0.8171,8517.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8517.2973,0.0000,0.0000,0.0000,22996.7027,22996.7027,22.4886,34.5294,0.0000,91263.3000,-91263.3000,2.3662,0.0000,0.0000,0.0000,18625.1633,4.9000,1.0000,18625.1633,0.0000,0.0000,109888.4633,0.0000,-109888.4633,24.0563,16.7590,2033.0000,0.0000,2033.0000,0.0527,549.4595,3.7000,1.0000,0.0000,0.0000,0.0000,549.4595,0.0000,0.0000,0.0000,1483.5405,1483.5405,24.0230,36.0638,0.0000,17618.9000,-17618.9000,0.4568,0.0000,0.0000,0.0000,3595.6939,4.9000,1.0000,3595.6939,0.0000,0.0000,21214.5939,0.0000,-21214.5939,24.3256,17.0284,6020.8000,0.0000,6020.8000,0.1561,1627.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1627.2432,0.0000,0.0000,0.0000,4393.5568,4393.5568,24.2334,19.8831,22.0582,-20.3294,-304940.9977,18.1734,1977.0215,19.7702,18.1734,0.0000,218.2119,19.8740,18.2674,19.0707,-14.0766,-112612.5978,18.1734,5142.6243,51.4262,18.1734,0.0000,767.2876,18.2614,17.2743,17.7678,-9.8835,-69184.4696,18.1734,7858.1937,78.5819,18.1734,0.0000,1001.7560,22.4971,22.4942,23.4340,22.4914,23.4388,22.4886,23.4435,22.4886,11399.2418,455.9697,24.0351,24.0311,32.6022,24.0270,32.5985,24.0230,32.5948,24.0230,11399.2418,455.9697,24.2630,24.2531,37.6637,24.2433,37.6447,24.2334,37.6257,24.2334,3278.8560,65.5771,19.8831,19.8800,22.7218,19.8770,22.7059,19.8740,22.6901,19.8740,11399.2418,455.9697,18.2674,18.2654,14.7233,18.2634,14.7118,18.2614,14.7002,18.2614,11399.2418,455.9697,17.2743,17.2714,8.2539,17.2684,8.2230,17.2655,8.1922,17.2655,3278.8560,65.5771,18.1734,2105.9640,12.1156,0.0000,1987.2555,4093.2196,-388164.8000,-491935.3016,-486738.0652
3446.0000,17.4570,29.6792,0.0000,332962.2000,-332962.2000,8.6327,0.0000,0.0000,0.0000,73991.6000,4.5000,1.0000,73991.6000,0.0000,0.0000,406953.8000,0.0000,-406953.8000,23.0399,15.7426,29986.4000,0.0000,29986.4000,0.7775,8104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8104.4324,0.0000,0.0000,0.0000,21881.9676,21881.9676,22.7302,34.7710,0.0000,97002.2000,-97002.2000,2.5150,0.0000,0.0000,0.0000,19796.3673,4.9000,1.0000,19796.3673,0.0000,0.0000,116798.5673,0.0000,-116798.5673,24.3325,17.0352,1359.9000,0.0000,1359.9000,0.0353,367.5405,3.7000,1.0000,0.0000,0.0000,0.0000,367.5405,0.0000,0.0000,0.0000,992.3595,992.3595,24.3062,36.3470,0.0000,19361.2000,-19361.2000,0.5020,0.0000,0.0000,0.0000,3951.2653,4.9000,1.0000,3951.2653,0.0000,0.0000,23312.4653,0.0000,-23312.4653,24.6260,17.3287,5281.3000,0.0000,5281.3000,0.1369,1427.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1427.3784,0.0000,0.0000,0.0000,3853.9216,3853.9216,24.5413,20.1302,22.3358,-21.4358,-321536.9954,18.8989,2035.8296,20.3583,18.8989,0.0000,245.3993,20.1213,18.4942,19.3077,-14.8255,-118603.6217,18.8989,6035.2482,60.3525,18.8989,0.0000,862.8853,18.4880,17.4662,17.9771,-10.6405,-74483.5207,18.8989,9353.3003,93.5330,18.8989,0.0000,1126.5665,22.7397,22.7365,25.5246,22.7334,25.5245,22.7302,25.5244,22.7302,12225.1813,489.0073,24.3189,24.3147,34.5857,24.3104,34.5791,24.3062,34.5725,24.3062,12225.1813,489.0073,24.5731,24.5625,40.2089,24.5519,40.1777,24.5413,40.1466,24.5413,3514.9826,70.2997,20.1302,20.1273,23.9291,20.1243,23.9143,20.1213,23.8995,20.1213,12225.1813,489.0073,18.4942,18.4921,16.0150,18.4901,16.0037,18.4880,15.9925,18.4880,12225.1813,489.0073,17.4662,17.4631,9.6272,17.4600,9.5976,17.4570,9.5682,17.4570,3514.9826,70.2997,18.8989,2348.5124,12.5992,0.0000,2234.8511,4583.3635,-412698.0000,-520336.5840,-514624.1378
3447.0000,17.6664,29.8887,0.0000,347138.1000,-347138.1000,9.0002,0.0000,0.0000,0.0000,77141.8000,4.5000,1.0000,77141.8000,0.0000,0.0000,424279.9000,0.0000,-424279.9000,23.2121,15.9148,28459.3000,0.0000,28459.3000,0.7379,7691.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7691.7027,0.0000,0.0000,0.0000,20767.5973,20767.5973,22.9313,34.9721,0.0000,105314.9000,-105314.9000,2.7305,0.0000,0.0000,0.0000,21492.8367,4.9000,1.0000,21492.8367,0.0000,0.0000,126807.7367,0.0000,-126807.7367,24.5888,17.2915,1321.8000,0.0000,1321.8000,0.0343,357.2432,3.7000,1.0000,0.0000,0.0000,0.0000,357.2432,0.0000,0.0000,0.0000,964.5568,964.5568,24.5636,36.6044,0.0000,21784.2000,-21784.2000,0.5648,0.0000,0.0000,0.0000,4445.7551,4.9000,1.0000,4445.7551,0.0000,0.0000,26229.9551,0.0000,-26229.9551,24.9065,17.6092,6020.8000,0.0000,6020.8000,0.1561,1627.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1627.2432,0.0000,0.0000,0.0000,4393.5568,4393.5568,24.8179,20.4100,22.6140,-22.4819,-337228.4793,19.8356,2115.8850,21.1589,19.8356,0.0000,283.7268,20.4009,18.7427,19.5718,-15.8577,-126861.2160,19.8356,7524.7453,75.2475,19.8356,0.0000,997.6545,18.7363,17.6765,18.2064,-11.5828,-81079.9040,19.8356,11156.3547,111.5635,19.8356,0.0000,1302.5185,22.9407,22.9376,26.9296,22.9344,26.9296,22.9313,26.9295,22.9313,13329.8356,533.1934,24.5762,24.5720,36.1522,24.5678,36.1458,24.5636,36.1394,24.5636,13329.8356,533.1934,24.8491,24.8387,42.1494,24.8283,42.1208,24.8179,42.0922,24.8179,3830.6576,76.6132,20.4100,20.4070,25.5111,20.4039,25.4961,20.4009,25.4811,20.4009,13329.8356,533.1934,18.7427,18.7406,17.5261,18.7384,17.5144,18.7363,17.5028,18.7363,13329.8356,533.1934,17.6765,17.6731,11.1997,17.6698,11.1689,17.6664,11.1382,17.6664,3830.6576,76.6132,19.8356,2687.3700,13.2237,0.0000,2583.8998,5271.2698,-438435.3000,-551191.8810,-545169.5993
3448.0000,17.8399,30.0621,0.0000,351950.0000,-351950.0000,9.1250,0.0000,0.0000,0.0000,78211.1111,4.5000,1.0000,78211.1111,0.0000,0.0000,430161.1111,0.0000,-430161.1111,23.3408,16.0435,24258.5000,0.0000,24258.5000,0.6289,6556.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6556.3514,0.0000,0.0000,0.0000,17702.1486,17702.1486,23.1050,35.1458,0.0000,111733.2000,-111733.2000,2.8969,0.0000,0.0000,0.0000,22802.6939,4.9000,1.0000,22802.6939,0.0000,0.0000,134535.8939,0.0000,-134535.8939,24.8254,17.5281,1683.3000,0.0000,1683.3000,0.0436,454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,454.9459,0.0000,0.0000,0.0000,1228.3541,1228.3541,24.7971,36.8379,0.0000,24688.2000,-24688.2000,0.6401,0.0000,0.0000,0.0000,5038.4082,4.9000,1.0000,5038.4082,0.0000,0.0000,29726.6082,0.0000,-29726.6082,25.1772,17.8799,7006.8000,0.0000,7006.8000,0.1817,1893.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1893.7297,0.0000,0.0000,0.0000,5113.0703,5113.0703,25.0804,20.6287,22.8545,-23.2080,-348120.2271,20.2743,2144.5017,21.4450,20.2743,0.0000,302.9725,20.6196,18.9422,19.7809,-16.3963,-131170.0840,20.2743,8321.5547,83.2155,20.2743,0.0000,1065.3269,18.9357,17.8499,18.3928,-12.1294,-84905.8266,20.2743,11918.0652,119.1807,20.2743,0.0000,1390.8704,23.1144,23.1113,27.9988,23.1081,27.9981,23.1050,27.9973,23.1050,13861.9028,554.4761,24.8097,24.8055,37.4447,24.8013,37.4376,24.7971,37.4305,24.7971,13861.9028,554.4761,25.1118,25.1014,43.8928,25.0909,43.8622,25.0804,43.8317,25.0804,3982.6547,79.6531,20.6287,20.6256,26.4543,20.6226,26.4401,20.6196,26.4258,20.6196,13861.9028,554.4761,18.9422,18.9400,18.5059,18.9379,18.4947,18.9357,18.4835,18.9357,13861.9028,554.4761,17.8499,17.8466,12.2641,17.8432,12.2354,17.8399,12.2068,17.8399,3982.6547,79.6531,20.2743,2856.3188,13.5162,0.0000,2759.1697,5615.4885,-455422.8000,-570380.0402,-564196.1377
3449.0000,17.9818,30.2040,0.0000,365136.0000,-365136.0000,9.4668,0.0000,0.0000,0.0000,81141.3333,4.5000,1.0000,81141.3333,0.0000,0.0000,446277.3333,0.0000,-446277.3333,23.6353,16.3380,15859.8000,0.0000,15859.8000,0.4112,4286.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4286.4324,0.0000,0.0000,0.0000,11573.3676,11573.3676,23.4779,35.5187,0.0000,107583.2000,-107583.2000,2.7893,0.0000,0.0000,0.0000,21955.7551,4.9000,1.0000,21955.7551,0.0000,0.0000,129538.9551,0.0000,-129538.9551,25.1189,17.8216,1088.8000,0.0000,1088.8000,0.0282,294.2703,3.7000,1.0000,0.0000,0.0000,0.0000,294.2703,0.0000,0.0000,0.0000,794.5297,794.5297,25.0955,37.1363,0.0000,27356.2000,-27356.2000,0.7093,0.0000,0.0000,0.0000,5582.8980,4.9000,1.0000,5582.8980,0.0000,0.0000,32939.0980,0.0000,-32939.0980,25.5128,18.2155,9225.3000,0.0000,9225.3000,0.2392,2493.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2493.3243,0.0000,0.0000,0.0000,6731.9757,6731.9757,25.3942,20.8171,23.1057,-24.0870,-361305.2502,20.4660,2145.8610,21.4586,20.4660,0.0000,311.6482,20.8080,19.1063,19.9571,-16.7912,-134329.9438,20.4660,8703.1728,87.0317,20.4660,0.0000,1095.8329,19.0997,17.9918,18.5458,-12.4941,-87458.8007,20.4660,12237.2746,122.3727,20.4660,0.0000,1430.6984,23.4887,23.4851,31.0357,23.4815,31.0298,23.4779,31.0240,23.4779,14097.3238,563.8930,25.1088,25.1044,39.3855,25.0999,39.3758,25.0955,39.3661,25.0955,14097.3238,563.8930,25.4275,25.4164,46.2561,25.4053,46.2176,25.3942,46.1793,25.3942,4049.8980,80.9980,20.8171,20.8141,27.1755,20.8110,27.1614,20.8080,27.1473,20.8080,14097.3238,563.8930,19.1063,19.1041,19.1825,19.1019,19.1714,19.0997,19.1604,19.0997,14097.3238,563.8930,17.9918,17.9884,12.9770,17.9851,12.9499,17.9818,12.9230,17.9818,4049.8980,80.9980,20.4660,2932.2376,13.6440,0.0000,2838.1794,5770.4170,-473901.5000,-589655.5134,-583093.9947
3450.0000,17.6518,29.8740,0.0000,272060.9000,-272060.9000,7.0537,0.0000,0.0000,0.0000,60457.9778,4.5000,1.0000,60457.9778,0.0000,0.0000,332518.8778,0.0000,-332518.8778,23.1646,15.8673,13066.3000,0.0000,13066.3000,0.3388,3531.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3531.4324,0.0000,0.0000,0.0000,9534.8676,9534.8676,22.9978,35.0386,0.0000,76913.2000,-76913.2000,1.9941,0.0000,0.0000,0.0000,15696.5714,4.9000,1.0000,15696.5714,0.0000,0.0000,92609.7714,0.0000,-92609.7714,24.5332,17.2359,912.5000,0.0000,912.5000,0.0237,246.6216,3.7000,1.0000,0.0000,0.0000,0.0000,246.6216,0.0000,0.0000,0.0000,665.8784,665.8784,24.5108,36.5516,0.0000,28339.4000,-28339.4000,0.7348,0.0000,0.0000,0.0000,5783.5510,4.9000,1.0000,5783.5510,0.0000,0.0000,34122.9510,0.0000,-34122.9510,25.0765,17.7793,10827.5000,0.0000,10827.5000,0.2807,2926.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2926.3514,0.0000,0.0000,0.0000,7901.1486,7901.1486,24.9212,20.2412,22.5812,-18.8196,-282293.3849,15.6386,1670.1087,16.7011,15.6386,0.0000,139.0453,20.2348,18.6610,19.4479,-11.8662,-94929.3669,15.6386,3659.5047,36.5950,15.6386,0.0000,488.9181,18.6569,17.6529,18.1549,-8.6513,-60558.8851,15.6386,4751.0339,47.5103,15.6386,0.0000,638.3221,23.0065,23.0036,25.2625,23.0007,25.2643,22.9978,25.2660,22.9978,8718.2365,348.7295,24.5221,24.5184,32.4534,24.5146,32.4504,24.5108,32.4475,24.5108,8718.2365,348.7295,24.9456,24.9375,38.8852,24.9294,38.8837,24.9212,38.8820,24.9212,2511.7096,50.2342,20.2412,20.2390,20.4172,20.2369,20.4126,20.2348,20.4080,20.2348,8718.2365,348.7295,18.6610,18.6596,13.9043,18.6582,13.9015,18.6569,13.8987,18.6569,8718.2365,348.7295,17.6529,17.6525,7.9706,17.6522,7.9808,17.6518,7.9909,17.6518,2511.7096,50.2342,15.6386,1386.4429,10.4257,0.0000,1266.2855,2652.7284,-352507.2000,-441149.7056,-437781.6369
3451.0000,17.4525,29.6747,0.0000,254912.3000,-254912.3000,6.6091,0.0000,0.0000,0.0000,56647.1778,4.5000,1.0000,56647.1778,0.0000,0.0000,311559.4778,0.0000,-311559.4778,23.1273,15.8300,13066.8000,0.0000,13066.8000,0.3388,3531.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3531.5676,0.0000,0.0000,0.0000,9535.2324,9535.2324,22.9425,34.9833,0.0000,60428.2000,-60428.2000,1.5667,0.0000,0.0000,0.0000,12332.2857,4.9000,1.0000,12332.2857,0.0000,0.0000,72760.4857,0.0000,-72760.4857,24.2677,16.9704,712.1000,0.0000,712.1000,0.0185,192.4595,3.7000,1.0000,0.0000,0.0000,0.0000,192.4595,0.0000,0.0000,0.0000,519.6405,519.6405,24.2457,36.2865,0.0000,26564.4000,-26564.4000,0.6887,0.0000,0.0000,0.0000,5421.3061,4.9000,1.0000,5421.3061,0.0000,0.0000,31985.7061,0.0000,-31985.7061,24.8282,17.5309,10334.5000,0.0000,10334.5000,0.2679,2793.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2793.1081,0.0000,0.0000,0.0000,7541.3919,7541.3919,24.6630,19.9321,22.2976,-17.3159,-259738.1921,14.2346,1535.4526,15.3545,14.2346,0.0000,104.8572,19.9254,18.4071,19.1662,-10.4200,-83359.7364,14.2346,3263.1100,32.6311,14.2346,0.0000,368.7042,18.4029,17.4540,17.9284,-7.4421,-52094.4637,14.2346,3995.1422,39.9514,14.2346,0.0000,481.3732,22.9536,22.9499,24.9116,22.9462,24.9043,22.9425,24.8970,22.9425,7372.8431,294.9137,24.2583,24.2541,30.0506,24.2499,30.0422,24.2457,30.0338,24.2457,7372.8431,294.9137,24.6909,24.6816,35.7685,24.6723,35.7466,24.6630,35.7250,24.6630,2126.2716,42.5254,19.9321,19.9299,17.5435,19.9276,17.5364,19.9254,17.5294,19.9254,7372.8431,294.9137,18.4071,18.4057,11.5104,18.4043,11.5063,18.4029,11.5022,18.4029,7372.8431,294.9137,17.4540,17.4535,5.6318,17.4530,5.6351,17.4525,5.6385,17.4525,2126.2716,42.5254,14.2346,1067.4423,9.4897,0.0000,954.9347,2022.3770,-317791.5000,-398709.4047,-395192.3922
3452.0000,17.0860,29.3082,0.0000,179010.2000,-179010.2000,4.6412,0.0000,0.0000,0.0000,39780.0444,4.5000,1.0000,39780.0444,0.0000,0.0000,218790.2444,0.0000,-218790.2444,22.7397,15.4424,13075.6000,0.0000,13075.6000,0.3390,3533.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3533.9459,0.0000,0.0000,0.0000,9541.6541,9541.6541,22.4826,34.5234,0.0000,32258.0000,-32258.0000,0.8363,0.0000,0.0000,0.0000,6583.2653,4.9000,1.0000,6583.2653,0.0000,0.0000,38841.2653,0.0000,-38841.2653,23.4863,16.1890,774.7000,0.0000,774.7000,0.0201,209.3784,3.7000,1.0000,0.0000,0.0000,0.0000,209.3784,0.0000,0.0000,0.0000,565.3216,565.3216,23.4616,35.5024,0.0000,23400.4000,-23400.4000,0.6067,0.0000,0.0000,0.0000,4775.5918,4.9000,1.0000,4775.5918,0.0000,0.0000,28175.9918,0.0000,-28175.9918,24.1897,16.8924,9471.8000,0.0000,9471.8000,0.2456,2559.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2559.9459,0.0000,0.0000,0.0000,6911.8541,6911.8541,23.9926,19.1848,21.5887,-12.4037,-186054.8262,10.0333,1109.9057,11.0991,10.0333,0.0000,36.7200,19.1823,17.9002,18.5412,-6.2017,-49613.9653,10.0333,2327.3178,23.2732,10.0333,0.0000,129.1165,17.8987,17.0783,17.4885,-4.5358,-31750.3027,10.0333,2768.2456,27.6825,10.0333,0.0000,168.5721,22.4931,22.4896,20.3932,22.4861,20.3885,22.4826,20.3838,22.4826,3961.3090,158.4524,23.4717,23.4683,22.6036,23.4650,22.6036,23.4616,22.6035,23.4616,3961.3090,158.4524,24.0111,24.0050,27.8243,23.9988,27.8399,23.9926,27.8551,23.9926,1146.9196,22.9384,19.1848,19.1839,10.5236,19.1831,10.5302,19.1823,10.5367,19.1823,3961.3090,158.4524,17.9002,17.8997,6.7955,17.8992,6.8001,17.8987,6.8046,17.8987,3961.3090,158.4524,17.0783,17.0809,1.3833,17.0835,1.4224,17.0860,1.4610,17.0860,1146.9196,22.9384,10.0333,404.5688,6.6889,0.0000,334.4086,738.9774,-211346.5000,-268788.6719,-267419.0942
3453.0000,16.8631,29.0853,0.0000,167546.3000,-167546.3000,4.3439,0.0000,0.0000,0.0000,37232.5111,4.5000,1.0000,37232.5111,0.0000,0.0000,204778.8111,0.0000,-204778.8111,22.8227,15.5254,11088.3000,0.0000,11088.3000,0.2875,2996.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2996.8378,0.0000,0.0000,0.0000,8091.4622,8091.4622,22.5706,34.6115,0.0000,22437.7000,-22437.7000,0.5817,0.0000,0.0000,0.0000,4579.1224,4.9000,1.0000,4579.1224,0.0000,0.0000,27016.8224,0.0000,-27016.8224,23.3569,16.0596,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0000,0.0000,0.0000,342.1703,342.1703,23.3313,35.3721,0.0000,19785.3000,-19785.3000,0.5130,0.0000,0.0000,0.0000,4037.8163,4.9000,1.0000,4037.8163,0.0000,0.0000,23823.1163,0.0000,-23823.1163,24.0246,16.7273,7746.3000,0.0000,7746.3000,0.2008,2093.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2093.5946,0.0000,0.0000,0.0000,5652.7054,5652.7054,23.8251,18.7138,21.2695,-11.7086,-175629.5177,8.9087,996.8463,9.9685,8.9087,0.0000,25.7046,18.7117,17.5966,18.1541,-4.7896,-38316.8576,8.9087,2096.8749,20.9687,8.9087,0.0000,90.3837,17.5951,16.8559,17.2255,-3.6288,-25401.9057,8.9087,2482.8888,24.8289,8.9087,0.0000,118.0033,22.5872,22.5817,21.9918,22.5762,21.9670,22.5706,21.9423,22.5706,3209.6425,128.3857,23.3470,23.3417,22.6601,23.3365,22.6403,23.3313,22.6205,23.3313,3209.6425,128.3857,23.8601,23.8484,27.2952,23.8367,27.2368,23.8251,27.1794,23.8251,930.5892,18.6118,18.7138,18.7131,7.1001,18.7124,7.1057,18.7117,7.1112,18.7117,3209.6425,128.3857,17.5966,17.5961,4.6399,17.5956,4.6431,17.5951,4.6463,17.5951,3209.6425,128.3857,16.8559,16.8583,-0.5135,16.8607,-0.4843,16.8631,-0.4549,16.8631,930.5892,18.6118,8.9087,291.1399,5.9391,0.0000,234.0916,525.2315,-190465.8000,-241532.4120,-239348.2810
3454.0000,16.6646,28.8868,0.0000,140450.6000,-140450.6000,3.6414,0.0000,0.0000,0.0000,31211.2444,4.5000,1.0000,31211.2444,0.0000,0.0000,171661.8444,0.0000,-171661.8444,22.7833,15.4860,10787.8000,0.0000,10787.8000,0.2797,2915.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2915.6216,0.0000,0.0000,0.0000,7872.1784,7872.1784,22.4845,34.5253,0.0000,13645.7000,-13645.7000,0.3538,0.0000,0.0000,0.0000,2784.8367,4.9000,1.0000,2784.8367,0.0000,0.0000,16430.5367,0.0000,-16430.5367,23.0701,15.7728,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,23.0443,35.0851,0.0000,15012.5000,-15012.5000,0.3892,0.0000,0.0000,0.0000,3063.7755,4.9000,1.0000,3063.7755,0.0000,0.0000,18076.2755,0.0000,-18076.2755,23.6886,16.3913,6760.3000,0.0000,6760.3000,0.1753,1827.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1827.1081,0.0000,0.0000,0.0000,4933.1919,4933.1919,23.4824,18.2564,20.8694,-9.7744,-146615.9370,7.2738,825.7374,8.2574,7.2738,0.0000,13.9908,18.2566,17.3244,17.7905,-3.2691,-26152.9641,7.2738,1735.8680,17.3587,7.2738,0.0000,49.1952,17.3240,16.6536,16.9888,-2.6868,-18807.5651,7.2738,2045.7971,20.4580,7.2738,0.0000,64.2284,22.5027,22.4966,21.2824,22.4906,21.2551,22.4845,21.2279,22.4845,2243.8758,89.7550,23.0604,23.0550,20.5906,23.0496,20.5716,23.0443,20.5527,23.0443,2243.8758,89.7550,23.5128,23.5027,23.9698,23.4925,23.9381,23.4824,23.9062,23.4824,652.1834,13.0437,18.2564,18.2564,3.8490,18.2565,3.8609,18.2566,3.8726,18.2566,2243.8758,89.7550,17.3244,17.3242,2.7857,17.3241,2.7916,17.3240,2.7975,17.3240,2243.8758,89.7550,16.6536,16.6573,-2.1665,16.6610,-2.1252,16.6646,-2.0843,16.6646,652.1834,13.0437,7.2738,166.2659,4.8492,0.0000,127.4144,293.6803,-151184.8000,-193088.9810,-191576.4662
3455.0000,16.5173,28.7396,0.0000,125428.9000,-125428.9000,3.2520,0.0000,0.0000,0.0000,27873.0889,4.5000,1.0000,27873.0889,0.0000,0.0000,153301.9889,0.0000,-153301.9889,22.7235,15.4262,10827.3000,0.0000,10827.3000,0.2807,2926.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2926.2973,0.0000,0.0000,0.0000,7901.0027,7901.0027,22.3839,34.4247,0.0000,13469.8000,-13469.8000,0.3492,0.0000,0.0000,0.0000,2748.9388,4.9000,1.0000,2748.9388,0.0000,0.0000,16218.7388,0.0000,-16218.7388,23.0404,15.7431,364.3000,0.0000,364.3000,0.0094,98.4595,3.7000,1.0000,0.0000,0.0000,0.0000,98.4595,0.0000,0.0000,0.0000,265.8405,265.8405,23.0086,35.0494,0.0000,10783.4000,-10783.4000,0.2796,0.0000,0.0000,0.0000,2200.6939,4.9000,1.0000,2200.6939,0.0000,0.0000,12984.0939,0.0000,-12984.0939,23.5343,16.2370,3802.3000,0.0000,3802.3000,0.0986,1027.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1027.6486,0.0000,0.0000,0.0000,2774.6514,2774.6514,23.3776,17.8456,20.6116,-9.1098,-136647.5806,6.4043,733.8668,7.3387,6.4043,0.0000,9.5495,17.8481,17.1312,17.4896,-2.2137,-17709.3737,6.4043,1546.0370,15.4604,6.4043,0.0000,33.5785,17.1311,16.5050,16.8181,-2.2095,-15466.2785,6.4043,1813.1857,18.1319,6.4043,0.0000,43.8394,22.4037,22.3971,20.5021,22.3904,20.4720,22.3839,20.4420,22.3839,1793.3032,71.7321,23.0297,23.0226,21.1377,23.0156,21.1033,23.0086,21.0690,23.0086,1793.3032,71.7321,23.4219,23.4070,23.9693,23.3922,23.8803,23.3776,23.7927,23.3776,522.0596,10.4412,17.8456,17.8464,1.1466,17.8473,1.1641,17.8481,1.1815,17.8481,1793.3032,71.7321,17.1312,17.1312,1.7198,17.1312,1.7258,17.1311,1.7317,17.1311,1793.3032,71.7321,16.5050,16.5092,-3.1631,16.5133,-3.1209,16.5173,-3.0790,16.5173,522.0596,10.4412,6.4043,117.0336,4.2695,0.0000,86.9673,204.0009,-134688.2000,-171563.3269,-169823.2327
3456.0000,16.3886,28.6108,0.0000,106456.8000,-106456.8000,2.7601,0.0000,0.0000,0.0000,23657.0667,4.5000,1.0000,23657.0667,0.0000,0.0000,130113.8667,0.0000,-130113.8667,22.6469,15.3496,10798.8000,0.0000,10798.8000,0.2800,2918.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2918.5946,0.0000,0.0000,0.0000,7880.2054,7880.2054,22.2460,34.2868,0.0000,11887.2000,-11887.2000,0.3082,0.0000,0.0000,0.0000,2425.9592,4.9000,1.0000,2425.9592,0.0000,0.0000,14313.1592,0.0000,-14313.1592,22.9345,15.6372,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,22.8979,34.9387,0.0000,7876.4000,-7876.4000,0.2042,0.0000,0.0000,0.0000,1607.4286,4.9000,1.0000,1607.4286,0.0000,0.0000,9483.8286,0.0000,-9483.8286,23.3540,16.0567,1214.0000,0.0000,1214.0000,0.0315,328.1081,3.7000,1.0000,0.0000,0.0000,0.0000,328.1081,0.0000,0.0000,0.0000,885.8919,885.8919,23.2609,17.4302,20.3455,-8.0817,-121225.0537,5.3904,623.7011,6.2370,5.3904,0.0000,5.6941,17.4365,16.9824,17.2094,-1.1799,-9439.3503,5.3904,1315.3429,13.1534,5.3904,0.0000,20.0220,16.9828,16.3728,16.6778,-1.8118,-12682.7302,5.3904,1534.4499,15.3445,5.3904,0.0000,26.1403,22.2678,22.2606,19.4086,22.2533,19.3739,22.2460,19.3394,22.2460,1324.9406,52.9976,22.9214,22.9135,20.5756,22.9057,20.5363,22.8979,20.4972,22.8979,1324.9406,52.9976,23.3114,23.2945,23.3928,23.2776,23.2886,23.2609,23.1856,23.2609,386.5770,7.7315,17.4302,17.4323,-1.5775,17.4344,-1.5499,17.4365,-1.5224,17.4365,1324.9406,52.9976,16.9824,16.9826,1.0074,16.9827,1.0138,16.9828,1.0202,16.9828,1324.9406,52.9976,16.3728,16.3781,-4.0251,16.3834,-3.9723,16.3886,-3.9199,16.3886,386.5770,7.7315,5.3904,72.8111,3.5936,0.0000,51.8564,124.6675,-113835.8000,-144873.4436,-143347.1342
3457.0000,16.2965,28.5188,0.0000,100466.4000,-100466.4000,2.6048,0.0000,0.0000,0.0000,22325.8667,4.5000,1.0000,22325.8667,0.0000,0.0000,122792.2667,0.0000,-122792.2667,22.7772,15.4799,10782.6000,0.0000,10782.6000,0.2796,2914.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2914.2162,0.0000,0.0000,0.0000,7868.3838,7868.3838,22.3337,34.3745,0.0000,7987.6000,-7987.6000,0.2071,0.0000,0.0000,0.0000,1630.1224,4.9000,1.0000,1630.1224,0.0000,0.0000,9617.7224,0.0000,-9617.7224,22.8413,15.5440,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,22.8018,34.8426,0.0000,5994.7000,-5994.7000,0.1554,0.0000,0.0000,0.0000,1223.4082,4.9000,1.0000,1223.4082,0.0000,0.0000,7218.1082,0.0000,-7218.1082,23.1827,15.8854,719.6000,0.0000,719.6000,0.0187,194.4865,3.7000,1.0000,0.0000,0.0000,0.0000,194.4865,0.0000,0.0000,0.0000,525.1135,525.1135,23.1050,17.1690,20.1370,-7.4982,-112472.5947,4.9125,572.7583,5.7276,4.9125,0.0000,4.3099,17.1756,16.8523,17.0139,-0.7658,-6126.0535,4.9125,1207.7917,12.0779,4.9125,0.0000,15.1548,16.8533,16.2800,16.5666,-1.5517,-10861.6350,4.9125,1404.4589,14.0446,4.9125,0.0000,19.7858,22.3619,22.3525,20.6702,22.3431,20.6166,22.3337,20.5632,22.3337,1126.0323,45.0413,22.8272,22.8187,20.1316,22.8102,20.0891,22.8018,20.0467,22.8018,1126.0323,45.0413,23.1550,23.1383,22.1801,23.1216,22.0871,23.1050,21.9946,23.1050,328.9508,6.5790,17.1690,17.1712,-2.7229,17.1734,-2.6976,17.1756,-2.6723,17.1756,1126.0323,45.0413,16.8523,16.8526,0.3909,16.8529,0.3986,16.8533,0.4063,16.8533,1126.0323,45.0413,16.2800,16.2856,-4.4605,16.2911,-4.4097,16.2965,-4.3591,16.2965,328.9508,6.5790,4.9125,56.4082,3.2750,0.0000,39.2505,95.6587,-102580.9000,-130967.8108,-129460.2833
3458.0000,16.2123,28.4346,0.0000,89219.0000,-89219.0000,2.3132,0.0000,0.0000,0.0000,19826.4444,4.5000,1.0000,19826.4444,0.0000,0.0000,109045.4444,0.0000,-109045.4444,22.6860,15.3887,10773.7000,0.0000,10773.7000,0.2793,2911.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2911.8108,0.0000,0.0000,0.0000,7861.8892,7861.8892,22.1926,34.2334,0.0000,6931.5000,-6931.5000,0.1797,0.0000,0.0000,0.0000,1414.5918,4.9000,1.0000,1414.5918,0.0000,0.0000,8346.0918,0.0000,-8346.0918,22.6881,15.3908,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,22.6463,34.6871,0.0000,4660.8000,-4660.8000,0.1208,0.0000,0.0000,0.0000,951.1837,4.9000,1.0000,951.1837,0.0000,0.0000,5611.9837,0.0000,-5611.9837,22.9794,15.6821,350.8000,0.0000,350.8000,0.0091,94.8108,3.7000,1.0000,0.0000,0.0000,0.0000,94.8108,0.0000,0.0000,0.0000,255.9892,255.9892,22.9147,16.9283,19.9215,-6.7225,-100838.0511,4.3672,513.2318,5.1323,4.3672,0.0000,3.0282,16.9371,16.7574,16.8473,-0.3782,-3025.8480,4.3672,1080.6755,10.8068,4.3672,0.0000,10.6480,16.7586,16.1929,16.4757,-1.3614,-9529.6547,4.3672,1253.0005,12.5300,4.3672,0.0000,13.9018,22.2193,22.2104,19.2902,22.2015,19.2467,22.1926,19.2032,22.1926,916.6317,36.6653,22.6724,22.6637,19.0497,22.6550,19.0073,22.6463,18.9651,22.6463,916.6317,36.6653,22.9642,22.9476,20.5987,22.9311,20.5121,22.9147,20.4262,22.9147,268.2114,5.3642,16.9283,16.9312,-3.8483,16.9342,-3.8177,16.9371,-3.7873,16.9371,916.6317,36.6653,16.7574,16.7578,0.0621,16.7582,0.0696,16.7586,0.0770,16.7586,916.6317,36.6653,16.1929,16.1994,-4.9120,16.2059,-4.8523,16.2123,-4.7933,16.2123,268.2114,5.3642,4.3672,40.8351,2.9115,0.0000,27.5780,68.4131,-89326.2000,-114622.5010,-113393.5538
3459.0000,16.1364,28.3586,0.0000,79463.7000,-79463.7000,2.0602,0.0000,0.0000,0.0000,17658.6000,4.5000,1.0000,17658.6000,0.0000,0.0000,97122.3000,0.0000,-97122.3000,22.7044,15.4071,10770.1000,0.0000,10770.1000,0.2792,2910.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2910.8378,0.0000,0.0000,0.0000,7859.2622,7859.2622,22.1415,34.1823,0.0000,4088.9000,-4088.9000,0.1060,0.0000,0.0000,0.0000,834.4694,4.9000,1.0000,834.4694,0.0000,0.0000,4923.3694,0.0000,-4923.3694,22.4744,15.1771,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0000,0.0000,0.0000,273.8676,273.8676,22.4298,34.4706,0.0000,3532.1000,-3532.1000,0.0916,0.0000,0.0000,0.0000,720.8367,4.9000,1.0000,720.8367,0.0000,0.0000,4252.9367,0.0000,-4252.9367,22.7174,15.4201,350.8000,0.0000,350.8000,0.0091,94.8108,3.7000,1.0000,0.0000,0.0000,0.0000,94.8108,0.0000,0.0000,0.0000,255.9892,255.9892,22.6563,16.7305,19.6934,-5.8417,-87625.0538,3.8338,454.3502,4.5435,3.8338,0.0000,2.0487,16.7413,16.6799,16.7106,-0.1134,-907.4219,3.8338,953.7230,9.5372,3.8338,0.0000,7.2036,16.6813,16.1134,16.3974,-1.1998,-8398.5312,3.8338,1103.3269,11.0333,3.8338,0.0000,9.4048,22.1729,22.1624,19.0878,22.1519,19.0302,22.1415,18.9730,22.1415,730.2729,29.2109,22.4559,22.4472,17.4338,22.4384,17.3935,22.4298,17.3533,22.4298,730.2729,29.2109,22.7001,22.6854,18.2366,22.6708,18.1765,22.6563,18.1163,22.6563,214.0764,4.2815,16.7305,16.7341,-4.6452,16.7377,-4.6108,16.7413,-4.5766,16.7413,730.2729,29.2109,16.6799,16.6804,-0.1767,16.6809,-0.1688,16.6813,-0.1610,16.6813,730.2729,29.2109,16.1134,16.1212,-5.3176,16.1288,-5.2480,16.1364,-5.1792,16.1364,214.0764,4.2815,3.8338,28.5702,2.5559,0.0000,18.6571,47.2272,-75588.5000,-97909.4872,-96931.0069
