Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3460.0000,16.1211,28.3433,0.0000,96814.2000,-96814.2000,2.5101,0.0000,0.0000,0.0000,21514.2667,4.5000,1.0000,21514.2667,0.0000,0.0000,118328.4667,0.0000,-118328.4667,22.8751,15.5778,10783.5000,0.0000,10783.5000,0.2796,2914.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2914.4595,0.0000,0.0000,0.0000,7869.0405,7869.0405,22.3918,34.4326,0.0000,5100.2000,-5100.2000,0.1322,0.0000,0.0000,0.0000,1040.8571,4.9000,1.0000,1040.8571,0.0000,0.0000,6141.0571,0.0000,-6141.0571,22.7423,15.4450,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0000,0.0000,0.0000,264.4541,264.4541,22.6942,34.7351,0.0000,3018.2000,-3018.2000,0.0783,0.0000,0.0000,0.0000,615.9592,4.9000,1.0000,615.9592,0.0000,0.0000,3634.1592,0.0000,-3634.1592,22.9017,15.6044,719.0000,0.0000,719.0000,0.0186,194.3243,3.7000,1.0000,0.0000,0.0000,0.0000,194.3243,0.0000,0.0000,0.0000,524.6757,524.6757,22.8024,16.6771,19.7398,-7.1542,-107313.6078,4.5423,537.3881,5.3739,4.5423,0.0000,3.4071,16.6837,16.5854,16.6345,-0.2153,-1722.2460,4.5423,1133.2999,11.3330,4.5423,0.0000,11.9804,16.5875,16.1065,16.3470,-1.2039,-8427.0827,4.5423,1309.7799,13.0978,4.5423,0.0000,15.6413,22.4260,22.4145,21.7942,22.4031,21.7314,22.3918,21.6689,22.3918,981.7982,39.2719,22.7272,22.7162,20.7613,22.7052,20.6999,22.6942,20.6388,22.6942,981.7982,39.2719,22.8717,22.8483,21.2667,22.8252,21.1004,22.8024,20.9378,22.8024,287.1229,5.7425,16.6771,16.6793,-4.1355,16.6815,-4.1176,16.6837,-4.0996,16.6837,981.7982,39.2719,16.5854,16.5861,-0.6503,16.5868,-0.6408,16.5875,-0.6313,16.5875,981.7982,39.2719,16.1065,16.1113,-4.9131,16.1162,-4.8832,16.1211,-4.8526,16.1211,287.1229,5.7425,4.5423,45.4863,3.0282,0.0000,31.0289,76.5152,-93067.7000,-119445.5127,-117462.9365
3461.0000,16.1088,28.3310,0.0000,104666.2000,-104666.2000,2.7137,0.0000,0.0000,0.0000,23259.1556,4.5000,1.0000,23259.1556,0.0000,0.0000,127925.3556,0.0000,-127925.3556,22.7997,15.5024,10759.8000,0.0000,10759.8000,0.2790,2908.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2908.0541,0.0000,0.0000,0.0000,7851.7459,7851.7459,22.3618,34.4026,0.0000,4961.5000,-4961.5000,0.1286,0.0000,0.0000,0.0000,1012.5510,4.9000,1.0000,1012.5510,0.0000,0.0000,5974.0510,0.0000,-5974.0510,22.6742,15.3769,472.3000,0.0000,472.3000,0.0122,127.6486,3.7000,1.0000,0.0000,0.0000,0.0000,127.6486,0.0000,0.0000,0.0000,344.6514,344.6514,22.6308,34.6717,0.0000,3061.3000,-3061.3000,0.0794,0.0000,0.0000,0.0000,624.7551,4.9000,1.0000,624.7551,0.0000,0.0000,3686.0551,0.0000,-3686.0551,22.8236,15.5263,3542.1000,0.0000,3542.1000,0.0918,957.3243,3.7000,1.0000,0.0000,0.0000,0.0000,957.3243,0.0000,0.0000,0.0000,2584.7757,2584.7757,22.6467,16.8239,19.7353,-7.4220,-111330.1346,4.9571,586.5576,5.8656,4.9571,0.0000,4.4284,16.8247,16.4705,16.6476,-0.8466,-6772.8584,4.9571,1236.1625,12.3616,4.9571,0.0000,15.5713,16.4735,16.0960,16.2848,-1.0312,-7218.4841,4.9571,1432.8621,14.3286,4.9571,0.0000,20.3296,22.3890,22.3799,21.1575,22.3708,21.1216,22.3618,21.0857,22.3618,1143.9908,45.7596,22.6562,22.6477,20.0244,22.6393,19.9928,22.6308,19.9610,22.6308,1143.9908,45.7596,22.6884,22.6747,19.3614,22.6608,19.3263,22.6467,19.2887,22.6467,334.1562,6.6831,16.8239,16.8242,-1.9267,16.8244,-1.9271,16.8247,-1.9274,16.8247,1143.9908,45.7596,16.4705,16.4715,-1.3324,16.4725,-1.3205,16.4735,-1.3087,16.4735,1143.9908,45.7596,16.0960,16.1003,-4.7000,16.1046,-4.6742,16.1088,-4.6484,16.1088,334.1562,6.6831,4.9571,57.8266,3.3047,0.0000,40.3292,98.1558,-97914.8000,-126804.2887,-125321.4771
3462.0000,16.1449,28.3671,0.0000,183842.5000,-183842.5000,4.7665,0.0000,0.0000,0.0000,40853.8889,4.5000,1.0000,40853.8889,0.0000,0.0000,224696.3889,0.0000,-224696.3889,23.2594,15.9621,10791.5000,0.0000,10791.5000,0.2798,2916.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2916.6216,0.0000,0.0000,0.0000,7874.8784,7874.8784,22.9841,22.9841,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9841,15.6868,429.7000,0.0000,429.7000,0.0111,116.1351,3.7000,1.0000,0.0000,0.0000,0.0000,116.1351,0.0000,0.0000,0.0000,313.5649,313.5649,22.9535,34.9943,0.0000,3723.6000,-3723.6000,0.0965,0.0000,0.0000,0.0000,759.9184,4.9000,1.0000,759.9184,0.0000,0.0000,4483.5184,0.0000,-4483.5184,23.0954,15.7981,11765.9000,0.0000,11765.9000,0.3051,3179.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3179.9730,0.0000,0.0000,0.0000,8585.9270,8585.9270,22.7851,17.5402,20.1626,-11.0434,-165650.4092,8.1885,953.8160,9.5382,8.1885,0.0000,19.9607,17.5309,16.5075,17.0192,-4.0402,-32321.4325,8.1885,2012.8228,20.1282,8.1885,0.0000,70.1868,16.5076,16.1399,16.3238,-1.6590,-11613.1190,8.1885,2363.3047,23.6330,8.1885,0.0000,91.6345,23.0100,23.0014,27.2409,22.9927,27.2080,22.9841,27.1751,22.9841,2765.4095,110.6164,22.9742,22.9673,23.3425,22.9604,23.3246,22.9535,23.3067,22.9535,2765.4095,110.6164,22.8236,22.8107,21.5950,22.7979,21.5617,22.7851,21.5282,22.7851,802.6017,16.0520,17.5402,17.5371,5.4518,17.5340,5.4208,17.5309,5.3899,17.5309,2765.4095,110.6164,16.5075,16.5076,-0.4945,16.5076,-0.4933,16.5076,-0.4920,16.5076,2765.4095,110.6164,16.1399,16.1416,-3.9192,16.1432,-3.9236,16.1449,-3.9275,16.1449,802.6017,16.0520,8.1885,230.6116,5.4590,0.0000,181.7820,412.3935,-164579.0000,-212405.5370,-209584.9607
3463.0000,16.2398,28.4620,0.0000,238024.9000,-238024.9000,6.1712,0.0000,0.0000,0.0000,52894.4222,4.5000,1.0000,52894.4222,0.0000,0.0000,290919.3222,0.0000,-290919.3222,23.3269,16.0296,18250.1000,0.0000,18250.1000,0.4732,4932.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4932.4595,0.0000,0.0000,0.0000,13317.6405,13317.6405,22.9865,22.9865,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9865,15.6892,834.1000,0.0000,834.1000,0.0216,225.4324,3.7000,1.0000,0.0000,0.0000,0.0000,225.4324,0.0000,0.0000,0.0000,608.6676,608.6676,22.9577,34.9985,0.0000,4050.6000,-4050.6000,0.1050,0.0000,0.0000,0.0000,826.6531,4.9000,1.0000,826.6531,0.0000,0.0000,4877.2531,0.0000,-4877.2531,23.0765,15.7792,12502.4000,0.0000,12502.4000,0.3241,3379.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3379.0270,0.0000,0.0000,0.0000,9123.3730,9123.3730,22.8265,18.1543,20.4904,-12.7860,-191790.6880,10.6428,1224.9469,12.2495,10.6428,0.0000,43.8262,18.1445,16.7969,17.4707,-6.9148,-55318.1339,10.6428,2571.1041,25.7110,10.6428,0.0000,154.1039,16.7937,16.2389,16.5163,-3.2533,-22773.3156,10.6428,3048.6919,30.4869,10.6428,0.0000,201.1951,23.0024,22.9971,26.1533,22.9918,26.1526,22.9865,26.1518,22.9865,4397.7372,175.9095,22.9717,22.9670,22.9411,22.9624,22.9428,22.9577,22.9444,22.9577,4397.7372,175.9095,22.8543,22.8450,22.0820,22.8358,22.0861,22.8265,22.0898,22.8265,1272.4113,25.4482,18.1543,18.1510,10.6950,18.1477,10.6689,18.1445,10.6428,18.1445,4397.7372,175.9095,16.7969,16.7958,2.6093,16.7948,2.6007,16.7937,2.5921,16.7937,4397.7372,175.9095,16.2389,16.2392,-2.6210,16.2395,-2.6359,16.2398,-2.6505,16.2398,1272.4113,25.4482,10.6428,476.3588,7.0952,0.0000,399.1253,875.4840,-210488.9000,-272746.8942,-269882.1375
3464.0000,16.4210,28.6432,0.0000,259037.0000,-259037.0000,6.7160,0.0000,0.0000,0.0000,57563.7778,4.5000,1.0000,57563.7778,0.0000,0.0000,316600.7778,0.0000,-316600.7778,22.9011,15.6038,22280.6000,0.0000,22280.6000,0.5777,6021.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6021.7838,0.0000,0.0000,0.0000,16258.8162,16258.8162,22.5593,34.6001,0.0000,27030.8000,-27030.8000,0.7008,0.0000,0.0000,0.0000,5516.4898,4.9000,1.0000,5516.4898,0.0000,0.0000,32547.2898,0.0000,-32547.2898,23.2255,15.9282,1375.3000,0.0000,1375.3000,0.0357,371.7027,3.7000,1.0000,0.0000,0.0000,0.0000,371.7027,0.0000,0.0000,0.0000,1003.5973,1003.5973,23.1910,35.2319,0.0000,3980.2000,-3980.2000,0.1032,0.0000,0.0000,0.0000,812.2857,4.9000,1.0000,812.2857,0.0000,0.0000,4792.4857,0.0000,-4792.4857,23.2891,15.9918,12011.4000,0.0000,12011.4000,0.3114,3246.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3246.3243,0.0000,0.0000,0.0000,8765.0757,8765.0757,23.0787,18.5964,20.8376,-14.5995,-218993.1639,12.6672,1439.6693,14.3967,12.6672,0.0000,73.8932,18.5874,17.1403,17.8638,-8.8375,-70700.2268,12.6672,3014.5582,30.1456,12.6672,0.0000,259.8270,17.1358,16.4242,16.7800,-4.9667,-34766.5746,12.6672,3608.7865,36.0879,12.6672,0.0000,339.2251,22.5683,22.5653,21.3723,22.5623,21.3890,22.5593,21.4056,22.5593,5990.9119,239.6365,23.2049,23.2003,25.0989,23.1957,25.0962,23.1910,25.0934,23.1910,5990.9119,239.6365,23.1097,23.0994,25.2240,23.0891,25.2050,23.0787,25.1861,23.0787,1729.9579,34.5992,18.5964,18.5934,13.8116,18.5904,13.7914,18.5874,13.7712,18.5874,5990.9119,239.6365,17.1403,17.1388,5.7418,17.1373,5.7308,17.1358,5.7198,17.1358,5990.9119,239.6365,16.4242,16.4231,-0.4797,16.4220,-0.5054,16.4210,-0.5308,16.4210,1729.9579,34.5992,12.6672,772.0577,8.4448,0.0000,672.9453,1445.0029,-254380.7000,-327913.0641,-324459.9653
3465.0000,16.5784,28.8006,0.0000,269398.4000,-269398.4000,6.9847,0.0000,0.0000,0.0000,59866.3111,4.5000,1.0000,59866.3111,0.0000,0.0000,329264.7111,0.0000,-329264.7111,22.9348,15.6375,25323.7000,0.0000,25323.7000,0.6566,6844.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6844.2432,0.0000,0.0000,0.0000,18479.4568,18479.4568,22.5675,34.6083,0.0000,34343.1000,-34343.1000,0.8904,0.0000,0.0000,0.0000,7008.7959,4.9000,1.0000,7008.7959,0.0000,0.0000,41351.8959,0.0000,-41351.8959,23.3657,16.0685,1476.6000,0.0000,1476.6000,0.0383,399.0811,3.7000,1.0000,0.0000,0.0000,0.0000,399.0811,0.0000,0.0000,0.0000,1077.5189,1077.5189,23.3318,35.3726,0.0000,4257.2000,-4257.2000,0.1104,0.0000,0.0000,0.0000,868.8163,4.9000,1.0000,868.8163,0.0000,0.0000,5126.0163,0.0000,-5126.0163,23.4307,16.1334,10538.5000,0.0000,10538.5000,0.2732,2848.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2848.2432,0.0000,0.0000,0.0000,7690.2568,7690.2568,23.2530,18.8508,21.0519,-15.2024,-228036.0752,13.4303,1514.6165,15.1462,13.4303,0.0000,88.0686,18.8425,17.3740,18.1083,-9.5082,-76065.3787,13.4303,3166.6310,31.6663,13.4303,0.0000,309.6713,17.3694,16.5824,16.9759,-5.8239,-40767.5030,13.4303,3818.9321,38.1893,13.4303,0.0000,404.3009,22.5780,22.5745,21.8326,22.5710,21.8379,22.5675,21.8431,22.5675,6647.7615,265.9105,23.3449,23.3406,26.0372,23.3362,26.0346,23.3318,26.0319,23.3318,6647.7615,265.9105,23.2823,23.2725,26.8812,23.2628,26.8662,23.2530,26.8512,23.2530,1918.3879,38.3678,18.8508,18.8480,15.0400,18.8452,15.0239,18.8425,15.0079,18.8425,6647.7615,265.9105,17.3740,17.3725,7.4458,17.3710,7.4362,17.3694,7.4266,17.3694,6647.7615,265.9105,16.5824,16.5811,1.0558,16.5797,1.0327,16.5784,1.0097,16.5784,1918.3879,38.3678,13.4303,908.1997,8.9535,0.0000,802.0408,1710.2406,-270659.9000,-348495.3909,-344868.9569
3466.0000,16.7337,28.9559,0.0000,280137.0000,-280137.0000,7.2631,0.0000,0.0000,0.0000,62252.6667,4.5000,1.0000,62252.6667,0.0000,0.0000,342389.6667,0.0000,-342389.6667,22.9480,15.6507,29881.4000,0.0000,29881.4000,0.7747,8076.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8076.0541,0.0000,0.0000,0.0000,21805.3459,21805.3459,22.5425,34.5833,0.0000,41164.6000,-41164.6000,1.0673,0.0000,0.0000,0.0000,8400.9388,4.9000,1.0000,8400.9388,0.0000,0.0000,49565.5388,0.0000,-49565.5388,23.4421,16.1448,1513.2000,0.0000,1513.2000,0.0392,408.9730,3.7000,1.0000,0.0000,0.0000,0.0000,408.9730,0.0000,0.0000,0.0000,1104.2270,1104.2270,23.4098,35.4506,0.0000,5059.2000,-5059.2000,0.1312,0.0000,0.0000,0.0000,1032.4898,4.9000,1.0000,1032.4898,0.0000,0.0000,6091.6898,0.0000,-6091.6898,23.5204,16.2231,9556.5000,0.0000,9556.5000,0.2478,2582.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2582.8378,0.0000,0.0000,0.0000,6973.6622,6973.6622,23.3666,19.0844,21.2255,-15.7291,-235935.7971,14.2849,1600.9458,16.0095,14.2849,0.0000,105.9729,19.0761,17.5834,18.3297,-10.2801,-82240.7912,14.2849,3367.7166,33.6772,14.2849,0.0000,372.6274,17.5785,16.7387,17.1586,-6.6105,-46273.3946,14.2849,4090.0116,40.9001,14.2849,0.0000,486.4951,22.5522,22.5490,21.6613,22.5457,21.6670,22.5425,21.6726,22.5425,7419.3081,296.7723,23.4221,23.4180,26.3535,23.4139,26.3519,23.4098,26.3504,23.4098,7419.3081,296.7723,23.3938,23.3847,27.7106,23.3757,27.7008,23.3666,27.6909,23.3666,2139.5893,42.7918,19.0844,19.0816,16.2653,19.0788,16.2502,19.0761,16.2351,19.0761,7419.3081,296.7723,17.5834,17.5818,8.8742,17.5802,8.8647,17.5785,8.8551,17.5785,7419.3081,296.7723,16.7387,16.7370,2.4596,16.7353,2.4363,16.7337,2.4131,16.7337,2139.5893,42.7918,14.2849,1077.9576,9.5232,0.0000,965.0954,2043.0530,-285409.7000,-368163.6601,-364449.9828
3467.0000,16.8881,29.1104,0.0000,290372.1000,-290372.1000,7.5284,0.0000,0.0000,0.0000,64527.1333,4.5000,1.0000,64527.1333,0.0000,0.0000,354899.2333,0.0000,-354899.2333,22.9636,15.6663,31410.8000,0.0000,31410.8000,0.8144,8489.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8489.4054,0.0000,0.0000,0.0000,22921.3946,22921.3946,22.5618,34.6026,0.0000,52411.0000,-52411.0000,1.3589,0.0000,0.0000,0.0000,10696.1224,4.9000,1.0000,10696.1224,0.0000,0.0000,63107.1224,0.0000,-63107.1224,23.6421,16.3448,1780.1000,0.0000,1780.1000,0.0462,481.1081,3.7000,1.0000,0.0000,0.0000,0.0000,481.1081,0.0000,0.0000,0.0000,1298.9919,1298.9919,23.6071,35.6480,0.0000,5745.1000,-5745.1000,0.1490,0.0000,0.0000,0.0000,1172.4694,4.9000,1.0000,1172.4694,0.0000,0.0000,6917.5694,0.0000,-6917.5694,23.7256,16.4283,7715.4000,0.0000,7715.4000,0.2000,2085.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2085.2432,0.0000,0.0000,0.0000,5630.1568,5630.1568,23.5995,19.2958,21.4476,-16.7601,-251401.4558,15.1452,1683.8782,16.8388,15.1452,0.0000,126.2971,19.2875,17.7799,18.5337,-11.0083,-88066.3031,15.1452,3579.7273,35.7973,15.1452,0.0000,444.0921,17.7749,16.8940,17.3344,-7.3507,-51455.0216,15.1452,4442.9813,44.4298,15.1452,0.0000,579.7981,22.5712,22.5681,21.9089,22.5649,21.9134,22.5618,21.9178,22.5618,8234.0314,329.3613,23.6198,23.6156,27.9350,23.6114,27.9304,23.6071,27.9258,23.6071,8234.0314,329.3613,23.6292,23.6193,30.0615,23.6094,30.0379,23.5995,30.0143,23.5995,2373.0315,47.4606,19.2958,19.2930,17.3545,19.2903,17.3405,19.2875,17.3264,19.2875,8234.0314,329.3613,17.7799,17.7782,10.1528,17.7765,10.1433,17.7749,10.1338,17.7749,8234.0314,329.3613,16.8940,16.8920,3.7732,16.8901,3.7497,16.8881,3.7264,16.8881,2373.0315,47.4606,15.1452,1268.2209,10.0968,0.0000,1150.1872,2418.4081,-307621.9000,-395073.3819,-390922.7805
3468.0000,16.9953,29.2175,0.0000,299651.7000,-299651.7000,7.7690,0.0000,0.0000,0.0000,66589.2667,4.5000,1.0000,66589.2667,0.0000,0.0000,366240.9667,0.0000,-366240.9667,23.1790,15.8817,27222.3000,0.0000,27222.3000,0.7058,7357.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7357.3784,0.0000,0.0000,0.0000,19864.9216,19864.9216,22.8322,34.8730,0.0000,52624.7000,-52624.7000,1.3644,0.0000,0.0000,0.0000,10739.7347,4.9000,1.0000,10739.7347,0.0000,0.0000,63364.4347,0.0000,-63364.4347,23.9021,16.6048,2121.1000,0.0000,2121.1000,0.0550,573.2703,3.7000,1.0000,0.0000,0.0000,0.0000,573.2703,0.0000,0.0000,0.0000,1547.8297,1547.8297,23.8624,35.9032,0.0000,6493.0000,-6493.0000,0.1683,0.0000,0.0000,0.0000,1325.1020,4.9000,1.0000,1325.1020,0.0000,0.0000,7818.1020,0.0000,-7818.1020,23.9944,16.6971,6733.4000,0.0000,6733.4000,0.1746,1819.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1819.8378,0.0000,0.0000,0.0000,4913.5622,4913.5622,23.8791,19.4291,21.6541,-17.5706,-263559.2207,15.3557,1694.7073,16.9471,15.3557,0.0000,131.6358,19.4211,17.9075,18.6643,-11.2056,-89645.1486,15.3557,3629.3291,36.2933,15.3557,0.0000,462.8642,17.9025,17.0009,17.4517,-7.6287,-53400.9538,15.3557,4549.2639,45.4926,15.3557,0.0000,604.3067,22.8436,22.8398,24.5820,22.8360,24.5785,22.8322,24.5750,22.8322,8439.0867,337.5635,23.8759,23.8714,29.9220,23.8669,29.9137,23.8624,29.9054,23.8624,8439.0867,337.5635,23.9114,23.9006,32.7158,23.8898,32.6811,23.8791,32.6465,23.8791,2431.7654,48.6353,19.4291,19.4264,17.7296,19.4237,17.7169,19.4211,17.7043,19.4211,8439.0867,337.5635,17.9075,17.9058,10.7320,17.9042,10.7234,17.9025,10.7148,17.9025,8439.0867,337.5635,17.0009,16.9990,4.4433,16.9972,4.4239,16.9953,4.4045,16.9953,2431.7654,48.6353,15.3557,1317.8271,10.2371,0.0000,1198.8067,2516.6337,-322692.6000,-411097.1899,-406605.3230
3469.0000,17.1554,29.3776,0.0000,308040.5000,-308040.5000,7.9865,0.0000,0.0000,0.0000,68453.4444,4.5000,1.0000,68453.4444,0.0000,0.0000,376493.9444,0.0000,-376493.9444,23.1015,15.8042,31409.2000,0.0000,31409.2000,0.8143,8488.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8488.9730,0.0000,0.0000,0.0000,22920.2270,22920.2270,22.7307,34.7715,0.0000,67090.6000,-67090.6000,1.7394,0.0000,0.0000,0.0000,13691.9592,4.9000,1.0000,13691.9592,0.0000,0.0000,80782.5592,0.0000,-80782.5592,24.0065,16.7092,2021.2000,0.0000,2021.2000,0.0524,546.2703,3.7000,1.0000,0.0000,0.0000,0.0000,546.2703,0.0000,0.0000,0.0000,1474.9297,1474.9297,23.9709,36.0117,0.0000,7559.7000,-7559.7000,0.1960,0.0000,0.0000,0.0000,1542.7959,4.9000,1.0000,1542.7959,0.0000,0.0000,9102.4959,0.0000,-9102.4959,24.1147,16.8174,5997.0000,0.0000,5997.0000,0.1555,1620.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1620.8108,0.0000,0.0000,0.0000,4376.1892,4376.1892,24.0171,19.6832,21.8501,-18.2942,-274412.9749,16.4163,1799.1311,17.9913,16.4163,0.0000,160.8393,19.6746,18.1133,18.8940,-12.3576,-98860.5168,16.4163,3991.8449,39.9184,16.4163,0.0000,565.5513,18.1078,17.1625,17.6351,-8.5505,-59853.4431,16.4163,5337.5777,53.3758,16.4163,0.0000,738.3729,22.7395,22.7366,23.1034,22.7336,23.1085,22.7307,23.1135,22.7307,9506.6007,380.2640,23.9833,23.9791,30.2616,23.9750,30.2572,23.9709,30.2529,23.9709,9506.6007,380.2640,24.0456,24.0361,33.3582,24.0266,33.3401,24.0171,33.3219,24.0171,2737.4109,54.7482,19.6832,19.6803,19.4396,19.6775,19.4254,19.6746,19.4111,19.6746,9506.6007,380.2640,18.1133,18.1114,12.1656,18.1096,12.1557,18.1078,12.1458,18.1078,9506.6007,380.2640,17.1625,17.1601,5.8183,17.1577,5.7941,17.1554,5.7701,17.1554,2737.4109,54.7482,16.4163,1586.8356,10.9442,0.0000,1464.7634,3051.5991,-343263.4000,-437607.6536,-433126.9349
3470.0000,17.2759,29.4981,0.0000,315025.9000,-315025.9000,8.1676,0.0000,0.0000,0.0000,70005.7556,4.5000,1.0000,70005.7556,0.0000,0.0000,385031.6556,0.0000,-385031.6556,23.2423,15.9450,29884.5000,0.0000,29884.5000,0.7748,8076.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8076.8919,0.0000,0.0000,0.0000,21807.6081,21807.6081,22.8943,34.9351,0.0000,70591.7000,-70591.7000,1.8302,0.0000,0.0000,0.0000,14406.4694,4.9000,1.0000,14406.4694,0.0000,0.0000,84998.1694,0.0000,-84998.1694,24.2114,16.9141,1360.3000,0.0000,1360.3000,0.0353,367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,367.6486,0.0000,0.0000,0.0000,992.6514,992.6514,24.1830,36.2238,0.0000,8099.2000,-8099.2000,0.2100,0.0000,0.0000,0.0000,1652.8980,4.9000,1.0000,1652.8980,0.0000,0.0000,9752.0980,0.0000,-9752.0980,24.3341,17.0368,5260.5000,0.0000,5260.5000,0.1364,1421.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1421.7568,0.0000,0.0000,0.0000,3838.7432,3838.7432,24.2437,19.8345,22.0391,-18.9695,-284542.5673,16.7315,1821.3896,18.2139,16.7315,0.0000,170.2818,19.8262,18.2566,19.0414,-12.6618,-101294.2061,16.7315,4134.8772,41.3488,16.7315,0.0000,598.7532,18.2511,17.2829,17.7670,-8.9264,-62484.5018,16.7315,5698.5793,56.9858,16.7315,0.0000,781.7208,22.9044,22.9010,24.6652,22.8976,24.6640,22.8943,24.6629,22.8943,9834.7326,393.3893,24.1960,24.1916,31.7752,24.1873,31.7676,24.1830,31.7599,24.1830,9834.7326,393.3893,24.2746,24.2643,35.2866,24.2540,35.2565,24.2437,35.2264,24.2437,2831.3215,56.6264,19.8345,19.8317,20.0044,19.8290,19.9918,19.8262,19.9791,19.8262,9834.7326,393.3893,18.2566,18.2548,12.8826,18.2529,12.8734,18.2511,12.8642,18.2511,9834.7326,393.3893,17.2829,17.2805,6.5953,17.2782,6.5742,17.2759,6.5531,17.2759,2831.3215,56.6264,16.7315,1673.0551,11.1543,0.0000,1550.7558,3223.8109,-357211.5000,-453142.9202,-448321.2753
3471.0000,17.3896,29.6118,0.0000,321325.6000,-321325.6000,8.3310,0.0000,0.0000,0.0000,71405.6889,4.5000,1.0000,71405.6889,0.0000,0.0000,392731.2889,0.0000,-392731.2889,23.3444,16.0471,28362.9000,0.0000,28362.9000,0.7354,7665.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7665.6486,0.0000,0.0000,0.0000,20697.2514,20697.2514,23.0205,35.0613,0.0000,73530.0000,-73530.0000,1.9064,0.0000,0.0000,0.0000,15006.1224,4.9000,1.0000,15006.1224,0.0000,0.0000,88536.1224,0.0000,-88536.1224,24.3629,17.0656,1309.0000,0.0000,1309.0000,0.0339,353.7838,3.7000,1.0000,0.0000,0.0000,0.0000,353.7838,0.0000,0.0000,0.0000,955.2162,955.2162,24.3356,36.3764,0.0000,9154.0000,-9154.0000,0.2373,0.0000,0.0000,0.0000,1868.1633,4.9000,1.0000,1868.1633,0.0000,0.0000,11022.1633,0.0000,-11022.1633,24.5027,17.2054,5997.0000,0.0000,5997.0000,0.1555,1620.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1620.8108,0.0000,0.0000,0.0000,4376.1892,4376.1892,24.4064,19.9898,22.1981,-19.4190,-291284.5244,17.0992,1850.9611,18.5096,17.0992,0.0000,181.7589,19.9814,18.3928,19.1871,-13.0967,-104773.9536,17.0992,4341.5924,43.4159,17.0992,0.0000,639.1097,18.3872,17.3969,17.8920,-9.3304,-65312.9676,17.0992,6204.3488,62.0435,17.0992,0.0000,834.4094,23.0306,23.0272,25.5748,23.0238,25.5733,23.0205,25.5718,23.0205,10223.9140,408.9566,24.3484,24.3441,32.5683,24.3399,32.5610,24.3356,32.5537,24.3356,10223.9140,408.9566,24.4363,24.4264,36.2605,24.4164,36.2344,24.4064,36.2082,24.4064,2942.6823,58.8536,19.9898,19.9870,20.7116,19.9842,20.6989,19.9814,20.6862,19.9814,10223.9140,408.9566,18.3928,18.3909,13.5747,18.3890,13.5655,18.3872,13.5563,18.3872,10223.9140,408.9566,17.3969,17.3944,7.3183,17.3920,7.2974,17.3896,7.2766,17.3896,2942.6823,58.8536,17.0992,1777.4086,11.3995,0.0000,1655.2780,3432.6866,-368340.7000,-466260.9178,-461371.4456
3472.0000,17.4936,29.7158,0.0000,326676.0000,-326676.0000,8.4697,0.0000,0.0000,0.0000,72594.6667,4.5000,1.0000,72594.6667,0.0000,0.0000,399270.6667,0.0000,-399270.6667,23.4475,16.1502,24176.8000,0.0000,24176.8000,0.6268,6534.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6534.2703,0.0000,0.0000,0.0000,17642.5297,17642.5297,23.1739,35.2148,0.0000,76616.0000,-76616.0000,1.9864,0.0000,0.0000,0.0000,15635.9184,4.9000,1.0000,15635.9184,0.0000,0.0000,92251.9184,0.0000,-92251.9184,24.5496,17.2523,1678.6000,0.0000,1678.6000,0.0435,453.6757,3.7000,1.0000,0.0000,0.0000,0.0000,453.6757,0.0000,0.0000,0.0000,1224.9243,1224.9243,24.5182,36.5590,0.0000,10939.4000,-10939.4000,0.2836,0.0000,0.0000,0.0000,2232.5306,4.9000,1.0000,2232.5306,0.0000,0.0000,13171.9306,0.0000,-13171.9306,24.7146,17.4173,6978.9000,0.0000,6978.9000,0.1809,1886.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1886.1892,0.0000,0.0000,0.0000,5092.7108,5092.7108,24.6075,20.1283,22.3679,-20.0249,-300374.1562,17.3865,1870.7923,18.7079,17.3865,0.0000,191.0751,20.1199,18.5160,19.3180,-13.4449,-107559.4393,17.3865,4542.3336,45.4233,17.3865,0.0000,671.8677,18.5103,17.5010,18.0057,-9.6691,-67683.8670,17.3865,6676.4710,66.7647,17.3865,0.0000,877.1776,23.1844,23.1809,26.7011,23.1774,26.6981,23.1739,26.6951,23.1739,10532.6311,421.3052,24.5313,24.5270,33.6946,24.5226,33.6859,24.5182,33.6773,24.5182,10532.6311,421.3052,24.6387,24.6283,37.7732,24.6179,37.7414,24.6075,37.7096,24.6075,3031.0025,60.6201,20.1283,20.1255,21.2882,20.1227,21.2758,20.1199,21.2633,20.1199,10532.6311,421.3052,18.5160,18.5141,14.1604,18.5122,14.1512,18.5103,14.1421,18.5103,10532.6311,421.3052,17.5010,17.4985,7.9338,17.4960,7.9135,17.4936,7.8933,17.4936,3031.0025,60.6201,17.3865,1861.7772,11.5910,0.0000,1740.1204,3601.8977,-381397.1000,-480734.3508,-475617.4625
3473.0000,17.5251,29.7473,0.0000,329072.0000,-329072.0000,8.5318,0.0000,0.0000,0.0000,73127.1111,4.5000,1.0000,73127.1111,0.0000,0.0000,402199.1111,0.0000,-402199.1111,23.7034,16.4062,15815.1000,0.0000,15815.1000,0.4100,4274.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4274.3514,0.0000,0.0000,0.0000,11540.7486,11540.7486,23.5136,35.5545,0.0000,66728.0000,-66728.0000,1.7300,0.0000,0.0000,0.0000,13617.9592,4.9000,1.0000,13617.9592,0.0000,0.0000,80345.9592,0.0000,-80345.9592,24.7479,17.4506,1082.8000,0.0000,1082.8000,0.0281,292.6486,3.7000,1.0000,0.0000,0.0000,0.0000,292.6486,0.0000,0.0000,0.0000,790.1514,790.1514,24.7216,36.7624,0.0000,12098.2000,-12098.2000,0.3137,0.0000,0.0000,0.0000,2469.0204,4.9000,1.0000,2469.0204,0.0000,0.0000,14567.2204,0.0000,-14567.2204,24.9454,17.6481,9188.3000,0.0000,9188.3000,0.2382,2483.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2483.3243,0.0000,0.0000,0.0000,6704.9757,6704.9757,24.8092,20.1576,22.4834,-20.1871,-302805.8034,16.8778,1808.6692,18.0867,16.8778,0.0000,174.7883,20.1495,18.5462,19.3479,-13.0464,-104371.5949,16.8778,4220.4372,42.2044,16.8778,0.0000,614.5993,18.5408,17.5314,18.0361,-9.3868,-65707.7699,16.8778,5967.9444,59.6794,16.8778,0.0000,802.4091,23.5262,23.5220,29.5959,23.5178,29.5859,23.5136,29.5759,23.5136,9988.7617,399.5505,24.7357,24.7310,34.9849,24.7263,34.9729,24.7216,34.9610,24.7216,9988.7617,399.5505,24.8424,24.8313,39.2262,24.8202,39.1864,24.8092,39.1467,24.8092,2875.3984,57.5080,20.1576,20.1549,20.8279,20.1522,20.8167,20.1495,20.8056,20.1495,9988.7617,399.5505,18.5462,18.5444,13.8535,18.5426,13.8455,18.5408,13.8375,18.5408,9988.7617,399.5505,17.5314,17.5293,7.6801,17.5272,7.6654,17.5251,7.6507,17.5251,2875.3984,57.5080,16.8778,1714.0863,11.2519,0.0000,1591.7967,3305.8830,-381812.0000,-478076.4150,-472885.1682
3474.0000,17.1855,29.4077,0.0000,236096.2000,-236096.2000,6.1212,0.0000,0.0000,0.0000,52465.8222,4.5000,1.0000,52465.8222,0.0000,0.0000,288562.0222,0.0000,-288562.0222,23.4580,16.1607,13025.9000,0.0000,13025.9000,0.3377,3520.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3520.5135,0.0000,0.0000,0.0000,9505.3865,9505.3865,23.2386,35.2794,0.0000,33126.6000,-33126.6000,0.8589,0.0000,0.0000,0.0000,6760.5306,4.9000,1.0000,6760.5306,0.0000,0.0000,39887.1306,0.0000,-39887.1306,24.1056,16.8083,910.1000,0.0000,910.1000,0.0236,245.9730,3.7000,1.0000,0.0000,0.0000,0.0000,245.9730,0.0000,0.0000,0.0000,664.1270,664.1270,24.0792,36.1200,0.0000,12749.5000,-12749.5000,0.3306,0.0000,0.0000,0.0000,2601.9388,4.9000,1.0000,2601.9388,0.0000,0.0000,15351.4388,0.0000,-15351.4388,24.4129,17.1156,10784.0000,0.0000,10784.0000,0.2796,2914.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2914.5946,0.0000,0.0000,0.0000,7869.4054,7869.4054,24.2211,19.4777,21.8494,-14.5478,-218216.4542,11.9274,1307.2040,13.0720,11.9274,0.0000,61.6877,19.4736,18.0661,18.7699,-8.0935,-64747.7187,11.9274,2742.9943,27.4299,11.9274,0.0000,216.9094,18.0637,17.1813,17.6225,-5.7995,-40596.5086,11.9274,3273.9870,32.7399,11.9274,0.0000,283.1927,23.2514,23.2471,26.0424,23.2429,26.0323,23.2386,26.0222,23.2386,5383.3516,215.3341,24.0912,24.0872,27.8218,24.0832,27.8172,24.0792,27.8126,24.0792,5383.3516,215.3341,24.2418,24.2350,30.9555,24.2280,30.9676,24.2211,30.9792,24.2211,1555.5646,31.1113,19.4777,19.4763,13.5525,19.4749,13.5547,19.4736,13.5567,19.4736,5383.3516,215.3341,18.0661,18.0653,8.6618,18.0645,8.6639,18.0637,8.6660,18.0637,5383.3516,215.3341,17.1813,17.1827,3.0063,17.1841,3.0344,17.1855,3.0621,17.1855,1555.5646,31.1113,11.9274,653.3305,7.9516,0.0000,561.7898,1215.1203,-257252.3000,-325761.6727,-323560.6815
3475.0000,17.0008,29.2230,0.0000,222113.9000,-222113.9000,5.7587,0.0000,0.0000,0.0000,49358.6444,4.5000,1.0000,49358.6444,0.0000,0.0000,271472.5444,0.0000,-271472.5444,23.4702,16.1729,13020.9000,0.0000,13020.9000,0.3376,3519.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3519.1622,0.0000,0.0000,0.0000,9501.7378,9501.7378,23.2284,35.2692,0.0000,21990.7000,-21990.7000,0.5701,0.0000,0.0000,0.0000,4487.8980,4.9000,1.0000,4487.8980,0.0000,0.0000,26478.5980,0.0000,-26478.5980,23.8594,16.5621,710.2000,0.0000,710.2000,0.0184,191.9459,3.7000,1.0000,0.0000,0.0000,0.0000,191.9459,0.0000,0.0000,0.0000,518.2541,518.2541,23.8329,35.8737,0.0000,11621.0000,-11621.0000,0.3013,0.0000,0.0000,0.0000,2371.6327,4.9000,1.0000,2371.6327,0.0000,0.0000,13992.6327,0.0000,-13992.6327,24.1664,16.8691,10293.0000,0.0000,10293.0000,0.2669,2781.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2781.8919,0.0000,0.0000,0.0000,7511.1081,7511.1081,23.9597,19.1544,21.5570,-13.4429,-201642.9438,10.8795,1204.8793,12.0488,10.8795,0.0000,46.8165,19.1495,17.8180,18.4838,-6.9842,-55873.5449,10.8795,2529.0706,25.2907,10.8795,0.0000,164.6185,17.8154,16.9978,17.4066,-4.9010,-34307.1281,10.8795,3011.1562,30.1116,10.8795,0.0000,214.9227,23.2438,23.2386,25.9243,23.2335,25.9061,23.2284,25.8880,23.2284,4572.7161,182.9086,23.8470,23.8423,25.9212,23.8376,25.9086,23.8329,25.8959,23.8329,4572.7161,182.9086,23.9874,23.9781,28.4119,23.9689,28.3878,23.9597,28.3641,23.9597,1322.7046,26.4541,19.1544,19.1527,11.0166,19.1511,11.0142,19.1495,11.0118,19.1495,4572.7161,182.9086,17.8180,17.8171,6.6432,17.8162,6.6430,17.8154,6.6428,17.8154,4572.7161,182.9086,16.9978,16.9988,1.1598,16.9998,1.1761,17.0008,1.1925,17.0008,1322.7046,26.4541,10.8795,506.3049,7.2530,0.0000,426.3577,932.6626,-231701.5000,-294412.6751,-291823.6167
3476.0000,16.7333,28.9556,0.0000,149610.2000,-149610.2000,3.8789,0.0000,0.0000,0.0000,33246.7111,4.5000,1.0000,33246.7111,0.0000,0.0000,182856.9111,0.0000,-182856.9111,23.0021,15.7048,13021.1000,0.0000,13021.1000,0.3376,3519.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3519.2162,0.0000,0.0000,0.0000,9501.8838,9501.8838,22.6634,34.7042,0.0000,11399.6000,-11399.6000,0.2956,0.0000,0.0000,0.0000,2326.4490,4.9000,1.0000,2326.4490,0.0000,0.0000,13726.0490,0.0000,-13726.0490,23.1339,15.8366,772.7000,0.0000,772.7000,0.0200,208.8378,3.7000,1.0000,0.0000,0.0000,0.0000,208.8378,0.0000,0.0000,0.0000,563.8622,563.8622,23.1037,35.1445,0.0000,10226.1000,-10226.1000,0.2651,0.0000,0.0000,0.0000,2086.9592,4.9000,1.0000,2086.9592,0.0000,0.0000,12313.0592,0.0000,-12313.0592,23.5258,16.2285,9433.8000,0.0000,9433.8000,0.2446,2549.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2549.6757,0.0000,0.0000,0.0000,6884.1243,6884.1243,23.2780,18.5349,20.9065,-9.2236,-138354.1709,7.5627,857.3920,8.5739,7.5627,0.0000,15.7255,18.5348,17.4424,17.9886,-3.9833,-31866.7861,7.5627,1791.2805,17.9128,7.5627,0.0000,55.2948,17.4423,16.7212,17.0817,-3.0048,-21033.6402,7.5627,2119.4659,21.1947,7.5627,0.0000,72.1918,22.6764,22.6720,20.2065,22.6677,20.1979,22.6634,20.1892,22.6634,2403.4298,96.1372,23.1146,23.1110,19.1860,23.1073,19.1847,23.1037,19.1834,23.1037,2403.4298,96.1372,23.2898,23.2860,20.6400,23.2821,20.6813,23.2780,20.7216,23.2780,698.2217,13.9644,18.5349,18.5349,5.5958,18.5349,5.6086,18.5348,5.6214,18.5348,2403.4298,96.1372,17.4424,17.4423,3.4350,17.4423,3.4427,17.4423,3.4503,17.4423,2403.4298,96.1372,16.7212,16.7253,-1.7044,16.7293,-1.6531,16.7333,-1.6024,16.7333,698.2217,13.9644,7.5627,185.1458,5.0418,0.0000,143.2120,328.3579,-148008.3000,-191946.1490,-191254.5972
3477.0000,16.5732,28.7955,0.0000,139917.4000,-139917.4000,3.6276,0.0000,0.0000,0.0000,31092.7556,4.5000,1.0000,31092.7556,0.0000,0.0000,171010.1556,0.0000,-171010.1556,23.0830,15.7857,11043.0000,0.0000,11043.0000,0.2863,2984.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2984.5946,0.0000,0.0000,0.0000,8058.4054,8058.4054,22.7546,34.7954,0.0000,7605.8000,-7605.8000,0.1972,0.0000,0.0000,0.0000,1552.2041,4.9000,1.0000,1552.2041,0.0000,0.0000,9158.0041,0.0000,-9158.0041,23.1032,15.8059,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0000,0.0000,0.0000,348.3000,348.3000,23.0709,35.1117,0.0000,8372.9000,-8372.9000,0.2171,0.0000,0.0000,0.0000,1708.7551,4.9000,1.0000,1708.7551,0.0000,0.0000,10081.6551,0.0000,-10081.6551,23.4547,16.1574,7715.4000,0.0000,7715.4000,0.2000,2085.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2085.2432,0.0000,0.0000,0.0000,5630.1568,5630.1568,23.2017,18.0827,20.6422,-8.9651,-134476.6005,6.8109,779.5935,7.7959,6.8109,0.0000,11.4864,18.0842,17.2280,17.6561,-2.8116,-22492.5100,6.8109,1633.7657,16.3377,6.8109,0.0000,40.3892,17.2278,16.5617,16.8948,-2.4996,-17496.9293,6.8109,1922.5972,19.2260,6.8109,0.0000,52.7313,22.7763,22.7690,21.9625,22.7618,21.9246,22.7546,21.8869,22.7546,1998.4809,79.9392,23.0899,23.0836,20.2849,23.0772,20.2551,23.0709,20.2254,23.0709,1998.4809,79.9392,23.2404,23.2273,21.6274,23.2145,21.5484,23.2017,21.4716,23.2017,581.3366,11.6267,18.0827,18.0832,2.3999,18.0837,2.4153,18.0842,2.4306,18.0842,1998.4809,79.9392,17.2280,17.2279,2.1166,17.2279,2.1223,17.2278,2.1279,17.2278,1998.4809,79.9392,16.5617,16.5656,-2.8882,16.5694,-2.8475,16.5732,-2.8068,16.5732,581.3366,11.6267,6.8109,138.6830,4.5406,0.0000,104.6069,243.2899,-136660.4000,-176212.9526,-174466.0398
3478.0000,16.4325,28.6547,0.0000,112475.8000,-112475.8000,2.9161,0.0000,0.0000,0.0000,24994.6222,4.5000,1.0000,24994.6222,0.0000,0.0000,137470.4222,0.0000,-137470.4222,22.8320,15.5347,10776.7000,0.0000,10776.7000,0.2794,2912.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2912.6216,0.0000,0.0000,0.0000,7864.0784,7864.0784,22.4469,34.4877,0.0000,7216.7000,-7216.7000,0.1871,0.0000,0.0000,0.0000,1472.7959,4.9000,1.0000,1472.7959,0.0000,0.0000,8689.4959,0.0000,-8689.4959,22.8514,15.5541,365.4000,0.0000,365.4000,0.0095,98.7568,3.7000,1.0000,0.0000,0.0000,0.0000,98.7568,0.0000,0.0000,0.0000,266.6432,266.6432,22.8201,34.8610,0.0000,5640.9000,-5640.9000,0.1463,0.0000,0.0000,0.0000,1151.2041,4.9000,1.0000,1151.2041,0.0000,0.0000,6792.1041,0.0000,-6792.1041,23.1363,15.8390,6733.4000,0.0000,6733.4000,0.1746,1819.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1819.8378,0.0000,0.0000,0.0000,4913.5622,4913.5622,22.8798,17.7145,20.2972,-7.3970,-110955.5114,5.5694,645.5579,6.4556,5.5694,0.0000,6.2806,17.7182,17.0362,17.3772,-1.8314,-14650.8546,5.5694,1350.3027,13.5030,5.5694,0.0000,22.0841,17.0371,16.4167,16.7269,-1.9036,-13325.1466,5.5694,1582.4012,15.8240,5.5694,0.0000,28.8326,22.4659,22.4596,19.0641,22.4532,19.0397,22.4469,19.0152,22.4469,1403.1023,56.1241,22.8390,22.8327,18.4883,22.8264,18.4626,22.8201,18.4369,22.8201,1403.1023,56.1241,22.9076,22.8984,18.5297,22.8891,18.5081,22.8798,18.4858,22.8798,409.2055,8.1841,17.7145,17.7158,0.0968,17.7170,0.1169,17.7182,0.1370,17.7182,1403.1023,56.1241,17.0362,17.0365,0.9479,17.0368,0.9563,17.0371,0.9647,17.0371,1403.1023,56.1241,16.4167,16.4220,-3.9471,16.4273,-3.8926,16.4325,-3.8388,16.4325,409.2055,8.1841,5.5694,79.6607,3.7130,0.0000,57.1973,136.8579,-107457.9000,-139907.7384,-138931.5126
3479.0000,16.3124,28.5347,0.0000,97010.8000,-97010.8000,2.5152,0.0000,0.0000,0.0000,21557.9556,4.5000,1.0000,21557.9556,0.0000,0.0000,118568.7556,0.0000,-118568.7556,22.8741,15.5768,10767.2000,0.0000,10767.2000,0.2792,2910.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2910.0541,0.0000,0.0000,0.0000,7857.1459,7857.1459,22.4129,34.4537,0.0000,4895.5000,-4895.5000,0.1269,0.0000,0.0000,0.0000,999.0816,4.9000,1.0000,999.0816,0.0000,0.0000,5894.5816,0.0000,-5894.5816,22.7391,15.4418,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,22.7005,34.7413,0.0000,3634.2000,-3634.2000,0.0942,0.0000,0.0000,0.0000,741.6735,4.9000,1.0000,741.6735,0.0000,0.0000,4375.8735,0.0000,-4375.8735,22.9427,15.6454,3787.6000,0.0000,3787.6000,0.0982,1023.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1023.6757,0.0000,0.0000,0.0000,2763.9243,2763.9243,22.7464,17.3116,20.0290,-6.5471,-98206.4673,4.6850,548.3992,5.4840,4.6850,0.0000,3.7384,17.3200,16.9190,17.1195,-0.9059,-7246.9690,4.6850,1147.1729,11.4717,4.6850,0.0000,13.1451,16.9198,16.2926,16.6062,-1.6188,-11331.8430,4.6850,1337.3543,13.3735,4.6850,0.0000,17.1620,22.4393,22.4304,19.3748,22.4217,19.3264,22.4129,19.2784,22.4129,1036.3596,41.4544,22.7241,22.7162,18.1453,22.7084,18.1054,22.7005,18.0658,22.7005,1036.3596,41.4544,22.7897,22.7751,18.2673,22.7607,18.1799,22.7464,18.0945,22.7464,302.9502,6.0590,17.3116,17.3144,-2.5815,17.3172,-2.5480,17.3200,-2.5146,17.3200,1036.3596,41.4544,16.9190,16.9193,0.4858,16.9195,0.4928,16.9198,0.4998,16.9198,1036.3596,41.4544,16.2926,16.2993,-4.7736,16.3059,-4.7079,16.3124,-4.6429,16.3124,302.9502,6.0590,4.6850,49.5181,3.1233,0.0000,34.0456,83.5636,-90614.8000,-117947.4836,-116785.2793
3480.0000,16.2027,28.4249,0.0000,78633.3000,-78633.3000,2.0387,0.0000,0.0000,0.0000,17474.0667,4.5000,1.0000,17474.0667,0.0000,0.0000,96107.3667,0.0000,-96107.3667,22.6868,15.3895,10786.8000,0.0000,10786.8000,0.2797,2915.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2915.3514,0.0000,0.0000,0.0000,7871.4486,7871.4486,22.1315,34.1723,0.0000,5261.4000,-5261.4000,0.1364,0.0000,0.0000,0.0000,1073.7551,4.9000,1.0000,1073.7551,0.0000,0.0000,6335.1551,0.0000,-6335.1551,22.5589,15.2616,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,22.5151,34.5559,0.0000,2555.4000,-2555.4000,0.0663,0.0000,0.0000,0.0000,521.5102,4.9000,1.0000,521.5102,0.0000,0.0000,3076.9102,0.0000,-3076.9102,22.7227,15.4254,1210.0000,0.0000,1210.0000,0.0314,327.0270,3.7000,1.0000,0.0000,0.0000,0.0000,327.0270,0.0000,0.0000,0.0000,882.9730,882.9730,22.6128,16.9295,19.7711,-5.6158,-84236.9430,3.8429,454.1155,4.5412,3.8429,0.0000,2.0632,16.9435,16.8475,16.8955,-0.1779,-1422.8169,3.8429,949.1465,9.4915,3.8429,0.0000,7.2546,16.8480,16.1767,16.5123,-1.4214,-9949.5902,3.8429,1100.9837,11.0098,3.8429,0.0000,9.4714,22.1557,22.1476,16.9069,22.1396,16.8703,22.1315,16.8338,22.1315,733.2718,29.3309,22.5409,22.5323,16.9709,22.5237,16.9272,22.5151,16.8838,22.5151,733.2718,29.3309,22.6631,22.6462,17.6411,22.6294,17.5354,22.6128,17.4315,22.6128,214.9482,4.2990,16.9295,16.9342,-4.9706,16.9389,-4.9227,16.9435,-4.8751,16.9435,733.2718,29.3309,16.8475,16.8477,0.3626,16.8478,0.3680,16.8480,0.3733,16.8480,733.2718,29.3309,16.1767,16.1855,-5.5302,16.1941,-5.4451,16.2027,-5.3613,16.2027,214.9482,4.2990,3.8429,28.7548,2.5619,0.0000,18.7892,47.5440,-74087.2000,-96497.8563,-95609.3500
3481.0000,16.1417,28.3639,0.0000,76018.4000,-76018.4000,1.9709,0.0000,0.0000,0.0000,16892.9778,4.5000,1.0000,16892.9778,0.0000,0.0000,92911.3778,0.0000,-92911.3778,22.6454,15.3481,10723.1000,0.0000,10723.1000,0.2780,2898.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2898.1351,0.0000,0.0000,0.0000,7824.9649,7824.9649,22.0690,34.1098,0.0000,5289.3000,-5289.3000,0.1371,0.0000,0.0000,0.0000,1079.4490,4.9000,1.0000,1079.4490,0.0000,0.0000,6368.7490,0.0000,-6368.7490,22.5148,15.2175,360.2000,0.0000,360.2000,0.0093,97.3514,3.7000,1.0000,0.0000,0.0000,0.0000,97.3514,0.0000,0.0000,0.0000,262.8486,262.8486,22.4671,34.5079,0.0000,2131.2000,-2131.2000,0.0553,0.0000,0.0000,0.0000,434.9388,4.9000,1.0000,434.9388,0.0000,0.0000,2566.1388,0.0000,-2566.1388,22.6467,15.3494,717.6000,0.0000,717.6000,0.0186,193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,193.9459,0.0000,0.0000,0.0000,523.6541,523.6541,22.5521,16.7050,19.6286,-5.5688,-83532.1220,3.7039,440.0040,4.4000,3.7039,0.0000,1.8473,16.7185,16.7633,16.7409,0.0799,639.2643,3.7039,920.3169,9.2032,3.7039,0.0000,6.4957,16.7646,16.1180,16.4413,-1.3195,-9236.1864,3.7039,1064.1094,10.6411,3.7039,0.0000,8.4806,22.0976,22.0881,16.9719,22.0785,16.9217,22.0690,16.8719,22.0690,687.6996,27.5080,22.4964,22.4866,17.2123,22.4768,17.1600,22.4671,17.1079,22.4671,687.6996,27.5080,22.6100,22.5905,17.8115,22.5712,17.6849,22.5521,17.5604,22.5521,201.6967,4.0339,16.7050,16.7095,-5.7780,16.7140,-5.7369,16.7185,-5.6959,16.7185,687.6996,27.5080,16.7633,16.7637,0.0012,16.7641,0.0090,16.7646,0.0168,16.7646,687.6996,27.5080,16.1180,16.1260,-5.6333,16.1339,-5.5658,16.1417,-5.4985,16.1417,201.6967,4.0339,3.7039,25.9953,2.4693,0.0000,16.8237,42.8190,-71638.0000,-93234.7980,-92129.0441
3482.0000,16.0910,28.3132,0.0000,68731.3000,-68731.3000,1.7820,0.0000,0.0000,0.0000,15273.6222,4.5000,1.0000,15273.6222,0.0000,0.0000,84004.9222,0.0000,-84004.9222,22.2848,14.9875,10756.0000,0.0000,10756.0000,0.2789,2907.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2907.0270,0.0000,0.0000,0.0000,7848.9730,7848.9730,21.6875,33.7283,0.0000,8345.2000,-8345.2000,0.2164,0.0000,0.0000,0.0000,1703.1020,4.9000,1.0000,1703.1020,0.0000,0.0000,10048.3020,0.0000,-10048.3020,22.4284,15.1311,374.6000,0.0000,374.6000,0.0097,101.2432,3.7000,1.0000,0.0000,0.0000,0.0000,101.2432,0.0000,0.0000,0.0000,273.3568,273.3568,22.3787,34.4195,0.0000,1859.8000,-1859.8000,0.0482,0.0000,0.0000,0.0000,379.5510,4.9000,1.0000,379.5510,0.0000,0.0000,2239.3510,0.0000,-2239.3510,22.5438,15.2465,350.3000,0.0000,350.3000,0.0091,94.6757,3.7000,1.0000,0.0000,0.0000,0.0000,94.6757,0.0000,0.0000,0.0000,255.6243,255.6243,22.4674,16.5352,19.5013,-5.3637,-80456.1573,3.5164,419.6947,4.1969,3.5164,0.0000,1.5807,16.5494,16.6920,16.6207,0.2416,1933.0554,3.5164,877.7999,8.7780,3.5164,0.0000,5.5581,16.6936,16.0662,16.3799,-1.2156,-8509.4534,3.5164,1012.6471,10.1265,3.5164,0.0000,7.2565,21.7061,21.6999,13.5569,21.6937,13.5435,21.6875,13.5299,21.6875,628.2283,25.1291,22.4082,22.3984,16.8302,22.3885,16.7809,22.3787,16.7318,22.3787,628.2283,25.1291,22.5250,22.5057,17.4222,22.4865,17.3080,22.4674,17.1948,22.4674,184.3942,3.6879,16.5352,16.5400,-6.2487,16.5447,-6.2080,16.5494,-6.1675,16.5494,628.2283,25.1291,16.6920,16.6925,-0.2659,16.6931,-0.2576,16.6936,-0.2493,16.6936,628.2283,25.1291,16.0662,16.0745,-5.7622,16.0828,-5.6930,16.0910,-5.6245,16.0910,184.3942,3.6879,3.5164,22.5483,2.3442,0.0000,14.3952,36.9435,-67455.4000,-87914.6212,-87032.5554
3483.0000,16.0438,28.2661,0.0000,63421.5000,-63421.5000,1.6443,0.0000,0.0000,0.0000,14093.6667,4.5000,1.0000,14093.6667,0.0000,0.0000,77515.1667,0.0000,-77515.1667,22.2092,14.9119,10716.4000,0.0000,10716.4000,0.2778,2896.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2896.3243,0.0000,0.0000,0.0000,7820.0757,7820.0757,21.5630,33.6038,0.0000,7319.2000,-7319.2000,0.1898,0.0000,0.0000,0.0000,1493.7143,4.9000,1.0000,1493.7143,0.0000,0.0000,8812.9143,0.0000,-8812.9143,22.2640,14.9667,362.0000,0.0000,362.0000,0.0094,97.8378,3.7000,1.0000,0.0000,0.0000,0.0000,97.8378,0.0000,0.0000,0.0000,264.1622,264.1622,22.2148,34.2556,0.0000,1648.9000,-1648.9000,0.0428,0.0000,0.0000,0.0000,336.5102,4.9000,1.0000,336.5102,0.0000,0.0000,1985.4102,0.0000,-1985.4102,22.3727,15.0754,350.3000,0.0000,350.3000,0.0091,94.6757,3.7000,1.0000,0.0000,0.0000,0.0000,94.6757,0.0000,0.0000,0.0000,255.6243,255.6243,22.3026,16.4161,19.3594,-4.9340,-74010.1242,3.2597,391.1178,3.9112,3.2597,0.0000,1.2592,16.4308,16.6270,16.5289,0.3083,2466.7797,3.2597,816.6448,8.1664,3.2597,0.0000,4.4278,16.6292,16.0167,16.3229,-1.1000,-7699.9068,3.2597,940.8302,9.4083,3.2597,0.0000,5.7808,21.5872,21.5791,13.2641,21.5710,13.2289,21.5630,13.1939,21.5630,550.6835,22.0273,22.2430,22.2336,15.6686,22.2242,15.6260,22.2148,15.5835,22.2148,550.6835,22.0273,22.3524,22.3358,15.9603,22.3192,15.8839,22.3026,15.8073,22.3026,161.8157,3.2363,16.4161,16.4210,-6.3853,16.4259,-6.3452,16.4308,-6.3053,16.4308,550.6835,22.0273,16.6270,16.6277,-0.5102,16.6284,-0.5009,16.6292,-0.4915,16.6292,550.6835,22.0273,16.0167,16.0259,-5.9265,16.0349,-5.8510,16.0438,-5.7764,16.0438,161.8157,3.2363,3.2597,18.3267,2.1731,0.0000,11.4678,29.7946,-60960.9000,-79973.6290,-79243.2512
3484.0000,16.0415,28.2637,0.0000,79848.0000,-79848.0000,2.0702,0.0000,0.0000,0.0000,17744.0000,4.5000,1.0000,17744.0000,0.0000,0.0000,97592.0000,0.0000,-97592.0000,22.6225,15.3252,10756.8000,0.0000,10756.8000,0.2789,2907.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2907.2432,0.0000,0.0000,0.0000,7849.5568,7849.5568,22.0539,34.0947,0.0000,5584.0000,-5584.0000,0.1448,0.0000,0.0000,0.0000,1139.5918,4.9000,1.0000,1139.5918,0.0000,0.0000,6723.5918,0.0000,-6723.5918,22.5073,15.2100,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,22.4540,34.4948,0.0000,1584.5000,-1584.5000,0.0411,0.0000,0.0000,0.0000,323.3673,4.9000,1.0000,323.3673,0.0000,0.0000,1907.8673,0.0000,-1907.8673,22.5827,15.2854,717.0000,0.0000,717.0000,0.0186,193.7838,3.7000,1.0000,0.0000,0.0000,0.0000,193.7838,0.0000,0.0000,0.0000,523.2162,523.2162,22.4716,16.3561,19.4139,-6.0459,-90688.8748,3.8448,460.3850,4.6039,3.8448,0.0000,2.0663,16.3673,16.5467,16.4570,0.3326,2660.5116,3.8448,965.9194,9.6592,3.8448,0.0000,7.2655,16.5495,16.0232,16.2864,-1.1149,-7803.9705,3.8448,1111.2807,11.1128,3.8448,0.0000,9.4856,22.0931,22.0800,18.9219,22.0669,18.8385,22.0539,18.7558,22.0539,733.9108,29.3564,22.4890,22.4773,18.6624,22.4656,18.5979,22.4540,18.5338,22.4540,733.9108,29.3564,22.5474,22.5217,19.0099,22.4965,18.8255,22.4716,18.6454,22.4716,215.1340,4.3027,16.3561,16.3599,-6.1050,16.3636,-6.0786,16.3673,-6.0522,16.3673,733.9108,29.3564,16.5467,16.5477,-0.9392,16.5486,-0.9284,16.5495,-0.9177,16.5495,733.9108,29.3564,16.0232,16.0293,-5.4813,16.0354,-5.4463,16.0415,-5.4104,16.0415,215.1340,4.3027,3.8448,28.7942,2.5632,0.0000,18.8174,47.6116,-75170.6000,-97579.1538,-95832.3338
3485.0000,16.0496,28.2718,0.0000,87050.7000,-87050.7000,2.2570,0.0000,0.0000,0.0000,19344.6000,4.5000,1.0000,19344.6000,0.0000,0.0000,106395.3000,0.0000,-106395.3000,22.6027,15.3054,10723.9000,0.0000,10723.9000,0.2780,2898.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2898.3514,0.0000,0.0000,0.0000,7825.5486,7825.5486,22.0914,34.1322,0.0000,4647.4000,-4647.4000,0.1205,0.0000,0.0000,0.0000,948.4490,4.9000,1.0000,948.4490,0.0000,0.0000,5595.8490,0.0000,-5595.8490,22.4360,15.1387,461.4000,0.0000,461.4000,0.0120,124.7027,3.7000,1.0000,0.0000,0.0000,0.0000,124.7027,0.0000,0.0000,0.0000,336.6973,336.6973,22.3887,34.4295,0.0000,1826.0000,-1826.0000,0.0473,0.0000,0.0000,0.0000,372.6531,4.9000,1.0000,372.6531,0.0000,0.0000,2198.6531,0.0000,-2198.6531,22.5241,15.2268,3528.5000,0.0000,3528.5000,0.0915,953.6486,3.7000,1.0000,0.0000,0.0000,0.0000,953.6486,0.0000,0.0000,0.0000,2574.8514,2574.8514,22.3235,16.5134,19.4185,-6.2887,-94330.3155,4.2094,503.9597,5.0396,4.2094,0.0000,2.7116,16.5173,16.4160,16.4666,-0.2055,-1644.2970,4.2094,1057.1257,10.5713,4.2094,0.0000,9.5347,16.4206,16.0345,16.2276,-0.8954,-6268.0875,4.2094,1219.4666,12.1947,4.2094,0.0000,12.4483,22.1207,22.1109,18.8310,22.1011,18.7893,22.0914,18.7475,22.0914,859.5612,34.3824,22.4153,22.4064,17.9146,22.3976,17.8825,22.3887,17.8503,22.3887,859.5612,34.3824,22.3655,22.3517,16.9722,22.3377,16.9454,22.3235,16.9150,22.3235,251.6419,5.0328,16.5134,16.5147,-3.8584,16.5160,-3.8558,16.5173,-3.8531,16.5173,859.5612,34.3824,16.4160,16.4175,-1.8584,16.4191,-1.8423,16.4206,-1.8263,16.4206,859.5612,34.3824,16.0345,16.0395,-5.0995,16.0446,-5.0737,16.0496,-5.0476,16.0496,251.6419,5.0328,4.2094,36.9126,2.8063,0.0000,24.6947,61.6072,-78810.3000,-103452.7047,-102242.7000
3486.0000,16.0897,28.3119,0.0000,164549.1000,-164549.1000,4.2662,0.0000,0.0000,0.0000,36566.4667,4.5000,1.0000,36566.4667,0.0000,0.0000,201115.5667,0.0000,-201115.5667,23.1412,15.8439,10749.0000,0.0000,10749.0000,0.2787,2905.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2905.1351,0.0000,0.0000,0.0000,7843.8649,7843.8649,22.8375,34.8783,0.0000,178.6000,-178.6000,0.0046,0.0000,0.0000,0.0000,36.4490,4.9000,1.0000,36.4490,0.0000,0.0000,215.0490,0.0000,-215.0490,22.8450,15.5477,439.1000,0.0000,439.1000,0.0114,118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,118.6757,0.0000,0.0000,0.0000,320.4243,320.4243,22.8111,34.8519,0.0000,2505.4000,-2505.4000,0.0650,0.0000,0.0000,0.0000,511.3061,4.9000,1.0000,511.3061,0.0000,0.0000,3016.7061,0.0000,-3016.7061,22.9168,15.6195,11718.5000,0.0000,11718.5000,0.3038,3167.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3167.1622,0.0000,0.0000,0.0000,8551.3378,8551.3378,22.5724,17.2074,19.8899,-10.2009,-153013.9609,7.3946,870.0119,8.7001,7.3946,0.0000,14.6997,17.1992,16.3704,16.7848,-2.9547,-23637.4256,7.3946,1834.2231,18.3422,7.3946,0.0000,51.6878,16.3724,16.0836,16.2280,-1.1770,-8238.8703,7.3946,2142.1802,21.4218,7.3946,0.0000,67.4826,22.8661,22.8566,26.0682,22.8470,26.0282,22.8375,25.9881,22.8375,2309.9985,92.3999,22.8338,22.8262,22.2446,22.8186,22.2232,22.8111,22.2016,22.8111,2309.9985,92.3999,22.6170,22.6021,20.5101,22.5872,20.4575,22.5724,20.4053,22.5724,671.2650,13.4253,17.2074,17.2047,3.2474,17.2019,3.2140,17.1992,3.1809,17.1992,2309.9985,92.3999,16.3704,16.3711,-1.8623,16.3718,-1.8563,16.3724,-1.8503,16.3724,2309.9985,92.3999,16.0836,16.0856,-4.3556,16.0876,-4.3629,16.0897,-4.3694,16.0897,671.2650,13.4253,7.3946,174.0016,4.9297,0.0000,133.8701,307.8717,-144326.5000,-187631.6947,-184890.2568
