Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3487.0000,16.1497,28.3720,0.0000,218448.2000,-218448.2000,5.6637,0.0000,0.0000,0.0000,48544.0444,4.5000,1.0000,48544.0444,0.0000,0.0000,266992.2444,0.0000,-266992.2444,23.1881,15.8908,18200.5000,0.0000,18200.5000,0.4719,4919.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4919.0541,0.0000,0.0000,0.0000,13281.4459,13281.4459,22.8219,22.8219,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8219,15.5246,830.9000,0.0000,830.9000,0.0215,224.5676,3.7000,1.0000,0.0000,0.0000,0.0000,224.5676,0.0000,0.0000,0.0000,606.3324,606.3324,22.7920,34.8328,0.0000,2959.2000,-2959.2000,0.0767,0.0000,0.0000,0.0000,603.9184,4.9000,1.0000,603.9184,0.0000,0.0000,3563.1184,0.0000,-3563.1184,22.8859,15.5886,12452.0000,0.0000,12452.0000,0.3228,3365.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3365.4054,0.0000,0.0000,0.0000,9086.5946,9086.5946,22.6180,17.8672,20.2426,-12.0144,-180216.3402,9.8350,1142.2581,11.4226,9.8350,0.0000,34.5851,17.8575,16.6092,17.2333,-5.9189,-47351.0419,9.8350,2397.6956,23.9770,9.8350,0.0000,121.6099,16.6073,16.1467,16.3770,-2.4960,-17472.0754,9.8350,2832.6306,28.3263,9.8350,0.0000,158.7715,22.8380,22.8327,24.5876,22.8273,24.5889,22.8219,24.5901,22.8219,3823.6664,152.9467,22.8060,22.8013,21.4560,22.7966,21.4609,22.7920,21.4658,22.7920,3823.6664,152.9467,22.6463,22.6370,20.7122,22.6275,20.7227,22.6180,20.7324,22.6180,1107.3253,22.1465,17.8672,17.8640,8.9531,17.8607,8.9225,17.8575,8.8919,17.8575,3823.6664,152.9467,16.6092,16.6086,0.8485,16.6079,0.8421,16.6073,0.8356,16.6073,3823.6664,152.9467,16.1467,16.1477,-3.5535,16.1487,-3.5653,16.1497,-3.5769,16.1497,1107.3253,22.1465,9.8350,382.8097,6.5567,0.0000,314.9665,697.7762,-189924.0000,-247580.9898,-245039.4575
3488.0000,16.2968,28.5190,0.0000,242505.9000,-242505.9000,6.2874,0.0000,0.0000,0.0000,53890.2000,4.5000,1.0000,53890.2000,0.0000,0.0000,296396.1000,0.0000,-296396.1000,22.8056,15.5083,22203.9000,0.0000,22203.9000,0.5757,6001.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6001.0541,0.0000,0.0000,0.0000,16202.8459,16202.8459,22.4406,34.4814,0.0000,22373.9000,-22373.9000,0.5801,0.0000,0.0000,0.0000,4566.1020,4.9000,1.0000,4566.1020,0.0000,0.0000,26940.0020,0.0000,-26940.0020,23.0322,15.7349,1361.9000,0.0000,1361.9000,0.0353,368.0811,3.7000,1.0000,0.0000,0.0000,0.0000,368.0811,0.0000,0.0000,0.0000,993.8189,993.8189,22.9965,35.0374,0.0000,3175.2000,-3175.2000,0.0823,0.0000,0.0000,0.0000,648.0000,4.9000,1.0000,648.0000,0.0000,0.0000,3823.2000,0.0000,-3823.2000,23.0805,15.7832,11963.0000,0.0000,11963.0000,0.3102,3233.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3233.2432,0.0000,0.0000,0.0000,8729.7568,8729.7568,22.8577,18.3285,20.5931,-13.7499,-206248.0469,11.8065,1353.8107,13.5381,11.8065,0.0000,59.8309,18.3195,16.9351,17.6273,-7.8806,-63045.0575,11.8065,2835.1831,28.3518,11.8065,0.0000,210.3805,16.9313,16.2981,16.6147,-4.1196,-28836.8882,11.8065,3369.1190,33.6912,11.8065,0.0000,274.6688,22.4498,22.4467,20.2219,22.4437,20.2395,22.4406,20.2569,22.4406,5286.8285,211.4731,23.0103,23.0057,23.3119,23.0011,23.3118,22.9965,23.3117,22.9965,5286.8285,211.4731,22.8888,22.8784,23.5595,22.8680,23.5456,22.8577,23.5317,22.8577,1527.8488,30.5570,18.3285,18.3255,12.1927,18.3225,12.1695,18.3195,12.1463,18.3195,5286.8285,211.4731,16.9351,16.9338,3.9333,16.9326,3.9231,16.9313,3.9129,16.9313,5286.8285,211.4731,16.2981,16.2976,-1.7898,16.2972,-1.8136,16.2968,-1.8370,16.2968,1527.8488,30.5570,11.8065,635.1278,7.8710,0.0000,544.8802,1180.0080,-232526.2000,-301232.8804,-298129.9927
3489.0000,16.4401,28.6623,0.0000,254184.1000,-254184.1000,6.5902,0.0000,0.0000,0.0000,56485.3556,4.5000,1.0000,56485.3556,0.0000,0.0000,310669.4556,0.0000,-310669.4556,22.8334,15.5361,25236.9000,0.0000,25236.9000,0.6543,6820.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6820.7838,0.0000,0.0000,0.0000,18416.1162,18416.1162,22.4438,34.4846,0.0000,29008.6000,-29008.6000,0.7521,0.0000,0.0000,0.0000,5920.1224,4.9000,1.0000,5920.1224,0.0000,0.0000,34928.7224,0.0000,-34928.7224,23.1626,15.8653,1477.2000,0.0000,1477.2000,0.0383,399.2432,3.7000,1.0000,0.0000,0.0000,0.0000,399.2432,0.0000,0.0000,0.0000,1077.9568,1077.9568,23.1274,35.1682,0.0000,3547.8000,-3547.8000,0.0920,0.0000,0.0000,0.0000,724.0408,4.9000,1.0000,724.0408,0.0000,0.0000,4271.8408,0.0000,-4271.8408,23.2153,15.9180,10496.1000,0.0000,10496.1000,0.2721,2836.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2836.7838,0.0000,0.0000,0.0000,7659.3162,7659.3162,23.0284,18.5985,20.8134,-14.3508,-215261.4909,12.5985,1433.1244,14.3312,12.5985,0.0000,72.6987,18.5903,17.1699,17.8801,-8.6274,-69019.5845,12.5985,2996.3724,29.9637,12.5985,0.0000,255.6269,17.1659,16.4427,16.8043,-5.0205,-35143.2416,12.5985,3584.9978,35.8500,12.5985,0.0000,333.7415,22.4544,22.4509,20.5476,22.4474,20.5542,22.4438,20.5607,22.4438,5933.3381,237.3335,23.1405,23.1361,24.1896,23.1318,24.1891,23.1274,24.1886,23.1274,5933.3381,237.3335,23.0577,23.0479,25.1159,23.0382,25.1050,23.0284,25.0940,23.0284,1713.4365,34.2687,18.5985,18.5957,13.5175,18.5930,13.4991,18.5903,13.4807,18.5903,5933.3381,237.3335,17.1699,17.1686,5.7414,17.1672,5.7322,17.1659,5.7230,17.1659,5933.3381,237.3335,16.4427,16.4418,-0.3442,16.4409,-0.3670,16.4401,-0.3896,16.4401,1713.4365,34.2687,12.5985,760.5048,8.3990,0.0000,662.0671,1422.5719,-249530.3000,-322716.6296,-319424.3170
3490.0000,16.5857,28.8080,0.0000,265261.0000,-265261.0000,6.8774,0.0000,0.0000,0.0000,58946.8889,4.5000,1.0000,58946.8889,0.0000,0.0000,324207.8889,0.0000,-324207.8889,22.8398,15.5426,29786.9000,0.0000,29786.9000,0.7723,8050.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8050.5135,0.0000,0.0000,0.0000,21736.3865,21736.3865,22.4109,34.4517,0.0000,35359.2000,-35359.2000,0.9168,0.0000,0.0000,0.0000,7216.1633,4.9000,1.0000,7216.1633,0.0000,0.0000,42575.3633,0.0000,-42575.3633,23.2322,15.9349,1509.6000,0.0000,1509.6000,0.0391,408.0000,3.7000,1.0000,0.0000,0.0000,0.0000,408.0000,0.0000,0.0000,0.0000,1101.6000,1101.6000,23.1988,35.2397,0.0000,4159.3000,-4159.3000,0.1078,0.0000,0.0000,0.0000,848.8367,4.9000,1.0000,848.8367,0.0000,0.0000,5008.1367,0.0000,-5008.1367,23.2955,15.9982,9518.2000,0.0000,9518.2000,0.2468,2572.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2572.4865,0.0000,0.0000,0.0000,6945.7135,6945.7135,23.1345,18.8400,20.9873,-14.8416,-222624.1977,13.4403,1519.2837,15.1928,13.4403,0.0000,88.2652,18.8319,17.3791,18.1055,-9.4136,-75308.4874,13.4403,3169.3144,31.6931,13.4403,0.0000,310.3624,17.3748,16.5895,16.9821,-5.8153,-40707.1068,13.4403,3821.3356,38.2134,13.4403,0.0000,405.2032,22.4205,22.4173,20.2713,22.4141,20.2784,22.4109,20.2854,22.4109,6656.5560,266.2622,23.2110,23.2069,24.4762,23.2029,24.4767,23.1988,24.4771,23.1988,6656.5560,266.2622,23.1615,23.1525,25.8188,23.1435,25.8135,23.1345,25.8081,23.1345,1920.9101,38.4182,18.8400,18.8373,14.7692,18.8346,14.7522,18.8319,14.7352,18.8319,6656.5560,266.2622,17.3791,17.3777,7.2234,17.3762,7.2142,17.3748,7.2050,17.3748,6656.5560,266.2622,16.5895,16.5882,1.0093,16.5870,0.9861,16.5857,0.9631,16.5857,1920.9101,38.4182,13.4403,910.0757,8.9602,0.0000,803.8307,1713.9064,-263964.8000,-342007.6889,-338639.7918
3491.0000,16.7363,28.9585,0.0000,276626.6000,-276626.6000,7.1721,0.0000,0.0000,0.0000,61472.5778,4.5000,1.0000,61472.5778,0.0000,0.0000,338099.1778,0.0000,-338099.1778,22.8485,15.5513,31304.1000,0.0000,31304.1000,0.8116,8460.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8460.5676,0.0000,0.0000,0.0000,22843.5324,22843.5324,22.4263,34.4671,0.0000,46647.9000,-46647.9000,1.2094,0.0000,0.0000,0.0000,9519.9796,4.9000,1.0000,9519.9796,0.0000,0.0000,56167.8796,0.0000,-56167.8796,23.4417,16.1444,1773.9000,0.0000,1773.9000,0.0460,479.4324,3.7000,1.0000,0.0000,0.0000,0.0000,479.4324,0.0000,0.0000,0.0000,1294.4676,1294.4676,23.4056,35.4464,0.0000,4731.2000,-4731.2000,0.1227,0.0000,0.0000,0.0000,965.5510,4.9000,1.0000,965.5510,0.0000,0.0000,5696.7510,0.0000,-5696.7510,23.5086,16.2113,7684.6000,0.0000,7684.6000,0.1992,2076.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2076.9189,0.0000,0.0000,0.0000,5607.6811,5607.6811,23.3772,19.0591,21.2181,-15.9241,-238862.1993,14.3415,1607.7186,16.0772,14.3415,0.0000,107.2385,19.0510,17.5794,18.3152,-10.1754,-81403.5482,14.3415,3384.0915,33.8409,14.3415,0.0000,377.0774,17.5747,16.7411,17.1579,-6.5868,-46107.6676,14.3415,4111.3870,41.1139,14.3415,0.0000,492.3050,22.4356,22.4325,20.4828,22.4294,20.4887,22.4263,20.4944,22.4263,7471.7767,298.8711,23.4183,23.4140,26.1864,23.4098,26.1832,23.4056,26.1799,23.4056,7471.7767,298.8711,23.4072,23.3972,28.2853,23.3872,28.2633,23.3772,28.2415,23.3772,2154.6272,43.0925,19.0591,19.0564,15.8949,19.0537,15.8792,19.0510,15.8636,19.0510,7471.7767,298.8711,17.5794,17.5778,8.5781,17.5762,8.5688,17.5747,8.5596,17.5747,7471.7767,298.8711,16.7411,16.7395,2.3330,16.7379,2.3092,16.7363,2.2856,16.7363,2154.6272,43.0925,14.3415,1089.8757,9.5610,0.0000,976.6209,2066.4966,-287243.1000,-370218.1273,-366373.4152
3492.0000,16.8540,29.0762,0.0000,288106.9000,-288106.9000,7.4697,0.0000,0.0000,0.0000,64023.7556,4.5000,1.0000,64023.7556,0.0000,0.0000,352130.6556,0.0000,-352130.6556,23.0535,15.7562,27131.4000,0.0000,27131.4000,0.7034,7332.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7332.8108,0.0000,0.0000,0.0000,19798.5892,19798.5892,22.6937,34.7345,0.0000,49458.8000,-49458.8000,1.2823,0.0000,0.0000,0.0000,10093.6327,4.9000,1.0000,10093.6327,0.0000,0.0000,59552.4327,0.0000,-59552.4327,23.7421,16.4448,2107.0000,0.0000,2107.0000,0.0546,569.4595,3.7000,1.0000,0.0000,0.0000,0.0000,569.4595,0.0000,0.0000,0.0000,1537.5405,1537.5405,23.7013,35.7421,0.0000,5155.1000,-5155.1000,0.1337,0.0000,0.0000,0.0000,1052.0612,4.9000,1.0000,1052.0612,0.0000,0.0000,6207.1612,0.0000,-6207.1612,23.8106,16.5133,6706.7000,0.0000,6706.7000,0.1739,1812.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1812.6216,0.0000,0.0000,0.0000,4894.0784,4894.0784,23.6913,19.2177,21.4545,-16.9399,-254098.2724,14.7264,1636.9096,16.3691,14.7264,0.0000,116.1070,19.2099,17.7261,18.4680,-10.5347,-84277.8286,14.7264,3469.1890,34.6919,14.7264,0.0000,408.2614,17.7214,16.8588,17.2901,-6.9994,-48995.7682,14.7264,4253.1352,42.5314,14.7264,0.0000,533.0183,22.7049,22.7011,23.1364,22.6974,23.1342,22.6937,23.1320,22.6937,7832.7151,313.3086,23.7150,23.7105,28.5858,23.7059,28.5781,23.7013,28.5704,23.7013,7832.7151,313.3086,23.7244,23.7134,31.3322,23.7023,31.2970,23.6913,31.2619,23.6913,2258.0593,45.1612,19.2177,19.2151,16.4880,19.2125,16.4737,19.2099,16.4595,19.2099,7832.7151,313.3086,17.7261,17.7245,9.3718,17.7230,9.3632,17.7214,9.3546,17.7214,7832.7151,313.3086,16.8588,16.8572,3.1743,16.8556,3.1535,16.8540,3.1329,16.8540,2258.0593,45.1612,14.7264,1173.1214,9.8176,0.0000,1057.3867,2230.5081,-306775.7000,-391660.0413,-387371.8692
3493.0000,17.0284,29.2506,0.0000,298422.1000,-298422.1000,7.7371,0.0000,0.0000,0.0000,66316.0222,4.5000,1.0000,66316.0222,0.0000,0.0000,364738.1222,0.0000,-364738.1222,22.9560,15.6587,31302.6000,0.0000,31302.6000,0.8116,8460.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8460.1622,0.0000,0.0000,0.0000,22842.4378,22842.4378,22.5765,34.6173,0.0000,66455.4000,-66455.4000,1.7230,0.0000,0.0000,0.0000,13562.3265,4.9000,1.0000,13562.3265,0.0000,0.0000,80017.7265,0.0000,-80017.7265,23.8769,16.5796,2013.3000,0.0000,2013.3000,0.0522,544.1351,3.7000,1.0000,0.0000,0.0000,0.0000,544.1351,0.0000,0.0000,0.0000,1469.1649,1469.1649,23.8407,35.8815,0.0000,6043.0000,-6043.0000,0.1567,0.0000,0.0000,0.0000,1233.2653,4.9000,1.0000,1233.2653,0.0000,0.0000,7276.2653,0.0000,-7276.2653,23.9589,16.6616,5973.3000,0.0000,5973.3000,0.1549,1614.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1614.4054,0.0000,0.0000,0.0000,4358.8946,4358.8946,23.8592,19.5091,21.6841,-17.8447,-267670.4978,15.9532,1758.7574,17.5876,15.9532,0.0000,147.6073,19.5005,17.9564,18.7285,-11.8761,-95008.7426,15.9532,3820.4284,38.2043,15.9532,0.0000,519.0241,17.9511,17.0350,17.4931,-8.0527,-56368.5791,15.9532,4931.3149,49.3131,15.9532,0.0000,677.6279,22.5848,22.5820,21.5159,22.5793,21.5231,22.5765,21.5303,22.5765,9033.4756,361.3390,23.8530,23.8489,29.1787,23.8448,29.1754,23.8407,29.1721,23.8407,9033.4756,361.3390,23.8881,23.8785,32.2459,23.8688,32.2290,23.8592,32.2120,23.8592,2601.9724,52.0394,19.5091,19.5062,18.5079,19.5034,18.4920,19.5005,18.4760,19.5005,9033.4756,361.3390,17.9564,17.9547,11.0400,17.9529,11.0299,17.9511,11.0198,17.9511,9033.4756,361.3390,17.0350,17.0328,4.7317,17.0306,4.7057,17.0284,4.6800,17.0284,2601.9724,52.0394,15.9532,1465.4131,10.6354,0.0000,1344.2593,2809.6724,-331631.3000,-423361.6168,-419047.8195
3494.0000,17.1689,29.3912,0.0000,307383.5000,-307383.5000,7.9695,0.0000,0.0000,0.0000,68307.4444,4.5000,1.0000,68307.4444,0.0000,0.0000,375690.9444,0.0000,-375690.9444,23.0988,15.8015,29784.1000,0.0000,29784.1000,0.7722,8049.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8049.7568,0.0000,0.0000,0.0000,21734.3432,21734.3432,22.7460,34.7868,0.0000,71418.8000,-71418.8000,1.8517,0.0000,0.0000,0.0000,14575.2653,4.9000,1.0000,14575.2653,0.0000,0.0000,85994.0653,0.0000,-85994.0653,24.1033,16.8060,1355.6000,0.0000,1355.6000,0.0351,366.3784,3.7000,1.0000,0.0000,0.0000,0.0000,366.3784,0.0000,0.0000,0.0000,989.2216,989.2216,24.0747,36.1155,0.0000,7189.4000,-7189.4000,0.1864,0.0000,0.0000,0.0000,1467.2245,4.9000,1.0000,1467.2245,0.0000,0.0000,8656.6245,0.0000,-8656.6245,24.2114,16.9141,5239.8000,0.0000,5239.8000,0.1359,1416.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1416.1622,0.0000,0.0000,0.0000,3823.6378,3823.6378,24.1197,19.6958,21.9077,-18.6852,-280278.0406,16.4261,1796.5212,17.9652,16.4261,0.0000,161.1287,19.6875,18.1285,18.9080,-12.3466,-98772.5941,16.4261,3995.5862,39.9559,16.4261,0.0000,566.5688,18.1232,17.1757,17.6494,-8.5757,-60030.1132,16.4261,5349.7657,53.4977,16.4261,0.0000,739.7013,22.7558,22.7525,23.1780,22.7493,23.1784,22.7460,23.1789,22.7460,9516.7694,380.6708,24.0877,24.0834,30.8444,24.0791,30.8379,24.0747,30.8313,24.0747,9516.7694,380.6708,24.1510,24.1406,34.4808,24.1301,34.4513,24.1197,34.4218,24.1197,2740.3215,54.8064,19.6958,19.6930,19.3343,19.6903,19.3201,19.6875,19.3060,19.6875,9516.7694,380.6708,18.1285,18.1267,12.0073,18.1250,11.9978,18.1232,11.9884,18.1232,9516.7694,380.6708,17.1757,17.1734,5.7343,17.1712,5.7110,17.1689,5.6879,17.1689,2740.3215,54.8064,16.4261,1589.4831,10.9508,0.0000,1467.3988,3056.8818,-349612.2000,-443794.4315,-439080.7479
3495.0000,17.3011,29.5234,0.0000,315357.2000,-315357.2000,8.1762,0.0000,0.0000,0.0000,70079.3778,4.5000,1.0000,70079.3778,0.0000,0.0000,385436.5778,0.0000,-385436.5778,23.2161,15.9188,28267.8000,0.0000,28267.8000,0.7329,7639.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7639.9459,0.0000,0.0000,0.0000,20627.8541,20627.8541,22.8897,34.9305,0.0000,75027.9000,-75027.9000,1.9452,0.0000,0.0000,0.0000,15311.8163,4.9000,1.0000,15311.8163,0.0000,0.0000,90339.7163,0.0000,-90339.7163,24.2761,16.9788,1307.1000,0.0000,1307.1000,0.0339,353.2703,3.7000,1.0000,0.0000,0.0000,0.0000,353.2703,0.0000,0.0000,0.0000,953.8297,953.8297,24.2487,36.2895,0.0000,8488.0000,-8488.0000,0.2201,0.0000,0.0000,0.0000,1732.2449,4.9000,1.0000,1732.2449,0.0000,0.0000,10220.2449,0.0000,-10220.2449,24.4055,17.1082,5973.3000,0.0000,5973.3000,0.1549,1614.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1614.4054,0.0000,0.0000,0.0000,4358.8946,4358.8946,24.3084,19.8808,22.0946,-19.2342,-288512.3159,16.8948,1835.5489,18.3555,16.8948,0.0000,175.3167,19.8725,18.2895,19.0810,-12.8941,-103152.7884,16.8948,4220.1244,42.2012,16.8948,0.0000,616.4574,18.2840,17.3082,17.7961,-9.0832,-63582.2097,16.8948,5901.5636,59.0156,16.8948,0.0000,804.8350,22.8995,22.8962,24.2785,22.8930,24.2784,22.8897,24.2782,22.8897,10006.7178,400.2687,24.2614,24.2572,31.7847,24.2529,31.7786,24.2487,31.7724,24.2487,10006.7178,400.2687,24.3386,24.3285,35.6431,24.3184,35.6183,24.3084,35.5934,24.3084,2880.5364,57.6107,19.8808,19.8780,20.2331,19.8753,20.2190,19.8725,20.2050,19.8725,10006.7178,400.2687,18.2895,18.2876,12.8881,18.2858,12.8787,18.2840,12.8692,18.2840,10006.7178,400.2687,17.3082,17.3059,6.6371,17.3035,6.6142,17.3011,6.5915,17.3011,2880.5364,57.6107,16.8948,1718.8926,11.2632,0.0000,1596.6091,3315.5017,-363324.9000,-460055.9606,-455247.3140
3496.0000,17.3950,29.6172,0.0000,315301.1000,-315301.1000,8.1748,0.0000,0.0000,0.0000,70066.9111,4.5000,1.0000,70066.9111,0.0000,0.0000,385368.0111,0.0000,-385368.0111,23.2913,15.9940,24096.7000,0.0000,24096.7000,0.6248,6512.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6512.6216,0.0000,0.0000,0.0000,17584.0784,17584.0784,23.0123,35.0531,0.0000,77483.3000,-77483.3000,2.0089,0.0000,0.0000,0.0000,15812.9184,4.9000,1.0000,15812.9184,0.0000,0.0000,93296.2184,0.0000,-93296.2184,24.4398,17.1425,1669.7000,0.0000,1669.7000,0.0433,451.2703,3.7000,1.0000,0.0000,0.0000,0.0000,451.2703,0.0000,0.0000,0.0000,1218.4297,1218.4297,24.4081,36.4489,0.0000,10210.0000,-10210.0000,0.2647,0.0000,0.0000,0.0000,2083.6735,4.9000,1.0000,2083.6735,0.0000,0.0000,12293.6735,0.0000,-12293.6735,24.5962,17.2989,6951.2000,0.0000,6951.2000,0.1802,1878.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1878.7027,0.0000,0.0000,0.0000,5072.4973,5072.4973,24.4877,19.9983,22.2430,-19.5610,-293415.4192,16.9450,1831.3486,18.3135,16.9450,0.0000,176.8840,19.9901,18.3983,19.1942,-13.0038,-104030.0011,16.9450,4251.7613,42.5176,16.9450,0.0000,621.9684,18.3929,17.4018,17.8973,-9.2536,-64775.5038,16.9450,6001.7452,60.0175,16.9450,0.0000,812.0300,23.0223,23.0189,25.0884,23.0156,25.0871,23.0123,25.0858,23.0123,10059.8485,402.3939,24.4211,24.4168,32.6169,24.4124,32.6095,24.4081,32.6022,24.4081,10059.8485,402.3939,24.5186,24.5083,36.7671,24.4980,36.7388,24.4877,36.7105,24.4877,2895.7393,57.9148,19.9983,19.9955,20.4978,19.9928,20.4847,19.9901,20.4715,19.9901,10059.8485,402.3939,18.3983,18.3965,13.2677,18.3947,13.2588,18.3929,13.2499,18.3929,10059.8485,402.3939,17.4018,17.3995,7.0694,17.3972,7.0493,17.3950,7.0294,17.3950,2895.7393,57.9148,16.9450,1733.1422,11.2966,0.0000,1610.8823,3344.0245,-370276.8000,-467082.8975,-462220.9240
3497.0000,17.4506,29.6728,0.0000,324858.2000,-324858.2000,8.4226,0.0000,0.0000,0.0000,72190.7111,4.5000,1.0000,72190.7111,0.0000,0.0000,397048.9111,0.0000,-397048.9111,23.6038,16.3065,15763.8000,0.0000,15763.8000,0.4087,4260.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4260.4865,0.0000,0.0000,0.0000,11503.3135,11503.3135,23.4130,35.4538,0.0000,67557.1000,-67557.1000,1.7515,0.0000,0.0000,0.0000,13787.1633,4.9000,1.0000,13787.1633,0.0000,0.0000,81344.2633,0.0000,-81344.2633,24.6736,17.3763,1088.0000,0.0000,1088.0000,0.0282,294.0541,3.7000,1.0000,0.0000,0.0000,0.0000,294.0541,0.0000,0.0000,0.0000,793.9459,793.9459,24.6472,36.6881,0.0000,11761.6000,-11761.6000,0.3049,0.0000,0.0000,0.0000,2400.3265,4.9000,1.0000,2400.3265,0.0000,0.0000,14161.9265,0.0000,-14161.9265,24.8667,17.5694,9151.5000,0.0000,9151.5000,0.2373,2473.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2473.3784,0.0000,0.0000,0.0000,6678.1216,6678.1216,24.7295,20.0682,22.3988,-20.0521,-300780.8387,16.7298,1798.1684,17.9817,16.7298,0.0000,170.2320,20.0600,18.4607,19.2604,-12.9001,-103200.9372,16.7298,4136.7253,41.3673,16.7298,0.0000,598.5783,18.4553,17.4569,17.9561,-9.2038,-64426.6900,16.7298,5755.7561,57.5576,16.7298,0.0000,781.4924,23.4255,23.4213,28.6434,23.4172,28.6337,23.4130,28.6239,23.4130,9833.0232,393.3209,24.6613,24.6566,34.2647,24.6519,34.2535,24.6472,34.2424,24.6472,9833.0232,393.3209,24.7632,24.7520,38.6872,24.7407,38.6471,24.7295,38.6072,24.7295,2830.8323,56.6166,20.0682,20.0655,20.4126,20.0628,20.4001,20.0600,20.3875,20.0600,9833.0232,393.3209,18.4607,18.4589,13.2690,18.4571,13.2607,18.4553,13.2524,18.4553,9833.0232,393.3209,17.4569,17.4548,7.1060,17.4527,7.0889,17.4506,7.0720,17.4506,2830.8323,56.6166,16.7298,1672.6017,11.1532,0.0000,1550.3027,3222.9045,-378173.6000,-473579.7198,-468408.4660
3498.0000,17.1279,29.3501,0.0000,232501.7000,-232501.7000,6.0280,0.0000,0.0000,0.0000,51667.0444,4.5000,1.0000,51667.0444,0.0000,0.0000,284168.7444,0.0000,-284168.7444,23.3604,16.0631,12985.2000,0.0000,12985.2000,0.3367,3509.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3509.5135,0.0000,0.0000,0.0000,9475.6865,9475.6865,23.1402,35.1810,0.0000,33790.4000,-33790.4000,0.8761,0.0000,0.0000,0.0000,6896.0000,4.9000,1.0000,6896.0000,0.0000,0.0000,40686.4000,0.0000,-40686.4000,24.0326,16.7353,907.1000,0.0000,907.1000,0.0235,245.1622,3.7000,1.0000,0.0000,0.0000,0.0000,245.1622,0.0000,0.0000,0.0000,661.9378,661.9378,24.0064,36.0472,0.0000,13035.9000,-13035.9000,0.3380,0.0000,0.0000,0.0000,2660.3878,4.9000,1.0000,2660.3878,0.0000,0.0000,15696.2878,0.0000,-15696.2878,24.3506,17.0533,10740.6000,0.0000,10740.6000,0.2785,2902.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2902.8649,0.0000,0.0000,0.0000,7837.7351,7837.7351,24.1579,19.4061,21.7820,-14.4436,-216654.3807,11.8211,1298.6757,12.9868,11.8211,0.0000,60.0542,19.4021,17.9988,18.7004,-7.9978,-63982.4894,11.8211,2725.6537,27.2565,11.8211,0.0000,211.1655,17.9965,17.1235,17.5600,-5.6863,-39804.1484,11.8211,3252.5887,32.5259,11.8211,0.0000,275.6936,23.1526,23.1485,25.0432,23.1443,25.0347,23.1402,25.0262,23.1402,5298.4965,211.9399,24.0181,24.0142,27.0550,24.0103,27.0521,24.0064,27.0492,24.0064,5298.4965,211.9399,24.1787,24.1718,30.5030,24.1649,30.5169,24.1579,30.5303,24.1579,1531.1993,30.6240,19.4061,19.4048,13.2258,19.4034,13.2271,19.4021,13.2283,19.4021,5298.4965,211.9399,17.9988,17.9980,8.1979,17.9973,8.2000,17.9965,8.2021,17.9965,5298.4965,211.9399,17.1235,17.1250,2.5786,17.1265,2.6054,17.1279,2.6319,17.1279,1531.1993,30.6240,11.8211,637.3184,7.8808,0.0000,546.9132,1184.2317,-254695.1000,-322576.0727,-320441.0185
3499.0000,16.9508,29.1730,0.0000,218574.4000,-218574.4000,5.6669,0.0000,0.0000,0.0000,48572.0889,4.5000,1.0000,48572.0889,0.0000,0.0000,267146.4889,0.0000,-267146.4889,23.3953,16.0980,12977.2000,0.0000,12977.2000,0.3365,3507.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3507.3514,0.0000,0.0000,0.0000,9469.8486,9469.8486,23.1516,35.1925,0.0000,21909.7000,-21909.7000,0.5680,0.0000,0.0000,0.0000,4471.3673,4.9000,1.0000,4471.3673,0.0000,0.0000,26381.0673,0.0000,-26381.0673,23.7880,16.4908,706.8000,0.0000,706.8000,0.0183,191.0270,3.7000,1.0000,0.0000,0.0000,0.0000,191.0270,0.0000,0.0000,0.0000,515.7730,515.7730,23.7618,35.8026,0.0000,11937.5000,-11937.5000,0.3095,0.0000,0.0000,0.0000,2436.2245,4.9000,1.0000,2436.2245,0.0000,0.0000,14373.7245,0.0000,-14373.7245,24.1085,16.8112,10251.7000,0.0000,10251.7000,0.2658,2770.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2770.7297,0.0000,0.0000,0.0000,7480.9703,7480.9703,23.9005,19.0881,21.4943,-13.2995,-199491.8710,10.7476,1192.9442,11.9294,10.7476,0.0000,45.1339,19.0834,17.7581,18.4208,-6.8671,-54936.7135,10.7476,2504.3413,25.0434,10.7476,0.0000,158.7021,17.7557,16.9475,17.3516,-4.7860,-33502.0888,10.7476,2980.9228,29.8092,10.7476,0.0000,207.1984,23.1669,23.1618,25.1158,23.1567,25.0983,23.1516,25.0809,23.1516,4474.8322,178.9933,23.7756,23.7710,25.1403,23.7664,25.1291,23.7618,25.1179,23.7618,4474.8322,178.9933,23.9280,23.9188,27.9122,23.9097,27.8906,23.9005,27.8693,23.9005,1294.5717,25.8914,19.0881,19.0865,10.6638,19.0850,10.6608,19.0834,10.6579,19.0834,4474.8322,178.9933,17.7581,17.7573,6.1946,17.7565,6.1946,17.7557,6.1946,17.7557,4474.8322,178.9933,16.9475,16.9486,0.7602,16.9497,0.7761,16.9508,0.7921,16.9508,1294.5717,25.8914,10.7476,489.4723,7.1651,0.0000,411.0343,900.5066,-228485.9000,-290434.6888,-287930.6733
3500.0000,16.6921,28.9143,0.0000,146685.2000,-146685.2000,3.8031,0.0000,0.0000,0.0000,32596.7111,4.5000,1.0000,32596.7111,0.0000,0.0000,179281.9111,0.0000,-179281.9111,22.9430,15.6457,12977.5000,0.0000,12977.5000,0.3365,3507.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3507.4324,0.0000,0.0000,0.0000,9470.0676,9470.0676,22.6002,34.6410,0.0000,10691.9000,-10691.9000,0.2772,0.0000,0.0000,0.0000,2182.0204,4.9000,1.0000,2182.0204,0.0000,0.0000,12873.9204,0.0000,-12873.9204,23.0490,15.7517,763.2000,0.0000,763.2000,0.0198,206.2703,3.7000,1.0000,0.0000,0.0000,0.0000,206.2703,0.0000,0.0000,0.0000,556.9297,556.9297,23.0195,35.0603,0.0000,10691.3000,-10691.3000,0.2772,0.0000,0.0000,0.0000,2181.8980,4.9000,1.0000,2181.8980,0.0000,0.0000,12873.1980,0.0000,-12873.1980,23.4683,16.1710,9396.0000,0.0000,9396.0000,0.2436,2539.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2539.4595,0.0000,0.0000,0.0000,6856.5405,6856.5405,23.2183,18.4771,20.8477,-9.0654,-135981.4439,7.4360,844.8225,8.4482,7.4360,0.0000,14.9482,18.4772,17.3919,17.9345,-3.8909,-31127.0587,7.4360,1764.8875,17.6489,7.4360,0.0000,52.5615,17.3921,16.6794,17.0357,-2.9199,-20439.1308,7.4360,2087.6510,20.8765,7.4360,0.0000,68.6233,22.6128,22.6086,19.4860,22.6044,19.4785,22.6002,19.4709,22.6002,2332.8682,93.3147,23.0296,23.0262,18.2506,23.0228,18.2521,23.0195,18.2536,23.0195,2332.8682,93.3147,23.2292,23.2257,20.0613,23.2220,20.1076,23.2183,20.1527,23.2183,677.8640,13.5573,18.4771,18.4771,5.2698,18.4771,5.2824,18.4772,5.2948,18.4772,2332.8682,93.3147,17.3919,17.3919,3.0354,17.3920,3.0435,17.3921,3.0516,17.3921,2332.8682,93.3147,16.6794,16.6837,-2.0501,16.6879,-1.9985,16.6921,-1.9475,16.6921,677.8640,13.5573,7.4360,176.7064,4.9573,0.0000,136.1331,312.8395,-144931.7000,-188145.4916,-187547.6335
3501.0000,16.5394,28.7617,0.0000,137682.2000,-137682.2000,3.5697,0.0000,0.0000,0.0000,30596.0444,4.5000,1.0000,30596.0444,0.0000,0.0000,168278.2444,0.0000,-168278.2444,23.0285,15.7312,11001.8000,0.0000,11001.8000,0.2852,2973.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2973.4595,0.0000,0.0000,0.0000,8028.3405,8028.3405,22.6976,34.7384,0.0000,6819.4000,-6819.4000,0.1768,0.0000,0.0000,0.0000,1391.7143,4.9000,1.0000,1391.7143,0.0000,0.0000,8211.1143,0.0000,-8211.1143,23.0142,15.7169,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0000,0.0000,0.0000,347.6432,347.6432,22.9825,35.0233,0.0000,9220.1000,-9220.1000,0.2390,0.0000,0.0000,0.0000,1881.6531,4.9000,1.0000,1881.6531,0.0000,0.0000,11101.7531,0.0000,-11101.7531,23.4106,16.1133,7684.6000,0.0000,7684.6000,0.1992,2076.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2076.9189,0.0000,0.0000,0.0000,5607.6811,5607.6811,23.1555,18.0320,20.5938,-8.8577,-132865.9114,6.7235,770.9461,7.7095,6.7235,0.0000,11.0499,18.0338,17.1873,17.6106,-2.7441,-21952.4193,6.7235,1615.6102,16.1561,6.7235,0.0000,38.8542,17.1873,16.5275,16.8574,-2.4445,-17111.8355,6.7235,1900.6713,19.0067,6.7235,0.0000,50.7273,22.7189,22.7118,21.2615,22.7046,21.2248,22.6976,21.1882,22.6976,1953.5550,78.1422,23.0008,22.9947,19.3166,22.9886,19.2893,22.9825,19.2621,22.9825,1953.5550,78.1422,23.1943,23.1812,21.1808,23.1683,21.1019,23.1555,21.0253,23.1555,568.3606,11.3672,18.0320,18.0326,2.0940,18.0332,2.1092,18.0338,2.1244,18.0338,1953.5550,78.1422,17.1873,17.1873,1.7719,17.1873,1.7779,17.1873,1.7839,17.1873,1953.5550,78.1422,16.5275,16.5315,-3.1909,16.5355,-3.1501,16.5394,-3.1093,16.5394,568.3606,11.3672,6.7235,133.8302,4.4824,0.0000,100.6314,234.4616,-134558.9000,-173607.4469,-171930.1662
3502.0000,16.4066,28.6289,0.0000,110964.4000,-110964.4000,2.8770,0.0000,0.0000,0.0000,24658.7556,4.5000,1.0000,24658.7556,0.0000,0.0000,135623.1556,0.0000,-135623.1556,22.7450,15.4477,10745.8000,0.0000,10745.8000,0.2786,2904.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2904.2703,0.0000,0.0000,0.0000,7841.5297,7841.5297,22.3610,34.4018,0.0000,6867.4000,-6867.4000,0.1781,0.0000,0.0000,0.0000,1401.5102,4.9000,1.0000,1401.5102,0.0000,0.0000,8268.9102,0.0000,-8268.9102,22.7475,15.4502,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,22.7174,34.7582,0.0000,6996.4000,-6996.4000,0.1814,0.0000,0.0000,0.0000,1427.8367,4.9000,1.0000,1427.8367,0.0000,0.0000,8424.2367,0.0000,-8424.2367,23.1111,15.8138,6706.7000,0.0000,6706.7000,0.1739,1812.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1812.6216,0.0000,0.0000,0.0000,4894.0784,4894.0784,22.8541,17.6777,20.2659,-7.3840,-110759.5304,5.5476,643.7619,6.4376,5.5476,0.0000,6.2070,17.6815,17.0040,17.3428,-1.8121,-14496.5974,5.5476,1346.7876,13.4679,5.5476,0.0000,21.8254,17.0051,16.3907,16.6979,-1.8783,-13148.0041,5.5476,1577.9708,15.7797,5.5476,0.0000,28.4948,22.3785,22.3727,18.0384,22.3669,18.0187,22.3610,17.9989,22.3610,1393.4641,55.7386,22.7350,22.7291,17.3824,22.7233,17.3611,22.7174,17.3399,22.7174,1393.4641,55.7386,22.8824,22.8730,18.2741,22.8636,18.2518,22.8541,18.2288,22.8541,406.4156,8.1283,17.6777,17.6790,-0.1185,17.6803,-0.0990,17.6815,-0.0795,17.6815,1393.4641,55.7386,17.0040,17.0044,0.6467,17.0048,0.6555,17.0051,0.6643,17.0051,1393.4641,55.7386,16.3907,16.3960,-4.1953,16.4014,-4.1415,16.4066,-4.0883,16.4066,406.4156,8.1283,5.5476,78.8041,3.6984,0.0000,56.5271,135.3312,-107009.0000,-139313.1025,-138404.1319
3503.0000,16.2929,28.5151,0.0000,95969.1000,-95969.1000,2.4882,0.0000,0.0000,0.0000,21326.4667,4.5000,1.0000,21326.4667,0.0000,0.0000,117295.5667,0.0000,-117295.5667,22.7703,15.4730,10726.8000,0.0000,10726.8000,0.2781,2899.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2899.1351,0.0000,0.0000,0.0000,7827.6649,7827.6649,22.3135,34.3543,0.0000,4910.5000,-4910.5000,0.1273,0.0000,0.0000,0.0000,1002.1429,4.9000,1.0000,1002.1429,0.0000,0.0000,5912.6429,0.0000,-5912.6429,22.6400,15.3427,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0000,0.0000,0.0000,269.7081,269.7081,22.6029,34.6437,0.0000,4972.8000,-4972.8000,0.1289,0.0000,0.0000,0.0000,1014.8571,4.9000,1.0000,1014.8571,0.0000,0.0000,5987.6571,0.0000,-5987.6571,22.9335,15.6362,3773.0000,0.0000,3773.0000,0.0978,1019.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1019.7297,0.0000,0.0000,0.0000,2753.2703,2753.2703,22.7377,17.2853,20.0115,-6.5822,-98732.3509,4.6949,549.9159,5.4992,4.6949,0.0000,3.7622,17.2939,16.8930,17.0934,-0.9073,-7258.5102,4.6949,1150.7625,11.5076,4.6949,0.0000,13.2290,16.8941,16.2729,16.5835,-1.6071,-11249.3559,4.6949,1341.3757,13.4138,4.6949,0.0000,17.2715,22.3380,22.3298,18.2437,22.3216,18.2006,22.3135,18.1578,22.3135,1040.2091,41.6084,22.6251,22.6177,17.1173,22.6103,17.0816,22.6029,17.0460,22.6029,1040.2091,41.6084,22.7815,22.7667,18.1358,22.7521,18.0480,22.7377,17.9623,22.7377,304.0667,6.0813,17.2853,17.2882,-2.7453,17.2910,-2.7124,17.2939,-2.6797,17.2939,1040.2091,41.6084,16.8930,16.8934,0.2077,16.8937,0.2151,16.8941,0.2226,16.8941,1040.2091,41.6084,16.2729,16.2796,-4.9899,16.2863,-4.9249,16.2929,-4.8606,16.2929,304.0667,6.0813,4.6949,49.8071,3.1299,0.0000,34.2628,84.0699,-90983.0000,-118345.2234,-117240.2170
3504.0000,16.1878,28.4100,0.0000,77817.5000,-77817.5000,2.0176,0.0000,0.0000,0.0000,17292.7778,4.5000,1.0000,17292.7778,0.0000,0.0000,95110.2778,0.0000,-95110.2778,22.5828,15.2855,10755.5000,0.0000,10755.5000,0.2789,2906.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2906.8919,0.0000,0.0000,0.0000,7848.6081,7848.6081,22.0328,34.0736,0.0000,5756.0000,-5756.0000,0.1492,0.0000,0.0000,0.0000,1174.6939,4.9000,1.0000,1174.6939,0.0000,0.0000,6930.6939,0.0000,-6930.6939,22.4988,15.2015,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0000,0.0000,0.0000,263.7243,263.7243,22.4559,34.4967,0.0000,3253.8000,-3253.8000,0.0844,0.0000,0.0000,0.0000,664.0408,4.9000,1.0000,664.0408,0.0000,0.0000,3917.8408,0.0000,-3917.8408,22.7193,15.4220,1205.9000,0.0000,1205.9000,0.0313,325.9189,3.7000,1.0000,0.0000,0.0000,0.0000,325.9189,0.0000,0.0000,0.0000,879.9811,879.9811,22.6100,16.9117,19.7609,-5.6499,-84748.4391,3.8560,455.8372,4.5584,3.8560,0.0000,2.0843,16.9257,16.8252,16.8755,-0.1869,-1495.3223,3.8560,953.1222,9.5312,3.8560,0.0000,7.3291,16.8261,16.1616,16.4938,-1.4118,-9882.8785,3.8560,1105.5357,11.0554,3.8560,0.0000,9.5687,22.0551,22.0477,15.8178,22.0402,15.7863,22.0328,15.7549,22.0328,737.6371,29.5055,22.4811,22.4726,16.3365,22.4642,16.2939,22.4559,16.2516,22.4559,737.6371,29.5055,22.6601,22.6433,17.4918,22.6266,17.3891,22.6100,17.2879,22.6100,216.2172,4.3243,16.9117,16.9164,-5.1014,16.9211,-5.0542,16.9257,-5.0073,16.9257,737.6371,29.5055,16.8252,16.8255,0.0871,16.8258,0.0933,16.8261,0.0994,16.8261,737.6371,29.5055,16.1616,16.1704,-5.7305,16.1792,-5.6457,16.1878,-5.5623,16.1878,216.2172,4.3243,3.8560,29.0244,2.5707,0.0000,18.9821,48.0065,-74504.5000,-96966.4990,-96126.6399
3505.0000,16.1271,28.3493,0.0000,75335.2000,-75335.2000,1.9532,0.0000,0.0000,0.0000,16741.1556,4.5000,1.0000,16741.1556,0.0000,0.0000,92076.3556,0.0000,-92076.3556,22.6612,15.3639,10684.1000,0.0000,10684.1000,0.2770,2887.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2887.5946,0.0000,0.0000,0.0000,7796.5054,7796.5054,22.0771,34.1179,0.0000,4181.7000,-4181.7000,0.1084,0.0000,0.0000,0.0000,853.4082,4.9000,1.0000,853.4082,0.0000,0.0000,5035.1082,0.0000,-5035.1082,22.4344,15.1371,372.2000,0.0000,372.2000,0.0096,100.5946,3.7000,1.0000,0.0000,0.0000,0.0000,100.5946,0.0000,0.0000,0.0000,271.6054,271.6054,22.3873,34.4282,0.0000,2655.3000,-2655.3000,0.0688,0.0000,0.0000,0.0000,541.8980,4.9000,1.0000,541.8980,0.0000,0.0000,3197.1980,0.0000,-3197.1980,22.6142,15.3169,715.6000,0.0000,715.6000,0.0186,193.4054,3.7000,1.0000,0.0000,0.0000,0.0000,193.4054,0.0000,0.0000,0.0000,522.1946,522.1946,22.5224,16.6929,19.6077,-5.4765,-82146.8585,3.6535,434.3528,4.3435,3.6535,0.0000,1.7730,16.7068,16.7445,16.7256,0.0664,531.4505,3.6535,908.3332,9.0833,3.6535,0.0000,6.2342,16.7462,16.1022,16.4242,-1.2965,-9075.5392,3.6535,1050.3317,10.5033,3.6535,0.0000,8.1392,22.1079,22.0976,16.9910,22.0873,16.9323,22.0771,16.8741,22.0771,671.4907,26.8596,22.4151,22.4058,16.3123,22.3966,16.2644,22.3873,16.2168,22.3873,671.4907,26.8596,22.5772,22.5588,17.2460,22.5405,17.1337,22.5224,17.0229,22.5224,196.9820,3.9396,16.6929,16.6976,-5.8979,16.7022,-5.8566,16.7068,-5.8154,16.7068,671.4907,26.8596,16.7445,16.7451,-0.2670,16.7457,-0.2583,16.7462,-0.2496,16.7462,671.4907,26.8596,16.1022,16.1106,-5.8759,16.1188,-5.8048,16.1271,-5.7342,16.1271,196.9820,3.9396,3.6535,25.0383,2.4357,0.0000,16.1463,41.1847,-70400.3000,-91718.3563,-90690.9472
3506.0000,16.0735,28.2957,0.0000,67855.5000,-67855.5000,1.7593,0.0000,0.0000,0.0000,15079.0000,4.5000,1.0000,15079.0000,0.0000,0.0000,82934.5000,0.0000,-82934.5000,22.4186,15.1213,10721.0000,0.0000,10721.0000,0.2780,2897.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2897.5676,0.0000,0.0000,0.0000,7823.4324,7823.4324,21.7973,33.8381,0.0000,5509.2000,-5509.2000,0.1428,0.0000,0.0000,0.0000,1124.3265,4.9000,1.0000,1124.3265,0.0000,0.0000,6633.5265,0.0000,-6633.5265,22.3048,15.0075,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,22.2572,34.2980,0.0000,2339.6000,-2339.6000,0.0607,0.0000,0.0000,0.0000,477.4694,4.9000,1.0000,477.4694,0.0000,0.0000,2817.0694,0.0000,-2817.0694,22.4727,15.1754,349.8000,0.0000,349.8000,0.0091,94.5405,3.7000,1.0000,0.0000,0.0000,0.0000,94.5405,0.0000,0.0000,0.0000,255.2595,255.2595,22.4002,16.5219,19.4610,-5.1222,-76833.2096,3.3888,405.0770,4.0508,3.3888,0.0000,1.4148,16.5370,16.6798,16.6084,0.2333,1866.4123,3.3888,846.3678,8.4637,3.3888,0.0000,4.9750,16.6818,16.0463,16.3641,-1.1865,-8305.8251,3.3888,976.5215,9.7652,3.3888,0.0000,6.4952,21.8200,21.8124,14.4361,21.8049,14.4095,21.7973,14.3829,21.7973,589.1347,23.5654,22.2845,22.2754,15.5213,22.2663,15.4780,22.2572,15.4349,22.2572,589.1347,23.5654,22.4531,22.4354,16.4068,22.4177,16.3103,22.4002,16.2144,22.4002,173.0141,3.4603,16.5219,16.5269,-6.4211,16.5320,-6.3784,16.5370,-6.3359,16.5370,589.1347,23.5654,16.6798,16.6805,-0.4935,16.6811,-0.4846,16.6818,-0.4757,16.6818,589.1347,23.5654,16.0463,16.0555,-6.0732,16.0645,-5.9964,16.0735,-5.9205,16.0735,173.0141,3.4603,3.3888,20.3805,2.2592,0.0000,12.8850,33.2655,-64270.8000,-84041.7311,-83272.6224
3507.0000,16.0292,28.2514,0.0000,62483.5000,-62483.5000,1.6200,0.0000,0.0000,0.0000,13885.2222,4.5000,1.0000,13885.2222,0.0000,0.0000,76368.7222,0.0000,-76368.7222,22.2324,14.9351,10681.8000,0.0000,10681.8000,0.2769,2886.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2886.9730,0.0000,0.0000,0.0000,7794.8270,7794.8270,21.5771,33.6179,0.0000,6089.7000,-6089.7000,0.1579,0.0000,0.0000,0.0000,1242.7959,4.9000,1.0000,1242.7959,0.0000,0.0000,7332.4959,0.0000,-7332.4959,22.1727,14.8754,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,22.1234,34.1642,0.0000,2100.0000,-2100.0000,0.0544,0.0000,0.0000,0.0000,428.5714,4.9000,1.0000,428.5714,0.0000,0.0000,2528.5714,0.0000,-2528.5714,22.3288,15.0315,349.8000,0.0000,349.8000,0.0091,94.5405,3.7000,1.0000,0.0000,0.0000,0.0000,94.5405,0.0000,0.0000,0.0000,255.2595,255.2595,22.2577,16.3994,19.3286,-4.8082,-72123.1202,3.1919,383.4184,3.8342,3.1919,0.0000,1.1823,16.4149,16.6198,16.5173,0.3152,2521.6865,3.1919,800.0129,8.0001,3.1919,0.0000,4.1571,16.6223,16.0007,16.3115,-1.0932,-7652.3691,3.1919,921.6665,9.2167,3.1919,0.0000,5.4274,21.5993,21.5919,12.9093,21.5845,12.8830,21.5771,12.8568,21.5771,530.9366,21.2375,22.1508,22.1416,14.7398,22.1325,14.6980,22.1234,14.6564,22.1234,530.9366,21.2375,22.3080,22.2912,15.3424,22.2744,15.2605,22.2577,15.1791,22.2577,156.0625,3.1213,16.3994,16.4046,-6.6171,16.4098,-6.5755,16.4149,-6.5340,16.4149,530.9366,21.2375,16.6198,16.6206,-0.7159,16.6214,-0.7059,16.6223,-0.6960,16.6223,530.9366,21.2375,16.0007,16.0103,-6.2027,16.0198,-6.1245,16.0292,-6.0472,16.0292,156.0625,3.1213,3.1919,17.3030,2.1279,0.0000,10.7668,28.0698,-59272.1000,-77910.0679,-77253.8029
3508.0000,15.9978,28.2200,0.0000,60670.3000,-60670.3000,1.5730,0.0000,0.0000,0.0000,13482.2889,4.5000,1.0000,13482.2889,0.0000,0.0000,74152.5889,0.0000,-74152.5889,22.2045,14.9072,10721.1000,0.0000,10721.1000,0.2780,2897.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2897.5946,0.0000,0.0000,0.0000,7823.5054,7823.5054,21.5232,33.5641,0.0000,5205.6000,-5205.6000,0.1350,0.0000,0.0000,0.0000,1062.3673,4.9000,1.0000,1062.3673,0.0000,0.0000,6267.9673,0.0000,-6267.9673,22.0479,14.7506,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0000,0.0000,0.0000,265.6946,265.6946,21.9986,34.0394,0.0000,1971.5000,-1971.5000,0.0511,0.0000,0.0000,0.0000,402.3469,4.9000,1.0000,402.3469,0.0000,0.0000,2373.8469,0.0000,-2373.8469,22.1973,14.9000,715.0000,0.0000,715.0000,0.0185,193.2432,3.7000,1.0000,0.0000,0.0000,0.0000,193.2432,0.0000,0.0000,0.0000,521.7568,521.7568,22.1072,16.3295,19.2183,-4.6018,-69027.0975,3.0975,373.6097,3.7361,3.0975,0.0000,1.0805,16.3442,16.5560,16.4501,0.3163,2530.7901,3.0975,778.3937,7.7839,3.0975,0.0000,3.7992,16.5593,15.9695,16.2644,-1.0067,-7046.7311,3.0975,896.0627,8.9606,3.0975,0.0000,4.9601,21.5497,21.5408,13.1282,21.5320,13.0873,21.5232,13.0467,21.5232,503.9840,20.1594,22.0256,22.0166,14.0597,22.0076,14.0206,21.9986,13.9816,21.9986,503.9840,20.1594,22.1536,22.1381,14.2169,22.1226,14.1517,22.1072,14.0867,22.1072,148.2075,2.9641,16.3295,16.3344,-6.4457,16.3393,-6.4089,16.3442,-6.3723,16.3442,503.9840,20.1594,16.5560,16.5571,-1.0062,16.5582,-0.9944,16.5593,-0.9827,16.5593,503.9840,20.1594,15.9695,15.9790,-6.2117,15.9884,-6.1383,15.9978,-6.0654,15.9978,148.2075,2.9641,3.0975,15.9405,2.0650,0.0000,9.8397,25.7802,-56047.2000,-74183.4464,-73543.0385
3509.0000,16.0016,28.2238,0.0000,56504.5000,-56504.5000,1.4650,0.0000,0.0000,0.0000,12556.5556,4.5000,1.0000,12556.5556,0.0000,0.0000,69061.0556,0.0000,-69061.0556,21.9417,14.6444,10689.7000,0.0000,10689.7000,0.2772,2889.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2889.1081,0.0000,0.0000,0.0000,7800.5919,7800.5919,21.2526,33.2934,0.0000,4164.9000,-4164.9000,0.1080,0.0000,0.0000,0.0000,849.9796,4.9000,1.0000,849.9796,0.0000,0.0000,5014.8796,0.0000,-5014.8796,21.6839,14.3867,467.1000,0.0000,467.1000,0.0121,126.2432,3.7000,1.0000,0.0000,0.0000,0.0000,126.2432,0.0000,0.0000,0.0000,340.8568,340.8568,21.6381,33.6789,0.0000,2167.2000,-2167.2000,0.0562,0.0000,0.0000,0.0000,442.2857,4.9000,1.0000,442.2857,0.0000,0.0000,2609.4857,0.0000,-2609.4857,21.8625,14.5652,3514.9000,0.0000,3514.9000,0.0911,949.9730,3.7000,1.0000,0.0000,0.0000,0.0000,949.9730,0.0000,0.0000,0.0000,2564.9270,2564.9270,21.6448,16.4880,19.0664,-3.9970,-59954.6648,3.0143,365.6387,3.6564,3.0143,0.0000,0.9957,16.4940,16.4066,16.4503,-0.1271,-1016.7170,3.0143,757.4807,7.5748,3.0143,0.0000,3.5012,16.4140,15.9773,16.1956,-0.7252,-5076.6910,3.0143,874.3414,8.7434,3.0143,0.0000,4.5711,21.2707,21.2647,10.8826,21.2587,10.8716,21.2526,10.8603,21.2526,480.7322,19.2293,21.6546,21.6491,10.9622,21.6436,10.9584,21.6381,10.9544,21.6381,480.7322,19.2293,21.6419,21.6435,8.9200,21.6445,9.0565,21.6448,9.1846,21.6448,141.4285,2.8286,16.4880,16.4900,-4.1883,16.4920,-4.1813,16.4940,-4.1742,16.4940,480.7322,19.2293,16.4066,16.4091,-2.1498,16.4115,-2.1252,16.4140,-2.1008,16.4140,480.7322,19.2293,15.9773,15.9854,-5.8123,15.9935,-5.7581,16.0016,-5.7037,16.0016,141.4285,2.8286,3.0143,14.7979,2.0095,0.0000,9.0680,23.8658,-48164.9000,-65979.0452,-66048.0728
3510.0000,16.0392,28.1365,1040.7000,64357.8000,-63317.1000,1.6686,236.5227,4.4000,1.0000,14301.7333,4.5000,1.0000,14538.2561,0.0000,0.0000,78659.5333,804.1773,-77855.3561,21.8012,14.5039,10712.7000,0.0000,10712.7000,0.2777,2895.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2895.3243,0.0000,0.0000,0.0000,7817.3757,7817.3757,21.2028,33.2436,0.0000,105.8000,-105.8000,0.0027,0.0000,0.0000,0.0000,21.5918,4.9000,1.0000,21.5918,0.0000,0.0000,127.3918,0.0000,-127.3918,21.2123,13.9150,431.4000,0.0000,431.4000,0.0112,116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,116.5946,0.0000,0.0000,0.0000,314.8054,314.8054,21.1829,33.2238,0.0000,2799.7000,-2799.7000,0.0726,0.0000,0.0000,0.0000,571.3673,4.9000,1.0000,571.3673,0.0000,0.0000,3371.0673,0.0000,-3371.0673,21.4324,14.1351,11671.4000,0.0000,11671.4000,0.3026,3154.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3154.4324,0.0000,0.0000,0.0000,8516.9676,8516.9676,20.8596,16.9774,18.9185,-3.4970,-52454.4343,3.5032,427.2931,4.2729,3.5032,0.0000,1.5630,16.9680,16.1765,16.5723,-1.3367,-10693.5232,3.5032,876.1629,8.7616,3.5032,0.0000,5.4959,16.1876,16.0236,16.1056,-0.3165,-2215.2469,3.5032,1019.7326,10.1973,3.5032,0.0000,7.1753,21.2227,21.2160,11.1740,21.2094,11.1539,21.2028,11.1339,21.2028,624.1436,24.9657,21.1890,21.1870,7.3165,21.1850,7.3428,21.1829,7.3687,21.1829,624.1436,24.9657,20.8021,20.8221,0.4067,20.8412,0.7296,20.8596,1.0433,20.8596,183.2054,3.6641,16.9774,16.9742,0.8825,16.9711,0.8417,16.9680,0.8015,16.9680,624.1436,24.9657,16.1765,16.1802,-3.9641,16.1839,-3.9302,16.1876,-3.8965,16.1876,624.1436,24.9657,16.0236,16.0288,-5.0671,16.0340,-5.0475,16.0392,-5.0268,16.0392,183.2054,3.6641,3.5032,22.3181,2.3355,0.0000,14.2342,36.5523,-43407.1000,-64704.6666,-65363.2045
3511.0000,15.9746,28.1968,0.0000,92128.3000,-92128.3000,2.3886,0.0000,0.0000,0.0000,20472.9556,4.5000,1.0000,20472.9556,0.0000,0.0000,112601.2556,0.0000,-112601.2556,22.2890,14.9917,10698.1000,0.0000,10698.1000,0.2774,2891.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2891.3784,0.0000,0.0000,0.0000,7806.7216,7806.7216,21.8184,21.8184,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8184,14.5211,567.4000,0.0000,567.4000,0.0147,153.3514,3.7000,1.0000,0.0000,0.0000,0.0000,153.3514,0.0000,0.0000,0.0000,414.0486,414.0486,21.7675,33.8083,0.0000,3087.9000,-3087.9000,0.0801,0.0000,0.0000,0.0000,630.1837,4.9000,1.0000,630.1837,0.0000,0.0000,3718.0837,0.0000,-3718.0837,21.9760,14.6787,12401.8000,0.0000,12401.8000,0.3215,3351.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3351.8378,0.0000,0.0000,0.0000,9049.9622,9049.9622,21.4050,16.7695,19.0873,-5.5109,-82663.1855,4.6234,560.3862,5.6039,4.6234,0.0000,3.5930,16.7743,16.3178,16.5460,-1.0177,-8141.4971,4.6234,1157.5154,11.5752,4.6234,0.0000,12.6338,16.3188,15.9547,16.1367,-0.9276,-6493.0156,4.6234,1344.1751,13.4418,4.6234,0.0000,16.4945,21.8512,21.8402,17.9022,21.8293,17.8390,21.8184,17.7761,21.8184,1012.6628,40.5065,21.7952,21.7859,14.5616,21.7767,14.5079,21.7675,14.4549,21.7675,1012.6628,40.5065,21.4685,21.4464,10.7403,21.4252,10.5126,21.4050,10.2986,21.4050,296.0768,5.9215,16.7695,16.7711,-1.6482,16.7727,-1.6318,16.7743,-1.6158,16.7743,1012.6628,40.5065,16.3178,16.3181,-1.9404,16.3184,-1.9431,16.3188,-1.9455,16.3188,1012.6628,40.5065,15.9547,15.9614,-5.8193,15.9680,-5.7757,15.9746,-5.7327,15.9746,296.0768,5.9215,4.6234,47.7519,3.0823,0.0000,32.7213,80.4731,-71548.9000,-99048.6068,-97297.6981
3512.0000,15.9776,28.1998,0.0000,105719.3000,-105719.3000,2.7410,0.0000,0.0000,0.0000,23493.1778,4.5000,1.0000,23493.1778,0.0000,0.0000,129212.4778,0.0000,-129212.4778,22.3101,15.0128,14746.2000,0.0000,14746.2000,0.3823,3985.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3985.4595,0.0000,0.0000,0.0000,10760.7405,10760.7405,21.7630,21.7630,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.7630,14.4657,693.2000,0.0000,693.2000,0.0180,187.3514,3.7000,1.0000,0.0000,0.0000,0.0000,187.3514,0.0000,0.0000,0.0000,505.8486,505.8486,21.7219,33.7627,0.0000,2959.0000,-2959.0000,0.0767,0.0000,0.0000,0.0000,603.8776,4.9000,1.0000,603.8776,0.0000,0.0000,3562.8776,0.0000,-3562.8776,21.8965,14.5992,11914.8000,0.0000,11914.8000,0.3089,3220.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3220.2162,0.0000,0.0000,0.0000,8694.5838,8694.5838,21.4426,16.9156,19.1791,-6.1583,-92373.9380,5.2903,639.0321,6.3903,5.2903,0.0000,5.3829,16.9140,16.2914,16.6027,-1.5882,-12705.5496,5.2903,1321.5731,13.2157,5.2903,0.0000,18.9277,16.2941,15.9645,16.1293,-0.9608,-6725.5201,5.2903,1538.5187,15.3852,5.2903,0.0000,24.7116,21.7827,21.7762,16.6107,21.7696,16.5976,21.7630,16.5842,21.7630,1282.1267,51.2851,21.7382,21.7328,13.8013,21.7274,13.7933,21.7219,13.7852,21.7219,1282.1267,51.2851,21.4704,21.4613,10.9561,21.4520,10.9337,21.4426,10.9084,21.4426,374.1784,7.4836,16.9156,16.9150,-0.0116,16.9145,-0.0193,16.9140,-0.0269,16.9140,1282.1267,51.2851,16.2914,16.2923,-2.0412,16.2932,-2.0345,16.2941,-2.0279,16.2941,1282.1267,51.2851,15.9645,15.9689,-5.4895,15.9732,-5.4747,15.9776,-5.4592,15.9776,374.1784,7.4836,5.2903,69.1541,3.5269,0.0000,49.0223,118.1763,-81324.1000,-112814.1824,-111805.0078
3513.0000,15.9883,28.2106,0.0000,134925.6000,-134925.6000,3.4982,0.0000,0.0000,0.0000,29983.4667,4.5000,1.0000,29983.4667,0.0000,0.0000,164909.0667,0.0000,-164909.0667,22.5270,15.2297,18460.5000,0.0000,18460.5000,0.4786,4989.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4989.3243,0.0000,0.0000,0.0000,13471.1757,13471.1757,21.9727,34.0135,0.0000,208.0000,-208.0000,0.0054,0.0000,0.0000,0.0000,42.4490,4.9000,1.0000,42.4490,0.0000,0.0000,250.4490,0.0000,-250.4490,21.9826,14.6853,899.5000,0.0000,899.5000,0.0233,243.1081,3.7000,1.0000,0.0000,0.0000,0.0000,243.1081,0.0000,0.0000,0.0000,656.3919,656.3919,21.9387,33.9795,0.0000,3188.9000,-3188.9000,0.0827,0.0000,0.0000,0.0000,650.7959,4.9000,1.0000,650.7959,0.0000,0.0000,3839.6959,0.0000,-3839.6959,22.0909,14.7936,10454.0000,0.0000,10454.0000,0.2710,2825.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2825.4054,0.0000,0.0000,0.0000,7628.5946,7628.5946,21.7464,17.0716,19.4090,-7.8601,-117901.8178,6.5389,783.1250,7.8312,6.5389,0.0000,10.1643,17.0688,16.3324,16.7006,-2.3215,-18571.7605,6.5389,1627.2707,16.2727,6.5389,0.0000,35.7401,16.3335,15.9786,16.1560,-1.2787,-8951.0319,6.5389,1899.6273,18.9963,6.5389,0.0000,46.6616,21.9929,21.9862,18.5854,21.9794,18.5664,21.9727,18.5474,21.9727,1860.1235,74.4049,21.9566,21.9506,16.1037,21.9446,16.0877,21.9387,16.0717,21.9387,1860.1235,74.4049,21.7885,21.7743,15.0791,21.7603,14.9948,21.7464,14.9121,21.7464,541.3687,10.8274,17.0716,17.0706,1.4419,17.0697,1.4327,17.0688,1.4235,17.0688,1860.1235,74.4049,16.3324,16.3328,-1.4337,16.3331,-1.4324,16.3335,-1.4311,16.3335,1860.1235,74.4049,15.9786,15.9818,-5.1952,15.9851,-5.1891,15.9883,-5.1826,15.9883,541.3687,10.8274,6.5389,123.9387,4.3593,0.0000,92.5660,216.5047,-108508.5000,-147243.0494,-145424.6102
