Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3514.0000,16.0071,28.2293,0.0000,153773.7000,-153773.7000,3.9869,0.0000,0.0000,0.0000,34171.9333,4.5000,1.0000,34171.9333,0.0000,0.0000,187945.6333,0.0000,-187945.6333,22.5869,15.2896,22011.6000,0.0000,22011.6000,0.5707,5949.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5949.0811,0.0000,0.0000,0.0000,16062.5189,16062.5189,22.0081,34.0489,0.0000,618.2000,-618.2000,0.0160,0.0000,0.0000,0.0000,126.1633,4.9000,1.0000,126.1633,0.0000,0.0000,744.3633,0.0000,-744.3633,22.0342,14.7369,834.4000,0.0000,834.4000,0.0216,225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,225.5135,0.0000,0.0000,0.0000,608.8865,608.8865,21.9980,34.0388,0.0000,3708.2000,-3708.2000,0.0961,0.0000,0.0000,0.0000,756.7755,4.9000,1.0000,756.7755,0.0000,0.0000,4464.9755,0.0000,-4464.9755,22.1543,14.8570,9480.1000,0.0000,9480.1000,0.2458,2562.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2562.1892,0.0000,0.0000,0.0000,6917.9108,6917.9108,21.8792,17.2906,19.5849,-8.7380,-131069.8994,7.4057,881.1829,8.8118,7.4057,0.0000,14.7662,17.2859,16.3866,16.8363,-3.2109,-25687.4668,7.4057,1833.3311,18.3333,7.4057,0.0000,51.9218,16.3869,15.9993,16.1931,-1.5818,-11072.4128,7.4057,2148.3393,21.4834,7.4057,0.0000,67.7881,22.0246,22.0191,18.5358,22.0136,18.5282,22.0081,18.5206,22.0081,2316.1387,92.6455,22.0129,22.0079,16.4691,22.0029,16.4627,21.9980,16.4562,21.9980,2316.1387,92.6455,21.9121,21.9012,16.2694,21.8902,16.2327,21.8792,16.1956,21.8792,673.0368,13.4607,17.2906,17.2890,3.3726,17.2875,3.3592,17.2859,3.3458,17.2859,2316.1387,92.6455,16.3866,16.3867,-0.8018,16.3868,-0.8020,16.3869,-0.8022,16.3869,2316.1387,92.6455,15.9993,16.0019,-4.8693,16.0045,-4.8668,16.0071,-4.8640,16.0071,673.0368,13.4607,7.4057,174.7263,4.9372,0.0000,134.4762,309.2025,-125774.0000,-169565.6559,-167829.7790
3515.0000,16.0219,28.2441,0.0000,161758.1000,-161758.1000,4.1939,0.0000,0.0000,0.0000,35946.2444,4.5000,1.0000,35946.2444,0.0000,0.0000,197704.3444,0.0000,-197704.3444,22.6697,15.3724,22014.3000,0.0000,22014.3000,0.5708,5949.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5949.8108,0.0000,0.0000,0.0000,16064.4892,16064.4892,22.1125,34.1533,0.0000,1790.6000,-1790.6000,0.0464,0.0000,0.0000,0.0000,365.4286,4.9000,1.0000,365.4286,0.0000,0.0000,2156.0286,0.0000,-2156.0286,22.1850,14.8877,970.9000,0.0000,970.9000,0.0252,262.4054,3.7000,1.0000,0.0000,0.0000,0.0000,262.4054,0.0000,0.0000,0.0000,708.4946,708.4946,22.1451,34.1859,0.0000,4078.2000,-4078.2000,0.1057,0.0000,0.0000,0.0000,832.2857,4.9000,1.0000,832.2857,0.0000,0.0000,4910.4857,0.0000,-4910.4857,22.3102,15.0129,7654.0000,0.0000,7654.0000,0.1984,2068.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2068.6486,0.0000,0.0000,0.0000,5585.3514,5585.3514,22.0843,17.3682,19.7263,-9.3504,-140256.3911,7.7106,912.6807,9.1268,7.7106,0.0000,16.6662,17.3645,16.4460,16.9053,-3.4147,-27317.5684,7.7106,1903.7216,19.0372,7.7106,0.0000,58.6024,16.4457,16.0146,16.2302,-1.8317,-12822.0078,7.7106,2233.5472,22.3355,7.7106,0.0000,76.5101,22.1295,22.1238,19.3562,22.1181,19.3442,22.1125,19.3321,22.1125,2486.9496,99.4780,22.1611,22.1558,17.8173,22.1504,17.8049,22.1451,17.7926,22.1451,2486.9496,99.4780,22.1224,22.1096,18.5167,22.0970,18.4578,22.0843,18.3994,22.0843,722.3133,14.4463,17.3682,17.3670,3.7216,17.3658,3.7134,17.3645,3.7053,17.3645,2486.9496,99.4780,16.4460,16.4459,-0.1986,16.4458,-0.1997,16.4457,-0.2008,16.4457,2486.9496,99.4780,16.0146,16.0170,-4.6504,16.0195,-4.6463,16.0219,-4.6421,16.0219,722.3133,14.4463,7.7106,195.3166,5.1404,0.0000,151.7786,347.0952,-136987.7000,-182412.5236,-180395.9672
3516.0000,16.0410,28.2632,0.0000,168517.6000,-168517.6000,4.3691,0.0000,0.0000,0.0000,37448.3556,4.5000,1.0000,37448.3556,0.0000,0.0000,205965.9556,0.0000,-205965.9556,22.6994,15.4021,21839.3000,0.0000,21839.3000,0.5662,5902.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5902.5135,0.0000,0.0000,0.0000,15936.7865,15936.7865,22.1680,34.2088,0.0000,3794.2000,-3794.2000,0.0984,0.0000,0.0000,0.0000,774.3265,4.9000,1.0000,774.3265,0.0000,0.0000,4568.5265,0.0000,-4568.5265,22.3156,15.0183,870.9000,0.0000,870.9000,0.0226,235.3784,3.7000,1.0000,0.0000,0.0000,0.0000,235.3784,0.0000,0.0000,0.0000,635.5216,635.5216,22.2789,34.3197,0.0000,4519.3000,-4519.3000,0.1172,0.0000,0.0000,0.0000,922.3061,4.9000,1.0000,922.3061,0.0000,0.0000,5441.6061,0.0000,-5441.6061,22.4548,15.1575,6680.1000,0.0000,6680.1000,0.1732,1805.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1805.4324,0.0000,0.0000,0.0000,4874.6676,4874.6676,22.2591,17.4535,19.8563,-9.9101,-148651.1200,8.0200,944.7624,9.4476,8.0200,0.0000,18.7539,17.4495,16.4938,16.9716,-3.6955,-29564.1916,8.0200,1975.0358,19.7504,8.0200,0.0000,65.9433,16.4932,16.0345,16.2639,-2.0271,-14189.5235,8.0200,2320.1069,23.2011,8.0200,0.0000,86.0944,22.1842,22.1788,19.6152,22.1734,19.6048,22.1680,19.5945,22.1680,2665.7474,106.6299,22.2951,22.2897,18.8865,22.2843,18.8733,22.2789,18.8602,22.2789,2665.7474,106.6299,22.2972,22.2845,20.1351,22.2718,20.0795,22.2591,20.0242,22.2591,773.8720,15.4774,17.4535,17.4522,4.2556,17.4508,4.2471,17.4495,4.2386,17.4495,2665.7474,106.6299,16.4938,16.4936,0.2322,16.4934,0.2310,16.4932,0.2299,16.4932,2665.7474,106.6299,16.0345,16.0367,-4.3942,16.0388,-4.3910,16.0410,-4.3876,16.0410,773.8720,15.4774,8.0200,217.7381,5.3467,0.0000,170.7916,388.5297,-147440.8000,-194529.1125,-192404.8351
3517.0000,16.0621,28.2843,0.0000,174532.5000,-174532.5000,4.5251,0.0000,0.0000,0.0000,38785.0000,4.5000,1.0000,38785.0000,0.0000,0.0000,213317.5000,0.0000,-213317.5000,22.7060,15.4087,21839.9000,0.0000,21839.9000,0.5662,5902.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5902.6757,0.0000,0.0000,0.0000,15937.2243,15937.2243,22.1941,34.2349,0.0000,5415.8000,-5415.8000,0.1404,0.0000,0.0000,0.0000,1105.2653,4.9000,1.0000,1105.2653,0.0000,0.0000,6521.0653,0.0000,-6521.0653,22.3972,15.0999,833.7000,0.0000,833.7000,0.0216,225.3243,3.7000,1.0000,0.0000,0.0000,0.0000,225.3243,0.0000,0.0000,0.0000,608.3757,608.3757,22.3626,34.4034,0.0000,5479.1000,-5479.1000,0.1421,0.0000,0.0000,0.0000,1118.1837,4.9000,1.0000,1118.1837,0.0000,0.0000,6597.2837,0.0000,-6597.2837,22.5681,15.2708,5949.7000,0.0000,5949.7000,0.1543,1608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1608.0270,0.0000,0.0000,0.0000,4341.6730,4341.6730,22.3957,17.5482,19.9719,-10.3759,-155639.0538,8.3245,976.4688,9.7647,8.3245,0.0000,20.9720,17.5438,16.5407,17.0422,-4.0257,-32205.5242,8.3245,2044.4387,20.4444,8.3245,0.0000,73.7428,16.5399,16.0563,16.2981,-2.2180,-15525.8792,8.3245,2404.9707,24.0497,8.3245,0.0000,96.2772,22.2096,22.2044,19.6279,22.1993,19.6191,22.1941,19.6103,22.1941,2847.0564,113.8823,22.3783,22.3731,19.3975,22.3678,19.3859,22.3626,19.3743,22.3626,2847.0564,113.8823,22.4329,22.4204,21.2183,22.4080,21.1685,22.3957,21.1188,22.3957,826.1336,16.5227,17.5482,17.5467,4.8986,17.5453,4.8895,17.5438,4.8804,17.5438,2847.0564,113.8823,16.5407,16.5404,0.6335,16.5402,0.6320,16.5399,0.6305,16.5399,2847.0564,113.8823,16.0563,16.0583,-4.1392,16.0602,-4.1367,16.0621,-4.1339,16.0621,826.1336,16.5227,8.3245,241.3543,5.5497,0.0000,190.9920,432.3464,-156804.1000,-205548.5760,-203370.4573
3518.0000,16.0786,28.3008,0.0000,180768.8000,-180768.8000,4.6868,0.0000,0.0000,0.0000,40170.8444,4.5000,1.0000,40170.8444,0.0000,0.0000,220939.6444,0.0000,-220939.6444,22.8771,15.5798,21810.4000,0.0000,21810.4000,0.5655,5894.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5894.7027,0.0000,0.0000,0.0000,15915.6973,15915.6973,22.3699,34.4107,0.0000,1250.5000,-1250.5000,0.0324,0.0000,0.0000,0.0000,255.2041,4.9000,1.0000,255.2041,0.0000,0.0000,1505.7041,0.0000,-1505.7041,22.4162,15.1189,697.5000,0.0000,697.5000,0.0181,188.5135,3.7000,1.0000,0.0000,0.0000,0.0000,188.5135,0.0000,0.0000,0.0000,508.9865,508.9865,22.3855,34.4263,0.0000,6906.7000,-6906.7000,0.1791,0.0000,0.0000,0.0000,1409.5306,4.9000,1.0000,1409.5306,0.0000,0.0000,8316.2306,0.0000,-8316.2306,22.6414,15.3441,5219.3000,0.0000,5219.3000,0.1353,1410.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1410.6216,0.0000,0.0000,0.0000,3808.6784,3808.6784,22.4879,17.6114,20.0497,-10.5652,-158477.7887,8.4257,985.5235,9.8552,8.4257,0.0000,21.7463,17.6070,16.5774,17.0922,-4.1823,-33458.6888,8.4257,2065.3147,20.6531,8.4257,0.0000,76.4654,16.5765,16.0730,16.3247,-2.3375,-16362.3472,8.4257,2431.6861,24.3169,8.4257,0.0000,99.8318,22.3874,22.3815,21.2022,22.3757,21.1856,22.3699,21.1689,22.3699,2908.4918,116.3397,22.4005,22.3955,19.3403,22.3905,19.3304,22.3855,19.3204,22.3855,2908.4918,116.3397,22.5242,22.5121,21.7804,22.5000,21.7351,22.4879,21.6900,22.4879,843.8375,16.8767,17.6114,17.6099,5.2161,17.6084,5.2079,17.6070,5.1997,17.6070,2908.4918,116.3397,16.5774,16.5771,0.9136,16.5768,0.9121,16.5765,0.9107,16.5765,2908.4918,116.3397,16.0730,16.0748,-3.9671,16.0767,-3.9634,16.0786,-3.9595,16.0786,843.8375,16.8767,8.4257,249.5529,5.6171,0.0000,198.0435,447.5964,-161198.8000,-210528.2170,-208298.8247
3519.0000,16.0419,28.2641,0.0000,140953.9000,-140953.9000,3.6545,0.0000,0.0000,0.0000,31323.0889,4.5000,1.0000,31323.0889,0.0000,0.0000,172276.9889,0.0000,-172276.9889,22.4599,15.1626,21810.6000,0.0000,21810.6000,0.5655,5894.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5894.7568,0.0000,0.0000,0.0000,15915.8432,15915.8432,21.8566,33.8975,0.0000,1068.8000,-1068.8000,0.0277,0.0000,0.0000,0.0000,218.1224,4.9000,1.0000,218.1224,0.0000,0.0000,1286.9224,0.0000,-1286.9224,21.9046,14.6073,638.4000,0.0000,638.4000,0.0166,172.5405,3.7000,1.0000,0.0000,0.0000,0.0000,172.5405,0.0000,0.0000,0.0000,465.8595,465.8595,21.8783,33.9191,0.0000,8530.0000,-8530.0000,0.2212,0.0000,0.0000,0.0000,1740.8163,4.9000,1.0000,1740.8163,0.0000,0.0000,10270.8163,0.0000,-10270.8163,22.2610,14.9637,5949.7000,0.0000,5949.7000,0.1543,1608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1608.0270,0.0000,0.0000,0.0000,4341.6730,4341.6730,22.0844,17.5029,19.7936,-8.1986,-122978.9822,6.9595,821.7263,8.2173,6.9595,0.0000,12.2545,17.5002,16.5140,17.0071,-3.3088,-26470.5429,6.9595,1711.5181,17.1152,6.9595,0.0000,43.0899,16.5144,16.0321,16.2732,-1.8492,-12944.5844,6.9595,2012.5671,20.1257,6.9595,0.0000,56.2573,21.8670,21.8635,15.6695,21.8601,15.6771,21.8566,15.6845,21.8566,2075.8712,83.0348,21.8872,21.8843,14.0924,21.8813,14.1020,21.8783,14.1115,21.8783,2075.8712,83.0348,22.0992,22.0944,16.2220,22.0894,16.2638,22.0844,16.3041,22.0844,603.6851,12.0737,17.5029,17.5020,3.8761,17.5011,3.8742,17.5002,3.8722,17.5002,2075.8712,83.0348,16.5140,16.5141,0.2049,16.5143,0.2080,16.5144,0.2112,16.5144,2075.8712,83.0348,16.0321,16.0354,-4.4840,16.0387,-4.4620,16.0419,-4.4402,16.0419,603.6851,12.0737,6.9595,147.1872,4.6396,0.0000,111.6016,258.7888,-122154.0000,-163111.3520,-162394.1095
3520.0000,16.0367,28.2589,0.0000,145789.1000,-145789.1000,3.7799,0.0000,0.0000,0.0000,32397.5778,4.5000,1.0000,32397.5778,0.0000,0.0000,178186.6778,0.0000,-178186.6778,22.4130,15.1157,21810.6000,0.0000,21810.6000,0.5655,5894.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5894.7568,0.0000,0.0000,0.0000,15915.8432,15915.8432,21.8293,33.8702,0.0000,592.0000,-592.0000,0.0153,0.0000,0.0000,0.0000,120.8163,4.9000,1.0000,120.8163,0.0000,0.0000,712.8163,0.0000,-712.8163,21.8549,14.5576,668.9000,0.0000,668.9000,0.0173,180.7838,3.7000,1.0000,0.0000,0.0000,0.0000,180.7838,0.0000,0.0000,0.0000,488.1162,488.1162,21.8250,33.8658,0.0000,10516.2000,-10516.2000,0.2727,0.0000,0.0000,0.0000,2146.1633,4.9000,1.0000,2146.1633,0.0000,0.0000,12662.3633,0.0000,-12662.3633,22.2781,14.9808,6923.6000,0.0000,6923.6000,0.1795,1871.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1871.2432,0.0000,0.0000,0.0000,5052.3568,5052.3568,22.0678,17.4847,19.7762,-8.5383,-128074.1960,7.2453,856.0212,8.5602,7.2453,0.0000,13.8271,17.4815,16.5161,16.9988,-3.3724,-26979.5032,7.2453,1782.3773,17.8238,7.2453,0.0000,48.6196,16.5158,16.0286,16.2722,-1.9449,-13614.4463,7.2453,2095.3030,20.9530,7.2453,0.0000,63.4768,21.8435,21.8388,16.0376,21.8341,16.0288,21.8293,16.0199,21.8293,2228.4122,89.1365,21.8374,21.8333,14.3005,21.8291,14.2949,21.8250,14.2895,21.8250,2228.4122,89.1365,22.0973,22.0874,16.7514,22.0775,16.7187,22.0678,16.6870,22.0678,647.7204,12.9544,17.4847,17.4836,3.7115,17.4826,3.7075,17.4815,3.7035,17.4815,2228.4122,89.1365,16.5161,16.5160,0.2906,16.5159,0.2913,16.5158,0.2921,16.5158,2228.4122,89.1365,16.0286,16.0313,-4.4543,16.0340,-4.4409,16.0367,-4.4274,16.0367,647.7204,12.9544,7.2453,164.4751,4.8302,0.0000,125.9235,290.3985,-127494.2000,-170105.5412,-168668.1456
3521.0000,16.0288,28.2510,0.0000,143412.9000,-143412.9000,3.7182,0.0000,0.0000,0.0000,31869.5333,4.5000,1.0000,31869.5333,0.0000,0.0000,175282.4333,0.0000,-175282.4333,22.4007,15.1034,17936.5000,0.0000,17936.5000,0.4650,4847.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4847.7027,0.0000,0.0000,0.0000,13088.7973,13088.7973,21.9087,33.9495,0.0000,15.4000,-15.4000,0.0004,0.0000,0.0000,0.0000,3.1429,4.9000,1.0000,3.1429,0.0000,0.0000,18.5429,0.0000,-18.5429,21.9094,14.6121,430.0000,0.0000,430.0000,0.0111,116.2162,3.7000,1.0000,0.0000,0.0000,0.0000,116.2162,0.0000,0.0000,0.0000,313.7838,313.7838,21.8836,33.9244,0.0000,12480.9000,-12480.9000,0.3236,0.0000,0.0000,0.0000,2547.1224,4.9000,1.0000,2547.1224,0.0000,0.0000,15028.0224,0.0000,-15028.0224,22.4299,15.1326,9114.9000,0.0000,9114.9000,0.2363,2463.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2463.4865,0.0000,0.0000,0.0000,6651.4135,6651.4135,22.1521,17.4061,19.7791,-8.7038,-130557.3351,7.1321,842.5613,8.4256,7.1321,0.0000,13.1893,17.4040,16.5092,16.9566,-3.0770,-24616.1192,7.1321,1757.3986,17.5740,7.1321,0.0000,46.3768,16.5090,16.0203,16.2647,-1.9203,-13442.3295,7.1321,2063.1826,20.6318,7.1321,0.0000,60.5487,21.9249,21.9195,17.1302,21.9141,17.1147,21.9087,17.0992,21.9087,2167.4431,86.6977,21.8980,21.8932,15.3019,21.8884,15.2897,21.8836,15.2776,21.8836,2167.4431,86.6977,22.1881,22.1761,18.0884,22.1641,18.0332,22.1521,17.9786,22.1521,630.1223,12.6024,17.4061,17.4054,2.9420,17.4047,2.9419,17.4040,2.9418,17.4040,2167.4431,86.6977,16.5092,16.5091,0.2554,16.5091,0.2566,16.5090,0.2579,16.5090,2167.4431,86.6977,16.0203,16.0232,-4.5018,16.0260,-4.4865,16.0288,-4.4712,16.0288,630.1223,12.6024,7.1321,157.4826,4.7547,0.0000,120.1148,277.5974,-128427.8000,-170275.0040,-168615.7838
3522.0000,16.0031,28.2253,0.0000,129783.2000,-129783.2000,3.3649,0.0000,0.0000,0.0000,28840.7111,4.5000,1.0000,28840.7111,0.0000,0.0000,158623.9111,0.0000,-158623.9111,22.3716,15.0743,10703.3000,0.0000,10703.3000,0.2775,2892.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2892.7838,0.0000,0.0000,0.0000,7810.5162,7810.5162,22.0383,34.0791,0.0000,871.6000,-871.6000,0.0226,0.0000,0.0000,0.0000,177.8776,4.9000,1.0000,177.8776,0.0000,0.0000,1049.4776,0.0000,-1049.4776,22.0804,14.7831,439.7000,0.0000,439.7000,0.0114,118.8378,3.7000,1.0000,0.0000,0.0000,0.0000,118.8378,0.0000,0.0000,0.0000,320.8622,320.8622,22.0489,34.0897,0.0000,13555.3000,-13555.3000,0.3514,0.0000,0.0000,0.0000,2766.3878,4.9000,1.0000,2766.3878,0.0000,0.0000,16321.6878,0.0000,-16321.6878,22.7042,15.4069,10697.5000,0.0000,10697.5000,0.2774,2891.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2891.2162,0.0000,0.0000,0.0000,7806.2838,7806.2838,22.3420,17.1736,19.7578,-8.5822,-128732.4979,6.4578,763.4948,7.6349,6.4578,0.0000,9.7906,17.1749,16.4793,16.8271,-2.1658,-17326.1450,6.4578,1599.2240,15.9922,6.4578,0.0000,34.4264,16.4795,15.9924,16.2360,-1.7332,-12132.3559,6.4578,1870.2001,18.7020,6.4578,0.0000,44.9464,22.0580,22.0514,18.4708,22.0448,18.4446,22.0383,18.4185,22.0383,1819.7168,72.7887,22.0675,22.0613,17.1146,22.0551,17.0890,22.0489,17.0636,22.0489,1819.7168,72.7887,22.3908,22.3744,20.4732,22.3581,20.3711,22.3420,20.2704,22.3420,529.6929,10.5939,17.1736,17.1740,0.7628,17.1745,0.7732,17.1749,0.7836,17.1749,1819.7168,72.7887,16.4793,16.4794,-0.0030,16.4794,-0.0002,16.4795,0.0026,16.4795,1819.7168,72.7887,15.9924,15.9960,-4.7807,15.9995,-4.7565,16.0031,-4.7324,16.0031,529.6929,10.5939,6.4578,119.7461,4.3052,0.0000,89.1634,208.9095,-122369.6000,-160057.4143,-158190.9988
3523.0000,15.9903,28.2125,0.0000,124685.5000,-124685.5000,3.2327,0.0000,0.0000,0.0000,27707.8889,4.5000,1.0000,27707.8889,0.0000,0.0000,152393.3889,0.0000,-152393.3889,22.2078,14.9105,10710.5000,0.0000,10710.5000,0.2777,2894.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2894.7297,0.0000,0.0000,0.0000,7815.7703,7815.7703,21.8735,33.9143,0.0000,4716.0000,-4716.0000,0.1223,0.0000,0.0000,0.0000,962.4490,4.9000,1.0000,962.4490,0.0000,0.0000,5678.4490,0.0000,-5678.4490,22.1052,14.8079,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,22.0747,34.1155,0.0000,12653.8000,-12653.8000,0.3281,0.0000,0.0000,0.0000,2582.4082,4.9000,1.0000,2582.4082,0.0000,0.0000,15236.2082,0.0000,-15236.2082,22.6963,15.3990,10210.5000,0.0000,10210.5000,0.2647,2759.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2759.5946,0.0000,0.0000,0.0000,7450.9054,7450.9054,22.3512,17.1349,19.7431,-8.5236,-127853.7092,6.3548,751.7285,7.5173,6.3548,0.0000,9.3297,17.1345,16.4311,16.7828,-2.1549,-17238.8779,6.3548,1576.4236,15.7642,6.3548,0.0000,32.8056,16.4320,15.9800,16.2060,-1.5826,-11078.1898,6.3548,1842.5381,18.4254,6.3548,0.0000,42.8303,21.8889,21.8838,16.6364,21.8787,16.6264,21.8735,16.6163,21.8735,1768.9882,70.7595,22.0925,22.0866,17.2143,22.0806,17.1942,22.0747,17.1741,22.0747,1768.9882,70.7595,22.3923,22.3786,20.1151,22.3649,20.0555,22.3512,19.9956,22.3512,515.0321,10.3006,17.1349,17.1348,0.7947,17.1346,0.7975,17.1345,0.8002,17.1345,1768.9882,70.7595,16.4311,16.4314,-0.4024,16.4317,-0.3979,16.4320,-0.3934,16.4320,1768.9882,70.7595,15.9800,15.9834,-4.8376,15.9869,-4.8160,15.9903,-4.7944,15.9903,515.0321,10.3006,6.3548,114.5564,4.2365,0.0000,84.9656,199.5219,-120707.9000,-157730.2136,-156170.7769
3524.0000,15.9271,28.1493,0.0000,71761.9000,-71761.9000,1.8606,0.0000,0.0000,0.0000,15947.0889,4.5000,1.0000,15947.0889,0.0000,0.0000,87708.9889,0.0000,-87708.9889,21.2608,13.9635,10691.8000,0.0000,10691.8000,0.2772,2889.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2889.6757,0.0000,0.0000,0.0000,7802.1243,7802.1243,20.7920,32.8328,0.0000,5896.6000,-5896.6000,0.1529,0.0000,0.0000,0.0000,1203.3878,4.9000,1.0000,1203.3878,0.0000,0.0000,7099.9878,0.0000,-7099.9878,21.2237,13.9264,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0000,0.0000,0.0000,320.6432,320.6432,21.2033,33.2441,0.0000,11479.4000,-11479.4000,0.2976,0.0000,0.0000,0.0000,2342.7347,4.9000,1.0000,2342.7347,0.0000,0.0000,13822.1347,0.0000,-13822.1347,22.0439,14.7466,9358.3000,0.0000,9358.3000,0.2426,2529.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2529.2703,0.0000,0.0000,0.0000,6829.0297,6829.0297,21.6400,16.9710,19.3055,-5.1185,-76777.9185,4.2634,512.5737,5.1257,4.2634,0.0000,2.8174,16.9740,16.3285,16.6512,-1.3270,-10615.9049,4.2634,1063.0375,10.6304,4.2634,0.0000,9.9067,16.3318,15.9060,16.1189,-1.0003,-7001.8513,4.2634,1240.3863,12.4039,4.2634,0.0000,12.9339,20.7864,20.7883,5.9662,20.7902,6.0246,20.7920,6.0824,20.7920,878.9193,35.1568,21.2042,21.2040,8.3851,21.2037,8.4215,21.2033,8.4574,21.2033,878.9193,35.1568,21.6286,21.6329,10.8247,21.6367,10.9801,21.6400,11.1291,21.6400,257.2630,5.1453,16.9710,16.9720,-0.5524,16.9730,-0.5381,16.9740,-0.5240,16.9740,878.9193,35.1568,16.3285,16.3296,-1.2899,16.3307,-1.2776,16.3318,-1.2654,16.3318,878.9193,35.1568,15.9060,15.9131,-5.6248,15.9202,-5.5597,15.9271,-5.4961,15.9271,257.2630,5.1453,4.2634,38.2270,2.8423,0.0000,25.6580,63.8850,-68648.4000,-93679.3140,-94395.6747
3525.0000,15.8777,28.1000,0.0000,66303.5000,-66303.5000,1.7190,0.0000,0.0000,0.0000,14734.1111,4.5000,1.0000,14734.1111,0.0000,0.0000,81037.6111,0.0000,-81037.6111,21.2079,13.9106,10718.7000,0.0000,10718.7000,0.2779,2896.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2896.9459,0.0000,0.0000,0.0000,7821.7541,7821.7541,20.6836,32.7245,0.0000,5971.5000,-5971.5000,0.1548,0.0000,0.0000,0.0000,1218.6735,4.9000,1.0000,1218.6735,0.0000,0.0000,7190.1735,0.0000,-7190.1735,21.1566,13.8593,493.5000,0.0000,493.5000,0.0128,133.3784,3.7000,1.0000,0.0000,0.0000,0.0000,133.3784,0.0000,0.0000,0.0000,360.1216,360.1216,21.1192,33.1600,0.0000,10215.8000,-10215.8000,0.2649,0.0000,0.0000,0.0000,2084.8571,4.9000,1.0000,2084.8571,0.0000,0.0000,12300.6571,0.0000,-12300.6571,21.9282,14.6309,7654.0000,0.0000,7654.0000,0.1984,2068.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2068.6486,0.0000,0.0000,0.0000,5585.3514,5585.3514,21.5296,16.7419,19.1358,-4.8527,-72789.8379,3.9418,476.9075,4.7691,3.9418,0.0000,2.2266,16.7492,16.3213,16.5352,-0.8132,-6505.5646,3.9418,987.2832,9.8728,3.9418,0.0000,7.8294,16.3232,15.8548,16.0890,-1.0174,-7121.7818,3.9418,1148.1532,11.4815,3.9418,0.0000,10.2220,20.6934,20.6902,6.8610,20.6869,6.8565,20.6836,6.8523,20.6836,766.4943,30.6598,21.1329,21.1283,9.0462,21.1237,9.0315,21.1192,9.0170,21.1192,766.4943,30.6598,21.5609,21.5501,11.3447,21.5397,11.2879,21.5296,11.2365,21.5296,224.6050,4.4921,16.7419,16.7444,-2.3912,16.7468,-2.3650,16.7492,-2.3390,16.7492,766.4943,30.6598,16.3213,16.3219,-1.1277,16.3226,-1.1214,16.3232,-1.1151,16.3232,766.4943,30.6598,15.8548,15.8625,-6.0369,15.8702,-5.9722,15.8777,-5.9081,15.8777,224.6050,4.4921,3.9418,30.8292,2.6279,0.0000,20.2781,51.1073,-63624.6000,-86761.2147,-86417.1843
3526.0000,15.8429,28.0651,0.0000,56730.0000,-56730.0000,1.4708,0.0000,0.0000,0.0000,12606.6667,4.5000,1.0000,12606.6667,0.0000,0.0000,69336.6667,0.0000,-69336.6667,21.0960,13.7987,10683.2000,0.0000,10683.2000,0.2770,2887.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2887.3514,0.0000,0.0000,0.0000,7795.8486,7795.8486,20.4971,32.5379,0.0000,5647.4000,-5647.4000,0.1464,0.0000,0.0000,0.0000,1152.5306,4.9000,1.0000,1152.5306,0.0000,0.0000,6799.9306,0.0000,-6799.9306,21.0123,13.7150,374.5000,0.0000,374.5000,0.0097,101.2162,3.7000,1.0000,0.0000,0.0000,0.0000,101.2162,0.0000,0.0000,0.0000,273.2838,273.2838,20.9780,33.0188,0.0000,7878.1000,-7878.1000,0.2043,0.0000,0.0000,0.0000,1607.7755,4.9000,1.0000,1607.7755,0.0000,0.0000,9485.8755,0.0000,-9485.8755,21.6966,14.3993,6680.1000,0.0000,6680.1000,0.1732,1805.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1805.4324,0.0000,0.0000,0.0000,4874.6676,4874.6676,21.3089,16.5992,18.9540,-4.1442,-62163.3532,3.4221,416.8463,4.1685,3.4221,0.0000,1.4569,16.6076,16.2857,16.4466,-0.5311,-4248.6585,3.4221,860.0722,8.6007,3.4221,0.0000,5.1229,16.2888,15.8166,16.0527,-0.8904,-6232.5895,3.4221,998.1913,9.9819,3.4221,0.0000,6.6884,20.5054,20.5026,6.0553,20.4998,6.0583,20.4971,6.0613,20.4971,599.2274,23.9691,20.9915,20.9870,8.4437,20.9825,8.4323,20.9780,8.4209,20.9780,599.2274,23.9691,21.3273,21.3213,9.3931,21.3152,9.4037,21.3089,9.4125,21.3089,175.9526,3.5191,16.5992,16.6020,-3.2011,16.6048,-3.1742,16.6076,-3.1475,16.6076,599.2274,23.9691,16.2857,16.2867,-1.3340,16.2878,-1.3239,16.2888,-1.3140,16.2888,599.2274,23.9691,15.8166,15.8255,-6.2731,15.8342,-6.1999,15.8429,-6.1277,15.8429,175.9526,3.5191,3.4221,20.9325,2.2814,0.0000,13.2683,34.2008,-52517.7000,-72678.6728,-72644.6012
3527.0000,15.7866,28.0088,0.0000,51527.6000,-51527.6000,1.3359,0.0000,0.0000,0.0000,11450.5778,4.5000,1.0000,11450.5778,0.0000,0.0000,62978.1778,0.0000,-62978.1778,21.2434,13.9461,10720.9000,0.0000,10720.9000,0.2780,2897.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2897.5405,0.0000,0.0000,0.0000,7823.3595,7823.3595,20.5481,32.5889,0.0000,5097.7000,-5097.7000,0.1322,0.0000,0.0000,0.0000,1040.3469,4.9000,1.0000,1040.3469,0.0000,0.0000,6138.0469,0.0000,-6138.0469,21.0800,13.7827,360.5000,0.0000,360.5000,0.0093,97.4324,3.7000,1.0000,0.0000,0.0000,0.0000,97.4324,0.0000,0.0000,0.0000,263.0676,263.0676,21.0349,33.0757,0.0000,5476.5000,-5476.5000,0.1420,0.0000,0.0000,0.0000,1117.6531,4.9000,1.0000,1117.6531,0.0000,0.0000,6594.1531,0.0000,-6594.1531,21.6062,14.3089,3758.4000,0.0000,3758.4000,0.0974,1015.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1015.7838,0.0000,0.0000,0.0000,2742.6162,2742.6162,21.3201,16.3272,18.8236,-3.8416,-57624.2876,2.9923,366.2748,3.6627,2.9923,0.0000,0.9740,16.3437,16.3261,16.3349,-0.0254,-202.8351,2.9923,755.3328,7.5533,2.9923,0.0000,3.4249,16.3271,15.7523,16.0397,-0.9477,-6634.1569,2.9923,873.2674,8.7327,2.9923,0.0000,4.4715,20.5655,20.5597,7.5753,20.5539,7.5477,20.5481,7.5205,20.5481,474.6530,18.9861,21.0572,21.0497,9.7922,21.0423,9.7525,21.0349,9.7133,21.0349,474.6530,18.9861,21.3686,21.3520,10.7996,21.3358,10.6808,21.3201,10.5676,21.3201,139.6557,2.7931,16.3272,16.3327,-5.3130,16.3383,-5.2614,16.3437,-5.2103,16.3437,474.6530,18.9861,16.3261,16.3265,-0.7841,16.3268,-0.7820,16.3271,-0.7798,16.3271,474.6530,18.9861,15.7523,15.7639,-6.8256,15.7754,-6.7245,15.7866,-6.6255,15.7866,139.6557,2.7931,2.9923,14.5043,1.9949,0.0000,8.8705,23.3748,-47262.0000,-64881.3345,-64461.2795
3528.0000,15.7381,27.9603,0.0000,45490.9000,-45490.9000,1.1794,0.0000,0.0000,0.0000,10109.0889,4.5000,1.0000,10109.0889,0.0000,0.0000,55599.9889,0.0000,-55599.9889,21.3739,14.0766,10681.1000,0.0000,10681.1000,0.2769,2886.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2886.7838,0.0000,0.0000,0.0000,7794.3162,7794.3162,20.5627,32.6035,0.0000,4423.2000,-4423.2000,0.1147,0.0000,0.0000,0.0000,902.6939,4.9000,1.0000,902.6939,0.0000,0.0000,5325.8939,0.0000,-5325.8939,21.1025,13.8052,340.2000,0.0000,340.2000,0.0088,91.9459,3.7000,1.0000,0.0000,0.0000,0.0000,91.9459,0.0000,0.0000,0.0000,248.2541,248.2541,21.0509,33.0917,0.0000,3632.6000,-3632.6000,0.0942,0.0000,0.0000,0.0000,741.3469,4.9000,1.0000,741.3469,0.0000,0.0000,4373.9469,0.0000,-4373.9469,21.4942,14.1969,1201.9000,0.0000,1201.9000,0.0312,324.8378,3.7000,1.0000,0.0000,0.0000,0.0000,324.8378,0.0000,0.0000,0.0000,877.0622,877.0622,21.2753,16.1200,18.6977,-3.4356,-51533.7944,2.5578,318.7411,3.1874,2.5917,0.0339,0.6329,16.1411,16.3493,16.2452,0.2567,2053.9820,2.5578,647.9270,6.4793,2.5578,0.0000,2.1392,16.3501,15.6969,16.0235,-0.9206,-6444.5338,2.5578,746.9455,7.4695,2.5578,0.0000,2.7929,20.5839,20.5768,8.2518,20.5697,8.2162,20.5627,8.1809,20.5627,361.7585,14.4703,21.0774,21.0685,10.3390,21.0597,10.2905,21.0509,10.2423,21.0509,361.7585,14.4703,21.4053,21.3844,11.7249,21.3638,11.5717,21.3436,11.4224,21.3436,106.7009,2.1340,16.1200,16.1271,-6.5820,16.1341,-6.5211,16.1411,-6.4606,16.1411,361.7585,14.4703,16.3493,16.3496,-0.5180,16.3498,-0.5156,16.3501,-0.5133,16.3501,361.7585,14.4703,15.6969,15.7109,-7.2215,15.7246,-7.1010,15.7381,-6.9831,15.7381,106.7009,2.1340,2.5578,9.4541,1.7052,0.0000,5.5650,15.0191,-41323.5000,-56380.1973,-55924.3461
3529.0000,15.7954,28.0176,0.0000,40689.0000,-40689.0000,1.0549,0.0000,0.0000,0.0000,9042.0000,4.5000,1.0000,9042.0000,0.0000,0.0000,49731.0000,0.0000,-49731.0000,21.4036,14.1063,10688.4000,0.0000,10688.4000,0.2771,2888.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2888.7568,0.0000,0.0000,0.0000,7799.6432,7799.6432,20.5030,32.5438,0.0000,3744.5000,-3744.5000,0.0971,0.0000,0.0000,0.0000,764.1837,4.9000,1.0000,764.1837,0.0000,0.0000,4508.6837,0.0000,-4508.6837,21.0114,13.7141,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,20.9595,33.0003,0.0000,2952.5000,-2952.5000,0.0765,0.0000,0.0000,0.0000,602.5510,4.9000,1.0000,602.5510,0.0000,0.0000,3555.0510,0.0000,-3555.0510,21.3604,14.0631,713.6000,0.0000,713.6000,0.0185,192.8649,3.7000,1.0000,0.0000,0.0000,0.0000,192.8649,0.0000,0.0000,0.0000,520.7351,520.7351,20.7049,16.4041,18.5545,-2.8660,-42990.6816,2.2991,320.4606,3.2046,2.5917,0.2926,0.6329,16.4058,16.1282,16.2670,-0.3078,-2462.1275,2.2991,581.8942,5.8189,2.2991,0.0000,1.5535,16.1410,15.7684,15.9547,-0.4720,-3303.7259,2.2991,673.2075,6.7321,2.2991,0.0000,2.0282,20.5240,20.5170,8.0159,20.5100,7.9849,20.5030,7.9540,20.5030,300.9301,12.0372,20.9843,20.9760,9.6739,20.9677,9.6354,20.9595,9.5970,20.9595,300.9301,12.0372,21.3017,21.2852,10.8024,21.2687,10.7183,21.2522,10.6330,21.2522,88.9132,1.7783,16.4041,16.4046,-3.0250,16.4052,-3.0344,16.4058,-3.0430,16.4058,300.9301,12.0372,16.1282,16.1325,-2.6767,16.1368,-2.6339,16.1410,-2.5919,16.1410,300.9301,12.0372,15.7684,15.7773,-6.1207,15.7863,-6.0695,15.7954,-6.0163,15.7954,88.9132,1.7783,2.2991,7.0714,1.5327,0.0000,4.2146,11.2860,-35654.7000,-49234.0563,-48756.5349
3530.0000,15.8304,28.0526,0.0000,36390.7000,-36390.7000,0.9435,0.0000,0.0000,0.0000,8086.8222,4.5000,1.0000,8086.8222,0.0000,0.0000,44477.5222,0.0000,-44477.5222,21.3802,14.0829,10652.3000,0.0000,10652.3000,0.2762,2879.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2879.0000,0.0000,0.0000,0.0000,7773.3000,7773.3000,20.3908,32.4316,0.0000,3098.4000,-3098.4000,0.0803,0.0000,0.0000,0.0000,632.3265,4.9000,1.0000,632.3265,0.0000,0.0000,3730.7265,0.0000,-3730.7265,20.8563,13.5590,327.3000,0.0000,327.3000,0.0085,88.4595,3.7000,1.0000,0.0000,0.0000,0.0000,88.4595,0.0000,0.0000,0.0000,238.8405,238.8405,20.8045,32.8453,0.0000,2609.7000,-2609.7000,0.0677,0.0000,0.0000,0.0000,532.5918,4.9000,1.0000,532.5918,0.0000,0.0000,3142.2918,0.0000,-3142.2918,21.1966,13.8993,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,20.2278,16.6133,18.4206,-2.4088,-36131.6345,2.0778,322.0814,3.2208,2.5917,0.5139,0.6329,16.6105,15.9751,16.2928,-0.6366,-5092.4051,2.0778,525.3613,5.2536,2.0778,0.0000,1.1468,15.9910,15.7993,15.8952,-0.2195,-1536.3733,2.0778,609.8408,6.0984,2.0778,0.0000,1.4972,20.4103,20.4038,7.2798,20.3973,7.2557,20.3908,7.2317,20.3908,252.7953,10.1118,20.8265,20.8191,8.4801,20.8118,8.4526,20.8045,8.4251,20.8045,252.7953,10.1118,21.1648,21.1504,9.6237,21.1361,9.5662,21.1218,9.5084,21.1218,74.8175,1.4964,16.6133,16.6123,-0.9339,16.6114,-0.9506,16.6105,-0.9671,16.6105,252.7953,10.1118,15.9751,15.9805,-3.8129,15.9858,-3.7662,15.9910,-3.7200,15.9910,252.7953,10.1118,15.7993,15.8099,-5.7093,15.8202,-5.6359,15.8304,-5.5644,15.8304,74.8175,1.4964,2.0778,5.3705,1.3852,0.0000,3.2768,8.6473,-30769.9000,-43083.5055,-42760.4129
3531.0000,15.8500,28.0722,0.0000,32442.5000,-32442.5000,0.8411,0.0000,0.0000,0.0000,7209.4444,4.5000,1.0000,7209.4444,0.0000,0.0000,39651.9444,0.0000,-39651.9444,21.2436,13.9464,10680.2000,0.0000,10680.2000,0.2769,2886.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2886.5405,0.0000,0.0000,0.0000,7793.6595,7793.6595,20.1715,32.2123,0.0000,2761.9000,-2761.9000,0.0716,0.0000,0.0000,0.0000,563.6531,4.9000,1.0000,563.6531,0.0000,0.0000,3325.5531,0.0000,-3325.5531,20.6239,13.3266,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,20.5747,32.6155,0.0000,2438.2000,-2438.2000,0.0632,0.0000,0.0000,0.0000,497.5918,4.9000,1.0000,497.5918,0.0000,0.0000,2935.7918,0.0000,-2935.7918,20.9740,13.6767,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,19.8210,16.7739,18.2975,-2.0306,-30459.3255,1.9060,323.5816,3.2358,2.5917,0.6857,0.6329,16.7677,15.8585,16.3131,-0.8355,-6683.6780,1.9060,481.5446,4.8154,1.9060,0.0000,0.8852,15.8772,15.8155,15.8463,-0.0648,-453.8914,1.9060,560.4970,5.6050,1.9060,0.0000,1.1557,20.1835,20.1795,5.5170,20.1755,5.5182,20.1715,5.5190,20.1715,217.9494,8.7180,20.5903,20.5851,6.6586,20.5799,6.6522,20.5747,6.6456,20.5747,217.9494,8.7180,20.9394,20.9323,7.5375,20.9249,7.5636,20.9171,7.5848,20.9171,64.6000,1.2920,16.7739,16.7718,0.4455,16.7697,0.4223,16.7677,0.3995,16.7677,217.9494,8.7180,15.8585,15.8648,-4.5242,15.8710,-4.4731,15.8772,-4.4225,15.8772,217.9494,8.7180,15.8155,15.8272,-5.5168,15.8387,-5.4313,15.8500,-5.3480,15.8500,64.6000,1.2920,1.9060,4.2486,1.2707,0.0000,2.6737,6.9224,-26274.7000,-37617.7947,-37596.8949
3532.0000,15.8178,28.0401,0.0000,31866.7000,-31866.7000,0.8262,0.0000,0.0000,0.0000,7081.4889,4.5000,1.0000,7081.4889,0.0000,0.0000,38948.1889,0.0000,-38948.1889,21.1636,13.8663,10659.3000,0.0000,10659.3000,0.2764,2880.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2880.8919,0.0000,0.0000,0.0000,7778.4081,7778.4081,20.0805,32.1213,0.0000,2689.7000,-2689.7000,0.0697,0.0000,0.0000,0.0000,548.9184,4.9000,1.0000,548.9184,0.0000,0.0000,3238.6184,0.0000,-3238.6184,20.5250,13.2277,327.6000,0.0000,327.6000,0.0085,88.5405,3.7000,1.0000,0.0000,0.0000,0.0000,88.5405,0.0000,0.0000,0.0000,239.0595,239.0595,20.4734,32.5142,0.0000,2315.5000,-2315.5000,0.0600,0.0000,0.0000,0.0000,472.5510,4.9000,1.0000,472.5510,0.0000,0.0000,2788.0510,0.0000,-2788.0510,20.8561,13.5588,713.0000,0.0000,713.0000,0.0185,192.7027,3.7000,1.0000,0.0000,0.0000,0.0000,192.7027,0.0000,0.0000,0.0000,520.2973,520.2973,19.6748,16.7540,18.2144,-1.9465,-29197.1582,1.8890,324.5993,3.2460,2.5917,0.7027,0.6329,16.7546,15.8628,16.3087,-0.8121,-6496.9575,1.8890,477.3162,4.7732,1.8890,0.0000,0.8616,15.8766,15.7722,15.8244,-0.1087,-760.7172,1.8890,555.9601,5.5596,1.8890,0.0000,1.1249,20.0960,20.0908,5.3236,20.0857,5.3096,20.0805,5.2958,20.0805,214.6108,8.5844,20.4922,20.4859,6.3802,20.4797,6.3598,20.4734,6.3397,20.4734,214.6108,8.5844,20.7847,20.7769,6.4969,20.7692,6.5018,20.7614,6.5071,20.7614,63.6204,1.2724,16.7540,16.7542,-0.0229,16.7544,-0.0188,16.7546,-0.0152,16.7546,214.6108,8.5844,15.8628,15.8674,-4.0575,15.8720,-4.0270,15.8766,-3.9965,15.8766,214.6108,8.5844,15.7722,15.7879,-6.0272,15.8031,-5.8995,15.8178,-5.7763,15.8178,63.6204,1.2724,1.8890,4.1463,1.2593,0.0000,2.6194,6.7657,-25172.0000,-36437.0934,-36454.8329
3533.0000,15.8299,28.0521,0.0000,29345.9000,-29345.9000,0.7608,0.0000,0.0000,0.0000,6521.3111,4.5000,1.0000,6521.3111,0.0000,0.0000,35867.2111,0.0000,-35867.2111,20.6955,13.3982,10672.9000,0.0000,10672.9000,0.2767,2884.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2884.5676,0.0000,0.0000,0.0000,7788.3324,7788.3324,19.6474,31.6882,0.0000,2591.8000,-2591.8000,0.0672,0.0000,0.0000,0.0000,528.9388,4.9000,1.0000,528.9388,0.0000,0.0000,3120.7388,0.0000,-3120.7388,20.0708,12.7735,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,20.0330,32.0738,0.0000,2596.3000,-2596.3000,0.0673,0.0000,0.0000,0.0000,529.8571,4.9000,1.0000,529.8571,0.0000,0.0000,3126.1571,0.0000,-3126.1571,20.4571,13.1598,3501.5000,0.0000,3501.5000,0.0908,946.3514,3.7000,1.0000,0.0000,0.0000,0.0000,946.3514,0.0000,0.0000,0.0000,2555.1486,2555.1486,19.3295,16.8978,18.1137,-1.6205,-24307.8651,1.9112,325.8400,3.2584,2.5917,0.6805,0.6329,16.8893,15.7690,16.3291,-1.0322,-8257.8157,1.9112,482.5471,4.8255,1.9112,0.0000,0.8924,15.7876,15.7941,15.7908,0.0068,47.3947,1.9112,563.2448,5.6324,1.9112,0.0000,1.1651,19.6390,19.6420,1.4060,19.6448,1.4721,19.6474,1.5366,19.6474,218.9644,8.7586,20.0277,20.0296,2.4086,20.0314,2.4687,20.0330,2.5273,20.0330,218.9644,8.7586,20.1105,20.1414,-0.5845,20.1696,-0.1346,20.1954,0.2838,20.1954,64.8978,1.2980,16.8978,16.8949,1.3124,16.8920,1.2847,16.8893,1.2576,16.8893,218.9644,8.7586,15.7690,15.7753,-4.7217,15.7815,-4.6749,15.7876,-4.6286,15.7876,218.9644,8.7586,15.7941,15.8060,-5.6892,15.8180,-5.6138,15.8299,-5.5371,15.8299,64.8978,1.2980,1.9112,4.2800,1.2741,0.0000,2.6904,6.9703,-19924.7000,-31453.2665,-32518.2861
3534.0000,15.7454,27.1843,4032.9000,39786.8000,-35753.9000,1.0315,916.5682,4.4000,1.0000,8841.5111,4.5000,1.0000,9758.0793,0.0000,0.0000,48628.3111,3116.3318,-45511.9793,20.1846,12.8873,10666.7000,0.0000,10666.7000,0.2766,2882.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2882.8919,0.0000,0.0000,0.0000,7783.8081,7783.8081,19.4290,31.4698,0.0000,2543.6000,-2543.6000,0.0659,0.0000,0.0000,0.0000,519.1020,4.9000,1.0000,519.1020,0.0000,0.0000,3062.7020,0.0000,-3062.7020,19.7278,12.4305,330.5000,0.0000,330.5000,0.0086,89.3243,3.7000,1.0000,0.0000,0.0000,0.0000,89.3243,0.0000,0.0000,0.0000,241.1757,241.1757,19.7103,31.7511,0.0000,3396.2000,-3396.2000,0.0881,0.0000,0.0000,0.0000,693.1020,4.9000,1.0000,693.1020,0.0000,0.0000,4089.3020,0.0000,-4089.3020,20.1092,12.8119,11624.4000,0.0000,11624.4000,0.3014,3141.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3141.7297,0.0000,0.0000,0.0000,8482.6703,8482.6703,19.4010,16.7527,18.0768,-1.8101,-27150.8601,2.6581,334.6549,3.3465,2.6581,0.0000,0.6828,16.7565,15.9131,16.3348,-1.0808,-8646.4441,2.6581,670.9748,6.7097,2.6581,0.0000,2.4008,15.9175,15.7045,15.8110,-0.3119,-2183.4352,2.6581,782.7369,7.8274,2.6581,0.0000,3.1344,19.4254,19.4266,0.3822,19.4278,0.4191,19.4290,0.4561,19.4290,386.6290,15.4652,19.7042,19.7063,0.3261,19.7083,0.3756,19.7103,0.4249,19.7103,386.6290,15.4652,19.2818,19.3227,-8.6752,19.3624,-8.1752,19.4010,-7.6841,19.4010,113.9667,2.2793,16.7527,16.7540,-0.3526,16.7553,-0.3342,16.7565,-0.3164,16.7565,386.6290,15.4652,15.9131,15.9145,-2.9890,15.9160,-2.9930,15.9175,-2.9963,15.9175,386.6290,15.4652,15.7045,15.7183,-6.7393,15.7319,-6.6409,15.7454,-6.5442,15.7454,113.9667,2.2793,2.6581,10.4989,1.7721,0.0000,6.2179,16.7168,-19072.1000,-36156.3293,-37980.7394
3535.0000,15.6716,27.8938,0.0000,52464.7000,-52464.7000,1.3602,0.0000,0.0000,0.0000,11658.8222,4.5000,1.0000,11658.8222,0.0000,0.0000,64123.5222,0.0000,-64123.5222,20.8545,13.5572,10665.6000,0.0000,10665.6000,0.2765,2882.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2882.5946,0.0000,0.0000,0.0000,7783.0054,7783.0054,20.1929,32.2337,0.0000,2653.5000,-2653.5000,0.0688,0.0000,0.0000,0.0000,541.5306,4.9000,1.0000,541.5306,0.0000,0.0000,3195.0306,0.0000,-3195.0306,20.4512,13.1539,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,20.4015,32.4424,0.0000,4013.6000,-4013.6000,0.1041,0.0000,0.0000,0.0000,819.1020,4.9000,1.0000,819.1020,0.0000,0.0000,4832.7020,0.0000,-4832.7020,20.7922,13.4949,12351.8000,0.0000,12351.8000,0.3202,3338.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3338.3243,0.0000,0.0000,0.0000,9013.4757,9013.4757,19.9970,16.3720,18.1845,-2.9899,-44849.0145,3.2077,402.2126,4.0221,3.2077,0.0000,1.1999,16.3867,16.1119,16.2493,-0.4249,-3399.1113,3.2077,812.4313,8.1243,3.2077,0.0000,4.2193,16.1106,15.6364,15.8735,-0.8381,-5866.4600,3.2077,942.2751,9.4228,3.2077,0.0000,5.5086,20.2254,20.2144,9.2142,20.2036,9.1277,20.1929,9.0425,20.1929,535.5202,21.4208,20.4315,20.4214,8.6192,20.4114,8.5424,20.4015,8.4670,20.4015,535.5202,21.4208,20.0636,20.0393,3.0759,20.0171,2.7474,19.9970,2.4491,19.9970,157.3981,3.1480,16.3720,16.3769,-3.9830,16.3818,-3.9330,16.3867,-3.8835,16.3867,535.5202,21.4208,16.1119,16.1115,-1.0432,16.1110,-1.0601,16.1106,-1.0767,16.1106,535.5202,21.4208,15.6364,15.6482,-7.3667,15.6599,-7.2960,15.6716,-7.2248,15.6716,157.3981,3.1480,3.2077,17.5387,2.1385,0.0000,10.9279,28.4666,-35782.0000,-55112.2116,-54114.5857
3536.0000,15.7044,27.8247,819.5000,62143.6000,-61324.1000,1.6112,186.2500,4.4000,1.0000,13809.6889,4.5000,1.0000,13995.9389,0.0000,0.0000,75953.2889,633.2500,-75320.0389,20.9544,13.6571,14145.9000,0.0000,14145.9000,0.3668,3823.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2162,0.0000,0.0000,0.0000,10322.6838,10322.6838,20.2195,32.2603,0.0000,3112.6000,-3112.6000,0.0807,0.0000,0.0000,0.0000,635.2245,4.9000,1.0000,635.2245,0.0000,0.0000,3747.8245,0.0000,-3747.8245,20.4807,13.1834,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,20.4483,32.4891,0.0000,4042.2000,-4042.2000,0.1048,0.0000,0.0000,0.0000,824.9388,4.9000,1.0000,824.9388,0.0000,0.0000,4867.1388,0.0000,-4867.1388,20.7875,13.4902,11866.9000,0.0000,11866.9000,0.3077,3207.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3207.2703,0.0000,0.0000,0.0000,8659.6297,8659.6297,20.1580,16.3834,18.2707,-3.6103,-54153.9346,3.7197,464.8832,4.6488,3.7197,0.0000,1.8710,16.3889,16.0818,16.2353,-0.5507,-4405.9278,3.7197,942.6030,9.4260,3.7197,0.0000,6.5789,16.0850,15.6844,15.8847,-0.8211,-5747.5299,3.7197,1092.1728,10.9217,3.7197,0.0000,8.5894,20.2349,20.2298,8.6949,20.2246,8.6821,20.2195,8.6689,20.2195,692.8031,27.7121,20.4637,20.4586,8.5226,20.4534,8.5097,20.4483,8.4966,20.4483,692.8031,27.7121,20.1839,20.1756,4.6413,20.1669,4.5839,20.1580,4.5221,20.1580,203.1810,4.0636,16.3834,16.3852,-3.2318,16.3871,-3.2198,16.3889,-3.2077,16.3889,692.8031,27.7121,16.0818,16.0829,-1.5958,16.0839,-1.5921,16.0850,-1.5884,16.0850,692.8031,27.7121,15.6844,15.6910,-6.5640,15.6976,-6.5539,15.7044,-6.5417,15.7044,203.1810,4.0636,3.7197,26.2994,2.4798,0.0000,17.0393,43.3387,-42132.3000,-64709.1049,-64307.3922
3537.0000,15.7264,27.9486,0.0000,74093.4000,-74093.4000,1.9210,0.0000,0.0000,0.0000,16465.2000,4.5000,1.0000,16465.2000,0.0000,0.0000,90558.6000,0.0000,-90558.6000,21.2274,13.9301,17622.6000,0.0000,17622.6000,0.4569,4762.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4762.8649,0.0000,0.0000,0.0000,12859.7351,12859.7351,20.4273,32.4681,0.0000,2082.1000,-2082.1000,0.0540,0.0000,0.0000,0.0000,424.9184,4.9000,1.0000,424.9184,0.0000,0.0000,2507.0184,0.0000,-2507.0184,20.5796,13.2823,327.0000,0.0000,327.0000,0.0085,88.3784,3.7000,1.0000,0.0000,0.0000,0.0000,88.3784,0.0000,0.0000,0.0000,238.6216,238.6216,20.5494,32.5902,0.0000,5211.3000,-5211.3000,0.1351,0.0000,0.0000,0.0000,1063.5306,4.9000,1.0000,1063.5306,0.0000,0.0000,6274.8306,0.0000,-6274.8306,20.9306,13.6333,10412.0000,0.0000,10412.0000,0.2700,2814.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2814.0541,0.0000,0.0000,0.0000,7597.9459,7597.9459,20.4279,16.3628,18.3954,-4.4614,-66920.6651,4.2681,530.9277,5.3093,4.2681,0.0000,2.8267,16.3678,16.0811,16.2245,-0.5900,-4719.9020,4.2681,1082.0550,10.8206,4.2681,0.0000,9.9395,16.0836,15.7089,15.8963,-0.8812,-6168.1327,4.2681,1252.6486,12.5265,4.2681,0.0000,12.9768,20.4462,20.4399,10.6105,20.4336,10.5841,20.4273,10.5579,20.4273,880.6140,35.2246,20.5651,20.5599,9.4301,20.5546,9.4150,20.5494,9.4000,20.5494,880.6140,35.2246,20.4690,20.4551,8.1072,20.4414,7.9944,20.4279,7.8845,20.4279,257.7551,5.1551,16.3628,16.3645,-3.1250,16.3662,-3.1133,16.3678,-3.1016,16.3678,880.6140,35.2246,16.0811,16.0820,-1.6472,16.0828,-1.6456,16.0836,-1.6439,16.0836,880.6140,35.2246,15.7089,15.7148,-6.2151,15.7206,-6.2044,15.7264,-6.1932,15.7264,257.7551,5.1551,4.2681,38.3429,2.8454,0.0000,25.7430,64.0859,-53025.2000,-78644.1463,-77808.6998
3538.0000,15.7470,27.9693,0.0000,78310.5000,-78310.5000,2.0303,0.0000,0.0000,0.0000,17402.3333,4.5000,1.0000,17402.3333,0.0000,0.0000,95712.8333,0.0000,-95712.8333,21.0726,13.7753,21100.1000,0.0000,21100.1000,0.5471,5702.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5702.7297,0.0000,0.0000,0.0000,15397.3703,15397.3703,20.2075,32.2483,0.0000,3410.8000,-3410.8000,0.0884,0.0000,0.0000,0.0000,696.0816,4.9000,1.0000,696.0816,0.0000,0.0000,4106.8816,0.0000,-4106.8816,20.4360,13.1387,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,20.4130,32.4539,0.0000,7215.3000,-7215.3000,0.1871,0.0000,0.0000,0.0000,1472.5102,4.9000,1.0000,1472.5102,0.0000,0.0000,8687.8102,0.0000,-8687.8102,20.8964,13.5991,9442.1000,0.0000,9442.1000,0.2448,2551.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2551.9189,0.0000,0.0000,0.0000,6890.1811,6890.1811,20.4871,16.4644,18.4758,-4.8199,-72298.5813,4.6597,577.8790,5.7788,4.6597,0.0000,3.6782,16.4658,16.0472,16.2565,-0.9405,-7523.8360,4.6597,1179.8425,11.7984,4.6597,0.0000,12.9336,16.0503,15.7318,15.8911,-0.8180,-5725.7017,4.6597,1367.8444,13.6784,4.6597,0.0000,16.8858,20.2158,20.2131,7.9899,20.2103,8.0002,20.2075,8.0103,20.2075,1026.6014,41.0641,20.4223,20.4192,7.8979,20.4161,7.9040,20.4130,7.9100,20.4130,1026.6014,41.0641,20.5131,20.5045,8.3082,20.4958,8.2757,20.4871,8.2424,20.4871,300.1199,6.0024,16.4644,16.4649,-1.8879,16.4653,-1.8878,16.4658,-1.8877,16.4658,1026.6014,41.0641,16.0472,16.0482,-1.9932,16.0493,-1.9885,16.0503,-1.9837,16.0503,1026.6014,41.0641,15.7318,15.7369,-5.9326,15.7419,-5.9241,15.7470,-5.9151,15.7470,300.1199,6.0024,4.6597,48.7879,3.1065,0.0000,33.4976,82.2856,-58056.8000,-85973.6171,-85548.1190
3539.0000,15.7455,27.9678,0.0000,82822.4000,-82822.4000,2.1473,0.0000,0.0000,0.0000,18404.9778,4.5000,1.0000,18404.9778,0.0000,0.0000,101227.3778,0.0000,-101227.3778,21.1088,13.8115,21100.6000,0.0000,21100.6000,0.5471,5702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8649,0.0000,0.0000,0.0000,15397.7351,15397.7351,20.2802,32.3211,0.0000,3945.3000,-3945.3000,0.1023,0.0000,0.0000,0.0000,805.1633,4.9000,1.0000,805.1633,0.0000,0.0000,4750.4633,0.0000,-4750.4633,20.5319,13.2346,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,20.5036,32.5444,0.0000,9941.5000,-9941.5000,0.2578,0.0000,0.0000,0.0000,2028.8776,4.9000,1.0000,2028.8776,0.0000,0.0000,11970.3776,0.0000,-11970.3776,21.1379,13.8406,7623.6000,0.0000,7623.6000,0.1977,2060.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2060.4324,0.0000,0.0000,0.0000,5563.1676,5563.1676,20.7945,16.3950,18.5948,-5.5358,-83036.5148,4.8935,604.1607,6.0416,4.8935,0.0000,4.2601,16.3992,16.0749,16.2370,-0.7651,-6120.9763,4.8935,1239.9791,12.3998,4.8935,0.0000,14.9796,16.0768,15.7297,15.9032,-0.9359,-6551.4257,4.8935,1435.7849,14.3578,4.8935,0.0000,19.5570,20.2930,20.2887,8.9748,20.2845,8.9658,20.2802,8.9570,20.2802,1118.4167,44.7367,20.5167,20.5123,9.0421,20.5080,9.0324,20.5036,9.0227,20.5036,1118.4167,44.7367,20.8431,20.8267,12.1013,20.8105,11.9748,20.7945,11.8515,20.7945,326.7432,6.5349,16.3950,16.3964,-2.5597,16.3978,-2.5484,16.3992,-2.5373,16.3992,1118.4167,44.7367,16.0749,16.0755,-1.6648,16.0761,-1.6642,16.0768,-1.6635,16.0768,1118.4167,44.7367,15.7297,15.7350,-5.9722,15.7403,-5.9561,15.7455,-5.9399,15.7455,326.7432,6.5349,4.8935,55.8105,3.2623,0.0000,38.7967,94.6073,-67590.6000,-96699.5105,-95708.9169
3540.0000,15.7535,27.9757,0.0000,86710.4000,-86710.4000,2.2481,0.0000,0.0000,0.0000,19268.9778,4.5000,1.0000,19268.9778,0.0000,0.0000,105979.3778,0.0000,-105979.3778,21.0798,13.7825,21100.6000,0.0000,21100.6000,0.5471,5702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8649,0.0000,0.0000,0.0000,15397.7351,15397.7351,20.2944,32.3352,0.0000,5416.3000,-5416.3000,0.1404,0.0000,0.0000,0.0000,1105.3673,4.9000,1.0000,1105.3673,0.0000,0.0000,6521.6673,0.0000,-6521.6673,20.6221,13.3248,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,20.5939,32.6347,0.0000,12365.2000,-12365.2000,0.3206,0.0000,0.0000,0.0000,2523.5102,4.9000,1.0000,2523.5102,0.0000,0.0000,14888.7102,0.0000,-14888.7102,21.3422,14.0449,6653.6000,0.0000,6653.6000,0.1725,1798.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1798.2703,0.0000,0.0000,0.0000,4855.3297,4855.3297,21.0491,16.3870,18.7181,-6.1842,-92763.5958,5.1587,633.9649,6.3396,5.1587,0.0000,4.9911,16.3902,16.0727,16.2315,-0.7896,-6316.9501,5.1587,1307.4755,13.0748,5.1587,0.0000,17.5498,16.0749,15.7393,15.9071,-0.9540,-6677.7551,5.1587,1513.3808,15.1338,5.1587,0.0000,22.9127,20.3060,20.3021,9.1064,20.2982,9.1017,20.2944,9.0970,20.2944,1226.7445,49.0698,20.6074,20.6029,9.9318,20.5984,9.9212,20.5939,9.9106,20.5939,1226.7445,49.0698,21.0982,21.0817,14.5204,21.0654,14.4100,21.0491,14.3004,21.0491,358.1360,7.1627,16.3870,16.3881,-2.4743,16.3891,-2.4670,16.3902,-2.4598,16.3902,1226.7445,49.0698,16.0727,16.0734,-1.6940,16.0742,-1.6915,16.0749,-1.6890,16.0749,1226.7445,49.0698,15.7393,15.7440,-5.8460,15.7487,-5.8341,15.7535,-5.8219,15.7535,358.1360,7.1627,5.1587,64.5251,3.4391,0.0000,45.4536,109.9787,-76335.7000,-106843.3391,-105758.3010
