Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3541.0000,15.7629,27.9851,0.0000,91250.0000,-91250.0000,2.3658,0.0000,0.0000,0.0000,20277.7778,4.5000,1.0000,20277.7778,0.0000,0.0000,111527.7778,0.0000,-111527.7778,20.9981,13.7008,21100.6000,0.0000,21100.6000,0.5471,5702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8649,0.0000,0.0000,0.0000,15397.7351,15397.7351,20.2653,32.3061,0.0000,8246.4000,-8246.4000,0.2138,0.0000,0.0000,0.0000,1682.9388,4.9000,1.0000,1682.9388,0.0000,0.0000,9929.3388,0.0000,-9929.3388,20.7314,13.4341,493.2000,0.0000,493.2000,0.0128,133.2973,3.7000,1.0000,0.0000,0.0000,0.0000,133.2973,0.0000,0.0000,0.0000,359.9027,359.9027,20.7006,32.7414,0.0000,15005.1000,-15005.1000,0.3890,0.0000,0.0000,0.0000,3062.2653,4.9000,1.0000,3062.2653,0.0000,0.0000,18067.3653,0.0000,-18067.3653,21.5487,14.2514,5926.2000,0.0000,5926.2000,0.1536,1601.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1601.6757,0.0000,0.0000,0.0000,4324.5243,4324.5243,21.2951,16.4223,18.8587,-6.9205,-103806.7977,5.5233,675.1948,6.7519,5.5233,0.0000,6.1257,16.4243,16.0665,16.2454,-0.9527,-7621.7232,5.5233,1399.1042,13.9910,5.5233,0.0000,21.5393,16.0686,15.7499,15.9093,-0.9699,-6789.2468,5.5233,1620.1813,16.2018,5.5233,0.0000,28.1213,20.2753,20.2720,8.8222,20.2686,8.8219,20.2653,8.8216,20.2653,1382.7550,55.3102,20.7145,20.7098,10.8928,20.7052,10.8811,20.7006,10.8694,20.7006,1382.7550,55.3102,21.3457,21.3287,16.7186,21.3119,16.6111,21.2951,16.5044,21.2951,403.3156,8.0663,16.4223,16.4230,-1.9990,16.4236,-1.9955,16.4243,-1.9919,16.4243,1382.7550,55.3102,16.0665,16.0672,-1.7437,16.0679,-1.7410,16.0686,-1.7382,16.0686,1382.7550,55.3102,15.7499,15.7542,-5.7200,15.7585,-5.7103,15.7629,-5.7004,15.7629,403.3156,8.0663,5.5233,77.8563,3.6822,0.0000,55.7863,133.6426,-86981.5000,-119442.3197,-118217.7677
3542.0000,15.7756,27.9978,0.0000,98349.9000,-98349.9000,2.5499,0.0000,0.0000,0.0000,21855.5333,4.5000,1.0000,21855.5333,0.0000,0.0000,120205.4333,0.0000,-120205.4333,20.8370,13.5397,21100.6000,0.0000,21100.6000,0.5471,5702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8649,0.0000,0.0000,0.0000,15397.7351,15397.7351,20.1810,32.2218,0.0000,14945.1000,-14945.1000,0.3875,0.0000,0.0000,0.0000,3050.0204,4.9000,1.0000,3050.0204,0.0000,0.0000,17995.1204,0.0000,-17995.1204,20.9387,13.6414,404.1000,0.0000,404.1000,0.0105,109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,109.2162,0.0000,0.0000,0.0000,294.8838,294.8838,20.9108,32.9516,0.0000,18331.8000,-18331.8000,0.4753,0.0000,0.0000,0.0000,3741.1837,4.9000,1.0000,3741.1837,0.0000,0.0000,22072.9837,0.0000,-22072.9837,21.8402,14.5429,5198.8000,0.0000,5198.8000,0.1348,1405.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1405.0811,0.0000,0.0000,0.0000,3793.7189,3793.7189,21.6249,16.5059,19.0654,-8.1050,-121575.2901,6.1575,746.9379,7.4694,6.1575,0.0000,8.4875,16.5063,16.0699,16.2881,-1.2954,-10363.4053,6.1575,1557.1677,15.5717,6.1575,0.0000,29.8443,16.0717,15.7645,15.9181,-1.0421,-7294.8246,6.1575,1805.6068,18.0561,6.1575,0.0000,38.9642,20.1887,20.1861,8.0547,20.1835,8.0610,20.1810,8.0672,20.1810,1673.5818,66.9433,20.9263,20.9211,12.8061,20.9160,12.7895,20.9108,12.7730,20.9108,1673.5818,66.9433,21.6805,21.6619,19.8676,21.6433,19.7469,21.6249,19.6272,21.6249,487.4520,9.7490,16.5059,16.5060,-1.1318,16.5061,-1.1327,16.5063,-1.1335,16.5063,1673.5818,66.9433,16.0699,16.0705,-1.6854,16.0711,-1.6836,16.0717,-1.6817,16.0717,1673.5818,66.9433,15.7645,15.7682,-5.5585,15.7719,-5.5534,15.7756,-5.5480,15.7756,487.4520,9.7490,6.1575,105.0223,4.1050,0.0000,77.2961,182.3183,-104923.3000,-140787.1996,-139233.5200
3543.0000,15.7934,28.0156,0.0000,104278.1000,-104278.1000,2.7036,0.0000,0.0000,0.0000,23172.9111,4.5000,1.0000,23172.9111,0.0000,0.0000,127451.0111,0.0000,-127451.0111,20.5103,13.2130,21100.6000,0.0000,21100.6000,0.5471,5702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8649,0.0000,0.0000,0.0000,15397.7351,15397.7351,19.9371,31.9779,0.0000,27686.7000,-27686.7000,0.7178,0.0000,0.0000,0.0000,5650.3469,4.9000,1.0000,5650.3469,0.0000,0.0000,33337.0469,0.0000,-33337.0469,21.1709,13.8736,331.5000,0.0000,331.5000,0.0086,89.5946,3.7000,1.0000,0.0000,0.0000,0.0000,89.5946,0.0000,0.0000,0.0000,241.9054,241.9054,21.1463,33.1872,0.0000,20810.4000,-20810.4000,0.5395,0.0000,0.0000,0.0000,4247.0204,4.9000,1.0000,4247.0204,0.0000,0.0000,25057.4204,0.0000,-25057.4204,22.0737,14.7764,5926.2000,0.0000,5926.2000,0.1536,1601.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1601.6757,0.0000,0.0000,0.0000,4324.5243,4324.5243,21.8652,16.7214,19.2933,-9.2655,-138983.1756,7.0054,842.6147,8.4261,7.0054,0.0000,12.4989,16.7188,16.0887,16.4038,-2.1283,-17026.1676,7.0054,1763.6211,17.6362,7.0054,0.0000,43.9494,16.0899,15.7842,15.9371,-1.1802,-8261.5676,7.0054,2052.7204,20.5272,7.0054,0.0000,57.3795,19.9404,19.9393,5.8105,19.9382,5.8292,19.9371,5.8478,19.9371,2100.0850,84.0034,21.1619,21.1567,14.7381,21.1515,14.7221,21.1463,14.7062,21.1463,2100.0850,84.0034,21.9137,21.8975,21.5530,21.8813,21.4697,21.8652,21.3863,21.8652,610.6764,12.2135,16.7214,16.7206,0.9198,16.7197,0.9101,16.7188,0.9005,16.7188,2100.0850,84.0034,16.0887,16.0891,-1.4845,16.0895,-1.4839,16.0899,-1.4833,16.0899,2100.0850,84.0034,15.7842,15.7872,-5.3504,15.7903,-5.3500,15.7934,-5.3493,15.7934,610.6764,12.2135,7.0054,149.8852,4.6703,0.0000,113.8279,263.7131,-125416.9000,-165881.3136,-164270.9108
3544.0000,15.8023,27.9404,1138.1000,104473.8000,-103335.7000,2.7087,258.6591,4.4000,1.0000,23216.4000,4.5000,1.0000,23475.0591,0.0000,0.0000,127690.2000,879.4409,-126810.7591,20.3817,13.0844,21100.4000,0.0000,21100.4000,0.5471,5702.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8108,0.0000,0.0000,0.0000,15397.5892,15397.5892,19.8219,31.8627,0.0000,27818.5000,-27818.5000,0.7212,0.0000,0.0000,0.0000,5677.2449,4.9000,1.0000,5677.2449,0.0000,0.0000,33495.7449,0.0000,-33495.7449,21.0314,13.7341,325.9000,0.0000,325.9000,0.0084,88.0811,3.7000,1.0000,0.0000,0.0000,0.0000,88.0811,0.0000,0.0000,0.0000,237.8189,237.8189,21.0124,33.0532,0.0000,23998.1000,-23998.1000,0.6222,0.0000,0.0000,0.0000,4897.5714,4.9000,1.0000,4897.5714,0.0000,0.0000,28895.6714,0.0000,-28895.6714,22.0558,14.7585,6896.1000,0.0000,6896.1000,0.1788,1863.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1863.8108,0.0000,0.0000,0.0000,5032.2892,5032.2892,21.8392,16.9020,19.3706,-9.1148,-136722.5892,7.1796,861.0920,8.6109,7.1796,0.0000,13.4547,16.8984,16.1225,16.5105,-2.6856,-21484.8891,7.1796,1799.9804,17.9998,7.1796,0.0000,47.3102,16.1233,15.7931,15.9582,-1.3064,-9144.5643,7.1796,2102.0170,21.0202,7.1796,0.0000,61.7673,19.8256,19.8244,5.1944,19.8231,5.2083,19.8219,5.2222,19.8219,2192.9609,87.7184,21.0228,21.0194,12.8156,21.0159,12.8169,21.0124,12.8182,21.0124,2192.9609,87.7184,21.8741,21.8625,20.0027,21.8509,19.9751,21.8392,19.9469,21.8392,637.4881,12.7498,16.9020,16.9008,2.3527,16.8996,2.3421,16.8984,2.3315,16.8984,2192.9609,87.7184,16.1225,16.1228,-1.1626,16.1231,-1.1629,16.1233,-1.1632,16.1233,2192.9609,87.7184,15.7931,15.7962,-5.2885,15.7992,-5.2848,15.8023,-5.2809,15.8023,637.4881,12.7498,7.1796,160.3959,4.7864,0.0000,122.5323,282.9282,-126829.9000,-168534.4781,-167352.0426
3545.0000,15.8113,27.8264,2594.3000,96803.0000,-94208.7000,2.5098,589.6136,4.4000,1.0000,21511.7778,4.5000,1.0000,22101.3914,0.0000,0.0000,118314.7778,2004.6864,-116310.0914,19.9654,12.6681,17625.1000,0.0000,17625.1000,0.4570,4763.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4763.5405,0.0000,0.0000,0.0000,12861.5595,12861.5595,19.5063,31.5471,0.0000,34289.7000,-34289.7000,0.8890,0.0000,0.0000,0.0000,6997.8980,4.9000,1.0000,6997.8980,0.0000,0.0000,41287.5980,0.0000,-41287.5980,20.9809,13.6836,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,20.9615,33.0023,0.0000,28521.6000,-28521.6000,0.7395,0.0000,0.0000,0.0000,5820.7347,4.9000,1.0000,5820.7347,0.0000,0.0000,34342.3347,0.0000,-34342.3347,22.1881,14.8908,9078.4000,0.0000,9078.4000,0.2354,2453.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2453.6216,0.0000,0.0000,0.0000,6624.7784,6624.7784,21.9125,16.9713,19.4419,-9.2232,-138347.9754,7.2592,868.3294,8.6833,7.2592,0.0000,13.9068,16.9684,16.1667,16.5676,-2.8058,-22446.6586,7.2592,1815.8799,18.1588,7.2592,0.0000,48.8997,16.1670,15.8023,15.9847,-1.4590,-10212.9444,7.2592,2123.0921,21.2309,7.2592,0.0000,63.8425,19.5060,19.5061,2.5145,19.5062,2.5401,19.5063,2.5656,19.5063,2235.9459,89.4378,20.9721,20.9685,12.2564,20.9650,12.2551,20.9615,12.2537,20.9615,2235.9459,89.4378,21.9515,21.9384,20.3682,21.9255,20.3157,21.9125,20.2639,21.9125,649.8948,12.9979,16.9713,16.9703,2.5979,16.9694,2.5913,16.9684,2.5847,16.9684,2235.9459,89.4378,16.1667,16.1668,-0.7762,16.1669,-0.7774,16.1670,-0.7786,16.1670,2235.9459,89.4378,15.8023,15.8053,-5.2153,15.8083,-5.2105,15.8113,-5.2056,15.8113,649.8948,12.9979,7.2592,165.3466,4.8394,0.0000,126.6489,291.9956,-129976.8000,-172205.7970,-171007.5784
3546.0000,15.8085,27.9309,1154.9000,89382.3000,-88227.4000,2.3174,262.4773,4.4000,1.0000,19862.7333,4.5000,1.0000,20125.2106,0.0000,0.0000,109245.0333,892.4227,-108352.6106,19.9729,12.6756,10674.3000,0.0000,10674.3000,0.2768,2884.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2884.9459,0.0000,0.0000,0.0000,7789.3541,7789.3541,19.6674,31.7082,0.0000,31506.6000,-31506.6000,0.8169,0.0000,0.0000,0.0000,6429.9184,4.9000,1.0000,6429.9184,0.0000,0.0000,37936.5184,0.0000,-37936.5184,21.1254,13.8281,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,21.1018,33.1426,0.0000,30912.2000,-30912.2000,0.8015,0.0000,0.0000,0.0000,6308.6122,4.9000,1.0000,6308.6122,0.0000,0.0000,37220.8122,0.0000,-37220.8122,22.5324,15.2351,10654.5000,0.0000,10654.5000,0.2762,2879.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2879.5946,0.0000,0.0000,0.0000,7774.9054,7774.9054,22.1787,16.8179,19.4983,-9.2987,-139481.0750,6.7459,805.2439,8.0524,6.7459,0.0000,11.1603,16.8185,16.1871,16.5028,-2.0533,-16426.0255,6.7459,1691.7321,16.9173,6.7459,0.0000,39.2426,16.1876,15.7982,15.9929,-1.4473,-10131.0956,6.7459,1972.3257,19.7233,6.7459,0.0000,51.2343,19.6735,19.6715,4.9606,19.6694,4.9617,19.6674,4.9628,19.6674,1964.9890,78.5996,21.1162,21.1114,13.6937,21.1066,13.6786,21.1018,13.6636,21.1018,1964.9890,78.5996,22.2335,22.2151,23.1912,22.1968,23.0740,22.1787,22.9585,22.1787,571.6633,11.4333,16.8179,16.8181,0.7533,16.8183,0.7587,16.8185,0.7640,16.8185,1964.9890,78.5996,16.1871,16.1873,-0.6615,16.1874,-0.6617,16.1876,-0.6619,16.1876,1964.9890,78.5996,15.7982,15.8017,-5.2972,15.8051,-5.2855,15.8085,-5.2738,15.8085,571.6633,11.4333,6.7459,135.0594,4.4972,0.0000,101.6372,236.6966,-128988.7000,-167705.8196,-166038.1961
3547.0000,15.7971,27.8222,2059.4000,80752.7000,-78693.3000,2.0937,468.0455,4.4000,1.0000,17945.0444,4.5000,1.0000,18413.0899,0.0000,0.0000,98697.7444,1591.3545,-97106.3899,19.9969,12.6996,10653.3000,0.0000,10653.3000,0.2762,2879.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2879.2703,0.0000,0.0000,0.0000,7774.0297,7774.0297,19.6553,31.6962,0.0000,22676.4000,-22676.4000,0.5879,0.0000,0.0000,0.0000,4627.8367,4.9000,1.0000,4627.8367,0.0000,0.0000,27304.2367,0.0000,-27304.2367,20.8362,13.5389,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,20.8170,32.8578,0.0000,29556.0000,-29556.0000,0.7663,0.0000,0.0000,0.0000,6031.8367,4.9000,1.0000,6031.8367,0.0000,0.0000,35587.8367,0.0000,-35587.8367,22.3561,15.0588,10169.6000,0.0000,10169.6000,0.2637,2748.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2748.5405,0.0000,0.0000,0.0000,7421.0595,7421.0595,22.0003,16.7625,19.3814,-8.0737,-121105.3747,5.9947,718.6837,7.1868,5.9947,0.0000,7.8318,16.7628,16.1520,16.4574,-1.7652,-14121.3569,5.9947,1506.0097,15.0601,5.9947,0.0000,27.5387,16.1535,15.7847,15.9691,-1.2182,-8527.1638,5.9947,1754.3359,17.5434,5.9947,0.0000,35.9540,19.6607,19.6589,5.0307,19.6571,5.0361,19.6553,5.0415,19.6553,1596.5903,63.8636,20.8257,20.8228,10.5951,20.8199,10.6002,20.8170,10.6051,20.8170,1596.5903,63.8636,22.0352,22.0236,19.9063,22.0120,19.8818,22.0003,19.8560,22.0003,465.1881,9.3038,16.7625,16.7626,0.2574,16.7627,0.2604,16.7628,0.2634,16.7628,1596.5903,63.8636,16.1520,16.1525,-1.0793,16.1530,-1.0758,16.1535,-1.0723,16.1535,1596.5903,63.8636,15.7847,15.7889,-5.4656,15.7930,-5.4454,15.7971,-5.4253,15.7971,465.1881,9.3038,5.9947,97.5481,3.9965,0.0000,71.3246,168.8727,-109767.5000,-144558.6958,-143753.8953
3548.0000,15.7648,27.0849,6356.2000,54447.0000,-48090.8000,1.4116,1444.5909,4.4000,1.0000,12099.3333,4.5000,1.0000,13543.9242,0.0000,0.0000,66546.3333,4911.6091,-61634.7242,19.7195,12.4222,10685.8000,0.0000,10685.8000,0.2770,2888.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2888.0541,0.0000,0.0000,0.0000,7797.7459,7797.7459,19.2239,31.2647,0.0000,3559.2000,-3559.2000,0.0923,0.0000,0.0000,0.0000,726.3673,4.9000,1.0000,726.3673,0.0000,0.0000,4285.5673,0.0000,-4285.5673,19.4989,12.2016,331.4000,0.0000,331.4000,0.0086,89.5676,3.7000,1.0000,0.0000,0.0000,0.0000,89.5676,0.0000,0.0000,0.0000,241.8324,241.8324,19.5058,31.5466,0.0000,25556.1000,-25556.1000,0.6626,0.0000,0.0000,0.0000,5215.5306,4.9000,1.0000,5215.5306,0.0000,0.0000,30771.6306,0.0000,-30771.6306,21.4802,14.1829,9320.9000,0.0000,9320.9000,0.2417,2519.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2519.1622,0.0000,0.0000,0.0000,6801.7378,6801.7378,21.0789,16.7473,18.9131,-4.5006,-67509.2523,4.0407,492.9565,4.9296,4.0407,0.0000,2.3985,16.7472,16.0408,16.3940,-1.3762,-11009.2412,4.0407,1017.6398,10.1764,4.0407,0.0000,8.4338,16.0458,15.7436,15.8947,-0.6727,-4708.9684,4.0407,1185.9748,11.8597,4.0407,0.0000,11.0110,19.2192,19.2208,0.8982,19.2224,0.9368,19.2239,0.9750,19.2239,800.3508,32.0140,19.4834,19.4910,-2.2853,19.4984,-2.1796,19.5058,-2.0751,19.5058,800.3508,32.0140,21.0438,21.0563,7.9342,21.0680,8.1869,21.0789,8.4304,21.0789,234.4432,4.6889,16.7473,16.7472,0.1845,16.7472,0.1861,16.7472,0.1877,16.7472,800.3508,32.0140,16.0408,16.0425,-2.1561,16.0441,-2.1414,16.0458,-2.1267,16.0458,800.3508,32.0140,15.7436,15.7508,-5.9227,15.7579,-5.8671,15.7648,-5.8128,15.7648,234.4432,4.6889,4.0407,32.9964,2.6938,0.0000,21.8432,54.8396,-56868.0000,-81850.6060,-83227.4619
3549.0000,15.7142,27.3864,3637.6000,51101.7000,-47464.1000,1.3249,826.7273,4.4000,1.0000,11355.9333,4.5000,1.0000,12182.6606,0.0000,0.0000,62457.6333,2810.8727,-59646.7606,19.9888,12.6915,10646.7000,0.0000,10646.7000,0.2760,2877.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2877.4865,0.0000,0.0000,0.0000,7769.2135,7769.2135,19.4218,31.4627,0.0000,1363.3000,-1363.3000,0.0353,0.0000,0.0000,0.0000,278.2245,4.9000,1.0000,278.2245,0.0000,0.0000,1641.5245,0.0000,-1641.5245,19.5395,12.2422,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,19.5164,31.5573,0.0000,21866.6000,-21866.6000,0.5669,0.0000,0.0000,0.0000,4462.5714,4.9000,1.0000,4462.5714,0.0000,0.0000,26329.1714,0.0000,-26329.1714,21.4033,14.1060,7623.6000,0.0000,7623.6000,0.1977,2060.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2060.4324,0.0000,0.0000,0.0000,5563.1676,5563.1676,20.9772,16.4873,18.7323,-4.1768,-62651.7377,3.6178,444.3598,4.4436,3.6178,0.0000,1.7215,16.4955,16.0811,16.2883,-0.7227,-5781.9805,3.6178,914.8916,9.1489,3.6178,0.0000,6.0531,16.0833,15.6873,15.8853,-0.7894,-5525.9713,3.6178,1062.2341,10.6223,3.6178,0.0000,7.9028,19.4320,19.4286,3.8586,19.4252,3.8422,19.4218,3.8262,19.4218,660.1017,26.4041,19.5173,19.5170,0.2868,19.5167,0.2972,19.5164,0.3080,19.5164,660.1017,26.4041,21.0046,20.9949,9.1243,20.9858,9.0664,20.9772,9.0169,20.9772,193.6688,3.8734,16.4873,16.4901,-2.3230,16.4928,-2.2940,16.4955,-2.2652,16.4955,660.1017,26.4041,16.0811,16.0819,-1.5817,16.0826,-1.5781,16.0833,-1.5745,16.0833,660.1017,26.4041,15.6873,15.6964,-6.5005,15.7054,-6.4283,15.7142,-6.3571,15.7142,193.6688,3.8734,3.6178,24.3737,2.4119,0.0000,15.6773,40.0510,-52000.1000,-73975.9619,-73959.6895
3550.0000,15.7005,27.1022,4368.5000,41142.4000,-36773.9000,1.0667,992.8409,4.4000,1.0000,9142.7556,4.5000,1.0000,10135.5965,0.0000,0.0000,50285.1556,3375.6591,-46909.4965,19.7238,12.4265,10686.0000,0.0000,10686.0000,0.2771,2888.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2888.1081,0.0000,0.0000,0.0000,7797.8919,7797.8919,19.0612,31.1020,0.0000,1608.4000,-1608.4000,0.0417,0.0000,0.0000,0.0000,328.2449,4.9000,1.0000,328.2449,0.0000,0.0000,1936.6449,0.0000,-1936.6449,19.2273,11.9300,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,19.2153,31.2561,0.0000,17297.3000,-17297.3000,0.4485,0.0000,0.0000,0.0000,3530.0612,4.9000,1.0000,3530.0612,0.0000,0.0000,20827.3612,0.0000,-20827.3612,21.0016,13.7043,6653.6000,0.0000,6653.6000,0.1725,1798.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1798.2703,0.0000,0.0000,0.0000,4855.3297,4855.3297,20.5972,16.4431,18.5201,-3.2290,-48435.2602,3.0229,374.2674,3.7427,3.0229,0.0000,1.0043,16.4489,16.0241,16.2365,-0.6190,-4952.3066,3.0229,766.0086,7.6601,3.0229,0.0000,3.5313,16.0297,15.6715,15.8506,-0.5966,-4176.2289,3.0229,888.7881,8.8879,3.0229,0.0000,4.6104,19.0550,19.0571,0.3155,19.0592,0.3589,19.0612,0.4015,19.0612,483.1164,19.3247,19.2059,19.2091,-1.7070,19.2122,-1.6586,19.2153,-1.6108,19.2153,483.1164,19.3247,20.5852,20.5898,5.0554,20.5938,5.1811,20.5972,5.2999,20.5972,142.1237,2.8425,16.4431,16.4450,-2.3313,16.4470,-2.3145,16.4489,-2.2978,16.4489,483.1164,19.3247,16.0241,16.0260,-2.1162,16.0279,-2.1009,16.0297,-2.0857,16.0297,483.1164,19.3247,15.6715,15.6813,-6.5286,15.6909,-6.4548,15.7005,-6.3820,15.7005,142.1237,2.8425,3.0229,14.9136,2.0153,0.0000,9.1459,24.0595,-37998.0000,-56770.7134,-57563.7957
3551.0000,15.6524,26.7639,5175.1000,36002.7000,-30827.6000,0.9334,1176.1591,4.4000,1.0000,8000.6000,4.5000,1.0000,9176.7591,0.0000,0.0000,44003.3000,3998.9409,-40004.3591,19.5360,12.2387,10646.2000,0.0000,10646.2000,0.2760,2877.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2877.3514,0.0000,0.0000,0.0000,7768.8486,7768.8486,18.7915,30.8323,0.0000,4993.1000,-4993.1000,0.1295,0.0000,0.0000,0.0000,1019.0000,4.9000,1.0000,1019.0000,0.0000,0.0000,6012.1000,0.0000,-6012.1000,19.3751,12.0778,328.2000,0.0000,328.2000,0.0085,88.7027,3.7000,1.0000,0.0000,0.0000,0.0000,88.7027,0.0000,0.0000,0.0000,239.4973,239.4973,19.3467,31.3875,0.0000,12957.4000,-12957.4000,0.3359,0.0000,0.0000,0.0000,2644.3673,4.9000,1.0000,2644.3673,0.0000,0.0000,15601.7673,0.0000,-15601.7673,20.8614,13.5641,3743.9000,0.0000,3743.9000,0.0971,1011.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1011.8649,0.0000,0.0000,0.0000,2732.0351,2732.0351,20.5662,16.2183,18.3923,-2.9857,-44786.2278,2.6707,332.2497,3.3225,2.6707,0.0000,0.6925,16.2333,16.0774,16.1554,-0.2007,-1605.6070,2.6707,678.8941,6.7889,2.6707,0.0000,2.4350,16.0799,15.6134,15.8466,-0.6865,-4805.6967,2.6707,785.3368,7.8534,2.6707,0.0000,3.1791,18.7818,18.7851,-1.5997,18.7883,-1.5521,18.7915,-1.5049,18.7915,389.7982,15.5919,19.3519,19.3501,0.8899,19.3484,0.8848,19.3467,0.8802,19.3467,389.7982,15.5919,20.5961,20.5856,6.4519,20.5756,6.3801,20.5662,6.3161,20.5662,114.8923,2.2978,16.2183,16.2234,-4.2563,16.2284,-4.2100,16.2333,-4.1642,16.2333,389.7982,15.5919,16.0774,16.0782,-1.4801,16.0791,-1.4767,16.0799,-1.4732,16.0799,389.7982,15.5919,15.6134,15.6267,-7.0926,15.6397,-6.9823,15.6524,-6.8748,15.6524,114.8923,2.2978,2.6707,10.6348,1.7804,0.0000,6.3066,16.9414,-34059.8000,-50877.8454,-51197.5315
3552.0000,15.7686,25.1125,10157.8000,27269.3000,-17111.5000,0.7070,2308.5909,4.4000,1.0000,6059.8444,4.5000,1.0000,8368.4354,0.0000,0.0000,33329.1444,7849.2091,-25479.9354,18.8134,11.5161,10686.4000,0.0000,10686.4000,0.2771,2888.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2888.2162,0.0000,0.0000,0.0000,7798.1838,7798.1838,17.9329,29.9737,0.0000,6282.3000,-6282.3000,0.1629,0.0000,0.0000,0.0000,1282.1020,4.9000,1.0000,1282.1020,0.0000,0.0000,7564.4020,0.0000,-7564.4020,18.8368,11.5395,335.0000,0.0000,335.0000,0.0087,90.5405,3.7000,1.0000,0.0000,0.0000,0.0000,90.5405,0.0000,0.0000,0.0000,244.4595,244.4595,18.8331,30.8739,0.0000,10019.2000,-10019.2000,0.2598,0.0000,0.0000,0.0000,2044.7347,4.9000,1.0000,2044.7347,0.0000,0.0000,12063.9347,0.0000,-12063.9347,20.2747,12.9774,1197.9000,0.0000,1197.9000,0.0311,323.7568,3.7000,1.0000,0.0000,0.0000,0.0000,323.7568,0.0000,0.0000,0.0000,874.1432,874.1432,19.6384,16.7360,18.1872,-1.9342,-29012.8437,2.1697,324.9338,3.2493,2.5917,0.4220,0.6329,16.7189,15.7305,16.2247,-1.0339,-8271.0608,2.1697,550.0526,5.5005,2.1697,0.0000,1.3057,15.7539,15.7524,15.7531,-0.0018,-12.6549,2.1697,640.3766,6.4038,2.1697,0.0000,1.7047,17.8815,17.8989,-9.5450,17.9161,-9.3637,17.9329,-9.1852,17.9329,272.3411,10.8936,18.8076,18.8163,-3.9388,18.8248,-3.8368,18.8331,-3.7367,18.8331,272.3411,10.8936,20.1702,20.1824,2.1961,20.1932,2.4052,20.2029,2.5987,20.2029,80.5436,1.6109,16.7360,16.7301,1.3326,16.7244,1.2665,16.7189,1.2021,16.7189,272.3411,10.8936,15.7305,15.7385,-4.8956,15.7462,-4.8218,15.7539,-4.7493,15.7539,272.3411,10.8936,15.7524,15.7575,-5.2774,15.7629,-5.2721,15.7686,-5.2624,15.7686,80.5436,1.6109,2.1697,6.0406,1.4465,0.0000,3.6433,9.6839,-21193.7000,-36191.4856,-37296.5594
3553.0000,15.7185,26.1251,6861.3000,29202.0000,-22340.7000,0.7571,1559.3864,4.4000,1.0000,6489.3333,4.5000,1.0000,8048.7197,0.0000,0.0000,35691.3333,5301.9136,-30389.4197,19.4729,12.1756,10619.8000,0.0000,10619.8000,0.2753,2870.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2870.2162,0.0000,0.0000,0.0000,7749.5838,7749.5838,18.5035,30.5443,0.0000,4723.7000,-4723.7000,0.1225,0.0000,0.0000,0.0000,964.0204,4.9000,1.0000,964.0204,0.0000,0.0000,5687.7204,0.0000,-5687.7204,19.2062,11.9089,330.7000,0.0000,330.7000,0.0086,89.3784,3.7000,1.0000,0.0000,0.0000,0.0000,89.3784,0.0000,0.0000,0.0000,241.3216,241.3216,19.1641,31.2049,0.0000,8374.4000,-8374.4000,0.2171,0.0000,0.0000,0.0000,1709.0612,4.9000,1.0000,1709.0612,0.0000,0.0000,10083.4612,0.0000,-10083.4612,20.4098,13.1125,711.6000,0.0000,711.6000,0.0184,192.3243,3.7000,1.0000,0.0000,0.0000,0.0000,192.3243,0.0000,0.0000,0.0000,519.2757,519.2757,19.5948,16.6083,18.1015,-1.9902,-29853.2128,2.0986,325.9902,3.2599,2.5917,0.4931,0.6329,16.6127,15.7984,16.2056,-0.8239,-6590.9947,2.0986,532.4289,5.3243,2.0986,0.0000,1.1815,15.8081,15.6722,15.7402,-0.1572,-1100.4537,2.0986,619.7117,6.1971,2.0986,0.0000,1.5426,18.5155,18.5112,-1.4242,18.5073,-1.4795,18.5035,-1.5318,18.5035,257.1625,10.2865,19.1764,19.1721,0.9217,19.1680,0.8825,19.1641,0.8452,19.1641,257.1625,10.2865,20.3456,20.3278,5.4763,20.3114,5.3029,20.2964,5.1493,20.2964,76.0972,1.5219,16.6083,16.6098,-0.4189,16.6113,-0.3984,16.6127,-0.3790,16.6127,257.1625,10.2865,15.7984,15.8017,-3.6969,15.8049,-3.6798,15.8081,-3.6622,15.8081,257.1625,10.2865,15.6722,15.6883,-6.3442,15.7037,-6.2019,15.7185,-6.0680,15.7185,76.0972,1.5219,2.0986,5.5177,1.3991,0.0000,3.3569,8.8746,-23776.7000,-37650.4202,-37544.6613
3554.0000,15.7347,25.6829,7701.7000,26170.8000,-18469.1000,0.6785,1750.3864,4.4000,1.0000,5815.7333,4.5000,1.0000,7566.1197,0.0000,0.0000,31986.5333,5951.3136,-26035.2197,19.2246,11.9273,10645.0000,0.0000,10645.0000,0.2760,2877.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2877.0270,0.0000,0.0000,0.0000,7767.9730,7767.9730,18.2077,30.2485,0.0000,5542.5000,-5542.5000,0.1437,0.0000,0.0000,0.0000,1131.1224,4.9000,1.0000,1131.1224,0.0000,0.0000,6673.6224,0.0000,-6673.6224,19.1023,11.8050,326.0000,0.0000,326.0000,0.0085,88.1081,3.7000,1.0000,0.0000,0.0000,0.0000,88.1081,0.0000,0.0000,0.0000,237.8919,237.8919,19.0730,31.1138,0.0000,6701.2000,-6701.2000,0.1737,0.0000,0.0000,0.0000,1367.5918,4.9000,1.0000,1367.5918,0.0000,0.0000,8068.7918,0.0000,-8068.7918,20.1546,12.8573,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,19.2645,16.7361,18.0003,-1.6849,-25273.7644,1.9342,327.2446,3.2724,2.5917,0.6575,0.6329,16.7298,15.6996,16.2147,-0.9606,-7684.8199,1.9342,490.5385,4.9054,1.9342,0.0000,0.9250,15.7174,15.6981,15.7077,-0.0205,-143.7314,1.9342,571.8885,5.7189,1.9342,0.0000,1.2077,18.1834,18.1917,-4.5610,18.1998,-4.4731,18.2077,-4.3875,18.2077,223.5062,8.9402,19.0704,19.0713,0.0795,19.0722,0.1038,19.0730,0.1272,19.0730,223.5062,8.9402,20.1205,20.1226,3.3357,20.1237,3.4288,20.1240,3.5083,20.1240,66.2302,1.3246,16.7361,16.7339,0.8289,16.7318,0.8078,16.7298,0.7873,16.7298,223.5062,8.9402,15.6996,15.7056,-4.4920,15.7115,-4.4458,15.7174,-4.4003,15.7174,223.5062,8.9402,15.6981,15.7103,-5.9621,15.7226,-5.8798,15.7347,-5.7964,15.7347,66.2302,1.3246,1.9342,4.4211,1.2895,0.0000,2.7655,7.1866,-19393.0000,-32517.2394,-33102.3157
3555.0000,15.7644,25.1955,8538.4000,23638.2000,-15099.8000,0.6129,1940.5455,4.4000,1.0000,5252.9333,4.5000,1.0000,7193.4788,0.0000,0.0000,28891.1333,6597.8545,-22293.2788,18.9862,11.6889,10623.7000,0.0000,10623.7000,0.2754,2871.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2871.2703,0.0000,0.0000,0.0000,7752.4297,7752.4297,17.9004,29.9412,0.0000,5768.5000,-5768.5000,0.1496,0.0000,0.0000,0.0000,1177.2449,4.9000,1.0000,1177.2449,0.0000,0.0000,6945.7449,0.0000,-6945.7449,18.9042,11.6069,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,18.8799,30.9207,0.0000,5411.7000,-5411.7000,0.1403,0.0000,0.0000,0.0000,1104.4286,4.9000,1.0000,1104.4286,0.0000,0.0000,6516.1286,0.0000,-6516.1286,19.8216,12.5243,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,18.9194,16.8769,17.8981,-1.3611,-20416.4645,1.7940,328.5175,3.2852,2.5917,0.7977,0.6329,16.8653,15.5958,16.2306,-1.0981,-8784.7356,1.7940,454.7124,4.5471,1.7940,0.0000,0.7381,15.6178,15.7290,15.6734,0.1099,769.4168,1.7940,531.1696,5.3117,1.7940,0.0000,0.9637,17.8658,17.8775,-6.9066,17.8891,-6.7966,17.9004,-6.6879,17.9004,196.4403,7.8576,18.8684,18.8723,-1.4714,18.8761,-1.4206,18.8799,-1.3706,18.8799,196.4403,7.8576,19.7848,19.8002,0.1887,19.8144,0.4196,19.8274,0.6378,19.8274,58.2864,1.1657,16.8769,16.8730,2.0097,16.8691,1.9754,16.8653,1.9417,16.8653,196.4403,7.8576,15.5958,15.6032,-5.2319,15.6105,-5.1757,15.6178,-5.1202,15.6178,196.4403,7.8576,15.7290,15.7409,-5.5926,15.7528,-5.5154,15.7644,-5.4392,15.7644,58.2864,1.1657,1.7940,3.6051,1.1960,0.0000,2.3347,5.9398,-14967.8000,-27500.3036,-28431.7833
3556.0000,15.7368,25.0694,9353.2000,25011.8000,-15658.6000,0.6485,2125.7273,4.4000,1.0000,5558.1778,4.5000,1.0000,7683.9051,0.0000,0.0000,30569.9778,7227.4727,-23342.5051,19.0472,11.7499,10638.7000,0.0000,10638.7000,0.2758,2875.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2875.3243,0.0000,0.0000,0.0000,7763.3757,7763.3757,17.9620,30.0029,0.0000,5476.5000,-5476.5000,0.1420,0.0000,0.0000,0.0000,1117.6531,4.9000,1.0000,1117.6531,0.0000,0.0000,6594.1531,0.0000,-6594.1531,18.8972,11.5999,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,18.8666,30.9074,0.0000,4842.2000,-4842.2000,0.1255,0.0000,0.0000,0.0000,988.2041,4.9000,1.0000,988.2041,0.0000,0.0000,5830.4041,0.0000,-5830.4041,19.6934,12.3961,711.0000,0.0000,711.0000,0.0184,192.1622,3.7000,1.0000,0.0000,0.0000,0.0000,192.1622,0.0000,0.0000,0.0000,518.8378,518.8378,18.8219,16.8440,17.8330,-1.3181,-19771.8632,1.8282,329.3335,3.2933,2.5917,0.7635,0.6329,16.8400,15.6184,16.2292,-1.0768,-8614.2983,1.8282,463.3948,4.6339,1.8282,0.0000,0.7811,15.6342,15.6898,15.6620,0.0560,391.7142,1.8282,541.5250,5.4153,1.8282,0.0000,1.0198,17.9462,17.9515,-5.1296,17.9568,-5.0931,17.9620,-5.0559,17.9620,202.8979,8.1159,18.8632,18.8643,-0.8837,18.8654,-0.8660,18.8666,-0.8481,18.8666,202.8979,8.1159,19.6198,19.6293,-0.6389,19.6387,-0.5085,19.6480,-0.3762,19.6480,60.1825,1.2037,16.8440,16.8427,1.3800,16.8414,1.3759,16.8400,1.3715,16.8400,202.8979,8.1159,15.6184,15.6237,-4.6846,15.6290,-4.6533,15.6342,-4.6220,15.6342,202.8979,8.1159,15.6898,15.7060,-6.0933,15.7216,-5.9688,15.7368,-5.8490,15.7368,60.1825,1.2037,1.8282,3.7943,1.2188,0.0000,2.4338,6.2280,-14298.9000,-27244.9865,-27994.4473
3557.0000,15.7437,24.7154,10156.3000,24143.4000,-13987.1000,0.6260,2308.2500,4.4000,1.0000,5365.2000,4.5000,1.0000,7673.4500,0.0000,0.0000,29508.6000,7848.0500,-21660.5500,18.6974,11.4001,10630.2000,0.0000,10630.2000,0.2756,2873.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2873.0270,0.0000,0.0000,0.0000,7757.1730,7757.1730,17.6742,29.7150,0.0000,5101.0000,-5101.0000,0.1323,0.0000,0.0000,0.0000,1041.0204,4.9000,1.0000,1041.0204,0.0000,0.0000,6142.0204,0.0000,-6142.0204,18.5118,11.2145,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0000,0.0000,0.0000,315.3162,315.3162,18.4947,30.5355,0.0000,5094.9000,-5094.9000,0.1321,0.0000,0.0000,0.0000,1039.7755,4.9000,1.0000,1039.7755,0.0000,0.0000,6134.6755,0.0000,-6134.6755,19.3313,12.0340,3488.1000,0.0000,3488.1000,0.0904,942.7297,3.7000,1.0000,0.0000,0.0000,0.0000,942.7297,0.0000,0.0000,0.0000,2545.3703,2545.3703,18.5371,16.9632,17.7502,-1.0488,-15732.6332,1.9013,330.3740,3.3037,2.5917,0.6904,0.6329,16.9515,15.5542,16.2529,-1.2809,-10247.1485,1.9013,481.4888,4.8149,1.9013,0.0000,0.8787,15.5735,15.7058,15.6396,0.1386,969.9629,1.9013,563.6888,5.6369,1.9013,0.0000,1.1472,17.6396,17.6513,-7.6147,17.6629,-7.5110,17.6742,-7.4089,17.6742,217.0279,8.6811,18.4688,18.4776,-4.3043,18.4863,-4.2098,18.4947,-4.1169,18.4947,217.0279,8.6811,18.9842,19.0283,-7.0364,19.0697,-6.5113,19.1086,-6.0161,19.1086,64.3296,1.2866,16.9632,16.9593,2.4346,16.9554,2.4031,16.9515,2.3721,16.9515,217.0279,8.6811,15.5542,15.5607,-5.1451,15.5671,-5.1017,15.5735,-5.0588,15.5735,217.0279,8.6811,15.7058,15.7185,-5.8661,15.7311,-5.7901,15.7437,-5.7129,15.7437,64.3296,1.2866,1.9013,4.2203,1.2676,0.0000,2.6587,6.8790,-9632.6000,-23319.3865,-25009.8188
3558.0000,15.6051,24.9261,16035.3000,42708.8000,-26673.5000,1.1073,3644.3864,4.4000,1.0000,9490.8444,4.5000,1.0000,13135.2308,0.0000,0.0000,52199.6444,12390.9136,-39808.7308,18.9708,11.6735,10632.5000,0.0000,10632.5000,0.2757,2873.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2873.6486,0.0000,0.0000,0.0000,7758.8514,7758.8514,18.3029,30.3437,0.0000,6486.7000,-6486.7000,0.1682,0.0000,0.0000,0.0000,1323.8163,4.9000,1.0000,1323.8163,0.0000,0.0000,7810.5163,0.0000,-7810.5163,18.9633,11.6660,331.7000,0.0000,331.7000,0.0086,89.6486,3.7000,1.0000,0.0000,0.0000,0.0000,89.6486,0.0000,0.0000,0.0000,242.0514,242.0514,18.9316,30.9724,0.0000,7114.7000,-7114.7000,0.1845,0.0000,0.0000,0.0000,1451.9796,4.9000,1.0000,1451.9796,0.0000,0.0000,8566.6796,0.0000,-8566.6796,19.6559,12.3586,11577.7000,0.0000,11577.7000,0.3002,3129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3129.1081,0.0000,0.0000,0.0000,8448.5919,8448.5919,18.9736,16.6280,17.8008,-1.8496,-27743.9379,3.0666,390.1573,3.9016,3.0666,0.0000,1.0484,16.6364,15.8494,16.2429,-1.1635,-9307.6339,3.0666,776.8760,7.7688,3.0666,0.0000,3.6865,15.8484,15.5614,15.7049,-0.4849,-3394.2367,3.0666,906.8105,9.0681,3.0666,0.0000,4.8130,18.3148,18.3107,-0.1154,18.3067,-0.1759,18.3029,-0.2346,18.3029,495.2820,19.8113,18.9428,18.9390,1.2784,18.9352,1.2371,18.9316,1.1972,18.9316,495.2820,19.8113,18.9416,18.9515,-5.8166,18.9622,-5.7574,18.9736,-5.6825,18.9736,145.6707,2.9134,16.6280,16.6308,-1.1128,16.6336,-1.0737,16.6364,-1.0353,16.6364,495.2820,19.8113,15.8494,15.8490,-2.0297,15.8487,-2.0559,15.8484,-2.0813,15.8484,495.2820,19.8113,15.5614,15.5762,-7.5964,15.5907,-7.4951,15.6051,-7.3951,15.6051,145.6707,2.9134,3.0666,15.5093,2.0444,0.0000,9.5478,25.0571,-17733.0000,-39736.4321,-40445.8085
3559.0000,15.5695,26.1037,11684.6000,53488.5000,-41803.9000,1.3868,2655.5909,4.4000,1.0000,11886.3333,4.5000,1.0000,14541.9242,0.0000,0.0000,65374.8333,9029.0091,-56345.8242,19.8250,12.5277,10636.2000,0.0000,10636.2000,0.2758,2874.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2874.6486,0.0000,0.0000,0.0000,7761.5514,7761.5514,19.2075,31.2484,0.0000,2060.9000,-2060.9000,0.0534,0.0000,0.0000,0.0000,420.5918,4.9000,1.0000,420.5918,0.0000,0.0000,2481.4918,0.0000,-2481.4918,19.3950,12.0977,325.6000,0.0000,325.6000,0.0084,88.0000,3.7000,1.0000,0.0000,0.0000,0.0000,88.0000,0.0000,0.0000,0.0000,237.6000,237.6000,19.3597,31.4005,0.0000,9459.8000,-9459.8000,0.2453,0.0000,0.0000,0.0000,1930.5714,4.9000,1.0000,1930.5714,0.0000,0.0000,11390.3714,0.0000,-11390.3714,20.2199,12.9226,12302.2000,0.0000,12302.2000,0.3190,3324.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3324.9189,0.0000,0.0000,0.0000,8977.2811,8977.2811,19.4911,16.3282,17.9097,-2.7920,-41880.3067,3.4330,434.9662,4.3497,3.4330,0.0000,1.4709,16.3401,15.9908,16.1654,-0.5782,-4625.4519,3.4330,872.3341,8.7233,3.4330,0.0000,5.1720,15.9902,15.5388,15.7645,-0.8539,-5977.2787,3.4330,1012.7736,10.1277,3.4330,0.0000,6.7524,19.2388,19.2283,8.5120,19.2179,8.4078,19.2075,8.3047,19.2075,602.5457,24.1018,19.3770,19.3712,5.3980,19.3654,5.3506,19.3597,5.3036,19.3597,602.5457,24.1018,19.5419,19.5240,2.5075,19.5071,2.2596,19.4911,2.0256,19.4911,176.9186,3.5384,16.3282,16.3322,-3.6917,16.3362,-3.6498,16.3401,-3.6083,16.3401,602.5457,24.1018,15.9908,15.9906,-0.9425,15.9904,-0.9574,15.9902,-0.9723,15.9902,602.5457,24.1018,15.5388,15.5490,-7.6015,15.5592,-7.5579,15.5695,-7.5124,15.5695,176.9186,3.5384,3.4330,21.1152,2.2886,0.0000,13.3953,34.5105,-30060.6000,-53241.2551,-52483.0373
3560.0000,15.6086,26.2879,12247.9000,61337.6000,-49089.7000,1.5903,2783.6136,4.4000,1.0000,13630.5778,4.5000,1.0000,16414.1914,0.0000,0.0000,74968.1778,9464.2864,-65503.8914,19.4396,12.1423,14095.7000,0.0000,14095.7000,0.3655,3809.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3809.6486,0.0000,0.0000,0.0000,10286.0514,10286.0514,18.8385,30.8793,0.0000,15342.5000,-15342.5000,0.3978,0.0000,0.0000,0.0000,3131.1224,4.9000,1.0000,3131.1224,0.0000,0.0000,18473.6224,0.0000,-18473.6224,19.9190,12.6217,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,19.8831,31.9240,0.0000,11055.5000,-11055.5000,0.2866,0.0000,0.0000,0.0000,2256.2245,4.9000,1.0000,2256.2245,0.0000,0.0000,13311.7245,0.0000,-13311.7245,20.6617,13.3644,11819.2000,0.0000,11819.2000,0.3064,3194.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3194.3784,0.0000,0.0000,0.0000,8624.8216,8624.8216,20.0942,16.1842,18.1392,-4.4570,-66855.6241,4.4331,556.8099,5.5681,4.4331,0.0000,3.1672,16.1926,16.0291,16.1108,-0.3496,-2796.6489,4.4331,1128.8774,11.2888,4.4331,0.0000,11.1368,16.0299,15.5914,15.8106,-1.0710,-7496.6508,4.4331,1305.4447,13.0544,4.4331,0.0000,14.5400,18.8380,18.8383,3.0694,18.8384,3.0895,18.8385,3.1089,18.8385,940.9111,37.6364,19.9045,19.8973,9.9877,19.8902,9.9360,19.8831,9.8846,19.8831,940.9111,37.6364,20.1572,20.1359,9.5763,20.1149,9.3466,20.0942,9.1201,20.0942,275.2583,5.5052,16.1842,16.1870,-4.4912,16.1898,-4.4666,16.1926,-4.4420,16.1926,940.9111,37.6364,16.0291,16.0293,-0.8944,16.0296,-0.9008,16.0299,-0.9072,16.0299,940.9111,37.6364,15.5914,15.5971,-6.7947,15.6028,-6.7994,15.6086,-6.8024,15.6086,275.2583,5.5052,4.4331,42.5468,2.9554,0.0000,28.8441,71.3910,-49234.0000,-78131.1329,-77148.9239
3561.0000,15.6599,27.1022,7477.0000,74078.1000,-66601.1000,1.9206,1699.3182,4.4000,1.0000,16461.8000,4.5000,1.0000,18161.1182,0.0000,0.0000,90539.9000,5777.6818,-84762.2182,19.7161,12.4188,17565.2000,0.0000,17565.2000,0.4554,4747.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4747.3514,0.0000,0.0000,0.0000,12817.8486,12817.8486,19.0933,31.1341,0.0000,22528.4000,-22528.4000,0.5841,0.0000,0.0000,0.0000,4597.6327,4.9000,1.0000,4597.6327,0.0000,0.0000,27126.0327,0.0000,-27126.0327,20.3913,13.0940,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,20.3586,32.3994,0.0000,14443.3000,-14443.3000,0.3745,0.0000,0.0000,0.0000,2947.6122,4.9000,1.0000,2947.6122,0.0000,0.0000,17390.9122,0.0000,-17390.9122,21.1908,13.8935,10370.3000,0.0000,10370.3000,0.2689,2802.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2802.7838,0.0000,0.0000,0.0000,7567.5162,7567.5162,20.7578,16.1507,18.4543,-6.4182,-96273.4090,5.4180,672.4604,6.7246,5.4180,0.0000,5.7819,16.1562,16.0175,16.0869,-0.3624,-2898.9377,5.4180,1380.9710,13.8097,5.4180,0.0000,20.3306,16.0191,15.6479,15.8335,-1.1081,-7756.7864,5.4180,1594.0347,15.9403,5.4180,0.0000,26.5433,19.1027,19.0996,5.6350,19.0964,5.6148,19.0933,5.5948,19.0933,1336.8440,53.4738,20.3799,20.3727,13.6389,20.3656,13.5942,20.3586,13.5497,20.3586,1336.8440,53.4738,20.8286,20.8048,16.4852,20.7812,16.2614,20.7578,16.0399,20.7578,390.0237,7.8005,16.1507,16.1526,-4.2819,16.1544,-4.2683,16.1562,-4.2546,16.1562,1336.8440,53.4738,16.0175,16.0180,-1.2231,16.0185,-1.2253,16.0191,-1.2275,16.0191,1336.8440,53.4738,15.6479,15.6519,-6.1049,15.6559,-6.1184,15.6599,-6.1310,15.6599,390.0237,7.8005,5.4180,73.8399,3.6120,0.0000,52.6559,126.4957,-75308.9000,-108654.1550,-106929.1332
3562.0000,15.6959,27.1993,7545.1000,81112.5000,-73567.4000,2.1030,1714.7955,4.4000,1.0000,18025.0000,4.5000,1.0000,19739.7955,0.0000,0.0000,99137.5000,5830.3045,-93307.1955,19.5872,12.2899,21033.6000,0.0000,21033.6000,0.5453,5684.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5684.7568,0.0000,0.0000,0.0000,15348.8432,15348.8432,18.9447,30.9855,0.0000,28844.7000,-28844.7000,0.7479,0.0000,0.0000,0.0000,5886.6735,4.9000,1.0000,5886.6735,0.0000,0.0000,34731.3735,0.0000,-34731.3735,20.3932,13.0959,334.3000,0.0000,334.3000,0.0087,90.3514,3.7000,1.0000,0.0000,0.0000,0.0000,90.3514,0.0000,0.0000,0.0000,243.9486,243.9486,20.3700,32.4108,0.0000,19126.0000,-19126.0000,0.4959,0.0000,0.0000,0.0000,3903.2653,4.9000,1.0000,3903.2653,0.0000,0.0000,23029.2653,0.0000,-23029.2653,21.3304,14.0331,9404.4000,0.0000,9404.4000,0.2438,2541.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2541.7297,0.0000,0.0000,0.0000,6862.6703,6862.6703,20.9987,16.3751,18.6869,-7.3912,-110867.6874,6.2168,764.8915,7.6489,6.2168,0.0000,8.7352,16.3748,15.9750,16.1749,-1.1984,-9587.5799,6.2168,1579.1421,15.7914,6.2168,0.0000,30.7151,15.9772,15.6855,15.8313,-0.9992,-6994.3760,6.2168,1829.2306,18.2923,6.2168,0.0000,40.1011,18.9471,18.9463,3.6283,18.9455,3.6352,18.9447,3.6420,18.9447,1702.0239,68.0810,20.3830,20.3787,12.4438,20.3743,12.4306,20.3700,12.4173,20.3700,1702.0239,68.0810,21.0442,21.0291,17.3244,21.0139,17.2309,20.9987,17.1363,20.9987,495.6751,9.9135,16.3751,16.3750,-1.7059,16.3749,-1.7109,16.3748,-1.7157,16.3748,1702.0239,68.0810,15.9750,15.9757,-1.7434,15.9764,-1.7428,15.9772,-1.7421,15.9772,1702.0239,68.0810,15.6855,15.6889,-5.7317,15.6924,-5.7424,15.6959,-5.7526,15.6959,495.6751,9.9135,6.2168,107.8333,4.1446,0.0000,79.5514,187.3847,-90765.8000,-128612.3721,-127449.6433
3563.0000,15.7088,27.2560,7658.2000,87660.9000,-80002.7000,2.2728,1740.5000,4.4000,1.0000,19480.2000,4.5000,1.0000,21220.7000,0.0000,0.0000,107141.1000,5917.7000,-101223.4000,19.6074,12.3101,21030.9000,0.0000,21030.9000,0.5453,5684.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5684.0270,0.0000,0.0000,0.0000,15346.8730,15346.8730,19.0116,31.0524,0.0000,33313.5000,-33313.5000,0.8637,0.0000,0.0000,0.0000,6798.6735,4.9000,1.0000,6798.6735,0.0000,0.0000,40112.1735,0.0000,-40112.1735,20.5565,13.2592,395.4000,0.0000,395.4000,0.0103,106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,106.8649,0.0000,0.0000,0.0000,288.5351,288.5351,20.5311,32.5719,0.0000,23100.2000,-23100.2000,0.5989,0.0000,0.0000,0.0000,4714.3265,4.9000,1.0000,4714.3265,0.0000,0.0000,27814.5265,0.0000,-27814.5265,21.6024,14.3051,7593.3000,0.0000,7593.3000,0.1969,2052.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2052.2432,0.0000,0.0000,0.0000,5541.0568,5541.0568,21.3372,16.4916,18.9144,-8.3875,-125812.0909,6.7317,821.2062,8.2121,6.7317,0.0000,11.0902,16.4913,15.9978,16.2445,-1.6015,-12812.0714,6.7317,1705.2697,17.0527,6.7317,0.0000,38.9958,15.9991,15.6984,15.8487,-1.1153,-7807.2928,6.7317,1979.3650,19.7936,6.7317,0.0000,50.9121,19.0163,19.0147,4.3267,19.0132,4.3238,19.0116,4.3210,19.0116,1957.7281,78.3091,20.5454,20.5406,13.4048,20.5359,13.3857,20.5311,13.3666,20.5311,1957.7281,78.3091,21.3890,21.3716,20.1518,21.3544,20.0310,21.3372,19.9116,21.3372,569.5660,11.3913,16.4916,16.4915,-0.6698,16.4914,-0.6721,16.4913,-0.6744,16.4913,1957.7281,78.3091,15.9978,15.9982,-1.5173,15.9987,-1.5194,15.9991,-1.5215,15.9991,1957.7281,78.3091,15.6984,15.7019,-5.6734,15.7053,-5.6778,15.7088,-5.6819,15.7088,569.5660,11.3913,6.7317,134.2783,4.4878,0.0000,100.9980,235.2764,-107396.8000,-147973.6351,-146431.4550
3564.0000,15.7303,27.3122,7780.7000,93893.3000,-86112.6000,2.4344,1768.3409,4.4000,1.0000,20865.1778,4.5000,1.0000,22633.5187,0.0000,0.0000,114758.4778,6012.3591,-108746.1187,19.4804,12.1831,21030.3000,0.0000,21030.3000,0.5452,5683.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5683.8649,0.0000,0.0000,0.0000,15346.4351,15346.4351,18.9486,30.9894,0.0000,44980.3000,-44980.3000,1.1662,0.0000,0.0000,0.0000,9179.6531,4.9000,1.0000,9179.6531,0.0000,0.0000,54159.9531,0.0000,-54159.9531,20.8163,13.5190,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,20.7913,32.8321,0.0000,26398.4000,-26398.4000,0.6844,0.0000,0.0000,0.0000,5387.4286,4.9000,1.0000,5387.4286,0.0000,0.0000,31785.8286,0.0000,-31785.8286,21.8874,14.5901,6627.3000,0.0000,6627.3000,0.1718,1791.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1791.1622,0.0000,0.0000,0.0000,4836.1378,4836.1378,21.6702,16.6816,19.1759,-9.6439,-144658.7318,7.5183,908.2593,9.0826,7.5183,0.0000,15.4499,16.6793,16.0390,16.3591,-2.3211,-18568.7070,7.5183,1896.0313,18.9603,7.5183,0.0000,54.3256,16.0396,15.7217,15.8806,-1.3173,-9221.1905,7.5183,2207.8854,22.0789,7.5183,0.0000,70.9265,18.9512,18.9503,3.5662,18.9495,3.5712,18.9486,3.5763,18.9486,2378.5763,95.1431,20.8065,20.8014,15.3288,20.7963,15.3072,20.7913,15.2856,20.7913,2378.5763,95.1431,21.7206,21.7038,22.7255,21.6869,22.6176,21.6702,22.5104,21.6702,691.0516,13.8210,16.6816,16.6808,1.0249,16.6801,1.0174,16.6793,1.0098,16.6793,2378.5763,95.1431,16.0390,16.0392,-1.1602,16.0394,-1.1634,16.0396,-1.1665,16.0396,2378.5763,95.1431,15.7217,15.7245,-5.4645,15.7274,-5.4722,15.7303,-5.4795,15.7303,691.0516,13.8210,7.5183,182.1571,5.0122,0.0000,140.7020,322.8592,-129442.6000,-174223.9300,-172448.6292
3565.0000,15.7507,27.3795,7877.1000,102569.2000,-94692.1000,2.6593,1790.2500,4.4000,1.0000,22793.1556,4.5000,1.0000,24583.4056,0.0000,0.0000,125362.3556,6086.8500,-119275.5056,19.6777,12.3804,21029.7000,0.0000,21029.7000,0.5452,5683.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5683.7027,0.0000,0.0000,0.0000,15345.9973,15345.9973,19.1661,31.2069,0.0000,43152.7000,-43152.7000,1.1188,0.0000,0.0000,0.0000,8806.6735,4.9000,1.0000,8806.6735,0.0000,0.0000,51959.3735,0.0000,-51959.3735,20.8768,13.5795,501.9000,0.0000,501.9000,0.0130,135.6486,3.7000,1.0000,0.0000,0.0000,0.0000,135.6486,0.0000,0.0000,0.0000,366.2514,366.2514,20.8519,32.8927,0.0000,29332.7000,-29332.7000,0.7605,0.0000,0.0000,0.0000,5986.2653,4.9000,1.0000,5986.2653,0.0000,0.0000,35318.9653,0.0000,-35318.9653,22.0147,14.7174,5902.9000,0.0000,5902.9000,0.1530,1595.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1595.3784,0.0000,0.0000,0.0000,4307.5216,4307.5216,21.8299,16.8592,19.3446,-10.0649,-150973.9458,7.8749,945.3864,9.4539,7.8749,0.0000,17.7539,16.8560,16.0912,16.4736,-2.9035,-23227.7408,7.8749,1977.1109,19.7711,7.8749,0.0000,62.4273,16.0915,15.7427,15.9171,-1.5133,-10593.3887,7.8749,2309.2873,23.0929,7.8749,0.0000,81.5039,19.1725,19.1703,5.7959,19.1682,5.7878,19.1661,5.7797,19.1661,2581.1789,103.2472,20.8647,20.8604,15.0973,20.8562,15.0845,20.8519,15.0716,20.8519,2581.1789,103.2472,21.8729,21.8585,23.0880,21.8442,23.0149,21.8299,22.9420,21.8299,749.4882,14.9898,16.8592,16.8582,2.4191,16.8571,2.4101,16.8560,2.4011,16.8560,2581.1789,103.2472,16.0912,16.0913,-0.7389,16.0914,-0.7427,16.0915,-0.7464,16.0915,2581.1789,103.2472,15.7427,15.7454,-5.2930,15.7480,-5.2992,15.7507,-5.3051,15.7507,749.4882,14.9898,7.8749,207.0241,5.2499,0.0000,161.6852,368.7093,-139743.0000,-186534.0741,-184795.0753
3566.0000,15.7958,27.4779,7950.1000,113749.8000,-105799.7000,2.9492,1806.8409,4.4000,1.0000,25277.7333,4.5000,1.0000,27084.5742,0.0000,0.0000,139027.5333,6143.2591,-132884.2742,19.6495,12.3522,21029.6000,0.0000,21029.6000,0.5452,5683.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5683.6757,0.0000,0.0000,0.0000,15345.9243,15345.9243,19.2000,31.2408,0.0000,57383.8000,-57383.8000,1.4878,0.0000,0.0000,0.0000,11710.9796,4.9000,1.0000,11710.9796,0.0000,0.0000,69094.7796,0.0000,-69094.7796,21.2038,13.9065,395.7000,0.0000,395.7000,0.0103,106.9459,3.7000,1.0000,0.0000,0.0000,0.0000,106.9459,0.0000,0.0000,0.0000,288.7541,288.7541,21.1804,33.2212,0.0000,32145.2000,-32145.2000,0.8334,0.0000,0.0000,0.0000,6560.2449,4.9000,1.0000,6560.2449,0.0000,0.0000,38705.4449,0.0000,-38705.4449,22.3029,15.0056,5178.4000,0.0000,5178.4000,0.1343,1399.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1399.5676,0.0000,0.0000,0.0000,3778.8324,3778.8324,22.1468,17.1117,19.6293,-11.5747,-173621.1623,8.9402,1062.0194,10.6202,8.9402,0.0000,25.9781,17.1069,16.1939,16.6504,-3.9353,-31482.5382,8.9402,2229.2040,22.2920,8.9402,0.0000,91.3456,16.1931,15.7901,15.9916,-1.9852,-13896.7069,8.9402,2614.0301,26.1403,8.9402,0.0000,119.2590,19.2044,19.2030,5.7901,19.2015,5.7903,19.2000,5.7905,19.2000,3229.7317,129.1893,21.1954,21.1904,17.7978,21.1854,17.7772,21.1804,17.7567,21.1804,3229.7317,129.1893,22.1933,22.1777,25.7600,22.1622,25.6718,22.1468,25.5842,22.1468,936.3745,18.7275,17.1117,17.1101,4.4652,17.1085,4.4525,17.1069,4.4398,17.1069,3229.7317,129.1893,16.1939,16.1936,0.1400,16.1934,0.1339,16.1931,0.1277,16.1931,3229.7317,129.1893,15.7901,15.7920,-4.8112,15.7939,-4.8239,15.7958,-4.8362,15.7958,936.3745,18.7275,8.9402,293.9952,5.9601,0.0000,236.5827,530.5779,-168725.0000,-221270.9879,-219000.4074
3567.0000,15.8562,27.5818,7995.9000,124407.5000,-116411.6000,3.2255,1817.2500,4.4000,1.0000,27646.1111,4.5000,1.0000,29463.3611,0.0000,0.0000,152053.6111,6178.6500,-145874.9611,19.7358,12.4385,21029.6000,0.0000,21029.6000,0.5452,5683.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5683.6757,0.0000,0.0000,0.0000,15345.9243,15345.9243,19.3224,31.3632,0.0000,64494.6000,-64494.6000,1.6721,0.0000,0.0000,0.0000,13162.1633,4.9000,1.0000,13162.1633,0.0000,0.0000,77656.7633,0.0000,-77656.7633,21.3877,14.0904,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,21.3676,33.4084,0.0000,34497.7000,-34497.7000,0.8944,0.0000,0.0000,0.0000,7040.3469,4.9000,1.0000,7040.3469,0.0000,0.0000,41538.0469,0.0000,-41538.0469,22.4723,15.1750,5902.9000,0.0000,5902.9000,0.1530,1595.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1595.3784,0.0000,0.0000,0.0000,4307.5216,4307.5216,22.3183,17.3891,19.8537,-12.3561,-185341.1283,9.7487,1148.5079,11.4851,9.7487,0.0000,33.6822,17.3831,16.3218,16.8525,-4.9883,-39906.3411,9.7487,2411.8242,24.1182,9.7487,0.0000,118.4350,16.3203,15.8522,16.0862,-2.5141,-17599.0413,9.7487,2839.8572,28.3986,9.7487,0.0000,154.6264,19.3277,19.3259,6.8110,19.3242,6.8083,19.3224,6.8056,19.3224,3764.4209,150.5768,21.3812,21.3766,18.7395,21.3721,18.7249,21.3676,18.7104,21.3676,3764.4209,150.5768,22.3578,22.3446,26.3531,22.3315,26.2968,22.3183,26.2405,22.3183,1090.2802,21.8056,17.3891,17.3871,6.5742,17.3851,6.5593,17.3831,6.5445,17.3831,3764.4209,150.5768,16.3218,16.3213,1.1663,16.3208,1.1586,16.3203,1.1511,16.3203,3764.4209,150.5768,15.8522,15.8535,-4.2087,15.8549,-4.2243,15.8562,-4.2395,15.8562,1090.2802,21.8056,9.7487,373.5773,6.4991,0.0000,306.7436,680.3209,-188133.1000,-245169.4578,-242846.5107
