Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3568.0000,15.9329,27.4572,11778.1000,130416.7000,-118638.6000,3.3813,2676.8409,4.4000,1.0000,28981.4889,4.5000,1.0000,31658.3298,0.0000,0.0000,159398.1889,9101.2591,-150296.9298,19.6463,12.3490,21030.0000,0.0000,21030.0000,0.5452,5683.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5683.7838,0.0000,0.0000,0.0000,15346.2162,15346.2162,19.2638,31.3046,0.0000,73992.0000,-73992.0000,1.9184,0.0000,0.0000,0.0000,15100.4082,4.9000,1.0000,15100.4082,0.0000,0.0000,89092.4082,0.0000,-89092.4082,21.4650,14.1677,327.2000,0.0000,327.2000,0.0085,88.4324,3.7000,1.0000,0.0000,0.0000,0.0000,88.4324,0.0000,0.0000,0.0000,238.7676,238.7676,21.4472,33.4880,0.0000,37191.6000,-37191.6000,0.9643,0.0000,0.0000,0.0000,7590.1224,4.9000,1.0000,7590.1224,0.0000,0.0000,44781.7224,0.0000,-44781.7224,22.5536,15.2563,6868.8000,0.0000,6868.8000,0.1781,1856.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1856.4324,0.0000,0.0000,0.0000,5012.3676,5012.3676,22.3958,17.6548,20.0253,-12.7923,-191885.1492,10.4936,1228.4989,12.2850,10.4936,0.0000,42.0090,17.6482,16.4707,17.0594,-5.9572,-47657.4836,10.4936,2575.4543,25.7545,10.4936,0.0000,147.7143,16.4685,15.9305,16.1995,-3.1106,-21774.4119,10.4936,3043.3521,30.4335,10.4936,0.0000,192.8530,19.2671,19.2660,5.9182,19.2649,5.9224,19.2638,5.9265,19.2638,4289.0441,171.5618,21.4591,21.4551,18.6950,21.4511,18.6855,21.4472,18.6760,21.4472,4289.0441,171.5618,22.4297,22.4184,26.0350,22.4071,25.9982,22.3958,25.9615,22.3958,1241.1644,24.8233,17.6548,17.6526,8.4191,17.6504,8.4038,17.6482,8.3884,17.6482,4289.0441,171.5618,16.4707,16.4699,2.3071,16.4692,2.2982,16.4685,2.2894,16.4685,4289.0441,171.5618,15.9305,15.9313,-3.4723,15.9321,-3.4907,15.9329,-3.5087,15.9329,1241.1644,24.8233,10.4936,458.0883,6.9957,0.0000,382.5763,840.6646,-201596.2000,-263573.7091,-261317.0447
3569.0000,15.9668,27.2040,15754.5000,123584.1000,-107829.6000,3.2041,3580.5682,4.4000,1.0000,27463.1333,4.5000,1.0000,31043.7015,0.0000,0.0000,151047.2333,12173.9318,-138873.3015,19.5728,12.2755,17556.9000,0.0000,17556.9000,0.4552,4745.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4745.1081,0.0000,0.0000,0.0000,12811.7919,12811.7919,19.2367,31.2775,0.0000,65635.7000,-65635.7000,1.7017,0.0000,0.0000,0.0000,13395.0408,4.9000,1.0000,13395.0408,0.0000,0.0000,79030.7408,0.0000,-79030.7408,21.2888,13.9915,336.2000,0.0000,336.2000,0.0087,90.8649,3.7000,1.0000,0.0000,0.0000,0.0000,90.8649,0.0000,0.0000,0.0000,245.3351,245.3351,21.2728,33.3137,0.0000,40589.2000,-40589.2000,1.0524,0.0000,0.0000,0.0000,8283.5102,4.9000,1.0000,8283.5102,0.0000,0.0000,48872.7102,0.0000,-48872.7102,22.5419,15.2446,9042.2000,0.0000,9042.2000,0.2344,2443.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2443.8378,0.0000,0.0000,0.0000,6598.3622,6598.3622,22.3404,17.6942,20.0173,-11.9287,-178931.1497,9.9849,1169.2807,11.6928,9.9849,0.0000,36.1903,17.6888,16.5257,17.1073,-5.5995,-44795.6307,9.9849,2446.0744,24.4607,9.9849,0.0000,127.2542,16.5238,15.9633,16.2436,-3.0834,-21584.1087,9.9849,2890.8132,28.9081,9.9849,0.0000,166.1407,19.2401,19.2390,5.5966,19.2378,5.5995,19.2367,5.6025,19.2367,3927.4701,157.0988,21.2824,21.2792,16.3202,21.2760,16.3179,21.2728,16.3155,21.2728,3927.4701,157.0988,22.3705,22.3605,24.4034,22.3504,24.3777,22.3404,24.3521,22.3404,1137.1862,22.7437,17.6942,17.6924,7.9503,17.6906,7.9405,17.6888,7.9306,17.6888,3927.4701,157.0988,16.5257,16.5250,2.4324,16.5244,2.4257,16.5238,2.4190,16.5238,3927.4701,157.0988,15.9633,15.9645,-3.3463,15.9656,-3.3568,15.9668,-3.3670,15.9668,1137.1862,22.7437,9.9849,399.1795,6.6566,0.0000,329.5852,728.7647,-187119.2000,-247121.2633,-245310.8892
3570.0000,15.9788,27.3562,12643.6000,115652.9000,-103009.3000,2.9985,2873.5455,4.4000,1.0000,25700.6444,4.5000,1.0000,28574.1899,0.0000,0.0000,141353.5444,9770.0545,-131583.4899,19.5679,12.2706,10633.9000,0.0000,10633.9000,0.2757,2874.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2874.0270,0.0000,0.0000,0.0000,7759.8730,7759.8730,19.3509,31.3917,0.0000,65227.3000,-65227.3000,1.6911,0.0000,0.0000,0.0000,13311.6939,4.9000,1.0000,13311.6939,0.0000,0.0000,78538.9939,0.0000,-78538.9939,21.4932,14.1959,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,21.4730,33.5138,0.0000,41957.0000,-41957.0000,1.0878,0.0000,0.0000,0.0000,8562.6531,4.9000,1.0000,8562.6531,0.0000,0.0000,50519.6531,0.0000,-50519.6531,22.8510,15.5537,10611.8000,0.0000,10611.8000,0.2751,2868.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2868.0541,0.0000,0.0000,0.0000,7743.7459,7743.7459,22.5957,17.5968,20.0963,-12.2182,-183272.4376,9.5053,1109.8999,11.0990,9.5053,0.0000,31.2221,17.5930,16.5327,17.0628,-4.8589,-38871.3729,9.5053,2332.5805,23.3258,9.5053,0.0000,109.7848,16.5312,15.9744,16.2528,-2.9162,-20413.0989,9.5053,2750.9746,27.5097,9.5053,0.0000,143.3329,19.3562,19.3544,6.7365,19.3527,6.7333,19.3509,6.7301,19.3509,3599.6500,143.9860,21.4866,21.4821,18.1896,21.4775,18.1723,21.4730,18.1552,21.4730,3599.6500,143.9860,22.6397,22.6250,27.1001,22.6103,27.0140,22.5957,26.9289,22.5957,1042.8668,20.8573,17.5968,17.5955,6.4251,17.5942,6.4207,17.5930,6.4163,17.5930,3599.6500,143.9860,16.5327,16.5322,2.1774,16.5317,2.1724,16.5312,2.1675,16.5312,3599.6500,143.9860,15.9744,15.9758,-3.4328,15.9773,-3.4380,15.9788,-3.4431,15.9788,1042.8668,20.8573,9.5053,348.3286,6.3369,0.0000,284.3398,632.6684,-188617.9000,-244897.7071,-242556.9094
3571.0000,15.9405,27.1899,13411.4000,106527.3000,-93115.9000,2.7619,3048.0455,4.4000,1.0000,23672.7333,4.5000,1.0000,26720.7788,0.0000,0.0000,130200.0333,10363.3545,-119836.6788,19.7875,12.4902,10637.8000,0.0000,10637.8000,0.2758,2875.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2875.0811,0.0000,0.0000,0.0000,7762.7189,7762.7189,19.5303,31.5711,0.0000,40607.1000,-40607.1000,1.0528,0.0000,0.0000,0.0000,8287.1633,4.9000,1.0000,8287.1633,0.0000,0.0000,48894.2633,0.0000,-48894.2633,21.0999,13.8026,325.5000,0.0000,325.5000,0.0084,87.9730,3.7000,1.0000,0.0000,0.0000,0.0000,87.9730,0.0000,0.0000,0.0000,237.5270,237.5270,21.0840,33.1248,0.0000,39444.5000,-39444.5000,1.0227,0.0000,0.0000,0.0000,8049.8980,4.9000,1.0000,8049.8980,0.0000,0.0000,47494.3980,0.0000,-47494.3980,22.6087,15.3114,10128.8000,0.0000,10128.8000,0.2626,2737.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2737.5135,0.0000,0.0000,0.0000,7391.2865,7391.2865,22.3430,17.4390,19.8910,-10.1842,-152762.8729,8.0764,950.1895,9.5019,8.0764,0.0000,19.1522,17.4364,16.4513,16.9438,-3.8359,-30687.5163,8.0764,1991.0556,19.9106,8.0764,0.0000,67.3438,16.4509,15.9326,16.1918,-2.3064,-16144.5707,8.0764,2343.0103,23.4301,8.0764,0.0000,87.9227,19.5383,19.5356,8.3375,19.5330,8.3263,19.5303,8.3152,19.5303,2698.9181,107.9567,21.0923,21.0895,13.7933,21.0868,13.7951,21.0840,13.7969,21.0840,2698.9181,107.9567,22.3714,22.3620,22.9215,22.3525,22.9062,22.3430,22.8904,22.3430,783.4349,15.6687,17.4390,17.4381,4.6429,17.4373,4.6419,17.4364,4.6409,17.4364,2698.9181,107.9567,16.4513,16.4512,1.1568,16.4510,1.1560,16.4509,1.1551,16.4509,2698.9181,107.9567,15.9326,15.9353,-4.0908,15.9379,-4.0813,15.9405,-4.0718,15.9405,783.4349,15.6687,8.0764,221.9933,5.3843,0.0000,174.4186,396.4119,-152075.4000,-200833.8076,-199594.9599
3572.0000,15.8785,26.8494,14053.8000,86781.5000,-72727.7000,2.2500,3194.0455,4.4000,1.0000,19284.7778,4.5000,1.0000,22478.8232,0.0000,0.0000,106066.2778,10859.7545,-95206.5232,19.7061,12.4088,10624.9000,0.0000,10624.9000,0.2755,2871.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2871.5946,0.0000,0.0000,0.0000,7753.3054,7753.3054,19.3891,31.4300,0.0000,23527.6000,-23527.6000,0.6100,0.0000,0.0000,0.0000,4801.5510,4.9000,1.0000,4801.5510,0.0000,0.0000,28329.1510,0.0000,-28329.1510,20.5281,13.2308,339.1000,0.0000,339.1000,0.0088,91.6486,3.7000,1.0000,0.0000,0.0000,0.0000,91.6486,0.0000,0.0000,0.0000,247.4514,247.4514,20.5148,32.5556,0.0000,35267.0000,-35267.0000,0.9144,0.0000,0.0000,0.0000,7197.3469,4.9000,1.0000,7197.3469,0.0000,0.0000,42464.3469,0.0000,-42464.3469,22.2220,14.9247,9283.6000,0.0000,9283.6000,0.2407,2509.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2509.0811,0.0000,0.0000,0.0000,6774.5189,6774.5189,21.9306,17.1931,19.5619,-7.8559,-117838.4263,6.4489,767.9900,7.6799,6.4489,0.0000,9.7506,17.1930,16.3427,16.7679,-2.6440,-21151.9697,6.4489,1600.7065,16.0071,6.4489,0.0000,34.2854,16.3436,15.8661,16.1048,-1.6965,-11875.6570,6.4489,1877.2545,18.7725,6.4489,0.0000,44.7624,19.3944,19.3927,6.5333,19.3909,6.5328,19.3891,6.5324,19.3891,1815.3451,72.6138,20.5181,20.5170,8.4246,20.5159,8.4404,20.5148,8.4562,20.5148,1815.3451,72.6138,21.9496,21.9433,17.7673,21.9370,17.7829,21.9306,17.7980,21.9306,528.4295,10.5686,17.1931,17.1931,2.2595,17.1931,2.2660,17.1930,2.2725,17.1930,1815.3451,72.6138,16.3427,16.3430,0.0586,16.3433,0.0616,16.3436,0.0645,16.3436,1815.3451,72.6138,15.8661,15.8703,-4.9118,15.8744,-4.8852,15.8785,-4.8588,15.8785,528.4295,10.5686,6.4489,119.2956,4.2993,0.0000,88.7984,208.0940,-111274.7000,-151224.7455,-150866.0531
3573.0000,15.8204,26.5852,14662.2000,77739.2000,-63077.0000,2.0155,3332.3182,4.4000,1.0000,17275.3778,4.5000,1.0000,20607.6960,0.0000,0.0000,95014.5778,11329.8818,-83684.6960,19.9751,12.6778,10644.0000,0.0000,10644.0000,0.2760,2876.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2876.7568,0.0000,0.0000,0.0000,7767.2432,7767.2432,19.5769,31.6177,0.0000,7111.7000,-7111.7000,0.1844,0.0000,0.0000,0.0000,1451.3673,4.9000,1.0000,1451.3673,0.0000,0.0000,8563.0673,0.0000,-8563.0673,20.0020,12.7047,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0000,0.0000,0.0000,309.8432,309.8432,19.9873,32.0281,0.0000,30770.0000,-30770.0000,0.7978,0.0000,0.0000,0.0000,6279.5918,4.9000,1.0000,6279.5918,0.0000,0.0000,37049.5918,0.0000,-37049.5918,21.8266,14.5294,7593.3000,0.0000,7593.3000,0.1969,2052.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2052.2432,0.0000,0.0000,0.0000,5541.0568,5541.0568,21.5373,16.9601,19.2487,-6.1464,-92195.8197,5.2223,629.1798,6.2918,5.2223,0.0000,5.1779,16.9623,16.2495,16.6059,-1.7946,-14356.9976,5.2223,1304.4110,13.0441,5.2223,0.0000,18.2067,16.2515,15.8037,16.0276,-1.2884,-9018.8901,5.2223,1524.7974,15.2480,5.2223,0.0000,23.7703,19.5895,19.5852,8.4795,19.5810,8.4544,19.5769,8.4295,19.5769,1253.3605,50.1344,19.9866,19.9868,4.1428,19.9871,4.1685,19.9873,4.1939,19.9873,1253.3605,50.1344,21.5516,21.5469,13.6239,21.5421,13.6492,21.5373,13.6742,21.5373,365.8464,7.3169,16.9601,16.9609,0.2956,16.9616,0.3080,16.9623,0.3204,16.9623,1253.3605,50.1344,16.2495,16.2502,-0.7461,16.2508,-0.7404,16.2515,-0.7348,16.2515,1253.3605,50.1344,15.8037,15.8093,-5.5661,15.8149,-5.5255,15.8204,-5.4852,15.8204,365.8464,7.3169,5.2223,66.7353,3.4815,0.0000,47.1549,113.8902,-82296.8000,-115679.2119,-115571.7075
3574.0000,15.7777,26.2301,15250.5000,66583.9000,-51333.4000,1.7263,3466.0227,4.4000,1.0000,14796.4222,4.5000,1.0000,18262.4449,0.0000,0.0000,81380.3222,11784.4773,-69595.8449,19.6935,12.3962,10618.3000,0.0000,10618.3000,0.2753,2869.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2869.8108,0.0000,0.0000,0.0000,7748.4892,7748.4892,19.2547,31.2955,0.0000,8291.8000,-8291.8000,0.2150,0.0000,0.0000,0.0000,1692.2041,4.9000,1.0000,1692.2041,0.0000,0.0000,9984.0041,0.0000,-9984.0041,19.8165,12.5192,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,19.7998,31.8406,0.0000,26028.5000,-26028.5000,0.6748,0.0000,0.0000,0.0000,5311.9388,4.9000,1.0000,5311.9388,0.0000,0.0000,31340.4388,0.0000,-31340.4388,21.5632,14.2659,6627.3000,0.0000,6627.3000,0.1718,1791.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1791.1622,0.0000,0.0000,0.0000,4836.1378,4836.1378,21.2735,16.7809,19.0272,-5.3232,-79848.2612,4.6080,559.7762,5.5978,4.6080,0.0000,3.5572,16.7845,16.1863,16.4854,-1.3289,-10630.8302,4.6080,1156.3904,11.5639,4.6080,0.0000,12.5082,16.1888,15.7586,15.9737,-1.0923,-7646.0332,4.6080,1348.2954,13.4830,4.6080,0.0000,16.3304,19.2575,19.2566,4.8882,19.2557,4.8994,19.2547,4.9104,19.2547,1006.7802,40.2712,19.8026,19.8016,3.5928,19.8007,3.6031,19.7998,3.6134,19.7998,1006.7802,40.2712,21.2911,21.2852,11.4902,21.2793,11.4937,21.2735,11.4976,21.2735,294.3704,5.8874,16.7809,16.7821,-0.9881,16.7833,-0.9729,16.7845,-0.9579,16.7845,1006.7802,40.2712,16.1863,16.1872,-1.1972,16.1880,-1.1907,16.1888,-1.1842,16.1888,1006.7802,40.2712,15.7586,15.7650,-5.9568,15.7714,-5.9110,15.7777,-5.8655,15.7777,294.3704,5.8874,4.6080,47.3170,3.0720,0.0000,32.3959,79.7129,-68069.8000,-98088.7932,-98125.1246
3575.0000,15.7320,25.8494,15826.2000,58102.9000,-42276.7000,1.5064,3596.8636,4.4000,1.0000,12911.7556,4.5000,1.0000,16508.6192,0.0000,0.0000,71014.6556,12229.3364,-58785.3192,19.7347,12.4374,10650.3000,0.0000,10650.3000,0.2761,2878.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2878.4595,0.0000,0.0000,0.0000,7771.8405,7771.8405,19.1983,31.2391,0.0000,3729.5000,-3729.5000,0.0967,0.0000,0.0000,0.0000,761.1224,4.9000,1.0000,761.1224,0.0000,0.0000,4490.6224,0.0000,-4490.6224,19.5041,12.2068,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,19.4899,31.5307,0.0000,21367.0000,-21367.0000,0.5540,0.0000,0.0000,0.0000,4360.6122,4.9000,1.0000,4360.6122,0.0000,0.0000,25727.6122,0.0000,-25727.6122,21.2417,13.9444,3729.5000,0.0000,3729.5000,0.0967,1007.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1007.9730,0.0000,0.0000,0.0000,2721.5270,2721.5270,21.0395,16.5726,18.8061,-4.3735,-65601.9656,3.8077,466.3950,4.6639,3.8077,0.0000,2.0070,16.5800,16.1470,16.3635,-0.7950,-6360.1651,3.8077,960.0985,9.6010,3.8077,0.0000,7.0573,16.1499,15.7071,15.9285,-0.9292,-6504.2308,3.8077,1116.1017,11.1610,3.8077,0.0000,9.2139,19.2055,19.2031,4.7247,19.2007,4.7179,19.1983,4.7112,19.1983,721.6216,28.8649,19.4877,19.4885,1.4324,19.4892,1.4589,19.4899,1.4851,19.4899,721.6216,28.8649,21.0564,21.0508,9.6546,21.0452,9.6587,21.0395,9.6629,21.0395,211.5611,4.2312,16.5726,16.5751,-2.5322,16.5776,-2.5063,16.5800,-2.4806,16.5800,721.6216,28.8649,16.1470,16.1480,-1.4153,16.1490,-1.4077,16.1499,-1.4001,16.1499,721.6216,28.8649,15.7071,15.7155,-6.4109,15.7238,-6.3452,15.7320,-6.2805,15.7320,211.5611,4.2312,3.8077,28.0398,2.5385,0.0000,18.2782,46.3180,-52663.6000,-78269.5215,-78466.3615
3576.0000,15.7102,24.3566,21299.3000,46027.2000,-24727.9000,1.1933,4840.7500,4.4000,1.0000,10228.2667,4.5000,1.0000,15069.0167,0.0000,0.0000,56255.4667,16458.5500,-39796.9167,18.9190,11.6217,10612.0000,0.0000,10612.0000,0.2751,2868.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2868.1081,0.0000,0.0000,0.0000,7743.8919,7743.8919,18.3185,30.3593,0.0000,7451.7000,-7451.7000,0.1932,0.0000,0.0000,0.0000,1520.7551,4.9000,1.0000,1520.7551,0.0000,0.0000,8972.4551,0.0000,-8972.4551,19.0420,11.7447,357.1000,0.0000,357.1000,0.0093,96.5135,3.7000,1.0000,0.0000,0.0000,0.0000,96.5135,0.0000,0.0000,0.0000,260.5865,260.5865,19.0334,31.0742,0.0000,17042.5000,-17042.5000,0.4419,0.0000,0.0000,0.0000,3478.0612,4.9000,1.0000,3478.0612,0.0000,0.0000,20520.5612,0.0000,-20520.5612,20.6879,13.3906,1193.9000,0.0000,1193.9000,0.0310,322.6757,3.7000,1.0000,0.0000,0.0000,0.0000,322.6757,0.0000,0.0000,0.0000,871.2243,871.2243,20.6295,16.5320,18.5807,-3.3881,-50821.0125,3.2156,397.2173,3.9722,3.2156,0.0000,1.2088,16.5374,16.0639,16.3006,-0.7341,-5872.5508,3.2156,812.7970,8.1280,3.2156,0.0000,4.2505,16.0695,15.6824,15.8759,-0.6860,-4802.1278,3.2156,944.5001,9.4450,3.2156,0.0000,5.5494,18.2946,18.3027,-4.0036,18.3107,-3.9060,18.3185,-3.8097,18.3185,537.8089,21.5124,19.0209,19.0251,-2.1133,19.0293,-2.0564,19.0334,-2.0000,19.0334,537.8089,21.5124,20.6176,20.6220,5.4155,20.6260,5.5356,20.6295,5.6509,20.6295,158.0649,3.1613,16.5320,16.5338,-2.3425,16.5356,-2.3262,16.5374,-2.3099,16.5374,537.8089,21.5124,16.0639,16.0658,-2.0875,16.0677,-2.0718,16.0695,-2.0561,16.0695,537.8089,21.5124,15.6824,15.6918,-6.5218,15.7011,-6.4502,15.7102,-6.3796,15.7102,158.0649,3.1613,3.2156,17.6569,2.1437,0.0000,11.0087,28.6656,-37059.1000,-60414.2303,-61495.6911
3577.0000,15.6538,25.2137,15506.7000,45006.9000,-29500.2000,1.1669,3524.2500,4.4000,1.0000,10001.5333,4.5000,1.0000,13525.7833,0.0000,0.0000,55008.4333,11982.4500,-43025.9833,19.3105,12.0132,10618.3000,0.0000,10618.3000,0.2753,2869.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2869.8108,0.0000,0.0000,0.0000,7748.4892,7748.4892,18.6434,30.6842,0.0000,7090.7000,-7090.7000,0.1838,0.0000,0.0000,0.0000,1447.0816,4.9000,1.0000,1447.0816,0.0000,0.0000,8537.7816,0.0000,-8537.7816,19.3689,12.0716,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,19.3349,31.3757,0.0000,14646.4000,-14646.4000,0.3797,0.0000,0.0000,0.0000,2989.0612,4.9000,1.0000,2989.0612,0.0000,0.0000,17635.4612,0.0000,-17635.4612,20.8336,13.5363,709.6000,0.0000,709.6000,0.0184,191.7838,3.7000,1.0000,0.0000,0.0000,0.0000,191.7838,0.0000,0.0000,0.0000,517.8162,517.8162,20.7409,16.2463,18.4936,-3.5257,-52885.6966,3.0507,378.0852,3.7809,3.0507,0.0000,1.0322,16.2617,16.1265,16.1941,-0.1988,-1590.5081,3.0507,774.3342,7.7433,3.0507,0.0000,3.6295,16.1280,15.6189,15.8735,-0.8559,-5991.0336,3.0507,896.1524,8.9615,3.0507,0.0000,4.7387,18.6519,18.6490,1.0383,18.6461,1.0115,18.6434,0.9857,18.6434,490.8456,19.6338,19.3459,19.3421,2.4193,19.3385,2.3911,19.3349,2.3637,19.3349,490.8456,19.6338,20.7896,20.7726,8.7978,20.7564,8.6453,20.7409,8.5031,20.7409,144.3773,2.8875,16.2463,16.2515,-4.7595,16.2566,-4.7111,16.2617,-4.6631,16.2617,490.8456,19.6338,16.1265,16.1270,-1.2665,16.1275,-1.2662,16.1280,-1.2657,16.1280,490.8456,19.6338,15.6189,15.6307,-7.1259,15.6424,-7.0307,15.6538,-6.9373,15.6538,144.3773,2.8875,3.0507,15.2911,2.0338,0.0000,9.4004,24.6915,-39537.1000,-60661.2424,-60467.2383
3578.0000,15.6450,24.6750,15829.1000,38317.3000,-22488.2000,0.9934,3597.5227,4.4000,1.0000,8514.9556,4.5000,1.0000,12112.4783,0.0000,0.0000,46832.2556,12231.5773,-34600.6783,18.9205,11.6232,10576.7000,0.0000,10576.7000,0.2742,2858.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2858.5676,0.0000,0.0000,0.0000,7718.1324,7718.1324,18.2069,30.2477,0.0000,8386.7000,-8386.7000,0.2174,0.0000,0.0000,0.0000,1711.5714,4.9000,1.0000,1711.5714,0.0000,0.0000,10098.2714,0.0000,-10098.2714,19.1629,11.8656,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,19.1407,31.1815,0.0000,12435.1000,-12435.1000,0.3224,0.0000,0.0000,0.0000,2537.7755,4.9000,1.0000,2537.7755,0.0000,0.0000,14972.8755,0.0000,-14972.8755,20.5581,13.2608,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,20.5263,16.2056,18.3659,-3.0428,-45641.3566,2.7388,341.0625,3.4106,2.7388,0.0000,0.7469,16.2170,16.0713,16.1442,-0.1923,-1538.7086,2.7388,696.5143,6.9651,2.7388,0.0000,2.6261,16.0767,15.6114,15.8441,-0.7021,-4914.4823,2.7388,805.4484,8.0545,2.7388,0.0000,3.4286,18.1899,18.1957,-3.2734,18.2013,-3.2050,18.2069,-3.1379,18.2069,407.1620,16.2865,19.1381,19.1390,0.6636,19.1399,0.6895,19.1407,0.7148,19.1407,407.1620,16.2865,20.5340,20.5320,6.2729,20.5294,6.3241,20.5263,6.3681,20.5263,119.9627,2.3993,16.2056,16.2094,-4.4712,16.2132,-4.4417,16.2170,-4.4122,16.2170,407.1620,16.2865,16.0713,16.0731,-1.7919,16.0749,-1.7777,16.0767,-1.7636,16.0767,407.1620,16.2865,15.6114,15.6227,-7.0052,15.6339,-6.9243,15.6450,-6.8440,15.6450,119.9627,2.3993,2.7388,11.3910,1.8258,0.0000,6.8016,18.1925,-32026.1000,-51437.6279,-52094.5476
3579.0000,15.7182,24.1148,16203.0000,32728.1000,-16525.1000,0.8485,3682.5000,4.4000,1.0000,7272.9111,4.5000,1.0000,10955.4111,0.0000,0.0000,40001.0111,12520.5000,-27480.5111,18.7446,11.4473,10616.6000,0.0000,10616.6000,0.2753,2869.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2869.3514,0.0000,0.0000,0.0000,7747.2486,7747.2486,17.9129,29.9538,0.0000,5710.8000,-5710.8000,0.1481,0.0000,0.0000,0.0000,1165.4694,4.9000,1.0000,1165.4694,0.0000,0.0000,6876.2694,0.0000,-6876.2694,18.6702,11.3729,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,18.6621,30.7029,0.0000,10762.7000,-10762.7000,0.2790,0.0000,0.0000,0.0000,2196.4694,4.9000,1.0000,2196.4694,0.0000,0.0000,12959.1694,0.0000,-12959.1694,20.0893,12.7920,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,19.7787,16.5827,18.1807,-2.1298,-31947.5220,2.3543,325.0138,3.2501,2.5917,0.2374,0.6329,16.5747,15.8143,16.1945,-0.8631,-6904.6096,2.3543,597.5518,5.9755,2.3543,0.0000,1.6681,15.8319,15.6946,15.7632,-0.1780,-1246.1707,2.3543,694.5766,6.9458,2.3543,0.0000,2.1778,17.8914,17.8987,-5.2655,17.9058,-5.1926,17.9129,-5.1203,17.9129,313.4961,12.5398,18.6405,18.6478,-3.5987,18.6550,-3.5136,18.6621,-3.4297,18.6621,313.4961,12.5398,20.0613,20.0755,1.5404,20.0887,1.7699,20.1010,1.9880,20.1010,92.5899,1.8518,16.5827,16.5799,-0.3166,16.5773,-0.3527,16.5747,-0.3878,16.5747,313.4961,12.5398,15.8143,15.8202,-4.2023,15.8261,-4.1490,15.8319,-4.0964,15.8319,313.4961,12.5398,15.6946,15.7024,-5.8851,15.7103,-5.8489,15.7182,-5.8112,15.7182,92.5899,1.8518,2.3543,7.5429,1.5695,0.0000,4.4787,12.0217,-21664.0000,-39044.7553,-40098.3023
3580.0000,15.5934,25.1082,14413.4000,41137.7000,-26724.3000,1.0666,3275.7727,4.4000,1.0000,9141.7111,4.5000,1.0000,12417.4838,0.0000,0.0000,50279.4111,11137.6273,-39141.7838,19.4261,12.1288,10577.9000,0.0000,10577.9000,0.2743,2858.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2858.8919,0.0000,0.0000,0.0000,7719.0081,7719.0081,18.6458,30.6866,0.0000,5544.1000,-5544.1000,0.1437,0.0000,0.0000,0.0000,1131.4490,4.9000,1.0000,1131.4490,0.0000,0.0000,6675.5490,0.0000,-6675.5490,19.2994,12.0021,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,19.2512,31.2920,0.0000,9753.6000,-9753.6000,0.2529,0.0000,0.0000,0.0000,1990.5306,4.9000,1.0000,1990.5306,0.0000,0.0000,11744.1306,0.0000,-11744.1306,20.4012,13.1039,709.1000,0.0000,709.1000,0.0184,191.6486,3.7000,1.0000,0.0000,0.0000,0.0000,191.6486,0.0000,0.0000,0.0000,517.4514,517.4514,20.2970,16.0778,18.1874,-2.8725,-43088.1571,2.6478,331.9639,3.3196,2.6478,0.0000,0.6749,16.1019,16.0751,16.0885,-0.0341,-272.9012,2.6478,674.8438,6.7484,2.6478,0.0000,2.3730,16.0726,15.5427,15.8077,-0.7731,-5412.0281,2.6478,779.8045,7.7980,2.6478,0.0000,3.0981,18.6703,18.6619,3.3716,18.6537,3.2842,18.6458,3.1989,18.6458,384.0407,15.3616,19.2736,19.2660,3.7927,19.2585,3.7194,19.2512,3.6479,19.2512,384.0407,15.3616,20.3505,20.3313,6.3060,20.3135,6.1075,20.2970,5.9273,20.2970,113.2107,2.2642,16.0778,16.0860,-5.5520,16.0940,-5.4719,16.1019,-5.3932,16.1019,384.0407,15.3616,16.0751,16.0742,-1.1883,16.0734,-1.2091,16.0726,-1.2292,16.0726,384.0407,15.3616,15.5427,15.5601,-7.7358,15.5770,-7.5829,15.5934,-7.4361,15.5934,113.2107,2.2642,2.6478,10.3883,1.7652,0.0000,6.1459,16.5342,-30374.1000,-49061.6445,-48773.0864
3581.0000,15.5836,26.5775,8075.9000,50803.5000,-42727.6000,1.3172,1835.4318,4.4000,1.0000,11289.6667,4.5000,1.0000,13125.0985,0.0000,0.0000,62093.1667,6240.4682,-55852.6985,20.2385,12.9412,10615.5000,0.0000,10615.5000,0.2752,2869.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2869.0541,0.0000,0.0000,0.0000,7746.4459,7746.4459,19.5515,31.5923,0.0000,4794.2000,-4794.2000,0.1243,0.0000,0.0000,0.0000,978.4082,4.9000,1.0000,978.4082,0.0000,0.0000,5772.6082,0.0000,-5772.6082,20.0326,12.7353,464.9000,0.0000,464.9000,0.0121,125.6486,3.7000,1.0000,0.0000,0.0000,0.0000,125.6486,0.0000,0.0000,0.0000,339.2514,339.2514,19.9688,32.0096,0.0000,9839.3000,-9839.3000,0.2551,0.0000,0.0000,0.0000,2008.0204,4.9000,1.0000,2008.0204,0.0000,0.0000,11847.3204,0.0000,-11847.3204,20.9562,13.6589,3474.7000,0.0000,3474.7000,0.0901,939.1081,3.7000,1.0000,0.0000,0.0000,0.0000,939.1081,0.0000,0.0000,0.0000,2535.5919,2535.5919,20.6669,15.8800,18.2734,-3.8291,-57436.4099,3.1109,388.7621,3.8876,3.1109,0.0000,1.0945,15.8978,16.1125,16.0051,0.3220,2575.6795,3.1109,795.4805,7.9548,3.1109,0.0000,3.8487,16.1138,15.5531,15.8334,-0.9611,-6727.5831,3.1109,915.2750,9.1528,3.1109,0.0000,5.0248,19.5929,19.5790,11.8469,19.5652,11.7247,19.5515,11.6035,19.5515,507.7730,20.3109,20.0043,19.9924,10.7001,19.9806,10.6016,19.9688,10.5038,19.9688,507.7730,20.3109,20.7449,20.7183,11.3100,20.6923,11.0632,20.6669,10.8218,20.6669,149.3119,2.9862,15.8800,15.8860,-6.7942,15.8919,-6.7483,15.8978,-6.7023,15.8978,507.7730,20.3109,16.1125,16.1129,-0.9841,16.1134,-0.9849,16.1138,-0.9857,16.1138,507.7730,20.3109,15.5531,15.5632,-7.3720,15.5733,-7.3216,15.5836,-7.2684,15.5836,149.3119,2.9862,3.1109,16.1296,2.0739,0.0000,9.9680,26.0975,-42806.0000,-62851.3379,-61588.3135
3582.0000,15.7040,27.4027,8247.7000,121726.2000,-113478.5000,3.1560,1874.4773,4.4000,1.0000,27050.2667,4.5000,1.0000,28924.7439,0.0000,0.0000,148776.4667,6373.2227,-142403.2439,21.6261,14.3288,10583.0000,0.0000,10583.0000,0.2744,2860.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2860.2703,0.0000,0.0000,0.0000,7722.7297,7722.7297,21.2610,33.3018,0.0000,2675.9000,-2675.9000,0.0694,0.0000,0.0000,0.0000,546.1020,4.9000,1.0000,546.1020,0.0000,0.0000,3222.0020,0.0000,-3222.0020,21.3950,14.0977,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,21.3453,33.3861,0.0000,13366.1000,-13366.1000,0.3465,0.0000,0.0000,0.0000,2727.7755,4.9000,1.0000,2727.7755,0.0000,0.0000,16093.8755,0.0000,-16093.8755,22.0145,14.7172,11531.3000,0.0000,11531.3000,0.2990,3116.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3116.5676,0.0000,0.0000,0.0000,8414.7324,8414.7324,21.5813,16.1894,18.8854,-8.6438,-129656.5572,6.2345,761.3787,7.6138,6.2345,0.0000,8.8098,16.1899,15.9803,16.0851,-0.6298,-5038.5913,6.2345,1589.2058,15.8921,6.2345,0.0000,30.9776,15.9840,15.6979,15.8410,-0.9827,-6878.6049,6.2345,1833.7289,18.3373,6.2345,0.0000,40.4437,21.3049,21.2902,27.1513,21.2756,27.0389,21.2610,26.9267,21.2610,1710.5309,68.4212,21.3820,21.3697,23.1788,21.3575,23.0909,21.3453,23.0031,21.3453,1710.5309,68.4212,21.6646,21.6367,21.9188,21.6089,21.6884,21.5813,21.4586,21.5813,498.1344,9.9627,16.1894,16.1895,-3.0755,16.1897,-3.0894,16.1899,-3.1030,16.1899,1710.5309,68.4212,15.9803,15.9815,-2.3921,15.9828,-2.3843,15.9840,-2.3765,15.9840,1710.5309,68.4212,15.6979,15.6998,-5.5419,15.7019,-5.5844,15.7040,-5.6246,15.7040,498.1344,9.9627,6.2345,108.6792,4.1563,0.0000,80.2312,188.9104,-106979.2000,-145270.0647,-141573.7534
3583.0000,15.7754,27.9433,1291.4000,183787.1000,-182495.7000,4.7650,293.5000,4.4000,1.0000,40841.5778,4.5000,1.0000,41135.0778,0.0000,0.0000,224628.6778,997.9000,-223630.7778,21.8518,14.5545,17981.3000,0.0000,17981.3000,0.4662,4859.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4859.8108,0.0000,0.0000,0.0000,13121.4892,13121.4892,21.4767,33.5175,0.0000,14049.9000,-14049.9000,0.3643,0.0000,0.0000,0.0000,2867.3265,4.9000,1.0000,2867.3265,0.0000,0.0000,16917.2265,0.0000,-16917.2265,21.9363,14.6390,821.4000,0.0000,821.4000,0.0213,222.0000,3.7000,1.0000,0.0000,0.0000,0.0000,222.0000,0.0000,0.0000,0.0000,599.4000,599.4000,21.8992,33.9400,0.0000,16459.6000,-16459.6000,0.4267,0.0000,0.0000,0.0000,3359.1020,4.9000,1.0000,3359.1020,0.0000,0.0000,19818.7020,0.0000,-19818.7020,22.4377,15.1404,12252.8000,0.0000,12252.8000,0.3177,3311.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3311.5676,0.0000,0.0000,0.0000,8941.2324,8941.2324,22.1442,16.9920,19.5681,-12.6408,-189612.2788,9.5418,1136.0537,11.3605,9.5418,0.0000,31.5834,16.9840,16.0851,16.5345,-4.1355,-33084.0286,9.5418,2389.9524,23.8995,9.5418,0.0000,111.0552,16.0852,15.7707,15.9280,-1.6539,-11577.0989,9.5418,2796.9217,27.9692,9.5418,0.0000,144.9916,21.4953,21.4891,25.6122,21.4829,25.5944,21.4767,25.5763,21.4767,3624.1711,144.9668,21.9201,21.9131,25.8577,21.9062,25.8307,21.8992,25.8034,21.8992,3624.1711,144.9668,22.1948,22.1780,26.3974,22.1611,26.3220,22.1442,26.2446,22.1442,1049.9237,20.9985,16.9920,16.9893,4.7616,16.9867,4.7271,16.9840,4.6928,16.9840,3624.1711,144.9668,16.0851,16.0851,-1.1958,16.0852,-1.2002,16.0852,-1.2045,16.0852,3624.1711,144.9668,15.7707,15.7722,-4.8633,15.7738,-4.8929,15.7754,-4.9221,15.7754,1049.9237,20.9985,9.5418,352.0459,6.3612,0.0000,287.6303,639.6761,-181949.7000,-237704.5847,-234273.4063
3584.0000,15.9613,28.1835,0.0000,216995.5000,-216995.5000,5.6260,0.0000,0.0000,0.0000,48221.2222,4.5000,1.0000,48221.2222,0.0000,0.0000,265216.7222,0.0000,-265216.7222,21.3035,14.0062,21904.5000,0.0000,21904.5000,0.5679,5920.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5920.1351,0.0000,0.0000,0.0000,15984.3649,15984.3649,20.9745,33.0153,0.0000,61134.5000,-61134.5000,1.5850,0.0000,0.0000,0.0000,12476.4286,4.9000,1.0000,12476.4286,0.0000,0.0000,73610.9286,0.0000,-73610.9286,22.4572,15.1599,1348.9000,0.0000,1348.9000,0.0350,364.5676,3.7000,1.0000,0.0000,0.0000,0.0000,364.5676,0.0000,0.0000,0.0000,984.3324,984.3324,22.4206,34.4614,0.0000,17814.3000,-17814.3000,0.4619,0.0000,0.0000,0.0000,3635.5714,4.9000,1.0000,3635.5714,0.0000,0.0000,21449.8714,0.0000,-21449.8714,22.8526,15.5554,11771.8000,0.0000,11771.8000,0.3052,3181.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3181.5676,0.0000,0.0000,0.0000,8590.2324,8590.2324,22.6393,17.8291,20.2342,-15.9203,-238804.2313,12.8715,1495.3837,14.9538,12.8715,0.0000,77.5272,17.8195,16.5153,17.1674,-8.0931,-64744.5006,12.8715,3145.9446,31.4594,12.8715,0.0000,272.6049,16.5119,15.9623,16.2371,-3.8982,-27287.4130,12.8715,3744.2314,37.4423,12.8715,0.0000,355.9077,20.9816,20.9792,18.4929,20.9769,18.5066,20.9745,18.5201,20.9745,6163.8068,246.5523,22.4374,22.4318,28.8117,22.4262,28.7947,22.4206,28.7776,22.4206,6163.8068,246.5523,22.6796,22.6662,30.2494,22.6528,30.2066,22.6393,30.1632,22.6393,1779.5669,35.5913,17.8291,17.8259,11.8095,17.8227,11.7771,17.8195,11.7447,17.8195,6163.8068,246.5523,16.5153,16.5142,2.9668,16.5130,2.9522,16.5119,2.9376,16.5119,6163.8068,246.5523,15.9623,15.9619,-2.7844,15.9616,-2.8275,15.9613,-2.8701,15.9613,1779.5669,35.5913,12.8715,807.1238,8.5810,0.0000,706.0398,1513.1636,-260919.1000,-334718.5925,-330836.1449
3585.0000,16.2109,28.4332,0.0000,237428.3000,-237428.3000,6.1558,0.0000,0.0000,0.0000,52761.8444,4.5000,1.0000,52761.8444,0.0000,0.0000,290190.1444,0.0000,-290190.1444,21.3594,14.0621,24895.7000,0.0000,24895.7000,0.6455,6728.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6728.5676,0.0000,0.0000,0.0000,18167.1324,18167.1324,21.0286,33.0694,0.0000,81058.5000,-81058.5000,2.1016,0.0000,0.0000,0.0000,16542.5510,4.9000,1.0000,16542.5510,0.0000,0.0000,97601.0510,0.0000,-97601.0510,22.7602,15.4629,1449.8000,0.0000,1449.8000,0.0376,391.8378,3.7000,1.0000,0.0000,0.0000,0.0000,391.8378,0.0000,0.0000,0.0000,1057.9622,1057.9622,22.7271,34.7679,0.0000,20601.2000,-20601.2000,0.5341,0.0000,0.0000,0.0000,4204.3265,4.9000,1.0000,4204.3265,0.0000,0.0000,24805.5265,0.0000,-24805.5265,23.1672,15.8699,10328.8000,0.0000,10328.8000,0.2678,2791.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2791.5676,0.0000,0.0000,0.0000,7537.2324,7537.2324,22.9983,18.3875,20.6929,-17.3257,-259886.2416,14.6135,1669.6151,16.6962,14.6135,0.0000,113.4566,18.3785,16.9357,17.6571,-10.1651,-81320.5475,14.6135,3533.2793,35.3328,14.6135,0.0000,398.9416,16.9312,16.2151,16.5732,-5.7658,-40360.5220,14.6135,4279.7593,42.7976,14.6135,0.0000,520.8505,21.0371,21.0343,18.5941,21.0314,18.5954,21.0286,18.5966,21.0286,7726.0410,309.0416,22.7415,22.7367,29.7720,22.7319,29.7605,22.7271,29.7489,22.7271,7726.0410,309.0416,23.0334,23.0217,32.4535,23.0100,32.4234,22.9983,32.3930,22.9983,2227.4931,44.5499,18.3875,18.3845,15.4547,18.3815,15.4290,18.3785,15.4034,18.3785,7726.0410,309.0416,16.9357,16.9342,6.4101,16.9327,6.3946,16.9312,6.3791,16.9312,7726.0410,309.0416,16.2151,16.2137,-0.2352,16.2123,-0.2821,16.2109,-0.3286,16.2109,2227.4931,44.5499,14.6135,1148.2909,9.7423,0.0000,1033.2487,2181.5396,-302413.7000,-385834.3950,-381567.3111
3586.0000,16.4750,28.6972,0.0000,252486.7000,-252486.7000,6.5462,0.0000,0.0000,0.0000,56108.1556,4.5000,1.0000,56108.1556,0.0000,0.0000,308594.8556,0.0000,-308594.8556,21.4782,14.1809,29393.0000,0.0000,29393.0000,0.7621,7944.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7944.0541,0.0000,0.0000,0.0000,21448.9459,21448.9459,21.1224,33.1632,0.0000,93681.7000,-93681.7000,2.4289,0.0000,0.0000,0.0000,19118.7143,4.9000,1.0000,19118.7143,0.0000,0.0000,112800.4143,0.0000,-112800.4143,22.9512,15.6540,1490.7000,0.0000,1490.7000,0.0386,402.8919,3.7000,1.0000,0.0000,0.0000,0.0000,402.8919,0.0000,0.0000,0.0000,1087.8081,1087.8081,22.9208,34.9616,0.0000,24776.9000,-24776.9000,0.6424,0.0000,0.0000,0.0000,5056.5102,4.9000,1.0000,5056.5102,0.0000,0.0000,29833.4102,0.0000,-29833.4102,23.4045,16.1072,9366.8000,0.0000,9366.8000,0.2429,2531.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2531.5676,0.0000,0.0000,0.0000,6835.2324,6835.2324,23.2621,18.8252,21.0436,-18.2445,-273667.3046,15.9915,1804.0031,18.0400,15.9915,0.0000,148.6743,18.8163,17.3083,18.0623,-11.6269,-93015.1513,15.9915,3888.8131,38.8881,15.9915,0.0000,522.7761,17.3033,16.4810,16.8921,-7.2450,-50715.2168,15.9915,4930.3829,49.3038,15.9915,0.0000,682.5265,21.1304,21.1278,18.9393,21.1251,18.9395,21.1224,18.9397,21.1224,9072.2429,362.8897,22.9336,22.9293,29.9691,22.9251,29.9607,22.9208,29.9523,22.9208,9072.2429,362.8897,23.2936,23.2831,33.6873,23.2726,33.6652,23.2621,33.6427,23.2621,2613.0716,52.2614,18.8252,18.8222,17.9362,18.8193,17.9137,18.8163,17.8911,18.8163,9072.2429,362.8897,17.3083,17.3066,9.0827,17.3049,9.0675,17.3033,9.0523,17.3033,9072.2429,362.8897,16.4810,16.4790,2.2017,16.4770,2.1551,16.4750,2.1089,16.4750,2613.0716,52.2614,15.9915,1475.2322,10.6610,0.0000,1353.9769,2829.2091,-330694.8000,-421856.6936,-417397.6727
3587.0000,16.7533,28.9755,0.0000,276324.6000,-276324.6000,7.1642,0.0000,0.0000,0.0000,61405.4667,4.5000,1.0000,61405.4667,0.0000,0.0000,337730.0667,0.0000,-337730.0667,21.7765,14.4792,30886.8000,0.0000,30886.8000,0.8008,8347.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8347.7838,0.0000,0.0000,0.0000,22539.0162,22539.0162,21.4323,33.4731,0.0000,103411.1000,-103411.1000,2.6811,0.0000,0.0000,0.0000,21104.3061,4.9000,1.0000,21104.3061,0.0000,0.0000,124515.4061,0.0000,-124515.4061,23.2843,15.9870,1748.3000,0.0000,1748.3000,0.0453,472.5135,3.7000,1.0000,0.0000,0.0000,0.0000,472.5135,0.0000,0.0000,0.0000,1275.7865,1275.7865,23.2524,35.2932,0.0000,28292.3000,-28292.3000,0.7335,0.0000,0.0000,0.0000,5773.9388,4.9000,1.0000,5773.9388,0.0000,0.0000,34066.2388,0.0000,-34066.2388,23.7590,16.4617,7563.1000,0.0000,7563.1000,0.1961,2044.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2044.0811,0.0000,0.0000,0.0000,5519.0189,5519.0189,23.6441,19.2280,21.4360,-19.7939,-296909.1317,17.4316,1938.8936,19.3889,17.4316,0.0000,192.5669,19.2192,17.6667,18.4429,-13.0470,-104375.9748,17.4316,4497.8334,44.9783,17.4316,0.0000,677.1135,17.6613,16.7609,17.2111,-8.6484,-60538.5268,17.4316,6368.1101,63.6811,17.4316,0.0000,884.0264,21.4413,21.4383,21.4057,21.4353,21.4010,21.4323,21.3963,21.4323,10581.5027,423.2601,23.2653,23.2610,31.8598,23.2567,31.8494,23.2524,31.8390,23.2524,10581.5027,423.2601,23.6770,23.6660,36.6173,23.6550,36.5841,23.6441,36.5510,23.6441,3044.9828,60.8997,19.2280,19.2250,20.1834,19.2221,20.1625,19.2192,20.1416,19.2192,10581.5027,423.2601,17.6667,17.6649,11.4989,17.6631,11.4837,17.6613,11.4686,17.6613,10581.5027,423.2601,16.7609,16.7583,4.6208,16.7558,4.5743,16.7533,4.5282,16.7533,3044.9828,60.8997,17.4316,1875.2608,11.6211,0.0000,1753.7067,3628.9676,-367829.8000,-466977.8899,-461823.6333
3588.0000,16.9530,29.1752,0.0000,292057.2000,-292057.2000,7.5721,0.0000,0.0000,0.0000,64901.6000,4.5000,1.0000,64901.6000,0.0000,0.0000,356958.8000,0.0000,-356958.8000,22.1558,14.8585,26772.0000,0.0000,26772.0000,0.6941,7235.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7235.6757,0.0000,0.0000,0.0000,19536.3243,19536.3243,21.8607,33.9015,0.0000,99524.6000,-99524.6000,2.5804,0.0000,0.0000,0.0000,20311.1429,4.9000,1.0000,20311.1429,0.0000,0.0000,119835.7429,0.0000,-119835.7429,23.6073,16.3100,2074.5000,0.0000,2074.5000,0.0538,560.6757,3.7000,1.0000,0.0000,0.0000,0.0000,560.6757,0.0000,0.0000,0.0000,1513.8243,1513.8243,23.5720,35.6128,0.0000,30362.3000,-30362.3000,0.7872,0.0000,0.0000,0.0000,6196.3878,4.9000,1.0000,6196.3878,0.0000,0.0000,36558.6878,0.0000,-36558.6878,24.1048,16.8075,6601.1000,0.0000,6601.1000,0.1711,1784.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1784.0811,0.0000,0.0000,0.0000,4817.0189,4817.0189,24.0010,19.4883,21.7446,-20.6406,-309609.5198,17.7881,1956.8181,19.5682,17.7881,0.0000,204.6232,19.4798,17.9055,18.6926,-13.5013,-108010.7976,17.7881,4750.5763,47.5058,17.7881,0.0000,719.5063,17.9001,16.9602,17.4301,-9.2124,-64486.7607,17.7881,6995.5964,69.9560,17.7881,0.0000,939.3736,21.8711,21.8676,24.7138,21.8641,24.7041,21.8607,24.6944,21.8607,10971.0394,438.8416,23.5852,23.5808,33.5617,23.5764,33.5495,23.5720,33.5373,23.5720,10971.0394,438.8416,24.0346,24.0234,39.0719,24.0122,39.0339,24.0010,38.9960,24.0010,3156.4019,63.1280,19.4883,19.4855,21.0786,19.4826,21.0600,19.4798,21.0414,19.4798,10971.0394,438.8416,17.9055,17.9037,12.6519,17.9019,12.6382,17.9001,12.6245,17.9001,10971.0394,438.8416,16.9602,16.9578,5.9193,16.9554,5.8795,16.9530,5.8399,16.9530,3156.4019,63.1280,17.7881,1983.9674,11.8587,0.0000,1863.5030,3847.4704,-386496.5000,-487486.0630,-482107.0781
3589.0000,17.2214,29.4436,0.0000,309309.3000,-309309.3000,8.0194,0.0000,0.0000,0.0000,68735.4000,4.5000,1.0000,68735.4000,0.0000,0.0000,378044.7000,0.0000,-378044.7000,22.3076,15.0103,30885.6000,0.0000,30885.6000,0.8008,8347.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8347.4595,0.0000,0.0000,0.0000,22538.1405,22538.1405,21.9956,34.0365,0.0000,114523.7000,-114523.7000,2.9692,0.0000,0.0000,0.0000,23372.1837,4.9000,1.0000,23372.1837,0.0000,0.0000,137895.8837,0.0000,-137895.8837,23.8509,16.5536,1990.0000,0.0000,1990.0000,0.0516,537.8378,3.7000,1.0000,0.0000,0.0000,0.0000,537.8378,0.0000,0.0000,0.0000,1452.1622,1452.1622,23.8190,35.8598,0.0000,32930.8000,-32930.8000,0.8538,0.0000,0.0000,0.0000,6720.5714,4.9000,1.0000,6720.5714,0.0000,0.0000,39651.3714,0.0000,-39651.3714,24.3525,17.0552,5879.7000,0.0000,5879.7000,0.1524,1589.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1589.1081,0.0000,0.0000,0.0000,4290.5919,4290.5919,24.2641,19.8707,22.0674,-21.7702,-326553.5491,19.2709,2095.7269,20.9573,19.2709,0.0000,260.1784,19.8617,18.2363,19.0490,-15.1017,-120813.7603,19.2709,6401.2592,64.0126,19.2709,0.0000,914.8522,18.2303,17.2305,17.7304,-10.6163,-74313.8001,19.2709,9894.2914,98.9429,19.2709,0.0000,1194.4135,22.0044,22.0015,24.7571,21.9985,24.7533,21.9956,24.7494,21.9956,12658.7740,506.3510,23.8313,23.8272,34.5300,23.8231,34.5207,23.8190,34.5113,23.8190,12658.7740,506.3510,24.2947,24.2845,40.3182,24.2743,40.2920,24.2641,40.2656,24.2641,3638.9071,72.7781,19.8707,19.8677,23.4081,19.8647,23.3886,19.8617,23.3692,19.8617,12658.7740,506.3510,18.2363,18.2343,14.8303,18.2323,14.8155,18.2303,14.8007,18.2303,12658.7740,506.3510,17.2305,17.2274,8.1266,17.2244,8.0826,17.2214,8.0389,17.2214,3638.9071,72.7781,19.2709,2479.5760,12.8473,0.0000,2369.4440,4849.0200,-418008.5000,-527311.0605,-521681.1094
3590.0000,17.4558,29.6780,0.0000,325161.5000,-325161.5000,8.4304,0.0000,0.0000,0.0000,72258.1111,4.5000,1.0000,72258.1111,0.0000,0.0000,397419.6111,0.0000,-397419.6111,22.5918,15.2945,29389.1000,0.0000,29389.1000,0.7620,7943.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7943.0000,0.0000,0.0000,0.0000,21446.1000,21446.1000,22.3051,34.3459,0.0000,120658.1000,-120658.1000,3.1283,0.0000,0.0000,0.0000,24624.1020,4.9000,1.0000,24624.1020,0.0000,0.0000,145282.2020,0.0000,-145282.2020,24.1826,16.8854,1330.6000,0.0000,1330.6000,0.0345,359.6216,3.7000,1.0000,0.0000,0.0000,0.0000,359.6216,0.0000,0.0000,0.0000,970.9784,970.9784,24.1573,36.1981,0.0000,34161.1000,-34161.1000,0.8857,0.0000,0.0000,0.0000,6971.6531,4.9000,1.0000,6971.6531,0.0000,0.0000,41132.7531,0.0000,-41132.7531,24.6889,17.3916,5158.2000,0.0000,5158.2000,0.1337,1394.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1394.1081,0.0000,0.0000,0.0000,3764.0919,3764.0919,24.6082,20.1709,22.3895,-22.8904,-343356.2732,20.0619,2157.0161,21.5702,20.0619,0.0000,293.5500,20.1620,18.5114,19.3367,-15.9654,-127723.5535,20.0619,7736.6115,77.3661,20.0619,0.0000,1032.1950,18.5053,17.4651,17.9852,-11.4983,-80488.3646,20.0619,11442.1517,114.4215,20.0619,0.0000,1347.6140,22.3147,22.3115,26.8416,22.3083,26.8342,22.3051,26.8268,22.3051,13603.1478,544.1259,24.1701,24.1658,36.5274,24.1616,36.5159,24.1573,36.5045,24.1573,13603.1478,544.1259,24.6403,24.6296,42.7459,24.6189,42.7112,24.6082,42.6765,24.6082,3908.7394,78.1748,20.1709,20.1679,24.8201,20.1649,24.8021,20.1620,24.7841,20.1620,13603.1478,544.1259,18.5114,18.5093,16.3433,18.5073,16.3291,18.5053,16.3149,18.5053,13603.1478,544.1259,17.4651,17.4620,9.7607,17.4589,9.7196,17.4558,9.6788,17.4558,3908.7394,78.1748,20.0619,2773.6971,13.3746,0.0000,2673.3590,5447.0561,-444102.8000,-557653.3959,-551568.1914
3591.0000,17.6258,29.8480,0.0000,332189.4000,-332189.4000,8.6126,0.0000,0.0000,0.0000,73819.8667,4.5000,1.0000,73819.8667,0.0000,0.0000,406009.2667,0.0000,-406009.2667,22.8260,15.5287,27893.3000,0.0000,27893.3000,0.7232,7538.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7538.7297,0.0000,0.0000,0.0000,20354.5703,20354.5703,22.5556,34.5964,0.0000,119308.1000,-119308.1000,3.0933,0.0000,0.0000,0.0000,24348.5918,4.9000,1.0000,24348.5918,0.0000,0.0000,143656.6918,0.0000,-143656.6918,24.3956,17.0983,1294.8000,0.0000,1294.8000,0.0336,349.9459,3.7000,1.0000,0.0000,0.0000,0.0000,349.9459,0.0000,0.0000,0.0000,944.8541,944.8541,24.3710,36.4118,0.0000,33936.4000,-33936.4000,0.8799,0.0000,0.0000,0.0000,6925.7959,4.9000,1.0000,6925.7959,0.0000,0.0000,40862.1959,0.0000,-40862.1959,24.8943,17.5970,5879.7000,0.0000,5879.7000,0.1524,1589.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1589.1081,0.0000,0.0000,0.0000,4290.5919,4290.5919,24.8091,20.3763,22.5927,-23.0731,-346096.5042,20.2425,2160.9068,21.6091,20.2425,0.0000,301.5480,20.3675,18.7035,19.5355,-16.2398,-129918.0104,20.2425,8135.1587,81.3516,20.2425,0.0000,1060.3181,18.6975,17.6348,18.1661,-11.8538,-82976.7095,20.2425,11801.5521,118.0155,20.2425,0.0000,1384.3310,22.5653,22.5621,28.1684,22.5589,28.1604,22.5556,28.1524,22.5556,13822.9934,552.9197,24.3835,24.3793,37.1893,24.3751,37.1786,24.3710,37.1678,24.3710,13822.9934,552.9197,24.8394,24.8293,43.3020,24.8192,43.2740,24.8091,43.2459,24.8091,3971.5404,79.4308,20.3763,20.3733,25.3750,20.3704,25.3583,20.3675,25.3416,20.3675,13822.9934,552.9197,18.7035,18.7015,17.0581,18.6995,17.0448,18.6975,17.0315,18.6975,13822.9934,552.9197,17.6348,17.6318,10.5978,17.6288,10.5612,17.6258,10.5248,17.6258,3971.5404,79.4308,20.2425,2843.8397,13.4950,0.0000,2746.1972,5590.0368,-450366.1000,-564938.1382,-558991.2241
3592.0000,17.7722,29.9944,0.0000,338670.3000,-338670.3000,8.7807,0.0000,0.0000,0.0000,75260.0667,4.5000,1.0000,75260.0667,0.0000,0.0000,413930.3667,0.0000,-413930.3667,23.0240,15.7267,23777.1000,0.0000,23777.1000,0.6165,6426.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6426.2432,0.0000,0.0000,0.0000,17350.8568,17350.8568,22.7939,34.8347,0.0000,119946.6000,-119946.6000,3.1098,0.0000,0.0000,0.0000,24478.8980,4.9000,1.0000,24478.8980,0.0000,0.0000,144425.4980,0.0000,-144425.4980,24.6263,17.3290,1645.8000,0.0000,1645.8000,0.0427,444.8108,3.7000,1.0000,0.0000,0.0000,0.0000,444.8108,0.0000,0.0000,0.0000,1200.9892,1200.9892,24.5983,36.6391,0.0000,34560.4000,-34560.4000,0.8960,0.0000,0.0000,0.0000,7053.1429,4.9000,1.0000,7053.1429,0.0000,0.0000,41613.5429,0.0000,-41613.5429,25.1263,17.8290,6841.6000,0.0000,6841.6000,0.1774,1849.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1849.0811,0.0000,0.0000,0.0000,4992.5189,4992.5189,25.0320,20.5555,22.7937,-23.5214,-352820.7376,20.4346,2166.0672,21.6607,20.4346,0.0000,310.2157,20.5468,18.8691,19.7079,-16.5287,-132229.8727,20.4346,8527.7819,85.2778,20.4346,0.0000,1090.7961,18.8630,17.7811,18.3221,-12.1816,-85271.0750,20.4346,12141.4535,121.4145,20.4346,0.0000,1424.1225,22.8039,22.8005,29.3947,22.7972,29.3859,22.7939,29.3770,22.7939,14058.6362,562.3454,24.6111,24.6068,38.1486,24.6026,38.1369,24.5983,38.1252,24.5983,14058.6362,562.3454,25.0630,25.0526,44.3889,25.0423,44.3564,25.0320,44.3240,25.0320,4038.8481,80.7770,20.5555,20.5526,25.8497,20.5497,25.8335,20.5468,25.8172,20.5468,14058.6362,562.3454,18.8691,18.8671,17.6333,18.8651,17.6203,18.8630,17.6074,18.8630,14058.6362,562.3454,17.7811,17.7781,11.2575,17.7752,11.2226,17.7722,11.1880,17.7722,4038.8481,80.7770,20.4346,2919.7129,13.6231,0.0000,2825.1344,5744.8473,-460912.8000,-576425.0426,-570321.6853
3593.0000,17.9500,30.1722,0.0000,358880.4000,-358880.4000,9.3046,0.0000,0.0000,0.0000,79751.2000,4.5000,1.0000,79751.2000,0.0000,0.0000,438631.6000,0.0000,-438631.6000,23.3499,16.0526,15555.2000,0.0000,15555.2000,0.4033,4204.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4204.1081,0.0000,0.0000,0.0000,11351.0919,11351.0919,23.1991,35.2399,0.0000,119700.7000,-119700.7000,3.1035,0.0000,0.0000,0.0000,24428.7143,4.9000,1.0000,24428.7143,0.0000,0.0000,144129.4143,0.0000,-144129.4143,24.9734,17.6761,1069.1000,0.0000,1069.1000,0.0277,288.9459,3.7000,1.0000,0.0000,0.0000,0.0000,288.9459,0.0000,0.0000,0.0000,780.1541,780.1541,24.9504,36.9912,0.0000,37319.3000,-37319.3000,0.9676,0.0000,0.0000,0.0000,7616.1837,4.9000,1.0000,7616.1837,0.0000,0.0000,44935.4837,0.0000,-44935.4837,25.5036,18.2063,9006.1000,0.0000,9006.1000,0.2335,2434.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2434.0811,0.0000,0.0000,0.0000,6572.0189,6572.0189,25.3893,20.8013,23.0953,-24.8455,-372682.3576,21.0603,2208.9753,22.0898,21.0603,0.0000,339.5936,20.7923,19.0794,19.9358,-17.3916,-139132.8360,21.0603,9554.3825,95.5438,21.0603,0.0000,1194.0959,19.0731,17.9598,18.5164,-12.9194,-90435.5899,21.0603,13060.2491,130.6025,21.0603,0.0000,1558.9888,23.2101,23.2064,32.2887,23.2028,32.2765,23.1991,32.2644,23.1991,14838.4433,593.5377,24.9638,24.9594,40.3875,24.9549,40.3736,24.9504,40.3597,24.9504,14838.4433,593.5377,25.4227,25.4116,47.1692,25.4004,47.1264,25.3893,47.0837,25.3893,4261.5454,85.2309,20.8013,20.7983,27.1073,20.7953,27.0905,20.7923,27.0736,20.7923,14838.4433,593.5377,19.0794,19.0773,18.7428,19.0752,18.7294,19.0731,18.7160,19.0731,14838.4433,593.5377,17.9598,17.9565,12.3873,17.9532,12.3508,17.9500,12.3146,17.9500,4261.5454,85.2309,21.0603,3175.8261,14.0402,0.0000,3092.6783,6268.5044,-490270.0000,-608993.2331,-602250.7835
3594.0000,17.6500,29.8722,0.0000,265817.9000,-265817.9000,6.8918,0.0000,0.0000,0.0000,59070.6444,4.5000,1.0000,59070.6444,0.0000,0.0000,324888.5444,0.0000,-324888.5444,22.7623,15.4650,12810.7000,0.0000,12810.7000,0.3321,3462.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3462.3514,0.0000,0.0000,0.0000,9348.3486,9348.3486,22.6075,34.6483,0.0000,94278.8000,-94278.8000,2.4444,0.0000,0.0000,0.0000,19240.5714,4.9000,1.0000,19240.5714,0.0000,0.0000,113519.3714,0.0000,-113519.3714,24.3938,17.0965,895.4000,0.0000,895.4000,0.0232,242.0000,3.7000,1.0000,0.0000,0.0000,0.0000,242.0000,0.0000,0.0000,0.0000,653.4000,653.4000,24.3725,36.4133,0.0000,39290.5000,-39290.5000,1.0187,0.0000,0.0000,0.0000,8018.4694,4.9000,1.0000,8018.4694,0.0000,0.0000,47308.9694,0.0000,-47308.9694,25.1169,17.8196,10569.3000,0.0000,10569.3000,0.2740,2856.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2856.5676,0.0000,0.0000,0.0000,7712.7324,7712.7324,24.9706,20.2810,22.6258,-19.8678,-298016.7056,16.4764,1756.8243,17.5682,16.4764,0.0000,162.6112,20.2747,18.6739,19.4743,-12.7160,-101727.9814,16.4764,4010.6049,40.1060,16.4764,0.0000,571.7815,18.6699,17.6512,18.1605,-9.2486,-64740.4649,16.4764,5525.3009,55.2530,16.4764,0.0000,746.5070,22.6152,22.6127,25.0161,22.6101,25.0155,22.6075,25.0148,22.6075,9568.7501,382.7500,24.3835,24.3798,33.2289,24.3761,33.2231,24.3725,33.2172,24.3725,9568.7501,382.7500,24.9955,24.9872,40.2310,24.9789,40.2237,24.9706,40.2161,24.9706,2755.1993,55.1040,20.2810,20.2789,20.7557,20.2768,20.7481,20.2747,20.7406,20.2747,9568.7501,382.7500,18.6739,18.6726,13.7402,18.6712,13.7351,18.6699,13.7299,18.6699,9568.7501,382.7500,17.6512,17.6508,7.6287,17.6504,7.6290,17.6500,7.6292,17.6500,2755.1993,55.1040,16.4764,1603.0408,10.9842,0.0000,1480.8997,3083.9404,-375111.8000,-468002.4042,-464485.1519
