Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3595.0000,17.4960,29.7182,0.0000,253811.3000,-253811.3000,6.5805,0.0000,0.0000,0.0000,56402.5111,4.5000,1.0000,56402.5111,0.0000,0.0000,310213.8111,0.0000,-310213.8111,22.7034,15.4061,12805.5000,0.0000,12805.5000,0.3320,3460.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3460.9459,0.0000,0.0000,0.0000,9344.5541,9344.5541,22.5366,34.5774,0.0000,82055.9000,-82055.9000,2.1275,0.0000,0.0000,0.0000,16746.1020,4.9000,1.0000,16746.1020,0.0000,0.0000,98802.0020,0.0000,-98802.0020,24.1952,16.8979,699.3000,0.0000,699.3000,0.0181,189.0000,3.7000,1.0000,0.0000,0.0000,0.0000,189.0000,0.0000,0.0000,0.0000,510.3000,510.3000,24.1742,36.2150,0.0000,37681.8000,-37681.8000,0.9770,0.0000,0.0000,0.0000,7690.1633,4.9000,1.0000,7690.1633,0.0000,0.0000,45371.9633,0.0000,-45371.9633,24.9359,17.6386,10088.3000,0.0000,10088.3000,0.2616,2726.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2726.5676,0.0000,0.0000,0.0000,7361.7324,7361.7324,24.7838,20.0568,22.4203,-18.7728,-281592.0379,15.4450,1658.8125,16.5881,15.4450,0.0000,133.9454,20.0499,18.4817,19.2658,-11.6771,-93416.9142,15.4450,3605.3897,36.0539,15.4450,0.0000,470.9855,18.4775,17.4982,17.9878,-8.3338,-58336.3348,15.4450,4606.1016,46.0610,15.4450,0.0000,614.9096,22.5466,22.5433,24.3946,22.5399,24.3853,22.5366,24.3759,22.5366,8526.7613,341.0705,24.1866,24.1825,31.2566,24.1783,31.2453,24.1742,31.2340,24.1742,8526.7613,341.0705,24.8123,24.8028,37.6874,24.7933,37.6606,24.7838,37.6340,24.7838,2456.8756,49.1375,20.0568,20.0545,18.5333,20.0522,18.5228,20.0499,18.5123,20.0499,8526.7613,341.0705,18.4817,18.4803,11.8128,18.4789,11.8060,18.4775,11.7992,18.4775,8526.7613,341.0705,17.4982,17.4975,5.7010,17.4967,5.6929,17.4960,5.6850,17.4960,2456.8756,49.1375,15.4450,1339.2437,10.2966,0.0000,1219.8405,2559.0841,-349955.9000,-437171.1899,-433345.2869
3596.0000,17.1373,29.3595,0.0000,183480.6000,-183480.6000,4.7571,0.0000,0.0000,0.0000,40773.4667,4.5000,1.0000,40773.4667,0.0000,0.0000,224254.0667,0.0000,-224254.0667,22.2850,14.9877,12805.9000,0.0000,12805.9000,0.3320,3461.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3461.0541,0.0000,0.0000,0.0000,9344.8459,9344.8459,22.0617,34.1025,0.0000,50491.6000,-50491.6000,1.3091,0.0000,0.0000,0.0000,10304.4082,4.9000,1.0000,10304.4082,0.0000,0.0000,60796.0082,0.0000,-60796.0082,23.4572,16.1599,760.2000,0.0000,760.2000,0.0197,205.4595,3.7000,1.0000,0.0000,0.0000,0.0000,205.4595,0.0000,0.0000,0.0000,554.7405,554.7405,23.4345,35.4754,0.0000,33641.7000,-33641.7000,0.8722,0.0000,0.0000,0.0000,6865.6531,4.9000,1.0000,6865.6531,0.0000,0.0000,40507.3531,0.0000,-40507.3531,24.3644,17.0671,9246.6000,0.0000,9246.6000,0.2397,2499.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2499.0811,0.0000,0.0000,0.0000,6747.5189,6747.5189,24.1884,19.3531,21.7708,-14.0431,-210647.0686,11.2948,1241.3486,12.4135,11.2948,0.0000,52.3841,19.3500,17.9866,18.6683,-7.4240,-59391.6512,11.2948,2607.4336,26.0743,11.2948,0.0000,184.1955,17.9851,17.1306,17.5578,-5.3184,-37228.6120,11.2948,3108.0216,31.0802,11.2948,0.0000,240.4821,22.0705,22.0676,19.5927,22.0646,19.5878,22.0617,19.5828,22.0617,4886.9155,195.4766,23.4445,23.4412,23.9527,23.4379,23.9496,23.4345,23.9465,23.4345,4886.9155,195.4766,24.2095,24.2025,30.3176,24.1955,30.3209,24.1884,30.3239,24.1884,1412.9861,28.2597,19.3531,19.3521,11.6875,19.3510,11.6896,19.3500,11.6917,19.3500,4886.9155,195.4766,17.9866,17.9861,7.0216,17.9856,7.0236,17.9851,7.0256,17.9851,4886.9155,195.4766,17.1306,17.1328,1.3629,17.1351,1.3901,17.1373,1.4171,17.1373,1412.9861,28.2597,11.2948,561.6972,7.5298,0.0000,477.0616,1038.7588,-244801.2000,-308910.3225,-307267.3319
3597.0000,16.9119,29.1341,0.0000,170994.3000,-170994.3000,4.4333,0.0000,0.0000,0.0000,37998.7333,4.5000,1.0000,37998.7333,0.0000,0.0000,208993.0333,0.0000,-208993.0333,22.2975,15.0002,10870.8000,0.0000,10870.8000,0.2818,2938.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2938.0541,0.0000,0.0000,0.0000,7932.7459,7932.7459,22.0798,34.1206,0.0000,38750.5000,-38750.5000,1.0047,0.0000,0.0000,0.0000,7908.2653,4.9000,1.0000,7908.2653,0.0000,0.0000,46658.7653,0.0000,-46658.7653,23.2822,15.9849,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0000,0.0000,0.0000,338.8135,338.8135,23.2595,35.3003,0.0000,30062.4000,-30062.4000,0.7794,0.0000,0.0000,0.0000,6135.1837,4.9000,1.0000,6135.1837,0.0000,0.0000,36197.5837,0.0000,-36197.5837,24.1923,16.8950,7563.1000,0.0000,7563.1000,0.1961,2044.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2044.0811,0.0000,0.0000,0.0000,5519.0189,5519.0189,24.0166,18.9148,21.4657,-13.1986,-197978.5982,10.0611,1117.8914,11.1789,10.0611,0.0000,37.0260,18.9120,17.6815,18.2967,-5.9688,-47750.0451,10.0611,2355.3828,23.5538,10.0611,0.0000,130.1926,17.6802,16.9052,17.2927,-4.2965,-30075.3578,10.0611,2796.8412,27.9684,10.0611,0.0000,169.9769,22.0930,22.0886,20.3741,22.0842,20.3542,22.0798,20.3343,22.0798,3980.7708,159.2308,23.2735,23.2688,23.2691,23.2641,23.2514,23.2595,23.2339,23.2595,3980.7708,159.2308,24.0500,24.0388,29.3011,24.0277,29.2487,24.0166,29.1971,24.0166,1152.5173,23.0503,18.9148,18.9139,8.3594,18.9129,8.3603,18.9120,8.3613,18.9120,3980.7708,159.2308,17.6815,17.6810,4.7114,17.6806,4.7127,17.6802,4.7140,17.6802,3980.7708,159.2308,16.9052,16.9074,-0.7035,16.9096,-0.6830,16.9119,-0.6624,16.9119,1152.5173,23.0503,10.0611,407.6801,6.7074,0.0000,337.1955,744.8756,-220909.0000,-278058.8039,-275804.0011
3598.0000,16.7129,28.9351,0.0000,145681.3000,-145681.3000,3.7771,0.0000,0.0000,0.0000,32373.6222,4.5000,1.0000,32373.6222,0.0000,0.0000,178054.9222,0.0000,-178054.9222,22.1397,14.8424,10587.7000,0.0000,10587.7000,0.2745,2861.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2861.5405,0.0000,0.0000,0.0000,7726.1595,7726.1595,21.8913,33.9321,0.0000,30075.0000,-30075.0000,0.7798,0.0000,0.0000,0.0000,6137.7551,4.9000,1.0000,6137.7551,0.0000,0.0000,36212.7551,0.0000,-36212.7551,22.9950,15.6977,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,22.9727,35.0135,0.0000,25421.1000,-25421.1000,0.6591,0.0000,0.0000,0.0000,5187.9796,4.9000,1.0000,5187.9796,0.0000,0.0000,30609.0796,0.0000,-30609.0796,23.9056,16.6083,6601.1000,0.0000,6601.1000,0.1711,1784.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1784.0811,0.0000,0.0000,0.0000,4817.0189,4817.0189,23.7274,18.4904,21.1089,-11.4552,-171827.7366,8.5067,957.3798,9.5738,8.5067,0.0000,22.3793,18.4893,17.4059,17.9476,-4.4435,-35548.1034,8.5067,2017.9988,20.1800,8.5067,0.0000,78.6913,17.4057,16.7031,17.0544,-3.2932,-23052.3374,8.5067,2386.5221,23.8652,8.5067,0.0000,102.7379,21.9042,21.8999,18.6306,21.8956,18.6139,21.8913,18.5972,21.8913,2958.0627,118.3225,22.9868,22.9821,21.0633,22.9774,21.0469,22.9727,21.0305,22.9727,2958.0627,118.3225,23.7588,23.7483,26.3995,23.7379,26.3614,23.7274,26.3234,23.7274,858.1208,17.1624,18.4904,18.4901,5.2304,18.4897,5.2360,18.4893,5.2417,18.4893,2958.0627,118.3225,17.4059,17.4058,2.7261,17.4057,2.7301,17.4057,2.7341,17.4057,2958.0627,118.3225,16.7031,16.7064,-2.4465,16.7096,-2.4165,16.7129,-2.3865,16.7129,858.1208,17.1624,8.5067,256.2395,5.6711,0.0000,203.8086,460.0481,-183619.4000,-232064.1623,-230428.1774
3599.0000,16.5557,28.7779,0.0000,132808.4000,-132808.4000,3.4433,0.0000,0.0000,0.0000,29512.9778,4.5000,1.0000,29512.9778,0.0000,0.0000,162321.3778,0.0000,-162321.3778,22.2034,14.9061,10605.3000,0.0000,10605.3000,0.2750,2866.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2866.2973,0.0000,0.0000,0.0000,7739.0027,7739.0027,21.9172,33.9580,0.0000,23139.3000,-23139.3000,0.5999,0.0000,0.0000,0.0000,4722.3061,4.9000,1.0000,4722.3061,0.0000,0.0000,27861.6061,0.0000,-27861.6061,22.8866,15.5893,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,22.8603,34.9011,0.0000,20976.9000,-20976.9000,0.5439,0.0000,0.0000,0.0000,4281.0000,4.9000,1.0000,4281.0000,0.0000,0.0000,25257.9000,0.0000,-25257.9000,23.7391,16.4418,3715.2000,0.0000,3715.2000,0.0963,1004.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1004.1081,0.0000,0.0000,0.0000,2711.0919,2711.0919,23.6041,18.0893,20.8467,-10.5667,-158500.3726,7.4517,846.6292,8.4663,7.4517,0.0000,15.0427,18.0903,17.1898,17.6401,-3.2351,-25880.5031,7.4517,1788.5577,17.8856,7.4517,0.0000,52.8939,17.1903,16.5439,16.8671,-2.6542,-18579.1121,7.4517,2105.7187,21.0572,7.4517,0.0000,69.0573,21.9341,21.9284,19.2294,21.9228,19.2003,21.9172,19.1713,21.9172,2341.5276,93.6611,22.8774,22.8717,20.6999,22.8660,20.6741,22.8603,20.6485,22.8603,2341.5276,93.6611,23.6447,23.6311,25.8200,23.6176,25.7448,23.6041,25.6705,23.6041,680.3625,13.6072,18.0893,18.0897,2.4298,18.0900,2.4409,18.0903,2.4520,18.0903,2341.5276,93.6611,17.1898,17.1900,1.3624,17.1901,1.3677,17.1903,1.3730,17.1903,2341.5276,93.6611,16.5439,16.5478,-3.6427,16.5518,-3.6085,16.5557,-3.5744,16.5557,680.3625,13.6072,7.4517,177.7345,4.9678,0.0000,136.9940,314.7284,-162241.9000,-204726.4812,-202959.9878
3600.0000,16.4202,28.6424,0.0000,117596.5000,-117596.5000,3.0489,0.0000,0.0000,0.0000,26132.5556,4.5000,1.0000,26132.5556,0.0000,0.0000,143729.0556,0.0000,-143729.0556,22.2838,14.9865,10593.3000,0.0000,10593.3000,0.2747,2863.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2863.0541,0.0000,0.0000,0.0000,7730.2459,7730.2459,21.9482,33.9890,0.0000,16774.9000,-16774.9000,0.4349,0.0000,0.0000,0.0000,3423.4490,4.9000,1.0000,3423.4490,0.0000,0.0000,20198.3490,0.0000,-20198.3490,22.7722,15.4749,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,22.7422,34.7830,0.0000,16901.1000,-16901.1000,0.4382,0.0000,0.0000,0.0000,3449.2041,4.9000,1.0000,3449.2041,0.0000,0.0000,20350.3041,0.0000,-20350.3041,23.5724,16.2751,1190.0000,0.0000,1190.0000,0.0309,321.6216,3.7000,1.0000,0.0000,0.0000,0.0000,321.6216,0.0000,0.0000,0.0000,868.3784,868.3784,23.4905,17.6802,20.5853,-9.4948,-142422.1595,6.3552,728.9347,7.2893,6.3552,0.0000,9.3315,17.6842,17.0111,17.3477,-2.0625,-16500.2747,6.3552,1542.5540,15.4255,6.3552,0.0000,32.8119,17.0124,16.4053,16.7088,-2.1259,-14881.2663,6.3552,1806.9169,18.0692,6.3552,0.0000,42.8386,21.9685,21.9617,19.6218,21.9549,19.5843,21.9482,19.5469,21.9482,1769.1881,70.7675,22.7616,22.7551,20.0646,22.7486,20.0335,22.7422,20.0024,22.7422,1769.1881,70.7675,23.5370,23.5214,25.1041,23.5059,25.0123,23.4905,24.9213,23.4905,515.0899,10.3018,17.6802,17.6815,-0.3842,17.6829,-0.3648,17.6842,-0.3455,17.6842,1769.1881,70.7675,17.0111,17.0115,0.3280,17.0119,0.3349,17.0124,0.3419,17.0124,1769.1881,70.7675,16.4053,16.4103,-4.6223,16.4153,-4.5789,16.4202,-4.5357,16.4202,515.0899,10.3018,6.3552,114.5766,4.2368,0.0000,84.9819,199.5586,-139131.8000,-175418.2789,-173803.7006
3601.0000,16.3247,28.5469,0.0000,112549.0000,-112549.0000,2.9180,0.0000,0.0000,0.0000,25010.8889,4.5000,1.0000,25010.8889,0.0000,0.0000,137559.8889,0.0000,-137559.8889,22.3470,15.0497,10567.6000,0.0000,10567.6000,0.2740,2856.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2856.1081,0.0000,0.0000,0.0000,7711.4919,7711.4919,21.9872,34.0280,0.0000,14007.7000,-14007.7000,0.3632,0.0000,0.0000,0.0000,2858.7143,4.9000,1.0000,2858.7143,0.0000,0.0000,16866.4143,0.0000,-16866.4143,22.7256,15.4283,370.3000,0.0000,370.3000,0.0096,100.0811,3.7000,1.0000,0.0000,0.0000,0.0000,100.0811,0.0000,0.0000,0.0000,270.2189,270.2189,22.6923,34.7332,0.0000,14075.5000,-14075.5000,0.3649,0.0000,0.0000,0.0000,2872.5510,4.9000,1.0000,2872.5510,0.0000,0.0000,16948.0510,0.0000,-16948.0510,23.4343,16.1370,707.7000,0.0000,707.7000,0.0183,191.2703,3.7000,1.0000,0.0000,0.0000,0.0000,191.2703,0.0000,0.0000,0.0000,516.4297,516.4297,23.3646,17.4371,20.4009,-9.0263,-135394.3594,5.9221,683.8434,6.8384,5.9221,0.0000,7.5509,17.4411,16.8651,17.1531,-1.6445,-13155.9661,5.9221,1448.2332,14.4823,5.9221,0.0000,26.5509,16.8670,16.3094,16.5882,-1.8197,-12737.6609,5.9221,1691.6949,16.9169,5.9221,0.0000,34.6644,22.0094,22.0020,19.9743,21.9946,19.9336,21.9872,19.8930,21.9872,1562.8025,62.5121,22.7138,22.7066,20.0392,22.6995,20.0036,22.6923,19.9680,22.6923,1562.8025,62.5121,23.4117,23.3960,24.1059,23.3803,24.0193,23.3646,23.9333,23.3646,455.4154,9.1083,17.4371,17.4384,-1.4757,17.4398,-1.4594,17.4411,-1.4431,17.4411,1562.8025,62.5121,16.8651,16.8657,-0.4345,16.8664,-0.4264,16.8670,-0.4184,16.8670,1562.8025,62.5121,16.3094,16.3145,-5.1257,16.3196,-5.0851,16.3247,-5.0445,16.3247,455.4154,9.1083,5.9221,94.3311,3.9481,0.0000,68.7662,163.0973,-128986.6000,-162876.2137,-161287.9864
3602.0000,16.2395,28.4617,0.0000,102644.2000,-102644.2000,2.6612,0.0000,0.0000,0.0000,22809.8222,4.5000,1.0000,22809.8222,0.0000,0.0000,125454.0222,0.0000,-125454.0222,22.2900,14.9927,10563.0000,0.0000,10563.0000,0.2739,2854.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2854.8649,0.0000,0.0000,0.0000,7708.1351,7708.1351,21.8964,33.9372,0.0000,12399.5000,-12399.5000,0.3215,0.0000,0.0000,0.0000,2530.5102,4.9000,1.0000,2530.5102,0.0000,0.0000,14930.0102,0.0000,-14930.0102,22.6165,15.3192,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,22.5818,34.6227,0.0000,11916.2000,-11916.2000,0.3089,0.0000,0.0000,0.0000,2431.8776,4.9000,1.0000,2431.8776,0.0000,0.0000,14348.0776,0.0000,-14348.0776,23.2738,15.9765,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,23.2140,17.2005,20.2073,-8.3125,-124686.9212,5.3758,625.1629,6.2516,5.3758,0.0000,5.6479,17.2063,16.7529,16.9796,-1.1749,-9399.2087,5.3758,1323.4508,13.2345,5.3758,0.0000,19.8596,16.7552,16.2219,16.4886,-1.5798,-11058.4679,5.3758,1541.5879,15.4159,5.3758,0.0000,25.9283,21.9182,21.9110,18.9582,21.9037,18.9215,21.8964,18.8850,21.8964,1318.6493,52.7460,22.6038,22.5965,19.2692,22.5892,19.2339,22.5818,19.1988,22.5818,1318.6493,52.7460,23.2616,23.2457,22.8138,23.2298,22.7298,23.2140,22.6464,23.2140,384.7553,7.6951,17.2005,17.2024,-2.6891,17.2043,-2.6683,17.2063,-2.6477,17.2063,1318.6493,52.7460,16.7529,16.7537,-0.9236,16.7545,-0.9150,16.7552,-0.9065,16.7552,1318.6493,52.7460,16.2219,16.2278,-5.6092,16.2337,-5.5621,16.2395,-5.5153,16.2395,384.7553,7.6951,5.3758,72.2695,3.5839,0.0000,51.4358,123.7053,-115690.5000,-146508.4938,-145144.5978
3603.0000,16.1634,28.3857,0.0000,92937.8000,-92937.8000,2.4096,0.0000,0.0000,0.0000,20652.8444,4.5000,1.0000,20652.8444,0.0000,0.0000,113590.6444,0.0000,-113590.6444,22.2694,14.9721,10561.2000,0.0000,10561.2000,0.2738,2854.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2854.3784,0.0000,0.0000,0.0000,7706.8216,7706.8216,21.8313,33.8721,0.0000,9415.2000,-9415.2000,0.2441,0.0000,0.0000,0.0000,1921.4694,4.9000,1.0000,1921.4694,0.0000,0.0000,11336.6694,0.0000,-11336.6694,22.4407,15.1434,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,22.4044,34.4452,0.0000,10390.9000,-10390.9000,0.2694,0.0000,0.0000,0.0000,2120.5918,4.9000,1.0000,2120.5918,0.0000,0.0000,12511.4918,0.0000,-12511.4918,23.0769,15.7796,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,23.0176,16.9831,20.0003,-7.4841,-112261.5520,4.8232,565.1775,5.6518,4.8232,0.0000,4.0792,16.9907,16.6612,16.8259,-0.7663,-6130.6662,4.8232,1194.4946,11.9449,4.8232,0.0000,14.3436,16.6640,16.1432,16.4036,-1.3840,-9687.8722,4.8232,1387.7213,13.8772,4.8232,0.0000,18.7267,21.8551,21.8472,18.3879,21.8392,18.3460,21.8313,18.3042,21.8313,1090.4626,43.6185,22.4262,22.4189,17.8695,22.4116,17.8365,22.4044,17.8035,22.4044,1090.4626,43.6185,23.0633,23.0480,21.0058,23.0328,20.9329,23.0176,20.8603,23.0176,318.6391,6.3728,16.9831,16.9856,-3.7843,16.9882,-3.7592,16.9907,-3.7342,16.9907,1090.4626,43.6185,16.6612,16.6621,-1.2836,16.6630,-1.2742,16.6640,-1.2648,16.6640,1090.4626,43.6185,16.1432,16.1500,-6.0357,16.1568,-5.9812,16.1634,-5.9271,16.1634,318.6391,6.3728,4.8232,53.6365,3.2155,0.0000,37.1496,90.7861,-101466.5000,-129209.3516,-128080.0904
3604.0000,16.1346,28.3568,0.0000,108153.1000,-108153.1000,2.8041,0.0000,0.0000,0.0000,24034.0222,4.5000,1.0000,24034.0222,0.0000,0.0000,132187.1222,0.0000,-132187.1222,22.5061,15.2088,10567.0000,0.0000,10567.0000,0.2740,2855.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2855.9459,0.0000,0.0000,0.0000,7711.0541,7711.0541,22.1060,34.1468,0.0000,9208.8000,-9208.8000,0.2388,0.0000,0.0000,0.0000,1879.3469,4.9000,1.0000,1879.3469,0.0000,0.0000,11088.1469,0.0000,-11088.1469,22.6404,15.3431,360.4000,0.0000,360.4000,0.0093,97.4054,3.7000,1.0000,0.0000,0.0000,0.0000,97.4054,0.0000,0.0000,0.0000,262.9946,262.9946,22.6012,34.6420,0.0000,9314.2000,-9314.2000,0.2415,0.0000,0.0000,0.0000,1900.8571,4.9000,1.0000,1900.8571,0.0000,0.0000,11215.0571,0.0000,-11215.0571,23.1417,15.8444,707.1000,0.0000,707.1000,0.0183,191.1081,3.7000,1.0000,0.0000,0.0000,0.0000,191.1081,0.0000,0.0000,0.0000,515.9919,515.9919,23.0610,16.9679,20.0144,-8.4273,-126409.8664,5.3789,629.9692,6.2997,5.3789,0.0000,5.6579,16.9716,16.5680,16.7698,-1.0468,-8374.5020,5.3789,1335.0197,13.3502,5.3789,0.0000,19.8946,16.5710,16.1193,16.3452,-1.3389,-9372.1926,5.3789,1551.1403,15.5114,5.3789,0.0000,25.9741,22.1344,22.1249,21.2297,22.1154,21.1748,22.1060,21.1202,22.1060,1320.0096,52.8004,22.6277,22.6189,20.3312,22.6100,20.2836,22.6012,20.2362,22.6012,1320.0096,52.8004,23.1169,23.0981,22.3452,23.0794,22.2314,23.0610,22.1192,23.0610,385.1492,7.7030,16.9679,16.9692,-2.9485,16.9704,-2.9386,16.9716,-2.9287,16.9716,1320.0096,52.8004,16.5680,16.5690,-1.7236,16.5700,-1.7141,16.5710,-1.7047,16.5710,1320.0096,52.8004,16.1193,16.1244,-5.8583,16.1295,-5.8279,16.1346,-5.7971,16.1346,385.1492,7.7030,5.3789,72.3865,3.5860,0.0000,51.5266,123.9131,-115041.6000,-146000.2858,-144156.5610
3605.0000,16.1080,28.3302,0.0000,117213.8000,-117213.8000,3.0390,0.0000,0.0000,0.0000,26047.5111,4.5000,1.0000,26047.5111,0.0000,0.0000,143261.3111,0.0000,-143261.3111,22.5702,15.2729,10557.5000,0.0000,10557.5000,0.2737,2853.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2853.3784,0.0000,0.0000,0.0000,7704.1216,7704.1216,22.1974,34.2382,0.0000,7120.9000,-7120.9000,0.1846,0.0000,0.0000,0.0000,1453.2449,4.9000,1.0000,1453.2449,0.0000,0.0000,8574.1449,0.0000,-8574.1449,22.5842,15.2869,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0000,0.0000,0.0000,338.3757,338.3757,22.5473,34.5881,0.0000,8975.2000,-8975.2000,0.2327,0.0000,0.0000,0.0000,1831.6735,4.9000,1.0000,1831.6735,0.0000,0.0000,10806.8735,0.0000,-10806.8735,23.0348,15.7375,3461.5000,0.0000,3461.5000,0.0897,935.5405,3.7000,1.0000,0.0000,0.0000,0.0000,935.5405,0.0000,0.0000,0.0000,2525.9595,2525.9595,22.8835,17.0964,19.9900,-8.5530,-128294.6661,5.7477,673.7627,6.7376,5.7477,0.0000,6.9032,17.0963,16.4864,16.7914,-1.6900,-13519.8430,5.7477,1425.3527,14.2535,5.7477,0.0000,24.2732,16.4896,16.0937,16.2916,-1.2537,-8775.6869,5.7477,1660.9469,16.6095,5.7477,0.0000,31.6907,22.2227,22.2143,21.6775,22.2058,21.6371,22.1974,21.5967,22.1974,1482.8727,59.3149,22.5689,22.5617,19.6950,22.5545,19.6671,22.5473,19.6392,22.5473,1482.8727,59.3149,22.9208,22.9085,20.3024,22.8960,20.2730,22.8835,20.2423,22.8835,432.2914,8.6458,17.0964,17.0963,-1.0349,17.0963,-1.0369,17.0963,-1.0388,17.0963,1482.8727,59.3149,16.4864,16.4875,-2.0770,16.4885,-2.0679,16.4896,-2.0587,16.4896,1482.8727,59.3149,16.0937,16.0985,-5.8197,16.1032,-5.7926,16.1080,-5.7654,16.1080,432.2914,8.6458,5.7477,86.8770,3.8318,0.0000,62.8671,149.7441,-118827.2000,-152073.8727,-150590.1960
3606.0000,16.1635,28.3857,0.0000,200179.6000,-200179.6000,5.1900,0.0000,0.0000,0.0000,44484.3556,4.5000,1.0000,44484.3556,0.0000,0.0000,244663.9556,0.0000,-244663.9556,23.1032,15.8059,10571.3000,0.0000,10571.3000,0.2741,2857.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2857.1081,0.0000,0.0000,0.0000,7714.1919,7714.1919,22.8605,34.9013,0.0000,1633.5000,-1633.5000,0.0424,0.0000,0.0000,0.0000,333.3673,4.9000,1.0000,333.3673,0.0000,0.0000,1966.8673,0.0000,-1966.8673,22.9163,15.6190,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,22.8889,34.9297,0.0000,10740.0000,-10740.0000,0.2785,0.0000,0.0000,0.0000,2191.8367,4.9000,1.0000,2191.8367,0.0000,0.0000,12931.8367,0.0000,-12931.8367,23.2557,15.9584,11485.1000,0.0000,11485.1000,0.2978,3104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3104.0811,0.0000,0.0000,0.0000,8381.0189,8381.0189,22.9839,17.8295,20.4067,-12.1148,-181722.5212,9.1406,1055.2663,10.5527,9.1406,0.0000,27.7647,17.8203,16.6201,17.2202,-5.2893,-42314.7357,9.1406,2229.5367,22.2954,9.1406,0.0000,97.6278,16.6195,16.1584,16.3890,-2.3224,-16257.0170,9.1406,2631.4089,26.3141,9.1406,0.0000,127.4610,22.8844,22.8764,27.8520,22.8685,27.8168,22.8605,27.7816,22.8605,3358.8964,134.3559,22.9075,22.9013,23.1474,22.8951,23.1289,22.8889,23.1103,22.8889,3358.8964,134.3559,23.0180,23.0067,22.0676,22.9953,22.0425,22.9839,22.0173,22.9839,973.5663,19.4713,17.8295,17.8264,6.4574,17.8234,6.4276,17.8203,6.3979,17.8203,3358.8964,134.3559,16.6201,16.6199,-0.3430,16.6197,-0.3467,16.6195,-0.3503,16.6195,3358.8964,134.3559,16.1584,16.1601,-4.7698,16.1617,-4.7792,16.1635,-4.7880,16.1635,973.5663,19.4713,9.1406,312.5908,6.0937,0.0000,252.8535,565.4443,-190070.1000,-243156.1461,-240294.2739
3607.0000,16.3124,28.5346,0.0000,254628.7000,-254628.7000,6.6017,0.0000,0.0000,0.0000,56584.1556,4.5000,1.0000,56584.1556,0.0000,0.0000,311212.8556,0.0000,-311212.8556,23.1965,15.8992,17899.6000,0.0000,17899.6000,0.4641,4837.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4837.7297,0.0000,0.0000,0.0000,13061.8703,13061.8703,22.8926,34.9334,0.0000,2505.1000,-2505.1000,0.0649,0.0000,0.0000,0.0000,511.2449,4.9000,1.0000,511.2449,0.0000,0.0000,3016.3449,0.0000,-3016.3449,22.9593,15.6620,818.7000,0.0000,818.7000,0.0212,221.2703,3.7000,1.0000,0.0000,0.0000,0.0000,221.2703,0.0000,0.0000,0.0000,597.4297,597.4297,22.9331,34.9739,0.0000,13330.7000,-13330.7000,0.3456,0.0000,0.0000,0.0000,2720.5510,4.9000,1.0000,2720.5510,0.0000,0.0000,16051.2510,0.0000,-16051.2510,23.2882,15.9909,12203.7000,0.0000,12203.7000,0.3164,3298.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3298.2973,0.0000,0.0000,0.0000,8905.4027,8905.4027,23.0640,18.4296,20.7468,-13.9672,-209508.0864,11.7210,1336.5274,13.3653,11.7210,0.0000,58.5412,18.4203,16.9713,17.6958,-8.1886,-65508.7366,11.7210,2807.3080,28.0731,11.7210,0.0000,205.8454,16.9678,16.3126,16.6402,-4.2316,-29620.8958,11.7210,3341.4216,33.4142,11.7210,0.0000,268.7478,22.9075,22.9025,26.8106,22.8976,26.8049,22.8926,26.7992,22.8926,5219.0688,208.7628,22.9461,22.9418,23.0561,22.9374,23.0544,22.9331,23.0526,22.9331,5219.0688,208.7628,23.0912,23.0821,23.0943,23.0730,23.0915,23.0640,23.0883,23.0640,1508.3905,30.1678,18.4296,18.4265,11.4820,18.4234,11.4574,18.4203,11.4329,18.4203,5219.0688,208.7628,16.9713,16.9701,3.1853,16.9690,3.1737,16.9678,3.1622,16.9678,5219.0688,208.7628,16.3126,16.3125,-2.8477,16.3125,-2.8719,16.3124,-2.8956,16.3124,1508.3905,30.1678,11.7210,622.4598,7.8140,0.0000,533.1343,1155.5941,-239542.5000,-307715.7488,-304637.7189
3608.0000,16.6095,28.8317,0.0000,280472.1000,-280472.1000,7.2718,0.0000,0.0000,0.0000,62327.1333,4.5000,1.0000,62327.1333,0.0000,0.0000,342799.2333,0.0000,-342799.2333,22.6247,15.3274,21833.9000,0.0000,21833.9000,0.5661,5901.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5901.0541,0.0000,0.0000,0.0000,15932.8459,15932.8459,22.3383,34.3791,0.0000,49061.8000,-49061.8000,1.2720,0.0000,0.0000,0.0000,10012.6122,4.9000,1.0000,10012.6122,0.0000,0.0000,59074.4122,0.0000,-59074.4122,23.3749,16.0776,1345.4000,0.0000,1345.4000,0.0349,363.6216,3.7000,1.0000,0.0000,0.0000,0.0000,363.6216,0.0000,0.0000,0.0000,981.7784,981.7784,23.3443,35.3851,0.0000,15487.4000,-15487.4000,0.4015,0.0000,0.0000,0.0000,3160.6939,4.9000,1.0000,3160.6939,0.0000,0.0000,18648.0939,0.0000,-18648.0939,23.6715,16.3742,11724.7000,0.0000,11724.7000,0.3040,3168.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3168.8378,0.0000,0.0000,0.0000,8555.8622,8555.8622,23.4891,19.0165,21.2528,-16.9925,-254888.1641,14.7754,1654.2936,16.5429,14.7754,0.0000,117.2694,19.0072,17.4497,18.2285,-11.0955,-88763.6867,14.7754,3509.2861,35.0929,14.7754,0.0000,412.3485,17.4446,16.6153,17.0299,-6.7515,-47260.5420,14.7754,4296.7710,42.9677,14.7754,0.0000,538.3542,22.3452,22.3429,20.5397,22.3406,20.5564,22.3383,20.5731,22.3383,7879.1867,315.1675,23.3577,23.3532,26.8383,23.3488,26.8316,23.3443,26.8250,23.3443,7879.1867,315.1675,23.5214,23.5106,28.2442,23.4999,28.2137,23.4891,28.1833,23.4891,2271.3745,45.4275,19.0165,19.0134,15.9878,19.0103,15.9661,19.0072,15.9444,19.0072,7879.1867,315.1675,17.4497,17.4480,7.4534,17.4463,7.4386,17.4446,7.4238,17.4446,7879.1867,315.1675,16.6153,16.6133,0.5700,16.6114,0.5300,16.6095,0.4904,16.6095,2271.3745,45.4275,14.7754,1183.9978,9.8503,0.0000,1067.9721,2251.9699,-310117.3000,-395051.2530,-390912.3928
3609.0000,16.9269,29.1491,0.0000,295819.2000,-295819.2000,7.6697,0.0000,0.0000,0.0000,65737.6000,4.5000,1.0000,65737.6000,0.0000,0.0000,361556.8000,0.0000,-361556.8000,22.5189,15.2216,24820.3000,0.0000,24820.3000,0.6435,6708.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6708.1892,0.0000,0.0000,0.0000,18112.1108,18112.1108,22.2314,34.2722,0.0000,80893.4000,-80893.4000,2.0973,0.0000,0.0000,0.0000,16508.8571,4.9000,1.0000,16508.8571,0.0000,0.0000,97402.2571,0.0000,-97402.2571,23.7379,16.4406,1443.8000,0.0000,1443.8000,0.0374,390.2162,3.7000,1.0000,0.0000,0.0000,0.0000,390.2162,0.0000,0.0000,0.0000,1053.5838,1053.5838,23.7089,35.7497,0.0000,17778.3000,-17778.3000,0.4609,0.0000,0.0000,0.0000,3628.2245,4.9000,1.0000,3628.2245,0.0000,0.0000,21406.5245,0.0000,-21406.5245,24.0400,16.7427,10287.6000,0.0000,10287.6000,0.2667,2780.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2780.4324,0.0000,0.0000,0.0000,7507.1676,7507.1676,23.8927,19.4923,21.6925,-18.9674,-284511.0283,16.7634,1847.5253,18.4753,16.7634,0.0000,171.2579,19.4833,17.8743,18.6788,-13.0037,-104029.9610,16.7634,4152.4728,41.5247,16.7634,0.0000,602.1855,17.8687,16.9347,17.4017,-8.6277,-60393.5812,16.7634,5633.5301,56.3353,16.7634,0.0000,786.2019,22.2387,22.2363,19.8972,22.2339,19.9061,22.2314,19.9150,22.2314,9868.2327,394.7293,23.7216,23.7173,29.6117,23.7131,29.6058,23.7089,29.5998,23.7089,9868.2327,394.7293,23.9238,23.9135,32.2505,23.9031,32.2241,23.8927,32.1976,23.8927,2840.9082,56.8182,19.4923,19.4893,19.1318,19.4863,19.1127,19.4833,19.0936,19.4833,9868.2327,394.7293,17.8743,17.8725,10.7142,17.8706,10.6998,17.8687,10.6855,17.8687,9868.2327,394.7293,16.9347,16.9321,3.7345,16.9295,3.6936,16.9269,3.6529,16.9269,2840.9082,56.8182,16.7634,1681.9488,11.1756,0.0000,1559.6453,3241.5941,-357939.2000,-453692.7195,-448934.5706
3610.0000,17.2216,29.4438,0.0000,309758.4000,-309758.4000,8.0311,0.0000,0.0000,0.0000,68835.2000,4.5000,1.0000,68835.2000,0.0000,0.0000,378593.6000,0.0000,-378593.6000,22.6159,15.3187,29293.7000,0.0000,29293.7000,0.7595,7917.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7917.2162,0.0000,0.0000,0.0000,21376.4838,21376.4838,22.3037,34.3445,0.0000,96646.1000,-96646.1000,2.5057,0.0000,0.0000,0.0000,19723.6939,4.9000,1.0000,19723.6939,0.0000,0.0000,116369.7939,0.0000,-116369.7939,23.9618,16.6645,1485.3000,0.0000,1485.3000,0.0385,401.4324,3.7000,1.0000,0.0000,0.0000,0.0000,401.4324,0.0000,0.0000,0.0000,1083.8676,1083.8676,23.9347,35.9755,0.0000,21372.1000,-21372.1000,0.5541,0.0000,0.0000,0.0000,4361.6531,4.9000,1.0000,4361.6531,0.0000,0.0000,25733.7531,0.0000,-25733.7531,24.3013,17.0040,9329.5000,0.0000,9329.5000,0.2419,2521.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2521.4865,0.0000,0.0000,0.0000,6808.0135,6808.0135,24.1758,19.8803,22.0281,-20.0980,-301469.8103,18.1962,1981.6181,19.8162,18.1962,0.0000,219.0320,19.8715,18.2349,19.0532,-14.3573,-114858.2419,18.1962,5159.5029,51.5950,18.1962,0.0000,770.1714,18.2291,17.2302,17.7297,-10.0146,-70102.3962,18.1962,7873.9542,78.7395,18.1962,0.0000,1005.5210,22.3114,22.3088,20.8532,22.3063,20.8581,22.3037,20.8631,22.3037,11424.7387,456.9895,23.9464,23.9425,30.8185,23.9386,30.8146,23.9347,30.8108,23.9347,11424.7387,456.9895,24.2043,24.1948,34.4198,24.1853,34.4024,24.1758,34.3849,24.1758,3286.1466,65.7229,19.8803,19.8774,21.3798,19.8744,21.3624,19.8715,21.3449,19.8715,11424.7387,456.9895,18.2349,18.2330,13.1484,18.2310,13.1347,18.2291,13.1210,18.2291,11424.7387,456.9895,17.2302,17.2273,6.3231,17.2244,6.2840,17.2216,6.2452,17.2216,3286.1466,65.7229,18.1962,2113.3099,12.1308,0.0000,1994.7244,4108.0343,-387668.1000,-491428.7821,-486430.4484
3611.0000,17.4786,29.7008,0.0000,322244.5000,-322244.5000,8.3548,0.0000,0.0000,0.0000,71609.8889,4.5000,1.0000,71609.8889,0.0000,0.0000,393854.3889,0.0000,-393854.3889,22.7903,15.4930,30783.0000,0.0000,30783.0000,0.7981,8319.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8319.7297,0.0000,0.0000,0.0000,22463.2703,22463.2703,22.4792,34.5200,0.0000,107221.0000,-107221.0000,2.7799,0.0000,0.0000,0.0000,21881.8367,4.9000,1.0000,21881.8367,0.0000,0.0000,129102.8367,0.0000,-129102.8367,24.2204,16.9231,1742.0000,0.0000,1742.0000,0.0452,470.8108,3.7000,1.0000,0.0000,0.0000,0.0000,470.8108,0.0000,0.0000,0.0000,1271.1892,1271.1892,24.1915,36.2323,0.0000,24802.0000,-24802.0000,0.6430,0.0000,0.0000,0.0000,5061.6327,4.9000,1.0000,5061.6327,0.0000,0.0000,29863.6327,0.0000,-29863.6327,24.5943,17.2970,7533.2000,0.0000,7533.2000,0.1953,2036.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2036.0000,0.0000,0.0000,0.0000,5497.2000,5497.2000,24.4909,20.1948,22.3429,-21.2369,-318552.7620,19.2245,2070.3874,20.7039,19.2245,0.0000,258.3031,20.1861,18.5342,19.3602,-15.3106,-122484.6305,19.2245,6498.2764,64.9828,19.2245,0.0000,908.2582,18.5283,17.4877,18.0080,-11.0232,-77162.4893,19.2245,9979.7559,99.7976,19.2245,0.0000,1185.8044,22.4873,22.4846,22.5392,22.4819,22.5410,22.4792,22.5427,22.4792,12604.3113,504.1725,24.2032,24.1993,32.4262,24.1954,32.4210,24.1915,32.4158,24.1915,12604.3113,504.1725,24.5201,24.5104,37.0086,24.5007,36.9856,24.4909,36.9626,24.4909,3623.3425,72.4668,20.1948,20.1919,22.9652,20.1890,22.9490,20.1861,22.9329,20.1861,12604.3113,504.1725,18.5342,18.5323,14.9281,18.5303,14.9150,18.5283,14.9019,18.5283,12604.3113,504.1725,17.4877,17.4847,8.3122,17.4816,8.2757,17.4786,8.2394,17.4786,3623.3425,72.4668,19.2245,2462.9743,12.8163,0.0000,2352.3656,4815.3399,-414209.3000,-523589.1988,-518199.8819
3612.0000,17.6526,29.8748,0.0000,332335.0000,-332335.0000,8.6164,0.0000,0.0000,0.0000,73852.2222,4.5000,1.0000,73852.2222,0.0000,0.0000,406187.2222,0.0000,-406187.2222,23.0709,15.7736,26683.6000,0.0000,26683.6000,0.6918,7211.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7211.7838,0.0000,0.0000,0.0000,19471.8162,19471.8162,22.8017,34.8425,0.0000,105154.1000,-105154.1000,2.7263,0.0000,0.0000,0.0000,21460.0204,4.9000,1.0000,21460.0204,0.0000,0.0000,126614.1204,0.0000,-126614.1204,24.4907,17.1934,2066.8000,0.0000,2066.8000,0.0536,558.5946,3.7000,1.0000,0.0000,0.0000,0.0000,558.5946,0.0000,0.0000,0.0000,1508.2054,1508.2054,24.4584,36.4992,0.0000,26960.1000,-26960.1000,0.6990,0.0000,0.0000,0.0000,5502.0612,4.9000,1.0000,5502.0612,0.0000,0.0000,32462.1612,0.0000,-32462.1612,24.8914,17.5941,6575.1000,0.0000,6575.1000,0.1705,1777.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1777.0541,0.0000,0.0000,0.0000,4798.0459,4798.0459,24.7971,20.4004,22.5987,-21.9736,-329604.7398,19.4364,2074.4150,20.7441,19.4364,0.0000,266.9395,20.3919,18.7291,19.5605,-15.5819,-124655.3849,19.4364,6913.5465,69.1355,19.4364,0.0000,938.6259,18.7233,17.6611,18.1922,-11.3754,-79628.0301,19.4364,10464.7704,104.6477,19.4364,0.0000,1225.4520,22.8112,22.8080,25.4036,22.8049,25.4001,22.8017,25.3967,22.8017,12853.8419,514.1537,24.4706,24.4665,34.0908,24.4625,34.0832,24.4584,34.0757,24.4584,12853.8419,514.1537,24.8274,24.8173,39.3643,24.8072,39.3356,24.7971,39.3068,24.7971,3694.6517,73.8930,20.4004,20.3976,23.5803,20.3947,23.5654,20.3919,23.5505,20.3919,12853.8419,514.1537,18.7291,18.7272,15.7028,18.7252,15.6908,18.7233,15.6789,18.7233,12853.8419,514.1537,17.6611,17.6583,9.2526,17.6554,9.2215,17.6526,9.1906,17.6526,3694.6517,73.8930,19.4364,2539.3633,12.9576,0.0000,2431.0173,4970.3806,-429123.7000,-539485.4363,-533888.1548
3613.0000,17.8489,30.0711,0.0000,340168.7000,-340168.7000,8.8195,0.0000,0.0000,0.0000,75593.0444,4.5000,1.0000,75593.0444,0.0000,0.0000,415761.7444,0.0000,-415761.7444,23.1752,15.8779,30781.5000,0.0000,30781.5000,0.7981,8319.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8319.3243,0.0000,0.0000,0.0000,22462.1757,22462.1757,22.8791,34.9199,0.0000,113867.2000,-113867.2000,2.9522,0.0000,0.0000,0.0000,23238.2041,4.9000,1.0000,23238.2041,0.0000,0.0000,137105.4041,0.0000,-137105.4041,24.6355,17.3382,1981.2000,0.0000,1981.2000,0.0514,535.4595,3.7000,1.0000,0.0000,0.0000,0.0000,535.4595,0.0000,0.0000,0.0000,1445.7405,1445.7405,24.6055,36.6464,0.0000,27731.8000,-27731.8000,0.7190,0.0000,0.0000,0.0000,5659.5510,4.9000,1.0000,5659.5510,0.0000,0.0000,33391.3510,0.0000,-33391.3510,25.0333,17.7360,5856.6000,0.0000,5856.6000,0.1518,1582.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1582.8649,0.0000,0.0000,0.0000,4273.7351,4273.7351,24.9512,20.6458,22.7985,-22.4044,-336066.5262,20.2380,2144.8730,21.4487,20.2380,0.0000,301.3487,20.6372,18.9554,19.7963,-16.4100,-131280.2030,20.2380,8274.2689,82.7427,20.2380,0.0000,1059.6173,18.9493,17.8582,18.4037,-12.1671,-85169.6644,20.2380,11865.8932,118.6589,20.2380,0.0000,1383.4161,22.8874,22.8847,25.4476,22.8819,25.4476,22.8791,25.4475,22.8791,13817.5435,552.7017,24.6170,24.6132,34.5064,24.6094,34.5009,24.6055,34.4953,24.6055,13817.5435,552.7017,24.9786,24.9694,39.7637,24.9603,39.7465,24.9512,39.7293,24.9512,3969.9837,79.3997,20.6458,20.6429,24.7896,20.6401,24.7745,20.6372,24.7594,20.6372,13817.5435,552.7017,18.9554,18.9533,16.9359,18.9513,16.9236,18.9493,16.9113,18.9493,13817.5435,552.7017,17.8582,17.8551,10.5923,17.8520,10.5597,17.8489,10.5273,17.8489,3969.9837,79.3997,20.2380,2842.0933,13.4920,0.0000,2744.3821,5586.4754,-443148.4000,-558076.8482,-552516.3936
3614.0000,17.9726,30.1949,0.0000,346779.5000,-346779.5000,8.9909,0.0000,0.0000,0.0000,77062.1111,4.5000,1.0000,77062.1111,0.0000,0.0000,423841.6111,0.0000,-423841.6111,23.4039,16.1066,29297.2000,0.0000,29297.2000,0.7596,7918.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7918.1622,0.0000,0.0000,0.0000,21379.0378,21379.0378,23.1205,35.1613,0.0000,110307.4000,-110307.4000,2.8599,0.0000,0.0000,0.0000,22511.7143,4.9000,1.0000,22511.7143,0.0000,0.0000,132819.1143,0.0000,-132819.1143,24.8225,17.5252,1327.9000,0.0000,1327.9000,0.0344,358.8919,3.7000,1.0000,0.0000,0.0000,0.0000,358.8919,0.0000,0.0000,0.0000,969.0081,969.0081,24.7981,36.8390,0.0000,27399.2000,-27399.2000,0.7104,0.0000,0.0000,0.0000,5591.6735,4.9000,1.0000,5591.6735,0.0000,0.0000,32990.8735,0.0000,-32990.8735,25.2209,17.9236,5138.0000,0.0000,5138.0000,0.1332,1388.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1388.6486,0.0000,0.0000,0.0000,3749.3514,3749.3514,25.1442,20.7799,22.9621,-22.7048,-340572.4167,20.2326,2132.0612,21.3206,20.2326,0.0000,301.1094,20.7716,19.0888,19.9302,-16.4147,-131317.4985,20.2326,8337.8972,83.3790,20.2326,0.0000,1058.7758,19.0829,17.9813,18.5321,-12.2816,-85971.2867,20.2326,11891.5975,118.9160,20.2326,0.0000,1382.3173,23.1299,23.1268,27.3250,23.1236,27.3206,23.1205,27.3161,23.1205,13810.9972,552.4399,24.8101,24.8061,35.5325,24.8021,35.5247,24.7981,35.5169,24.7981,13810.9972,552.4399,25.1728,25.1633,40.9207,25.1537,40.8960,25.1442,40.8714,25.1442,3968.1137,79.3623,20.7799,20.7772,24.9212,20.7744,24.9075,20.7716,24.8937,20.7716,13810.9972,552.4399,19.0888,19.0869,17.2543,19.0849,17.2430,19.0829,17.2318,19.0829,13810.9972,552.4399,17.9813,17.9784,11.0263,17.9755,10.9985,17.9726,10.9708,17.9726,3968.1137,79.3623,20.2326,2839.9961,13.4884,0.0000,2742.2025,5582.1986,-448723.0000,-563554.2016,-557861.2020
3615.0000,18.1476,30.3698,0.0000,358805.2000,-358805.2000,9.3027,0.0000,0.0000,0.0000,79734.4889,4.5000,1.0000,79734.4889,0.0000,0.0000,438539.6889,0.0000,-438539.6889,23.5525,16.2552,27803.5000,0.0000,27803.5000,0.7209,7514.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7514.4595,0.0000,0.0000,0.0000,20289.0405,20289.0405,23.2932,35.3341,0.0000,118513.3000,-118513.3000,3.0727,0.0000,0.0000,0.0000,24186.3878,4.9000,1.0000,24186.3878,0.0000,0.0000,142699.6878,0.0000,-142699.6878,25.0520,17.7547,1289.9000,0.0000,1289.9000,0.0334,348.6216,3.7000,1.0000,0.0000,0.0000,0.0000,348.6216,0.0000,0.0000,0.0000,941.2784,941.2784,25.0284,37.0692,0.0000,28648.3000,-28648.3000,0.7428,0.0000,0.0000,0.0000,5846.5918,4.9000,1.0000,5846.5918,0.0000,0.0000,34494.8918,0.0000,-34494.8918,25.4535,18.1562,5856.6000,0.0000,5856.6000,0.1518,1582.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1582.8649,0.0000,0.0000,0.0000,4273.7351,4273.7351,25.3719,21.0042,23.1880,-23.6254,-354380.8786,21.0364,2199.3492,21.9935,21.0364,0.0000,338.4398,20.9955,19.2909,20.1432,-17.2888,-138310.1239,21.0364,9598.8011,95.9880,21.0364,0.0000,1190.0389,19.2847,18.1573,18.7210,-13.0679,-91475.5295,21.0364,13044.5014,130.4450,21.0364,0.0000,1553.6919,23.3024,23.2994,28.3065,23.2963,28.3029,23.2932,28.2993,23.2932,14808.3373,592.3335,25.0404,25.0364,36.9110,25.0324,36.9028,25.0284,36.8946,25.0284,14808.3373,592.3335,25.4008,25.3912,42.4932,25.3815,42.4670,25.3719,42.4408,25.3719,4252.9490,85.0590,21.0042,21.0013,26.1338,20.9984,26.1192,20.9955,26.1046,20.9955,14808.3373,592.3335,19.2909,19.2888,18.3943,19.2868,18.3823,19.2847,18.3704,19.2847,14808.3373,592.3335,18.1573,18.1540,12.2282,18.1508,12.1973,18.1476,12.1665,18.1476,4252.9490,85.0590,21.0364,3165.7965,14.0243,0.0000,3082.1706,6247.9671,-471016.8000,-590230.2144,-584166.5320
3616.0000,18.3294,30.5516,0.0000,369538.2000,-369538.2000,9.5810,0.0000,0.0000,0.0000,82119.6000,4.5000,1.0000,82119.6000,0.0000,0.0000,451657.8000,0.0000,-451657.8000,23.7188,16.4215,23700.3000,0.0000,23700.3000,0.6145,6405.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6405.4865,0.0000,0.0000,0.0000,17294.8135,17294.8135,23.5031,35.5439,0.0000,125786.9000,-125786.9000,3.2613,0.0000,0.0000,0.0000,25670.7959,4.9000,1.0000,25670.7959,0.0000,0.0000,151457.6959,0.0000,-151457.6959,25.3104,18.0131,1637.9000,0.0000,1637.9000,0.0425,442.6757,3.7000,1.0000,0.0000,0.0000,0.0000,442.6757,0.0000,0.0000,0.0000,1195.2243,1195.2243,25.2839,37.3248,0.0000,31213.1000,-31213.1000,0.8093,0.0000,0.0000,0.0000,6370.0204,4.9000,1.0000,6370.0204,0.0000,0.0000,37583.1204,0.0000,-37583.1204,25.7324,18.4351,6814.6000,0.0000,6814.6000,0.1767,1841.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1841.7838,0.0000,0.0000,0.0000,4972.8162,4972.8162,25.6433,21.2342,23.4387,-24.6330,-369495.2537,21.7277,2266.2876,22.6629,21.7277,0.0000,372.9108,21.2254,19.4990,20.3622,-18.0856,-144684.6341,21.7277,10542.4891,105.4249,21.7277,0.0000,1311.2478,19.4926,18.3395,18.9161,-13.8042,-96629.5093,21.7277,13921.6042,139.2160,21.7277,0.0000,1711.9399,23.5125,23.5093,29.6680,23.5062,29.6635,23.5031,29.6589,23.5031,15690.9326,627.6373,25.2961,25.2920,38.4748,25.2880,38.4660,25.2839,38.4571,25.2839,15690.9326,627.6373,25.6731,25.6631,44.5329,25.6532,44.5031,25.6433,44.4733,25.6433,4504.9281,90.0986,21.2342,21.2313,27.3526,21.2284,27.3381,21.2254,27.3236,21.2254,15690.9326,627.6373,19.4990,19.4968,19.5487,19.4947,19.5367,19.4926,19.5246,19.4926,15690.9326,627.6373,18.3395,18.3361,13.4550,18.3328,13.4238,18.3294,13.3927,18.3294,4504.9281,90.0986,21.7277,3464.4771,14.4851,0.0000,3396.0985,6860.5756,-494385.4000,-617235.7623,-610809.3970
3617.0000,18.4599,30.6822,0.0000,379445.1000,-379445.1000,9.8378,0.0000,0.0000,0.0000,84321.1333,4.5000,1.0000,84321.1333,0.0000,0.0000,463766.2333,0.0000,-463766.2333,23.9750,16.6777,15503.3000,0.0000,15503.3000,0.4020,4190.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4190.0811,0.0000,0.0000,0.0000,11313.2189,11313.2189,23.8301,35.8709,0.0000,121209.6000,-121209.6000,3.1426,0.0000,0.0000,0.0000,24736.6531,4.9000,1.0000,24736.6531,0.0000,0.0000,145946.2531,0.0000,-145946.2531,25.5657,18.2684,1067.9000,0.0000,1067.9000,0.0277,288.6216,3.7000,1.0000,0.0000,0.0000,0.0000,288.6216,0.0000,0.0000,0.0000,779.2784,779.2784,25.5438,37.5846,0.0000,34405.0000,-34405.0000,0.8920,0.0000,0.0000,0.0000,7021.4286,4.9000,1.0000,7021.4286,0.0000,0.0000,41426.4286,0.0000,-41426.4286,26.0365,18.7392,8970.3000,0.0000,8970.3000,0.2326,2424.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2424.4054,0.0000,0.0000,0.0000,6545.8946,6545.8946,25.9276,21.4034,23.6655,-25.3625,-380437.2112,21.8019,2258.3279,22.5833,21.8019,0.0000,376.7490,21.3946,19.6470,20.5208,-18.3698,-146958.7830,21.8019,10657.1501,106.5715,21.8019,0.0000,1324.7435,19.6407,18.4698,19.0552,-14.0653,-98457.0543,21.8019,14005.2688,140.0527,21.8019,0.0000,1729.5597,23.8405,23.8370,32.1190,23.8336,32.1110,23.8301,32.1030,23.8301,15787.1489,631.4860,25.5564,25.5522,40.0064,25.5480,39.9961,25.5438,39.9858,25.5438,15787.1489,631.4860,25.9586,25.9483,46.6057,25.9379,46.5710,25.9276,46.5363,25.9276,4532.3930,90.6479,21.4034,21.4005,27.9455,21.3976,27.9313,21.3946,27.9172,21.3946,15787.1489,631.4860,19.6470,19.6449,20.0830,19.6428,20.0714,19.6407,20.0598,19.6407,15787.1489,631.4860,18.4698,18.4665,14.0183,18.4632,13.9899,18.4599,13.9617,18.4599,4532.3930,90.6479,21.8019,3497.6144,14.5346,0.0000,3431.0522,6928.6666,-509518.2000,-632500.5231,-625853.0485
3618.0000,18.0833,30.3055,0.0000,279883.0000,-279883.0000,7.2565,0.0000,0.0000,0.0000,62196.2222,4.5000,1.0000,62196.2222,0.0000,0.0000,342079.2222,0.0000,-342079.2222,23.3717,16.0744,12773.4000,0.0000,12773.4000,0.3312,3452.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3452.2703,0.0000,0.0000,0.0000,9321.1297,9321.1297,23.2200,35.2608,0.0000,91454.8000,-91454.8000,2.3711,0.0000,0.0000,0.0000,18664.2449,4.9000,1.0000,18664.2449,0.0000,0.0000,110119.0449,0.0000,-110119.0449,24.9224,17.6251,892.7000,0.0000,892.7000,0.0231,241.2703,3.7000,1.0000,0.0000,0.0000,0.0000,241.2703,0.0000,0.0000,0.0000,651.4297,651.4297,24.9020,36.9428,0.0000,35703.0000,-35703.0000,0.9257,0.0000,0.0000,0.0000,7286.3265,4.9000,1.0000,7286.3265,0.0000,0.0000,42989.3265,0.0000,-42989.3265,25.5666,18.2693,10527.1000,0.0000,10527.1000,0.2729,2845.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2845.1622,0.0000,0.0000,0.0000,7681.9378,7681.9378,25.4255,20.7992,23.1124,-19.9500,-299250.5243,16.7708,1758.0130,17.5801,16.7708,0.0000,171.4861,20.7932,19.1587,19.9759,-13.2162,-105729.5206,16.7708,4197.2980,41.9730,16.7708,0.0000,602.9881,19.1548,18.0840,18.6194,-9.8951,-69265.7052,16.7708,6062.7036,60.6270,16.7708,0.0000,787.2497,23.2276,23.2251,25.0333,23.2225,25.0351,23.2200,25.0368,23.2200,9876.0546,395.0422,24.9123,24.9089,32.5459,24.9054,32.5430,24.9020,32.5401,24.9020,9876.0546,395.0422,25.4478,25.4404,38.9905,25.4329,38.9920,25.4255,38.9934,25.4255,2843.1466,56.8629,20.7992,20.7972,20.9774,20.7952,20.9725,20.7932,20.9676,20.7932,9876.0546,395.0422,19.1587,19.1574,14.4065,19.1561,14.4033,19.1548,14.4002,19.1548,9876.0546,395.0422,18.0840,18.0838,8.4529,18.0835,8.4628,18.0833,8.4725,18.0833,2843.1466,56.8629,16.7708,1684.0279,11.1805,0.0000,1561.7238,3245.7517,-382847.6000,-477533.0964,-474245.7502
3619.0000,17.8644,30.0866,0.0000,265730.5000,-265730.5000,6.8896,0.0000,0.0000,0.0000,59051.2222,4.5000,1.0000,59051.2222,0.0000,0.0000,324781.7222,0.0000,-324781.7222,23.3329,16.0356,12762.9000,0.0000,12762.9000,0.3309,3449.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3449.4324,0.0000,0.0000,0.0000,9313.4676,9313.4676,23.1658,35.2066,0.0000,73407.1000,-73407.1000,1.9032,0.0000,0.0000,0.0000,14981.0408,4.9000,1.0000,14981.0408,0.0000,0.0000,88388.1408,0.0000,-88388.1408,24.6541,17.3568,696.5000,0.0000,696.5000,0.0181,188.2432,3.7000,1.0000,0.0000,0.0000,0.0000,188.2432,0.0000,0.0000,0.0000,508.2568,508.2568,24.6338,36.6746,0.0000,33293.9000,-33293.9000,0.8632,0.0000,0.0000,0.0000,6794.6735,4.9000,1.0000,6794.6735,0.0000,0.0000,40088.5735,0.0000,-40088.5735,25.3088,18.0115,10048.1000,0.0000,10048.1000,0.2605,2715.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2715.7027,0.0000,0.0000,0.0000,7332.3973,7332.3973,25.1596,20.4868,22.8232,-18.5012,-277518.7139,15.3982,1630.5241,16.3052,15.3982,0.0000,132.7318,20.4804,18.8906,19.6855,-11.8019,-94415.1427,15.3982,3559.5944,35.5959,15.3982,0.0000,466.7180,18.8866,17.8657,18.3761,-8.6618,-60632.8802,15.3982,4593.5169,45.9352,15.3982,0.0000,609.3381,23.1761,23.1727,24.8603,23.1692,24.8518,23.1658,24.8433,23.1658,8480.7675,339.2307,24.6455,24.6416,30.2115,24.6377,30.2030,24.6338,30.1945,24.6338,8480.7675,339.2307,25.1853,25.1767,35.8963,25.1681,35.8782,25.1596,35.8602,25.1596,2443.7031,48.8741,20.4868,20.4847,18.1544,20.4825,18.1468,20.4804,18.1393,20.4804,8480.7675,339.2307,18.8906,18.8893,11.9485,18.8879,11.9438,18.8866,11.9392,18.8866,8480.7675,339.2307,17.8657,17.8652,5.9662,17.8648,5.9678,17.8644,5.9696,17.8644,2443.7031,48.8741,15.3982,1327.9932,10.2655,0.0000,1208.7879,2536.7811,-348924.0000,-436104.3149,-432566.7368
3620.0000,17.4689,29.6911,0.0000,194010.4000,-194010.4000,5.0301,0.0000,0.0000,0.0000,43113.4222,4.5000,1.0000,43113.4222,0.0000,0.0000,237123.8222,0.0000,-237123.8222,22.8855,15.5882,12763.3000,0.0000,12763.3000,0.3309,3449.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3449.5405,0.0000,0.0000,0.0000,9313.7595,9313.7595,22.6639,34.7047,0.0000,45362.0000,-45362.0000,1.1761,0.0000,0.0000,0.0000,9257.5510,4.9000,1.0000,9257.5510,0.0000,0.0000,54619.5510,0.0000,-54619.5510,23.9116,16.6143,753.0000,0.0000,753.0000,0.0195,203.5135,3.7000,1.0000,0.0000,0.0000,0.0000,203.5135,0.0000,0.0000,0.0000,549.4865,549.4865,23.8895,35.9304,0.0000,29748.8000,-29748.8000,0.7713,0.0000,0.0000,0.0000,6071.1837,4.9000,1.0000,6071.1837,0.0000,0.0000,35819.9837,0.0000,-35819.9837,24.7078,17.4105,9209.8000,0.0000,9209.8000,0.2388,2489.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2489.1351,0.0000,0.0000,0.0000,6720.6649,6720.6649,24.5359,19.7644,22.1502,-13.9254,-208880.9054,11.3500,1230.7083,12.3071,11.3500,0.0000,53.1566,19.7616,18.3630,19.0623,-7.6532,-61225.3254,11.3500,2581.8311,25.8183,11.3500,0.0000,186.9118,18.3616,17.4614,17.9115,-5.6297,-39407.7319,11.3500,3081.3789,30.8138,11.3500,0.0000,244.0285,22.6727,22.6698,19.9709,22.6668,19.9679,22.6639,19.9647,22.6639,4929.4229,197.1769,23.8990,23.8959,23.2041,23.8927,23.2031,23.8895,23.2021,23.8895,4929.4229,197.1769,24.5543,24.5482,28.6173,24.5420,28.6287,24.5359,28.6398,24.5359,1425.1975,28.5039,19.7644,19.7635,11.4321,19.7625,11.4362,19.7616,11.4402,19.7616,4929.4229,197.1769,18.3630,18.3625,7.0822,18.3621,7.0859,18.3616,7.0897,18.3616,4929.4229,197.1769,17.4614,17.4639,1.4451,17.4664,1.4805,17.4689,1.5155,17.4689,1425.1975,28.5039,11.3500,569.3482,7.5667,0.0000,484.0969,1053.4451,-246395.1000,-310979.4461,-309513.9627
3621.0000,17.2238,29.4461,0.0000,182806.4000,-182806.4000,4.7396,0.0000,0.0000,0.0000,40623.6444,4.5000,1.0000,40623.6444,0.0000,0.0000,223430.0444,0.0000,-223430.0444,22.8816,15.5843,10829.1000,0.0000,10829.1000,0.2808,2926.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2926.7838,0.0000,0.0000,0.0000,7902.3162,7902.3162,22.6683,34.7091,0.0000,35087.8000,-35087.8000,0.9097,0.0000,0.0000,0.0000,7160.7755,4.9000,1.0000,7160.7755,0.0000,0.0000,42248.5755,0.0000,-42248.5755,23.7381,16.4408,469.1000,0.0000,469.1000,0.0122,126.7838,3.7000,1.0000,0.0000,0.0000,0.0000,126.7838,0.0000,0.0000,0.0000,342.3162,342.3162,23.7160,35.7568,0.0000,26546.9000,-26546.9000,0.6883,0.0000,0.0000,0.0000,5417.7347,4.9000,1.0000,5417.7347,0.0000,0.0000,31964.6347,0.0000,-31964.6347,24.5254,17.2281,7533.2000,0.0000,7533.2000,0.1953,2036.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2036.0000,0.0000,0.0000,0.0000,5497.2000,5497.2000,24.3555,19.3252,21.8403,-13.2433,-198650.2016,10.2387,1122.4999,11.2250,10.2387,0.0000,39.0217,19.3224,18.0426,18.6825,-6.3175,-50540.2441,10.2387,2362.3877,23.6239,10.2387,0.0000,137.2101,18.0413,17.2169,17.6291,-4.6512,-32558.5950,10.2387,2809.7656,28.0977,10.2387,0.0000,179.1389,22.6815,22.6771,20.8136,22.6727,20.7956,22.6683,20.7777,22.6683,4106.1353,164.2454,23.7295,23.7250,22.7760,23.7205,22.7607,23.7160,22.7454,23.7160,4106.1353,164.2454,24.3862,24.3759,27.8430,24.3657,27.7983,24.3555,27.7544,24.3555,1188.5717,23.7714,19.3252,19.3242,8.3146,19.3233,8.3169,19.3224,8.3191,19.3224,4106.1353,164.2454,18.0426,18.0422,4.8195,18.0418,4.8221,18.0413,4.8247,18.0413,4106.1353,164.2454,17.2169,17.2192,-0.6285,17.2215,-0.6022,17.2238,-0.5758,17.2238,1188.5717,23.7714,10.2387,427.9252,6.8258,0.0000,355.3708,783.2961,-225609.7000,-283901.4222,-281749.0407
