Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3622.0000,17.0066,29.2288,0.0000,156410.6000,-156410.6000,4.0552,0.0000,0.0000,0.0000,34757.9111,4.5000,1.0000,34757.9111,0.0000,0.0000,191168.5111,0.0000,-191168.5111,22.6765,15.3792,10559.8000,0.0000,10559.8000,0.2738,2854.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2854.0000,0.0000,0.0000,0.0000,7705.8000,7705.8000,22.4356,34.4764,0.0000,28923.8000,-28923.8000,0.7499,0.0000,0.0000,0.0000,5902.8163,4.9000,1.0000,5902.8163,0.0000,0.0000,34826.6163,0.0000,-34826.6163,23.4685,16.1712,364.4000,0.0000,364.4000,0.0094,98.4865,3.7000,1.0000,0.0000,0.0000,0.0000,98.4865,0.0000,0.0000,0.0000,265.9135,265.9135,23.4469,35.4877,0.0000,21941.1000,-21941.1000,0.5689,0.0000,0.0000,0.0000,4477.7755,4.9000,1.0000,4477.7755,0.0000,0.0000,26418.8755,0.0000,-26418.8755,24.2304,16.9331,6575.1000,0.0000,6575.1000,0.1705,1777.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1777.0541,0.0000,0.0000,0.0000,4798.0459,4798.0459,24.0597,18.9014,21.4806,-11.5946,-173918.2723,8.7416,970.7572,9.7076,8.7416,0.0000,24.2847,18.9002,17.7511,18.3257,-4.8431,-38744.9907,8.7416,2044.2246,20.4422,8.7416,0.0000,85.3911,17.7509,16.9966,17.3737,-3.6334,-25433.8041,8.7416,2422.4694,24.2247,8.7416,0.0000,111.4850,22.4480,22.4438,18.8031,22.4397,18.7898,22.4356,18.7765,22.4356,3103.9378,124.1575,23.4606,23.4560,20.9300,23.4515,20.9152,23.4469,20.9004,23.4469,3103.9378,124.1575,24.0881,24.0787,25.1264,24.0692,25.0970,24.0597,25.0677,24.0597,900.1449,18.0029,18.9014,18.9010,5.3476,18.9006,5.3541,18.9002,5.3607,18.9002,3103.9378,124.1575,17.7511,17.7510,2.8300,17.7510,2.8353,17.7509,2.8405,17.7509,3103.9378,124.1575,16.9966,16.9999,-2.4119,17.0033,-2.3764,17.0066,-2.3410,17.0066,900.1449,18.0029,8.7416,276.2815,5.8277,0.0000,221.1608,497.4423,-189776.2000,-239644.2435,-238097.0670
3623.0000,16.8358,29.0580,0.0000,141786.0000,-141786.0000,3.6761,0.0000,0.0000,0.0000,31508.0000,4.5000,1.0000,31508.0000,0.0000,0.0000,173294.0000,0.0000,-173294.0000,22.6139,15.3166,10564.4000,0.0000,10564.4000,0.2739,2855.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2855.2432,0.0000,0.0000,0.0000,7709.1568,7709.1568,22.3422,34.3831,0.0000,26841.4000,-26841.4000,0.6959,0.0000,0.0000,0.0000,5477.8367,4.9000,1.0000,5477.8367,0.0000,0.0000,32319.2367,0.0000,-32319.2367,23.4199,16.1226,365.1000,0.0000,365.1000,0.0095,98.6757,3.7000,1.0000,0.0000,0.0000,0.0000,98.6757,0.0000,0.0000,0.0000,266.4243,266.4243,23.3937,35.4345,0.0000,16682.7000,-16682.7000,0.4325,0.0000,0.0000,0.0000,3404.6327,4.9000,1.0000,3404.6327,0.0000,0.0000,20087.3327,0.0000,-20087.3327,24.0634,16.7661,3701.0000,0.0000,3701.0000,0.0960,1000.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1000.2703,0.0000,0.0000,0.0000,2700.7297,2700.7297,23.9362,18.5139,21.2250,-10.8414,-162621.5190,7.7757,871.4651,8.7147,7.7757,0.0000,17.0920,18.5144,17.5221,18.0182,-3.7199,-29759.4879,7.7757,1839.6597,18.3966,7.7757,0.0000,60.0998,17.5226,16.8241,17.1733,-2.9926,-20948.5423,7.7757,2171.4843,21.7148,7.7757,0.0000,78.4651,22.3569,22.3520,18.4159,22.3471,18.3956,22.3422,18.3754,22.3422,2524.1278,100.9651,23.4110,23.4052,21.2798,23.3994,21.2538,23.3937,21.2279,23.3937,2524.1278,100.9651,23.9734,23.9609,24.7594,23.9485,24.6948,23.9362,24.6310,23.9362,733.0359,14.6607,18.5139,18.5140,2.7987,18.5142,2.8094,18.5144,2.8201,18.5144,2524.1278,100.9651,17.5221,17.5223,1.4699,17.5224,1.4763,17.5226,1.4826,17.5226,2524.1278,100.9651,16.8241,16.8280,-3.6124,16.8319,-3.5742,16.8358,-3.5363,16.8358,733.0359,14.6607,7.7757,199.9066,5.1838,0.0000,155.6568,355.5634,-170679.6000,-215024.2586,-213329.5492
3624.0000,16.6746,28.8968,0.0000,123922.8000,-123922.8000,3.2129,0.0000,0.0000,0.0000,27538.4000,4.5000,1.0000,27538.4000,0.0000,0.0000,151461.2000,0.0000,-151461.2000,22.7763,15.4790,10564.0000,0.0000,10564.0000,0.2739,2855.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2855.1351,0.0000,0.0000,0.0000,7708.8649,7708.8649,22.4448,34.4857,0.0000,17764.4000,-17764.4000,0.4606,0.0000,0.0000,0.0000,3625.3878,4.9000,1.0000,3625.3878,0.0000,0.0000,21389.7878,0.0000,-21389.7878,23.3065,16.0092,358.1000,0.0000,358.1000,0.0093,96.7838,3.7000,1.0000,0.0000,0.0000,0.0000,96.7838,0.0000,0.0000,0.0000,261.3162,261.3162,23.2763,35.3171,0.0000,11689.7000,-11689.7000,0.3031,0.0000,0.0000,0.0000,2385.6531,4.9000,1.0000,2385.6531,0.0000,0.0000,14075.3531,0.0000,-14075.3531,23.8433,16.5460,1186.1000,0.0000,1186.1000,0.0308,320.5676,3.7000,1.0000,0.0000,0.0000,0.0000,320.5676,0.0000,0.0000,0.0000,865.5324,865.5324,23.7679,18.0643,20.9161,-9.4386,-141579.2907,6.4358,729.3726,7.2937,6.4358,0.0000,9.6910,18.0686,17.3157,17.6922,-2.3360,-18688.1162,6.4358,1541.6494,15.4165,6.4358,0.0000,34.0758,17.3173,16.6585,16.9879,-2.3361,-16352.9120,6.4358,1810.1692,18.1017,6.4358,0.0000,44.4887,22.4658,22.4588,19.8805,22.4518,19.8411,22.4448,19.8018,22.4448,1808.8298,72.3532,23.2960,23.2894,20.6723,23.2828,20.6406,23.2763,20.6090,23.2763,1808.8298,72.3532,23.8084,23.7948,23.5358,23.7813,23.4640,23.7679,23.3929,23.7679,526.5467,10.5309,18.0643,18.0657,-0.3399,18.0672,-0.3184,18.0686,-0.2969,18.0686,1808.8298,72.3532,17.3157,17.3163,0.2767,17.3168,0.2857,17.3173,0.2946,17.3173,1808.8298,72.3532,16.6585,16.6639,-4.7806,16.6693,-4.7281,16.6746,-4.6761,16.6746,526.5467,10.5309,6.4358,118.6254,4.2905,0.0000,88.2555,206.8809,-141268.7000,-178090.6273,-176620.3189
3625.0000,16.5587,28.7809,0.0000,115357.6000,-115357.6000,2.9909,0.0000,0.0000,0.0000,25635.0222,4.5000,1.0000,25635.0222,0.0000,0.0000,140992.6222,0.0000,-140992.6222,22.7497,15.4524,10528.0000,0.0000,10528.0000,0.2730,2845.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2845.4054,0.0000,0.0000,0.0000,7682.5946,7682.5946,22.3916,34.4324,0.0000,16678.7000,-16678.7000,0.4324,0.0000,0.0000,0.0000,3403.8163,4.9000,1.0000,3403.8163,0.0000,0.0000,20082.5163,0.0000,-20082.5163,23.2734,15.9761,368.8000,0.0000,368.8000,0.0096,99.6757,3.7000,1.0000,0.0000,0.0000,0.0000,99.6757,0.0000,0.0000,0.0000,269.1243,269.1243,23.2391,35.2799,0.0000,8187.6000,-8187.6000,0.2123,0.0000,0.0000,0.0000,1670.9388,4.9000,1.0000,1670.9388,0.0000,0.0000,9858.5388,0.0000,-9858.5388,23.6720,16.3747,705.7000,0.0000,705.7000,0.0183,190.7297,3.7000,1.0000,0.0000,0.0000,0.0000,190.7297,0.0000,0.0000,0.0000,514.9703,514.9703,23.6074,17.7828,20.6951,-8.8433,-132649.9736,5.9046,674.5533,6.7455,5.9046,0.0000,7.4840,17.7873,17.1499,17.4686,-1.8146,-14516.9687,5.9046,1426.5476,14.2655,5.9046,0.0000,26.3155,17.1521,16.5419,16.8470,-1.9853,-13897.0923,5.9046,1669.8328,16.6983,5.9046,0.0000,34.3570,22.4123,22.4054,19.3975,22.3985,19.3628,22.3916,19.3283,22.3916,1554.6746,62.1870,23.2616,23.2541,20.8340,23.2466,20.7957,23.2391,20.7576,23.2391,1554.6746,62.1870,23.6494,23.6353,22.3928,23.6213,22.3206,23.6074,22.2490,23.6074,453.0644,9.0613,17.7828,17.7843,-1.6769,17.7858,-1.6576,17.7873,-1.6384,17.7873,1554.6746,62.1870,17.1499,17.1506,-0.5549,17.1514,-0.5449,17.1521,-0.5349,17.1521,1554.6746,62.1870,16.5419,16.5475,-5.3839,16.5532,-5.3339,16.5587,-5.2841,16.5587,453.0644,9.0613,5.9046,93.5631,3.9364,0.0000,68.1565,161.7196,-128621.4000,-162466.9881,-161064.0346
3626.0000,16.4544,28.6766,0.0000,102337.5000,-102337.5000,2.6533,0.0000,0.0000,0.0000,22741.6667,4.5000,1.0000,22741.6667,0.0000,0.0000,125079.1667,0.0000,-125079.1667,22.6318,15.3345,10532.9000,0.0000,10532.9000,0.2731,2846.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2846.7297,0.0000,0.0000,0.0000,7686.1703,7686.1703,22.2318,34.2726,0.0000,16183.6000,-16183.6000,0.4196,0.0000,0.0000,0.0000,3302.7755,4.9000,1.0000,3302.7755,0.0000,0.0000,19486.3755,0.0000,-19486.3755,23.1942,15.8969,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,23.1570,35.1979,0.0000,5224.3000,-5224.3000,0.1354,0.0000,0.0000,0.0000,1066.1837,4.9000,1.0000,1066.1837,0.0000,0.0000,6290.4837,0.0000,-6290.4837,23.4677,16.1704,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,23.4135,17.5081,20.4608,-7.9714,-119570.8296,5.2496,604.8601,6.0486,5.2496,0.0000,5.2595,17.5149,17.0194,17.2672,-1.2542,-10033.7755,5.2496,1278.1465,12.7815,5.2496,0.0000,18.4937,17.0222,16.4345,16.7284,-1.6997,-11898.1751,5.2496,1491.4423,14.9144,5.2496,0.0000,24.1450,22.2522,22.2454,17.9504,22.2386,17.9190,22.2318,17.8876,22.2318,1264.8657,50.5946,23.1813,23.1732,20.3961,23.1651,20.3548,23.1570,20.3137,23.1570,1264.8657,50.5946,23.4552,23.4413,20.8247,23.4274,20.7578,23.4135,20.6914,23.4135,369.1790,7.3836,17.5081,17.5104,-3.1112,17.5127,-3.0863,17.5149,-3.0615,17.5149,1264.8657,50.5946,17.0194,17.0203,-1.1057,17.0213,-1.0949,17.0222,-1.0841,17.0222,1264.8657,50.5946,16.4345,16.4412,-5.9634,16.4478,-5.9048,16.4544,-5.8466,16.4544,369.1790,7.3836,5.2496,67.6990,3.4997,0.0000,47.8982,115.5971,-112506.1000,-142654.3745,-141502.7802
3627.0000,16.3596,28.5819,0.0000,89405.0000,-89405.0000,2.3180,0.0000,0.0000,0.0000,19867.7778,4.5000,1.0000,19867.7778,0.0000,0.0000,109272.7778,0.0000,-109272.7778,22.5381,15.2408,10523.0000,0.0000,10523.0000,0.2728,2844.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2844.0541,0.0000,0.0000,0.0000,7678.9459,7678.9459,22.0821,34.1229,0.0000,14196.5000,-14196.5000,0.3681,0.0000,0.0000,0.0000,2897.2449,4.9000,1.0000,2897.2449,0.0000,0.0000,17093.7449,0.0000,-17093.7449,23.0486,15.7513,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,23.0081,35.0490,0.0000,3069.6000,-3069.6000,0.0796,0.0000,0.0000,0.0000,626.4490,4.9000,1.0000,626.4490,0.0000,0.0000,3696.0490,0.0000,-3696.0490,23.2171,15.9198,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,23.1644,17.2544,20.2094,-6.9684,-104525.3637,4.5854,533.2113,5.3321,4.5854,0.0000,3.5052,17.2637,16.9128,17.0883,-0.7760,-6207.6139,4.5854,1124.1579,11.2416,4.5854,0.0000,12.3251,16.9162,16.3360,16.6261,-1.4659,-10260.9984,4.5854,1307.9335,13.0793,4.5854,0.0000,16.0914,22.1039,22.0966,16.8126,22.0893,16.7774,22.0821,16.7424,22.0821,998.1652,39.9266,23.0335,23.0250,19.2936,23.0166,19.2512,23.0081,19.2090,23.0081,998.1652,39.9266,23.2028,23.1900,18.6380,23.1772,18.5869,23.1644,18.5359,23.1644,291.8713,5.8374,17.2544,17.2575,-4.4001,17.2606,-4.3692,17.2637,-4.3384,17.2637,998.1652,39.9266,16.9128,16.9139,-1.4999,16.9151,-1.4879,16.9162,-1.4759,16.9162,998.1652,39.9266,16.3360,16.3440,-6.4893,16.3519,-6.4197,16.3596,-6.3508,16.3596,291.8713,5.8374,4.5854,46.6828,3.0570,0.0000,31.9217,78.6045,-95435.0000,-121863.2554,-120993.9760
3628.0000,16.3216,28.5438,0.0000,104801.2000,-104801.2000,2.7172,0.0000,0.0000,0.0000,23289.1556,4.5000,1.0000,23289.1556,0.0000,0.0000,128090.3556,0.0000,-128090.3556,22.7973,15.5000,10536.0000,0.0000,10536.0000,0.2732,2847.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2847.5676,0.0000,0.0000,0.0000,7688.4324,7688.4324,22.3798,34.4206,0.0000,13185.3000,-13185.3000,0.3419,0.0000,0.0000,0.0000,2690.8776,4.9000,1.0000,2690.8776,0.0000,0.0000,15876.1776,0.0000,-15876.1776,23.1824,15.8851,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,23.1410,35.1818,0.0000,2278.1000,-2278.1000,0.0591,0.0000,0.0000,0.0000,464.9184,4.9000,1.0000,464.9184,0.0000,0.0000,2743.0184,0.0000,-2743.0184,23.2797,15.9824,705.1000,0.0000,705.1000,0.0183,190.5676,3.7000,1.0000,0.0000,0.0000,0.0000,190.5676,0.0000,0.0000,0.0000,514.5324,514.5324,23.2006,17.1994,20.2000,-7.9136,-118703.8044,5.1283,596.5463,5.9655,5.1283,0.0000,4.9034,17.2048,16.8090,17.0069,-0.9787,-7829.7978,5.1283,1261.2041,12.6120,5.1283,0.0000,17.2415,16.8126,16.3041,16.5583,-1.4369,-10058.4602,5.1283,1466.6451,14.6665,5.1283,0.0000,22.5102,22.4087,22.3990,20.2171,22.3894,20.1604,22.3798,20.1040,22.3798,1214.1122,48.5645,23.1691,23.1597,21.0879,23.1503,21.0385,23.1410,20.9894,23.1410,1214.1122,48.5645,23.2537,23.2358,20.2336,23.2181,20.1219,23.2006,20.0122,23.2006,354.4762,7.0895,17.1994,17.2012,-3.7907,17.2030,-3.7756,17.2048,-3.7605,17.2048,1214.1122,48.5645,16.8090,16.8102,-1.9418,16.8114,-1.9302,16.8126,-1.9186,16.8126,1214.1122,48.5645,16.3041,16.3099,-6.2773,16.3158,-6.2379,16.3216,-6.1982,16.3216,354.4762,7.0895,5.1283,63.4855,3.4189,0.0000,44.6552,108.1407,-108662.4000,-138243.0812,-136592.0624
3629.0000,16.2940,28.5162,0.0000,113456.2000,-113456.2000,2.9416,0.0000,0.0000,0.0000,25212.4889,4.5000,1.0000,25212.4889,0.0000,0.0000,138668.6889,0.0000,-138668.6889,22.6574,15.3602,10519.7000,0.0000,10519.7000,0.2727,2843.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2843.1622,0.0000,0.0000,0.0000,7676.5378,7676.5378,22.2845,34.3253,0.0000,15076.9000,-15076.9000,0.3909,0.0000,0.0000,0.0000,3076.9184,4.9000,1.0000,3076.9184,0.0000,0.0000,18153.8184,0.0000,-18153.8184,23.1176,15.8203,461.5000,0.0000,461.5000,0.0120,124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,124.7297,0.0000,0.0000,0.0000,336.7703,336.7703,23.0793,35.1201,0.0000,2312.7000,-2312.7000,0.0600,0.0000,0.0000,0.0000,471.9796,4.9000,1.0000,471.9796,0.0000,0.0000,2784.6796,0.0000,-2784.6796,23.2071,15.9098,3448.3000,0.0000,3448.3000,0.0894,931.9730,3.7000,1.0000,0.0000,0.0000,0.0000,931.9730,0.0000,0.0000,0.0000,2516.3270,2516.3270,23.0556,17.3300,20.1928,-8.3179,-124768.5775,5.6498,657.3787,6.5738,5.6498,0.0000,6.5564,17.3306,16.7120,17.0213,-1.6849,-13479.3385,5.6498,1388.6743,13.8867,5.6498,0.0000,23.0539,16.7157,16.2788,16.4972,-1.3602,-9521.4179,5.6498,1619.6222,16.1962,5.6498,0.0000,30.0988,22.3052,22.2983,18.9405,22.2914,18.9157,22.2845,18.8909,22.2845,1438.8236,57.5529,23.1021,23.0945,20.4875,23.0869,20.4586,23.0793,20.4296,23.0793,1438.8236,57.5529,23.0916,23.0797,18.8085,23.0676,18.7770,23.0556,18.7443,23.0556,419.5444,8.3909,17.3300,17.3302,-1.6818,17.3304,-1.6822,17.3306,-1.6824,17.3306,1438.8236,57.5529,16.7120,16.7132,-2.3566,16.7145,-2.3454,16.7157,-2.3343,16.7157,1438.8236,57.5529,16.2788,16.2838,-6.1288,16.2889,-6.0979,16.2940,-6.0669,16.2940,419.5444,8.3909,5.6498,82.8643,3.7665,0.0000,59.7091,142.5734,-116416.3000,-149077.5517,-147769.3339
3630.0000,16.3433,28.5656,0.0000,201060.6000,-201060.6000,5.2129,0.0000,0.0000,0.0000,44680.1333,4.5000,1.0000,44680.1333,0.0000,0.0000,245740.7333,0.0000,-245740.7333,23.5194,16.2221,10539.4000,0.0000,10539.4000,0.2733,2848.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2848.4865,0.0000,0.0000,0.0000,7690.9135,7690.9135,23.2675,35.3083,0.0000,1205.9000,-1205.9000,0.0313,0.0000,0.0000,0.0000,246.1020,4.9000,1.0000,246.1020,0.0000,0.0000,1452.0020,0.0000,-1452.0020,23.3099,16.0126,426.9000,0.0000,426.9000,0.0111,115.3784,3.7000,1.0000,0.0000,0.0000,0.0000,115.3784,0.0000,0.0000,0.0000,311.5216,311.5216,23.2829,35.3237,0.0000,3623.6000,-3623.6000,0.0939,0.0000,0.0000,0.0000,739.5102,4.9000,1.0000,739.5102,0.0000,0.0000,4363.1102,0.0000,-4363.1102,23.4103,16.1130,11439.3000,0.0000,11439.3000,0.2966,3091.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3091.7027,0.0000,0.0000,0.0000,8347.5973,8347.5973,23.1346,18.0228,20.5787,-11.6699,-175048.2464,8.8785,1018.6006,10.1860,8.8785,0.0000,25.4439,18.0143,16.8216,17.4180,-5.1058,-40846.4823,8.8785,2149.2160,21.4922,8.8785,0.0000,89.4670,16.8214,16.3375,16.5795,-2.3674,-16571.6002,8.8785,2537.0579,25.3706,8.8785,0.0000,116.8064,23.2948,23.2857,28.7833,23.2766,28.7346,23.2675,28.6861,23.2675,3190.4144,127.6166,23.3008,23.2948,22.6441,23.2889,22.6305,23.2829,22.6169,23.2829,3190.4144,127.6166,23.1666,23.1559,20.4019,23.1452,20.3799,23.1346,20.3576,23.1346,925.0517,18.5010,18.0228,18.0200,5.5279,18.0172,5.4998,18.0143,5.4719,18.0143,3190.4144,127.6166,16.8216,16.8215,-0.7694,16.8215,-0.7714,16.8214,-0.7734,16.8214,3190.4144,127.6166,16.3375,16.3394,-5.0709,16.3414,-5.0767,16.3433,-5.0819,16.3433,925.0517,18.5010,8.8785,288.4164,5.9190,0.0000,231.7173,520.1337,-183484.5000,-235205.8131,-232466.3289
3631.0000,16.4883,28.7105,0.0000,257039.4000,-257039.4000,6.6642,0.0000,0.0000,0.0000,57119.8667,4.5000,1.0000,57119.8667,0.0000,0.0000,314159.2667,0.0000,-314159.2667,23.5182,16.2209,17838.6000,0.0000,17838.6000,0.4625,4821.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4821.2432,0.0000,0.0000,0.0000,13017.3568,13017.3568,23.2124,35.2532,0.0000,4477.2000,-4477.2000,0.1161,0.0000,0.0000,0.0000,913.7143,4.9000,1.0000,913.7143,0.0000,0.0000,5390.9143,0.0000,-5390.9143,23.3330,16.0357,815.8000,0.0000,815.8000,0.0212,220.4865,3.7000,1.0000,0.0000,0.0000,0.0000,220.4865,0.0000,0.0000,0.0000,595.3135,595.3135,23.3069,35.3477,0.0000,5597.9000,-5597.9000,0.1451,0.0000,0.0000,0.0000,1142.4286,4.9000,1.0000,1142.4286,0.0000,0.0000,6740.3286,0.0000,-6740.3286,23.4578,16.1605,12154.9000,0.0000,12154.9000,0.3151,3285.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3285.1081,0.0000,0.0000,0.0000,8869.7919,8869.7919,23.2327,18.6264,20.9296,-13.7234,-205850.6917,11.5863,1312.4529,13.1245,11.5863,0.0000,56.5465,18.6174,17.1653,17.8913,-8.1117,-64893.6438,11.5863,2754.4572,27.5446,11.5863,0.0000,198.8316,17.1620,16.4881,16.8250,-4.3026,-30117.8585,11.5863,3279.4433,32.7944,11.5863,0.0000,259.5907,23.2270,23.2221,26.5880,23.2172,26.5850,23.2124,26.5818,23.2124,5113.0776,204.5231,23.3197,23.3154,22.6421,23.3112,22.6425,23.3069,22.6428,23.3069,5113.0776,204.5231,23.2593,23.2504,21.8073,23.2416,21.8023,23.2327,21.7972,23.2327,1477.9505,29.5590,18.6264,18.6234,10.7399,18.6204,10.7160,18.6174,10.6920,18.6174,5113.0776,204.5231,17.1653,17.1642,2.7898,17.1631,2.7791,17.1620,2.7685,17.1620,5113.0776,204.5231,16.4881,16.4881,-3.1171,16.4882,-3.1389,16.4883,-3.1603,16.4883,1477.9505,29.5590,11.5863,602.8280,7.7242,0.0000,514.9687,1117.7967,-236305.2000,-303808.0474,-300862.1941
3632.0000,16.7889,29.0111,0.0000,280157.0000,-280157.0000,7.2636,0.0000,0.0000,0.0000,62257.1111,4.5000,1.0000,62257.1111,0.0000,0.0000,342414.1111,0.0000,-342414.1111,22.8032,15.5059,21762.3000,0.0000,21762.3000,0.5642,5881.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5881.7027,0.0000,0.0000,0.0000,15880.5973,15880.5973,22.5186,34.5594,0.0000,56997.9000,-56997.9000,1.4778,0.0000,0.0000,0.0000,11632.2245,4.9000,1.0000,11632.2245,0.0000,0.0000,68630.1245,0.0000,-68630.1245,23.7240,16.4267,1334.9000,0.0000,1334.9000,0.0346,360.7838,3.7000,1.0000,0.0000,0.0000,0.0000,360.7838,0.0000,0.0000,0.0000,974.1162,974.1162,23.6938,35.7347,0.0000,7628.0000,-7628.0000,0.1978,0.0000,0.0000,0.0000,1556.7347,4.9000,1.0000,1556.7347,0.0000,0.0000,9184.7347,0.0000,-9184.7347,23.8552,16.5579,11677.8000,0.0000,11677.8000,0.3028,3156.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3156.1622,0.0000,0.0000,0.0000,8521.6378,8521.6378,23.6738,19.2244,21.4491,-16.8879,-253318.7489,14.7611,1641.0838,16.4108,14.7611,0.0000,116.9295,19.2153,17.6491,18.4322,-11.1464,-89170.8775,14.7611,3482.5909,34.8259,14.7611,0.0000,411.1534,17.6441,16.7946,17.2193,-6.9093,-48365.4181,14.7611,4273.9555,42.7396,14.7611,0.0000,536.7939,22.5242,22.5224,19.0116,22.5205,19.0330,22.5186,19.0542,22.5186,7865.6171,314.6247,23.7069,23.7026,26.3741,23.6982,26.3696,23.6938,26.3651,23.6938,7865.6171,314.6247,23.7055,23.6949,27.2269,23.6843,27.1950,23.6738,27.1632,23.6738,2267.4865,45.3497,19.2244,19.2214,15.4558,19.2184,15.4345,19.2153,15.4132,19.2153,7865.6171,314.6247,17.6491,17.6474,7.1959,17.6457,7.1816,17.6441,7.1674,17.6441,7865.6171,314.6247,16.7946,16.7926,0.4134,16.7908,0.3748,16.7889,0.3366,16.7889,2267.4865,45.3497,14.7611,1180.8182,9.8407,0.0000,1064.8768,2245.6950,-310007.9000,-394852.6189,-390855.0445
3633.0000,17.0434,29.2656,0.0000,293551.1000,-293551.1000,7.6109,0.0000,0.0000,0.0000,65233.5778,4.5000,1.0000,65233.5778,0.0000,0.0000,358784.6778,0.0000,-358784.6778,22.8605,15.5632,24738.6000,0.0000,24738.6000,0.6414,6686.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6686.1081,0.0000,0.0000,0.0000,18052.4919,18052.4919,22.5595,34.6003,0.0000,71539.8000,-71539.8000,1.8548,0.0000,0.0000,0.0000,14599.9592,4.9000,1.0000,14599.9592,0.0000,0.0000,86139.7592,0.0000,-86139.7592,23.9561,16.6588,1445.1000,0.0000,1445.1000,0.0375,390.5676,3.7000,1.0000,0.0000,0.0000,0.0000,390.5676,0.0000,0.0000,0.0000,1054.5324,1054.5324,23.9268,35.9676,0.0000,9661.2000,-9661.2000,0.2505,0.0000,0.0000,0.0000,1971.6735,4.9000,1.0000,1971.6735,0.0000,0.0000,11632.8735,0.0000,-11632.8735,24.1154,16.8181,10246.6000,0.0000,10246.6000,0.2657,2769.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2769.3514,0.0000,0.0000,0.0000,7477.2486,7477.2486,23.9653,19.5901,21.7777,-17.9899,-269848.6579,15.9910,1757.0523,17.5705,15.9910,0.0000,148.6598,19.5817,17.9865,18.7841,-12.2982,-98385.3649,15.9910,3830.1580,38.3016,15.9910,0.0000,522.7250,17.9814,17.0498,17.5156,-8.2082,-57457.3719,15.9910,4961.1456,49.6115,15.9910,0.0000,682.4598,22.5678,22.5650,20.1327,22.5623,20.1383,22.5595,20.1439,22.5595,9071.7156,362.8686,23.9390,23.9350,28.0111,23.9309,28.0079,23.9268,28.0046,23.9268,9071.7156,362.8686,23.9942,23.9846,29.9123,23.9749,29.8917,23.9653,29.8711,23.9653,2612.9206,52.2584,19.5901,19.5873,17.5741,19.5845,17.5569,19.5817,17.5397,19.5817,9071.7156,362.8686,17.9865,17.9848,9.6487,17.9831,9.6362,17.9814,9.6238,17.9814,9071.7156,362.8686,17.0498,17.0477,2.8518,17.0455,2.8179,17.0434,2.7841,17.0434,2612.9206,52.2584,15.9910,1475.0984,10.6607,0.0000,1353.8446,2828.9430,-338321.8000,-429973.0375,-425691.3947
3634.0000,17.2779,29.5001,0.0000,302719.9000,-302719.9000,7.8486,0.0000,0.0000,0.0000,67271.0889,4.5000,1.0000,67271.0889,0.0000,0.0000,369990.9889,0.0000,-369990.9889,22.8888,15.5915,29196.7000,0.0000,29196.7000,0.7570,7891.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7891.0000,0.0000,0.0000,0.0000,21305.7000,21305.7000,22.5580,34.5988,0.0000,83455.8000,-83455.8000,2.1637,0.0000,0.0000,0.0000,17031.7959,4.9000,1.0000,17031.7959,0.0000,0.0000,100487.5959,0.0000,-100487.5959,24.0819,16.7846,1479.7000,0.0000,1479.7000,0.0384,399.9189,3.7000,1.0000,0.0000,0.0000,0.0000,399.9189,0.0000,0.0000,0.0000,1079.7811,1079.7811,24.0543,36.0951,0.0000,13462.0000,-13462.0000,0.3490,0.0000,0.0000,0.0000,2747.3469,4.9000,1.0000,2747.3469,0.0000,0.0000,16209.3469,0.0000,-16209.3469,24.3001,17.0028,9292.4000,0.0000,9292.4000,0.2409,2511.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2511.4595,0.0000,0.0000,0.0000,6780.9405,6780.9405,24.1703,19.8977,22.0340,-18.7827,-281740.9722,17.0964,1861.4563,18.6146,17.0964,0.0000,181.6696,19.8894,18.2747,19.0820,-13.3092,-106473.8335,17.0964,4333.7018,43.3370,17.0964,0.0000,638.7958,18.2693,17.2851,17.7772,-9.2718,-64902.7090,17.0964,6152.9012,61.5290,17.0964,0.0000,833.9995,22.5657,22.5631,20.2763,22.5606,20.2821,22.5580,20.2877,22.5580,10220.9253,408.8370,24.0655,24.0618,28.5720,24.0580,28.5702,24.0543,28.5685,24.0543,10220.9253,408.8370,24.1973,24.1883,31.4358,24.1793,31.4211,24.1703,31.4065,24.1703,2941.8272,58.8365,19.8977,19.8949,19.2610,19.8922,19.2451,19.8894,19.2292,19.8894,10220.9253,408.8370,18.2747,18.2729,11.5529,18.2711,11.5409,18.2693,11.5289,18.2693,10220.9253,408.8370,17.2851,17.2827,4.8842,17.2803,4.8517,17.2779,4.8194,17.2779,2941.8272,58.8365,17.0964,1776.5987,11.3976,0.0000,1654.4650,3431.0636,-359668.9000,-457521.5101,-453117.5148
3635.0000,17.5250,29.7472,0.0000,321936.5000,-321936.5000,8.3468,0.0000,0.0000,0.0000,71541.4444,4.5000,1.0000,71541.4444,0.0000,0.0000,393477.9444,0.0000,-393477.9444,23.0661,15.7689,30681.6000,0.0000,30681.6000,0.7955,8292.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8292.3243,0.0000,0.0000,0.0000,22389.2757,22389.2757,22.7425,34.7833,0.0000,94838.4000,-94838.4000,2.4589,0.0000,0.0000,0.0000,19354.7755,4.9000,1.0000,19354.7755,0.0000,0.0000,114193.1755,0.0000,-114193.1755,24.3506,17.0533,1735.9000,0.0000,1735.9000,0.0450,469.1622,3.7000,1.0000,0.0000,0.0000,0.0000,469.1622,0.0000,0.0000,0.0000,1266.7378,1266.7378,24.3211,36.3620,0.0000,16701.5000,-16701.5000,0.4330,0.0000,0.0000,0.0000,3408.4694,4.9000,1.0000,3408.4694,0.0000,0.0000,20109.9694,0.0000,-20109.9694,24.6043,17.3070,7503.4000,0.0000,7503.4000,0.1945,2027.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2027.9459,0.0000,0.0000,0.0000,5475.4541,5475.4541,24.4983,20.2152,22.3568,-20.2760,-304139.4736,18.4106,1981.7592,19.8176,18.4106,0.0000,226.8649,20.2068,18.5696,19.3882,-14.5317,-116253.5939,18.4106,5483.7790,54.8378,18.4106,0.0000,797.7137,18.5640,17.5333,18.0487,-10.4550,-73185.0057,18.4106,8482.7592,84.8276,18.4106,0.0000,1041.4797,22.7508,22.7481,22.1754,22.7453,22.1770,22.7425,22.1786,22.7425,11666.3618,466.6545,24.3328,24.3289,30.6306,24.3250,30.6262,24.3211,30.6218,24.3211,11666.3618,466.6545,24.5272,24.5176,34.5232,24.5079,34.4978,24.4983,34.4724,24.4983,3355.2323,67.1046,20.2152,20.2124,21.1409,20.2096,21.1254,20.2068,21.1099,20.2068,11666.3618,466.6545,18.5696,18.5678,13.5118,18.5659,13.4996,18.5640,13.4874,18.5640,11666.3618,466.6545,17.5333,17.5305,6.9833,17.5277,6.9498,17.5250,6.9165,17.5250,3355.2323,67.1046,18.4106,2183.3743,12.2737,0.0000,2066.0584,4249.4327,-393555.5000,-498649.6218,-493578.0731
3636.0000,17.6935,29.9157,0.0000,334504.4000,-334504.4000,8.6726,0.0000,0.0000,0.0000,74334.3111,4.5000,1.0000,74334.3111,0.0000,0.0000,408838.7111,0.0000,-408838.7111,23.3546,16.0573,26595.5000,0.0000,26595.5000,0.6895,7187.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7187.9730,0.0000,0.0000,0.0000,19407.5270,19407.5270,23.0761,35.1170,0.0000,92588.4000,-92588.4000,2.4005,0.0000,0.0000,0.0000,18895.5918,4.9000,1.0000,18895.5918,0.0000,0.0000,111483.9918,0.0000,-111483.9918,24.6199,17.3226,2059.7000,0.0000,2059.7000,0.0534,556.6757,3.7000,1.0000,0.0000,0.0000,0.0000,556.6757,0.0000,0.0000,0.0000,1503.0243,1503.0243,24.5870,36.6278,0.0000,19156.1000,-19156.1000,0.4967,0.0000,0.0000,0.0000,3909.4082,4.9000,1.0000,3909.4082,0.0000,0.0000,23065.5082,0.0000,-23065.5082,24.9064,17.6091,6549.3000,0.0000,6549.3000,0.1698,1770.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1770.0811,0.0000,0.0000,0.0000,4779.2189,4779.2189,24.8102,20.4205,22.6153,-21.1343,-317014.7110,18.7239,1997.2024,19.9720,18.7239,0.0000,238.6452,20.4123,18.7614,19.5869,-14.9026,-119220.5643,18.7239,5938.7105,59.3871,18.7239,0.0000,839.1363,18.7559,17.7013,18.2286,-10.8796,-76157.4152,18.7239,9187.5093,91.8751,18.7239,0.0000,1095.5603,23.0859,23.0826,25.2170,23.0794,25.2132,23.0761,25.2094,23.0761,12023.5642,480.9426,24.5990,24.5950,32.4830,24.5910,32.4764,24.5870,32.4698,24.5870,12023.5642,480.9426,24.8402,24.8302,37.1245,24.8202,37.0946,24.8102,37.0647,24.8102,3457.3508,69.1470,20.4205,20.4178,21.9101,20.4150,21.8959,20.4123,21.8817,20.4123,12023.5642,480.9426,18.7614,18.7596,14.3968,18.7577,14.3858,18.7559,14.3747,18.7559,12023.5642,480.9426,17.7013,17.6987,8.0096,17.6961,7.9815,17.6935,7.9536,17.6935,3457.3508,69.1470,18.7239,2288.4375,12.4826,0.0000,2173.3418,4461.7793,-411044.4000,-517698.4408,-512392.6906
3637.0000,17.9200,30.1422,0.0000,347212.7000,-347212.7000,9.0021,0.0000,0.0000,0.0000,77158.3778,4.5000,1.0000,77158.3778,0.0000,0.0000,424371.0778,0.0000,-424371.0778,23.4356,16.1383,30680.5000,0.0000,30680.5000,0.7954,8292.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8292.0270,0.0000,0.0000,0.0000,22388.4730,22388.4730,23.1362,35.1770,0.0000,105393.5000,-105393.5000,2.7325,0.0000,0.0000,0.0000,21508.8776,4.9000,1.0000,21508.8776,0.0000,0.0000,126902.3776,0.0000,-126902.3776,24.7856,17.4883,1970.2000,0.0000,1970.2000,0.0511,532.4865,3.7000,1.0000,0.0000,0.0000,0.0000,532.4865,0.0000,0.0000,0.0000,1437.7135,1437.7135,24.7556,36.7964,0.0000,21848.8000,-21848.8000,0.5665,0.0000,0.0000,0.0000,4458.9388,4.9000,1.0000,4458.9388,0.0000,0.0000,26307.7388,0.0000,-26307.7388,25.0975,17.8002,5833.6000,0.0000,5833.6000,0.1512,1576.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1576.6486,0.0000,0.0000,0.0000,4256.9514,4256.9514,25.0147,20.7193,22.8670,-22.0327,-330490.4477,19.9484,2109.1062,21.0911,19.9484,0.0000,288.5944,20.7107,19.0291,19.8699,-16.1731,-129384.7505,19.9484,7869.8068,78.6981,19.9484,0.0000,1014.7701,19.0231,17.9293,18.4762,-12.0224,-84156.5116,19.9484,11439.5157,114.3952,19.9484,0.0000,1324.8644,23.1446,23.1418,25.1275,23.1390,25.1284,23.1362,25.1293,23.1362,13465.7322,538.6293,24.7669,24.7631,33.2616,24.7594,33.2573,24.7556,33.2528,24.7556,13465.7322,538.6293,25.0422,25.0330,38.2644,25.0239,38.2449,25.0147,38.2254,25.0147,3869.4826,77.3897,20.7193,20.7165,23.7640,20.7136,23.7491,20.7107,23.7341,20.7107,13465.7322,538.6293,19.0291,19.0271,16.1442,19.0251,16.1322,19.0231,16.1202,19.0231,13465.7322,538.6293,17.9293,17.9262,9.8369,17.9231,9.8048,17.9200,9.7729,17.9200,3869.4826,77.3897,19.9484,2730.1721,13.2989,0.0000,2628.2289,5358.4009,-435970.7000,-549498.0563,-544031.7098
3638.0000,18.1270,30.3492,0.0000,361645.6000,-361645.6000,9.3763,0.0000,0.0000,0.0000,80365.6889,4.5000,1.0000,80365.6889,0.0000,0.0000,442011.2889,0.0000,-442011.2889,23.6541,16.3568,29197.0000,0.0000,29197.0000,0.7570,7891.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7891.0811,0.0000,0.0000,0.0000,21305.9189,21305.9189,23.3786,35.4194,0.0000,111547.3000,-111547.3000,2.8921,0.0000,0.0000,0.0000,22764.7551,4.9000,1.0000,22764.7551,0.0000,0.0000,134312.0551,0.0000,-134312.0551,25.0581,17.7608,1327.2000,0.0000,1327.2000,0.0344,358.7027,3.7000,1.0000,0.0000,0.0000,0.0000,358.7027,0.0000,0.0000,0.0000,968.4973,968.4973,25.0342,37.0750,0.0000,24309.4000,-24309.4000,0.6303,0.0000,0.0000,0.0000,4961.1020,4.9000,1.0000,4961.1020,0.0000,0.0000,29270.5020,0.0000,-29270.5020,25.4002,18.1029,5118.0000,0.0000,5118.0000,0.1327,1383.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1383.2432,0.0000,0.0000,0.0000,3734.7568,3734.7568,25.3241,20.9744,23.1492,-23.1902,-347853.6522,20.7341,2170.6805,21.7068,20.7341,0.0000,324.0595,20.9658,19.2658,20.1158,-16.9943,-135954.5180,20.7341,9166.7829,91.6678,20.7341,0.0000,1139.4743,19.2597,18.1367,18.6982,-12.8296,-89807.4139,20.7341,12637.4289,126.3743,20.7341,0.0000,1487.6758,23.3877,23.3847,27.0833,23.3816,27.0806,23.3786,27.0779,23.3786,14429.6162,577.1846,25.0459,25.0420,35.2244,25.0381,35.2177,25.0342,35.2109,25.0342,14429.6162,577.1846,25.3535,25.3437,40.8382,25.3339,40.8092,25.3241,40.7803,25.3241,4144.8006,82.8960,20.9744,20.9715,25.0996,20.9687,25.0852,20.9658,25.0709,20.9658,14429.6162,577.1846,19.2658,19.2637,17.4974,19.2617,17.4857,19.2597,17.4740,19.2597,14429.6162,577.1846,18.1367,18.1334,11.3093,18.1302,11.2785,18.1270,11.2478,18.1270,4144.8006,82.8960,20.7341,3040.5976,13.8228,0.0000,2951.2096,5991.8072,-461860.1000,-579584.6731,-573615.5841
3639.0000,18.3435,30.5657,0.0000,375152.1000,-375152.1000,9.7265,0.0000,0.0000,0.0000,83367.1333,4.5000,1.0000,83367.1333,0.0000,0.0000,458519.2333,0.0000,-458519.2333,23.8407,16.5434,27710.2000,0.0000,27710.2000,0.7184,7489.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7489.2432,0.0000,0.0000,0.0000,20220.9568,20220.9568,23.5892,35.6300,0.0000,119968.5000,-119968.5000,3.1104,0.0000,0.0000,0.0000,24483.3673,4.9000,1.0000,24483.3673,0.0000,0.0000,144451.8673,0.0000,-144451.8673,25.3210,18.0237,1279.2000,0.0000,1279.2000,0.0332,345.7297,3.7000,1.0000,0.0000,0.0000,0.0000,345.7297,0.0000,0.0000,0.0000,933.4703,933.4703,25.2981,37.3389,0.0000,26116.1000,-26116.1000,0.6771,0.0000,0.0000,0.0000,5329.8163,4.9000,1.0000,5329.8163,0.0000,0.0000,31445.9163,0.0000,-31445.9163,25.6751,18.3778,5833.6000,0.0000,5833.6000,0.1512,1576.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1576.6486,0.0000,0.0000,0.0000,4256.9514,4256.9514,25.5952,21.2455,23.4203,-24.1869,-362803.9086,21.6253,2256.1738,22.5617,21.6253,0.0000,367.6667,21.2368,19.5132,20.3750,-17.9704,-143762.8157,21.6253,10421.5540,104.2155,21.6253,0.0000,1292.8079,19.5069,18.3538,18.9303,-13.7400,-96179.8286,21.6253,13795.4040,137.9540,21.6253,0.0000,1687.8652,23.5983,23.5952,28.4947,23.5922,28.4919,23.5892,28.4891,23.5892,15558.8273,622.3531,25.3098,25.3059,36.8823,25.3020,36.8754,25.2981,36.8685,25.2981,15558.8273,622.3531,25.6240,25.6144,42.7335,25.6048,42.7072,25.5952,42.6808,25.5952,4467.2172,89.3443,21.2455,21.2426,26.6208,21.2397,26.6064,21.2368,26.5920,21.2368,15558.8273,622.3531,19.5132,19.5111,18.9564,19.5090,18.9445,19.5069,18.9325,19.5069,15558.8273,622.3531,18.3538,18.3503,12.8757,18.3469,12.8442,18.3435,12.8129,18.3435,4467.2172,89.3443,21.6253,3419.1627,14.4169,0.0000,3348.3398,6767.5024,-486413.7000,-609005.6386,-602746.5529
3640.0000,18.5153,30.7375,0.0000,379712.0000,-379712.0000,9.8447,0.0000,0.0000,0.0000,84380.4444,4.5000,1.0000,84380.4444,0.0000,0.0000,464092.4444,0.0000,-464092.4444,23.9862,16.6889,23620.1000,0.0000,23620.1000,0.6124,6383.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6383.8108,0.0000,0.0000,0.0000,17236.2892,17236.2892,23.7738,35.8146,0.0000,125654.6000,-125654.6000,3.2578,0.0000,0.0000,0.0000,25643.7959,4.9000,1.0000,25643.7959,0.0000,0.0000,151298.3959,0.0000,-151298.3959,25.5574,18.2601,1634.4000,0.0000,1634.4000,0.0424,441.7297,3.7000,1.0000,0.0000,0.0000,0.0000,441.7297,0.0000,0.0000,0.0000,1192.6703,1192.6703,25.5314,37.5722,0.0000,28121.0000,-28121.0000,0.7291,0.0000,0.0000,0.0000,5738.9796,4.9000,1.0000,5738.9796,0.0000,0.0000,33859.9796,0.0000,-33859.9796,25.9306,18.6333,6787.8000,0.0000,6787.8000,0.1760,1834.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1834.5405,0.0000,0.0000,0.0000,4953.2595,4953.2595,25.8432,21.4519,23.6475,-24.8336,-372503.9587,21.9936,2281.2816,22.8128,21.9936,0.0000,386.7735,21.4433,19.7047,20.5740,-18.4355,-147484.3345,21.9936,10883.4672,108.8347,21.9936,0.0000,1359.9923,19.6984,18.5255,19.1119,-14.2138,-99496.4033,21.9936,14231.7855,142.3179,21.9936,0.0000,1775.5799,23.7830,23.7799,29.5937,23.7769,29.5902,23.7738,29.5868,23.7738,16036.6254,641.4650,25.5433,25.5393,38.1818,25.5354,38.1743,25.5314,38.1668,25.5314,16036.6254,641.4650,25.8722,25.8625,44.3326,25.8528,44.3050,25.8432,44.2775,25.8432,4603.6018,92.0720,21.4519,21.4491,27.4809,21.4462,27.4670,21.4433,27.4532,21.4433,16036.6254,641.4650,19.7047,19.7026,19.8318,19.7005,19.8203,19.6984,19.8088,19.6984,16036.6254,641.4650,18.5255,18.5221,13.8476,18.5187,13.8185,18.5153,13.7896,18.5153,4603.6018,92.0720,21.9936,3584.0573,14.6624,0.0000,3522.3456,7106.4029,-501445.3000,-625868.6010,-619484.6965
3641.0000,18.6547,30.8769,0.0000,393711.6000,-393711.6000,10.2077,0.0000,0.0000,0.0000,87491.4667,4.5000,1.0000,87491.4667,0.0000,0.0000,481203.0667,0.0000,-481203.0667,24.2894,16.9921,15452.8000,0.0000,15452.8000,0.4006,4176.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4176.4324,0.0000,0.0000,0.0000,11276.3676,11276.3676,24.1468,36.1876,0.0000,119897.3000,-119897.3000,3.1086,0.0000,0.0000,0.0000,24468.8367,4.9000,1.0000,24468.8367,0.0000,0.0000,144366.1367,0.0000,-144366.1367,25.8373,18.5400,1067.1000,0.0000,1067.1000,0.0277,288.4054,3.7000,1.0000,0.0000,0.0000,0.0000,288.4054,0.0000,0.0000,0.0000,778.6946,778.6946,25.8157,37.8565,0.0000,30275.3000,-30275.3000,0.7849,0.0000,0.0000,0.0000,6178.6327,4.9000,1.0000,6178.6327,0.0000,0.0000,36453.9327,0.0000,-36453.9327,26.2426,18.9453,8934.6000,0.0000,8934.6000,0.2316,2414.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2414.7568,0.0000,0.0000,0.0000,6519.8432,6519.8432,26.1356,21.6319,23.8837,-25.6413,-384619.9783,22.1417,2281.6084,22.8161,22.1417,0.0000,394.6409,21.6232,19.8625,20.7428,-18.7956,-150364.6589,22.1417,11063.1997,110.6320,22.1417,0.0000,1387.6561,19.8561,18.6648,19.2605,-14.5337,-101735.9609,22.1417,14394.9385,143.9494,22.1417,0.0000,1811.6972,24.1573,24.1538,32.5559,24.1503,32.5480,24.1468,32.5401,24.1468,16230.6183,649.2247,25.8282,25.8240,39.9915,25.8199,39.9820,25.8157,39.9724,25.8157,16230.6183,649.2247,26.1662,26.1560,46.4922,26.1458,46.4581,26.1356,46.4240,26.1356,4658.9698,93.1794,21.6319,21.6290,28.1639,21.6261,28.1501,21.6232,28.1363,21.6232,16230.6183,649.2247,19.8625,19.8604,20.4384,19.8582,20.4271,19.8561,20.4158,19.8561,16230.6183,649.2247,18.6648,18.6615,14.4838,18.6581,14.4563,18.6547,14.4290,18.6547,4658.9698,93.1794,22.1417,3651.7931,14.7612,0.0000,3593.9942,7245.7873,-518429.7000,-643448.2306,-636720.5981
3642.0000,18.3177,30.5399,0.0000,302444.1000,-302444.1000,7.8414,0.0000,0.0000,0.0000,67209.8000,4.5000,1.0000,67209.8000,0.0000,0.0000,369653.9000,0.0000,-369653.9000,23.7700,16.4727,12726.0000,0.0000,12726.0000,0.3299,3439.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3439.4595,0.0000,0.0000,0.0000,9286.5405,9286.5405,23.6251,35.6659,0.0000,93667.9000,-93667.9000,2.4285,0.0000,0.0000,0.0000,19115.8980,4.9000,1.0000,19115.8980,0.0000,0.0000,112783.7980,0.0000,-112783.7980,25.2886,17.9913,890.4000,0.0000,890.4000,0.0231,240.6486,3.7000,1.0000,0.0000,0.0000,0.0000,240.6486,0.0000,0.0000,0.0000,649.7514,649.7514,25.2685,37.3093,0.0000,31772.1000,-31772.1000,0.8238,0.0000,0.0000,0.0000,6484.1020,4.9000,1.0000,6484.1020,0.0000,0.0000,38256.2020,0.0000,-38256.2020,25.8327,18.5354,10485.1000,0.0000,10485.1000,0.2718,2833.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2833.8108,0.0000,0.0000,0.0000,7651.2892,7651.2892,25.6972,21.1042,23.4007,-20.7595,-311393.2427,17.5779,1824.2208,18.2422,17.5779,0.0000,197.4530,21.0979,19.4300,20.2639,-14.1349,-113079.5529,17.5779,4891.4333,48.9143,17.5779,0.0000,694.2942,19.4257,18.3196,18.8727,-10.7134,-74993.7814,17.5779,7497.4665,74.9747,17.5779,0.0000,906.4572,23.6330,23.6304,26.3119,23.6277,26.3128,23.6251,26.3137,23.6251,10740.5156,429.6206,25.2790,25.2755,33.4624,25.2720,33.4593,25.2685,33.4562,25.2685,10740.5156,429.6206,25.7199,25.7123,39.6320,25.7048,39.6308,25.6972,39.6294,25.6972,3090.4679,61.8094,21.1042,21.1021,21.9273,21.1000,21.9215,21.0979,21.9158,21.0979,10740.5156,429.6206,19.4300,19.4286,15.2856,19.4271,15.2817,19.4257,15.2779,19.4257,10740.5156,429.6206,18.3196,18.3190,9.3684,18.3184,9.3752,18.3177,9.3818,18.3177,3090.4679,61.8094,17.5779,1919.3720,11.7186,0.0000,1798.2044,3717.5763,-403782.6000,-503106.3189,-499466.5770
3643.0000,18.1224,30.3446,0.0000,285779.1000,-285779.1000,7.4094,0.0000,0.0000,0.0000,63506.4667,4.5000,1.0000,63506.4667,0.0000,0.0000,349285.5667,0.0000,-349285.5667,23.6715,16.3742,12721.1000,0.0000,12721.1000,0.3298,3438.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3438.1351,0.0000,0.0000,0.0000,9282.9649,9282.9649,23.5143,35.5552,0.0000,80531.1000,-80531.1000,2.0879,0.0000,0.0000,0.0000,16434.9184,4.9000,1.0000,16434.9184,0.0000,0.0000,96966.0184,0.0000,-96966.0184,25.0549,17.7576,687.2000,0.0000,687.2000,0.0178,185.7297,3.7000,1.0000,0.0000,0.0000,0.0000,185.7297,0.0000,0.0000,0.0000,501.4703,501.4703,25.0353,37.0761,0.0000,29902.1000,-29902.1000,0.7753,0.0000,0.0000,0.0000,6102.4694,4.9000,1.0000,6102.4694,0.0000,0.0000,36004.5694,0.0000,-36004.5694,25.6073,18.3100,10008.1000,0.0000,10008.1000,0.2595,2704.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2704.8919,0.0000,0.0000,0.0000,7303.2081,7303.2081,25.4657,20.8336,23.1496,-19.4377,-291565.9497,16.3195,1708.4811,17.0848,16.3195,0.0000,158.0104,20.8268,19.1941,20.0105,-12.8460,-102768.2371,16.3195,3939.3527,39.3935,16.3195,0.0000,555.6039,19.1898,18.1249,18.6574,-9.5752,-67026.1922,16.3195,5494.5246,54.9452,16.3195,0.0000,725.3858,23.5241,23.5208,25.4308,23.5176,25.4249,23.5143,25.4189,23.5143,9406.8002,376.2720,25.0469,25.0430,31.3335,25.0391,31.3258,25.0353,31.3181,25.0353,9406.8002,376.2720,25.4912,25.4827,36.8123,25.4742,36.7944,25.4657,36.7767,25.4657,2708.8448,54.1769,20.8336,20.8313,19.3870,20.8291,19.3790,20.8268,19.3710,20.8268,9406.8002,376.2720,19.1941,19.1927,13.0448,19.1912,13.0396,19.1898,13.0344,19.1898,9406.8002,376.2720,18.1249,18.1241,7.0653,18.1233,7.0647,18.1224,7.0642,18.1224,2708.8448,54.1769,16.3195,1560.9365,10.8797,0.0000,1439.0000,2999.9365,-372795.9000,-465168.5112,-461360.3790
3644.0000,17.6711,29.8933,0.0000,205276.6000,-205276.6000,5.3222,0.0000,0.0000,0.0000,45617.0222,4.5000,1.0000,45617.0222,0.0000,0.0000,250893.6222,0.0000,-250893.6222,23.3053,16.0080,12723.4000,0.0000,12723.4000,0.3299,3438.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3438.7568,0.0000,0.0000,0.0000,9284.6432,9284.6432,23.0869,35.1278,0.0000,43470.0000,-43470.0000,1.1270,0.0000,0.0000,0.0000,8871.4286,4.9000,1.0000,8871.4286,0.0000,0.0000,52341.4286,0.0000,-52341.4286,24.2623,16.9650,755.8000,0.0000,755.8000,0.0196,204.2703,3.7000,1.0000,0.0000,0.0000,0.0000,204.2703,0.0000,0.0000,0.0000,551.5297,551.5297,24.2406,36.2814,0.0000,25472.2000,-25472.2000,0.6604,0.0000,0.0000,0.0000,5198.4082,4.9000,1.0000,5198.4082,0.0000,0.0000,30670.6082,0.0000,-30670.6082,24.9294,17.6321,9173.2000,0.0000,9173.2000,0.2378,2479.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2479.2432,0.0000,0.0000,0.0000,6693.9568,6693.9568,24.7630,20.0253,22.3941,-14.0648,-210972.5863,11.5454,1241.1380,12.4114,11.5454,0.0000,55.9492,20.0228,18.5962,19.3095,-7.9405,-63523.6036,11.5454,2602.2108,26.0221,11.5454,0.0000,196.7315,18.5951,17.6629,18.1290,-5.9303,-41512.4357,11.5454,3108.6571,31.0866,11.5454,0.0000,256.8489,23.0968,23.0935,21.3237,23.0902,21.3176,23.0869,21.3116,23.0869,5081.0501,203.2420,24.2500,24.2468,23.7182,24.2437,23.7180,24.2406,23.7179,24.2406,5081.0501,203.2420,24.7790,24.7737,28.4297,24.7684,28.4499,24.7630,28.4696,24.7630,1468.7517,29.3750,20.0253,20.0245,11.6903,20.0236,11.6959,20.0228,11.7015,20.0228,5081.0501,203.2420,18.5962,18.5959,7.3853,18.5955,7.3903,18.5951,7.3953,18.5951,5081.0501,203.2420,17.6629,17.6656,1.7520,17.6684,1.7934,17.6711,1.8344,17.6711,1468.7517,29.3750,11.5454,596.9403,7.6969,0.0000,509.5296,1106.4699,-251566.4000,-317375.5292,-316008.6257
3645.0000,17.3836,29.6059,0.0000,190478.6000,-190478.6000,4.9385,0.0000,0.0000,0.0000,42328.5778,4.5000,1.0000,42328.5778,0.0000,0.0000,232807.1778,0.0000,-232807.1778,23.3922,16.0949,10802.3000,0.0000,10802.3000,0.2801,2919.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2919.5405,0.0000,0.0000,0.0000,7882.7595,7882.7595,23.1735,35.2143,0.0000,27634.6000,-27634.6000,0.7165,0.0000,0.0000,0.0000,5639.7143,4.9000,1.0000,5639.7143,0.0000,0.0000,33274.3143,0.0000,-33274.3143,24.0322,16.7349,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,24.0100,36.0508,0.0000,21417.4000,-21417.4000,0.5553,0.0000,0.0000,0.0000,4370.8980,4.9000,1.0000,4370.8980,0.0000,0.0000,25788.2980,0.0000,-25788.2980,24.6756,17.3783,7503.4000,0.0000,7503.4000,0.1945,2027.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2027.9459,0.0000,0.0000,0.0000,5475.4541,5475.4541,24.5062,19.5069,22.0065,-12.9134,-193701.7375,10.0457,1094.8382,10.9484,10.0457,0.0000,36.8554,19.5048,18.2218,18.8633,-6.2138,-49710.7746,10.0457,2302.1767,23.0218,10.0457,0.0000,129.5929,18.2210,17.3753,17.7981,-4.6811,-32767.7797,10.0457,2739.0592,27.3906,10.0457,0.0000,169.1940,23.1887,23.1836,22.8815,23.1785,22.8576,23.1735,22.8339,23.1735,3969.9332,158.7973,24.0234,24.0189,22.7553,24.0144,22.7405,24.0100,22.7259,24.0100,3969.9332,158.7973,24.5343,24.5248,26.8289,24.5155,26.7930,24.5062,26.7578,24.5062,1149.4002,22.9880,19.5069,19.5062,7.8614,19.5055,7.8661,19.5048,7.8709,19.5048,3969.9332,158.7973,18.2218,18.2215,4.6476,18.2212,4.6518,18.2210,4.6561,18.2210,3969.9332,158.7973,17.3753,17.3781,-0.7771,17.3809,-0.7434,17.3836,-0.7098,17.3836,1149.4002,22.9880,10.0457,405.9465,6.6971,0.0000,335.6424,741.5889,-220753.6000,-278167.6549,-276180.2918
3646.0000,17.1346,29.3568,0.0000,159638.2000,-159638.2000,4.1389,0.0000,0.0000,0.0000,35475.1556,4.5000,1.0000,35475.1556,0.0000,0.0000,195113.3556,0.0000,-195113.3556,23.2239,15.9266,10512.0000,0.0000,10512.0000,0.2725,2841.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2841.0811,0.0000,0.0000,0.0000,7670.9189,7670.9189,22.9696,35.0104,0.0000,19512.8000,-19512.8000,0.5059,0.0000,0.0000,0.0000,3982.2041,4.9000,1.0000,3982.2041,0.0000,0.0000,23495.0041,0.0000,-23495.0041,23.7028,16.4055,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,23.6810,35.7218,0.0000,17041.2000,-17041.2000,0.4418,0.0000,0.0000,0.0000,3477.7959,4.9000,1.0000,3477.7959,0.0000,0.0000,20518.9959,0.0000,-20518.9959,24.3214,17.0241,6549.3000,0.0000,6549.3000,0.1698,1770.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1770.0811,0.0000,0.0000,0.0000,4779.2189,4779.2189,24.1468,19.0147,21.5808,-10.9627,-164440.3728,8.3074,919.2448,9.1924,8.3074,0.0000,20.8434,19.0147,17.8907,18.4527,-4.5021,-36016.9930,8.3074,1933.4184,19.3342,8.3074,0.0000,73.2906,17.8911,17.1224,17.5067,-3.5188,-24631.7631,8.3074,2290.4630,22.9046,8.3074,0.0000,95.6869,22.9845,22.9795,20.9824,22.9745,20.9625,22.9696,20.9426,22.9696,2836.7646,113.4706,23.6946,23.6901,20.4198,23.6855,20.4056,23.6810,20.3915,23.6810,2836.7646,113.4706,24.1722,24.1638,23.5398,24.1553,23.5195,24.1468,23.4990,24.1468,823.1675,16.4634,19.0147,19.0147,4.3694,19.0147,4.3797,19.0147,4.3900,19.0147,2836.7646,113.4706,17.8907,17.8908,2.3727,17.8910,2.3802,17.8911,2.3876,17.8911,2836.7646,113.4706,17.1224,17.1265,-2.8426,17.1305,-2.7976,17.1346,-2.7528,17.1346,823.1675,16.4634,8.3074,239.9905,5.5383,0.0000,189.8209,429.8114,-178772.1000,-226415.3907,-225089.1289
3647.0000,16.9384,29.1606,0.0000,143484.6000,-143484.6000,3.7201,0.0000,0.0000,0.0000,31885.4667,4.5000,1.0000,31885.4667,0.0000,0.0000,175370.0667,0.0000,-175370.0667,23.3131,16.0158,10543.7000,0.0000,10543.7000,0.2734,2849.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2849.6486,0.0000,0.0000,0.0000,7694.0514,7694.0514,23.0132,35.0541,0.0000,12459.1000,-12459.1000,0.3230,0.0000,0.0000,0.0000,2542.6735,4.9000,1.0000,2542.6735,0.0000,0.0000,15001.7735,0.0000,-15001.7735,23.5586,16.2613,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,23.5318,35.5727,0.0000,12859.9000,-12859.9000,0.3334,0.0000,0.0000,0.0000,2624.4694,4.9000,1.0000,2624.4694,0.0000,0.0000,15484.3694,0.0000,-15484.3694,24.0947,16.7974,3686.8000,0.0000,3686.8000,0.0956,996.4324,3.7000,1.0000,0.0000,0.0000,0.0000,996.4324,0.0000,0.0000,0.0000,2690.3676,2690.3676,23.9623,18.5557,21.2590,-9.9159,-148738.5389,7.1326,798.4053,7.9841,7.1326,0.0000,13.1919,18.5582,17.6339,18.0961,-3.1786,-25428.6495,7.1326,1682.5203,16.8252,7.1326,0.0000,46.3860,17.6352,16.9236,17.2794,-2.7964,-19574.7418,7.1326,1983.7619,19.8376,7.1326,0.0000,60.5607,23.0334,23.0267,21.8404,23.0200,21.8043,23.0132,21.7684,23.0132,2167.6951,86.7078,23.5488,23.5431,19.9673,23.5375,19.9430,23.5318,19.9188,23.5318,2167.6951,86.7078,23.9969,23.9853,22.6751,23.9738,22.6174,23.9623,22.5605,23.9623,630.1950,12.6039,18.5557,18.5566,1.2991,18.5574,1.3158,18.5582,1.3324,18.5582,2167.6951,86.7078,17.6339,17.6343,0.8540,17.6347,0.8630,17.6352,0.8720,17.6352,2167.6951,86.7078,16.9236,16.9286,-4.2373,16.9335,-4.1869,16.9384,-4.1369,16.9384,630.1950,12.6039,7.1326,157.5113,4.7551,0.0000,120.1386,277.6498,-154204.5000,-195202.8122,-193741.9302
3648.0000,16.7738,28.9960,0.0000,122521.8000,-122521.8000,3.1766,0.0000,0.0000,0.0000,27227.0667,4.5000,1.0000,27227.0667,0.0000,0.0000,149748.8667,0.0000,-149748.8667,23.2211,15.9238,10515.2000,0.0000,10515.2000,0.2726,2841.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2841.9459,0.0000,0.0000,0.0000,7673.2541,7673.2541,22.8701,34.9109,0.0000,11077.7000,-11077.7000,0.2872,0.0000,0.0000,0.0000,2260.7551,4.9000,1.0000,2260.7551,0.0000,0.0000,13338.4551,0.0000,-13338.4551,23.4444,16.1471,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0000,0.0000,0.0000,262.2649,262.2649,23.4131,35.4540,0.0000,9187.2000,-9187.2000,0.2382,0.0000,0.0000,0.0000,1874.9388,4.9000,1.0000,1874.9388,0.0000,0.0000,11062.1388,0.0000,-11062.1388,23.8894,16.5921,1182.2000,0.0000,1182.2000,0.0307,319.5135,3.7000,1.0000,0.0000,0.0000,0.0000,319.5135,0.0000,0.0000,0.0000,862.6865,862.6865,23.8115,18.1088,20.9602,-8.8303,-132454.9224,6.0219,681.3825,6.8138,6.0219,0.0000,7.9391,18.1148,17.4290,17.7719,-1.9910,-15927.7780,6.0219,1438.1344,14.3813,6.0219,0.0000,27.9157,17.4312,16.7553,17.0932,-2.2425,-15697.6050,6.0219,1686.8957,16.8690,6.0219,0.0000,36.4462,22.8908,22.8839,20.5293,22.8770,20.4951,22.8701,20.4610,22.8701,1609.3544,64.3742,23.4331,23.4264,19.5888,23.4198,19.5567,23.4131,19.5247,23.4131,1609.3544,64.3742,23.8523,23.8386,21.9484,23.8250,21.8719,23.8115,21.7963,23.8115,468.8796,9.3776,18.1088,18.1108,-1.5985,18.1128,-1.5728,18.1148,-1.5472,18.1148,1609.3544,64.3742,17.4290,17.4297,-0.2159,17.4305,-0.2052,17.4312,-0.1945,17.4312,1609.3544,64.3742,16.7553,16.7615,-5.3193,16.7677,-5.2588,16.7738,-5.1988,16.7738,468.8796,9.3776,6.0219,98.7734,4.0146,0.0000,72.3010,171.0744,-130729.9000,-165351.2551,-164080.3054
