Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3649.0000,16.6544,28.8766,0.0000,115939.2000,-115939.2000,3.0059,0.0000,0.0000,0.0000,25764.2667,4.5000,1.0000,25764.2667,0.0000,0.0000,141703.4667,0.0000,-141703.4667,23.3123,16.0151,10508.5000,0.0000,10508.5000,0.2725,2840.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2840.1351,0.0000,0.0000,0.0000,7668.3649,7668.3649,22.9263,34.9672,0.0000,7611.5000,-7611.5000,0.1973,0.0000,0.0000,0.0000,1553.3673,4.9000,1.0000,1553.3673,0.0000,0.0000,9164.8673,0.0000,-9164.8673,23.3570,16.0597,365.4000,0.0000,365.4000,0.0095,98.7568,3.7000,1.0000,0.0000,0.0000,0.0000,98.7568,0.0000,0.0000,0.0000,266.6432,266.6432,23.3227,35.3635,0.0000,6760.9000,-6760.9000,0.1753,0.0000,0.0000,0.0000,1379.7755,4.9000,1.0000,1379.7755,0.0000,0.0000,8140.6755,0.0000,-8140.6755,23.7052,16.4079,703.8000,0.0000,703.8000,0.0182,190.2162,3.7000,1.0000,0.0000,0.0000,0.0000,190.2162,0.0000,0.0000,0.0000,513.5838,513.5838,23.6404,17.8259,20.7332,-8.2502,-123752.5193,5.5181,629.5327,6.2953,5.5181,0.0000,6.1086,17.8322,17.2613,17.5467,-1.5187,-12149.6673,5.5181,1329.1984,13.2920,5.5181,0.0000,21.4792,17.2642,16.6351,16.9497,-1.9129,-13390.2517,5.5181,1554.3596,15.5436,5.5181,0.0000,28.0429,22.9521,22.9435,21.4138,22.9349,21.3651,22.9263,21.3167,22.9263,1380.4977,55.2199,23.3444,23.3372,19.3504,23.3299,19.3149,23.3227,19.2796,23.3227,1380.4977,55.2199,23.6810,23.6674,20.7757,23.6539,20.7069,23.6404,20.6386,23.6404,402.6622,8.0532,17.8259,17.8280,-2.8289,17.8301,-2.8054,17.8322,-2.7820,17.8322,1380.4977,55.2199,17.2613,17.2623,-1.0019,17.2633,-0.9899,17.2642,-0.9780,17.2642,1380.4977,55.2199,16.6351,16.6416,-5.8880,16.6480,-5.8296,16.6544,-5.7716,16.6544,402.6622,8.0532,5.5181,77.6570,3.6787,0.0000,55.6307,133.2877,-118733.9000,-150560.4176,-149292.4383
3650.0000,16.5554,28.7777,0.0000,103697.2000,-103697.2000,2.6885,0.0000,0.0000,0.0000,23043.8222,4.5000,1.0000,23043.8222,0.0000,0.0000,126741.0222,0.0000,-126741.0222,22.9986,15.7013,10483.4000,0.0000,10483.4000,0.2718,2833.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2833.3514,0.0000,0.0000,0.0000,7650.0486,7650.0486,22.5905,34.6314,0.0000,11149.4000,-11149.4000,0.2891,0.0000,0.0000,0.0000,2275.3878,4.9000,1.0000,2275.3878,0.0000,0.0000,13424.7878,0.0000,-13424.7878,23.2730,15.9757,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,23.2364,35.2773,0.0000,5100.9000,-5100.9000,0.1323,0.0000,0.0000,0.0000,1041.0000,4.9000,1.0000,1041.0000,0.0000,0.0000,6141.9000,0.0000,-6141.9000,23.5487,16.2514,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,23.4928,17.5841,20.5385,-7.7486,-116228.6515,5.1000,585.9645,5.8596,5.1000,0.0000,4.8226,17.5917,17.1321,17.3619,-1.1301,-9040.4333,5.1000,1237.2147,12.3721,5.1000,0.0000,16.9574,17.1355,16.5344,16.8350,-1.6890,-11822.8965,5.1000,1442.9719,14.4297,5.1000,0.0000,22.1392,22.6097,22.6033,18.0834,22.5969,18.0606,22.5905,18.0377,22.5905,1202.3854,48.0954,23.2596,23.2519,19.0484,23.2442,19.0105,23.2364,18.9728,23.2364,1202.3854,48.0954,23.5358,23.5214,19.9079,23.5071,19.8332,23.4928,19.7591,23.4928,351.0786,7.0216,17.5841,17.5867,-3.8527,17.5892,-3.8268,17.5917,-3.8009,17.5917,1202.3854,48.0954,17.1321,17.1333,-1.4908,17.1344,-1.4786,17.1355,-1.4664,17.1355,1202.3854,48.0954,16.5344,16.5415,-6.3280,16.5485,-6.2668,16.5554,-6.2060,16.5554,351.0786,7.0216,5.1000,62.5259,3.4000,0.0000,43.9191,106.4451,-108756.7000,-138141.4505,-137091.9813
3651.0000,16.4693,28.6915,0.0000,93445.7000,-93445.7000,2.4228,0.0000,0.0000,0.0000,20765.7111,4.5000,1.0000,20765.7111,0.0000,0.0000,114211.4111,0.0000,-114211.4111,22.8083,15.5110,10504.2000,0.0000,10504.2000,0.2723,2838.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2838.9730,0.0000,0.0000,0.0000,7665.2270,7665.2270,22.3630,34.4038,0.0000,11189.0000,-11189.0000,0.2901,0.0000,0.0000,0.0000,2283.4694,4.9000,1.0000,2283.4694,0.0000,0.0000,13472.4694,0.0000,-13472.4694,23.1107,15.8134,355.7000,0.0000,355.7000,0.0092,96.1351,3.7000,1.0000,0.0000,0.0000,0.0000,96.1351,0.0000,0.0000,0.0000,259.5649,259.5649,23.0735,35.1143,0.0000,4272.0000,-4272.0000,0.1108,0.0000,0.0000,0.0000,871.8367,4.9000,1.0000,871.8367,0.0000,0.0000,5143.8367,0.0000,-5143.8367,23.3590,16.0617,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,23.3045,17.3790,20.3417,-7.1172,-106758.5144,4.6712,540.5664,5.4057,4.6712,0.0000,3.7056,17.3880,17.0240,17.2060,-0.8196,-6556.7712,4.6712,1140.0110,11.4001,4.6712,0.0000,13.0300,17.0279,16.4460,16.7370,-1.4979,-10485.1598,4.6712,1326.6872,13.2669,4.6712,0.0000,17.0117,22.3829,22.3762,16.4184,22.3696,16.3916,22.3630,16.3649,22.3630,1031.0565,41.2423,23.0963,23.0887,17.9155,23.0811,17.8811,23.0735,17.8469,23.0735,1031.0565,41.2423,23.3450,23.3314,18.4497,23.3179,18.3891,23.3045,18.3287,23.3045,301.4121,6.0282,17.3790,17.3820,-4.6482,17.3850,-4.6199,17.3880,-4.5917,17.3880,1031.0565,41.2423,17.0240,17.0253,-1.8643,17.0266,-1.8511,17.0279,-1.8381,17.0279,1031.0565,41.2423,16.4460,16.4538,-6.7040,16.4616,-6.6374,16.4693,-6.5714,16.4693,301.4121,6.0282,4.6712,49.1208,3.1142,0.0000,33.7473,82.8681,-97700.0000,-124649.8551,-123800.4454
3652.0000,16.4525,28.6747,0.0000,116309.3000,-116309.3000,3.0155,0.0000,0.0000,0.0000,25846.5111,4.5000,1.0000,25846.5111,0.0000,0.0000,142155.8111,0.0000,-142155.8111,22.7417,15.4445,10485.4000,0.0000,10485.4000,0.2719,2833.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2833.8919,0.0000,0.0000,0.0000,7651.5081,7651.5081,22.3840,34.4248,0.0000,19155.3000,-19155.3000,0.4966,0.0000,0.0000,0.0000,3909.2449,4.9000,1.0000,3909.2449,0.0000,0.0000,23064.5449,0.0000,-23064.5449,23.4044,16.1071,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,23.3659,35.4067,0.0000,3663.9000,-3663.9000,0.0950,0.0000,0.0000,0.0000,747.7347,4.9000,1.0000,747.7347,0.0000,0.0000,4411.6347,0.0000,-4411.6347,23.5611,16.2638,703.2000,0.0000,703.2000,0.0182,190.0541,3.7000,1.0000,0.0000,0.0000,0.0000,190.0541,0.0000,0.0000,0.0000,513.1459,513.1459,23.4825,17.4677,20.4751,-9.0635,-135952.9292,5.8602,674.8678,6.7487,5.8602,0.0000,7.3167,17.4698,16.9228,17.1963,-1.5455,-12364.2221,5.8602,1430.7178,14.3072,5.8602,0.0000,25.7273,16.9263,16.4383,16.6823,-1.5757,-11029.7846,5.8602,1667.9098,16.6791,5.8602,0.0000,33.5890,22.4032,22.3968,17.2619,22.3904,17.2376,22.3840,17.2133,22.3840,1534.2346,61.3694,23.3925,23.3836,21.4088,23.3747,21.3633,23.3659,21.3179,23.3659,1534.2346,61.3694,23.5384,23.5196,21.6615,23.5010,21.5392,23.4825,21.4187,23.4825,447.1515,8.9430,17.4677,17.4684,-2.6705,17.4691,-2.6668,17.4698,-2.6631,17.4698,1534.2346,61.3694,16.9228,16.9240,-2.2498,16.9251,-2.2390,16.9263,-2.2282,16.9263,1534.2346,61.3694,16.4383,16.4430,-6.1956,16.4477,-6.1703,16.4525,-6.1442,16.4525,447.1515,8.9430,5.8602,91.6416,3.9068,0.0000,66.6330,158.2746,-127570.4000,-161197.7015,-159346.9358
3653.0000,16.4117,28.6339,0.0000,125776.6000,-125776.6000,3.2610,0.0000,0.0000,0.0000,27950.3556,4.5000,1.0000,27950.3556,0.0000,0.0000,153726.9556,0.0000,-153726.9556,23.0827,15.7854,10502.0000,0.0000,10502.0000,0.2723,2838.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2838.3784,0.0000,0.0000,0.0000,7663.6216,7663.6216,22.7241,34.7649,0.0000,8992.4000,-8992.4000,0.2331,0.0000,0.0000,0.0000,1835.1837,4.9000,1.0000,1835.1837,0.0000,0.0000,10827.5837,0.0000,-10827.5837,23.1940,15.8967,452.4000,0.0000,452.4000,0.0117,122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,122.2703,0.0000,0.0000,0.0000,330.1297,330.1297,23.1608,35.2017,0.0000,4468.0000,-4468.0000,0.1158,0.0000,0.0000,0.0000,911.8367,4.9000,1.0000,911.8367,0.0000,0.0000,5379.8367,0.0000,-5379.8367,23.3943,16.0970,3435.2000,0.0000,3435.2000,0.0891,928.4324,3.7000,1.0000,0.0000,0.0000,0.0000,928.4324,0.0000,0.0000,0.0000,2506.7676,2506.7676,23.2551,17.5833,20.4192,-8.7133,-130700.0792,5.9746,689.4392,6.8944,5.9746,0.0000,7.7533,17.5832,16.8482,17.2157,-2.1172,-16937.7912,5.9746,1457.5431,14.5754,5.9746,0.0000,27.2627,16.8516,16.3964,16.6240,-1.4985,-10489.7922,5.9746,1704.3080,17.0431,5.9746,0.0000,35.5937,22.7501,22.7414,20.9943,22.7328,20.9476,22.7241,20.9011,22.7241,1587.2000,63.4880,23.1796,23.1734,19.1979,23.1671,19.1808,23.1608,19.1637,23.1608,1587.2000,63.4880,23.2855,23.2755,18.8361,23.2654,18.8293,23.2551,18.8207,23.2551,462.4722,9.2494,17.5833,17.5833,-0.9401,17.5833,-0.9414,17.5832,-0.9426,17.5832,1587.2000,63.4880,16.8482,16.8493,-2.4210,16.8505,-2.4111,16.8516,-2.4012,16.8516,1587.2000,63.4880,16.3964,16.4015,-6.2733,16.4066,-6.2395,16.4117,-6.2059,16.4117,462.4722,9.2494,5.9746,96.6501,3.9831,0.0000,70.6097,167.2599,-124847.4000,-159433.8570,-158127.6627
3654.0000,16.4767,28.6989,0.0000,209949.7000,-209949.7000,5.4433,0.0000,0.0000,0.0000,46655.4889,4.5000,1.0000,46655.4889,0.0000,0.0000,256605.1889,0.0000,-256605.1889,23.5863,16.2890,10488.0000,0.0000,10488.0000,0.2719,2834.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2834.5946,0.0000,0.0000,0.0000,7653.4054,7653.4054,23.3518,35.3926,0.0000,1045.0000,-1045.0000,0.0271,0.0000,0.0000,0.0000,213.2653,4.9000,1.0000,213.2653,0.0000,0.0000,1258.2653,0.0000,-1258.2653,23.3867,16.0894,434.1000,0.0000,434.1000,0.0113,117.3243,3.7000,1.0000,0.0000,0.0000,0.0000,117.3243,0.0000,0.0000,0.0000,316.7757,316.7757,23.3618,35.4026,0.0000,7307.0000,-7307.0000,0.1894,0.0000,0.0000,0.0000,1491.2245,4.9000,1.0000,1491.2245,0.0000,0.0000,8798.2245,0.0000,-8798.2245,23.6056,16.3083,11393.7000,0.0000,11393.7000,0.2954,3079.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3079.3784,0.0000,0.0000,0.0000,8314.3216,8314.3216,23.3442,18.2882,20.8162,-12.1655,-182483.2196,9.3577,1064.3598,10.6436,9.3577,0.0000,29.7901,18.2795,17.0088,17.6442,-5.7331,-45864.8003,9.3577,2245.6910,22.4569,9.3577,0.0000,104.7494,17.0081,16.4717,16.7399,-2.7655,-19358.8429,9.3577,2657.3900,26.5739,9.3577,0.0000,136.7588,23.3743,23.3668,26.8302,23.3593,26.7992,23.3518,26.7682,23.3518,3501.3110,140.0524,23.3779,23.3725,21.5213,23.3672,21.5105,23.3618,21.4997,23.3618,3501.3110,140.0524,23.3752,23.3648,20.6277,23.3545,20.6064,23.3442,20.5852,23.3442,1014.5635,20.2913,18.2882,18.2853,6.3067,18.2824,6.2790,18.2795,6.2514,18.2795,3501.3110,140.0524,17.0088,17.0085,-0.3445,17.0083,-0.3484,17.0081,-0.3521,17.0081,3501.3110,140.0524,16.4717,16.4733,-4.9926,16.4750,-5.0006,16.4767,-5.0079,16.4767,1014.5635,20.2913,9.3577,333.5636,6.2385,0.0000,271.2982,604.8618,-195985.9000,-250377.1760,-247706.8628
3655.0000,16.6338,28.8561,0.0000,261639.3000,-261639.3000,6.7835,0.0000,0.0000,0.0000,58142.0667,4.5000,1.0000,58142.0667,0.0000,0.0000,319781.3667,0.0000,-319781.3667,23.6349,16.3376,17798.9000,0.0000,17798.9000,0.4615,4810.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4810.5135,0.0000,0.0000,0.0000,12988.3865,12988.3865,23.3366,35.3775,0.0000,3185.4000,-3185.4000,0.0826,0.0000,0.0000,0.0000,650.0816,4.9000,1.0000,650.0816,0.0000,0.0000,3835.4816,0.0000,-3835.4816,23.4206,16.1233,813.7000,0.0000,813.7000,0.0211,219.9189,3.7000,1.0000,0.0000,0.0000,0.0000,219.9189,0.0000,0.0000,0.0000,593.7811,593.7811,23.3956,35.4364,0.0000,8965.6000,-8965.6000,0.2324,0.0000,0.0000,0.0000,1829.7143,4.9000,1.0000,1829.7143,0.0000,0.0000,10795.3143,0.0000,-10795.3143,23.6319,16.3346,12106.4000,0.0000,12106.4000,0.3139,3272.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3272.0000,0.0000,0.0000,0.0000,8834.4000,8834.4000,23.4134,18.8495,21.1314,-13.8973,-208459.9172,11.8425,1331.7219,13.3172,11.8425,0.0000,60.3798,18.8408,17.3547,18.0977,-8.4849,-67879.0709,11.8425,2793.3654,27.9337,11.8425,0.0000,212.3105,17.3513,16.6341,16.9927,-4.6795,-32756.2747,11.8425,3330.2770,33.3028,11.8425,0.0000,277.1885,23.3505,23.3459,25.4993,23.3413,25.4966,23.3366,25.4938,23.3366,5315.4852,212.6194,23.4076,23.4036,21.7154,23.3996,21.7159,23.3956,21.7163,23.3956,5315.4852,212.6194,23.4385,23.4301,21.6518,23.4218,21.6503,23.4134,21.6484,23.4134,1536.0776,30.7216,18.8495,18.8466,11.0333,18.8437,11.0108,18.8408,10.9882,18.8408,5315.4852,212.6194,17.3547,17.3535,3.1570,17.3524,3.1463,17.3513,3.1356,17.3513,5315.4852,212.6194,16.6341,16.6340,-2.9122,16.6339,-2.9343,16.6338,-2.9561,16.6338,1536.0776,30.7216,11.8425,640.5128,7.8950,0.0000,549.8788,1190.3916,-243071.3000,-311995.5950,-309095.2627
3656.0000,16.8798,29.1020,0.0000,285268.8000,-285268.8000,7.3961,0.0000,0.0000,0.0000,63393.0667,4.5000,1.0000,63393.0667,0.0000,0.0000,348661.8667,0.0000,-348661.8667,23.2730,15.9757,21690.8000,0.0000,21690.8000,0.5624,5862.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5862.3784,0.0000,0.0000,0.0000,15828.4216,15828.4216,22.9745,35.0153,0.0000,33465.9000,-33465.9000,0.8677,0.0000,0.0000,0.0000,6829.7755,4.9000,1.0000,6829.7755,0.0000,0.0000,40295.6755,0.0000,-40295.6755,23.7133,16.4160,1328.1000,0.0000,1328.1000,0.0344,358.9459,3.7000,1.0000,0.0000,0.0000,0.0000,358.9459,0.0000,0.0000,0.0000,969.1541,969.1541,23.6832,35.7240,0.0000,10189.0000,-10189.0000,0.2642,0.0000,0.0000,0.0000,2079.3878,4.9000,1.0000,2079.3878,0.0000,0.0000,12268.3878,0.0000,-12268.3878,23.9081,16.6108,11631.3000,0.0000,11631.3000,0.3016,3143.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3143.5946,0.0000,0.0000,0.0000,8487.7054,8487.7054,23.7234,19.3059,21.5146,-16.0608,-240912.3636,14.1395,1568.2878,15.6829,14.1395,0.0000,102.7704,19.2975,17.7423,18.5199,-10.6012,-84809.7355,14.1395,3308.6753,33.0868,14.1395,0.0000,361.3665,17.7378,16.8842,17.3110,-6.6498,-46548.6277,14.1395,4019.6057,40.1961,14.1395,0.0000,471.7931,22.9828,22.9800,21.3712,22.9772,21.3826,22.9745,21.3938,22.9745,7285.3982,291.4159,23.6956,23.6914,24.5125,23.6873,24.5085,23.6832,24.5046,23.6832,7285.3982,291.4159,23.7525,23.7428,25.5225,23.7331,25.4987,23.7234,25.4751,23.7234,2101.2070,42.0241,19.3059,19.3031,14.3755,19.3003,14.3567,19.2975,14.3379,19.2975,7285.3982,291.4159,17.7423,17.7408,6.5762,17.7393,6.5638,17.7378,6.5514,17.7378,7285.3982,291.4159,16.8842,16.8827,-0.0862,16.8812,-0.1183,16.8798,-0.1501,16.8798,2101.2070,42.0241,14.1395,1047.7532,9.4263,0.0000,935.9300,1983.6832,-294273.5000,-375940.6489,-372270.7268
3657.0000,17.1495,29.3717,0.0000,301402.4000,-301402.4000,7.8144,0.0000,0.0000,0.0000,66978.3111,4.5000,1.0000,66978.3111,0.0000,0.0000,368380.7111,0.0000,-368380.7111,23.1406,15.8433,24649.5000,0.0000,24649.5000,0.6391,6662.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6662.0270,0.0000,0.0000,0.0000,17987.4730,17987.4730,22.8403,34.8811,0.0000,59644.6000,-59644.6000,1.5464,0.0000,0.0000,0.0000,12172.3673,4.9000,1.0000,12172.3673,0.0000,0.0000,71816.9673,0.0000,-71816.9673,24.0083,16.7110,1442.2000,0.0000,1442.2000,0.0374,389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,389.7838,0.0000,0.0000,0.0000,1052.4162,1052.4162,23.9791,36.0199,0.0000,12575.2000,-12575.2000,0.3260,0.0000,0.0000,0.0000,2566.3673,4.9000,1.0000,2566.3673,0.0000,0.0000,15141.5673,0.0000,-15141.5673,24.2254,16.9281,10205.9000,0.0000,10205.9000,0.2646,2758.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2758.3514,0.0000,0.0000,0.0000,7447.5486,7447.5486,24.0748,19.7097,21.8922,-17.8934,-268400.9875,15.9419,1744.5242,17.4452,15.9419,0.0000,147.2945,19.7013,18.1035,18.9024,-12.2804,-98243.1540,15.9419,3804.3217,38.0432,15.9419,0.0000,517.9245,18.0984,17.1560,17.6272,-8.2776,-57943.0642,15.9419,4933.5946,49.3359,15.9419,0.0000,676.1922,22.8481,22.8455,20.3061,22.8429,20.3145,22.8403,20.3228,22.8403,9022.0926,360.8837,23.9912,23.9871,26.9770,23.9831,26.9729,23.9791,26.9687,23.9791,9022.0926,360.8837,24.1043,24.0944,29.2512,24.0846,29.2253,24.0748,29.1994,24.0748,2598.7135,51.9743,19.7097,19.7069,17.1004,19.7041,17.0832,19.7013,17.0661,19.7013,9022.0926,360.8837,18.1035,18.1018,9.3972,18.1001,9.3848,18.0984,9.3724,18.0984,9022.0926,360.8837,17.1560,17.1538,2.6530,17.1517,2.6190,17.1495,2.5851,17.1495,2598.7135,51.9743,15.9419,1462.5345,10.6279,0.0000,1341.4113,2803.9457,-337324.6000,-428851.8080,-424587.2057
3658.0000,17.4361,29.6584,0.0000,315983.8000,-315983.8000,8.1925,0.0000,0.0000,0.0000,70218.6222,4.5000,1.0000,70218.6222,0.0000,0.0000,386202.4222,0.0000,-386202.4222,23.1093,15.8120,29103.4000,0.0000,29103.4000,0.7546,7865.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7865.7838,0.0000,0.0000,0.0000,21237.6162,21237.6162,22.7902,34.8310,0.0000,82334.4000,-82334.4000,2.1347,0.0000,0.0000,0.0000,16802.9388,4.9000,1.0000,16802.9388,0.0000,0.0000,99137.3388,0.0000,-99137.3388,24.2465,16.9492,1471.9000,0.0000,1471.9000,0.0382,397.8108,3.7000,1.0000,0.0000,0.0000,0.0000,397.8108,0.0000,0.0000,0.0000,1074.0892,1074.0892,24.2194,36.2602,0.0000,15683.2000,-15683.2000,0.4066,0.0000,0.0000,0.0000,3200.6531,4.9000,1.0000,3200.6531,0.0000,0.0000,18883.8531,0.0000,-18883.8531,24.4968,17.1995,9255.6000,0.0000,9255.6000,0.2400,2501.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2501.5135,0.0000,0.0000,0.0000,6754.0865,6754.0865,24.3698,20.1027,22.2363,-19.3655,-290481.9222,17.6497,1907.9652,19.0797,17.6497,0.0000,199.8832,20.0942,18.4598,19.2770,-13.9083,-111266.2869,17.6497,4733.7963,47.3380,17.6497,0.0000,702.8391,18.4542,17.4443,17.9492,-9.8215,-68750.6009,17.6497,7065.4495,70.6545,17.6497,0.0000,917.6133,22.7974,22.7950,20.0744,22.7926,20.0819,22.7902,20.0893,22.7902,10819.0150,432.7606,24.2307,24.2269,28.6683,24.2231,28.6654,24.2194,28.6625,24.2194,10819.0150,432.7606,24.3976,24.3883,31.8826,24.3791,31.8633,24.3698,31.8438,24.3698,3112.9210,62.2584,20.1027,20.0999,19.6823,20.0971,19.6659,20.0942,19.6495,20.0942,10819.0150,432.7606,18.4598,18.4579,11.9999,18.4560,11.9873,18.4542,11.9747,18.4542,10819.0150,432.7606,17.4443,17.4415,5.3416,17.4388,5.3063,17.4361,5.2712,17.4361,3112.9210,62.2584,17.6497,1941.2827,11.7664,0.0000,1820.3356,3761.6183,-374170.5000,-475157.8222,-470498.8100
3659.0000,17.6995,29.9218,0.0000,330191.4000,-330191.4000,8.5608,0.0000,0.0000,0.0000,73375.8667,4.5000,1.0000,73375.8667,0.0000,0.0000,403567.2667,0.0000,-403567.2667,23.2363,15.9390,30582.5000,0.0000,30582.5000,0.7929,8265.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8265.5405,0.0000,0.0000,0.0000,22316.9595,22316.9595,22.9223,34.9631,0.0000,96569.2000,-96569.2000,2.5037,0.0000,0.0000,0.0000,19708.0000,4.9000,1.0000,19708.0000,0.0000,0.0000,116277.2000,0.0000,-116277.2000,24.5176,17.2203,1728.6000,0.0000,1728.6000,0.0448,467.1892,3.7000,1.0000,0.0000,0.0000,0.0000,467.1892,0.0000,0.0000,0.0000,1261.4108,1261.4108,24.4890,36.5298,0.0000,19377.1000,-19377.1000,0.5024,0.0000,0.0000,0.0000,3954.5102,4.9000,1.0000,3954.5102,0.0000,0.0000,23331.6102,0.0000,-23331.6102,24.8091,17.5118,7473.8000,0.0000,7473.8000,0.1938,2019.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2019.9459,0.0000,0.0000,0.0000,5453.8541,5453.8541,24.7057,20.4345,22.5701,-20.7548,-311322.6700,18.8977,2018.9519,20.1895,18.8977,0.0000,245.3529,20.4261,18.7702,19.5981,-15.0865,-120692.3636,18.8977,6171.2759,61.7128,18.8977,0.0000,862.7223,18.7645,17.7083,18.2364,-10.9975,-76982.3652,18.8977,9515.0012,95.1500,18.8977,0.0000,1126.3537,22.9301,22.9275,21.5726,22.9249,21.5761,22.9223,21.5796,22.9223,12223.8051,488.9522,24.5003,24.4965,30.6044,24.4928,30.6004,24.4890,30.5963,24.4890,12223.8051,488.9522,24.7343,24.7247,34.9036,24.7152,34.8792,24.7057,34.8547,24.7057,3514.5893,70.2918,20.4345,20.4317,21.6081,20.4289,21.5928,20.4261,21.5775,20.4261,12223.8051,488.9522,18.7702,18.7683,14.0267,18.7664,14.0145,18.7645,14.0023,18.7645,12223.8051,488.9522,17.7083,17.7054,7.5432,17.7024,7.5096,17.6995,7.4762,17.6995,3514.5893,70.2918,18.8977,2348.1005,12.5984,0.0000,2234.4290,4582.5294,-406352.8000,-514143.8525,-508997.3988
3660.0000,17.8845,30.1067,0.0000,342295.9000,-342295.9000,8.8747,0.0000,0.0000,0.0000,76065.7556,4.5000,1.0000,76065.7556,0.0000,0.0000,418361.6556,0.0000,-418361.6556,23.5129,16.2156,26507.6000,0.0000,26507.6000,0.6873,7164.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7164.2162,0.0000,0.0000,0.0000,19343.3838,19343.3838,23.2434,35.2842,0.0000,96098.3000,-96098.3000,2.4915,0.0000,0.0000,0.0000,19611.8980,4.9000,1.0000,19611.8980,0.0000,0.0000,115710.1980,0.0000,-115710.1980,24.8001,17.5028,2055.6000,0.0000,2055.6000,0.0533,555.5676,3.7000,1.0000,0.0000,0.0000,0.0000,555.5676,0.0000,0.0000,0.0000,1500.0324,1500.0324,24.7681,36.8090,0.0000,22056.4000,-22056.4000,0.5719,0.0000,0.0000,0.0000,4501.3061,4.9000,1.0000,4501.3061,0.0000,0.0000,26557.7061,0.0000,-26557.7061,25.1254,17.8281,6523.6000,0.0000,6523.6000,0.1691,1763.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1763.1351,0.0000,0.0000,0.0000,4760.4649,4760.4649,25.0317,20.6592,22.8455,-21.6675,-325012.3428,19.2716,2039.0910,20.3909,19.2716,0.0000,260.2072,20.6510,18.9800,19.8155,-15.5252,-124201.4335,19.2716,6812.5113,68.1251,19.2716,0.0000,914.9536,18.9744,17.8928,18.4336,-11.4844,-80390.8343,19.2716,10298.4372,102.9844,19.2716,0.0000,1194.5458,23.2527,23.2496,24.6354,23.2465,24.6332,23.2434,24.6309,23.2434,12659.6100,506.3844,24.7799,24.7760,32.5323,24.7721,32.5260,24.7681,32.5197,24.7681,12659.6100,506.3844,25.0614,25.0515,37.6034,25.0416,37.5740,25.0317,37.5445,25.0317,3639.1460,72.7829,20.6592,20.6565,22.5133,20.6537,22.4992,20.6510,22.4852,20.6510,12659.6100,506.3844,18.9800,18.9781,15.0315,18.9762,15.0203,18.9744,15.0092,18.9744,12659.6100,506.3844,17.8928,17.8900,8.6999,17.8873,8.6714,17.8845,8.6430,17.8845,3639.1460,72.7829,19.2716,2479.8311,12.8477,0.0000,2369.7066,4849.5377,-425363.8000,-535025.6786,-529604.6106
3661.0000,18.1247,30.3469,0.0000,354727.7000,-354727.7000,9.1970,0.0000,0.0000,0.0000,78828.3778,4.5000,1.0000,78828.3778,0.0000,0.0000,433556.0778,0.0000,-433556.0778,23.6015,16.3042,30582.5000,0.0000,30582.5000,0.7929,8265.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8265.5405,0.0000,0.0000,0.0000,22316.9595,22316.9595,23.3116,35.3524,0.0000,110260.7000,-110260.7000,2.8587,0.0000,0.0000,0.0000,22502.1837,4.9000,1.0000,22502.1837,0.0000,0.0000,132762.8837,0.0000,-132762.8837,24.9887,17.6914,1961.6000,0.0000,1961.6000,0.0509,530.1622,3.7000,1.0000,0.0000,0.0000,0.0000,530.1622,0.0000,0.0000,0.0000,1431.4378,1431.4378,24.9595,37.0003,0.0000,24406.8000,-24406.8000,0.6328,0.0000,0.0000,0.0000,4980.9796,4.9000,1.0000,4980.9796,0.0000,0.0000,29387.7796,0.0000,-29387.7796,25.3307,18.0334,5810.9000,0.0000,5810.9000,0.1507,1570.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1570.5135,0.0000,0.0000,0.0000,4240.3865,4240.3865,25.2499,20.9684,23.1091,-22.5957,-338935.5033,20.5244,2151.7237,21.5172,20.5244,0.0000,314.3223,20.9598,19.2604,20.1101,-16.8159,-134527.2035,20.5244,8861.9023,88.6190,20.5244,0.0000,1105.2358,19.2543,18.1344,18.6944,-12.6645,-88651.6248,20.5244,12346.8210,123.4682,20.5244,0.0000,1442.9747,23.3196,23.3169,24.7302,23.3142,24.7320,23.3116,24.7338,23.3116,14169.3591,566.7744,24.9706,24.9669,33.4912,24.9632,33.4868,24.9595,33.4824,24.9595,14169.3591,566.7744,25.2771,25.2681,38.8450,25.2590,38.8255,25.2499,38.8060,25.2499,4070.4723,81.4094,20.9684,20.9655,24.4130,20.9626,24.3982,20.9598,24.3834,20.9598,14169.3591,566.7744,19.2604,19.2584,16.8469,19.2563,16.8349,19.2543,16.8229,19.2543,14169.3591,566.7744,18.1344,18.1312,10.6229,18.1279,10.5907,18.1247,10.5586,18.1247,4070.4723,81.4094,20.5244,2955.6091,13.6829,0.0000,2862.5328,5818.1420,-451040.2000,-567717.9573,-562114.3316
3662.0000,18.3345,30.5567,0.0000,368113.9000,-368113.9000,9.5440,0.0000,0.0000,0.0000,81803.0889,4.5000,1.0000,81803.0889,0.0000,0.0000,449916.9889,0.0000,-449916.9889,23.8224,16.5251,29099.7000,0.0000,29099.7000,0.7545,7864.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7864.7838,0.0000,0.0000,0.0000,21234.9162,21234.9162,23.5545,35.5953,0.0000,116671.3000,-116671.3000,3.0249,0.0000,0.0000,0.0000,23810.4694,4.9000,1.0000,23810.4694,0.0000,0.0000,140481.7694,0.0000,-140481.7694,25.2681,17.9708,1323.7000,0.0000,1323.7000,0.0343,357.7568,3.7000,1.0000,0.0000,0.0000,0.0000,357.7568,0.0000,0.0000,0.0000,965.9432,965.9432,25.2447,37.2855,0.0000,26252.3000,-26252.3000,0.6806,0.0000,0.0000,0.0000,5357.6122,4.9000,1.0000,5357.6122,0.0000,0.0000,31609.9122,0.0000,-31609.9122,25.6302,18.3330,5098.2000,0.0000,5098.2000,0.1322,1377.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1377.8919,0.0000,0.0000,0.0000,3720.3081,3720.3081,25.5559,21.2218,23.3889,-23.6889,-355332.8983,21.2558,2217.4928,22.1749,21.2558,0.0000,349.1414,21.2132,19.4974,20.3553,-17.5845,-140675.8847,21.2558,9956.0198,99.5602,21.2558,0.0000,1227.6685,19.4912,18.3444,18.9178,-13.4312,-94018.7489,21.2558,13334.9875,133.3499,21.2558,0.0000,1602.8205,23.5633,23.5604,26.7464,23.5575,26.7446,23.5545,26.7428,23.5545,15086.0256,603.4410,25.2563,25.2524,35.4643,25.2485,35.4577,25.2447,35.4511,25.2447,15086.0256,603.4410,25.5849,25.5752,41.3162,25.5656,41.2883,25.5559,41.2604,25.5559,4332.2368,86.6447,21.2218,21.2189,25.6878,21.2161,25.6738,21.2132,25.6597,21.2132,15086.0256,603.4410,19.4974,19.4953,18.1522,19.4932,18.1406,19.4912,18.1290,19.4912,15086.0256,603.4410,18.3444,18.3411,12.0621,18.3378,12.0317,18.3345,12.0015,18.3345,4332.2368,86.6447,21.2558,3258.7338,14.1706,0.0000,3179.6304,6438.3642,-475515.9000,-596087.5030,-590027.5320
3663.0000,18.5210,30.7432,0.0000,377451.3000,-377451.3000,9.7861,0.0000,0.0000,0.0000,83878.0667,4.5000,1.0000,83878.0667,0.0000,0.0000,461329.3667,0.0000,-461329.3667,24.0057,16.7085,27618.4000,0.0000,27618.4000,0.7161,7464.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7464.4324,0.0000,0.0000,0.0000,20153.9676,20153.9676,23.7572,35.7981,0.0000,120811.7000,-120811.7000,3.1323,0.0000,0.0000,0.0000,24655.4490,4.9000,1.0000,24655.4490,0.0000,0.0000,145467.1490,0.0000,-145467.1490,25.4867,18.1894,1272.8000,0.0000,1272.8000,0.0330,344.0000,3.7000,1.0000,0.0000,0.0000,0.0000,344.0000,0.0000,0.0000,0.0000,928.8000,928.8000,25.4642,37.5050,0.0000,27775.8000,-27775.8000,0.7201,0.0000,0.0000,0.0000,5668.5306,4.9000,1.0000,5668.5306,0.0000,0.0000,33444.3306,0.0000,-33444.3306,25.8618,18.5645,5810.9000,0.0000,5810.9000,0.1507,1570.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1570.5135,0.0000,0.0000,0.0000,4240.3865,4240.3865,25.7834,21.4466,23.6150,-24.3179,-364768.8902,21.8074,2262.5415,22.6254,21.8074,0.0000,377.0307,21.4381,19.7062,20.5721,-18.2085,-145667.9722,21.8074,10671.0512,106.7105,21.8074,0.0000,1325.7341,19.7000,18.5310,19.1155,-14.0456,-98319.0758,21.8074,14008.2676,140.0827,21.8074,0.0000,1730.8531,23.7661,23.7632,28.1262,23.7602,28.1239,23.7572,28.1216,23.7572,15794.1959,631.7678,25.4757,25.4718,36.6456,25.4680,36.6392,25.4642,36.6329,25.4642,15794.1959,631.7678,25.8114,25.8020,42.6547,25.7927,42.6306,25.7834,42.6065,25.7834,4534.4045,90.6881,21.4466,21.4438,26.7295,21.4409,26.7157,21.4381,26.7020,21.4381,15794.1959,631.7678,19.7062,19.7041,19.2007,19.7021,19.1893,19.7000,19.1779,19.7000,15794.1959,631.7678,18.5310,18.5277,13.2192,18.5243,13.1901,18.5210,13.1611,18.5210,4534.4045,90.6881,21.8074,3500.0459,14.5383,0.0000,3433.6179,6933.6637,-491336.7000,-614917.6922,-608755.9381
3664.0000,18.6496,30.8718,0.0000,377929.2000,-377929.2000,9.7985,0.0000,0.0000,0.0000,83984.2667,4.5000,1.0000,83984.2667,0.0000,0.0000,461913.4667,0.0000,-461913.4667,24.1308,16.8335,23541.0000,0.0000,23541.0000,0.6103,6362.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6362.4324,0.0000,0.0000,0.0000,17178.5676,17178.5676,23.9179,35.9587,0.0000,122421.2000,-122421.2000,3.1740,0.0000,0.0000,0.0000,24983.9184,4.9000,1.0000,24983.9184,0.0000,0.0000,147405.1184,0.0000,-147405.1184,25.6670,18.3697,1631.4000,0.0000,1631.4000,0.0423,440.9189,3.7000,1.0000,0.0000,0.0000,0.0000,440.9189,0.0000,0.0000,0.0000,1190.4811,1190.4811,25.6413,37.6821,0.0000,29536.4000,-29536.4000,0.7658,0.0000,0.0000,0.0000,6027.8367,4.9000,1.0000,6027.8367,0.0000,0.0000,35564.2367,0.0000,-35564.2367,26.0633,18.7660,6761.1000,0.0000,6761.1000,0.1753,1827.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1827.3243,0.0000,0.0000,0.0000,4933.7757,4933.7757,25.9766,21.5947,23.7857,-24.6184,-369275.6510,21.8494,2255.1651,22.5517,21.8494,0.0000,379.2122,21.5863,19.8461,20.7162,-18.3313,-146650.7462,21.8494,10737.7533,107.3775,21.8494,0.0000,1333.4048,19.8399,18.6592,19.2496,-14.2141,-99498.7283,21.8494,14049.5078,140.4951,21.8494,0.0000,1740.8677,23.9269,23.9239,29.0376,23.9209,29.0347,23.9179,29.0317,23.9179,15848.6926,633.9477,25.6529,25.6490,37.4412,25.6452,37.4342,25.6413,37.4272,25.6413,15848.6926,633.9477,26.0048,25.9954,43.6653,25.9860,43.6400,25.9766,43.6147,25.9766,4549.9602,90.9992,21.5947,21.5919,27.0719,21.5891,27.0588,21.5863,27.0458,21.5863,15848.6926,633.9477,19.8461,19.8440,19.6079,19.8420,19.5972,19.8399,19.5864,19.8399,15848.6926,633.9477,18.6592,18.6560,13.7004,18.6528,13.6745,18.6496,13.6487,18.6496,4549.9602,90.9992,21.8494,3518.8693,14.5662,0.0000,3453.4847,6972.3540,-497953.3000,-621579.9974,-615425.1254
3665.0000,18.7572,30.9794,0.0000,389499.3000,-389499.3000,10.0985,0.0000,0.0000,0.0000,86555.4000,4.5000,1.0000,86555.4000,0.0000,0.0000,476054.7000,0.0000,-476054.7000,24.4012,17.1039,15396.3000,0.0000,15396.3000,0.3992,4161.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4161.1622,0.0000,0.0000,0.0000,11235.1378,11235.1378,24.2577,36.2985,0.0000,115790.6000,-115790.6000,3.0021,0.0000,0.0000,0.0000,23630.7347,4.9000,1.0000,23630.7347,0.0000,0.0000,139421.3347,0.0000,-139421.3347,25.9106,18.6133,1054.6000,0.0000,1054.6000,0.0273,285.0270,3.7000,1.0000,0.0000,0.0000,0.0000,285.0270,0.0000,0.0000,0.0000,769.5730,769.5730,25.8893,37.9301,0.0000,31670.9000,-31670.9000,0.8211,0.0000,0.0000,0.0000,6463.4490,4.9000,1.0000,6463.4490,0.0000,0.0000,38134.3490,0.0000,-38134.3490,26.3414,19.0441,8899.3000,0.0000,8899.3000,0.2307,2405.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2405.2162,0.0000,0.0000,0.0000,6494.0838,6494.0838,26.2344,21.7355,23.9849,-25.2975,-379463.0445,21.8684,2243.4321,22.4343,21.8684,0.0000,380.2067,21.7270,19.9677,20.8473,-18.5491,-148392.5132,21.8684,10773.2973,107.7330,21.8684,0.0000,1336.9017,19.9615,18.7667,19.3641,-14.3956,-100769.3400,21.8684,14063.3625,140.6336,21.8684,0.0000,1745.4332,24.2680,24.2645,31.7470,24.2611,31.7397,24.2577,31.7324,24.2577,15873.4950,634.9398,25.9015,25.8974,39.0061,25.8934,38.9968,25.8893,38.9876,25.8893,15873.4950,634.9398,26.2644,26.2544,45.5528,26.2444,45.5196,26.2344,45.4865,26.2344,4557.0397,91.1408,21.7355,21.7327,27.4862,21.7298,27.4731,21.7270,27.4599,21.7270,15873.4950,634.9398,19.9677,19.9656,19.9547,19.9635,19.9441,19.9615,19.9334,19.9615,15873.4950,634.9398,18.7667,18.7635,14.0506,18.7603,14.0258,18.7572,14.0011,18.7572,4557.0397,91.1408,21.8684,3527.4480,14.5790,0.0000,3462.5416,6989.9896,-511610.6000,-635111.5891,-628624.8976
3666.0000,18.3376,30.5598,0.0000,291466.7000,-291466.7000,7.5568,0.0000,0.0000,0.0000,64770.3778,4.5000,1.0000,64770.3778,0.0000,0.0000,356237.0778,0.0000,-356237.0778,23.9139,16.6166,12680.7000,0.0000,12680.7000,0.3288,3427.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3427.2162,0.0000,0.0000,0.0000,9253.4838,9253.4838,23.7607,35.8015,0.0000,78945.0000,-78945.0000,2.0468,0.0000,0.0000,0.0000,16111.2245,4.9000,1.0000,16111.2245,0.0000,0.0000,95056.2245,0.0000,-95056.2245,25.2486,17.9514,886.8000,0.0000,886.8000,0.0230,239.6757,3.7000,1.0000,0.0000,0.0000,0.0000,239.6757,0.0000,0.0000,0.0000,647.1243,647.1243,25.2285,37.2693,0.0000,31467.7000,-31467.7000,0.8159,0.0000,0.0000,0.0000,6421.9796,4.9000,1.0000,6421.9796,0.0000,0.0000,37889.6796,0.0000,-37889.6796,25.8216,18.5243,10443.4000,0.0000,10443.4000,0.2708,2822.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2822.5405,0.0000,0.0000,0.0000,7620.8595,7620.8595,25.6817,21.0797,23.3807,-19.5995,-293992.5355,16.5630,1720.0908,17.2009,16.5630,0.0000,165.1898,21.0741,19.4318,20.2530,-13.1150,-104919.9416,16.5630,4089.7894,40.8979,16.5630,0.0000,580.8486,19.4282,18.3372,18.8827,-9.9565,-69695.8171,16.5630,5886.8352,58.8684,16.5630,0.0000,758.3449,23.7691,23.7663,25.8578,23.7635,25.8573,23.7607,25.8568,23.7607,9658.7156,386.3486,25.2385,25.2352,31.4689,25.2318,31.4671,25.2285,31.4653,25.2285,9658.7156,386.3486,25.7023,25.6955,37.4429,25.6886,37.4490,25.6817,37.4548,25.6817,2780.9480,55.6190,21.0797,21.0779,20.1057,21.0760,20.1024,21.0741,20.0991,21.0741,9658.7156,386.3486,19.4318,19.4306,13.8858,19.4294,13.8842,19.4282,13.8825,19.4282,9658.7156,386.3486,18.3372,18.3374,8.0331,18.3375,8.0493,18.3376,8.0653,18.3376,2780.9480,55.6190,16.5630,1626.6027,11.0420,0.0000,1504.3833,3130.9860,-377868.5000,-471661.5143,-468608.2942
3667.0000,18.0983,30.3205,0.0000,275619.8000,-275619.8000,7.1460,0.0000,0.0000,0.0000,61248.8444,4.5000,1.0000,61248.8444,0.0000,0.0000,336868.6444,0.0000,-336868.6444,23.8495,16.5522,12692.9000,0.0000,12692.9000,0.3291,3430.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3430.5135,0.0000,0.0000,0.0000,9262.3865,9262.3865,23.6809,35.7217,0.0000,62482.0000,-62482.0000,1.6200,0.0000,0.0000,0.0000,12751.4286,4.9000,1.0000,12751.4286,0.0000,0.0000,75233.4286,0.0000,-75233.4286,24.9653,17.6680,694.4000,0.0000,694.4000,0.0180,187.6757,3.7000,1.0000,0.0000,0.0000,0.0000,187.6757,0.0000,0.0000,0.0000,506.7243,506.7243,24.9453,36.9861,0.0000,29033.6000,-29033.6000,0.7528,0.0000,0.0000,0.0000,5925.2245,4.9000,1.0000,5925.2245,0.0000,0.0000,34958.8245,0.0000,-34958.8245,25.5421,18.2448,9968.3000,0.0000,9968.3000,0.2584,2694.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2694.1351,0.0000,0.0000,0.0000,7274.1649,7274.1649,25.3936,20.7458,23.0697,-18.1492,-272237.7486,15.1863,1594.2867,15.9429,15.1863,0.0000,127.3278,20.7397,19.1426,19.9412,-11.6936,-93549.1274,15.1863,3470.4740,34.7047,15.1863,0.0000,447.7162,19.1389,18.0989,18.6189,-8.7025,-60917.1503,15.1863,4461.9113,44.6191,15.1863,0.0000,584.5297,23.6914,23.6879,25.3103,23.6844,25.3020,23.6809,25.2937,23.6809,8273.8863,330.9555,24.9566,24.9528,29.0968,24.9491,29.0894,24.9453,29.0821,24.9453,8273.8863,330.9555,25.4179,25.4098,34.2663,25.4017,34.2510,25.3936,34.2359,25.3936,2384.4478,47.6890,20.7458,20.7438,17.2120,20.7418,17.2058,20.7397,17.1996,20.7397,8273.8863,330.9555,19.1426,19.1414,11.3398,19.1401,11.3364,19.1389,11.3330,19.1389,8273.8863,330.9555,18.0989,18.0987,5.4332,18.0985,5.4396,18.0983,5.4461,18.0983,2384.4478,47.6890,15.1863,1277.8092,10.1242,0.0000,1159.5737,2437.3828,-343779.8000,-430017.6218,-426704.0263
3668.0000,17.6907,29.9129,0.0000,201063.0000,-201063.0000,5.2129,0.0000,0.0000,0.0000,44680.6667,4.5000,1.0000,44680.6667,0.0000,0.0000,245743.6667,0.0000,-245743.6667,23.3917,16.0944,12695.4000,0.0000,12695.4000,0.3292,3431.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3431.1892,0.0000,0.0000,0.0000,9264.2108,9264.2108,23.1677,35.2085,0.0000,37747.1000,-37747.1000,0.9787,0.0000,0.0000,0.0000,7703.4898,4.9000,1.0000,7703.4898,0.0000,0.0000,45450.5898,0.0000,-45450.5898,24.2221,16.9248,754.4000,0.0000,754.4000,0.0196,203.8919,3.7000,1.0000,0.0000,0.0000,0.0000,203.8919,0.0000,0.0000,0.0000,550.5081,550.5081,24.2003,36.2411,0.0000,25969.1000,-25969.1000,0.6733,0.0000,0.0000,0.0000,5299.8163,4.9000,1.0000,5299.8163,0.0000,0.0000,31268.9163,0.0000,-31268.9163,24.9257,17.6284,9136.8000,0.0000,9136.8000,0.2369,2469.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2469.4054,0.0000,0.0000,0.0000,6667.3946,6667.3946,24.7547,20.0187,22.3867,-13.6095,-204142.5780,11.1757,1201.7145,12.0171,11.1757,0.0000,50.7452,20.0163,18.6060,19.3112,-7.5989,-60791.5480,11.1757,2518.7355,25.1874,11.1757,0.0000,178.4329,18.6050,17.6822,18.1436,-5.6827,-39778.9668,11.1757,3007.4558,30.0746,11.1757,0.0000,232.9586,23.1768,23.1738,20.3225,23.1707,20.3194,23.1677,20.3163,23.1677,4795.8934,191.8357,24.2093,24.2063,22.1879,24.2033,22.1883,24.2003,22.1888,24.2003,4795.8934,191.8357,24.7710,24.7656,26.9555,24.7602,26.9722,24.7547,26.9885,24.7547,1386.8354,27.7367,20.0187,20.0179,10.5637,20.0171,10.5694,20.0163,10.5750,20.0163,4795.8934,191.8357,18.6060,18.6057,6.4892,18.6053,6.4944,18.6050,6.4996,18.6050,4795.8934,191.8357,17.6822,17.6850,0.8769,17.6879,0.9180,17.6907,0.9587,17.6907,1386.8354,27.7367,11.1757,545.4389,7.4505,0.0000,462.1367,1007.5757,-242192.6000,-305981.0593,-304713.0928
3669.0000,17.4330,29.6552,0.0000,189879.5000,-189879.5000,4.9230,0.0000,0.0000,0.0000,42195.4444,4.5000,1.0000,42195.4444,0.0000,0.0000,232074.9444,0.0000,-232074.9444,23.4460,16.1487,10749.3000,0.0000,10749.3000,0.2787,2905.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2905.2162,0.0000,0.0000,0.0000,7844.0838,7844.0838,23.2283,35.2691,0.0000,25350.1000,-25350.1000,0.6572,0.0000,0.0000,0.0000,5173.4898,4.9000,1.0000,5173.4898,0.0000,0.0000,30523.5898,0.0000,-30523.5898,24.0191,16.7218,467.4000,0.0000,467.4000,0.0121,126.3243,3.7000,1.0000,0.0000,0.0000,0.0000,126.3243,0.0000,0.0000,0.0000,341.0757,341.0757,23.9975,36.0383,0.0000,23385.6000,-23385.6000,0.6063,0.0000,0.0000,0.0000,4772.5714,4.9000,1.0000,4772.5714,0.0000,0.0000,28158.1714,0.0000,-28158.1714,24.7271,17.4298,7473.8000,0.0000,7473.8000,0.1938,2019.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2019.9459,0.0000,0.0000,0.0000,5453.8541,5453.8541,24.5569,19.5594,22.0581,-12.8591,-192886.3663,10.0067,1088.5947,10.8859,10.0067,0.0000,36.4282,19.5572,18.2724,18.9148,-6.1985,-49588.3404,10.0067,2288.8301,22.8883,10.0067,0.0000,128.0908,18.2716,17.4248,17.8482,-4.6695,-32686.4728,10.0067,2723.2356,27.2324,10.0067,0.0000,167.2329,23.2427,23.2379,21.7652,23.2331,21.7440,23.2283,21.7229,23.2283,3942.6958,157.7078,24.0103,24.0060,21.5505,24.0018,21.5372,23.9975,21.5239,23.9975,3942.6958,157.7078,24.5858,24.5761,26.1127,24.5665,26.0727,24.5569,26.0335,24.5569,1141.5658,22.8313,19.5594,19.5586,7.3357,19.5579,7.3401,19.5572,7.3446,19.5572,3942.6958,157.7078,18.2724,18.2722,4.1780,18.2719,4.1823,18.2716,4.1866,18.2716,3942.6958,157.7078,17.4248,17.4275,-1.2544,17.4303,-1.2218,17.4330,-1.1892,17.4330,1141.5658,22.8313,10.0067,401.6012,6.6711,0.0000,331.7519,733.3532,-219924.7000,-277117.6922,-275161.1796
3670.0000,17.2040,29.4262,0.0000,161134.7000,-161134.7000,4.1777,0.0000,0.0000,0.0000,35807.7111,4.5000,1.0000,35807.7111,0.0000,0.0000,196942.4111,0.0000,-196942.4111,23.2420,15.9447,10491.7000,0.0000,10491.7000,0.2720,2835.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2835.5946,0.0000,0.0000,0.0000,7656.1054,7656.1054,22.9938,35.0346,0.0000,18947.7000,-18947.7000,0.4913,0.0000,0.0000,0.0000,3866.8776,4.9000,1.0000,3866.8776,0.0000,0.0000,22814.5776,0.0000,-22814.5776,23.6933,16.3960,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,23.6727,35.7135,0.0000,19987.2000,-19987.2000,0.5182,0.0000,0.0000,0.0000,4079.0204,4.9000,1.0000,4079.0204,0.0000,0.0000,24066.2204,0.0000,-24066.2204,24.4105,17.1132,6523.6000,0.0000,6523.6000,0.1691,1763.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1763.1351,0.0000,0.0000,0.0000,4760.4649,4760.4649,24.2388,19.1171,21.6779,-11.1370,-167054.2958,8.4565,932.4994,9.3250,8.4565,0.0000,21.9860,19.1168,17.9689,18.5428,-4.6802,-37441.3945,8.4565,1961.4510,19.6145,8.4565,0.0000,77.3081,17.9693,17.1922,17.5808,-3.6207,-25344.6876,8.4565,2324.9787,23.2498,8.4565,0.0000,100.9320,23.0073,23.0028,19.6770,22.9983,19.6616,22.9938,19.6463,22.9938,2927.3270,117.0931,23.6852,23.6810,19.2647,23.6769,19.2536,23.6727,19.2424,23.6727,2927.3270,117.0931,24.2646,24.2560,23.2543,24.2474,23.2320,24.2388,23.2097,24.2388,849.2648,16.9853,19.1171,19.1170,4.2837,19.1169,4.2929,19.1168,4.3022,19.1168,2927.3270,117.0931,17.9689,17.9690,2.1481,17.9691,2.1554,17.9693,2.1627,17.9693,2927.3270,117.0931,17.1922,17.1962,-3.0928,17.2001,-3.0496,17.2040,-3.0067,17.2040,849.2648,16.9853,8.4565,252.0861,5.6377,0.0000,200.2261,452.3122,-182693.0000,-231142.9874,-229840.3779
3671.0000,17.0187,29.2409,0.0000,146441.2000,-146441.2000,3.7968,0.0000,0.0000,0.0000,32542.4889,4.5000,1.0000,32542.4889,0.0000,0.0000,178983.6889,0.0000,-178983.6889,23.3318,16.0345,10498.2000,0.0000,10498.2000,0.2722,2837.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2837.3514,0.0000,0.0000,0.0000,7660.8486,7660.8486,23.0429,35.0838,0.0000,11652.4000,-11652.4000,0.3021,0.0000,0.0000,0.0000,2378.0408,4.9000,1.0000,2378.0408,0.0000,0.0000,14030.4408,0.0000,-14030.4408,23.5378,16.2405,355.8000,0.0000,355.8000,0.0092,96.1622,3.7000,1.0000,0.0000,0.0000,0.0000,96.1622,0.0000,0.0000,0.0000,259.6378,259.6378,23.5134,35.5542,0.0000,16388.3000,-16388.3000,0.4249,0.0000,0.0000,0.0000,3344.5510,4.9000,1.0000,3344.5510,0.0000,0.0000,19732.8510,0.0000,-19732.8510,24.2094,16.9121,3672.7000,0.0000,3672.7000,0.0952,992.6216,3.7000,1.0000,0.0000,0.0000,0.0000,992.6216,0.0000,0.0000,0.0000,2680.0784,2680.0784,24.0805,18.6904,21.3855,-10.1878,-152817.3289,7.3506,819.0794,8.1908,7.3506,0.0000,14.4389,18.6924,17.7259,18.2092,-3.4253,-27402.1990,7.3506,1726.5338,17.2653,7.3506,0.0000,50.7708,17.7272,17.0045,17.3658,-2.9270,-20489.1442,7.3506,2037.6237,20.3762,7.3506,0.0000,66.2854,23.0616,23.0554,20.7118,23.0491,20.6800,23.0429,20.6483,23.0429,2285.8276,91.4331,23.5287,23.5236,18.7305,23.5185,18.7108,23.5134,18.6910,23.5134,2285.8276,91.4331,24.1149,24.1034,22.6117,24.0919,22.5546,24.0805,22.4983,24.0805,664.2902,13.2858,18.6904,18.6911,1.4487,18.6918,1.4640,18.6924,1.4792,18.6924,2285.8276,91.4331,17.7259,17.7263,0.7260,17.7268,0.7349,17.7272,0.7437,17.7272,2285.8276,91.4331,17.0045,17.0093,-4.3879,17.0140,-4.3393,17.0187,-4.2910,17.0187,664.2902,13.2858,7.3506,171.1592,4.9004,0.0000,131.4952,302.6544,-159955.2000,-202146.4159,-200708.6720
3672.0000,16.8666,29.0888,0.0000,127769.7000,-127769.7000,3.3127,0.0000,0.0000,0.0000,28393.2667,4.5000,1.0000,28393.2667,0.0000,0.0000,156162.9667,0.0000,-156162.9667,23.1543,15.8570,10489.2000,0.0000,10489.2000,0.2720,2834.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2834.9189,0.0000,0.0000,0.0000,7654.2811,7654.2811,22.8292,34.8700,0.0000,12071.4000,-12071.4000,0.3130,0.0000,0.0000,0.0000,2463.5510,4.9000,1.0000,2463.5510,0.0000,0.0000,14534.9510,0.0000,-14534.9510,23.4144,16.1171,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,23.3863,35.4271,0.0000,13697.5000,-13697.5000,0.3551,0.0000,0.0000,0.0000,2795.4082,4.9000,1.0000,2795.4082,0.0000,0.0000,16492.9082,0.0000,-16492.9082,24.0503,16.7530,1178.3000,0.0000,1178.3000,0.0305,318.4595,3.7000,1.0000,0.0000,0.0000,0.0000,318.4595,0.0000,0.0000,0.0000,859.8405,859.8405,23.9750,18.2984,21.1367,-9.3991,-140986.3416,6.4393,723.9819,7.2398,6.4393,0.0000,9.7069,18.3029,17.5288,17.9158,-2.4031,-19224.7448,6.4393,1529.4078,15.2941,6.4393,0.0000,34.1319,17.5308,16.8498,17.1903,-2.4164,-16914.6485,6.4393,1797.0839,17.9708,6.4393,0.0000,44.5619,22.8461,22.8405,18.7548,22.8348,18.7318,22.8292,18.7089,22.8292,1810.5741,72.4230,23.4035,23.3978,18.3049,23.3920,18.2801,23.3863,18.2554,23.3863,1810.5741,72.4230,24.0157,24.0021,22.3502,23.9885,22.2733,23.9750,22.1971,23.9750,527.0508,10.5410,18.2984,18.2999,-0.9898,18.3014,-0.9687,18.3029,-0.9477,18.3029,1810.5741,72.4230,17.5288,17.5295,-0.2994,17.5302,-0.2891,17.5308,-0.2788,17.5308,1810.5741,72.4230,16.8498,16.8555,-5.3361,16.8611,-5.2816,16.8666,-5.2275,16.8666,527.0508,10.5410,6.4393,118.8047,4.2929,0.0000,88.4007,207.2054,-141501.4000,-178406.9231,-177125.7348
3673.0000,16.7521,28.9743,0.0000,122886.6000,-122886.6000,3.1861,0.0000,0.0000,0.0000,27308.1333,4.5000,1.0000,27308.1333,0.0000,0.0000,150194.7333,0.0000,-150194.7333,23.2574,15.9601,10468.2000,0.0000,10468.2000,0.2714,2829.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2829.2432,0.0000,0.0000,0.0000,7638.9568,7638.9568,22.9042,34.9450,0.0000,7447.5000,-7447.5000,0.1931,0.0000,0.0000,0.0000,1519.8980,4.9000,1.0000,1519.8980,0.0000,0.0000,8967.3980,0.0000,-8967.3980,23.2926,15.9953,356.2000,0.0000,356.2000,0.0092,96.2703,3.7000,1.0000,0.0000,0.0000,0.0000,96.2703,0.0000,0.0000,0.0000,259.9297,259.9297,23.2633,35.3041,0.0000,12059.8000,-12059.8000,0.3127,0.0000,0.0000,0.0000,2461.1837,4.9000,1.0000,2461.1837,0.0000,0.0000,14520.9837,0.0000,-14520.9837,23.8922,16.5949,701.8000,0.0000,701.8000,0.0182,189.6757,3.7000,1.0000,0.0000,0.0000,0.0000,189.6757,0.0000,0.0000,0.0000,512.1243,512.1243,23.8302,18.0470,20.9386,-8.9015,-133522.7016,5.9860,677.8474,6.7785,5.9860,0.0000,7.7979,18.0516,17.3658,17.7087,-1.9794,-15835.0270,5.9860,1433.0074,14.3301,5.9860,0.0000,27.4193,17.3685,16.7345,17.0515,-2.0910,-14637.0202,5.9860,1679.5391,16.7954,5.9860,0.0000,35.7981,22.9265,22.9191,19.9987,22.9116,19.9585,22.9042,19.9185,22.9042,1592.5310,63.7012,23.2813,23.2753,17.7862,23.2693,17.7607,23.2633,17.7353,23.2633,1592.5310,63.7012,23.8700,23.8567,21.3594,23.8434,21.2933,23.8302,21.2276,23.8302,464.0141,9.2803,18.0470,18.0485,-2.0329,18.0501,-2.0139,18.0516,-1.9950,18.0516,1592.5310,63.7012,17.3658,17.3667,-1.0630,17.3676,-1.0516,17.3685,-1.0403,17.3685,1592.5310,63.7012,16.7345,16.7404,-5.8812,16.7463,-5.8281,16.7521,-5.7752,16.7521,464.0141,9.2803,5.9860,97.1595,3.9907,0.0000,71.0152,168.1747,-130867.7000,-165272.1042,-163994.7487
3674.0000,16.6596,28.8818,0.0000,111937.2000,-111937.2000,2.9022,0.0000,0.0000,0.0000,24874.9333,4.5000,1.0000,24874.9333,0.0000,0.0000,136812.1333,0.0000,-136812.1333,22.8883,15.5910,10454.1000,0.0000,10454.1000,0.2710,2825.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2825.4324,0.0000,0.0000,0.0000,7628.6676,7628.6676,22.5263,34.5672,0.0000,12969.7000,-12969.7000,0.3363,0.0000,0.0000,0.0000,2646.8776,4.9000,1.0000,2646.8776,0.0000,0.0000,15616.5776,0.0000,-15616.5776,23.2373,15.9400,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,23.2054,35.2462,0.0000,10355.6000,-10355.6000,0.2685,0.0000,0.0000,0.0000,2113.3878,4.9000,1.0000,2113.3878,0.0000,0.0000,12468.9878,0.0000,-12468.9878,23.7731,16.4758,346.4000,0.0000,346.4000,0.0090,93.6216,3.7000,1.0000,0.0000,0.0000,0.0000,93.6216,0.0000,0.0000,0.0000,252.7784,252.7784,23.7194,17.8473,20.7833,-8.5985,-128977.3149,5.6947,648.4991,6.4850,5.6947,0.0000,6.7140,17.8524,17.2377,17.5451,-1.6877,-13501.5318,5.6947,1371.8249,13.7182,5.6947,0.0000,23.6081,17.2408,16.6412,16.9410,-1.8813,-13169.0653,5.6947,1604.6412,16.0464,5.6947,0.0000,30.8223,22.5410,22.5361,16.3142,22.5312,16.3030,22.5263,16.2916,22.5263,1458.9601,58.3584,23.2251,23.2185,17.8574,23.2120,17.8278,23.2054,17.7984,23.2054,1458.9601,58.3584,23.7616,23.7474,20.8203,23.7334,20.7477,23.7194,20.6756,23.7194,425.3719,8.5074,17.8473,17.8490,-2.7537,17.8507,-2.7345,17.8524,-2.7154,17.8524,1458.9601,58.3584,17.2377,17.2387,-1.5572,17.2398,-1.5457,17.2408,-1.5342,17.2408,1458.9601,58.3584,16.6412,16.6474,-6.2590,16.6535,-6.2062,16.6596,-6.1537,16.6596,425.3719,8.5074,5.6947,84.6902,3.7965,0.0000,61.1445,145.8347,-124094.8000,-156748.2959,-155647.9119
3675.0000,16.5754,28.7976,0.0000,101921.6000,-101921.6000,2.6425,0.0000,0.0000,0.0000,22649.2444,4.5000,1.0000,22649.2444,0.0000,0.0000,124570.8444,0.0000,-124570.8444,22.6871,15.3898,10467.4000,0.0000,10467.4000,0.2714,2829.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2829.0270,0.0000,0.0000,0.0000,7638.3730,7638.3730,22.2968,34.3376,0.0000,13613.8000,-13613.8000,0.3530,0.0000,0.0000,0.0000,2778.3265,4.9000,1.0000,2778.3265,0.0000,0.0000,16392.1265,0.0000,-16392.1265,23.1010,15.8037,358.2000,0.0000,358.2000,0.0093,96.8108,3.7000,1.0000,0.0000,0.0000,0.0000,96.8108,0.0000,0.0000,0.0000,261.3892,261.3892,23.0688,35.1097,0.0000,9175.2000,-9175.2000,0.2379,0.0000,0.0000,0.0000,1872.4898,4.9000,1.0000,1872.4898,0.0000,0.0000,11047.6898,0.0000,-11047.6898,23.6109,16.3136,346.3000,0.0000,346.3000,0.0090,93.5946,3.7000,1.0000,0.0000,0.0000,0.0000,93.5946,0.0000,0.0000,0.0000,252.7054,252.7054,23.5586,17.6607,20.6096,-8.0142,-120213.5465,5.2845,605.5937,6.0559,5.2845,0.0000,5.3651,17.6670,17.1289,17.3979,-1.3710,-10967.6674,5.2845,1280.2056,12.8021,5.2845,0.0000,18.8652,17.1324,16.5551,16.8438,-1.6810,-11767.1677,5.2845,1494.6653,14.9467,5.2845,0.0000,24.6300,22.3123,22.3071,14.7572,22.3019,14.7408,22.2968,14.7244,22.2968,1279.6494,51.1860,23.0882,23.0817,16.9974,23.0753,16.9709,23.0688,16.9444,23.0688,1279.6494,51.1860,23.5985,23.5851,19.5594,23.5718,19.5003,23.5586,19.4412,23.5586,373.4609,7.4692,17.6607,17.6628,-3.4946,17.6649,-3.4729,17.6670,-3.4514,17.6670,1279.6494,51.1860,17.1289,17.1300,-1.9468,17.1312,-1.9345,17.1324,-1.9222,17.1324,1279.6494,51.1860,16.5551,16.5619,-6.6336,16.5687,-6.5757,16.5754,-6.5182,16.5754,373.4609,7.4692,5.2845,68.9446,3.5230,0.0000,48.8603,117.8048,-113538.7000,-143858.1932,-142948.3816
